"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"22/03/2020 9:15:35 PM","370.40","17.95","20.01","20.00","19.50","20.00","17.66","60.33"
"22/03/2020 9:10:35 PM","363.20","17.95","20.04","20.00","19.53","20.00","17.66","60.33"
"22/03/2020 9:05:35 PM","367.60","17.98","20.04","20.00","19.53","20.00","17.69","60.33"
"22/03/2020 9:00:35 PM","368.20","17.98","20.10","20.00","19.53","20.00","17.69","60.33"
"22/03/2020 8:55:35 PM","367.60","18.01","20.10","20.00","19.53","20.00","17.69","60.33"
"22/03/2020 8:50:35 PM","365.40","18.01","20.10","20.00","19.55","20.00","17.72","60.33"
"22/03/2020 8:45:35 PM","366.00","18.01","20.13","20.00","19.55","20.00","17.72","60.33"
"22/03/2020 8:40:35 PM","366.00","18.04","20.13","20.00","19.55","20.00","17.75","60.33"
"22/03/2020 8:35:35 PM","365.40","18.04","20.15","20.00","19.55","20.00","17.75","60.33"
"22/03/2020 8:30:35 PM","369.80","18.07","20.15","20.00","19.58","20.00","17.75","60.33"
"22/03/2020 8:25:35 PM","371.40","18.10","20.15","20.00","19.58","20.00","17.78","60.33"
"22/03/2020 8:20:35 PM","365.40","18.10","20.18","20.00","19.61","20.00","17.78","60.33"
"22/03/2020 8:15:35 PM","367.60","18.10","20.18","20.00","19.61","20.00","17.78","60.33"
"22/03/2020 8:10:35 PM","362.20","18.13","20.21","20.00","19.64","20.00","17.78","60.33"
"22/03/2020 8:05:35 PM","364.40","18.13","20.21","20.00","19.64","20.00","17.81","60.33"
"22/03/2020 8:00:35 PM","363.20","18.13","20.24","20.00","19.64","20.00","17.81","60.33"
"22/03/2020 7:55:35 PM","367.00","18.16","20.24","20.00","19.67","20.00","17.81","60.33"
"22/03/2020 7:50:35 PM","368.80","18.16","20.27","20.00","19.67","20.00","17.81","60.33"
"22/03/2020 7:45:35 PM","366.00","18.16","20.27","20.00","19.67","20.00","17.81","60.33"
"22/03/2020 7:40:35 PM","363.80","18.16","20.30","20.00","19.67","20.00","17.84","60.33"
"22/03/2020 7:35:35 PM","366.00","18.18","20.33","20.00","19.67","20.00","17.84","60.33"
"22/03/2020 7:30:35 PM","373.00","18.18","20.33","20.00","19.70","20.00","17.86","60.33"
"22/03/2020 7:25:35 PM","375.20","18.18","20.35","20.00","19.70","20.00","17.86","60.33"
"22/03/2020 7:20:35 PM","372.00","18.21","20.38","20.00","19.70","20.00","17.86","60.33"
"22/03/2020 7:15:35 PM","366.00","18.21","20.38","20.00","19.73","20.00","17.86","60.33"
"22/03/2020 7:10:35 PM","367.00","18.21","20.41","20.00","19.73","20.00","17.89","60.33"
"22/03/2020 7:05:35 PM","367.60","18.24","20.41","20.00","19.75","20.00","17.89","60.33"
"22/03/2020 7:00:35 PM","363.80","18.24","20.44","20.00","19.75","20.00","17.92","60.33"
"22/03/2020 6:55:35 PM","366.00","18.24","20.44","20.00","19.75","20.00","17.92","60.33"
"22/03/2020 6:50:35 PM","364.40","18.24","20.47","20.00","19.75","20.00","17.92","60.33"
"22/03/2020 6:45:35 PM","363.80","18.24","20.47","20.00","19.75","20.00","17.92","60.33"
"22/03/2020 6:40:35 PM","366.00","18.24","20.50","20.00","19.78","20.00","17.95","60.33"
"22/03/2020 6:35:35 PM","373.60","18.24","20.50","20.00","19.78","20.00","17.95","60.33"
"22/03/2020 6:30:35 PM","367.60","18.24","20.53","20.00","19.81","20.00","17.95","60.33"
"22/03/2020 6:25:35 PM","364.40","18.24","20.53","20.00","19.81","20.00","17.92","60.33"
"22/03/2020 6:20:35 PM","372.40","18.24","20.53","20.00","19.81","20.00","17.92","60.33"
"22/03/2020 6:15:35 PM","369.20","18.24","20.55","20.00","19.81","20.00","17.92","60.33"
"22/03/2020 6:10:35 PM","365.40","18.24","20.55","20.00","19.81","20.00","17.92","60.33"
"22/03/2020 6:05:35 PM","377.40","18.21","20.55","20.00","19.84","20.00","17.92","60.33"
"22/03/2020 6:00:35 PM","367.60","18.21","20.58","20.00","19.84","20.00","17.92","60.33"
"22/03/2020 5:55:35 PM","368.20","18.21","20.58","20.00","19.84","20.00","17.92","60.33"
"22/03/2020 5:50:35 PM","373.00","18.21","20.58","20.00","19.87","20.00","17.92","60.33"
"22/03/2020 5:45:35 PM","369.20","18.21","20.61","20.00","19.87","20.00","17.92","60.33"
"22/03/2020 5:40:35 PM","378.40","18.18","20.61","20.00","19.87","20.00","17.89","60.33"
"22/03/2020 5:35:35 PM","366.00","18.18","20.64","20.00","19.87","20.00","17.89","60.33"
"22/03/2020 5:30:35 PM","372.00","18.18","20.67","20.00","19.87","20.00","17.89","60.33"
"22/03/2020 5:25:35 PM","374.60","18.16","20.67","20.00","19.87","20.00","17.89","60.33"
"22/03/2020 5:20:35 PM","363.80","18.16","20.67","20.00","19.87","20.00","17.89","60.33"
"22/03/2020 5:15:35 PM","366.00","18.16","20.67","20.00","19.87","20.00","17.89","60.33"
"22/03/2020 5:10:35 PM","367.00","18.16","20.67","20.00","19.87","20.00","17.86","60.33"
"22/03/2020 5:05:35 PM","366.00","18.16","20.70","20.00","19.87","20.00","17.86","60.33"
"22/03/2020 5:00:35 PM","368.20","18.16","20.67","20.00","19.87","20.00","17.86","60.33"
"22/03/2020 4:55:35 PM","371.40","18.13","20.70","20.00","19.90","20.00","17.86","60.33"
"22/03/2020 4:50:35 PM","375.80","18.13","20.70","20.00","19.90","20.00","17.86","60.33"
"22/03/2020 4:45:35 PM","367.60","18.13","20.70","20.00","19.90","20.00","17.86","60.33"
"22/03/2020 4:40:35 PM","375.20","18.10","20.70","20.00","19.90","20.00","17.84","60.33"
"22/03/2020 4:35:35 PM","367.60","18.10","20.70","20.00","19.90","20.00","17.84","60.33"
"22/03/2020 4:30:35 PM","376.80","18.10","20.70","20.00","19.90","20.00","17.84","60.33"
"22/03/2020 4:25:35 PM","369.20","18.07","20.70","20.00","19.90","20.00","17.84","60.33"
"22/03/2020 4:20:35 PM","373.60","18.07","20.70","20.00","19.90","20.00","17.84","60.33"
"22/03/2020 4:15:35 PM","368.20","18.07","20.70","20.00","19.90","20.00","17.84","60.33"
"22/03/2020 4:10:35 PM","372.00","18.04","20.67","20.00","19.90","20.00","17.81","60.33"
"22/03/2020 4:05:35 PM","375.20","18.04","20.67","20.00","19.93","20.00","17.81","60.33"
"22/03/2020 4:01:31 PM","372.40","18.04","20.67","20.00","19.93","20.00","17.81","60.33"
"22/03/2020 4:00:35 PM","372.40","18.04","20.67","20.00","19.93","20.00","17.81","62.36"
"22/03/2020 3:55:35 PM","367.00","18.01","20.67","20.00","19.93","20.00","17.81","62.36"
"22/03/2020 3:50:35 PM","367.60","18.01","20.67","20.00","19.93","20.00","17.78","62.36"
"22/03/2020 3:45:35 PM","370.80","17.98","20.67","20.00","19.90","20.00","17.78","62.36"
"22/03/2020 3:40:35 PM","379.00","17.98","20.64","20.00","19.90","20.00","17.78","62.36"
"22/03/2020 3:35:35 PM","367.00","17.95","20.64","20.00","19.90","20.00","17.75","62.36"
"22/03/2020 3:30:35 PM","367.60","17.95","20.61","20.00","19.90","20.00","17.75","62.36"
"22/03/2020 3:25:35 PM","369.80","17.93","20.61","20.00","19.90","20.00","17.75","62.36"
"22/03/2020 3:20:35 PM","367.60","17.93","20.61","20.00","19.90","20.00","17.72","62.36"
"22/03/2020 3:15:35 PM","365.40","17.90","20.58","20.00","19.87","20.00","17.72","62.36"
"22/03/2020 3:10:35 PM","369.20","17.90","20.58","20.00","19.87","20.00","17.72","62.36"
"22/03/2020 3:05:35 PM","367.60","17.87","20.55","20.00","19.87","20.00","17.69","62.36"
"22/03/2020 3:03:24 PM","369.20","17.87","20.55","20.00","19.87","20.00","17.69","62.36"
"22/03/2020 3:00:35 PM","369.20","17.87","20.55","20.00","19.87","20.00","17.69","64.42"
"22/03/2020 2:55:35 PM","369.20","17.87","20.53","20.00","19.87","20.00","17.69","64.42"
"22/03/2020 2:50:35 PM","369.20","17.84","20.50","20.00","19.84","20.00","17.69","64.42"
"22/03/2020 2:45:35 PM","369.20","17.84","20.50","20.00","19.87","20.00","17.66","64.42"
"22/03/2020 2:40:35 PM","369.20","17.81","20.47","20.00","19.84","20.00","17.66","64.42"
"22/03/2020 2:35:35 PM","374.20","17.81","20.44","20.00","19.84","20.00","17.66","64.42"
"22/03/2020 2:30:35 PM","372.00","17.81","20.44","20.00","19.84","20.00","17.63","64.42"
"22/03/2020 2:25:35 PM","369.20","17.78","20.41","20.00","19.87","20.00","17.63","64.42"
"22/03/2020 2:20:35 PM","366.00","17.78","20.38","20.00","19.84","20.00","17.63","64.42"
"22/03/2020 2:15:35 PM","369.20","17.78","20.38","20.00","19.84","20.00","17.63","64.42"
"22/03/2020 2:10:35 PM","366.00","17.78","20.35","20.00","19.84","20.00","17.63","64.42"
"22/03/2020 2:05:35 PM","368.20","17.75","20.33","20.00","19.84","20.00","17.61","64.42"
"22/03/2020 2:00:35 PM","374.60","17.75","20.30","20.00","19.84","20.00","17.61","64.42"
"22/03/2020 1:55:35 PM","373.00","17.75","20.30","20.00","19.84","20.00","17.61","64.42"
"22/03/2020 1:50:35 PM","367.60","17.75","20.27","20.00","19.84","20.00","17.61","64.42"
"22/03/2020 1:48:33 PM","365.40","17.75","20.24","20.00","19.84","20.00","17.61","64.42"
"22/03/2020 1:45:35 PM","365.40","17.75","20.24","20.00","19.84","20.00","17.61","66.47"
"22/03/2020 1:40:35 PM","366.00","17.73","20.21","20.00","19.87","20.00","17.61","66.47"
"22/03/2020 1:39:36 PM","363.80","17.73","20.21","20.00","19.84","20.00","17.61","66.47"
"22/03/2020 1:35:35 PM","363.80","17.73","20.21","20.00","19.84","20.00","17.61","68.50"
"22/03/2020 1:30:35 PM","362.20","17.73","20.18","20.00","19.84","20.00","17.58","68.50"
"22/03/2020 1:25:35 PM","367.60","17.73","20.15","20.00","19.84","20.00","17.58","68.50"
"22/03/2020 1:20:35 PM","367.60","17.73","20.15","20.00","19.81","20.00","17.58","68.50"
"22/03/2020 1:15:35 PM","366.00","17.70","20.13","20.00","19.81","20.00","17.55","68.50"
"22/03/2020 1:10:35 PM","367.60","17.70","20.13","20.00","19.78","20.00","17.55","68.50"
"22/03/2020 1:05:35 PM","375.80","17.70","20.10","20.00","19.78","20.00","17.55","68.50"
"22/03/2020 1:00:35 PM","374.60","17.70","20.07","20.00","19.78","20.00","17.52","68.50"
"22/03/2020 12:55:35 PM","369.20","17.70","20.04","20.00","19.78","20.00","17.52","68.50"
"22/03/2020 12:50:35 PM","377.40","17.70","20.04","20.00","19.75","20.00","17.52","68.50"
"22/03/2020 12:45:35 PM","367.60","17.70","20.01","20.00","19.75","20.00","17.49","68.50"
"22/03/2020 12:40:35 PM","365.40","17.70","19.98","20.00","19.75","20.00","17.49","68.50"
"22/03/2020 12:35:35 PM","367.60","17.70","19.98","20.00","19.75","20.00","17.46","68.50"
"22/03/2020 12:30:35 PM","369.80","17.70","19.95","20.00","19.75","20.00","17.46","68.50"
"22/03/2020 12:25:35 PM","369.20","17.70","19.93","20.00","19.75","20.00","17.43","68.50"
"22/03/2020 12:21:39 PM","371.40","17.70","19.93","20.00","19.75","20.00","17.41","68.50"
"22/03/2020 12:20:35 PM","371.40","17.70","19.93","20.00","19.75","20.00","17.41","70.56"
"22/03/2020 12:15:35 PM","366.00","17.67","19.90","20.00","19.73","20.00","17.41","70.56"
"22/03/2020 12:10:35 PM","375.80","17.67","19.87","20.00","19.73","20.00","17.38","70.56"
"22/03/2020 12:05:35 PM","371.40","17.67","19.87","20.00","19.73","20.00","17.38","70.56"
"22/03/2020 12:00:35 PM","367.60","17.67","19.84","20.00","19.73","20.00","17.35","70.56"
"22/03/2020 11:58:28 AM","369.20","17.67","19.84","20.00","19.73","20.00","17.35","70.56"
"22/03/2020 11:55:35 AM","369.20","17.67","19.84","20.00","19.73","20.00","17.35","72.61"
"22/03/2020 11:50:35 AM","367.60","17.67","19.81","20.00","19.73","20.00","17.32","72.61"
"22/03/2020 11:45:35 AM","378.40","17.64","19.78","20.00","19.73","20.00","17.32","72.61"
"22/03/2020 11:40:35 AM","369.20","17.64","19.78","20.00","19.70","20.00","17.29","72.61"
"22/03/2020 11:35:35 AM","367.60","17.64","19.75","20.00","19.70","20.00","17.26","72.61"
"22/03/2020 11:33:10 AM","364.40","17.61","19.75","20.00","19.70","20.00","17.26","72.61"
"22/03/2020 11:30:35 AM","364.40","17.61","19.75","20.00","19.70","20.00","17.26","74.67"
"22/03/2020 11:25:35 AM","372.40","17.61","19.73","20.00","19.70","20.00","17.23","74.67"
"22/03/2020 11:20:35 AM","366.00","17.61","19.73","20.00","19.70","20.00","17.23","74.67"
"22/03/2020 11:15:35 AM","369.80","17.58","19.70","20.00","19.70","20.00","17.20","74.67"
"22/03/2020 11:10:35 AM","367.00","17.58","19.70","20.00","19.70","20.00","17.20","74.67"
"22/03/2020 11:05:35 AM","367.60","17.55","19.67","20.00","19.67","20.00","17.18","74.67"
"22/03/2020 11:00:35 AM","369.20","17.55","19.67","20.00","19.67","20.00","17.18","74.67"
"22/03/2020 10:55:35 AM","368.20","17.55","19.64","20.00","19.67","20.00","17.15","74.67"
"22/03/2020 10:50:35 AM","369.20","17.53","19.64","20.00","19.64","20.00","17.12","74.67"
"22/03/2020 10:45:35 AM","369.80","17.53","19.64","20.00","19.64","20.00","17.12","74.67"
"22/03/2020 10:40:35 AM","366.00","17.50","19.61","20.00","19.64","20.00","17.09","74.67"
"22/03/2020 10:35:35 AM","369.80","17.50","19.61","20.00","19.64","20.00","17.09","74.67"
"22/03/2020 10:30:35 AM","375.20","17.47","19.58","20.00","19.61","20.00","17.06","74.67"
"22/03/2020 10:25:35 AM","369.80","17.44","19.58","20.00","19.61","20.00","17.06","74.67"
"22/03/2020 10:22:11 AM","371.40","17.44","19.58","20.00","19.58","20.00","17.03","74.67"
"22/03/2020 10:20:35 AM","371.40","17.44","19.58","20.00","19.58","20.00","17.03","72.61"
"22/03/2020 10:15:35 AM","369.20","17.41","19.55","20.00","19.58","20.00","17.03","72.61"
"22/03/2020 10:10:35 AM","375.20","17.41","19.55","20.00","19.58","20.00","17.00","72.61"
"22/03/2020 10:05:35 AM","369.80","17.38","19.55","20.00","19.55","20.00","17.00","72.61"
"22/03/2020 10:00:35 AM","370.80","17.38","19.53","20.00","19.55","20.00","17.00","72.61"
"22/03/2020 9:55:35 AM","373.00","17.35","19.53","20.00","19.55","20.00","16.97","72.61"
"22/03/2020 9:50:35 AM","371.40","17.35","19.53","20.00","19.53","20.00","16.97","72.61"
"22/03/2020 9:45:35 AM","369.20","17.32","19.53","20.00","19.53","20.00","16.95","72.61"
"22/03/2020 9:40:35 AM","368.20","17.30","19.53","20.00","19.53","20.00","16.95","72.61"
"22/03/2020 9:35:35 AM","375.80","17.30","19.50","20.00","19.53","20.00","16.92","72.61"
"22/03/2020 9:30:35 AM","369.80","17.27","19.50","20.00","19.50","20.00","16.89","72.61"
"22/03/2020 9:25:35 AM","371.40","17.24","19.50","20.00","19.50","20.00","16.89","72.61"
"22/03/2020 9:20:35 AM","374.60","17.24","19.47","20.00","19.47","20.00","16.86","72.61"
"22/03/2020 9:15:35 AM","376.20","17.21","19.47","20.00","19.47","20.00","16.86","72.61"
"22/03/2020 9:10:35 AM","373.00","17.18","19.47","20.00","19.47","20.00","16.83","72.61"
"22/03/2020 9:09:45 AM","373.00","17.18","19.47","20.00","19.44","20.00","16.83","72.61"
"22/03/2020 9:05:35 AM","373.00","17.18","19.47","20.00","19.44","20.00","16.83","70.56"
"22/03/2020 9:00:35 AM","375.20","17.15","19.47","20.00","19.44","20.00","16.80","70.56"
"22/03/2020 8:55:35 AM","371.40","17.12","19.47","20.00","19.41","20.00","16.80","70.56"
"22/03/2020 8:50:35 AM","371.40","17.12","19.47","20.00","19.41","20.00","16.77","70.56"
"22/03/2020 8:45:35 AM","378.40","17.09","19.47","20.00","19.38","20.00","16.77","70.56"
"22/03/2020 8:40:35 AM","369.20","17.09","19.47","20.00","19.38","20.00","16.77","70.56"
"22/03/2020 8:37:26 AM","374.60","17.07","19.47","20.00","19.35","20.00","16.77","70.56"
"22/03/2020 8:35:35 AM","374.60","17.07","19.47","20.00","19.35","20.00","16.77","68.50"
"22/03/2020 8:30:35 AM","375.20","17.07","19.47","20.00","19.35","20.00","16.77","68.50"
"22/03/2020 8:25:35 AM","385.00","17.07","19.47","20.00","19.33","20.00","16.77","68.50"
"22/03/2020 8:20:35 AM","379.60","17.07","19.47","20.00","19.33","20.00","16.77","68.50"
"22/03/2020 8:19:26 AM","380.60","17.07","19.47","20.00","19.30","20.00","16.77","68.50"
"22/03/2020 8:15:35 AM","380.60","17.07","19.47","20.00","19.30","20.00","16.77","66.47"
"22/03/2020 8:10:35 AM","376.20","17.07","19.47","20.00","19.30","20.00","16.77","66.47"
"22/03/2020 8:05:35 AM","371.40","17.07","19.47","20.00","19.30","20.00","16.77","66.47"
"22/03/2020 8:00:35 AM","372.40","17.07","19.47","20.00","19.30","20.00","16.77","66.47"
"22/03/2020 7:55:35 AM","375.80","17.07","19.47","20.00","19.30","20.00","16.77","66.47"
"22/03/2020 7:52:23 AM","374.60","17.07","19.47","20.00","19.27","20.00","16.77","66.47"
"22/03/2020 7:50:35 AM","374.60","17.07","19.47","20.00","19.27","20.00","16.77","64.42"
"22/03/2020 7:45:35 AM","375.20","17.07","19.47","20.00","19.27","20.00","16.77","64.42"
"22/03/2020 7:40:35 AM","371.40","17.09","19.47","20.00","19.27","20.00","16.77","64.42"
"22/03/2020 7:35:35 AM","375.20","17.09","19.50","20.00","19.27","20.00","16.80","64.42"
"22/03/2020 7:30:35 AM","374.60","17.09","19.50","20.00","19.27","20.00","16.80","64.42"
"22/03/2020 7:25:35 AM","373.00","17.09","19.50","20.00","19.30","20.00","16.80","64.42"
"22/03/2020 7:20:35 AM","375.20","17.12","19.50","20.00","19.30","20.00","16.80","64.42"
"22/03/2020 7:15:35 AM","374.60","17.12","19.53","20.00","19.30","20.00","16.80","64.42"
"22/03/2020 7:10:35 AM","371.40","17.15","19.53","20.00","19.30","20.00","16.83","64.42"
"22/03/2020 7:05:35 AM","375.20","17.15","19.53","20.00","19.30","20.00","16.83","64.42"
"22/03/2020 7:00:35 AM","371.40","17.15","19.53","20.00","19.30","20.00","16.83","64.42"
"22/03/2020 6:55:35 AM","369.80","17.18","19.53","20.00","19.33","20.00","16.86","64.42"
"22/03/2020 6:50:35 AM","369.20","17.18","19.55","20.00","19.33","20.00","16.86","64.42"
"22/03/2020 6:45:35 AM","373.00","17.18","19.55","20.00","19.33","20.00","16.89","64.42"
"22/03/2020 6:40:35 AM","371.40","17.18","19.55","20.00","19.33","20.00","16.89","64.42"
"22/03/2020 6:35:35 AM","371.40","17.21","19.58","20.00","19.35","20.00","16.89","64.42"
"22/03/2020 6:30:35 AM","373.60","17.21","19.58","20.00","19.35","20.00","16.92","64.42"
"22/03/2020 6:25:35 AM","373.00","17.24","19.58","20.00","19.35","20.00","16.92","64.42"
"22/03/2020 6:20:35 AM","374.60","17.24","19.58","20.00","19.35","20.00","16.95","64.42"
"22/03/2020 6:15:35 AM","370.80","17.27","19.61","20.00","19.38","20.00","16.95","64.42"
"22/03/2020 6:10:35 AM","370.80","17.27","19.61","20.00","19.38","20.00","16.95","64.42"
"22/03/2020 6:05:35 AM","369.80","17.27","19.61","20.00","19.38","20.00","16.97","64.42"
"22/03/2020 6:00:35 AM","373.00","17.30","19.64","20.00","19.41","20.00","17.00","64.42"
"22/03/2020 5:56:58 AM","376.20","17.30","19.64","20.00","19.41","20.00","17.00","64.42"
"22/03/2020 5:55:35 AM","376.20","17.30","19.64","20.00","19.41","20.00","17.00","62.36"
"22/03/2020 5:50:35 AM","371.40","17.30","19.64","20.00","19.41","20.00","17.00","62.36"
"22/03/2020 5:45:35 AM","369.20","17.30","19.67","20.00","19.41","20.00","17.03","62.36"
"22/03/2020 5:40:35 AM","368.20","17.32","19.67","20.00","19.44","20.00","17.03","62.36"
"22/03/2020 5:35:35 AM","373.00","17.35","19.67","20.00","19.44","20.00","17.06","62.36"
"22/03/2020 5:30:35 AM","371.40","17.35","19.67","20.00","19.44","20.00","17.06","62.36"
"22/03/2020 5:25:35 AM","371.40","17.38","19.70","20.00","19.47","20.00","17.06","62.36"
"22/03/2020 5:20:35 AM","372.40","17.38","19.70","20.00","19.47","20.00","17.09","62.36"
"22/03/2020 5:15:35 AM","373.00","17.38","19.70","20.00","19.47","20.00","17.09","62.36"
"22/03/2020 5:10:35 AM","373.00","17.41","19.70","20.00","19.50","20.00","17.09","62.36"
"22/03/2020 5:05:35 AM","371.40","17.41","19.73","20.00","19.50","20.00","17.12","62.36"
"22/03/2020 5:00:35 AM","374.60","17.44","19.73","20.00","19.50","20.00","17.12","62.36"
"22/03/2020 4:55:35 AM","371.40","17.44","19.75","20.00","19.53","20.00","17.12","62.36"
"22/03/2020 4:50:35 AM","371.40","17.44","19.75","20.00","19.53","20.00","17.12","62.36"
"22/03/2020 4:45:35 AM","371.40","17.47","19.75","20.00","19.53","20.00","17.15","62.36"
"22/03/2020 4:40:35 AM","371.40","17.47","19.75","20.00","19.53","20.00","17.15","62.36"
"22/03/2020 4:35:35 AM","373.00","17.47","19.78","20.00","19.53","20.00","17.18","62.36"
"22/03/2020 4:30:35 AM","369.80","17.50","19.78","20.00","19.55","20.00","17.18","62.36"
"22/03/2020 4:25:35 AM","372.40","17.53","19.81","20.00","19.55","20.00","17.20","62.36"
"22/03/2020 4:20:35 AM","371.40","17.53","19.81","20.00","19.55","20.00","17.20","62.36"
"22/03/2020 4:15:35 AM","371.40","17.55","19.81","20.00","19.58","20.00","17.23","62.36"
"22/03/2020 4:10:35 AM","371.40","17.55","19.84","20.00","19.58","20.00","17.23","62.36"
"22/03/2020 4:05:35 AM","373.00","17.58","19.84","20.00","19.58","20.00","17.23","62.36"
"22/03/2020 4:00:35 AM","372.40","17.58","19.87","20.00","19.61","20.00","17.26","62.36"
"22/03/2020 3:55:35 AM","373.00","17.61","19.87","20.00","19.61","20.00","17.26","62.36"
"22/03/2020 3:50:35 AM","374.60","17.61","19.87","20.00","19.61","20.00","17.29","62.36"
"22/03/2020 3:45:35 AM","369.80","17.61","19.90","20.00","19.61","20.00","17.29","62.36"
"22/03/2020 3:40:35 AM","375.20","17.64","19.90","20.00","19.64","20.00","17.32","62.36"
"22/03/2020 3:35:35 AM","371.40","17.64","19.90","20.00","19.64","20.00","17.35","62.36"
"22/03/2020 3:30:35 AM","369.20","17.67","19.93","20.00","19.64","20.00","17.35","62.36"
"22/03/2020 3:25:35 AM","371.40","17.67","19.93","20.00","19.64","20.00","17.35","62.36"
"22/03/2020 3:20:35 AM","366.00","17.70","19.93","20.00","19.67","20.00","17.38","62.36"
"22/03/2020 3:15:35 AM","367.00","17.73","19.95","20.00","19.67","20.00","17.41","62.36"
"22/03/2020 3:10:35 AM","366.00","17.73","19.95","20.00","19.67","20.00","17.41","62.36"
"22/03/2020 3:05:35 AM","369.80","17.75","19.95","20.00","19.70","20.00","17.41","62.36"
"22/03/2020 3:00:35 AM","369.20","17.75","19.98","20.00","19.70","20.00","17.43","62.36"
"22/03/2020 2:55:35 AM","371.40","17.75","19.98","20.00","19.73","20.00","17.46","62.36"
"22/03/2020 2:50:35 AM","369.80","17.78","19.98","20.00","19.73","20.00","17.46","62.36"
"22/03/2020 2:45:35 AM","366.00","17.78","19.98","20.00","19.75","20.00","17.46","62.36"
"22/03/2020 2:40:35 AM","375.20","17.78","20.01","20.00","19.75","20.00","17.46","62.36"
"22/03/2020 2:35:35 AM","369.20","17.78","20.01","20.00","19.75","20.00","17.49","62.36"
"22/03/2020 2:33:58 AM","364.40","17.81","20.01","20.00","19.75","20.00","17.49","62.36"
"22/03/2020 2:30:35 AM","364.40","17.81","20.01","20.00","19.75","20.00","17.49","60.33"
"22/03/2020 2:25:35 AM","369.20","17.81","20.01","20.00","19.75","20.00","17.52","60.33"
"22/03/2020 2:20:35 AM","367.60","17.81","20.04","20.00","19.75","20.00","17.52","60.33"
"22/03/2020 2:15:35 AM","377.40","17.84","20.01","20.00","19.78","20.00","17.52","60.33"
"22/03/2020 2:10:35 AM","370.40","17.84","20.04","20.00","19.78","20.00","17.55","60.33"
"22/03/2020 2:05:35 AM","375.20","17.84","20.04","20.00","19.78","20.00","17.55","60.33"
"22/03/2020 2:00:35 AM","367.60","17.87","20.01","20.00","19.78","20.00","17.55","60.33"
"22/03/2020 1:55:35 AM","366.00","17.87","20.04","20.00","19.81","20.00","17.55","60.33"
"22/03/2020 1:50:35 AM","366.00","17.87","20.04","20.00","19.81","20.00","17.58","60.33"
"22/03/2020 1:45:35 AM","367.00","17.90","20.04","20.00","19.81","20.00","17.58","60.33"
"22/03/2020 1:40:35 AM","366.00","17.90","20.01","20.00","19.81","20.00","17.58","60.33"
"22/03/2020 1:35:35 AM","369.20","17.90","20.01","20.00","19.81","20.00","17.58","60.33"
"22/03/2020 1:30:35 AM","369.20","17.93","20.01","20.00","19.81","20.00","17.58","60.33"
"22/03/2020 1:25:35 AM","369.80","17.93","20.01","20.00","19.81","20.00","17.61","60.33"
"22/03/2020 1:20:35 AM","377.40","17.93","20.01","20.00","19.81","20.00","17.61","60.33"
"22/03/2020 1:15:35 AM","369.20","17.95","20.01","20.00","19.81","20.00","17.61","60.33"
"22/03/2020 1:10:35 AM","368.20","17.95","20.01","20.00","19.81","20.00","17.61","60.33"
"22/03/2020 1:05:35 AM","367.00","17.98","20.04","20.00","19.81","20.00","17.63","60.33"
"22/03/2020 1:00:35 AM","375.20","17.98","20.04","20.00","19.81","20.00","17.63","60.33"
"22/03/2020 12:55:35 AM","367.60","17.98","20.04","20.00","19.81","20.00","17.63","60.33"
"22/03/2020 12:50:35 AM","372.00","18.01","20.04","20.00","19.81","20.00","17.66","60.33"
"22/03/2020 12:45:35 AM","375.20","18.01","20.04","20.00","19.81","20.00","17.66","60.33"
"22/03/2020 12:40:35 AM","366.00","18.04","20.04","20.00","19.81","20.00","17.66","60.33"
"22/03/2020 12:35:35 AM","369.80","18.04","20.04","20.00","19.81","20.00","17.69","60.33"
"22/03/2020 12:30:35 AM","367.60","18.04","20.04","20.00","19.81","20.00","17.69","60.33"
"22/03/2020 12:25:35 AM","367.00","18.07","20.04","20.00","19.81","20.00","17.69","60.33"
"22/03/2020 12:20:35 AM","370.80","18.10","20.04","20.00","19.81","20.00","17.72","60.33"
"22/03/2020 12:15:35 AM","369.20","18.10","20.07","20.00","19.81","20.00","17.72","60.33"
"22/03/2020 12:10:35 AM","373.60","18.10","20.07","20.00","19.81","20.00","17.72","60.33"
"22/03/2020 12:05:35 AM","372.40","18.13","20.10","20.00","19.84","20.00","17.75","60.33"
"22/03/2020 12:00:35 AM","367.60","18.13","20.10","20.00","19.84","20.00","17.75","60.33"
"21/03/2020 11:55:35 PM","365.40","18.16","20.13","20.00","19.84","20.00","17.75","60.33"
"21/03/2020 11:50:35 PM","367.00","18.16","20.13","20.00","19.87","20.00","17.78","60.33"
"21/03/2020 11:45:35 PM","366.00","18.18","20.13","20.00","19.87","20.00","17.81","60.33"
"21/03/2020 11:40:35 PM","366.00","18.18","20.15","20.00","19.87","20.00","17.81","60.33"
"21/03/2020 11:35:35 PM","360.60","18.21","20.15","20.00","19.87","20.00","17.84","60.33"
"21/03/2020 11:30:35 PM","362.20","18.21","20.18","20.00","19.87","20.00","17.86","60.33"
"21/03/2020 11:25:35 PM","365.40","18.24","20.18","20.00","19.90","20.00","17.86","60.33"
"21/03/2020 11:20:35 PM","368.20","18.24","20.21","20.00","19.90","20.00","17.89","60.33"
"21/03/2020 11:15:35 PM","364.40","18.27","20.21","20.00","19.93","20.00","17.92","60.33"
"21/03/2020 11:10:36 PM","367.60","18.30","20.21","20.00","19.93","20.00","17.92","60.33"
"21/03/2020 11:10:35 PM","367.60","18.30","20.21","20.00","19.93","20.00","17.92","58.28"
"21/03/2020 11:05:35 PM","371.40","18.30","20.24","20.00","19.93","20.00","17.95","58.28"
"21/03/2020 11:00:35 PM","367.60","18.33","20.24","20.00","19.93","20.00","17.95","58.28"
"21/03/2020 10:55:35 PM","364.40","18.33","20.27","20.00","19.95","20.00","17.98","58.28"
"21/03/2020 10:50:35 PM","368.20","18.36","20.27","20.00","19.95","20.00","17.98","58.28"
"21/03/2020 10:45:35 PM","365.40","18.36","20.30","20.00","19.95","20.00","18.01","58.28"
"21/03/2020 10:40:35 PM","373.60","18.38","20.30","20.00","19.98","20.00","18.04","58.28"
"21/03/2020 10:35:35 PM","373.60","18.38","20.33","20.00","19.98","20.00","18.04","58.28"
"21/03/2020 10:30:35 PM","369.20","18.38","20.33","20.00","19.98","20.00","18.06","58.28"
"21/03/2020 10:25:35 PM","366.00","18.41","20.35","20.00","19.98","20.00","18.09","58.28"
"21/03/2020 10:20:35 PM","364.40","18.44","20.35","20.00","19.98","20.00","18.09","58.28"
"21/03/2020 10:15:35 PM","363.20","18.44","20.38","20.00","20.01","20.00","18.09","58.28"
"21/03/2020 10:10:35 PM","367.60","18.44","20.38","20.00","20.01","20.00","18.12","58.28"
"21/03/2020 10:05:35 PM","366.00","18.47","20.41","20.00","20.01","20.00","18.15","58.28"
"21/03/2020 10:00:35 PM","364.40","18.47","20.41","20.00","20.01","20.00","18.15","58.28"
"21/03/2020 9:55:35 PM","364.40","18.50","20.44","20.00","20.04","20.00","18.18","58.28"
"21/03/2020 9:53:58 PM","367.60","18.50","20.44","20.00","20.04","20.00","18.18","58.28"
"21/03/2020 9:50:35 PM","367.60","18.50","20.44","20.00","20.04","20.00","18.18","56.22"
"21/03/2020 9:45:35 PM","371.40","18.53","20.47","20.00","20.04","20.00","18.21","56.22"
"21/03/2020 9:40:35 PM","365.40","18.56","20.47","20.00","20.07","20.00","18.24","56.22"
"21/03/2020 9:35:35 PM","367.60","18.56","20.50","20.00","20.07","20.00","18.24","56.22"
"21/03/2020 9:30:35 PM","363.80","18.58","20.50","20.00","20.07","20.00","18.27","56.22"
"21/03/2020 9:25:35 PM","364.40","18.58","20.50","20.00","20.10","20.00","18.27","56.22"
"21/03/2020 9:20:35 PM","366.00","18.61","20.53","20.00","20.10","20.00","18.29","56.22"
"21/03/2020 9:15:35 PM","369.80","18.61","20.55","20.00","20.10","20.00","18.32","56.22"
"21/03/2020 9:10:35 PM","367.60","18.64","20.55","20.00","20.13","20.00","18.32","56.22"
"21/03/2020 9:05:35 PM","366.00","18.67","20.58","20.00","20.13","20.00","18.35","56.22"
"21/03/2020 9:00:35 PM","366.00","18.67","20.58","20.00","20.13","20.00","18.35","56.22"
"21/03/2020 8:55:35 PM","363.80","18.70","20.58","20.00","20.15","20.00","18.38","56.22"
"21/03/2020 8:50:35 PM","367.00","18.70","20.61","20.00","20.15","20.00","18.38","56.22"
"21/03/2020 8:45:35 PM","363.20","18.73","20.61","20.00","20.15","20.00","18.41","56.22"
"21/03/2020 8:40:35 PM","363.80","18.76","20.64","20.00","20.18","20.00","18.44","56.22"
"21/03/2020 8:35:35 PM","358.40","18.78","20.67","20.00","20.21","20.00","18.44","56.22"
"21/03/2020 8:30:35 PM","368.80","18.78","20.67","20.00","20.21","20.00","18.47","56.22"
"21/03/2020 8:25:35 PM","362.20","18.81","20.70","20.00","20.21","20.00","18.49","56.22"
"21/03/2020 8:20:35 PM","367.00","18.84","20.70","20.00","20.24","20.00","18.49","56.22"
"21/03/2020 8:15:35 PM","366.00","18.87","20.73","20.00","20.24","20.00","18.52","56.22"
"21/03/2020 8:10:35 PM","372.00","18.87","20.73","20.00","20.27","20.00","18.52","56.22"
"21/03/2020 8:05:35 PM","364.40","18.90","20.75","20.00","20.27","20.00","18.55","56.22"
"21/03/2020 8:00:35 PM","367.60","18.90","20.75","20.00","20.27","20.00","18.55","56.22"
"21/03/2020 7:55:35 PM","367.60","18.90","20.78","20.00","20.30","20.00","18.58","56.22"
"21/03/2020 7:50:35 PM","367.60","18.93","20.78","20.00","20.30","20.00","18.58","56.22"
"21/03/2020 7:45:35 PM","363.20","18.93","20.81","20.00","20.30","20.00","18.61","56.22"
"21/03/2020 7:40:35 PM","363.20","18.96","20.81","20.00","20.33","20.00","18.61","56.22"
"21/03/2020 7:35:35 PM","365.40","18.96","20.81","20.00","20.33","20.00","18.64","56.22"
"21/03/2020 7:30:35 PM","363.80","18.98","20.84","20.00","20.33","20.00","18.64","56.22"
"21/03/2020 7:25:35 PM","363.80","18.98","20.84","20.00","20.33","20.00","18.67","56.22"
"21/03/2020 7:20:35 PM","365.40","19.01","20.84","20.00","20.35","20.00","18.67","56.22"
"21/03/2020 7:15:35 PM","364.40","19.01","20.87","20.00","20.35","20.00","18.67","56.22"
"21/03/2020 7:10:35 PM","366.00","19.01","20.87","20.00","20.35","20.00","18.67","56.22"
"21/03/2020 7:05:35 PM","373.00","19.01","20.90","20.00","20.35","20.00","18.67","56.22"
"21/03/2020 7:00:35 PM","366.00","19.01","20.90","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:55:35 PM","363.20","19.01","20.90","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:50:35 PM","367.60","19.01","20.93","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:45:35 PM","367.00","19.01","20.93","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:40:35 PM","363.20","19.01","20.93","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:35:35 PM","372.40","19.01","20.95","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:30:35 PM","363.80","19.01","20.95","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:25:35 PM","361.60","19.01","20.95","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:20:35 PM","365.40","19.01","20.98","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:15:35 PM","363.80","19.01","20.98","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:10:35 PM","367.60","19.01","20.98","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:05:35 PM","362.20","19.01","20.98","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 6:00:35 PM","367.00","19.01","21.01","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:55:35 PM","367.60","19.01","21.01","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:50:35 PM","362.20","19.01","21.01","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:45:35 PM","368.20","18.98","21.01","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:40:35 PM","362.20","18.98","21.01","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:35:35 PM","367.00","18.98","21.01","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:30:35 PM","365.40","18.98","21.04","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:25:35 PM","367.60","18.98","21.04","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:20:35 PM","363.80","18.98","21.04","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:15:35 PM","362.20","18.96","21.04","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:10:35 PM","363.80","18.96","21.04","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:05:35 PM","372.40","18.96","21.04","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 5:00:35 PM","368.20","18.96","21.04","20.00","20.38","20.00","18.69","56.22"
"21/03/2020 4:55:35 PM","362.20","18.93","21.04","20.00","20.38","20.00","18.67","56.22"
"21/03/2020 4:50:35 PM","363.20","18.93","21.04","20.00","20.38","20.00","18.67","56.22"
"21/03/2020 4:45:35 PM","365.40","18.93","21.04","20.00","20.38","20.00","18.64","56.22"
"21/03/2020 4:40:35 PM","367.60","18.93","21.04","20.00","20.38","20.00","18.64","56.22"
"21/03/2020 4:35:35 PM","373.00","18.90","21.04","20.00","20.35","20.00","18.64","56.22"
"21/03/2020 4:30:35 PM","363.20","18.90","21.04","20.00","20.35","20.00","18.61","56.22"
"21/03/2020 4:25:35 PM","363.20","18.90","21.04","20.00","20.35","20.00","18.61","56.22"
"21/03/2020 4:20:35 PM","362.20","18.90","21.01","20.00","20.35","20.00","18.61","56.22"
"21/03/2020 4:15:35 PM","364.40","18.87","21.01","20.00","20.33","20.00","18.61","56.22"
"21/03/2020 4:10:35 PM","362.20","18.87","21.01","20.00","20.33","20.00","18.61","56.22"
"21/03/2020 4:05:35 PM","362.20","18.87","21.01","20.00","20.33","20.00","18.61","56.22"
"21/03/2020 4:00:35 PM","360.00","18.84","20.98","20.00","20.33","20.00","18.58","56.22"
"21/03/2020 3:55:35 PM","369.80","18.84","20.98","20.00","20.30","20.00","18.58","56.22"
"21/03/2020 3:50:35 PM","362.80","18.84","20.98","20.00","20.30","20.00","18.58","56.22"
"21/03/2020 3:45:35 PM","361.60","18.84","20.98","20.00","20.30","20.00","18.58","56.22"
"21/03/2020 3:40:35 PM","363.80","18.81","20.98","20.00","20.30","20.00","18.58","56.22"
"21/03/2020 3:35:35 PM","363.20","18.81","20.95","20.00","20.30","20.00","18.58","56.22"
"21/03/2020 3:30:35 PM","364.40","18.81","20.95","20.00","20.27","20.00","18.58","56.22"
"21/03/2020 3:25:35 PM","360.00","18.78","20.95","20.00","20.27","20.00","18.55","56.22"
"21/03/2020 3:20:35 PM","360.60","18.78","20.93","20.00","20.27","20.00","18.55","56.22"
"21/03/2020 3:15:35 PM","360.00","18.78","20.93","20.00","20.27","20.00","18.55","56.22"
"21/03/2020 3:10:35 PM","360.00","18.76","20.93","20.00","20.27","20.00","18.55","56.22"
"21/03/2020 3:05:35 PM","362.20","18.76","20.90","20.00","20.24","20.00","18.52","56.22"
"21/03/2020 3:00:35 PM","361.20","18.73","20.90","20.00","20.24","20.00","18.52","56.22"
"21/03/2020 2:55:35 PM","370.40","18.73","20.90","20.00","20.24","20.00","18.49","56.22"
"21/03/2020 2:50:35 PM","363.80","18.70","20.87","20.00","20.24","20.00","18.49","56.22"
"21/03/2020 2:45:35 PM","372.00","18.70","20.87","20.00","20.21","20.00","18.47","56.22"
"21/03/2020 2:40:35 PM","360.00","18.67","20.84","20.00","20.21","20.00","18.47","56.22"
"21/03/2020 2:35:35 PM","363.20","18.67","20.84","20.00","20.21","20.00","18.44","56.22"
"21/03/2020 2:30:35 PM","362.20","18.64","20.81","20.00","20.21","20.00","18.41","56.22"
"21/03/2020 2:25:35 PM","370.40","18.64","20.81","20.00","20.18","20.00","18.41","56.22"
"21/03/2020 2:20:35 PM","360.60","18.61","20.78","20.00","20.18","20.00","18.38","56.22"
"21/03/2020 2:15:35 PM","365.40","18.58","20.75","20.00","20.15","20.00","18.35","56.22"
"21/03/2020 2:10:35 PM","364.40","18.58","20.75","20.00","20.15","20.00","18.35","56.22"
"21/03/2020 2:05:35 PM","362.20","18.56","20.73","20.00","20.13","20.00","18.32","56.22"
"21/03/2020 2:00:35 PM","360.60","18.53","20.70","20.00","20.13","20.00","18.29","56.22"
"21/03/2020 1:55:35 PM","358.40","18.53","20.70","20.00","20.10","20.00","18.27","56.22"
"21/03/2020 1:50:35 PM","364.40","18.50","20.67","20.00","20.10","20.00","18.27","56.22"
"21/03/2020 1:45:35 PM","362.20","18.50","20.64","20.00","20.07","20.00","18.24","56.22"
"21/03/2020 1:40:35 PM","360.00","18.47","20.64","20.00","20.07","20.00","18.24","56.22"
"21/03/2020 1:35:35 PM","358.40","18.47","20.61","20.00","20.07","20.00","18.21","56.22"
"21/03/2020 1:30:35 PM","356.80","18.44","20.61","20.00","20.04","20.00","18.18","56.22"
"21/03/2020 1:25:35 PM","361.60","18.44","20.58","20.00","20.01","20.00","18.18","56.22"
"21/03/2020 1:20:35 PM","367.60","18.41","20.55","20.00","20.01","20.00","18.15","56.22"
"21/03/2020 1:15:35 PM","360.60","18.41","20.53","20.00","19.98","20.00","18.15","56.22"
"21/03/2020 1:10:35 PM","360.00","18.38","20.53","20.00","19.98","20.00","18.12","56.22"
"21/03/2020 1:05:35 PM","360.60","18.36","20.50","20.00","19.98","20.00","18.09","56.22"
"21/03/2020 1:00:35 PM","362.20","18.36","20.50","20.00","19.95","20.00","18.09","56.22"
"21/03/2020 12:55:35 PM","362.80","18.33","20.47","20.00","19.95","20.00","18.06","56.22"
"21/03/2020 12:50:35 PM","362.80","18.33","20.44","20.00","19.93","20.00","18.06","56.22"
"21/03/2020 12:45:35 PM","370.80","18.33","20.44","20.00","19.93","20.00","18.04","56.22"
"21/03/2020 12:40:35 PM","366.00","18.30","20.41","20.00","19.93","20.00","18.04","56.22"
"21/03/2020 12:35:35 PM","365.40","18.30","20.41","20.00","19.90","20.00","18.01","56.22"
"21/03/2020 12:30:35 PM","366.00","18.27","20.38","20.00","19.90","20.00","17.98","56.22"
"21/03/2020 12:25:35 PM","366.60","18.24","20.38","20.00","19.90","20.00","17.98","56.22"
"21/03/2020 12:20:35 PM","366.60","18.24","20.35","20.00","19.87","20.00","17.95","56.22"
"21/03/2020 12:15:35 PM","366.00","18.21","20.35","20.00","19.87","20.00","17.92","56.22"
"21/03/2020 12:10:35 PM","362.20","18.21","20.33","20.00","19.84","20.00","17.92","56.22"
"21/03/2020 12:05:35 PM","361.60","18.21","20.33","20.00","19.84","20.00","17.92","56.22"
"21/03/2020 12:00:35 PM","366.00","18.18","20.30","20.00","19.84","20.00","17.89","56.22"
"21/03/2020 11:55:35 AM","363.80","18.16","20.30","20.00","19.81","20.00","17.89","56.22"
"21/03/2020 11:50:35 AM","364.40","18.16","20.27","20.00","19.81","20.00","17.86","56.22"
"21/03/2020 11:45:35 AM","365.40","18.13","20.27","20.00","19.81","20.00","17.84","56.22"
"21/03/2020 11:40:35 AM","363.20","18.13","20.24","20.00","19.78","20.00","17.84","56.22"
"21/03/2020 11:35:35 AM","362.20","18.10","20.21","20.00","19.78","20.00","17.81","56.22"
"21/03/2020 11:30:35 AM","362.20","18.10","20.21","20.00","19.75","20.00","17.81","56.22"
"21/03/2020 11:25:35 AM","362.20","18.07","20.18","20.00","19.73","20.00","17.78","56.22"
"21/03/2020 11:20:35 AM","359.00","18.07","20.18","20.00","19.73","20.00","17.75","56.22"
"21/03/2020 11:15:35 AM","359.00","18.04","20.15","20.00","19.70","20.00","17.75","56.22"
"21/03/2020 11:10:35 AM","358.40","18.04","20.15","20.00","19.70","20.00","17.72","56.22"
"21/03/2020 11:05:35 AM","373.00","18.01","20.13","20.00","19.70","20.00","17.72","56.22"
"21/03/2020 11:00:35 AM","360.60","18.01","20.13","20.00","19.67","20.00","17.69","56.22"
"21/03/2020 10:55:35 AM","360.60","18.01","20.10","20.00","19.67","20.00","17.69","56.22"
"21/03/2020 10:50:35 AM","360.60","17.98","20.10","20.00","19.64","20.00","17.69","56.22"
"21/03/2020 10:45:35 AM","358.40","17.98","20.07","20.00","19.64","20.00","17.66","56.22"
"21/03/2020 10:40:35 AM","365.00","17.98","20.07","20.00","19.64","20.00","17.63","56.22"
"21/03/2020 10:35:35 AM","366.60","17.95","20.07","20.00","19.61","20.00","17.63","56.22"
"21/03/2020 10:30:35 AM","367.00","17.95","20.04","20.00","19.61","20.00","17.63","56.22"
"21/03/2020 10:25:35 AM","370.40","17.95","20.04","20.00","19.61","20.00","17.63","56.22"
"21/03/2020 10:20:35 AM","363.20","17.95","20.04","20.00","19.58","20.00","17.61","56.22"
"21/03/2020 10:15:35 AM","358.40","17.95","20.01","20.00","19.58","20.00","17.61","56.22"
"21/03/2020 10:10:35 AM","360.60","17.93","20.01","20.00","19.58","20.00","17.61","56.22"
"21/03/2020 10:05:35 AM","366.60","17.93","20.01","20.00","19.58","20.00","17.61","56.22"
"21/03/2020 10:00:35 AM","360.00","17.93","20.01","20.00","19.58","20.00","17.61","56.22"
"21/03/2020 9:55:35 AM","358.40","17.93","19.98","20.00","19.55","20.00","17.61","56.22"
"21/03/2020 9:50:35 AM","361.60","17.90","19.98","20.00","19.55","20.00","17.61","56.22"
"21/03/2020 9:45:35 AM","364.40","17.90","19.98","20.00","19.55","20.00","17.58","56.22"
"21/03/2020 9:40:35 AM","364.40","17.90","19.95","20.00","19.55","20.00","17.58","56.22"
"21/03/2020 9:35:35 AM","363.20","17.90","19.95","20.00","19.53","20.00","17.58","56.22"
"21/03/2020 9:30:35 AM","363.80","17.90","19.95","20.00","19.53","20.00","17.58","56.22"
"21/03/2020 9:25:35 AM","359.00","17.90","19.95","20.00","19.53","20.00","17.58","56.22"
"21/03/2020 9:20:35 AM","363.80","17.87","19.95","20.00","19.53","20.00","17.55","56.22"
"21/03/2020 9:15:35 AM","363.20","17.87","19.93","20.00","19.53","20.00","17.55","56.22"
"21/03/2020 9:10:35 AM","367.60","17.87","19.93","20.00","19.50","20.00","17.55","56.22"
"21/03/2020 9:05:35 AM","362.20","17.87","19.93","20.00","19.50","20.00","17.55","56.22"
"21/03/2020 9:00:35 AM","360.00","17.87","19.93","20.00","19.50","20.00","17.52","56.22"
"21/03/2020 8:55:35 AM","360.00","17.87","19.93","20.00","19.50","20.00","17.52","56.22"
"21/03/2020 8:50:35 AM","360.60","17.87","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:45:35 AM","362.20","17.87","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:40:35 AM","364.40","17.87","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:35:35 AM","363.80","17.87","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:30:35 AM","360.00","17.87","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:25:35 AM","367.60","17.90","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:20:35 AM","363.20","17.90","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:15:35 AM","363.80","17.90","19.93","20.00","19.47","20.00","17.55","56.22"
"21/03/2020 8:10:35 AM","368.20","17.90","19.93","20.00","19.47","20.00","17.52","56.22"
"21/03/2020 8:05:35 AM","365.40","17.90","19.93","20.00","19.50","20.00","17.52","56.22"
"21/03/2020 8:00:35 AM","361.60","17.93","19.93","20.00","19.50","20.00","17.55","56.22"
"21/03/2020 7:55:35 AM","361.60","17.93","19.93","20.00","19.50","20.00","17.55","56.22"
"21/03/2020 7:50:35 AM","363.20","17.93","19.95","20.00","19.50","20.00","17.55","56.22"
"21/03/2020 7:45:35 AM","366.00","17.93","19.95","20.00","19.50","20.00","17.55","56.22"
"21/03/2020 7:40:35 AM","363.80","17.95","19.95","20.00","19.50","20.00","17.55","56.22"
"21/03/2020 7:35:35 AM","363.80","17.95","19.95","20.00","19.50","20.00","17.58","56.22"
"21/03/2020 7:30:35 AM","360.00","17.98","19.95","20.00","19.53","20.00","17.58","56.22"
"21/03/2020 7:25:35 AM","360.60","17.98","19.98","20.00","19.53","20.00","17.58","56.22"
"21/03/2020 7:20:35 AM","363.80","18.01","19.98","20.00","19.53","20.00","17.61","56.22"
"21/03/2020 7:15:35 AM","362.20","18.01","19.98","20.00","19.53","20.00","17.61","56.22"
"21/03/2020 7:10:35 AM","359.00","18.04","20.01","20.00","19.55","20.00","17.63","56.22"
"21/03/2020 7:05:35 AM","362.20","18.04","20.01","20.00","19.55","20.00","17.63","56.22"
"21/03/2020 7:00:35 AM","358.40","18.07","20.04","20.00","19.55","20.00","17.63","56.22"
"21/03/2020 6:57:04 AM","360.00","18.07","20.04","20.00","19.58","20.00","17.66","56.22"
"21/03/2020 6:55:35 AM","360.00","18.07","20.04","20.00","19.58","20.00","17.66","58.28"
"21/03/2020 6:50:35 AM","361.60","18.10","20.04","20.00","19.58","20.00","17.66","58.28"
"21/03/2020 6:45:35 AM","362.20","18.13","20.07","20.00","19.61","20.00","17.69","58.28"
"21/03/2020 6:40:35 AM","372.00","18.13","20.07","20.00","19.61","20.00","17.69","58.28"
"21/03/2020 6:35:35 AM","366.60","18.16","20.10","20.00","19.64","20.00","17.69","58.28"
"21/03/2020 6:30:35 AM","365.40","18.16","20.10","20.00","19.64","20.00","17.72","58.28"
"21/03/2020 6:25:35 AM","361.60","18.18","20.13","20.00","19.64","20.00","17.72","58.28"
"21/03/2020 6:20:35 AM","362.20","18.21","20.13","20.00","19.67","20.00","17.75","58.28"
"21/03/2020 6:15:35 AM","366.00","18.21","20.15","20.00","19.67","20.00","17.75","58.28"
"21/03/2020 6:10:35 AM","366.00","18.24","20.15","20.00","19.70","20.00","17.78","58.28"
"21/03/2020 6:05:35 AM","362.20","18.27","20.18","20.00","19.70","20.00","17.78","58.28"
"21/03/2020 6:00:35 AM","362.20","18.27","20.18","20.00","19.73","20.00","17.81","58.28"
"21/03/2020 5:55:35 AM","367.60","18.30","20.21","20.00","19.73","20.00","17.84","58.28"
"21/03/2020 5:50:35 AM","361.60","18.33","20.21","20.00","19.75","20.00","17.86","58.28"
"21/03/2020 5:45:35 AM","360.00","18.33","20.24","20.00","19.75","20.00","17.86","58.28"
"21/03/2020 5:40:35 AM","356.80","18.36","20.27","20.00","19.78","20.00","17.89","58.28"
"21/03/2020 5:35:35 AM","361.60","18.36","20.27","20.00","19.78","20.00","17.92","58.28"
"21/03/2020 5:30:35 AM","361.60","18.38","20.30","20.00","19.81","20.00","17.92","58.28"
"21/03/2020 5:25:35 AM","362.20","18.41","20.30","20.00","19.81","20.00","17.92","58.28"
"21/03/2020 5:20:35 AM","368.20","18.41","20.33","20.00","19.84","20.00","17.95","58.28"
"21/03/2020 5:15:35 AM","358.40","18.44","20.33","20.00","19.84","20.00","17.98","58.28"
"21/03/2020 5:10:35 AM","360.60","18.44","20.35","20.00","19.87","20.00","17.98","58.28"
"21/03/2020 5:05:35 AM","360.00","18.47","20.35","20.00","19.87","20.00","18.01","58.28"
"21/03/2020 5:00:35 AM","360.00","18.47","20.38","20.00","19.87","20.00","18.04","58.28"
"21/03/2020 4:55:35 AM","366.60","18.50","20.41","20.00","19.90","20.00","18.04","58.28"
"21/03/2020 4:50:35 AM","358.40","18.53","20.41","20.00","19.93","20.00","18.06","58.28"
"21/03/2020 4:45:35 AM","372.00","18.53","20.44","20.00","19.93","20.00","18.09","58.28"
"21/03/2020 4:40:35 AM","370.40","18.56","20.44","20.00","19.95","20.00","18.09","58.28"
"21/03/2020 4:35:35 AM","366.00","18.56","20.47","20.00","19.95","20.00","18.12","58.28"
"21/03/2020 4:30:35 AM","366.00","18.58","20.47","20.00","19.98","20.00","18.15","58.28"
"21/03/2020 4:25:35 AM","358.40","18.61","20.50","20.00","19.98","20.00","18.15","58.28"
"21/03/2020 4:20:35 AM","361.60","18.64","20.53","20.00","20.01","20.00","18.15","58.28"
"21/03/2020 4:15:35 AM","362.20","18.64","20.53","20.00","20.04","20.00","18.18","58.28"
"21/03/2020 4:10:35 AM","362.20","18.67","20.55","20.00","20.04","20.00","18.21","58.28"
"21/03/2020 4:06:45 AM","363.80","18.70","20.58","20.00","20.07","20.00","18.24","58.28"
"21/03/2020 4:05:35 AM","363.80","18.70","20.58","20.00","20.07","20.00","18.24","60.33"
"21/03/2020 4:00:35 AM","362.20","18.70","20.58","20.00","20.10","20.00","18.24","60.33"
"21/03/2020 3:55:35 AM","368.20","18.73","20.61","20.00","20.13","20.00","18.27","60.33"
"21/03/2020 3:50:35 AM","371.40","18.76","20.64","20.00","20.15","20.00","18.27","60.33"
"21/03/2020 3:45:35 AM","358.40","18.76","20.64","20.00","20.15","20.00","18.29","60.33"
"21/03/2020 3:40:35 AM","365.40","18.78","20.67","20.00","20.18","20.00","18.29","60.33"
"21/03/2020 3:35:35 AM","362.20","18.81","20.70","20.00","20.21","20.00","18.32","60.33"
"21/03/2020 3:30:35 AM","369.80","18.84","20.70","20.00","20.21","20.00","18.35","60.33"
"21/03/2020 3:25:35 AM","367.60","18.84","20.73","20.00","20.24","20.00","18.38","60.33"
"21/03/2020 3:20:35 AM","363.20","18.87","20.73","20.00","20.27","20.00","18.38","60.33"
"21/03/2020 3:15:35 AM","363.80","18.90","20.75","20.00","20.30","20.00","18.41","60.33"
"21/03/2020 3:10:35 AM","367.60","18.93","20.78","20.00","20.33","20.00","18.41","60.33"
"21/03/2020 3:07:34 AM","366.00","18.93","20.78","20.00","20.33","20.00","18.44","60.33"
"21/03/2020 3:05:35 AM","366.00","18.93","20.78","20.00","20.33","20.00","18.44","62.36"
"21/03/2020 3:00:35 AM","365.40","18.96","20.81","20.00","20.35","20.00","18.47","62.36"
"21/03/2020 2:55:35 AM","369.80","18.98","20.84","20.00","20.38","20.00","18.47","62.36"
"21/03/2020 2:50:35 AM","369.80","18.98","20.84","20.00","20.41","20.00","18.49","62.36"
"21/03/2020 2:45:35 AM","362.20","19.01","20.87","20.00","20.44","20.00","18.52","62.36"
"21/03/2020 2:40:35 AM","362.20","19.04","20.87","20.00","20.44","20.00","18.55","62.36"
"21/03/2020 2:35:35 AM","362.20","19.07","20.90","20.00","20.47","20.00","18.55","62.36"
"21/03/2020 2:30:35 AM","363.80","19.10","20.93","20.00","20.50","20.00","18.58","62.36"
"21/03/2020 2:25:35 AM","364.40","19.13","20.93","20.00","20.53","20.00","18.61","62.36"
"21/03/2020 2:20:35 AM","362.20","19.16","20.93","20.00","20.53","20.00","18.61","62.36"
"21/03/2020 2:15:35 AM","360.60","19.19","20.95","20.00","20.55","20.00","18.64","62.36"
"21/03/2020 2:10:35 AM","370.80","19.21","20.95","20.00","20.55","20.00","18.67","62.36"
"21/03/2020 2:05:35 AM","364.40","19.21","20.95","20.00","20.55","20.00","18.69","62.36"
