"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"21/03/2020 2:00:35 AM","366.00","19.24","20.95","20.00","20.58","20.00","18.69","62.36"
"21/03/2020 1:55:35 AM","363.80","19.27","20.98","20.00","20.58","20.00","18.72","62.36"
"21/03/2020 1:50:35 AM","366.00","19.30","20.98","20.00","20.58","20.00","18.72","62.36"
"21/03/2020 1:45:35 AM","364.40","19.36","20.98","20.00","20.61","20.00","18.75","62.36"
"21/03/2020 1:40:35 AM","364.40","19.39","20.98","20.00","20.61","20.00","18.78","62.36"
"21/03/2020 1:35:35 AM","372.40","19.41","21.01","20.00","20.64","20.00","18.81","62.36"
"21/03/2020 1:30:35 AM","369.20","19.44","21.01","20.00","20.67","20.00","18.81","62.36"
"21/03/2020 1:25:35 AM","364.40","19.47","21.01","20.00","20.73","20.00","18.84","62.36"
"21/03/2020 1:20:35 AM","375.20","19.50","21.01","20.00","20.75","20.00","18.84","62.36"
"21/03/2020 1:15:35 AM","367.00","19.50","21.04","20.00","20.78","20.00","18.87","62.36"
"21/03/2020 1:14:15 AM","366.00","19.53","21.04","20.00","20.81","20.00","18.87","62.36"
"21/03/2020 1:10:35 AM","366.00","19.53","21.04","20.00","20.81","20.00","18.87","64.42"
"21/03/2020 1:05:35 AM","363.80","19.56","21.04","20.00","20.81","20.00","18.90","64.42"
"21/03/2020 1:00:35 AM","369.20","19.56","21.04","20.00","20.84","20.00","18.90","64.42"
"21/03/2020 12:55:35 AM","369.80","19.59","21.04","20.00","20.84","20.00","18.90","64.42"
"21/03/2020 12:50:35 AM","367.60","19.59","21.04","20.00","20.84","20.00","18.90","64.42"
"21/03/2020 12:45:35 AM","368.20","19.61","21.04","20.00","20.87","20.00","18.92","64.42"
"21/03/2020 12:40:35 AM","369.20","19.64","21.04","20.00","20.87","20.00","18.92","64.42"
"21/03/2020 12:35:35 AM","370.80","19.64","21.07","20.00","20.87","20.00","18.92","64.42"
"21/03/2020 12:30:35 AM","368.20","19.67","21.07","20.00","20.87","20.00","18.92","64.42"
"21/03/2020 12:25:35 AM","369.20","19.70","21.07","20.00","20.87","20.00","18.95","64.42"
"21/03/2020 12:20:35 AM","367.60","19.70","21.10","20.00","20.87","20.00","18.95","64.42"
"21/03/2020 12:15:35 AM","375.80","19.73","21.13","20.00","20.90","20.00","18.95","64.42"
"21/03/2020 12:10:35 AM","371.40","19.73","21.13","20.00","20.90","20.00","18.95","64.42"
"21/03/2020 12:05:35 AM","367.60","19.76","21.15","20.00","20.90","20.00","18.98","64.42"
"21/03/2020 12:00:35 AM","377.80","19.76","21.15","20.00","20.90","20.00","18.98","64.42"
"20/03/2020 11:55:35 PM","370.80","19.78","21.15","20.00","20.93","20.00","18.98","64.42"
"20/03/2020 11:50:35 PM","363.80","19.78","21.15","20.00","20.93","20.00","19.01","64.42"
"20/03/2020 11:45:35 PM","369.80","19.81","21.18","20.00","20.95","20.00","19.01","64.42"
"20/03/2020 11:40:35 PM","371.40","19.84","21.18","20.00","20.95","20.00","19.04","64.42"
"20/03/2020 11:35:35 PM","375.20","19.84","21.21","20.00","20.98","20.00","19.04","64.42"
"20/03/2020 11:30:35 PM","366.00","19.84","21.21","20.00","20.98","20.00","19.07","64.42"
"20/03/2020 11:25:35 PM","373.00","19.87","21.24","20.00","21.01","20.00","19.07","64.42"
"20/03/2020 11:20:35 PM","368.20","19.87","21.24","20.00","21.01","20.00","19.07","64.42"
"20/03/2020 11:15:35 PM","371.40","19.87","21.27","20.00","21.01","20.00","19.07","64.42"
"20/03/2020 11:10:35 PM","371.40","19.90","21.27","20.00","21.01","20.00","19.10","64.42"
"20/03/2020 11:06:05 PM","366.00","19.90","21.30","20.00","21.04","20.00","19.10","64.42"
"20/03/2020 11:05:35 PM","366.00","19.90","21.30","20.00","21.04","20.00","19.10","62.36"
"20/03/2020 11:00:35 PM","371.40","19.90","21.30","20.00","21.04","20.00","19.10","62.36"
"20/03/2020 10:55:35 PM","374.20","19.93","21.33","20.00","21.04","20.00","19.12","62.36"
"20/03/2020 10:50:35 PM","369.20","19.93","21.33","20.00","21.07","20.00","19.12","62.36"
"20/03/2020 10:45:35 PM","379.60","19.93","21.35","20.00","21.07","20.00","19.12","62.36"
"20/03/2020 10:40:35 PM","379.00","19.96","21.35","20.00","21.07","20.00","19.12","62.36"
"20/03/2020 10:35:35 PM","370.80","19.96","21.35","20.00","21.07","20.00","19.12","62.36"
"20/03/2020 10:30:35 PM","371.40","19.96","21.35","20.00","21.07","20.00","19.15","62.36"
"20/03/2020 10:25:35 PM","371.40","19.96","21.38","20.00","21.07","20.00","19.15","62.36"
"20/03/2020 10:20:35 PM","371.40","19.96","21.38","20.00","21.07","20.00","19.18","62.36"
"20/03/2020 10:15:35 PM","371.40","19.96","21.41","20.00","21.07","20.00","19.18","62.36"
"20/03/2020 10:10:35 PM","371.40","19.96","21.41","20.00","21.07","20.00","19.18","62.36"
"20/03/2020 10:05:35 PM","369.80","19.98","21.44","20.00","21.04","20.00","19.21","62.36"
"20/03/2020 10:05:16 PM","369.80","20.01","21.47","20.00","21.04","20.00","19.24","62.36"
"20/03/2020 10:00:35 PM","369.80","20.01","21.47","20.00","21.04","20.00","19.24","60.31"
"20/03/2020 9:55:35 PM","375.80","20.07","21.50","20.00","21.07","20.00","19.27","60.31"
"20/03/2020 9:50:35 PM","379.00","20.07","21.50","20.00","21.07","20.00","19.27","60.31"
"20/03/2020 9:45:35 PM","372.00","20.07","21.53","20.00","21.10","20.00","19.30","60.31"
"20/03/2020 9:40:35 PM","371.40","20.07","21.50","20.00","21.13","20.00","19.30","60.31"
"20/03/2020 9:35:35 PM","370.80","20.10","21.50","20.00","21.15","20.00","19.32","60.31"
"20/03/2020 9:30:35 PM","379.00","20.07","21.50","20.00","21.18","20.00","19.32","60.31"
"20/03/2020 9:25:35 PM","373.00","20.10","21.50","20.00","21.18","20.00","19.35","60.31"
"20/03/2020 9:20:35 PM","372.40","20.10","21.50","20.00","21.18","20.00","19.35","60.31"
"20/03/2020 9:15:35 PM","377.40","20.10","21.47","20.00","21.18","20.00","19.38","60.31"
"20/03/2020 9:10:35 PM","368.20","20.10","21.47","20.00","21.18","20.00","19.38","60.31"
"20/03/2020 9:05:35 PM","379.00","20.10","21.47","20.00","21.18","20.00","19.38","60.31"
"20/03/2020 9:04:26 PM","371.40","20.10","21.47","20.00","21.18","20.00","19.41","60.31"
"20/03/2020 9:00:35 PM","371.40","20.10","21.47","20.00","21.18","20.00","19.41","58.23"
"20/03/2020 8:55:35 PM","370.80","20.10","21.47","20.00","21.18","20.00","19.41","58.23"
"20/03/2020 8:50:35 PM","369.80","20.13","21.47","20.00","21.21","20.00","19.44","58.23"
"20/03/2020 8:45:35 PM","375.20","20.13","21.47","20.00","21.21","20.00","19.44","58.23"
"20/03/2020 8:40:35 PM","371.40","20.13","21.47","20.00","21.21","20.00","19.47","58.23"
"20/03/2020 8:35:35 PM","373.00","20.13","21.47","20.00","21.21","20.00","19.47","58.23"
"20/03/2020 8:30:35 PM","371.40","20.13","21.47","20.00","21.21","20.00","19.50","58.23"
"20/03/2020 8:25:35 PM","373.00","20.13","21.44","20.00","21.21","20.00","19.50","58.23"
"20/03/2020 8:20:35 PM","381.60","20.13","21.47","20.00","21.21","20.00","19.52","58.23"
"20/03/2020 8:15:35 PM","374.60","20.13","21.44","20.00","21.21","20.00","19.52","58.23"
"20/03/2020 8:10:35 PM","371.40","20.10","21.44","20.00","21.21","20.00","19.55","58.23"
"20/03/2020 8:05:35 PM","377.40","20.10","21.44","20.00","21.21","20.00","19.55","58.23"
"20/03/2020 8:00:35 PM","374.60","20.07","21.44","20.00","21.21","20.00","19.58","58.23"
"20/03/2020 7:55:35 PM","375.20","20.07","21.44","20.00","21.21","20.00","19.58","58.23"
"20/03/2020 7:50:35 PM","379.00","20.07","21.41","20.00","21.21","20.00","19.61","58.23"
"20/03/2020 7:45:35 PM","372.40","20.04","21.41","20.00","21.21","20.00","19.61","58.23"
"20/03/2020 7:40:35 PM","374.60","20.01","21.41","20.00","21.18","20.00","19.64","58.23"
"20/03/2020 7:35:35 PM","375.80","20.01","21.41","20.00","21.18","20.00","19.64","58.23"
"20/03/2020 7:30:35 PM","369.20","19.98","21.41","20.00","21.18","20.00","19.67","58.23"
"20/03/2020 7:25:35 PM","373.00","19.98","21.41","20.00","21.18","20.00","19.70","58.23"
"20/03/2020 7:20:35 PM","369.20","19.96","21.41","20.00","21.21","20.00","19.75","58.23"
"20/03/2020 7:15:35 PM","367.60","19.96","21.41","20.00","21.21","20.00","19.78","58.23"
"20/03/2020 7:10:35 PM","369.80","19.93","21.41","20.00","21.21","20.00","19.84","58.23"
"20/03/2020 7:05:35 PM","368.20","19.93","21.41","20.00","21.24","20.00","19.92","58.23"
"20/03/2020 7:00:35 PM","365.40","19.93","21.41","20.00","21.24","20.00","19.98","58.23"
"20/03/2020 6:55:35 PM","370.40","19.93","21.41","20.00","21.24","20.00","20.07","58.23"
"20/03/2020 6:50:35 PM","367.60","19.90","21.38","20.00","21.24","20.00","20.15","58.23"
"20/03/2020 6:45:35 PM","366.00","19.90","21.38","20.00","21.24","20.00","20.24","58.23"
"20/03/2020 6:40:35 PM","364.40","19.90","21.38","20.00","21.24","20.00","20.32","58.23"
"20/03/2020 6:35:35 PM","370.80","19.87","21.38","20.00","21.24","20.00","20.41","58.23"
"20/03/2020 6:30:35 PM","372.40","19.87","21.38","20.00","21.24","20.00","20.50","58.23"
"20/03/2020 6:25:35 PM","367.60","19.84","21.35","20.00","21.24","20.00","20.61","58.23"
"20/03/2020 6:20:35 PM","369.20","19.84","21.35","20.00","21.21","20.00","20.70","58.23"
"20/03/2020 6:15:35 PM","367.60","19.81","21.35","20.00","21.21","20.00","20.84","58.23"
"20/03/2020 6:13:21 PM","369.80","19.78","21.33","20.00","21.21","20.00","20.95","58.23"
"20/03/2020 6:10:35 PM","369.80","19.78","21.33","20.00","21.21","20.00","20.95","56.20"
"20/03/2020 6:05:35 PM","369.20","19.76","21.30","20.00","21.18","20.00","21.12","56.20"
"20/03/2020 6:00:35 PM","370.80","19.76","21.27","20.00","21.18","20.00","21.32","56.20"
"20/03/2020 5:55:35 PM","369.20","19.73","21.27","20.00","21.15","20.00","21.58","56.20"
"20/03/2020 5:50:35 PM","367.60","19.73","21.21","20.00","21.13","20.00","21.92","56.20"
"20/03/2020 5:45:35 PM","372.40","19.73","21.15","20.00","21.13","20.00","22.98","56.20"
"20/03/2020 5:40:35 PM","371.40","19.50","21.15","20.00","21.13","20.00","18.01","56.20"
"20/03/2020 5:35:35 PM","367.60","19.50","21.13","20.00","21.13","20.00","20.64","56.20"
"20/03/2020 5:30:35 PM","368.20","19.56","21.13","20.00","21.13","20.00","21.01","56.20"
"20/03/2020 5:25:35 PM","372.40","19.67","21.13","20.00","21.10","20.00","18.15","56.20"
"20/03/2020 5:20:35 PM","375.20","19.78","21.10","20.00","21.10","20.00","22.44","56.20"
"20/03/2020 5:15:35 PM","377.80","20.01","21.10","20.00","21.10","20.00","16.72","56.20"
"20/03/2020 5:10:35 PM","383.40","20.21","21.10","20.00","21.07","20.00","22.70","56.20"
"20/03/2020 5:05:35 PM","382.20","20.41","21.10","20.00","21.07","20.00","17.63","56.20"
"20/03/2020 5:00:35 PM","378.40","20.93","21.13","20.00","21.04","20.00","21.47","56.20"
"20/03/2020 4:55:35 PM","382.80","21.13","21.13","20.00","21.04","20.00","19.92","56.20"
"20/03/2020 4:50:35 PM","394.20","20.44","21.10","20.00","21.04","20.00","18.92","56.20"
"20/03/2020 4:45:35 PM","392.00","20.38","21.07","20.00","21.01","20.00","22.35","56.20"
"20/03/2020 4:40:35 PM","380.60","20.41","21.15","20.00","21.04","20.00","16.46","56.20"
"20/03/2020 4:35:35 PM","382.20","20.38","21.13","20.00","21.01","20.00","23.73","56.20"
"20/03/2020 4:30:35 PM","386.00","19.33","21.13","20.00","21.04","20.00","15.97","56.20"
"20/03/2020 4:29:03 PM","386.00","19.44","21.13","20.00","21.04","20.00","23.64","56.20"
"20/03/2020 4:25:35 PM","386.00","19.44","21.13","20.00","21.04","20.00","23.64","54.14"
"20/03/2020 4:20:35 PM","388.20","19.59","21.13","20.00","21.04","20.00","16.34","54.14"
"20/03/2020 4:15:35 PM","400.00","20.10","21.13","20.00","21.04","20.00","22.95","54.14"
"20/03/2020 4:13:55 PM","395.80","20.18","21.13","20.00","21.07","20.00","16.74","54.14"
"20/03/2020 4:10:35 PM","395.80","20.18","21.13","20.00","21.07","20.00","16.74","52.09"
"20/03/2020 4:05:35 PM","392.40","20.18","21.13","20.00","21.07","20.00","23.18","52.09"
"20/03/2020 4:00:35 PM","394.20","20.04","21.13","20.00","21.07","20.00","16.37","52.09"
"20/03/2020 3:55:35 PM","385.00","20.21","21.13","20.00","21.07","20.00","23.33","52.09"
"20/03/2020 3:50:35 PM","384.40","20.18","21.13","20.00","21.07","20.00","16.17","52.09"
"20/03/2020 3:45:35 PM","389.80","19.76","21.15","20.00","21.07","20.00","24.07","52.09"
"20/03/2020 3:40:35 PM","389.20","19.76","21.15","20.00","21.07","20.00","15.94","52.09"
"20/03/2020 3:35:35 PM","382.20","20.41","21.13","20.00","21.07","20.00","23.58","52.09"
"20/03/2020 3:30:35 PM","384.40","20.67","21.13","20.00","21.07","20.00","16.25","52.09"
"20/03/2020 3:25:35 PM","380.60","20.50","21.15","20.00","21.07","20.00","23.99","52.09"
"20/03/2020 3:20:35 PM","376.20","20.13","21.15","20.00","21.04","20.00","16.86","52.09"
"20/03/2020 3:15:35 PM","381.20","20.10","21.15","20.00","21.04","20.00","21.21","52.09"
"20/03/2020 3:10:35 PM","375.20","20.10","21.13","20.00","21.04","20.00","20.84","52.09"
"20/03/2020 3:05:35 PM","380.60","20.13","21.13","20.00","21.01","20.00","17.49","52.09"
"20/03/2020 3:00:35 PM","379.00","20.07","21.10","20.00","21.01","20.00","23.81","52.09"
"20/03/2020 2:55:35 PM","374.60","20.13","21.10","20.00","21.01","20.00","15.39","52.09"
"20/03/2020 2:50:35 PM","376.80","20.13","21.07","20.00","21.01","20.00","24.82","52.09"
"20/03/2020 2:45:35 PM","376.80","20.13","21.07","20.00","21.01","20.00","15.04","52.09"
"20/03/2020 2:40:35 PM","381.20","20.16","21.07","20.00","20.98","20.00","24.16","52.09"
"20/03/2020 2:35:35 PM","376.20","20.10","21.04","20.00","20.98","20.00","17.12","52.09"
"20/03/2020 2:30:35 PM","375.20","20.13","21.04","20.00","20.98","20.00","21.24","52.09"
"20/03/2020 2:25:35 PM","374.60","20.13","21.04","20.00","20.98","20.00","20.52","52.09"
"20/03/2020 2:20:35 PM","375.20","20.10","21.04","20.00","20.95","20.00","17.95","52.09"
"20/03/2020 2:15:35 PM","375.20","20.07","21.01","20.00","20.95","20.00","23.18","52.09"
"20/03/2020 2:10:35 PM","376.80","20.07","21.01","20.00","20.95","20.00","15.91","52.09"
"20/03/2020 2:05:35 PM","371.40","20.07","21.01","20.00","20.93","20.00","24.30","52.09"
"20/03/2020 2:00:35 PM","373.00","20.01","20.98","20.00","20.93","20.00","15.21","52.09"
"20/03/2020 1:55:35 PM","382.20","20.01","20.98","20.00","20.93","20.00","24.22","52.09"
"20/03/2020 1:50:35 PM","373.00","19.87","20.98","20.00","20.93","20.00","16.20","52.09"
"20/03/2020 1:45:35 PM","376.20","19.67","20.95","20.00","20.90","20.00","22.90","52.09"
"20/03/2020 1:40:35 PM","376.80","19.04","20.95","20.00","20.90","20.00","18.49","52.09"
"20/03/2020 1:35:35 PM","376.80","18.64","20.95","20.00","20.90","20.00","20.58","52.09"
"20/03/2020 1:30:35 PM","375.20","18.27","20.95","20.00","20.90","20.00","20.50","52.09"
"20/03/2020 1:25:35 PM","383.80","17.93","20.95","20.00","20.87","20.00","18.90","52.09"
"20/03/2020 1:20:35 PM","376.80","17.73","20.93","20.00","20.87","20.00","21.32","52.09"
"20/03/2020 1:15:35 PM","376.80","17.81","20.93","20.00","20.87","20.00","18.32","52.09"
"20/03/2020 1:10:35 PM","382.80","18.41","20.90","18.38","20.87","20.00","21.12","52.09"
"20/03/2020 1:05:35 PM","386.60","18.73","20.90","18.38","20.87","20.00","18.98","52.09"
"20/03/2020 1:00:35 PM","388.20","19.10","20.90","18.38","20.87","20.00","20.70","52.09"
"20/03/2020 12:55:35 PM","388.80","19.04","20.90","18.38","20.87","20.00","19.07","52.09"
"20/03/2020 12:50:35 PM","390.40","18.78","20.90","18.38","20.87","20.00","21.04","52.09"
"20/03/2020 12:45:35 PM","385.40","18.67","20.93","18.38","20.90","20.00","18.98","52.09"
"20/03/2020 12:40:35 PM","387.00","18.61","20.93","18.38","20.90","20.00","20.84","52.09"
"20/03/2020 12:35:35 PM","383.80","18.64","20.93","18.38","20.90","20.00","19.30","52.09"
"20/03/2020 12:30:35 PM","383.80","18.67","20.93","18.38","20.90","20.00","20.58","52.09"
"20/03/2020 12:25:35 PM","386.00","18.70","20.95","18.38","20.93","20.00","19.58","52.09"
"20/03/2020 12:20:35 PM","384.40","18.73","20.95","18.38","20.93","20.00","20.41","52.09"
"20/03/2020 12:15:35 PM","385.40","18.76","20.95","18.38","20.93","20.00","19.75","52.09"
"20/03/2020 12:10:35 PM","386.00","18.73","20.98","18.38","20.95","20.00","20.27","52.09"
"20/03/2020 12:05:35 PM","392.40","18.73","20.98","18.38","20.95","20.00","20.01","52.09"
"20/03/2020 12:00:35 PM","386.00","18.70","20.98","18.38","20.98","20.00","19.98","52.09"
"20/03/2020 11:55:35 AM","389.80","18.73","21.01","18.38","20.98","20.00","20.38","52.09"
"20/03/2020 11:50:35 AM","389.20","18.76","21.01","18.38","20.98","20.00","19.70","52.09"
"20/03/2020 11:45:35 AM","388.20","18.90","21.04","18.38","21.01","20.00","20.72","52.09"
"20/03/2020 11:40:35 AM","387.60","18.87","21.04","18.38","21.01","20.00","19.35","52.09"
"20/03/2020 11:35:35 AM","388.20","18.90","21.04","18.38","21.01","20.00","21.12","52.09"
"20/03/2020 11:30:35 AM","388.80","18.81","21.04","18.38","21.01","20.00","19.04","52.09"
"20/03/2020 11:25:35 AM","387.60","18.73","21.04","18.38","21.04","20.00","21.52","52.09"
"20/03/2020 11:20:35 AM","387.60","18.78","21.07","18.38","21.04","20.00","18.61","52.09"
"20/03/2020 11:15:35 AM","396.80","18.90","21.07","18.38","21.04","20.00","21.87","52.09"
"20/03/2020 11:10:35 AM","394.60","18.81","21.07","18.38","21.04","20.00","18.27","52.09"
"20/03/2020 11:05:35 AM","391.40","18.81","21.07","18.38","21.07","20.00","22.18","52.09"
"20/03/2020 11:00:35 AM","391.40","18.76","21.10","18.38","21.07","20.00","17.81","52.09"
"20/03/2020 10:55:35 AM","393.00","18.70","21.10","18.38","21.07","20.00","22.41","52.09"
"20/03/2020 10:50:35 AM","387.60","18.70","21.10","18.38","21.10","20.00","17.43","52.09"
"20/03/2020 10:45:35 AM","389.20","18.70","21.13","18.38","21.10","20.00","22.70","52.09"
"20/03/2020 10:40:35 AM","389.20","18.76","21.13","18.38","21.10","20.00","17.03","52.09"
"20/03/2020 10:35:35 AM","389.80","19.01","21.13","18.38","21.10","20.00","22.73","52.09"
"20/03/2020 10:30:35 AM","390.80","19.16","21.15","18.38","21.13","20.00","17.03","52.09"
"20/03/2020 10:25:35 AM","388.20","19.13","21.15","18.38","21.13","20.00","22.90","52.09"
"20/03/2020 10:20:35 AM","389.80","19.10","21.18","18.38","21.15","20.00","16.63","52.09"
"20/03/2020 10:15:35 AM","393.60","19.16","21.18","18.38","21.18","20.00","23.01","52.09"
"20/03/2020 10:10:35 AM","395.80","18.93","21.21","18.84","21.18","20.00","16.43","52.09"
"20/03/2020 10:05:35 AM","380.00","18.16","21.24","20.00","21.21","20.00","23.41","52.09"
"20/03/2020 10:00:35 AM","380.60","17.95","21.27","20.00","21.21","20.00","16.46","52.09"
"20/03/2020 9:55:35 AM","382.20","18.38","21.24","20.00","21.21","20.00","22.53","52.09"
"20/03/2020 9:50:35 AM","382.20","18.81","21.24","20.00","21.21","20.00","17.66","52.09"
"20/03/2020 9:45:35 AM","381.60","19.61","21.21","17.25","21.18","20.00","21.75","52.09"
"20/03/2020 9:40:35 AM","382.80","19.96","21.21","18.30","21.18","20.00","18.12","52.09"
"20/03/2020 9:35:35 AM","388.20","20.36","21.21","19.35","21.18","20.00","22.18","52.09"
"20/03/2020 9:30:35 AM","379.00","19.73","21.21","19.85","21.15","20.00","17.46","52.09"
"20/03/2020 9:25:35 AM","375.20","19.44","21.18","20.00","21.13","20.00","22.73","52.09"
"20/03/2020 9:20:35 AM","379.00","19.56","21.21","20.00","21.13","20.00","17.52","52.09"
"20/03/2020 9:15:35 AM","376.80","20.76","21.18","18.92","21.10","20.00","21.78","52.09"
"20/03/2020 9:10:35 AM","376.80","20.78","21.21","18.99","21.07","20.00","19.10","52.09"
"20/03/2020 9:08:20 AM","369.80","20.38","21.24","20.00","21.04","20.00","20.07","52.09"
"20/03/2020 9:05:35 AM","369.80","20.38","21.24","20.00","21.04","20.00","20.07","54.14"
"20/03/2020 9:00:35 AM","379.00","20.33","21.24","20.00","21.04","20.00","21.41","54.14"
"20/03/2020 8:55:35 AM","376.80","20.53","21.18","20.00","21.01","20.00","17.35","54.14"
"20/03/2020 8:50:35 AM","378.40","20.64","21.15","20.00","21.01","20.00","23.27","54.14"
"20/03/2020 8:45:35 AM","374.60","20.41","21.10","20.00","21.01","20.00","16.11","54.14"
"20/03/2020 8:40:35 AM","371.40","20.47","21.07","20.00","20.98","20.00","23.50","54.14"
"20/03/2020 8:35:35 AM","371.40","20.41","21.07","20.00","20.95","20.00","17.84","54.14"
"20/03/2020 8:30:35 AM","377.80","20.47","21.04","20.00","20.93","20.00","19.98","54.14"
"20/03/2020 8:25:35 AM","373.00","20.44","21.04","20.00","20.93","20.00","22.15","54.14"
"20/03/2020 8:20:35 AM","374.60","20.18","21.01","20.00","20.90","20.00","16.40","54.14"
"20/03/2020 8:15:35 AM","375.20","20.47","21.01","20.00","20.87","20.00","24.02","54.14"
"20/03/2020 8:10:35 AM","375.20","19.76","20.98","20.00","20.84","20.00","15.33","54.14"
"20/03/2020 8:05:35 AM","375.20","20.41","20.98","20.00","20.84","20.00","23.81","54.14"
"20/03/2020 8:00:35 AM","381.20","19.67","20.98","20.00","20.81","20.00","16.49","54.14"
"20/03/2020 7:55:35 AM","376.80","20.18","20.95","20.00","20.81","20.00","22.27","54.14"
"20/03/2020 7:50:35 AM","371.40","19.73","20.95","20.00","20.81","20.00","18.81","54.14"
"20/03/2020 7:45:35 AM","373.00","19.44","20.95","20.00","20.81","20.00","20.38","54.14"
"20/03/2020 7:40:35 AM","366.00","19.33","20.95","20.00","20.81","20.00","20.78","54.14"
"20/03/2020 7:35:35 AM","371.40","19.24","20.95","20.00","20.81","20.00","18.61","54.14"
"20/03/2020 7:30:35 AM","369.80","19.13","20.95","20.00","20.84","20.00","21.92","54.14"
"20/03/2020 7:25:35 AM","379.00","19.04","20.98","20.00","20.84","20.00","18.15","54.14"
"20/03/2020 7:20:35 AM","369.20","18.47","21.01","20.00","20.87","20.00","20.98","54.14"
"20/03/2020 7:15:35 AM","371.40","16.17","21.01","20.00","20.90","20.00","19.58","54.14"
"20/03/2020 7:10:35 AM","375.20","15.77","21.04","20.00","20.93","20.00","19.55","54.14"
"20/03/2020 7:05:35 AM","375.80","16.35","21.07","16.18","20.95","20.00","21.41","54.14"
"20/03/2020 7:00:35 AM","371.40","16.38","21.13","16.00","21.01","20.00","18.52","54.14"
"20/03/2020 6:55:35 AM","374.60","16.43","21.15","16.00","21.04","20.00","20.84","54.14"
"20/03/2020 6:50:35 AM","368.20","16.40","21.21","16.00","21.10","20.00","19.75","54.14"
"20/03/2020 6:45:35 AM","371.40","16.52","21.27","16.00","21.13","20.00","19.38","54.14"
"20/03/2020 6:40:35 AM","371.40","16.61","21.33","16.00","21.18","20.00","21.61","54.14"
"20/03/2020 6:35:35 AM","371.40","16.75","21.38","16.00","21.24","20.00","18.01","54.14"
"20/03/2020 6:30:35 AM","376.20","16.95","21.44","16.00","21.33","20.00","21.67","54.14"
"20/03/2020 6:25:35 AM","381.60","17.18","21.50","16.00","21.38","20.00","18.81","54.14"
"20/03/2020 6:20:35 AM","379.00","17.73","21.55","16.00","21.44","20.00","20.27","54.14"
"20/03/2020 6:15:35 AM","383.40","18.87","21.58","16.00","21.47","20.00","22.10","54.14"
"20/03/2020 6:10:35 AM","380.60","20.18","21.64","16.00","21.53","20.00","18.27","54.14"
"20/03/2020 6:05:35 AM","374.60","20.96","21.73","16.00","21.55","20.00","19.27","54.14"
"20/03/2020 6:01:26 AM","367.00","22.10","21.81","19.97","21.53","20.00","21.35","54.14"
"20/03/2020 6:00:35 AM","367.00","22.10","21.81","19.97","21.53","20.00","21.35","52.09"
"20/03/2020 5:55:35 AM","367.60","22.13","21.84","20.00","21.53","20.00","21.38","52.09"
"20/03/2020 5:50:35 AM","367.60","22.13","21.84","20.00","21.53","20.00","21.38","52.09"
"20/03/2020 5:45:35 AM","366.00","22.13","21.84","20.00","21.53","20.00","21.38","52.09"
"20/03/2020 5:40:35 AM","366.00","22.16","21.84","20.00","21.53","20.00","21.38","52.09"
"20/03/2020 5:35:35 AM","370.40","22.16","21.84","20.00","21.53","20.00","21.41","52.09"
"20/03/2020 5:30:35 AM","366.00","22.18","21.84","20.00","21.53","20.00","21.41","52.09"
"20/03/2020 5:25:35 AM","379.00","22.21","21.84","20.00","21.50","20.00","21.44","52.09"
"20/03/2020 5:20:35 AM","367.60","22.21","21.87","20.00","21.50","20.00","21.44","52.09"
"20/03/2020 5:15:35 AM","370.80","22.24","21.87","20.00","21.50","20.00","21.44","52.09"
"20/03/2020 5:14:44 AM","366.00","22.24","21.87","20.00","21.50","20.00","21.47","52.09"
"20/03/2020 5:10:35 AM","366.00","22.24","21.87","20.00","21.50","20.00","21.47","50.03"
"20/03/2020 5:05:35 AM","369.20","22.27","21.87","20.00","21.50","20.00","21.47","50.03"
"20/03/2020 5:00:35 AM","372.40","22.30","21.90","20.00","21.50","20.00","21.50","50.03"
"20/03/2020 4:55:35 AM","370.80","22.30","21.90","20.00","21.50","20.00","21.50","50.03"
"20/03/2020 4:50:35 AM","368.20","22.33","21.93","20.00","21.53","20.00","21.52","50.03"
"20/03/2020 4:45:35 AM","367.00","22.36","21.93","20.00","21.53","20.00","21.52","50.03"
"20/03/2020 4:40:35 AM","369.80","22.36","21.95","20.00","21.53","20.00","21.55","50.03"
"20/03/2020 4:35:35 AM","367.60","22.38","21.95","20.00","21.53","20.00","21.58","50.03"
"20/03/2020 4:30:35 AM","369.20","22.44","21.98","20.00","21.53","20.00","21.58","50.03"
"20/03/2020 4:25:35 AM","369.80","22.47","22.01","20.00","21.53","20.00","21.61","50.03"
"20/03/2020 4:20:35 AM","366.00","22.50","22.04","20.00","21.55","20.00","21.64","50.03"
"20/03/2020 4:15:35 AM","364.40","22.47","22.01","20.00","21.58","20.00","21.61","50.03"
"20/03/2020 4:10:35 AM","371.40","22.47","22.01","20.00","21.58","20.00","21.64","50.03"
"20/03/2020 4:05:35 AM","366.00","22.50","22.01","20.00","21.61","20.00","21.64","50.03"
"20/03/2020 4:00:35 AM","367.60","22.53","22.04","20.00","21.61","20.00","21.67","50.03"
"20/03/2020 3:55:35 AM","369.20","22.53","22.04","20.00","21.64","20.00","21.67","50.03"
"20/03/2020 3:50:35 AM","376.80","22.56","22.07","20.00","21.64","20.00","21.70","50.03"
"20/03/2020 3:45:35 AM","367.60","22.58","22.07","20.00","21.67","20.00","21.72","50.03"
"20/03/2020 3:40:35 AM","369.80","22.61","22.10","20.00","21.70","20.00","21.72","50.03"
"20/03/2020 3:37:17 AM","376.80","22.64","22.13","20.00","21.70","20.00","21.75","50.03"
"20/03/2020 3:35:35 AM","376.80","22.64","22.13","20.00","21.70","20.00","21.75","52.09"
"20/03/2020 3:30:35 AM","368.20","22.67","22.13","20.00","21.73","20.00","21.78","52.09"
"20/03/2020 3:25:35 AM","369.20","22.70","22.15","20.00","21.75","20.00","21.81","52.09"
"20/03/2020 3:20:35 AM","366.00","22.73","22.18","20.00","21.78","20.00","21.84","52.09"
"20/03/2020 3:15:35 AM","369.20","22.76","22.18","20.00","21.81","20.00","21.87","52.09"
"20/03/2020 3:10:35 AM","369.20","22.78","22.18","20.00","21.84","20.00","21.90","52.09"
"20/03/2020 3:05:35 AM","375.80","22.81","22.21","20.00","21.87","20.00","21.92","52.09"
"20/03/2020 3:00:35 AM","371.40","22.84","22.24","20.00","21.87","20.00","21.92","52.09"
"20/03/2020 2:55:35 AM","364.40","22.87","22.24","20.00","21.90","20.00","21.95","52.09"
"20/03/2020 2:50:35 AM","364.40","22.90","22.27","20.00","21.93","20.00","21.98","52.09"
"20/03/2020 2:45:35 AM","368.20","22.93","22.27","20.00","21.95","20.00","22.01","52.09"
"20/03/2020 2:40:35 AM","366.00","22.96","22.30","20.00","21.98","20.00","22.04","52.09"
"20/03/2020 2:35:35 AM","367.60","22.98","22.33","20.00","21.98","20.00","22.07","52.09"
"20/03/2020 2:30:35 AM","366.00","23.01","22.33","20.00","22.01","20.00","22.10","52.09"
"20/03/2020 2:25:35 AM","367.60","23.04","22.33","20.00","22.04","20.00","22.12","52.09"
"20/03/2020 2:25:25 AM","366.00","23.04","22.35","20.00","22.04","20.00","22.15","52.09"
"20/03/2020 2:20:35 AM","366.00","23.04","22.35","20.00","22.04","20.00","22.15","54.14"
"20/03/2020 2:15:35 AM","367.00","23.07","22.35","20.00","22.07","20.00","22.18","54.14"
"20/03/2020 2:10:35 AM","371.40","23.07","22.35","20.00","22.07","20.00","22.21","54.14"
"20/03/2020 2:05:35 AM","367.60","23.10","22.38","20.00","22.10","20.00","22.24","54.14"
"20/03/2020 2:00:35 AM","372.00","23.13","22.38","20.00","22.10","20.00","22.27","54.14"
"20/03/2020 1:55:35 AM","364.40","23.16","22.38","20.00","22.13","20.00","22.30","54.14"
"20/03/2020 1:50:35 AM","366.00","23.16","22.38","20.00","22.13","20.00","22.33","54.14"
"20/03/2020 1:45:35 AM","373.60","23.18","22.38","20.00","22.15","20.00","22.35","54.14"
"20/03/2020 1:40:35 AM","366.00","23.21","22.41","20.00","22.15","20.00","22.38","54.14"
"20/03/2020 1:35:35 AM","368.20","23.24","22.41","20.00","22.15","20.00","22.41","54.14"
"20/03/2020 1:30:35 AM","369.20","23.24","22.41","20.00","22.18","20.00","22.44","54.14"
"20/03/2020 1:25:35 AM","367.60","23.27","22.41","20.00","22.18","20.00","22.50","54.14"
"20/03/2020 1:20:35 AM","368.20","23.30","22.41","20.00","22.21","20.00","22.53","54.14"
"20/03/2020 1:15:35 AM","371.40","23.30","22.41","20.00","22.21","20.00","22.55","54.14"
"20/03/2020 1:10:35 AM","366.00","23.33","22.44","20.00","22.21","20.00","22.58","54.14"
"20/03/2020 1:05:35 AM","373.00","23.36","22.44","20.00","22.21","20.00","22.61","54.14"
"20/03/2020 1:00:35 AM","373.00","23.38","22.44","20.00","22.21","20.00","22.67","54.14"
"20/03/2020 12:55:35 AM","369.80","23.41","22.44","20.00","22.21","20.00","22.70","54.14"
"20/03/2020 12:50:35 AM","370.80","23.44","22.44","20.00","22.24","20.00","22.73","54.14"
"20/03/2020 12:45:35 AM","372.40","23.47","22.44","20.00","22.24","20.00","22.78","54.14"
"20/03/2020 12:40:35 AM","371.40","23.47","22.44","20.00","22.24","20.00","22.81","54.14"
"20/03/2020 12:35:35 AM","373.00","23.50","22.47","20.00","22.27","20.00","22.84","54.14"
"20/03/2020 12:30:35 AM","372.40","23.53","22.47","20.00","22.27","20.00","22.87","54.14"
"20/03/2020 12:25:35 AM","380.60","23.56","22.44","20.00","22.27","20.00","22.90","54.14"
"20/03/2020 12:20:35 AM","375.20","23.56","22.44","20.00","22.27","20.00","22.95","54.14"
"20/03/2020 12:15:35 AM","375.20","23.59","22.44","20.00","22.30","20.00","22.95","54.14"
"20/03/2020 12:10:35 AM","382.80","23.61","22.44","20.00","22.30","20.00","22.98","54.14"
"20/03/2020 12:05:35 AM","379.00","23.61","22.44","20.00","22.33","20.00","23.01","54.14"
"20/03/2020 12:00:35 AM","377.80","23.64","22.44","20.00","22.35","20.00","23.04","54.14"
"19/03/2020 11:59:29 PM","383.80","23.64","22.44","20.00","22.35","20.00","23.07","54.14"
"19/03/2020 11:55:35 PM","383.80","23.64","22.44","20.00","22.35","20.00","23.07","56.20"
"19/03/2020 11:50:35 PM","378.40","23.67","22.44","20.00","22.38","20.00","23.07","56.20"
"19/03/2020 11:45:35 PM","373.00","23.70","22.44","20.00","22.38","20.00","23.10","56.20"
"19/03/2020 11:40:35 PM","373.00","23.73","22.44","20.00","22.41","20.00","23.13","56.20"
"19/03/2020 11:35:35 PM","374.60","23.73","22.44","20.00","22.41","20.00","23.16","56.20"
"19/03/2020 11:30:35 PM","383.40","23.76","22.44","20.00","22.41","20.00","23.16","56.20"
"19/03/2020 11:25:35 PM","382.80","23.79","22.41","20.00","22.41","20.00","23.21","56.20"
"19/03/2020 11:20:35 PM","378.40","23.81","22.41","20.00","22.38","20.00","23.24","56.20"
"19/03/2020 11:15:35 PM","387.00","23.84","22.41","20.00","22.38","20.00","23.27","56.20"
"19/03/2020 11:10:35 PM","377.80","23.87","22.41","20.00","22.38","20.00","23.30","56.20"
"19/03/2020 11:05:35 PM","380.60","23.87","22.41","20.00","22.35","20.00","23.33","56.20"
"19/03/2020 11:00:35 PM","379.00","23.90","22.38","20.00","22.35","20.00","23.36","56.20"
"19/03/2020 10:55:35 PM","380.60","23.93","22.38","20.00","22.33","20.00","23.41","56.20"
"19/03/2020 10:50:35 PM","379.00","23.96","22.38","20.00","22.33","20.00","23.44","56.20"
"19/03/2020 10:48:53 PM","380.60","23.99","22.38","20.00","22.30","20.00","23.47","56.20"
"19/03/2020 10:45:35 PM","380.60","23.99","22.38","20.00","22.30","20.00","23.47","54.14"
"19/03/2020 10:40:35 PM","383.80","24.02","22.38","20.00","22.30","20.00","23.53","54.14"
"19/03/2020 10:35:35 PM","384.40","24.04","22.35","20.00","22.27","20.00","23.56","54.14"
"19/03/2020 10:30:35 PM","385.40","24.04","22.35","20.00","22.27","20.00","23.58","54.14"
"19/03/2020 10:25:35 PM","385.00","24.07","22.35","20.00","22.27","20.00","23.64","54.14"
"19/03/2020 10:20:35 PM","385.40","24.10","22.35","20.00","22.24","20.00","23.67","54.14"
"19/03/2020 10:15:35 PM","383.80","24.10","22.35","20.00","22.21","20.00","23.70","54.14"
"19/03/2020 10:10:35 PM","386.00","24.13","22.35","20.00","22.18","20.00","23.73","54.14"
"19/03/2020 10:09:41 PM","388.20","24.13","22.35","20.00","22.18","20.00","23.76","54.14"
"19/03/2020 10:05:35 PM","388.20","24.13","22.35","20.00","22.18","20.00","23.76","52.06"
"19/03/2020 10:00:35 PM","393.00","24.13","22.35","20.00","22.15","20.00","23.79","52.06"
"19/03/2020 9:55:35 PM","389.80","24.16","22.35","20.00","22.13","20.00","23.81","52.06"
"19/03/2020 9:50:35 PM","389.20","24.16","22.33","20.00","22.13","20.00","23.81","52.06"
"19/03/2020 9:45:35 PM","390.80","24.16","22.33","20.00","22.10","20.00","23.84","52.06"
"19/03/2020 9:40:35 PM","390.80","24.16","22.33","20.00","22.07","20.00","23.84","52.06"
"19/03/2020 9:35:35 PM","395.80","24.13","22.33","20.00","22.04","20.00","23.84","52.06"
"19/03/2020 9:33:55 PM","399.00","24.10","22.33","20.00","22.04","20.00","23.81","52.06"
"19/03/2020 9:30:59 PM","399.00","24.10","22.33","20.00","22.04","20.00","23.81","50.00"
"19/03/2020 9:30:35 PM","399.00","24.10","22.33","20.00","22.04","20.00","23.81","47.97"
"19/03/2020 9:25:35 PM","390.80","24.07","22.30","20.00","22.01","20.00","23.79","47.97"
"19/03/2020 9:20:35 PM","395.20","24.04","22.30","20.00","22.01","20.00","23.76","47.97"
"19/03/2020 9:15:35 PM","396.80","24.02","22.27","20.00","21.98","20.00","23.73","47.97"
"19/03/2020 9:10:35 PM","393.00","23.96","22.21","20.00","21.98","20.00","23.70","47.97"
"19/03/2020 9:05:35 PM","399.00","23.93","22.21","20.00","21.98","20.00","23.67","47.97"
"19/03/2020 9:00:35 PM","394.60","23.87","22.18","20.00","21.98","20.00","23.64","47.97"
"19/03/2020 8:55:35 PM","393.60","23.84","22.18","20.00","21.95","20.00","23.61","47.97"
"19/03/2020 8:50:35 PM","399.60","23.81","22.15","20.00","21.95","20.00","23.58","47.97"
"19/03/2020 8:45:35 PM","394.60","23.79","22.13","20.00","21.93","20.00","23.58","47.97"
"19/03/2020 8:40:35 PM","395.80","23.79","22.10","20.00","21.90","20.00","23.58","47.97"
"19/03/2020 8:35:35 PM","392.40","23.79","22.10","20.00","21.87","20.00","23.58","47.97"
"19/03/2020 8:30:35 PM","392.40","23.76","22.07","20.00","21.84","20.00","23.58","47.97"
"19/03/2020 8:25:35 PM","389.20","23.76","22.04","20.00","21.81","20.00","23.58","47.97"
"19/03/2020 8:20:35 PM","399.00","23.70","22.04","20.00","21.81","20.00","23.56","47.97"
"19/03/2020 8:15:35 PM","389.80","23.64","22.01","20.00","21.78","20.00","23.53","47.97"
"19/03/2020 8:10:35 PM","389.80","23.59","22.01","20.00","21.75","20.00","23.50","47.97"
"19/03/2020 8:05:35 PM","391.40","23.56","21.98","20.00","21.73","20.00","23.47","47.97"
"19/03/2020 8:00:35 PM","392.00","23.53","21.95","20.00","21.73","20.00","23.44","47.97"
"19/03/2020 7:55:35 PM","389.80","23.47","21.95","20.00","21.70","20.00","23.41","47.97"
"19/03/2020 7:50:35 PM","389.80","23.44","21.93","20.00","21.67","20.00","23.41","47.97"
"19/03/2020 7:45:35 PM","389.20","23.38","21.93","20.00","21.67","20.00","23.36","47.97"
"19/03/2020 7:41:56 PM","387.60","23.30","21.90","20.00","21.64","20.00","23.33","47.97"
"19/03/2020 7:40:35 PM","387.60","23.30","21.90","20.00","21.64","20.00","23.33","50.00"
"19/03/2020 7:35:35 PM","387.60","23.24","21.90","20.00","21.61","20.00","23.30","50.00"
"19/03/2020 7:30:35 PM","387.00","23.16","21.90","20.00","21.58","20.00","23.24","50.00"
"19/03/2020 7:25:35 PM","389.20","23.07","21.87","20.00","21.55","20.00","23.18","50.00"
"19/03/2020 7:20:35 PM","384.40","22.96","21.87","20.00","21.55","20.00","23.13","50.00"
"19/03/2020 7:15:35 PM","382.80","22.84","21.81","20.00","21.53","20.00","23.07","50.00"
"19/03/2020 7:10:35 PM","389.80","22.73","21.78","20.00","21.50","20.00","23.01","50.00"
"19/03/2020 7:05:35 PM","382.20","22.58","21.75","20.00","21.47","20.00","22.95","50.00"
"19/03/2020 7:00:35 PM","389.80","22.41","21.73","20.00","21.41","20.00","22.87","50.00"
"19/03/2020 6:55:35 PM","384.40","22.21","21.70","20.00","21.38","20.00","22.78","50.00"
"19/03/2020 6:50:35 PM","392.40","21.98","21.64","20.00","21.35","20.00","22.70","50.00"
"19/03/2020 6:45:35 PM","391.40","21.73","21.58","20.00","21.30","20.00","22.58","50.00"
"19/03/2020 6:40:35 PM","384.40","21.41","21.53","20.00","21.27","20.00","22.50","50.00"
"19/03/2020 6:38:50 PM","386.60","21.10","21.50","20.00","21.21","20.00","22.41","50.00"
"19/03/2020 6:35:35 PM","386.60","21.10","21.50","20.00","21.21","20.00","22.41","52.06"
"19/03/2020 6:30:35 PM","391.40","20.73","21.41","20.00","21.18","20.00","22.38","52.06"
"19/03/2020 6:25:35 PM","382.80","20.36","21.33","20.00","21.13","20.00","22.38","52.06"
"19/03/2020 6:20:35 PM","385.40","19.96","21.24","20.00","21.07","20.00","22.44","52.06"
"19/03/2020 6:19:27 PM","389.20","19.64","21.15","20.00","21.04","20.00","22.58","52.06"
"19/03/2020 6:15:35 PM","389.20","19.64","21.15","20.00","21.04","20.00","22.58","50.00"
"19/03/2020 6:10:35 PM","383.80","19.73","21.04","20.00","21.01","20.00","20.98","50.00"
"19/03/2020 6:05:35 PM","385.40","19.81","21.07","20.00","21.01","20.00","19.12","50.00"
"19/03/2020 6:00:35 PM","386.00","19.84","21.04","20.00","21.01","20.00","20.64","50.00"
"19/03/2020 5:55:35 PM","386.00","19.78","21.04","20.00","21.01","20.00","19.38","50.00"
"19/03/2020 5:50:35 PM","382.80","19.73","21.01","20.00","21.01","20.00","20.52","50.00"
"19/03/2020 5:45:35 PM","383.80","19.87","21.04","20.00","21.01","20.00","19.52","50.00"
"19/03/2020 5:40:35 PM","383.80","19.84","21.01","20.00","21.01","20.00","20.30","50.00"
"19/03/2020 5:35:35 PM","381.60","19.78","21.01","20.00","20.98","20.00","20.07","50.00"
"19/03/2020 5:30:35 PM","386.00","19.76","20.98","20.00","20.98","20.00","20.04","50.00"
"19/03/2020 5:25:35 PM","387.60","19.78","20.98","20.00","20.95","20.00","20.35","50.00"
"19/03/2020 5:20:35 PM","387.00","19.78","20.98","20.00","20.95","20.00","19.84","50.00"
"19/03/2020 5:15:35 PM","387.60","19.73","20.98","20.00","20.95","20.00","20.64","50.00"
"19/03/2020 5:10:35 PM","389.20","19.64","20.95","20.00","20.95","20.00","19.72","50.00"
"19/03/2020 5:05:35 PM","387.60","19.47","20.95","20.00","20.93","20.00","20.75","50.00"
"19/03/2020 5:00:35 PM","397.40","19.36","20.95","20.00","20.93","20.00","19.70","50.00"
"19/03/2020 4:55:35 PM","387.60","19.36","20.93","20.00","20.93","20.00","20.72","50.00"
"19/03/2020 4:50:35 PM","386.00","19.24","20.93","20.00","20.90","20.00","19.75","50.00"
"19/03/2020 4:45:35 PM","396.80","19.16","20.93","20.00","20.90","20.00","20.64","50.00"
"19/03/2020 4:40:35 PM","385.40","19.07","20.90","20.00","20.87","20.00","19.92","50.00"
"19/03/2020 4:35:35 PM","391.40","18.98","20.90","20.00","20.87","20.00","20.21","50.00"
"19/03/2020 4:30:35 PM","387.60","18.76","20.87","20.00","20.84","20.00","20.41","50.00"
"19/03/2020 4:25:35 PM","389.20","18.33","20.87","20.00","20.84","20.00","19.10","50.00"
"19/03/2020 4:20:35 PM","399.00","17.53","20.87","20.00","20.81","20.00","21.50","50.00"
"19/03/2020 4:15:35 PM","393.00","15.63","20.90","20.00","20.81","20.00","17.35","50.00"
"19/03/2020 4:10:35 PM","387.60","15.80","20.87","17.35","20.78","20.00","21.81","50.00"
"19/03/2020 4:05:35 PM","396.80","15.94","20.87","16.00","20.81","20.00","17.52","50.00"
"19/03/2020 4:00:35 PM","399.00","15.92","20.90","16.00","20.78","20.00","21.87","50.00"
"19/03/2020 3:55:35 PM","389.80","15.94","20.90","16.00","20.81","20.00","17.49","50.00"
"19/03/2020 3:50:35 PM","395.20","16.03","20.90","16.00","20.81","20.00","21.87","50.00"
"19/03/2020 3:45:35 PM","392.40","16.00","20.90","16.00","20.81","20.00","17.49","50.00"
"19/03/2020 3:40:35 PM","393.00","16.00","20.93","16.00","20.81","20.00","21.84","50.00"
"19/03/2020 3:35:35 PM","396.80","16.06","20.93","16.00","20.84","20.00","17.58","50.00"
"19/03/2020 3:30:35 PM","402.80","16.00","20.93","16.00","20.84","20.00","21.81","50.00"
"19/03/2020 3:25:35 PM","396.80","15.92","20.95","16.00","20.87","20.00","17.55","50.00"
"19/03/2020 3:24:34 PM","398.40","15.94","20.95","16.00","20.87","20.00","21.72","50.00"
"19/03/2020 3:20:35 PM","398.40","15.94","20.95","16.00","20.87","20.00","21.72","47.97"
"19/03/2020 3:15:35 PM","399.00","16.00","20.98","16.00","20.87","20.00","17.75","47.97"
"19/03/2020 3:10:35 PM","399.00","16.12","20.98","16.00","20.90","20.00","21.52","47.97"
"19/03/2020 3:05:35 PM","400.60","16.26","21.01","16.00","20.90","20.00","18.04","47.97"
"19/03/2020 3:00:35 PM","402.20","16.26","21.01","16.00","20.90","20.00","21.32","47.97"
"19/03/2020 2:55:35 PM","405.40","16.23","21.04","16.00","20.93","20.00","18.38","47.97"
"19/03/2020 2:50:35 PM","408.20","16.06","21.04","16.00","20.93","20.00","21.10","47.97"
"19/03/2020 2:45:35 PM","406.00","16.09","21.04","16.00","20.95","20.00","18.72","47.97"
"19/03/2020 2:40:35 PM","410.80","16.23","21.04","16.00","20.95","20.00","20.70","47.97"
"19/03/2020 2:35:35 PM","413.00","16.35","21.07","16.00","20.95","20.00","19.55","47.97"
"19/03/2020 2:30:35 PM","415.20","16.38","21.07","16.00","20.98","20.00","20.15","47.97"
"19/03/2020 2:25:35 PM","418.40","16.35","21.10","16.00","20.98","20.00","20.30","47.97"
"19/03/2020 2:20:35 PM","413.60","16.26","21.10","16.00","21.01","20.00","19.72","47.97"
"19/03/2020 2:15:35 PM","417.40","16.29","21.13","16.00","21.01","20.00","20.95","47.97"
"19/03/2020 2:10:35 PM","420.60","16.35","21.13","16.00","21.01","20.00","19.21","47.97"
"19/03/2020 2:05:35 PM","420.60","16.29","21.15","16.00","21.01","20.00","21.67","47.97"
"19/03/2020 2:00:35 PM","420.60","16.35","21.15","16.00","21.04","20.00","18.61","47.97"
"19/03/2020 1:55:35 PM","423.80","16.35","21.15","16.00","21.04","20.00","22.10","47.97"
"19/03/2020 1:50:35 PM","424.40","16.38","21.15","16.00","21.07","20.00","18.12","47.97"
"19/03/2020 1:45:35 PM","428.20","16.38","21.18","16.00","21.07","20.00","22.38","47.97"
"19/03/2020 1:40:35 PM","427.60","16.32","21.21","16.00","21.10","20.00","17.69","47.97"
"19/03/2020 1:35:35 PM","438.00","16.35","21.24","16.00","21.10","20.00","22.35","47.97"
"19/03/2020 1:30:35 PM","429.80","16.35","21.24","16.00","21.13","20.00","17.46","47.97"
"19/03/2020 1:25:35 PM","427.60","16.32","21.24","16.00","21.13","20.00","22.18","47.97"
"19/03/2020 1:20:35 PM","428.20","16.38","21.27","16.00","21.13","20.00","17.49","47.97"
"19/03/2020 1:15:35 PM","422.20","16.40","21.24","16.00","21.15","20.00","21.90","47.97"
"19/03/2020 1:10:35 PM","422.80","16.40","21.27","16.00","21.15","20.00","17.84","47.97"
"19/03/2020 1:05:35 PM","423.80","16.52","21.27","16.00","21.18","20.00","21.47","47.97"
"19/03/2020 1:00:35 PM","419.00","16.61","21.27","16.00","21.18","20.00","18.27","47.97"
"19/03/2020 12:55:35 PM","419.00","16.69","21.27","16.00","21.21","20.00","21.07","47.97"
"19/03/2020 12:50:35 PM","413.60","16.86","21.27","16.00","21.21","20.00","18.95","47.97"
"19/03/2020 12:45:35 PM","414.60","17.27","21.27","16.00","21.24","20.00","20.47","47.97"
"19/03/2020 12:40:35 PM","412.00","17.98","21.27","16.00","21.24","20.00","19.92","47.97"
"19/03/2020 12:35:35 PM","406.00","18.90","21.27","16.00","21.24","20.00","19.90","47.97"
"19/03/2020 12:30:35 PM","402.20","19.56","21.27","16.00","21.21","20.00","20.81","47.97"
"19/03/2020 12:25:35 PM","402.20","19.87","21.24","16.92","21.21","20.00","19.32","47.97"
"19/03/2020 12:20:35 PM","390.80","20.13","21.24","18.12","21.21","20.00","21.52","47.97"
"19/03/2020 12:15:35 PM","394.20","20.24","21.21","19.21","21.18","20.00","18.78","47.97"
"19/03/2020 12:10:35 PM","385.40","20.24","21.18","20.00","21.18","20.00","22.07","47.97"
"19/03/2020 12:05:35 PM","393.60","20.27","21.15","20.00","21.18","20.00","18.15","47.97"
"19/03/2020 12:00:35 PM","387.00","20.27","21.15","20.00","21.18","20.00","22.44","47.97"
"19/03/2020 11:55:35 AM","389.20","20.21","21.18","20.00","21.18","20.00","17.81","47.97"
"19/03/2020 11:50:35 AM","392.40","20.24","21.18","20.00","21.18","20.00","22.55","47.97"
"19/03/2020 11:45:35 AM","390.80","20.21","21.18","20.00","21.18","20.00","17.52","47.97"
"19/03/2020 11:40:35 AM","391.40","20.30","21.15","20.00","21.18","20.00","22.61","47.97"
"19/03/2020 11:35:35 AM","391.40","20.30","21.15","20.00","21.21","20.00","17.29","47.97"
"19/03/2020 11:30:35 AM","394.60","20.50","21.15","20.00","21.21","20.00","22.67","47.97"
"19/03/2020 11:25:35 AM","395.20","20.64","21.15","20.00","21.21","20.00","17.03","47.97"
"19/03/2020 11:20:35 AM","390.40","20.53","21.15","20.00","21.21","20.00","22.98","47.97"
"19/03/2020 11:15:35 AM","401.20","20.47","21.18","20.00","21.21","20.00","17.03","47.97"
"19/03/2020 11:10:35 AM","393.60","20.41","21.15","20.00","21.24","20.00","23.38","47.97"
"19/03/2020 11:05:35 AM","393.60","20.27","21.18","20.00","21.24","20.00","18.38","47.97"
"19/03/2020 11:03:30 AM","394.60","19.59","21.21","20.00","21.24","20.00","20.90","47.97"
"19/03/2020 11:00:35 AM","394.60","19.59","21.21","20.00","21.24","20.00","20.90","50.03"
"19/03/2020 10:55:35 AM","394.60","19.61","21.18","20.00","21.24","20.00","21.92","50.03"
"19/03/2020 10:50:35 AM","395.20","19.59","21.21","20.00","21.24","20.00","15.74","50.03"
"19/03/2020 10:45:35 AM","396.80","19.61","21.18","20.00","21.24","20.00","23.64","50.03"
"19/03/2020 10:40:35 AM","394.60","19.53","21.18","20.00","21.24","20.00","18.38","50.03"
"19/03/2020 10:35:35 AM","393.00","19.61","21.18","20.00","21.24","20.00","19.75","50.03"
"19/03/2020 10:30:35 AM","396.80","19.59","21.15","20.00","21.24","20.00","21.61","50.03"
"19/03/2020 10:25:35 AM","393.60","19.56","21.15","20.00","21.21","20.00","16.72","50.03"
"19/03/2020 10:20:35 AM","399.00","19.56","21.13","20.00","21.21","20.00","22.41","50.03"
"19/03/2020 10:15:35 AM","403.40","20.13","21.13","20.00","21.21","20.00","17.23","50.03"
"19/03/2020 10:10:35 AM","400.00","20.16","21.10","20.00","21.18","20.00","22.81","50.03"
"19/03/2020 10:05:35 AM","403.40","20.07","21.10","20.00","21.18","20.00","17.20","50.03"
"19/03/2020 10:00:35 AM","400.60","20.10","21.10","20.00","21.18","20.00","22.18","50.03"
"19/03/2020 9:55:35 AM","405.40","20.13","21.10","20.00","21.18","20.00","18.04","50.03"
"19/03/2020 9:50:35 AM","407.60","20.10","21.10","20.00","21.18","20.00","20.92","50.03"
"19/03/2020 9:45:35 AM","400.60","20.36","21.10","20.00","21.18","20.00","19.72","50.03"
"19/03/2020 9:40:35 AM","399.00","20.64","21.07","20.00","21.15","20.00","19.58","50.03"
"19/03/2020 9:35:35 AM","400.60","20.73","21.07","20.00","21.15","20.00","20.95","50.03"
"19/03/2020 9:30:35 AM","402.20","20.47","21.04","20.00","21.13","20.00","18.90","50.03"
"19/03/2020 9:26:53 AM","409.20","20.36","21.04","20.00","21.13","20.00","21.92","50.03"
"19/03/2020 9:25:35 AM","409.20","20.36","21.04","20.00","21.13","20.00","21.92","52.09"
"19/03/2020 9:20:35 AM","417.40","20.27","21.01","20.00","21.10","20.00","17.98","52.09"
"19/03/2020 9:15:35 AM","412.00","20.24","21.01","20.00","21.10","20.00","22.53","52.09"
"19/03/2020 9:10:35 AM","412.00","20.13","21.01","20.00","21.10","20.00","17.46","52.09"
"19/03/2020 9:05:35 AM","404.40","20.01","20.98","20.00","21.07","20.00","22.64","52.09"
"19/03/2020 9:00:35 AM","407.00","19.90","20.98","20.00","21.07","20.00","17.23","52.09"
"19/03/2020 8:55:35 AM","400.60","19.84","20.95","20.00","21.04","20.00","22.44","52.09"
"19/03/2020 8:50:35 AM","405.00","19.78","20.95","20.00","21.04","20.00","17.41","52.09"
"19/03/2020 8:45:35 AM","404.40","19.70","20.95","20.00","21.04","20.00","22.10","52.09"
"19/03/2020 8:40:35 AM","402.20","19.64","20.95","20.00","21.01","20.00","17.81","52.09"
"19/03/2020 8:35:35 AM","395.20","19.53","20.95","20.00","21.01","20.00","21.64","52.09"
"19/03/2020 8:30:35 AM","400.60","19.41","20.95","20.00","21.01","20.00","18.29","52.09"
"19/03/2020 8:25:35 AM","400.60","19.27","20.95","20.00","21.01","20.00","21.35","52.09"
"19/03/2020 8:20:35 AM","395.20","19.10","20.98","20.00","21.01","20.00","18.47","52.09"
"19/03/2020 8:15:35 AM","395.20","18.93","20.98","20.00","21.01","20.00","21.50","52.09"
"19/03/2020 8:10:35 AM","395.20","18.36","21.01","20.00","21.04","20.00","17.81","52.09"
"19/03/2020 8:05:35 AM","396.80","17.78","21.04","20.00","21.04","20.00","22.33","52.09"
"19/03/2020 8:00:35 AM","395.20","17.44","21.07","20.00","21.07","20.00","17.00","52.09"
"19/03/2020 7:55:35 AM","395.20","17.01","21.07","20.00","21.07","20.00","22.53","52.09"
"19/03/2020 7:50:35 AM","395.20","16.06","21.10","20.00","21.10","20.00","17.03","52.09"
"19/03/2020 7:45:35 AM","396.80","15.97","21.10","17.80","21.10","20.00","22.12","52.09"
"19/03/2020 7:40:35 AM","403.80","16.26","21.13","16.00","21.13","20.00","17.52","52.09"
"19/03/2020 7:35:35 AM","402.20","16.26","21.15","16.00","21.15","20.00","21.98","52.09"
"19/03/2020 7:30:35 AM","399.00","16.23","21.18","16.00","21.21","20.00","17.58","52.09"
"19/03/2020 7:25:35 AM","407.00","16.17","21.24","16.00","21.24","20.00","21.95","52.09"
"19/03/2020 7:20:35 AM","402.20","16.15","21.27","16.00","21.27","20.00","17.52","52.09"
"19/03/2020 7:15:35 AM","400.00","16.15","21.30","16.00","21.33","20.00","21.98","52.09"
