"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"19/03/2020 7:10:35 AM","399.00","16.12","21.35","16.00","21.35","20.00","17.46","52.09"
"19/03/2020 7:05:35 AM","407.60","16.17","21.41","16.00","21.41","20.00","22.04","52.09"
"19/03/2020 7:00:35 AM","409.80","16.23","21.47","16.00","21.47","20.00","17.41","52.09"
"19/03/2020 6:55:35 AM","399.00","16.43","21.50","16.00","21.53","20.00","22.15","52.09"
"19/03/2020 6:50:35 AM","402.20","16.52","21.53","16.00","21.58","20.00","17.38","52.09"
"19/03/2020 6:45:35 AM","400.60","16.66","21.58","16.00","21.61","20.00","22.30","52.09"
"19/03/2020 6:40:35 AM","403.80","16.86","21.64","16.00","21.67","20.00","17.38","52.09"
"19/03/2020 6:35:35 AM","400.60","17.35","21.67","16.00","21.73","20.00","22.47","52.09"
"19/03/2020 6:30:35 AM","402.20","17.84","21.73","16.00","21.78","20.00","17.63","52.09"
"19/03/2020 6:25:35 AM","402.20","18.41","21.78","16.00","21.84","20.00","22.53","52.09"
"19/03/2020 6:20:35 AM","401.60","18.76","21.81","16.00","21.90","20.00","18.64","52.09"
"19/03/2020 6:15:35 AM","410.40","19.27","21.87","16.00","21.95","20.00","21.50","52.09"
"19/03/2020 6:10:35 AM","406.00","20.07","21.93","16.00","22.01","20.00","21.07","52.09"
"19/03/2020 6:05:35 AM","406.00","22.30","22.04","16.00","22.10","20.00","16.46","52.09"
"19/03/2020 6:02:15 AM","400.60","23.13","22.13","20.00","22.10","20.00","22.61","52.09"
"19/03/2020 6:00:35 AM","400.60","23.13","22.13","20.00","22.10","20.00","22.61","50.03"
"19/03/2020 6:00:25 AM","398.40","23.13","22.13","20.00","22.10","20.00","22.61","50.03"
"19/03/2020 5:55:35 AM","398.40","23.13","22.13","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 5:50:35 AM","396.80","23.13","22.13","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 5:45:35 AM","401.20","23.13","22.13","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 5:40:35 AM","396.80","23.13","22.13","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 5:35:35 AM","398.40","23.13","22.13","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 5:30:35 AM","400.00","23.13","22.13","20.00","22.13","20.00","22.61","52.11"
"19/03/2020 5:25:35 AM","396.80","23.13","22.15","20.00","22.13","20.00","22.61","52.11"
"19/03/2020 5:20:35 AM","400.00","23.13","22.15","20.00","22.13","20.00","22.61","52.11"
"19/03/2020 5:15:35 AM","396.80","23.13","22.15","20.00","22.13","20.00","22.61","52.11"
"19/03/2020 5:10:35 AM","401.20","23.16","22.15","20.00","22.13","20.00","22.61","52.11"
"19/03/2020 5:05:35 AM","398.40","23.16","22.15","20.00","22.13","20.00","22.61","52.11"
"19/03/2020 5:00:35 AM","392.40","23.16","22.15","20.00","22.13","20.00","22.64","52.11"
"19/03/2020 4:55:35 AM","393.60","23.16","22.15","20.00","22.13","20.00","22.61","52.11"
"19/03/2020 4:50:35 AM","389.80","23.16","22.15","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 4:45:35 AM","390.80","23.16","22.13","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 4:40:35 AM","393.60","23.16","22.10","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 4:35:35 AM","398.00","23.16","22.10","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 4:30:35 AM","389.80","23.16","22.10","20.00","22.10","20.00","22.61","52.11"
"19/03/2020 4:25:35 AM","394.20","23.18","22.10","20.00","22.10","20.00","22.64","52.11"
"19/03/2020 4:20:35 AM","389.20","23.18","22.10","20.00","22.10","20.00","22.64","52.11"
"19/03/2020 4:15:35 AM","389.20","23.18","22.10","20.00","22.10","20.00","22.64","52.11"
"19/03/2020 4:10:35 AM","389.20","23.18","22.10","20.00","22.10","20.00","22.64","52.11"
"19/03/2020 4:05:35 AM","388.20","23.18","22.10","20.00","22.10","20.00","22.64","52.11"
"19/03/2020 4:00:35 AM","389.20","23.18","22.10","20.00","22.13","20.00","22.64","52.11"
"19/03/2020 3:55:35 AM","389.20","23.18","22.13","20.00","22.13","20.00","22.67","52.11"
"19/03/2020 3:50:35 AM","383.80","23.18","22.13","20.00","22.13","20.00","22.67","52.11"
"19/03/2020 3:45:35 AM","386.00","23.18","22.13","20.00","22.13","20.00","22.67","52.11"
"19/03/2020 3:40:35 AM","387.60","23.21","22.13","20.00","22.13","20.00","22.67","52.11"
"19/03/2020 3:35:35 AM","389.20","23.21","22.13","20.00","22.15","20.00","22.67","52.11"
"19/03/2020 3:30:35 AM","395.80","23.21","22.15","20.00","22.15","20.00","22.70","52.11"
"19/03/2020 3:25:35 AM","382.80","23.24","22.15","20.00","22.15","20.00","22.70","52.11"
"19/03/2020 3:20:35 AM","383.80","23.24","22.15","20.00","22.15","20.00","22.70","52.11"
"19/03/2020 3:15:35 AM","386.00","23.24","22.15","20.00","22.15","20.00","22.73","52.11"
"19/03/2020 3:10:35 AM","382.80","23.27","22.15","20.00","22.15","20.00","22.73","52.11"
"19/03/2020 3:05:35 AM","387.60","23.27","22.15","20.00","22.15","20.00","22.73","52.11"
"19/03/2020 3:00:35 AM","383.80","23.27","22.18","20.00","22.15","20.00","22.73","52.11"
"19/03/2020 2:55:35 AM","385.40","23.30","22.18","20.00","22.18","20.00","22.75","52.11"
"19/03/2020 2:50:35 AM","388.80","23.30","22.18","20.00","22.18","20.00","22.75","52.11"
"19/03/2020 2:45:35 AM","386.00","23.30","22.18","20.00","22.18","20.00","22.78","52.11"
"19/03/2020 2:40:35 AM","385.40","23.33","22.18","20.00","22.18","20.00","22.78","52.11"
"19/03/2020 2:35:35 AM","380.60","23.33","22.18","20.00","22.18","20.00","22.78","52.11"
"19/03/2020 2:30:35 AM","380.60","23.36","22.18","20.00","22.18","20.00","22.81","52.11"
"19/03/2020 2:25:35 AM","384.40","23.36","22.21","20.00","22.18","20.00","22.81","52.11"
"19/03/2020 2:20:35 AM","382.80","23.36","22.21","20.00","22.18","20.00","22.81","52.11"
"19/03/2020 2:15:35 AM","388.20","23.36","22.18","20.00","22.15","20.00","22.84","52.11"
"19/03/2020 2:10:35 AM","389.80","23.38","22.18","20.00","22.15","20.00","22.84","52.11"
"19/03/2020 2:05:35 AM","386.00","23.38","22.18","20.00","22.15","20.00","22.84","52.11"
"19/03/2020 2:00:35 AM","383.80","23.38","22.18","20.00","22.15","20.00","22.84","52.11"
"19/03/2020 1:55:35 AM","377.80","23.38","22.18","20.00","22.15","20.00","22.87","52.11"
"19/03/2020 1:50:35 AM","392.00","23.41","22.18","20.00","22.13","20.00","22.87","52.11"
"19/03/2020 1:45:35 AM","393.60","23.41","22.18","20.00","22.13","20.00","22.90","52.11"
"19/03/2020 1:40:35 AM","382.20","23.41","22.18","20.00","22.13","20.00","22.90","52.11"
"19/03/2020 1:35:35 AM","387.60","23.41","22.18","20.00","22.13","20.00","22.90","52.11"
"19/03/2020 1:30:35 AM","384.40","23.44","22.18","20.00","22.10","20.00","22.90","52.11"
"19/03/2020 1:25:35 AM","387.00","23.44","22.15","20.00","22.10","20.00","22.93","52.11"
"19/03/2020 1:20:35 AM","386.00","23.44","22.15","20.00","22.10","20.00","22.93","52.11"
"19/03/2020 1:15:35 AM","386.00","23.47","22.15","20.00","22.10","20.00","22.93","52.11"
"19/03/2020 1:10:35 AM","384.40","23.47","22.15","20.00","22.07","20.00","22.95","52.11"
"19/03/2020 1:05:35 AM","395.80","23.47","22.15","20.00","22.07","20.00","22.95","52.11"
"19/03/2020 1:00:35 AM","385.40","23.50","22.15","20.00","22.07","20.00","22.95","52.11"
"19/03/2020 12:55:35 AM","390.80","23.50","22.15","20.00","22.04","20.00","22.98","52.11"
"19/03/2020 12:50:35 AM","386.00","23.50","22.13","20.00","22.04","20.00","22.98","52.11"
"19/03/2020 12:45:35 AM","389.80","23.50","22.13","20.00","22.04","20.00","22.98","52.11"
"19/03/2020 12:40:35 AM","393.00","23.53","22.13","20.00","22.04","20.00","23.01","52.11"
"19/03/2020 12:35:35 AM","389.20","23.53","22.13","20.00","22.01","20.00","23.01","52.11"
"19/03/2020 12:30:35 AM","386.00","23.53","22.13","20.00","22.01","20.00","23.04","52.11"
"19/03/2020 12:25:35 AM","387.60","23.53","22.13","20.00","22.01","20.00","23.07","52.11"
"19/03/2020 12:20:35 AM","393.00","23.56","22.13","20.00","21.98","20.00","23.07","52.11"
"19/03/2020 12:15:35 AM","393.60","23.56","22.13","20.00","21.98","20.00","23.10","52.11"
"19/03/2020 12:10:35 AM","388.80","23.56","22.15","20.00","21.98","20.00","23.13","52.11"
"19/03/2020 12:05:35 AM","387.60","23.56","22.15","20.00","21.98","20.00","23.13","52.11"
"19/03/2020 12:00:35 AM","386.00","23.59","22.15","20.00","21.98","20.00","23.13","52.11"
"18/03/2020 11:55:35 PM","387.60","23.59","22.15","20.00","21.98","20.00","23.16","52.11"
"18/03/2020 11:50:35 PM","387.60","23.59","22.15","20.00","21.95","20.00","23.16","52.11"
"18/03/2020 11:45:35 PM","389.80","23.59","22.15","20.00","21.95","20.00","23.18","52.11"
"18/03/2020 11:40:35 PM","394.20","23.59","22.15","20.00","21.95","20.00","23.18","52.11"
"18/03/2020 11:35:35 PM","389.20","23.59","22.15","20.00","21.95","20.00","23.21","52.11"
"18/03/2020 11:33:41 PM","389.80","23.59","22.15","20.00","21.95","20.00","23.21","52.11"
"18/03/2020 11:30:35 PM","389.80","23.59","22.15","20.00","21.95","20.00","23.21","50.06"
"18/03/2020 11:25:35 PM","391.40","23.59","22.15","20.00","21.95","20.00","23.21","50.06"
"18/03/2020 11:20:35 PM","389.20","23.59","22.18","20.00","21.95","20.00","23.21","50.06"
"18/03/2020 11:15:35 PM","389.20","23.59","22.18","20.00","21.95","20.00","23.24","50.06"
"18/03/2020 11:10:35 PM","389.80","23.59","22.18","20.00","21.95","20.00","23.24","50.06"
"18/03/2020 11:05:35 PM","389.80","23.59","22.18","20.00","21.95","20.00","23.24","50.06"
"18/03/2020 11:00:35 PM","390.80","23.59","22.18","20.00","21.95","20.00","23.24","50.06"
"18/03/2020 10:55:35 PM","390.80","23.56","22.18","20.00","21.95","20.00","23.24","50.06"
"18/03/2020 10:53:48 PM","393.00","23.56","22.18","20.00","21.95","20.00","23.24","50.06"
"18/03/2020 10:50:35 PM","393.00","23.56","22.18","20.00","21.95","20.00","23.24","48.00"
"18/03/2020 10:45:35 PM","402.80","23.56","22.18","20.00","21.95","20.00","23.24","48.00"
"18/03/2020 10:40:35 PM","393.00","23.56","22.18","20.00","21.95","20.00","23.24","48.00"
"18/03/2020 10:35:35 PM","398.40","23.56","22.18","20.00","21.95","20.00","23.24","48.00"
"18/03/2020 10:30:35 PM","395.20","23.56","22.18","20.00","21.93","20.00","23.21","48.00"
"18/03/2020 10:25:35 PM","394.60","23.53","22.18","20.00","21.93","20.00","23.21","48.00"
"18/03/2020 10:20:35 PM","393.00","23.53","22.18","20.00","21.93","20.00","23.21","48.00"
"18/03/2020 10:15:35 PM","393.00","23.53","22.18","20.00","21.93","20.00","23.21","48.00"
"18/03/2020 10:10:35 PM","395.20","23.50","22.18","20.00","21.93","20.00","23.21","48.00"
"18/03/2020 10:05:35 PM","391.40","23.50","22.18","20.00","21.93","20.00","23.21","48.00"
"18/03/2020 10:00:35 PM","393.60","23.50","22.18","20.00","21.93","20.00","23.21","48.00"
"18/03/2020 9:55:35 PM","390.80","23.50","22.21","20.00","21.93","20.00","23.18","48.00"
"18/03/2020 9:50:35 PM","390.80","23.47","22.21","20.00","21.93","20.00","23.18","48.00"
"18/03/2020 9:45:35 PM","391.40","23.47","22.21","20.00","21.93","20.00","23.18","48.00"
"18/03/2020 9:40:35 PM","389.80","23.44","22.21","20.00","21.93","20.00","23.18","48.00"
"18/03/2020 9:35:35 PM","395.20","23.41","22.21","20.00","21.93","20.00","23.18","48.00"
"18/03/2020 9:30:35 PM","393.60","23.41","22.21","20.00","21.93","20.00","23.16","48.00"
"18/03/2020 9:25:35 PM","392.40","23.38","22.21","20.00","21.93","20.00","23.16","48.00"
"18/03/2020 9:20:35 PM","389.80","23.36","22.21","20.00","21.93","20.00","23.16","48.00"
"18/03/2020 9:15:35 PM","394.20","23.36","22.21","20.00","21.93","20.00","23.13","48.00"
"18/03/2020 9:10:35 PM","400.60","23.33","22.21","20.00","21.93","20.00","23.13","48.00"
"18/03/2020 9:05:35 PM","393.00","23.30","22.21","20.00","21.93","20.00","23.10","48.00"
"18/03/2020 9:00:35 PM","393.60","23.27","22.18","20.00","21.90","20.00","23.10","48.00"
"18/03/2020 8:55:35 PM","390.80","23.24","22.15","20.00","21.90","20.00","23.07","48.00"
"18/03/2020 8:50:35 PM","401.20","23.21","22.15","20.00","21.87","20.00","23.04","48.00"
"18/03/2020 8:45:35 PM","397.40","23.18","22.15","20.00","21.87","20.00","23.04","48.00"
"18/03/2020 8:40:35 PM","393.60","23.16","22.13","20.00","21.84","20.00","23.01","48.00"
"18/03/2020 8:35:35 PM","389.20","23.13","22.13","20.00","21.84","20.00","23.01","48.00"
"18/03/2020 8:30:35 PM","389.80","23.07","22.10","20.00","21.81","20.00","22.98","48.00"
"18/03/2020 8:25:35 PM","397.40","23.04","22.10","20.00","21.81","20.00","22.95","48.00"
"18/03/2020 8:20:35 PM","389.20","23.01","22.07","20.00","21.78","20.00","22.93","48.00"
"18/03/2020 8:15:35 PM","387.60","22.96","22.07","20.00","21.78","20.00","22.90","48.00"
"18/03/2020 8:10:35 PM","387.60","22.93","22.04","20.00","21.75","20.00","22.87","48.00"
"18/03/2020 8:05:35 PM","392.40","22.90","22.04","20.00","21.75","20.00","22.84","48.00"
"18/03/2020 8:00:35 PM","387.60","22.84","22.01","20.00","21.73","20.00","22.81","48.00"
"18/03/2020 7:55:35 PM","384.40","22.78","21.98","20.00","21.70","20.00","22.75","48.00"
"18/03/2020 7:50:35 PM","389.20","22.73","21.95","20.00","21.70","20.00","22.73","48.00"
"18/03/2020 7:45:35 PM","385.40","22.64","21.93","20.00","21.67","20.00","22.64","48.00"
"18/03/2020 7:40:35 PM","385.40","22.56","21.90","20.00","21.64","20.00","22.58","48.00"
"18/03/2020 7:35:35 PM","390.80","22.47","21.87","20.00","21.64","20.00","22.53","48.00"
"18/03/2020 7:30:35 PM","384.40","22.33","21.81","20.00","21.61","20.00","22.44","48.00"
"18/03/2020 7:25:35 PM","390.80","22.21","21.78","20.00","21.58","20.00","22.35","48.00"
"18/03/2020 7:20:35 PM","387.60","22.07","21.75","20.00","21.55","20.00","22.27","48.00"
"18/03/2020 7:15:35 PM","395.20","21.93","21.73","20.00","21.53","20.00","22.15","48.00"
"18/03/2020 7:10:35 PM","386.00","21.76","21.70","20.00","21.53","20.00","22.04","48.00"
"18/03/2020 7:05:35 PM","385.40","21.58","21.67","20.00","21.50","20.00","21.90","48.00"
"18/03/2020 7:00:35 PM","387.00","21.38","21.67","20.00","21.47","20.00","21.75","48.00"
"18/03/2020 6:55:35 PM","393.60","21.18","21.64","20.00","21.44","20.00","21.58","48.00"
"18/03/2020 6:50:35 PM","393.60","20.93","21.61","20.00","21.38","20.00","21.44","48.00"
"18/03/2020 6:45:35 PM","383.80","20.67","21.58","20.00","21.35","20.00","21.24","48.00"
"18/03/2020 6:40:35 PM","382.20","20.38","21.53","20.00","21.30","20.00","21.07","48.00"
"18/03/2020 6:35:35 PM","382.20","20.07","21.47","20.00","21.27","20.00","20.90","48.00"
"18/03/2020 6:30:35 PM","385.00","19.76","21.38","20.00","21.21","20.00","20.78","48.00"
"18/03/2020 6:25:35 PM","386.00","19.50","21.27","20.00","21.15","20.00","20.55","48.00"
"18/03/2020 6:20:35 PM","389.80","19.67","21.18","20.00","21.15","20.00","17.43","48.00"
"18/03/2020 6:15:35 PM","396.80","19.76","21.15","20.00","21.15","20.00","21.90","48.00"
"18/03/2020 6:10:35 PM","388.20","19.73","21.15","20.00","21.15","20.00","17.84","48.00"
"18/03/2020 6:05:35 PM","386.00","19.78","21.15","20.00","21.15","20.00","21.52","48.00"
"18/03/2020 6:00:35 PM","395.20","19.73","21.15","20.00","21.15","20.00","18.29","48.00"
"18/03/2020 5:55:35 PM","397.40","19.59","21.15","20.00","21.15","20.00","21.24","48.00"
"18/03/2020 5:50:35 PM","392.40","19.70","21.15","20.00","21.15","20.00","18.64","48.00"
"18/03/2020 5:45:35 PM","398.00","19.76","21.15","20.00","21.13","20.00","20.87","48.00"
"18/03/2020 5:40:35 PM","387.60","19.73","21.15","20.00","21.13","20.00","19.18","48.00"
"18/03/2020 5:35:35 PM","391.40","19.73","21.13","20.00","21.13","20.00","20.55","48.00"
"18/03/2020 5:30:35 PM","391.40","19.73","21.15","20.00","21.13","20.00","19.52","48.00"
"18/03/2020 5:25:35 PM","393.60","19.70","21.13","20.00","21.13","20.00","20.75","48.00"
"18/03/2020 5:20:35 PM","390.80","19.70","21.13","20.00","21.13","20.00","18.75","48.00"
"18/03/2020 5:15:35 PM","395.20","19.70","21.13","20.00","21.13","20.00","21.12","48.00"
"18/03/2020 5:10:35 PM","391.40","19.78","21.13","20.00","21.13","20.00","18.06","48.00"
"18/03/2020 5:05:35 PM","396.80","19.78","21.10","20.00","21.10","20.00","21.47","48.00"
"18/03/2020 5:00:35 PM","396.20","19.78","21.10","20.00","21.10","20.00","17.69","48.00"
"18/03/2020 4:55:35 PM","399.00","19.76","21.10","20.00","21.10","20.00","21.78","48.00"
"18/03/2020 4:50:35 PM","396.80","19.73","21.10","20.00","21.10","20.00","17.38","48.00"
"18/03/2020 4:45:35 PM","406.00","19.70","21.07","20.00","21.07","20.00","22.04","48.00"
"18/03/2020 4:40:35 PM","399.00","19.73","21.07","20.00","21.07","20.00","17.26","48.00"
"18/03/2020 4:35:35 PM","408.20","19.73","21.04","20.00","21.04","20.00","22.24","48.00"
"18/03/2020 4:30:35 PM","403.80","19.67","21.04","20.00","21.04","20.00","17.35","48.00"
"18/03/2020 4:25:35 PM","401.60","19.61","21.04","20.00","21.04","20.00","22.38","48.00"
"18/03/2020 4:20:35 PM","402.20","19.50","21.04","20.00","21.01","20.00","17.63","48.00"
"18/03/2020 4:15:35 PM","410.40","19.44","21.01","20.00","21.01","20.00","22.41","48.00"
"18/03/2020 4:10:35 PM","404.40","19.36","21.01","20.00","21.01","20.00","18.09","48.00"
"18/03/2020 4:05:35 PM","410.40","19.24","21.01","20.00","20.98","20.00","22.27","48.00"
"18/03/2020 4:00:35 PM","408.20","19.07","21.01","20.00","20.98","20.00","18.75","48.00"
"18/03/2020 3:55:35 PM","412.00","18.98","21.01","20.00","20.95","20.00","21.75","48.00"
"18/03/2020 3:50:35 PM","417.40","18.81","20.98","20.00","20.93","20.00","19.44","48.00"
"18/03/2020 3:45:35 PM","409.20","18.64","20.98","20.00","20.93","20.00","20.78","48.00"
"18/03/2020 3:40:35 PM","414.60","18.38","20.95","20.00","20.93","20.00","20.32","48.00"
"18/03/2020 3:35:35 PM","410.80","17.93","20.98","20.00","20.93","20.00","19.04","48.00"
"18/03/2020 3:30:35 PM","405.40","16.29","21.01","20.00","20.93","20.00","21.58","48.00"
"18/03/2020 3:25:35 PM","411.40","15.60","21.01","19.15","20.95","20.00","17.09","48.00"
"18/03/2020 3:20:35 PM","415.20","16.17","20.98","16.00","20.95","20.00","22.18","48.00"
"18/03/2020 3:15:35 PM","419.00","16.17","21.01","16.00","20.95","20.00","17.49","48.00"
"18/03/2020 3:10:35 PM","429.80","16.17","21.04","16.00","20.95","20.00","22.27","48.00"
"18/03/2020 3:05:35 PM","430.80","16.15","21.07","16.00","20.95","20.00","17.55","48.00"
"18/03/2020 3:00:35 PM","428.20","16.17","21.07","16.00","20.98","20.00","22.33","48.00"
"18/03/2020 2:55:35 PM","441.20","16.17","21.07","16.00","20.98","20.00","17.66","48.00"
"18/03/2020 2:50:35 PM","432.00","16.23","21.10","16.00","21.01","20.00","22.38","48.00"
"18/03/2020 2:45:35 PM","433.00","16.15","21.13","16.00","21.04","20.00","17.86","48.00"
"18/03/2020 2:40:35 PM","442.20","16.09","21.13","16.00","21.07","20.00","22.35","48.00"
"18/03/2020 2:35:35 PM","439.00","16.12","21.15","16.00","21.10","20.00","18.06","48.00"
"18/03/2020 2:30:35 PM","440.60","16.23","21.15","16.00","21.10","20.00","22.30","48.00"
"18/03/2020 2:25:35 PM","446.00","16.32","21.18","16.00","21.13","20.00","18.24","48.00"
"18/03/2020 2:20:35 PM","458.40","16.55","21.21","16.00","21.15","20.00","22.27","48.00"
"18/03/2020 2:15:35 PM","448.20","16.66","21.24","16.00","21.18","20.00","18.41","48.00"
"18/03/2020 2:10:35 PM","444.40","16.89","21.24","16.00","21.18","20.00","22.15","48.00"
"18/03/2020 2:05:35 PM","450.40","17.24","21.24","16.00","21.21","20.00","18.52","48.00"
"18/03/2020 2:00:35 PM","440.60","17.87","21.24","16.00","21.21","20.00","22.10","48.00"
"18/03/2020 1:55:35 PM","439.00","18.58","21.24","16.00","21.21","20.00","18.64","48.00"
"18/03/2020 1:50:35 PM","440.60","19.21","21.24","16.00","21.21","20.00","22.01","48.00"
"18/03/2020 1:45:35 PM","437.40","19.56","21.24","16.17","21.21","20.00","18.78","48.00"
"18/03/2020 1:40:35 PM","440.60","19.98","21.24","17.35","21.21","20.00","21.84","48.00"
"18/03/2020 1:35:35 PM","432.00","20.27","21.21","18.44","21.21","20.00","18.92","48.00"
"18/03/2020 1:30:35 PM","429.80","20.38","21.21","19.49","21.18","20.00","21.70","48.00"
"18/03/2020 1:25:35 PM","422.80","20.41","21.18","20.00","21.18","20.00","18.98","48.00"
"18/03/2020 1:20:35 PM","424.40","20.41","21.18","20.00","21.18","20.00","21.72","48.00"
"18/03/2020 1:15:35 PM","426.60","20.47","21.15","20.00","21.18","20.00","18.92","48.00"
"18/03/2020 1:10:35 PM","420.00","20.44","21.15","20.00","21.15","20.00","21.81","48.00"
"18/03/2020 1:05:35 PM","422.20","20.41","21.15","20.00","21.15","20.00","18.98","48.00"
"18/03/2020 1:00:35 PM","411.40","20.44","21.15","20.00","21.13","20.00","21.70","48.00"
"18/03/2020 12:55:35 PM","419.60","20.36","21.13","20.00","21.13","20.00","19.18","48.00"
"18/03/2020 12:50:35 PM","412.00","20.41","21.13","20.00","21.13","20.00","21.38","48.00"
"18/03/2020 12:45:35 PM","408.20","20.44","21.10","20.00","21.10","20.00","19.41","48.00"
"18/03/2020 12:40:35 PM","409.20","20.50","21.10","20.00","21.10","20.00","21.10","48.00"
"18/03/2020 12:35:35 PM","402.80","20.47","21.07","20.00","21.10","20.00","19.67","48.00"
"18/03/2020 12:30:35 PM","399.00","20.44","21.07","20.00","21.07","20.00","20.72","48.00"
"18/03/2020 12:25:35 PM","395.20","20.67","21.04","20.00","21.07","20.00","20.12","48.00"
"18/03/2020 12:20:35 PM","387.60","20.70","21.07","20.00","21.04","20.00","19.50","48.00"
"18/03/2020 12:15:35 PM","384.40","20.76","21.04","20.00","21.04","20.00","21.21","48.00"
"18/03/2020 12:10:35 PM","382.20","20.50","21.07","20.00","21.07","20.00","17.06","48.00"
"18/03/2020 12:05:35 PM","380.00","19.96","21.07","20.00","21.07","20.00","23.04","48.00"
"18/03/2020 12:00:35 PM","376.80","19.98","21.07","20.00","21.07","20.00","17.09","48.00"
"18/03/2020 11:55:35 AM","380.60","19.96","21.07","20.00","21.07","20.00","21.64","48.00"
"18/03/2020 11:50:35 AM","379.00","19.93","21.07","20.00","21.07","20.00","21.61","48.00"
"18/03/2020 11:45:35 AM","386.00","19.90","21.07","20.00","21.07","20.00","15.36","48.00"
"18/03/2020 11:40:35 AM","382.20","19.96","21.07","20.00","21.07","20.00","24.07","48.00"
"18/03/2020 11:35:35 AM","381.60","19.93","21.10","20.00","21.07","20.00","15.45","48.00"
"18/03/2020 11:30:35 AM","376.80","19.93","21.07","20.00","21.10","20.00","23.73","48.00"
"18/03/2020 11:25:35 AM","382.20","19.87","21.07","20.00","21.10","20.00","17.69","48.00"
"18/03/2020 11:20:35 AM","380.60","19.93","21.07","20.00","21.07","20.00","20.95","48.00"
"18/03/2020 11:15:35 AM","384.40","19.87","21.07","20.00","21.10","20.00","20.72","48.00"
"18/03/2020 11:10:35 AM","380.60","19.87","21.10","20.00","21.10","20.00","17.81","48.00"
"18/03/2020 11:05:35 AM","386.60","19.84","21.07","20.00","21.10","20.00","23.30","48.00"
"18/03/2020 11:00:35 AM","380.60","19.84","21.07","20.00","21.10","20.00","15.65","48.00"
"18/03/2020 10:55:35 AM","380.60","19.87","21.07","20.00","21.10","20.00","24.59","48.00"
"18/03/2020 10:50:35 AM","389.80","19.78","21.07","20.00","21.10","20.00","14.84","48.00"
"18/03/2020 10:45:35 AM","381.60","19.70","21.07","20.00","21.10","20.00","24.91","48.00"
"18/03/2020 10:40:35 AM","389.80","19.73","21.07","20.00","21.13","20.00","15.50","48.00"
"18/03/2020 10:35:35 AM","383.80","19.70","21.07","20.00","21.13","20.00","23.56","48.00"
"18/03/2020 10:30:35 AM","389.80","19.56","21.07","20.00","21.13","20.00","18.04","48.00"
"18/03/2020 10:25:35 AM","383.80","19.59","21.07","20.00","21.13","20.00","20.67","48.00"
"18/03/2020 10:20:35 AM","378.40","19.44","21.07","20.00","21.13","20.00","20.61","48.00"
"18/03/2020 10:15:35 AM","380.00","19.27","21.07","20.00","21.13","20.00","18.29","48.00"
"18/03/2020 10:10:35 AM","386.00","19.27","21.07","20.00","21.15","20.00","22.24","48.00"
"18/03/2020 10:05:35 AM","386.00","19.50","21.07","20.00","21.15","20.00","17.12","48.00"
"18/03/2020 10:00:35 AM","387.60","19.81","21.07","20.00","21.15","20.00","22.53","48.00"
"18/03/2020 9:55:35 AM","383.80","20.04","21.07","20.00","21.15","20.00","16.83","48.00"
"18/03/2020 9:50:35 AM","384.40","20.24","21.04","20.00","21.15","20.00","23.07","48.00"
"18/03/2020 9:45:35 AM","382.20","20.61","21.04","20.00","21.13","20.00","16.51","48.00"
"18/03/2020 9:40:35 AM","384.40","20.81","21.01","20.00","21.13","20.00","23.58","48.00"
"18/03/2020 9:35:35 AM","389.20","20.76","21.01","20.00","21.13","20.00","16.46","48.00"
"18/03/2020 9:30:35 AM","393.60","20.41","21.01","20.00","21.10","20.00","24.27","48.00"
"18/03/2020 9:25:35 AM","385.40","20.33","20.98","20.00","21.07","20.00","16.37","48.00"
"18/03/2020 9:20:35 AM","387.00","20.21","20.98","20.00","21.07","20.00","23.10","48.00"
"18/03/2020 9:15:35 AM","388.20","20.10","20.95","20.00","21.04","20.00","18.27","48.00"
"18/03/2020 9:10:35 AM","386.00","20.04","20.95","20.00","21.01","20.00","20.87","48.00"
"18/03/2020 9:05:35 AM","384.40","19.96","20.93","20.00","21.01","20.00","20.27","48.00"
"18/03/2020 9:00:35 AM","382.20","19.90","20.93","20.00","20.98","20.00","18.75","48.00"
"18/03/2020 8:55:35 AM","384.40","19.84","20.90","20.00","20.98","20.00","22.10","48.00"
"18/03/2020 8:50:35 AM","386.60","19.87","20.93","20.00","20.98","20.00","16.92","48.00"
"18/03/2020 8:45:35 AM","392.00","19.87","20.93","20.00","20.98","20.00","23.36","48.00"
"18/03/2020 8:40:35 AM","386.00","19.93","20.93","20.00","20.98","20.00","15.74","48.00"
"18/03/2020 8:35:35 AM","381.60","20.38","20.90","20.00","20.98","20.00","24.07","48.00"
"18/03/2020 8:30:35 AM","380.00","20.50","20.93","20.00","20.98","20.00","15.39","48.00"
"18/03/2020 8:25:35 AM","381.60","20.50","20.90","20.00","20.98","20.00","24.19","48.00"
"18/03/2020 8:20:35 AM","383.80","20.44","20.90","20.00","20.95","20.00","15.91","48.00"
"18/03/2020 8:15:35 AM","382.20","20.36","20.90","20.00","20.95","20.00","23.53","48.00"
"18/03/2020 8:10:35 AM","383.80","20.24","20.87","20.00","20.93","20.00","17.32","48.00"
"18/03/2020 8:05:35 AM","392.00","20.21","20.87","20.00","20.90","20.00","22.10","48.00"
"18/03/2020 8:00:35 AM","384.40","19.10","20.87","20.00","20.90","20.00","19.27","48.00"
"18/03/2020 7:55:35 AM","387.60","18.58","20.87","20.00","20.90","20.00","20.01","48.00"
"18/03/2020 7:50:35 AM","387.60","18.21","20.87","20.00","20.93","20.00","21.12","48.00"
"18/03/2020 7:45:35 AM","387.60","17.93","20.90","20.00","20.93","20.00","17.92","48.00"
"18/03/2020 7:40:35 AM","384.40","17.64","20.90","20.00","20.93","20.00","22.33","48.00"
"18/03/2020 7:35:35 AM","390.80","17.27","20.93","20.00","20.95","20.00","16.69","48.00"
"18/03/2020 7:30:35 AM","389.80","16.92","20.93","20.00","20.98","20.00","22.61","48.00"
"18/03/2020 7:25:35 AM","389.20","16.20","20.95","20.00","21.01","20.00","17.66","48.00"
"18/03/2020 7:20:35 AM","382.20","15.83","20.98","18.42","21.01","20.00","21.70","48.00"
"18/03/2020 7:15:35 AM","381.60","16.12","21.01","16.00","21.07","20.00","19.41","48.00"
"18/03/2020 7:10:35 AM","383.80","16.20","21.04","16.00","21.10","20.00","20.61","48.00"
"18/03/2020 7:05:35 AM","382.20","16.20","21.10","16.00","21.13","20.00","20.44","48.00"
"18/03/2020 7:00:35 AM","393.60","16.29","21.15","16.00","21.18","20.00","19.10","48.00"
"18/03/2020 6:55:35 AM","388.20","16.40","21.18","16.00","21.21","20.00","21.21","48.00"
"18/03/2020 6:50:35 AM","382.20","16.46","21.24","16.00","21.27","20.00","17.89","48.00"
"18/03/2020 6:45:35 AM","379.00","16.72","21.27","16.00","21.30","20.00","21.84","48.00"
"18/03/2020 6:40:35 AM","382.20","16.98","21.33","16.00","21.35","20.00","17.43","48.00"
"18/03/2020 6:35:35 AM","389.80","17.41","21.35","16.00","21.41","20.00","22.15","48.00"
"18/03/2020 6:30:35 AM","382.20","17.90","21.38","16.00","21.47","20.00","17.81","48.00"
"18/03/2020 6:25:35 AM","391.40","18.33","21.44","16.00","21.50","20.00","22.21","48.00"
"18/03/2020 6:20:35 AM","388.80","18.64","21.50","16.00","21.55","20.00","18.69","48.00"
"18/03/2020 6:15:35 AM","378.40","19.07","21.55","16.00","21.61","20.00","21.55","48.00"
"18/03/2020 6:12:55 AM","379.00","19.84","21.58","16.00","21.64","20.00","20.72","48.00"
"18/03/2020 6:10:35 AM","379.00","19.84","21.58","16.00","21.64","20.00","20.72","45.95"
"18/03/2020 6:05:35 AM","387.60","22.04","21.67","16.18","21.67","20.00","17.12","45.95"
"18/03/2020 6:00:35 AM","382.80","22.21","21.75","20.00","21.67","20.00","22.01","45.95"
"18/03/2020 5:55:35 AM","380.60","22.21","21.75","20.00","21.67","20.00","22.01","45.95"
"18/03/2020 5:50:35 AM","375.20","22.21","21.75","20.00","21.64","20.00","22.01","45.95"
"18/03/2020 5:45:35 AM","375.20","22.21","21.75","20.00","21.64","20.00","22.01","45.95"
"18/03/2020 5:40:35 AM","376.20","22.21","21.75","20.00","21.64","20.00","22.01","45.95"
"18/03/2020 5:35:35 AM","373.60","22.24","21.75","20.00","21.64","20.00","22.01","45.95"
"18/03/2020 5:30:35 AM","376.80","22.24","21.75","20.00","21.64","20.00","22.01","45.95"
"18/03/2020 5:25:35 AM","376.20","22.24","21.75","20.00","21.64","20.00","22.01","45.95"
"18/03/2020 5:20:35 AM","375.20","22.24","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 5:15:35 AM","375.20","22.24","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 5:10:35 AM","375.20","22.24","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 5:05:35 AM","378.40","22.24","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 5:00:35 AM","376.80","22.24","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 4:55:35 AM","375.20","22.24","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 4:50:35 AM","379.60","22.27","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 4:45:35 AM","383.40","22.27","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 4:40:35 AM","373.60","22.24","21.75","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 4:35:35 AM","380.00","22.24","21.73","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 4:30:35 AM","376.20","22.24","21.73","20.00","21.58","20.00","22.01","45.95"
"18/03/2020 4:25:35 AM","376.20","22.27","21.73","20.00","21.58","20.00","22.01","45.95"
"18/03/2020 4:20:35 AM","384.40","22.27","21.73","20.00","21.61","20.00","22.01","45.95"
"18/03/2020 4:15:35 AM","379.60","22.27","21.73","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 4:10:35 AM","375.20","22.27","21.75","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 4:05:35 AM","382.80","22.27","21.75","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 4:00:35 AM","375.20","22.27","21.75","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 3:55:35 AM","378.40","22.27","21.75","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 3:50:35 AM","373.60","22.27","21.75","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 3:45:35 AM","373.00","22.27","21.75","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 3:40:35 AM","380.60","22.27","21.75","20.00","21.61","20.00","21.98","45.95"
"18/03/2020 3:35:35 AM","375.20","22.30","21.78","20.00","21.61","20.00","21.95","45.95"
"18/03/2020 3:30:35 AM","376.80","22.30","21.78","20.00","21.61","20.00","21.95","45.95"
"18/03/2020 3:25:35 AM","377.40","22.30","21.78","20.00","21.61","20.00","21.95","45.95"
"18/03/2020 3:20:35 AM","375.20","22.30","21.78","20.00","21.61","20.00","21.95","45.95"
"18/03/2020 3:15:35 AM","376.80","22.30","21.78","20.00","21.61","20.00","21.95","45.95"
"18/03/2020 3:10:35 AM","378.40","22.30","21.81","20.00","21.61","20.00","21.95","45.95"
"18/03/2020 3:05:35 AM","377.80","22.33","21.81","20.00","21.61","20.00","21.92","45.95"
"18/03/2020 3:00:35 AM","384.40","22.33","21.81","20.00","21.61","20.00","21.92","45.95"
"18/03/2020 2:55:35 AM","375.20","22.33","21.81","20.00","21.61","20.00","21.92","45.95"
"18/03/2020 2:50:35 AM","378.40","22.33","21.81","20.00","21.64","20.00","21.92","45.95"
"18/03/2020 2:45:35 AM","375.20","22.33","21.84","20.00","21.64","20.00","21.92","45.95"
"18/03/2020 2:40:35 AM","376.80","22.33","21.84","20.00","21.64","20.00","21.90","45.95"
"18/03/2020 2:35:35 AM","375.20","22.33","21.84","20.00","21.64","20.00","21.90","45.95"
"18/03/2020 2:30:35 AM","382.80","22.36","21.84","20.00","21.64","20.00","21.90","45.95"
"18/03/2020 2:25:35 AM","376.80","22.33","21.84","20.00","21.64","20.00","21.87","45.95"
"18/03/2020 2:20:35 AM","383.40","22.33","21.84","20.00","21.64","20.00","21.87","45.95"
"18/03/2020 2:15:35 AM","376.20","22.36","21.84","20.00","21.64","20.00","21.87","45.95"
"18/03/2020 2:10:35 AM","385.00","22.36","21.84","20.00","21.61","20.00","21.84","45.95"
"18/03/2020 2:05:35 AM","379.00","22.36","21.84","20.00","21.61","20.00","21.84","45.95"
"18/03/2020 2:00:35 AM","376.20","22.36","21.81","20.00","21.61","20.00","21.84","45.95"
"18/03/2020 1:55:35 AM","380.60","22.36","21.81","20.00","21.61","20.00","21.81","45.95"
"18/03/2020 1:50:35 AM","376.80","22.38","21.81","20.00","21.61","20.00","21.81","45.95"
"18/03/2020 1:45:35 AM","374.60","22.38","21.81","20.00","21.58","20.00","21.81","45.95"
"18/03/2020 1:40:35 AM","379.60","22.38","21.81","20.00","21.58","20.00","21.78","45.95"
"18/03/2020 1:35:35 AM","375.20","22.41","21.81","20.00","21.58","20.00","21.78","45.95"
"18/03/2020 1:30:35 AM","377.80","22.41","21.81","20.00","21.58","20.00","21.75","45.95"
"18/03/2020 1:25:35 AM","385.00","22.41","21.78","20.00","21.55","20.00","21.75","45.95"
"18/03/2020 1:20:35 AM","389.80","22.44","21.78","20.00","21.55","20.00","21.75","45.95"
"18/03/2020 1:15:35 AM","380.00","22.44","21.78","20.00","21.55","20.00","21.72","45.95"
"18/03/2020 1:10:35 AM","379.00","22.47","21.78","20.00","21.55","20.00","21.72","45.95"
"18/03/2020 1:05:35 AM","377.80","22.47","21.78","20.00","21.55","20.00","21.72","45.95"
"18/03/2020 1:00:35 AM","379.00","22.50","21.78","20.00","21.53","20.00","21.70","45.95"
"18/03/2020 12:55:35 AM","376.80","22.50","21.75","20.00","21.53","20.00","21.70","45.95"
"18/03/2020 12:50:35 AM","384.40","22.53","21.75","20.00","21.53","20.00","21.67","45.95"
"18/03/2020 12:45:35 AM","375.20","22.56","21.75","20.00","21.53","20.00","21.67","45.95"
"18/03/2020 12:40:35 AM","377.80","22.58","21.75","20.00","21.53","20.00","21.67","45.95"
"18/03/2020 12:35:35 AM","376.20","22.58","21.75","20.00","21.53","20.00","21.67","45.95"
"18/03/2020 12:30:35 AM","386.60","22.61","21.75","20.00","21.53","20.00","21.64","45.95"
"18/03/2020 12:25:35 AM","376.20","22.64","21.75","20.00","21.53","20.00","21.64","45.95"
"18/03/2020 12:20:35 AM","378.40","22.64","21.75","20.00","21.53","20.00","21.61","45.95"
"18/03/2020 12:15:35 AM","376.20","22.67","21.75","20.00","21.53","20.00","21.61","45.95"
"18/03/2020 12:10:35 AM","376.80","22.67","21.75","20.00","21.53","20.00","21.58","45.95"
"18/03/2020 12:05:35 AM","376.20","22.70","21.75","20.00","21.53","20.00","21.58","45.95"
"18/03/2020 12:00:35 AM","383.80","22.70","21.75","20.00","21.53","20.00","21.55","45.95"
"17/03/2020 11:55:35 PM","375.20","22.70","21.75","20.00","21.53","20.00","21.52","45.95"
"17/03/2020 11:50:35 PM","375.20","22.70","21.75","20.00","21.53","20.00","21.52","45.95"
"17/03/2020 11:45:35 PM","382.20","22.73","21.75","20.00","21.53","20.00","21.50","45.95"
"17/03/2020 11:40:35 PM","376.20","22.73","21.75","20.00","21.53","20.00","21.50","45.95"
"17/03/2020 11:35:35 PM","382.20","22.73","21.75","20.00","21.53","20.00","21.47","45.95"
"17/03/2020 11:30:35 PM","373.60","22.76","21.78","20.00","21.53","20.00","21.47","45.95"
"17/03/2020 11:25:35 PM","382.20","22.76","21.78","20.00","21.53","20.00","21.44","45.95"
"17/03/2020 11:20:35 PM","376.80","22.78","21.78","20.00","21.53","20.00","21.44","45.95"
"17/03/2020 11:15:35 PM","386.00","22.78","21.78","20.00","21.55","20.00","21.41","45.95"
"17/03/2020 11:10:35 PM","377.80","22.78","21.78","20.00","21.55","20.00","21.41","45.95"
"17/03/2020 11:05:35 PM","379.00","22.81","21.78","20.00","21.55","20.00","21.38","45.95"
"17/03/2020 11:00:35 PM","382.20","22.81","21.78","20.00","21.55","20.00","21.38","45.95"
"17/03/2020 10:55:35 PM","377.80","22.81","21.78","20.00","21.55","20.00","21.35","45.95"
"17/03/2020 10:50:35 PM","376.80","22.81","21.78","20.00","21.55","20.00","21.32","45.95"
"17/03/2020 10:45:35 PM","378.40","22.84","21.78","20.00","21.55","20.00","21.30","45.95"
"17/03/2020 10:40:35 PM","376.80","22.84","21.78","20.00","21.58","20.00","21.30","45.95"
"17/03/2020 10:35:35 PM","381.20","22.84","21.78","20.00","21.58","20.00","21.27","45.95"
"17/03/2020 10:30:35 PM","376.80","22.84","21.78","20.00","21.58","20.00","21.24","45.95"
"17/03/2020 10:25:35 PM","375.20","22.87","21.78","20.00","21.58","20.00","21.21","45.95"
"17/03/2020 10:20:35 PM","374.60","22.87","21.78","20.00","21.58","20.00","21.18","45.95"
"17/03/2020 10:15:35 PM","375.20","22.87","21.78","20.00","21.58","20.00","21.18","45.95"
"17/03/2020 10:10:35 PM","373.60","22.87","21.81","20.00","21.58","20.00","21.15","45.95"
"17/03/2020 10:05:35 PM","376.20","22.87","21.81","20.00","21.58","20.00","21.15","45.95"
"17/03/2020 10:00:35 PM","376.80","22.90","21.81","20.00","21.58","20.00","21.12","45.95"
"17/03/2020 9:55:35 PM","379.60","22.90","21.81","20.00","21.58","20.00","21.12","45.95"
"17/03/2020 9:50:35 PM","378.40","22.90","21.81","20.00","21.58","20.00","21.10","45.95"
"17/03/2020 9:45:35 PM","378.40","22.87","21.78","20.00","21.58","20.00","21.07","45.95"
"17/03/2020 9:40:35 PM","377.80","22.90","21.78","20.00","21.58","20.00","21.07","45.95"
"17/03/2020 9:35:35 PM","376.80","22.90","21.78","20.00","21.58","20.00","21.04","45.95"
"17/03/2020 9:30:35 PM","380.60","22.87","21.78","20.00","21.58","20.00","21.04","45.95"
"17/03/2020 9:25:35 PM","374.60","22.87","21.78","20.00","21.58","20.00","21.01","45.95"
"17/03/2020 9:20:35 PM","374.60","22.87","21.78","20.00","21.58","20.00","21.01","45.95"
"17/03/2020 9:15:35 PM","375.20","22.87","21.75","20.00","21.58","20.00","20.98","45.95"
"17/03/2020 9:10:35 PM","375.20","22.84","21.75","20.00","21.58","20.00","20.95","45.95"
"17/03/2020 9:05:35 PM","374.60","22.84","21.73","20.00","21.55","20.00","20.95","45.95"
"17/03/2020 9:00:35 PM","380.60","22.84","21.73","20.00","21.55","20.00","20.92","45.95"
"17/03/2020 8:55:35 PM","376.80","22.81","21.70","20.00","21.53","20.00","20.92","45.95"
"17/03/2020 8:50:35 PM","373.00","22.81","21.70","20.00","21.53","20.00","20.92","45.95"
"17/03/2020 8:45:35 PM","374.60","22.78","21.67","20.00","21.50","20.00","20.90","45.95"
"17/03/2020 8:40:35 PM","378.40","22.78","21.67","20.00","21.50","20.00","20.90","45.95"
"17/03/2020 8:35:35 PM","375.20","22.76","21.64","20.00","21.50","20.00","20.90","45.95"
"17/03/2020 8:30:35 PM","376.20","22.76","21.64","20.00","21.47","20.00","20.87","45.95"
"17/03/2020 8:25:35 PM","382.80","22.73","21.61","20.00","21.47","20.00","20.84","45.95"
"17/03/2020 8:20:35 PM","377.80","22.70","21.61","20.00","21.44","20.00","20.81","45.95"
"17/03/2020 8:15:35 PM","376.80","22.70","21.58","20.00","21.44","20.00","20.81","45.95"
"17/03/2020 8:10:35 PM","374.60","22.67","21.58","20.00","21.44","20.00","20.78","45.95"
"17/03/2020 8:05:35 PM","378.40","22.67","21.55","20.00","21.41","20.00","20.72","45.95"
"17/03/2020 8:01:59 PM","375.20","22.64","21.53","20.00","21.38","20.00","20.70","45.95"
"17/03/2020 8:00:35 PM","375.20","22.64","21.53","20.00","21.38","20.00","20.70","48.00"
"17/03/2020 7:55:35 PM","380.60","22.61","21.53","20.00","21.38","20.00","20.64","48.00"
"17/03/2020 7:50:35 PM","385.00","22.58","21.50","20.00","21.35","20.00","20.58","48.00"
"17/03/2020 7:45:35 PM","379.00","22.56","21.50","20.00","21.35","20.00","20.52","48.00"
"17/03/2020 7:40:35 PM","376.20","22.53","21.47","20.00","21.33","20.00","20.47","48.00"
"17/03/2020 7:35:35 PM","373.60","22.50","21.47","20.00","21.33","20.00","20.38","48.00"
"17/03/2020 7:30:35 PM","378.40","22.47","21.44","20.00","21.30","20.00","20.30","48.00"
"17/03/2020 7:25:35 PM","380.00","22.44","21.41","20.00","21.30","20.00","20.21","48.00"
"17/03/2020 7:20:35 PM","381.60","22.41","21.41","20.00","21.27","20.00","20.10","48.00"
"17/03/2020 7:15:35 PM","385.40","22.36","21.41","20.00","21.27","20.00","19.98","48.00"
"17/03/2020 7:10:35 PM","380.60","22.33","21.38","20.00","21.27","20.00","19.84","48.00"
"17/03/2020 7:05:35 PM","380.60","22.27","21.38","20.00","21.24","20.00","19.70","48.00"
"17/03/2020 7:00:35 PM","379.00","22.21","21.35","20.00","21.24","20.00","19.55","48.00"
"17/03/2020 6:55:35 PM","382.20","22.16","21.35","20.00","21.21","20.00","19.38","48.00"
"17/03/2020 6:50:35 PM","379.00","22.10","21.35","20.00","21.21","20.00","19.21","48.00"
"17/03/2020 6:45:35 PM","388.80","22.01","21.33","20.00","21.18","20.00","19.04","48.00"
"17/03/2020 6:40:35 PM","383.80","21.90","21.30","20.00","21.18","20.00","18.84","48.00"
"17/03/2020 6:35:35 PM","383.80","21.81","21.30","20.00","21.15","20.00","18.58","48.00"
"17/03/2020 6:30:35 PM","383.80","21.70","21.27","20.00","21.13","20.00","18.32","48.00"
"17/03/2020 6:25:35 PM","383.80","21.58","21.24","20.00","21.10","20.00","18.06","48.00"
"17/03/2020 6:20:35 PM","386.00","21.41","21.24","20.00","21.07","20.00","17.78","48.00"
"17/03/2020 6:15:35 PM","384.40","21.24","21.21","20.00","21.04","20.00","17.49","48.00"
"17/03/2020 6:10:35 PM","386.00","21.01","21.18","20.00","21.01","20.00","17.18","48.00"
"17/03/2020 6:05:35 PM","384.40","20.76","21.15","20.00","20.98","20.00","16.86","48.00"
"17/03/2020 6:00:35 PM","386.00","20.44","21.13","20.00","20.95","20.00","16.46","48.00"
"17/03/2020 5:55:35 PM","395.20","20.07","21.10","20.00","20.95","20.00","15.94","48.00"
"17/03/2020 5:53:18 PM","387.60","19.70","21.07","20.00","20.93","20.00","15.24","48.00"
"17/03/2020 5:50:35 PM","387.60","19.70","21.07","20.00","20.93","20.00","15.24","50.08"
"17/03/2020 5:45:35 PM","393.00","19.56","21.04","20.00","20.93","20.00","16.40","50.08"
"17/03/2020 5:40:35 PM","395.20","19.64","21.04","20.00","20.93","20.00","23.90","50.08"
"17/03/2020 5:35:35 PM","389.20","19.59","21.04","20.00","20.93","20.00","15.79","50.08"
"17/03/2020 5:30:35 PM","395.80","19.59","21.04","20.00","20.95","20.00","23.93","50.08"
"17/03/2020 5:25:35 PM","398.40","19.59","21.04","20.00","20.95","20.00","16.02","50.08"
"17/03/2020 5:20:35 PM","406.00","19.81","21.04","20.00","20.95","20.00","23.36","50.08"
"17/03/2020 5:15:35 PM","398.40","20.64","21.04","20.00","20.95","20.00","16.46","50.08"
"17/03/2020 5:10:35 PM","396.80","20.76","21.04","20.00","20.95","20.00","23.44","50.08"
"17/03/2020 5:05:35 PM","396.80","20.38","21.04","20.00","20.95","20.00","16.20","50.08"
"17/03/2020 5:00:35 PM","407.60","20.61","21.01","20.00","20.95","20.00","23.79","50.08"
"17/03/2020 4:55:35 PM","396.80","20.13","21.04","20.00","20.98","20.00","15.39","50.08"
"17/03/2020 4:50:35 PM","399.00","19.67","21.04","20.00","20.95","20.00","25.05","50.08"
"17/03/2020 4:45:35 PM","404.40","19.70","21.04","20.00","20.95","20.00","15.04","50.08"
"17/03/2020 4:40:35 PM","398.40","19.87","21.04","20.00","20.95","20.00","24.36","50.08"
"17/03/2020 4:35:35 PM","400.00","19.87","21.04","20.00","20.95","20.00","16.83","50.08"
"17/03/2020 4:30:35 PM","395.20","19.87","21.04","20.00","20.93","20.00","21.78","50.08"
"17/03/2020 4:25:35 PM","399.00","19.87","21.04","20.00","20.93","20.00","20.04","50.08"
"17/03/2020 4:20:35 PM","402.80","19.93","21.04","20.00","20.93","20.00","18.35","50.08"
"17/03/2020 4:15:35 PM","399.00","19.84","21.01","20.00","20.90","20.00","22.95","50.08"
"17/03/2020 4:10:35 PM","398.40","19.84","21.01","20.00","20.90","20.00","15.97","50.08"
"17/03/2020 4:05:35 PM","405.40","19.76","21.01","20.00","20.90","20.00","24.19","50.08"
"17/03/2020 4:00:35 PM","399.00","19.70","20.98","20.00","20.90","20.00","15.33","50.08"
"17/03/2020 3:55:35 PM","399.00","19.61","20.98","20.00","20.87","20.00","24.22","50.08"
"17/03/2020 3:50:35 PM","399.00","19.44","20.98","20.00","20.87","20.00","16.02","50.08"
"17/03/2020 3:45:35 PM","402.20","19.27","20.98","20.00","20.84","20.00","23.41","50.08"
"17/03/2020 3:40:35 PM","396.80","19.13","20.98","20.00","20.84","20.00","17.20","50.08"
"17/03/2020 3:35:35 PM","396.80","19.19","20.95","20.00","20.81","20.00","22.55","50.08"
"17/03/2020 3:30:35 PM","404.40","19.56","20.95","20.00","20.81","20.00","17.89","50.08"
"17/03/2020 3:25:35 PM","402.20","19.87","20.95","20.00","20.81","20.00","22.33","50.08"
"17/03/2020 3:20:35 PM","401.60","19.78","20.95","20.00","20.81","20.00","17.63","50.08"
"17/03/2020 3:15:35 PM","411.40","19.76","20.95","20.00","20.81","20.00","22.50","50.08"
"17/03/2020 3:10:35 PM","405.40","19.81","20.95","20.00","20.84","20.00","17.38","50.08"
"17/03/2020 3:05:35 PM","403.80","19.90","20.95","20.00","20.84","20.00","22.30","50.08"
"17/03/2020 3:00:35 PM","411.40","19.84","20.95","20.00","20.84","20.00","17.58","50.08"
"17/03/2020 2:55:35 PM","402.20","19.90","20.95","20.00","20.84","20.00","21.81","50.08"
"17/03/2020 2:50:35 PM","402.20","19.96","20.98","20.00","20.84","20.00","18.27","50.08"
"17/03/2020 2:45:35 PM","402.20","19.90","20.98","20.00","20.84","20.00","21.01","50.08"
"17/03/2020 2:40:35 PM","402.80","19.96","21.01","20.00","20.84","20.00","19.32","50.08"
"17/03/2020 2:35:35 PM","400.60","19.90","20.98","20.00","20.84","20.00","20.04","50.08"
"17/03/2020 2:30:35 PM","399.00","19.87","21.01","20.00","20.84","20.00","20.78","50.08"
"17/03/2020 2:25:35 PM","410.40","19.84","21.01","20.00","20.87","20.00","18.90","50.08"
"17/03/2020 2:20:35 PM","399.00","19.96","21.01","20.00","20.87","20.00","21.92","50.08"
"17/03/2020 2:15:35 PM","399.00","19.96","21.04","20.00","20.87","20.00","17.95","50.08"
"17/03/2020 2:10:35 PM","399.00","19.96","21.01","20.00","20.87","20.00","22.44","50.08"
"17/03/2020 2:05:35 PM","402.80","20.01","21.04","20.00","20.87","20.00","17.52","50.08"
"17/03/2020 2:00:35 PM","399.00","20.04","21.04","20.00","20.87","20.00","22.30","50.08"
"17/03/2020 1:55:35 PM","402.20","19.96","21.04","20.00","20.90","20.00","17.66","50.08"
"17/03/2020 1:50:35 PM","399.00","19.90","21.04","20.00","20.90","20.00","21.72","50.08"
"17/03/2020 1:45:35 PM","403.80","19.90","21.07","20.00","20.90","20.00","18.49","50.08"
"17/03/2020 1:40:35 PM","402.20","19.96","21.07","20.00","20.90","20.00","20.72","50.08"
"17/03/2020 1:35:35 PM","402.80","19.93","21.07","20.00","20.90","20.00","19.78","50.08"
"17/03/2020 1:30:35 PM","403.40","19.87","21.07","20.00","20.93","20.00","19.72","50.08"
"17/03/2020 1:25:35 PM","408.20","19.90","21.10","20.00","20.93","20.00","21.10","50.08"
"17/03/2020 1:20:35 PM","400.60","19.84","21.10","20.00","20.93","20.00","18.69","50.08"
"17/03/2020 1:15:35 PM","400.60","19.84","21.10","20.00","20.93","20.00","22.15","50.08"
"17/03/2020 1:10:35 PM","400.00","19.93","21.10","20.00","20.93","20.00","17.69","50.08"
"17/03/2020 1:05:35 PM","399.00","19.90","21.10","20.00","20.93","20.00","22.55","50.08"
"17/03/2020 1:00:35 PM","399.00","19.84","21.10","20.00","20.95","20.00","17.41","50.08"
"17/03/2020 12:55:35 PM","410.40","19.84","21.10","20.00","20.95","20.00","22.15","50.08"
"17/03/2020 12:50:35 PM","407.60","19.81","21.10","20.00","20.95","20.00","18.01","50.08"
"17/03/2020 12:45:35 PM","402.80","19.98","21.10","20.00","20.95","20.00","21.12","50.08"
"17/03/2020 12:40:35 PM","406.00","20.53","21.10","20.00","20.95","20.00","19.24","50.08"
"17/03/2020 12:35:35 PM","405.40","20.73","21.10","20.00","20.93","20.00","20.44","50.08"
"17/03/2020 12:30:35 PM","407.60","20.53","21.10","20.00","20.93","20.00","19.55","50.08"
"17/03/2020 12:25:35 PM","411.40","20.38","21.10","20.00","20.93","20.00","20.18","50.08"
"17/03/2020 12:20:35 PM","403.80","20.30","21.10","20.00","20.93","20.00","20.47","50.08"
"17/03/2020 12:15:35 PM","404.40","20.21","21.10","20.00","20.93","20.00","19.24","50.08"
"17/03/2020 12:10:35 PM","410.40","20.27","21.10","20.00","20.90","20.00","21.55","50.08"
"17/03/2020 12:05:35 PM","414.20","20.27","21.10","20.00","20.90","20.00","18.32","50.08"
"17/03/2020 12:00:35 PM","406.00","20.47","21.10","20.00","20.90","20.00","22.27","50.08"
"17/03/2020 11:55:35 AM","404.40","20.47","21.10","20.00","20.87","20.00","17.66","50.08"
"17/03/2020 11:50:35 AM","406.00","20.44","21.10","20.00","20.90","20.00","22.47","50.08"
"17/03/2020 11:45:35 AM","405.40","20.38","21.10","20.00","20.90","20.00","17.46","50.08"
"17/03/2020 11:40:35 AM","409.20","20.36","21.10","20.00","20.90","20.00","22.21","50.08"
"17/03/2020 11:35:35 AM","409.20","20.36","21.10","20.00","20.90","20.00","17.81","50.08"
"17/03/2020 11:30:35 AM","408.20","20.27","21.10","20.00","20.90","20.00","21.38","50.08"
"17/03/2020 11:25:35 AM","404.40","20.30","21.10","20.00","20.90","20.00","18.98","50.08"
"17/03/2020 11:20:35 AM","403.80","20.30","21.10","20.00","20.90","20.00","20.32","50.08"
"17/03/2020 11:15:35 AM","406.00","20.27","21.10","20.00","20.90","20.00","20.38","50.08"
"17/03/2020 11:10:35 AM","402.20","20.30","21.10","20.00","20.87","20.00","19.21","50.08"
"17/03/2020 11:05:35 AM","400.60","20.27","21.10","20.00","20.87","20.00","21.67","50.08"
