"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"17/03/2020 11:00:35 AM","402.20","20.21","21.10","20.00","20.87","20.00","18.15","50.08"
"17/03/2020 10:55:35 AM","405.40","20.24","21.10","20.00","20.87","20.00","22.35","50.08"
"17/03/2020 10:50:35 AM","404.40","20.33","21.10","20.00","20.87","20.00","17.55","50.08"
"17/03/2020 10:45:35 AM","403.80","20.44","21.07","20.00","20.84","20.00","22.41","50.08"
"17/03/2020 10:40:35 AM","408.20","20.41","21.07","20.00","20.84","20.00","17.55","50.08"
"17/03/2020 10:35:35 AM","403.80","20.38","21.04","20.00","20.81","20.00","22.04","50.08"
"17/03/2020 10:30:35 AM","402.20","20.53","21.04","20.00","20.81","20.00","18.04","50.08"
"17/03/2020 10:25:35 AM","406.60","20.53","21.04","20.00","20.78","20.00","21.32","50.08"
"17/03/2020 10:20:35 AM","400.60","20.41","21.04","20.00","20.75","20.00","18.92","50.08"
"17/03/2020 10:15:35 AM","408.20","20.41","21.01","20.00","20.75","20.00","20.50","50.08"
"17/03/2020 10:10:35 AM","404.40","20.33","20.98","20.00","20.75","20.00","20.07","50.08"
"17/03/2020 10:05:35 AM","405.40","20.27","20.98","20.00","20.75","20.00","19.50","50.08"
"17/03/2020 10:00:35 AM","406.60","20.21","20.95","20.00","20.73","20.00","21.24","50.08"
"17/03/2020 9:55:35 AM","404.40","20.13","20.95","20.00","20.73","20.00","18.58","50.08"
"17/03/2020 9:50:35 AM","408.20","20.16","20.95","20.00","20.67","20.00","22.10","50.08"
"17/03/2020 9:50:11 AM","408.20","20.13","20.93","20.00","20.64","20.00","17.78","50.08"
"17/03/2020 9:45:35 AM","408.20","20.13","20.93","20.00","20.64","20.00","17.78","52.11"
"17/03/2020 9:40:35 AM","404.40","20.10","20.93","20.00","20.61","20.00","22.55","52.11"
"17/03/2020 9:35:35 AM","402.20","19.96","20.90","20.00","20.58","20.00","17.32","52.11"
"17/03/2020 9:30:35 AM","406.00","19.93","20.90","20.00","20.55","20.00","22.67","52.11"
"17/03/2020 9:25:35 AM","404.40","20.10","20.87","20.00","20.53","20.00","17.09","52.11"
"17/03/2020 9:20:35 AM","403.80","20.41","20.87","20.00","20.53","20.00","22.50","52.11"
"17/03/2020 9:15:35 AM","400.60","20.64","20.84","20.00","20.47","20.00","17.15","52.11"
"17/03/2020 9:10:35 AM","393.60","20.53","20.81","20.00","20.41","20.00","22.67","52.11"
"17/03/2020 9:05:35 AM","395.20","20.44","20.78","20.00","20.38","20.00","17.52","52.11"
"17/03/2020 9:02:37 AM","395.20","20.33","20.75","20.00","20.33","20.00","22.58","52.11"
"17/03/2020 9:00:35 AM","395.20","20.33","20.75","20.00","20.33","20.00","22.58","54.17"
"17/03/2020 8:55:35 AM","399.00","20.24","20.73","20.00","20.30","20.00","17.98","54.17"
"17/03/2020 8:50:35 AM","393.60","20.21","20.70","20.00","20.24","20.00","21.12","54.17"
"17/03/2020 8:45:35 AM","393.60","21.04","20.67","20.00","20.21","20.00","20.35","54.17"
"17/03/2020 8:40:35 AM","401.60","21.04","20.64","20.00","20.18","20.00","17.81","54.17"
"17/03/2020 8:35:35 AM","398.40","20.78","20.61","20.00","20.15","20.00","24.53","54.17"
"17/03/2020 8:32:43 AM","393.00","20.33","20.58","20.00","20.13","20.00","15.16","54.17"
"17/03/2020 8:30:35 AM","393.00","20.33","20.58","20.00","20.13","20.00","15.16","56.22"
"17/03/2020 8:25:35 AM","396.80","20.36","20.55","20.00","20.10","20.00","20.75","56.22"
"17/03/2020 8:20:35 AM","396.80","20.33","20.53","20.00","20.07","20.00","22.04","56.22"
"17/03/2020 8:15:35 AM","398.40","19.84","20.53","20.00","20.07","20.00","17.12","56.22"
"17/03/2020 8:10:35 AM","396.80","20.30","20.50","20.00","20.01","20.00","20.72","56.22"
"17/03/2020 8:05:35 AM","396.20","20.81","20.47","20.00","19.98","20.00","21.41","56.22"
"17/03/2020 8:03:03 AM","393.60","20.21","20.47","20.00","19.98","20.00","17.43","56.22"
"17/03/2020 8:00:35 AM","393.60","20.21","20.47","20.00","19.98","20.00","17.43","58.28"
"17/03/2020 7:55:35 AM","395.20","20.90","20.47","20.00","19.95","20.00","21.32","58.28"
"17/03/2020 7:50:35 AM","394.60","20.47","20.44","20.00","19.95","20.00","20.15","58.28"
"17/03/2020 7:45:35 AM","402.80","20.16","20.44","20.00","19.95","20.00","18.52","58.28"
"17/03/2020 7:40:35 AM","395.20","20.67","20.44","20.00","19.95","20.00","21.15","58.28"
"17/03/2020 7:35:35 AM","390.80","20.30","20.44","20.00","19.98","20.00","19.98","58.28"
"17/03/2020 7:30:35 AM","395.20","20.10","20.47","20.00","19.98","20.00","18.81","58.28"
"17/03/2020 7:25:35 AM","395.20","20.58","20.41","20.00","19.98","20.00","21.12","58.28"
"17/03/2020 7:20:35 AM","402.20","20.01","20.41","20.00","19.98","20.00","19.90","58.28"
"17/03/2020 7:15:35 AM","395.20","19.67","20.44","20.00","20.01","20.00","18.95","58.28"
"17/03/2020 7:10:35 AM","397.40","20.41","20.44","20.00","20.01","20.00","21.12","58.28"
"17/03/2020 7:05:35 AM","395.20","19.98","20.44","20.00","20.04","20.00","19.70","58.28"
"17/03/2020 7:00:35 AM","396.80","19.64","20.47","20.00","20.07","20.00","19.01","58.28"
"17/03/2020 6:55:35 AM","399.60","20.50","20.47","20.00","20.07","20.00","21.47","58.28"
"17/03/2020 6:50:35 AM","389.80","19.70","20.47","20.00","20.10","20.00","19.07","58.28"
"17/03/2020 6:45:35 AM","395.20","19.59","20.50","20.00","20.10","20.00","19.38","58.28"
"17/03/2020 6:40:35 AM","393.60","20.27","20.50","20.00","20.13","20.00","21.52","58.28"
"17/03/2020 6:35:35 AM","396.20","19.67","20.50","20.00","20.15","20.00","18.84","58.28"
"17/03/2020 6:30:35 AM","403.80","19.64","20.53","20.00","20.15","20.00","19.47","58.28"
"17/03/2020 6:25:35 AM","402.80","20.21","20.53","20.00","20.18","20.00","21.64","58.28"
"17/03/2020 6:20:35 AM","396.80","19.30","20.53","20.00","20.21","20.00","18.61","58.28"
"17/03/2020 6:15:35 AM","395.20","18.67","20.55","20.00","20.21","20.00","19.38","58.28"
"17/03/2020 6:10:35 AM","397.40","19.41","20.55","20.00","20.24","20.00","21.38","58.28"
"17/03/2020 6:05:35 AM","389.80","19.44","20.55","20.00","20.27","20.00","19.84","58.28"
"17/03/2020 6:00:35 AM","383.80","19.39","20.58","20.00","20.27","20.00","19.12","58.28"
"17/03/2020 6:00:29 AM","382.80","19.41","20.58","20.00","20.30","20.00","19.12","58.28"
"17/03/2020 5:55:35 AM","382.80","19.41","20.58","20.00","20.30","20.00","19.12","60.33"
"17/03/2020 5:50:35 AM","384.40","19.41","20.55","20.00","20.30","20.00","19.12","60.33"
"17/03/2020 5:45:35 AM","384.40","19.41","20.55","20.00","20.30","20.00","19.15","60.33"
"17/03/2020 5:40:35 AM","385.40","19.44","20.55","20.00","20.30","20.00","19.15","60.33"
"17/03/2020 5:35:35 AM","386.00","19.44","20.58","20.00","20.33","20.00","19.15","60.33"
"17/03/2020 5:30:35 AM","386.00","19.47","20.58","20.00","20.33","20.00","19.15","60.33"
"17/03/2020 5:25:35 AM","389.80","19.47","20.58","20.00","20.35","20.00","19.15","60.33"
"17/03/2020 5:20:35 AM","386.00","19.47","20.58","20.00","20.35","20.00","19.15","60.33"
"17/03/2020 5:15:35 AM","387.60","19.47","20.61","20.00","20.35","20.00","19.15","60.33"
"17/03/2020 5:10:35 AM","387.00","19.47","20.61","20.00","20.35","20.00","19.15","60.33"
"17/03/2020 5:05:35 AM","393.00","19.47","20.61","20.00","20.35","20.00","19.15","60.33"
"17/03/2020 5:00:35 AM","388.20","19.47","20.58","20.00","20.35","20.00","19.15","60.33"
"17/03/2020 4:55:35 AM","386.00","19.50","20.58","20.00","20.35","20.00","19.18","60.33"
"17/03/2020 4:50:35 AM","392.00","19.50","20.58","20.00","20.35","20.00","19.18","60.33"
"17/03/2020 4:45:35 AM","390.40","19.50","20.58","20.00","20.35","20.00","19.18","60.33"
"17/03/2020 4:40:35 AM","393.00","19.53","20.61","20.00","20.35","20.00","19.18","60.33"
"17/03/2020 4:35:35 AM","391.40","19.53","20.61","20.00","20.35","20.00","19.18","60.33"
"17/03/2020 4:30:35 AM","389.80","19.53","20.61","20.00","20.35","20.00","19.18","60.33"
"17/03/2020 4:25:35 AM","390.80","19.56","20.64","20.00","20.38","20.00","19.18","60.33"
"17/03/2020 4:20:35 AM","387.60","19.56","20.64","20.00","20.38","20.00","19.18","60.33"
"17/03/2020 4:15:35 AM","400.60","19.56","20.67","20.00","20.38","20.00","19.18","60.33"
"17/03/2020 4:10:35 AM","396.20","19.59","20.67","20.00","20.41","20.00","19.18","60.33"
"17/03/2020 4:05:35 AM","390.80","19.59","20.67","20.00","20.41","20.00","19.18","60.33"
"17/03/2020 4:00:35 AM","394.60","19.61","20.70","20.00","20.41","20.00","19.18","60.33"
"17/03/2020 3:55:35 AM","395.20","19.61","20.70","20.00","20.44","20.00","19.18","60.33"
"17/03/2020 3:50:35 AM","393.60","19.64","20.70","20.00","20.44","20.00","19.18","60.33"
"17/03/2020 3:45:35 AM","395.20","19.64","20.73","20.00","20.44","20.00","19.18","60.33"
"17/03/2020 3:40:35 AM","402.80","19.67","20.73","20.00","20.44","20.00","19.18","60.33"
"17/03/2020 3:35:35 AM","399.00","19.70","20.75","20.00","20.47","20.00","19.18","60.33"
"17/03/2020 3:30:35 AM","407.60","19.70","20.75","20.00","20.47","20.00","19.18","60.33"
"17/03/2020 3:25:35 AM","406.00","19.73","20.78","20.00","20.50","20.00","19.18","60.33"
"17/03/2020 3:20:35 AM","400.00","19.76","20.78","20.00","20.50","20.00","19.18","60.33"
"17/03/2020 3:15:35 AM","401.20","19.78","20.81","20.00","20.50","20.00","19.21","60.33"
"17/03/2020 3:10:35 AM","399.00","19.81","20.81","20.00","20.53","20.00","19.21","60.33"
"17/03/2020 3:05:35 AM","397.40","19.84","20.81","20.00","20.53","20.00","19.24","60.33"
"17/03/2020 3:00:35 AM","402.80","19.87","20.84","20.00","20.55","20.00","19.27","60.33"
"17/03/2020 2:55:35 AM","393.00","19.90","20.84","20.00","20.55","20.00","19.30","60.33"
"17/03/2020 2:50:35 AM","395.20","19.96","20.87","20.00","20.58","20.00","19.32","60.33"
"17/03/2020 2:45:35 AM","399.00","19.98","20.90","20.00","20.61","20.00","19.35","60.33"
"17/03/2020 2:40:35 AM","406.00","20.01","20.90","20.00","20.64","20.00","19.38","60.33"
"17/03/2020 2:35:35 AM","401.20","20.04","20.93","20.00","20.64","20.00","19.41","60.33"
"17/03/2020 2:30:35 AM","396.80","20.07","20.93","20.00","20.67","20.00","19.47","60.33"
"17/03/2020 2:25:35 AM","396.80","20.10","20.93","20.00","20.70","20.00","19.47","60.33"
"17/03/2020 2:20:35 AM","397.40","20.10","20.95","20.00","20.70","20.00","19.50","60.33"
"17/03/2020 2:15:35 AM","402.20","20.13","20.95","20.00","20.70","20.00","19.52","60.33"
"17/03/2020 2:10:35 AM","396.80","20.16","20.95","20.00","20.73","20.00","19.55","60.33"
"17/03/2020 2:05:35 AM","397.40","20.18","20.95","20.00","20.73","20.00","19.58","60.33"
"17/03/2020 2:00:35 AM","398.40","20.21","20.98","20.00","20.73","20.00","19.58","60.33"
"17/03/2020 1:55:35 AM","392.40","20.21","20.98","20.00","20.75","20.00","19.61","60.33"
"17/03/2020 1:51:08 AM","402.80","20.24","20.98","20.00","20.75","20.00","19.64","60.33"
"17/03/2020 1:50:35 AM","402.80","20.24","20.98","20.00","20.75","20.00","19.64","58.28"
"17/03/2020 1:45:35 AM","396.80","20.27","20.98","20.00","20.75","20.00","19.64","58.28"
"17/03/2020 1:40:35 AM","387.60","20.30","21.01","20.00","20.78","20.00","19.67","58.28"
"17/03/2020 1:35:35 AM","389.80","20.33","21.01","20.00","20.78","20.00","19.67","58.28"
"17/03/2020 1:30:35 AM","391.40","20.33","21.01","20.00","20.78","20.00","19.70","58.28"
"17/03/2020 1:25:35 AM","396.20","20.36","21.01","20.00","20.78","20.00","19.72","58.28"
"17/03/2020 1:20:35 AM","389.80","20.38","21.01","20.00","20.81","20.00","19.75","58.28"
"17/03/2020 1:15:35 AM","389.20","20.41","21.01","20.00","20.81","20.00","19.75","58.28"
"17/03/2020 1:10:35 AM","390.80","20.41","21.01","20.00","20.81","20.00","19.78","58.28"
"17/03/2020 1:05:35 AM","389.80","20.44","21.04","20.00","20.81","20.00","19.81","58.28"
"17/03/2020 1:00:35 AM","389.80","20.47","21.04","20.00","20.84","20.00","19.84","58.28"
"17/03/2020 12:55:35 AM","393.60","20.47","21.04","20.00","20.84","20.00","19.84","58.28"
"17/03/2020 12:50:35 AM","389.20","20.50","21.04","20.00","20.84","20.00","19.87","58.28"
"17/03/2020 12:45:35 AM","396.20","20.50","21.04","20.00","20.84","20.00","19.90","58.28"
"17/03/2020 12:40:35 AM","389.20","20.53","21.04","20.00","20.84","20.00","19.92","58.28"
"17/03/2020 12:35:35 AM","392.40","20.53","21.04","20.00","20.84","20.00","19.95","58.28"
"17/03/2020 12:30:35 AM","393.00","20.56","21.04","20.00","20.84","20.00","19.98","58.28"
"17/03/2020 12:25:35 AM","387.60","20.56","21.04","20.00","20.87","20.00","19.98","58.28"
"17/03/2020 12:20:35 AM","386.00","20.58","21.04","20.00","20.87","20.00","20.01","58.28"
"17/03/2020 12:15:35 AM","395.20","20.58","21.04","20.00","20.87","20.00","20.04","58.28"
"17/03/2020 12:11:04 AM","385.40","20.61","21.07","20.00","20.87","20.00","20.07","58.28"
"17/03/2020 12:10:35 AM","385.40","20.61","21.07","20.00","20.87","20.00","20.07","56.22"
"17/03/2020 12:05:35 AM","387.60","20.61","21.07","20.00","20.87","20.00","20.10","56.22"
"17/03/2020 12:00:35 AM","387.60","20.61","21.07","20.00","20.87","20.00","20.12","56.22"
"16/03/2020 11:55:35 PM","389.20","20.61","21.07","20.00","20.90","20.00","20.15","56.22"
"16/03/2020 11:50:35 PM","391.40","20.64","21.07","20.00","20.90","20.00","20.18","56.22"
"16/03/2020 11:45:35 PM","397.40","20.64","21.10","20.00","20.90","20.00","20.21","56.22"
"16/03/2020 11:40:35 PM","387.60","20.64","21.10","20.00","20.90","20.00","20.24","56.22"
"16/03/2020 11:35:35 PM","389.20","20.64","21.10","20.00","20.90","20.00","20.27","56.22"
"16/03/2020 11:30:35 PM","391.40","20.64","21.10","20.00","20.93","20.00","20.30","56.22"
"16/03/2020 11:25:35 PM","393.00","20.64","21.13","20.00","20.93","20.00","20.32","56.22"
"16/03/2020 11:20:35 PM","386.00","20.64","21.13","20.00","20.95","20.00","20.35","56.22"
"16/03/2020 11:15:35 PM","391.40","20.64","21.13","20.00","20.95","20.00","20.41","56.22"
"16/03/2020 11:10:35 PM","385.40","20.64","21.13","20.00","20.95","20.00","20.44","56.22"
"16/03/2020 11:05:35 PM","394.20","20.61","21.13","20.00","20.95","20.00","20.47","56.22"
"16/03/2020 11:00:35 PM","389.80","20.61","21.10","20.00","20.95","20.00","20.50","56.22"
"16/03/2020 10:55:35 PM","386.00","20.58","21.10","20.00","20.95","20.00","20.55","56.22"
"16/03/2020 10:50:35 PM","387.60","20.58","21.10","20.00","20.95","20.00","20.58","56.22"
"16/03/2020 10:45:35 PM","390.40","20.56","21.10","20.00","20.95","20.00","20.61","56.22"
"16/03/2020 10:40:35 PM","392.40","20.53","21.07","20.00","20.95","20.00","20.67","56.22"
"16/03/2020 10:35:35 PM","389.20","20.53","21.07","20.00","20.95","20.00","20.70","56.22"
"16/03/2020 10:30:35 PM","396.80","20.50","21.07","20.00","20.95","20.00","20.75","56.22"
"16/03/2020 10:25:35 PM","393.60","20.47","21.07","20.00","20.95","20.00","20.78","56.22"
"16/03/2020 10:23:53 PM","390.80","20.44","21.04","20.00","20.95","20.00","20.84","56.22"
"16/03/2020 10:20:35 PM","390.80","20.44","21.04","20.00","20.95","20.00","20.84","54.17"
"16/03/2020 10:15:35 PM","389.20","20.38","21.04","20.00","20.93","20.00","20.87","54.17"
"16/03/2020 10:10:35 PM","388.20","20.36","21.04","20.00","20.93","20.00","20.92","54.17"
"16/03/2020 10:05:35 PM","388.20","20.33","21.01","20.00","20.93","20.00","20.95","54.17"
"16/03/2020 10:00:35 PM","389.20","20.27","21.01","20.00","20.93","20.00","21.01","54.17"
"16/03/2020 9:55:35 PM","390.80","20.24","21.01","20.00","20.90","20.00","21.04","54.17"
"16/03/2020 9:50:35 PM","398.00","20.18","20.98","20.00","20.90","20.00","21.10","54.17"
"16/03/2020 9:45:35 PM","388.20","20.16","20.98","20.00","20.90","20.00","21.12","54.17"
"16/03/2020 9:40:35 PM","387.60","20.10","20.95","20.00","20.90","20.00","21.18","54.17"
"16/03/2020 9:35:35 PM","397.40","20.07","20.95","20.00","20.87","20.00","21.21","54.17"
"16/03/2020 9:30:35 PM","391.40","20.01","20.93","20.00","20.87","20.00","21.24","54.17"
"16/03/2020 9:25:35 PM","388.20","19.98","20.93","20.00","20.84","20.00","21.27","54.17"
"16/03/2020 9:20:35 PM","389.80","19.96","20.93","20.00","20.81","20.00","21.30","54.17"
"16/03/2020 9:15:35 PM","390.80","19.96","20.90","20.00","20.81","20.00","21.30","54.17"
"16/03/2020 9:10:35 PM","388.20","19.93","20.90","20.00","20.81","20.00","21.32","54.17"
"16/03/2020 9:05:35 PM","389.20","19.93","20.90","20.00","20.78","20.00","21.35","54.17"
"16/03/2020 9:00:35 PM","392.00","19.90","20.90","20.00","20.78","20.00","21.35","54.17"
"16/03/2020 8:55:35 PM","389.20","19.87","20.87","20.00","20.78","20.00","21.41","54.17"
"16/03/2020 8:50:35 PM","389.80","19.78","20.84","20.00","20.75","20.00","21.52","54.17"
"16/03/2020 8:45:35 PM","386.00","19.64","20.81","20.00","20.75","20.00","21.64","54.17"
"16/03/2020 8:40:35 PM","395.20","19.53","20.78","20.00","20.75","20.00","21.41","54.17"
"16/03/2020 8:35:35 PM","387.60","20.64","20.75","20.00","20.75","20.00","17.92","54.17"
"16/03/2020 8:30:35 PM","393.00","20.73","20.78","20.00","20.73","20.00","21.41","54.17"
"16/03/2020 8:25:35 PM","399.00","20.81","20.81","20.00","20.73","20.00","19.47","54.17"
"16/03/2020 8:20:35 PM","400.60","20.98","20.81","20.00","20.73","20.00","19.84","54.17"
"16/03/2020 8:15:35 PM","404.40","21.24","20.81","20.00","20.70","20.00","20.90","54.17"
"16/03/2020 8:10:35 PM","403.80","20.10","20.81","20.00","20.70","20.00","18.49","54.17"
"16/03/2020 8:07:43 PM","406.00","19.64","20.81","20.00","20.70","20.00","21.67","54.17"
"16/03/2020 8:05:35 PM","406.00","19.64","20.81","20.00","20.70","20.00","21.67","52.11"
"16/03/2020 8:00:35 PM","409.20","19.84","20.81","20.00","20.70","20.00","17.86","52.11"
"16/03/2020 7:55:35 PM","407.60","19.81","20.81","20.00","20.70","20.00","22.04","52.11"
"16/03/2020 7:50:35 PM","408.20","19.73","20.81","20.00","20.70","20.00","17.61","52.11"
"16/03/2020 7:45:35 PM","407.00","19.67","20.81","20.00","20.70","20.00","22.21","52.11"
"16/03/2020 7:40:35 PM","415.80","19.73","20.84","20.00","20.73","20.00","17.46","52.11"
"16/03/2020 7:35:35 PM","415.20","19.78","20.84","20.00","20.73","20.00","22.21","52.11"
"16/03/2020 7:30:35 PM","415.20","19.84","20.84","20.00","20.73","20.00","17.43","52.11"
"16/03/2020 7:25:35 PM","415.20","19.84","20.84","20.00","20.73","20.00","22.27","52.11"
"16/03/2020 7:20:35 PM","411.40","19.84","20.87","20.00","20.73","20.00","17.43","52.11"
"16/03/2020 7:15:35 PM","425.00","19.87","20.87","20.00","20.73","20.00","22.30","52.11"
"16/03/2020 7:10:35 PM","426.00","19.96","20.90","20.00","20.73","20.00","17.41","52.11"
"16/03/2020 7:08:28 PM","421.20","19.98","20.87","20.00","20.73","20.00","22.30","52.11"
"16/03/2020 7:05:35 PM","421.20","19.98","20.87","20.00","20.73","20.00","22.30","50.08"
"16/03/2020 7:00:35 PM","424.40","20.01","20.90","20.00","20.75","20.00","17.43","50.08"
"16/03/2020 6:55:35 PM","429.20","20.01","20.90","20.00","20.75","20.00","22.24","50.08"
"16/03/2020 6:50:35 PM","428.20","20.10","20.90","20.00","20.75","20.00","17.46","50.08"
"16/03/2020 6:45:35 PM","429.80","20.07","20.90","20.00","20.73","20.00","22.27","50.08"
"16/03/2020 6:40:35 PM","435.20","20.13","20.90","20.00","20.73","20.00","17.46","50.08"
"16/03/2020 6:35:35 PM","439.00","20.16","20.90","20.00","20.73","20.00","22.21","50.08"
"16/03/2020 6:30:35 PM","437.40","20.16","20.90","20.00","20.73","20.00","17.55","50.08"
"16/03/2020 6:25:35 PM","438.40","20.16","20.90","20.00","20.73","20.00","22.04","50.08"
"16/03/2020 6:20:35 PM","446.00","20.18","20.93","20.00","20.73","20.00","17.75","50.08"
"16/03/2020 6:15:35 PM","449.80","20.21","20.93","20.00","20.73","20.00","21.84","50.08"
"16/03/2020 6:10:35 PM","453.60","20.24","20.93","20.00","20.73","20.00","18.04","50.08"
"16/03/2020 6:05:35 PM","462.80","20.27","20.93","20.00","20.73","20.00","21.47","50.08"
"16/03/2020 6:00:35 PM","460.00","20.30","20.93","20.00","20.70","20.00","18.55","50.08"
"16/03/2020 5:55:35 PM","467.60","20.27","20.95","20.00","20.70","20.00","21.07","50.08"
"16/03/2020 5:50:35 PM","472.00","20.33","20.95","20.00","20.70","20.00","19.15","50.08"
"16/03/2020 5:45:35 PM","480.60","20.33","20.95","20.00","20.70","20.00","20.47","50.08"
"16/03/2020 5:40:35 PM","492.60","20.27","20.95","20.00","20.70","20.00","19.95","50.08"
"16/03/2020 5:35:35 PM","512.00","20.27","20.95","20.00","20.73","20.00","19.81","50.08"
"16/03/2020 5:33:19 PM","515.80","20.30","20.95","20.00","20.73","20.00","20.78","50.08"
"16/03/2020 5:30:35 PM","515.80","20.30","20.95","20.00","20.73","20.00","20.78","48.03"
"16/03/2020 5:25:35 PM","519.60","20.24","20.95","20.00","20.73","20.00","19.12","48.03"
"16/03/2020 5:20:35 PM","526.60","20.24","20.98","20.00","20.75","20.00","21.50","48.03"
"16/03/2020 5:15:35 PM","528.20","20.21","21.01","20.00","20.75","20.00","18.52","48.03"
"16/03/2020 5:10:35 PM","530.40","20.27","20.95","20.00","20.75","20.00","21.90","48.03"
"16/03/2020 5:05:35 PM","528.80","20.24","20.95","20.00","20.73","20.00","18.12","48.03"
"16/03/2020 5:00:35 PM","530.40","20.21","20.93","20.00","20.73","20.00","22.18","48.03"
"16/03/2020 4:55:35 PM","528.80","20.24","20.93","20.00","20.73","20.00","17.81","48.03"
"16/03/2020 4:50:35 PM","530.40","20.21","20.90","20.00","20.70","20.00","22.38","48.03"
"16/03/2020 4:45:35 PM","526.60","20.41","20.90","20.00","20.70","20.00","17.46","48.03"
"16/03/2020 4:40:35 PM","519.00","20.53","20.87","20.00","20.67","20.00","22.44","48.03"
"16/03/2020 4:35:35 PM","516.80","20.50","20.84","20.00","20.67","20.00","17.35","48.03"
"16/03/2020 4:30:35 PM","513.00","20.44","20.84","20.00","20.64","20.00","22.47","48.03"
"16/03/2020 4:25:35 PM","514.20","20.44","20.81","20.00","20.64","20.00","17.38","48.03"
"16/03/2020 4:20:35 PM","502.80","20.47","20.81","20.00","20.61","20.00","22.30","48.03"
"16/03/2020 4:15:35 PM","508.20","20.44","20.75","20.00","20.61","20.00","17.49","48.03"
"16/03/2020 4:10:35 PM","514.20","20.44","20.73","20.00","20.58","20.00","22.04","48.03"
"16/03/2020 4:05:35 PM","504.40","20.44","20.70","20.00","20.58","20.00","17.78","48.03"
"16/03/2020 4:01:51 PM","516.40","20.41","20.70","20.00","20.58","20.00","21.81","48.03"
"16/03/2020 4:00:35 PM","516.40","20.41","20.70","20.00","20.58","20.00","21.81","50.08"
"16/03/2020 3:55:35 PM","510.40","20.41","20.70","20.00","20.58","20.00","18.12","50.08"
"16/03/2020 3:50:35 PM","512.00","20.41","20.70","20.00","20.58","20.00","21.50","50.08"
"16/03/2020 3:45:35 PM","514.20","20.41","20.70","20.00","20.58","20.00","18.47","50.08"
"16/03/2020 3:40:35 PM","510.40","20.38","20.70","20.00","20.58","20.00","21.18","50.08"
"16/03/2020 3:35:35 PM","506.60","20.41","20.70","20.00","20.55","20.00","18.90","50.08"
"16/03/2020 3:30:35 PM","516.80","20.36","20.70","20.00","20.55","20.00","20.81","50.08"
"16/03/2020 3:25:35 PM","520.60","20.30","20.70","20.00","20.55","20.00","19.47","50.08"
"16/03/2020 3:20:35 PM","524.40","20.30","20.67","20.00","20.55","20.00","20.41","50.08"
"16/03/2020 3:15:35 PM","522.80","20.27","20.70","20.00","20.55","20.00","19.90","50.08"
"16/03/2020 3:10:35 PM","536.40","20.24","20.70","20.00","20.55","20.00","20.07","50.08"
"16/03/2020 3:05:35 PM","528.20","20.21","20.70","20.00","20.53","20.00","20.32","50.08"
"16/03/2020 3:00:35 PM","532.60","20.01","20.67","20.00","20.53","20.00","19.72","50.08"
"16/03/2020 2:55:35 PM","532.00","19.76","20.67","20.00","20.53","20.00","20.70","50.08"
"16/03/2020 2:50:35 PM","530.40","19.44","20.67","20.00","20.53","20.00","19.35","50.08"
"16/03/2020 2:45:35 PM","539.60","19.27","20.67","20.00","20.53","20.00","21.12","50.08"
"16/03/2020 2:40:35 PM","537.40","18.96","20.70","20.00","20.53","20.00","19.01","50.08"
"16/03/2020 2:35:35 PM","536.80","18.76","20.70","20.00","20.53","20.00","21.38","50.08"
"16/03/2020 2:30:35 PM","535.20","18.50","20.70","20.00","20.53","20.00","18.75","50.08"
"16/03/2020 2:25:35 PM","532.00","18.21","20.70","20.00","20.53","20.00","21.70","50.08"
"16/03/2020 2:20:35 PM","534.20","17.95","20.70","20.00","20.53","20.00","18.38","50.08"
"16/03/2020 2:15:35 PM","540.20","17.67","20.70","20.00","20.53","20.00","21.95","50.08"
"16/03/2020 2:10:35 PM","537.40","17.24","20.73","20.00","20.53","20.00","18.04","50.08"
"16/03/2020 2:05:35 PM","536.80","16.66","20.73","19.68","20.55","20.00","22.15","50.08"
"16/03/2020 2:00:35 PM","541.20","16.15","20.75","18.29","20.58","20.00","17.78","50.08"
"16/03/2020 1:55:35 PM","557.40","16.06","20.75","17.04","20.58","20.00","22.27","50.08"
"16/03/2020 1:50:35 PM","542.80","16.06","20.81","16.00","20.58","20.00","17.61","50.08"
"16/03/2020 1:45:35 PM","542.20","16.09","20.81","16.00","20.61","20.00","22.33","50.08"
"16/03/2020 1:40:35 PM","546.60","16.12","20.87","16.00","20.61","20.00","17.49","50.08"
"16/03/2020 1:38:36 PM","548.20","16.06","20.87","16.00","20.64","20.00","22.41","50.08"
"16/03/2020 1:35:35 PM","548.20","16.06","20.87","16.00","20.64","20.00","22.41","52.11"
"16/03/2020 1:30:35 PM","554.20","16.03","20.93","16.00","20.67","20.00","17.38","52.11"
"16/03/2020 1:25:35 PM","552.60","16.06","20.95","16.00","20.67","20.00","22.41","52.11"
"16/03/2020 1:20:35 PM","549.80","16.03","20.98","16.00","20.70","20.00","17.38","52.11"
"16/03/2020 1:15:35 PM","551.40","16.06","21.01","16.00","20.73","20.00","22.33","52.11"
"16/03/2020 1:10:35 PM","557.40","16.12","21.07","16.00","20.75","20.00","17.46","52.11"
"16/03/2020 1:05:35 PM","562.80","16.09","21.10","16.00","20.75","20.00","22.27","52.11"
"16/03/2020 1:00:35 PM","572.00","16.09","21.15","16.00","20.78","20.00","17.49","52.11"
"16/03/2020 12:55:35 PM","574.20","16.03","21.18","16.00","20.81","20.00","22.18","52.11"
"16/03/2020 12:50:35 PM","577.40","16.06","21.21","16.00","20.81","20.00","17.63","52.11"
"16/03/2020 12:45:35 PM","586.00","16.03","21.27","16.00","20.84","20.00","21.98","52.11"
"16/03/2020 12:40:35 PM","586.60","15.94","21.33","16.00","20.87","20.00","17.89","52.11"
"16/03/2020 12:35:35 PM","603.40","15.83","21.35","16.00","20.90","20.00","21.78","52.11"
"16/03/2020 12:30:35 PM","599.00","15.77","21.44","16.00","20.93","20.00","18.18","52.11"
"16/03/2020 12:25:35 PM","597.40","15.60","21.47","16.00","20.95","20.00","21.44","52.11"
"16/03/2020 12:20:35 PM","602.80","15.48","21.53","16.00","21.01","20.00","18.67","52.11"
"16/03/2020 12:15:35 PM","628.20","15.19","21.55","16.00","21.07","20.00","21.01","52.11"
"16/03/2020 12:13:58 PM","663.40","14.99","21.67","16.00","21.13","20.00","19.30","52.11"
"16/03/2020 12:10:35 PM","663.40","14.99","21.67","16.00","21.13","20.00","19.30","54.17"
"16/03/2020 12:05:35 PM","689.40","14.70","21.75","16.00","21.18","20.00","20.41","54.17"
"16/03/2020 12:00:35 PM","676.40","14.53","21.84","16.00","21.27","20.00","20.07","54.17"
"16/03/2020 11:55:35 AM","713.20","14.32","21.98","16.00","21.35","20.00","19.84","54.17"
"16/03/2020 11:50:35 AM","725.60","14.26","22.10","16.00","21.44","20.00","20.35","54.17"
"16/03/2020 11:45:35 AM","724.00","14.24","22.15","16.00","21.50","20.00","19.81","54.17"
"16/03/2020 11:40:35 AM","706.60","14.53","22.15","16.00","21.53","20.00","20.01","54.17"
"16/03/2020 11:35:35 AM","724.00","15.19","22.13","16.00","21.55","20.00","20.35","54.17"
"16/03/2020 11:30:35 AM","712.00","15.94","22.15","16.00","21.53","20.00","19.21","54.17"
"16/03/2020 11:25:35 AM","700.20","16.61","22.15","16.00","21.50","20.00","20.84","54.17"
"16/03/2020 11:20:35 AM","684.00","17.53","22.18","16.00","21.47","20.00","19.07","54.17"
"16/03/2020 11:15:35 AM","680.20","17.50","22.15","16.00","21.44","20.00","20.81","54.17"
"16/03/2020 11:10:35 AM","672.60","17.41","22.13","16.00","21.44","20.00","20.07","54.17"
"16/03/2020 11:05:35 AM","655.80","17.53","22.10","16.00","21.44","20.00","19.10","54.17"
"16/03/2020 11:00:35 AM","640.20","17.53","22.07","16.00","21.38","20.00","21.47","54.17"
"16/03/2020 10:55:35 AM","628.80","17.50","22.04","16.00","21.35","20.00","18.38","54.17"
"16/03/2020 10:50:35 AM","602.40","17.95","21.98","16.00","21.33","20.00","21.64","54.17"
"16/03/2020 10:45:35 AM","586.60","17.81","21.95","16.00","21.33","20.00","18.87","54.17"
"16/03/2020 10:40:35 AM","575.80","17.73","21.93","16.00","21.33","20.00","20.98","54.17"
"16/03/2020 10:35:35 AM","577.40","17.87","21.87","16.00","21.33","20.00","19.47","54.17"
"16/03/2020 10:30:35 AM","602.40","16.92","21.81","16.00","21.30","20.00","20.32","54.17"
"16/03/2020 10:25:35 AM","585.00","16.86","21.75","16.00","21.24","20.00","20.44","54.17"
"16/03/2020 10:20:35 AM","577.00","16.69","21.73","16.00","21.21","20.00","18.84","54.17"
"16/03/2020 10:15:35 AM","578.00","16.46","21.67","16.00","21.15","20.00","21.78","54.17"
"16/03/2020 10:10:35 AM","593.20","16.69","21.61","16.00","21.18","20.00","18.04","54.17"
"16/03/2020 10:05:35 AM","594.20","16.92","21.53","16.00","21.21","20.00","21.27","54.17"
"16/03/2020 10:00:35 AM","595.80","17.21","21.50","16.00","21.21","20.00","19.44","54.17"
"16/03/2020 9:55:35 AM","605.00","18.01","21.47","16.00","21.21","20.00","19.81","54.17"
"16/03/2020 9:55:07 AM","590.40","19.13","21.44","16.00","21.18","20.00","22.10","54.17"
"16/03/2020 9:50:35 AM","590.40","19.13","21.44","16.00","21.18","20.00","22.10","56.22"
"16/03/2020 9:45:35 AM","579.60","19.73","21.38","16.00","21.13","20.00","16.46","56.22"
"16/03/2020 9:40:35 AM","565.00","20.87","21.30","17.75","21.07","20.00","23.18","56.22"
"16/03/2020 9:35:35 AM","559.60","19.36","21.27","19.17","21.01","20.00","16.31","56.22"
"16/03/2020 9:30:35 AM","537.40","21.07","21.18","20.00","20.95","20.00","23.16","56.22"
"16/03/2020 9:25:35 AM","528.80","19.16","21.15","20.00","20.90","20.00","16.69","56.22"
"16/03/2020 9:20:35 AM","508.20","21.21","21.07","20.00","20.81","20.00","22.53","56.22"
"16/03/2020 9:15:35 AM","507.60","19.93","20.98","20.00","20.73","20.00","18.04","56.22"
"16/03/2020 9:10:35 AM","509.40","20.96","20.90","20.00","20.73","20.00","20.98","56.22"
"16/03/2020 9:05:35 AM","506.00","20.81","20.90","20.00","20.70","20.00","20.18","56.22"
"16/03/2020 9:02:34 AM","497.40","20.36","20.81","20.00","20.67","20.00","18.98","56.22"
"16/03/2020 9:00:35 AM","497.40","20.36","20.81","20.00","20.67","20.00","18.98","58.28"
"16/03/2020 8:55:35 AM","498.00","22.13","20.78","20.00","20.64","20.00","21.75","58.28"
"16/03/2020 8:50:35 AM","507.20","20.67","20.75","20.00","20.61","20.00","18.41","58.28"
"16/03/2020 8:45:35 AM","486.60","22.47","20.67","20.00","20.53","20.76","21.41","58.28"
"16/03/2020 8:40:35 AM","471.40","23.59","20.61","20.00","20.44","22.00","22.73","58.28"
"16/03/2020 8:40:07 AM","461.20","24.10","20.50","21.10","20.35","23.01","22.55","58.28"
"16/03/2020 8:35:35 AM","461.20","24.10","20.50","21.10","20.35","23.01","22.55","60.33"
"16/03/2020 8:30:35 AM","448.20","24.42","20.41","22.28","20.24","23.79","24.33","60.33"
"16/03/2020 8:25:35 AM","437.40","24.56","20.30","23.22","20.13","24.00","23.81","60.33"
"16/03/2020 8:20:35 AM","424.40","24.65","20.21","23.91","20.01","24.00","24.42","60.33"
"16/03/2020 8:15:35 AM","407.60","24.56","20.13","24.00","19.87","24.00","24.10","60.33"
"16/03/2020 8:10:35 AM","406.00","24.47","20.01","24.00","19.78","24.00","23.53","60.33"
"16/03/2020 8:05:35 AM","405.40","24.53","19.95","24.00","19.73","24.00","25.02","60.33"
"16/03/2020 8:03:02 AM","409.80","24.47","19.87","24.00","19.64","24.00","22.24","60.33"
"16/03/2020 8:00:35 AM","409.80","24.47","19.87","24.00","19.64","24.00","22.24","62.36"
"16/03/2020 7:55:35 AM","415.20","24.39","19.81","24.00","19.55","24.00","24.88","62.36"
"16/03/2020 7:50:35 AM","407.00","24.36","19.75","24.00","19.50","24.00","23.93","62.36"
"16/03/2020 7:45:35 AM","409.20","24.33","19.67","24.00","19.44","24.00","23.76","62.36"
"16/03/2020 7:40:35 AM","408.20","24.30","19.61","24.00","19.38","24.00","24.45","62.36"
"16/03/2020 7:35:35 AM","403.80","24.19","19.53","24.00","19.30","24.00","23.67","62.36"
"16/03/2020 7:30:35 AM","412.00","24.04","19.47","24.00","19.24","24.00","23.99","62.36"
"16/03/2020 7:25:35 AM","409.20","24.04","19.44","24.00","19.18","24.00","24.68","62.36"
"16/03/2020 7:20:35 AM","408.20","23.99","19.35","24.00","19.10","24.00","22.53","62.36"
"16/03/2020 7:15:35 AM","406.00","23.87","19.33","24.00","19.01","24.00","25.05","62.36"
"16/03/2020 7:10:35 AM","407.00","23.76","19.24","24.00","18.93","24.00","23.73","62.36"
"16/03/2020 7:05:35 AM","414.20","23.64","19.13","24.00","18.84","24.00","24.02","62.36"
"16/03/2020 7:00:35 AM","406.00","23.27","19.10","24.00","18.73","24.00","24.22","62.36"
"16/03/2020 6:59:58 AM","404.40","23.53","19.01","24.00","18.67","24.00","23.53","62.36"
"16/03/2020 6:55:35 AM","404.40","23.53","19.01","24.00","18.67","24.00","23.53","64.42"
"16/03/2020 6:50:35 AM","402.20","23.79","18.95","24.00","18.61","24.00","24.10","64.42"
"16/03/2020 6:45:35 AM","402.20","23.70","18.93","24.00","18.55","24.00","24.27","64.42"
"16/03/2020 6:40:35 AM","400.00","23.64","18.90","24.00","18.50","24.00","23.61","64.42"
"16/03/2020 6:35:35 AM","407.00","23.38","18.84","24.00","18.44","24.00","23.96","64.42"
"16/03/2020 6:30:35 AM","406.60","22.96","18.81","24.00","18.38","24.00","24.39","64.42"
"16/03/2020 6:25:35 AM","400.60","22.33","18.75","24.00","18.32","24.00","23.50","64.42"
"16/03/2020 6:20:35 AM","399.00","21.64","18.73","24.00","18.27","24.00","24.73","64.42"
"16/03/2020 6:16:45 AM","399.00","20.70","18.70","24.00","18.24","24.00","23.18","64.42"
"16/03/2020 6:15:35 AM","399.00","20.70","18.70","24.00","18.24","24.00","23.18","66.47"
"16/03/2020 6:10:35 AM","396.80","19.13","18.67","24.00","18.18","24.00","24.73","66.47"
"16/03/2020 6:06:49 AM","394.60","15.77","18.64","23.61","18.15","24.00","22.58","66.47"
"16/03/2020 6:05:35 AM","394.60","15.77","18.64","23.61","18.15","24.00","22.58","68.50"
"16/03/2020 6:04:39 AM","376.80","15.51","18.67","20.22","18.15","20.33","15.13","68.50"
"16/03/2020 6:00:55 AM","376.80","15.51","18.67","20.22","18.15","20.33","15.13","70.56"
"16/03/2020 6:00:35 AM","376.80","15.51","18.67","20.22","18.15","20.33","15.13","68.50"
"16/03/2020 5:55:35 AM","376.80","15.51","18.70","20.00","18.15","20.00","15.16","68.50"
"16/03/2020 5:50:35 AM","375.20","15.54","18.70","20.00","18.18","20.00","15.16","68.50"
"16/03/2020 5:45:35 AM","374.60","15.57","18.70","20.00","18.18","20.00","15.19","68.50"
"16/03/2020 5:40:35 AM","374.60","15.57","18.73","20.00","18.21","20.00","15.21","68.50"
"16/03/2020 5:35:35 AM","379.00","15.60","18.73","20.00","18.21","20.00","15.24","68.50"
"16/03/2020 5:30:35 AM","373.00","15.60","18.73","20.00","18.21","20.00","15.24","68.50"
"16/03/2020 5:25:35 AM","373.00","15.63","18.73","20.00","18.21","20.00","15.27","68.50"
"16/03/2020 5:20:35 AM","369.80","15.63","18.73","20.00","18.24","20.00","15.30","68.50"
"16/03/2020 5:15:35 AM","371.40","15.66","18.73","20.00","18.24","20.00","15.33","68.50"
"16/03/2020 5:10:35 AM","379.00","15.68","18.75","20.00","18.27","20.00","15.36","68.50"
"16/03/2020 5:05:35 AM","369.20","15.71","18.75","20.00","18.27","20.00","15.39","68.50"
"16/03/2020 5:00:35 AM","369.20","15.71","18.78","20.00","18.27","20.00","15.42","68.50"
"16/03/2020 4:55:35 AM","369.20","15.74","18.81","20.00","18.30","20.00","15.45","68.50"
"16/03/2020 4:50:35 AM","369.80","15.77","18.81","20.00","18.30","20.00","15.48","68.50"
"16/03/2020 4:45:35 AM","373.00","15.80","18.84","20.00","18.30","20.00","15.50","68.50"
"16/03/2020 4:40:35 AM","369.20","15.83","18.84","20.00","18.30","20.00","15.53","68.50"
"16/03/2020 4:35:35 AM","369.20","15.86","18.87","20.00","18.30","20.00","15.56","68.50"
"16/03/2020 4:30:35 AM","366.00","15.92","18.90","20.00","18.32","20.00","15.56","68.50"
"16/03/2020 4:25:35 AM","367.60","15.92","18.87","20.00","18.38","20.00","15.62","68.50"
"16/03/2020 4:20:35 AM","366.00","15.94","18.87","20.00","18.41","20.00","15.65","68.50"
"16/03/2020 4:15:35 AM","370.40","15.94","18.90","20.00","18.44","20.00","15.68","68.50"
"16/03/2020 4:10:35 AM","366.00","15.97","18.90","20.00","18.44","20.00","15.71","68.50"
"16/03/2020 4:05:35 AM","364.40","16.00","18.93","20.00","18.47","20.00","15.74","68.50"
"16/03/2020 4:00:35 AM","366.00","16.03","18.95","20.00","18.47","20.00","15.76","68.50"
"16/03/2020 3:55:35 AM","369.80","16.06","18.95","20.00","18.50","20.00","15.79","68.50"
"16/03/2020 3:50:35 AM","366.00","16.06","18.98","20.00","18.50","20.00","15.82","68.50"
"16/03/2020 3:49:11 AM","366.00","16.09","18.98","20.00","18.53","20.00","15.85","68.50"
"16/03/2020 3:45:35 AM","366.00","16.09","18.98","20.00","18.53","20.00","15.85","66.47"
"16/03/2020 3:40:35 AM","366.00","16.12","19.01","20.00","18.53","20.00","15.88","66.47"
"16/03/2020 3:35:35 AM","363.80","16.15","19.01","20.00","18.55","20.00","15.91","66.47"
"16/03/2020 3:30:35 AM","368.80","16.17","19.04","20.00","18.55","20.00","15.94","66.47"
"16/03/2020 3:25:35 AM","362.20","16.20","19.04","20.00","18.58","20.00","15.97","66.47"
"16/03/2020 3:20:35 AM","368.80","16.23","19.07","20.00","18.61","20.00","16.00","66.47"
"16/03/2020 3:15:35 AM","362.20","16.26","19.07","20.00","18.61","20.00","16.02","66.47"
"16/03/2020 3:10:35 AM","363.80","16.29","19.07","20.00","18.64","20.00","16.05","66.47"
"16/03/2020 3:05:35 AM","367.60","16.32","19.10","20.00","18.64","20.00","16.08","66.47"
"16/03/2020 3:00:35 AM","367.60","16.35","19.10","20.00","18.67","20.00","16.11","66.47"
"16/03/2020 2:55:35 AM","368.20","16.38","19.13","20.00","18.67","20.00","16.14","66.47"
"16/03/2020 2:50:35 AM","367.60","16.40","19.13","20.00","18.70","20.00","16.17","66.47"
"16/03/2020 2:45:35 AM","366.00","16.43","19.15","20.00","18.73","20.00","16.20","66.47"
"16/03/2020 2:40:35 AM","365.00","16.46","19.18","20.00","18.73","20.00","16.23","66.47"
"16/03/2020 2:35:35 AM","362.20","16.49","19.18","20.00","18.75","20.00","16.25","66.47"
"16/03/2020 2:30:35 AM","359.00","16.52","19.21","20.00","18.78","20.00","16.28","66.47"
"16/03/2020 2:25:35 AM","362.20","16.55","19.21","20.00","18.81","20.00","16.31","66.47"
"16/03/2020 2:22:04 AM","363.80","16.58","19.21","20.00","18.81","20.00","16.34","66.47"
"16/03/2020 2:20:35 AM","363.80","16.58","19.21","20.00","18.81","20.00","16.34","64.42"
"16/03/2020 2:15:35 AM","362.20","16.61","19.24","20.00","18.84","20.00","16.40","64.42"
"16/03/2020 2:10:35 AM","363.80","16.63","19.24","20.00","18.84","20.00","16.43","64.42"
"16/03/2020 2:05:35 AM","366.00","16.66","19.24","20.00","18.84","20.00","16.46","64.42"
"16/03/2020 2:00:35 AM","367.60","16.69","19.24","20.00","18.87","20.00","16.49","64.42"
"16/03/2020 1:55:35 AM","364.40","16.72","19.27","20.00","18.87","20.00","16.51","64.42"
"16/03/2020 1:50:35 AM","366.00","16.75","19.27","20.00","18.90","20.00","16.54","64.42"
"16/03/2020 1:45:35 AM","363.80","16.78","19.27","20.00","18.90","20.00","16.54","64.42"
"16/03/2020 1:40:35 AM","363.80","16.81","19.27","20.00","18.90","20.00","16.57","64.42"
"16/03/2020 1:35:35 AM","365.40","16.84","19.27","20.00","18.93","20.00","16.60","64.42"
"16/03/2020 1:30:35 AM","363.80","16.86","19.30","20.00","18.93","20.00","16.63","64.42"
"16/03/2020 1:25:35 AM","364.40","16.89","19.30","20.00","18.93","20.00","16.66","64.42"
"16/03/2020 1:20:35 AM","366.00","16.89","19.30","20.00","18.95","20.00","16.69","64.42"
"16/03/2020 1:15:35 AM","369.80","16.95","19.33","20.00","18.95","20.00","16.72","64.42"
"16/03/2020 1:10:35 AM","360.00","16.98","19.33","20.00","18.95","20.00","16.72","64.42"
"16/03/2020 1:05:35 AM","361.20","17.01","19.33","20.00","18.95","20.00","16.74","64.42"
"16/03/2020 1:00:35 AM","367.60","17.04","19.33","20.00","18.98","20.00","16.77","64.42"
"16/03/2020 12:55:35 AM","364.40","17.07","19.33","20.00","18.98","20.00","16.80","64.42"
"16/03/2020 12:50:35 AM","364.40","17.07","19.35","20.00","18.98","20.00","16.83","64.42"
"16/03/2020 12:46:57 AM","360.60","17.09","19.35","20.00","19.01","20.00","16.86","64.42"
"16/03/2020 12:45:35 AM","360.60","17.09","19.35","20.00","19.01","20.00","16.86","62.36"
"16/03/2020 12:40:35 AM","362.20","17.12","19.35","20.00","19.01","20.00","16.89","62.36"
"16/03/2020 12:35:35 AM","362.20","17.15","19.38","20.00","19.01","20.00","16.89","62.36"
"16/03/2020 12:30:35 AM","362.20","17.21","19.38","20.00","19.04","20.00","16.95","62.36"
"16/03/2020 12:25:35 AM","360.60","17.24","19.38","20.00","19.04","20.00","16.97","62.36"
"16/03/2020 12:20:35 AM","364.40","17.27","19.41","20.00","19.07","20.00","17.00","62.36"
"16/03/2020 12:15:35 AM","360.00","17.30","19.41","20.00","19.07","20.00","17.03","62.36"
"16/03/2020 12:10:35 AM","363.80","17.32","19.44","20.00","19.10","20.00","17.06","62.36"
"16/03/2020 12:05:35 AM","365.40","17.35","19.44","20.00","19.13","20.00","17.09","62.36"
"16/03/2020 12:00:35 AM","370.40","17.38","19.47","20.00","19.13","20.00","17.12","62.36"
"15/03/2020 11:55:35 PM","362.20","17.41","19.47","20.00","19.15","20.00","17.12","62.36"
"15/03/2020 11:50:35 PM","369.80","17.44","19.50","20.00","19.18","20.00","17.18","62.36"
"15/03/2020 11:45:35 PM","366.00","17.47","19.50","20.00","19.18","20.00","17.18","62.36"
"15/03/2020 11:40:35 PM","363.20","17.50","19.53","20.00","19.21","20.00","17.23","62.36"
"15/03/2020 11:35:35 PM","363.20","17.53","19.55","20.00","19.24","20.00","17.26","62.36"
"15/03/2020 11:30:35 PM","367.00","17.55","19.55","20.00","19.24","20.00","17.29","62.36"
"15/03/2020 11:25:35 PM","366.00","17.58","19.58","20.00","19.27","20.00","17.29","62.36"
"15/03/2020 11:20:35 PM","364.40","17.58","19.58","20.00","19.27","20.00","17.35","62.36"
"15/03/2020 11:15:35 PM","366.00","17.61","19.61","20.00","19.30","20.00","17.35","62.36"
"15/03/2020 11:10:35 PM","366.00","17.64","19.61","20.00","19.30","20.00","17.38","62.36"
"15/03/2020 11:05:35 PM","368.80","17.67","19.64","20.00","19.30","20.00","17.41","62.36"
"15/03/2020 11:00:35 PM","367.00","17.70","19.64","20.00","19.33","20.00","17.43","62.36"
"15/03/2020 10:55:35 PM","366.00","17.70","19.67","20.00","19.35","20.00","17.46","62.36"
"15/03/2020 10:50:35 PM","364.40","17.73","19.67","20.00","19.35","20.00","17.46","62.36"
"15/03/2020 10:45:35 PM","364.40","17.75","19.67","20.00","19.38","20.00","17.49","62.36"
"15/03/2020 10:40:35 PM","364.40","17.78","19.70","20.00","19.38","20.00","17.52","62.36"
"15/03/2020 10:35:35 PM","367.60","17.78","19.70","20.00","19.41","20.00","17.55","62.36"
"15/03/2020 10:30:35 PM","367.00","17.81","19.73","20.00","19.41","20.00","17.55","62.36"
"15/03/2020 10:25:35 PM","363.80","17.84","19.75","20.00","19.44","20.00","17.58","62.36"
"15/03/2020 10:20:35 PM","374.60","17.84","19.75","20.00","19.44","20.00","17.58","62.36"
"15/03/2020 10:15:35 PM","366.00","17.87","19.78","20.00","19.47","20.00","17.61","62.36"
"15/03/2020 10:10:35 PM","367.60","17.90","19.78","20.00","19.47","20.00","17.61","62.36"
"15/03/2020 10:05:35 PM","367.60","17.90","19.81","20.00","19.47","20.00","17.63","62.36"
"15/03/2020 10:00:35 PM","379.00","17.93","19.81","20.00","19.50","20.00","17.66","62.36"
"15/03/2020 9:55:35 PM","366.00","17.95","19.81","20.00","19.50","20.00","17.66","62.36"
"15/03/2020 9:51:41 PM","373.00","17.95","19.84","20.00","19.53","20.00","17.69","62.36"
"15/03/2020 9:50:35 PM","373.00","17.95","19.84","20.00","19.53","20.00","17.69","60.33"
"15/03/2020 9:45:35 PM","375.20","17.98","19.84","20.00","19.53","20.00","17.69","60.33"
"15/03/2020 9:40:35 PM","367.60","18.01","19.87","20.00","19.53","20.00","17.72","60.33"
"15/03/2020 9:35:35 PM","367.60","18.01","19.90","20.00","19.53","20.00","17.75","60.33"
"15/03/2020 9:30:35 PM","366.00","18.04","19.90","20.00","19.55","20.00","17.75","60.33"
"15/03/2020 9:25:35 PM","369.20","18.07","19.90","20.00","19.55","20.00","17.78","60.33"
"15/03/2020 9:20:35 PM","371.40","18.07","19.93","20.00","19.55","20.00","17.81","60.33"
"15/03/2020 9:15:35 PM","369.20","18.10","19.93","20.00","19.58","20.00","17.81","60.33"
"15/03/2020 9:10:35 PM","367.60","18.13","19.95","20.00","19.58","20.00","17.84","60.33"
"15/03/2020 9:05:35 PM","369.20","18.13","19.95","20.00","19.58","20.00","17.86","60.33"
"15/03/2020 9:00:35 PM","369.80","18.16","19.98","20.00","19.61","20.00","17.86","60.33"
"15/03/2020 8:55:35 PM","367.00","18.18","19.98","20.00","19.61","20.00","17.89","60.33"
"15/03/2020 8:50:35 PM","369.20","18.21","20.01","20.00","19.64","20.00","17.92","60.33"
"15/03/2020 8:45:35 PM","375.20","18.21","20.01","20.00","19.64","20.00","17.92","60.33"
"15/03/2020 8:40:35 PM","367.60","18.24","20.04","20.00","19.67","20.00","17.95","60.33"
"15/03/2020 8:35:35 PM","367.00","18.24","20.04","20.00","19.67","20.00","17.95","60.33"
"15/03/2020 8:30:35 PM","367.60","18.24","20.07","20.00","19.67","20.00","17.98","60.33"
"15/03/2020 8:25:35 PM","367.60","18.27","20.07","20.00","19.67","20.00","17.98","60.33"
"15/03/2020 8:20:35 PM","366.00","18.27","20.10","20.00","19.70","20.00","18.01","60.33"
"15/03/2020 8:15:35 PM","366.00","18.30","20.10","20.00","19.70","20.00","18.01","60.33"
"15/03/2020 8:10:35 PM","367.60","18.30","20.10","20.00","19.70","20.00","18.04","60.33"
"15/03/2020 8:05:35 PM","369.20","18.33","20.13","20.00","19.70","20.00","18.04","60.33"
"15/03/2020 8:00:35 PM","372.40","18.33","20.13","20.00","19.70","20.00","18.04","60.33"
"15/03/2020 7:55:35 PM","379.00","18.36","20.15","20.00","19.73","20.00","18.06","60.33"
"15/03/2020 7:50:35 PM","375.20","18.36","20.15","20.00","19.73","20.00","18.09","60.33"
"15/03/2020 7:45:35 PM","370.40","18.36","20.15","20.00","19.75","20.00","18.09","60.33"
"15/03/2020 7:40:35 PM","371.40","18.36","20.18","20.00","19.75","20.00","18.09","60.33"
"15/03/2020 7:35:35 PM","366.00","18.38","20.18","20.00","19.75","20.00","18.09","60.33"
"15/03/2020 7:30:35 PM","366.00","18.38","20.18","20.00","19.75","20.00","18.12","60.33"
"15/03/2020 7:25:35 PM","365.40","18.38","20.21","20.00","19.75","20.00","18.12","60.33"
"15/03/2020 7:20:35 PM","374.60","18.38","20.21","20.00","19.75","20.00","18.15","60.33"
"15/03/2020 7:15:35 PM","369.80","18.38","20.21","20.00","19.75","20.00","18.15","60.33"
"15/03/2020 7:10:35 PM","367.60","18.38","20.21","20.00","19.75","20.00","18.15","60.33"
"15/03/2020 7:05:35 PM","369.80","18.41","20.21","20.00","19.75","20.00","18.15","60.33"
"15/03/2020 7:00:35 PM","371.40","18.41","20.24","20.00","19.75","20.00","18.15","60.33"
"15/03/2020 6:55:35 PM","366.00","18.41","20.24","20.00","19.75","20.00","18.15","60.33"
"15/03/2020 6:50:35 PM","365.40","18.41","20.24","20.00","19.75","20.00","18.18","60.33"
"15/03/2020 6:45:35 PM","369.20","18.41","20.24","20.00","19.78","20.00","18.18","60.33"
"15/03/2020 6:40:35 PM","366.00","18.41","20.27","20.00","19.78","20.00","18.18","60.33"
"15/03/2020 6:35:35 PM","366.00","18.41","20.27","20.00","19.78","20.00","18.21","60.33"
"15/03/2020 6:30:35 PM","369.80","18.41","20.27","20.00","19.78","20.00","18.21","60.33"
"15/03/2020 6:25:35 PM","367.60","18.41","20.27","20.00","19.78","20.00","18.21","60.33"
"15/03/2020 6:20:35 PM","372.40","18.41","20.27","20.00","19.78","20.00","18.21","60.33"
"15/03/2020 6:15:35 PM","375.20","18.41","20.27","20.00","19.78","20.00","18.21","60.33"
"15/03/2020 6:10:35 PM","369.80","18.41","20.27","20.00","19.81","20.00","18.21","60.33"
"15/03/2020 6:05:35 PM","367.60","18.38","20.30","20.00","19.81","20.00","18.21","60.33"
"15/03/2020 6:00:35 PM","376.20","18.38","20.30","20.00","19.81","20.00","18.21","60.33"
"15/03/2020 5:55:35 PM","370.80","18.38","20.30","20.00","19.81","20.00","18.21","60.33"
"15/03/2020 5:50:35 PM","367.60","18.38","20.30","20.00","19.81","20.00","18.21","60.33"
"15/03/2020 5:45:35 PM","370.40","18.38","20.30","20.00","19.81","20.00","18.21","60.33"
"15/03/2020 5:40:35 PM","369.20","18.36","20.30","20.00","19.81","20.00","18.18","60.33"
"15/03/2020 5:35:35 PM","367.60","18.36","20.30","20.00","19.81","20.00","18.18","60.33"
"15/03/2020 5:30:35 PM","366.00","18.36","20.30","20.00","19.81","20.00","18.15","60.33"
"15/03/2020 5:25:35 PM","367.00","18.33","20.30","20.00","19.81","20.00","18.15","60.33"
"15/03/2020 5:20:35 PM","367.00","18.33","20.30","20.00","19.81","20.00","18.15","60.33"
"15/03/2020 5:15:35 PM","365.40","18.33","20.30","20.00","19.81","20.00","18.15","60.33"
"15/03/2020 5:10:35 PM","366.00","18.33","20.30","20.00","19.81","20.00","18.15","60.33"
"15/03/2020 5:05:35 PM","375.20","18.30","20.30","20.00","19.81","20.00","18.12","60.33"
"15/03/2020 5:00:35 PM","368.20","18.30","20.30","20.00","19.81","20.00","18.12","60.33"
"15/03/2020 4:55:35 PM","366.00","18.30","20.30","20.00","19.81","20.00","18.12","60.33"
"15/03/2020 4:50:35 PM","374.20","18.30","20.30","20.00","19.78","20.00","18.09","60.33"
"15/03/2020 4:45:35 PM","368.20","18.27","20.30","20.00","19.78","20.00","18.09","60.33"
"15/03/2020 4:40:35 PM","363.20","18.27","20.30","20.00","19.78","20.00","18.06","60.33"
"15/03/2020 4:35:35 PM","370.80","18.24","20.30","20.00","19.81","20.00","18.06","60.33"
