"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"15/03/2020 4:30:35 PM","366.00","18.24","20.30","20.00","19.81","20.00","18.04","60.33"
"15/03/2020 4:25:35 PM","376.80","18.21","20.30","20.00","19.78","20.00","18.04","60.33"
"15/03/2020 4:20:35 PM","376.80","18.21","20.30","20.00","19.78","20.00","18.04","60.33"
"15/03/2020 4:15:35 PM","372.40","18.21","20.30","20.00","19.78","20.00","18.01","60.33"
"15/03/2020 4:10:35 PM","378.40","18.18","20.30","20.00","19.78","20.00","17.98","60.33"
"15/03/2020 4:05:35 PM","369.20","18.18","20.30","20.00","19.78","20.00","17.98","60.33"
"15/03/2020 4:00:35 PM","366.00","18.16","20.30","20.00","19.78","20.00","17.98","60.33"
"15/03/2020 3:55:35 PM","370.80","18.13","20.30","20.00","19.78","20.00","17.95","60.33"
"15/03/2020 3:50:35 PM","372.00","18.13","20.30","20.00","19.78","20.00","17.92","60.33"
"15/03/2020 3:45:35 PM","367.60","18.10","20.27","20.00","19.75","20.00","17.92","60.33"
"15/03/2020 3:40:35 PM","369.20","18.10","20.27","20.00","19.75","20.00","17.89","60.33"
"15/03/2020 3:35:35 PM","371.40","18.07","20.27","20.00","19.75","20.00","17.86","60.33"
"15/03/2020 3:30:35 PM","367.60","18.07","20.27","20.00","19.73","20.00","17.86","60.33"
"15/03/2020 3:25:35 PM","367.60","18.04","20.27","20.00","19.73","20.00","17.86","60.33"
"15/03/2020 3:20:35 PM","375.20","18.04","20.27","20.00","19.73","20.00","17.84","60.33"
"15/03/2020 3:15:35 PM","366.00","18.01","20.24","20.00","19.73","20.00","17.81","60.33"
"15/03/2020 3:10:35 PM","367.60","17.98","20.24","20.00","19.73","20.00","17.81","60.33"
"15/03/2020 3:05:35 PM","369.20","17.98","20.24","20.00","19.73","20.00","17.78","60.33"
"15/03/2020 3:00:35 PM","367.60","17.95","20.24","20.00","19.70","20.00","17.75","60.33"
"15/03/2020 2:55:35 PM","364.40","17.95","20.21","20.00","19.70","20.00","17.72","60.33"
"15/03/2020 2:50:35 PM","363.80","17.93","20.21","20.00","19.70","20.00","17.72","60.33"
"15/03/2020 2:45:35 PM","366.00","17.90","20.21","20.00","19.67","20.00","17.69","60.33"
"15/03/2020 2:40:35 PM","367.60","17.90","20.18","20.00","19.67","20.00","17.69","60.33"
"15/03/2020 2:35:35 PM","367.60","17.87","20.18","20.00","19.67","20.00","17.63","60.33"
"15/03/2020 2:30:35 PM","367.00","17.84","20.18","20.00","19.67","20.00","17.63","60.33"
"15/03/2020 2:25:35 PM","367.00","17.84","20.15","20.00","19.64","20.00","17.61","60.33"
"15/03/2020 2:20:35 PM","363.20","17.81","20.15","20.00","19.64","20.00","17.58","60.33"
"15/03/2020 2:15:35 PM","372.00","17.78","20.13","20.00","19.64","20.00","17.55","60.33"
"15/03/2020 2:10:35 PM","367.60","17.78","20.13","20.00","19.61","20.00","17.52","60.33"
"15/03/2020 2:05:35 PM","364.40","17.75","20.13","20.00","19.61","20.00","17.52","60.33"
"15/03/2020 2:00:35 PM","367.60","17.73","20.13","20.00","19.58","20.00","17.49","60.33"
"15/03/2020 1:55:35 PM","367.60","17.70","20.13","20.00","19.58","20.00","17.46","60.33"
"15/03/2020 1:50:35 PM","366.00","17.70","20.10","20.00","19.55","20.00","17.43","60.33"
"15/03/2020 1:45:35 PM","367.60","17.67","20.10","20.00","19.55","20.00","17.43","60.33"
"15/03/2020 1:40:35 PM","366.00","17.64","20.07","20.00","19.55","20.00","17.41","60.33"
"15/03/2020 1:35:35 PM","363.20","17.61","20.07","20.00","19.53","20.00","17.38","60.33"
"15/03/2020 1:30:35 PM","361.60","17.58","20.04","20.00","19.53","20.00","17.35","60.33"
"15/03/2020 1:25:35 PM","367.60","17.58","20.04","20.00","19.53","20.00","17.32","60.33"
"15/03/2020 1:20:35 PM","373.60","17.55","20.01","20.00","19.53","20.00","17.29","60.33"
"15/03/2020 1:15:35 PM","365.00","17.53","19.98","20.00","19.50","20.00","17.26","60.33"
"15/03/2020 1:10:35 PM","366.00","17.50","19.98","20.00","19.50","20.00","17.23","60.33"
"15/03/2020 1:05:35 PM","366.00","17.47","19.95","20.00","19.47","20.00","17.23","60.33"
"15/03/2020 1:00:35 PM","365.40","17.44","19.93","20.00","19.47","20.00","17.20","60.33"
"15/03/2020 12:55:35 PM","369.20","17.44","19.93","20.00","19.47","20.00","17.18","60.33"
"15/03/2020 12:50:35 PM","363.80","17.41","19.90","20.00","19.44","20.00","17.15","60.33"
"15/03/2020 12:45:35 PM","364.40","17.38","19.90","20.00","19.44","20.00","17.12","60.33"
"15/03/2020 12:40:35 PM","366.00","17.35","19.87","20.00","19.44","20.00","17.12","60.33"
"15/03/2020 12:35:35 PM","365.40","17.35","19.87","20.00","19.41","20.00","17.09","60.33"
"15/03/2020 12:30:35 PM","363.80","17.32","19.84","20.00","19.41","20.00","17.06","60.33"
"15/03/2020 12:25:35 PM","363.20","17.30","19.81","20.00","19.44","20.00","17.03","60.33"
"15/03/2020 12:20:35 PM","361.60","17.27","19.78","20.00","19.41","20.00","17.00","60.33"
"15/03/2020 12:15:46 PM","368.80","17.24","19.78","20.00","19.41","20.00","17.00","60.33"
"15/03/2020 12:15:35 PM","368.80","17.24","19.78","20.00","19.41","20.00","17.00","62.36"
"15/03/2020 12:10:35 PM","362.20","17.21","19.75","20.00","19.38","20.00","16.97","62.36"
"15/03/2020 12:05:35 PM","363.20","17.18","19.73","20.00","19.38","20.00","16.95","62.36"
"15/03/2020 12:00:35 PM","363.80","17.15","19.73","20.00","19.38","20.00","16.92","62.36"
"15/03/2020 11:55:35 AM","369.20","17.12","19.73","20.00","19.35","20.00","16.89","62.36"
"15/03/2020 11:50:35 AM","369.80","17.09","19.70","20.00","19.35","20.00","16.86","62.36"
"15/03/2020 11:49:05 AM","367.60","17.07","19.67","20.00","19.33","20.00","16.83","62.36"
"15/03/2020 11:45:35 AM","367.60","17.07","19.67","20.00","19.33","20.00","16.83","64.42"
"15/03/2020 11:40:35 AM","363.20","17.04","19.64","20.00","19.33","20.00","16.80","64.42"
"15/03/2020 11:35:35 AM","362.20","17.01","19.61","20.00","19.30","20.00","16.77","64.42"
"15/03/2020 11:30:35 AM","366.60","16.98","19.58","20.00","19.30","20.00","16.77","64.42"
"15/03/2020 11:25:35 AM","362.20","16.95","19.53","20.00","19.27","20.00","16.74","64.42"
"15/03/2020 11:20:35 AM","370.40","16.92","19.53","20.00","19.24","20.00","16.72","64.42"
"15/03/2020 11:15:35 AM","359.00","16.89","19.50","20.00","19.24","20.00","16.69","64.42"
"15/03/2020 11:10:35 AM","362.20","16.86","19.47","20.00","19.21","20.00","16.66","64.42"
"15/03/2020 11:05:35 AM","371.40","16.84","19.44","20.00","19.18","20.00","16.63","64.42"
"15/03/2020 11:00:35 AM","360.00","16.81","19.41","20.00","19.18","20.00","16.60","64.42"
"15/03/2020 10:55:35 AM","366.00","16.78","19.41","20.00","19.15","20.00","16.60","64.42"
"15/03/2020 10:50:35 AM","361.60","16.75","19.38","20.00","19.13","20.00","16.54","64.42"
"15/03/2020 10:45:35 AM","360.00","16.72","19.35","20.00","19.10","20.00","16.54","64.42"
"15/03/2020 10:45:17 AM","363.20","16.69","19.38","20.00","19.07","20.00","16.51","64.42"
"15/03/2020 10:40:35 AM","363.20","16.69","19.38","20.00","19.07","20.00","16.51","66.47"
"15/03/2020 10:35:35 AM","363.20","16.66","19.35","20.00","19.04","20.00","16.49","66.47"
"15/03/2020 10:30:35 AM","359.00","16.63","19.35","20.00","19.01","20.00","16.46","66.47"
"15/03/2020 10:25:35 AM","360.00","16.61","19.33","20.00","18.98","20.00","16.40","66.47"
"15/03/2020 10:20:35 AM","362.20","16.58","19.27","20.00","18.98","20.00","16.37","66.47"
"15/03/2020 10:15:35 AM","360.00","16.52","19.24","20.00","18.95","20.00","16.31","66.47"
"15/03/2020 10:10:35 AM","359.00","16.49","19.18","20.00","18.93","20.00","16.25","66.47"
"15/03/2020 10:05:35 AM","362.20","16.46","19.15","20.00","18.90","20.00","16.20","66.47"
"15/03/2020 10:00:35 AM","360.00","16.43","19.13","20.00","18.87","20.00","16.17","66.47"
"15/03/2020 9:55:35 AM","368.80","16.40","19.10","20.00","18.84","20.00","16.14","66.47"
"15/03/2020 9:50:35 AM","366.60","16.38","19.10","20.00","18.81","20.00","16.08","66.47"
"15/03/2020 9:45:35 AM","363.20","16.35","19.07","20.00","18.78","20.00","16.05","66.47"
"15/03/2020 9:40:35 AM","360.60","16.32","19.04","20.00","18.73","20.00","16.02","66.47"
"15/03/2020 9:40:08 AM","359.00","16.29","19.01","20.00","18.70","20.00","16.00","66.47"
"15/03/2020 9:35:35 AM","359.00","16.29","19.01","20.00","18.70","20.00","16.00","64.42"
"15/03/2020 9:30:35 AM","361.20","16.29","19.01","20.00","18.67","20.00","15.97","64.42"
"15/03/2020 9:25:35 AM","360.60","16.26","18.98","20.00","18.67","20.00","15.94","64.42"
"15/03/2020 9:20:35 AM","358.40","16.26","18.98","20.00","18.67","20.00","15.91","64.42"
"15/03/2020 9:15:35 AM","355.20","16.26","18.95","20.00","18.64","20.00","15.91","64.42"
"15/03/2020 9:10:35 AM","355.20","16.23","18.95","20.00","18.64","20.00","15.91","64.42"
"15/03/2020 9:05:35 AM","356.80","16.23","18.95","20.00","18.64","20.00","15.88","64.42"
"15/03/2020 9:00:35 AM","356.80","16.23","18.95","20.00","18.64","20.00","15.88","64.42"
"15/03/2020 8:55:35 AM","358.40","16.23","18.95","20.00","18.64","20.00","15.85","64.42"
"15/03/2020 8:50:35 AM","358.40","16.23","18.93","20.00","18.64","20.00","15.85","64.42"
"15/03/2020 8:45:35 AM","358.40","16.20","18.93","20.00","18.64","20.00","15.85","64.42"
"15/03/2020 8:40:35 AM","356.80","16.20","18.93","20.00","18.64","20.00","15.82","64.42"
"15/03/2020 8:35:35 AM","364.40","16.20","18.93","20.00","18.64","20.00","15.82","64.42"
"15/03/2020 8:30:35 AM","360.60","16.20","18.93","20.00","18.64","20.00","15.82","64.42"
"15/03/2020 8:25:35 AM","358.40","16.20","18.93","20.00","18.64","20.00","15.82","64.42"
"15/03/2020 8:20:35 AM","355.20","16.20","18.93","20.00","18.64","20.00","15.79","64.42"
"15/03/2020 8:15:35 AM","360.60","16.20","18.93","20.00","18.64","20.00","15.79","64.42"
"15/03/2020 8:10:35 AM","359.00","16.20","18.93","20.00","18.64","20.00","15.79","64.42"
"15/03/2020 8:05:35 AM","356.80","16.20","18.93","20.00","18.61","20.00","15.79","64.42"
"15/03/2020 8:00:35 AM","360.00","16.20","18.93","20.00","18.61","20.00","15.79","64.42"
"15/03/2020 7:55:35 AM","358.40","16.20","18.93","20.00","18.61","20.00","15.79","64.42"
"15/03/2020 7:50:35 AM","356.80","16.20","18.93","20.00","18.61","20.00","15.79","64.42"
"15/03/2020 7:45:35 AM","365.00","16.20","18.95","20.00","18.61","20.00","15.82","64.42"
"15/03/2020 7:40:35 AM","356.80","16.20","18.95","20.00","18.61","20.00","15.82","64.42"
"15/03/2020 7:35:35 AM","366.00","16.23","18.95","20.00","18.64","20.00","15.82","64.42"
"15/03/2020 7:30:35 AM","354.60","16.23","18.95","20.00","18.64","20.00","15.82","64.42"
"15/03/2020 7:25:35 AM","358.40","16.23","18.95","20.00","18.64","20.00","15.85","64.42"
"15/03/2020 7:20:35 AM","357.80","16.23","18.95","20.00","18.64","20.00","15.85","64.42"
"15/03/2020 7:15:35 AM","356.80","16.26","18.98","20.00","18.64","20.00","15.85","64.42"
"15/03/2020 7:10:35 AM","355.20","16.26","18.98","20.00","18.67","20.00","15.88","64.42"
"15/03/2020 7:05:35 AM","369.20","16.26","18.98","20.00","18.67","20.00","15.88","64.42"
"15/03/2020 7:00:35 AM","358.40","16.29","18.98","20.00","18.67","20.00","15.91","64.42"
"15/03/2020 6:55:35 AM","358.40","16.29","19.01","20.00","18.67","20.00","15.91","64.42"
"15/03/2020 6:50:35 AM","360.00","16.29","19.01","20.00","18.70","20.00","15.91","64.42"
"15/03/2020 6:45:35 AM","358.40","16.32","19.01","20.00","18.70","20.00","15.94","64.42"
"15/03/2020 6:40:35 AM","355.20","16.32","19.04","20.00","18.73","20.00","15.94","64.42"
"15/03/2020 6:35:35 AM","356.20","16.35","19.04","20.00","18.73","20.00","15.97","64.42"
"15/03/2020 6:30:35 AM","358.40","16.35","19.04","20.00","18.75","20.00","15.97","64.42"
"15/03/2020 6:25:35 AM","365.40","16.38","19.07","20.00","18.75","20.00","15.97","64.42"
"15/03/2020 6:20:35 AM","357.80","16.38","19.07","20.00","18.78","20.00","16.00","64.42"
"15/03/2020 6:15:35 AM","357.80","16.40","19.07","20.00","18.78","20.00","16.00","64.42"
"15/03/2020 6:10:35 AM","362.80","16.40","19.10","20.00","18.78","20.00","16.02","64.42"
"15/03/2020 6:05:35 AM","356.20","16.40","19.10","20.00","18.81","20.00","16.02","64.42"
"15/03/2020 6:00:35 AM","355.20","16.43","19.10","20.00","18.81","20.00","16.02","64.42"
"15/03/2020 5:55:35 AM","356.80","16.43","19.13","20.00","18.84","20.00","16.02","64.42"
"15/03/2020 5:50:35 AM","360.00","16.46","19.13","20.00","18.84","20.00","16.05","64.42"
"15/03/2020 5:45:35 AM","358.40","16.46","19.13","20.00","18.84","20.00","16.08","64.42"
"15/03/2020 5:40:35 AM","358.40","16.46","19.15","20.00","18.87","20.00","16.08","64.42"
"15/03/2020 5:35:35 AM","358.40","16.49","19.15","20.00","18.87","20.00","16.08","64.42"
"15/03/2020 5:30:35 AM","357.80","16.49","19.15","20.00","18.90","20.00","16.11","64.42"
"15/03/2020 5:25:35 AM","355.20","16.49","19.18","20.00","18.90","20.00","16.11","64.42"
"15/03/2020 5:20:35 AM","354.60","16.49","19.18","20.00","18.90","20.00","16.11","64.42"
"15/03/2020 5:15:35 AM","358.40","16.52","19.18","20.00","18.93","20.00","16.14","64.42"
"15/03/2020 5:10:35 AM","366.00","16.52","19.21","20.00","18.93","20.00","16.14","64.42"
"15/03/2020 5:05:35 AM","356.80","16.55","19.21","20.00","18.93","20.00","16.17","64.42"
"15/03/2020 5:00:35 AM","356.80","16.55","19.21","20.00","18.95","20.00","16.17","64.42"
"15/03/2020 4:55:35 AM","356.80","16.58","19.24","20.00","18.95","20.00","16.20","64.42"
"15/03/2020 4:50:35 AM","356.80","16.58","19.24","20.00","18.95","20.00","16.20","64.42"
"15/03/2020 4:45:35 AM","356.80","16.61","19.24","20.00","18.98","20.00","16.20","64.42"
"15/03/2020 4:40:35 AM","354.60","16.61","19.27","20.00","18.98","20.00","16.23","64.42"
"15/03/2020 4:35:35 AM","361.20","16.63","19.27","20.00","19.01","20.00","16.23","64.42"
"15/03/2020 4:30:35 AM","356.80","16.63","19.30","20.00","19.01","20.00","16.25","64.42"
"15/03/2020 4:25:35 AM","356.80","16.66","19.30","20.00","19.04","20.00","16.25","64.42"
"15/03/2020 4:20:35 AM","356.20","16.66","19.30","20.00","19.04","20.00","16.25","64.42"
"15/03/2020 4:15:35 AM","358.40","16.69","19.33","20.00","19.07","20.00","16.28","64.42"
"15/03/2020 4:10:35 AM","360.60","16.69","19.33","20.00","19.07","20.00","16.28","64.42"
"15/03/2020 4:05:35 AM","356.20","16.72","19.33","20.00","19.07","20.00","16.31","64.42"
"15/03/2020 4:00:35 AM","364.40","16.72","19.35","20.00","19.10","20.00","16.31","64.42"
"15/03/2020 3:55:35 AM","356.80","16.75","19.35","20.00","19.10","20.00","16.31","64.42"
"15/03/2020 3:50:35 AM","360.60","16.75","19.35","20.00","19.10","20.00","16.34","64.42"
"15/03/2020 3:45:35 AM","355.20","16.78","19.38","20.00","19.13","20.00","16.34","64.42"
"15/03/2020 3:40:35 AM","353.00","16.81","19.41","20.00","19.13","20.00","16.37","64.42"
"15/03/2020 3:35:35 AM","353.60","16.81","19.41","20.00","19.15","20.00","16.37","64.42"
"15/03/2020 3:30:35 AM","352.00","16.84","19.41","20.00","19.18","20.00","16.40","64.42"
"15/03/2020 3:25:35 AM","356.20","16.86","19.44","20.00","19.18","20.00","16.40","64.42"
"15/03/2020 3:20:35 AM","354.60","16.86","19.44","20.00","19.18","20.00","16.43","64.42"
"15/03/2020 3:15:35 AM","351.40","16.89","19.44","20.00","19.21","20.00","16.43","64.42"
"15/03/2020 3:10:35 AM","356.80","16.89","19.47","20.00","19.24","20.00","16.46","64.42"
"15/03/2020 3:05:35 AM","358.40","16.92","19.47","20.00","19.24","20.00","16.46","64.42"
"15/03/2020 3:00:35 AM","358.40","16.92","19.50","20.00","19.27","20.00","16.49","64.42"
"15/03/2020 2:55:35 AM","358.40","16.95","19.50","20.00","19.27","20.00","16.49","64.42"
"15/03/2020 2:50:35 AM","358.40","16.95","19.50","20.00","19.30","20.00","16.51","64.42"
"15/03/2020 2:45:35 AM","356.80","16.95","19.53","20.00","19.30","20.00","16.51","64.42"
"15/03/2020 2:40:35 AM","359.00","16.98","19.53","20.00","19.30","20.00","16.54","64.42"
"15/03/2020 2:35:35 AM","360.60","16.98","19.53","20.00","19.33","20.00","16.54","64.42"
"15/03/2020 2:30:35 AM","356.20","17.01","19.53","20.00","19.33","20.00","16.54","64.42"
"15/03/2020 2:25:35 AM","364.40","17.01","19.53","20.00","19.35","20.00","16.57","64.42"
"15/03/2020 2:20:35 AM","356.80","17.01","19.55","20.00","19.35","20.00","16.60","64.42"
"15/03/2020 2:15:35 AM","358.40","17.04","19.55","20.00","19.35","20.00","16.60","64.42"
"15/03/2020 2:10:35 AM","355.20","17.04","19.53","20.00","19.35","20.00","16.63","64.42"
"15/03/2020 2:05:35 AM","355.20","17.07","19.53","20.00","19.35","20.00","16.63","64.42"
"15/03/2020 2:00:35 AM","357.80","17.07","19.53","20.00","19.35","20.00","16.66","64.42"
"15/03/2020 1:55:35 AM","363.20","17.09","19.53","20.00","19.35","20.00","16.66","64.42"
"15/03/2020 1:50:35 AM","360.00","17.09","19.53","20.00","19.35","20.00","16.69","64.42"
"15/03/2020 1:45:35 AM","358.40","17.09","19.53","20.00","19.35","20.00","16.72","64.42"
"15/03/2020 1:40:35 AM","360.60","17.12","19.53","20.00","19.35","20.00","16.72","64.42"
"15/03/2020 1:36:39 AM","356.80","17.12","19.53","20.00","19.35","20.00","16.74","64.42"
"15/03/2020 1:35:35 AM","356.80","17.12","19.53","20.00","19.35","20.00","16.74","62.36"
"15/03/2020 1:30:35 AM","361.20","17.12","19.53","20.00","19.35","20.00","16.74","62.36"
"15/03/2020 1:25:35 AM","360.60","17.15","19.53","20.00","19.35","20.00","16.77","62.36"
"15/03/2020 1:20:35 AM","360.60","17.18","19.53","20.00","19.35","20.00","16.77","62.36"
"15/03/2020 1:15:35 AM","360.00","17.18","19.53","20.00","19.38","20.00","16.77","62.36"
"15/03/2020 1:10:35 AM","362.20","17.18","19.53","20.00","19.38","20.00","16.77","62.36"
"15/03/2020 1:05:35 AM","360.00","17.21","19.53","20.00","19.38","20.00","16.80","62.36"
"15/03/2020 1:00:35 AM","363.20","17.21","19.53","20.00","19.38","20.00","16.80","62.36"
"15/03/2020 12:55:35 AM","363.20","17.21","19.53","20.00","19.38","20.00","16.80","62.36"
"15/03/2020 12:50:35 AM","358.40","17.24","19.53","20.00","19.38","20.00","16.83","62.36"
"15/03/2020 12:45:35 AM","366.60","17.24","19.53","20.00","19.38","20.00","16.83","62.36"
"15/03/2020 12:40:35 AM","365.40","17.24","19.53","20.00","19.38","20.00","16.83","62.36"
"15/03/2020 12:35:35 AM","360.60","17.27","19.53","20.00","19.38","20.00","16.86","62.36"
"15/03/2020 12:30:35 AM","365.00","17.27","19.53","20.00","19.38","20.00","16.86","62.36"
"15/03/2020 12:25:35 AM","356.80","17.30","19.53","20.00","19.38","20.00","16.89","62.36"
"15/03/2020 12:20:35 AM","358.40","17.30","19.53","20.00","19.38","20.00","16.89","62.36"
"15/03/2020 12:15:35 AM","360.00","17.32","19.55","20.00","19.41","20.00","16.89","62.36"
"15/03/2020 12:10:35 AM","358.40","17.32","19.55","20.00","19.41","20.00","16.92","62.36"
"15/03/2020 12:05:35 AM","367.60","17.35","19.55","20.00","19.41","20.00","16.95","62.36"
"15/03/2020 12:00:35 AM","360.60","17.35","19.55","20.00","19.41","20.00","16.95","62.36"
"14/03/2020 11:55:35 PM","363.20","17.38","19.55","20.00","19.41","20.00","16.95","62.36"
"14/03/2020 11:52:57 PM","366.00","17.38","19.55","20.00","19.41","20.00","16.97","62.36"
"14/03/2020 11:50:35 PM","366.00","17.38","19.55","20.00","19.41","20.00","16.97","60.33"
"14/03/2020 11:45:35 PM","362.20","17.41","19.58","20.00","19.41","20.00","17.00","60.33"
"14/03/2020 11:40:35 PM","362.20","17.44","19.55","20.00","19.41","20.00","17.00","60.33"
"14/03/2020 11:35:35 PM","359.00","17.44","19.58","20.00","19.44","20.00","17.03","60.33"
"14/03/2020 11:30:35 PM","362.20","17.47","19.58","20.00","19.44","20.00","17.03","60.33"
"14/03/2020 11:25:35 PM","360.60","17.47","19.58","20.00","19.44","20.00","17.06","60.33"
"14/03/2020 11:20:35 PM","366.00","17.50","19.58","20.00","19.44","20.00","17.06","60.33"
"14/03/2020 11:15:35 PM","365.40","17.50","19.61","20.00","19.47","20.00","17.09","60.33"
"14/03/2020 11:10:35 PM","366.60","17.53","19.61","20.00","19.47","20.00","17.09","60.33"
"14/03/2020 11:05:35 PM","363.20","17.53","19.61","20.00","19.47","20.00","17.12","60.33"
"14/03/2020 11:00:35 PM","362.20","17.55","19.64","20.00","19.47","20.00","17.12","60.33"
"14/03/2020 10:55:35 PM","360.60","17.55","19.64","20.00","19.47","20.00","17.15","60.33"
"14/03/2020 10:50:35 PM","364.40","17.58","19.64","20.00","19.47","20.00","17.18","60.33"
"14/03/2020 10:46:12 PM","362.20","17.58","19.67","20.00","19.47","20.00","17.18","60.33"
"14/03/2020 10:45:35 PM","362.20","17.58","19.67","20.00","19.47","20.00","17.18","58.28"
"14/03/2020 10:40:35 PM","358.40","17.61","19.67","20.00","19.47","20.00","17.18","58.28"
"14/03/2020 10:35:35 PM","363.20","17.61","19.67","20.00","19.47","20.00","17.20","58.28"
"14/03/2020 10:30:35 PM","361.60","17.64","19.70","20.00","19.50","20.00","17.23","58.28"
"14/03/2020 10:25:35 PM","360.60","17.64","19.70","20.00","19.50","20.00","17.23","58.28"
"14/03/2020 10:20:35 PM","362.20","17.67","19.70","20.00","19.50","20.00","17.26","58.28"
"14/03/2020 10:15:35 PM","366.00","17.67","19.70","20.00","19.50","20.00","17.26","58.28"
"14/03/2020 10:10:35 PM","366.00","17.70","19.73","20.00","19.50","20.00","17.29","58.28"
"14/03/2020 10:05:35 PM","363.80","17.70","19.73","20.00","19.50","20.00","17.32","58.28"
"14/03/2020 10:00:35 PM","360.00","17.73","19.75","20.00","19.50","20.00","17.32","58.28"
"14/03/2020 9:58:21 PM","369.80","17.75","19.75","20.00","19.47","20.00","17.35","58.28"
"14/03/2020 9:55:35 PM","369.80","17.75","19.75","20.00","19.47","20.00","17.35","56.22"
"14/03/2020 9:50:35 PM","360.00","17.75","19.75","20.00","19.47","20.00","17.35","56.22"
"14/03/2020 9:45:35 PM","363.80","17.78","19.75","20.00","19.47","20.00","17.38","56.22"
"14/03/2020 9:41:28 PM","363.80","17.81","19.78","20.00","19.47","20.00","17.41","56.22"
"14/03/2020 9:40:35 PM","363.80","17.81","19.78","20.00","19.47","20.00","17.41","54.17"
"14/03/2020 9:35:35 PM","361.20","17.84","19.78","20.00","19.50","20.00","17.41","54.17"
"14/03/2020 9:30:35 PM","363.20","17.87","19.78","20.00","19.50","20.00","17.43","54.17"
"14/03/2020 9:25:35 PM","363.20","17.87","19.81","20.00","19.50","20.00","17.43","54.17"
"14/03/2020 9:20:35 PM","365.40","17.90","19.81","20.00","19.53","20.00","17.46","54.17"
"14/03/2020 9:15:35 PM","363.80","17.90","19.84","20.00","19.53","20.00","17.46","54.17"
"14/03/2020 9:10:35 PM","364.40","17.93","19.84","20.00","19.53","20.00","17.49","54.17"
"14/03/2020 9:05:35 PM","366.00","17.93","19.87","20.00","19.53","20.00","17.49","54.17"
"14/03/2020 9:00:35 PM","362.20","17.93","19.87","20.00","19.53","20.00","17.49","54.17"
"14/03/2020 8:55:35 PM","363.80","17.95","19.87","20.00","19.53","20.00","17.52","54.17"
"14/03/2020 8:50:35 PM","361.60","17.95","19.90","20.00","19.53","20.00","17.52","54.17"
"14/03/2020 8:45:35 PM","362.20","17.98","19.90","20.00","19.53","20.00","17.55","54.17"
"14/03/2020 8:44:21 PM","357.80","17.98","19.90","20.00","19.53","20.00","17.55","54.17"
"14/03/2020 8:40:35 PM","357.80","17.98","19.90","20.00","19.53","20.00","17.55","52.11"
"14/03/2020 8:35:35 PM","360.60","18.01","19.93","20.00","19.53","20.00","17.58","52.11"
"14/03/2020 8:30:35 PM","360.60","18.01","19.93","20.00","19.50","20.00","17.58","52.11"
"14/03/2020 8:25:35 PM","363.80","18.04","19.95","20.00","19.50","20.00","17.61","52.11"
"14/03/2020 8:20:35 PM","367.60","18.04","19.95","20.00","19.50","20.00","17.61","52.11"
"14/03/2020 8:15:35 PM","367.60","18.04","19.98","20.00","19.50","20.00","17.61","52.11"
"14/03/2020 8:10:35 PM","373.60","18.07","19.98","20.00","19.50","20.00","17.61","52.11"
"14/03/2020 8:05:35 PM","361.60","18.07","19.98","20.00","19.50","20.00","17.63","52.11"
"14/03/2020 8:00:35 PM","366.00","18.07","20.01","20.00","19.50","20.00","17.63","52.11"
"14/03/2020 7:58:32 PM","364.40","18.07","20.01","20.00","19.50","20.00","17.63","52.11"
"14/03/2020 7:55:35 PM","364.40","18.07","20.01","20.00","19.50","20.00","17.63","50.06"
"14/03/2020 7:50:35 PM","372.40","18.10","20.04","20.00","19.50","20.00","17.63","50.06"
"14/03/2020 7:45:35 PM","368.20","18.10","20.04","20.00","19.50","20.00","17.66","50.06"
"14/03/2020 7:40:35 PM","360.60","18.10","20.07","20.00","19.50","20.00","17.66","50.06"
"14/03/2020 7:35:35 PM","359.00","18.10","20.07","20.00","19.50","20.00","17.66","50.06"
"14/03/2020 7:30:35 PM","360.60","18.13","20.10","20.00","19.50","20.00","17.69","50.06"
"14/03/2020 7:25:35 PM","360.00","18.13","20.10","20.00","19.50","20.00","17.69","50.06"
"14/03/2020 7:20:35 PM","362.20","18.13","20.13","20.00","19.50","20.00","17.69","50.06"
"14/03/2020 7:19:11 PM","359.00","18.13","20.13","20.00","19.50","20.00","17.72","50.06"
"14/03/2020 7:15:35 PM","359.00","18.13","20.13","20.00","19.50","20.00","17.72","48.00"
"14/03/2020 7:10:35 PM","358.40","18.13","20.15","20.00","19.50","20.00","17.72","48.00"
"14/03/2020 7:05:35 PM","358.40","18.16","20.15","20.00","19.50","20.00","17.75","48.00"
"14/03/2020 7:00:35 PM","360.00","18.16","20.18","20.00","19.50","20.00","17.75","48.00"
"14/03/2020 6:55:35 PM","362.20","18.16","20.18","20.00","19.50","20.00","17.75","48.00"
"14/03/2020 6:50:35 PM","362.20","18.16","20.21","20.00","19.50","20.00","17.78","48.00"
"14/03/2020 6:45:35 PM","358.40","18.16","20.21","20.00","19.47","20.00","17.78","48.00"
"14/03/2020 6:40:35 PM","360.00","18.18","20.24","20.00","19.47","20.00","17.78","48.00"
"14/03/2020 6:35:35 PM","360.00","18.18","20.24","20.00","19.47","20.00","17.81","48.00"
"14/03/2020 6:32:37 PM","367.60","18.18","20.27","20.00","19.44","20.00","17.81","48.00"
"14/03/2020 6:30:35 PM","367.60","18.18","20.27","20.00","19.44","20.00","17.81","45.95"
"14/03/2020 6:25:35 PM","366.00","18.18","20.27","20.00","19.44","20.00","17.81","45.95"
"14/03/2020 6:20:35 PM","369.80","18.18","20.30","20.00","19.44","20.00","17.81","45.95"
"14/03/2020 6:15:35 PM","363.80","18.18","20.30","20.00","19.44","20.00","17.84","45.95"
"14/03/2020 6:10:35 PM","362.20","18.21","20.33","20.00","19.47","20.00","17.84","45.95"
"14/03/2020 6:05:35 PM","363.80","18.21","20.33","20.00","19.47","20.00","17.84","45.95"
"14/03/2020 6:00:35 PM","364.40","18.21","20.33","20.00","19.47","20.00","17.84","45.95"
"14/03/2020 5:55:35 PM","362.20","18.21","20.35","20.00","19.47","20.00","17.84","45.95"
"14/03/2020 5:50:35 PM","364.40","18.21","20.38","20.00","19.50","20.00","17.84","45.95"
"14/03/2020 5:45:35 PM","363.20","18.18","20.41","20.00","19.50","20.00","17.84","45.95"
"14/03/2020 5:41:32 PM","368.20","18.18","20.41","20.00","19.50","20.00","17.84","45.95"
"14/03/2020 5:40:35 PM","368.20","18.18","20.41","20.00","19.50","20.00","17.84","43.89"
"14/03/2020 5:35:35 PM","363.20","18.18","20.41","20.00","19.47","20.00","17.84","43.89"
"14/03/2020 5:30:35 PM","365.40","18.18","20.41","20.00","19.47","20.00","17.84","43.89"
"14/03/2020 5:25:35 PM","363.80","18.16","20.41","20.00","19.47","20.00","17.81","43.89"
"14/03/2020 5:20:35 PM","363.80","18.16","20.44","20.00","19.47","20.00","17.81","43.89"
"14/03/2020 5:15:35 PM","363.80","18.16","20.44","20.00","19.47","20.00","17.81","43.89"
"14/03/2020 5:10:35 PM","364.40","18.16","20.44","20.00","19.47","20.00","17.81","43.89"
"14/03/2020 5:05:35 PM","362.20","18.13","20.44","20.00","19.44","20.00","17.81","43.89"
"14/03/2020 5:00:35 PM","363.20","18.13","20.44","20.00","19.41","20.00","17.81","43.89"
"14/03/2020 4:55:35 PM","363.20","18.13","20.44","20.00","19.41","20.00","17.81","43.89"
"14/03/2020 4:50:35 PM","367.60","18.13","20.44","20.00","19.41","20.00","17.81","43.89"
"14/03/2020 4:45:35 PM","363.80","18.13","20.44","20.00","19.41","20.00","17.78","43.89"
"14/03/2020 4:40:35 PM","362.20","18.10","20.44","20.00","19.41","20.00","17.78","43.89"
"14/03/2020 4:35:35 PM","373.60","18.10","20.47","20.00","19.41","20.00","17.78","43.89"
"14/03/2020 4:31:26 PM","370.40","18.10","20.44","20.00","19.41","20.00","17.78","43.89"
"14/03/2020 4:30:35 PM","370.40","18.10","20.44","20.00","19.41","20.00","17.78","41.84"
"14/03/2020 4:25:35 PM","365.00","18.10","20.44","20.00","19.38","20.00","17.78","41.84"
"14/03/2020 4:20:35 PM","362.20","18.10","20.44","20.00","19.35","20.00","17.78","41.84"
"14/03/2020 4:15:35 PM","364.40","18.10","20.44","20.00","19.33","20.00","17.78","41.84"
"14/03/2020 4:10:35 PM","360.00","18.10","20.44","20.00","19.35","20.00","17.78","41.84"
"14/03/2020 4:05:35 PM","369.80","18.10","20.41","20.00","19.33","20.00","17.78","41.84"
"14/03/2020 4:00:35 PM","361.60","18.10","20.41","20.00","19.35","20.00","17.78","41.84"
"14/03/2020 3:55:35 PM","358.40","18.10","20.41","20.00","19.35","20.00","17.78","41.84"
"14/03/2020 3:50:35 PM","366.60","18.10","20.41","20.00","19.33","20.00","17.75","41.84"
"14/03/2020 3:45:35 PM","363.20","18.10","20.41","20.00","19.33","20.00","17.75","41.84"
"14/03/2020 3:40:35 PM","360.60","18.10","20.41","20.00","19.35","20.00","17.75","41.84"
"14/03/2020 3:35:35 PM","363.80","18.10","20.41","20.00","19.35","20.00","17.75","41.84"
"14/03/2020 3:30:35 PM","369.20","18.07","20.38","20.00","19.35","20.00","17.72","41.84"
"14/03/2020 3:25:35 PM","367.00","18.07","20.41","20.00","19.38","20.00","17.72","41.84"
"14/03/2020 3:20:35 PM","369.80","18.07","20.38","20.00","19.35","20.00","17.72","41.84"
"14/03/2020 3:15:35 PM","365.00","18.04","20.38","20.00","19.35","20.00","17.69","41.84"
"14/03/2020 3:10:35 PM","363.80","18.04","20.35","20.00","19.35","20.00","17.69","41.84"
"14/03/2020 3:05:35 PM","367.00","18.04","20.35","20.00","19.35","20.00","17.69","41.84"
"14/03/2020 3:00:35 PM","367.60","18.01","20.35","20.00","19.35","20.00","17.69","41.84"
"14/03/2020 2:59:23 PM","369.80","18.01","20.33","20.00","19.35","20.00","17.69","41.84"
"14/03/2020 2:55:35 PM","369.80","18.01","20.33","20.00","19.35","20.00","17.69","43.89"
"14/03/2020 2:50:35 PM","362.20","18.01","20.33","20.00","19.35","20.00","17.66","43.89"
"14/03/2020 2:45:35 PM","360.00","17.98","20.33","20.00","19.35","20.00","17.66","43.89"
"14/03/2020 2:40:35 PM","362.20","17.98","20.30","20.00","19.35","20.00","17.66","43.89"
"14/03/2020 2:35:35 PM","375.20","17.98","20.27","20.00","19.33","20.00","17.63","43.89"
"14/03/2020 2:30:35 PM","366.00","17.95","20.27","20.00","19.35","20.00","17.63","43.89"
"14/03/2020 2:25:35 PM","363.80","17.95","20.24","20.00","19.33","20.00","17.61","43.89"
"14/03/2020 2:20:35 PM","363.20","17.93","20.24","20.00","19.33","20.00","17.61","43.89"
"14/03/2020 2:15:35 PM","363.80","17.93","20.24","20.00","19.33","20.00","17.58","43.89"
"14/03/2020 2:10:35 PM","362.20","17.90","20.21","20.00","19.30","20.00","17.58","43.89"
"14/03/2020 2:05:35 PM","364.40","17.90","20.18","20.00","19.27","20.00","17.58","43.89"
"14/03/2020 2:00:35 PM","369.80","17.90","20.15","20.00","19.24","20.00","17.58","43.89"
"14/03/2020 1:55:35 PM","363.20","17.90","20.15","20.00","19.27","20.00","17.55","43.89"
"14/03/2020 1:50:35 PM","364.40","17.87","20.13","20.00","19.30","20.00","17.55","43.89"
"14/03/2020 1:45:35 PM","364.40","17.87","20.13","20.00","19.30","20.00","17.52","43.89"
"14/03/2020 1:40:43 PM","360.60","17.87","20.13","20.00","19.30","20.00","17.52","43.89"
"14/03/2020 1:40:35 PM","360.60","17.87","20.13","20.00","19.30","20.00","17.52","45.97"
"14/03/2020 1:35:35 PM","361.60","17.84","20.10","20.00","19.27","20.00","17.52","45.97"
"14/03/2020 1:30:35 PM","360.60","17.84","20.07","20.00","19.27","20.00","17.49","45.97"
"14/03/2020 1:25:35 PM","360.00","17.84","20.04","20.00","19.24","20.00","17.49","45.97"
"14/03/2020 1:20:35 PM","358.40","17.84","20.04","20.00","19.24","20.00","17.49","45.97"
"14/03/2020 1:17:19 PM","358.40","17.84","20.01","20.00","19.24","20.00","17.46","45.97"
"14/03/2020 1:15:35 PM","358.40","17.84","20.01","20.00","19.24","20.00","17.46","48.03"
"14/03/2020 1:10:35 PM","358.40","17.84","20.01","20.00","19.24","20.00","17.46","48.03"
"14/03/2020 1:05:35 PM","360.00","17.81","19.98","20.00","19.27","20.00","17.46","48.03"
"14/03/2020 1:00:35 PM","363.20","17.81","19.98","20.00","19.27","20.00","17.43","48.03"
"14/03/2020 12:55:35 PM","360.00","17.81","19.95","20.00","19.24","20.00","17.43","48.03"
"14/03/2020 12:50:35 PM","363.20","17.81","19.95","20.00","19.24","20.00","17.41","48.03"
"14/03/2020 12:45:35 PM","362.20","17.78","19.93","20.00","19.24","20.00","17.41","48.03"
"14/03/2020 12:40:35 PM","362.20","17.78","19.93","20.00","19.27","20.00","17.41","48.03"
"14/03/2020 12:35:35 PM","362.20","17.78","19.90","20.00","19.24","20.00","17.38","48.03"
"14/03/2020 12:30:35 PM","361.60","17.78","19.90","20.00","19.24","20.00","17.38","48.03"
"14/03/2020 12:25:35 PM","364.40","17.78","19.87","20.00","19.24","20.00","17.38","48.03"
"14/03/2020 12:20:35 PM","363.80","17.78","19.84","20.00","19.24","20.00","17.35","48.03"
"14/03/2020 12:19:35 PM","363.20","17.78","19.84","20.00","19.27","20.00","17.35","48.03"
"14/03/2020 12:15:35 PM","363.20","17.78","19.84","20.00","19.27","20.00","17.35","50.08"
"14/03/2020 12:10:35 PM","370.40","17.75","19.81","20.00","19.30","20.00","17.32","50.08"
"14/03/2020 12:05:35 PM","371.40","17.75","19.81","20.00","19.30","20.00","17.32","50.08"
"14/03/2020 12:00:35 PM","360.60","17.75","19.78","20.00","19.27","20.00","17.29","50.08"
"14/03/2020 11:55:35 AM","358.40","17.75","19.75","20.00","19.30","20.00","17.29","50.08"
"14/03/2020 11:50:35 AM","360.00","17.75","19.75","20.00","19.30","20.00","17.26","50.08"
"14/03/2020 11:45:35 AM","369.80","17.73","19.73","20.00","19.27","20.00","17.26","50.08"
"14/03/2020 11:40:35 AM","363.80","17.73","19.70","20.00","19.27","20.00","17.23","50.08"
"14/03/2020 11:35:35 AM","362.20","17.73","19.70","20.00","19.27","20.00","17.23","50.08"
"14/03/2020 11:30:35 AM","360.60","17.73","19.67","20.00","19.24","20.00","17.20","50.08"
"14/03/2020 11:25:35 AM","362.20","17.70","19.67","20.00","19.24","20.00","17.20","50.08"
"14/03/2020 11:20:35 AM","367.60","17.70","19.64","20.00","19.21","20.00","17.18","50.08"
"14/03/2020 11:15:35 AM","366.60","17.70","19.64","20.00","19.21","20.00","17.18","50.08"
"14/03/2020 11:10:35 AM","360.00","17.70","19.61","20.00","19.21","20.00","17.15","50.08"
"14/03/2020 11:05:35 AM","362.20","17.67","19.58","20.00","19.18","20.00","17.15","50.08"
"14/03/2020 11:00:35 AM","360.00","17.67","19.58","20.00","19.18","20.00","17.12","50.08"
"14/03/2020 10:55:35 AM","360.60","17.67","19.58","20.00","19.18","20.00","17.09","50.08"
"14/03/2020 10:50:35 AM","363.80","17.64","19.55","20.00","19.18","20.00","17.06","50.08"
"14/03/2020 10:45:35 AM","369.80","17.64","19.53","20.00","19.15","20.00","17.03","50.08"
"14/03/2020 10:40:35 AM","360.00","17.61","19.53","20.00","19.13","20.00","17.00","50.08"
"14/03/2020 10:35:35 AM","360.60","17.61","19.50","20.00","19.13","20.00","17.00","50.08"
"14/03/2020 10:30:35 AM","371.40","17.58","19.47","20.00","19.10","20.00","16.97","50.08"
"14/03/2020 10:25:35 AM","362.20","17.58","19.44","20.00","19.10","20.00","16.95","50.08"
"14/03/2020 10:20:35 AM","360.00","17.55","19.44","20.00","19.07","20.00","16.95","50.08"
"14/03/2020 10:15:35 AM","360.60","17.55","19.41","20.00","19.07","20.00","16.95","50.08"
"14/03/2020 10:12:28 AM","366.00","17.53","19.41","20.00","19.04","20.00","16.92","50.08"
"14/03/2020 10:10:35 AM","366.00","17.53","19.41","20.00","19.04","20.00","16.92","48.03"
"14/03/2020 10:05:35 AM","360.00","17.50","19.38","20.00","19.04","20.00","16.92","48.03"
"14/03/2020 10:00:35 AM","358.40","17.50","19.35","20.00","19.01","20.00","16.92","48.03"
"14/03/2020 9:56:08 AM","361.60","17.47","19.35","20.00","18.98","20.00","16.89","48.03"
"14/03/2020 9:55:35 AM","361.60","17.47","19.35","20.00","18.98","20.00","16.89","45.97"
"14/03/2020 9:50:35 AM","360.60","17.47","19.35","20.00","18.98","20.00","16.89","45.97"
"14/03/2020 9:45:35 AM","360.00","17.47","19.35","20.00","18.95","20.00","16.92","45.97"
"14/03/2020 9:40:35 AM","372.40","17.44","19.33","20.00","18.95","20.00","16.92","45.97"
"14/03/2020 9:35:35 AM","361.20","17.44","19.33","20.00","18.93","20.00","16.92","45.97"
"14/03/2020 9:30:35 AM","361.60","17.41","19.33","20.00","18.93","20.00","16.95","45.97"
"14/03/2020 9:25:35 AM","366.60","17.41","19.30","20.00","18.93","20.00","16.95","45.97"
"14/03/2020 9:20:35 AM","364.40","17.38","19.30","20.00","18.95","20.00","16.95","45.97"
"14/03/2020 9:15:35 AM","366.00","17.35","19.30","20.00","18.95","20.00","16.92","45.97"
"14/03/2020 9:10:35 AM","363.80","17.32","19.27","20.00","18.95","20.00","16.92","45.97"
"14/03/2020 9:05:35 AM","365.40","17.30","19.30","20.00","18.95","20.00","16.89","45.97"
"14/03/2020 9:00:35 AM","374.20","17.27","19.27","20.00","18.95","20.00","16.86","45.97"
"14/03/2020 8:55:35 AM","363.80","17.24","19.24","20.00","18.98","20.00","16.80","45.97"
"14/03/2020 8:50:35 AM","363.80","17.21","19.24","20.00","18.95","20.00","16.77","45.97"
"14/03/2020 8:45:35 AM","365.40","17.18","19.21","20.00","18.93","20.00","16.74","45.97"
"14/03/2020 8:40:35 AM","368.80","17.15","19.21","20.00","18.90","20.00","16.72","45.97"
"14/03/2020 8:35:35 AM","362.20","17.09","19.18","20.00","18.87","20.00","16.66","45.97"
"14/03/2020 8:30:35 AM","362.20","17.07","19.18","20.00","18.84","20.00","16.63","45.97"
"14/03/2020 8:25:35 AM","362.20","17.04","19.15","20.00","18.81","20.00","16.60","45.97"
"14/03/2020 8:20:35 AM","367.60","17.01","19.15","20.00","18.78","20.00","16.54","45.97"
"14/03/2020 8:15:35 AM","360.60","16.98","19.15","20.00","18.78","20.00","16.51","45.97"
"14/03/2020 8:10:35 AM","362.20","16.95","19.13","20.00","18.75","20.00","16.46","45.97"
"14/03/2020 8:06:44 AM","363.80","16.89","19.13","20.00","18.73","20.00","16.43","45.97"
"14/03/2020 8:05:35 AM","363.80","16.89","19.13","20.00","18.73","20.00","16.43","48.03"
"14/03/2020 8:00:35 AM","366.60","16.86","19.13","20.00","18.70","20.00","16.37","48.03"
"14/03/2020 7:55:35 AM","362.80","16.84","19.10","20.00","18.67","20.00","16.34","48.03"
"14/03/2020 7:50:35 AM","356.80","16.81","19.10","20.00","18.64","20.00","16.31","48.03"
"14/03/2020 7:45:35 AM","355.20","16.78","19.07","20.00","18.61","20.00","16.28","48.03"
"14/03/2020 7:40:35 AM","356.20","16.75","19.07","20.00","18.58","20.00","16.25","48.03"
"14/03/2020 7:35:35 AM","351.40","16.75","19.07","20.00","18.53","20.00","16.25","48.03"
"14/03/2020 7:30:35 AM","351.40","16.75","19.04","20.00","18.50","20.00","16.23","48.03"
"14/03/2020 7:25:35 AM","349.20","16.72","19.04","20.00","18.44","20.00","16.25","48.03"
"14/03/2020 7:20:35 AM","348.60","16.72","19.01","20.00","18.41","20.00","16.23","48.03"
"14/03/2020 7:15:35 AM","347.60","16.72","19.01","20.00","18.41","20.00","16.23","48.03"
"14/03/2020 7:10:35 AM","347.60","16.69","19.01","20.00","18.38","20.00","16.23","48.03"
"14/03/2020 7:05:35 AM","358.40","16.69","19.01","20.00","18.38","20.00","16.20","48.03"
"14/03/2020 7:00:35 AM","357.80","16.66","19.01","20.00","18.38","20.00","16.20","48.03"
"14/03/2020 6:55:35 AM","359.00","16.66","18.98","20.00","18.35","20.00","16.20","48.03"
"14/03/2020 6:50:35 AM","356.80","16.66","18.98","20.00","18.35","20.00","16.20","48.03"
"14/03/2020 6:45:35 AM","351.40","16.66","18.98","20.00","18.32","20.00","16.20","48.03"
"14/03/2020 6:40:35 AM","355.20","16.63","18.98","20.00","18.30","20.00","16.20","48.03"
"14/03/2020 6:35:35 AM","350.80","16.63","18.98","20.00","18.30","20.00","16.20","48.03"
"14/03/2020 6:30:35 AM","349.20","16.63","18.98","20.00","18.30","20.00","16.23","48.03"
"14/03/2020 6:25:35 AM","349.80","16.61","18.98","20.00","18.30","20.00","16.23","48.03"
"14/03/2020 6:20:35 AM","354.60","16.61","18.98","20.00","18.27","20.00","16.23","48.03"
"14/03/2020 6:15:35 AM","352.40","16.61","18.98","20.00","18.27","20.00","16.25","48.03"
"14/03/2020 6:10:35 AM","353.00","16.61","18.98","20.00","18.27","20.00","16.25","48.03"
"14/03/2020 6:05:35 AM","349.20","16.58","18.98","20.00","18.27","20.00","16.25","48.03"
"14/03/2020 6:00:35 AM","356.80","16.58","18.98","20.00","18.27","20.00","16.28","48.03"
"14/03/2020 5:55:35 AM","351.40","16.58","19.01","20.00","18.27","20.00","16.28","48.03"
"14/03/2020 5:50:35 AM","349.20","16.55","19.01","20.00","18.27","20.00","16.28","48.03"
"14/03/2020 5:45:35 AM","348.60","16.55","19.04","20.00","18.24","20.00","16.28","48.03"
"14/03/2020 5:40:35 AM","350.80","16.55","19.04","20.00","18.24","20.00","16.28","48.03"
"14/03/2020 5:35:35 AM","347.60","16.55","19.04","20.00","18.21","20.00","16.28","48.03"
"14/03/2020 5:30:35 AM","356.80","16.55","19.04","20.00","18.18","20.00","16.31","48.03"
"14/03/2020 5:25:35 AM","347.60","16.52","19.07","20.00","18.15","20.00","16.31","48.03"
"14/03/2020 5:21:53 AM","347.00","16.55","19.07","20.00","18.10","20.00","16.31","48.03"
"14/03/2020 5:20:35 AM","347.00","16.55","19.07","20.00","18.10","20.00","16.31","45.97"
"14/03/2020 5:15:35 AM","348.60","16.55","19.13","20.00","18.10","20.00","16.31","45.97"
"14/03/2020 5:10:35 AM","346.00","16.58","19.13","20.00","18.10","20.00","16.31","45.97"
"14/03/2020 5:05:35 AM","347.60","16.58","19.15","20.00","18.10","20.00","16.31","45.97"
"14/03/2020 5:00:35 AM","355.20","16.58","19.15","20.00","18.10","20.00","16.31","45.97"
"14/03/2020 4:55:35 AM","347.00","16.61","19.18","20.00","18.10","20.00","16.34","45.97"
"14/03/2020 4:50:35 AM","347.00","16.63","19.18","20.00","18.10","20.00","16.37","45.97"
"14/03/2020 4:45:35 AM","351.40","16.66","19.21","20.00","18.10","20.00","16.37","45.97"
"14/03/2020 4:40:35 AM","349.20","16.69","19.24","20.00","18.12","20.00","16.40","45.97"
"14/03/2020 4:35:35 AM","346.00","16.72","19.24","20.00","18.12","20.00","16.43","45.97"
"14/03/2020 4:30:35 AM","348.20","16.72","19.27","20.00","18.15","20.00","16.49","45.97"
"14/03/2020 4:25:35 AM","349.20","16.75","19.27","20.00","18.18","20.00","16.49","45.97"
"14/03/2020 4:20:35 AM","347.00","16.78","19.27","20.00","18.21","20.00","16.54","45.97"
"14/03/2020 4:15:35 AM","351.40","16.81","19.30","20.00","18.21","20.00","16.54","45.97"
"14/03/2020 4:10:35 AM","352.00","16.84","19.30","20.00","18.24","20.00","16.60","45.97"
"14/03/2020 4:05:35 AM","347.00","16.86","19.33","20.00","18.27","20.00","16.60","45.97"
"14/03/2020 4:00:35 AM","357.40","16.86","19.33","20.00","18.30","20.00","16.63","45.97"
"14/03/2020 3:55:35 AM","349.80","16.89","19.35","20.00","18.30","20.00","16.66","45.97"
"14/03/2020 3:50:35 AM","357.40","16.92","19.35","20.00","18.30","20.00","16.66","45.97"
"14/03/2020 3:45:35 AM","349.20","16.95","19.38","20.00","18.32","20.00","16.66","45.97"
"14/03/2020 3:40:35 AM","354.20","16.95","19.38","20.00","18.32","20.00","16.69","45.97"
"14/03/2020 3:35:35 AM","349.20","16.98","19.41","20.00","18.32","20.00","16.72","45.97"
"14/03/2020 3:30:35 AM","347.60","17.01","19.41","20.00","18.35","20.00","16.72","45.97"
"14/03/2020 3:25:35 AM","345.40","17.04","19.41","20.00","18.35","20.00","16.74","45.97"
"14/03/2020 3:20:35 AM","352.00","17.07","19.44","20.00","18.35","20.00","16.77","45.97"
"14/03/2020 3:15:35 AM","347.60","17.09","19.47","20.00","18.38","20.00","16.80","45.97"
"14/03/2020 3:10:35 AM","357.40","17.12","19.47","20.00","18.38","20.00","16.83","45.97"
"14/03/2020 3:05:35 AM","351.40","17.15","19.50","20.00","18.41","20.00","16.86","45.97"
"14/03/2020 3:00:35 AM","350.80","17.18","19.53","20.00","18.41","20.00","16.89","45.97"
"14/03/2020 2:55:35 AM","353.00","17.21","19.55","20.00","18.44","20.00","16.92","45.97"
"14/03/2020 2:50:35 AM","359.00","17.24","19.55","20.00","18.44","20.00","16.95","45.97"
"14/03/2020 2:45:35 AM","351.40","17.30","19.58","20.00","18.47","20.00","16.95","45.97"
"14/03/2020 2:40:35 AM","349.20","17.30","19.58","20.00","18.50","20.00","16.97","45.97"
"14/03/2020 2:35:35 AM","351.40","17.32","19.61","20.00","18.53","20.00","17.00","45.97"
"14/03/2020 2:30:35 AM","349.20","17.35","19.64","20.00","18.55","20.00","17.06","45.97"
"14/03/2020 2:25:35 AM","349.80","17.38","19.64","20.00","18.58","20.00","17.06","45.97"
"14/03/2020 2:20:35 AM","359.60","17.41","19.67","20.00","18.58","20.00","17.09","45.97"
"14/03/2020 2:15:35 AM","353.00","17.41","19.67","20.00","18.58","20.00","17.12","45.97"
"14/03/2020 2:10:35 AM","353.00","17.44","19.67","20.00","18.61","20.00","17.18","45.97"
"14/03/2020 2:05:35 AM","353.00","17.47","19.70","20.00","18.61","20.00","17.20","45.97"
"14/03/2020 2:00:35 AM","357.40","17.50","19.70","20.00","18.64","20.00","17.23","45.97"
"14/03/2020 1:55:35 AM","356.20","17.53","19.70","20.00","18.64","20.00","17.26","45.97"
"14/03/2020 1:50:35 AM","349.20","17.55","19.73","20.00","18.67","20.00","17.29","45.97"
"14/03/2020 1:45:35 AM","355.20","17.55","19.73","20.00","18.70","20.00","17.35","45.97"
"14/03/2020 1:40:35 AM","361.60","17.58","19.73","20.00","18.73","20.00","17.38","45.97"
"14/03/2020 1:35:35 AM","359.60","17.61","19.75","20.00","18.73","20.00","17.41","45.97"
"14/03/2020 1:30:35 AM","357.80","17.64","19.75","20.00","18.75","20.00","17.43","45.97"
"14/03/2020 1:25:35 AM","353.60","17.67","19.75","20.00","18.78","20.00","17.46","45.97"
"14/03/2020 1:20:35 AM","367.60","17.67","19.78","20.00","18.78","20.00","17.46","45.97"
"14/03/2020 1:15:35 AM","358.40","17.70","19.78","20.00","18.78","20.00","17.49","45.97"
"14/03/2020 1:10:35 AM","358.40","17.73","19.78","20.00","18.78","20.00","17.49","45.97"
"14/03/2020 1:05:35 AM","358.40","17.75","19.81","20.00","18.78","20.00","17.52","45.97"
"14/03/2020 1:00:35 AM","360.00","17.78","19.81","20.00","18.78","20.00","17.55","45.97"
"14/03/2020 12:55:35 AM","363.20","17.78","19.84","20.00","18.78","20.00","17.55","45.97"
"14/03/2020 12:50:35 AM","355.20","17.81","19.84","20.00","18.78","20.00","17.58","45.97"
"14/03/2020 12:45:35 AM","354.60","17.87","19.87","20.00","18.75","20.00","17.61","45.97"
"14/03/2020 12:40:35 AM","355.20","17.90","19.87","20.00","18.75","20.00","17.63","45.97"
"14/03/2020 12:35:35 AM","354.60","17.93","19.90","20.00","18.75","20.00","17.66","45.97"
"14/03/2020 12:33:12 AM","353.00","17.93","19.90","20.00","18.75","20.00","17.69","45.97"
"14/03/2020 12:30:35 AM","353.00","17.93","19.90","20.00","18.75","20.00","17.69","43.94"
"14/03/2020 12:25:35 AM","358.40","17.98","19.93","20.00","18.75","20.00","17.69","43.94"
"14/03/2020 12:20:35 AM","358.40","18.01","19.95","20.00","18.78","20.00","17.72","43.94"
"14/03/2020 12:15:35 AM","358.40","18.04","19.95","20.00","18.78","20.00","17.75","43.94"
"14/03/2020 12:10:35 AM","358.40","18.10","19.98","20.00","18.81","20.00","17.78","43.94"
"14/03/2020 12:05:35 AM","357.80","18.13","20.01","20.00","18.84","20.00","17.84","43.94"
"14/03/2020 12:00:35 AM","368.80","18.18","20.04","20.00","18.87","20.00","17.89","43.94"
"13/03/2020 11:55:35 PM","361.60","18.21","20.07","20.00","18.90","20.00","17.92","43.94"
"13/03/2020 11:50:35 PM","360.60","18.24","20.10","20.00","18.93","20.00","17.98","43.94"
"13/03/2020 11:45:47 PM","358.40","18.27","20.13","20.00","18.95","20.00","18.04","43.94"
"13/03/2020 11:45:35 PM","358.40","18.27","20.13","20.00","18.95","20.00","18.04","46.00"
"13/03/2020 11:40:35 PM","355.20","18.30","20.13","20.00","18.98","20.00","18.09","46.00"
"13/03/2020 11:35:35 PM","355.20","18.33","20.15","20.00","19.01","20.00","18.12","46.00"
"13/03/2020 11:30:35 PM","356.20","18.38","20.18","20.00","19.04","20.00","18.15","46.00"
"13/03/2020 11:25:35 PM","364.40","18.41","20.21","20.00","19.07","20.00","18.21","46.00"
"13/03/2020 11:20:35 PM","360.00","18.44","20.21","20.00","19.07","20.00","18.24","46.00"
"13/03/2020 11:15:35 PM","362.20","18.47","20.24","20.00","19.10","20.00","18.27","46.00"
"13/03/2020 11:10:35 PM","355.20","18.50","20.27","20.00","19.13","20.00","18.29","46.00"
"13/03/2020 11:05:35 PM","358.40","18.53","20.30","20.00","19.15","20.00","18.32","46.00"
"13/03/2020 11:00:35 PM","367.00","18.56","20.33","20.00","19.18","20.00","18.35","46.00"
"13/03/2020 10:55:35 PM","360.00","18.58","20.35","20.00","19.18","20.00","18.38","46.00"
"13/03/2020 10:50:35 PM","363.20","18.64","20.38","20.00","19.21","20.00","18.44","46.00"
"13/03/2020 10:45:35 PM","364.40","18.67","20.38","20.00","19.27","20.00","18.47","46.00"
"13/03/2020 10:40:35 PM","365.40","18.70","20.41","20.00","19.30","20.00","18.52","46.00"
"13/03/2020 10:35:35 PM","362.20","18.70","20.44","20.00","19.30","20.00","18.58","46.00"
"13/03/2020 10:30:35 PM","359.00","18.76","20.47","20.00","19.33","20.00","18.61","46.00"
"13/03/2020 10:25:35 PM","369.80","18.78","20.50","20.00","19.33","20.00","18.67","46.00"
"13/03/2020 10:20:35 PM","371.40","18.84","20.53","20.00","19.35","20.00","18.69","46.00"
"13/03/2020 10:15:35 PM","368.80","18.87","20.55","20.00","19.41","20.00","18.78","46.00"
"13/03/2020 10:10:35 PM","367.00","18.93","20.55","20.00","19.47","20.00","18.84","46.00"
"13/03/2020 10:05:35 PM","367.00","18.96","20.58","20.00","19.50","20.00","18.90","46.00"
"13/03/2020 10:00:42 PM","363.80","18.98","20.61","20.00","19.53","20.00","18.95","46.00"
"13/03/2020 10:00:35 PM","363.80","18.98","20.61","20.00","19.53","20.00","18.95","48.06"
