"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"13/03/2020 9:55:35 PM","366.00","19.01","20.64","20.00","19.58","20.00","19.01","48.06"
"13/03/2020 9:50:35 PM","367.60","19.07","20.67","20.00","19.64","20.00","19.07","48.06"
"13/03/2020 9:46:24 PM","372.00","19.10","20.67","20.00","19.67","20.00","19.12","48.06"
"13/03/2020 9:45:35 PM","372.00","19.10","20.67","20.00","19.67","20.00","19.12","50.11"
"13/03/2020 9:40:35 PM","378.40","19.13","20.70","20.00","19.73","20.00","19.18","50.11"
"13/03/2020 9:35:35 PM","365.40","19.19","20.73","20.00","19.73","20.00","19.27","50.11"
"13/03/2020 9:30:35 PM","372.00","19.21","20.75","20.00","19.75","20.00","19.32","50.11"
"13/03/2020 9:25:35 PM","367.60","19.27","20.78","20.00","19.78","20.00","19.41","50.11"
"13/03/2020 9:20:35 PM","370.80","19.30","20.78","20.00","19.81","20.00","19.50","50.11"
"13/03/2020 9:15:35 PM","373.60","19.36","20.81","20.00","19.84","20.00","19.58","50.11"
"13/03/2020 9:10:35 PM","371.40","19.39","20.81","20.00","19.90","20.00","19.67","50.11"
"13/03/2020 9:05:35 PM","373.00","19.44","20.84","20.00","19.93","20.00","19.75","50.11"
"13/03/2020 9:00:35 PM","370.80","19.47","20.84","20.00","19.98","20.00","19.87","50.11"
"13/03/2020 8:55:35 PM","370.80","19.50","20.87","20.00","20.01","20.00","19.98","50.11"
"13/03/2020 8:52:36 PM","371.40","19.56","20.87","20.00","20.04","20.00","20.07","50.11"
"13/03/2020 8:50:35 PM","371.40","19.56","20.87","20.00","20.04","20.00","20.07","52.17"
"13/03/2020 8:45:35 PM","374.60","19.59","20.90","20.00","20.10","20.00","20.15","52.17"
"13/03/2020 8:40:35 PM","379.00","19.61","20.90","20.00","20.13","20.00","20.27","52.17"
"13/03/2020 8:35:35 PM","375.20","19.61","20.90","20.00","20.15","20.00","20.38","52.17"
"13/03/2020 8:30:35 PM","373.00","19.64","20.90","20.00","20.18","20.00","20.50","52.17"
"13/03/2020 8:25:35 PM","370.80","19.67","20.93","20.00","20.21","20.00","20.61","52.17"
"13/03/2020 8:20:35 PM","377.40","19.70","20.93","20.00","20.21","20.00","20.72","52.17"
"13/03/2020 8:15:35 PM","372.00","19.70","20.93","20.00","20.24","20.00","20.84","52.17"
"13/03/2020 8:12:59 PM","373.00","19.70","20.93","20.00","20.27","20.00","20.95","52.17"
"13/03/2020 8:10:35 PM","373.00","19.70","20.93","20.00","20.27","20.00","20.95","54.22"
"13/03/2020 8:05:35 PM","371.40","19.70","20.90","20.00","20.33","20.00","21.04","54.22"
"13/03/2020 8:00:35 PM","374.60","19.70","20.90","20.00","20.33","20.00","21.15","54.22"
"13/03/2020 7:55:35 PM","371.40","19.73","20.84","20.00","20.35","20.00","21.27","54.22"
"13/03/2020 7:50:35 PM","371.40","19.73","20.81","20.00","20.38","20.00","21.35","54.22"
"13/03/2020 7:50:11 PM","373.00","19.73","20.81","20.00","20.41","20.00","21.44","54.22"
"13/03/2020 7:45:35 PM","373.00","19.73","20.81","20.00","20.41","20.00","21.44","56.28"
"13/03/2020 7:42:00 PM","369.80","19.70","20.78","20.00","20.44","20.00","21.52","56.28"
"13/03/2020 7:40:35 PM","369.80","19.70","20.78","20.00","20.44","20.00","21.52","58.36"
"13/03/2020 7:35:35 PM","369.20","19.73","20.75","20.00","20.47","20.00","21.64","58.36"
"13/03/2020 7:30:35 PM","368.20","19.81","20.73","20.00","20.50","20.00","21.87","58.36"
"13/03/2020 7:25:35 PM","368.20","19.98","20.67","20.00","20.53","20.00","21.75","58.36"
"13/03/2020 7:20:35 PM","379.00","18.56","20.61","20.00","20.55","20.00","17.81","58.36"
"13/03/2020 7:15:35 PM","371.40","20.24","20.64","20.00","20.55","20.00","21.21","58.36"
"13/03/2020 7:10:35 PM","369.80","19.47","20.64","20.00","20.58","20.00","19.70","58.36"
"13/03/2020 7:05:35 PM","362.20","18.47","20.64","20.00","20.61","20.00","19.52","58.36"
"13/03/2020 7:00:35 PM","366.00","19.10","20.64","20.00","20.61","20.00","21.15","58.36"
"13/03/2020 6:55:35 PM","364.40","17.78","20.64","20.00","20.64","20.00","19.18","58.36"
"13/03/2020 6:50:35 PM","367.60","17.18","20.64","20.00","20.64","20.00","20.70","58.36"
"13/03/2020 6:45:35 PM","369.80","15.54","20.70","18.85","20.67","20.00","19.47","58.36"
"13/03/2020 6:40:35 PM","363.20","15.25","20.73","17.35","20.70","20.00","20.24","58.36"
"13/03/2020 6:35:35 PM","367.00","15.11","20.78","16.04","20.70","20.00","20.21","58.36"
"13/03/2020 6:30:35 PM","364.40","15.19","20.81","16.00","20.73","20.00","19.50","58.36"
"13/03/2020 6:25:35 PM","368.20","15.25","20.84","16.00","20.75","20.00","20.64","58.36"
"13/03/2020 6:20:35 PM","368.20","15.40","20.84","16.00","20.78","20.00","19.10","58.36"
"13/03/2020 6:15:35 PM","368.20","15.60","20.87","16.00","20.78","20.00","20.61","58.36"
"13/03/2020 6:10:35 PM","369.80","15.51","20.87","16.00","20.84","20.00","19.61","58.36"
"13/03/2020 6:05:35 PM","374.60","15.45","20.90","16.00","20.87","20.00","19.70","58.36"
"13/03/2020 6:00:35 PM","378.40","15.45","20.93","16.00","20.93","20.00","20.78","58.36"
"13/03/2020 5:55:35 PM","366.00","15.40","20.93","16.00","20.95","20.00","19.35","58.36"
"13/03/2020 5:50:35 PM","377.40","15.40","20.90","16.00","21.01","20.00","20.15","58.36"
"13/03/2020 5:45:35 PM","376.20","15.54","20.95","16.00","21.04","20.00","20.30","58.36"
"13/03/2020 5:40:35 PM","373.00","15.68","20.98","16.00","21.07","20.00","19.24","58.36"
"13/03/2020 5:35:35 PM","373.60","15.94","21.04","16.00","21.10","20.00","20.27","58.36"
"13/03/2020 5:30:35 PM","373.00","15.92","21.07","16.00","21.13","20.00","20.64","58.36"
"13/03/2020 5:25:35 PM","376.80","15.97","21.10","16.00","21.15","20.00","18.67","58.36"
"13/03/2020 5:20:35 PM","379.00","15.83","21.10","16.00","21.18","20.00","21.04","58.36"
"13/03/2020 5:15:35 PM","382.20","15.54","21.15","16.00","21.24","20.00","19.52","58.36"
"13/03/2020 5:10:35 PM","391.40","15.42","21.18","16.00","21.27","20.00","19.44","58.36"
"13/03/2020 5:05:35 PM","393.00","15.42","21.21","16.00","21.30","20.00","21.64","58.36"
"13/03/2020 5:00:35 PM","382.20","15.40","21.21","16.00","21.33","20.00","17.92","58.36"
"13/03/2020 4:55:35 PM","385.40","15.37","21.24","16.00","21.33","20.00","21.44","58.36"
"13/03/2020 4:50:35 PM","382.80","15.54","21.24","16.00","21.35","20.00","19.10","58.36"
"13/03/2020 4:45:35 PM","382.80","15.63","21.27","16.00","21.35","20.00","20.21","58.36"
"13/03/2020 4:40:35 PM","390.40","15.68","21.27","16.00","21.35","20.00","21.07","58.36"
"13/03/2020 4:35:35 PM","389.20","15.60","21.27","16.00","21.38","20.00","18.09","58.36"
"13/03/2020 4:30:54 PM","384.40","15.60","21.27","16.00","21.38","20.00","22.15","58.36"
"13/03/2020 4:30:35 PM","384.40","15.60","21.27","16.00","21.38","20.00","22.15","56.30"
"13/03/2020 4:25:35 PM","382.80","15.54","21.30","16.00","21.41","20.00","17.32","56.30"
"13/03/2020 4:20:35 PM","383.80","15.45","21.33","16.00","21.41","20.00","21.98","56.30"
"13/03/2020 4:15:35 PM","387.60","15.51","21.33","16.00","21.41","20.00","18.84","56.30"
"13/03/2020 4:10:35 PM","386.00","15.37","21.35","16.00","21.44","20.00","20.41","56.30"
"13/03/2020 4:05:35 PM","393.00","15.40","21.35","16.00","21.44","20.00","21.21","56.30"
"13/03/2020 4:00:35 PM","390.80","15.54","21.35","16.00","21.44","20.00","17.58","56.30"
"13/03/2020 3:55:35 PM","391.40","15.63","21.35","16.00","21.44","20.00","22.38","56.30"
"13/03/2020 3:50:35 PM","398.40","15.66","21.38","16.00","21.44","20.00","17.32","56.30"
"13/03/2020 3:45:35 PM","396.20","15.80","21.35","16.00","21.44","20.00","22.21","56.30"
"13/03/2020 3:43:05 PM","400.60","16.15","21.35","16.00","21.44","20.00","19.04","56.30"
"13/03/2020 3:40:35 PM","400.60","16.15","21.35","16.00","21.44","20.00","19.04","58.33"
"13/03/2020 3:35:35 PM","393.60","16.69","21.35","16.00","21.44","20.00","19.87","58.33"
"13/03/2020 3:30:35 PM","402.80","16.09","21.35","16.00","21.44","20.00","20.75","58.33"
"13/03/2020 3:25:35 PM","393.00","16.09","21.38","16.00","21.44","20.00","19.24","58.33"
"13/03/2020 3:20:35 PM","393.60","16.15","21.35","16.00","21.44","20.00","20.58","58.33"
"13/03/2020 3:15:35 PM","396.80","16.26","21.35","16.00","21.41","20.00","19.50","58.33"
"13/03/2020 3:14:31 PM","396.80","16.35","21.33","16.00","21.41","20.00","20.24","58.33"
"13/03/2020 3:10:35 PM","396.80","16.35","21.33","16.00","21.41","20.00","20.24","56.30"
"13/03/2020 3:05:35 PM","396.80","16.40","21.33","16.00","21.41","20.00","20.07","56.30"
"13/03/2020 3:03:40 PM","396.20","16.46","21.30","16.00","21.41","20.00","19.61","56.30"
"13/03/2020 3:00:35 PM","396.20","16.46","21.30","16.00","21.41","20.00","19.61","54.25"
"13/03/2020 2:59:06 PM","393.00","16.63","21.27","16.00","21.41","20.00","21.12","54.25"
"13/03/2020 2:55:35 PM","393.00","16.63","21.27","16.00","21.41","20.00","21.12","52.19"
"13/03/2020 2:50:35 PM","393.00","16.84","21.30","16.00","21.41","20.00","18.72","52.19"
"13/03/2020 2:45:35 PM","395.20","17.15","21.30","16.00","21.41","20.00","22.10","52.19"
"13/03/2020 2:40:35 PM","389.80","17.67","21.30","16.00","21.41","20.00","17.98","52.19"
"13/03/2020 2:35:35 PM","396.20","18.41","21.30","16.00","21.41","20.00","22.47","52.19"
"13/03/2020 2:30:35 PM","391.40","19.04","21.30","16.00","21.41","20.00","18.01","52.19"
"13/03/2020 2:25:35 PM","389.20","19.47","21.27","16.00","21.41","20.00","22.38","52.19"
"13/03/2020 2:20:35 PM","390.80","19.73","21.27","16.86","21.41","20.00","18.15","52.19"
"13/03/2020 2:15:35 PM","387.60","19.87","21.27","18.24","21.38","20.00","22.35","52.19"
"13/03/2020 2:10:35 PM","389.20","19.73","21.21","19.44","21.38","20.00","18.47","52.19"
"13/03/2020 2:05:35 PM","389.20","19.81","21.18","20.00","21.38","20.00","22.07","52.19"
"13/03/2020 2:00:35 PM","387.00","19.76","21.18","20.00","21.38","20.00","18.78","52.19"
"13/03/2020 1:55:35 PM","386.00","19.87","21.18","20.00","21.38","20.00","21.72","52.19"
"13/03/2020 1:50:35 PM","387.60","19.87","21.15","20.00","21.38","20.00","19.07","52.19"
"13/03/2020 1:45:35 PM","388.20","19.93","21.15","20.00","21.38","20.00","21.44","52.19"
"13/03/2020 1:40:35 PM","397.40","19.90","21.15","20.00","21.38","20.00","19.21","52.19"
"13/03/2020 1:35:35 PM","390.40","20.01","21.15","20.00","21.38","20.00","21.38","52.19"
"13/03/2020 1:30:35 PM","388.20","20.07","21.15","20.00","21.35","20.00","18.92","52.19"
"13/03/2020 1:25:35 PM","389.20","19.93","21.15","20.00","21.35","20.00","21.84","52.19"
"13/03/2020 1:20:35 PM","387.60","19.98","21.13","20.00","21.33","20.00","18.84","52.19"
"13/03/2020 1:15:35 PM","388.20","19.98","21.13","20.00","21.33","20.00","21.87","52.19"
"13/03/2020 1:10:35 PM","384.40","19.93","21.10","20.00","21.30","20.00","18.64","52.19"
"13/03/2020 1:05:35 PM","386.00","19.84","21.07","20.00","21.27","20.00","22.12","52.19"
"13/03/2020 1:00:35 PM","386.00","19.73","21.04","20.00","21.27","20.00","17.81","52.19"
"13/03/2020 12:55:35 PM","385.40","19.67","21.01","20.00","21.24","20.00","22.58","52.19"
"13/03/2020 12:50:35 PM","382.20","19.53","20.98","20.00","21.24","20.00","17.46","52.19"
"13/03/2020 12:45:35 PM","380.60","19.47","20.95","20.00","21.21","20.00","22.44","52.19"
"13/03/2020 12:40:35 PM","388.20","19.33","20.95","20.00","21.21","20.00","17.49","52.19"
"13/03/2020 12:35:35 PM","385.40","19.39","20.95","20.00","21.21","20.00","21.90","52.19"
"13/03/2020 12:30:35 PM","382.80","19.44","20.98","20.00","21.18","20.00","18.32","52.19"
"13/03/2020 12:25:35 PM","382.80","19.41","20.95","20.00","21.15","20.00","20.81","52.19"
"13/03/2020 12:20:35 PM","380.60","19.27","20.93","20.00","21.13","20.00","19.75","52.19"
"13/03/2020 12:15:35 PM","379.00","18.98","20.90","20.00","21.07","20.00","19.64","52.19"
"13/03/2020 12:10:35 PM","384.40","18.73","20.87","20.00","21.04","20.00","21.24","52.19"
"13/03/2020 12:07:32 PM","382.80","18.36","20.81","20.00","21.01","20.00","18.64","52.19"
"13/03/2020 12:05:35 PM","382.80","18.36","20.81","20.00","21.01","20.00","18.64","50.14"
"13/03/2020 12:00:35 PM","382.20","18.04","20.81","20.00","20.98","20.00","22.12","50.14"
"13/03/2020 11:55:35 AM","387.60","17.47","20.78","20.00","20.98","20.00","17.84","50.14"
"13/03/2020 11:50:35 AM","385.40","16.75","20.78","19.32","20.95","20.00","22.53","50.14"
"13/03/2020 11:45:35 AM","386.00","16.23","20.78","18.22","20.95","20.00","17.43","50.14"
"13/03/2020 11:40:35 AM","387.60","15.92","20.78","17.27","20.98","20.00","22.50","50.14"
"13/03/2020 11:35:35 AM","387.00","15.89","20.81","16.24","20.98","20.00","17.41","50.14"
"13/03/2020 11:30:35 AM","385.40","15.89","20.81","16.24","20.98","20.00","22.12","50.14"
"13/03/2020 11:25:35 AM","386.00","15.89","20.81","16.24","20.98","20.00","17.84","50.14"
"13/03/2020 11:20:35 AM","392.00","15.89","20.81","16.24","21.01","20.00","21.38","50.14"
"13/03/2020 11:18:48 AM","389.80","15.89","20.84","16.24","21.01","20.00","18.90","50.14"
"13/03/2020 11:15:35 AM","389.80","15.89","20.84","16.24","21.01","20.00","18.90","48.08"
"13/03/2020 11:10:35 AM","389.20","15.92","20.84","16.24","21.01","20.00","20.41","48.08"
"13/03/2020 11:05:35 AM","391.40","15.94","20.87","16.24","21.01","20.00","20.21","48.08"
"13/03/2020 11:00:35 AM","393.00","15.92","20.87","16.24","21.04","20.00","19.38","48.08"
"13/03/2020 10:55:35 AM","400.60","15.83","20.87","16.24","21.04","20.00","21.50","48.08"
"13/03/2020 10:50:35 AM","395.20","15.80","20.90","16.24","21.04","20.00","18.32","48.08"
"13/03/2020 10:45:35 AM","387.60","15.80","20.90","16.24","21.07","20.00","22.38","48.08"
"13/03/2020 10:40:35 AM","398.00","15.71","20.90","16.24","21.10","20.00","17.55","48.08"
"13/03/2020 10:35:35 AM","389.80","15.83","20.93","16.24","21.10","20.00","22.58","48.08"
"13/03/2020 10:30:35 AM","394.60","15.92","20.93","16.24","21.13","20.00","17.35","48.08"
"13/03/2020 10:25:35 AM","395.20","15.97","20.93","16.24","21.13","20.00","22.27","48.08"
"13/03/2020 10:21:47 AM","392.40","15.97","20.93","16.24","21.13","20.00","17.75","48.08"
"13/03/2020 10:20:35 AM","392.40","15.97","20.93","16.24","21.13","20.00","17.75","46.03"
"13/03/2020 10:15:35 AM","394.60","16.09","20.93","16.24","21.15","20.00","21.41","46.03"
"13/03/2020 10:10:35 AM","389.80","16.12","20.95","16.24","21.15","20.00","18.98","46.03"
"13/03/2020 10:05:35 AM","388.20","16.12","20.95","16.24","21.18","20.00","20.15","46.03"
"13/03/2020 10:00:35 AM","386.00","16.17","20.95","16.24","21.18","20.00","20.67","46.03"
"13/03/2020 9:55:35 AM","397.40","16.12","20.95","16.24","21.18","20.00","18.84","46.03"
"13/03/2020 9:50:35 AM","399.60","16.20","20.95","16.24","21.18","20.00","22.15","46.03"
"13/03/2020 9:45:35 AM","391.40","16.20","20.98","16.24","21.18","20.00","17.75","46.03"
"13/03/2020 9:40:35 AM","397.40","16.15","20.95","16.24","21.18","20.00","22.64","46.03"
"13/03/2020 9:35:35 AM","389.20","16.09","20.95","16.24","21.18","20.00","17.32","46.03"
"13/03/2020 9:30:35 AM","393.00","15.94","20.98","16.24","21.18","20.00","22.30","46.03"
"13/03/2020 9:25:35 AM","404.40","15.89","20.98","16.24","21.18","20.00","17.84","46.03"
"13/03/2020 9:20:35 AM","393.00","15.86","20.98","16.24","21.21","20.00","21.21","46.03"
"13/03/2020 9:15:35 AM","390.80","15.89","21.01","16.24","21.21","20.00","19.32","46.03"
"13/03/2020 9:10:35 AM","391.40","15.92","21.04","16.24","21.24","20.00","19.75","46.03"
"13/03/2020 9:05:35 AM","389.20","16.00","21.07","16.24","21.24","20.00","21.30","46.03"
"13/03/2020 9:00:35 AM","387.60","16.00","21.04","16.24","21.24","20.00","18.27","46.03"
"13/03/2020 8:55:35 AM","388.80","16.52","21.07","16.24","21.24","20.00","22.33","46.03"
"13/03/2020 8:50:35 AM","393.60","16.98","21.07","16.24","21.24","20.00","17.78","46.03"
"13/03/2020 8:45:35 AM","386.00","16.89","21.07","16.24","21.24","20.00","22.55","46.03"
"13/03/2020 8:41:38 AM","387.60","16.69","21.10","16.24","21.24","20.00","17.41","46.03"
"13/03/2020 8:40:35 AM","387.60","16.69","21.10","16.24","21.24","20.00","17.41","43.97"
"13/03/2020 8:35:35 AM","389.20","16.63","21.07","16.24","21.24","20.00","22.35","43.97"
"13/03/2020 8:30:35 AM","386.00","16.69","21.10","16.24","21.24","20.00","17.66","43.97"
"13/03/2020 8:25:35 AM","387.00","16.81","21.10","16.24","21.24","20.00","21.67","43.97"
"13/03/2020 8:20:35 AM","389.80","16.95","21.13","16.24","21.24","20.00","18.55","43.97"
"13/03/2020 8:15:35 AM","383.80","17.24","21.13","16.24","21.24","20.00","20.67","43.97"
"13/03/2020 8:10:35 AM","395.20","17.55","21.13","16.24","21.24","20.00","19.95","43.97"
"13/03/2020 8:05:35 AM","392.00","18.07","21.15","16.24","21.24","20.00","19.61","43.97"
"13/03/2020 8:00:35 AM","386.00","18.44","21.15","16.24","21.24","20.00","21.12","43.97"
"13/03/2020 7:55:35 AM","387.00","18.61","21.15","16.24","21.27","20.00","18.67","43.97"
"13/03/2020 7:50:35 AM","382.20","18.90","21.18","16.24","21.24","20.00","22.07","43.97"
"13/03/2020 7:45:35 AM","384.40","19.30","21.18","16.24","21.24","20.00","17.86","43.97"
"13/03/2020 7:40:35 AM","389.80","19.93","21.21","17.12","21.27","20.00","22.73","43.97"
"13/03/2020 7:35:35 AM","376.80","20.01","21.24","18.17","21.30","20.00","17.32","43.97"
"13/03/2020 7:30:35 AM","376.20","19.44","21.27","19.47","21.30","20.00","23.38","43.97"
"13/03/2020 7:25:35 AM","376.80","18.87","21.30","20.00","21.33","20.00","17.49","43.97"
"13/03/2020 7:20:35 AM","379.00","18.61","21.30","20.00","21.35","20.00","22.10","43.97"
"13/03/2020 7:15:35 AM","380.60","18.24","21.30","20.00","21.38","20.00","19.47","43.97"
"13/03/2020 7:10:35 AM","380.60","17.93","21.33","20.00","21.38","20.00","19.78","43.97"
"13/03/2020 7:05:35 AM","382.20","17.67","21.35","20.00","21.41","20.00","21.35","43.97"
"13/03/2020 7:00:35 AM","382.20","17.41","21.38","20.00","21.44","20.00","17.32","43.97"
"13/03/2020 6:55:35 AM","391.40","17.04","21.41","20.00","21.47","20.00","22.30","43.97"
"13/03/2020 6:50:35 AM","383.40","16.23","21.47","20.00","21.50","20.00","17.00","43.97"
"13/03/2020 6:45:35 AM","377.40","16.55","21.50","17.72","21.53","20.00","22.24","43.97"
"13/03/2020 6:40:35 AM","385.00","16.89","21.53","16.00","21.58","20.00","17.95","43.97"
"13/03/2020 6:35:35 AM","380.00","17.35","21.61","16.00","21.64","20.00","22.21","43.97"
"13/03/2020 6:30:35 AM","380.60","17.81","21.67","16.00","21.70","20.00","18.38","43.97"
"13/03/2020 6:25:35 AM","376.80","18.33","21.67","16.00","21.73","20.00","22.01","43.97"
"13/03/2020 6:20:35 AM","379.00","18.76","21.73","16.00","21.78","20.00","19.24","43.97"
"13/03/2020 6:19:25 AM","388.20","19.27","21.78","16.00","21.81","20.00","20.92","43.97"
"13/03/2020 6:15:35 AM","388.20","19.27","21.78","16.00","21.81","20.00","20.92","41.92"
"13/03/2020 6:10:35 AM","382.20","20.01","21.81","16.00","21.87","20.00","21.18","41.92"
"13/03/2020 6:05:35 AM","379.00","22.10","21.95","16.00","21.87","20.00","16.08","41.92"
"13/03/2020 6:03:16 AM","376.20","22.76","22.01","20.00","21.84","20.00","22.64","41.92"
"13/03/2020 6:00:35 AM","376.20","22.76","22.01","20.00","21.84","20.00","22.64","39.83"
"13/03/2020 5:55:35 AM","383.40","22.76","22.04","20.00","21.84","20.00","22.64","39.83"
"13/03/2020 5:50:35 AM","375.20","22.76","22.04","20.00","21.81","20.00","22.64","39.83"
"13/03/2020 5:45:35 AM","373.00","22.78","22.04","20.00","21.81","20.00","22.64","39.83"
"13/03/2020 5:40:35 AM","372.40","22.78","22.04","20.00","21.81","20.00","22.64","39.83"
"13/03/2020 5:35:35 AM","371.40","22.78","22.04","20.00","21.81","20.00","22.61","39.83"
"13/03/2020 5:30:35 AM","375.20","22.78","22.04","20.00","21.81","20.00","22.61","39.83"
"13/03/2020 5:25:35 AM","375.20","22.81","22.04","20.00","21.78","20.00","22.64","39.83"
"13/03/2020 5:20:35 AM","377.80","22.81","22.04","20.00","21.78","20.00","22.61","39.83"
"13/03/2020 5:15:35 AM","383.40","22.81","22.01","20.00","21.78","20.00","22.61","39.83"
"13/03/2020 5:10:35 AM","376.80","22.81","22.01","20.00","21.78","20.00","22.61","39.83"
"13/03/2020 5:05:35 AM","376.20","22.81","22.01","20.00","21.78","20.00","22.64","39.83"
"13/03/2020 5:00:35 AM","379.00","22.81","22.01","20.00","21.78","20.00","22.64","39.83"
"13/03/2020 4:55:35 AM","376.20","22.81","22.04","20.00","21.78","20.00","22.64","39.83"
"13/03/2020 4:50:35 AM","376.20","22.84","22.04","20.00","21.78","20.00","22.64","39.83"
"13/03/2020 4:45:35 AM","375.20","22.84","22.04","20.00","21.78","20.00","22.67","39.83"
"13/03/2020 4:40:35 AM","376.80","22.87","22.04","20.00","21.78","20.00","22.67","39.83"
"13/03/2020 4:35:35 AM","373.00","22.87","22.07","20.00","21.81","20.00","22.67","39.83"
"13/03/2020 4:30:35 AM","377.80","22.87","22.07","20.00","21.81","20.00","22.70","39.83"
"13/03/2020 4:25:35 AM","376.80","22.90","22.10","20.00","21.81","20.00","22.70","39.83"
"13/03/2020 4:20:35 AM","383.40","22.93","22.10","20.00","21.81","20.00","22.73","39.83"
"13/03/2020 4:15:35 AM","377.80","22.93","22.10","20.00","21.78","20.00","22.73","39.83"
"13/03/2020 4:10:35 AM","373.00","22.96","22.10","20.00","21.78","20.00","22.73","39.83"
"13/03/2020 4:05:35 AM","375.20","22.98","22.13","20.00","21.75","20.00","22.73","39.83"
"13/03/2020 4:00:35 AM","375.20","23.01","22.15","20.00","21.75","20.00","22.75","39.83"
"13/03/2020 3:55:35 AM","373.00","23.01","22.15","20.00","21.75","20.00","22.75","39.83"
"13/03/2020 3:50:35 AM","374.20","23.04","22.15","20.00","21.75","20.00","22.78","39.83"
"13/03/2020 3:45:35 AM","375.20","23.04","22.15","20.00","21.75","20.00","22.78","39.83"
"13/03/2020 3:40:35 AM","374.20","23.07","22.15","20.00","21.75","20.00","22.78","39.83"
"13/03/2020 3:35:35 AM","371.40","23.07","22.15","20.00","21.75","20.00","22.78","39.83"
"13/03/2020 3:30:35 AM","380.60","23.07","22.18","20.00","21.75","20.00","22.81","39.83"
"13/03/2020 3:25:35 AM","372.40","23.07","22.18","20.00","21.75","20.00","22.81","39.83"
"13/03/2020 3:20:35 AM","374.60","23.10","22.18","20.00","21.78","20.00","22.81","39.83"
"13/03/2020 3:15:35 AM","375.20","23.10","22.18","20.00","21.78","20.00","22.81","39.83"
"13/03/2020 3:10:35 AM","373.00","23.10","22.18","20.00","21.75","20.00","22.81","39.83"
"13/03/2020 3:05:35 AM","375.20","23.10","22.18","20.00","21.78","20.00","22.81","39.83"
"13/03/2020 3:00:35 AM","371.40","23.13","22.18","20.00","21.78","20.00","22.81","39.83"
"13/03/2020 2:55:35 AM","373.00","23.13","22.18","20.00","21.78","20.00","22.81","39.83"
"13/03/2020 2:50:35 AM","377.80","23.13","22.21","20.00","21.78","20.00","22.78","39.83"
"13/03/2020 2:45:35 AM","371.40","23.13","22.21","20.00","21.78","20.00","22.78","39.83"
"13/03/2020 2:40:35 AM","366.00","23.13","22.21","20.00","21.78","20.00","22.78","39.83"
"13/03/2020 2:35:35 AM","371.40","23.13","22.21","20.00","21.78","20.00","22.75","39.83"
"13/03/2020 2:30:35 AM","369.20","23.13","22.21","20.00","21.75","20.00","22.75","39.83"
"13/03/2020 2:25:35 AM","377.80","23.13","22.21","20.00","21.75","20.00","22.75","39.83"
"13/03/2020 2:20:35 AM","371.40","23.10","22.21","20.00","21.75","20.00","22.73","39.83"
"13/03/2020 2:15:35 AM","377.40","23.10","22.21","20.00","21.75","20.00","22.73","39.83"
"13/03/2020 2:10:35 AM","370.80","23.10","22.21","20.00","21.75","20.00","22.73","39.83"
"13/03/2020 2:05:35 AM","373.60","23.10","22.21","20.00","21.75","20.00","22.70","39.83"
"13/03/2020 2:00:35 AM","373.00","23.10","22.21","20.00","21.75","20.00","22.70","39.83"
"13/03/2020 1:55:35 AM","375.20","23.10","22.21","20.00","21.73","20.00","22.67","39.83"
"13/03/2020 1:50:35 AM","375.20","23.07","22.21","20.00","21.73","20.00","22.64","39.83"
"13/03/2020 1:45:35 AM","373.60","23.07","22.21","20.00","21.73","20.00","22.61","39.83"
"13/03/2020 1:40:35 AM","376.20","23.07","22.21","20.00","21.70","20.00","22.61","39.83"
"13/03/2020 1:35:35 AM","371.40","23.07","22.21","20.00","21.70","20.00","22.58","39.83"
"13/03/2020 1:30:35 AM","374.20","23.07","22.21","20.00","21.70","20.00","22.58","39.83"
"13/03/2020 1:25:35 AM","376.20","23.04","22.18","20.00","21.70","20.00","22.58","39.83"
"13/03/2020 1:20:35 AM","373.00","23.04","22.18","20.00","21.70","20.00","22.58","39.83"
"13/03/2020 1:15:35 AM","387.60","23.04","22.18","20.00","21.70","20.00","22.58","39.83"
"13/03/2020 1:10:35 AM","380.00","23.04","22.18","20.00","21.70","20.00","22.55","39.83"
"13/03/2020 1:05:35 AM","378.40","23.01","22.18","20.00","21.70","20.00","22.55","39.83"
"13/03/2020 1:00:35 AM","377.80","23.01","22.18","20.00","21.67","20.00","22.55","39.83"
"13/03/2020 12:55:35 AM","376.80","23.01","22.18","20.00","21.67","20.00","22.53","39.83"
"13/03/2020 12:50:35 AM","378.40","23.01","22.18","20.00","21.67","20.00","22.53","39.83"
"13/03/2020 12:45:35 AM","377.80","23.01","22.18","20.00","21.67","20.00","22.53","39.83"
"13/03/2020 12:40:35 AM","378.40","23.01","22.18","20.00","21.67","20.00","22.53","39.83"
"13/03/2020 12:35:35 AM","380.00","23.01","22.18","20.00","21.67","20.00","22.53","39.83"
"13/03/2020 12:30:35 AM","382.20","23.01","22.18","20.00","21.67","20.00","22.50","39.83"
"13/03/2020 12:25:35 AM","384.40","23.01","22.18","20.00","21.67","20.00","22.50","39.83"
"13/03/2020 12:20:35 AM","378.40","23.01","22.18","20.00","21.67","20.00","22.50","39.83"
"13/03/2020 12:15:35 AM","377.80","23.01","22.18","20.00","21.67","20.00","22.47","39.83"
"13/03/2020 12:10:35 AM","382.20","23.01","22.18","20.00","21.67","20.00","22.47","39.83"
"13/03/2020 12:05:35 AM","383.80","23.01","22.18","20.00","21.67","20.00","22.44","39.83"
"13/03/2020 12:00:35 AM","382.20","23.01","22.18","20.00","21.67","20.00","22.44","39.83"
"12/03/2020 11:57:01 PM","382.20","23.01","22.21","20.00","21.67","20.00","22.44","39.83"
"12/03/2020 11:55:35 PM","382.20","23.01","22.21","20.00","21.67","20.00","22.44","41.89"
"12/03/2020 11:50:35 PM","383.80","23.04","22.21","20.00","21.67","20.00","22.41","41.89"
"12/03/2020 11:45:35 PM","376.20","23.07","22.21","20.00","21.70","20.00","22.41","41.89"
"12/03/2020 11:40:35 PM","384.40","23.10","22.21","20.00","21.70","20.00","22.38","41.89"
"12/03/2020 11:35:35 PM","380.00","23.13","22.21","20.00","21.70","20.00","22.38","41.89"
"12/03/2020 11:30:35 PM","379.00","23.16","22.21","20.00","21.70","20.00","22.33","41.89"
"12/03/2020 11:25:35 PM","385.40","23.16","22.21","20.00","21.70","20.00","22.33","41.89"
"12/03/2020 11:20:35 PM","379.00","23.16","22.21","20.00","21.70","20.00","22.30","41.89"
"12/03/2020 11:15:35 PM","376.80","23.16","22.21","20.00","21.70","20.00","22.30","41.89"
"12/03/2020 11:10:35 PM","380.00","23.18","22.21","20.00","21.70","20.00","22.30","41.89"
"12/03/2020 11:05:35 PM","379.00","23.18","22.21","20.00","21.67","20.00","22.27","41.89"
"12/03/2020 11:00:35 PM","380.00","23.24","22.21","20.00","21.70","20.00","22.27","41.89"
"12/03/2020 10:55:35 PM","380.60","23.27","22.21","20.00","21.70","20.00","22.24","41.89"
"12/03/2020 10:50:35 PM","375.20","23.33","22.21","20.00","21.70","20.00","22.18","41.89"
"12/03/2020 10:45:35 PM","375.20","23.33","22.21","20.00","21.70","20.00","22.18","41.89"
"12/03/2020 10:40:35 PM","375.20","23.36","22.21","20.00","21.70","20.00","22.15","41.89"
"12/03/2020 10:35:35 PM","380.60","23.36","22.18","20.00","21.70","20.00","22.12","41.89"
"12/03/2020 10:30:35 PM","386.60","23.36","22.18","20.00","21.70","20.00","22.12","41.89"
"12/03/2020 10:25:35 PM","375.20","23.36","22.18","20.00","21.70","20.00","22.10","41.89"
"12/03/2020 10:20:35 PM","376.20","23.38","22.18","20.00","21.70","20.00","22.07","41.89"
"12/03/2020 10:15:35 PM","375.20","23.38","22.18","20.00","21.70","20.00","22.04","41.89"
"12/03/2020 10:10:35 PM","378.40","23.38","22.18","20.00","21.70","20.00","22.01","41.89"
"12/03/2020 10:05:35 PM","376.80","23.38","22.15","20.00","21.70","20.00","21.98","41.89"
"12/03/2020 10:00:35 PM","376.80","23.36","22.15","20.00","21.70","20.00","21.95","41.89"
"12/03/2020 9:55:35 PM","380.00","23.33","22.15","20.00","21.67","20.00","21.92","41.89"
"12/03/2020 9:53:11 PM","374.60","23.30","22.15","20.00","21.67","20.00","21.92","41.89"
"12/03/2020 9:50:35 PM","374.60","23.30","22.15","20.00","21.67","20.00","21.92","43.94"
"12/03/2020 9:45:35 PM","386.60","23.30","22.15","20.00","21.67","20.00","21.90","43.94"
"12/03/2020 9:40:35 PM","387.00","23.27","22.15","20.00","21.67","20.00","21.87","43.94"
"12/03/2020 9:35:35 PM","379.00","23.24","22.13","20.00","21.67","20.00","21.87","43.94"
"12/03/2020 9:30:35 PM","375.20","23.18","22.13","20.00","21.64","20.00","21.84","43.94"
"12/03/2020 9:25:35 PM","376.80","23.16","22.10","20.00","21.64","20.00","21.81","43.94"
"12/03/2020 9:20:35 PM","386.00","23.13","22.07","20.00","21.61","20.00","21.78","43.94"
"12/03/2020 9:15:35 PM","379.00","23.07","22.04","20.00","21.61","20.00","21.78","43.94"
"12/03/2020 9:10:35 PM","379.00","23.01","22.04","20.00","21.58","20.00","21.75","43.94"
"12/03/2020 9:05:35 PM","376.20","22.96","22.01","20.00","21.58","20.00","21.72","43.94"
"12/03/2020 9:00:35 PM","375.20","22.87","21.98","20.00","21.55","20.00","21.70","43.94"
"12/03/2020 8:55:35 PM","387.00","22.81","21.95","20.00","21.53","20.00","21.67","43.94"
"12/03/2020 8:50:35 PM","375.20","22.73","21.93","20.00","21.53","20.00","21.64","43.94"
"12/03/2020 8:45:35 PM","387.60","22.61","21.93","20.00","21.50","20.00","21.58","43.94"
"12/03/2020 8:40:35 PM","379.00","22.53","21.90","20.00","21.47","20.00","21.55","43.94"
"12/03/2020 8:35:35 PM","379.00","22.44","21.87","20.00","21.47","20.00","21.52","43.94"
"12/03/2020 8:30:35 PM","376.20","22.30","21.81","20.00","21.44","20.00","21.50","43.94"
"12/03/2020 8:25:35 PM","378.40","22.16","21.78","20.00","21.41","20.00","21.44","43.94"
"12/03/2020 8:20:35 PM","384.40","22.01","21.73","20.00","21.38","20.00","21.41","43.94"
"12/03/2020 8:15:35 PM","386.00","21.84","21.67","20.00","21.35","20.00","21.35","43.94"
"12/03/2020 8:10:35 PM","376.80","21.67","21.64","20.00","21.35","20.00","21.30","43.94"
"12/03/2020 8:05:35 PM","376.80","21.47","21.64","20.00","21.33","20.00","21.27","43.94"
"12/03/2020 8:00:35 PM","380.60","21.27","21.67","20.00","21.30","20.00","21.21","43.94"
"12/03/2020 7:55:35 PM","377.80","21.07","21.67","20.00","21.27","20.00","21.15","43.94"
"12/03/2020 7:50:35 PM","380.60","20.81","21.61","20.00","21.24","20.00","21.10","43.94"
"12/03/2020 7:45:35 PM","382.80","20.56","21.58","20.00","21.24","20.00","21.01","43.94"
"12/03/2020 7:40:35 PM","384.40","20.27","21.55","20.00","21.18","20.00","20.92","43.94"
"12/03/2020 7:35:35 PM","385.40","19.96","21.53","20.00","21.15","20.00","20.84","43.94"
"12/03/2020 7:30:35 PM","381.60","19.64","21.47","20.00","21.13","20.00","20.72","43.94"
"12/03/2020 7:25:35 PM","382.20","19.27","21.41","20.00","21.10","20.00","20.58","43.94"
"12/03/2020 7:20:35 PM","388.20","18.81","21.38","20.00","21.07","20.00","20.41","43.94"
"12/03/2020 7:15:35 PM","377.80","18.30","21.33","20.00","21.01","20.00","20.24","43.94"
"12/03/2020 7:10:35 PM","381.60","17.78","21.27","20.00","20.98","20.00","19.98","43.94"
"12/03/2020 7:05:35 PM","382.20","17.24","21.18","20.00","20.93","20.00","19.72","43.94"
"12/03/2020 7:00:35 PM","382.20","16.75","21.13","20.00","20.87","20.00","19.38","43.94"
"12/03/2020 6:55:35 PM","382.20","16.38","21.07","20.00","20.81","20.00","18.98","43.94"
"12/03/2020 6:52:57 PM","382.20","16.12","20.98","20.00","20.75","20.00","18.58","43.94"
"12/03/2020 6:50:35 PM","382.20","16.12","20.98","20.00","20.75","20.00","18.58","45.97"
"12/03/2020 6:45:35 PM","387.60","15.86","20.90","20.00","20.73","20.00","18.47","45.97"
"12/03/2020 6:40:35 PM","386.00","15.74","20.84","16.00","20.73","20.00","22.50","45.97"
"12/03/2020 6:35:35 PM","387.00","15.54","20.87","16.00","20.73","20.00","17.43","45.97"
"12/03/2020 6:30:35 PM","393.60","15.48","20.87","16.00","20.75","20.00","22.12","45.97"
"12/03/2020 6:25:35 PM","389.80","15.51","20.90","16.00","20.78","20.00","17.49","45.97"
"12/03/2020 6:20:35 PM","393.60","15.51","20.90","16.00","20.78","20.00","21.84","45.97"
"12/03/2020 6:15:35 PM","392.40","15.51","20.90","16.00","20.78","20.00","17.75","45.97"
"12/03/2020 6:10:35 PM","406.00","15.48","20.90","16.00","20.78","20.00","21.50","45.97"
"12/03/2020 6:05:35 PM","393.60","15.54","20.95","16.00","20.81","20.00","18.21","45.97"
"12/03/2020 6:00:35 PM","399.00","15.51","20.95","16.00","20.81","20.00","21.07","45.97"
"12/03/2020 5:55:35 PM","405.00","15.63","20.98","16.00","20.81","20.00","18.92","45.97"
"12/03/2020 5:50:35 PM","398.40","15.94","21.01","16.00","20.81","20.00","20.50","45.97"
"12/03/2020 5:45:35 PM","399.00","16.00","21.01","16.00","20.84","20.00","19.92","45.97"
"12/03/2020 5:40:35 PM","397.40","16.03","21.04","16.00","20.84","20.00","19.90","45.97"
"12/03/2020 5:35:35 PM","404.40","16.03","21.04","16.00","20.87","20.00","20.64","45.97"
"12/03/2020 5:30:35 PM","400.00","16.20","21.07","16.00","20.90","20.00","19.38","45.97"
"12/03/2020 5:25:35 PM","401.60","16.29","21.10","16.00","20.93","20.00","21.35","45.97"
"12/03/2020 5:20:35 PM","411.40","16.26","21.10","16.00","20.95","20.00","18.72","45.97"
"12/03/2020 5:15:35 PM","402.20","16.26","21.15","16.00","20.95","20.00","22.04","45.97"
"12/03/2020 5:10:35 PM","400.60","16.29","21.13","16.00","20.98","20.00","18.06","45.97"
"12/03/2020 5:05:35 PM","400.60","16.49","21.15","16.00","21.01","20.00","22.24","45.97"
"12/03/2020 5:00:35 PM","402.80","16.49","21.18","16.00","21.04","20.00","17.69","45.97"
"12/03/2020 4:55:35 PM","400.60","16.32","21.18","16.00","21.04","20.00","22.04","45.97"
"12/03/2020 4:50:35 PM","406.00","16.29","21.18","16.00","21.07","20.00","17.84","45.97"
"12/03/2020 4:45:35 PM","400.60","16.38","21.21","16.00","21.10","20.00","21.41","45.97"
"12/03/2020 4:40:35 PM","402.20","16.52","21.24","16.00","21.10","20.00","18.72","45.97"
"12/03/2020 4:35:35 PM","409.80","16.49","21.24","16.00","21.13","20.00","20.58","45.97"
"12/03/2020 4:33:56 PM","409.80","16.40","21.24","16.00","21.13","20.00","19.95","45.97"
"12/03/2020 4:30:35 PM","409.80","16.40","21.24","16.00","21.13","20.00","19.95","48.03"
"12/03/2020 4:25:35 PM","408.20","16.61","21.24","16.00","21.13","20.00","19.64","48.03"
"12/03/2020 4:20:35 PM","416.20","16.84","21.27","16.00","21.15","20.00","21.24","48.03"
"12/03/2020 4:15:35 PM","404.40","17.07","21.27","16.00","21.15","20.00","18.67","48.03"
"12/03/2020 4:10:35 PM","402.20","17.58","21.27","16.00","21.18","20.00","22.15","48.03"
"12/03/2020 4:05:35 PM","401.60","18.01","21.27","16.00","21.18","20.00","17.89","48.03"
"12/03/2020 4:00:35 PM","407.60","18.93","21.27","16.00","21.15","20.00","22.10","48.03"
"12/03/2020 3:55:35 PM","395.80","19.78","21.27","16.00","21.15","20.00","17.92","48.03"
"12/03/2020 3:50:35 PM","395.20","20.18","21.24","16.91","21.15","20.00","21.30","48.03"
"12/03/2020 3:45:35 PM","393.00","20.56","21.24","18.10","21.13","20.00","19.07","48.03"
"12/03/2020 3:40:35 PM","395.20","20.76","21.21","19.26","21.13","20.00","20.18","48.03"
"12/03/2020 3:35:35 PM","389.80","20.73","21.18","20.00","21.10","20.00","20.72","48.03"
"12/03/2020 3:30:35 PM","389.80","20.84","21.15","20.00","21.07","20.00","19.38","48.03"
"12/03/2020 3:25:35 PM","386.00","20.96","21.15","20.00","21.04","20.00","21.55","48.03"
"12/03/2020 3:20:35 PM","387.00","20.73","21.15","20.00","21.04","20.00","19.30","48.03"
"12/03/2020 3:15:35 PM","388.20","20.07","21.13","20.00","21.01","20.00","20.98","48.03"
"12/03/2020 3:10:35 PM","386.00","19.56","21.07","20.00","20.98","20.00","21.61","48.03"
"12/03/2020 3:05:35 PM","387.60","19.47","21.07","20.00","20.98","20.00","16.08","48.03"
"12/03/2020 3:00:35 PM","385.40","19.21","21.04","20.00","20.95","20.00","22.95","48.03"
"12/03/2020 2:55:35 PM","383.80","19.10","21.01","20.00","20.95","20.00","18.41","48.03"
"12/03/2020 2:50:35 PM","392.00","19.67","20.98","20.00","20.93","20.00","21.04","48.03"
"12/03/2020 2:45:35 PM","383.80","19.70","20.95","20.00","20.93","20.00","19.78","48.03"
"12/03/2020 2:40:35 PM","384.40","19.70","20.95","20.00","20.90","20.00","20.50","48.03"
"12/03/2020 2:35:35 PM","393.60","19.56","20.93","20.00","20.90","20.00","20.15","48.03"
"12/03/2020 2:30:35 PM","391.40","19.53","20.95","20.00","20.90","20.00","19.75","48.03"
"12/03/2020 2:25:35 PM","391.40","19.41","20.93","20.00","20.90","20.00","20.58","48.03"
"12/03/2020 2:20:35 PM","389.20","19.36","20.93","20.00","20.87","20.00","19.04","48.03"
"12/03/2020 2:15:35 PM","389.80","19.19","20.90","20.00","20.87","20.00","21.04","48.03"
"12/03/2020 2:10:35 PM","391.40","19.16","20.90","20.00","20.84","20.00","18.21","48.03"
"12/03/2020 2:05:35 PM","386.00","19.04","20.84","20.00","20.84","20.00","21.35","48.03"
"12/03/2020 2:00:35 PM","386.00","18.98","20.84","20.00","20.81","20.00","17.75","48.03"
"12/03/2020 1:55:35 PM","386.00","18.76","20.81","20.00","20.81","20.00","21.75","48.03"
"12/03/2020 1:50:35 PM","389.20","18.53","20.81","20.00","20.78","20.00","17.38","48.03"
"12/03/2020 1:45:35 PM","397.40","18.30","20.81","20.00","20.78","20.00","22.01","48.03"
"12/03/2020 1:40:35 PM","387.00","17.75","20.81","20.00","20.75","20.00","17.35","48.03"
"12/03/2020 1:35:35 PM","391.40","17.15","20.78","20.00","20.75","20.00","22.18","48.03"
"12/03/2020 1:30:35 PM","396.80","16.58","20.78","18.71","20.75","20.00","17.43","48.03"
"12/03/2020 1:25:35 PM","391.40","16.17","20.78","17.69","20.75","20.00","22.35","48.03"
"12/03/2020 1:20:35 PM","388.20","15.92","20.78","16.95","20.78","20.00","17.61","48.03"
"12/03/2020 1:15:35 PM","387.00","15.94","20.78","16.70","20.78","20.00","22.44","48.03"
"12/03/2020 1:10:35 PM","389.80","15.86","20.81","16.04","20.78","20.00","17.81","48.03"
"12/03/2020 1:05:35 PM","394.20","15.89","20.81","16.04","20.78","20.00","22.38","48.03"
"12/03/2020 1:00:35 PM","391.40","15.86","20.81","16.00","20.78","20.00","18.09","48.03"
"12/03/2020 12:55:35 PM","391.40","15.92","20.81","16.00","20.78","20.00","22.27","48.03"
"12/03/2020 12:50:35 PM","395.20","15.92","20.84","16.00","20.81","20.00","18.44","48.03"
"12/03/2020 12:45:35 PM","395.20","15.97","20.84","16.00","20.81","20.00","22.12","48.03"
"12/03/2020 12:40:35 PM","391.40","15.94","20.84","16.00","20.84","20.00","18.55","48.03"
"12/03/2020 12:35:35 PM","392.40","15.94","20.87","16.00","20.84","20.00","22.24","48.03"
"12/03/2020 12:30:35 PM","391.40","16.00","20.87","16.00","20.87","20.00","17.69","48.03"
"12/03/2020 12:25:35 PM","393.60","16.00","20.84","16.00","20.87","20.00","22.53","48.03"
"12/03/2020 12:20:35 PM","394.60","16.06","20.87","16.00","20.87","20.00","17.43","48.03"
"12/03/2020 12:15:35 PM","397.40","16.06","20.87","16.00","20.87","20.00","22.07","48.03"
"12/03/2020 12:10:35 PM","398.00","16.03","20.90","16.00","20.90","20.00","18.04","48.03"
"12/03/2020 12:05:35 PM","395.20","15.94","20.90","16.00","20.90","20.00","21.15","48.03"
"12/03/2020 12:00:35 PM","396.80","15.97","20.93","16.00","20.93","20.00","19.27","48.03"
"12/03/2020 11:55:35 AM","395.20","16.00","20.93","16.00","20.95","20.00","19.92","48.03"
"12/03/2020 11:50:35 AM","398.40","16.23","20.95","16.00","20.98","20.00","20.90","48.03"
"12/03/2020 11:45:35 AM","394.60","16.23","20.95","16.00","20.98","20.00","18.61","48.03"
"12/03/2020 11:40:35 AM","398.00","16.20","20.95","16.00","21.01","20.00","22.35","48.03"
"12/03/2020 11:35:35 AM","393.00","16.17","20.98","16.00","21.01","20.00","17.55","48.03"
"12/03/2020 11:30:35 AM","393.00","16.12","21.01","16.00","21.04","20.00","22.47","48.03"
"12/03/2020 11:25:35 AM","395.20","16.15","21.04","16.00","21.04","20.00","17.58","48.03"
"12/03/2020 11:20:35 AM","399.00","16.20","21.04","16.00","21.07","20.00","21.55","48.03"
"12/03/2020 11:15:35 AM","401.60","16.23","21.04","16.00","21.10","20.00","18.90","48.03"
"12/03/2020 11:10:35 AM","393.00","16.15","21.04","16.00","21.10","20.00","20.04","48.03"
"12/03/2020 11:05:35 AM","393.60","16.15","21.07","16.00","21.10","20.00","20.98","48.03"
"12/03/2020 11:00:35 AM","393.00","16.15","21.10","16.00","21.13","20.00","18.49","48.03"
"12/03/2020 10:55:35 AM","393.60","16.17","21.13","16.00","21.13","20.00","22.38","48.03"
"12/03/2020 10:50:35 AM","393.00","16.29","21.13","16.00","21.15","20.00","17.52","48.03"
"12/03/2020 10:45:35 AM","397.40","16.35","21.15","16.00","21.15","20.00","22.35","48.03"
"12/03/2020 10:40:35 AM","395.20","16.43","21.15","16.00","21.18","20.00","17.81","48.03"
"12/03/2020 10:35:35 AM","402.80","16.46","21.15","16.00","21.18","20.00","21.18","48.03"
"12/03/2020 10:30:35 AM","395.20","16.40","21.18","16.00","21.18","20.00","19.58","48.03"
"12/03/2020 10:25:35 AM","395.20","16.52","21.15","16.00","21.21","20.00","19.41","48.03"
"12/03/2020 10:20:35 AM","400.60","16.52","21.18","16.00","21.21","20.00","21.87","48.03"
"12/03/2020 10:15:35 AM","391.40","16.43","21.18","16.00","21.24","20.00","17.81","48.03"
"12/03/2020 10:10:35 AM","396.20","16.40","21.18","16.00","21.24","20.00","22.70","48.03"
"12/03/2020 10:05:35 AM","389.80","16.35","21.21","16.00","21.27","20.00","17.35","48.03"
"12/03/2020 10:00:35 AM","398.40","16.40","21.21","16.00","21.27","20.00","21.81","48.03"
"12/03/2020 9:55:35 AM","406.00","16.52","21.24","16.00","21.30","20.00","18.75","48.03"
"12/03/2020 9:50:35 AM","397.40","16.63","21.24","16.00","21.30","20.00","19.98","48.03"
"12/03/2020 9:45:35 AM","395.20","16.89","21.27","16.00","21.30","20.00","21.24","48.03"
"12/03/2020 9:45:09 AM","397.40","17.24","21.24","16.00","21.30","20.00","18.21","48.03"
"12/03/2020 9:40:35 AM","397.40","17.24","21.24","16.00","21.30","20.00","18.21","50.08"
"12/03/2020 9:35:35 AM","395.20","17.87","21.24","16.00","21.30","20.00","22.47","50.08"
"12/03/2020 9:30:35 AM","395.20","18.76","21.27","16.00","21.30","20.00","17.66","50.08"
"12/03/2020 9:25:35 AM","397.40","19.90","21.24","16.00","21.27","20.00","21.72","50.08"
"12/03/2020 9:20:35 AM","400.60","20.41","21.24","17.16","21.27","20.00","18.21","50.08"
"12/03/2020 9:15:35 AM","403.80","20.90","21.21","18.32","21.24","20.00","21.12","50.08"
"12/03/2020 9:10:35 AM","399.00","20.70","21.21","19.37","21.24","20.00","19.15","50.08"
"12/03/2020 9:05:35 AM","402.20","20.73","21.18","20.00","21.21","20.00","20.10","50.08"
"12/03/2020 9:00:35 AM","400.60","20.67","21.18","20.00","21.18","20.00","20.81","50.08"
"12/03/2020 8:55:35 AM","399.00","20.56","21.15","20.00","21.15","20.00","18.64","50.08"
"12/03/2020 8:50:35 AM","400.60","20.47","21.15","20.00","21.13","20.00","22.33","50.08"
"12/03/2020 8:45:35 AM","399.60","20.38","21.15","20.00","21.13","20.00","17.61","50.08"
"12/03/2020 8:40:35 AM","396.80","20.30","21.13","20.00","21.10","20.00","22.64","50.08"
"12/03/2020 8:35:35 AM","401.20","20.21","21.13","20.00","21.10","20.00","17.29","50.08"
"12/03/2020 8:32:30 AM","400.00","20.01","21.13","20.00","21.07","20.00","22.41","50.08"
"12/03/2020 8:30:35 AM","400.00","20.01","21.13","20.00","21.07","20.00","22.41","52.11"
"12/03/2020 8:25:35 AM","397.40","19.81","21.13","20.00","21.04","20.00","17.55","52.11"
"12/03/2020 8:20:35 AM","401.60","19.64","21.13","20.00","21.04","20.00","21.95","52.11"
"12/03/2020 8:15:35 AM","404.40","19.30","21.13","20.00","21.04","20.00","17.92","52.11"
"12/03/2020 8:10:35 AM","396.80","18.56","21.13","20.00","21.04","20.00","21.78","52.11"
"12/03/2020 8:05:35 AM","397.40","19.13","21.13","20.00","21.01","20.00","18.04","52.11"
"12/03/2020 8:00:35 AM","396.80","19.27","21.13","18.82","21.01","20.00","21.50","52.11"
"12/03/2020 7:55:35 AM","393.60","19.39","21.13","18.82","21.01","20.00","18.47","52.11"
"12/03/2020 7:50:35 AM","400.60","19.56","21.13","18.82","21.01","20.00","21.32","52.11"
"12/03/2020 7:45:35 AM","395.20","19.73","21.15","18.82","21.04","20.00","18.47","52.11"
"12/03/2020 7:40:35 AM","399.60","20.16","21.15","18.82","21.04","20.00","21.67","52.11"
"12/03/2020 7:35:35 AM","394.60","20.24","21.21","19.22","21.07","20.00","17.43","52.11"
"12/03/2020 7:30:35 AM","400.00","19.90","21.27","20.00","21.10","20.00","23.16","52.11"
"12/03/2020 7:25:35 AM","393.60","19.84","21.30","20.00","21.13","20.00","15.94","52.11"
"12/03/2020 7:20:35 AM","393.00","19.84","21.21","20.00","21.13","20.00","24.39","52.11"
"12/03/2020 7:15:35 AM","401.20","19.93","21.24","20.00","21.15","20.00","15.01","52.11"
"12/03/2020 7:10:35 AM","396.80","20.50","21.24","20.00","21.18","20.00","24.56","52.11"
"12/03/2020 7:05:35 AM","393.60","21.13","21.27","20.00","21.18","20.00","15.62","52.11"
"12/03/2020 7:00:35 AM","402.20","19.53","21.30","20.00","21.21","20.00","23.76","52.11"
"12/03/2020 6:55:35 AM","396.80","19.50","21.33","20.00","21.24","20.00","17.15","52.11"
"12/03/2020 6:50:35 AM","396.80","19.53","21.35","20.00","21.27","20.00","21.90","52.11"
"12/03/2020 6:45:35 AM","395.20","19.53","21.38","20.00","21.30","20.00","19.52","52.11"
"12/03/2020 6:40:35 AM","399.00","19.56","21.41","20.00","21.33","20.00","19.47","52.11"
"12/03/2020 6:35:35 AM","396.80","19.59","21.44","20.00","21.35","20.00","21.72","52.11"
"12/03/2020 6:30:35 AM","395.20","19.53","21.50","20.00","21.41","20.00","17.03","52.11"
"12/03/2020 6:25:35 AM","396.80","19.50","21.53","20.00","21.44","20.00","23.07","52.11"
"12/03/2020 6:20:35 AM","396.80","19.53","21.55","20.00","21.47","20.00","16.17","52.11"
"12/03/2020 6:18:58 AM","399.00","19.73","21.61","20.00","21.53","20.00","22.87","52.11"
"12/03/2020 6:15:35 AM","399.00","19.73","21.61","20.00","21.53","20.00","22.87","50.08"
"12/03/2020 6:10:35 AM","393.60","20.21","21.67","20.00","21.55","20.00","20.18","50.08"
"12/03/2020 6:05:35 AM","395.20","21.84","21.73","20.00","21.55","20.00","17.09","50.08"
"12/03/2020 6:03:44 AM","388.20","22.18","21.78","20.00","21.55","20.00","22.01","50.08"
"12/03/2020 6:00:35 AM","388.20","22.18","21.78","20.00","21.55","20.00","22.01","48.03"
"12/03/2020 5:55:35 AM","386.00","22.18","21.81","20.00","21.55","20.00","22.01","48.03"
"12/03/2020 5:50:35 AM","386.00","22.18","21.81","20.00","21.55","20.00","22.01","48.03"
"12/03/2020 5:45:35 AM","390.40","22.18","21.81","20.00","21.55","20.00","22.01","48.03"
"12/03/2020 5:40:35 AM","386.00","22.21","21.78","20.00","21.53","20.00","22.04","48.03"
"12/03/2020 5:35:35 AM","388.20","22.21","21.78","20.00","21.53","20.00","22.04","48.03"
"12/03/2020 5:30:35 AM","396.80","22.21","21.78","20.00","21.53","20.00","22.04","48.03"
"12/03/2020 5:25:35 AM","390.80","22.21","21.78","20.00","21.53","20.00","22.04","48.03"
"12/03/2020 5:20:35 AM","392.40","22.21","21.75","20.00","21.53","20.00","22.04","48.03"
"12/03/2020 5:15:35 AM","390.40","22.21","21.75","20.00","21.53","20.00","22.04","48.03"
"12/03/2020 5:10:35 AM","393.60","22.21","21.75","20.00","21.53","20.00","22.07","48.03"
"12/03/2020 5:05:35 AM","395.20","22.24","21.78","20.00","21.53","20.00","22.07","48.03"
"12/03/2020 5:00:35 AM","385.40","22.24","21.78","20.00","21.53","20.00","22.07","48.03"
"12/03/2020 4:55:35 AM","396.80","22.24","21.78","20.00","21.53","20.00","22.10","48.03"
"12/03/2020 4:50:35 AM","389.20","22.24","21.81","20.00","21.55","20.00","22.10","48.03"
"12/03/2020 4:45:35 AM","389.20","22.24","21.81","20.00","21.55","20.00","22.10","48.03"
"12/03/2020 4:40:35 AM","387.60","22.24","21.81","20.00","21.55","20.00","22.10","48.03"
"12/03/2020 4:35:35 AM","386.00","22.24","21.84","20.00","21.55","20.00","22.12","48.03"
"12/03/2020 4:30:35 AM","389.20","22.27","21.84","20.00","21.53","20.00","22.12","48.03"
"12/03/2020 4:25:35 AM","391.40","22.30","21.84","20.00","21.53","20.00","22.15","48.03"
"12/03/2020 4:20:35 AM","392.00","22.33","21.84","20.00","21.53","20.00","22.18","48.03"
"12/03/2020 4:15:35 AM","386.00","22.33","21.87","20.00","21.53","20.00","22.21","48.03"
"12/03/2020 4:10:35 AM","382.80","22.36","21.84","20.00","21.53","20.00","22.21","48.03"
"12/03/2020 4:05:35 AM","386.00","22.36","21.84","20.00","21.55","20.00","22.21","48.03"
"12/03/2020 4:00:35 AM","387.60","22.38","21.84","20.00","21.58","20.00","22.24","48.03"
"12/03/2020 3:55:35 AM","386.00","22.38","21.84","20.00","21.58","20.00","22.24","48.03"
"12/03/2020 3:50:35 AM","387.00","22.38","21.84","20.00","21.58","20.00","22.24","48.03"
"12/03/2020 3:45:35 AM","387.60","22.41","21.84","20.00","21.58","20.00","22.24","48.03"
"12/03/2020 3:40:35 AM","389.80","22.41","21.87","20.00","21.58","20.00","22.27","48.03"
"12/03/2020 3:35:35 AM","387.60","22.41","21.87","20.00","21.58","20.00","22.27","48.03"
"12/03/2020 3:30:35 AM","395.20","22.44","21.87","20.00","21.58","20.00","22.27","48.03"
"12/03/2020 3:27:36 AM","387.60","22.44","21.87","20.00","21.61","20.00","22.30","48.03"
"12/03/2020 3:25:35 AM","387.60","22.44","21.87","20.00","21.61","20.00","22.30","50.08"
"12/03/2020 3:20:35 AM","387.60","22.47","21.87","20.00","21.61","20.00","22.30","50.08"
"12/03/2020 3:15:35 AM","392.00","22.47","21.90","20.00","21.61","20.00","22.33","50.08"
