"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"12/03/2020 3:10:35 AM","391.40","22.50","21.87","20.00","21.64","20.00","22.33","50.08"
"12/03/2020 3:05:35 AM","387.00","22.50","21.90","20.00","21.64","20.00","22.35","50.08"
"12/03/2020 3:00:35 AM","383.80","22.53","21.90","20.00","21.64","20.00","22.38","50.08"
"12/03/2020 2:55:35 AM","387.60","22.53","21.90","20.00","21.64","20.00","22.38","50.08"
"12/03/2020 2:50:35 AM","387.60","22.56","21.93","20.00","21.67","20.00","22.41","50.08"
"12/03/2020 2:45:35 AM","387.60","22.58","21.93","20.00","21.67","20.00","22.44","50.08"
"12/03/2020 2:40:35 AM","384.40","22.58","21.93","20.00","21.67","20.00","22.44","50.08"
"12/03/2020 2:35:35 AM","382.20","22.61","21.93","20.00","21.67","20.00","22.47","50.08"
"12/03/2020 2:30:35 AM","382.20","22.64","21.93","20.00","21.70","20.00","22.50","50.08"
"12/03/2020 2:25:35 AM","386.00","22.64","21.93","20.00","21.70","20.00","22.50","50.08"
"12/03/2020 2:20:35 AM","386.00","22.67","21.93","20.00","21.70","20.00","22.53","50.08"
"12/03/2020 2:15:35 AM","396.80","22.70","21.93","20.00","21.70","20.00","22.55","50.08"
"12/03/2020 2:10:35 AM","389.20","22.70","21.93","20.00","21.70","20.00","22.55","50.08"
"12/03/2020 2:05:35 AM","386.00","22.73","21.93","20.00","21.70","20.00","22.58","50.08"
"12/03/2020 2:00:35 AM","383.80","22.73","21.93","20.00","21.70","20.00","22.58","50.08"
"12/03/2020 1:55:35 AM","393.60","22.76","21.93","20.00","21.70","20.00","22.58","50.08"
"12/03/2020 1:50:35 AM","395.20","22.76","21.93","20.00","21.70","20.00","22.61","50.08"
"12/03/2020 1:45:35 AM","386.00","22.78","21.93","20.00","21.70","20.00","22.61","50.08"
"12/03/2020 1:40:35 AM","386.00","22.78","21.93","20.00","21.70","20.00","22.61","50.08"
"12/03/2020 1:39:05 AM","383.80","22.78","21.90","20.00","21.70","20.00","22.64","50.08"
"12/03/2020 1:35:35 AM","383.80","22.78","21.90","20.00","21.70","20.00","22.64","52.11"
"12/03/2020 1:30:35 AM","383.40","22.81","21.90","20.00","21.70","20.00","22.64","52.11"
"12/03/2020 1:25:35 AM","382.20","22.81","21.90","20.00","21.70","20.00","22.64","52.11"
"12/03/2020 1:20:35 AM","384.40","22.81","21.90","20.00","21.70","20.00","22.64","52.11"
"12/03/2020 1:15:35 AM","386.00","22.84","21.90","20.00","21.70","20.00","22.67","52.11"
"12/03/2020 1:10:35 AM","385.40","22.84","21.90","20.00","21.70","20.00","22.67","52.11"
"12/03/2020 1:05:35 AM","382.20","22.87","21.87","20.00","21.70","20.00","22.67","52.11"
"12/03/2020 1:00:35 AM","394.20","22.87","21.87","20.00","21.70","20.00","22.70","52.11"
"12/03/2020 12:55:35 AM","389.20","22.87","21.87","20.00","21.70","20.00","22.70","52.11"
"12/03/2020 12:50:35 AM","385.40","22.90","21.87","20.00","21.70","20.00","22.70","52.11"
"12/03/2020 12:48:01 AM","387.00","22.90","21.87","20.00","21.70","20.00","22.70","52.11"
"12/03/2020 12:45:35 AM","387.00","22.90","21.87","20.00","21.70","20.00","22.70","54.17"
"12/03/2020 12:40:35 AM","386.00","22.90","21.87","20.00","21.67","20.00","22.73","54.17"
"12/03/2020 12:35:35 AM","389.80","22.93","21.87","20.00","21.67","20.00","22.73","54.17"
"12/03/2020 12:30:35 AM","387.00","22.93","21.87","20.00","21.67","20.00","22.73","54.17"
"12/03/2020 12:25:35 AM","395.20","22.93","21.87","20.00","21.67","20.00","22.73","54.17"
"12/03/2020 12:20:35 AM","384.40","22.96","21.87","20.00","21.67","20.00","22.73","54.17"
"12/03/2020 12:15:35 AM","383.80","22.96","21.87","20.00","21.67","20.00","22.73","54.17"
"12/03/2020 12:10:35 AM","391.40","22.96","21.87","20.00","21.70","20.00","22.73","54.17"
"12/03/2020 12:05:35 AM","387.00","22.96","21.87","20.00","21.70","20.00","22.73","54.17"
"12/03/2020 12:00:35 AM","389.80","22.98","21.87","20.00","21.70","20.00","22.73","54.17"
"11/03/2020 11:55:35 PM","388.20","22.98","21.87","20.00","21.70","20.00","22.73","54.17"
"11/03/2020 11:50:35 PM","389.20","22.98","21.87","20.00","21.70","20.00","22.73","54.17"
"11/03/2020 11:49:24 PM","392.40","22.98","21.87","20.00","21.70","20.00","22.73","54.17"
"11/03/2020 11:45:35 PM","392.40","22.98","21.87","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:40:35 PM","391.40","22.98","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:35:35 PM","393.60","22.98","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:30:35 PM","393.00","22.98","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:25:35 PM","390.80","22.98","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:20:35 PM","393.60","22.98","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:15:35 PM","393.60","23.01","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:10:35 PM","389.80","22.98","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:05:35 PM","389.80","22.98","21.90","20.00","21.70","20.00","22.73","56.22"
"11/03/2020 11:00:35 PM","394.60","22.98","21.90","20.00","21.70","20.00","22.70","56.22"
"11/03/2020 10:55:35 PM","396.80","22.98","21.93","20.00","21.70","20.00","22.70","56.22"
"11/03/2020 10:50:35 PM","401.20","22.98","21.93","20.00","21.67","20.00","22.70","56.22"
"11/03/2020 10:45:35 PM","396.20","22.98","21.93","20.00","21.67","20.00","22.70","56.22"
"11/03/2020 10:40:35 PM","401.20","22.98","21.93","20.00","21.67","20.00","22.67","56.22"
"11/03/2020 10:35:35 PM","393.60","22.98","21.93","20.00","21.67","20.00","22.67","56.22"
"11/03/2020 10:30:35 PM","396.20","22.98","21.93","20.00","21.67","20.00","22.67","56.22"
"11/03/2020 10:25:35 PM","393.00","22.98","21.93","20.00","21.67","20.00","22.67","56.22"
"11/03/2020 10:20:35 PM","395.20","22.98","21.95","20.00","21.67","20.00","22.67","56.22"
"11/03/2020 10:15:35 PM","398.40","22.96","21.95","20.00","21.67","20.00","22.64","56.22"
"11/03/2020 10:10:35 PM","404.40","22.96","21.95","20.00","21.67","20.00","22.64","56.22"
"11/03/2020 10:05:35 PM","399.00","22.96","21.95","20.00","21.67","20.00","22.64","56.22"
"11/03/2020 10:00:35 PM","396.80","22.96","21.95","20.00","21.67","20.00","22.64","56.22"
"11/03/2020 9:55:35 PM","399.00","22.96","21.95","20.00","21.67","20.00","22.61","56.22"
"11/03/2020 9:50:35 PM","396.80","22.93","21.93","20.00","21.64","20.00","22.61","56.22"
"11/03/2020 9:48:43 PM","398.40","22.93","21.93","20.00","21.64","20.00","22.61","56.22"
"11/03/2020 9:45:35 PM","398.40","22.93","21.93","20.00","21.64","20.00","22.61","54.17"
"11/03/2020 9:40:35 PM","397.40","22.90","21.93","20.00","21.64","20.00","22.58","54.17"
"11/03/2020 9:35:35 PM","398.40","22.90","21.93","20.00","21.64","20.00","22.58","54.17"
"11/03/2020 9:30:35 PM","401.60","22.90","21.93","20.00","21.64","20.00","22.58","54.17"
"11/03/2020 9:25:35 PM","402.20","22.87","21.90","20.00","21.64","20.00","22.55","54.17"
"11/03/2020 9:20:35 PM","404.40","22.87","21.90","20.00","21.61","20.00","22.55","54.17"
"11/03/2020 9:15:35 PM","402.80","22.84","21.90","20.00","21.61","20.00","22.53","54.17"
"11/03/2020 9:10:35 PM","405.40","22.81","21.90","20.00","21.58","20.00","22.53","54.17"
"11/03/2020 9:05:35 PM","402.20","22.81","21.87","20.00","21.58","20.00","22.50","54.17"
"11/03/2020 9:00:35 PM","402.20","22.78","21.87","20.00","21.55","20.00","22.50","54.17"
"11/03/2020 8:55:35 PM","407.00","22.76","21.87","20.00","21.55","20.00","22.47","54.17"
"11/03/2020 8:50:35 PM","408.20","22.73","21.84","20.00","21.53","20.00","22.47","54.17"
"11/03/2020 8:45:35 PM","411.40","22.70","21.84","20.00","21.50","20.00","22.44","54.17"
"11/03/2020 8:40:35 PM","407.00","22.67","21.81","20.00","21.50","20.00","22.41","54.17"
"11/03/2020 8:35:35 PM","409.80","22.64","21.81","20.00","21.47","20.00","22.38","54.17"
"11/03/2020 8:30:35 PM","406.00","22.58","21.81","20.00","21.47","20.00","22.38","54.17"
"11/03/2020 8:25:35 PM","409.80","22.56","21.78","20.00","21.44","20.00","22.33","54.17"
"11/03/2020 8:25:26 PM","410.80","22.50","21.78","20.00","21.41","20.00","22.30","54.17"
"11/03/2020 8:20:35 PM","410.80","22.50","21.78","20.00","21.41","20.00","22.30","52.11"
"11/03/2020 8:15:35 PM","407.60","22.47","21.75","20.00","21.41","20.00","22.27","52.11"
"11/03/2020 8:10:35 PM","407.60","22.41","21.75","20.00","21.38","20.00","22.24","52.11"
"11/03/2020 8:05:35 PM","416.20","22.36","21.73","20.00","21.35","20.00","22.21","52.11"
"11/03/2020 8:00:35 PM","415.20","22.30","21.73","20.00","21.35","20.00","22.15","52.11"
"11/03/2020 7:55:35 PM","415.20","22.21","21.73","20.00","21.33","20.00","22.12","52.11"
"11/03/2020 7:50:35 PM","411.40","22.16","21.73","20.00","21.33","20.00","22.07","52.11"
"11/03/2020 7:45:35 PM","414.60","22.07","21.70","20.00","21.30","20.00","22.01","52.11"
"11/03/2020 7:40:35 PM","420.60","21.96","21.70","20.00","21.27","20.00","21.95","52.11"
"11/03/2020 7:35:35 PM","414.60","21.87","21.67","20.00","21.27","20.00","21.90","52.11"
"11/03/2020 7:30:35 PM","413.60","21.76","21.67","20.00","21.24","20.00","21.84","52.11"
"11/03/2020 7:25:35 PM","409.80","21.61","21.64","20.00","21.21","20.00","21.75","52.11"
"11/03/2020 7:20:35 PM","411.40","21.47","21.64","20.00","21.21","20.00","21.70","52.11"
"11/03/2020 7:15:35 PM","412.00","21.33","21.64","20.00","21.18","20.00","21.61","52.11"
"11/03/2020 7:10:38 PM","413.00","21.16","21.64","20.00","21.18","20.00","21.52","52.11"
"11/03/2020 7:10:35 PM","413.00","21.16","21.64","20.00","21.18","20.00","21.52","54.17"
"11/03/2020 7:05:35 PM","413.00","20.96","21.61","20.00","21.18","20.00","21.41","54.17"
"11/03/2020 7:00:35 PM","418.00","20.73","21.61","20.00","21.15","20.00","21.32","54.17"
"11/03/2020 6:55:35 PM","406.00","20.50","21.58","20.00","21.15","20.00","21.21","54.17"
"11/03/2020 6:50:35 PM","406.00","20.21","21.58","20.00","21.13","20.00","21.07","54.17"
"11/03/2020 6:45:35 PM","409.80","19.93","21.53","20.00","21.10","20.00","20.92","54.17"
"11/03/2020 6:40:35 PM","411.40","19.61","21.50","20.00","21.07","20.00","20.75","54.17"
"11/03/2020 6:35:35 PM","410.80","19.30","21.44","20.00","21.01","20.00","20.58","54.17"
"11/03/2020 6:30:35 PM","415.20","18.98","21.38","20.00","20.98","20.00","20.38","54.17"
"11/03/2020 6:25:35 PM","406.00","18.61","21.35","20.00","20.93","20.00","20.15","54.17"
"11/03/2020 6:20:35 PM","406.00","18.24","21.30","20.00","20.90","20.00","19.92","54.17"
"11/03/2020 6:15:35 PM","406.00","17.81","21.24","20.00","20.84","20.00","19.64","54.17"
"11/03/2020 6:10:35 PM","404.40","17.38","21.15","20.00","20.78","20.00","19.35","54.17"
"11/03/2020 6:05:35 PM","407.00","17.01","21.10","20.00","20.73","20.00","19.04","54.17"
"11/03/2020 6:00:35 PM","410.80","16.72","21.04","20.00","20.67","20.00","18.69","54.17"
"11/03/2020 5:55:35 PM","416.80","16.61","20.98","20.00","20.67","20.00","18.09","54.17"
"11/03/2020 5:50:35 PM","425.00","16.78","20.95","16.95","20.67","20.00","21.92","54.17"
"11/03/2020 5:45:35 PM","419.00","16.75","20.95","16.95","20.70","20.00","19.15","54.17"
"11/03/2020 5:40:35 PM","419.00","16.69","20.95","16.95","20.70","20.00","21.27","54.17"
"11/03/2020 5:35:35 PM","421.20","16.69","20.95","16.95","20.70","20.00","19.70","54.17"
"11/03/2020 5:30:35 PM","419.00","16.78","20.98","16.95","20.70","20.00","20.41","54.17"
"11/03/2020 5:25:35 PM","420.00","16.84","20.98","16.95","20.70","20.00","20.15","54.17"
"11/03/2020 5:20:35 PM","419.00","16.89","21.01","16.95","20.70","20.00","19.78","54.17"
"11/03/2020 5:15:35 PM","426.00","16.92","21.01","16.95","20.73","20.00","20.50","54.17"
"11/03/2020 5:10:35 PM","417.40","17.04","21.01","16.95","20.73","20.00","19.21","54.17"
"11/03/2020 5:05:35 PM","421.20","16.95","21.01","16.95","20.73","20.00","20.81","54.17"
"11/03/2020 5:00:35 PM","431.40","16.98","21.01","16.95","20.73","20.00","18.84","54.17"
"11/03/2020 4:55:35 PM","430.40","17.09","21.01","16.95","20.73","20.00","20.95","54.17"
"11/03/2020 4:50:35 PM","420.60","17.15","21.01","16.95","20.73","20.00","18.61","54.17"
"11/03/2020 4:45:35 PM","432.00","17.09","21.01","16.95","20.73","20.00","21.21","54.17"
"11/03/2020 4:40:35 PM","427.60","17.09","21.01","16.95","20.73","20.00","18.18","54.17"
"11/03/2020 4:35:35 PM","426.60","17.07","21.01","16.95","20.73","20.00","21.41","54.17"
"11/03/2020 4:30:35 PM","431.40","17.04","21.04","16.95","20.75","20.00","17.98","54.17"
"11/03/2020 4:25:35 PM","422.80","17.12","21.04","16.95","20.75","20.00","21.55","54.17"
"11/03/2020 4:20:35 PM","427.60","17.07","21.04","16.95","20.75","20.00","17.78","54.17"
"11/03/2020 4:15:35 PM","426.60","17.07","21.04","16.95","20.75","20.00","21.70","54.17"
"11/03/2020 4:10:35 PM","426.60","17.01","21.04","16.95","20.75","20.00","17.61","54.17"
"11/03/2020 4:05:35 PM","420.60","17.01","21.04","16.95","20.75","20.00","21.87","54.17"
"11/03/2020 4:00:35 PM","424.40","17.01","21.04","16.95","20.78","20.00","17.46","54.17"
"11/03/2020 3:55:35 PM","422.80","17.04","21.04","16.95","20.78","20.00","22.04","54.17"
"11/03/2020 3:50:35 PM","424.40","17.01","21.07","16.95","20.78","20.00","17.38","54.17"
"11/03/2020 3:45:35 PM","438.00","16.98","21.04","16.95","20.78","20.00","22.18","54.17"
"11/03/2020 3:40:35 PM","436.40","16.98","21.04","16.95","20.78","20.00","17.38","54.17"
"11/03/2020 3:35:35 PM","437.40","16.98","21.04","16.95","20.78","20.00","22.35","54.17"
"11/03/2020 3:30:35 PM","426.00","16.95","21.04","16.95","20.78","20.00","17.55","54.17"
"11/03/2020 3:25:35 PM","429.20","16.95","21.04","16.95","20.81","20.00","22.44","54.17"
"11/03/2020 3:20:35 PM","429.80","16.89","21.07","16.95","20.81","20.00","17.81","54.17"
"11/03/2020 3:15:35 PM","432.00","16.92","21.04","16.95","20.81","20.00","22.38","54.17"
"11/03/2020 3:10:35 PM","422.20","16.95","21.04","16.95","20.84","20.00","18.12","54.17"
"11/03/2020 3:05:35 PM","422.20","17.01","21.04","16.95","20.84","20.00","22.27","54.17"
"11/03/2020 3:00:35 PM","426.00","17.04","21.04","16.95","20.84","20.00","18.44","54.17"
"11/03/2020 2:55:35 PM","423.80","17.01","21.04","16.95","20.84","20.00","22.12","54.17"
"11/03/2020 2:50:35 PM","424.40","16.84","21.07","16.95","20.87","20.00","18.78","54.17"
"11/03/2020 2:45:35 PM","420.00","16.75","21.07","16.95","20.87","20.00","21.70","54.17"
"11/03/2020 2:40:35 PM","422.20","16.81","21.04","16.95","20.87","20.00","19.18","54.17"
"11/03/2020 2:35:35 PM","419.00","17.01","21.07","16.95","20.87","20.00","21.30","54.17"
"11/03/2020 2:30:35 PM","423.80","16.86","21.07","16.95","20.90","20.00","19.50","54.17"
"11/03/2020 2:25:35 PM","419.00","16.86","21.07","16.95","20.90","20.00","20.90","54.17"
"11/03/2020 2:20:35 PM","419.00","16.92","21.07","16.95","20.90","20.00","19.72","54.17"
"11/03/2020 2:15:35 PM","420.60","17.07","21.07","16.95","20.90","20.00","20.55","54.17"
"11/03/2020 2:10:35 PM","418.40","17.07","21.07","16.95","20.90","20.00","20.07","54.17"
"11/03/2020 2:05:35 PM","416.80","16.40","21.07","16.95","20.93","20.00","20.07","54.17"
"11/03/2020 2:00:35 PM","421.20","16.35","21.07","16.95","20.93","20.00","20.30","54.17"
"11/03/2020 1:55:35 PM","417.40","16.66","21.07","16.95","20.95","20.00","19.70","54.17"
"11/03/2020 1:53:44 PM","420.60","17.04","21.07","16.95","20.95","20.00","20.32","54.17"
"11/03/2020 1:50:35 PM","420.60","17.04","21.07","16.95","20.95","20.00","20.32","56.22"
"11/03/2020 1:45:35 PM","416.80","17.55","21.07","16.95","20.95","20.00","19.64","56.22"
"11/03/2020 1:40:35 PM","413.60","17.67","21.07","16.95","20.95","20.00","20.61","56.22"
"11/03/2020 1:35:35 PM","419.60","17.41","21.07","16.95","20.95","20.00","19.04","56.22"
"11/03/2020 1:30:35 PM","413.60","17.04","21.10","16.95","20.95","20.00","21.21","56.22"
"11/03/2020 1:25:35 PM","416.80","16.89","21.10","16.95","20.95","20.00","17.92","56.22"
"11/03/2020 1:20:35 PM","416.80","16.86","21.10","16.95","20.98","20.00","21.81","56.22"
"11/03/2020 1:15:35 PM","422.80","16.86","21.13","16.95","20.98","20.00","17.23","56.22"
"11/03/2020 1:10:35 PM","417.40","16.86","21.13","16.95","21.01","20.00","22.35","56.22"
"11/03/2020 1:05:35 PM","413.60","16.84","21.15","16.95","21.04","20.00","17.43","56.22"
"11/03/2020 1:00:35 PM","419.60","16.86","21.15","16.95","21.04","20.00","22.67","56.22"
"11/03/2020 12:57:22 PM","419.00","16.89","21.15","16.95","21.04","20.00","18.24","56.22"
"11/03/2020 12:55:35 PM","419.00","16.89","21.15","16.95","21.04","20.00","18.24","58.28"
"11/03/2020 12:50:35 PM","413.00","17.32","21.15","16.95","21.07","20.00","22.04","58.28"
"11/03/2020 12:45:35 PM","419.60","17.84","21.18","16.95","21.07","20.00","17.86","58.28"
"11/03/2020 12:40:35 PM","409.80","18.01","21.18","16.95","21.07","20.00","22.70","58.28"
"11/03/2020 12:35:35 PM","413.00","18.30","21.18","16.95","21.07","20.00","17.41","58.28"
"11/03/2020 12:30:35 PM","415.20","18.47","21.18","16.95","21.10","20.00","23.18","58.28"
"11/03/2020 12:25:35 PM","415.20","18.73","21.18","16.95","21.10","20.00","17.06","58.28"
"11/03/2020 12:20:35 PM","409.20","18.93","21.18","17.44","21.10","20.00","23.38","58.28"
"11/03/2020 12:15:35 PM","405.40","18.78","21.21","18.07","21.13","20.00","17.00","58.28"
"11/03/2020 12:10:35 PM","409.20","18.38","21.21","19.12","21.13","20.00","23.58","58.28"
"11/03/2020 12:05:35 PM","406.00","17.70","21.24","20.00","21.13","20.00","17.18","58.28"
"11/03/2020 12:00:35 PM","408.80","18.81","21.21","17.58","21.13","20.00","22.55","58.28"
"11/03/2020 11:55:35 AM","413.00","19.47","21.21","16.00","21.13","20.00","17.46","58.28"
"11/03/2020 11:50:35 AM","415.20","19.76","21.21","16.93","21.13","20.00","23.16","58.28"
"11/03/2020 11:45:35 AM","409.80","20.30","21.21","17.51","21.13","20.00","17.09","58.28"
"11/03/2020 11:40:35 AM","407.60","20.67","21.21","18.57","21.13","20.00","23.47","58.28"
"11/03/2020 11:35:35 AM","412.00","20.81","21.21","19.33","21.13","20.00","17.15","58.28"
"11/03/2020 11:30:35 AM","408.20","20.18","21.18","20.00","21.13","20.00","22.81","58.28"
"11/03/2020 11:25:35 AM","411.40","19.96","21.18","20.00","21.15","20.00","19.07","58.28"
"11/03/2020 11:20:35 AM","407.60","19.96","21.18","20.00","21.15","20.00","18.67","58.28"
"11/03/2020 11:15:35 AM","411.40","19.96","21.18","20.00","21.15","20.00","23.10","58.28"
"11/03/2020 11:10:35 AM","409.80","19.98","21.18","20.00","21.18","20.00","15.88","58.28"
"11/03/2020 11:05:35 AM","409.80","19.93","21.18","20.00","21.18","20.00","24.96","58.28"
"11/03/2020 11:00:35 AM","406.00","19.90","21.18","20.00","21.18","20.00","15.74","58.28"
"11/03/2020 10:56:23 AM","409.20","19.87","21.15","20.00","21.18","20.00","23.76","58.28"
"11/03/2020 10:55:35 AM","409.20","19.87","21.15","20.00","21.18","20.00","23.76","60.33"
"11/03/2020 10:50:35 AM","421.20","19.67","21.15","20.00","21.18","20.00","18.27","60.33"
"11/03/2020 10:45:35 AM","413.60","19.53","21.15","20.00","21.18","20.00","19.72","60.33"
"11/03/2020 10:40:35 AM","424.40","19.41","21.15","20.00","21.18","20.00","22.24","60.33"
"11/03/2020 10:35:35 AM","417.40","19.41","21.15","20.00","21.18","20.00","16.20","60.33"
"11/03/2020 10:30:35 AM","421.20","19.59","21.15","20.00","21.18","20.00","24.56","60.33"
"11/03/2020 10:25:35 AM","419.00","19.98","21.13","20.00","21.15","20.00","15.68","60.33"
"11/03/2020 10:20:35 AM","420.60","20.61","21.13","20.00","21.15","20.00","23.81","60.33"
"11/03/2020 10:15:35 AM","422.80","20.76","21.10","20.00","21.13","20.00","17.55","60.33"
"11/03/2020 10:10:35 AM","422.20","20.50","21.10","20.00","21.13","20.00","20.75","60.33"
"11/03/2020 10:05:35 AM","426.00","20.41","21.07","20.00","21.13","20.00","21.18","60.33"
"11/03/2020 10:00:35 AM","426.60","20.41","21.07","20.00","21.10","20.00","17.12","60.33"
"11/03/2020 9:55:35 AM","426.60","20.36","21.04","20.00","21.07","20.00","23.90","60.33"
"11/03/2020 9:50:35 AM","422.80","20.27","21.01","20.00","21.04","20.00","15.74","60.33"
"11/03/2020 9:49:53 AM","423.80","20.21","20.98","20.00","21.01","20.00","24.59","60.33"
"11/03/2020 9:45:35 AM","423.80","20.21","20.98","20.00","21.01","20.00","24.59","62.36"
"11/03/2020 9:40:35 AM","435.20","20.13","20.98","20.00","21.01","20.00","16.51","62.36"
"11/03/2020 9:35:35 AM","429.80","20.04","20.95","20.00","20.98","20.00","22.38","62.36"
"11/03/2020 9:30:35 AM","428.20","19.96","20.93","20.00","20.95","20.00","19.50","62.36"
"11/03/2020 9:25:35 AM","431.40","19.84","20.93","20.00","20.93","20.00","18.58","62.36"
"11/03/2020 9:20:35 AM","435.20","19.76","20.90","20.00","20.90","20.00","22.93","62.36"
"11/03/2020 9:15:35 AM","431.40","19.70","20.87","20.00","20.87","20.00","15.91","62.36"
"11/03/2020 9:10:35 AM","433.00","19.70","20.84","20.00","20.84","20.00","24.68","62.36"
"11/03/2020 9:05:35 AM","430.80","19.70","20.81","20.00","20.81","20.00","15.82","62.36"
"11/03/2020 9:00:35 AM","431.40","19.93","20.78","20.00","20.75","20.00","23.41","62.36"
"11/03/2020 8:55:44 AM","439.00","20.21","20.75","20.00","20.73","20.00","17.69","62.36"
"11/03/2020 8:55:35 AM","439.00","20.21","20.75","20.00","20.73","20.00","17.69","64.42"
"11/03/2020 8:50:35 AM","435.20","21.18","20.73","20.00","20.70","20.00","20.64","64.42"
"11/03/2020 8:45:35 AM","442.80","20.76","20.70","20.00","20.67","20.00","20.64","64.42"
"11/03/2020 8:40:35 AM","435.20","20.61","20.70","20.00","20.64","20.00","17.92","64.42"
"11/03/2020 8:35:35 AM","433.60","20.53","20.64","20.00","20.58","20.00","23.33","64.42"
"11/03/2020 8:30:35 AM","438.00","20.04","20.64","20.00","20.55","20.00","16.46","64.42"
"11/03/2020 8:25:35 AM","437.40","20.41","20.61","20.00","20.53","20.00","23.70","64.42"
"11/03/2020 8:20:35 AM","437.40","19.61","20.58","20.00","20.50","20.00","17.29","64.42"
"11/03/2020 8:15:35 AM","436.80","20.61","20.55","20.00","20.47","20.00","20.47","64.42"
"11/03/2020 8:10:35 AM","440.60","20.30","20.53","20.00","20.44","20.00","22.35","64.42"
"11/03/2020 8:05:35 AM","440.60","19.78","20.53","20.00","20.44","20.00","15.82","64.42"
"11/03/2020 8:00:35 AM","441.20","20.87","20.53","20.00","20.41","20.00","22.78","64.42"
"11/03/2020 7:55:35 AM","439.00","19.98","20.50","20.00","20.41","20.00","20.90","64.42"
"11/03/2020 7:50:35 AM","443.80","19.81","20.50","20.00","20.41","20.00","16.54","64.42"
"11/03/2020 7:45:35 AM","444.40","20.73","20.50","20.00","20.38","20.00","23.99","64.42"
"11/03/2020 7:40:35 AM","450.40","19.64","20.47","20.00","20.41","20.00","17.26","64.42"
"11/03/2020 7:35:35 AM","453.00","19.93","20.47","20.00","20.41","20.00","19.01","64.42"
"11/03/2020 7:30:35 AM","444.40","20.56","20.47","20.00","20.41","20.00","25.11","64.42"
"11/03/2020 7:25:35 AM","442.20","19.24","20.47","20.00","20.41","20.00","15.48","64.42"
"11/03/2020 7:20:35 AM","435.80","19.96","20.47","20.00","20.41","20.00","20.35","64.42"
"11/03/2020 7:15:35 AM","435.20","20.41","20.47","20.00","20.44","20.00","22.78","64.42"
"11/03/2020 7:10:35 AM","434.60","19.16","20.47","20.00","20.44","20.00","16.57","64.42"
"11/03/2020 7:05:35 AM","433.60","20.58","20.47","20.00","20.44","20.00","20.98","64.42"
"11/03/2020 7:00:35 AM","429.80","20.30","20.47","20.00","20.41","20.00","21.18","64.42"
"11/03/2020 6:55:35 AM","422.20","19.47","20.47","20.00","20.41","20.00","17.72","64.42"
"11/03/2020 6:50:35 AM","422.80","20.78","20.47","20.00","20.41","20.00","21.58","64.42"
"11/03/2020 6:45:35 AM","416.80","19.93","20.47","20.00","20.41","20.00","19.58","64.42"
"11/03/2020 6:40:35 AM","426.60","20.10","20.47","20.00","20.38","20.00","19.15","64.42"
"11/03/2020 6:35:35 AM","416.80","20.33","20.47","20.00","20.38","20.00","22.15","64.42"
"11/03/2020 6:30:35 AM","416.80","19.07","20.47","20.00","20.38","20.00","17.43","64.42"
"11/03/2020 6:28:24 AM","412.00","20.27","20.47","20.00","20.38","20.00","21.04","64.42"
"11/03/2020 6:25:35 AM","412.00","20.27","20.47","20.00","20.38","20.00","21.04","66.47"
"11/03/2020 6:20:35 AM","416.20","19.47","20.50","20.00","20.38","20.00","20.70","66.47"
"11/03/2020 6:15:35 AM","415.20","18.56","20.50","20.00","20.38","20.00","18.24","66.47"
"11/03/2020 6:10:35 AM","417.40","19.64","20.53","20.00","20.38","20.00","21.27","66.47"
"11/03/2020 6:10:09 AM","415.20","19.39","20.55","20.00","20.38","20.00","20.24","66.47"
"11/03/2020 6:05:35 AM","415.20","19.39","20.55","20.00","20.38","20.00","20.24","68.50"
"11/03/2020 6:03:55 AM","406.00","19.19","20.61","20.00","20.38","20.00","18.75","68.50"
"11/03/2020 6:01:10 AM","406.00","19.19","20.61","20.00","20.38","20.00","18.75","70.56"
"11/03/2020 6:00:35 AM","406.00","19.19","20.61","20.00","20.38","20.00","18.75","68.50"
"11/03/2020 5:55:35 AM","410.40","19.21","20.61","20.00","20.38","20.00","18.75","68.50"
"11/03/2020 5:50:35 AM","402.80","19.21","20.61","20.00","20.38","20.00","18.75","68.50"
"11/03/2020 5:45:35 AM","403.80","19.21","20.61","20.00","20.38","20.00","18.75","68.50"
"11/03/2020 5:40:35 AM","402.20","19.24","20.61","20.00","20.38","20.00","18.78","68.50"
"11/03/2020 5:35:35 AM","400.60","19.24","20.61","20.00","20.38","20.00","18.78","68.50"
"11/03/2020 5:30:35 AM","399.00","19.27","20.61","20.00","20.35","20.00","18.81","68.50"
"11/03/2020 5:25:51 AM","401.60","19.27","20.61","20.00","20.35","20.00","18.84","68.50"
"11/03/2020 5:25:35 AM","401.60","19.27","20.61","20.00","20.35","20.00","18.84","66.47"
"11/03/2020 5:20:35 AM","402.80","19.30","20.61","20.00","20.35","20.00","18.84","66.47"
"11/03/2020 5:15:35 AM","399.00","19.30","20.64","20.00","20.38","20.00","18.84","66.47"
"11/03/2020 5:10:35 AM","400.60","19.33","20.64","20.00","20.38","20.00","18.87","66.47"
"11/03/2020 5:05:35 AM","404.40","19.33","20.67","20.00","20.38","20.00","18.87","66.47"
"11/03/2020 5:00:35 AM","402.20","19.36","20.67","20.00","20.38","20.00","18.90","66.47"
"11/03/2020 4:55:35 AM","407.60","19.36","20.70","20.00","20.41","20.00","18.90","66.47"
"11/03/2020 4:50:35 AM","396.80","19.39","20.70","20.00","20.41","20.00","18.92","66.47"
"11/03/2020 4:45:35 AM","407.60","19.39","20.70","20.00","20.41","20.00","18.92","66.47"
"11/03/2020 4:40:35 AM","400.60","19.41","20.73","20.00","20.41","20.00","18.95","66.47"
"11/03/2020 4:35:35 AM","399.00","19.44","20.73","20.00","20.41","20.00","18.98","66.47"
"11/03/2020 4:30:35 AM","398.40","19.50","20.75","20.00","20.41","20.00","18.98","66.47"
"11/03/2020 4:25:35 AM","395.20","19.53","20.75","20.00","20.44","20.00","19.01","66.47"
"11/03/2020 4:20:35 AM","401.60","19.53","20.75","20.00","20.47","20.00","19.04","66.47"
"11/03/2020 4:15:35 AM","402.20","19.56","20.75","20.00","20.47","20.00","19.07","66.47"
"11/03/2020 4:10:35 AM","403.80","19.56","20.75","20.00","20.50","20.00","19.10","66.47"
"11/03/2020 4:05:35 AM","412.60","19.59","20.75","20.00","20.50","20.00","19.10","66.47"
"11/03/2020 4:00:35 AM","400.60","19.59","20.78","20.00","20.53","20.00","19.12","66.47"
"11/03/2020 3:55:35 AM","402.20","19.61","20.78","20.00","20.53","20.00","19.12","66.47"
"11/03/2020 3:50:35 AM","404.40","19.64","20.81","20.00","20.53","20.00","19.15","66.47"
"11/03/2020 3:45:35 AM","399.00","19.64","20.81","20.00","20.55","20.00","19.18","66.47"
"11/03/2020 3:40:35 AM","396.80","19.67","20.81","20.00","20.55","20.00","19.18","66.47"
"11/03/2020 3:35:35 AM","404.40","19.70","20.84","20.00","20.55","20.00","19.21","66.47"
"11/03/2020 3:30:35 AM","404.40","19.70","20.84","20.00","20.58","20.00","19.24","66.47"
"11/03/2020 3:25:35 AM","400.60","19.73","20.87","20.00","20.58","20.00","19.24","66.47"
"11/03/2020 3:20:35 AM","409.80","19.76","20.87","20.00","20.61","20.00","19.27","66.47"
"11/03/2020 3:15:35 AM","404.40","19.78","20.90","20.00","20.61","20.00","19.30","66.47"
"11/03/2020 3:13:47 AM","402.20","19.81","20.90","20.00","20.64","20.00","19.32","66.47"
"11/03/2020 3:10:35 AM","402.20","19.81","20.90","20.00","20.64","20.00","19.32","64.42"
"11/03/2020 3:05:35 AM","403.80","19.84","20.90","20.00","20.64","20.00","19.32","64.42"
"11/03/2020 3:00:35 AM","404.40","19.87","20.93","20.00","20.67","20.00","19.35","64.42"
"11/03/2020 2:55:35 AM","402.80","19.87","20.93","20.00","20.67","20.00","19.38","64.42"
"11/03/2020 2:50:35 AM","403.80","19.90","20.95","20.00","20.70","20.00","19.41","64.42"
"11/03/2020 2:45:35 AM","404.40","19.93","20.95","20.00","20.73","20.00","19.41","64.42"
"11/03/2020 2:40:35 AM","400.60","19.96","20.98","20.00","20.73","20.00","19.44","64.42"
"11/03/2020 2:35:35 AM","404.40","19.98","20.98","20.00","20.75","20.00","19.47","64.42"
"11/03/2020 2:30:35 AM","406.00","19.98","20.98","20.00","20.75","20.00","19.47","64.42"
"11/03/2020 2:25:35 AM","410.40","20.01","21.01","20.00","20.78","20.00","19.50","64.42"
"11/03/2020 2:20:35 AM","403.80","20.04","21.01","20.00","20.78","20.00","19.52","64.42"
"11/03/2020 2:15:35 AM","404.40","20.07","21.01","20.00","20.78","20.00","19.52","64.42"
"11/03/2020 2:10:35 AM","412.00","20.10","21.01","20.00","20.81","20.00","19.55","64.42"
"11/03/2020 2:05:35 AM","409.20","20.10","21.04","20.00","20.81","20.00","19.58","64.42"
"11/03/2020 2:00:35 AM","402.20","20.13","21.04","20.00","20.81","20.00","19.61","64.42"
"11/03/2020 1:55:35 AM","400.60","20.16","21.04","20.00","20.84","20.00","19.61","64.42"
"11/03/2020 1:50:35 AM","399.00","20.18","21.04","20.00","20.84","20.00","19.64","64.42"
"11/03/2020 1:45:35 AM","397.40","20.18","21.04","20.00","20.84","20.00","19.64","64.42"
"11/03/2020 1:40:35 AM","399.00","20.21","21.04","20.00","20.84","20.00","19.67","64.42"
"11/03/2020 1:35:35 AM","398.40","20.24","21.04","20.00","20.84","20.00","19.70","64.42"
"11/03/2020 1:30:35 AM","396.80","20.27","21.04","20.00","20.87","20.00","19.70","64.42"
"11/03/2020 1:25:35 AM","396.80","20.27","21.07","20.00","20.87","20.00","19.72","64.42"
"11/03/2020 1:20:35 AM","394.60","20.30","21.07","20.00","20.87","20.00","19.75","64.42"
"11/03/2020 1:15:35 AM","398.40","20.33","21.07","20.00","20.87","20.00","19.75","64.42"
"11/03/2020 1:10:35 AM","395.20","20.36","21.07","20.00","20.87","20.00","19.78","64.42"
"11/03/2020 1:05:35 AM","402.80","20.36","21.07","20.00","20.90","20.00","19.81","64.42"
"11/03/2020 1:00:35 AM","395.20","20.38","21.07","20.00","20.90","20.00","19.81","64.42"
"11/03/2020 12:55:35 AM","395.20","20.41","21.07","20.00","20.90","20.00","19.84","64.42"
"11/03/2020 12:50:35 AM","393.00","20.44","21.07","20.00","20.90","20.00","19.84","64.42"
"11/03/2020 12:45:35 AM","391.40","20.44","21.10","20.00","20.90","20.00","19.87","64.42"
"11/03/2020 12:40:35 AM","389.80","20.47","21.10","20.00","20.90","20.00","19.87","64.42"
"11/03/2020 12:35:35 AM","392.40","20.47","21.10","20.00","20.90","20.00","19.90","64.42"
"11/03/2020 12:30:35 AM","402.20","20.50","21.10","20.00","20.93","20.00","19.90","64.42"
"11/03/2020 12:25:35 AM","393.60","20.53","21.13","20.00","20.93","20.00","19.92","64.42"
"11/03/2020 12:20:35 AM","389.80","20.56","21.13","20.00","20.93","20.00","19.92","64.42"
"11/03/2020 12:15:35 AM","387.60","20.56","21.13","20.00","20.95","20.00","19.95","64.42"
"11/03/2020 12:10:35 AM","386.00","20.58","21.15","20.00","20.95","20.00","19.95","64.42"
"11/03/2020 12:05:35 AM","395.20","20.58","21.15","20.00","20.98","20.00","19.98","64.42"
"11/03/2020 12:00:35 AM","389.20","20.61","21.18","20.00","20.98","20.00","20.01","64.42"
"10/03/2020 11:55:35 PM","386.00","20.61","21.18","20.00","21.01","20.00","20.01","64.42"
"10/03/2020 11:50:35 PM","389.20","20.64","21.18","20.00","21.01","20.00","20.04","64.42"
"10/03/2020 11:48:38 PM","389.80","20.67","21.21","20.00","21.01","20.00","20.07","64.42"
"10/03/2020 11:45:35 PM","389.80","20.67","21.21","20.00","21.01","20.00","20.07","62.34"
"10/03/2020 11:40:35 PM","388.20","20.67","21.21","20.00","21.04","20.00","20.07","62.34"
"10/03/2020 11:35:35 PM","386.00","20.70","21.21","20.00","21.04","20.00","20.10","62.34"
"10/03/2020 11:30:35 PM","386.00","20.70","21.21","20.00","21.04","20.00","20.12","62.34"
"10/03/2020 11:25:35 PM","393.00","20.70","21.21","20.00","21.04","20.00","20.15","62.34"
"10/03/2020 11:20:35 PM","389.80","20.70","21.21","20.00","21.04","20.00","20.15","62.34"
"10/03/2020 11:15:35 PM","387.00","20.73","21.21","20.00","21.04","20.00","20.18","62.34"
"10/03/2020 11:10:35 PM","382.20","20.73","21.21","20.00","21.04","20.00","20.21","62.34"
"10/03/2020 11:05:35 PM","386.00","20.73","21.21","20.00","21.04","20.00","20.24","62.34"
"10/03/2020 11:00:35 PM","388.20","20.76","21.21","20.00","21.04","20.00","20.27","62.34"
"10/03/2020 10:55:35 PM","386.00","20.76","21.21","20.00","21.04","20.00","20.27","62.34"
"10/03/2020 10:50:35 PM","387.60","20.76","21.21","20.00","21.07","20.00","20.30","62.34"
"10/03/2020 10:45:35 PM","384.40","20.76","21.21","20.00","21.07","20.00","20.32","62.34"
"10/03/2020 10:40:35 PM","384.40","20.76","21.21","20.00","21.04","20.00","20.35","62.34"
"10/03/2020 10:35:35 PM","386.00","20.76","21.21","20.00","21.07","20.00","20.38","62.34"
"10/03/2020 10:30:35 PM","393.60","20.78","21.21","20.00","21.07","20.00","20.41","62.34"
"10/03/2020 10:25:35 PM","389.20","20.78","21.18","20.00","21.07","20.00","20.44","62.34"
"10/03/2020 10:20:35 PM","387.60","20.78","21.18","20.00","21.04","20.00","20.47","62.34"
"10/03/2020 10:15:35 PM","389.20","20.78","21.18","20.00","21.04","20.00","20.50","62.34"
"10/03/2020 10:10:35 PM","383.80","20.76","21.18","20.00","21.04","20.00","20.52","62.34"
"10/03/2020 10:05:35 PM","387.00","20.76","21.18","20.00","21.04","20.00","20.55","62.34"
"10/03/2020 10:00:35 PM","387.60","20.76","21.18","20.00","21.04","20.00","20.58","62.34"
"10/03/2020 9:55:35 PM","387.60","20.76","21.18","20.00","21.04","20.00","20.61","62.34"
"10/03/2020 9:50:35 PM","389.20","20.76","21.15","20.00","21.04","20.00","20.64","62.34"
"10/03/2020 9:45:35 PM","384.40","20.76","21.15","20.00","21.04","20.00","20.67","62.34"
"10/03/2020 9:40:35 PM","387.00","20.76","21.15","20.00","21.01","20.00","20.70","62.34"
"10/03/2020 9:35:35 PM","384.40","20.73","21.15","20.00","21.01","20.00","20.72","62.34"
"10/03/2020 9:30:35 PM","389.80","20.73","21.15","20.00","21.01","20.00","20.75","62.34"
"10/03/2020 9:25:35 PM","386.00","20.70","21.15","20.00","21.01","20.00","20.75","62.34"
"10/03/2020 9:20:35 PM","389.20","20.70","21.15","20.00","21.01","20.00","20.78","62.34"
"10/03/2020 9:15:35 PM","389.80","20.67","21.15","20.00","21.01","20.00","20.81","62.34"
"10/03/2020 9:10:35 PM","389.20","20.64","21.15","20.00","21.01","20.00","20.84","62.34"
"10/03/2020 9:05:35 PM","387.60","20.61","21.15","20.00","21.01","20.00","20.87","62.34"
"10/03/2020 9:00:35 PM","386.00","20.61","21.15","20.00","21.01","20.00","20.90","62.34"
"10/03/2020 8:55:35 PM","389.20","20.56","21.15","20.00","21.01","20.00","20.92","62.34"
"10/03/2020 8:50:35 PM","390.80","20.56","21.13","20.00","21.01","20.00","20.95","62.34"
"10/03/2020 8:45:35 PM","396.20","20.53","21.15","20.00","20.98","20.00","20.98","62.34"
"10/03/2020 8:40:35 PM","391.40","20.47","21.15","20.00","20.98","20.00","21.01","62.34"
"10/03/2020 8:35:35 PM","389.20","20.38","21.15","20.00","20.95","20.00","21.04","62.34"
"10/03/2020 8:30:35 PM","395.80","20.33","21.13","20.00","20.95","20.00","21.07","62.34"
"10/03/2020 8:25:35 PM","399.60","20.24","21.10","20.00","20.93","20.00","21.10","62.34"
"10/03/2020 8:20:35 PM","387.60","20.16","21.07","20.00","20.90","20.00","21.12","62.34"
"10/03/2020 8:15:35 PM","388.20","20.04","21.04","20.00","20.87","20.00","21.21","62.34"
"10/03/2020 8:10:35 PM","389.20","19.96","21.01","20.00","20.81","20.00","21.32","62.34"
"10/03/2020 8:05:35 PM","387.60","19.87","20.95","20.00","20.78","20.00","21.50","62.34"
"10/03/2020 8:00:35 PM","396.20","19.84","20.90","20.00","20.73","20.00","21.72","62.34"
"10/03/2020 7:55:35 PM","406.00","19.67","20.78","20.00","20.70","20.00","22.07","62.34"
"10/03/2020 7:50:35 PM","413.00","18.93","20.75","20.00","20.70","20.00","18.27","62.34"
"10/03/2020 7:45:35 PM","413.60","18.61","20.75","20.00","20.67","20.00","21.58","62.34"
"10/03/2020 7:40:35 PM","411.40","18.30","20.75","20.00","20.67","20.00","18.87","62.34"
"10/03/2020 7:35:35 PM","415.20","18.04","20.75","20.00","20.67","20.00","21.10","62.34"
"10/03/2020 7:30:35 PM","414.60","17.75","20.75","20.00","20.64","20.00","19.52","62.34"
"10/03/2020 7:25:35 PM","420.00","17.55","20.75","20.00","20.64","20.00","20.38","62.34"
"10/03/2020 7:20:35 PM","417.40","17.24","20.75","20.00","20.64","20.00","20.24","62.34"
"10/03/2020 7:15:35 PM","420.60","16.81","20.75","19.56","20.64","20.00","19.61","62.34"
"10/03/2020 7:10:35 PM","426.60","16.38","20.78","18.31","20.64","20.00","20.81","62.34"
"10/03/2020 7:08:59 PM","431.40","16.20","20.78","17.21","20.64","20.00","18.92","62.34"
"10/03/2020 7:05:35 PM","431.40","16.20","20.78","17.21","20.64","20.00","18.92","60.25"
"10/03/2020 7:00:35 PM","426.00","16.15","20.78","16.11","20.67","20.00","21.35","60.25"
"10/03/2020 6:55:35 PM","425.00","16.09","20.81","16.00","20.67","20.00","18.27","60.25"
"10/03/2020 6:50:35 PM","427.60","16.09","20.81","16.00","20.67","20.00","21.75","60.25"
"10/03/2020 6:45:35 PM","428.20","16.09","20.84","16.00","20.70","20.00","17.84","60.25"
"10/03/2020 6:40:35 PM","432.00","16.29","20.84","16.00","20.70","20.00","21.95","60.25"
"10/03/2020 6:35:35 PM","435.20","16.29","20.87","16.00","20.70","20.00","17.69","60.25"
"10/03/2020 6:31:15 PM","435.20","16.20","20.87","16.00","20.73","20.00","22.15","60.25"
"10/03/2020 6:30:35 PM","435.20","16.20","20.87","16.00","20.73","20.00","22.15","58.20"
"10/03/2020 6:25:35 PM","433.60","16.23","20.90","16.00","20.73","20.00","17.43","58.20"
"10/03/2020 6:20:35 PM","436.80","16.29","20.90","16.00","20.75","20.00","22.27","58.20"
"10/03/2020 6:15:35 PM","446.60","16.26","20.93","16.00","20.75","20.00","17.35","58.20"
"10/03/2020 6:10:35 PM","446.00","16.17","20.93","16.00","20.78","20.00","22.35","58.20"
"10/03/2020 6:05:35 PM","445.40","16.15","20.95","16.00","20.78","20.00","17.32","58.20"
"10/03/2020 6:00:35 PM","446.60","16.17","20.98","16.00","20.81","20.00","22.33","58.20"
"10/03/2020 5:55:35 PM","453.60","16.26","21.01","16.00","20.81","20.00","17.46","58.20"
"10/03/2020 5:50:35 PM","458.00","16.32","21.01","16.00","20.84","20.00","22.33","58.20"
"10/03/2020 5:45:35 PM","454.60","16.29","21.01","16.00","20.84","20.00","17.55","58.20"
"10/03/2020 5:40:35 PM","460.00","16.29","20.98","16.00","20.87","20.00","22.27","58.20"
"10/03/2020 5:35:35 PM","456.80","16.26","21.04","16.00","20.87","20.00","17.69","58.20"
"10/03/2020 5:30:35 PM","460.00","16.26","21.04","16.00","20.87","20.00","22.21","58.20"
"10/03/2020 5:25:35 PM","460.60","16.29","21.07","16.00","20.90","20.00","17.78","58.20"
"10/03/2020 5:20:35 PM","455.20","16.35","21.10","16.00","20.90","20.00","22.15","58.20"
"10/03/2020 5:15:35 PM","453.60","16.32","21.10","16.00","20.90","20.00","17.92","58.20"
"10/03/2020 5:10:35 PM","454.20","16.32","21.10","16.00","20.93","20.00","22.10","58.20"
"10/03/2020 5:05:35 PM","453.60","16.32","21.13","16.00","20.93","20.00","18.01","58.20"
"10/03/2020 5:00:35 PM","453.60","16.40","21.13","16.00","20.95","20.00","22.04","58.20"
"10/03/2020 4:55:35 PM","453.60","16.40","21.15","16.00","20.95","20.00","18.12","58.20"
"10/03/2020 4:50:35 PM","454.60","16.43","21.15","16.00","20.95","20.00","21.98","58.20"
"10/03/2020 4:45:35 PM","452.00","16.63","21.18","16.00","20.98","20.00","18.24","58.20"
"10/03/2020 4:40:35 PM","455.20","16.98","21.18","16.00","20.98","20.00","21.90","58.20"
"10/03/2020 4:35:35 PM","455.80","17.32","21.18","16.00","20.98","20.00","18.29","58.20"
"10/03/2020 4:30:35 PM","459.60","17.67","21.21","16.00","20.98","20.00","21.90","58.20"
"10/03/2020 4:25:35 PM","456.80","17.90","21.21","16.00","21.01","20.00","18.32","58.20"
"10/03/2020 4:20:35 PM","447.20","18.16","21.21","16.00","20.98","20.00","21.84","58.20"
"10/03/2020 4:15:35 PM","448.20","18.41","21.24","16.00","20.98","20.00","18.41","58.20"
"10/03/2020 4:10:35 PM","449.20","18.93","21.21","16.00","20.98","20.00","21.81","58.20"
"10/03/2020 4:05:35 PM","449.80","19.59","21.21","16.95","20.98","20.00","18.44","58.20"
"10/03/2020 4:00:35 PM","445.40","19.87","21.21","18.00","20.95","20.00","21.72","58.20"
"10/03/2020 3:55:35 PM","451.00","19.81","21.21","19.06","20.95","20.00","18.58","58.20"
"10/03/2020 3:50:35 PM","451.00","19.84","21.18","20.00","20.93","20.00","21.64","58.20"
"10/03/2020 3:45:35 PM","435.80","19.78","21.18","20.00","20.93","20.00","18.69","58.20"
"10/03/2020 3:40:35 PM","437.40","19.81","21.18","20.00","20.90","20.00","21.52","58.20"
"10/03/2020 3:35:35 PM","442.20","19.76","21.18","20.00","20.90","20.00","18.78","58.20"
"10/03/2020 3:30:35 PM","440.60","19.78","21.15","20.00","20.90","20.00","21.41","58.20"
"10/03/2020 3:25:35 PM","439.00","19.78","21.15","20.00","20.87","20.00","18.95","58.20"
"10/03/2020 3:20:35 PM","435.20","19.81","21.13","20.00","20.87","20.00","21.27","58.20"
"10/03/2020 3:17:13 PM","432.00","19.78","21.13","20.00","20.84","20.00","19.12","58.20"
"10/03/2020 3:15:35 PM","432.00","19.78","21.13","20.00","20.84","20.00","19.12","56.12"
"10/03/2020 3:10:35 PM","429.80","19.78","21.13","20.00","20.84","20.00","21.07","56.12"
"10/03/2020 3:05:35 PM","429.80","19.73","21.13","20.00","20.84","20.00","19.30","56.12"
"10/03/2020 3:00:35 PM","437.40","19.76","21.13","20.00","20.84","20.00","20.95","56.12"
"10/03/2020 2:55:35 PM","433.00","19.76","21.13","20.00","20.84","20.00","19.44","56.12"
"10/03/2020 2:50:35 PM","433.60","19.73","21.10","20.00","20.84","20.00","20.75","56.12"
"10/03/2020 2:45:35 PM","432.00","19.73","21.10","20.00","20.84","20.00","19.67","56.12"
"10/03/2020 2:40:35 PM","433.60","19.76","21.10","20.00","20.84","20.00","20.47","56.12"
"10/03/2020 2:35:35 PM","431.40","19.73","21.10","20.00","20.84","20.00","19.90","56.12"
"10/03/2020 2:30:35 PM","426.00","19.73","21.10","20.00","20.81","20.00","20.21","56.12"
"10/03/2020 2:25:35 PM","427.60","19.70","21.10","20.00","20.81","20.00","20.15","56.12"
"10/03/2020 2:20:35 PM","431.40","19.67","21.10","20.00","20.84","20.00","19.95","56.12"
"10/03/2020 2:15:35 PM","429.80","19.70","21.10","20.00","20.84","20.00","20.41","56.12"
"10/03/2020 2:10:35 PM","432.60","19.70","21.10","20.00","20.84","20.00","19.64","56.12"
"10/03/2020 2:05:35 PM","433.60","19.67","21.10","20.00","20.84","20.00","20.58","56.12"
"10/03/2020 2:00:35 PM","428.20","19.64","21.10","20.00","20.84","20.00","19.38","56.12"
"10/03/2020 1:55:35 PM","430.80","19.67","21.10","20.00","20.84","20.00","20.84","56.12"
"10/03/2020 1:50:35 PM","428.20","19.61","21.10","20.00","20.84","20.00","19.10","56.12"
"10/03/2020 1:45:35 PM","424.40","19.61","21.10","20.00","20.84","20.00","21.01","56.12"
"10/03/2020 1:40:35 PM","429.80","19.67","21.10","20.00","20.84","20.00","18.87","56.12"
"10/03/2020 1:35:35 PM","427.60","19.64","21.10","20.00","20.87","20.00","21.10","56.12"
"10/03/2020 1:30:35 PM","427.60","19.73","21.13","20.00","20.87","20.00","18.84","56.12"
"10/03/2020 1:25:35 PM","432.00","19.78","21.13","20.00","20.87","20.00","21.04","56.12"
"10/03/2020 1:20:35 PM","424.40","19.96","21.13","20.00","20.90","20.00","18.84","56.12"
"10/03/2020 1:15:35 PM","437.40","19.93","21.13","20.00","20.90","20.00","21.10","56.12"
"10/03/2020 1:10:35 PM","428.20","20.04","21.15","20.00","20.90","20.00","18.69","56.12"
"10/03/2020 1:05:35 PM","422.20","19.96","21.15","20.00","20.90","20.00","21.32","56.12"
"10/03/2020 1:00:35 PM","424.40","19.81","21.13","20.00","20.90","20.00","18.44","56.12"
"10/03/2020 12:55:35 PM","421.20","19.76","21.13","20.00","20.90","20.00","21.50","56.12"
"10/03/2020 12:50:35 PM","416.80","19.76","21.13","20.00","20.90","20.00","18.35","56.12"
"10/03/2020 12:45:35 PM","420.00","19.67","21.10","20.00","20.87","20.00","21.47","56.12"
"10/03/2020 12:40:35 PM","412.00","19.61","21.10","20.00","20.87","20.00","18.35","56.12"
"10/03/2020 12:35:35 PM","420.60","19.53","21.07","20.00","20.87","20.00","21.52","56.12"
"10/03/2020 12:30:35 PM","412.00","19.53","21.07","20.00","20.87","20.00","18.32","56.12"
"10/03/2020 12:25:35 PM","409.80","19.47","21.04","20.00","20.87","20.00","21.47","56.12"
"10/03/2020 12:20:35 PM","406.00","19.50","21.04","20.00","20.87","20.00","18.41","56.12"
"10/03/2020 12:15:35 PM","410.40","19.53","20.98","20.00","20.87","20.00","21.38","56.12"
"10/03/2020 12:10:35 PM","409.80","19.53","20.98","20.00","20.87","20.00","18.64","56.12"
"10/03/2020 12:05:35 PM","411.40","19.56","20.98","20.00","20.90","20.00","21.21","56.12"
"10/03/2020 12:00:35 PM","409.80","19.76","20.98","20.00","20.90","20.00","18.72","56.12"
"10/03/2020 11:55:35 AM","406.00","19.87","20.98","20.00","20.90","20.00","21.15","56.12"
"10/03/2020 11:50:35 AM","412.60","20.10","20.98","20.00","20.90","20.00","18.47","56.12"
"10/03/2020 11:45:35 AM","409.20","20.27","20.98","20.00","20.87","20.00","21.41","56.12"
"10/03/2020 11:40:35 AM","409.80","20.33","20.98","20.00","20.87","20.00","18.41","56.12"
"10/03/2020 11:35:35 AM","409.20","20.47","20.98","20.00","20.87","20.00","21.27","56.12"
"10/03/2020 11:30:35 AM","407.60","20.41","20.98","20.00","20.87","20.00","19.44","56.12"
"10/03/2020 11:25:35 AM","409.20","20.36","20.98","20.00","20.87","20.00","19.87","56.12"
"10/03/2020 11:20:35 AM","409.20","20.27","20.98","20.00","20.87","20.00","20.84","56.12"
"10/03/2020 11:15:35 AM","410.80","20.38","20.98","20.00","20.87","20.00","18.55","56.12"
"10/03/2020 11:10:35 AM","411.40","20.56","20.98","20.00","20.84","20.00","21.64","56.12"
"10/03/2020 11:05:35 AM","406.00","20.58","20.98","20.00","20.84","20.00","18.35","56.12"
"10/03/2020 11:00:35 AM","407.60","20.47","20.98","20.00","20.84","20.00","21.84","56.12"
"10/03/2020 10:55:35 AM","407.60","20.41","20.98","20.00","20.84","20.00","18.29","56.12"
"10/03/2020 10:50:35 AM","411.40","20.30","20.98","20.00","20.84","20.00","21.87","56.12"
"10/03/2020 10:45:35 AM","406.00","20.21","20.98","20.00","20.84","20.00","18.21","56.12"
"10/03/2020 10:40:35 AM","404.40","20.24","21.01","20.00","20.81","20.00","22.30","56.12"
"10/03/2020 10:35:35 AM","407.60","20.93","21.01","20.00","20.84","20.00","18.04","56.12"
"10/03/2020 10:30:35 AM","406.00","20.98","21.01","20.00","20.81","20.00","21.81","56.12"
"10/03/2020 10:25:35 AM","404.40","20.01","21.01","20.00","20.81","20.00","19.52","56.12"
"10/03/2020 10:20:35 AM","406.00","20.27","21.01","20.00","20.81","20.00","18.78","56.12"
"10/03/2020 10:15:35 AM","402.20","20.44","20.98","20.00","20.81","20.00","22.44","56.12"
"10/03/2020 10:10:35 AM","405.00","19.76","20.95","20.00","20.81","20.00","16.43","56.12"
"10/03/2020 10:05:35 AM","403.80","20.87","20.95","20.00","20.78","20.00","23.61","56.12"
"10/03/2020 10:00:35 AM","403.80","19.36","20.95","20.00","20.75","20.00","15.36","56.12"
"10/03/2020 9:55:35 AM","406.00","20.81","20.93","20.00","20.73","20.00","23.67","56.12"
"10/03/2020 9:50:35 AM","409.80","19.67","20.93","20.00","20.73","20.00","17.55","56.12"
"10/03/2020 9:45:35 AM","410.80","20.56","20.90","20.00","20.70","20.00","20.81","56.12"
"10/03/2020 9:40:35 AM","415.80","20.33","20.90","20.00","20.67","20.00","20.95","56.12"
"10/03/2020 9:35:35 AM","417.40","19.84","20.84","20.00","20.67","20.00","17.84","56.12"
"10/03/2020 9:30:35 AM","411.40","20.81","20.81","20.00","20.67","20.00","22.50","56.12"
"10/03/2020 9:25:35 AM","416.20","19.33","20.81","20.00","20.67","20.00","17.66","56.12"
"10/03/2020 9:20:35 AM","412.00","20.44","20.78","20.00","20.61","20.00","21.41","56.12"
"10/03/2020 9:15:35 AM","422.20","19.39","20.78","20.00","20.58","20.00","19.44","56.12"
"10/03/2020 9:13:56 AM","419.00","18.73","20.75","20.00","20.55","20.00","19.18","56.12"
"10/03/2020 9:10:35 AM","419.00","18.73","20.75","20.00","20.55","20.00","19.18","58.17"
"10/03/2020 9:05:35 AM","417.40","20.47","20.75","20.00","20.50","20.80","21.81","58.17"
"10/03/2020 9:00:35 AM","416.80","21.33","20.70","20.00","20.41","21.96","22.07","58.17"
"10/03/2020 8:55:35 AM","420.60","21.61","20.64","20.00","20.33","22.92","23.33","58.17"
"10/03/2020 8:50:35 AM","419.00","21.96","20.53","20.00","20.21","23.67","24.04","58.17"
"10/03/2020 8:45:35 AM","419.00","22.93","20.47","20.00","20.21","23.88","23.99","58.17"
"10/03/2020 8:40:35 AM","419.00","23.59","20.44","20.62","20.15","24.00","23.61","58.17"
"10/03/2020 8:35:53 AM","423.40","24.10","20.38","21.67","20.07","24.00","24.53","58.17"
"10/03/2020 8:35:35 AM","423.40","24.10","20.38","21.67","20.07","24.00","24.53","60.23"
"10/03/2020 8:30:35 AM","429.20","24.33","20.33","22.57","19.98","24.00","23.99","60.23"
"10/03/2020 8:25:35 AM","426.00","24.42","20.27","23.32","19.93","24.00","23.58","60.23"
