"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"10/03/2020 8:20:35 AM","428.80","24.45","20.21","23.93","19.87","24.00","24.70","60.23"
"10/03/2020 8:15:35 AM","422.20","24.62","20.15","24.00","19.81","24.00","23.56","60.23"
"10/03/2020 8:10:35 AM","433.60","24.50","20.07","24.00","19.73","24.00","23.93","60.23"
"10/03/2020 8:05:35 AM","426.00","24.47","20.04","24.00","19.67","24.00","25.11","60.23"
"10/03/2020 8:00:35 AM","424.40","24.59","20.01","24.00","19.61","24.00","22.24","60.23"
"10/03/2020 7:55:35 AM","430.40","24.53","19.95","24.00","19.55","24.00","24.73","60.23"
"10/03/2020 7:50:35 AM","429.80","24.39","19.90","24.00","19.53","24.00","23.70","60.23"
"10/03/2020 7:45:35 AM","429.80","24.33","19.87","24.00","19.50","24.00","23.84","60.23"
"10/03/2020 7:40:35 AM","433.60","24.27","19.81","24.00","19.44","24.00","23.93","60.23"
"10/03/2020 7:35:35 AM","431.40","24.36","19.78","24.00","19.41","24.00","24.36","60.23"
"10/03/2020 7:30:35 AM","426.00","24.30","19.75","24.00","19.41","24.00","24.10","60.23"
"10/03/2020 7:25:35 AM","423.80","24.39","19.73","24.00","19.38","24.00","23.64","60.23"
"10/03/2020 7:20:35 AM","422.80","24.59","19.67","24.00","19.35","24.00","23.87","60.23"
"10/03/2020 7:15:35 AM","424.40","24.85","19.58","24.00","19.35","24.00","24.45","60.23"
"10/03/2020 7:10:35 AM","424.40","24.13","19.55","24.00","19.33","24.00","23.87","60.23"
"10/03/2020 7:05:35 AM","422.20","24.02","19.53","24.00","19.27","24.00","23.90","60.23"
"10/03/2020 7:00:35 AM","421.20","23.87","19.47","24.00","19.18","24.00","24.33","60.23"
"10/03/2020 6:55:35 AM","418.40","23.76","19.44","24.00","19.13","24.00","24.22","60.23"
"10/03/2020 6:51:37 AM","420.60","23.73","19.33","24.00","19.07","24.00","23.76","60.23"
"10/03/2020 6:50:35 AM","420.60","23.73","19.33","24.00","19.07","24.00","23.76","62.26"
"10/03/2020 6:45:35 AM","417.40","23.70","19.24","24.00","19.01","24.00","23.73","62.26"
"10/03/2020 6:40:35 AM","420.60","23.53","19.18","24.00","18.93","24.00","23.81","62.26"
"10/03/2020 6:35:35 AM","416.80","23.21","19.13","24.00","18.84","24.00","24.39","62.26"
"10/03/2020 6:30:35 AM","419.00","22.70","19.07","24.00","18.75","24.00","24.07","62.26"
"10/03/2020 6:25:35 AM","416.80","22.01","19.01","24.00","18.67","24.00","23.70","62.26"
"10/03/2020 6:20:35 AM","417.40","21.47","18.95","24.00","18.58","24.00","24.50","62.26"
"10/03/2020 6:15:35 AM","420.00","20.53","18.90","24.00","18.50","24.00","23.44","62.26"
"10/03/2020 6:13:43 AM","416.20","18.96","18.84","24.00","18.41","24.00","24.76","62.26"
"10/03/2020 6:10:35 AM","416.20","18.96","18.84","24.00","18.41","24.00","24.76","64.31"
"10/03/2020 6:05:43 AM","409.80","16.12","18.84","23.09","18.38","24.00","22.35","64.31"
"10/03/2020 6:05:35 AM","409.80","16.12","18.84","23.09","18.38","24.00","22.35","66.37"
"10/03/2020 6:03:53 AM","382.20","15.48","18.84","20.18","18.35","20.24","15.07","66.37"
"10/03/2020 6:02:50 AM","382.20","15.48","18.84","20.18","18.35","20.24","15.07","68.42"
"10/03/2020 6:01:16 AM","382.20","15.48","18.84","20.18","18.35","20.24","15.07","70.48"
"10/03/2020 6:00:35 AM","382.20","15.48","18.84","20.18","18.35","20.24","15.07","68.42"
"10/03/2020 5:55:35 AM","388.20","15.48","18.84","20.00","18.32","20.00","15.10","68.42"
"10/03/2020 5:50:35 AM","382.20","15.48","18.84","20.00","18.32","20.00","15.10","68.42"
"10/03/2020 5:45:35 AM","387.00","15.48","18.84","20.00","18.32","20.00","15.10","68.42"
"10/03/2020 5:40:35 AM","382.20","15.48","18.84","20.00","18.32","20.00","15.13","68.42"
"10/03/2020 5:35:35 AM","382.80","15.48","18.84","20.00","18.32","20.00","15.16","68.42"
"10/03/2020 5:30:35 AM","382.20","15.48","18.84","20.00","18.32","20.00","15.16","68.42"
"10/03/2020 5:25:35 AM","382.20","15.48","18.84","20.00","18.32","20.00","15.19","68.42"
"10/03/2020 5:20:35 AM","380.60","15.48","18.84","20.00","18.30","20.00","15.21","68.42"
"10/03/2020 5:15:35 AM","377.80","15.48","18.87","20.00","18.30","20.00","15.21","68.42"
"10/03/2020 5:10:35 AM","376.80","15.48","18.87","20.00","18.32","20.00","15.24","68.42"
"10/03/2020 5:05:35 AM","376.80","15.51","18.90","20.00","18.32","20.00","15.27","68.42"
"10/03/2020 5:00:35 AM","376.20","15.48","18.90","20.00","18.32","20.00","15.30","68.42"
"10/03/2020 4:55:35 AM","376.80","15.48","18.93","20.00","18.32","20.00","15.33","68.42"
"10/03/2020 4:50:35 AM","374.60","15.48","18.93","20.00","18.32","20.00","15.33","68.42"
"10/03/2020 4:48:56 AM","374.60","15.48","18.95","20.00","18.30","20.00","15.36","68.42"
"10/03/2020 4:45:35 AM","374.60","15.48","18.95","20.00","18.30","20.00","15.36","66.37"
"10/03/2020 4:40:35 AM","373.00","15.48","18.95","20.00","18.30","20.00","15.39","66.37"
"10/03/2020 4:35:35 AM","375.80","15.48","18.98","20.00","18.27","20.00","15.39","66.37"
"10/03/2020 4:30:35 AM","374.60","15.51","19.01","20.00","18.24","20.00","15.42","66.37"
"10/03/2020 4:29:43 AM","373.00","15.54","19.10","20.00","18.24","20.00","15.42","66.37"
"10/03/2020 4:25:35 AM","373.00","15.54","19.10","20.00","18.24","20.00","15.42","64.31"
"10/03/2020 4:20:35 AM","371.40","15.57","19.13","20.00","18.24","20.00","15.48","64.31"
"10/03/2020 4:15:35 AM","369.20","15.60","19.13","20.00","18.27","20.00","15.50","64.31"
"10/03/2020 4:10:35 AM","377.80","15.63","19.15","20.00","18.27","20.00","15.56","64.31"
"10/03/2020 4:05:35 AM","369.80","15.68","19.15","20.00","18.27","20.00","15.59","64.31"
"10/03/2020 4:00:35 AM","371.40","15.71","19.18","20.00","18.30","20.00","15.62","64.31"
"10/03/2020 3:55:35 AM","368.20","15.74","19.21","20.00","18.30","20.00","15.65","64.31"
"10/03/2020 3:51:39 AM","369.80","15.80","19.24","20.00","18.32","20.00","15.68","64.31"
"10/03/2020 3:50:35 AM","369.80","15.80","19.24","20.00","18.32","20.00","15.68","62.26"
"10/03/2020 3:45:35 AM","374.20","15.83","19.24","20.00","18.35","20.00","15.74","62.26"
"10/03/2020 3:40:35 AM","366.00","15.89","19.27","20.00","18.38","20.00","15.79","62.26"
"10/03/2020 3:35:35 AM","363.80","15.92","19.30","20.00","18.41","20.00","15.82","62.26"
"10/03/2020 3:30:35 AM","374.60","15.97","19.33","20.00","18.44","20.00","15.88","62.26"
"10/03/2020 3:25:35 AM","367.60","16.00","19.35","20.00","18.47","20.00","15.94","62.26"
"10/03/2020 3:20:35 AM","364.40","16.06","19.38","20.00","18.50","20.00","15.97","62.26"
"10/03/2020 3:15:35 AM","366.00","16.09","19.38","20.00","18.53","20.00","16.02","62.26"
"10/03/2020 3:10:35 AM","377.40","16.15","19.41","20.00","18.55","20.00","16.08","62.26"
"10/03/2020 3:05:35 AM","366.00","16.20","19.44","20.00","18.58","20.00","16.11","62.26"
"10/03/2020 3:00:35 AM","366.00","16.23","19.47","20.00","18.61","20.00","16.17","62.26"
"10/03/2020 2:55:35 AM","362.20","16.29","19.50","20.00","18.64","20.00","16.23","62.26"
"10/03/2020 2:50:35 AM","365.40","16.35","19.53","20.00","18.67","20.00","16.28","62.26"
"10/03/2020 2:45:35 AM","362.20","16.40","19.53","20.00","18.70","20.00","16.34","62.26"
"10/03/2020 2:40:35 AM","368.20","16.43","19.55","20.00","18.73","20.00","16.40","62.26"
"10/03/2020 2:38:46 AM","368.20","16.49","19.58","20.00","18.75","20.00","16.46","62.26"
"10/03/2020 2:35:35 AM","368.20","16.49","19.58","20.00","18.75","20.00","16.46","60.20"
"10/03/2020 2:30:35 AM","365.00","16.55","19.61","20.00","18.78","20.00","16.49","60.20"
"10/03/2020 2:25:35 AM","363.20","16.61","19.64","20.00","18.84","20.00","16.54","60.20"
"10/03/2020 2:20:35 AM","367.00","16.63","19.67","20.00","18.87","20.00","16.60","60.20"
"10/03/2020 2:15:35 AM","366.00","16.69","19.67","20.00","18.87","20.00","16.66","60.20"
"10/03/2020 2:10:35 AM","365.40","16.75","19.70","20.00","18.90","20.00","16.72","60.20"
"10/03/2020 2:05:35 AM","361.60","16.78","19.70","20.00","18.93","20.00","16.77","60.20"
"10/03/2020 2:00:35 AM","360.60","16.84","19.73","20.00","18.95","20.00","16.83","60.20"
"10/03/2020 1:55:35 AM","359.00","16.89","19.75","20.00","18.98","20.00","16.89","60.20"
"10/03/2020 1:50:35 AM","362.20","16.92","19.75","20.00","19.01","20.00","16.95","60.20"
"10/03/2020 1:45:35 AM","360.60","16.98","19.78","20.00","19.04","20.00","17.00","60.20"
"10/03/2020 1:40:35 AM","363.80","17.01","19.81","20.00","19.07","20.00","17.03","60.20"
"10/03/2020 1:35:35 AM","365.40","17.07","19.81","20.00","19.07","20.00","17.09","60.20"
"10/03/2020 1:30:35 AM","361.20","17.12","19.84","20.00","19.10","20.00","17.12","60.20"
"10/03/2020 1:26:46 AM","363.80","17.15","19.87","20.00","19.13","20.00","17.18","60.20"
"10/03/2020 1:25:35 AM","363.80","17.15","19.87","20.00","19.13","20.00","17.18","58.14"
"10/03/2020 1:20:35 AM","369.20","17.21","19.90","20.00","19.13","20.00","17.23","58.14"
"10/03/2020 1:15:35 AM","360.00","17.24","19.90","20.00","19.15","20.00","17.26","58.14"
"10/03/2020 1:10:35 AM","363.20","17.30","19.93","20.00","19.15","20.00","17.32","58.14"
"10/03/2020 1:05:35 AM","363.80","17.35","19.95","20.00","19.18","20.00","17.35","58.14"
"10/03/2020 1:00:35 AM","362.20","17.41","19.95","20.00","19.21","20.00","17.41","58.14"
"10/03/2020 12:55:35 AM","361.60","17.44","19.98","20.00","19.24","20.00","17.46","58.14"
"10/03/2020 12:50:35 AM","372.40","17.50","20.01","20.00","19.24","20.00","17.49","58.14"
"10/03/2020 12:45:35 AM","363.20","17.55","20.01","20.00","19.27","20.00","17.55","58.14"
"10/03/2020 12:40:35 AM","372.00","17.58","20.04","20.00","19.30","20.00","17.61","58.14"
"10/03/2020 12:35:35 AM","365.40","17.64","20.07","20.00","19.33","20.00","17.66","58.14"
"10/03/2020 12:30:35 AM","363.80","17.70","20.10","20.00","19.33","20.00","17.69","58.14"
"10/03/2020 12:25:35 AM","363.20","17.73","20.13","20.00","19.35","20.00","17.75","58.14"
"10/03/2020 12:20:35 AM","366.00","17.78","20.15","20.00","19.38","20.00","17.81","58.14"
"10/03/2020 12:20:11 AM","365.40","17.84","20.18","20.00","19.41","20.00","17.86","58.14"
"10/03/2020 12:15:35 AM","365.40","17.84","20.18","20.00","19.41","20.00","17.86","56.09"
"10/03/2020 12:10:35 AM","373.60","17.87","20.21","20.00","19.44","20.00","17.92","56.09"
"10/03/2020 12:05:35 AM","371.40","17.93","20.24","20.00","19.44","20.00","17.95","56.09"
"10/03/2020 12:00:35 AM","364.40","17.98","20.27","20.00","19.47","20.00","18.01","56.09"
"9/03/2020 11:55:35 PM","363.20","18.04","20.30","20.00","19.50","20.00","18.06","56.09"
"9/03/2020 11:50:35 PM","366.00","18.10","20.33","20.00","19.53","20.00","18.12","56.09"
"9/03/2020 11:45:35 PM","367.60","18.16","20.35","20.00","19.55","20.00","18.15","56.09"
"9/03/2020 11:40:35 PM","369.20","18.18","20.38","20.00","19.58","20.00","18.21","56.09"
"9/03/2020 11:35:35 PM","369.20","18.24","20.41","20.00","19.61","20.00","18.27","56.09"
"9/03/2020 11:30:35 PM","369.20","18.30","20.44","20.00","19.64","20.00","18.32","56.09"
"9/03/2020 11:25:35 PM","369.80","18.36","20.47","20.00","19.67","20.00","18.38","56.09"
"9/03/2020 11:20:35 PM","369.20","18.41","20.50","20.00","19.70","20.00","18.41","56.09"
"9/03/2020 11:15:35 PM","366.00","18.47","20.53","20.00","19.73","20.00","18.47","56.09"
"9/03/2020 11:10:35 PM","374.60","18.53","20.55","20.00","19.75","20.00","18.52","56.09"
"9/03/2020 11:05:35 PM","369.20","18.58","20.58","20.00","19.78","20.00","18.55","56.09"
"9/03/2020 11:05:03 PM","367.60","18.64","20.58","20.00","19.81","20.00","18.61","56.09"
"9/03/2020 11:00:35 PM","367.60","18.64","20.58","20.00","19.81","20.00","18.61","54.03"
"9/03/2020 10:55:35 PM","369.20","18.70","20.61","20.00","19.84","20.00","18.67","54.03"
"9/03/2020 10:50:35 PM","369.20","18.76","20.64","20.00","19.87","20.00","18.72","54.03"
"9/03/2020 10:45:35 PM","365.40","18.81","20.67","20.00","19.90","20.00","18.78","54.03"
"9/03/2020 10:40:35 PM","367.60","18.87","20.70","20.00","19.93","20.00","18.84","54.03"
"9/03/2020 10:35:35 PM","368.20","18.93","20.73","20.00","19.98","20.00","18.90","54.03"
"9/03/2020 10:30:35 PM","369.20","18.98","20.75","20.00","19.98","20.00","18.95","54.03"
"9/03/2020 10:25:35 PM","371.40","19.04","20.75","20.00","20.01","20.00","19.01","54.03"
"9/03/2020 10:20:35 PM","372.40","19.10","20.78","20.00","20.04","20.00","19.10","54.03"
"9/03/2020 10:15:35 PM","371.40","19.16","20.81","20.00","20.07","20.00","19.12","54.03"
"9/03/2020 10:10:35 PM","370.40","19.21","20.81","20.00","20.10","20.00","19.18","54.03"
"9/03/2020 10:05:35 PM","366.00","19.27","20.84","20.00","20.13","20.00","19.24","54.03"
"9/03/2020 10:00:35 PM","370.40","19.33","20.84","20.00","20.13","20.00","19.30","54.03"
"9/03/2020 9:55:35 PM","365.40","19.39","20.87","20.00","20.15","20.00","19.35","54.03"
"9/03/2020 9:50:35 PM","369.20","19.44","20.87","20.00","20.18","20.00","19.38","54.03"
"9/03/2020 9:45:35 PM","380.60","19.50","20.90","20.00","20.18","20.00","19.44","54.03"
"9/03/2020 9:40:35 PM","371.40","19.56","20.90","20.00","20.21","20.00","19.50","54.03"
"9/03/2020 9:35:35 PM","371.40","19.61","20.90","20.00","20.24","20.00","19.52","54.03"
"9/03/2020 9:30:35 PM","371.40","19.67","20.93","20.00","20.24","20.00","19.58","54.03"
"9/03/2020 9:25:35 PM","375.20","19.73","20.93","20.00","20.27","20.00","19.61","54.03"
"9/03/2020 9:20:35 PM","370.80","19.76","20.95","20.00","20.30","20.00","19.67","54.03"
"9/03/2020 9:15:35 PM","376.20","19.81","20.95","20.00","20.30","20.00","19.72","54.03"
"9/03/2020 9:10:35 PM","372.40","19.87","20.95","20.00","20.33","20.00","19.78","54.03"
"9/03/2020 9:05:35 PM","374.20","19.93","20.98","20.00","20.33","20.00","19.81","54.03"
"9/03/2020 9:00:35 PM","373.60","19.96","20.98","20.00","20.35","20.00","19.87","54.03"
"9/03/2020 8:55:46 PM","378.40","19.98","20.98","20.00","20.35","20.00","19.92","54.03"
"9/03/2020 8:55:35 PM","378.40","19.98","20.98","20.00","20.35","20.00","19.92","52.00"
"9/03/2020 8:50:35 PM","373.60","20.01","21.01","20.00","20.38","20.00","19.98","52.00"
"9/03/2020 8:45:35 PM","376.80","20.07","21.01","20.00","20.38","20.00","20.01","52.00"
"9/03/2020 8:40:35 PM","383.40","20.10","21.01","20.00","20.38","20.00","20.07","52.00"
"9/03/2020 8:35:35 PM","376.20","20.13","21.01","20.00","20.38","20.00","20.12","52.00"
"9/03/2020 8:30:35 PM","373.00","20.16","21.04","20.00","20.38","20.00","20.18","52.00"
"9/03/2020 8:25:35 PM","376.80","20.18","21.04","20.00","20.38","20.00","20.21","52.00"
"9/03/2020 8:20:35 PM","376.80","20.24","21.07","20.00","20.41","20.00","20.27","52.00"
"9/03/2020 8:15:35 PM","375.20","20.27","21.07","20.00","20.41","20.00","20.32","52.00"
"9/03/2020 8:10:35 PM","378.40","20.30","21.07","20.00","20.44","20.00","20.38","52.00"
"9/03/2020 8:05:35 PM","375.20","20.33","21.10","20.00","20.44","20.00","20.44","52.00"
"9/03/2020 8:00:35 PM","380.60","20.36","21.10","20.00","20.47","20.00","20.52","52.00"
"9/03/2020 7:55:35 PM","378.40","20.36","21.13","20.00","20.47","20.00","20.58","52.00"
"9/03/2020 7:55:10 PM","376.80","20.38","21.13","20.00","20.50","20.00","20.64","52.00"
"9/03/2020 7:50:35 PM","376.80","20.38","21.13","20.00","20.50","20.00","20.64","49.95"
"9/03/2020 7:45:35 PM","376.80","20.41","21.13","20.00","20.50","20.00","20.70","49.95"
"9/03/2020 7:40:35 PM","373.00","20.41","21.13","20.00","20.50","20.00","20.78","49.95"
"9/03/2020 7:35:35 PM","375.20","20.44","21.13","20.00","20.50","20.00","20.87","49.95"
"9/03/2020 7:30:35 PM","381.20","20.44","21.13","20.00","20.50","20.00","20.92","49.95"
"9/03/2020 7:25:35 PM","374.60","20.47","21.15","20.00","20.50","20.00","21.01","49.95"
"9/03/2020 7:20:35 PM","378.40","20.47","21.15","20.00","20.50","20.00","21.12","49.95"
"9/03/2020 7:15:35 PM","373.00","20.50","21.15","20.00","20.50","20.00","21.24","49.95"
"9/03/2020 7:10:35 PM","375.20","20.50","21.15","20.00","20.50","20.00","21.32","49.95"
"9/03/2020 7:05:35 PM","374.60","20.50","21.15","20.00","20.50","20.00","21.44","49.95"
"9/03/2020 7:00:35 PM","379.00","20.53","21.15","20.00","20.53","20.00","21.55","49.95"
"9/03/2020 6:55:35 PM","371.40","20.53","21.15","20.00","20.53","20.00","21.67","49.95"
"9/03/2020 6:50:35 PM","376.20","20.53","21.15","20.00","20.50","20.00","21.81","49.95"
"9/03/2020 6:45:35 PM","377.80","20.53","21.15","20.00","20.50","20.00","21.92","49.95"
"9/03/2020 6:40:35 PM","379.00","20.50","21.15","20.00","20.50","20.00","22.07","49.95"
"9/03/2020 6:35:35 PM","380.60","20.50","21.15","20.00","20.50","20.00","22.18","49.95"
"9/03/2020 6:30:35 PM","383.40","20.47","21.15","20.00","20.50","20.00","22.33","49.95"
"9/03/2020 6:25:35 PM","381.60","20.44","21.15","20.00","20.50","20.00","22.47","49.95"
"9/03/2020 6:20:35 PM","384.40","20.41","21.15","20.00","20.50","20.00","22.55","49.95"
"9/03/2020 6:15:35 PM","381.20","20.38","21.13","20.00","20.50","20.00","22.64","49.95"
"9/03/2020 6:10:35 PM","382.80","20.33","21.13","20.00","20.50","20.00","22.75","49.95"
"9/03/2020 6:05:35 PM","377.80","20.27","21.13","20.00","20.50","20.00","22.78","49.95"
"9/03/2020 6:00:35 PM","378.40","20.24","21.13","20.00","20.47","20.00","22.78","49.95"
"9/03/2020 5:55:35 PM","386.00","20.24","21.10","20.00","20.47","20.00","22.73","49.95"
"9/03/2020 5:50:35 PM","389.20","20.24","21.10","20.00","20.47","20.00","22.61","49.95"
"9/03/2020 5:45:35 PM","396.80","20.07","21.04","20.00","20.53","20.00","20.50","49.95"
"9/03/2020 5:40:35 PM","400.60","19.64","20.98","20.00","20.55","20.00","18.90","49.95"
"9/03/2020 5:35:35 PM","398.40","19.67","21.01","20.00","20.61","20.00","21.58","49.95"
"9/03/2020 5:30:35 PM","401.60","19.76","21.04","20.00","20.61","20.00","17.92","49.95"
"9/03/2020 5:25:35 PM","406.60","19.98","21.04","20.00","20.64","20.00","21.78","49.95"
"9/03/2020 5:20:35 PM","416.80","20.30","21.01","20.00","20.64","20.00","17.78","49.95"
"9/03/2020 5:15:35 PM","409.80","20.38","21.01","20.00","20.64","20.00","21.92","49.95"
"9/03/2020 5:10:35 PM","409.80","20.38","20.98","20.00","20.64","20.00","17.69","49.95"
"9/03/2020 5:05:35 PM","409.80","20.33","21.04","20.00","20.61","20.00","22.15","49.95"
"9/03/2020 5:00:35 PM","407.00","20.33","21.07","20.00","20.61","20.00","17.52","49.95"
"9/03/2020 4:55:35 PM","407.60","20.33","21.04","20.00","20.58","20.00","22.21","49.95"
"9/03/2020 4:50:35 PM","406.00","20.36","21.04","20.00","20.58","20.00","17.49","49.95"
"9/03/2020 4:45:35 PM","403.80","20.38","21.04","20.00","20.55","20.00","22.21","49.95"
"9/03/2020 4:40:35 PM","407.00","20.33","21.04","20.00","20.53","20.00","17.52","49.95"
"9/03/2020 4:35:35 PM","404.40","20.30","21.04","20.00","20.53","20.00","22.27","49.95"
"9/03/2020 4:30:35 PM","406.00","20.30","21.04","20.00","20.53","20.00","17.52","49.95"
"9/03/2020 4:25:35 PM","402.20","20.33","21.04","20.00","20.53","20.00","22.21","49.95"
"9/03/2020 4:20:35 PM","406.00","20.30","21.04","20.00","20.50","20.00","17.55","49.95"
"9/03/2020 4:15:35 PM","404.40","20.27","21.07","20.00","20.47","20.00","22.27","49.95"
"9/03/2020 4:10:35 PM","410.40","20.27","21.07","20.00","20.47","20.00","17.49","49.95"
"9/03/2020 4:05:35 PM","408.80","20.27","21.04","20.00","20.47","20.00","22.30","49.95"
"9/03/2020 4:00:35 PM","407.00","20.30","21.01","20.00","20.44","20.00","17.43","49.95"
"9/03/2020 3:55:35 PM","410.40","20.27","21.01","20.00","20.41","20.00","22.30","49.95"
"9/03/2020 3:50:35 PM","400.60","20.27","21.04","20.00","20.41","20.00","17.43","49.95"
"9/03/2020 3:45:35 PM","400.60","20.27","20.98","20.00","20.38","20.00","22.38","49.95"
"9/03/2020 3:40:35 PM","399.00","20.21","20.98","20.00","20.38","20.00","17.23","49.95"
"9/03/2020 3:35:35 PM","395.20","20.16","21.01","20.00","20.35","20.00","22.84","49.95"
"9/03/2020 3:30:35 PM","393.00","20.07","21.01","20.00","20.35","20.00","16.77","49.95"
"9/03/2020 3:25:35 PM","384.40","19.70","21.01","20.00","20.33","20.00","23.58","49.95"
"9/03/2020 3:20:35 PM","390.40","19.59","21.01","20.00","20.33","20.00","16.77","49.95"
"9/03/2020 3:15:35 PM","387.60","19.61","21.01","20.00","20.30","20.00","22.38","49.95"
"9/03/2020 3:10:35 PM","382.20","19.64","21.01","20.00","20.30","20.00","18.75","49.95"
"9/03/2020 3:05:35 PM","385.40","19.61","21.01","20.00","20.30","20.00","20.52","49.95"
"9/03/2020 3:00:35 PM","386.00","19.61","20.98","20.00","20.33","20.00","20.70","49.95"
"9/03/2020 2:55:35 PM","386.00","19.61","20.98","20.00","20.30","20.00","18.47","49.95"
"9/03/2020 2:50:35 PM","386.00","19.61","20.98","20.00","20.30","20.00","22.27","49.95"
"9/03/2020 2:45:35 PM","395.20","19.56","20.98","20.00","20.27","20.00","16.97","49.95"
"9/03/2020 2:40:35 PM","396.80","19.59","20.98","20.00","20.27","20.00","23.18","49.95"
"9/03/2020 2:35:35 PM","384.40","19.56","20.98","20.00","20.24","20.00","16.11","49.95"
"9/03/2020 2:30:35 PM","392.40","19.56","20.98","20.00","20.24","20.00","23.61","49.95"
"9/03/2020 2:25:35 PM","388.20","19.59","20.95","20.00","20.24","20.00","15.62","49.95"
"9/03/2020 2:20:35 PM","389.80","19.64","20.95","20.00","20.21","20.00","23.84","49.95"
"9/03/2020 2:15:35 PM","390.40","20.64","20.95","20.00","20.21","20.00","15.76","49.95"
"9/03/2020 2:10:35 PM","386.00","19.90","20.95","20.00","20.21","20.00","23.56","49.95"
"9/03/2020 2:05:35 PM","392.00","19.50","20.95","20.00","20.18","20.00","16.77","49.95"
"9/03/2020 2:00:35 PM","386.00","19.59","20.95","20.00","20.18","20.00","22.55","49.95"
"9/03/2020 1:55:35 PM","392.00","20.21","20.93","20.00","20.15","20.00","18.38","49.95"
"9/03/2020 1:50:35 PM","385.40","20.38","20.93","20.00","20.13","20.00","21.10","49.95"
"9/03/2020 1:45:35 PM","395.20","19.41","20.93","20.00","20.13","20.00","19.90","49.95"
"9/03/2020 1:43:40 PM","389.20","19.70","20.90","20.00","20.13","20.00","19.58","49.95"
"9/03/2020 1:40:35 PM","389.20","19.70","20.90","20.00","20.13","20.00","19.58","52.00"
"9/03/2020 1:35:35 PM","389.80","20.61","20.93","20.00","20.13","20.00","21.18","52.00"
"9/03/2020 1:30:35 PM","389.80","20.16","20.93","20.00","20.10","20.00","18.29","52.00"
"9/03/2020 1:25:35 PM","389.20","19.39","20.93","20.00","20.10","20.00","22.27","52.00"
"9/03/2020 1:20:35 PM","386.00","20.33","20.90","20.00","20.13","20.00","17.00","52.00"
"9/03/2020 1:15:35 PM","388.20","20.50","20.90","20.00","20.10","20.00","22.95","52.00"
"9/03/2020 1:10:35 PM","387.60","19.56","20.90","20.00","20.10","20.00","16.31","52.00"
"9/03/2020 1:05:35 PM","388.20","19.59","20.90","20.00","20.10","20.00","23.18","52.00"
"9/03/2020 1:00:35 PM","389.20","19.59","20.93","20.00","20.13","20.00","15.91","52.00"
"9/03/2020 12:55:35 PM","394.60","20.70","20.90","20.00","20.10","20.00","23.67","52.00"
"9/03/2020 12:50:35 PM","387.00","20.76","20.90","20.00","20.10","20.00","15.97","52.00"
"9/03/2020 12:45:35 PM","387.00","20.56","20.90","20.00","20.04","20.00","23.87","52.00"
"9/03/2020 12:40:35 PM","387.60","20.50","20.90","20.00","20.04","20.00","16.34","52.00"
"9/03/2020 12:35:35 PM","384.40","20.38","20.90","20.00","20.07","20.00","22.78","52.00"
"9/03/2020 12:30:35 PM","386.00","19.93","20.90","20.00","20.10","20.00","18.35","52.00"
"9/03/2020 12:25:35 PM","387.60","20.18","20.90","20.00","20.13","20.00","19.67","52.00"
"9/03/2020 12:20:35 PM","382.20","20.10","20.90","20.00","20.13","20.00","22.18","52.00"
"9/03/2020 12:15:35 PM","384.40","19.96","20.90","20.00","20.13","20.00","16.23","52.00"
"9/03/2020 12:10:35 PM","395.80","20.58","20.90","20.00","20.10","20.00","24.22","52.00"
"9/03/2020 12:10:04 PM","386.00","20.56","20.90","20.00","20.13","20.00","14.49","52.00"
"9/03/2020 12:05:35 PM","386.00","20.56","20.90","20.00","20.13","20.00","14.49","54.03"
"9/03/2020 12:00:35 PM","384.40","20.53","20.90","20.00","20.15","20.00","24.24","54.03"
"9/03/2020 11:55:35 AM","387.60","19.76","20.90","20.00","20.15","20.00","16.63","54.03"
"9/03/2020 11:50:35 AM","384.40","20.38","20.90","20.00","20.13","20.00","21.81","54.03"
"9/03/2020 11:45:35 AM","382.20","20.10","20.90","20.00","20.13","20.00","20.58","54.03"
"9/03/2020 11:40:35 AM","382.80","19.81","20.90","20.00","20.15","20.00","17.69","54.03"
"9/03/2020 11:35:35 AM","388.20","20.24","20.90","20.00","20.15","20.00","22.73","54.03"
"9/03/2020 11:30:35 AM","382.20","19.41","20.93","20.00","20.15","20.00","16.40","54.03"
"9/03/2020 11:25:35 AM","384.40","20.21","20.90","20.00","20.15","20.00","22.53","54.03"
"9/03/2020 11:20:35 AM","386.00","19.50","20.90","20.00","20.21","20.00","18.09","54.03"
"9/03/2020 11:15:35 AM","387.60","20.07","20.93","20.00","20.18","20.00","20.64","54.03"
"9/03/2020 11:10:35 AM","382.20","20.07","20.93","20.00","20.21","20.00","20.90","54.03"
"9/03/2020 11:05:35 AM","386.00","19.70","20.90","20.00","20.21","20.00","18.04","54.03"
"9/03/2020 11:00:35 AM","391.40","20.67","20.90","20.00","20.18","20.00","22.50","54.03"
"9/03/2020 10:59:00 AM","385.00","19.53","20.90","20.00","20.18","20.00","17.41","54.03"
"9/03/2020 10:55:35 AM","385.00","19.53","20.90","20.00","20.18","20.00","17.41","56.09"
"9/03/2020 10:50:35 AM","382.80","20.56","20.90","20.00","20.15","20.00","22.01","56.09"
"9/03/2020 10:45:35 AM","385.40","19.98","20.90","20.00","20.18","20.00","19.01","56.09"
"9/03/2020 10:40:35 AM","387.00","20.30","20.90","20.00","20.18","20.00","20.04","56.09"
"9/03/2020 10:35:35 AM","385.00","20.24","20.87","20.00","20.18","20.00","21.84","56.09"
"9/03/2020 10:30:35 AM","386.00","19.78","20.87","20.00","20.21","20.00","16.97","56.09"
"9/03/2020 10:25:35 AM","385.40","19.90","20.84","20.00","20.24","20.00","23.73","56.09"
"9/03/2020 10:20:35 AM","387.00","19.21","20.84","20.00","20.30","20.00","15.59","56.09"
"9/03/2020 10:15:35 AM","389.80","20.10","20.84","20.00","20.33","20.00","23.53","56.09"
"9/03/2020 10:10:35 AM","395.20","19.36","20.84","20.00","20.41","20.00","16.11","56.09"
"9/03/2020 10:05:35 AM","389.20","20.56","20.84","20.00","20.44","20.00","22.55","56.09"
"9/03/2020 10:00:35 AM","389.20","19.59","20.87","20.00","20.55","20.00","18.01","56.09"
"9/03/2020 9:55:35 AM","393.60","20.61","20.87","20.00","20.58","20.00","21.32","56.09"
"9/03/2020 9:50:35 AM","391.40","20.04","20.87","20.00","20.55","20.00","20.12","56.09"
"9/03/2020 9:45:35 AM","389.80","20.30","20.87","20.00","20.53","20.00","18.78","56.09"
"9/03/2020 9:40:35 AM","389.20","20.53","20.84","20.00","20.53","20.00","22.27","56.09"
"9/03/2020 9:35:35 AM","389.80","19.76","20.81","20.00","20.53","20.00","17.20","56.09"
"9/03/2020 9:30:35 AM","389.80","20.78","20.81","20.00","20.50","20.00","22.64","56.09"
"9/03/2020 9:25:35 AM","393.60","19.53","20.78","20.00","20.53","20.00","17.61","56.09"
"9/03/2020 9:24:43 AM","391.40","20.67","20.78","20.00","20.50","20.00","21.47","56.09"
"9/03/2020 9:20:35 AM","391.40","20.67","20.78","20.00","20.50","20.00","21.47","58.17"
"9/03/2020 9:15:35 AM","389.80","19.98","20.75","20.00","20.47","20.00","19.75","58.17"
"9/03/2020 9:10:35 AM","394.60","19.10","20.75","20.00","20.41","20.00","18.95","58.17"
"9/03/2020 9:05:35 AM","399.00","20.30","20.73","20.00","20.38","20.00","21.30","58.17"
"9/03/2020 9:00:35 AM","395.20","19.01","20.73","20.00","20.41","20.13","19.35","58.17"
"9/03/2020 8:55:35 AM","393.00","19.64","20.67","20.00","20.35","21.10","20.98","58.17"
"9/03/2020 8:50:35 AM","399.60","20.78","20.64","20.00","20.30","21.94","23.24","58.17"
"9/03/2020 8:50:08 AM","400.00","21.04","20.61","20.00","20.27","22.67","22.01","58.17"
"9/03/2020 8:45:35 AM","400.00","21.04","20.61","20.00","20.27","22.67","22.01","60.23"
"9/03/2020 8:40:35 AM","406.60","21.53","20.58","20.00","20.24","23.34","23.81","60.23"
"9/03/2020 8:35:35 AM","400.00","22.10","20.53","20.00","20.21","23.91","23.79","60.23"
"9/03/2020 8:30:35 AM","406.00","22.90","20.47","20.00","20.15","24.00","23.93","60.23"
"9/03/2020 8:25:35 AM","400.00","23.61","20.41","20.56","20.10","24.00","24.39","60.23"
"9/03/2020 8:20:35 AM","402.80","23.99","20.35","21.56","20.01","24.00","24.22","60.23"
"9/03/2020 8:15:35 AM","400.00","24.30","20.33","22.43","19.93","24.00","24.04","60.23"
"9/03/2020 8:12:08 AM","400.00","24.45","20.24","23.15","19.87","24.00","23.93","60.23"
"9/03/2020 8:10:35 AM","400.00","24.45","20.24","23.15","19.87","24.00","23.93","62.26"
"9/03/2020 8:05:35 AM","400.60","24.36","20.21","23.74","19.81","24.00","23.84","62.26"
"9/03/2020 8:00:35 AM","398.40","24.22","20.18","24.00","19.75","24.00","23.87","62.26"
"9/03/2020 7:55:35 AM","396.80","24.22","20.15","24.00","19.75","24.00","24.10","62.26"
"9/03/2020 7:50:35 AM","396.80","24.16","20.10","24.00","19.73","24.00","24.30","62.26"
"9/03/2020 7:45:35 AM","404.40","24.33","20.04","24.00","19.73","24.00","24.19","62.26"
"9/03/2020 7:40:35 AM","400.60","24.42","20.01","24.00","19.73","24.00","24.04","62.26"
"9/03/2020 7:35:35 AM","400.60","24.56","19.98","24.00","19.73","24.00","23.64","62.26"
"9/03/2020 7:30:35 AM","399.00","24.73","19.95","24.00","19.70","24.00","24.10","62.26"
"9/03/2020 7:25:35 AM","401.60","24.53","19.95","24.00","19.70","24.00","24.27","62.26"
"9/03/2020 7:20:35 AM","402.20","23.87","19.93","24.00","19.67","24.00","23.70","62.26"
"9/03/2020 7:15:35 AM","402.20","23.90","19.84","24.00","19.64","24.00","23.73","62.26"
"9/03/2020 7:10:35 AM","396.80","23.84","19.78","24.00","19.58","24.00","23.73","62.26"
"9/03/2020 7:05:35 AM","399.00","23.76","19.73","24.00","19.53","24.00","23.81","62.26"
"9/03/2020 7:00:35 AM","398.40","23.76","19.67","24.00","19.50","24.00","24.33","62.26"
"9/03/2020 6:55:35 AM","396.80","23.61","19.64","24.00","19.44","24.00","24.04","62.26"
"9/03/2020 6:50:35 AM","402.20","23.61","19.58","24.00","19.38","24.00","23.70","62.26"
"9/03/2020 6:45:35 AM","393.00","23.64","19.50","24.00","19.33","24.00","24.16","62.26"
"9/03/2020 6:40:35 AM","392.40","23.38","19.44","24.00","19.24","24.00","24.24","62.26"
"9/03/2020 6:35:35 AM","394.20","23.04","19.41","24.00","19.18","24.00","23.64","62.26"
"9/03/2020 6:35:13 AM","401.60","22.67","19.35","24.00","19.10","24.00","24.39","62.26"
"9/03/2020 6:30:35 AM","401.60","22.67","19.35","24.00","19.10","24.00","24.39","64.31"
"9/03/2020 6:25:35 AM","393.00","22.10","19.30","24.00","19.01","24.00","23.76","64.31"
"9/03/2020 6:20:35 AM","393.60","21.41","19.24","24.00","18.95","24.00","24.16","64.31"
"9/03/2020 6:15:35 AM","399.00","20.64","19.21","24.00","18.87","24.00","23.90","64.31"
"9/03/2020 6:10:35 AM","395.20","19.01","19.15","24.00","18.81","24.00","24.24","64.31"
"9/03/2020 6:07:58 AM","387.00","16.75","19.15","22.31","18.75","23.28","22.95","64.31"
"9/03/2020 6:05:35 AM","387.00","16.75","19.15","22.31","18.75","23.28","22.95","66.37"
"9/03/2020 6:04:22 AM","366.00","16.55","19.15","20.19","18.73","20.17","16.25","66.37"
"9/03/2020 6:00:35 AM","366.00","16.55","19.15","20.19","18.73","20.17","16.25","68.42"
"9/03/2020 5:59:55 AM","378.40","16.55","19.18","20.00","18.73","20.00","16.25","68.42"
"9/03/2020 5:55:35 AM","378.40","16.55","19.18","20.00","18.73","20.00","16.25","66.37"
"9/03/2020 5:50:35 AM","370.80","16.58","19.18","20.00","18.73","20.00","16.28","66.37"
"9/03/2020 5:45:35 AM","368.20","16.58","19.18","20.00","18.73","20.00","16.28","66.37"
"9/03/2020 5:40:35 AM","371.40","16.61","19.18","20.00","18.73","20.00","16.31","66.37"
"9/03/2020 5:35:35 AM","367.60","16.63","19.15","20.00","18.73","20.00","16.31","66.37"
"9/03/2020 5:30:35 AM","367.60","16.63","19.18","20.00","18.73","20.00","16.34","66.37"
"9/03/2020 5:25:35 AM","369.20","16.66","19.18","20.00","18.73","20.00","16.34","66.37"
"9/03/2020 5:20:35 AM","375.80","16.66","19.18","20.00","18.73","20.00","16.37","66.37"
"9/03/2020 5:15:35 AM","366.00","16.69","19.21","20.00","18.75","20.00","16.40","66.37"
"9/03/2020 5:10:55 AM","366.00","16.69","19.24","20.00","18.75","20.00","16.40","66.37"
"9/03/2020 5:10:35 AM","366.00","16.69","19.24","20.00","18.75","20.00","16.40","64.31"
"9/03/2020 5:05:35 AM","360.60","16.72","19.24","20.00","18.75","20.00","16.43","64.31"
"9/03/2020 5:00:35 AM","367.00","16.75","19.27","20.00","18.75","20.00","16.46","64.31"
"9/03/2020 4:55:35 AM","367.60","16.75","19.27","20.00","18.78","20.00","16.49","64.31"
"9/03/2020 4:50:35 AM","366.00","16.78","19.30","20.00","18.78","20.00","16.51","64.31"
"9/03/2020 4:45:35 AM","370.40","16.81","19.30","20.00","18.78","20.00","16.54","64.31"
"9/03/2020 4:40:35 AM","363.20","16.84","19.33","20.00","18.78","20.00","16.57","64.31"
"9/03/2020 4:35:35 AM","367.60","16.86","19.35","20.00","18.78","20.00","16.60","64.31"
"9/03/2020 4:30:35 AM","364.40","16.86","19.35","20.00","18.84","20.00","16.60","64.31"
"9/03/2020 4:25:35 AM","366.00","16.89","19.35","20.00","18.87","20.00","16.63","64.31"
"9/03/2020 4:20:35 AM","364.40","16.92","19.35","20.00","18.87","20.00","16.66","64.31"
"9/03/2020 4:15:35 AM","363.20","16.92","19.35","20.00","18.90","20.00","16.66","64.31"
"9/03/2020 4:10:35 AM","362.20","16.95","19.38","20.00","18.90","20.00","16.69","64.31"
"9/03/2020 4:05:35 AM","370.40","16.95","19.38","20.00","18.90","20.00","16.72","64.31"
"9/03/2020 4:00:35 AM","363.20","16.98","19.41","20.00","18.93","20.00","16.74","64.31"
"9/03/2020 3:58:08 AM","363.20","16.98","19.44","20.00","18.93","20.00","16.77","64.31"
"9/03/2020 3:55:35 AM","363.20","16.98","19.44","20.00","18.93","20.00","16.77","62.26"
"9/03/2020 3:50:35 AM","368.20","17.01","19.44","20.00","18.95","20.00","16.80","62.26"
"9/03/2020 3:45:35 AM","363.20","17.04","19.47","20.00","18.95","20.00","16.83","62.26"
"9/03/2020 3:40:35 AM","367.00","17.07","19.47","20.00","18.98","20.00","16.86","62.26"
"9/03/2020 3:35:35 AM","366.00","17.09","19.50","20.00","18.98","20.00","16.89","62.26"
"9/03/2020 3:30:35 AM","363.20","17.09","19.50","20.00","19.01","20.00","16.92","62.26"
"9/03/2020 3:25:35 AM","373.60","17.12","19.53","20.00","19.01","20.00","16.95","62.26"
"9/03/2020 3:20:35 AM","363.20","17.18","19.53","20.00","19.04","20.00","16.97","62.26"
"9/03/2020 3:15:35 AM","364.40","17.18","19.55","20.00","19.07","20.00","17.00","62.26"
"9/03/2020 3:10:35 AM","366.00","17.21","19.55","20.00","19.07","20.00","17.06","62.26"
"9/03/2020 3:05:35 AM","367.00","17.24","19.55","20.00","19.07","20.00","17.09","62.26"
"9/03/2020 3:00:35 AM","363.80","17.30","19.58","20.00","19.10","20.00","17.12","62.26"
"9/03/2020 2:55:35 AM","367.60","17.32","19.58","20.00","19.10","20.00","17.15","62.26"
"9/03/2020 2:50:35 AM","362.20","17.35","19.61","20.00","19.13","20.00","17.18","62.26"
"9/03/2020 2:45:35 AM","363.80","17.41","19.64","20.00","19.18","20.00","17.20","62.26"
"9/03/2020 2:40:35 AM","369.80","17.41","19.64","20.00","19.18","20.00","17.23","62.26"
"9/03/2020 2:35:35 AM","373.00","17.44","19.67","20.00","19.21","20.00","17.26","62.26"
"9/03/2020 2:30:35 AM","376.20","17.47","19.67","20.00","19.24","20.00","17.29","62.26"
"9/03/2020 2:25:35 AM","363.20","17.50","19.70","20.00","19.24","20.00","17.32","62.26"
"9/03/2020 2:20:35 AM","364.40","17.53","19.70","20.00","19.27","20.00","17.35","62.26"
"9/03/2020 2:15:35 AM","363.80","17.55","19.73","20.00","19.27","20.00","17.41","62.26"
"9/03/2020 2:10:35 AM","365.40","17.61","19.73","20.00","19.30","20.00","17.43","62.26"
"9/03/2020 2:05:35 AM","366.60","17.64","19.73","20.00","19.30","20.00","17.46","62.26"
"9/03/2020 2:00:35 AM","365.40","17.67","19.73","20.00","19.30","20.00","17.49","62.26"
"9/03/2020 1:55:35 AM","363.80","17.70","19.75","20.00","19.33","20.00","17.52","62.26"
"9/03/2020 1:50:35 AM","369.80","17.73","19.75","20.00","19.33","20.00","17.55","62.26"
"9/03/2020 1:45:35 AM","366.00","17.75","19.75","20.00","19.33","20.00","17.58","62.26"
"9/03/2020 1:43:09 AM","364.40","17.78","19.75","20.00","19.35","20.00","17.61","62.26"
"9/03/2020 1:40:35 AM","364.40","17.78","19.75","20.00","19.35","20.00","17.61","60.23"
"9/03/2020 1:35:35 AM","362.20","17.81","19.78","20.00","19.35","20.00","17.63","60.23"
"9/03/2020 1:30:35 AM","366.00","17.84","19.78","20.00","19.35","20.00","17.63","60.23"
"9/03/2020 1:25:35 AM","376.20","17.87","19.78","20.00","19.38","20.00","17.66","60.23"
"9/03/2020 1:20:35 AM","367.60","17.90","19.78","20.00","19.38","20.00","17.69","60.23"
"9/03/2020 1:15:35 AM","369.20","17.93","19.78","20.00","19.38","20.00","17.72","60.23"
"9/03/2020 1:10:35 AM","366.00","17.95","19.81","20.00","19.41","20.00","17.75","60.23"
"9/03/2020 1:05:35 AM","372.40","17.98","19.81","20.00","19.41","20.00","17.78","60.23"
"9/03/2020 1:00:35 AM","371.40","17.98","19.81","20.00","19.41","20.00","17.78","60.23"
"9/03/2020 12:55:35 AM","371.40","18.01","19.81","20.00","19.44","20.00","17.81","60.23"
"9/03/2020 12:50:35 AM","371.40","18.04","19.84","20.00","19.44","20.00","17.84","60.23"
"9/03/2020 12:45:35 AM","371.40","18.07","19.84","20.00","19.44","20.00","17.84","60.23"
"9/03/2020 12:40:35 AM","369.20","18.10","19.84","20.00","19.47","20.00","17.86","60.23"
"9/03/2020 12:35:35 AM","371.40","18.13","19.84","20.00","19.47","20.00","17.89","60.23"
"9/03/2020 12:30:35 AM","371.40","18.16","19.87","20.00","19.47","20.00","17.92","60.23"
"9/03/2020 12:25:35 AM","375.20","18.18","19.87","20.00","19.50","20.00","17.95","60.23"
"9/03/2020 12:20:35 AM","375.80","18.21","19.90","20.00","19.50","20.00","17.98","60.23"
"9/03/2020 12:15:35 AM","380.00","18.21","19.90","20.00","19.53","20.00","17.98","60.23"
"9/03/2020 12:10:35 AM","375.20","18.24","19.93","20.00","19.53","20.00","18.01","60.23"
"9/03/2020 12:05:35 AM","366.00","18.27","19.93","20.00","19.53","20.00","18.04","60.23"
"9/03/2020 12:00:35 AM","366.00","18.30","19.95","20.00","19.55","20.00","18.06","60.23"
"8/03/2020 11:55:35 PM","371.40","18.33","19.98","20.00","19.58","20.00","18.09","60.23"
"8/03/2020 11:50:35 PM","371.40","18.36","19.98","20.00","19.58","20.00","18.12","60.23"
"8/03/2020 11:45:35 PM","371.40","18.38","20.01","20.00","19.58","20.00","18.15","60.23"
"8/03/2020 11:40:35 PM","373.60","18.41","20.01","20.00","19.61","20.00","18.18","60.23"
"8/03/2020 11:35:35 PM","374.60","18.41","20.04","20.00","19.64","20.00","18.18","60.23"
"8/03/2020 11:30:35 PM","373.00","18.44","20.04","20.00","19.64","20.00","18.21","60.23"
"8/03/2020 11:25:35 PM","372.40","18.47","20.07","20.00","19.67","20.00","18.24","60.23"
"8/03/2020 11:20:35 PM","371.40","18.47","20.10","20.00","19.67","20.00","18.27","60.23"
"8/03/2020 11:15:35 PM","374.60","18.50","20.10","20.00","19.67","20.00","18.29","60.23"
"8/03/2020 11:10:35 PM","376.80","18.53","20.13","20.00","19.70","20.00","18.32","60.23"
"8/03/2020 11:05:35 PM","373.00","18.56","20.13","20.00","19.70","20.00","18.32","60.23"
"8/03/2020 11:00:35 PM","373.00","18.56","20.15","20.00","19.73","20.00","18.38","60.23"
"8/03/2020 10:55:35 PM","372.40","18.58","20.15","20.00","19.73","20.00","18.38","60.23"
"8/03/2020 10:50:35 PM","373.00","18.61","20.18","20.00","19.75","20.00","18.41","60.23"
"8/03/2020 10:45:35 PM","371.40","18.64","20.18","20.00","19.75","20.00","18.44","60.23"
"8/03/2020 10:40:35 PM","376.80","18.67","20.21","20.00","19.78","20.00","18.47","60.23"
"8/03/2020 10:35:35 PM","369.80","18.70","20.21","20.00","19.81","20.00","18.49","60.23"
"8/03/2020 10:30:35 PM","370.80","18.73","20.24","20.00","19.81","20.00","18.49","60.23"
"8/03/2020 10:25:35 PM","379.00","18.76","20.24","20.00","19.81","20.00","18.52","60.23"
"8/03/2020 10:20:35 PM","370.80","18.76","20.27","20.00","19.84","20.00","18.55","60.23"
"8/03/2020 10:15:35 PM","373.00","18.78","20.30","20.00","19.84","20.00","18.58","60.23"
"8/03/2020 10:10:35 PM","376.20","18.81","20.30","20.00","19.87","20.00","18.61","60.23"
"8/03/2020 10:05:35 PM","371.40","18.81","20.33","20.00","19.87","20.00","18.61","60.23"
"8/03/2020 10:00:35 PM","367.60","18.84","20.33","20.00","19.90","20.00","18.64","60.23"
"8/03/2020 9:55:35 PM","371.40","18.87","20.35","20.00","19.90","20.00","18.67","60.23"
"8/03/2020 9:50:35 PM","371.40","18.87","20.35","20.00","19.93","20.00","18.67","60.23"
"8/03/2020 9:45:35 PM","375.20","18.90","20.38","20.00","19.93","20.00","18.69","60.23"
"8/03/2020 9:40:35 PM","372.40","18.93","20.38","20.00","19.93","20.00","18.72","60.23"
"8/03/2020 9:35:35 PM","371.40","18.93","20.38","20.00","19.95","20.00","18.72","60.23"
"8/03/2020 9:30:35 PM","371.40","18.96","20.41","20.00","19.95","20.00","18.75","60.23"
"8/03/2020 9:25:35 PM","377.40","18.96","20.44","20.00","19.95","20.00","18.75","60.23"
"8/03/2020 9:20:35 PM","377.40","18.98","20.44","20.00","19.98","20.00","18.78","60.23"
"8/03/2020 9:15:35 PM","373.00","18.98","20.47","20.00","19.98","20.00","18.81","60.23"
"8/03/2020 9:10:35 PM","378.40","18.98","20.47","20.00","19.98","20.00","18.81","60.23"
"8/03/2020 9:07:30 PM","373.00","19.01","20.47","20.00","19.98","20.00","18.84","60.23"
"8/03/2020 9:05:35 PM","373.00","19.01","20.47","20.00","19.98","20.00","18.84","58.17"
"8/03/2020 9:00:35 PM","374.60","19.01","20.50","20.00","19.98","20.00","18.87","58.17"
"8/03/2020 8:55:35 PM","369.80","19.04","20.50","20.00","19.98","20.00","18.87","58.17"
"8/03/2020 8:50:35 PM","368.20","19.04","20.53","20.00","19.98","20.00","18.90","58.17"
"8/03/2020 8:45:35 PM","368.20","19.07","20.53","20.00","19.98","20.00","18.92","58.17"
"8/03/2020 8:40:35 PM","369.80","19.10","20.55","20.00","19.98","20.00","18.92","58.17"
"8/03/2020 8:35:35 PM","368.20","19.13","20.55","20.00","20.01","20.00","18.95","58.17"
"8/03/2020 8:30:35 PM","367.60","19.13","20.58","20.00","20.01","20.00","18.98","58.17"
"8/03/2020 8:25:35 PM","375.80","19.16","20.58","20.00","20.01","20.00","18.98","58.17"
"8/03/2020 8:20:35 PM","367.00","19.16","20.61","20.00","20.01","20.00","19.01","58.17"
"8/03/2020 8:15:35 PM","367.00","19.19","20.61","20.00","20.04","20.00","19.04","58.17"
"8/03/2020 8:10:35 PM","369.20","19.19","20.64","20.00","20.04","20.00","19.04","58.17"
"8/03/2020 8:05:35 PM","369.80","19.21","20.64","20.00","20.04","20.00","19.07","58.17"
"8/03/2020 8:00:35 PM","367.60","19.21","20.64","20.00","20.04","20.00","19.07","58.17"
"8/03/2020 7:55:35 PM","367.60","19.24","20.67","20.00","20.04","20.00","19.10","58.17"
"8/03/2020 7:50:35 PM","369.20","19.24","20.67","20.00","20.07","20.00","19.10","58.17"
"8/03/2020 7:45:35 PM","368.20","19.24","20.70","20.00","20.07","20.00","19.12","58.17"
"8/03/2020 7:40:35 PM","369.20","19.27","20.70","20.00","20.07","20.00","19.12","58.17"
"8/03/2020 7:35:35 PM","369.20","19.27","20.73","20.00","20.07","20.00","19.12","58.17"
"8/03/2020 7:30:35 PM","376.80","19.30","20.73","20.00","20.07","20.00","19.15","58.17"
"8/03/2020 7:25:35 PM","371.40","19.30","20.75","20.00","20.04","20.00","19.15","58.17"
"8/03/2020 7:20:35 PM","375.20","19.30","20.75","20.00","20.04","20.00","19.18","58.17"
"8/03/2020 7:15:35 PM","366.00","19.33","20.75","20.00","20.04","20.00","19.18","58.17"
"8/03/2020 7:10:35 PM","369.80","19.33","20.78","20.00","20.04","20.00","19.18","58.17"
"8/03/2020 7:05:35 PM","371.40","19.36","20.78","20.00","20.04","20.00","19.18","58.17"
"8/03/2020 7:00:35 PM","367.60","19.36","20.81","20.00","20.04","20.00","19.18","58.17"
"8/03/2020 6:55:35 PM","369.20","19.36","20.81","20.00","20.07","20.00","19.21","58.17"
"8/03/2020 6:50:35 PM","373.00","19.39","20.81","20.00","20.07","20.00","19.21","58.17"
"8/03/2020 6:45:35 PM","369.20","19.39","20.84","20.00","20.07","20.00","19.21","58.17"
"8/03/2020 6:40:35 PM","377.40","19.39","20.84","20.00","20.07","20.00","19.24","58.17"
"8/03/2020 6:35:35 PM","369.80","19.39","20.84","20.00","20.04","20.00","19.24","58.17"
"8/03/2020 6:30:35 PM","373.00","19.41","20.87","20.00","20.07","20.00","19.24","58.17"
"8/03/2020 6:25:35 PM","371.40","19.41","20.87","20.00","20.07","20.00","19.27","58.17"
"8/03/2020 6:20:35 PM","369.80","19.41","20.90","20.00","20.07","20.00","19.27","58.17"
"8/03/2020 6:15:35 PM","369.20","19.41","20.90","20.00","20.07","20.00","19.27","58.17"
"8/03/2020 6:10:35 PM","370.80","19.44","20.90","20.00","20.07","20.00","19.27","58.17"
"8/03/2020 6:05:35 PM","367.60","19.44","20.93","20.00","20.07","20.00","19.30","58.17"
"8/03/2020 6:00:35 PM","369.80","19.44","20.93","20.00","20.07","20.00","19.30","58.17"
"8/03/2020 5:55:35 PM","371.40","19.44","20.93","20.00","20.07","20.00","19.30","58.17"
"8/03/2020 5:50:35 PM","373.60","19.44","20.95","20.00","20.10","20.00","19.30","58.17"
"8/03/2020 5:45:35 PM","379.60","19.44","20.95","20.00","20.10","20.00","19.30","58.17"
"8/03/2020 5:40:35 PM","376.20","19.44","20.95","20.00","20.10","20.00","19.30","58.17"
"8/03/2020 5:35:35 PM","374.60","19.44","20.95","20.00","20.10","20.00","19.30","58.17"
"8/03/2020 5:30:35 PM","376.20","19.44","20.98","20.00","20.10","20.00","19.27","58.17"
"8/03/2020 5:25:35 PM","372.40","19.44","20.98","20.00","20.10","20.00","19.27","58.17"
"8/03/2020 5:20:35 PM","373.60","19.44","20.98","20.00","20.10","20.00","19.27","58.17"
"8/03/2020 5:15:35 PM","373.60","19.44","20.98","20.00","20.07","20.00","19.27","58.17"
"8/03/2020 5:10:35 PM","371.40","19.44","20.98","20.00","20.07","20.00","19.27","58.17"
"8/03/2020 5:05:35 PM","377.40","19.44","20.98","20.00","20.07","20.00","19.24","58.17"
"8/03/2020 5:00:35 PM","373.00","19.44","20.98","20.00","20.04","20.00","19.24","58.17"
"8/03/2020 4:55:35 PM","374.60","19.41","20.98","20.00","20.07","20.00","19.24","58.17"
"8/03/2020 4:50:35 PM","369.80","19.41","20.98","20.00","20.07","20.00","19.21","58.17"
"8/03/2020 4:45:35 PM","373.00","19.41","20.98","20.00","20.07","20.00","19.21","58.17"
"8/03/2020 4:40:35 PM","374.60","19.39","20.98","20.00","20.07","20.00","19.18","58.17"
"8/03/2020 4:35:35 PM","373.60","19.39","20.95","20.00","20.07","20.00","19.18","58.17"
"8/03/2020 4:30:35 PM","372.40","19.39","20.95","20.00","20.04","20.00","19.18","58.17"
"8/03/2020 4:25:35 PM","373.00","19.36","20.95","20.00","20.01","20.00","19.18","58.17"
"8/03/2020 4:20:35 PM","376.80","19.36","20.93","20.00","20.04","20.00","19.15","58.17"
"8/03/2020 4:18:02 PM","373.00","19.36","20.93","20.00","20.04","20.00","19.12","58.17"
"8/03/2020 4:15:35 PM","373.00","19.36","20.93","20.00","20.04","20.00","19.12","60.23"
"8/03/2020 4:10:35 PM","375.20","19.33","20.93","20.00","20.01","20.00","19.12","60.23"
"8/03/2020 4:05:35 PM","377.80","19.33","20.90","20.00","19.98","20.00","19.10","60.23"
"8/03/2020 4:00:35 PM","373.00","19.30","20.90","20.00","19.95","20.00","19.10","60.23"
"8/03/2020 3:55:35 PM","376.80","19.30","20.87","20.00","19.95","20.00","19.07","60.23"
"8/03/2020 3:50:35 PM","376.20","19.27","20.87","20.00","19.95","20.00","19.04","60.23"
"8/03/2020 3:45:35 PM","375.20","19.27","20.84","20.00","19.93","20.00","19.01","60.23"
"8/03/2020 3:40:35 PM","377.80","19.24","20.81","20.00","19.93","20.00","19.01","60.23"
"8/03/2020 3:35:35 PM","383.80","19.21","20.81","20.00","19.90","20.00","18.98","60.23"
"8/03/2020 3:30:35 PM","372.40","19.21","20.78","20.00","19.87","20.00","18.95","60.23"
"8/03/2020 3:25:35 PM","379.00","19.19","20.78","20.00","19.87","20.00","18.92","60.23"
"8/03/2020 3:20:35 PM","373.00","19.19","20.75","20.00","19.87","20.00","18.92","60.23"
"8/03/2020 3:15:35 PM","375.20","19.16","20.73","20.00","19.84","20.00","18.90","60.23"
"8/03/2020 3:10:35 PM","374.60","19.13","20.73","20.00","19.81","20.00","18.90","60.23"
"8/03/2020 3:05:35 PM","373.60","19.13","20.70","20.00","19.78","20.00","18.87","60.23"
"8/03/2020 3:00:35 PM","373.60","19.10","20.67","20.00","19.81","20.00","18.84","60.23"
"8/03/2020 2:55:35 PM","375.20","19.07","20.67","20.00","19.78","20.00","18.84","60.23"
"8/03/2020 2:51:27 PM","377.80","19.07","20.67","20.00","19.78","20.00","18.78","60.23"
"8/03/2020 2:50:35 PM","377.80","19.07","20.67","20.00","19.78","20.00","18.78","62.26"
"8/03/2020 2:45:35 PM","373.00","19.04","20.67","20.00","19.78","20.00","18.75","62.26"
"8/03/2020 2:40:35 PM","379.00","19.04","20.64","20.00","19.75","20.00","18.72","62.26"
"8/03/2020 2:35:35 PM","379.60","19.01","20.61","20.00","19.75","20.00","18.72","62.26"
"8/03/2020 2:30:35 PM","376.80","18.98","20.61","20.00","19.75","20.00","18.69","62.26"
"8/03/2020 2:25:35 PM","374.60","18.98","20.58","20.00","19.73","20.00","18.67","62.26"
"8/03/2020 2:20:35 PM","373.00","18.96","20.58","20.00","19.67","20.00","18.64","62.26"
"8/03/2020 2:15:35 PM","373.00","18.93","20.55","20.00","19.64","20.00","18.61","62.26"
"8/03/2020 2:10:35 PM","373.00","18.90","20.55","20.00","19.58","20.00","18.61","62.26"
"8/03/2020 2:05:35 PM","370.80","18.87","20.53","20.00","19.58","20.00","18.58","62.26"
"8/03/2020 2:00:35 PM","380.60","18.87","20.50","20.00","19.55","20.00","18.55","62.26"
"8/03/2020 1:55:35 PM","371.40","18.81","20.50","20.00","19.55","20.00","18.52","62.26"
"8/03/2020 1:53:28 PM","373.00","18.81","20.47","20.00","19.55","20.00","18.49","62.26"
