"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"8/03/2020 1:50:35 PM","373.00","18.81","20.47","20.00","19.55","20.00","18.49","64.31"
"8/03/2020 1:45:35 PM","369.20","18.78","20.47","20.00","19.58","20.00","18.47","64.31"
"8/03/2020 1:40:35 PM","371.40","18.76","20.44","20.00","19.58","20.00","18.44","64.31"
"8/03/2020 1:35:35 PM","373.00","18.70","20.41","20.00","19.55","20.00","18.41","64.31"
"8/03/2020 1:30:35 PM","378.40","18.67","20.41","20.00","19.58","20.00","18.38","64.31"
"8/03/2020 1:25:35 PM","376.80","18.64","20.38","20.00","19.58","20.00","18.35","64.31"
"8/03/2020 1:21:28 PM","377.40","18.61","20.38","20.00","19.55","20.00","18.35","64.31"
"8/03/2020 1:20:35 PM","377.40","18.61","20.38","20.00","19.55","20.00","18.35","66.37"
"8/03/2020 1:15:35 PM","374.60","18.58","20.35","20.00","19.55","20.00","18.32","66.37"
"8/03/2020 1:10:35 PM","375.20","18.56","20.35","20.00","19.53","20.00","18.29","66.37"
"8/03/2020 1:05:35 PM","378.40","18.50","20.33","20.00","19.50","20.00","18.24","66.37"
"8/03/2020 1:00:35 PM","373.00","18.47","20.30","20.00","19.50","20.00","18.21","66.37"
"8/03/2020 12:55:35 PM","377.40","18.44","20.30","20.00","19.50","20.00","18.18","66.37"
"8/03/2020 12:50:35 PM","371.40","18.41","20.27","20.00","19.50","20.00","18.15","66.37"
"8/03/2020 12:45:35 PM","371.40","18.38","20.24","20.00","19.47","20.00","18.12","66.37"
"8/03/2020 12:40:35 PM","376.80","18.33","20.24","20.00","19.47","20.00","18.09","66.37"
"8/03/2020 12:35:35 PM","371.40","18.30","20.21","20.00","19.47","20.00","18.06","66.37"
"8/03/2020 12:30:35 PM","373.00","18.27","20.21","20.00","19.47","20.00","18.04","66.37"
"8/03/2020 12:25:35 PM","373.60","18.21","20.18","20.00","19.44","20.00","18.01","66.37"
"8/03/2020 12:24:20 PM","373.00","18.18","20.15","20.00","19.44","20.00","17.98","66.37"
"8/03/2020 12:20:35 PM","373.00","18.18","20.15","20.00","19.44","20.00","17.98","68.42"
"8/03/2020 12:15:35 PM","372.40","18.16","20.15","20.00","19.41","20.00","17.92","68.42"
"8/03/2020 12:10:35 PM","382.20","18.10","20.13","20.00","19.41","20.00","17.92","68.42"
"8/03/2020 12:05:35 PM","375.20","18.07","20.10","20.00","19.41","20.00","17.89","68.42"
"8/03/2020 12:00:35 PM","384.40","18.04","20.10","20.00","19.44","20.00","17.84","68.42"
"8/03/2020 11:55:35 AM","376.80","18.01","20.07","20.00","19.41","20.00","17.81","68.42"
"8/03/2020 11:50:35 AM","376.80","17.98","20.04","20.00","19.38","20.00","17.78","68.42"
"8/03/2020 11:45:35 AM","371.40","17.93","20.04","20.00","19.38","20.00","17.78","68.42"
"8/03/2020 11:40:35 AM","375.20","17.90","20.01","20.00","19.38","20.00","17.75","68.42"
"8/03/2020 11:35:35 AM","378.40","17.87","20.01","20.00","19.38","20.00","17.72","68.42"
"8/03/2020 11:30:35 AM","373.60","17.84","19.98","20.00","19.35","20.00","17.66","68.42"
"8/03/2020 11:25:35 AM","376.80","17.81","19.98","20.00","19.33","20.00","17.63","68.42"
"8/03/2020 11:20:35 AM","373.00","17.75","19.95","20.00","19.30","20.00","17.63","68.42"
"8/03/2020 11:15:35 AM","381.20","17.73","19.93","20.00","19.30","20.00","17.58","68.42"
"8/03/2020 11:10:35 AM","376.20","17.70","19.93","20.00","19.24","20.00","17.55","68.42"
"8/03/2020 11:05:35 AM","369.20","17.64","19.90","20.00","19.24","20.00","17.52","68.42"
"8/03/2020 11:00:35 AM","371.40","17.61","19.90","20.00","19.24","20.00","17.49","68.42"
"8/03/2020 10:55:35 AM","373.60","17.58","19.87","20.00","19.21","20.00","17.46","68.42"
"8/03/2020 10:50:35 AM","377.40","17.55","19.84","20.00","19.21","20.00","17.43","68.42"
"8/03/2020 10:45:35 AM","373.00","17.53","19.84","20.00","19.18","20.00","17.41","68.42"
"8/03/2020 10:40:35 AM","371.40","17.50","19.81","20.00","19.18","20.00","17.38","68.42"
"8/03/2020 10:35:35 AM","375.80","17.47","19.78","20.00","19.18","20.00","17.35","68.42"
"8/03/2020 10:30:35 AM","367.60","17.44","19.78","20.00","19.18","20.00","17.32","68.42"
"8/03/2020 10:25:35 AM","371.40","17.41","19.75","20.00","19.18","20.00","17.29","68.42"
"8/03/2020 10:20:35 AM","373.00","17.38","19.73","20.00","19.18","20.00","17.26","68.42"
"8/03/2020 10:15:35 AM","376.20","17.35","19.70","20.00","19.13","20.00","17.23","68.42"
"8/03/2020 10:10:35 AM","367.60","17.30","19.67","20.00","19.10","20.00","17.23","68.42"
"8/03/2020 10:05:35 AM","369.80","17.27","19.67","20.00","19.10","20.00","17.20","68.42"
"8/03/2020 10:00:35 AM","371.40","17.24","19.64","20.00","19.07","20.00","17.18","68.42"
"8/03/2020 9:55:35 AM","372.00","17.21","19.61","20.00","19.07","20.00","17.15","68.42"
"8/03/2020 9:50:35 AM","379.60","17.18","19.58","20.00","19.04","20.00","17.12","68.42"
"8/03/2020 9:45:35 AM","372.00","17.15","19.58","20.00","19.04","20.00","17.12","68.42"
"8/03/2020 9:40:35 AM","366.00","17.09","19.55","20.00","19.01","20.00","17.09","68.42"
"8/03/2020 9:35:35 AM","364.40","17.07","19.55","20.00","18.98","20.00","17.06","68.42"
"8/03/2020 9:30:35 AM","367.60","17.04","19.53","20.00","18.95","20.00","17.03","68.42"
"8/03/2020 9:25:35 AM","368.20","17.01","19.50","20.00","18.93","20.00","17.00","68.42"
"8/03/2020 9:20:35 AM","375.20","16.95","19.47","20.00","18.93","20.00","16.97","68.42"
"8/03/2020 9:15:35 AM","372.40","16.89","19.47","20.00","18.90","20.00","16.92","68.42"
"8/03/2020 9:10:35 AM","378.40","16.86","19.44","20.00","18.87","20.00","16.86","68.42"
"8/03/2020 9:05:35 AM","375.20","16.81","19.41","20.00","18.81","20.00","16.80","68.42"
"8/03/2020 9:00:35 AM","362.20","16.75","19.38","20.00","18.75","20.00","16.74","68.42"
"8/03/2020 8:55:35 AM","366.00","16.72","19.35","20.00","18.70","20.00","16.72","68.42"
"8/03/2020 8:50:35 AM","365.40","16.66","19.33","20.00","18.64","20.00","16.66","68.42"
"8/03/2020 8:45:35 AM","367.60","16.63","19.30","20.00","18.61","20.00","16.63","68.42"
"8/03/2020 8:40:35 AM","361.60","16.63","19.30","20.00","18.58","20.00","16.60","68.42"
"8/03/2020 8:35:35 AM","360.00","16.61","19.27","20.00","18.55","20.00","16.60","68.42"
"8/03/2020 8:30:35 AM","366.00","16.58","19.27","20.00","18.55","20.00","16.57","68.42"
"8/03/2020 8:25:35 AM","365.40","16.58","19.24","20.00","18.53","20.00","16.54","68.42"
"8/03/2020 8:20:35 AM","361.60","16.55","19.24","20.00","18.50","20.00","16.51","68.42"
"8/03/2020 8:15:35 AM","368.20","16.55","19.21","20.00","18.47","20.00","16.51","68.42"
"8/03/2020 8:10:35 AM","362.20","16.52","19.18","20.00","18.44","20.00","16.49","68.42"
"8/03/2020 8:05:35 AM","363.80","16.52","19.18","20.00","18.44","20.00","16.49","68.42"
"8/03/2020 8:00:35 AM","369.80","16.52","19.18","20.00","18.44","20.00","16.49","68.42"
"8/03/2020 7:55:35 AM","360.00","16.52","19.18","20.00","18.44","20.00","16.49","68.42"
"8/03/2020 7:50:35 AM","362.20","16.52","19.18","20.00","18.44","20.00","16.46","68.42"
"8/03/2020 7:45:35 AM","369.80","16.52","19.18","20.00","18.44","20.00","16.46","68.42"
"8/03/2020 7:40:35 AM","359.00","16.52","19.18","20.00","18.44","20.00","16.46","68.42"
"8/03/2020 7:35:35 AM","364.40","16.52","19.18","20.00","18.44","20.00","16.49","68.42"
"8/03/2020 7:30:35 AM","366.60","16.55","19.18","20.00","18.47","20.00","16.49","68.42"
"8/03/2020 7:25:35 AM","360.00","16.55","19.18","20.00","18.47","20.00","16.49","68.42"
"8/03/2020 7:20:35 AM","359.00","16.55","19.21","20.00","18.47","20.00","16.49","68.42"
"8/03/2020 7:15:35 AM","359.00","16.58","19.18","20.00","18.47","20.00","16.51","68.42"
"8/03/2020 7:10:35 AM","362.80","16.61","19.21","20.00","18.50","20.00","16.54","68.42"
"8/03/2020 7:05:35 AM","358.40","16.61","19.21","20.00","18.50","20.00","16.54","68.42"
"8/03/2020 7:00:35 AM","360.60","16.63","19.24","20.00","18.53","20.00","16.54","68.42"
"8/03/2020 6:55:35 AM","362.20","16.63","19.24","20.00","18.55","20.00","16.57","68.42"
"8/03/2020 6:50:35 AM","365.40","16.66","19.27","20.00","18.55","20.00","16.60","68.42"
"8/03/2020 6:45:35 AM","360.00","16.66","19.27","20.00","18.58","20.00","16.63","68.42"
"8/03/2020 6:40:35 AM","359.60","16.69","19.30","20.00","18.58","20.00","16.63","68.42"
"8/03/2020 6:35:35 AM","357.80","16.72","19.30","20.00","18.61","20.00","16.66","68.42"
"8/03/2020 6:30:35 AM","367.00","16.72","19.33","20.00","18.61","20.00","16.69","68.42"
"8/03/2020 6:25:35 AM","362.20","16.75","19.33","20.00","18.61","20.00","16.72","68.42"
"8/03/2020 6:20:35 AM","367.60","16.78","19.35","20.00","18.64","20.00","16.72","68.42"
"8/03/2020 6:15:35 AM","361.60","16.81","19.38","20.00","18.67","20.00","16.77","68.42"
"8/03/2020 6:10:35 AM","360.60","16.81","19.38","20.00","18.67","20.00","16.77","68.42"
"8/03/2020 6:05:35 AM","360.00","16.84","19.41","20.00","18.70","20.00","16.80","68.42"
"8/03/2020 6:00:35 AM","360.00","16.86","19.44","20.00","18.70","20.00","16.83","68.42"
"8/03/2020 5:55:35 AM","360.00","16.89","19.44","20.00","18.73","20.00","16.86","68.42"
"8/03/2020 5:50:35 AM","358.40","16.89","19.44","20.00","18.73","20.00","16.86","68.42"
"8/03/2020 5:45:35 AM","360.00","16.92","19.47","20.00","18.75","20.00","16.89","68.42"
"8/03/2020 5:40:35 AM","358.40","16.95","19.50","20.00","18.78","20.00","16.92","68.42"
"8/03/2020 5:35:35 AM","361.60","16.98","19.50","20.00","18.78","20.00","16.95","68.42"
"8/03/2020 5:30:35 AM","366.60","17.01","19.53","20.00","18.81","20.00","16.95","68.42"
"8/03/2020 5:25:35 AM","360.60","17.04","19.55","20.00","18.84","20.00","17.00","68.42"
"8/03/2020 5:20:35 AM","367.60","17.07","19.55","20.00","18.84","20.00","17.00","68.42"
"8/03/2020 5:15:35 AM","361.60","17.09","19.58","20.00","18.90","20.00","17.06","68.42"
"8/03/2020 5:10:35 AM","360.60","17.12","19.58","20.00","18.90","20.00","17.09","68.42"
"8/03/2020 5:05:35 AM","360.60","17.15","19.61","20.00","18.93","20.00","17.12","68.42"
"8/03/2020 5:00:35 AM","359.00","17.18","19.64","20.00","18.93","20.00","17.12","68.42"
"8/03/2020 4:55:35 AM","367.00","17.21","19.67","20.00","18.95","20.00","17.15","68.42"
"8/03/2020 4:50:35 AM","360.00","17.24","19.67","20.00","18.98","20.00","17.18","68.42"
"8/03/2020 4:45:35 AM","359.00","17.27","19.70","20.00","19.01","20.00","17.23","68.42"
"8/03/2020 4:40:35 AM","358.40","17.30","19.70","20.00","19.04","20.00","17.23","68.42"
"8/03/2020 4:35:35 AM","365.40","17.32","19.73","20.00","19.04","20.00","17.26","68.42"
"8/03/2020 4:30:35 AM","362.20","17.35","19.75","20.00","19.07","20.00","17.29","68.42"
"8/03/2020 4:25:35 AM","363.20","17.38","19.75","20.00","19.10","20.00","17.32","68.42"
"8/03/2020 4:20:35 AM","360.60","17.41","19.78","20.00","19.13","20.00","17.35","68.42"
"8/03/2020 4:15:35 AM","364.40","17.41","19.81","20.00","19.15","20.00","17.38","68.42"
"8/03/2020 4:10:35 AM","363.20","17.44","19.81","20.00","19.18","20.00","17.41","68.42"
"8/03/2020 4:05:35 AM","363.20","17.47","19.84","20.00","19.21","20.00","17.43","68.42"
"8/03/2020 4:00:35 AM","366.00","17.50","19.87","20.00","19.24","20.00","17.46","68.42"
"8/03/2020 3:55:35 AM","369.20","17.50","19.87","20.00","19.27","20.00","17.49","68.42"
"8/03/2020 3:50:35 AM","362.20","17.53","19.90","20.00","19.27","20.00","17.52","68.42"
"8/03/2020 3:45:35 AM","371.40","17.55","19.93","20.00","19.30","20.00","17.55","68.42"
"8/03/2020 3:40:35 AM","362.20","17.58","19.93","20.00","19.33","20.00","17.58","68.42"
"8/03/2020 3:35:35 AM","363.20","17.58","19.95","20.00","19.33","20.00","17.58","68.42"
"8/03/2020 3:30:35 AM","372.40","17.61","19.98","20.00","19.35","20.00","17.61","68.42"
"8/03/2020 3:25:35 AM","367.60","17.64","19.98","20.00","19.35","20.00","17.63","68.42"
"8/03/2020 3:20:35 AM","369.80","17.67","20.01","20.00","19.38","20.00","17.66","68.42"
"8/03/2020 3:15:35 AM","367.60","17.67","20.01","20.00","19.38","20.00","17.69","68.42"
"8/03/2020 3:10:35 AM","362.20","17.73","20.04","20.00","19.41","20.00","17.72","68.42"
"8/03/2020 3:05:35 AM","367.60","17.75","20.07","20.00","19.44","20.00","17.75","68.42"
"8/03/2020 3:00:35 AM","368.20","17.75","20.10","20.00","19.47","20.00","17.78","68.42"
"8/03/2020 2:55:35 AM","369.20","17.78","20.10","20.00","19.50","20.00","17.81","68.42"
"8/03/2020 2:50:35 AM","368.20","17.81","20.13","20.00","19.50","20.00","17.84","68.42"
"8/03/2020 2:45:35 AM","367.60","17.84","20.15","20.00","19.53","20.00","17.86","68.42"
"8/03/2020 2:40:35 AM","363.80","17.87","20.15","20.00","19.55","20.00","17.89","68.42"
"8/03/2020 2:35:35 AM","366.00","17.90","20.18","20.00","19.58","20.00","17.92","68.42"
"8/03/2020 2:30:35 AM","369.80","17.93","20.18","20.00","19.58","20.00","17.95","68.42"
"8/03/2020 2:25:35 AM","369.20","17.95","20.21","20.00","19.61","20.00","17.98","68.42"
"8/03/2020 2:20:35 AM","371.40","17.98","20.21","20.00","19.64","20.00","18.01","68.42"
"8/03/2020 2:15:35 AM","369.20","18.01","20.24","20.00","19.64","20.00","18.04","68.42"
"8/03/2020 2:10:35 AM","375.20","18.01","20.24","20.00","19.67","20.00","18.06","68.42"
"8/03/2020 2:05:35 AM","364.40","18.04","20.27","20.00","19.67","20.00","18.09","68.42"
"8/03/2020 2:00:35 AM","372.00","18.07","20.27","20.00","19.70","20.00","18.12","68.42"
"8/03/2020 1:55:35 AM","371.40","18.10","20.27","20.00","19.70","20.00","18.15","68.42"
"8/03/2020 1:50:35 AM","371.40","18.13","20.30","20.00","19.70","20.00","18.18","68.42"
"8/03/2020 1:45:35 AM","367.60","18.16","20.30","20.00","19.73","20.00","18.21","68.42"
"8/03/2020 1:42:37 AM","369.20","18.18","20.33","20.00","19.73","20.00","18.24","68.42"
"8/03/2020 1:40:35 AM","369.20","18.18","20.33","20.00","19.73","20.00","18.24","66.37"
"8/03/2020 1:35:35 AM","367.60","18.24","20.33","20.00","19.75","20.00","18.27","66.37"
"8/03/2020 1:30:35 AM","373.60","18.27","20.35","20.00","19.75","20.00","18.27","66.37"
"8/03/2020 1:25:35 AM","378.40","18.30","20.35","20.00","19.78","20.00","18.32","66.37"
"8/03/2020 1:20:35 AM","366.00","18.33","20.38","20.00","19.81","20.00","18.32","66.37"
"8/03/2020 1:15:35 AM","369.20","18.36","20.38","20.00","19.84","20.00","18.38","66.37"
"8/03/2020 1:10:35 AM","369.80","18.38","20.41","20.00","19.84","20.00","18.41","66.37"
"8/03/2020 1:05:35 AM","367.60","18.44","20.41","20.00","19.87","20.00","18.44","66.37"
"8/03/2020 1:00:35 AM","369.80","18.47","20.44","20.00","19.90","20.00","18.47","66.37"
"8/03/2020 12:55:35 AM","370.80","18.50","20.44","20.00","19.90","20.00","18.49","66.37"
"8/03/2020 12:50:35 AM","371.40","18.53","20.47","20.00","19.93","20.00","18.52","66.37"
"8/03/2020 12:45:35 AM","367.60","18.56","20.47","20.00","19.95","20.00","18.55","66.37"
"8/03/2020 12:40:35 AM","365.40","18.58","20.50","20.00","19.95","20.00","18.58","66.37"
"8/03/2020 12:35:35 AM","369.20","18.61","20.50","20.00","19.95","20.00","18.61","66.37"
"8/03/2020 12:30:35 AM","369.80","18.67","20.53","20.00","19.98","20.00","18.64","66.37"
"8/03/2020 12:25:35 AM","366.00","18.70","20.55","20.00","19.98","20.00","18.67","66.37"
"8/03/2020 12:20:35 AM","369.20","18.76","20.55","20.00","20.04","20.00","18.69","66.37"
"8/03/2020 12:15:35 AM","369.20","18.78","20.58","20.00","20.04","20.00","18.72","66.37"
"8/03/2020 12:10:35 AM","370.80","18.81","20.61","20.00","20.10","20.00","18.75","66.37"
"8/03/2020 12:05:35 AM","373.00","18.87","20.64","20.00","20.10","20.00","18.81","66.37"
"8/03/2020 12:00:35 AM","373.00","18.90","20.64","20.00","20.13","20.00","18.84","66.37"
"7/03/2020 11:55:35 PM","371.40","18.93","20.67","20.00","20.15","20.00","18.84","66.37"
"7/03/2020 11:50:35 PM","373.00","18.96","20.70","20.00","20.18","20.00","18.90","66.37"
"7/03/2020 11:45:35 PM","371.40","19.01","20.70","20.00","20.18","20.00","18.92","66.37"
"7/03/2020 11:40:35 PM","371.40","19.04","20.73","20.00","20.21","20.00","18.95","66.37"
"7/03/2020 11:37:20 PM","373.00","19.07","20.75","20.00","20.24","20.00","18.98","66.37"
"7/03/2020 11:35:35 PM","373.00","19.07","20.75","20.00","20.24","20.00","18.98","64.31"
"7/03/2020 11:30:35 PM","380.60","19.13","20.78","20.00","20.27","20.00","19.01","64.31"
"7/03/2020 11:25:35 PM","378.40","19.16","20.81","20.00","20.27","20.00","19.04","64.31"
"7/03/2020 11:20:35 PM","374.60","19.19","20.81","20.00","20.30","20.00","19.07","64.31"
"7/03/2020 11:15:35 PM","371.40","19.21","20.84","20.00","20.33","20.00","19.10","64.31"
"7/03/2020 11:10:35 PM","375.80","19.24","20.87","20.00","20.33","20.00","19.12","64.31"
"7/03/2020 11:05:35 PM","374.60","19.27","20.90","20.00","20.35","20.00","19.15","64.31"
"7/03/2020 11:00:35 PM","380.60","19.33","20.90","20.00","20.38","20.00","19.18","64.31"
"7/03/2020 10:55:35 PM","373.00","19.36","20.93","20.00","20.41","20.00","19.21","64.31"
"7/03/2020 10:50:35 PM","376.80","19.39","20.95","20.00","20.44","20.00","19.24","64.31"
"7/03/2020 10:45:35 PM","377.80","19.41","20.95","20.00","20.44","20.00","19.27","64.31"
"7/03/2020 10:40:35 PM","376.20","19.47","20.98","20.00","20.47","20.00","19.30","64.31"
"7/03/2020 10:35:35 PM","375.20","19.50","21.01","20.00","20.50","20.00","19.32","64.31"
"7/03/2020 10:30:35 PM","381.20","19.53","21.04","20.00","20.50","20.00","19.35","64.31"
"7/03/2020 10:25:35 PM","375.20","19.59","21.04","20.00","20.55","20.00","19.38","64.31"
"7/03/2020 10:20:35 PM","375.20","19.61","21.07","20.00","20.55","20.00","19.41","64.31"
"7/03/2020 10:15:35 PM","374.60","19.67","21.10","20.00","20.61","20.00","19.44","64.31"
"7/03/2020 10:10:35 PM","375.20","19.70","21.13","20.00","20.61","20.00","19.47","64.31"
"7/03/2020 10:05:35 PM","373.00","19.73","21.13","20.00","20.64","20.00","19.47","64.31"
"7/03/2020 10:00:35 PM","383.40","19.73","21.15","20.00","20.67","20.00","19.50","64.31"
"7/03/2020 9:55:35 PM","376.80","19.76","21.15","20.00","20.70","20.00","19.52","64.31"
"7/03/2020 9:50:35 PM","376.80","19.78","21.18","20.00","20.70","20.00","19.55","64.31"
"7/03/2020 9:45:35 PM","380.00","19.81","21.18","20.00","20.73","20.00","19.55","64.31"
"7/03/2020 9:40:35 PM","388.20","19.81","21.21","20.00","20.73","20.00","19.58","64.31"
"7/03/2020 9:35:35 PM","376.80","19.84","21.24","20.00","20.75","20.00","19.61","64.31"
"7/03/2020 9:30:35 PM","380.00","19.84","21.24","20.00","20.75","20.00","19.61","64.31"
"7/03/2020 9:26:33 PM","379.00","19.84","21.27","20.00","20.78","20.00","19.64","64.31"
"7/03/2020 9:25:35 PM","379.00","19.84","21.27","20.00","20.78","20.00","19.64","62.23"
"7/03/2020 9:20:35 PM","378.40","19.87","21.27","20.00","20.78","20.00","19.64","62.23"
"7/03/2020 9:15:35 PM","382.80","19.87","21.30","20.00","20.78","20.00","19.67","62.23"
"7/03/2020 9:10:35 PM","377.80","19.87","21.30","20.00","20.78","20.00","19.67","62.23"
"7/03/2020 9:05:35 PM","386.00","19.90","21.33","20.00","20.78","20.00","19.70","62.23"
"7/03/2020 9:00:35 PM","377.80","19.90","21.33","20.00","20.81","20.00","19.70","62.23"
"7/03/2020 8:55:35 PM","378.40","19.90","21.35","20.00","20.81","20.00","19.72","62.23"
"7/03/2020 8:50:35 PM","378.40","19.93","21.35","20.00","20.81","20.00","19.72","62.23"
"7/03/2020 8:45:35 PM","377.80","19.93","21.38","20.00","20.84","20.00","19.75","62.23"
"7/03/2020 8:40:35 PM","382.20","19.93","21.38","20.00","20.84","20.00","19.75","62.23"
"7/03/2020 8:35:35 PM","381.60","19.93","21.41","20.00","20.84","20.00","19.75","62.23"
"7/03/2020 8:30:35 PM","377.80","19.96","21.41","20.00","20.84","20.00","19.75","62.23"
"7/03/2020 8:25:35 PM","376.80","19.96","21.44","20.00","20.87","20.00","19.75","62.23"
"7/03/2020 8:20:35 PM","378.40","19.96","21.47","20.00","20.90","20.00","19.78","62.23"
"7/03/2020 8:15:35 PM","374.60","19.96","21.47","20.00","20.90","20.00","19.78","62.23"
"7/03/2020 8:10:35 PM","380.00","19.98","21.50","20.00","20.93","20.00","19.81","62.23"
"7/03/2020 8:05:35 PM","378.40","19.98","21.50","20.00","20.95","20.00","19.84","62.23"
"7/03/2020 8:01:48 PM","376.80","19.98","21.53","20.00","20.98","20.00","19.84","62.23"
"7/03/2020 8:00:35 PM","376.80","19.98","21.53","20.00","20.98","20.00","19.84","64.28"
"7/03/2020 7:55:35 PM","377.80","20.01","21.53","20.00","21.01","20.00","19.87","64.28"
"7/03/2020 7:50:35 PM","376.20","20.01","21.53","20.00","21.04","20.00","19.87","64.28"
"7/03/2020 7:45:35 PM","387.60","20.01","21.55","20.00","21.10","20.00","19.87","64.28"
"7/03/2020 7:40:35 PM","378.40","20.01","21.55","20.00","21.13","20.00","19.87","64.28"
"7/03/2020 7:35:35 PM","382.20","19.98","21.55","20.00","21.15","20.00","19.87","64.28"
"7/03/2020 7:30:35 PM","381.60","19.98","21.58","20.00","21.18","20.00","19.87","64.28"
"7/03/2020 7:25:35 PM","379.00","19.96","21.58","20.00","21.18","20.00","19.84","64.28"
"7/03/2020 7:20:35 PM","386.00","19.96","21.58","20.00","21.18","20.00","19.84","64.28"
"7/03/2020 7:15:35 PM","383.80","19.93","21.58","20.00","21.18","20.00","19.84","64.28"
"7/03/2020 7:10:35 PM","386.00","19.93","21.58","20.00","21.18","20.00","19.81","64.28"
"7/03/2020 7:05:35 PM","388.20","19.93","21.58","20.00","21.18","20.00","19.81","64.28"
"7/03/2020 7:00:35 PM","378.40","19.90","21.58","20.00","21.18","20.00","19.81","64.28"
"7/03/2020 6:55:35 PM","380.60","19.90","21.58","20.00","21.18","20.00","19.81","64.28"
"7/03/2020 6:50:35 PM","377.80","19.90","21.58","20.00","21.18","20.00","19.78","64.28"
"7/03/2020 6:45:35 PM","377.80","19.87","21.61","20.00","21.18","20.00","19.78","64.28"
"7/03/2020 6:40:35 PM","387.60","19.87","21.61","20.00","21.18","20.00","19.78","64.28"
"7/03/2020 6:35:35 PM","379.00","19.87","21.61","20.00","21.18","20.00","19.78","64.28"
"7/03/2020 6:30:35 PM","380.60","19.87","21.61","20.00","21.18","20.00","19.75","64.28"
"7/03/2020 6:25:35 PM","383.80","19.84","21.61","20.00","21.18","20.00","19.75","64.28"
"7/03/2020 6:20:35 PM","382.80","19.84","21.61","20.00","21.15","20.00","19.75","64.28"
"7/03/2020 6:15:35 PM","377.80","19.84","21.61","20.00","21.15","20.00","19.72","64.28"
"7/03/2020 6:10:35 PM","384.40","19.81","21.61","20.00","21.15","20.00","19.72","64.28"
"7/03/2020 6:07:08 PM","387.00","19.81","21.58","20.00","21.15","20.00","19.72","64.28"
"7/03/2020 6:05:35 PM","387.00","19.81","21.58","20.00","21.15","20.00","19.72","66.34"
"7/03/2020 6:00:35 PM","379.00","19.81","21.58","20.00","21.15","20.00","19.70","66.34"
"7/03/2020 5:55:35 PM","378.40","19.78","21.58","20.00","21.15","20.00","19.70","66.34"
"7/03/2020 5:50:35 PM","380.60","19.78","21.58","20.00","21.13","20.00","19.70","66.34"
"7/03/2020 5:45:35 PM","386.60","19.76","21.58","20.00","21.13","20.00","19.67","66.34"
"7/03/2020 5:40:35 PM","380.00","19.76","21.58","20.00","21.13","20.00","19.67","66.34"
"7/03/2020 5:35:35 PM","379.00","19.73","21.58","20.00","21.13","20.00","19.64","66.34"
"7/03/2020 5:30:35 PM","376.80","19.73","21.58","20.00","21.13","20.00","19.64","66.34"
"7/03/2020 5:25:35 PM","379.00","19.73","21.58","20.00","21.13","20.00","19.61","66.34"
"7/03/2020 5:20:35 PM","382.20","19.70","21.58","20.00","21.13","20.00","19.61","66.34"
"7/03/2020 5:15:35 PM","380.00","19.70","21.58","20.00","21.13","20.00","19.58","66.34"
"7/03/2020 5:10:35 PM","387.60","19.67","21.58","20.00","21.13","20.00","19.58","66.34"
"7/03/2020 5:05:35 PM","386.60","19.67","21.58","20.00","21.10","20.00","19.55","66.34"
"7/03/2020 5:00:35 PM","377.80","19.67","21.58","20.00","21.10","20.00","19.52","66.34"
"7/03/2020 4:55:35 PM","377.80","19.64","21.55","20.00","21.10","20.00","19.52","66.34"
"7/03/2020 4:50:35 PM","382.20","19.64","21.55","20.00","21.13","20.00","19.52","66.34"
"7/03/2020 4:45:35 PM","376.80","19.61","21.55","20.00","21.13","20.00","19.50","66.34"
"7/03/2020 4:40:35 PM","378.40","19.61","21.55","20.00","21.13","20.00","19.50","66.34"
"7/03/2020 4:35:35 PM","380.60","19.59","21.55","20.00","21.13","20.00","19.47","66.34"
"7/03/2020 4:30:35 PM","376.80","19.59","21.55","20.00","21.13","20.00","19.47","66.34"
"7/03/2020 4:25:35 PM","383.40","19.56","21.53","20.00","21.13","20.00","19.44","66.34"
"7/03/2020 4:20:35 PM","380.60","19.56","21.53","20.00","21.13","20.00","19.44","66.34"
"7/03/2020 4:15:35 PM","380.00","19.56","21.53","20.00","21.13","20.00","19.41","66.34"
"7/03/2020 4:10:35 PM","380.00","19.53","21.50","20.00","21.10","20.00","19.41","66.34"
"7/03/2020 4:05:35 PM","386.00","19.53","21.50","20.00","21.10","20.00","19.41","66.34"
"7/03/2020 4:00:35 PM","380.00","19.53","21.50","20.00","21.10","20.00","19.38","66.34"
"7/03/2020 3:55:35 PM","376.80","19.50","21.47","20.00","21.07","20.00","19.38","66.34"
"7/03/2020 3:50:35 PM","387.00","19.50","21.47","20.00","21.07","20.00","19.35","66.34"
"7/03/2020 3:45:35 PM","380.60","19.50","21.44","20.00","21.07","20.00","19.35","66.34"
"7/03/2020 3:40:35 PM","380.60","19.47","21.41","20.00","21.07","20.00","19.32","66.34"
"7/03/2020 3:35:35 PM","383.40","19.47","21.41","20.00","21.07","20.00","19.32","66.34"
"7/03/2020 3:30:35 PM","378.40","19.44","21.38","20.00","21.04","20.00","19.30","66.34"
"7/03/2020 3:25:35 PM","380.00","19.44","21.38","20.00","21.04","20.00","19.30","66.34"
"7/03/2020 3:20:35 PM","385.00","19.41","21.35","20.00","21.04","20.00","19.27","66.34"
"7/03/2020 3:15:35 PM","379.00","19.41","21.33","20.00","21.01","20.00","19.24","66.34"
"7/03/2020 3:10:35 PM","379.60","19.39","21.33","20.00","21.01","20.00","19.24","66.34"
"7/03/2020 3:05:35 PM","382.20","19.39","21.30","20.00","21.01","20.00","19.24","66.34"
"7/03/2020 3:00:35 PM","380.60","19.36","21.27","20.00","20.98","20.00","19.21","66.34"
"7/03/2020 2:55:35 PM","377.80","19.36","21.27","20.00","20.95","20.00","19.18","66.34"
"7/03/2020 2:50:35 PM","378.40","19.33","21.24","20.00","20.93","20.00","19.18","66.34"
"7/03/2020 2:45:35 PM","380.60","19.33","21.21","20.00","20.93","20.00","19.15","66.34"
"7/03/2020 2:40:35 PM","379.00","19.30","21.18","20.00","20.90","20.00","19.15","66.34"
"7/03/2020 2:35:35 PM","378.40","19.27","21.18","20.00","20.90","20.00","19.12","66.34"
"7/03/2020 2:30:35 PM","376.80","19.27","21.15","20.00","20.90","20.00","19.10","66.34"
"7/03/2020 2:25:35 PM","378.40","19.24","21.13","20.00","20.87","20.00","19.10","66.34"
"7/03/2020 2:20:35 PM","376.80","19.24","21.10","20.00","20.84","20.00","19.07","66.34"
"7/03/2020 2:15:35 PM","376.20","19.21","21.07","20.00","20.81","20.00","19.04","66.34"
"7/03/2020 2:10:35 PM","376.20","19.19","21.07","20.00","20.81","20.00","19.04","66.34"
"7/03/2020 2:05:35 PM","374.60","19.19","21.04","20.00","20.78","20.00","19.04","66.34"
"7/03/2020 2:00:35 PM","377.80","19.16","21.01","20.00","20.75","20.00","19.01","66.34"
"7/03/2020 1:55:35 PM","375.20","19.16","20.98","20.00","20.73","20.00","19.01","66.34"
"7/03/2020 1:50:35 PM","374.20","19.13","20.95","20.00","20.73","20.00","18.98","66.34"
"7/03/2020 1:45:35 PM","373.00","19.13","20.93","20.00","20.70","20.00","18.95","66.34"
"7/03/2020 1:40:35 PM","376.20","19.10","20.90","20.00","20.67","20.00","18.95","66.34"
"7/03/2020 1:35:35 PM","375.20","19.07","20.87","20.00","20.64","20.00","18.95","66.34"
"7/03/2020 1:30:35 PM","382.20","19.07","20.84","20.00","20.61","20.00","18.92","66.34"
"7/03/2020 1:25:35 PM","376.80","19.04","20.81","20.00","20.58","20.00","18.92","66.34"
"7/03/2020 1:20:35 PM","375.20","19.04","20.78","20.00","20.55","20.00","18.90","66.34"
"7/03/2020 1:15:35 PM","381.20","19.01","20.75","20.00","20.53","20.00","18.90","66.34"
"7/03/2020 1:10:35 PM","378.40","19.01","20.73","20.00","20.50","20.00","18.87","66.34"
"7/03/2020 1:05:35 PM","376.80","18.98","20.70","20.00","20.47","20.00","18.84","66.34"
"7/03/2020 1:00:35 PM","376.20","18.98","20.67","20.00","20.44","20.00","18.84","66.34"
"7/03/2020 12:55:35 PM","373.00","18.96","20.64","20.00","20.44","20.00","18.81","66.34"
"7/03/2020 12:50:35 PM","376.80","18.93","20.61","20.00","20.41","20.00","18.78","66.34"
"7/03/2020 12:45:35 PM","373.00","18.93","20.58","20.00","20.38","20.00","18.75","66.34"
"7/03/2020 12:40:35 PM","376.20","18.90","20.58","20.00","20.35","20.00","18.75","66.34"
"7/03/2020 12:35:35 PM","373.60","18.90","20.55","20.00","20.35","20.00","18.72","66.34"
"7/03/2020 12:30:35 PM","375.20","18.87","20.53","20.00","20.33","20.00","18.69","66.34"
"7/03/2020 12:25:35 PM","375.20","18.84","20.50","20.00","20.33","20.00","18.67","66.34"
"7/03/2020 12:20:35 PM","377.40","18.84","20.47","20.00","20.30","20.00","18.67","66.34"
"7/03/2020 12:15:35 PM","372.40","18.84","20.44","20.00","20.30","20.00","18.64","66.34"
"7/03/2020 12:10:35 PM","373.60","18.81","20.44","20.00","20.27","20.00","18.61","66.34"
"7/03/2020 12:05:35 PM","375.20","18.81","20.41","20.00","20.24","20.00","18.61","66.34"
"7/03/2020 12:00:35 PM","375.20","18.78","20.38","20.00","20.21","20.00","18.58","66.34"
"7/03/2020 11:55:35 AM","374.60","18.78","20.35","20.00","20.21","20.00","18.55","66.34"
"7/03/2020 11:50:35 AM","373.00","18.76","20.33","20.00","20.18","20.00","18.55","66.34"
"7/03/2020 11:45:35 AM","380.00","18.76","20.33","20.00","20.18","20.00","18.52","66.34"
"7/03/2020 11:40:35 AM","373.00","18.73","20.30","20.00","20.15","20.00","18.49","66.34"
"7/03/2020 11:35:35 AM","371.40","18.73","20.27","20.00","20.13","20.00","18.49","66.34"
"7/03/2020 11:30:35 AM","374.20","18.73","20.24","20.00","20.13","20.00","18.47","66.34"
"7/03/2020 11:25:35 AM","373.00","18.70","20.24","20.00","20.13","20.00","18.44","66.34"
"7/03/2020 11:20:35 AM","372.40","18.70","20.21","20.00","20.10","20.00","18.44","66.34"
"7/03/2020 11:15:35 AM","373.60","18.67","20.18","20.00","20.10","20.00","18.41","66.34"
"7/03/2020 11:10:35 AM","371.40","18.67","20.18","20.00","20.10","20.00","18.41","66.34"
"7/03/2020 11:05:35 AM","373.00","18.64","20.15","20.00","20.07","20.00","18.41","66.34"
"7/03/2020 11:00:35 AM","374.60","18.64","20.13","20.00","20.07","20.00","18.38","66.34"
"7/03/2020 10:55:35 AM","373.00","18.61","20.13","20.00","20.04","20.00","18.38","66.34"
"7/03/2020 10:50:35 AM","379.60","18.58","20.10","20.00","20.04","20.00","18.32","66.34"
"7/03/2020 10:45:35 AM","375.20","18.58","20.07","20.00","20.01","20.00","18.32","66.34"
"7/03/2020 10:40:35 AM","377.80","18.56","20.04","20.00","19.98","20.00","18.29","66.34"
"7/03/2020 10:35:35 AM","372.40","18.56","20.01","20.00","19.95","20.00","18.29","66.34"
"7/03/2020 10:30:35 AM","369.80","18.53","20.01","20.00","19.93","20.00","18.27","66.34"
"7/03/2020 10:25:35 AM","373.60","18.53","19.98","20.00","19.90","20.00","18.24","66.34"
"7/03/2020 10:25:24 AM","371.40","18.50","19.95","20.00","19.87","20.00","18.24","66.34"
"7/03/2020 10:20:35 AM","371.40","18.50","19.95","20.00","19.87","20.00","18.24","64.28"
"7/03/2020 10:15:35 AM","377.80","18.50","19.95","20.00","19.87","20.00","18.21","64.28"
"7/03/2020 10:10:35 AM","373.60","18.50","19.93","20.00","19.84","20.00","18.21","64.28"
"7/03/2020 10:05:35 AM","373.00","18.47","19.93","20.00","19.84","20.00","18.18","64.28"
"7/03/2020 10:00:35 AM","373.60","18.47","19.90","20.00","19.81","20.00","18.15","64.28"
"7/03/2020 9:55:35 AM","372.40","18.47","19.90","20.00","19.81","20.00","18.15","64.28"
"7/03/2020 9:50:35 AM","376.20","18.47","19.90","20.00","19.78","20.00","18.15","64.28"
"7/03/2020 9:45:35 AM","373.60","18.44","19.87","20.00","19.78","20.00","18.12","64.28"
"7/03/2020 9:40:35 AM","374.60","18.44","19.87","20.00","19.78","20.00","18.12","64.28"
"7/03/2020 9:35:35 AM","373.00","18.44","19.87","20.00","19.75","20.00","18.09","64.28"
"7/03/2020 9:30:35 AM","373.00","18.41","19.87","20.00","19.75","20.00","18.09","64.28"
"7/03/2020 9:25:35 AM","376.20","18.41","19.84","20.00","19.75","20.00","18.09","64.28"
"7/03/2020 9:20:35 AM","373.00","18.38","19.84","20.00","19.75","20.00","18.06","64.28"
"7/03/2020 9:15:35 AM","373.00","18.38","19.84","20.00","19.75","20.00","18.06","64.28"
"7/03/2020 9:10:35 AM","371.40","18.38","19.81","20.00","19.73","20.00","18.04","64.28"
"7/03/2020 9:05:35 AM","372.40","18.36","19.81","20.00","19.73","20.00","18.04","64.28"
"7/03/2020 9:00:35 AM","369.80","18.36","19.81","20.00","19.70","20.00","18.01","64.28"
"7/03/2020 8:55:35 AM","371.40","18.36","19.81","20.00","19.70","20.00","18.01","64.28"
"7/03/2020 8:50:35 AM","373.00","18.33","19.81","20.00","19.70","20.00","17.98","64.28"
"7/03/2020 8:45:35 AM","371.40","18.33","19.81","20.00","19.67","20.00","17.98","64.28"
"7/03/2020 8:40:35 AM","371.40","18.33","19.81","20.00","19.67","20.00","17.95","64.28"
"7/03/2020 8:35:35 AM","373.00","18.33","19.78","20.00","19.67","20.00","17.95","64.28"
"7/03/2020 8:30:35 AM","373.00","18.30","19.78","20.00","19.64","20.00","17.92","64.28"
"7/03/2020 8:25:35 AM","375.20","18.30","19.78","20.00","19.64","20.00","17.92","64.28"
"7/03/2020 8:20:35 AM","371.40","18.30","19.78","20.00","19.64","20.00","17.89","64.28"
"7/03/2020 8:15:35 AM","373.00","18.27","19.78","20.00","19.64","20.00","17.89","64.28"
"7/03/2020 8:10:35 AM","373.60","18.27","19.78","20.00","19.61","20.00","17.86","64.28"
"7/03/2020 8:05:35 AM","373.00","18.27","19.78","20.00","19.61","20.00","17.86","64.28"
"7/03/2020 8:00:35 AM","373.00","18.27","19.78","20.00","19.61","20.00","17.84","64.28"
"7/03/2020 7:55:35 AM","375.20","18.27","19.78","20.00","19.61","20.00","17.84","64.28"
"7/03/2020 7:52:46 AM","373.00","18.24","19.78","20.00","19.58","20.00","17.84","64.28"
"7/03/2020 7:50:35 AM","373.00","18.24","19.78","20.00","19.58","20.00","17.84","62.23"
"7/03/2020 7:45:35 AM","373.00","18.24","19.78","20.00","19.58","20.00","17.81","62.23"
"7/03/2020 7:40:35 AM","376.80","18.24","19.78","20.00","19.58","20.00","17.81","62.23"
"7/03/2020 7:35:35 AM","373.00","18.24","19.78","20.00","19.58","20.00","17.81","62.23"
"7/03/2020 7:30:35 AM","379.00","18.24","19.78","20.00","19.58","20.00","17.81","62.23"
"7/03/2020 7:25:35 AM","371.40","18.27","19.81","20.00","19.58","20.00","17.81","62.23"
"7/03/2020 7:20:35 AM","378.40","18.27","19.81","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 7:15:35 AM","377.80","18.27","19.81","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 7:10:35 AM","371.40","18.27","19.81","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 7:05:35 AM","371.40","18.27","19.81","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 7:00:35 AM","381.20","18.27","19.81","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:55:35 AM","373.00","18.27","19.81","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:50:35 AM","373.00","18.27","19.84","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:45:35 AM","372.40","18.27","19.84","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:40:35 AM","373.00","18.27","19.84","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:35:35 AM","373.00","18.30","19.84","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:30:35 AM","380.60","18.30","19.84","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:25:35 AM","371.40","18.30","19.87","20.00","19.58","20.00","17.78","62.23"
"7/03/2020 6:20:35 AM","377.40","18.30","19.87","20.00","19.61","20.00","17.78","62.23"
"7/03/2020 6:15:35 AM","370.80","18.33","19.87","20.00","19.61","20.00","17.81","62.23"
"7/03/2020 6:10:35 AM","373.00","18.33","19.87","20.00","19.61","20.00","17.81","62.23"
"7/03/2020 6:05:35 AM","376.80","18.33","19.90","20.00","19.61","20.00","17.81","62.23"
"7/03/2020 6:00:35 AM","375.80","18.33","19.90","20.00","19.61","20.00","17.81","62.23"
"7/03/2020 5:55:35 AM","371.40","18.33","19.90","20.00","19.64","20.00","17.84","62.23"
"7/03/2020 5:50:35 AM","369.20","18.33","19.90","20.00","19.64","20.00","17.84","62.23"
"7/03/2020 5:45:35 AM","381.60","18.36","19.93","20.00","19.64","20.00","17.84","62.23"
"7/03/2020 5:40:35 AM","369.80","18.36","19.93","20.00","19.64","20.00","17.84","62.23"
"7/03/2020 5:35:35 AM","369.20","18.36","19.93","20.00","19.64","20.00","17.84","62.23"
"7/03/2020 5:30:35 AM","369.20","18.36","19.93","20.00","19.64","20.00","17.84","62.23"
"7/03/2020 5:25:35 AM","371.40","18.36","19.93","20.00","19.64","20.00","17.86","62.23"
"7/03/2020 5:20:35 AM","373.00","18.36","19.95","20.00","19.64","20.00","17.86","62.23"
"7/03/2020 5:17:58 AM","375.80","18.36","19.95","20.00","19.64","20.00","17.86","62.23"
"7/03/2020 5:15:35 AM","375.80","18.36","19.95","20.00","19.64","20.00","17.86","60.17"
"7/03/2020 5:10:35 AM","370.80","18.36","19.95","20.00","19.64","20.00","17.86","60.17"
"7/03/2020 5:05:35 AM","378.40","18.38","19.98","20.00","19.64","20.00","17.86","60.17"
"7/03/2020 5:00:35 AM","368.20","18.38","19.98","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:55:35 AM","376.20","18.38","19.98","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:50:35 AM","368.20","18.38","20.01","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:45:35 AM","371.40","18.38","20.01","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:40:35 AM","371.40","18.38","20.01","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:35:35 AM","371.40","18.38","20.01","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:30:35 AM","370.80","18.41","20.04","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:25:35 AM","375.80","18.41","20.04","20.00","19.67","20.00","17.86","60.17"
"7/03/2020 4:20:35 AM","371.40","18.41","20.07","20.00","19.67","20.00","17.89","60.17"
"7/03/2020 4:15:35 AM","369.20","18.44","20.07","20.00","19.70","20.00","17.89","60.17"
"7/03/2020 4:10:35 AM","367.60","18.44","20.07","20.00","19.70","20.00","17.89","60.17"
"7/03/2020 4:05:35 AM","367.60","18.44","20.10","20.00","19.70","20.00","17.89","60.17"
"7/03/2020 4:00:35 AM","369.80","18.47","20.10","20.00","19.70","20.00","17.89","60.17"
"7/03/2020 3:55:35 AM","374.60","18.47","20.13","20.00","19.73","20.00","17.89","60.17"
"7/03/2020 3:50:35 AM","371.40","18.47","20.13","20.00","19.73","20.00","17.92","60.17"
"7/03/2020 3:45:35 AM","373.00","18.47","20.15","20.00","19.73","20.00","17.92","60.17"
"7/03/2020 3:40:35 AM","371.40","18.50","20.15","20.00","19.75","20.00","17.92","60.17"
"7/03/2020 3:35:35 AM","378.40","18.50","20.15","20.00","19.75","20.00","17.92","60.17"
"7/03/2020 3:30:35 AM","368.20","18.50","20.18","20.00","19.75","20.00","17.92","60.17"
"7/03/2020 3:25:35 AM","375.20","18.53","20.18","20.00","19.75","20.00","17.92","60.17"
"7/03/2020 3:20:35 AM","373.00","18.53","20.21","20.00","19.78","20.00","17.92","60.17"
"7/03/2020 3:15:35 AM","371.40","18.53","20.21","20.00","19.78","20.00","17.95","60.17"
"7/03/2020 3:10:35 AM","377.40","18.56","20.21","20.00","19.78","20.00","17.95","60.17"
"7/03/2020 3:05:35 AM","369.80","18.56","20.24","20.00","19.78","20.00","17.95","60.17"
"7/03/2020 3:00:35 AM","368.20","18.56","20.24","20.00","19.81","20.00","17.95","60.17"
"7/03/2020 2:55:35 AM","379.00","18.58","20.27","20.00","19.81","20.00","17.98","60.17"
"7/03/2020 2:50:35 AM","379.00","18.58","20.27","20.00","19.84","20.00","17.98","60.17"
"7/03/2020 2:45:35 AM","372.40","18.61","20.27","20.00","19.84","20.00","17.98","60.17"
"7/03/2020 2:40:35 AM","377.40","18.61","20.30","20.00","19.87","20.00","17.98","60.17"
"7/03/2020 2:35:35 AM","372.40","18.64","20.30","20.00","19.87","20.00","18.01","60.17"
"7/03/2020 2:30:35 AM","379.00","18.64","20.30","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 2:25:35 AM","373.00","18.64","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 2:20:35 AM","371.40","18.64","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 2:15:35 AM","375.20","18.67","20.33","20.00","19.93","20.00","18.01","60.17"
"7/03/2020 2:10:35 AM","371.40","18.67","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 2:05:35 AM","371.40","18.67","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 2:00:35 AM","373.00","18.67","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 1:55:35 AM","377.80","18.70","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 1:50:35 AM","373.00","18.70","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 1:45:35 AM","373.00","18.70","20.33","20.00","19.90","20.00","18.01","60.17"
"7/03/2020 1:40:35 AM","375.20","18.70","20.33","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:35:35 AM","375.20","18.73","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:30:35 AM","373.00","18.73","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:25:35 AM","379.00","18.73","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:20:35 AM","374.20","18.73","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:15:35 AM","373.00","18.76","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:10:35 AM","375.20","18.76","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:05:35 AM","376.80","18.78","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 1:00:35 AM","374.60","18.78","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 12:55:35 AM","373.00","18.78","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 12:50:35 AM","374.60","18.78","20.35","20.00","19.90","20.00","17.98","60.17"
"7/03/2020 12:45:35 AM","371.40","18.81","20.35","20.00","19.93","20.00","17.98","60.17"
"7/03/2020 12:40:35 AM","383.40","18.81","20.38","20.00","19.93","20.00","17.98","60.17"
"7/03/2020 12:35:35 AM","372.40","18.84","20.38","20.00","19.93","20.00","17.98","60.17"
"7/03/2020 12:30:35 AM","375.20","18.84","20.38","20.00","19.93","20.00","17.98","60.17"
"7/03/2020 12:25:35 AM","373.00","18.87","20.38","20.00","19.93","20.00","17.95","60.17"
"7/03/2020 12:20:35 AM","382.20","18.87","20.41","20.00","19.95","20.00","17.95","60.17"
"7/03/2020 12:15:35 AM","381.60","18.87","20.41","20.00","19.98","20.00","17.95","60.17"
"7/03/2020 12:10:35 AM","387.60","18.90","20.44","20.00","19.98","20.00","17.95","60.17"
"7/03/2020 12:05:35 AM","382.80","18.90","20.44","20.00","19.98","20.00","17.92","60.17"
"7/03/2020 12:00:35 AM","376.80","18.90","20.44","20.00","20.01","20.00","17.92","60.17"
"6/03/2020 11:55:35 PM","375.20","18.93","20.47","20.00","20.01","20.00","17.92","60.17"
"6/03/2020 11:50:35 PM","375.20","18.93","20.47","20.00","20.04","20.00","17.89","60.17"
"6/03/2020 11:48:03 PM","376.20","18.93","20.50","20.00","20.04","20.00","17.89","60.17"
"6/03/2020 11:45:35 PM","376.20","18.93","20.50","20.00","20.04","20.00","17.89","62.23"
"6/03/2020 11:40:35 PM","373.00","18.96","20.50","20.00","20.07","20.00","17.86","62.23"
"6/03/2020 11:35:35 PM","375.20","18.96","20.50","20.00","20.07","20.00","17.84","62.23"
"6/03/2020 11:30:35 PM","381.60","18.96","20.53","20.00","20.10","20.00","17.84","62.23"
"6/03/2020 11:25:35 PM","380.60","18.98","20.53","20.00","20.10","20.00","17.81","62.23"
"6/03/2020 11:20:35 PM","376.20","18.98","20.55","20.00","20.10","20.00","17.78","62.23"
"6/03/2020 11:15:35 PM","376.20","18.98","20.55","20.00","20.10","20.00","17.75","62.23"
"6/03/2020 11:10:35 PM","377.80","19.01","20.58","20.00","20.13","20.00","17.72","62.23"
"6/03/2020 11:05:35 PM","376.20","19.01","20.58","20.00","20.13","20.00","17.69","62.23"
"6/03/2020 11:00:35 PM","375.80","19.01","20.61","20.00","20.13","20.00","17.69","62.23"
"6/03/2020 10:55:35 PM","376.80","19.04","20.61","20.00","20.15","20.00","17.66","62.23"
"6/03/2020 10:50:35 PM","376.80","19.04","20.61","20.00","20.15","20.00","17.63","62.23"
"6/03/2020 10:45:35 PM","378.40","19.07","20.64","20.00","20.18","20.00","17.61","62.23"
"6/03/2020 10:40:35 PM","385.00","19.07","20.64","20.00","20.21","20.00","17.58","62.23"
"6/03/2020 10:35:35 PM","377.80","19.07","20.67","20.00","20.21","20.00","17.55","62.23"
"6/03/2020 10:30:35 PM","378.40","19.07","20.67","20.00","20.24","20.00","17.52","62.23"
"6/03/2020 10:25:35 PM","376.20","19.10","20.70","20.00","20.24","20.00","17.49","62.23"
"6/03/2020 10:20:35 PM","377.80","19.10","20.70","20.00","20.27","20.00","17.46","62.23"
"6/03/2020 10:15:35 PM","380.00","19.10","20.73","20.00","20.27","20.00","17.43","62.23"
"6/03/2020 10:10:35 PM","379.00","19.10","20.73","20.00","20.30","20.00","17.38","62.23"
"6/03/2020 10:05:35 PM","375.20","19.10","20.75","20.00","20.30","20.00","17.35","62.23"
"6/03/2020 10:00:35 PM","385.00","19.10","20.75","20.00","20.30","20.00","17.29","62.23"
"6/03/2020 9:55:35 PM","378.40","19.13","20.75","20.00","20.33","20.00","17.26","62.23"
"6/03/2020 9:50:35 PM","374.20","19.13","20.78","20.00","20.33","20.00","17.23","62.23"
"6/03/2020 9:45:35 PM","377.80","19.16","20.78","20.00","20.33","20.00","17.18","62.23"
"6/03/2020 9:40:35 PM","379.00","19.16","20.81","20.00","20.35","20.00","17.15","62.23"
"6/03/2020 9:35:35 PM","376.20","19.16","20.81","20.00","20.35","20.00","17.12","62.23"
"6/03/2020 9:30:35 PM","376.20","19.19","20.84","20.00","20.38","20.00","17.06","62.23"
"6/03/2020 9:25:35 PM","379.00","19.19","20.84","20.00","20.38","20.00","17.06","62.23"
"6/03/2020 9:20:35 PM","380.00","19.19","20.84","20.00","20.41","20.00","17.03","62.23"
"6/03/2020 9:15:35 PM","375.20","19.19","20.87","20.00","20.44","20.00","17.03","62.23"
"6/03/2020 9:10:35 PM","379.00","19.21","20.87","20.00","20.44","20.00","17.03","62.23"
"6/03/2020 9:05:35 PM","377.80","19.21","20.87","20.00","20.44","20.00","17.06","62.23"
"6/03/2020 9:00:35 PM","387.60","19.21","20.90","20.00","20.47","20.00","17.09","62.23"
"6/03/2020 8:55:35 PM","381.60","19.24","20.90","20.00","20.47","20.00","17.12","62.23"
"6/03/2020 8:50:35 PM","384.40","19.24","20.90","20.00","20.50","20.00","17.15","62.23"
"6/03/2020 8:45:35 PM","384.40","19.24","20.93","20.00","20.50","20.00","17.15","62.23"
"6/03/2020 8:40:35 PM","379.00","19.24","20.93","20.00","20.53","20.00","17.18","62.23"
"6/03/2020 8:35:35 PM","378.40","19.24","20.93","20.00","20.55","20.00","17.18","62.23"
"6/03/2020 8:32:33 PM","386.00","19.24","20.95","20.00","20.55","20.00","17.18","62.23"
"6/03/2020 8:30:35 PM","386.00","19.24","20.95","20.00","20.55","20.00","17.18","64.28"
"6/03/2020 8:25:35 PM","390.40","19.24","20.95","20.00","20.58","20.00","17.18","64.28"
"6/03/2020 8:20:35 PM","377.80","19.24","20.95","20.00","20.58","20.00","17.18","64.28"
"6/03/2020 8:15:35 PM","382.20","19.24","20.95","20.00","20.61","20.00","17.20","64.28"
"6/03/2020 8:10:35 PM","376.80","19.24","20.95","20.00","20.64","20.00","17.18","64.28"
"6/03/2020 8:05:35 PM","378.40","19.24","20.98","20.00","20.64","20.00","17.18","64.28"
"6/03/2020 8:00:35 PM","377.80","19.24","20.98","20.00","20.64","20.00","17.18","64.28"
"6/03/2020 7:55:35 PM","379.00","19.24","20.98","20.00","20.67","20.00","17.18","64.28"
"6/03/2020 7:50:35 PM","379.00","19.24","20.98","20.00","20.67","20.00","17.18","64.28"
"6/03/2020 7:45:35 PM","378.40","19.24","20.95","20.00","20.67","20.00","17.18","64.28"
"6/03/2020 7:40:35 PM","376.80","19.21","20.95","20.00","20.67","20.00","17.15","64.28"
"6/03/2020 7:35:35 PM","386.00","19.19","20.95","20.00","20.67","20.00","17.15","64.28"
"6/03/2020 7:30:35 PM","379.00","19.19","20.95","20.00","20.67","20.00","17.12","64.28"
"6/03/2020 7:25:35 PM","379.00","19.19","20.95","20.00","20.67","20.00","17.12","64.28"
"6/03/2020 7:20:35 PM","375.20","19.16","20.95","20.00","20.70","20.00","17.09","64.28"
"6/03/2020 7:15:35 PM","383.40","19.16","20.93","20.00","20.70","20.00","17.09","64.28"
"6/03/2020 7:10:35 PM","380.00","19.16","20.93","20.00","20.70","20.00","17.06","64.28"
"6/03/2020 7:05:35 PM","374.60","19.19","20.93","20.00","20.70","20.00","17.03","64.28"
"6/03/2020 7:00:35 PM","380.60","19.19","20.90","20.00","20.70","20.00","16.97","64.28"
"6/03/2020 6:55:35 PM","380.60","19.21","20.90","20.00","20.70","20.00","16.95","64.28"
"6/03/2020 6:50:35 PM","380.60","19.21","20.90","20.00","20.70","20.00","16.89","64.28"
"6/03/2020 6:45:35 PM","376.80","19.24","20.87","20.00","20.70","20.00","16.83","64.28"
"6/03/2020 6:40:35 PM","373.00","19.24","20.87","20.00","20.70","20.00","16.77","64.28"
"6/03/2020 6:35:35 PM","376.20","19.27","20.84","20.00","20.70","20.00","16.72","64.28"
"6/03/2020 6:30:35 PM","382.80","19.30","20.84","20.00","20.70","20.00","16.63","64.28"
"6/03/2020 6:25:35 PM","377.80","19.33","20.81","20.00","20.70","20.00","16.54","64.28"
"6/03/2020 6:24:01 PM","380.00","19.39","20.81","20.00","20.67","20.00","16.43","64.28"
"6/03/2020 6:20:35 PM","380.00","19.39","20.81","20.00","20.67","20.00","16.43","62.23"
"6/03/2020 6:15:35 PM","374.60","19.41","20.78","20.00","20.67","20.00","16.31","62.23"
"6/03/2020 6:10:35 PM","375.20","19.47","20.78","20.00","20.67","20.00","16.17","62.23"
"6/03/2020 6:05:35 PM","375.20","19.50","20.75","20.00","20.67","20.00","16.00","62.23"
"6/03/2020 6:00:35 PM","382.80","19.53","20.75","20.00","20.64","20.00","15.79","62.23"
"6/03/2020 5:55:35 PM","384.40","19.53","20.73","20.00","20.64","20.00","15.48","62.23"
"6/03/2020 5:50:35 PM","380.00","19.53","20.70","20.00","20.64","20.00","15.16","62.23"
"6/03/2020 5:45:35 PM","381.60","19.61","20.67","20.00","20.64","20.00","16.11","62.23"
