"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"6/03/2020 5:40:35 PM","378.40","20.21","20.67","20.00","20.64","20.00","24.50","62.23"
"6/03/2020 5:35:35 PM","388.20","19.44","20.70","20.00","20.67","20.00","15.30","62.23"
"6/03/2020 5:30:35 PM","377.80","20.30","20.70","20.00","20.67","20.00","23.70","62.23"
"6/03/2020 5:25:35 PM","378.40","19.70","20.70","20.00","20.67","20.00","18.27","62.23"
"6/03/2020 5:20:35 PM","380.60","19.96","20.70","20.00","20.67","20.00","19.24","62.23"
"6/03/2020 5:15:35 PM","380.00","20.01","20.70","20.00","20.70","20.00","22.87","62.23"
"6/03/2020 5:10:35 PM","377.80","19.59","20.73","20.00","20.70","20.00","15.74","62.23"
"6/03/2020 5:05:35 PM","377.80","20.21","20.73","20.00","20.70","20.00","24.59","62.23"
"6/03/2020 5:00:35 PM","377.80","19.56","20.73","20.00","20.73","20.00","15.94","62.23"
"6/03/2020 4:55:35 PM","380.60","20.21","20.73","20.00","20.73","20.00","22.75","62.23"
"6/03/2020 4:50:35 PM","384.40","19.78","20.73","20.00","20.73","20.00","19.47","62.23"
"6/03/2020 4:45:35 PM","382.20","19.84","20.75","20.00","20.73","20.00","18.12","62.23"
"6/03/2020 4:40:35 PM","379.00","19.98","20.73","20.00","20.75","20.00","23.44","62.23"
"6/03/2020 4:35:35 PM","377.80","19.53","20.75","20.00","20.75","20.00","16.00","62.23"
"6/03/2020 4:30:35 PM","376.80","20.04","20.75","20.00","20.75","20.00","23.84","62.23"
"6/03/2020 4:25:35 PM","375.20","19.50","20.75","20.00","20.75","20.00","16.34","62.23"
"6/03/2020 4:20:35 PM","375.20","19.90","20.75","20.00","20.75","20.00","21.90","62.23"
"6/03/2020 4:15:35 PM","378.40","19.73","20.75","20.00","20.78","20.00","20.12","62.23"
"6/03/2020 4:10:35 PM","376.80","19.64","20.75","20.00","20.78","20.00","18.24","62.23"
"6/03/2020 4:05:35 PM","378.40","19.81","20.78","20.00","20.78","20.00","22.87","62.23"
"6/03/2020 4:00:35 PM","378.40","19.47","20.78","20.00","20.78","20.00","16.66","62.23"
"6/03/2020 3:55:35 PM","375.20","19.81","20.75","20.00","20.78","20.00","22.81","62.23"
"6/03/2020 3:50:35 PM","378.40","19.64","20.78","20.00","20.78","20.00","17.35","62.23"
"6/03/2020 3:45:35 PM","380.60","19.96","20.75","20.00","20.78","20.00","21.64","62.23"
"6/03/2020 3:40:35 PM","376.80","19.81","20.75","20.00","20.78","20.00","19.90","62.23"
"6/03/2020 3:35:35 PM","380.60","19.81","20.78","20.00","20.78","20.00","18.98","62.23"
"6/03/2020 3:30:35 PM","383.80","19.98","20.75","20.00","20.78","20.00","22.12","62.23"
"6/03/2020 3:25:35 PM","382.20","19.70","20.75","20.00","20.78","20.00","17.06","62.23"
"6/03/2020 3:20:35 PM","382.20","20.04","20.75","20.00","20.78","20.00","22.47","62.23"
"6/03/2020 3:15:35 PM","387.00","19.90","20.73","20.00","20.78","20.00","17.78","62.23"
"6/03/2020 3:10:35 PM","385.40","20.61","20.73","20.00","20.75","20.00","21.18","62.23"
"6/03/2020 3:05:35 PM","382.20","20.04","20.73","20.00","20.75","20.00","20.38","62.23"
"6/03/2020 3:00:35 PM","384.40","20.41","20.73","20.00","20.75","20.00","18.61","62.23"
"6/03/2020 2:55:35 PM","384.40","20.87","20.70","20.00","20.73","20.00","22.10","62.23"
"6/03/2020 2:50:35 PM","383.40","20.16","20.73","20.00","20.73","20.00","17.20","62.23"
"6/03/2020 2:45:35 PM","387.60","20.50","20.70","20.00","20.70","20.00","22.24","62.23"
"6/03/2020 2:40:35 PM","386.00","20.04","20.70","20.00","20.70","20.00","17.58","62.23"
"6/03/2020 2:35:35 PM","386.00","20.04","20.70","20.00","20.70","20.00","22.12","62.23"
"6/03/2020 2:30:35 PM","386.00","20.07","20.67","20.00","20.70","20.00","17.78","62.23"
"6/03/2020 2:25:35 PM","387.60","20.07","20.67","20.00","20.67","20.00","22.01","62.23"
"6/03/2020 2:20:35 PM","389.20","20.07","20.67","20.00","20.67","20.00","17.98","62.23"
"6/03/2020 2:15:35 PM","389.20","20.04","20.67","20.00","20.67","20.00","21.92","62.23"
"6/03/2020 2:10:35 PM","389.80","20.01","20.67","20.00","20.67","20.00","18.12","62.23"
"6/03/2020 2:05:35 PM","387.60","20.01","20.64","20.00","20.64","20.00","21.84","62.23"
"6/03/2020 2:00:35 PM","388.20","20.04","20.64","20.00","20.64","20.00","18.41","62.23"
"6/03/2020 1:55:35 PM","386.00","19.98","20.64","20.00","20.64","20.00","21.61","62.23"
"6/03/2020 1:50:35 PM","387.60","19.96","20.61","20.00","20.61","20.00","18.95","62.23"
"6/03/2020 1:45:35 PM","389.80","19.93","20.61","20.00","20.61","20.00","20.90","62.23"
"6/03/2020 1:40:35 PM","392.40","19.87","20.61","20.00","20.58","20.00","20.21","62.23"
"6/03/2020 1:35:35 PM","390.80","19.87","20.61","20.00","20.58","20.00","18.81","62.23"
"6/03/2020 1:30:35 PM","388.80","19.84","20.61","20.00","20.55","20.00","22.61","62.23"
"6/03/2020 1:25:35 PM","387.00","20.61","20.61","20.00","20.55","20.00","16.40","62.23"
"6/03/2020 1:20:35 PM","387.60","19.47","20.61","20.00","20.55","20.00","24.16","62.23"
"6/03/2020 1:15:35 PM","382.20","19.53","20.61","20.00","20.55","20.00","15.68","62.23"
"6/03/2020 1:10:35 PM","385.00","19.53","20.61","20.00","20.55","20.00","23.90","62.23"
"6/03/2020 1:05:35 PM","383.80","19.53","20.61","20.00","20.55","20.00","17.12","62.23"
"6/03/2020 1:00:35 PM","382.20","19.87","20.58","20.00","20.53","20.00","21.44","62.23"
"6/03/2020 12:55:35 PM","386.60","20.64","20.58","20.00","20.53","20.00","20.32","62.23"
"6/03/2020 12:50:35 PM","380.60","19.53","20.58","20.00","20.53","20.00","18.06","62.23"
"6/03/2020 12:45:35 PM","386.00","19.53","20.58","20.00","20.53","20.00","23.24","62.23"
"6/03/2020 12:40:35 PM","382.20","19.53","20.58","20.00","20.53","20.00","16.14","62.23"
"6/03/2020 12:35:35 PM","386.00","19.56","20.58","20.00","20.53","20.00","24.10","62.23"
"6/03/2020 12:30:35 PM","383.80","19.53","20.58","20.00","20.53","20.00","15.82","62.23"
"6/03/2020 12:25:35 PM","386.00","19.61","20.58","20.00","20.50","20.00","23.50","62.23"
"6/03/2020 12:20:35 PM","389.80","20.07","20.58","20.00","20.50","20.00","17.46","62.23"
"6/03/2020 12:15:35 PM","390.40","20.47","20.58","20.00","20.50","20.00","21.12","62.23"
"6/03/2020 12:10:35 PM","382.20","19.47","20.55","20.00","20.50","20.00","20.50","62.23"
"6/03/2020 12:05:35 PM","386.00","19.59","20.55","20.00","20.50","20.00","18.29","62.23"
"6/03/2020 12:00:35 PM","382.80","19.56","20.55","20.00","20.50","20.00","22.67","62.23"
"6/03/2020 11:55:35 AM","389.80","19.59","20.55","20.00","20.50","20.00","16.80","62.23"
"6/03/2020 11:50:35 AM","385.40","19.53","20.55","20.00","20.50","20.00","23.30","62.23"
"6/03/2020 11:45:35 AM","389.80","19.53","20.55","20.00","20.50","20.00","16.34","62.23"
"6/03/2020 11:40:35 AM","385.40","19.59","20.55","20.00","20.50","20.00","23.01","62.23"
"6/03/2020 11:35:35 AM","382.20","19.53","20.55","20.00","20.50","20.00","17.09","62.23"
"6/03/2020 11:30:35 AM","391.40","19.64","20.53","20.00","20.50","20.00","22.15","62.23"
"6/03/2020 11:25:35 AM","388.20","19.87","20.53","20.00","20.50","20.00","18.04","62.23"
"6/03/2020 11:20:35 AM","382.20","19.84","20.50","20.00","20.47","20.00","21.78","62.23"
"6/03/2020 11:15:35 AM","384.40","19.81","20.50","20.00","20.47","20.00","18.58","62.23"
"6/03/2020 11:10:35 AM","382.20","19.81","20.50","20.00","20.44","20.00","21.30","62.23"
"6/03/2020 11:05:35 AM","385.00","19.76","20.47","20.00","20.44","20.00","19.18","62.23"
"6/03/2020 11:00:35 AM","392.00","19.76","20.47","20.00","20.44","20.00","20.84","62.23"
"6/03/2020 10:55:35 AM","382.80","19.76","20.47","20.00","20.44","20.00","19.61","62.23"
"6/03/2020 10:50:35 AM","383.80","19.76","20.47","20.00","20.41","20.00","20.44","62.23"
"6/03/2020 10:45:35 AM","392.00","19.78","20.47","20.00","20.41","20.00","19.98","62.23"
"6/03/2020 10:40:35 AM","384.40","19.81","20.44","20.00","20.38","20.00","20.01","62.23"
"6/03/2020 10:35:35 AM","383.80","19.84","20.44","20.00","20.38","20.00","20.44","62.23"
"6/03/2020 10:30:35 AM","384.40","19.98","20.44","20.00","20.35","20.00","19.35","62.23"
"6/03/2020 10:25:35 AM","390.40","20.73","20.41","20.00","20.35","20.00","20.98","62.23"
"6/03/2020 10:20:35 AM","382.20","20.81","20.41","20.00","20.33","20.00","18.75","62.23"
"6/03/2020 10:15:35 AM","382.80","20.70","20.38","20.00","20.33","20.00","21.52","62.23"
"6/03/2020 10:10:35 AM","388.80","20.61","20.38","20.00","20.30","20.00","18.27","62.23"
"6/03/2020 10:05:35 AM","388.20","20.73","20.35","20.00","20.30","20.00","22.10","62.23"
"6/03/2020 10:00:35 AM","379.00","20.33","20.35","20.00","20.27","20.00","17.84","62.23"
"6/03/2020 9:55:35 AM","382.80","20.41","20.35","20.00","20.27","20.00","21.78","62.23"
"6/03/2020 9:54:04 AM","380.60","19.76","20.33","20.00","20.24","20.00","19.12","62.23"
"6/03/2020 9:50:35 AM","380.60","19.76","20.33","20.00","20.24","20.00","19.12","64.28"
"6/03/2020 9:45:35 AM","384.40","20.27","20.35","20.00","20.24","20.00","19.81","64.28"
"6/03/2020 9:40:35 AM","382.20","20.64","20.33","20.00","20.24","20.00","21.64","64.28"
"6/03/2020 9:35:35 AM","382.20","20.04","20.33","20.00","20.24","20.00","17.32","64.28"
"6/03/2020 9:30:35 AM","385.40","20.87","20.33","20.00","20.21","20.00","23.16","64.28"
"6/03/2020 9:25:35 AM","379.00","19.93","20.33","20.00","20.21","20.00","15.97","64.28"
"6/03/2020 9:20:35 AM","378.40","20.67","20.33","20.00","20.18","20.00","23.07","64.28"
"6/03/2020 9:15:35 AM","376.80","19.84","20.33","20.00","20.21","20.00","18.55","64.28"
"6/03/2020 9:10:35 AM","379.00","19.87","20.33","20.00","20.21","20.00","18.21","64.28"
"6/03/2020 9:05:35 AM","381.20","20.61","20.33","20.00","20.18","20.00","24.47","64.28"
"6/03/2020 9:00:35 AM","375.20","19.50","20.33","20.00","20.21","20.00","15.79","64.28"
"6/03/2020 8:55:35 AM","377.80","20.21","20.33","20.00","20.21","20.00","20.10","64.28"
"6/03/2020 8:50:35 AM","376.80","20.41","20.33","20.00","20.21","20.00","23.93","64.28"
"6/03/2020 8:45:35 AM","380.00","19.53","20.35","20.00","20.21","20.00","15.13","64.28"
"6/03/2020 8:45:15 AM","379.00","20.36","20.35","20.00","20.21","20.00","22.04","64.28"
"6/03/2020 8:40:35 AM","379.00","20.36","20.35","20.00","20.21","20.00","22.04","66.34"
"6/03/2020 8:35:35 AM","377.80","19.81","20.35","20.00","20.21","20.00","22.01","66.34"
"6/03/2020 8:30:35 AM","379.00","19.36","20.35","20.00","20.21","20.00","16.25","66.34"
"6/03/2020 8:25:35 AM","380.60","20.58","20.35","20.00","20.21","20.00","23.07","66.34"
"6/03/2020 8:20:35 AM","377.80","19.84","20.35","20.00","20.24","20.00","19.15","66.34"
"6/03/2020 8:15:35 AM","380.60","19.78","20.38","20.00","20.24","20.00","17.43","66.34"
"6/03/2020 8:10:35 AM","382.20","20.47","20.38","20.00","20.24","20.00","24.73","66.34"
"6/03/2020 8:05:35 AM","376.80","19.50","20.38","20.00","20.27","20.00","15.85","66.34"
"6/03/2020 8:00:35 AM","380.60","20.01","20.41","20.00","20.30","20.00","19.81","66.34"
"6/03/2020 7:55:35 AM","376.80","20.36","20.41","20.00","20.30","20.00","23.81","66.34"
"6/03/2020 7:50:35 AM","387.60","19.70","20.44","20.00","20.33","20.00","15.68","66.34"
"6/03/2020 7:45:35 AM","379.00","20.41","20.44","20.00","20.33","20.00","23.44","66.34"
"6/03/2020 7:40:35 AM","382.20","19.39","20.47","20.00","20.35","20.00","16.80","66.34"
"6/03/2020 7:35:35 AM","378.40","20.41","20.47","20.00","20.35","20.00","21.64","66.34"
"6/03/2020 7:30:35 AM","381.60","19.81","20.47","20.00","20.38","20.00","19.75","66.34"
"6/03/2020 7:28:50 AM","380.60","19.98","20.50","20.00","20.41","20.00","19.50","66.34"
"6/03/2020 7:25:35 AM","380.60","19.98","20.50","20.00","20.41","20.00","19.50","69.37"
"6/03/2020 7:20:35 AM","378.40","20.13","20.50","20.00","20.44","20.00","21.32","69.37"
"6/03/2020 7:15:35 AM","380.60","19.21","20.50","20.00","20.44","20.00","18.49","69.37"
"6/03/2020 7:10:35 AM","386.00","20.30","20.53","20.00","20.44","20.00","21.47","69.37"
"6/03/2020 7:05:35 AM","389.80","19.33","20.55","20.00","20.47","20.00","18.75","69.37"
"6/03/2020 7:00:35 AM","384.40","20.18","20.55","20.00","20.47","20.00","20.24","69.37"
"6/03/2020 6:55:35 AM","382.20","20.50","20.55","20.00","20.47","20.00","20.47","69.37"
"6/03/2020 6:50:35 AM","398.00","20.01","20.58","20.00","20.47","20.00","19.41","69.37"
"6/03/2020 6:45:35 AM","392.40","20.98","20.55","20.00","20.47","20.00","20.95","69.37"
"6/03/2020 6:40:35 AM","395.20","21.24","20.55","20.00","20.44","20.00","19.30","69.37"
"6/03/2020 6:35:35 AM","393.00","21.38","20.53","20.00","20.44","20.00","20.50","69.37"
"6/03/2020 6:30:35 AM","393.00","20.76","20.53","20.00","20.44","20.00","19.95","69.37"
"6/03/2020 6:25:35 AM","389.80","19.21","20.50","20.00","20.47","20.00","19.70","69.37"
"6/03/2020 6:20:35 AM","387.60","18.81","20.50","20.00","20.47","20.00","20.27","69.37"
"6/03/2020 6:15:35 AM","381.60","18.21","20.53","20.00","20.50","20.00","20.27","69.37"
"6/03/2020 6:10:48 AM","384.40","17.93","20.58","20.00","20.50","20.00","19.50","69.37"
"6/03/2020 6:10:35 AM","384.40","17.93","20.58","20.00","20.50","20.00","19.50","71.42"
"6/03/2020 6:05:35 AM","386.00","17.98","20.61","20.00","20.47","20.00","21.84","71.42"
"6/03/2020 6:00:35 AM","373.00","16.95","20.67","20.00","20.44","20.00","17.84","71.42"
"6/03/2020 5:55:35 AM","380.60","16.98","20.67","20.00","20.44","20.00","17.86","71.42"
"6/03/2020 5:50:35 AM","371.40","17.01","20.67","20.00","20.47","20.00","17.89","71.42"
"6/03/2020 5:45:35 AM","379.00","17.07","20.67","20.00","20.47","20.00","17.92","71.42"
"6/03/2020 5:40:35 AM","374.60","17.09","20.67","20.00","20.47","20.00","17.92","71.42"
"6/03/2020 5:35:35 AM","373.00","17.15","20.67","20.00","20.47","20.00","17.95","71.42"
"6/03/2020 5:30:35 AM","371.40","17.21","20.67","20.00","20.50","20.00","17.98","71.42"
"6/03/2020 5:25:35 AM","372.00","17.27","20.67","20.00","20.50","20.00","18.01","71.42"
"6/03/2020 5:20:35 AM","374.20","17.32","20.67","20.00","20.53","20.00","18.01","71.42"
"6/03/2020 5:17:31 AM","375.80","17.38","20.67","20.00","20.53","20.00","18.04","71.42"
"6/03/2020 5:15:35 AM","375.80","17.38","20.67","20.00","20.53","20.00","18.04","73.48"
"6/03/2020 5:10:35 AM","372.40","17.41","20.67","20.00","20.55","20.00","18.04","73.48"
"6/03/2020 5:05:35 AM","374.20","17.47","20.67","20.00","20.55","20.00","18.06","73.48"
"6/03/2020 5:00:35 AM","371.40","17.50","20.67","20.00","20.55","20.00","18.09","73.48"
"6/03/2020 4:55:35 AM","377.40","17.53","20.67","20.00","20.58","20.00","18.09","73.48"
"6/03/2020 4:50:35 AM","369.80","17.55","20.70","20.00","20.61","20.00","18.12","73.48"
"6/03/2020 4:45:35 AM","371.40","17.58","20.67","20.00","20.61","20.00","18.12","73.48"
"6/03/2020 4:40:35 AM","379.00","17.58","20.70","20.00","20.61","20.00","18.12","73.48"
"6/03/2020 4:35:35 AM","375.20","17.61","20.70","20.00","20.64","20.00","18.15","73.48"
"6/03/2020 4:30:35 AM","381.20","17.64","20.70","20.00","20.64","20.00","18.15","73.48"
"6/03/2020 4:25:35 AM","371.40","17.64","20.70","20.00","20.64","20.00","18.12","73.48"
"6/03/2020 4:20:35 AM","377.40","17.64","20.70","20.00","20.64","20.00","18.15","73.48"
"6/03/2020 4:15:35 AM","375.80","17.61","20.70","20.00","20.64","20.00","18.15","73.48"
"6/03/2020 4:10:35 AM","372.40","17.61","20.70","20.00","20.67","20.00","18.15","73.48"
"6/03/2020 4:05:35 AM","379.60","17.58","20.70","20.00","20.67","20.00","18.15","73.48"
"6/03/2020 4:00:35 AM","371.40","17.58","20.70","20.00","20.67","20.00","18.18","73.48"
"6/03/2020 3:55:35 AM","373.00","17.58","20.73","20.00","20.67","20.00","18.18","73.48"
"6/03/2020 3:50:35 AM","374.60","17.58","20.73","20.00","20.67","20.00","18.21","73.48"
"6/03/2020 3:45:35 AM","380.00","17.58","20.73","20.00","20.70","20.00","18.24","73.48"
"6/03/2020 3:40:35 AM","376.20","17.58","20.73","20.00","20.70","20.00","18.27","73.48"
"6/03/2020 3:35:35 AM","374.20","17.61","20.73","20.00","20.70","20.00","18.27","73.48"
"6/03/2020 3:30:35 AM","373.00","17.61","20.73","20.00","20.70","20.00","18.29","73.48"
"6/03/2020 3:25:35 AM","370.80","17.64","20.73","20.00","20.70","20.00","18.32","73.48"
"6/03/2020 3:20:35 AM","369.80","17.64","20.75","20.00","20.70","20.00","18.32","73.48"
"6/03/2020 3:15:35 AM","376.20","17.64","20.75","20.00","20.73","20.00","18.35","73.48"
"6/03/2020 3:10:35 AM","373.00","17.64","20.75","20.00","20.73","20.00","18.38","73.48"
"6/03/2020 3:05:35 AM","380.00","17.67","20.75","20.00","20.73","20.00","18.38","73.48"
"6/03/2020 3:00:35 AM","376.20","17.70","20.75","20.00","20.73","20.00","18.38","73.48"
"6/03/2020 2:55:35 AM","380.60","17.70","20.75","20.00","20.73","20.00","18.41","73.48"
"6/03/2020 2:50:35 AM","375.20","17.73","20.78","20.00","20.75","20.00","18.41","73.48"
"6/03/2020 2:45:35 AM","374.60","17.75","20.78","20.00","20.75","20.00","18.44","73.48"
"6/03/2020 2:40:35 AM","383.80","17.78","20.78","20.00","20.78","20.00","18.44","73.48"
"6/03/2020 2:35:35 AM","380.00","17.81","20.78","20.00","20.78","20.00","18.47","73.48"
"6/03/2020 2:30:35 AM","376.20","17.84","20.78","20.00","20.78","20.00","18.47","73.48"
"6/03/2020 2:25:35 AM","376.80","17.87","20.78","20.00","20.78","20.00","18.49","73.48"
"6/03/2020 2:20:35 AM","376.80","17.90","20.78","20.00","20.81","20.00","18.49","73.48"
"6/03/2020 2:15:35 AM","376.80","17.93","20.78","20.00","20.81","20.00","18.49","73.48"
"6/03/2020 2:10:35 AM","382.80","17.95","20.75","20.00","20.81","20.00","18.52","73.48"
"6/03/2020 2:05:35 AM","376.20","17.98","20.75","20.00","20.81","20.00","18.52","73.48"
"6/03/2020 2:00:35 AM","373.00","18.01","20.75","20.00","20.81","20.00","18.55","73.48"
"6/03/2020 1:55:35 AM","371.40","18.04","20.75","20.00","20.81","20.00","18.55","73.48"
"6/03/2020 1:50:35 AM","372.40","18.07","20.75","20.00","20.81","20.00","18.55","73.48"
"6/03/2020 1:45:35 AM","376.80","18.13","20.75","20.00","20.81","20.00","18.55","73.48"
"6/03/2020 1:40:35 AM","371.40","18.16","20.75","20.00","20.81","20.00","18.58","73.48"
"6/03/2020 1:35:35 AM","375.20","18.18","20.73","20.00","20.81","20.00","18.58","73.48"
"6/03/2020 1:30:35 AM","376.80","18.21","20.73","20.00","20.81","20.00","18.58","73.48"
"6/03/2020 1:25:35 AM","373.00","18.24","20.73","20.00","20.81","20.00","18.58","73.48"
"6/03/2020 1:20:35 AM","374.60","18.27","20.73","20.00","20.81","20.00","18.61","73.48"
"6/03/2020 1:15:35 AM","384.40","18.30","20.73","20.00","20.81","20.00","18.61","73.48"
"6/03/2020 1:10:35 AM","375.20","18.36","20.73","20.00","20.84","20.00","18.61","73.48"
"6/03/2020 1:05:35 AM","376.20","18.38","20.73","20.00","20.84","20.00","18.64","73.48"
"6/03/2020 1:00:35 AM","376.20","18.41","20.73","20.00","20.84","20.00","18.64","73.48"
"6/03/2020 12:55:35 AM","376.20","18.47","20.73","20.00","20.84","20.00","18.67","73.48"
"6/03/2020 12:50:35 AM","375.20","18.50","20.73","20.00","20.84","20.00","18.67","73.48"
"6/03/2020 12:45:35 AM","372.40","18.53","20.73","20.00","20.84","20.00","18.69","73.48"
"6/03/2020 12:40:35 AM","377.40","18.56","20.73","20.00","20.81","20.00","18.69","73.48"
"6/03/2020 12:35:35 AM","376.80","18.58","20.70","20.00","20.81","20.00","18.72","73.48"
"6/03/2020 12:30:35 AM","374.60","18.61","20.70","20.00","20.81","20.00","18.72","73.48"
"6/03/2020 12:25:35 AM","377.80","18.67","20.70","20.00","20.81","20.00","18.72","73.48"
"6/03/2020 12:20:35 AM","375.20","18.67","20.70","20.00","20.81","20.00","18.72","73.48"
"6/03/2020 12:15:35 AM","378.40","18.70","20.70","20.00","20.81","20.00","18.75","73.48"
"6/03/2020 12:10:35 AM","385.40","18.73","20.70","20.00","20.81","20.00","18.75","73.48"
"6/03/2020 12:05:35 AM","376.20","18.73","20.70","20.00","20.81","20.00","18.75","73.48"
"6/03/2020 12:00:35 AM","376.80","18.76","20.73","20.00","20.84","20.00","18.75","73.48"
"5/03/2020 11:55:35 PM","385.00","18.76","20.73","20.00","20.84","20.00","18.75","73.48"
"5/03/2020 11:50:35 PM","376.80","18.78","20.73","20.00","20.84","20.00","18.78","73.48"
"5/03/2020 11:45:35 PM","379.00","18.81","20.73","20.00","20.84","20.00","18.78","73.48"
"5/03/2020 11:40:35 PM","379.00","18.84","20.73","20.00","20.84","20.00","18.78","73.48"
"5/03/2020 11:35:35 PM","377.80","18.84","20.73","20.00","20.84","20.00","18.78","73.48"
"5/03/2020 11:30:35 PM","380.00","18.90","20.73","20.00","20.84","20.00","18.81","73.48"
"5/03/2020 11:25:35 PM","379.60","18.93","20.73","20.00","20.84","20.00","18.81","73.48"
"5/03/2020 11:20:35 PM","378.40","18.93","20.73","20.00","20.84","20.00","18.84","73.48"
"5/03/2020 11:15:35 PM","380.60","18.96","20.73","20.00","20.84","20.00","18.84","73.48"
"5/03/2020 11:10:35 PM","386.60","18.98","20.73","20.00","20.87","20.00","18.84","73.48"
"5/03/2020 11:05:35 PM","376.20","19.04","20.73","20.00","20.87","20.00","18.84","73.48"
"5/03/2020 11:00:35 PM","377.80","19.07","20.73","20.00","20.87","20.00","18.87","73.48"
"5/03/2020 10:55:35 PM","377.80","19.10","20.73","20.00","20.87","20.00","18.90","73.48"
"5/03/2020 10:50:35 PM","381.60","19.13","20.73","20.00","20.87","20.00","18.90","73.48"
"5/03/2020 10:45:35 PM","379.00","19.19","20.73","20.00","20.87","20.00","18.92","73.48"
"5/03/2020 10:40:35 PM","382.80","19.21","20.73","20.00","20.87","20.00","18.92","73.48"
"5/03/2020 10:35:35 PM","377.80","19.27","20.73","20.00","20.87","20.00","18.95","73.48"
"5/03/2020 10:30:35 PM","387.60","19.30","20.73","20.00","20.87","20.00","18.95","73.48"
"5/03/2020 10:25:56 PM","382.20","19.33","20.73","20.00","20.87","20.00","18.98","73.48"
"5/03/2020 10:25:35 PM","382.20","19.33","20.73","20.00","20.87","20.00","18.98","71.42"
"5/03/2020 10:20:35 PM","384.40","19.39","20.73","20.00","20.87","20.00","18.98","71.42"
"5/03/2020 10:15:35 PM","388.20","19.41","20.73","20.00","20.87","20.00","19.01","71.42"
"5/03/2020 10:10:35 PM","381.60","19.47","20.73","20.00","20.87","20.00","19.04","71.42"
"5/03/2020 10:05:35 PM","385.40","19.53","20.73","20.00","20.87","20.00","19.07","71.42"
"5/03/2020 10:00:35 PM","380.00","19.56","20.73","20.00","20.87","20.00","19.10","71.42"
"5/03/2020 9:55:35 PM","388.20","19.61","20.73","20.00","20.87","20.00","19.12","71.42"
"5/03/2020 9:50:35 PM","382.20","19.67","20.73","20.00","20.87","20.00","19.15","71.42"
"5/03/2020 9:45:35 PM","379.00","19.70","20.73","20.00","20.90","20.00","19.18","71.42"
"5/03/2020 9:40:35 PM","379.00","19.76","20.70","20.00","20.90","20.00","19.21","71.42"
"5/03/2020 9:35:35 PM","380.60","19.81","20.70","20.00","20.90","20.00","19.27","71.42"
"5/03/2020 9:30:35 PM","386.60","19.87","20.70","20.00","20.90","20.00","19.30","71.42"
"5/03/2020 9:25:35 PM","379.00","19.90","20.70","20.00","20.87","20.00","19.32","71.42"
"5/03/2020 9:20:35 PM","382.20","19.96","20.67","20.00","20.87","20.00","19.38","71.42"
"5/03/2020 9:15:35 PM","383.80","20.01","20.67","20.00","20.87","20.00","19.41","71.42"
"5/03/2020 9:10:35 PM","386.60","20.04","20.64","20.00","20.84","20.00","19.47","71.42"
"5/03/2020 9:05:35 PM","381.60","20.10","20.64","20.00","20.84","20.00","19.52","71.42"
"5/03/2020 9:00:35 PM","382.20","20.16","20.61","20.00","20.84","20.00","19.55","71.42"
"5/03/2020 8:55:35 PM","383.80","20.18","20.61","20.00","20.81","20.00","19.61","71.42"
"5/03/2020 8:50:35 PM","382.20","20.24","20.58","20.00","20.81","20.00","19.67","71.42"
"5/03/2020 8:45:35 PM","382.20","20.27","20.58","20.00","20.81","20.00","19.72","71.42"
"5/03/2020 8:40:35 PM","382.20","20.33","20.55","20.00","20.78","20.00","19.78","71.42"
"5/03/2020 8:35:35 PM","386.60","20.36","20.55","20.00","20.78","20.00","19.84","71.42"
"5/03/2020 8:30:35 PM","380.00","20.41","20.53","20.00","20.75","20.00","19.90","71.42"
"5/03/2020 8:25:35 PM","382.20","20.44","20.53","20.00","20.73","20.00","19.95","71.42"
"5/03/2020 8:20:35 PM","382.20","20.47","20.50","20.00","20.73","20.00","20.04","71.42"
"5/03/2020 8:15:35 PM","381.60","20.50","20.47","20.00","20.70","20.00","20.10","71.42"
"5/03/2020 8:10:35 PM","379.00","20.53","20.47","20.00","20.67","20.00","20.18","71.42"
"5/03/2020 8:07:19 PM","379.00","20.56","20.44","20.00","20.64","20.00","20.27","71.42"
"5/03/2020 8:05:35 PM","379.00","20.56","20.44","20.00","20.64","20.00","20.27","69.37"
"5/03/2020 8:00:35 PM","389.80","20.58","20.44","20.00","20.61","20.00","20.35","69.37"
"5/03/2020 7:55:35 PM","389.20","20.64","20.41","20.00","20.61","20.00","20.44","69.37"
"5/03/2020 7:50:35 PM","380.60","20.70","20.38","20.00","20.58","20.00","20.52","69.37"
"5/03/2020 7:45:35 PM","387.00","20.73","20.38","20.00","20.55","20.00","20.61","69.37"
"5/03/2020 7:40:35 PM","379.00","20.78","20.35","20.00","20.53","20.00","20.70","69.37"
"5/03/2020 7:35:35 PM","382.20","20.81","20.33","20.00","20.50","20.00","20.75","69.37"
"5/03/2020 7:30:35 PM","380.60","20.84","20.33","20.00","20.47","20.00","20.81","69.37"
"5/03/2020 7:25:35 PM","385.00","20.84","20.30","20.00","20.44","20.00","20.87","69.37"
"5/03/2020 7:24:57 PM","379.00","20.81","20.30","20.00","20.41","20.00","20.90","69.37"
"5/03/2020 7:20:35 PM","379.00","20.81","20.30","20.00","20.41","20.00","20.90","67.31"
"5/03/2020 7:15:35 PM","385.40","20.81","20.27","20.00","20.38","20.00","20.95","67.31"
"5/03/2020 7:14:09 PM","380.60","20.84","20.27","20.00","20.33","20.00","20.95","67.31"
"5/03/2020 7:10:35 PM","380.60","20.84","20.27","20.00","20.33","20.00","20.95","65.23"
"5/03/2020 7:05:35 PM","380.00","20.96","20.24","20.00","20.30","20.00","20.98","65.23"
"5/03/2020 7:00:35 PM","384.40","21.16","20.21","20.00","20.27","20.00","21.01","65.23"
"5/03/2020 6:55:35 PM","389.20","21.01","20.18","20.00","20.21","20.00","20.47","65.23"
"5/03/2020 6:50:35 PM","391.40","19.76","20.15","20.00","20.27","20.00","20.67","65.23"
"5/03/2020 6:49:47 PM","387.60","19.56","20.21","20.00","20.35","20.00","19.58","65.23"
"5/03/2020 6:45:35 PM","387.60","19.56","20.21","20.00","20.35","20.00","19.58","67.29"
"5/03/2020 6:45:19 PM","386.00","19.59","20.24","20.00","20.41","20.00","20.04","67.29"
"5/03/2020 6:41:09 PM","386.00","19.59","20.24","20.00","20.41","20.00","20.04","69.34"
"5/03/2020 6:40:35 PM","386.00","19.59","20.24","20.00","20.41","20.00","20.04","71.40"
"5/03/2020 6:35:35 PM","389.80","19.70","20.27","20.00","20.44","20.00","20.15","71.40"
"5/03/2020 6:30:35 PM","389.20","18.90","20.27","20.00","20.47","20.00","19.75","71.40"
"5/03/2020 6:25:35 PM","394.60","19.07","20.30","20.00","20.50","20.00","19.90","71.40"
"5/03/2020 6:20:35 PM","393.60","18.93","20.33","20.00","20.53","20.00","19.90","71.40"
"5/03/2020 6:15:35 PM","399.60","18.47","20.35","20.00","20.53","20.00","19.98","71.40"
"5/03/2020 6:10:35 PM","395.20","18.56","20.35","20.00","20.53","20.00","19.81","71.40"
"5/03/2020 6:05:35 PM","392.40","18.64","20.35","20.00","20.50","20.00","20.04","71.40"
"5/03/2020 6:00:35 PM","397.40","19.39","20.33","20.00","20.47","20.00","19.72","71.40"
"5/03/2020 5:55:35 PM","398.40","19.76","20.33","20.00","20.44","20.00","20.52","71.40"
"5/03/2020 5:50:35 PM","395.20","20.24","20.30","20.00","20.38","20.00","18.18","71.40"
"5/03/2020 5:47:26 PM","395.20","20.78","20.27","20.00","20.33","20.00","20.47","71.40"
"5/03/2020 5:45:35 PM","395.20","20.78","20.27","20.00","20.33","20.00","20.47","69.34"
"5/03/2020 5:40:35 PM","398.40","20.76","20.24","20.00","20.27","20.00","20.21","69.34"
"5/03/2020 5:35:35 PM","395.20","20.96","20.21","20.00","20.21","20.00","19.92","69.34"
"5/03/2020 5:30:35 PM","389.80","20.78","20.18","20.00","20.18","20.00","19.84","69.34"
"5/03/2020 5:25:35 PM","383.80","21.30","20.15","20.00","20.15","20.00","19.92","69.34"
"5/03/2020 5:20:35 PM","389.20","21.07","20.15","20.00","20.15","20.00","20.50","69.34"
"5/03/2020 5:15:35 PM","382.20","20.38","20.13","20.00","20.13","20.00","20.24","69.34"
"5/03/2020 5:10:35 PM","382.20","19.81","20.13","20.00","20.13","20.00","20.30","69.34"
"5/03/2020 5:05:35 PM","381.20","19.59","20.13","20.00","20.15","20.00","20.18","69.34"
"5/03/2020 5:00:35 PM","383.80","20.33","20.15","20.00","20.15","20.00","19.64","69.34"
"5/03/2020 4:55:35 PM","382.80","19.87","20.15","20.00","20.18","20.00","20.61","69.34"
"5/03/2020 4:50:35 PM","386.00","19.70","20.18","20.00","20.21","20.00","19.61","69.34"
"5/03/2020 4:45:35 PM","386.00","19.76","20.18","20.00","20.21","20.00","20.27","69.34"
"5/03/2020 4:40:35 PM","386.00","19.96","20.21","20.00","20.21","20.00","19.90","69.34"
"5/03/2020 4:35:35 PM","386.00","19.93","20.24","20.00","20.21","20.00","20.01","69.34"
"5/03/2020 4:30:35 PM","389.80","19.61","20.24","20.00","20.21","20.00","20.12","69.34"
"5/03/2020 4:25:35 PM","389.80","19.53","20.24","20.00","20.21","20.00","19.70","69.34"
"5/03/2020 4:20:35 PM","386.00","19.44","20.24","20.00","20.21","20.00","20.27","69.34"
"5/03/2020 4:15:35 PM","390.40","19.56","20.24","20.00","20.21","20.00","19.90","69.34"
"5/03/2020 4:10:35 PM","389.20","19.67","20.27","20.00","20.18","20.00","19.75","69.34"
"5/03/2020 4:05:35 PM","391.40","19.27","20.27","20.00","20.18","20.00","20.01","69.34"
"5/03/2020 4:00:35 PM","389.20","19.13","20.27","20.00","20.15","20.00","20.21","69.34"
"5/03/2020 3:55:35 PM","393.00","19.19","20.27","20.00","20.15","20.00","20.04","69.34"
"5/03/2020 3:50:35 PM","393.00","19.96","20.27","20.00","20.15","20.00","19.24","69.34"
"5/03/2020 3:45:35 PM","393.00","20.87","20.27","20.00","20.13","20.00","20.44","69.34"
"5/03/2020 3:40:35 PM","393.00","21.01","20.27","20.00","20.13","20.00","19.55","69.34"
"5/03/2020 3:35:35 PM","389.80","20.67","20.24","20.00","20.10","20.00","20.27","69.34"
"5/03/2020 3:30:35 PM","393.00","20.33","20.24","20.00","20.07","20.00","20.10","69.34"
"5/03/2020 3:25:35 PM","393.00","19.84","20.24","20.00","20.04","20.00","20.41","69.34"
"5/03/2020 3:20:35 PM","393.00","20.10","20.21","20.00","20.04","20.00","20.18","69.34"
"5/03/2020 3:15:35 PM","400.00","20.53","20.21","20.00","20.01","20.00","19.64","69.34"
"5/03/2020 3:10:35 PM","389.80","21.10","20.21","20.00","20.01","20.00","20.30","69.34"
"5/03/2020 3:05:35 PM","400.60","20.93","20.21","20.00","20.01","20.00","19.90","69.34"
"5/03/2020 3:00:35 PM","393.00","20.87","20.21","20.00","20.01","20.00","20.10","69.34"
"5/03/2020 2:55:35 PM","393.00","20.33","20.24","20.00","20.01","20.00","19.81","69.34"
"5/03/2020 2:50:35 PM","393.60","19.78","20.24","20.00","20.01","20.00","20.38","69.34"
"5/03/2020 2:45:35 PM","402.80","18.98","20.24","20.00","20.04","20.00","19.70","69.34"
"5/03/2020 2:42:35 PM","395.20","19.16","20.27","20.00","20.04","20.00","19.87","69.34"
"5/03/2020 2:40:35 PM","395.20","19.16","20.27","20.00","20.04","20.00","19.87","71.40"
"5/03/2020 2:35:35 PM","388.20","19.56","20.27","20.00","20.04","20.00","19.67","71.40"
"5/03/2020 2:30:35 PM","397.40","19.81","20.30","20.00","20.07","20.00","19.75","71.40"
"5/03/2020 2:25:35 PM","389.20","19.78","20.33","20.00","20.07","20.00","19.90","71.40"
"5/03/2020 2:20:35 PM","387.60","19.64","20.33","20.00","20.10","20.00","20.35","71.40"
"5/03/2020 2:15:35 PM","389.80","19.76","20.33","20.00","20.10","20.00","20.10","71.40"
"5/03/2020 2:10:35 PM","393.00","19.73","20.33","20.00","20.10","20.00","20.04","71.40"
"5/03/2020 2:05:35 PM","393.60","20.56","20.33","20.00","20.10","20.00","19.75","71.40"
"5/03/2020 2:03:37 PM","395.20","20.81","20.35","20.00","20.10","20.00","20.01","71.40"
"5/03/2020 2:00:35 PM","395.20","20.81","20.35","20.00","20.10","20.00","20.01","69.34"
"5/03/2020 1:55:35 PM","411.40","20.70","20.35","20.00","20.10","20.00","20.01","69.34"
"5/03/2020 1:50:35 PM","400.60","20.64","20.38","20.00","20.10","20.00","20.44","69.34"
"5/03/2020 1:45:35 PM","398.40","20.18","20.41","20.00","20.13","20.00","19.92","69.34"
"5/03/2020 1:40:35 PM","393.60","19.70","20.33","20.00","20.13","20.00","19.90","69.34"
"5/03/2020 1:36:13 PM","389.20","18.47","20.35","20.00","20.13","20.00","20.35","69.34"
"5/03/2020 1:35:35 PM","389.20","18.47","20.35","20.00","20.13","20.00","20.35","71.40"
"5/03/2020 1:30:35 PM","396.80","19.16","20.35","20.00","20.15","20.00","19.75","71.40"
"5/03/2020 1:25:35 PM","391.40","19.84","20.35","20.00","20.18","20.00","19.50","71.40"
"5/03/2020 1:20:35 PM","389.80","20.10","20.35","20.00","20.18","20.00","20.32","71.40"
"5/03/2020 1:15:35 PM","395.20","20.50","20.38","20.00","20.18","20.00","19.90","71.40"
"5/03/2020 1:12:46 PM","386.00","20.30","20.38","20.00","20.18","20.00","20.12","71.40"
"5/03/2020 1:10:35 PM","386.00","20.30","20.38","20.00","20.18","20.00","20.12","69.34"
"5/03/2020 1:05:35 PM","387.00","20.21","20.38","20.00","20.21","20.00","19.75","69.34"
"5/03/2020 1:00:35 PM","394.60","19.96","20.35","20.00","20.21","20.00","20.32","69.34"
"5/03/2020 12:55:35 PM","389.20","19.41","20.35","20.00","20.21","20.00","19.95","69.34"
"5/03/2020 12:50:35 PM","391.40","20.24","20.35","20.00","20.21","20.00","20.15","69.34"
"5/03/2020 12:45:35 PM","389.80","20.61","20.35","20.00","20.21","20.00","19.70","69.34"
"5/03/2020 12:40:35 PM","397.40","20.64","20.35","20.00","20.24","20.00","20.21","69.34"
"5/03/2020 12:35:35 PM","388.20","20.41","20.38","20.00","20.27","20.00","19.64","69.34"
"5/03/2020 12:30:35 PM","393.00","19.76","20.41","20.00","20.30","20.00","20.50","69.34"
"5/03/2020 12:29:26 PM","387.60","19.84","20.41","20.00","20.33","20.00","19.58","69.34"
"5/03/2020 12:25:35 PM","387.60","19.84","20.41","20.00","20.33","20.00","19.58","71.40"
"5/03/2020 12:20:35 PM","391.40","19.81","20.44","20.00","20.38","20.00","20.32","71.40"
"5/03/2020 12:15:35 PM","387.60","20.10","20.44","20.00","20.41","20.00","19.64","71.40"
"5/03/2020 12:10:35 PM","389.20","20.21","20.47","20.00","20.44","20.00","20.52","71.40"
"5/03/2020 12:07:08 PM","397.40","19.93","20.50","20.00","20.47","20.00","19.58","71.40"
"5/03/2020 12:05:35 PM","397.40","19.93","20.50","20.00","20.47","20.00","19.58","73.43"
"5/03/2020 12:00:35 PM","396.80","19.27","20.50","20.00","20.50","20.00","20.18","73.43"
"5/03/2020 11:55:35 AM","386.00","19.07","20.53","20.00","20.55","20.00","19.95","73.43"
"5/03/2020 11:50:35 AM","393.60","18.24","20.55","20.00","20.55","20.00","20.07","73.43"
"5/03/2020 11:45:35 AM","389.20","18.10","20.58","20.00","20.58","20.00","19.90","73.43"
"5/03/2020 11:40:35 AM","397.40","17.67","20.61","20.00","20.61","20.00","20.18","73.43"
"5/03/2020 11:35:35 AM","396.80","17.78","20.61","20.00","20.61","20.00","19.52","73.43"
"5/03/2020 11:32:12 AM","397.40","18.70","20.61","20.00","20.58","20.00","20.15","73.43"
"5/03/2020 11:30:35 AM","397.40","18.70","20.61","20.00","20.58","20.00","20.15","71.40"
"5/03/2020 11:25:35 AM","395.20","19.44","20.58","20.00","20.53","20.00","18.69","71.40"
"5/03/2020 11:20:35 AM","399.00","20.53","20.55","20.00","20.47","20.00","20.98","71.40"
"5/03/2020 11:15:35 AM","400.00","21.96","20.50","20.00","20.44","20.00","18.92","71.40"
"5/03/2020 11:13:28 AM","396.80","22.13","20.47","20.00","20.38","20.00","20.98","71.40"
"5/03/2020 11:10:35 AM","396.80","22.13","20.47","20.00","20.38","20.00","20.98","69.34"
"5/03/2020 11:07:44 AM","396.80","21.70","20.41","20.00","20.33","20.00","19.18","69.34"
"5/03/2020 11:05:35 AM","396.80","21.70","20.41","20.00","20.33","20.00","19.18","67.29"
"5/03/2020 11:00:35 AM","394.20","21.53","20.38","20.00","20.30","20.00","20.55","67.29"
"5/03/2020 10:55:35 AM","393.60","21.73","20.38","20.00","20.27","20.00","19.58","67.29"
"5/03/2020 10:50:35 AM","400.60","21.73","20.38","20.00","20.27","20.00","20.55","67.29"
"5/03/2020 10:46:26 AM","396.20","20.90","20.38","20.00","20.30","20.00","20.18","67.29"
"5/03/2020 10:45:35 AM","396.20","20.90","20.38","20.00","20.30","20.00","20.18","69.34"
"5/03/2020 10:40:35 AM","399.00","20.16","20.38","20.00","20.33","20.00","20.61","69.34"
"5/03/2020 10:35:35 AM","395.20","19.30","20.41","20.00","20.35","20.00","19.67","69.34"
"5/03/2020 10:30:35 AM","400.00","19.24","20.41","20.00","20.41","20.00","20.32","69.34"
"5/03/2020 10:28:01 AM","402.80","19.39","20.44","20.00","20.47","20.00","19.75","69.34"
"5/03/2020 10:25:35 AM","402.80","19.39","20.44","20.00","20.47","20.00","19.75","71.40"
"5/03/2020 10:20:35 AM","402.80","18.76","20.47","20.00","20.53","20.00","19.84","71.40"
"5/03/2020 10:15:35 AM","401.20","18.18","20.53","20.00","20.61","20.00","20.72","71.40"
"5/03/2020 10:10:35 AM","393.60","18.01","20.55","20.00","20.64","20.00","19.12","71.40"
"5/03/2020 10:05:35 AM","393.00","18.47","20.58","20.00","20.67","20.00","19.90","71.40"
"5/03/2020 10:00:35 AM","396.80","18.96","20.58","20.00","20.67","20.00","19.47","71.40"
"5/03/2020 9:55:35 AM","398.40","18.73","20.58","20.00","20.67","20.00","20.67","71.40"
"5/03/2020 9:50:35 AM","395.20","18.44","20.61","20.00","20.67","20.00","18.81","71.40"
"5/03/2020 9:45:35 AM","396.80","18.58","20.61","20.00","20.64","20.00","20.52","71.40"
"5/03/2020 9:40:35 AM","400.60","19.56","20.58","20.00","20.61","20.00","19.35","71.40"
"5/03/2020 9:37:08 AM","402.20","20.44","20.55","20.00","20.55","20.00","21.35","71.40"
"5/03/2020 9:35:35 AM","402.20","20.44","20.55","20.00","20.55","20.00","21.35","69.34"
"5/03/2020 9:30:35 AM","400.60","21.30","20.55","20.00","20.53","20.00","18.78","69.34"
"5/03/2020 9:25:35 AM","404.40","21.47","20.53","20.00","20.47","20.00","21.27","69.34"
"5/03/2020 9:20:35 AM","402.20","21.73","20.50","20.00","20.41","20.00","18.81","69.34"
"5/03/2020 9:15:49 AM","402.20","21.84","20.47","20.00","20.38","20.00","20.95","69.34"
"5/03/2020 9:15:35 AM","402.20","21.84","20.47","20.00","20.38","20.00","20.95","67.29"
"5/03/2020 9:10:35 AM","404.40","21.98","20.44","20.00","20.33","20.00","19.27","67.29"
"5/03/2020 9:05:35 AM","402.20","21.41","20.44","20.00","20.30","20.00","20.32","67.29"
"5/03/2020 9:00:35 AM","402.20","21.18","20.41","20.00","20.30","20.00","19.92","67.29"
"5/03/2020 8:55:35 AM","403.80","21.33","20.41","20.00","20.30","20.00","20.87","67.29"
"5/03/2020 8:51:51 AM","406.00","20.70","20.41","20.00","20.33","20.00","19.27","67.29"
"5/03/2020 8:50:35 AM","406.00","20.70","20.41","20.00","20.33","20.00","19.27","69.34"
"5/03/2020 8:45:35 AM","402.20","20.64","20.44","20.00","20.33","20.00","20.90","69.34"
"5/03/2020 8:40:35 AM","406.00","19.19","20.44","20.00","20.38","20.00","19.64","69.34"
"5/03/2020 8:35:35 AM","406.00","19.33","20.47","20.00","20.41","20.00","20.12","69.34"
"5/03/2020 8:32:35 AM","402.20","19.50","20.50","20.00","20.47","20.00","19.61","69.34"
"5/03/2020 8:30:35 AM","402.20","19.50","20.50","20.00","20.47","20.00","19.61","71.40"
"5/03/2020 8:25:35 AM","400.00","19.47","20.53","20.00","20.53","20.00","20.18","71.40"
"5/03/2020 8:20:35 AM","400.60","18.78","20.55","20.00","20.55","20.00","20.04","71.40"
"5/03/2020 8:15:35 AM","405.00","18.84","20.58","20.00","20.61","20.00","19.58","71.40"
"5/03/2020 8:10:35 AM","408.20","18.67","20.64","20.00","20.67","20.00","20.44","71.40"
"5/03/2020 8:05:35 AM","398.40","18.47","20.67","20.00","20.67","20.00","19.32","71.40"
"5/03/2020 8:00:35 AM","397.40","18.50","20.67","20.00","20.70","20.00","20.75","71.40"
"5/03/2020 7:55:35 AM","400.00","18.67","20.70","20.00","20.70","20.00","18.75","71.40"
"5/03/2020 7:50:35 AM","399.00","18.53","20.73","20.00","20.70","20.00","20.64","71.40"
"5/03/2020 7:45:35 AM","402.20","18.73","20.73","20.00","20.70","20.00","19.30","71.40"
"5/03/2020 7:40:35 AM","399.00","19.24","20.73","20.00","20.67","20.00","20.24","71.40"
"5/03/2020 7:35:35 AM","400.00","20.24","20.70","20.00","20.64","20.00","19.64","71.40"
"5/03/2020 7:35:03 AM","395.20","21.64","20.70","20.00","20.61","20.00","20.44","71.40"
"5/03/2020 7:30:35 AM","395.20","21.64","20.70","20.00","20.61","20.00","20.44","69.34"
"5/03/2020 7:25:35 AM","396.80","22.07","20.67","20.00","20.55","20.00","19.35","69.34"
"5/03/2020 7:20:35 AM","396.80","22.33","20.64","20.00","20.53","20.00","20.95","69.34"
"5/03/2020 7:17:11 AM","400.00","22.18","20.64","20.00","20.47","20.00","19.10","69.34"
"5/03/2020 7:15:35 AM","400.00","22.18","20.64","20.00","20.47","20.00","19.10","67.29"
"5/03/2020 7:10:35 AM","403.40","21.87","20.61","20.00","20.44","20.00","20.67","67.29"
"5/03/2020 7:05:35 AM","407.00","21.64","20.58","20.00","20.38","20.00","20.07","67.29"
"5/03/2020 7:00:35 AM","405.40","21.21","20.55","20.00","20.38","20.00","20.64","67.29"
"5/03/2020 6:55:35 AM","410.80","20.36","20.55","20.00","20.38","20.00","19.84","67.29"
"5/03/2020 6:53:36 AM","409.80","20.10","20.58","20.00","20.41","20.00","20.47","67.29"
"5/03/2020 6:50:35 AM","409.80","20.10","20.58","20.00","20.41","20.00","20.47","69.34"
"5/03/2020 6:45:35 AM","403.80","19.76","20.61","20.00","20.44","20.00","20.18","69.34"
"5/03/2020 6:40:35 AM","402.20","19.50","20.64","20.00","20.50","20.00","20.27","69.34"
"5/03/2020 6:39:29 AM","406.00","19.16","20.67","20.00","20.55","20.00","20.10","69.34"
"5/03/2020 6:35:35 AM","406.00","19.16","20.67","20.00","20.55","20.00","20.10","71.40"
"5/03/2020 6:30:35 AM","402.20","18.47","20.73","20.00","20.64","20.00","20.47","71.40"
"5/03/2020 6:27:25 AM","399.00","17.87","20.78","20.00","20.73","20.00","20.01","71.40"
"5/03/2020 6:25:35 AM","399.00","17.87","20.78","20.00","20.73","20.00","20.01","73.43"
"5/03/2020 6:20:35 AM","400.00","17.73","20.87","20.00","20.84","20.00","19.38","73.43"
"5/03/2020 6:19:26 AM","397.40","17.12","20.95","20.00","20.98","20.00","20.87","73.43"
"5/03/2020 6:15:35 AM","397.40","17.12","20.95","20.00","20.98","20.00","20.87","75.48"
"5/03/2020 6:12:42 AM","406.00","15.42","21.04","20.00","21.13","20.00","19.18","75.48"
"5/03/2020 6:10:35 AM","406.00","15.42","21.04","20.00","21.13","20.00","19.18","77.54"
"5/03/2020 6:06:03 AM","396.80","17.95","21.13","20.00","21.18","20.00","18.47","77.54"
"5/03/2020 6:05:35 AM","396.80","17.95","21.13","20.00","21.18","20.00","18.47","79.59"
"5/03/2020 6:01:22 AM","391.40","19.93","21.18","20.00","21.24","20.00","19.50","79.59"
"5/03/2020 6:00:35 AM","391.40","19.93","21.18","20.00","21.24","20.00","19.50","77.54"
"5/03/2020 5:55:35 AM","390.40","19.93","21.18","20.00","21.21","20.00","19.47","77.54"
"5/03/2020 5:50:35 AM","386.00","19.93","21.18","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:45:35 AM","396.20","19.93","21.18","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:40:35 AM","393.60","19.96","21.18","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:35:35 AM","386.00","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:30:35 AM","397.40","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:25:35 AM","385.00","19.98","21.18","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:20:35 AM","387.60","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:15:35 AM","392.40","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:10:35 AM","383.80","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:05:35 AM","383.80","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 5:00:35 AM","386.00","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 4:55:35 AM","384.40","19.96","21.15","20.00","21.21","20.00","19.50","77.54"
"5/03/2020 4:50:35 AM","386.00","19.98","21.15","20.00","21.21","20.00","19.47","77.54"
"5/03/2020 4:45:35 AM","383.80","19.98","21.15","20.00","21.21","20.00","19.47","77.54"
"5/03/2020 4:40:35 AM","389.80","19.98","21.18","20.00","21.24","20.00","19.47","77.54"
"5/03/2020 4:35:35 AM","384.40","19.98","21.18","20.00","21.24","20.00","19.47","77.54"
"5/03/2020 4:30:35 AM","386.00","20.01","21.18","20.00","21.24","20.00","19.47","77.54"
"5/03/2020 4:25:35 AM","390.40","20.04","21.18","20.00","21.24","20.00","19.47","77.54"
"5/03/2020 4:20:35 AM","383.80","20.04","21.18","20.00","21.24","20.00","19.47","77.54"
"5/03/2020 4:15:35 AM","387.60","20.04","21.18","20.00","21.24","20.00","19.47","77.54"
"5/03/2020 4:10:35 AM","382.20","20.04","21.18","20.00","21.24","20.00","19.47","77.54"
"5/03/2020 4:09:26 AM","385.40","20.04","21.18","20.00","21.27","20.00","19.47","77.54"
"5/03/2020 4:05:35 AM","385.40","20.04","21.18","20.00","21.27","20.00","19.47","75.48"
"5/03/2020 4:00:35 AM","386.00","20.07","21.21","20.00","21.27","20.00","19.47","75.48"
"5/03/2020 3:55:35 AM","383.80","20.07","21.21","20.00","21.27","20.00","19.44","75.48"
"5/03/2020 3:50:35 AM","387.60","20.07","21.21","20.00","21.27","20.00","19.44","75.48"
"5/03/2020 3:45:35 AM","384.40","20.10","21.21","20.00","21.30","20.00","19.44","75.48"
"5/03/2020 3:40:35 AM","388.20","20.10","21.24","20.00","21.30","20.00","19.44","75.48"
"5/03/2020 3:35:35 AM","384.40","20.10","21.24","20.00","21.30","20.00","19.44","75.48"
"5/03/2020 3:30:35 AM","387.60","20.10","21.24","20.00","21.33","20.00","19.44","75.48"
"5/03/2020 3:25:35 AM","384.40","20.13","21.27","20.00","21.33","20.00","19.44","75.48"
"5/03/2020 3:20:35 AM","383.80","20.13","21.27","20.00","21.33","20.00","19.44","75.48"
"5/03/2020 3:15:35 AM","383.40","20.16","21.27","20.00","21.35","20.00","19.44","75.48"
"5/03/2020 3:10:35 AM","386.00","20.16","21.30","20.00","21.35","20.00","19.44","75.48"
"5/03/2020 3:05:35 AM","393.00","20.16","21.30","20.00","21.35","20.00","19.44","75.48"
"5/03/2020 3:00:35 AM","389.20","20.18","21.33","20.00","21.38","20.00","19.44","75.48"
"5/03/2020 2:55:35 AM","387.60","20.18","21.33","20.00","21.38","20.00","19.44","75.48"
"5/03/2020 2:50:35 AM","389.20","20.21","21.35","20.00","21.41","20.00","19.44","75.48"
"5/03/2020 2:45:35 AM","387.60","20.21","21.35","20.00","21.41","20.00","19.41","75.48"
"5/03/2020 2:40:35 AM","389.20","20.21","21.35","20.00","21.41","20.00","19.41","75.48"
"5/03/2020 2:35:35 AM","389.20","20.24","21.38","20.00","21.44","20.00","19.41","75.48"
"5/03/2020 2:30:35 AM","386.00","20.24","21.38","20.00","21.44","20.00","19.41","75.48"
"5/03/2020 2:25:35 AM","393.60","20.27","21.38","20.00","21.44","20.00","19.41","75.48"
"5/03/2020 2:20:35 AM","389.80","20.30","21.38","20.00","21.47","20.00","19.41","75.48"
"5/03/2020 2:15:35 AM","389.80","20.30","21.38","20.00","21.47","20.00","19.41","75.48"
"5/03/2020 2:10:35 AM","393.00","20.30","21.38","20.00","21.47","20.00","19.41","75.48"
"5/03/2020 2:05:35 AM","399.00","20.30","21.38","20.00","21.47","20.00","19.41","75.48"
"5/03/2020 2:00:35 AM","389.20","20.33","21.38","20.00","21.47","20.00","19.41","75.48"
"5/03/2020 1:55:35 AM","394.60","20.33","21.38","20.00","21.47","20.00","19.38","75.48"
"5/03/2020 1:50:35 AM","387.00","20.33","21.38","20.00","21.47","20.00","19.38","75.48"
"5/03/2020 1:45:35 AM","387.00","20.33","21.38","20.00","21.50","20.00","19.38","75.48"
"5/03/2020 1:40:35 AM","389.20","20.36","21.38","20.00","21.50","20.00","19.38","75.48"
"5/03/2020 1:35:35 AM","389.80","20.36","21.38","20.00","21.50","20.00","19.38","75.48"
"5/03/2020 1:33:28 AM","397.40","20.36","21.41","20.00","21.50","20.00","19.38","75.48"
"5/03/2020 1:30:35 AM","397.40","20.36","21.41","20.00","21.50","20.00","19.38","73.43"
"5/03/2020 1:25:35 AM","389.80","20.38","21.41","20.00","21.50","20.00","19.38","73.43"
"5/03/2020 1:20:35 AM","386.00","20.38","21.41","20.00","21.53","20.00","19.35","73.43"
"5/03/2020 1:15:35 AM","393.60","20.38","21.41","20.00","21.53","20.00","19.35","73.43"
"5/03/2020 1:10:35 AM","387.60","20.38","21.41","20.00","21.53","20.00","19.35","73.43"
"5/03/2020 1:05:35 AM","388.20","20.38","21.41","20.00","21.53","20.00","19.35","73.43"
"5/03/2020 1:00:35 AM","395.80","20.38","21.41","20.00","21.53","20.00","19.32","73.43"
"5/03/2020 12:55:35 AM","386.00","20.38","21.41","20.00","21.53","20.00","19.32","73.43"
"5/03/2020 12:50:35 AM","387.60","20.38","21.41","20.00","21.53","20.00","19.30","73.43"
"5/03/2020 12:45:35 AM","387.60","20.38","21.41","20.00","21.53","20.00","19.30","73.43"
"5/03/2020 12:40:35 AM","386.00","20.41","21.41","20.00","21.53","20.00","19.27","73.43"
"5/03/2020 12:35:35 AM","392.40","20.41","21.41","20.00","21.53","20.00","19.27","73.43"
"5/03/2020 12:30:35 AM","386.00","20.41","21.41","20.00","21.55","20.00","19.24","73.43"
"5/03/2020 12:25:35 AM","392.40","20.41","21.41","20.00","21.55","20.00","19.24","73.43"
"5/03/2020 12:20:35 AM","387.00","20.41","21.41","20.00","21.55","20.00","19.21","73.43"
"5/03/2020 12:15:35 AM","390.80","20.41","21.41","20.00","21.55","20.00","19.21","73.43"
"5/03/2020 12:10:35 AM","386.00","20.41","21.41","20.00","21.55","20.00","19.18","73.43"
"5/03/2020 12:05:35 AM","395.80","20.41","21.41","20.00","21.55","20.00","19.18","73.43"
"5/03/2020 12:00:35 AM","387.60","20.41","21.41","20.00","21.55","20.00","19.15","73.43"
"4/03/2020 11:55:35 PM","387.00","20.44","21.41","20.00","21.55","20.00","19.15","73.43"
"4/03/2020 11:50:35 PM","387.60","20.44","21.38","20.00","21.55","20.00","19.12","73.43"
"4/03/2020 11:45:35 PM","386.00","20.44","21.38","20.00","21.55","20.00","19.12","73.43"
