"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"4/03/2020 11:43:13 PM","386.00","20.44","21.38","20.00","21.53","20.00","19.12","73.43"
"4/03/2020 11:40:35 PM","386.00","20.44","21.38","20.00","21.53","20.00","19.12","71.37"
"4/03/2020 11:35:35 PM","393.00","20.44","21.38","20.00","21.53","20.00","19.12","71.37"
"4/03/2020 11:30:35 PM","386.00","20.44","21.38","20.00","21.53","20.00","19.10","71.37"
"4/03/2020 11:25:35 PM","384.40","20.44","21.38","20.00","21.53","20.00","19.10","71.37"
"4/03/2020 11:20:35 PM","388.20","20.44","21.38","20.00","21.53","20.00","19.10","71.37"
"4/03/2020 11:15:35 PM","393.60","20.47","21.38","20.00","21.53","20.00","19.10","71.37"
"4/03/2020 11:10:35 PM","384.40","20.47","21.35","20.00","21.50","20.00","19.10","71.37"
"4/03/2020 11:05:35 PM","386.00","20.44","21.35","20.00","21.50","20.00","19.10","71.37"
"4/03/2020 11:00:35 PM","384.40","20.44","21.35","20.00","21.50","20.00","19.10","71.37"
"4/03/2020 10:55:35 PM","386.00","20.44","21.35","20.00","21.47","20.00","19.10","71.37"
"4/03/2020 10:50:35 PM","391.40","20.44","21.35","20.00","21.47","20.00","19.10","71.37"
"4/03/2020 10:45:35 PM","383.80","20.44","21.35","20.00","21.47","20.00","19.10","71.37"
"4/03/2020 10:40:35 PM","384.40","20.44","21.35","20.00","21.47","20.00","19.10","71.37"
"4/03/2020 10:35:35 PM","382.20","20.44","21.35","20.00","21.47","20.00","19.10","71.37"
"4/03/2020 10:30:35 PM","382.20","20.44","21.33","20.00","21.44","20.00","19.10","71.37"
"4/03/2020 10:25:35 PM","382.20","20.44","21.33","20.00","21.44","20.00","19.12","71.37"
"4/03/2020 10:20:35 PM","382.20","20.44","21.33","20.00","21.44","20.00","19.10","71.37"
"4/03/2020 10:15:35 PM","383.80","20.44","21.33","20.00","21.44","20.00","19.10","71.37"
"4/03/2020 10:15:33 PM","382.20","20.44","21.35","20.00","21.44","20.00","19.10","71.37"
"4/03/2020 10:10:35 PM","382.20","20.44","21.35","20.00","21.44","20.00","19.10","69.31"
"4/03/2020 10:05:35 PM","390.80","20.41","21.35","20.00","21.44","20.00","19.10","69.31"
"4/03/2020 10:00:35 PM","380.60","20.41","21.35","20.00","21.44","20.00","19.10","69.31"
"4/03/2020 9:55:35 PM","388.20","20.41","21.35","20.00","21.44","20.00","19.10","69.31"
"4/03/2020 9:50:35 PM","377.80","20.41","21.35","20.00","21.44","20.00","19.10","69.31"
"4/03/2020 9:45:35 PM","382.20","20.41","21.35","20.00","21.44","20.00","19.10","69.31"
"4/03/2020 9:40:35 PM","382.20","20.41","21.35","20.00","21.44","20.00","19.10","69.31"
"4/03/2020 9:35:35 PM","380.60","20.41","21.35","20.00","21.44","20.00","19.12","69.31"
"4/03/2020 9:30:35 PM","389.20","20.41","21.33","20.00","21.41","20.00","19.12","69.31"
"4/03/2020 9:25:35 PM","380.00","20.38","21.33","20.00","21.38","20.00","19.18","69.31"
"4/03/2020 9:22:16 PM","385.40","20.38","21.33","20.00","21.35","20.00","19.18","69.31"
"4/03/2020 9:20:35 PM","385.40","20.38","21.33","20.00","21.35","20.00","19.18","67.26"
"4/03/2020 9:15:35 PM","389.80","20.38","21.33","20.00","21.35","20.00","19.18","67.26"
"4/03/2020 9:10:35 PM","382.20","20.38","21.33","20.00","21.35","20.00","19.18","67.26"
"4/03/2020 9:05:35 PM","388.20","20.36","21.33","20.00","21.35","20.00","19.18","67.26"
"4/03/2020 9:00:35 PM","382.20","20.36","21.33","20.00","21.35","20.00","19.18","67.26"
"4/03/2020 8:55:35 PM","379.00","20.36","21.33","20.00","21.33","20.00","19.18","67.26"
"4/03/2020 8:50:35 PM","377.80","20.36","21.35","20.00","21.33","20.00","19.15","67.26"
"4/03/2020 8:49:09 PM","388.20","20.36","21.35","20.00","21.33","20.00","19.15","67.26"
"4/03/2020 8:45:35 PM","388.20","20.36","21.35","20.00","21.33","20.00","19.15","65.20"
"4/03/2020 8:40:35 PM","391.40","20.33","21.35","20.00","21.33","20.00","19.12","65.20"
"4/03/2020 8:35:35 PM","379.00","20.33","21.35","20.00","21.30","20.00","19.12","65.20"
"4/03/2020 8:30:35 PM","378.40","20.33","21.35","20.00","21.30","20.00","19.10","65.20"
"4/03/2020 8:25:35 PM","378.40","20.33","21.35","20.00","21.30","20.00","19.07","65.20"
"4/03/2020 8:20:35 PM","378.40","20.33","21.35","20.00","21.30","20.00","19.07","65.20"
"4/03/2020 8:15:35 PM","376.80","20.33","21.35","20.00","21.27","20.00","19.04","65.20"
"4/03/2020 8:10:35 PM","376.80","20.33","21.33","20.00","21.27","20.00","19.01","65.20"
"4/03/2020 8:05:35 PM","377.80","20.33","21.33","20.00","21.27","20.00","18.98","65.20"
"4/03/2020 8:00:35 PM","376.80","20.30","21.33","20.00","21.27","20.00","18.95","65.20"
"4/03/2020 7:55:35 PM","375.20","20.30","21.33","20.00","21.24","20.00","18.92","65.20"
"4/03/2020 7:50:35 PM","376.20","20.30","21.33","20.00","21.24","20.00","18.90","65.20"
"4/03/2020 7:45:35 PM","379.00","20.33","21.33","20.00","21.21","20.00","18.84","65.20"
"4/03/2020 7:40:35 PM","377.80","20.33","21.30","20.00","21.21","20.00","18.81","65.20"
"4/03/2020 7:35:35 PM","375.20","20.33","21.30","20.00","21.21","20.00","18.75","65.20"
"4/03/2020 7:30:35 PM","376.20","20.33","21.27","20.00","21.18","20.00","18.72","65.20"
"4/03/2020 7:25:35 PM","376.80","20.33","21.27","20.00","21.18","20.00","18.67","65.20"
"4/03/2020 7:20:35 PM","378.40","20.36","21.27","20.00","21.15","20.00","18.58","65.20"
"4/03/2020 7:15:35 PM","382.80","20.36","21.24","20.00","21.15","20.00","18.52","65.20"
"4/03/2020 7:10:35 PM","377.80","20.36","21.24","20.00","21.13","20.00","18.44","65.20"
"4/03/2020 7:05:35 PM","377.80","20.38","21.21","20.00","21.13","20.00","18.35","65.20"
"4/03/2020 7:00:35 PM","379.00","20.38","21.18","20.00","21.10","20.00","18.27","65.20"
"4/03/2020 6:55:35 PM","376.80","20.38","21.18","20.00","21.10","20.00","18.15","65.20"
"4/03/2020 6:50:35 PM","375.20","20.38","21.15","20.00","21.07","20.00","18.04","65.20"
"4/03/2020 6:45:35 PM","379.00","20.38","21.13","20.00","21.04","20.00","17.95","65.20"
"4/03/2020 6:40:35 PM","384.40","20.38","21.13","20.00","21.01","20.00","17.86","65.20"
"4/03/2020 6:35:35 PM","375.20","20.38","21.10","20.00","21.01","20.00","17.75","65.20"
"4/03/2020 6:30:35 PM","375.20","20.38","21.10","20.00","20.98","20.00","17.63","65.20"
"4/03/2020 6:25:35 PM","375.20","20.38","21.07","20.00","20.95","20.00","17.55","65.20"
"4/03/2020 6:20:35 PM","375.20","20.38","21.04","20.00","20.93","20.00","17.46","65.20"
"4/03/2020 6:15:35 PM","376.20","20.36","21.01","20.00","20.93","20.00","17.38","65.20"
"4/03/2020 6:10:35 PM","377.80","20.36","21.01","20.00","20.90","20.00","17.26","65.20"
"4/03/2020 6:05:35 PM","376.80","20.33","20.98","20.00","20.90","20.00","17.18","65.20"
"4/03/2020 6:01:36 PM","375.20","20.27","20.95","20.00","20.87","20.00","17.03","65.20"
"4/03/2020 6:00:35 PM","375.20","20.27","20.95","20.00","20.87","20.00","17.03","63.17"
"4/03/2020 5:55:35 PM","376.20","20.18","20.93","20.00","20.87","20.00","16.86","63.17"
"4/03/2020 5:50:35 PM","373.00","20.10","20.90","20.00","20.87","20.00","16.69","63.17"
"4/03/2020 5:45:35 PM","380.60","20.01","20.87","20.00","20.87","20.00","18.55","63.17"
"4/03/2020 5:40:35 PM","380.60","20.01","20.84","20.00","20.87","20.00","22.55","63.17"
"4/03/2020 5:35:35 PM","387.00","20.04","20.84","20.00","20.87","20.00","16.77","63.17"
"4/03/2020 5:30:35 PM","382.20","20.10","20.84","20.00","20.87","20.00","23.47","63.17"
"4/03/2020 5:25:35 PM","401.20","20.38","20.84","20.00","20.87","20.00","16.37","63.17"
"4/03/2020 5:20:35 PM","389.20","20.36","20.81","20.00","20.84","20.00","23.96","63.17"
"4/03/2020 5:15:35 PM","393.00","20.07","20.81","20.00","20.84","20.00","16.20","63.17"
"4/03/2020 5:10:35 PM","389.80","19.98","20.84","20.00","20.84","20.00","23.10","63.17"
"4/03/2020 5:05:35 PM","383.80","19.98","20.81","20.00","20.84","20.00","18.38","63.17"
"4/03/2020 5:00:35 PM","384.40","19.96","20.84","20.00","20.84","20.00","19.98","63.17"
"4/03/2020 4:55:35 PM","380.60","19.96","20.81","20.00","20.84","20.00","21.61","63.17"
"4/03/2020 4:50:35 PM","382.80","19.98","20.84","20.00","20.84","20.00","16.97","63.17"
"4/03/2020 4:47:00 PM","393.00","19.98","20.81","20.00","20.81","20.00","23.87","63.17"
"4/03/2020 4:45:35 PM","393.00","19.98","20.81","20.00","20.81","20.00","23.87","61.12"
"4/03/2020 4:40:35 PM","383.40","19.96","20.81","20.00","20.81","20.00","15.85","61.12"
"4/03/2020 4:35:35 PM","382.20","19.93","20.81","20.00","20.81","20.00","24.27","61.12"
"4/03/2020 4:30:35 PM","382.20","19.96","20.81","20.00","20.81","20.00","16.40","61.12"
"4/03/2020 4:25:35 PM","386.60","19.96","20.81","20.00","20.81","20.00","22.53","61.12"
"4/03/2020 4:20:35 PM","393.00","19.96","20.81","20.00","20.81","20.00","19.07","61.12"
"4/03/2020 4:15:35 PM","389.80","19.98","20.81","20.00","20.81","20.00","19.12","61.12"
"4/03/2020 4:10:35 PM","385.40","19.98","20.78","20.00","20.81","20.00","22.38","61.12"
"4/03/2020 4:05:35 PM","386.00","20.04","20.78","20.00","20.81","20.00","16.63","61.12"
"4/03/2020 4:00:35 PM","386.00","20.07","20.78","20.00","20.78","20.00","24.04","61.12"
"4/03/2020 3:55:35 PM","395.20","20.04","20.78","20.00","20.78","20.00","15.85","61.12"
"4/03/2020 3:50:35 PM","386.00","20.01","20.78","20.00","20.78","20.00","23.96","61.12"
"4/03/2020 3:45:35 PM","387.60","20.01","20.78","20.00","20.78","20.00","16.69","61.12"
"4/03/2020 3:40:35 PM","393.00","20.01","20.78","20.00","20.78","20.00","22.04","61.12"
"4/03/2020 3:35:35 PM","386.00","19.98","20.75","20.00","20.75","20.00","19.30","61.12"
"4/03/2020 3:30:35 PM","393.00","19.98","20.75","20.00","20.75","20.00","19.52","61.12"
"4/03/2020 3:25:35 PM","395.20","20.04","20.73","20.00","20.75","20.00","21.41","61.12"
"4/03/2020 3:20:35 PM","400.60","20.24","20.73","20.00","20.75","20.00","17.92","61.12"
"4/03/2020 3:15:35 PM","402.20","20.30","20.70","20.00","20.73","20.00","22.84","61.12"
"4/03/2020 3:10:35 PM","391.40","20.04","20.73","20.00","20.73","20.00","16.20","61.12"
"4/03/2020 3:05:35 PM","389.20","19.84","20.70","20.00","20.70","20.00","24.36","61.12"
"4/03/2020 3:00:35 PM","397.40","19.78","20.70","20.00","20.70","20.00","15.53","61.12"
"4/03/2020 2:55:35 PM","389.80","19.78","20.70","20.00","20.67","20.00","23.87","61.12"
"4/03/2020 2:50:35 PM","389.20","19.76","20.70","20.00","20.67","20.00","17.06","61.12"
"4/03/2020 2:45:35 PM","394.20","19.70","20.70","20.00","20.67","20.00","21.47","61.12"
"4/03/2020 2:42:49 PM","388.20","19.70","20.70","20.00","20.67","20.00","20.18","61.12"
"4/03/2020 2:40:35 PM","388.20","19.70","20.70","20.00","20.67","20.00","20.18","59.06"
"4/03/2020 2:35:35 PM","395.80","19.73","20.70","20.00","20.67","20.00","18.38","59.06"
"4/03/2020 2:30:35 PM","389.20","19.70","20.70","20.00","20.67","20.00","22.81","59.06"
"4/03/2020 2:25:35 PM","391.40","19.67","20.70","20.00","20.67","20.00","16.54","59.06"
"4/03/2020 2:20:35 PM","387.60","19.64","20.67","20.00","20.67","20.00","23.93","59.06"
"4/03/2020 2:15:35 PM","393.00","19.61","20.70","20.00","20.67","20.00","15.79","59.06"
"4/03/2020 2:10:35 PM","389.20","19.61","20.70","20.00","20.67","20.00","23.79","59.06"
"4/03/2020 2:05:35 PM","389.20","19.61","20.70","20.00","20.67","20.00","16.20","59.06"
"4/03/2020 2:00:35 PM","393.00","19.64","20.70","20.00","20.67","20.00","22.93","59.06"
"4/03/2020 1:55:35 PM","391.40","19.64","20.70","20.00","20.67","20.00","17.61","59.06"
"4/03/2020 1:50:35 PM","396.80","19.67","20.70","20.00","20.67","20.00","21.61","59.06"
"4/03/2020 1:45:35 PM","398.40","19.64","20.70","20.00","20.67","20.00","19.21","59.06"
"4/03/2020 1:40:35 PM","396.20","19.81","20.70","20.00","20.67","20.00","20.44","59.06"
"4/03/2020 1:35:35 PM","401.20","20.01","20.67","20.00","20.67","20.00","20.41","59.06"
"4/03/2020 1:30:35 PM","404.40","19.93","20.67","20.00","20.64","20.00","19.07","59.06"
"4/03/2020 1:25:35 PM","395.20","19.84","20.64","20.00","20.64","20.00","22.04","59.06"
"4/03/2020 1:20:35 PM","389.20","19.78","20.67","20.00","20.61","20.00","16.92","59.06"
"4/03/2020 1:15:35 PM","389.20","20.61","20.67","20.00","20.61","20.00","23.79","59.06"
"4/03/2020 1:10:35 PM","392.40","19.64","20.67","20.00","20.61","20.00","15.62","59.06"
"4/03/2020 1:05:35 PM","389.20","19.53","20.67","20.00","20.61","20.00","24.36","59.06"
"4/03/2020 1:00:35 PM","389.20","20.18","20.67","20.00","20.61","20.00","15.62","59.06"
"4/03/2020 12:55:35 PM","389.20","20.38","20.67","20.00","20.61","20.00","23.58","59.06"
"4/03/2020 12:50:35 PM","396.80","19.41","20.67","20.00","20.61","20.00","17.03","59.06"
"4/03/2020 12:45:35 PM","396.20","19.70","20.67","20.00","20.61","20.00","21.64","59.06"
"4/03/2020 12:40:35 PM","391.40","20.67","20.67","20.00","20.61","20.00","19.75","59.06"
"4/03/2020 12:35:35 PM","391.40","20.10","20.67","20.00","20.61","20.00","19.01","59.06"
"4/03/2020 12:30:35 PM","395.20","19.47","20.67","20.00","20.61","20.00","22.21","59.06"
"4/03/2020 12:25:35 PM","391.40","20.18","20.67","20.00","20.61","20.00","17.18","59.06"
"4/03/2020 12:20:35 PM","390.80","20.44","20.67","20.00","20.61","20.00","23.44","59.06"
"4/03/2020 12:15:35 PM","394.60","19.39","20.67","20.00","20.61","20.00","16.05","59.06"
"4/03/2020 12:10:35 PM","391.40","19.84","20.67","20.00","20.61","20.00","23.87","59.06"
"4/03/2020 12:05:35 PM","396.80","20.53","20.67","20.00","20.61","20.00","15.76","59.06"
"4/03/2020 12:00:35 PM","395.20","19.93","20.67","20.00","20.61","20.00","23.47","59.06"
"4/03/2020 11:55:35 AM","396.80","19.50","20.67","20.00","20.61","20.00","16.66","59.06"
"4/03/2020 11:50:35 AM","397.40","20.56","20.67","20.00","20.58","20.00","22.38","59.06"
"4/03/2020 11:45:35 AM","395.20","20.41","20.67","20.00","20.58","20.00","18.61","59.06"
"4/03/2020 11:40:35 AM","400.60","19.76","20.67","20.00","20.58","20.00","20.67","59.06"
"4/03/2020 11:35:35 AM","391.40","19.50","20.67","20.00","20.61","20.00","20.52","59.06"
"4/03/2020 11:30:35 AM","392.00","20.50","20.67","20.00","20.61","20.00","18.92","59.06"
"4/03/2020 11:25:35 AM","392.40","20.47","20.67","20.00","20.61","20.00","21.81","59.06"
"4/03/2020 11:20:35 AM","399.60","20.47","20.67","20.00","20.61","20.00","17.75","59.06"
"4/03/2020 11:15:35 AM","400.60","20.47","20.67","20.00","20.61","20.00","22.24","59.06"
"4/03/2020 11:10:35 AM","395.20","20.47","20.67","20.00","20.61","20.00","17.41","59.06"
"4/03/2020 11:05:35 AM","395.20","20.47","20.64","20.00","20.61","20.00","21.98","59.06"
"4/03/2020 11:00:35 AM","392.40","20.44","20.64","20.00","20.64","20.00","17.98","59.06"
"4/03/2020 10:55:35 AM","389.20","19.41","20.64","20.00","20.61","20.00","21.67","59.06"
"4/03/2020 10:50:35 AM","392.40","19.56","20.64","20.00","20.61","20.00","18.47","59.06"
"4/03/2020 10:45:35 AM","395.20","20.50","20.64","20.00","20.61","20.00","21.10","59.06"
"4/03/2020 10:40:35 AM","400.00","20.58","20.64","20.00","20.61","20.00","19.30","59.06"
"4/03/2020 10:35:35 AM","404.40","20.56","20.64","20.00","20.58","20.00","20.21","59.06"
"4/03/2020 10:30:35 AM","399.00","20.53","20.61","20.00","20.58","20.00","20.44","59.06"
"4/03/2020 10:25:35 AM","403.80","20.53","20.61","20.00","20.58","20.00","19.18","59.06"
"4/03/2020 10:20:35 AM","393.00","20.47","20.61","20.00","20.55","20.00","20.84","59.06"
"4/03/2020 10:15:35 AM","395.20","20.47","20.58","20.00","20.55","20.00","19.55","59.06"
"4/03/2020 10:10:35 AM","397.40","20.44","20.58","20.00","20.55","20.00","19.84","59.06"
"4/03/2020 10:05:35 AM","395.20","20.44","20.58","20.00","20.53","20.00","20.41","59.06"
"4/03/2020 10:00:35 AM","406.60","20.50","20.55","20.00","20.53","20.00","20.12","59.06"
"4/03/2020 9:55:35 AM","396.80","20.47","20.55","20.00","20.53","20.00","19.50","59.06"
"4/03/2020 9:54:18 AM","399.00","20.41","20.55","20.00","20.50","20.00","20.04","59.06"
"4/03/2020 9:50:35 AM","399.00","20.41","20.55","20.00","20.50","20.00","20.04","61.12"
"4/03/2020 9:45:35 AM","395.20","20.41","20.55","20.00","20.47","20.00","20.32","61.12"
"4/03/2020 9:40:35 AM","396.20","20.38","20.53","20.00","20.47","20.00","20.30","61.12"
"4/03/2020 9:35:35 AM","405.40","20.36","20.53","20.00","20.44","20.00","20.27","61.12"
"4/03/2020 9:30:35 AM","394.20","20.30","20.50","20.00","20.44","20.00","20.18","61.12"
"4/03/2020 9:25:35 AM","396.80","20.24","20.50","20.00","20.41","20.00","20.12","61.12"
"4/03/2020 9:20:35 AM","399.00","20.18","20.47","20.00","20.38","20.00","20.10","61.12"
"4/03/2020 9:15:35 AM","399.00","20.16","20.47","20.00","20.38","20.00","20.04","61.12"
"4/03/2020 9:10:35 AM","400.00","20.13","20.47","20.00","20.35","20.00","20.01","61.12"
"4/03/2020 9:05:35 AM","408.80","20.13","20.47","20.00","20.33","20.00","19.95","61.12"
"4/03/2020 9:00:35 AM","398.40","20.18","20.47","20.00","20.33","20.00","19.92","61.12"
"4/03/2020 8:55:35 AM","396.80","20.30","20.47","20.00","20.33","20.04","20.27","61.12"
"4/03/2020 8:50:35 AM","399.00","20.53","20.47","20.00","20.30","20.83","21.21","61.12"
"4/03/2020 8:45:35 AM","398.40","20.67","20.47","20.00","20.30","21.58","21.70","61.12"
"4/03/2020 8:40:35 AM","406.60","20.81","20.44","20.00","20.27","22.31","22.12","61.12"
"4/03/2020 8:35:35 AM","400.60","21.27","20.41","20.00","20.24","22.99","23.53","61.12"
"4/03/2020 8:30:35 AM","398.40","21.98","20.38","20.00","20.21","23.58","23.76","61.12"
"4/03/2020 8:25:35 AM","399.00","22.87","20.35","20.12","20.18","24.00","23.64","61.12"
"4/03/2020 8:20:35 AM","400.60","23.76","20.33","21.00","20.15","24.00","23.84","61.12"
"4/03/2020 8:15:35 AM","398.40","24.04","20.30","21.81","20.13","24.00","23.76","61.12"
"4/03/2020 8:10:35 AM","398.40","24.07","20.27","22.54","20.07","24.00","24.13","61.12"
"4/03/2020 8:05:35 AM","400.60","23.76","20.24","23.19","20.04","24.00","24.56","61.12"
"4/03/2020 8:00:35 AM","396.80","23.67","20.21","23.76","20.01","24.00","23.50","61.12"
"4/03/2020 7:55:35 AM","402.80","24.19","20.18","24.00","19.98","24.00","23.87","61.12"
"4/03/2020 7:50:35 AM","399.60","24.56","20.15","24.00","19.95","24.00","24.22","61.12"
"4/03/2020 7:45:35 AM","399.00","24.33","20.13","24.00","19.93","24.00","23.99","61.12"
"4/03/2020 7:40:35 AM","400.60","24.02","20.10","24.00","19.87","24.00","23.81","61.12"
"4/03/2020 7:35:35 AM","394.60","23.73","20.07","24.00","19.84","24.00","24.16","61.12"
"4/03/2020 7:30:35 AM","396.80","23.33","20.04","24.00","19.81","24.00","24.36","61.12"
"4/03/2020 7:25:35 AM","398.40","23.53","20.01","24.00","19.78","24.00","24.13","61.12"
"4/03/2020 7:20:35 AM","395.20","24.19","19.98","24.00","19.75","24.00","23.30","61.12"
"4/03/2020 7:15:35 AM","395.20","24.62","19.93","24.00","19.73","24.00","24.24","61.12"
"4/03/2020 7:10:35 AM","394.60","24.73","19.90","24.00","19.67","24.00","24.30","61.12"
"4/03/2020 7:05:35 AM","391.40","24.91","19.87","24.00","19.64","24.00","23.38","61.12"
"4/03/2020 7:00:35 AM","401.20","24.93","19.84","24.00","19.58","24.00","24.50","61.12"
"4/03/2020 6:55:35 AM","395.20","24.13","19.78","24.00","19.53","24.00","24.16","61.12"
"4/03/2020 6:50:35 AM","393.60","23.73","19.73","24.00","19.44","24.00","23.87","61.12"
"4/03/2020 6:45:35 AM","398.40","23.81","19.67","24.00","19.44","24.00","23.99","61.12"
"4/03/2020 6:40:35 AM","393.60","23.50","19.64","24.00","19.38","24.00","23.84","61.12"
"4/03/2020 6:38:14 AM","395.20","23.04","19.58","24.00","19.30","24.00","24.04","61.12"
"4/03/2020 6:35:35 AM","395.20","23.04","19.58","24.00","19.30","24.00","24.04","63.17"
"4/03/2020 6:30:35 AM","394.60","22.33","19.53","24.00","19.24","24.00","24.27","63.17"
"4/03/2020 6:25:35 AM","393.00","21.67","19.47","24.00","19.15","24.00","23.73","63.17"
"4/03/2020 6:20:35 AM","402.20","21.47","19.41","24.00","19.07","24.00","24.24","63.17"
"4/03/2020 6:15:35 AM","392.40","20.53","19.35","24.00","18.98","24.00","23.53","63.17"
"4/03/2020 6:10:35 AM","399.00","18.93","19.33","23.50","18.93","24.00","24.65","63.17"
"4/03/2020 6:09:59 AM","393.60","16.61","19.33","21.82","18.90","23.04","22.33","63.17"
"4/03/2020 6:05:35 AM","393.60","16.61","19.33","21.82","18.90","23.04","22.33","65.20"
"4/03/2020 6:05:17 AM","361.60","15.45","19.35","20.14","18.87","20.24","15.36","65.20"
"4/03/2020 6:03:43 AM","361.60","15.45","19.35","20.14","18.87","20.24","15.36","67.26"
"4/03/2020 6:02:40 AM","361.60","15.45","19.35","20.14","18.87","20.24","15.36","69.31"
"4/03/2020 6:00:46 AM","361.60","15.45","19.35","20.14","18.87","20.24","15.36","71.34"
"4/03/2020 6:00:35 AM","361.60","15.45","19.35","20.14","18.87","20.24","15.36","69.29"
"4/03/2020 5:55:35 AM","366.00","15.45","19.35","20.00","18.84","20.00","15.36","69.29"
"4/03/2020 5:50:35 AM","364.40","15.45","19.33","20.00","18.84","20.00","15.36","69.29"
"4/03/2020 5:45:35 AM","363.80","15.45","19.33","20.00","18.84","20.00","15.39","69.29"
"4/03/2020 5:40:35 AM","363.80","15.42","19.33","20.00","18.81","20.00","15.39","69.29"
"4/03/2020 5:35:35 AM","369.80","15.42","19.33","20.00","18.81","20.00","15.39","69.29"
"4/03/2020 5:30:35 AM","362.20","15.42","19.33","20.00","18.78","20.00","15.39","69.29"
"4/03/2020 5:25:35 AM","358.40","15.45","19.33","20.00","18.78","20.00","15.39","69.29"
"4/03/2020 5:20:35 AM","360.60","15.42","19.33","20.00","18.78","20.00","15.39","69.29"
"4/03/2020 5:15:35 AM","367.00","15.45","19.33","20.00","18.78","20.00","15.39","69.29"
"4/03/2020 5:10:35 AM","359.00","15.42","19.33","20.00","18.78","20.00","15.42","69.29"
"4/03/2020 5:05:35 AM","362.20","15.45","19.35","20.00","18.75","20.00","15.42","69.29"
"4/03/2020 5:00:35 AM","362.20","15.45","19.35","20.00","18.75","20.00","15.42","69.29"
"4/03/2020 4:55:35 AM","360.00","15.45","19.35","20.00","18.73","20.00","15.45","69.29"
"4/03/2020 4:50:35 AM","364.40","15.45","19.38","20.00","18.73","20.00","15.45","69.29"
"4/03/2020 4:49:01 AM","360.00","15.45","19.41","20.00","18.70","20.00","15.45","69.29"
"4/03/2020 4:45:35 AM","360.00","15.45","19.41","20.00","18.70","20.00","15.45","67.23"
"4/03/2020 4:40:35 AM","362.80","15.45","19.41","20.00","18.70","20.00","15.48","67.23"
"4/03/2020 4:35:35 AM","360.00","15.48","19.38","20.00","18.70","20.00","15.48","67.23"
"4/03/2020 4:30:35 AM","369.80","15.48","19.35","20.00","18.70","20.00","15.50","67.23"
"4/03/2020 4:25:35 AM","360.60","15.48","19.38","20.00","18.70","20.00","15.50","67.23"
"4/03/2020 4:20:35 AM","358.40","15.51","19.41","20.00","18.67","20.00","15.50","67.23"
"4/03/2020 4:15:35 AM","364.40","15.51","19.44","20.00","18.67","20.00","15.53","67.23"
"4/03/2020 4:10:35 AM","360.60","15.54","19.44","20.00","18.70","20.00","15.53","67.23"
"4/03/2020 4:05:35 AM","361.60","15.54","19.44","20.00","18.70","20.00","15.56","67.23"
"4/03/2020 4:00:35 AM","363.80","15.54","19.47","20.00","18.70","20.00","15.56","67.23"
"4/03/2020 3:55:35 AM","363.20","15.57","19.47","20.00","18.70","20.00","15.59","67.23"
"4/03/2020 3:50:35 AM","360.00","15.57","19.47","20.00","18.73","20.00","15.62","67.23"
"4/03/2020 3:45:35 AM","361.60","15.60","19.50","20.00","18.73","20.00","15.62","67.23"
"4/03/2020 3:40:35 AM","362.20","15.60","19.50","20.00","18.73","20.00","15.65","67.23"
"4/03/2020 3:35:35 AM","366.00","15.63","19.53","20.00","18.73","20.00","15.65","67.23"
"4/03/2020 3:30:35 AM","363.20","15.66","19.53","20.00","18.75","20.00","15.68","67.23"
"4/03/2020 3:25:35 AM","367.60","15.66","19.53","20.00","18.78","20.00","15.71","67.23"
"4/03/2020 3:20:35 AM","359.00","15.68","19.55","20.00","18.78","20.00","15.71","67.23"
"4/03/2020 3:15:35 AM","358.40","15.71","19.55","20.00","18.81","20.00","15.74","67.23"
"4/03/2020 3:10:35 AM","357.80","15.71","19.58","20.00","18.84","20.00","15.76","67.23"
"4/03/2020 3:05:35 AM","357.40","15.74","19.58","20.00","18.87","20.00","15.79","67.23"
"4/03/2020 3:00:35 AM","358.40","15.77","19.61","20.00","18.87","20.00","15.82","67.23"
"4/03/2020 2:55:35 AM","360.00","15.80","19.61","20.00","18.90","20.00","15.85","67.23"
"4/03/2020 2:50:35 AM","367.60","15.80","19.64","20.00","18.93","20.00","15.85","67.23"
"4/03/2020 2:45:35 AM","355.20","15.83","19.64","20.00","18.93","20.00","15.88","67.23"
"4/03/2020 2:45:16 AM","358.40","15.86","19.67","20.00","18.95","20.00","15.91","67.23"
"4/03/2020 2:40:35 AM","358.40","15.86","19.67","20.00","18.95","20.00","15.91","65.18"
"4/03/2020 2:35:35 AM","358.40","15.86","19.67","20.00","18.95","20.00","15.94","65.18"
"4/03/2020 2:30:35 AM","360.00","15.89","19.70","20.00","18.98","20.00","15.97","65.18"
"4/03/2020 2:25:35 AM","356.80","15.92","19.70","20.00","18.98","20.00","16.00","65.18"
"4/03/2020 2:20:35 AM","358.40","15.92","19.73","20.00","19.01","20.00","16.00","65.18"
"4/03/2020 2:15:35 AM","356.80","15.94","19.73","20.00","19.01","20.00","16.02","65.18"
"4/03/2020 2:10:35 AM","366.00","15.97","19.73","20.00","19.01","20.00","16.05","65.18"
"4/03/2020 2:05:35 AM","362.20","16.00","19.75","20.00","19.01","20.00","16.08","65.18"
"4/03/2020 2:00:35 AM","353.00","16.03","19.75","20.00","19.04","20.00","16.11","65.18"
"4/03/2020 1:55:35 AM","351.40","16.06","19.75","20.00","19.04","20.00","16.14","65.18"
"4/03/2020 1:50:35 AM","354.60","16.09","19.78","20.00","19.04","20.00","16.17","65.18"
"4/03/2020 1:45:35 AM","356.20","16.12","19.78","20.00","19.07","20.00","16.20","65.18"
"4/03/2020 1:40:35 AM","359.60","16.15","19.81","20.00","19.07","20.00","16.23","65.18"
"4/03/2020 1:35:35 AM","356.20","16.20","19.81","20.00","19.07","20.00","16.25","65.18"
"4/03/2020 1:31:29 AM","353.00","16.23","19.81","20.00","19.10","20.00","16.28","65.18"
"4/03/2020 1:30:35 AM","353.00","16.23","19.81","20.00","19.10","20.00","16.28","63.12"
"4/03/2020 1:25:35 AM","353.00","16.26","19.84","20.00","19.10","20.00","16.31","63.12"
"4/03/2020 1:20:35 AM","353.00","16.29","19.87","20.00","19.13","20.00","16.34","63.12"
"4/03/2020 1:15:35 AM","353.00","16.35","19.87","20.00","19.13","20.00","16.37","63.12"
"4/03/2020 1:10:35 AM","355.80","16.38","19.87","20.00","19.13","20.00","16.40","63.12"
"4/03/2020 1:05:35 AM","348.60","16.40","19.90","20.00","19.15","20.00","16.43","63.12"
"4/03/2020 1:00:35 AM","355.20","16.43","19.90","20.00","19.18","20.00","16.46","63.12"
"4/03/2020 12:55:35 AM","361.20","16.49","19.90","20.00","19.18","20.00","16.49","63.12"
"4/03/2020 12:50:35 AM","360.60","16.52","19.93","20.00","19.18","20.00","16.54","63.12"
"4/03/2020 12:45:35 AM","362.20","16.55","19.93","20.00","19.21","20.00","16.57","63.12"
"4/03/2020 12:40:35 AM","351.40","16.61","19.95","20.00","19.24","20.00","16.60","63.12"
"4/03/2020 12:35:35 AM","351.40","16.63","19.98","20.00","19.24","20.00","16.63","63.12"
"4/03/2020 12:30:35 AM","353.00","16.66","19.98","20.00","19.27","20.00","16.66","63.12"
"4/03/2020 12:25:35 AM","353.00","16.72","20.01","20.00","19.27","20.00","16.69","63.12"
"4/03/2020 12:20:35 AM","349.80","16.75","20.01","20.00","19.30","20.00","16.72","63.12"
"4/03/2020 12:15:35 AM","350.80","16.78","20.04","20.00","19.33","20.00","16.74","63.12"
"4/03/2020 12:10:35 AM","357.40","16.81","20.07","20.00","19.35","20.00","16.77","63.12"
"4/03/2020 12:08:04 AM","362.80","16.84","20.10","20.00","19.35","20.00","16.80","63.12"
"4/03/2020 12:05:35 AM","362.80","16.84","20.10","20.00","19.35","20.00","16.80","61.07"
"4/03/2020 12:00:35 AM","349.80","16.86","20.10","20.00","19.38","20.00","16.83","61.07"
"3/03/2020 11:55:35 PM","353.00","16.89","20.13","20.00","19.41","20.00","16.83","61.07"
"3/03/2020 11:50:35 PM","353.00","16.92","20.15","20.00","19.44","20.00","16.86","61.07"
"3/03/2020 11:45:35 PM","353.00","16.95","20.18","20.00","19.44","20.00","16.89","61.07"
"3/03/2020 11:40:35 PM","362.80","16.98","20.21","20.00","19.44","20.00","16.89","61.07"
"3/03/2020 11:35:35 PM","353.60","17.01","20.21","20.00","19.47","20.00","16.92","61.07"
"3/03/2020 11:30:35 PM","351.40","17.04","20.24","20.00","19.50","20.00","16.92","61.07"
"3/03/2020 11:25:35 PM","347.60","17.07","20.27","20.00","19.50","20.00","16.95","61.07"
"3/03/2020 11:20:35 PM","351.40","17.09","20.30","20.00","19.53","20.00","16.95","61.07"
"3/03/2020 11:16:32 PM","353.00","17.15","20.33","20.00","19.53","20.00","16.97","61.07"
"3/03/2020 11:15:35 PM","353.00","17.15","20.33","20.00","19.53","20.00","16.97","59.04"
"3/03/2020 11:10:35 PM","357.40","17.18","20.35","20.00","19.55","20.00","17.00","59.04"
"3/03/2020 11:05:35 PM","353.00","17.24","20.38","20.00","19.58","20.00","17.00","59.04"
"3/03/2020 11:00:35 PM","347.60","17.27","20.38","20.00","19.61","20.00","17.03","59.04"
"3/03/2020 10:55:35 PM","349.80","17.32","20.41","20.00","19.64","20.00","17.06","59.04"
"3/03/2020 10:50:35 PM","355.20","17.35","20.44","20.00","19.67","20.00","17.09","59.04"
"3/03/2020 10:45:35 PM","351.40","17.41","20.47","20.00","19.70","20.00","17.12","59.04"
"3/03/2020 10:40:35 PM","346.00","17.44","20.50","20.00","19.70","20.00","17.15","59.04"
"3/03/2020 10:35:35 PM","346.00","17.50","20.53","20.00","19.73","20.00","17.18","59.04"
"3/03/2020 10:30:35 PM","345.40","17.55","20.55","20.00","19.75","20.00","17.20","59.04"
"3/03/2020 10:29:47 PM","349.80","17.61","20.58","20.00","19.78","20.00","17.23","59.04"
"3/03/2020 10:25:35 PM","349.80","17.61","20.58","20.00","19.78","20.00","17.23","56.98"
"3/03/2020 10:20:35 PM","353.00","17.64","20.61","20.00","19.81","20.00","17.29","56.98"
"3/03/2020 10:15:35 PM","347.00","17.70","20.61","20.00","19.84","20.00","17.32","56.98"
"3/03/2020 10:10:35 PM","357.40","17.75","20.64","20.00","19.87","20.00","17.35","56.98"
"3/03/2020 10:05:35 PM","346.00","17.81","20.67","20.00","19.87","20.00","17.38","56.98"
"3/03/2020 10:00:35 PM","349.20","17.87","20.70","20.00","19.90","20.00","17.41","56.98"
"3/03/2020 9:55:35 PM","353.00","17.90","20.73","20.00","19.93","20.00","17.43","56.98"
"3/03/2020 9:50:35 PM","349.20","17.95","20.75","20.00","19.95","20.00","17.46","56.98"
"3/03/2020 9:45:35 PM","349.80","18.01","20.78","20.00","19.98","20.00","17.49","56.98"
"3/03/2020 9:40:35 PM","343.80","18.07","20.81","20.00","20.01","20.00","17.52","56.98"
"3/03/2020 9:35:35 PM","346.00","18.13","20.81","20.00","20.04","20.00","17.55","56.98"
"3/03/2020 9:30:35 PM","349.20","18.18","20.84","20.00","20.07","20.00","17.55","56.98"
"3/03/2020 9:25:35 PM","354.60","18.24","20.87","20.00","20.10","20.00","17.58","56.98"
"3/03/2020 9:20:35 PM","350.80","18.27","20.87","20.00","20.13","20.00","17.61","56.98"
"3/03/2020 9:15:35 PM","353.60","18.33","20.90","20.00","20.15","20.00","17.61","56.98"
"3/03/2020 9:10:35 PM","354.60","18.38","20.90","20.00","20.15","20.00","17.63","56.98"
"3/03/2020 9:05:35 PM","351.40","18.44","20.93","20.00","20.18","20.00","17.63","56.98"
"3/03/2020 9:00:35 PM","349.80","18.50","20.95","20.00","20.21","20.00","17.66","56.98"
"3/03/2020 8:55:35 PM","352.40","18.56","20.95","20.00","20.24","20.00","17.69","56.98"
"3/03/2020 8:50:35 PM","355.80","18.58","20.95","20.00","20.27","20.00","17.69","56.98"
"3/03/2020 8:45:35 PM","356.20","18.64","20.98","20.00","20.30","20.00","17.69","56.98"
"3/03/2020 8:40:46 PM","356.80","18.70","20.98","20.00","20.33","20.00","17.69","56.98"
"3/03/2020 8:40:35 PM","356.80","18.70","20.98","20.00","20.33","20.00","17.69","54.93"
"3/03/2020 8:35:35 PM","363.20","18.76","21.01","20.00","20.33","20.00","17.72","54.93"
"3/03/2020 8:30:35 PM","356.20","18.81","21.01","20.00","20.35","20.00","17.72","54.93"
"3/03/2020 8:25:35 PM","354.60","18.84","21.01","20.00","20.38","20.00","17.72","54.93"
"3/03/2020 8:20:35 PM","356.20","18.90","21.04","20.00","20.38","20.00","17.72","54.93"
"3/03/2020 8:15:35 PM","351.40","18.93","21.04","20.00","20.41","20.00","17.75","54.93"
"3/03/2020 8:10:35 PM","349.80","18.98","21.04","20.00","20.41","20.00","17.75","54.93"
"3/03/2020 8:05:35 PM","356.20","19.04","21.07","20.00","20.44","20.00","17.75","54.93"
"3/03/2020 8:00:35 PM","350.80","19.10","21.07","20.00","20.44","20.00","17.75","54.93"
"3/03/2020 7:55:35 PM","351.40","19.13","21.07","20.00","20.47","20.00","17.75","54.93"
"3/03/2020 7:50:35 PM","355.20","19.19","21.07","20.00","20.47","20.00","17.75","54.93"
"3/03/2020 7:45:35 PM","358.40","19.24","21.07","20.00","20.47","20.00","17.75","54.93"
"3/03/2020 7:40:35 PM","351.40","19.27","21.07","20.00","20.50","20.00","17.75","54.93"
"3/03/2020 7:35:35 PM","354.60","19.33","21.10","20.00","20.50","20.00","17.75","54.93"
"3/03/2020 7:30:35 PM","359.00","19.36","21.10","20.00","20.53","20.00","17.72","54.93"
"3/03/2020 7:25:35 PM","365.00","19.39","21.10","20.00","20.55","20.00","17.72","54.93"
"3/03/2020 7:20:35 PM","367.60","19.47","21.13","20.00","20.55","20.00","17.72","54.93"
"3/03/2020 7:15:35 PM","356.80","19.50","21.13","20.00","20.55","20.00","17.69","54.93"
"3/03/2020 7:11:20 PM","356.80","19.56","21.13","20.00","20.58","20.00","17.69","54.93"
"3/03/2020 7:10:35 PM","356.80","19.56","21.13","20.00","20.58","20.00","17.69","52.90"
"3/03/2020 7:05:35 PM","360.00","19.61","21.13","20.00","20.61","20.00","17.69","52.90"
"3/03/2020 7:00:35 PM","368.20","19.64","21.13","20.00","20.61","20.00","17.69","52.90"
"3/03/2020 6:55:35 PM","360.60","19.67","21.13","20.00","20.64","20.00","17.69","52.90"
"3/03/2020 6:50:35 PM","362.20","19.73","21.13","20.00","20.67","20.00","17.69","52.90"
"3/03/2020 6:45:35 PM","364.40","19.76","21.13","20.00","20.67","20.00","17.78","52.90"
"3/03/2020 6:40:35 PM","366.00","19.78","21.13","20.00","20.67","20.00","17.86","52.90"
"3/03/2020 6:35:35 PM","366.00","19.81","21.13","20.00","20.67","20.00","17.95","52.90"
"3/03/2020 6:30:35 PM","366.00","19.84","21.10","20.00","20.67","20.00","18.06","52.90"
"3/03/2020 6:25:35 PM","369.80","19.87","21.10","20.00","20.67","20.00","18.18","52.90"
"3/03/2020 6:20:35 PM","367.00","19.93","21.10","20.00","20.67","20.00","18.35","52.90"
"3/03/2020 6:15:35 PM","369.80","19.96","21.07","20.00","20.67","20.00","18.52","52.90"
"3/03/2020 6:10:35 PM","367.60","20.01","21.07","20.00","20.64","20.00","18.72","52.90"
"3/03/2020 6:05:35 PM","376.80","20.04","21.07","20.00","20.64","20.00","18.90","52.90"
"3/03/2020 6:00:35 PM","365.40","20.10","21.04","20.00","20.61","20.00","19.12","52.90"
"3/03/2020 5:55:35 PM","366.00","20.16","21.04","20.00","20.61","20.00","19.35","52.90"
"3/03/2020 5:50:35 PM","373.00","20.21","21.01","20.00","20.61","20.00","19.72","52.90"
"3/03/2020 5:45:35 PM","375.20","20.30","20.95","20.00","20.61","20.00","21.78","52.90"
"3/03/2020 5:40:35 PM","380.60","19.56","20.93","20.00","20.61","20.00","20.18","52.90"
"3/03/2020 5:35:35 PM","377.80","19.93","20.98","20.00","20.61","20.00","19.07","52.90"
"3/03/2020 5:30:35 PM","378.40","20.56","21.01","20.00","20.61","20.00","21.84","52.90"
"3/03/2020 5:25:35 PM","387.00","20.13","20.98","20.00","20.61","20.00","17.46","52.90"
"3/03/2020 5:23:18 PM","375.20","19.44","20.98","20.00","20.64","20.00","23.10","52.90"
"3/03/2020 5:20:35 PM","375.20","19.44","20.98","20.00","20.64","20.00","23.10","50.84"
"3/03/2020 5:15:35 PM","376.80","19.67","20.98","20.00","20.64","20.00","16.31","50.84"
"3/03/2020 5:10:35 PM","383.40","20.53","20.95","20.00","20.64","20.00","23.67","50.84"
"3/03/2020 5:05:35 PM","375.20","20.07","20.98","20.00","20.64","20.00","15.36","50.84"
"3/03/2020 5:00:35 PM","380.60","20.58","21.01","20.00","20.64","20.00","23.79","50.84"
"3/03/2020 4:55:35 PM","388.80","19.61","21.01","20.00","20.64","20.00","15.85","50.84"
"3/03/2020 4:50:35 PM","376.80","19.53","21.01","20.00","20.64","20.00","23.41","50.84"
"3/03/2020 4:45:35 PM","382.80","19.96","21.01","20.00","20.64","20.00","17.18","50.84"
"3/03/2020 4:40:35 PM","380.60","20.53","21.04","20.00","20.64","20.00","22.12","50.84"
"3/03/2020 4:35:35 PM","382.20","19.50","21.04","20.00","20.64","20.00","18.78","50.84"
"3/03/2020 4:30:35 PM","382.80","19.50","21.04","20.00","20.64","20.00","20.64","50.84"
"3/03/2020 4:25:35 PM","383.40","19.90","21.04","20.00","20.64","20.00","20.18","50.84"
"3/03/2020 4:20:35 PM","382.20","20.64","21.04","20.00","20.61","20.00","19.47","50.84"
"3/03/2020 4:15:35 PM","382.20","19.81","21.07","20.00","20.61","20.00","21.30","50.84"
"3/03/2020 4:10:35 PM","379.00","19.50","21.04","20.00","20.64","20.00","18.15","50.84"
"3/03/2020 4:05:35 PM","382.20","19.59","21.01","20.00","20.67","20.00","21.92","50.84"
"3/03/2020 4:00:35 PM","383.80","19.61","21.04","20.00","20.64","20.00","17.89","50.84"
"3/03/2020 3:55:35 PM","382.20","19.76","21.04","20.00","20.64","20.00","21.81","50.84"
"3/03/2020 3:50:35 PM","388.20","20.07","21.01","20.00","20.67","20.00","17.98","50.84"
"3/03/2020 3:45:35 PM","387.00","20.04","20.98","20.00","20.64","20.00","21.95","50.84"
"3/03/2020 3:40:35 PM","387.60","19.98","20.98","20.00","20.64","20.00","17.72","50.84"
"3/03/2020 3:35:35 PM","393.00","19.96","21.01","20.00","20.61","20.00","22.21","50.84"
"3/03/2020 3:30:35 PM","388.20","19.96","20.98","20.00","20.61","20.00","17.26","50.84"
"3/03/2020 3:25:35 PM","389.20","19.93","21.01","20.00","20.61","20.00","22.55","50.84"
"3/03/2020 3:20:35 PM","386.00","19.87","20.98","20.00","20.61","20.00","16.77","50.84"
"3/03/2020 3:15:35 PM","385.00","19.90","21.01","20.00","20.61","20.00","23.33","50.84"
"3/03/2020 3:10:35 PM","382.80","20.53","21.04","20.00","20.61","20.00","16.49","50.84"
"3/03/2020 3:05:35 PM","383.80","19.56","21.01","20.00","20.61","20.00","22.73","50.84"
"3/03/2020 3:00:35 PM","384.40","19.53","21.01","20.00","20.61","20.00","17.35","50.84"
"3/03/2020 2:55:35 PM","389.20","19.90","20.98","20.00","20.61","20.00","22.04","50.84"
"3/03/2020 2:50:35 PM","395.20","20.38","20.98","20.00","20.61","20.00","17.98","50.84"
"3/03/2020 2:45:35 PM","386.00","20.16","20.98","20.00","20.61","20.00","22.24","50.84"
"3/03/2020 2:40:35 PM","384.40","19.50","20.98","20.00","20.61","20.00","18.32","50.84"
"3/03/2020 2:35:35 PM","387.60","20.16","20.95","20.00","20.61","20.00","21.27","50.84"
"3/03/2020 2:30:35 PM","388.20","20.47","20.98","20.00","20.61","20.00","19.47","50.84"
"3/03/2020 2:25:35 PM","397.40","19.44","20.95","20.00","20.61","20.00","20.38","50.84"
"3/03/2020 2:20:35 PM","388.20","19.64","20.95","20.00","20.64","20.00","20.07","50.84"
"3/03/2020 2:15:35 PM","391.40","19.90","20.93","20.00","20.64","20.00","19.70","50.84"
"3/03/2020 2:10:35 PM","389.20","19.81","20.95","20.00","20.64","20.00","20.84","50.84"
"3/03/2020 2:05:35 PM","387.60","19.64","20.95","20.00","20.64","20.00","18.95","50.84"
"3/03/2020 2:00:35 PM","391.40","19.81","20.93","20.00","20.64","20.00","21.35","50.84"
"3/03/2020 1:55:35 PM","393.60","19.90","20.93","20.00","20.67","20.00","18.32","50.84"
"3/03/2020 1:50:35 PM","391.40","19.90","20.90","20.00","20.67","20.00","21.81","50.84"
"3/03/2020 1:45:35 PM","396.20","19.73","20.93","20.00","20.67","20.00","17.98","50.84"
"3/03/2020 1:40:35 PM","389.20","19.56","20.93","20.00","20.64","20.00","21.90","50.84"
"3/03/2020 1:35:35 PM","389.20","19.78","20.90","20.00","20.64","20.00","17.84","50.84"
"3/03/2020 1:30:35 PM","391.40","19.81","20.90","20.00","20.64","20.00","22.10","50.84"
"3/03/2020 1:25:35 PM","391.40","20.18","20.90","20.00","20.64","20.00","17.32","50.84"
"3/03/2020 1:20:35 PM","395.20","20.38","20.90","20.00","20.64","20.00","22.41","50.84"
"3/03/2020 1:15:35 PM","397.40","19.78","20.90","20.00","20.64","20.00","16.95","50.84"
"3/03/2020 1:10:35 PM","393.00","19.50","20.90","20.00","20.64","20.00","23.10","50.84"
"3/03/2020 1:05:35 PM","391.40","19.73","20.90","20.00","20.61","20.00","16.80","50.84"
"3/03/2020 1:00:35 PM","398.40","20.53","20.87","20.00","20.61","20.00","22.44","50.84"
"3/03/2020 12:55:35 PM","394.60","20.33","20.87","20.00","20.64","20.00","17.84","50.84"
"3/03/2020 12:50:35 PM","396.80","19.24","20.87","20.00","20.64","20.00","21.70","50.84"
"3/03/2020 12:45:35 PM","395.20","19.59","20.87","20.00","20.64","20.00","18.49","50.84"
"3/03/2020 12:40:35 PM","401.20","19.78","20.87","20.00","20.64","20.00","21.04","50.84"
"3/03/2020 12:35:35 PM","404.40","19.84","20.84","20.00","20.64","20.00","19.47","50.84"
"3/03/2020 12:30:35 PM","398.40","20.01","20.84","20.00","20.61","20.00","19.98","50.84"
"3/03/2020 12:25:35 PM","399.60","20.70","20.84","20.00","20.61","20.00","20.70","50.84"
"3/03/2020 12:20:35 PM","399.60","20.70","20.81","20.00","20.58","20.00","18.84","50.84"
"3/03/2020 12:15:35 PM","393.60","20.78","20.81","20.00","20.58","20.00","21.58","50.84"
"3/03/2020 12:10:35 PM","393.60","20.76","20.81","20.00","20.58","20.00","18.06","50.84"
"3/03/2020 12:05:35 PM","396.20","20.53","20.78","20.00","20.55","20.00","22.01","50.84"
"3/03/2020 12:00:35 PM","392.40","19.41","20.78","20.00","20.55","20.00","18.24","50.84"
"3/03/2020 11:55:35 AM","395.20","20.18","20.78","20.00","20.53","20.00","20.78","50.84"
"3/03/2020 11:50:35 AM","397.40","20.78","20.75","20.00","20.50","20.00","20.50","50.84"
"3/03/2020 11:45:35 AM","393.00","19.98","20.75","20.00","20.53","20.00","18.58","50.84"
"3/03/2020 11:40:35 AM","389.20","20.67","20.75","20.00","20.50","20.00","21.90","50.84"
"3/03/2020 11:35:35 AM","390.80","19.59","20.73","20.00","20.50","20.00","18.29","50.84"
"3/03/2020 11:30:35 AM","396.80","20.47","20.73","20.00","20.50","20.00","21.01","50.84"
"3/03/2020 11:25:35 AM","396.80","20.10","20.73","20.00","20.50","20.00","19.87","50.84"
"3/03/2020 11:20:35 AM","398.40","19.16","20.70","20.00","20.50","20.00","19.27","50.84"
"3/03/2020 11:15:35 AM","399.00","20.10","20.70","20.00","20.47","20.00","20.58","50.84"
"3/03/2020 11:10:35 AM","400.60","20.27","20.70","20.00","20.47","20.00","20.38","50.84"
"3/03/2020 11:05:35 AM","409.80","19.10","20.70","20.00","20.44","20.00","19.32","50.84"
"3/03/2020 11:04:17 AM","413.00","20.10","20.67","20.00","20.41","20.00","20.24","50.84"
"3/03/2020 11:00:35 AM","413.00","20.10","20.67","20.00","20.41","20.00","20.24","52.90"
"3/03/2020 10:55:35 AM","409.20","20.50","20.67","20.00","20.38","20.00","20.30","52.90"
"3/03/2020 10:50:35 AM","409.80","20.47","20.64","20.00","20.35","20.00","20.21","52.90"
"3/03/2020 10:45:35 AM","403.40","20.41","20.64","20.00","20.33","20.00","20.15","52.90"
"3/03/2020 10:40:35 AM","392.40","20.53","20.61","20.00","20.35","20.00","20.21","52.90"
"3/03/2020 10:35:35 AM","389.80","20.41","20.61","20.00","20.33","20.00","20.12","52.90"
"3/03/2020 10:30:35 AM","392.40","20.41","20.58","20.00","20.33","20.00","20.10","52.90"
"3/03/2020 10:25:35 AM","396.80","20.36","20.58","20.00","20.33","20.00","20.07","52.90"
"3/03/2020 10:20:35 AM","395.20","20.24","20.58","20.00","20.33","20.00","19.90","52.90"
"3/03/2020 10:15:35 AM","401.20","20.24","20.55","20.00","20.33","20.00","19.90","52.90"
"3/03/2020 10:10:35 AM","391.40","20.38","20.55","20.00","20.33","20.00","20.01","52.90"
"3/03/2020 10:05:35 AM","394.60","20.50","20.55","20.00","20.33","20.00","20.10","52.90"
"3/03/2020 10:00:35 AM","391.40","20.50","20.55","20.00","20.33","20.00","20.12","52.90"
"3/03/2020 9:55:35 AM","395.20","20.50","20.53","20.00","20.30","20.00","20.12","52.90"
"3/03/2020 9:50:35 AM","395.20","20.41","20.53","20.00","20.30","20.65","20.38","52.90"
"3/03/2020 9:45:35 AM","403.80","20.41","20.50","20.00","20.27","21.39","21.90","52.90"
"3/03/2020 9:40:35 AM","396.20","20.24","20.50","20.00","20.24","22.03","22.04","52.90"
"3/03/2020 9:35:35 AM","393.60","20.24","20.47","20.00","20.24","22.63","22.41","52.90"
"3/03/2020 9:30:35 AM","394.60","20.30","20.47","20.00","20.24","23.23","23.90","52.90"
"3/03/2020 9:25:35 AM","408.20","20.27","20.44","20.00","20.21","23.77","23.99","52.90"
"3/03/2020 9:20:35 AM","393.00","20.13","20.44","20.00","20.18","24.00","23.41","52.90"
"3/03/2020 9:15:35 AM","399.00","20.13","20.41","20.00","20.15","24.00","23.87","52.90"
"3/03/2020 9:10:35 AM","393.00","20.04","20.38","20.00","20.13","24.00","23.87","52.90"
"3/03/2020 9:05:35 AM","389.20","20.01","20.38","20.00","20.13","24.00","23.79","52.90"
"3/03/2020 9:00:35 AM","391.40","19.87","20.38","20.00","20.10","24.00","24.22","52.90"
"3/03/2020 8:55:35 AM","389.80","19.84","20.35","20.00","20.10","24.00","24.39","52.90"
"3/03/2020 8:50:35 AM","393.60","19.93","20.35","20.00","20.10","24.00","24.10","52.90"
"3/03/2020 8:45:35 AM","400.60","19.87","20.33","20.00","20.07","24.00","23.41","52.90"
"3/03/2020 8:40:35 AM","396.80","20.01","20.33","20.00","20.10","24.00","23.93","52.90"
"3/03/2020 8:35:35 AM","396.80","19.93","20.30","20.00","20.07","24.00","24.45","52.90"
"3/03/2020 8:30:35 AM","398.40","19.96","20.30","20.00","20.04","24.00","23.81","52.90"
"3/03/2020 8:25:35 AM","396.80","19.93","20.30","20.00","20.04","24.00","24.16","52.90"
"3/03/2020 8:20:35 AM","400.00","19.93","20.27","20.00","20.01","24.00","24.27","52.90"
"3/03/2020 8:15:35 AM","394.60","19.84","20.24","20.00","19.98","24.00","23.56","52.90"
"3/03/2020 8:10:35 AM","398.40","19.98","20.24","20.00","19.98","24.00","23.84","52.90"
"3/03/2020 8:05:35 AM","402.80","19.87","20.21","20.00","19.98","24.00","24.07","52.90"
"3/03/2020 8:00:35 AM","398.40","19.78","20.18","20.00","19.95","24.00","23.90","52.90"
"3/03/2020 7:55:35 AM","393.60","19.84","20.18","20.00","19.95","24.00","23.84","52.90"
"3/03/2020 7:50:35 AM","391.40","19.78","20.15","20.00","19.93","24.00","24.27","52.90"
"3/03/2020 7:45:35 AM","389.20","19.78","20.13","20.00","19.93","24.00","24.07","52.90"
"3/03/2020 7:40:35 AM","400.00","19.78","20.13","20.00","19.90","24.00","23.70","52.90"
"3/03/2020 7:35:35 AM","389.80","19.76","20.10","20.00","19.87","24.00","24.19","52.90"
"3/03/2020 7:30:35 AM","391.40","19.84","20.10","20.00","19.87","24.00","24.24","52.90"
"3/03/2020 7:25:35 AM","388.20","19.76","20.07","20.00","19.87","24.00","23.79","52.90"
"3/03/2020 7:20:35 AM","389.80","19.84","20.07","20.00","19.90","24.00","23.73","52.90"
"3/03/2020 7:15:35 AM","386.00","19.84","20.07","20.00","19.87","24.00","23.96","52.90"
"3/03/2020 7:10:35 AM","387.60","19.78","20.04","20.00","19.84","24.00","24.62","52.90"
"3/03/2020 7:05:35 AM","392.00","19.70","20.01","20.00","19.81","24.00","23.27","52.90"
"3/03/2020 7:00:35 AM","385.40","19.56","19.98","20.00","19.75","24.00","24.45","52.90"
"3/03/2020 6:55:35 AM","396.20","19.64","19.98","20.00","19.75","24.00","23.81","52.90"
"3/03/2020 6:50:35 AM","390.80","19.70","19.95","20.00","19.75","24.00","23.76","52.90"
"3/03/2020 6:45:35 AM","387.00","19.61","19.93","20.00","19.75","24.00","24.42","52.90"
"3/03/2020 6:40:35 AM","383.80","19.61","19.93","20.00","19.75","24.00","23.90","52.90"
"3/03/2020 6:35:35 AM","383.80","19.67","19.90","20.00","19.75","24.00","23.79","52.90"
"3/03/2020 6:30:35 AM","377.80","19.61","19.90","20.00","19.73","24.00","24.96","52.90"
"3/03/2020 6:25:35 AM","390.40","19.90","19.87","20.00","19.75","23.82","22.61","52.90"
"3/03/2020 6:20:35 AM","379.00","19.90","19.84","20.00","19.73","23.19","23.56","52.90"
"3/03/2020 6:15:35 AM","384.40","19.16","19.81","20.00","19.70","22.50","21.95","52.90"
"3/03/2020 6:10:35 AM","380.60","18.90","19.81","20.00","19.67","21.75","21.38","52.90"
"3/03/2020 6:05:35 AM","380.00","18.47","19.81","20.00","19.67","20.93","22.90","52.90"
"3/03/2020 6:05:10 AM","368.20","17.98","19.84","20.00","19.64","20.06","17.49","52.90"
"3/03/2020 6:02:54 AM","368.20","17.98","19.84","20.00","19.64","20.06","17.49","54.93"
"3/03/2020 6:00:35 AM","368.20","17.98","19.84","20.00","19.64","20.06","17.49","56.98"
"3/03/2020 5:55:35 AM","367.60","17.98","19.84","20.00","19.64","20.00","17.46","56.98"
"3/03/2020 5:50:35 AM","371.40","17.98","19.84","20.00","19.64","20.00","17.46","56.98"
"3/03/2020 5:45:35 AM","365.40","17.98","19.81","20.00","19.61","20.00","17.46","56.98"
"3/03/2020 5:40:35 AM","363.80","17.98","19.81","20.00","19.61","20.00","17.46","56.98"
"3/03/2020 5:38:51 AM","367.00","17.98","19.81","20.00","19.58","20.00","17.46","56.98"
"3/03/2020 5:35:35 AM","367.00","17.98","19.81","20.00","19.58","20.00","17.46","54.93"
"3/03/2020 5:30:35 AM","366.00","17.95","19.78","20.00","19.58","20.00","17.46","54.93"
"3/03/2020 5:25:35 AM","366.00","17.95","19.81","20.00","19.58","20.00","17.46","54.93"
"3/03/2020 5:20:35 AM","366.00","17.95","19.78","20.00","19.55","20.00","17.46","54.93"
"3/03/2020 5:15:35 AM","362.20","17.98","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 5:10:35 AM","362.20","17.98","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 5:05:35 AM","372.40","17.98","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 5:00:35 AM","363.20","17.98","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 4:55:35 AM","365.40","17.98","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 4:50:35 AM","364.40","17.98","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 4:45:35 AM","366.00","17.98","19.78","20.00","19.55","20.00","17.49","54.93"
