"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"3/03/2020 4:40:35 AM","364.40","17.95","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 4:35:35 AM","368.20","17.95","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 4:30:35 AM","365.40","17.95","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 4:25:35 AM","363.20","17.95","19.78","20.00","19.55","20.00","17.49","54.93"
"3/03/2020 4:20:35 AM","366.00","17.95","19.78","20.00","19.55","20.00","17.46","54.93"
"3/03/2020 4:15:35 AM","366.00","17.95","19.78","20.00","19.53","20.00","17.49","54.93"
"3/03/2020 4:10:35 AM","363.80","17.95","19.78","20.00","19.53","20.00","17.49","54.93"
"3/03/2020 4:05:35 AM","369.80","17.95","19.78","20.00","19.53","20.00","17.46","54.93"
"3/03/2020 4:00:35 AM","363.80","17.95","19.78","20.00","19.53","20.00","17.49","54.93"
"3/03/2020 3:55:35 AM","360.60","17.95","19.78","20.00","19.53","20.00","17.49","54.93"
"3/03/2020 3:50:37 AM","361.20","17.95","19.78","20.00","19.53","20.00","17.49","54.93"
"3/03/2020 3:50:35 AM","361.20","17.95","19.78","20.00","19.53","20.00","17.49","52.90"
"3/03/2020 3:45:35 AM","365.40","17.95","19.78","20.00","19.53","20.00","17.49","52.90"
"3/03/2020 3:40:35 AM","362.20","17.98","19.78","20.00","19.55","20.00","17.49","52.90"
"3/03/2020 3:35:35 AM","363.20","17.98","19.81","20.00","19.55","20.00","17.49","52.90"
"3/03/2020 3:30:35 AM","364.40","17.98","19.81","20.00","19.55","20.00","17.49","52.90"
"3/03/2020 3:25:35 AM","360.00","17.98","19.81","20.00","19.55","20.00","17.49","52.90"
"3/03/2020 3:20:35 AM","360.60","18.01","19.81","20.00","19.55","20.00","17.52","52.90"
"3/03/2020 3:15:35 AM","358.40","18.01","19.81","20.00","19.55","20.00","17.52","52.90"
"3/03/2020 3:10:35 AM","356.80","18.01","19.84","20.00","19.55","20.00","17.52","52.90"
"3/03/2020 3:05:35 AM","360.00","18.04","19.81","20.00","19.55","20.00","17.52","52.90"
"3/03/2020 3:00:35 AM","360.60","18.04","19.84","20.00","19.55","20.00","17.52","52.90"
"3/03/2020 2:55:35 AM","368.20","18.04","19.84","20.00","19.58","20.00","17.55","52.90"
"3/03/2020 2:50:35 AM","362.20","18.07","19.84","20.00","19.58","20.00","17.55","52.90"
"3/03/2020 2:45:35 AM","365.00","18.07","19.87","20.00","19.58","20.00","17.55","52.90"
"3/03/2020 2:40:35 AM","365.40","18.10","19.87","20.00","19.58","20.00","17.55","52.90"
"3/03/2020 2:35:35 AM","362.20","18.10","19.87","20.00","19.61","20.00","17.58","52.90"
"3/03/2020 2:30:35 AM","362.20","18.13","19.87","20.00","19.61","20.00","17.58","52.90"
"3/03/2020 2:27:12 AM","358.40","18.13","19.87","20.00","19.61","20.00","17.58","52.90"
"3/03/2020 2:25:35 AM","358.40","18.13","19.87","20.00","19.61","20.00","17.58","50.84"
"3/03/2020 2:20:35 AM","360.00","18.13","19.87","20.00","19.61","20.00","17.61","50.84"
"3/03/2020 2:15:35 AM","363.80","18.16","19.87","20.00","19.61","20.00","17.61","50.84"
"3/03/2020 2:10:35 AM","368.20","18.16","19.87","20.00","19.61","20.00","17.61","50.84"
"3/03/2020 2:05:35 AM","370.80","18.16","19.87","20.00","19.61","20.00","17.63","50.84"
"3/03/2020 2:00:35 AM","363.20","18.18","19.87","20.00","19.61","20.00","17.63","50.84"
"3/03/2020 1:55:35 AM","360.60","18.18","19.87","20.00","19.61","20.00","17.63","50.84"
"3/03/2020 1:50:35 AM","360.00","18.18","19.87","20.00","19.58","20.00","17.63","50.84"
"3/03/2020 1:45:35 AM","360.00","18.21","19.87","20.00","19.58","20.00","17.66","50.84"
"3/03/2020 1:40:35 AM","361.60","18.21","19.84","20.00","19.58","20.00","17.66","50.84"
"3/03/2020 1:35:35 AM","360.60","18.24","19.84","20.00","19.58","20.00","17.66","50.84"
"3/03/2020 1:30:35 AM","369.20","18.24","19.84","20.00","19.58","20.00","17.66","50.84"
"3/03/2020 1:25:35 AM","363.20","18.27","19.84","20.00","19.55","20.00","17.69","50.84"
"3/03/2020 1:20:35 AM","365.40","18.27","19.84","20.00","19.55","20.00","17.69","50.84"
"3/03/2020 1:15:35 AM","362.20","18.27","19.84","20.00","19.55","20.00","17.69","50.84"
"3/03/2020 1:10:35 AM","361.60","18.27","19.84","20.00","19.55","20.00","17.69","50.84"
"3/03/2020 1:05:35 AM","360.60","18.30","19.84","20.00","19.55","20.00","17.69","50.84"
"3/03/2020 1:00:35 AM","360.00","18.30","19.84","20.00","19.55","20.00","17.69","50.84"
"3/03/2020 12:55:35 AM","360.00","18.30","19.81","20.00","19.53","20.00","17.69","50.84"
"3/03/2020 12:50:35 AM","362.20","18.33","19.81","20.00","19.53","20.00","17.69","50.84"
"3/03/2020 12:47:59 AM","358.40","18.33","19.81","20.00","19.53","20.00","17.72","50.84"
"3/03/2020 12:45:35 AM","358.40","18.33","19.81","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:40:35 AM","359.00","18.33","19.81","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:35:35 AM","364.40","18.36","19.81","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:30:35 AM","363.80","18.36","19.84","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:25:35 AM","362.20","18.36","19.84","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:20:35 AM","363.80","18.36","19.84","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:15:35 AM","360.60","18.36","19.84","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:10:35 AM","362.20","18.38","19.87","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:05:35 AM","361.60","18.38","19.87","20.00","19.53","20.00","17.72","48.79"
"3/03/2020 12:00:35 AM","361.60","18.38","19.87","20.00","19.53","20.00","17.72","48.79"
"2/03/2020 11:55:35 PM","360.00","18.41","19.90","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:50:35 PM","366.00","18.41","19.90","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:45:35 PM","365.00","18.44","19.90","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:40:35 PM","370.80","18.44","19.90","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:35:35 PM","369.80","18.44","19.93","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:30:35 PM","360.60","18.47","19.93","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:25:35 PM","360.60","18.47","19.93","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:20:35 PM","360.00","18.47","19.93","20.00","19.55","20.00","17.72","48.79"
"2/03/2020 11:15:35 PM","362.20","18.47","19.95","20.00","19.55","20.00","17.69","48.79"
"2/03/2020 11:10:35 PM","365.40","18.47","19.95","20.00","19.55","20.00","17.69","48.79"
"2/03/2020 11:05:35 PM","360.00","18.50","19.95","20.00","19.55","20.00","17.69","48.79"
"2/03/2020 11:00:35 PM","361.60","18.50","19.98","20.00","19.55","20.00","17.69","48.79"
"2/03/2020 10:55:44 PM","363.20","18.53","19.98","20.00","19.55","20.00","17.69","48.79"
"2/03/2020 10:55:35 PM","363.20","18.53","19.98","20.00","19.55","20.00","17.69","46.73"
"2/03/2020 10:50:35 PM","362.20","18.53","19.98","20.00","19.55","20.00","17.69","46.73"
"2/03/2020 10:45:35 PM","362.20","18.53","20.01","20.00","19.58","20.00","17.69","46.73"
"2/03/2020 10:40:35 PM","363.20","18.56","20.01","20.00","19.58","20.00","17.66","46.73"
"2/03/2020 10:35:35 PM","360.00","18.56","20.04","20.00","19.58","20.00","17.66","46.73"
"2/03/2020 10:30:35 PM","359.00","18.56","20.04","20.00","19.58","20.00","17.66","46.73"
"2/03/2020 10:25:35 PM","362.20","18.56","20.07","20.00","19.58","20.00","17.66","46.73"
"2/03/2020 10:20:35 PM","362.20","18.56","20.07","20.00","19.61","20.00","17.66","46.73"
"2/03/2020 10:15:35 PM","362.20","18.58","20.07","20.00","19.61","20.00","17.63","46.73"
"2/03/2020 10:10:35 PM","366.00","18.58","20.10","20.00","19.61","20.00","17.63","46.73"
"2/03/2020 10:05:35 PM","370.40","18.58","20.10","20.00","19.64","20.00","17.63","46.73"
"2/03/2020 10:00:35 PM","363.20","18.61","20.13","20.00","19.64","20.00","17.61","46.73"
"2/03/2020 9:55:35 PM","369.20","18.61","20.13","20.00","19.64","20.00","17.61","46.73"
"2/03/2020 9:50:35 PM","364.40","18.61","20.15","20.00","19.64","20.00","17.61","46.73"
"2/03/2020 9:45:35 PM","366.00","18.61","20.15","20.00","19.67","20.00","17.58","46.73"
"2/03/2020 9:40:35 PM","366.00","18.61","20.18","20.00","19.67","20.00","17.58","46.73"
"2/03/2020 9:35:35 PM","367.60","18.61","20.18","20.00","19.67","20.00","17.55","46.73"
"2/03/2020 9:30:35 PM","367.60","18.64","20.21","20.00","19.70","20.00","17.52","46.73"
"2/03/2020 9:25:35 PM","367.00","18.64","20.21","20.00","19.70","20.00","17.52","46.73"
"2/03/2020 9:20:35 PM","366.00","18.64","20.24","20.00","19.70","20.00","17.49","46.73"
"2/03/2020 9:15:35 PM","364.40","18.64","20.24","20.00","19.70","20.00","17.46","46.73"
"2/03/2020 9:10:35 PM","366.00","18.64","20.27","20.00","19.73","20.00","17.46","46.73"
"2/03/2020 9:05:35 PM","369.80","18.64","20.27","20.00","19.73","20.00","17.43","46.73"
"2/03/2020 9:00:35 PM","373.00","18.64","20.30","20.00","19.73","20.00","17.41","46.73"
"2/03/2020 8:55:35 PM","363.80","18.64","20.30","20.00","19.73","20.00","17.38","46.73"
"2/03/2020 8:50:35 PM","361.60","18.64","20.33","20.00","19.75","20.00","17.35","46.73"
"2/03/2020 8:45:35 PM","363.20","18.64","20.33","20.00","19.75","20.00","17.35","46.73"
"2/03/2020 8:40:35 PM","366.00","18.64","20.35","20.00","19.75","20.00","17.32","46.73"
"2/03/2020 8:35:35 PM","366.00","18.64","20.35","20.00","19.78","20.00","17.29","46.73"
"2/03/2020 8:30:35 PM","371.40","18.64","20.38","20.00","19.78","20.00","17.26","46.73"
"2/03/2020 8:25:35 PM","366.00","18.67","20.38","20.00","19.81","20.00","17.23","46.73"
"2/03/2020 8:20:35 PM","366.00","18.70","20.38","20.00","19.81","20.00","17.23","46.73"
"2/03/2020 8:15:35 PM","373.60","18.70","20.41","20.00","19.84","20.00","17.18","46.73"
"2/03/2020 8:10:35 PM","366.00","18.70","20.44","20.00","19.84","20.00","17.15","46.73"
"2/03/2020 8:05:35 PM","364.40","18.67","20.44","20.00","19.87","20.00","17.12","46.73"
"2/03/2020 8:01:51 PM","363.20","18.64","20.44","20.00","19.87","20.00","17.09","46.73"
"2/03/2020 8:00:35 PM","363.20","18.64","20.44","20.00","19.87","20.00","17.09","44.68"
"2/03/2020 7:55:35 PM","363.80","18.61","20.47","20.00","19.90","20.00","17.03","44.68"
"2/03/2020 7:50:35 PM","366.60","18.61","20.47","20.00","19.90","20.00","17.00","44.68"
"2/03/2020 7:45:35 PM","362.20","18.58","20.47","20.00","19.90","20.00","16.95","44.68"
"2/03/2020 7:40:35 PM","373.00","18.58","20.50","20.00","19.93","20.00","16.92","44.68"
"2/03/2020 7:35:35 PM","366.00","18.56","20.50","20.00","19.93","20.00","16.86","44.68"
"2/03/2020 7:30:35 PM","366.00","18.58","20.50","20.00","19.93","20.00","16.80","44.68"
"2/03/2020 7:25:35 PM","366.00","18.58","20.50","20.00","19.95","20.00","16.74","44.68"
"2/03/2020 7:20:35 PM","363.20","18.61","20.50","20.00","19.95","20.00","16.69","44.68"
"2/03/2020 7:15:35 PM","366.00","18.67","20.53","20.00","19.98","20.00","16.60","44.68"
"2/03/2020 7:10:35 PM","363.80","18.73","20.53","20.00","19.98","20.00","16.49","44.68"
"2/03/2020 7:05:35 PM","363.80","18.81","20.53","20.00","20.01","20.00","16.40","44.68"
"2/03/2020 7:00:35 PM","361.60","18.90","20.53","20.00","20.01","20.00","16.31","44.68"
"2/03/2020 6:55:35 PM","370.80","18.98","20.53","20.00","20.04","20.00","16.17","44.68"
"2/03/2020 6:50:35 PM","366.00","19.01","20.53","20.00","20.04","20.00","16.00","44.68"
"2/03/2020 6:45:35 PM","365.40","19.04","20.50","20.00","20.07","20.00","15.76","44.68"
"2/03/2020 6:43:02 PM","367.60","19.01","20.50","20.00","20.10","20.00","15.39","44.68"
"2/03/2020 6:40:35 PM","367.60","19.01","20.50","20.00","20.10","20.00","15.39","46.73"
"2/03/2020 6:35:35 PM","373.00","18.93","20.47","20.00","20.13","20.00","14.90","46.73"
"2/03/2020 6:30:35 PM","368.20","18.81","20.44","20.00","20.15","20.00","14.52","46.73"
"2/03/2020 6:25:35 PM","369.20","20.33","20.41","20.00","20.15","20.00","21.12","46.73"
"2/03/2020 6:20:35 PM","371.40","20.27","20.38","20.00","20.15","20.00","21.81","46.73"
"2/03/2020 6:15:35 PM","369.80","18.98","20.41","20.00","20.15","20.00","17.00","46.73"
"2/03/2020 6:10:35 PM","374.60","20.70","20.41","20.00","20.15","20.00","22.50","46.73"
"2/03/2020 6:05:35 PM","371.40","19.61","20.41","20.00","20.15","20.00","18.32","46.73"
"2/03/2020 6:00:35 PM","375.20","20.38","20.41","20.00","20.15","20.00","20.90","46.73"
"2/03/2020 5:55:35 PM","371.40","19.78","20.41","20.00","20.15","20.00","20.61","46.73"
"2/03/2020 5:50:35 PM","379.60","19.59","20.44","20.00","20.15","20.00","18.67","46.73"
"2/03/2020 5:45:35 PM","371.40","20.01","20.41","20.00","20.18","20.00","22.15","46.73"
"2/03/2020 5:40:35 PM","373.00","19.24","20.44","20.00","20.18","20.00","17.15","46.73"
"2/03/2020 5:35:35 PM","376.20","20.30","20.44","20.00","20.18","20.00","22.90","46.73"
"2/03/2020 5:30:35 PM","377.80","18.96","20.44","20.00","20.18","20.00","16.08","46.73"
"2/03/2020 5:25:35 PM","375.20","20.50","20.44","20.00","20.18","20.00","23.16","46.73"
"2/03/2020 5:20:35 PM","371.40","19.04","20.47","20.00","20.18","20.00","16.49","46.73"
"2/03/2020 5:15:35 PM","373.00","20.58","20.47","20.00","20.18","20.00","22.73","46.73"
"2/03/2020 5:10:35 PM","373.60","19.47","20.44","20.00","20.18","20.00","18.15","46.73"
"2/03/2020 5:05:35 PM","382.20","20.30","20.47","20.00","20.18","20.00","21.10","46.73"
"2/03/2020 5:00:35 PM","380.00","19.87","20.44","20.00","20.18","20.00","20.61","46.73"
"2/03/2020 4:55:35 PM","380.60","19.78","20.47","20.00","20.18","20.00","18.41","46.73"
"2/03/2020 4:50:35 PM","376.80","20.18","20.47","20.00","20.18","20.00","22.41","46.73"
"2/03/2020 4:45:35 PM","376.80","19.59","20.47","20.00","20.18","20.00","16.63","46.73"
"2/03/2020 4:40:35 PM","376.80","20.44","20.47","20.00","20.18","20.00","23.58","46.73"
"2/03/2020 4:35:35 PM","378.40","19.27","20.50","20.00","20.21","20.00","15.27","46.73"
"2/03/2020 4:30:35 PM","380.00","20.41","20.50","20.00","20.21","20.00","24.42","46.73"
"2/03/2020 4:26:29 PM","374.60","19.16","20.53","20.00","20.21","20.00","14.93","46.73"
"2/03/2020 4:25:35 PM","374.60","19.16","20.53","20.00","20.21","20.00","14.93","48.76"
"2/03/2020 4:20:35 PM","374.60","20.44","20.53","20.00","20.21","20.00","23.41","48.76"
"2/03/2020 4:15:35 PM","373.00","19.53","20.53","20.00","20.21","20.00","18.49","48.76"
"2/03/2020 4:10:35 PM","371.40","19.96","20.55","20.00","20.21","20.00","19.24","48.76"
"2/03/2020 4:05:35 PM","373.00","20.04","20.53","20.00","20.24","20.00","22.84","48.76"
"2/03/2020 4:00:35 PM","376.20","19.56","20.55","20.00","20.24","20.00","15.33","48.76"
"2/03/2020 3:55:35 PM","379.60","20.36","20.55","20.00","20.24","20.00","24.73","48.76"
"2/03/2020 3:50:35 PM","377.80","19.24","20.55","20.00","20.24","20.00","14.08","48.76"
"2/03/2020 3:45:35 PM","369.80","20.47","20.55","20.00","20.27","20.00","24.59","48.76"
"2/03/2020 3:40:35 PM","379.00","19.59","20.58","20.00","20.27","20.00","16.83","48.76"
"2/03/2020 3:35:35 PM","375.20","20.21","20.58","20.00","20.27","20.00","21.24","48.76"
"2/03/2020 3:30:35 PM","378.40","19.98","20.58","20.00","20.27","20.00","20.58","48.76"
"2/03/2020 3:25:35 PM","382.80","19.90","20.58","20.00","20.27","20.00","17.81","48.76"
"2/03/2020 3:20:35 PM","373.00","20.16","20.58","20.00","20.27","20.00","22.95","48.76"
"2/03/2020 3:15:35 PM","376.20","19.47","20.58","20.00","20.27","20.00","16.51","48.76"
"2/03/2020 3:10:35 PM","370.80","20.30","20.58","20.00","20.27","20.00","23.53","48.76"
"2/03/2020 3:05:35 PM","374.60","19.44","20.58","20.00","20.30","20.00","16.49","48.76"
"2/03/2020 3:00:35 PM","371.40","20.21","20.58","20.00","20.30","20.00","22.35","48.76"
"2/03/2020 2:55:35 PM","378.40","19.73","20.58","20.00","20.30","20.00","18.44","48.76"
"2/03/2020 2:50:35 PM","379.00","19.76","20.64","20.00","20.30","20.00","20.72","48.76"
"2/03/2020 2:45:35 PM","376.80","19.90","20.67","20.00","20.33","20.00","20.70","48.76"
"2/03/2020 2:40:35 PM","378.40","19.61","20.67","20.00","20.33","20.00","18.41","48.76"
"2/03/2020 2:35:35 PM","382.80","20.01","20.61","20.00","20.33","20.00","22.01","48.76"
"2/03/2020 2:30:35 PM","372.40","19.41","20.55","20.00","20.33","20.00","18.06","48.76"
"2/03/2020 2:25:35 PM","382.80","20.04","20.55","20.00","20.33","20.00","21.07","48.76"
"2/03/2020 2:20:35 PM","378.40","20.01","20.53","20.00","20.33","20.00","19.75","48.76"
"2/03/2020 2:15:35 PM","388.20","19.61","20.53","20.00","20.33","20.00","19.30","48.76"
"2/03/2020 2:10:35 PM","380.60","20.24","20.53","20.00","20.33","20.00","21.18","48.76"
"2/03/2020 2:05:35 PM","377.80","20.07","20.53","20.00","20.30","20.00","19.18","48.76"
"2/03/2020 2:00:35 PM","376.80","20.13","20.53","20.00","20.30","20.00","19.95","48.76"
"2/03/2020 1:55:35 PM","379.00","20.18","20.50","20.00","20.30","20.00","20.78","48.76"
"2/03/2020 1:50:35 PM","384.40","20.30","20.50","20.00","20.27","20.00","18.87","48.76"
"2/03/2020 1:45:35 PM","382.20","20.41","20.50","20.00","20.27","20.00","20.44","48.76"
"2/03/2020 1:40:35 PM","380.00","20.47","20.47","20.00","20.24","20.00","20.67","48.76"
"2/03/2020 1:35:35 PM","376.80","20.56","20.50","20.00","20.24","20.00","18.38","48.76"
"2/03/2020 1:30:35 PM","378.40","20.76","20.47","20.00","20.21","20.00","21.78","48.76"
"2/03/2020 1:25:35 PM","371.40","19.84","20.50","20.00","20.21","20.00","19.24","48.76"
"2/03/2020 1:20:35 PM","376.80","19.73","20.50","20.00","20.21","20.00","18.58","48.76"
"2/03/2020 1:15:35 PM","375.20","20.67","20.50","20.00","20.21","20.00","22.27","48.76"
"2/03/2020 1:10:35 PM","386.60","19.61","20.50","20.00","20.21","20.00","18.55","48.76"
"2/03/2020 1:05:35 PM","381.20","19.93","20.50","20.00","20.24","20.00","18.92","48.76"
"2/03/2020 1:00:35 PM","379.00","20.58","20.50","20.00","20.24","20.00","22.95","48.76"
"2/03/2020 12:55:35 PM","375.20","19.56","20.50","20.00","20.24","20.00","17.12","48.76"
"2/03/2020 12:50:35 PM","377.40","20.50","20.50","20.00","20.24","20.00","21.98","48.76"
"2/03/2020 12:45:35 PM","372.40","19.81","20.50","20.00","20.24","20.00","19.44","48.76"
"2/03/2020 12:40:35 PM","376.80","19.64","20.50","20.00","20.24","20.00","18.55","48.76"
"2/03/2020 12:35:35 PM","373.00","20.50","20.50","20.00","20.24","20.00","22.44","48.76"
"2/03/2020 12:30:35 PM","372.40","19.36","20.50","20.00","20.24","20.00","17.98","48.76"
"2/03/2020 12:25:35 PM","378.40","19.96","20.50","20.00","20.27","20.00","20.15","48.76"
"2/03/2020 12:20:35 PM","375.20","20.13","20.50","20.00","20.27","20.00","21.70","48.76"
"2/03/2020 12:15:35 PM","373.00","19.36","20.53","20.00","20.27","20.00","17.58","48.76"
"2/03/2020 12:10:35 PM","374.60","20.56","20.53","20.00","20.27","20.00","22.90","48.76"
"2/03/2020 12:05:35 PM","375.20","19.67","20.53","20.00","20.27","20.00","18.52","48.76"
"2/03/2020 12:00:35 PM","376.80","19.98","20.53","20.00","20.27","20.00","19.70","48.76"
"2/03/2020 11:55:35 AM","372.40","20.21","20.53","20.00","20.30","20.00","21.78","48.76"
"2/03/2020 11:50:35 AM","373.00","19.39","20.53","20.00","20.30","20.00","17.38","48.76"
"2/03/2020 11:45:35 AM","373.00","20.53","20.53","20.00","20.30","20.00","22.58","48.76"
"2/03/2020 11:41:45 AM","375.80","19.50","20.55","20.00","20.30","20.00","18.32","48.76"
"2/03/2020 11:40:35 AM","375.80","19.50","20.55","20.00","20.30","20.00","18.32","50.81"
"2/03/2020 11:35:35 AM","372.40","19.87","20.55","20.00","20.30","20.00","19.58","50.81"
"2/03/2020 11:30:35 AM","375.20","20.38","20.55","20.00","20.30","20.00","22.10","50.81"
"2/03/2020 11:25:35 AM","374.60","19.47","20.55","20.00","20.30","20.00","17.72","50.81"
"2/03/2020 11:20:35 AM","376.20","20.58","20.53","20.00","20.30","20.00","22.01","50.81"
"2/03/2020 11:15:35 AM","377.40","19.87","20.53","20.00","20.33","20.00","18.84","50.81"
"2/03/2020 11:10:35 AM","373.60","19.93","20.55","20.00","20.33","20.00","19.41","50.81"
"2/03/2020 11:05:35 AM","369.20","20.13","20.55","20.00","20.33","20.00","22.15","50.81"
"2/03/2020 11:00:35 AM","374.60","19.39","20.55","20.00","20.33","20.00","16.92","50.81"
"2/03/2020 10:55:35 AM","371.40","20.38","20.55","20.00","20.33","20.00","24.16","50.81"
"2/03/2020 10:50:35 AM","369.80","19.41","20.55","20.00","20.33","20.00","16.34","50.81"
"2/03/2020 10:45:35 AM","382.80","20.47","20.55","20.00","20.33","20.00","22.93","50.81"
"2/03/2020 10:40:35 AM","371.40","19.98","20.55","20.00","20.33","20.00","18.72","50.81"
"2/03/2020 10:35:35 AM","374.60","20.13","20.55","20.00","20.30","20.00","19.24","50.81"
"2/03/2020 10:30:35 AM","373.00","20.21","20.53","20.00","20.30","20.00","22.01","50.81"
"2/03/2020 10:25:35 AM","371.40","19.87","20.53","20.00","20.30","20.00","16.97","50.81"
"2/03/2020 10:20:35 AM","374.60","20.56","20.53","20.00","20.30","20.00","23.73","50.81"
"2/03/2020 10:15:35 AM","373.00","19.56","20.53","20.00","20.30","20.00","15.94","50.81"
"2/03/2020 10:10:35 AM","370.80","20.61","20.53","20.00","20.30","20.00","23.58","50.81"
"2/03/2020 10:05:35 AM","369.20","19.64","20.53","20.00","20.30","20.00","17.20","50.81"
"2/03/2020 10:00:35 AM","372.40","20.27","20.53","20.00","20.30","20.00","21.24","50.81"
"2/03/2020 9:55:35 AM","380.60","19.84","20.53","20.00","20.30","20.00","20.72","50.81"
"2/03/2020 9:50:35 AM","376.80","19.73","20.53","20.00","20.30","20.00","18.01","50.81"
"2/03/2020 9:45:35 AM","377.80","20.27","20.53","20.00","20.30","20.00","22.73","50.81"
"2/03/2020 9:42:47 AM","376.20","19.61","20.53","20.00","20.30","20.00","16.77","50.81"
"2/03/2020 9:40:35 AM","376.20","19.61","20.53","20.00","20.30","20.00","16.77","52.82"
"2/03/2020 9:35:35 AM","376.80","20.53","20.53","20.00","20.30","20.00","22.33","52.82"
"2/03/2020 9:30:35 AM","376.80","19.47","20.53","20.00","20.33","20.00","18.44","52.82"
"2/03/2020 9:25:35 AM","376.80","20.07","20.53","20.00","20.33","20.00","19.95","52.82"
"2/03/2020 9:20:35 AM","377.80","20.47","20.53","20.00","20.33","20.00","21.21","52.82"
"2/03/2020 9:15:43 AM","382.80","19.36","20.50","20.00","20.33","20.00","19.07","52.82"
"2/03/2020 9:15:35 AM","382.80","19.36","20.50","20.00","20.33","20.00","19.07","54.87"
"2/03/2020 9:10:35 AM","376.80","19.84","20.50","20.00","20.30","20.00","20.18","54.87"
"2/03/2020 9:05:35 AM","378.40","20.50","20.50","20.00","20.30","20.00","20.61","54.87"
"2/03/2020 9:00:35 AM","375.20","20.04","20.50","20.00","20.30","20.00","19.87","54.87"
"2/03/2020 8:55:35 AM","373.00","19.16","20.50","20.00","20.30","20.00","19.58","54.87"
"2/03/2020 8:55:25 AM","376.20","20.04","20.50","20.00","20.30","20.00","20.30","54.87"
"2/03/2020 8:50:35 AM","376.20","20.04","20.50","20.00","20.30","20.00","20.30","56.93"
"2/03/2020 8:45:35 AM","376.80","20.10","20.50","20.00","20.30","20.00","20.30","56.93"
"2/03/2020 8:40:35 AM","374.60","20.01","20.50","20.00","20.30","20.00","20.24","56.93"
"2/03/2020 8:35:35 AM","376.80","20.01","20.50","20.00","20.30","20.00","20.24","56.93"
"2/03/2020 8:30:35 AM","375.20","20.01","20.50","20.00","20.30","20.00","20.21","56.93"
"2/03/2020 8:25:35 AM","378.40","19.96","20.53","20.00","20.30","20.00","20.18","56.93"
"2/03/2020 8:20:35 AM","375.20","19.93","20.53","20.00","20.30","20.00","20.18","56.93"
"2/03/2020 8:15:35 AM","376.80","19.93","20.53","20.00","20.33","20.00","20.15","56.93"
"2/03/2020 8:10:35 AM","379.00","19.87","20.55","20.00","20.33","20.00","20.12","56.93"
"2/03/2020 8:05:35 AM","369.80","19.84","20.55","20.00","20.33","20.00","20.12","56.93"
"2/03/2020 8:00:35 AM","369.80","19.81","20.55","20.00","20.35","20.00","20.10","56.93"
"2/03/2020 7:55:35 AM","373.60","19.84","20.55","20.00","20.35","20.00","20.15","56.93"
"2/03/2020 7:50:35 AM","371.40","19.87","20.55","20.00","20.35","20.00","20.24","56.93"
"2/03/2020 7:45:35 AM","373.00","19.93","20.55","20.00","20.35","20.00","20.27","56.93"
"2/03/2020 7:40:35 AM","369.80","19.87","20.55","20.00","20.35","20.00","20.21","56.93"
"2/03/2020 7:35:35 AM","375.80","19.61","20.55","20.00","20.33","20.00","19.98","56.93"
"2/03/2020 7:30:35 AM","366.00","19.19","20.55","20.00","20.35","20.00","19.72","56.93"
"2/03/2020 7:25:35 AM","366.60","18.07","20.58","20.00","20.35","20.00","20.32","56.93"
"2/03/2020 7:24:36 AM","369.20","17.50","20.61","20.00","20.38","20.00","20.18","56.93"
"2/03/2020 7:20:35 AM","369.20","17.50","20.61","20.00","20.38","20.00","20.18","58.98"
"2/03/2020 7:15:35 AM","370.80","16.69","20.67","20.00","20.44","20.00","19.55","58.98"
"2/03/2020 7:10:35 AM","364.40","16.46","20.70","18.65","20.50","20.00","20.67","58.98"
"2/03/2020 7:05:35 AM","362.20","16.46","20.75","17.24","20.55","20.00","19.30","58.98"
"2/03/2020 7:00:35 AM","363.80","16.49","20.78","16.07","20.61","20.00","20.78","58.98"
"2/03/2020 6:56:28 AM","366.00","16.46","20.84","16.00","20.67","20.00","18.98","58.98"
"2/03/2020 6:55:35 AM","366.00","16.46","20.84","16.00","20.67","20.00","18.98","61.04"
"2/03/2020 6:50:35 AM","362.20","16.43","20.90","16.00","20.73","20.00","20.90","61.04"
"2/03/2020 6:45:35 AM","367.00","16.55","20.93","16.00","20.78","20.00","19.07","61.04"
"2/03/2020 6:40:35 AM","376.80","16.55","21.01","16.00","20.87","20.00","20.72","61.04"
"2/03/2020 6:35:35 AM","363.80","16.69","21.04","16.00","20.93","20.00","19.75","61.04"
"2/03/2020 6:31:35 AM","371.40","16.95","21.13","16.00","21.01","20.00","19.61","61.04"
"2/03/2020 6:30:35 AM","371.40","16.95","21.13","16.00","21.01","20.00","19.61","63.12"
"2/03/2020 6:25:35 AM","377.40","17.50","21.15","16.00","21.07","20.00","21.35","63.12"
"2/03/2020 6:20:35 AM","373.60","18.10","21.21","16.00","21.15","20.00","17.61","63.12"
"2/03/2020 6:15:35 AM","376.80","18.98","21.27","16.00","21.21","20.00","22.01","63.12"
"2/03/2020 6:10:35 AM","384.40","19.50","21.33","16.00","21.27","20.00","18.29","63.12"
"2/03/2020 6:10:18 AM","372.40","19.87","21.41","17.61","21.30","20.00","19.84","63.12"
"2/03/2020 6:05:35 AM","372.40","19.87","21.41","17.61","21.30","20.00","19.84","65.18"
"2/03/2020 6:01:36 AM","367.00","21.61","21.50","20.00","21.30","20.00","21.27","65.18"
"2/03/2020 6:00:35 AM","367.00","21.61","21.50","20.00","21.30","20.00","21.27","63.12"
"2/03/2020 5:55:35 AM","369.20","21.64","21.53","20.00","21.30","20.00","21.30","63.12"
"2/03/2020 5:50:35 AM","370.40","21.67","21.53","20.00","21.33","20.00","21.35","63.12"
"2/03/2020 5:45:35 AM","366.00","21.70","21.53","20.00","21.35","20.00","21.41","63.12"
"2/03/2020 5:41:26 AM","367.00","21.73","21.53","20.00","21.35","20.00","21.47","63.12"
"2/03/2020 5:40:35 AM","367.00","21.73","21.53","20.00","21.35","20.00","21.47","65.18"
"2/03/2020 5:35:35 AM","369.20","21.76","21.55","20.00","21.38","20.00","21.50","65.18"
"2/03/2020 5:30:35 AM","370.80","21.78","21.55","20.00","21.41","20.00","21.55","65.18"
"2/03/2020 5:25:35 AM","368.20","21.81","21.55","20.00","21.44","20.00","21.61","65.18"
"2/03/2020 5:20:35 AM","371.40","21.81","21.55","20.00","21.47","20.00","21.67","65.18"
"2/03/2020 5:15:35 AM","369.20","21.84","21.58","20.00","21.50","20.00","21.70","65.18"
"2/03/2020 5:10:35 AM","376.20","21.84","21.58","20.00","21.50","20.00","21.75","65.18"
"2/03/2020 5:05:35 AM","372.00","21.87","21.58","20.00","21.53","20.00","21.81","65.18"
"2/03/2020 5:00:35 AM","374.20","21.90","21.58","20.00","21.53","20.00","21.90","65.18"
"2/03/2020 4:55:35 AM","371.40","21.93","21.58","20.00","21.53","20.00","21.95","65.18"
"2/03/2020 4:50:35 AM","373.60","21.96","21.58","20.00","21.55","20.00","22.01","65.18"
"2/03/2020 4:45:35 AM","369.20","22.01","21.58","20.00","21.55","20.00","22.10","65.18"
"2/03/2020 4:40:35 AM","371.40","22.04","21.58","20.00","21.55","20.00","22.15","65.18"
"2/03/2020 4:35:35 AM","373.00","22.07","21.58","20.00","21.58","20.00","22.24","65.18"
"2/03/2020 4:30:35 AM","370.80","22.10","21.58","20.00","21.58","20.00","22.30","65.18"
"2/03/2020 4:25:35 AM","375.80","22.13","21.58","20.00","21.61","20.00","22.38","65.18"
"2/03/2020 4:20:35 AM","371.40","22.16","21.58","20.00","21.64","20.00","22.44","65.18"
"2/03/2020 4:15:35 AM","369.20","22.18","21.58","20.00","21.64","20.00","22.50","65.18"
"2/03/2020 4:10:35 AM","367.60","22.24","21.58","20.00","21.67","20.00","22.55","65.18"
"2/03/2020 4:05:35 AM","369.20","22.27","21.61","20.00","21.70","20.00","22.58","65.18"
"2/03/2020 4:00:35 AM","377.40","22.27","21.61","20.00","21.73","20.00","22.61","65.18"
"2/03/2020 3:55:35 AM","371.40","22.30","21.61","20.00","21.73","20.00","22.58","65.18"
"2/03/2020 3:50:35 AM","371.40","22.27","21.61","20.00","21.75","20.00","22.44","65.18"
"2/03/2020 3:45:35 AM","369.20","22.18","21.61","20.00","21.75","20.00","22.21","65.18"
"2/03/2020 3:40:35 AM","374.60","22.04","21.61","20.00","21.75","20.00","21.81","65.18"
"2/03/2020 3:35:35 AM","371.40","21.87","21.58","20.00","21.73","20.00","21.52","65.18"
"2/03/2020 3:34:13 AM","371.40","22.33","21.64","20.00","21.81","20.00","21.92","65.18"
"2/03/2020 2:35:35 AM","371.40","22.33","21.64","20.00","21.81","20.00","21.92","58.14"
"2/03/2020 2:30:35 AM","373.00","22.36","21.64","20.00","21.78","20.00","21.92","58.14"
"2/03/2020 2:25:35 AM","373.00","22.36","21.64","20.00","21.78","20.00","21.95","58.14"
"2/03/2020 2:20:35 AM","371.40","22.36","21.61","20.00","21.78","20.00","21.98","58.14"
"2/03/2020 2:15:35 AM","373.00","22.38","21.61","20.00","21.78","20.00","22.04","58.14"
"2/03/2020 2:10:35 AM","371.40","22.38","21.61","20.00","21.78","20.00","22.07","58.14"
"2/03/2020 2:05:35 AM","376.80","22.38","21.61","20.00","21.75","20.00","22.10","58.14"
"2/03/2020 2:00:35 AM","371.40","22.41","21.61","20.00","21.75","20.00","22.12","58.14"
"2/03/2020 1:55:35 AM","371.40","22.41","21.58","20.00","21.75","20.00","22.15","58.14"
"2/03/2020 1:50:35 AM","373.00","22.44","21.58","20.00","21.75","20.00","22.21","58.14"
"2/03/2020 1:45:35 AM","375.20","22.44","21.58","20.00","21.75","20.00","22.24","58.14"
"2/03/2020 1:40:35 AM","371.40","22.44","21.58","20.00","21.73","20.00","22.27","58.14"
"2/03/2020 1:35:35 AM","373.60","22.47","21.58","20.00","21.73","20.00","22.30","58.14"
"2/03/2020 1:30:35 AM","372.40","22.47","21.58","20.00","21.73","20.00","22.33","58.14"
"2/03/2020 1:25:35 AM","378.40","22.47","21.58","20.00","21.73","20.00","22.35","58.14"
"2/03/2020 1:20:35 AM","371.40","22.47","21.58","20.00","21.70","20.00","22.38","58.14"
"2/03/2020 1:15:35 AM","370.80","22.50","21.58","20.00","21.70","20.00","22.38","58.14"
"2/03/2020 1:10:35 AM","375.20","22.50","21.58","20.00","21.70","20.00","22.41","58.14"
"2/03/2020 1:05:35 AM","371.40","22.50","21.58","20.00","21.70","20.00","22.41","58.14"
"2/03/2020 1:00:35 AM","369.80","22.47","21.58","20.00","21.70","20.00","22.38","58.14"
"2/03/2020 12:55:35 AM","375.20","22.47","21.58","20.00","21.70","20.00","22.35","58.14"
"2/03/2020 12:50:35 AM","379.00","22.44","21.61","20.00","21.70","20.00","22.27","58.14"
"2/03/2020 12:45:35 AM","375.20","22.44","21.61","20.00","21.70","20.00","22.21","58.14"
"2/03/2020 12:40:35 AM","372.40","22.41","21.61","20.00","21.67","20.00","22.07","58.14"
"2/03/2020 12:35:35 AM","376.20","22.36","21.58","20.00","21.67","20.00","21.95","58.14"
"2/03/2020 12:31:42 AM","363.20","22.87","21.67","20.00","21.73","20.00","22.44","58.14"
"1/03/2020 10:45:35 PM","363.20","22.87","21.67","20.00","21.73","20.00","22.44","66.85"
"1/03/2020 10:40:35 PM","362.20","22.87","21.67","20.00","21.73","20.00","22.44","66.85"
"1/03/2020 10:35:35 PM","363.20","22.90","21.67","20.00","21.73","20.00","22.47","66.85"
"1/03/2020 10:30:35 PM","362.20","22.90","21.67","20.00","21.70","20.00","22.47","66.85"
"1/03/2020 10:25:35 PM","361.60","22.90","21.67","20.00","21.70","20.00","22.47","66.85"
"1/03/2020 10:20:35 PM","363.20","22.90","21.67","20.00","21.70","20.00","22.50","66.85"
"1/03/2020 10:15:35 PM","364.40","22.93","21.67","20.00","21.70","20.00","22.50","66.85"
"1/03/2020 10:10:35 PM","362.20","22.93","21.67","20.00","21.70","20.00","22.50","66.85"
"1/03/2020 10:05:35 PM","374.20","22.93","21.67","20.00","21.67","20.00","22.50","66.85"
"1/03/2020 10:00:35 PM","362.20","22.93","21.64","20.00","21.67","20.00","22.53","66.85"
"1/03/2020 9:55:35 PM","368.20","22.93","21.64","20.00","21.67","20.00","22.53","66.85"
"1/03/2020 9:50:35 PM","361.60","22.93","21.64","20.00","21.67","20.00","22.55","66.85"
"1/03/2020 9:45:35 PM","372.00","22.93","21.64","20.00","21.64","20.00","22.55","66.85"
"1/03/2020 9:40:35 PM","367.60","22.96","21.64","20.00","21.64","20.00","22.55","66.85"
"1/03/2020 9:35:35 PM","366.00","22.96","21.64","20.00","21.64","20.00","22.58","66.85"
"1/03/2020 9:30:35 PM","363.80","22.98","21.64","20.00","21.64","20.00","22.58","66.85"
"1/03/2020 9:25:35 PM","363.80","22.98","21.64","20.00","21.61","20.00","22.58","66.85"
"1/03/2020 9:20:35 PM","366.60","22.98","21.64","20.00","21.61","20.00","22.61","66.85"
"1/03/2020 9:15:35 PM","362.20","22.98","21.64","20.00","21.58","20.00","22.61","66.85"
"1/03/2020 9:10:35 PM","363.80","22.98","21.61","20.00","21.58","20.00","22.61","66.85"
"1/03/2020 9:05:35 PM","372.00","22.98","21.61","20.00","21.55","20.00","22.61","66.85"
"1/03/2020 9:00:35 PM","373.60","22.98","21.61","20.00","21.55","20.00","22.61","66.85"
"1/03/2020 8:55:35 PM","363.20","22.98","21.61","20.00","21.53","20.00","22.61","66.85"
"1/03/2020 8:50:35 PM","364.40","22.98","21.61","20.00","21.53","20.00","22.61","66.85"
"1/03/2020 8:45:35 PM","360.60","22.98","21.61","20.00","21.53","20.00","22.61","66.85"
"1/03/2020 8:40:35 PM","366.00","22.96","21.61","20.00","21.50","20.00","22.61","66.85"
"1/03/2020 8:35:35 PM","363.20","22.96","21.58","20.00","21.50","20.00","22.61","66.85"
"1/03/2020 8:30:35 PM","369.80","22.96","21.58","20.00","21.47","20.00","22.58","66.85"
"1/03/2020 8:25:35 PM","362.80","22.96","21.58","20.00","21.47","20.00","22.58","66.85"
"1/03/2020 8:20:35 PM","362.20","22.93","21.58","20.00","21.47","20.00","22.58","66.85"
"1/03/2020 8:15:35 PM","379.00","22.93","21.58","20.00","21.44","20.00","22.58","66.85"
"1/03/2020 8:10:35 PM","367.60","22.93","21.58","20.00","21.44","20.00","22.58","66.85"
"1/03/2020 8:05:35 PM","364.40","22.93","21.55","20.00","21.44","20.00","22.58","66.85"
"1/03/2020 8:00:35 PM","365.40","22.93","21.55","20.00","21.41","20.00","22.55","66.85"
"1/03/2020 7:55:35 PM","362.20","22.93","21.55","20.00","21.41","20.00","22.55","66.85"
"1/03/2020 7:50:35 PM","364.40","22.90","21.53","20.00","21.38","20.00","22.55","66.85"
"1/03/2020 7:45:35 PM","364.40","22.90","21.53","20.00","21.38","20.00","22.53","66.85"
"1/03/2020 7:40:35 PM","365.00","22.90","21.53","20.00","21.35","20.00","22.53","66.85"
"1/03/2020 7:35:35 PM","363.80","22.87","21.53","20.00","21.35","20.00","22.53","66.85"
"1/03/2020 7:30:35 PM","366.00","22.87","21.50","20.00","21.35","20.00","22.50","66.85"
"1/03/2020 7:25:35 PM","371.40","22.84","21.50","20.00","21.33","20.00","22.50","66.85"
"1/03/2020 7:20:35 PM","365.40","22.81","21.50","20.00","21.33","20.00","22.47","66.85"
"1/03/2020 7:15:35 PM","363.80","22.78","21.47","20.00","21.30","20.00","22.44","66.85"
"1/03/2020 7:10:35 PM","362.20","22.76","21.47","20.00","21.27","20.00","22.41","66.85"
"1/03/2020 7:05:35 PM","366.00","22.73","21.44","20.00","21.27","20.00","22.38","66.85"
"1/03/2020 7:00:35 PM","363.80","22.67","21.44","20.00","21.24","20.00","22.35","66.85"
"1/03/2020 6:55:35 PM","362.20","22.64","21.41","20.00","21.24","20.00","22.33","66.85"
"1/03/2020 6:50:35 PM","373.60","22.58","21.41","20.00","21.21","20.00","22.30","66.85"
"1/03/2020 6:45:35 PM","364.40","22.50","21.38","20.00","21.18","20.00","22.24","66.85"
"1/03/2020 6:40:35 PM","364.40","22.41","21.38","20.00","21.18","20.00","22.18","66.85"
"1/03/2020 6:35:35 PM","366.00","22.33","21.35","20.00","21.15","20.00","22.12","66.85"
"1/03/2020 6:30:35 PM","364.40","22.24","21.33","20.00","21.13","20.00","22.07","66.85"
"1/03/2020 6:25:35 PM","370.40","22.13","21.30","20.00","21.10","20.00","22.01","66.85"
"1/03/2020 6:20:35 PM","361.60","21.98","21.30","20.00","21.07","20.00","21.92","66.85"
"1/03/2020 6:15:35 PM","366.00","21.87","21.27","20.00","21.04","20.00","21.84","66.85"
"1/03/2020 6:10:35 PM","369.20","21.73","21.27","20.00","21.01","20.00","21.75","66.85"
"1/03/2020 6:05:35 PM","364.40","21.56","21.21","20.00","20.98","20.00","21.67","66.85"
"1/03/2020 6:00:35 PM","367.60","21.33","21.18","20.00","20.95","20.00","21.55","66.85"
"1/03/2020 5:55:35 PM","367.00","21.07","21.15","20.00","20.93","20.00","21.44","66.85"
"1/03/2020 5:50:35 PM","364.40","20.78","21.13","20.00","20.90","20.00","21.27","66.85"
"1/03/2020 5:45:35 PM","364.40","20.47","21.13","20.00","20.84","20.00","21.10","66.85"
"1/03/2020 5:40:35 PM","373.60","20.13","21.07","20.00","20.81","20.00","20.90","66.85"
"1/03/2020 5:35:35 PM","366.00","19.78","21.04","20.00","20.75","20.00","20.70","66.85"
"1/03/2020 5:30:35 PM","367.60","19.47","20.98","20.00","20.73","20.00","20.50","66.85"
"1/03/2020 5:25:35 PM","375.20","19.16","20.93","20.00","20.67","20.00","20.38","66.85"
"1/03/2020 5:20:35 PM","379.00","19.21","20.84","16.00","20.67","20.00","20.61","66.85"
"1/03/2020 5:15:35 PM","376.20","19.13","20.84","16.00","20.67","20.00","19.32","66.85"
"1/03/2020 5:10:35 PM","374.60","19.36","20.84","16.00","20.67","20.00","20.38","66.85"
"1/03/2020 5:05:35 PM","380.60","19.04","20.84","16.00","20.67","20.00","20.21","66.85"
"1/03/2020 5:00:35 PM","382.20","18.58","20.87","16.00","20.67","20.00","19.24","66.85"
"1/03/2020 4:55:35 PM","379.00","18.07","20.84","16.00","20.67","20.00","21.35","66.85"
"1/03/2020 4:50:35 PM","380.60","17.53","20.87","16.00","20.67","20.00","18.67","66.85"
"1/03/2020 4:45:35 PM","382.20","16.98","20.87","16.00","20.67","20.00","21.64","66.85"
"1/03/2020 4:40:35 PM","386.60","16.69","20.90","16.00","20.70","20.00","18.72","66.85"
"1/03/2020 4:35:35 PM","390.80","16.63","20.93","16.00","20.73","20.00","21.35","66.85"
"1/03/2020 4:30:35 PM","377.80","15.60","20.95","16.00","20.75","20.00","19.27","66.85"
"1/03/2020 4:25:35 PM","385.00","15.28","21.01","16.00","20.78","20.00","21.04","66.85"
"1/03/2020 4:20:35 PM","387.00","15.60","21.04","16.00","20.84","20.00","19.15","66.85"
"1/03/2020 4:15:35 PM","382.20","16.43","21.07","16.00","20.87","20.00","20.58","66.85"
"1/03/2020 4:10:35 PM","389.80","16.84","21.10","16.00","20.90","20.00","19.84","66.85"
"1/03/2020 4:05:35 PM","388.20","17.64","21.10","16.00","20.90","20.00","19.78","66.85"
"1/03/2020 4:00:35 PM","382.20","17.78","21.10","16.00","20.93","20.00","20.38","66.85"
"1/03/2020 3:55:35 PM","384.40","18.30","21.13","16.00","20.95","20.00","19.30","66.85"
"1/03/2020 3:50:35 PM","387.00","18.73","21.15","16.00","20.95","20.00","20.58","66.85"
"1/03/2020 3:45:35 PM","383.80","18.73","21.15","16.00","20.95","20.00","19.70","66.85"
"1/03/2020 3:40:35 PM","385.40","18.87","21.18","16.00","20.98","20.00","19.90","66.85"
"1/03/2020 3:35:35 PM","383.80","18.70","21.18","16.00","20.98","20.00","20.50","66.85"
"1/03/2020 3:30:35 PM","389.20","18.90","21.21","16.00","21.01","20.00","19.12","66.85"
"1/03/2020 3:25:35 PM","393.60","18.53","21.24","16.00","21.01","20.00","21.15","66.85"
"1/03/2020 3:20:35 PM","380.60","17.98","21.24","16.00","21.04","20.00","19.44","66.85"
"1/03/2020 3:15:35 PM","384.40","17.67","21.27","16.00","21.07","20.00","20.38","66.85"
"1/03/2020 3:10:35 PM","382.20","17.44","21.27","16.00","21.10","20.00","20.01","66.85"
"1/03/2020 3:05:35 PM","384.40","16.92","21.30","16.00","21.13","20.00","19.95","66.85"
"1/03/2020 3:00:35 PM","382.20","16.17","21.33","16.00","21.18","20.00","20.44","66.85"
"1/03/2020 2:55:35 PM","384.40","16.26","21.38","16.00","21.21","20.00","19.55","66.85"
"1/03/2020 2:50:35 PM","389.80","16.49","21.41","16.00","21.27","20.00","20.44","66.85"
"1/03/2020 2:45:35 PM","382.20","16.49","21.47","16.00","21.33","20.00","19.55","66.85"
"1/03/2020 2:40:35 PM","385.40","16.61","21.50","16.00","21.35","20.00","20.47","66.85"
"1/03/2020 2:35:35 PM","380.60","16.66","21.55","16.00","21.41","20.00","19.44","66.85"
"1/03/2020 2:30:35 PM","382.20","17.32","21.58","16.00","21.44","20.00","20.50","66.85"
"1/03/2020 2:25:35 PM","380.60","18.27","21.61","16.00","21.50","20.00","19.01","66.85"
"1/03/2020 2:20:35 PM","381.60","19.10","21.64","16.00","21.55","20.00","20.92","66.85"
"1/03/2020 2:15:35 PM","384.40","19.73","21.67","16.00","21.58","20.00","18.49","66.85"
"1/03/2020 2:10:35 PM","378.40","20.53","21.73","16.00","21.64","20.00","21.84","66.85"
"1/03/2020 2:05:35 PM","383.80","20.98","21.75","16.00","21.73","20.00","17.78","66.85"
"1/03/2020 2:00:35 PM","380.00","22.38","21.87","16.00","21.81","20.00","21.64","66.85"
"1/03/2020 1:55:35 PM","380.60","21.47","21.95","19.28","21.81","20.00","20.64","66.85"
"1/03/2020 1:50:35 PM","376.80","21.73","21.93","20.00","21.78","20.00","20.72","66.85"
"1/03/2020 1:45:35 PM","389.80","21.64","21.93","20.00","21.75","20.00","20.67","66.85"
"1/03/2020 1:40:35 PM","382.20","21.58","21.90","20.00","21.75","20.00","20.61","66.85"
"1/03/2020 1:35:35 PM","380.60","21.56","21.87","20.00","21.75","20.00","20.55","66.85"
"1/03/2020 1:30:35 PM","381.60","21.47","21.84","20.00","21.75","20.00","20.50","66.85"
"1/03/2020 1:25:35 PM","384.40","21.41","21.84","20.00","21.73","20.00","20.44","66.85"
"1/03/2020 1:20:35 PM","386.00","21.36","21.81","20.00","21.73","20.00","20.38","66.85"
"1/03/2020 1:15:35 PM","387.60","21.27","21.78","20.00","21.70","20.00","20.32","66.85"
"1/03/2020 1:10:35 PM","389.20","21.21","21.75","20.00","21.70","20.00","20.27","66.85"
"1/03/2020 1:05:35 PM","393.60","21.16","21.73","20.00","21.70","20.00","20.21","66.85"
"1/03/2020 1:00:35 PM","386.00","21.10","21.73","20.00","21.70","20.00","20.18","66.85"
"1/03/2020 12:55:35 PM","394.20","21.04","21.70","20.00","21.67","20.00","20.15","66.85"
"1/03/2020 12:50:35 PM","386.00","20.98","21.67","20.00","21.67","20.00","20.12","66.85"
"1/03/2020 12:45:35 PM","386.00","20.93","21.64","20.00","21.67","20.00","20.07","66.85"
"1/03/2020 12:40:35 PM","386.00","20.84","21.61","20.00","21.64","20.00","20.04","66.85"
"1/03/2020 12:35:35 PM","385.40","20.78","21.58","20.00","21.64","20.00","19.98","66.85"
"1/03/2020 12:30:35 PM","386.00","20.70","21.55","20.00","21.61","20.00","19.95","66.85"
"1/03/2020 12:25:35 PM","385.40","20.67","21.50","20.00","21.61","20.00","19.92","66.85"
"1/03/2020 12:20:35 PM","382.80","20.58","21.47","20.00","21.61","20.00","19.90","66.85"
"1/03/2020 12:15:35 PM","390.40","20.53","21.44","20.00","21.58","20.00","19.84","66.85"
"1/03/2020 12:10:35 PM","392.00","20.44","21.41","20.00","21.58","20.00","19.81","66.85"
"1/03/2020 12:05:35 PM","386.00","20.36","21.38","20.00","21.55","20.00","19.75","66.85"
"1/03/2020 12:00:35 PM","386.00","20.27","21.35","20.00","21.53","20.00","19.72","66.85"
"1/03/2020 11:55:35 AM","385.40","20.18","21.33","20.00","21.50","20.00","19.70","66.85"
"1/03/2020 11:50:35 AM","380.60","20.13","21.30","20.00","21.47","20.00","19.64","66.85"
"1/03/2020 11:45:35 AM","389.20","20.07","21.27","20.00","21.47","20.00","19.61","66.85"
"1/03/2020 11:40:35 AM","386.00","20.04","21.24","20.00","21.47","20.00","19.58","66.85"
"1/03/2020 11:35:35 AM","387.00","19.96","21.21","20.00","21.44","20.00","19.55","66.85"
"1/03/2020 11:30:35 AM","386.00","19.90","21.18","20.00","21.41","20.00","19.52","66.85"
"1/03/2020 11:25:35 AM","386.00","19.84","21.15","20.00","21.38","20.00","19.47","66.85"
"1/03/2020 11:20:35 AM","386.00","19.78","21.13","20.00","21.35","20.00","19.44","66.85"
"1/03/2020 11:15:35 AM","383.80","19.76","21.10","20.00","21.35","20.00","19.41","66.85"
"1/03/2020 11:10:35 AM","384.40","19.70","21.04","20.00","21.33","20.00","19.35","66.85"
"1/03/2020 11:05:35 AM","387.00","19.64","21.01","20.00","21.30","20.00","19.32","66.85"
"1/03/2020 11:00:35 AM","387.00","19.59","20.98","20.00","21.24","20.00","19.30","66.85"
"1/03/2020 10:55:35 AM","385.00","19.53","20.95","20.00","21.24","20.00","19.27","66.85"
"1/03/2020 10:50:35 AM","390.80","19.47","20.93","20.00","21.21","20.00","19.24","66.85"
"1/03/2020 10:45:35 AM","389.20","19.44","20.90","20.00","21.15","20.00","19.18","66.85"
"1/03/2020 10:40:35 AM","390.80","19.39","20.87","20.00","21.13","20.00","19.18","66.85"
"1/03/2020 10:35:35 AM","395.20","19.36","20.84","20.00","21.07","20.00","19.12","66.85"
"1/03/2020 10:30:35 AM","388.80","19.33","20.81","20.00","21.04","20.00","19.10","66.85"
"1/03/2020 10:25:35 AM","389.20","19.27","20.78","20.00","20.98","20.00","19.07","66.85"
"1/03/2020 10:20:35 AM","389.20","19.21","20.75","20.00","20.95","20.00","19.07","66.85"
"1/03/2020 10:15:35 AM","388.20","19.19","20.73","20.00","20.90","20.00","19.01","66.85"
"1/03/2020 10:15:30 AM","391.40","19.16","20.70","20.00","20.87","20.00","19.01","66.85"
"1/03/2020 10:10:35 AM","391.40","19.16","20.70","20.00","20.87","20.00","19.01","68.91"
"1/03/2020 10:05:35 AM","387.60","19.10","20.67","20.00","20.81","20.00","18.98","68.91"
"1/03/2020 10:00:35 AM","387.60","19.07","20.64","20.00","20.78","20.00","18.95","68.91"
"1/03/2020 9:55:35 AM","389.20","19.01","20.61","20.00","20.73","20.00","18.92","68.91"
"1/03/2020 9:50:35 AM","389.20","18.98","20.58","20.00","20.70","20.00","18.90","68.91"
"1/03/2020 9:45:35 AM","387.00","18.93","20.55","20.00","20.64","20.00","18.87","68.91"
"1/03/2020 9:45:32 AM","398.00","18.90","20.55","20.00","20.61","20.00","18.84","68.91"
"1/03/2020 9:40:35 AM","398.00","18.90","20.55","20.00","20.61","20.00","18.84","70.96"
"1/03/2020 9:35:35 AM","395.80","18.87","20.50","20.00","20.58","20.00","18.81","70.96"
"1/03/2020 9:30:35 AM","397.40","18.84","20.50","20.00","20.53","20.00","18.78","70.96"
"1/03/2020 9:25:35 AM","389.20","18.81","20.47","20.00","20.50","20.00","18.72","70.96"
"1/03/2020 9:20:35 AM","386.00","18.78","20.44","20.00","20.47","20.00","18.72","70.96"
"1/03/2020 9:15:35 AM","386.00","18.73","20.44","20.00","20.44","20.00","18.69","70.96"
"1/03/2020 9:10:35 AM","389.20","18.70","20.41","20.00","20.44","20.00","18.67","70.96"
"1/03/2020 9:05:35 AM","387.60","18.67","20.38","20.00","20.41","20.00","18.61","70.96"
"1/03/2020 9:00:35 AM","386.00","18.64","20.38","20.00","20.38","20.00","18.61","70.96"
"1/03/2020 8:55:35 AM","386.00","18.61","20.35","20.00","20.35","20.00","18.58","70.96"
"1/03/2020 8:50:35 AM","386.00","18.58","20.35","20.00","20.33","20.00","18.55","70.96"
"1/03/2020 8:45:35 AM","387.60","18.58","20.33","20.00","20.33","20.00","18.52","70.96"
"1/03/2020 8:40:35 AM","383.80","18.56","20.33","20.00","20.30","20.00","18.49","70.96"
"1/03/2020 8:35:35 AM","386.00","18.53","20.30","20.00","20.27","20.00","18.47","70.96"
"1/03/2020 8:30:35 AM","386.00","18.53","20.30","20.00","20.27","20.00","18.44","70.96"
"1/03/2020 8:25:35 AM","383.80","18.50","20.27","20.00","20.24","20.00","18.41","70.96"
"1/03/2020 8:20:35 AM","382.20","18.47","20.27","20.00","20.24","20.00","18.38","70.96"
"1/03/2020 8:15:35 AM","388.80","18.47","20.27","20.00","20.21","20.00","18.35","70.96"
"1/03/2020 8:10:35 AM","382.20","18.44","20.24","20.00","20.21","20.00","18.32","70.96"
"1/03/2020 8:05:35 AM","382.20","18.44","20.24","20.00","20.21","20.00","18.32","70.96"
"1/03/2020 8:00:35 AM","380.60","18.44","20.24","20.00","20.18","20.00","18.29","70.96"
"1/03/2020 7:55:35 AM","380.60","18.44","20.21","20.00","20.18","20.00","18.27","70.96"
"1/03/2020 7:50:35 AM","384.40","18.41","20.21","20.00","20.18","20.00","18.27","70.96"
"1/03/2020 7:45:35 AM","384.40","18.41","20.21","20.00","20.18","20.00","18.24","70.96"
"1/03/2020 7:40:35 AM","386.00","18.41","20.21","20.00","20.18","20.00","18.24","70.96"
"1/03/2020 7:35:35 AM","389.80","18.41","20.21","20.00","20.15","20.00","18.21","70.96"
"1/03/2020 7:30:35 AM","389.20","18.44","20.21","20.00","20.15","20.00","18.21","70.96"
"1/03/2020 7:25:35 AM","382.20","18.44","20.21","20.00","20.15","20.00","18.21","70.96"
"1/03/2020 7:20:35 AM","386.00","18.44","20.21","20.00","20.18","20.00","18.21","70.96"
"1/03/2020 7:15:35 AM","384.40","18.47","20.24","20.00","20.18","20.00","18.21","70.96"
"1/03/2020 7:10:35 AM","382.20","18.47","20.24","20.00","20.18","20.00","18.21","70.96"
"1/03/2020 7:05:35 AM","384.40","18.50","20.24","20.00","20.18","20.00","18.24","70.96"
"1/03/2020 7:00:35 AM","384.40","18.53","20.24","20.00","20.18","20.00","18.24","70.96"
"1/03/2020 6:55:35 AM","387.60","18.56","20.27","20.00","20.18","20.00","18.24","70.96"
"1/03/2020 6:50:35 AM","382.20","18.58","20.27","20.00","20.21","20.00","18.27","70.96"
"1/03/2020 6:45:35 AM","382.20","18.64","20.27","20.00","20.21","20.00","18.27","70.96"
"1/03/2020 6:40:35 AM","382.20","18.67","20.27","20.00","20.21","20.00","18.29","70.96"
"1/03/2020 6:35:35 AM","381.60","18.70","20.30","20.00","20.24","20.00","18.29","70.96"
"1/03/2020 6:30:35 AM","383.80","18.73","20.30","20.00","20.27","20.00","18.32","70.96"
