"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"1/03/2020 6:25:35 AM","392.40","18.78","20.33","20.00","20.27","20.00","18.35","70.96"
"1/03/2020 6:20:35 AM","386.00","18.78","20.33","20.00","20.30","20.00","18.38","70.96"
"1/03/2020 6:15:35 AM","389.20","18.81","20.35","20.00","20.30","20.00","18.38","70.96"
"1/03/2020 6:10:35 AM","395.80","18.84","20.35","20.00","20.33","20.00","18.41","70.96"
"1/03/2020 6:05:57 AM","393.00","18.84","20.35","20.00","20.33","20.00","18.44","70.96"
"1/03/2020 6:05:35 AM","393.00","18.84","20.35","20.00","20.33","20.00","18.44","68.88"
"1/03/2020 6:00:35 AM","390.80","18.87","20.38","20.00","20.33","20.00","18.44","68.88"
"1/03/2020 5:55:35 AM","389.20","18.87","20.38","20.00","20.35","20.00","18.47","68.88"
"1/03/2020 5:50:35 AM","389.20","18.90","20.41","20.00","20.35","20.00","18.47","68.88"
"1/03/2020 5:45:35 AM","387.60","18.93","20.41","20.00","20.38","20.00","18.49","68.88"
"1/03/2020 5:40:35 AM","395.20","18.93","20.44","20.00","20.38","20.00","18.52","68.88"
"1/03/2020 5:35:35 AM","388.20","18.93","20.44","20.00","20.38","20.00","18.52","68.88"
"1/03/2020 5:30:35 AM","389.80","18.96","20.44","20.00","20.41","20.00","18.55","68.88"
"1/03/2020 5:25:35 AM","390.80","18.96","20.47","20.00","20.41","20.00","18.55","68.88"
"1/03/2020 5:20:35 AM","391.40","18.98","20.47","20.00","20.44","20.00","18.58","68.88"
"1/03/2020 5:15:35 AM","395.80","18.98","20.47","20.00","20.44","20.00","18.61","68.88"
"1/03/2020 5:10:35 AM","386.00","19.01","20.50","20.00","20.44","20.00","18.61","68.88"
"1/03/2020 5:05:35 AM","389.20","19.01","20.50","20.00","20.44","20.00","18.61","68.88"
"1/03/2020 5:00:35 AM","397.40","19.04","20.53","20.00","20.47","20.00","18.64","68.88"
"1/03/2020 4:55:35 AM","389.20","19.07","20.53","20.00","20.47","20.00","18.67","68.88"
"1/03/2020 4:50:35 AM","385.40","19.10","20.53","20.00","20.50","20.00","18.67","68.88"
"1/03/2020 4:45:35 AM","384.40","19.10","20.55","20.00","20.50","20.00","18.69","68.88"
"1/03/2020 4:40:35 AM","384.40","19.13","20.55","20.00","20.53","20.00","18.72","68.88"
"1/03/2020 4:35:35 AM","386.00","19.13","20.58","20.00","20.53","20.00","18.72","68.88"
"1/03/2020 4:30:35 AM","386.00","19.16","20.58","20.00","20.55","20.00","18.75","68.88"
"1/03/2020 4:25:35 AM","387.60","19.19","20.61","20.00","20.55","20.00","18.78","68.88"
"1/03/2020 4:20:35 AM","386.60","19.21","20.61","20.00","20.55","20.00","18.78","68.88"
"1/03/2020 4:15:35 AM","390.80","19.24","20.61","20.00","20.58","20.00","18.81","68.88"
"1/03/2020 4:10:35 AM","386.00","19.24","20.64","20.00","20.61","20.00","18.84","68.88"
"1/03/2020 4:05:35 AM","389.20","19.27","20.67","20.00","20.61","20.00","18.84","68.88"
"1/03/2020 4:00:35 AM","389.20","19.30","20.67","20.00","20.64","20.00","18.87","68.88"
"1/03/2020 3:55:35 AM","398.00","19.30","20.67","20.00","20.64","20.00","18.90","68.88"
"1/03/2020 3:50:35 AM","389.20","19.33","20.70","20.00","20.67","20.00","18.90","68.88"
"1/03/2020 3:45:35 AM","394.20","19.33","20.70","20.00","20.67","20.00","18.92","68.88"
"1/03/2020 3:40:35 AM","387.60","19.36","20.73","20.00","20.70","20.00","18.92","68.88"
"1/03/2020 3:35:35 AM","389.80","19.36","20.73","20.00","20.70","20.00","18.95","68.88"
"1/03/2020 3:30:35 AM","396.80","19.39","20.75","20.00","20.73","20.00","18.95","68.88"
"1/03/2020 3:25:35 AM","386.00","19.39","20.75","20.00","20.73","20.00","18.98","68.88"
"1/03/2020 3:20:35 AM","390.80","19.41","20.78","20.00","20.73","20.00","18.98","68.88"
"1/03/2020 3:15:35 AM","387.00","19.41","20.78","20.00","20.75","20.00","19.01","68.88"
"1/03/2020 3:10:35 AM","387.00","19.44","20.81","20.00","20.75","20.00","19.01","68.88"
"1/03/2020 3:05:35 AM","392.40","19.47","20.81","20.00","20.78","20.00","19.04","68.88"
"1/03/2020 3:00:35 AM","385.00","19.47","20.81","20.00","20.78","20.00","19.04","68.88"
"1/03/2020 2:55:35 AM","387.60","19.47","20.84","20.00","20.78","20.00","19.07","68.88"
"1/03/2020 2:50:35 AM","391.40","19.50","20.84","20.00","20.81","20.00","19.07","68.88"
"1/03/2020 2:45:35 AM","387.60","19.53","20.87","20.00","20.81","20.00","19.10","68.88"
"1/03/2020 2:40:35 AM","392.00","19.56","20.87","20.00","20.84","20.00","19.12","68.88"
"1/03/2020 2:35:35 AM","387.60","19.56","20.90","20.00","20.84","20.00","19.12","68.88"
"1/03/2020 2:30:35 AM","386.00","19.59","20.90","20.00","20.87","20.00","19.15","68.88"
"1/03/2020 2:25:35 AM","383.80","19.59","20.90","20.00","20.87","20.00","19.18","68.88"
"1/03/2020 2:20:35 AM","383.80","19.61","20.90","20.00","20.90","20.00","19.18","68.88"
"1/03/2020 2:15:35 AM","383.80","19.61","20.90","20.00","20.90","20.00","19.21","68.88"
"1/03/2020 2:10:35 AM","383.80","19.64","20.93","20.00","20.90","20.00","19.21","68.88"
"1/03/2020 2:05:35 AM","382.80","19.67","20.93","20.00","20.90","20.00","19.24","68.88"
"1/03/2020 2:00:35 AM","383.80","19.67","20.93","20.00","20.93","20.00","19.27","68.88"
"1/03/2020 1:55:35 AM","385.40","19.70","20.93","20.00","20.93","20.00","19.27","68.88"
"1/03/2020 1:50:35 AM","389.80","19.70","20.93","20.00","20.93","20.00","19.30","68.88"
"1/03/2020 1:45:35 AM","386.00","19.73","20.93","20.00","20.93","20.00","19.30","68.88"
"1/03/2020 1:40:35 AM","384.40","19.73","20.93","20.00","20.93","20.00","19.30","68.88"
"1/03/2020 1:35:35 AM","384.40","19.76","20.93","20.00","20.93","20.00","19.32","68.88"
"1/03/2020 1:31:32 AM","389.80","19.76","20.93","20.00","20.93","20.00","19.35","68.88"
"1/03/2020 1:30:35 AM","389.80","19.76","20.93","20.00","20.93","20.00","19.35","66.83"
"1/03/2020 1:25:35 AM","386.00","19.78","20.93","20.00","20.93","20.00","19.35","66.83"
"1/03/2020 1:20:35 AM","389.80","19.78","20.93","20.00","20.95","20.00","19.38","66.83"
"1/03/2020 1:15:35 AM","382.20","19.81","20.93","20.00","20.95","20.00","19.38","66.83"
"1/03/2020 1:10:35 AM","386.00","19.81","20.93","20.00","20.95","20.00","19.41","66.83"
"1/03/2020 1:05:35 AM","384.40","19.84","20.93","20.00","20.95","20.00","19.41","66.83"
"1/03/2020 1:00:35 AM","391.40","19.87","20.95","20.00","20.95","20.00","19.44","66.83"
"1/03/2020 12:55:35 AM","391.40","19.87","20.95","20.00","20.95","20.00","19.44","66.83"
"1/03/2020 12:50:35 AM","388.20","19.87","20.95","20.00","20.95","20.00","19.47","66.83"
"1/03/2020 12:45:35 AM","388.20","19.90","20.95","20.00","20.95","20.00","19.47","66.83"
"1/03/2020 12:40:35 AM","382.20","19.93","20.95","20.00","20.95","20.00","19.50","66.83"
"1/03/2020 12:35:35 AM","380.00","19.96","20.95","20.00","20.95","20.00","19.52","66.83"
"1/03/2020 12:30:35 AM","378.40","19.96","20.95","20.00","20.98","20.00","19.52","66.83"
"1/03/2020 12:25:35 AM","380.00","19.98","20.98","20.00","20.98","20.00","19.55","66.83"
"1/03/2020 12:20:35 AM","387.60","19.98","20.98","20.00","20.98","20.00","19.58","66.83"
"1/03/2020 12:15:35 AM","382.20","20.01","21.01","20.00","21.01","20.00","19.58","66.83"
"1/03/2020 12:10:35 AM","382.20","20.01","21.01","20.00","21.01","20.00","19.61","66.83"
"1/03/2020 12:05:35 AM","379.00","20.04","21.01","20.00","21.01","20.00","19.61","66.83"
"1/03/2020 12:00:35 AM","379.00","20.07","21.04","20.00","21.04","20.00","19.64","66.83"
"29/02/2020 11:55:35 PM","386.60","20.07","21.04","20.00","21.04","20.00","19.64","66.83"
"29/02/2020 11:50:35 PM","377.80","20.10","21.07","20.00","21.07","20.00","19.67","66.83"
"29/02/2020 11:45:35 PM","385.40","20.10","21.07","20.00","21.07","20.00","19.70","66.83"
"29/02/2020 11:40:35 PM","379.60","20.13","21.07","20.00","21.07","20.00","19.70","66.83"
"29/02/2020 11:35:35 PM","382.20","20.13","21.10","20.00","21.10","20.00","19.72","66.83"
"29/02/2020 11:30:35 PM","382.20","20.16","21.10","20.00","21.10","20.00","19.72","66.83"
"29/02/2020 11:25:35 PM","376.80","20.16","21.13","20.00","21.10","20.00","19.75","66.83"
"29/02/2020 11:20:35 PM","379.00","20.16","21.13","20.00","21.13","20.00","19.75","66.83"
"29/02/2020 11:15:35 PM","380.00","20.18","21.13","20.00","21.13","20.00","19.78","66.83"
"29/02/2020 11:10:35 PM","383.40","20.18","21.15","20.00","21.13","20.00","19.78","66.83"
"29/02/2020 11:05:35 PM","382.20","20.18","21.15","20.00","21.13","20.00","19.81","66.83"
"29/02/2020 11:00:35 PM","378.40","20.21","21.18","20.00","21.15","20.00","19.81","66.83"
"29/02/2020 10:59:24 PM","380.00","20.21","21.18","20.00","21.15","20.00","19.81","66.83"
"29/02/2020 10:55:35 PM","380.00","20.21","21.18","20.00","21.15","20.00","19.81","64.77"
"29/02/2020 10:50:35 PM","376.80","20.24","21.18","20.00","21.15","20.00","19.84","64.77"
"29/02/2020 10:45:35 PM","377.80","20.24","21.21","20.00","21.18","20.00","19.84","64.77"
"29/02/2020 10:40:35 PM","382.80","20.24","21.21","20.00","21.18","20.00","19.87","64.77"
"29/02/2020 10:35:35 PM","376.80","20.27","21.24","20.00","21.18","20.00","19.87","64.77"
"29/02/2020 10:30:35 PM","375.20","20.27","21.24","20.00","21.18","20.00","19.90","64.77"
"29/02/2020 10:25:35 PM","380.00","20.27","21.24","20.00","21.18","20.00","19.90","64.77"
"29/02/2020 10:20:35 PM","381.60","20.30","21.27","20.00","21.21","20.00","19.90","64.77"
"29/02/2020 10:15:35 PM","378.40","20.30","21.27","20.00","21.21","20.00","19.92","64.77"
"29/02/2020 10:10:35 PM","380.60","20.33","21.30","20.00","21.21","20.00","19.92","64.77"
"29/02/2020 10:05:35 PM","376.80","20.33","21.30","20.00","21.21","20.00","19.95","64.77"
"29/02/2020 10:00:35 PM","378.40","20.36","21.30","20.00","21.21","20.00","19.95","64.77"
"29/02/2020 9:55:35 PM","382.20","20.36","21.33","20.00","21.24","20.00","19.95","64.77"
"29/02/2020 9:50:35 PM","378.40","20.36","21.33","20.00","21.24","20.00","19.98","64.77"
"29/02/2020 9:45:35 PM","382.20","20.38","21.35","20.00","21.24","20.00","19.98","64.77"
"29/02/2020 9:44:10 PM","377.80","20.38","21.35","20.00","21.24","20.00","19.98","64.77"
"29/02/2020 9:40:35 PM","377.80","20.38","21.35","20.00","21.24","20.00","19.98","62.72"
"29/02/2020 9:35:35 PM","373.00","20.41","21.35","20.00","21.24","20.00","20.01","62.72"
"29/02/2020 9:30:35 PM","373.00","20.41","21.38","20.00","21.24","20.00","20.01","62.72"
"29/02/2020 9:25:35 PM","374.60","20.41","21.38","20.00","21.27","20.00","20.04","62.72"
"29/02/2020 9:20:35 PM","376.20","20.44","21.41","20.00","21.27","20.00","20.07","62.72"
"29/02/2020 9:15:35 PM","377.80","20.44","21.41","20.00","21.27","20.00","20.07","62.72"
"29/02/2020 9:10:35 PM","385.40","20.44","21.44","20.00","21.30","20.00","20.10","62.72"
"29/02/2020 9:05:35 PM","379.00","20.47","21.44","20.00","21.30","20.00","20.12","62.72"
"29/02/2020 9:00:35 PM","376.20","20.47","21.44","20.00","21.33","20.00","20.15","62.72"
"29/02/2020 8:55:35 PM","384.40","20.50","21.47","20.00","21.33","20.00","20.15","62.72"
"29/02/2020 8:50:35 PM","376.80","20.50","21.47","20.00","21.35","20.00","20.18","62.72"
"29/02/2020 8:45:35 PM","373.00","20.50","21.47","20.00","21.35","20.00","20.21","62.72"
"29/02/2020 8:40:35 PM","376.80","20.50","21.50","20.00","21.35","20.00","20.24","62.72"
"29/02/2020 8:35:35 PM","388.20","20.53","21.50","20.00","21.35","20.00","20.24","62.72"
"29/02/2020 8:30:35 PM","376.80","20.53","21.50","20.00","21.35","20.00","20.27","62.72"
"29/02/2020 8:25:35 PM","377.80","20.53","21.53","20.00","21.35","20.00","20.30","62.72"
"29/02/2020 8:20:35 PM","373.00","20.53","21.53","20.00","21.38","20.00","20.32","62.72"
"29/02/2020 8:15:35 PM","373.00","20.56","21.53","20.00","21.38","20.00","20.32","62.72"
"29/02/2020 8:10:35 PM","374.60","20.56","21.55","20.00","21.38","20.00","20.35","62.72"
"29/02/2020 8:05:35 PM","375.20","20.56","21.55","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 8:00:35 PM","379.00","20.56","21.55","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:55:35 PM","377.80","20.56","21.58","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:50:35 PM","377.80","20.56","21.58","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:45:35 PM","384.40","20.56","21.58","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:40:35 PM","373.00","20.53","21.58","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:35:35 PM","374.20","20.53","21.58","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:30:35 PM","376.80","20.53","21.61","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:25:35 PM","377.80","20.53","21.61","20.00","21.38","20.00","20.38","62.72"
"29/02/2020 7:20:35 PM","380.00","20.53","21.61","20.00","21.38","20.00","20.35","62.72"
"29/02/2020 7:15:35 PM","380.60","20.53","21.61","20.00","21.38","20.00","20.35","62.72"
"29/02/2020 7:10:35 PM","376.20","20.50","21.64","20.00","21.38","20.00","20.32","62.72"
"29/02/2020 7:05:35 PM","378.40","20.50","21.64","20.00","21.38","20.00","20.32","62.72"
"29/02/2020 7:00:35 PM","374.60","20.47","21.64","20.00","21.35","20.00","20.30","62.72"
"29/02/2020 6:55:35 PM","373.00","20.47","21.67","20.00","21.35","20.00","20.30","62.72"
"29/02/2020 6:50:35 PM","373.60","20.44","21.67","20.00","21.35","20.00","20.27","62.72"
"29/02/2020 6:45:35 PM","387.60","20.44","21.67","20.00","21.35","20.00","20.27","62.72"
"29/02/2020 6:40:35 PM","375.20","20.41","21.70","20.00","21.35","20.00","20.24","62.72"
"29/02/2020 6:35:35 PM","376.80","20.41","21.70","20.00","21.35","20.00","20.21","62.72"
"29/02/2020 6:30:35 PM","374.60","20.38","21.70","20.00","21.35","20.00","20.21","62.72"
"29/02/2020 6:25:35 PM","373.60","20.38","21.67","20.00","21.35","20.00","20.21","62.72"
"29/02/2020 6:20:35 PM","376.80","20.38","21.67","20.00","21.35","20.00","20.18","62.72"
"29/02/2020 6:15:35 PM","377.80","20.36","21.67","20.00","21.35","20.00","20.18","62.72"
"29/02/2020 6:11:32 PM","375.20","20.36","21.67","20.00","21.35","20.00","20.18","62.72"
"29/02/2020 6:10:35 PM","375.20","20.36","21.67","20.00","21.35","20.00","20.18","60.69"
"29/02/2020 6:05:35 PM","378.40","20.36","21.67","20.00","21.35","20.00","20.15","60.69"
"29/02/2020 6:03:31 PM","376.80","20.33","21.67","20.00","21.35","20.00","20.15","60.69"
"29/02/2020 6:00:35 PM","376.80","20.33","21.67","20.00","21.35","20.00","20.15","62.72"
"29/02/2020 5:55:35 PM","380.60","20.33","21.70","20.00","21.35","20.00","20.15","62.72"
"29/02/2020 5:50:35 PM","378.40","20.33","21.70","20.00","21.35","20.00","20.12","62.72"
"29/02/2020 5:45:35 PM","376.80","20.30","21.70","20.00","21.35","20.00","20.12","62.72"
"29/02/2020 5:40:35 PM","375.20","20.30","21.70","20.00","21.35","20.00","20.12","62.72"
"29/02/2020 5:35:35 PM","372.40","20.30","21.73","20.00","21.35","20.00","20.10","62.72"
"29/02/2020 5:30:35 PM","377.80","20.30","21.73","20.00","21.35","20.00","20.10","62.72"
"29/02/2020 5:25:35 PM","375.20","20.27","21.73","20.00","21.35","20.00","20.10","62.72"
"29/02/2020 5:20:35 PM","376.80","20.27","21.73","20.00","21.35","20.00","20.07","62.72"
"29/02/2020 5:15:35 PM","382.20","20.24","21.73","20.00","21.35","20.00","20.07","62.72"
"29/02/2020 5:13:12 PM","374.60","20.24","21.73","20.00","21.35","20.00","20.04","62.72"
"29/02/2020 5:10:35 PM","374.60","20.24","21.73","20.00","21.35","20.00","20.04","64.77"
"29/02/2020 5:05:35 PM","377.80","20.24","21.73","20.00","21.35","20.00","20.04","64.77"
"29/02/2020 5:00:35 PM","382.20","20.21","21.73","20.00","21.35","20.00","20.04","64.77"
"29/02/2020 4:55:35 PM","373.60","20.21","21.73","20.00","21.35","20.00","20.01","64.77"
"29/02/2020 4:50:35 PM","373.00","20.21","21.73","20.00","21.35","20.00","20.01","64.77"
"29/02/2020 4:45:35 PM","378.40","20.18","21.73","20.00","21.35","20.00","19.98","64.77"
"29/02/2020 4:40:35 PM","376.80","20.18","21.73","20.00","21.35","20.00","19.98","64.77"
"29/02/2020 4:35:35 PM","377.80","20.16","21.70","20.00","21.35","20.00","19.98","64.77"
"29/02/2020 4:30:35 PM","380.60","20.16","21.70","20.00","21.35","20.00","19.95","64.77"
"29/02/2020 4:25:35 PM","381.60","20.16","21.70","20.00","21.35","20.00","19.92","64.77"
"29/02/2020 4:20:35 PM","377.40","20.13","21.67","20.00","21.35","20.00","19.92","64.77"
"29/02/2020 4:15:35 PM","379.60","20.13","21.67","20.00","21.35","20.00","19.90","64.77"
"29/02/2020 4:10:35 PM","374.60","20.10","21.67","20.00","21.33","20.00","19.90","64.77"
"29/02/2020 4:05:35 PM","375.20","20.10","21.67","20.00","21.33","20.00","19.87","64.77"
"29/02/2020 4:00:35 PM","377.80","20.07","21.67","20.00","21.33","20.00","19.87","64.77"
"29/02/2020 3:55:35 PM","376.80","20.07","21.64","20.00","21.33","20.00","19.84","64.77"
"29/02/2020 3:50:35 PM","380.60","20.04","21.64","20.00","21.30","20.00","19.84","64.77"
"29/02/2020 3:45:35 PM","381.60","20.04","21.61","20.00","21.30","20.00","19.81","64.77"
"29/02/2020 3:40:35 PM","376.20","20.01","21.61","20.00","21.30","20.00","19.81","64.77"
"29/02/2020 3:35:35 PM","373.60","20.01","21.61","20.00","21.30","20.00","19.78","64.77"
"29/02/2020 3:30:35 PM","379.60","19.98","21.58","20.00","21.30","20.00","19.75","64.77"
"29/02/2020 3:27:34 PM","376.80","19.96","21.58","20.00","21.27","20.00","19.75","64.77"
"29/02/2020 3:25:35 PM","376.80","19.96","21.58","20.00","21.27","20.00","19.75","66.83"
"29/02/2020 3:20:35 PM","376.80","19.96","21.55","20.00","21.27","20.00","19.72","66.83"
"29/02/2020 3:15:35 PM","378.40","19.93","21.55","20.00","21.27","20.00","19.72","66.83"
"29/02/2020 3:10:35 PM","375.20","19.93","21.53","20.00","21.24","20.00","19.70","66.83"
"29/02/2020 3:05:35 PM","375.20","19.90","21.53","20.00","21.24","20.00","19.70","66.83"
"29/02/2020 3:00:35 PM","375.20","19.90","21.50","20.00","21.24","20.00","19.67","66.83"
"29/02/2020 2:55:35 PM","375.20","19.87","21.50","20.00","21.24","20.00","19.64","66.83"
"29/02/2020 2:50:35 PM","376.80","19.84","21.47","20.00","21.24","20.00","19.64","66.83"
"29/02/2020 2:45:35 PM","379.00","19.84","21.47","20.00","21.21","20.00","19.61","66.83"
"29/02/2020 2:40:35 PM","382.20","19.81","21.44","20.00","21.21","20.00","19.58","66.83"
"29/02/2020 2:35:35 PM","376.80","19.81","21.44","20.00","21.21","20.00","19.58","66.83"
"29/02/2020 2:30:35 PM","382.20","19.78","21.41","20.00","21.21","20.00","19.55","66.83"
"29/02/2020 2:25:35 PM","374.60","19.76","21.38","20.00","21.18","20.00","19.52","66.83"
"29/02/2020 2:20:35 PM","377.80","19.73","21.38","20.00","21.18","20.00","19.52","66.83"
"29/02/2020 2:15:35 PM","376.80","19.73","21.35","20.00","21.18","20.00","19.50","66.83"
"29/02/2020 2:10:35 PM","376.80","19.70","21.33","20.00","21.15","20.00","19.47","66.83"
"29/02/2020 2:05:35 PM","378.40","19.67","21.33","20.00","21.15","20.00","19.47","66.83"
"29/02/2020 2:00:35 PM","379.00","19.64","21.30","20.00","21.15","20.00","19.44","66.83"
"29/02/2020 1:55:35 PM","380.00","19.64","21.27","20.00","21.13","20.00","19.41","66.83"
"29/02/2020 1:50:35 PM","376.20","19.61","21.27","20.00","21.13","20.00","19.41","66.83"
"29/02/2020 1:45:35 PM","377.80","19.59","21.24","20.00","21.13","20.00","19.38","66.83"
"29/02/2020 1:40:35 PM","376.80","19.59","21.21","20.00","21.13","20.00","19.35","66.83"
"29/02/2020 1:35:35 PM","382.80","19.56","21.18","20.00","21.10","20.00","19.35","66.83"
"29/02/2020 1:30:35 PM","377.80","19.53","21.18","20.00","21.10","20.00","19.32","66.83"
"29/02/2020 1:25:35 PM","382.20","19.50","21.15","20.00","21.07","20.00","19.30","66.83"
"29/02/2020 1:20:35 PM","377.80","19.47","21.13","20.00","21.07","20.00","19.30","66.83"
"29/02/2020 1:15:35 PM","375.20","19.47","21.10","20.00","21.07","20.00","19.27","66.83"
"29/02/2020 1:10:35 PM","381.60","19.44","21.07","20.00","21.04","20.00","19.24","66.83"
"29/02/2020 1:05:35 PM","376.20","19.41","21.07","20.00","21.04","20.00","19.21","66.83"
"29/02/2020 1:00:35 PM","380.00","19.39","21.04","20.00","21.01","20.00","19.18","66.83"
"29/02/2020 12:55:35 PM","380.00","19.36","21.01","20.00","21.01","20.00","19.18","66.83"
"29/02/2020 12:50:35 PM","375.20","19.33","20.98","20.00","21.01","20.00","19.18","66.83"
"29/02/2020 12:45:35 PM","377.80","19.30","20.95","20.00","20.98","20.00","19.15","66.83"
"29/02/2020 12:40:35 PM","375.20","19.27","20.95","20.00","20.98","20.00","19.12","66.83"
"29/02/2020 12:35:35 PM","376.80","19.27","20.93","20.00","20.95","20.00","19.12","66.83"
"29/02/2020 12:30:35 PM","376.80","19.24","20.90","20.00","20.95","20.00","19.10","66.83"
"29/02/2020 12:25:35 PM","376.80","19.21","20.87","20.00","20.95","20.00","19.07","66.83"
"29/02/2020 12:20:35 PM","377.80","19.19","20.84","20.00","20.93","20.00","19.07","66.83"
"29/02/2020 12:15:35 PM","378.40","19.16","20.81","20.00","20.93","20.00","19.07","66.83"
"29/02/2020 12:10:35 PM","376.80","19.13","20.81","20.00","20.93","20.00","19.01","66.83"
"29/02/2020 12:05:35 PM","379.00","19.13","20.78","20.00","20.90","20.00","19.01","66.83"
"29/02/2020 12:04:52 PM","375.20","19.10","20.75","20.00","20.90","20.00","18.98","66.83"
"29/02/2020 12:00:35 PM","375.20","19.10","20.75","20.00","20.90","20.00","18.98","68.88"
"29/02/2020 11:55:35 AM","381.20","19.07","20.73","20.00","20.90","20.00","18.95","68.88"
"29/02/2020 11:50:35 AM","381.60","19.04","20.70","20.00","20.87","20.00","18.95","68.88"
"29/02/2020 11:45:35 AM","380.00","19.01","20.67","20.00","20.84","20.00","18.92","68.88"
"29/02/2020 11:40:35 AM","376.20","18.98","20.67","20.00","20.84","20.00","18.90","68.88"
"29/02/2020 11:35:35 AM","377.80","18.98","20.64","20.00","20.81","20.00","18.90","68.88"
"29/02/2020 11:30:35 AM","378.40","18.96","20.61","20.00","20.81","20.00","18.87","68.88"
"29/02/2020 11:25:35 AM","375.20","18.93","20.58","20.00","20.78","20.00","18.84","68.88"
"29/02/2020 11:20:35 AM","373.00","18.93","20.55","20.00","20.75","20.00","18.84","68.88"
"29/02/2020 11:15:35 AM","375.80","18.90","20.55","20.00","20.75","20.00","18.81","68.88"
"29/02/2020 11:10:35 AM","373.00","18.87","20.53","20.00","20.73","20.00","18.78","68.88"
"29/02/2020 11:05:35 AM","370.80","18.87","20.50","20.00","20.70","20.00","18.78","68.88"
"29/02/2020 11:00:35 AM","371.40","18.84","20.50","20.00","20.70","20.00","18.75","68.88"
"29/02/2020 10:55:35 AM","373.00","18.81","20.47","20.00","20.67","20.00","18.72","68.88"
"29/02/2020 10:50:35 AM","375.20","18.78","20.47","20.00","20.64","20.00","18.69","68.88"
"29/02/2020 10:45:35 AM","373.60","18.78","20.44","20.00","20.61","20.00","18.67","68.88"
"29/02/2020 10:40:35 AM","373.00","18.76","20.41","20.00","20.61","20.00","18.64","68.88"
"29/02/2020 10:35:35 AM","373.00","18.73","20.38","20.00","20.58","20.00","18.61","68.88"
"29/02/2020 10:30:35 AM","374.20","18.73","20.38","20.00","20.55","20.00","18.58","68.88"
"29/02/2020 10:25:35 AM","367.00","18.70","20.35","20.00","20.53","20.00","18.55","68.88"
"29/02/2020 10:20:35 AM","374.60","18.70","20.33","20.00","20.50","20.00","18.55","68.88"
"29/02/2020 10:15:35 AM","379.00","18.67","20.33","20.00","20.47","20.00","18.52","68.88"
"29/02/2020 10:10:35 AM","371.40","18.67","20.30","20.00","20.44","20.00","18.49","68.88"
"29/02/2020 10:05:35 AM","367.60","18.64","20.30","20.00","20.44","20.00","18.47","68.88"
"29/02/2020 10:00:35 AM","371.40","18.64","20.27","20.00","20.41","20.00","18.44","68.88"
"29/02/2020 9:55:35 AM","367.60","18.61","20.24","20.00","20.38","20.00","18.41","68.88"
"29/02/2020 9:50:35 AM","369.80","18.61","20.21","20.00","20.38","20.00","18.38","68.88"
"29/02/2020 9:45:35 AM","376.80","18.61","20.21","20.00","20.35","20.00","18.38","68.88"
"29/02/2020 9:40:35 AM","379.00","18.61","20.18","20.00","20.35","20.00","18.35","68.88"
"29/02/2020 9:35:35 AM","373.00","18.61","20.18","20.00","20.35","20.00","18.35","68.88"
"29/02/2020 9:30:35 AM","369.20","18.58","20.18","20.00","20.35","20.00","18.32","68.88"
"29/02/2020 9:25:35 AM","372.40","18.58","20.18","20.00","20.33","20.00","18.32","68.88"
"29/02/2020 9:20:35 AM","373.00","18.58","20.18","20.00","20.33","20.00","18.29","68.88"
"29/02/2020 9:15:35 AM","370.40","18.58","20.15","20.00","20.33","20.00","18.29","68.88"
"29/02/2020 9:10:35 AM","376.80","18.58","20.15","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 9:05:35 AM","371.40","18.56","20.18","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 9:00:35 AM","377.40","18.56","20.18","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 8:55:35 AM","367.60","18.56","20.18","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 8:50:35 AM","371.40","18.56","20.18","20.00","20.33","20.00","18.24","68.88"
"29/02/2020 8:45:35 AM","374.60","18.58","20.18","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 8:40:35 AM","369.80","18.58","20.18","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 8:35:35 AM","367.00","18.61","20.18","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 8:30:35 AM","366.00","18.61","20.18","20.00","20.33","20.00","18.27","68.88"
"29/02/2020 8:25:35 AM","369.20","18.64","20.18","20.00","20.35","20.00","18.29","68.88"
"29/02/2020 8:20:35 AM","363.20","18.67","20.18","20.00","20.35","20.00","18.29","68.88"
"29/02/2020 8:15:35 AM","366.00","18.70","20.18","20.00","20.35","20.00","18.32","68.88"
"29/02/2020 8:10:35 AM","367.60","18.73","20.18","20.00","20.35","20.00","18.32","68.88"
"29/02/2020 8:05:35 AM","366.00","18.76","20.18","20.00","20.35","20.00","18.35","68.88"
"29/02/2020 8:00:35 AM","366.00","18.76","20.18","20.00","20.38","20.00","18.35","68.88"
"29/02/2020 7:55:35 AM","372.40","18.78","20.21","20.00","20.38","20.00","18.38","68.88"
"29/02/2020 7:50:35 AM","369.20","18.81","20.21","20.00","20.38","20.00","18.38","68.88"
"29/02/2020 7:45:35 AM","369.80","18.84","20.21","20.00","20.38","20.00","18.41","68.88"
"29/02/2020 7:40:35 AM","376.80","18.87","20.21","20.00","20.38","20.00","18.44","68.88"
"29/02/2020 7:35:35 AM","375.20","18.90","20.21","20.00","20.38","20.00","18.44","68.88"
"29/02/2020 7:30:35 AM","377.80","18.90","20.21","20.00","20.38","20.00","18.47","68.88"
"29/02/2020 7:25:35 AM","376.80","18.90","20.21","20.00","20.38","20.00","18.47","68.88"
"29/02/2020 7:20:35 AM","380.60","18.90","20.21","20.00","20.38","20.00","18.47","68.88"
"29/02/2020 7:15:35 AM","382.20","18.90","20.21","20.00","20.38","20.00","18.49","68.88"
"29/02/2020 7:10:35 AM","376.80","18.90","20.21","20.00","20.38","20.00","18.49","68.88"
"29/02/2020 7:05:35 AM","380.00","18.90","20.21","20.00","20.38","20.00","18.49","68.88"
"29/02/2020 7:05:00 AM","376.20","18.93","20.24","20.00","20.38","20.00","18.49","68.88"
"29/02/2020 7:00:35 AM","376.20","18.93","20.24","20.00","20.38","20.00","18.49","66.83"
"29/02/2020 6:55:35 AM","387.60","18.93","20.24","20.00","20.38","20.00","18.49","66.83"
"29/02/2020 6:50:35 AM","383.40","18.93","20.24","20.00","20.38","20.00","18.52","66.83"
"29/02/2020 6:45:35 AM","378.40","18.93","20.24","20.00","20.38","20.00","18.52","66.83"
"29/02/2020 6:40:35 AM","388.20","18.93","20.24","20.00","20.38","20.00","18.52","66.83"
"29/02/2020 6:35:35 AM","381.60","18.93","20.24","20.00","20.38","20.00","18.52","66.83"
"29/02/2020 6:30:35 AM","380.00","18.93","20.24","20.00","20.38","20.00","18.52","66.83"
"29/02/2020 6:25:35 AM","381.20","18.93","20.24","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 6:20:35 AM","376.80","18.93","20.24","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 6:15:35 AM","380.60","18.93","20.24","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 6:10:35 AM","380.60","18.93","20.24","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 6:05:35 AM","376.80","18.93","20.24","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 6:00:35 AM","377.80","18.93","20.24","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 5:55:35 AM","376.80","18.93","20.27","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 5:50:35 AM","383.80","18.93","20.27","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 5:45:35 AM","376.80","18.93","20.27","20.00","20.38","20.00","18.55","66.83"
"29/02/2020 5:40:35 AM","383.40","18.93","20.27","20.00","20.38","20.00","18.58","66.83"
"29/02/2020 5:35:35 AM","376.80","18.93","20.27","20.00","20.38","20.00","18.58","66.83"
"29/02/2020 5:34:07 AM","387.60","18.93","20.27","20.00","20.38","20.00","18.58","66.83"
"29/02/2020 5:30:35 AM","387.60","18.93","20.27","20.00","20.38","20.00","18.58","64.77"
"29/02/2020 5:25:35 AM","382.20","18.93","20.27","20.00","20.38","20.00","18.58","64.77"
"29/02/2020 5:20:35 AM","376.80","18.93","20.27","20.00","20.38","20.00","18.58","64.77"
"29/02/2020 5:15:35 AM","376.80","18.93","20.30","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 5:10:35 AM","376.80","18.93","20.30","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 5:05:35 AM","379.00","18.93","20.30","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 5:00:35 AM","375.20","18.93","20.30","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 4:55:35 AM","377.80","18.93","20.30","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 4:50:35 AM","376.20","18.93","20.33","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 4:45:35 AM","382.80","18.93","20.33","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 4:40:35 AM","384.40","18.93","20.33","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 4:35:35 AM","377.80","18.93","20.33","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 4:30:35 AM","377.80","18.93","20.33","20.00","20.38","20.00","18.61","64.77"
"29/02/2020 4:25:35 AM","376.20","18.93","20.35","20.00","20.38","20.00","18.64","64.77"
"29/02/2020 4:20:35 AM","374.60","18.93","20.35","20.00","20.38","20.00","18.64","64.77"
"29/02/2020 4:15:35 AM","381.20","18.96","20.35","20.00","20.41","20.00","18.64","64.77"
"29/02/2020 4:10:35 AM","374.60","18.96","20.35","20.00","20.41","20.00","18.64","64.77"
"29/02/2020 4:05:35 AM","378.40","18.96","20.35","20.00","20.41","20.00","18.64","64.77"
"29/02/2020 4:00:35 AM","377.80","18.96","20.38","20.00","20.41","20.00","18.64","64.77"
"29/02/2020 3:55:35 AM","380.60","18.96","20.38","20.00","20.41","20.00","18.64","64.77"
"29/02/2020 3:50:35 AM","376.80","18.96","20.38","20.00","20.41","20.00","18.67","64.77"
"29/02/2020 3:45:35 AM","376.80","18.98","20.38","20.00","20.44","20.00","18.67","64.77"
"29/02/2020 3:40:35 AM","377.80","18.98","20.41","20.00","20.44","20.00","18.67","64.77"
"29/02/2020 3:35:35 AM","376.20","18.98","20.41","20.00","20.44","20.00","18.67","64.77"
"29/02/2020 3:30:35 AM","380.00","18.98","20.41","20.00","20.44","20.00","18.67","64.77"
"29/02/2020 3:25:35 AM","377.80","19.01","20.44","20.00","20.44","20.00","18.67","64.77"
"29/02/2020 3:20:35 AM","376.80","19.01","20.44","20.00","20.44","20.00","18.69","64.77"
"29/02/2020 3:15:35 AM","375.80","19.01","20.44","20.00","20.44","20.00","18.69","64.77"
"29/02/2020 3:10:35 AM","376.80","19.01","20.47","20.00","20.47","20.00","18.69","64.77"
"29/02/2020 3:05:35 AM","385.00","19.04","20.47","20.00","20.47","20.00","18.72","64.77"
"29/02/2020 3:00:35 AM","380.60","19.04","20.47","20.00","20.47","20.00","18.72","64.77"
"29/02/2020 2:55:35 AM","382.80","19.04","20.50","20.00","20.47","20.00","18.72","64.77"
"29/02/2020 2:50:35 AM","380.60","19.07","20.50","20.00","20.50","20.00","18.75","64.77"
"29/02/2020 2:46:49 AM","375.20","19.07","20.50","20.00","20.50","20.00","18.75","64.77"
"29/02/2020 2:45:35 AM","375.20","19.07","20.50","20.00","20.50","20.00","18.75","62.72"
"29/02/2020 2:40:35 AM","377.80","19.10","20.50","20.00","20.50","20.00","18.78","62.72"
"29/02/2020 2:35:35 AM","380.60","19.10","20.53","20.00","20.53","20.00","18.78","62.72"
"29/02/2020 2:30:35 AM","374.20","19.13","20.53","20.00","20.53","20.00","18.81","62.72"
"29/02/2020 2:25:35 AM","375.20","19.13","20.53","20.00","20.53","20.00","18.84","62.72"
"29/02/2020 2:20:35 AM","376.20","19.13","20.53","20.00","20.53","20.00","18.84","62.72"
"29/02/2020 2:15:35 AM","376.80","19.16","20.53","20.00","20.53","20.00","18.87","62.72"
"29/02/2020 2:10:35 AM","383.80","19.16","20.53","20.00","20.53","20.00","18.87","62.72"
"29/02/2020 2:05:35 AM","388.20","19.19","20.53","20.00","20.53","20.00","18.90","62.72"
"29/02/2020 2:00:35 AM","379.00","19.19","20.53","20.00","20.53","20.00","18.90","62.72"
"29/02/2020 1:55:35 AM","383.80","19.21","20.53","20.00","20.53","20.00","18.92","62.72"
"29/02/2020 1:50:35 AM","389.80","19.21","20.53","20.00","20.53","20.00","18.92","62.72"
"29/02/2020 1:45:35 AM","382.20","19.24","20.53","20.00","20.53","20.00","18.95","62.72"
"29/02/2020 1:40:35 AM","380.60","19.24","20.53","20.00","20.53","20.00","18.95","62.72"
"29/02/2020 1:35:35 AM","383.80","19.27","20.53","20.00","20.53","20.00","18.95","62.72"
"29/02/2020 1:30:35 AM","380.60","19.30","20.53","20.00","20.53","20.00","18.98","62.72"
"29/02/2020 1:25:35 AM","386.60","19.30","20.53","20.00","20.53","20.00","18.98","62.72"
"29/02/2020 1:20:35 AM","380.60","19.33","20.53","20.00","20.53","20.00","19.01","62.72"
"29/02/2020 1:15:35 AM","377.80","19.33","20.53","20.00","20.53","20.00","19.01","62.72"
"29/02/2020 1:10:35 AM","377.80","19.36","20.53","20.00","20.53","20.00","19.04","62.72"
"29/02/2020 1:05:35 AM","385.00","19.39","20.53","20.00","20.53","20.00","19.04","62.72"
"29/02/2020 1:00:35 AM","380.60","19.39","20.53","20.00","20.53","20.00","19.07","62.72"
"29/02/2020 12:55:35 AM","380.60","19.41","20.55","20.00","20.53","20.00","19.07","62.72"
"29/02/2020 12:50:35 AM","384.40","19.44","20.55","20.00","20.53","20.00","19.10","62.72"
"29/02/2020 12:45:35 AM","380.60","19.44","20.55","20.00","20.53","20.00","19.10","62.72"
"29/02/2020 12:40:35 AM","380.00","19.47","20.55","20.00","20.53","20.00","19.12","62.72"
"29/02/2020 12:37:55 AM","382.20","19.50","20.55","20.00","20.53","20.00","19.15","62.72"
"29/02/2020 12:35:35 AM","382.20","19.50","20.55","20.00","20.53","20.00","19.15","60.69"
"29/02/2020 12:30:35 AM","382.20","19.53","20.55","20.00","20.53","20.00","19.15","60.69"
"29/02/2020 12:25:35 AM","380.60","19.56","20.58","20.00","20.53","20.00","19.18","60.69"
"29/02/2020 12:20:35 AM","380.60","19.59","20.58","20.00","20.53","20.00","19.21","60.69"
"29/02/2020 12:15:35 AM","388.20","19.61","20.61","20.00","20.55","20.00","19.24","60.69"
"29/02/2020 12:10:35 AM","382.20","19.64","20.61","20.00","20.55","20.00","19.24","60.69"
"29/02/2020 12:05:35 AM","384.40","19.67","20.64","20.00","20.58","20.00","19.30","60.69"
"29/02/2020 12:00:35 AM","383.80","19.70","20.64","20.00","20.58","20.00","19.30","60.69"
"28/02/2020 11:55:35 PM","380.60","19.73","20.67","20.00","20.58","20.00","19.32","60.69"
"28/02/2020 11:50:35 PM","387.60","19.76","20.67","20.00","20.61","20.00","19.35","60.69"
"28/02/2020 11:45:35 PM","379.00","19.78","20.70","20.00","20.61","20.00","19.38","60.69"
"28/02/2020 11:40:35 PM","381.60","19.81","20.70","20.00","20.64","20.00","19.41","60.69"
"28/02/2020 11:35:35 PM","383.80","19.84","20.73","20.00","20.64","20.00","19.44","60.69"
"28/02/2020 11:30:35 PM","382.20","19.87","20.73","20.00","20.67","20.00","19.47","60.69"
"28/02/2020 11:25:35 PM","383.80","19.90","20.75","20.00","20.67","20.00","19.50","60.69"
"28/02/2020 11:20:35 PM","382.20","19.93","20.75","20.00","20.70","20.00","19.52","60.69"
"28/02/2020 11:15:35 PM","383.40","19.96","20.78","20.00","20.70","20.00","19.55","60.69"
"28/02/2020 11:10:35 PM","379.00","19.98","20.78","20.00","20.73","20.00","19.58","60.69"
"28/02/2020 11:05:35 PM","380.60","20.01","20.81","20.00","20.73","20.00","19.61","60.69"
"28/02/2020 11:00:35 PM","378.40","20.04","20.81","20.00","20.75","20.00","19.64","60.69"
"28/02/2020 10:55:35 PM","383.80","20.07","20.84","20.00","20.75","20.00","19.67","60.69"
"28/02/2020 10:50:35 PM","385.00","20.10","20.84","20.00","20.75","20.00","19.70","60.69"
"28/02/2020 10:45:35 PM","383.40","20.13","20.87","20.00","20.78","20.00","19.75","60.69"
"28/02/2020 10:40:43 PM","380.00","20.16","20.87","20.00","20.78","20.00","19.75","60.69"
"28/02/2020 10:40:35 PM","380.00","20.16","20.87","20.00","20.78","20.00","19.75","58.63"
"28/02/2020 10:35:35 PM","380.60","20.18","20.90","20.00","20.81","20.00","19.78","58.63"
"28/02/2020 10:30:35 PM","382.80","20.21","20.90","20.00","20.81","20.00","19.81","58.63"
"28/02/2020 10:25:35 PM","382.20","20.24","20.93","20.00","20.84","20.00","19.87","58.63"
"28/02/2020 10:20:35 PM","383.80","20.30","20.93","20.00","20.84","20.00","19.90","58.63"
"28/02/2020 10:15:35 PM","389.80","20.33","20.93","20.00","20.87","20.00","19.92","58.63"
"28/02/2020 10:10:35 PM","384.40","20.36","20.95","20.00","20.87","20.00","19.95","58.63"
"28/02/2020 10:05:35 PM","384.40","20.38","20.95","20.00","20.90","20.00","19.98","58.63"
"28/02/2020 10:00:35 PM","382.20","20.41","20.98","20.00","20.90","20.00","20.01","58.63"
"28/02/2020 9:55:35 PM","383.80","20.44","20.98","20.00","20.90","20.00","20.04","58.63"
"28/02/2020 9:50:35 PM","376.80","20.44","21.01","20.00","20.93","20.00","20.07","58.63"
"28/02/2020 9:45:35 PM","377.80","20.47","21.01","20.00","20.95","20.00","20.10","58.63"
"28/02/2020 9:40:35 PM","380.60","20.50","21.01","20.00","20.95","20.00","20.12","58.63"
"28/02/2020 9:35:35 PM","376.80","20.53","21.01","20.00","20.95","20.00","20.18","58.63"
"28/02/2020 9:30:35 PM","376.20","20.56","21.04","20.00","20.98","20.00","20.21","58.63"
"28/02/2020 9:25:35 PM","376.80","20.58","21.04","20.00","21.01","20.00","20.21","58.63"
"28/02/2020 9:20:35 PM","380.60","20.58","21.04","20.00","21.01","20.00","20.27","58.63"
"28/02/2020 9:15:35 PM","394.20","20.61","21.04","20.00","21.01","20.00","20.30","58.63"
"28/02/2020 9:10:35 PM","384.40","20.64","21.04","20.00","21.01","20.00","20.32","58.63"
"28/02/2020 9:05:35 PM","377.80","20.64","21.04","20.00","21.01","20.00","20.35","58.63"
"28/02/2020 9:00:35 PM","386.60","20.67","21.04","20.00","21.01","20.00","20.38","58.63"
"28/02/2020 8:55:35 PM","378.40","20.67","21.04","20.00","21.01","20.00","20.41","58.63"
"28/02/2020 8:50:35 PM","379.00","20.70","21.04","20.00","21.01","20.00","20.44","58.63"
"28/02/2020 8:45:35 PM","376.80","20.70","21.04","20.00","21.01","20.00","20.44","58.63"
"28/02/2020 8:40:35 PM","376.80","20.73","21.01","20.00","21.01","20.00","20.47","58.63"
"28/02/2020 8:35:35 PM","376.80","20.73","21.01","20.00","21.01","20.00","20.50","58.63"
"28/02/2020 8:30:35 PM","376.80","20.76","21.01","20.00","21.01","20.00","20.52","58.63"
"28/02/2020 8:25:35 PM","380.60","20.76","21.01","20.00","21.01","20.00","20.55","58.63"
"28/02/2020 8:20:35 PM","382.20","20.76","21.01","20.00","21.01","20.00","20.58","58.63"
"28/02/2020 8:15:35 PM","376.20","20.76","21.01","20.00","21.01","20.00","20.58","58.63"
"28/02/2020 8:10:35 PM","379.00","20.78","21.01","20.00","21.01","20.00","20.61","58.63"
"28/02/2020 8:05:35 PM","388.80","20.78","20.98","20.00","21.01","20.00","20.64","58.63"
"28/02/2020 8:00:35 PM","377.80","20.78","20.98","20.00","21.01","20.00","20.67","58.63"
"28/02/2020 7:55:35 PM","379.00","20.78","20.98","20.00","21.01","20.00","20.70","58.63"
"28/02/2020 7:50:35 PM","377.80","20.78","20.98","20.00","20.98","20.00","20.72","58.63"
"28/02/2020 7:45:35 PM","374.60","20.76","20.95","20.00","20.98","20.00","20.75","58.63"
"28/02/2020 7:40:35 PM","376.20","20.76","20.95","20.00","20.98","20.00","20.78","58.63"
"28/02/2020 7:35:35 PM","380.00","20.76","20.95","20.00","20.98","20.00","20.81","58.63"
"28/02/2020 7:30:35 PM","381.60","20.73","20.95","20.00","20.98","20.00","20.84","58.63"
"28/02/2020 7:25:35 PM","379.00","20.73","20.95","20.00","20.95","20.00","20.87","58.63"
"28/02/2020 7:20:35 PM","374.60","20.73","20.93","20.00","20.95","20.00","20.90","58.63"
"28/02/2020 7:15:35 PM","375.20","20.70","20.93","20.00","20.95","20.00","20.95","58.63"
"28/02/2020 7:10:35 PM","386.00","20.70","20.93","20.00","20.95","20.00","21.01","58.63"
"28/02/2020 7:05:35 PM","373.00","20.70","20.93","20.00","20.95","20.00","21.04","58.63"
"28/02/2020 7:00:35 PM","377.80","20.70","20.93","20.00","20.95","20.00","21.10","58.63"
"28/02/2020 6:55:35 PM","371.40","20.70","20.93","20.00","20.95","20.00","21.15","58.63"
"28/02/2020 6:50:35 PM","375.20","20.67","20.93","20.00","20.95","20.00","21.21","58.63"
"28/02/2020 6:45:35 PM","374.20","20.67","20.93","20.00","20.95","20.00","21.27","58.63"
"28/02/2020 6:40:35 PM","369.20","20.64","20.93","20.00","20.95","20.00","21.30","58.63"
"28/02/2020 6:35:35 PM","369.80","20.64","20.93","20.00","20.95","20.00","21.35","58.63"
"28/02/2020 6:30:35 PM","369.80","20.61","20.90","20.00","20.95","20.00","21.38","58.63"
"28/02/2020 6:25:35 PM","367.60","20.58","20.90","20.00","20.93","20.00","21.44","58.63"
"28/02/2020 6:20:35 PM","371.40","20.56","20.90","20.00","20.93","20.00","21.47","58.63"
"28/02/2020 6:15:35 PM","369.80","20.50","20.87","20.00","20.93","20.00","21.50","58.63"
"28/02/2020 6:10:35 PM","369.20","20.47","20.87","20.00","20.90","20.00","21.52","58.63"
"28/02/2020 6:05:35 PM","369.80","20.44","20.84","20.00","20.90","20.00","21.55","58.63"
"28/02/2020 6:00:35 PM","371.40","20.44","20.81","20.00","20.87","20.00","21.64","58.63"
"28/02/2020 5:55:35 PM","374.60","20.47","20.81","20.00","20.87","20.00","21.75","58.63"
"28/02/2020 5:50:35 PM","374.60","20.58","20.78","20.00","20.84","20.00","21.87","58.63"
"28/02/2020 5:45:35 PM","379.60","20.58","20.75","20.00","20.84","20.00","20.70","58.63"
"28/02/2020 5:40:35 PM","379.00","18.98","20.75","20.00","20.84","20.00","18.58","58.63"
"28/02/2020 5:35:35 PM","381.20","18.78","20.75","20.00","20.87","20.00","21.52","58.63"
"28/02/2020 5:30:35 PM","381.60","18.87","20.75","20.00","20.87","20.00","18.47","58.63"
"28/02/2020 5:25:35 PM","380.60","19.33","20.78","20.00","20.87","20.00","20.72","58.63"
"28/02/2020 5:20:35 PM","386.00","19.67","20.78","20.00","20.87","20.00","20.12","58.63"
"28/02/2020 5:15:35 PM","389.20","20.13","20.78","20.00","20.87","20.00","19.04","58.63"
"28/02/2020 5:10:35 PM","389.80","20.27","20.78","20.00","20.87","20.00","20.72","58.63"
"28/02/2020 5:05:35 PM","382.20","20.21","20.78","20.00","20.90","20.00","20.07","58.63"
"28/02/2020 5:00:35 PM","380.60","20.27","20.81","20.00","20.90","20.00","19.30","58.63"
"28/02/2020 4:55:35 PM","379.00","20.33","20.81","20.00","20.90","20.00","20.44","58.63"
"28/02/2020 4:50:35 PM","376.80","20.38","20.81","20.00","20.90","20.00","20.27","58.63"
"28/02/2020 4:45:35 PM","382.20","20.53","20.81","20.00","20.90","20.00","19.38","58.63"
"28/02/2020 4:40:35 PM","379.00","20.50","20.81","20.00","20.90","20.00","19.87","58.63"
"28/02/2020 4:35:35 PM","380.60","20.47","20.81","20.00","20.90","20.00","20.95","58.63"
"28/02/2020 4:30:35 PM","380.60","20.44","20.81","20.00","20.90","20.00","19.52","58.63"
"28/02/2020 4:25:35 PM","380.60","20.21","20.81","20.00","20.93","20.00","19.10","58.63"
"28/02/2020 4:20:35 PM","377.80","19.87","20.81","20.00","20.93","20.00","22.07","58.63"
"28/02/2020 4:15:35 PM","388.20","19.78","20.81","20.00","20.93","20.00","18.44","58.63"
"28/02/2020 4:10:35 PM","380.60","19.98","20.81","20.00","20.93","20.00","20.67","58.63"
"28/02/2020 4:05:35 PM","384.40","19.98","20.81","20.00","20.93","20.00","20.44","58.63"
"28/02/2020 4:00:35 PM","382.20","20.01","20.78","20.00","20.90","20.00","18.75","58.63"
"28/02/2020 3:55:35 PM","380.60","20.13","20.78","20.00","20.90","20.00","21.10","58.63"
"28/02/2020 3:50:35 PM","378.40","20.24","20.75","20.00","20.87","20.00","19.81","58.63"
"28/02/2020 3:45:35 PM","391.40","20.44","20.75","20.00","20.87","20.00","19.12","58.63"
"28/02/2020 3:40:35 PM","393.60","20.53","20.73","20.00","20.87","20.00","21.12","58.63"
"28/02/2020 3:35:35 PM","389.80","20.53","20.73","20.00","20.87","20.00","19.58","58.63"
"28/02/2020 3:30:35 PM","388.20","20.53","20.73","20.00","20.84","20.00","19.64","58.63"
"28/02/2020 3:25:35 PM","387.60","20.53","20.73","20.00","20.84","20.00","21.12","58.63"
"28/02/2020 3:20:35 PM","397.40","20.41","20.73","20.00","20.84","20.00","18.38","58.63"
"28/02/2020 3:15:35 PM","397.40","20.36","20.70","20.00","20.84","20.00","21.92","58.63"
"28/02/2020 3:10:35 PM","391.40","20.58","20.70","20.00","20.84","20.00","18.15","58.63"
"28/02/2020 3:05:35 PM","391.40","19.93","20.70","20.00","20.81","20.00","21.72","58.63"
"28/02/2020 3:00:35 PM","391.40","19.24","20.70","20.00","20.81","20.00","18.75","58.63"
"28/02/2020 2:55:35 PM","392.40","19.24","20.70","20.00","20.81","20.00","20.84","58.63"
"28/02/2020 2:50:35 PM","391.40","18.96","20.70","20.00","20.81","20.00","19.95","58.63"
"28/02/2020 2:45:35 PM","389.20","18.98","20.70","20.00","20.81","20.00","19.52","58.63"
"28/02/2020 2:40:35 PM","389.20","19.19","20.70","20.00","20.81","20.00","20.90","58.63"
"28/02/2020 2:35:35 PM","389.20","19.36","20.70","20.00","20.81","20.00","18.69","58.63"
"28/02/2020 2:30:35 PM","386.00","19.64","20.70","20.00","20.81","20.00","20.90","58.63"
"28/02/2020 2:25:35 PM","389.20","19.78","20.70","20.00","20.81","20.00","19.58","58.63"
"28/02/2020 2:20:35 PM","395.20","19.90","20.70","20.00","20.81","20.00","19.87","58.63"
"28/02/2020 2:15:35 PM","393.00","20.07","20.70","20.00","20.81","20.00","20.44","58.63"
"28/02/2020 2:10:35 PM","391.40","20.21","20.70","20.00","20.81","20.00","19.52","58.63"
"28/02/2020 2:05:35 PM","399.00","20.24","20.70","20.00","20.81","20.00","19.90","58.63"
"28/02/2020 2:00:35 PM","389.80","20.30","20.70","20.00","20.81","20.00","20.50","58.63"
"28/02/2020 1:55:35 PM","397.40","20.36","20.70","20.00","20.81","20.00","19.61","58.63"
"28/02/2020 1:50:35 PM","390.80","20.58","20.70","20.00","20.81","20.00","19.75","58.63"
"28/02/2020 1:45:35 PM","389.80","20.70","20.67","20.00","20.81","20.00","20.41","58.63"
"28/02/2020 1:40:35 PM","393.00","20.67","20.67","20.00","20.81","20.00","20.21","58.63"
"28/02/2020 1:35:35 PM","389.80","20.56","20.67","20.00","20.81","20.00","19.47","58.63"
"28/02/2020 1:30:35 PM","389.20","20.18","20.67","20.00","20.78","20.00","20.30","58.63"
"28/02/2020 1:25:35 PM","394.60","19.98","20.64","20.00","20.78","20.00","20.72","58.63"
"28/02/2020 1:20:35 PM","392.40","19.87","20.64","20.00","20.78","20.00","18.81","58.63"
"28/02/2020 1:15:35 PM","389.80","20.24","20.64","20.00","20.78","20.00","20.64","58.63"
"28/02/2020 1:10:35 PM","386.00","20.44","20.64","20.00","20.78","20.00","19.95","58.63"
"28/02/2020 1:05:35 PM","386.00","20.64","20.64","20.00","20.78","20.00","19.30","58.63"
"28/02/2020 1:00:35 PM","390.40","20.67","20.61","20.00","20.78","20.00","20.61","58.63"
"28/02/2020 12:55:35 PM","386.00","20.70","20.61","20.00","20.75","20.00","20.32","58.63"
"28/02/2020 12:50:35 PM","389.80","20.50","20.61","20.00","20.75","20.00","18.95","58.63"
"28/02/2020 12:45:35 PM","393.60","20.27","20.61","20.00","20.75","20.00","21.47","58.63"
"28/02/2020 12:40:35 PM","387.60","20.24","20.61","20.00","20.75","20.00","19.01","58.63"
"28/02/2020 12:39:59 PM","389.80","20.21","20.58","20.00","20.75","20.00","20.50","58.63"
"28/02/2020 12:35:35 PM","389.80","20.21","20.58","20.00","20.75","20.00","20.50","60.69"
"28/02/2020 12:30:35 PM","389.80","20.24","20.58","20.00","20.75","20.00","20.27","60.69"
"28/02/2020 12:25:35 PM","396.80","20.44","20.58","20.00","20.75","20.00","18.81","60.69"
"28/02/2020 12:20:35 PM","390.80","20.44","20.58","20.00","20.75","20.00","21.70","60.69"
"28/02/2020 12:15:35 PM","379.00","20.24","20.58","20.00","20.75","20.00","18.27","60.69"
"28/02/2020 12:10:35 PM","382.20","20.13","20.61","20.00","20.75","20.00","21.12","60.69"
"28/02/2020 12:05:35 PM","380.60","20.07","20.61","20.00","20.75","20.00","20.01","60.69"
"28/02/2020 12:00:35 PM","382.20","19.96","20.61","20.00","20.75","20.00","18.52","60.69"
"28/02/2020 11:55:35 AM","382.20","20.24","20.58","20.00","20.75","20.00","22.73","60.69"
"28/02/2020 11:50:35 AM","380.60","20.53","20.58","20.00","20.75","20.00","17.23","60.69"
"28/02/2020 11:45:35 AM","383.80","19.47","20.61","20.00","20.75","20.00","22.70","60.69"
"28/02/2020 11:40:35 AM","392.00","19.67","20.61","20.00","20.78","20.00","18.24","60.69"
"28/02/2020 11:35:35 AM","382.20","20.64","20.61","20.00","20.78","20.00","20.95","60.69"
"28/02/2020 11:30:35 AM","383.80","19.50","20.61","20.00","20.78","20.00","20.15","60.69"
"28/02/2020 11:25:35 AM","382.80","19.59","20.61","20.00","20.78","20.00","19.12","60.69"
"28/02/2020 11:20:35 AM","386.00","20.41","20.61","20.00","20.78","20.00","21.50","60.69"
"28/02/2020 11:15:35 AM","385.40","20.84","20.58","20.00","20.78","20.00","17.86","60.69"
"28/02/2020 11:10:35 AM","382.20","20.87","20.58","20.00","20.75","20.00","22.70","60.69"
"28/02/2020 11:05:35 AM","380.60","20.98","20.58","20.00","20.75","20.00","17.12","60.69"
"28/02/2020 11:00:35 AM","380.60","21.01","20.58","20.00","20.75","20.00","23.04","60.69"
"28/02/2020 10:55:35 AM","382.20","20.04","20.55","20.00","20.75","20.00","17.66","60.69"
