"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"28/02/2020 10:50:35 AM","374.60","20.78","20.55","20.00","20.73","20.00","20.15","60.69"
"28/02/2020 10:45:35 AM","377.80","20.24","20.55","20.00","20.73","20.00","22.33","60.69"
"28/02/2020 10:40:35 AM","383.40","19.98","20.55","20.00","20.73","20.00","16.60","60.69"
"28/02/2020 10:35:35 AM","379.00","20.76","20.53","20.00","20.70","20.00","24.30","60.69"
"28/02/2020 10:30:35 AM","386.00","19.01","20.53","20.00","20.70","20.00","15.97","60.69"
"28/02/2020 10:25:35 AM","385.00","20.36","20.53","20.00","20.70","20.00","20.32","60.69"
"28/02/2020 10:20:35 AM","380.60","20.18","20.53","20.00","20.70","20.00","23.33","60.69"
"28/02/2020 10:15:35 AM","380.60","18.84","20.53","20.00","20.70","20.00","16.20","60.69"
"28/02/2020 10:10:35 AM","380.60","20.44","20.50","20.00","20.70","20.00","21.30","60.69"
"28/02/2020 10:05:35 AM","377.80","19.98","20.50","20.00","20.67","20.00","21.41","60.69"
"28/02/2020 10:00:35 AM","380.60","19.01","20.50","20.00","20.67","20.00","17.15","60.69"
"28/02/2020 9:55:35 AM","380.60","20.67","20.47","20.00","20.67","20.00","21.98","60.69"
"28/02/2020 9:50:35 AM","380.60","19.67","20.47","20.00","20.67","20.00","19.38","60.69"
"28/02/2020 9:45:35 AM","380.00","19.47","20.47","20.00","20.64","20.00","18.64","60.69"
"28/02/2020 9:40:35 AM","383.80","20.58","20.47","20.00","20.64","20.00","22.44","60.69"
"28/02/2020 9:35:35 AM","382.20","19.39","20.47","20.00","20.64","20.00","17.81","60.69"
"28/02/2020 9:30:35 AM","388.20","19.84","20.44","20.00","20.61","20.00","19.87","60.69"
"28/02/2020 9:25:35 AM","382.20","20.47","20.44","20.00","20.61","20.00","22.35","60.69"
"28/02/2020 9:21:16 AM","381.60","19.50","20.44","20.00","20.61","20.00","17.23","60.69"
"28/02/2020 9:20:35 AM","381.60","19.50","20.44","20.00","20.61","20.00","17.23","62.72"
"28/02/2020 9:15:35 AM","382.20","20.47","20.44","20.00","20.58","20.00","22.55","62.72"
"28/02/2020 9:10:35 AM","380.60","19.76","20.44","20.00","20.58","20.00","18.47","62.72"
"28/02/2020 9:05:35 AM","378.40","20.10","20.41","20.00","20.55","20.00","18.87","62.72"
"28/02/2020 9:00:35 AM","376.80","20.90","20.41","20.00","20.55","20.00","23.41","62.72"
"28/02/2020 8:55:35 AM","380.00","20.04","20.38","20.00","20.53","20.00","16.77","62.72"
"28/02/2020 8:50:35 AM","374.60","20.64","20.35","20.00","20.50","20.00","20.30","62.72"
"28/02/2020 8:45:35 AM","377.80","20.53","20.35","20.00","20.47","20.00","23.16","62.72"
"28/02/2020 8:40:35 AM","376.80","19.81","20.33","20.00","20.44","20.00","16.43","62.72"
"28/02/2020 8:35:35 AM","383.80","20.61","20.33","20.00","20.41","20.00","20.70","62.72"
"28/02/2020 8:30:35 AM","375.20","20.38","20.30","20.00","20.38","20.00","22.41","62.72"
"28/02/2020 8:25:35 AM","374.60","19.76","20.30","20.00","20.38","20.00","16.83","62.72"
"28/02/2020 8:20:35 AM","378.40","20.76","20.27","20.00","20.35","20.00","21.58","62.72"
"28/02/2020 8:15:35 AM","376.80","19.93","20.27","20.00","20.35","20.00","20.55","62.72"
"28/02/2020 8:10:35 AM","375.20","19.59","20.30","20.00","20.35","20.00","17.66","62.72"
"28/02/2020 8:05:35 AM","373.00","20.84","20.27","20.00","20.35","20.00","21.81","62.72"
"28/02/2020 8:00:35 AM","375.20","19.73","20.27","20.00","20.35","20.00","19.58","62.72"
"28/02/2020 7:55:35 AM","375.20","19.53","20.30","20.00","20.35","20.00","18.41","62.72"
"28/02/2020 7:50:35 AM","382.20","20.61","20.30","20.00","20.35","20.00","21.92","62.72"
"28/02/2020 7:45:35 AM","373.00","19.61","20.30","20.00","20.35","20.00","19.18","62.72"
"28/02/2020 7:40:35 AM","373.00","19.67","20.30","20.00","20.35","20.00","18.55","62.72"
"28/02/2020 7:35:35 AM","376.20","20.84","20.30","20.00","20.35","20.00","21.87","62.72"
"28/02/2020 7:30:35 AM","380.00","19.78","20.30","20.00","20.35","20.00","19.10","62.72"
"28/02/2020 7:25:35 AM","380.60","19.73","20.30","20.00","20.35","20.00","19.04","62.72"
"28/02/2020 7:20:35 AM","376.20","20.70","20.30","20.00","20.35","20.00","21.55","62.72"
"28/02/2020 7:15:35 AM","383.40","19.81","20.30","20.00","20.38","20.00","19.18","62.72"
"28/02/2020 7:10:35 AM","374.60","19.59","20.30","20.00","20.38","20.00","19.15","62.72"
"28/02/2020 7:05:35 AM","378.40","20.87","20.27","20.00","20.35","20.00","21.52","62.72"
"28/02/2020 7:00:35 AM","375.20","19.67","20.27","20.00","20.35","20.00","18.75","62.72"
"28/02/2020 6:55:35 AM","380.00","19.73","20.27","20.00","20.35","20.00","19.52","62.72"
"28/02/2020 6:50:35 AM","376.80","20.64","20.27","20.00","20.33","20.00","21.61","62.72"
"28/02/2020 6:45:35 AM","374.60","19.44","20.27","20.00","20.33","20.00","18.52","62.72"
"28/02/2020 6:40:35 AM","373.60","19.81","20.27","20.00","20.33","20.00","19.78","62.72"
"28/02/2020 6:35:35 AM","374.60","20.58","20.24","20.00","20.30","20.00","21.61","62.72"
"28/02/2020 6:30:35 AM","373.60","18.93","20.24","20.00","20.30","20.00","18.49","62.72"
"28/02/2020 6:25:35 AM","371.40","19.98","20.24","20.00","20.30","20.00","20.50","62.72"
"28/02/2020 6:20:35 AM","376.80","19.67","20.24","20.00","20.30","20.00","20.81","62.72"
"28/02/2020 6:15:45 AM","374.60","17.90","20.27","20.00","20.33","20.00","18.61","62.72"
"28/02/2020 6:15:35 AM","374.60","17.90","20.27","20.00","20.33","20.00","18.61","64.77"
"28/02/2020 6:10:35 AM","379.00","19.04","20.30","20.00","20.33","20.00","20.84","64.77"
"28/02/2020 6:06:39 AM","374.60","18.73","20.30","20.00","20.35","20.00","21.04","64.77"
"28/02/2020 6:05:35 AM","374.60","18.73","20.30","20.00","20.35","20.00","21.04","66.83"
"28/02/2020 6:00:35 AM","366.00","18.38","20.35","20.00","20.35","20.00","18.21","66.83"
"28/02/2020 5:55:35 AM","363.80","18.38","20.35","20.00","20.35","20.00","18.21","66.83"
"28/02/2020 5:50:35 AM","371.40","18.38","20.35","20.00","20.35","20.00","18.21","66.83"
"28/02/2020 5:45:35 AM","373.60","18.41","20.35","20.00","20.33","20.00","18.24","66.83"
"28/02/2020 5:40:35 AM","374.60","18.41","20.35","20.00","20.33","20.00","18.27","66.83"
"28/02/2020 5:35:35 AM","370.40","18.41","20.35","20.00","20.33","20.00","18.27","66.83"
"28/02/2020 5:30:35 AM","363.20","18.41","20.33","20.00","20.33","20.00","18.29","66.83"
"28/02/2020 5:25:35 AM","369.80","18.41","20.33","20.00","20.33","20.00","18.29","66.83"
"28/02/2020 5:20:35 AM","366.00","18.44","20.33","20.00","20.33","20.00","18.32","66.83"
"28/02/2020 5:15:35 AM","366.00","18.44","20.33","20.00","20.33","20.00","18.32","66.83"
"28/02/2020 5:10:35 AM","364.40","18.44","20.33","20.00","20.33","20.00","18.35","66.83"
"28/02/2020 5:05:35 AM","363.80","18.47","20.35","20.00","20.33","20.00","18.38","66.83"
"28/02/2020 5:00:35 AM","362.20","18.47","20.35","20.00","20.33","20.00","18.38","66.83"
"28/02/2020 4:55:35 AM","363.20","18.47","20.35","20.00","20.35","20.00","18.41","66.83"
"28/02/2020 4:50:35 AM","369.80","18.47","20.35","20.00","20.35","20.00","18.44","66.83"
"28/02/2020 4:45:35 AM","363.80","18.47","20.35","20.00","20.35","20.00","18.44","66.83"
"28/02/2020 4:40:35 AM","363.80","18.47","20.35","20.00","20.35","20.00","18.47","66.83"
"28/02/2020 4:35:35 AM","363.20","18.50","20.38","20.00","20.33","20.00","18.49","66.83"
"28/02/2020 4:30:35 AM","370.40","18.50","20.38","20.00","20.33","20.00","18.52","66.83"
"28/02/2020 4:25:35 AM","363.20","18.53","20.38","20.00","20.33","20.00","18.55","66.83"
"28/02/2020 4:20:35 AM","362.20","18.53","20.41","20.00","20.33","20.00","18.55","66.83"
"28/02/2020 4:15:35 AM","372.40","18.56","20.41","20.00","20.35","20.00","18.58","66.83"
"28/02/2020 4:14:42 AM","366.00","18.58","20.41","20.00","20.35","20.00","18.61","66.83"
"28/02/2020 4:10:35 AM","366.00","18.58","20.41","20.00","20.35","20.00","18.61","64.77"
"28/02/2020 4:05:35 AM","362.20","18.61","20.41","20.00","20.35","20.00","18.64","64.77"
"28/02/2020 4:00:35 AM","361.20","18.61","20.44","20.00","20.35","20.00","18.67","64.77"
"28/02/2020 3:55:35 AM","361.60","18.67","20.44","20.00","20.35","20.00","18.69","64.77"
"28/02/2020 3:50:35 AM","367.00","18.70","20.44","20.00","20.38","20.00","18.72","64.77"
"28/02/2020 3:45:35 AM","364.40","18.73","20.44","20.00","20.38","20.00","18.75","64.77"
"28/02/2020 3:40:35 AM","363.80","18.76","20.47","20.00","20.41","20.00","18.78","64.77"
"28/02/2020 3:35:35 AM","362.20","18.78","20.47","20.00","20.44","20.00","18.84","64.77"
"28/02/2020 3:30:35 AM","364.40","18.81","20.47","20.00","20.44","20.00","18.87","64.77"
"28/02/2020 3:25:35 AM","363.20","18.87","20.50","20.00","20.47","20.00","18.90","64.77"
"28/02/2020 3:20:35 AM","363.80","18.90","20.50","20.00","20.47","20.00","18.92","64.77"
"28/02/2020 3:15:35 AM","362.20","18.96","20.53","20.00","20.50","20.00","18.98","64.77"
"28/02/2020 3:10:35 AM","367.60","18.98","20.53","20.00","20.53","20.00","19.01","64.77"
"28/02/2020 3:05:35 AM","369.80","19.04","20.55","20.00","20.55","20.00","19.04","64.77"
"28/02/2020 3:00:35 AM","363.80","19.10","20.55","20.00","20.58","20.00","19.10","64.77"
"28/02/2020 2:55:35 AM","364.40","19.13","20.58","20.00","20.58","20.00","19.12","64.77"
"28/02/2020 2:50:35 AM","363.80","19.16","20.58","20.00","20.61","20.00","19.18","64.77"
"28/02/2020 2:45:35 AM","367.60","19.21","20.58","20.00","20.64","20.00","19.21","64.77"
"28/02/2020 2:40:35 AM","369.80","19.24","20.61","20.00","20.67","20.00","19.24","64.77"
"28/02/2020 2:35:35 AM","371.40","19.27","20.61","20.00","20.70","20.00","19.30","64.77"
"28/02/2020 2:30:35 AM","364.40","19.33","20.61","20.00","20.73","20.00","19.32","64.77"
"28/02/2020 2:25:35 AM","370.80","19.36","20.61","20.00","20.73","20.00","19.38","64.77"
"28/02/2020 2:20:35 AM","373.00","19.39","20.61","20.00","20.73","20.00","19.44","64.77"
"28/02/2020 2:15:35 AM","366.00","19.41","20.64","20.00","20.73","20.00","19.47","64.77"
"28/02/2020 2:14:08 AM","368.80","19.47","20.64","20.00","20.73","20.00","19.52","64.77"
"28/02/2020 2:10:35 AM","368.80","19.47","20.64","20.00","20.73","20.00","19.52","62.72"
"28/02/2020 2:05:35 AM","373.60","19.50","20.64","20.00","20.73","20.00","19.61","62.72"
"28/02/2020 2:00:35 AM","378.40","19.53","20.64","20.00","20.73","20.00","19.67","62.72"
"28/02/2020 1:55:35 AM","369.20","19.59","20.64","20.00","20.73","20.00","19.72","62.72"
"28/02/2020 1:50:35 AM","365.00","19.64","20.64","20.00","20.73","20.00","19.81","62.72"
"28/02/2020 1:46:39 AM","366.00","19.67","20.64","20.00","20.73","20.00","19.87","62.72"
"28/02/2020 1:45:35 AM","366.00","19.67","20.64","20.00","20.73","20.00","19.87","60.66"
"28/02/2020 1:40:35 AM","367.60","19.73","20.64","20.00","20.73","20.00","19.95","60.66"
"28/02/2020 1:35:35 AM","376.20","19.78","20.64","20.00","20.73","20.00","20.01","60.66"
"28/02/2020 1:30:35 AM","374.20","19.84","20.64","20.00","20.70","20.00","20.10","60.66"
"28/02/2020 1:25:35 AM","373.60","19.87","20.64","20.00","20.70","20.00","20.18","60.66"
"28/02/2020 1:20:35 AM","369.20","19.93","20.64","20.00","20.70","20.00","20.27","60.66"
"28/02/2020 1:20:00 AM","373.00","19.98","20.64","20.00","20.70","20.00","20.35","60.66"
"28/02/2020 1:15:35 AM","373.00","19.98","20.64","20.00","20.70","20.00","20.35","58.60"
"28/02/2020 1:10:35 AM","373.00","20.04","20.67","20.00","20.70","20.00","20.47","58.60"
"28/02/2020 1:05:35 AM","369.20","20.10","20.67","20.00","20.70","20.00","20.55","58.60"
"28/02/2020 1:00:35 AM","373.00","20.16","20.67","20.00","20.70","20.00","20.67","58.60"
"28/02/2020 12:55:35 AM","371.40","20.24","20.67","20.00","20.70","20.00","20.78","58.60"
"28/02/2020 12:50:35 AM","380.60","20.30","20.67","20.00","20.67","20.00","20.92","58.60"
"28/02/2020 12:45:35 AM","369.20","20.38","20.67","20.00","20.67","20.00","21.04","58.60"
"28/02/2020 12:43:18 AM","382.20","20.47","20.67","20.00","20.67","20.00","21.18","58.60"
"28/02/2020 12:40:35 AM","382.20","20.47","20.67","20.00","20.67","20.00","21.18","56.55"
"28/02/2020 12:35:35 AM","369.80","20.56","20.67","20.00","20.64","20.00","21.30","56.55"
"28/02/2020 12:30:35 AM","367.60","20.67","20.67","20.00","20.64","20.00","21.44","56.55"
"28/02/2020 12:25:35 AM","376.20","20.78","20.67","20.00","20.61","20.00","21.55","56.55"
"28/02/2020 12:20:35 AM","373.00","20.90","20.67","20.00","20.61","20.00","21.70","56.55"
"28/02/2020 12:15:35 AM","375.20","21.01","20.67","20.00","20.61","20.00","21.84","56.55"
"28/02/2020 12:12:08 AM","376.80","21.16","20.70","20.00","20.61","20.00","21.98","56.55"
"28/02/2020 12:10:35 AM","376.80","21.16","20.70","20.00","20.61","20.00","21.98","54.49"
"28/02/2020 12:05:35 AM","368.20","21.30","20.70","20.00","20.58","20.00","22.12","54.49"
"28/02/2020 12:00:35 AM","375.20","21.44","20.70","20.00","20.58","20.00","22.21","54.49"
"27/02/2020 11:55:35 PM","367.60","21.50","20.70","20.00","20.58","20.00","22.27","54.49"
"27/02/2020 11:50:35 PM","370.80","21.58","20.73","20.00","20.58","20.00","22.21","54.49"
"27/02/2020 11:45:35 PM","371.40","21.56","20.73","20.00","20.61","20.00","21.92","54.49"
"27/02/2020 11:40:35 PM","374.60","21.30","20.75","20.00","20.61","20.00","21.35","54.49"
"27/02/2020 11:35:35 PM","374.60","20.50","20.75","20.00","20.61","20.00","20.18","54.49"
"27/02/2020 11:30:35 PM","386.60","19.70","20.67","20.00","20.50","20.00","19.52","54.49"
"27/02/2020 11:30:33 PM","372.40","19.78","20.75","20.00","20.61","20.00","19.61","54.49"
"27/02/2020 11:25:35 PM","372.40","19.78","20.75","20.00","20.61","20.00","19.61","48.43"
"27/02/2020 11:20:35 PM","385.00","19.81","20.78","20.00","20.64","20.00","19.64","48.43"
"27/02/2020 11:15:35 PM","374.60","19.84","20.78","20.00","20.64","20.00","19.67","48.43"
"27/02/2020 11:10:35 PM","374.60","19.84","20.81","20.00","20.67","20.00","19.67","48.43"
"27/02/2020 11:05:35 PM","373.00","19.87","20.81","20.00","20.67","20.00","19.70","48.43"
"27/02/2020 11:00:35 PM","378.40","19.90","20.81","20.00","20.67","20.00","19.72","48.43"
"27/02/2020 10:55:35 PM","373.00","19.93","20.81","20.00","20.67","20.00","19.75","48.43"
"27/02/2020 10:50:35 PM","371.40","19.93","20.84","20.00","20.70","20.00","19.75","48.43"
"27/02/2020 10:45:35 PM","373.00","19.96","20.84","20.00","20.70","20.00","19.78","48.43"
"27/02/2020 10:40:35 PM","375.20","19.98","20.84","20.00","20.70","20.00","19.78","48.43"
"27/02/2020 10:35:35 PM","376.20","19.98","20.84","20.00","20.70","20.00","19.81","48.43"
"27/02/2020 10:30:35 PM","375.20","20.01","20.87","20.00","20.73","20.00","19.84","48.43"
"27/02/2020 10:25:35 PM","376.80","20.04","20.87","20.00","20.73","20.00","19.84","48.43"
"27/02/2020 10:20:35 PM","375.20","20.04","20.87","20.00","20.73","20.00","19.87","48.43"
"27/02/2020 10:15:35 PM","373.60","20.07","20.87","20.00","20.73","20.00","19.87","48.43"
"27/02/2020 10:10:35 PM","374.60","20.07","20.90","20.00","20.75","20.00","19.90","48.43"
"27/02/2020 10:05:35 PM","375.20","20.10","20.90","20.00","20.75","20.00","19.90","48.43"
"27/02/2020 10:00:35 PM","373.60","20.10","20.90","20.00","20.75","20.00","19.92","48.43"
"27/02/2020 9:55:35 PM","373.00","20.13","20.90","20.00","20.75","20.00","19.92","48.43"
"27/02/2020 9:50:35 PM","376.20","20.13","20.90","20.00","20.75","20.00","19.95","48.43"
"27/02/2020 9:45:35 PM","375.20","20.13","20.90","20.00","20.75","20.00","19.95","48.43"
"27/02/2020 9:40:35 PM","375.20","20.16","20.90","20.00","20.75","20.00","19.98","48.43"
"27/02/2020 9:35:35 PM","373.00","20.16","20.90","20.00","20.75","20.00","19.98","48.43"
"27/02/2020 9:30:35 PM","373.00","20.18","20.90","20.00","20.75","20.00","19.98","48.43"
"27/02/2020 9:25:35 PM","372.40","20.18","20.90","20.00","20.75","20.00","19.98","48.43"
"27/02/2020 9:20:35 PM","376.20","20.18","20.90","20.00","20.75","20.00","20.01","48.43"
"27/02/2020 9:15:35 PM","380.60","20.18","20.90","20.00","20.75","20.00","20.01","48.43"
"27/02/2020 9:10:35 PM","373.60","20.18","20.90","20.00","20.75","20.00","20.01","48.43"
"27/02/2020 9:05:35 PM","374.60","20.21","20.93","20.00","20.75","20.00","20.01","48.43"
"27/02/2020 9:00:35 PM","375.20","20.21","20.90","20.00","20.75","20.00","20.04","48.43"
"27/02/2020 8:55:35 PM","376.80","20.21","20.90","20.00","20.75","20.00","20.04","48.43"
"27/02/2020 8:50:35 PM","373.00","20.21","20.90","20.00","20.75","20.00","20.04","48.43"
"27/02/2020 8:45:35 PM","374.60","20.21","20.90","20.00","20.73","20.00","20.04","48.43"
"27/02/2020 8:40:35 PM","377.80","20.21","20.90","20.00","20.73","20.00","20.04","48.43"
"27/02/2020 8:35:35 PM","376.20","20.21","20.87","20.00","20.73","20.00","20.04","48.43"
"27/02/2020 8:30:35 PM","369.20","20.21","20.87","20.00","20.70","20.00","20.04","48.43"
"27/02/2020 8:25:35 PM","374.60","20.24","20.87","20.00","20.70","20.00","20.04","48.43"
"27/02/2020 8:20:35 PM","374.60","20.24","20.87","20.00","20.67","20.00","20.04","48.43"
"27/02/2020 8:15:35 PM","373.00","20.24","20.84","20.00","20.67","20.00","20.07","48.43"
"27/02/2020 8:10:35 PM","374.60","20.24","20.84","20.00","20.67","20.00","20.07","48.43"
"27/02/2020 8:05:35 PM","376.80","20.24","20.84","20.00","20.67","20.00","20.07","48.43"
"27/02/2020 8:00:35 PM","379.00","20.24","20.81","20.00","20.64","20.00","20.07","48.43"
"27/02/2020 7:55:35 PM","376.20","20.24","20.81","20.00","20.64","20.00","20.07","48.43"
"27/02/2020 7:50:35 PM","375.20","20.24","20.81","20.00","20.61","20.00","20.07","48.43"
"27/02/2020 7:45:35 PM","373.00","20.24","20.81","20.00","20.61","20.00","20.07","48.43"
"27/02/2020 7:40:35 PM","373.60","20.24","20.78","20.00","20.61","20.00","20.07","48.43"
"27/02/2020 7:35:35 PM","384.40","20.21","20.78","20.00","20.58","20.00","20.07","48.43"
"27/02/2020 7:30:35 PM","374.20","20.21","20.78","20.00","20.58","20.00","20.07","48.43"
"27/02/2020 7:25:35 PM","374.60","20.21","20.78","20.00","20.55","20.00","20.07","48.43"
"27/02/2020 7:20:35 PM","377.80","20.18","20.75","20.00","20.55","20.00","20.07","48.43"
"27/02/2020 7:15:35 PM","380.60","20.18","20.75","20.00","20.55","20.00","20.07","48.43"
"27/02/2020 7:10:35 PM","369.80","20.16","20.75","20.00","20.53","20.00","20.07","48.43"
"27/02/2020 7:05:35 PM","367.00","20.16","20.73","20.00","20.53","20.00","20.07","48.43"
"27/02/2020 7:00:35 PM","369.20","20.16","20.73","20.00","20.50","20.00","20.07","48.43"
"27/02/2020 6:55:35 PM","369.80","20.16","20.73","20.00","20.50","20.00","20.07","48.43"
"27/02/2020 6:50:35 PM","372.40","20.16","20.73","20.00","20.50","20.00","20.07","48.43"
"27/02/2020 6:45:35 PM","367.60","20.13","20.73","20.00","20.47","20.00","20.10","48.43"
"27/02/2020 6:40:35 PM","368.20","20.13","20.73","20.00","20.47","20.00","20.10","48.43"
"27/02/2020 6:35:35 PM","369.20","20.13","20.70","20.00","20.47","20.00","20.10","48.43"
"27/02/2020 6:30:35 PM","367.60","20.13","20.70","20.00","20.47","20.00","20.10","48.43"
"27/02/2020 6:25:35 PM","373.00","20.13","20.70","20.00","20.44","20.00","20.10","48.43"
"27/02/2020 6:20:35 PM","368.20","20.13","20.70","20.00","20.44","20.00","20.10","48.43"
"27/02/2020 6:15:35 PM","370.80","20.13","20.70","20.00","20.44","20.00","20.10","48.43"
"27/02/2020 6:10:35 PM","371.40","20.13","20.70","20.00","20.44","20.00","20.12","48.43"
"27/02/2020 6:05:35 PM","379.00","20.13","20.70","20.00","20.44","20.00","20.12","48.43"
"27/02/2020 6:00:35 PM","373.00","20.13","20.67","20.00","20.41","20.00","20.12","48.43"
"27/02/2020 5:55:35 PM","371.40","20.16","20.67","20.00","20.41","20.00","20.15","48.43"
"27/02/2020 5:50:35 PM","375.20","20.18","20.64","20.00","20.41","20.00","20.18","48.43"
"27/02/2020 5:45:35 PM","378.40","20.18","20.58","20.00","20.41","20.00","20.04","48.43"
"27/02/2020 5:40:35 PM","388.20","20.21","20.55","20.00","20.41","20.00","19.35","48.43"
"27/02/2020 5:35:35 PM","379.00","20.18","20.58","20.00","20.41","20.00","20.01","48.43"
"27/02/2020 5:30:35 PM","379.00","20.07","20.58","20.00","20.41","20.00","21.04","48.43"
"27/02/2020 5:25:35 PM","387.60","19.98","20.58","20.00","20.41","20.00","19.44","48.43"
"27/02/2020 5:20:35 PM","377.80","19.67","20.58","20.00","20.41","20.00","19.44","48.43"
"27/02/2020 5:15:35 PM","380.60","19.47","20.58","20.00","20.41","20.00","21.38","48.43"
"27/02/2020 5:10:35 PM","377.80","19.59","20.58","20.00","20.41","20.00","18.95","48.43"
"27/02/2020 5:05:35 PM","382.20","19.84","20.61","20.00","20.41","20.00","20.04","48.43"
"27/02/2020 5:00:35 PM","384.40","19.96","20.61","20.00","20.41","20.00","20.67","48.43"
"27/02/2020 4:55:35 PM","380.60","20.04","20.58","20.00","20.41","20.00","19.58","48.43"
"27/02/2020 4:50:35 PM","383.80","20.41","20.58","20.00","20.41","20.00","19.32","48.43"
"27/02/2020 4:45:35 PM","386.00","20.53","20.55","20.00","20.41","20.00","20.55","48.43"
"27/02/2020 4:40:35 PM","388.20","20.47","20.55","20.00","20.41","20.00","20.27","48.43"
"27/02/2020 4:35:35 PM","395.80","20.33","20.58","20.00","20.38","20.00","19.04","48.43"
"27/02/2020 4:30:35 PM","389.80","19.93","20.58","20.00","20.38","20.00","21.01","48.43"
"27/02/2020 4:25:35 PM","376.80","19.76","20.58","20.00","20.38","20.00","20.15","48.43"
"27/02/2020 4:20:35 PM","381.20","19.67","20.61","20.00","20.38","20.00","18.84","48.43"
"27/02/2020 4:15:35 PM","379.00","19.78","20.61","20.00","20.38","20.00","21.70","48.43"
"27/02/2020 4:10:35 PM","374.60","19.93","20.58","20.00","20.38","20.00","18.38","48.43"
"27/02/2020 4:05:35 PM","377.80","20.18","20.58","20.00","20.38","20.00","20.52","48.43"
"27/02/2020 4:00:35 PM","386.00","20.13","20.58","20.00","20.38","20.00","20.78","48.43"
"27/02/2020 3:55:35 PM","385.00","19.98","20.61","20.00","20.38","20.00","18.67","48.43"
"27/02/2020 3:50:35 PM","387.60","19.87","20.61","20.00","20.38","20.00","21.15","48.43"
"27/02/2020 3:45:35 PM","376.80","20.50","20.61","20.00","20.38","20.00","20.01","48.43"
"27/02/2020 3:40:35 PM","379.00","20.33","20.61","20.00","20.38","20.00","18.84","48.43"
"27/02/2020 3:35:35 PM","373.00","19.50","20.61","20.00","20.38","20.00","22.04","48.43"
"27/02/2020 3:30:35 PM","375.20","19.67","20.61","20.00","20.38","20.00","17.75","48.43"
"27/02/2020 3:25:35 PM","376.80","19.90","20.61","20.00","20.38","20.00","21.50","48.43"
"27/02/2020 3:20:35 PM","379.00","19.93","20.61","20.00","20.38","20.00","19.32","48.43"
"27/02/2020 3:15:35 PM","382.20","19.93","20.61","20.00","20.38","20.00","19.27","48.43"
"27/02/2020 3:10:35 PM","380.00","19.90","20.61","20.00","20.38","20.00","21.67","48.43"
"27/02/2020 3:05:35 PM","388.20","19.87","20.61","20.00","20.38","20.00","18.58","48.43"
"27/02/2020 3:00:35 PM","379.00","19.78","20.61","20.00","20.38","20.00","20.52","48.43"
"27/02/2020 2:55:35 PM","380.60","19.76","20.61","20.00","20.38","20.00","20.70","48.43"
"27/02/2020 2:50:35 PM","382.80","19.67","20.61","20.00","20.38","20.00","18.44","48.43"
"27/02/2020 2:45:35 PM","390.40","19.67","20.61","20.00","20.38","20.00","21.98","48.43"
"27/02/2020 2:40:35 PM","382.80","19.73","20.61","20.00","20.38","20.00","18.29","48.43"
"27/02/2020 2:35:35 PM","393.00","19.84","20.61","20.00","20.38","20.00","20.75","48.43"
"27/02/2020 2:30:35 PM","385.40","19.84","20.61","20.00","20.38","20.00","20.27","48.43"
"27/02/2020 2:25:35 PM","382.20","20.10","20.61","20.00","20.38","20.00","18.84","48.43"
"27/02/2020 2:20:35 PM","386.00","20.18","20.55","20.00","20.38","20.00","21.18","48.43"
"27/02/2020 2:15:35 PM","385.40","20.10","20.55","20.00","20.35","20.00","19.50","48.43"
"27/02/2020 2:10:35 PM","386.00","19.93","20.55","20.00","20.33","20.00","19.58","48.43"
"27/02/2020 2:05:35 PM","384.40","19.84","20.53","20.00","20.33","20.00","21.30","48.43"
"27/02/2020 2:00:35 PM","384.40","19.70","20.55","20.00","20.33","20.00","18.41","48.43"
"27/02/2020 1:55:35 PM","380.60","19.64","20.53","20.00","20.33","20.00","21.55","48.43"
"27/02/2020 1:50:35 PM","387.60","19.56","20.53","20.00","20.30","20.00","18.69","48.43"
"27/02/2020 1:45:35 PM","376.20","19.70","20.50","20.00","20.30","20.00","20.84","48.43"
"27/02/2020 1:40:35 PM","382.20","20.56","20.50","20.00","20.30","20.00","19.92","48.43"
"27/02/2020 1:35:35 PM","383.80","19.81","20.53","20.00","20.30","20.00","19.72","48.43"
"27/02/2020 1:30:35 PM","380.00","19.61","20.50","20.00","20.27","20.00","20.90","48.43"
"27/02/2020 1:25:35 PM","379.00","20.64","20.50","20.00","20.27","20.00","18.72","48.43"
"27/02/2020 1:20:35 PM","377.80","20.64","20.47","20.00","20.24","20.00","21.61","48.43"
"27/02/2020 1:15:35 PM","379.00","20.61","20.44","20.00","20.24","20.00","18.06","48.43"
"27/02/2020 1:10:35 PM","390.80","20.56","20.44","20.00","20.21","20.00","21.90","48.43"
"27/02/2020 1:05:35 PM","376.80","20.50","20.44","20.00","20.21","20.00","18.06","48.43"
"27/02/2020 1:00:35 PM","376.80","20.44","20.41","20.00","20.18","20.00","21.41","48.43"
"27/02/2020 12:55:35 PM","383.80","20.24","20.41","20.00","20.18","20.00","19.58","48.43"
"27/02/2020 12:50:35 PM","384.40","20.13","20.41","20.00","20.15","20.00","19.72","48.43"
"27/02/2020 12:45:35 PM","379.00","20.10","20.41","20.00","20.15","20.00","21.32","48.43"
"27/02/2020 12:40:35 PM","386.00","20.16","20.41","20.00","20.18","20.00","17.95","48.43"
"27/02/2020 12:35:35 PM","382.20","20.13","20.38","20.00","20.18","20.00","22.55","48.43"
"27/02/2020 12:30:35 PM","381.20","20.16","20.38","20.00","20.18","20.00","17.26","48.43"
"27/02/2020 12:25:35 PM","382.20","20.16","20.38","20.00","20.18","20.00","22.35","48.43"
"27/02/2020 12:20:35 PM","380.60","20.16","20.38","20.00","20.18","20.00","18.15","48.43"
"27/02/2020 12:15:35 PM","380.00","20.18","20.38","20.00","20.21","20.00","21.12","48.43"
"27/02/2020 12:10:35 PM","384.40","20.24","20.35","20.00","20.21","20.00","20.12","48.43"
"27/02/2020 12:05:35 PM","390.40","20.10","20.33","20.00","20.15","20.00","19.12","48.43"
"27/02/2020 12:00:35 PM","382.20","20.07","20.35","20.00","20.15","20.00","22.18","48.43"
"27/02/2020 11:55:50 AM","383.40","20.30","20.35","20.00","20.18","20.00","16.83","48.43"
"27/02/2020 11:55:35 AM","383.40","20.30","20.35","20.00","20.18","20.00","16.83","50.46"
"27/02/2020 11:50:35 AM","382.20","20.84","20.33","20.00","20.18","20.00","23.13","50.46"
"27/02/2020 11:45:35 AM","386.00","21.24","20.33","20.00","20.21","20.00","15.91","50.46"
"27/02/2020 11:40:35 AM","384.40","21.81","20.33","20.00","20.21","20.00","23.41","50.46"
"27/02/2020 11:35:35 AM","387.60","22.76","20.33","20.00","20.21","20.00","16.40","50.46"
"27/02/2020 11:30:35 AM","387.00","23.73","20.33","20.00","20.21","20.00","20.81","50.46"
"27/02/2020 11:25:35 AM","383.80","23.81","20.33","20.00","20.21","20.00","21.01","50.46"
"27/02/2020 11:20:35 AM","386.00","19.70","20.33","20.00","20.24","20.00","18.44","50.46"
"27/02/2020 11:15:35 AM","389.20","19.84","20.30","20.00","20.24","20.00","22.04","50.46"
"27/02/2020 11:10:35 AM","386.00","20.33","20.30","20.00","20.24","20.00","17.49","50.46"
"27/02/2020 11:05:35 AM","386.00","20.47","20.30","20.00","20.21","20.00","22.55","50.46"
"27/02/2020 11:00:35 AM","392.40","19.98","20.33","20.00","20.21","20.00","17.46","50.46"
"27/02/2020 10:55:35 AM","389.20","20.07","20.33","20.00","20.21","20.00","22.07","50.46"
"27/02/2020 10:50:35 AM","383.80","19.04","20.33","20.00","20.21","20.00","18.32","50.46"
"27/02/2020 10:45:35 AM","393.00","18.81","20.33","20.00","20.21","20.00","20.72","50.46"
"27/02/2020 10:40:35 AM","386.00","18.47","20.33","20.00","20.24","20.00","20.84","50.46"
"27/02/2020 10:35:35 AM","386.00","18.41","20.35","20.00","20.24","20.00","17.92","50.46"
"27/02/2020 10:30:35 AM","386.00","19.01","20.35","20.00","20.24","20.00","22.78","50.46"
"27/02/2020 10:25:35 AM","386.00","18.41","20.35","20.00","20.24","20.00","16.69","50.46"
"27/02/2020 10:20:35 AM","396.80","16.66","20.38","20.00","20.24","20.00","23.64","50.46"
"27/02/2020 10:15:35 AM","398.40","19.41","20.38","20.00","20.24","20.00","16.54","50.46"
"27/02/2020 10:10:35 AM","391.40","20.58","20.38","20.00","20.24","20.00","22.07","50.46"
"27/02/2020 10:05:35 AM","389.80","19.50","20.41","20.00","20.27","20.00","19.58","50.46"
"27/02/2020 10:00:35 AM","399.00","19.73","20.41","20.00","20.27","20.00","19.35","50.46"
"27/02/2020 9:55:35 AM","393.00","19.87","20.41","20.00","20.27","20.00","22.04","50.46"
"27/02/2020 9:50:35 AM","397.40","18.93","20.44","20.00","20.27","20.00","17.23","50.46"
"27/02/2020 9:45:35 AM","400.60","20.30","20.44","20.00","20.27","20.00","22.47","50.46"
"27/02/2020 9:40:35 AM","397.40","20.10","20.47","20.00","20.30","20.16","17.61","50.46"
"27/02/2020 9:35:35 AM","402.80","19.87","20.47","20.00","20.27","20.84","21.67","50.46"
"27/02/2020 9:30:35 AM","396.80","19.41","20.47","20.00","20.27","21.52","21.98","50.46"
"27/02/2020 9:25:35 AM","396.80","19.61","20.47","20.00","20.27","22.19","21.90","50.46"
"27/02/2020 9:20:35 AM","395.20","20.56","20.44","20.00","20.24","22.82","23.70","50.46"
"27/02/2020 9:15:35 AM","393.60","20.96","20.41","20.00","20.21","23.42","22.87","50.46"
"27/02/2020 9:10:35 AM","395.20","21.33","20.38","20.00","20.21","23.95","24.76","50.46"
"27/02/2020 9:05:35 AM","398.40","22.18","20.38","20.00","20.18","24.00","22.95","50.46"
"27/02/2020 9:04:30 AM","403.40","22.78","20.35","20.00","20.13","24.00","24.79","50.46"
"27/02/2020 9:00:35 AM","403.40","22.78","20.35","20.00","20.13","24.00","24.79","52.52"
"27/02/2020 8:55:35 AM","399.00","23.38","20.33","20.77","20.10","24.00","23.79","52.52"
"27/02/2020 8:50:35 AM","396.80","23.73","20.30","21.57","20.04","24.00","23.70","52.52"
"27/02/2020 8:45:35 AM","396.80","24.16","20.27","22.28","20.01","24.00","25.05","52.52"
"27/02/2020 8:40:35 AM","399.60","24.45","20.24","22.91","19.98","24.00","22.41","52.52"
"27/02/2020 8:35:35 AM","399.00","24.47","20.21","23.51","19.98","24.00","24.70","52.52"
"27/02/2020 8:30:35 AM","402.20","23.96","20.18","24.00","19.95","24.00","24.10","52.52"
"27/02/2020 8:25:35 AM","408.20","23.87","20.13","24.00","19.87","24.00","23.56","52.52"
"27/02/2020 8:20:35 AM","395.20","24.50","20.07","24.00","19.87","24.00","24.10","52.52"
"27/02/2020 8:15:35 AM","396.80","24.50","20.04","24.00","19.84","24.00","24.04","52.52"
"27/02/2020 8:10:35 AM","405.40","24.45","20.01","24.00","19.81","24.00","23.99","52.52"
"27/02/2020 8:05:35 AM","400.60","24.47","19.98","24.00","19.75","24.00","23.93","52.52"
"27/02/2020 8:00:35 AM","395.20","24.42","19.95","24.00","19.75","24.00","23.87","52.52"
"27/02/2020 7:55:35 AM","403.40","24.62","19.90","24.00","19.70","24.00","23.81","52.52"
"27/02/2020 7:50:35 AM","402.20","24.47","19.87","24.00","19.67","24.00","23.79","52.52"
"27/02/2020 7:45:35 AM","399.00","24.45","19.84","24.00","19.61","24.00","23.84","52.52"
"27/02/2020 7:40:35 AM","399.00","24.42","19.78","24.00","19.58","24.00","23.99","52.52"
"27/02/2020 7:35:35 AM","407.60","24.39","19.75","24.00","19.55","24.00","24.24","52.52"
"27/02/2020 7:30:35 AM","400.60","24.33","19.73","24.00","19.53","24.00","24.30","52.52"
"27/02/2020 7:25:35 AM","396.80","24.39","19.70","24.00","19.50","24.00","24.16","52.52"
"27/02/2020 7:20:35 AM","393.60","24.39","19.67","24.00","19.47","24.00","24.02","52.52"
"27/02/2020 7:15:35 AM","393.60","24.50","19.64","24.00","19.44","24.00","23.67","52.52"
"27/02/2020 7:10:35 AM","394.60","24.79","19.58","24.00","19.41","24.00","23.76","52.52"
"27/02/2020 7:05:35 AM","402.80","24.85","19.55","24.00","19.38","24.00","24.45","52.52"
"27/02/2020 7:00:35 AM","405.40","24.19","19.53","24.00","19.35","24.00","24.24","52.52"
"27/02/2020 6:55:35 AM","405.00","24.07","19.47","24.00","19.30","24.00","24.30","52.52"
"27/02/2020 6:54:05 AM","399.00","23.87","19.41","24.00","19.24","24.00","24.22","52.52"
"27/02/2020 6:50:35 AM","399.00","23.87","19.41","24.00","19.24","24.00","24.22","54.57"
"27/02/2020 6:45:35 AM","400.60","23.79","19.35","24.00","19.18","24.00","24.22","54.57"
"27/02/2020 6:40:35 AM","396.80","23.38","19.30","24.00","19.13","24.00","23.99","54.57"
"27/02/2020 6:35:35 AM","392.40","23.10","19.24","24.00","19.07","24.00","23.96","54.57"
"27/02/2020 6:30:35 AM","395.20","22.67","19.21","24.00","18.93","24.00","23.93","54.57"
"27/02/2020 6:25:35 AM","391.40","22.07","19.15","24.00","18.78","24.00","24.04","54.57"
"27/02/2020 6:20:35 AM","393.00","21.50","19.10","24.00","18.70","24.00","24.33","54.57"
"27/02/2020 6:15:35 AM","391.40","20.53","18.98","24.00","18.61","24.00","23.47","54.57"
"27/02/2020 6:10:35 AM","394.60","18.93","18.95","24.00","18.55","24.00","24.88","54.57"
"27/02/2020 6:06:42 AM","385.40","16.35","18.93","22.89","18.50","24.00","22.27","54.57"
"27/02/2020 6:05:35 AM","385.40","16.35","18.93","22.89","18.50","24.00","22.27","56.63"
"27/02/2020 6:03:41 AM","360.60","15.66","18.93","20.18","18.47","20.25","15.33","56.63"
"27/02/2020 6:00:55 AM","360.60","15.66","18.93","20.18","18.47","20.25","15.33","58.69"
"27/02/2020 6:00:35 AM","360.60","15.66","18.93","20.18","18.47","20.25","15.33","56.66"
"27/02/2020 5:55:35 AM","358.40","15.66","18.93","20.00","18.47","20.00","15.36","56.66"
"27/02/2020 5:50:35 AM","360.60","15.68","18.93","20.00","18.44","20.00","15.39","56.66"
"27/02/2020 5:45:35 AM","362.20","15.68","18.95","20.00","18.44","20.00","15.39","56.66"
"27/02/2020 5:40:35 AM","362.20","15.71","18.95","20.00","18.44","20.00","15.42","56.66"
"27/02/2020 5:35:35 AM","357.80","15.74","18.93","20.00","18.44","20.00","15.45","56.66"
"27/02/2020 5:30:35 AM","360.60","15.74","18.95","20.00","18.44","20.00","15.48","56.66"
"27/02/2020 5:25:35 AM","360.00","15.77","18.95","20.00","18.44","20.00","15.50","56.66"
"27/02/2020 5:20:35 AM","366.00","15.80","18.95","20.00","18.44","20.00","15.50","56.66"
"27/02/2020 5:15:35 AM","358.40","15.80","18.95","20.00","18.47","20.00","15.53","56.66"
"27/02/2020 5:10:35 AM","358.40","15.83","18.98","20.00","18.47","20.00","15.56","56.66"
"27/02/2020 5:05:35 AM","360.60","15.83","18.98","20.00","18.47","20.00","15.59","56.66"
"27/02/2020 5:00:35 AM","362.20","15.86","19.01","20.00","18.47","20.00","15.62","56.66"
"27/02/2020 4:55:35 AM","362.20","15.86","19.01","20.00","18.47","20.00","15.65","56.66"
"27/02/2020 4:52:43 AM","358.40","15.89","19.04","20.00","18.47","20.00","15.68","56.66"
"27/02/2020 4:50:35 AM","358.40","15.89","19.04","20.00","18.47","20.00","15.68","54.60"
"27/02/2020 4:45:35 AM","358.40","15.89","19.04","20.00","18.50","20.00","15.71","54.60"
"27/02/2020 4:40:35 AM","360.60","15.89","19.07","20.00","18.50","20.00","15.71","54.60"
"27/02/2020 4:35:35 AM","368.80","15.92","19.07","20.00","18.50","20.00","15.74","54.60"
"27/02/2020 4:30:35 AM","356.80","15.92","19.10","20.00","18.50","20.00","15.76","54.60"
"27/02/2020 4:25:35 AM","358.40","15.92","19.13","20.00","18.47","20.00","15.79","54.60"
"27/02/2020 4:20:35 AM","356.80","15.97","19.15","20.00","18.47","20.00","15.82","54.60"
"27/02/2020 4:15:35 AM","360.60","16.00","19.21","20.00","18.44","20.00","15.85","54.60"
"27/02/2020 4:10:35 AM","358.40","16.06","19.27","20.00","18.44","20.00","15.88","54.60"
"27/02/2020 4:05:35 AM","362.80","16.09","19.30","20.00","18.47","20.00","15.91","54.60"
"27/02/2020 4:00:35 AM","358.40","16.15","19.30","20.00","18.50","20.00","15.97","54.60"
"27/02/2020 3:55:35 AM","356.80","16.17","19.33","20.00","18.53","20.00","16.00","54.60"
"27/02/2020 3:50:35 AM","358.40","16.23","19.33","20.00","18.55","20.00","16.05","54.60"
"27/02/2020 3:45:35 AM","358.40","16.26","19.35","20.00","18.58","20.00","16.08","54.60"
"27/02/2020 3:40:35 AM","356.80","16.32","19.35","20.00","18.61","20.00","16.14","54.60"
"27/02/2020 3:35:35 AM","356.80","16.38","19.38","20.00","18.64","20.00","16.17","54.60"
"27/02/2020 3:30:35 AM","357.80","16.40","19.41","20.00","18.67","20.00","16.20","54.60"
"27/02/2020 3:25:35 AM","356.20","16.46","19.41","20.00","18.70","20.00","16.25","54.60"
"27/02/2020 3:20:35 AM","359.00","16.49","19.44","20.00","18.73","20.00","16.28","54.60"
"27/02/2020 3:15:35 AM","358.40","16.55","19.44","20.00","18.73","20.00","16.34","54.60"
"27/02/2020 3:10:35 AM","355.20","16.58","19.44","20.00","18.75","20.00","16.37","54.60"
"27/02/2020 3:05:35 AM","353.00","16.61","19.47","20.00","18.78","20.00","16.43","54.60"
"27/02/2020 3:00:35 AM","355.20","16.66","19.50","20.00","18.81","20.00","16.46","54.60"
"27/02/2020 2:55:35 AM","362.20","16.69","19.53","20.00","18.84","20.00","16.49","54.60"
"27/02/2020 2:50:35 AM","355.20","16.72","19.53","20.00","18.84","20.00","16.54","54.60"
"27/02/2020 2:45:35 AM","355.20","16.78","19.55","20.00","18.87","20.00","16.57","54.60"
"27/02/2020 2:40:35 AM","352.40","16.81","19.55","20.00","18.90","20.00","16.63","54.60"
"27/02/2020 2:35:35 AM","355.20","16.86","19.58","20.00","18.93","20.00","16.66","54.60"
"27/02/2020 2:30:35 AM","355.20","16.89","19.58","20.00","18.95","20.00","16.69","54.60"
"27/02/2020 2:25:35 AM","356.80","16.92","19.61","20.00","18.95","20.00","16.74","54.60"
"27/02/2020 2:20:35 AM","358.40","16.95","19.64","20.00","18.98","20.00","16.77","54.60"
"27/02/2020 2:15:35 AM","366.00","16.98","19.64","20.00","18.98","20.00","16.83","54.60"
"27/02/2020 2:10:35 AM","358.40","17.01","19.64","20.00","19.01","20.00","16.86","54.60"
"27/02/2020 2:05:35 AM","356.80","17.07","19.67","20.00","19.04","20.00","16.89","54.60"
"27/02/2020 2:04:53 AM","364.40","17.09","19.67","20.00","19.04","20.00","16.92","54.60"
"27/02/2020 2:00:35 AM","364.40","17.09","19.67","20.00","19.04","20.00","16.92","52.55"
"27/02/2020 1:55:35 AM","366.00","17.12","19.67","20.00","19.04","20.00","16.95","52.55"
"27/02/2020 1:50:35 AM","360.00","17.15","19.70","20.00","19.04","20.00","16.97","52.55"
"27/02/2020 1:45:35 AM","362.20","17.18","19.70","20.00","19.07","20.00","17.00","52.55"
"27/02/2020 1:40:35 AM","360.00","17.21","19.70","20.00","19.07","20.00","17.06","52.55"
"27/02/2020 1:35:35 AM","373.00","17.24","19.70","20.00","19.07","20.00","17.09","52.55"
"27/02/2020 1:30:35 AM","362.20","17.27","19.73","20.00","19.07","20.00","17.15","52.55"
"27/02/2020 1:25:35 AM","362.20","17.30","19.73","20.00","19.07","20.00","17.18","52.55"
"27/02/2020 1:20:35 AM","369.80","17.32","19.75","20.00","19.10","20.00","17.20","52.55"
"27/02/2020 1:15:35 AM","365.40","17.35","19.75","20.00","19.10","20.00","17.23","52.55"
"27/02/2020 1:11:54 AM","364.40","17.41","19.75","20.00","19.10","20.00","17.26","52.55"
"27/02/2020 1:10:35 AM","364.40","17.41","19.75","20.00","19.10","20.00","17.26","50.52"
"27/02/2020 1:05:35 AM","369.80","17.44","19.78","20.00","19.13","20.00","17.29","50.52"
"27/02/2020 1:00:35 AM","366.00","17.47","19.78","20.00","19.13","20.00","17.35","50.52"
"27/02/2020 12:55:35 AM","370.80","17.50","19.78","20.00","19.13","20.00","17.38","50.52"
"27/02/2020 12:50:35 AM","369.20","17.53","19.81","20.00","19.13","20.00","17.41","50.52"
"27/02/2020 12:45:35 AM","363.80","17.55","19.81","20.00","19.13","20.00","17.43","50.52"
"27/02/2020 12:40:35 AM","363.80","17.58","19.81","20.00","19.13","20.00","17.46","50.52"
"27/02/2020 12:35:35 AM","369.80","17.61","19.84","20.00","19.15","20.00","17.52","50.52"
"27/02/2020 12:30:35 AM","372.00","17.64","19.87","20.00","19.15","20.00","17.55","50.52"
"27/02/2020 12:25:35 AM","361.60","17.67","19.87","20.00","19.15","20.00","17.58","50.52"
"27/02/2020 12:20:35 AM","364.40","17.70","19.90","20.00","19.18","20.00","17.63","50.52"
"27/02/2020 12:15:35 AM","364.40","17.75","19.90","20.00","19.18","20.00","17.66","50.52"
"27/02/2020 12:10:35 AM","369.20","17.78","19.93","20.00","19.21","20.00","17.69","50.52"
"27/02/2020 12:05:35 AM","367.00","17.81","19.95","20.00","19.24","20.00","17.72","50.52"
"27/02/2020 12:00:35 AM","365.40","17.84","19.98","20.00","19.24","20.00","17.78","50.52"
"26/02/2020 11:55:35 PM","367.60","17.87","19.98","20.00","19.27","20.00","17.81","50.52"
"26/02/2020 11:50:35 PM","373.60","17.90","20.01","20.00","19.30","20.00","17.84","50.52"
"26/02/2020 11:45:35 PM","370.80","17.95","20.01","20.00","19.30","20.00","17.89","50.52"
"26/02/2020 11:40:35 PM","370.80","17.98","20.04","20.00","19.30","20.00","17.92","50.52"
"26/02/2020 11:37:19 PM","367.00","18.01","20.07","20.00","19.33","20.00","17.98","50.52"
"26/02/2020 11:35:35 PM","367.00","18.01","20.07","20.00","19.33","20.00","17.98","48.46"
"26/02/2020 11:30:35 PM","367.60","18.04","20.10","20.00","19.33","20.00","18.04","48.46"
"26/02/2020 11:25:35 PM","367.60","18.10","20.10","20.00","19.35","20.00","18.09","48.46"
"26/02/2020 11:20:35 PM","363.80","18.13","20.13","20.00","19.35","20.00","18.12","48.46"
"26/02/2020 11:15:35 PM","363.80","18.18","20.15","20.00","19.38","20.00","18.18","48.46"
"26/02/2020 11:10:35 PM","365.00","18.21","20.15","20.00","19.38","20.00","18.24","48.46"
"26/02/2020 11:05:35 PM","362.20","18.27","20.18","20.00","19.41","20.00","18.27","48.46"
"26/02/2020 11:00:35 PM","366.00","18.30","20.21","20.00","19.41","20.00","18.32","48.46"
"26/02/2020 10:55:35 PM","365.40","18.36","20.24","20.00","19.44","20.00","18.38","48.46"
"26/02/2020 10:50:35 PM","374.20","18.38","20.27","20.00","19.44","20.00","18.44","48.46"
"26/02/2020 10:45:35 PM","366.00","18.44","20.27","20.00","19.47","20.00","18.49","48.46"
"26/02/2020 10:40:35 PM","366.00","18.50","20.30","20.00","19.47","20.00","18.52","48.46"
"26/02/2020 10:35:35 PM","366.00","18.53","20.33","20.00","19.50","20.00","18.58","48.46"
"26/02/2020 10:30:35 PM","366.00","18.58","20.35","20.00","19.53","20.00","18.64","48.46"
"26/02/2020 10:25:35 PM","369.20","18.64","20.38","20.00","19.53","20.00","18.69","48.46"
"26/02/2020 10:20:35 PM","368.20","18.70","20.38","20.00","19.55","20.00","18.75","48.46"
"26/02/2020 10:15:35 PM","363.80","18.73","20.41","20.00","19.55","20.00","18.81","48.46"
"26/02/2020 10:10:35 PM","366.00","18.78","20.44","20.00","19.58","20.00","18.87","48.46"
"26/02/2020 10:05:35 PM","372.40","18.84","20.44","20.00","19.58","20.00","18.92","48.46"
"26/02/2020 10:01:53 PM","369.20","18.90","20.47","20.00","19.61","20.00","19.01","48.46"
"26/02/2020 10:00:35 PM","369.20","18.90","20.47","20.00","19.61","20.00","19.01","46.41"
"26/02/2020 9:55:35 PM","368.20","18.96","20.50","20.00","19.61","20.00","19.07","46.41"
"26/02/2020 9:50:35 PM","363.80","19.01","20.50","20.00","19.64","20.00","19.12","46.41"
"26/02/2020 9:45:35 PM","366.00","19.07","20.53","20.00","19.64","20.00","19.21","46.41"
"26/02/2020 9:40:35 PM","367.60","19.13","20.55","20.00","19.67","20.00","19.27","46.41"
"26/02/2020 9:35:35 PM","373.60","19.19","20.55","20.00","19.70","20.00","19.35","46.41"
"26/02/2020 9:30:35 PM","366.00","19.24","20.58","20.00","19.70","20.00","19.41","46.41"
"26/02/2020 9:25:35 PM","368.20","19.30","20.58","20.00","19.73","20.00","19.47","46.41"
"26/02/2020 9:20:35 PM","373.00","19.36","20.61","20.00","19.75","20.00","19.55","46.41"
"26/02/2020 9:15:35 PM","370.40","19.39","20.61","20.00","19.75","20.00","19.61","46.41"
"26/02/2020 9:10:35 PM","374.20","19.44","20.61","20.00","19.75","20.00","19.70","46.41"
"26/02/2020 9:05:35 PM","371.40","19.50","20.61","20.00","19.75","20.00","19.78","46.41"
"26/02/2020 9:00:35 PM","367.60","19.53","20.64","20.00","19.78","20.00","19.87","46.41"
"26/02/2020 8:55:35 PM","369.80","19.59","20.64","20.00","19.78","20.00","19.95","46.41"
"26/02/2020 8:50:35 PM","376.20","19.64","20.64","20.00","19.78","20.00","20.04","46.41"
"26/02/2020 8:45:35 PM","371.40","19.67","20.64","20.00","19.78","20.00","20.12","46.41"
"26/02/2020 8:40:35 PM","369.20","19.73","20.67","20.00","19.81","20.00","20.21","46.41"
"26/02/2020 8:35:35 PM","368.20","19.78","20.67","20.00","19.81","20.00","20.32","46.41"
"26/02/2020 8:30:35 PM","369.20","19.81","20.67","20.00","19.81","20.00","20.44","46.41"
"26/02/2020 8:25:35 PM","371.40","19.87","20.67","20.00","19.84","20.00","20.55","46.41"
"26/02/2020 8:20:35 PM","371.40","19.90","20.70","20.00","19.84","20.00","20.67","46.41"
"26/02/2020 8:15:35 PM","373.60","19.96","20.70","20.00","19.84","20.00","20.78","46.41"
"26/02/2020 8:10:35 PM","369.80","19.98","20.70","20.00","19.84","20.00","20.90","46.41"
"26/02/2020 8:05:35 PM","370.80","20.01","20.70","20.00","19.87","20.00","21.01","46.41"
"26/02/2020 8:00:35 PM","375.80","20.07","20.70","20.00","19.87","20.00","21.12","46.41"
"26/02/2020 7:55:35 PM","371.40","20.07","20.70","20.00","19.87","20.00","21.27","46.41"
"26/02/2020 7:50:35 PM","380.60","20.10","20.70","20.00","19.87","20.00","21.41","46.41"
"26/02/2020 7:45:35 PM","376.20","20.13","20.70","20.00","19.87","20.00","21.55","46.41"
"26/02/2020 7:40:35 PM","373.00","20.13","20.70","20.00","19.87","20.00","21.70","46.41"
"26/02/2020 7:35:35 PM","376.20","20.16","20.70","20.00","19.87","20.00","21.87","46.41"
"26/02/2020 7:30:35 PM","375.20","20.16","20.70","20.00","19.87","20.00","22.04","46.41"
"26/02/2020 7:25:35 PM","371.40","20.16","20.70","20.00","19.87","20.00","22.18","46.41"
"26/02/2020 7:20:35 PM","369.20","20.16","20.70","20.00","19.87","20.00","22.38","46.41"
"26/02/2020 7:15:35 PM","375.20","20.18","20.70","20.00","19.84","20.00","22.61","46.41"
"26/02/2020 7:10:35 PM","369.20","20.18","20.70","20.00","19.84","20.00","22.90","46.41"
"26/02/2020 7:05:35 PM","362.20","20.21","20.67","20.00","19.84","20.00","23.21","46.41"
"26/02/2020 7:00:35 PM","366.00","20.21","20.67","20.00","19.84","20.00","23.58","46.41"
"26/02/2020 6:55:35 PM","369.80","20.27","20.67","20.00","19.81","20.00","23.99","46.41"
"26/02/2020 6:50:35 PM","371.40","20.30","20.64","20.00","19.81","20.00","24.45","46.41"
"26/02/2020 6:45:35 PM","379.00","20.33","20.58","20.00","19.84","20.90","24.79","46.41"
"26/02/2020 6:40:35 PM","383.80","20.33","20.53","20.00","19.81","24.00","24.30","46.41"
"26/02/2020 6:35:35 PM","375.20","20.38","20.50","20.00","19.78","24.00","23.44","46.41"
"26/02/2020 6:30:35 PM","383.40","20.36","20.50","20.00","19.75","23.49","23.84","46.41"
"26/02/2020 6:25:35 PM","374.20","20.16","20.50","20.00","19.75","22.87","22.73","46.41"
"26/02/2020 6:24:57 PM","371.40","19.70","20.50","20.00","19.75","22.24","21.12","46.41"
"26/02/2020 6:20:35 PM","371.40","19.70","20.50","20.00","19.75","22.24","21.12","44.35"
"26/02/2020 6:15:35 PM","371.40","20.18","20.47","20.00","19.75","21.62","23.47","44.35"
"26/02/2020 6:10:35 PM","375.20","18.96","20.47","20.00","19.78","21.04","18.01","44.35"
"26/02/2020 6:05:35 PM","374.60","20.27","20.47","20.00","19.75","20.44","22.35","44.35"
"26/02/2020 6:00:35 PM","378.40","19.33","20.47","20.00","19.81","20.00","18.21","44.35"
"26/02/2020 5:55:35 PM","373.00","20.01","20.47","20.00","19.81","20.00","21.12","44.35"
"26/02/2020 5:50:35 PM","371.40","19.81","20.47","20.00","19.84","20.00","20.44","44.35"
"26/02/2020 5:48:49 PM","374.60","19.53","20.50","20.00","19.87","20.00","18.64","44.35"
"26/02/2020 5:45:35 PM","374.60","19.53","20.50","20.00","19.87","20.00","18.64","46.41"
"26/02/2020 5:40:35 PM","374.20","20.21","20.50","20.00","19.93","20.00","22.35","46.41"
"26/02/2020 5:35:35 PM","374.60","19.24","20.55","20.00","19.98","20.00","16.46","46.41"
"26/02/2020 5:30:35 PM","382.80","20.47","20.55","20.00","19.98","20.00","22.98","46.41"
"26/02/2020 5:25:35 PM","374.60","19.19","20.55","20.00","20.01","20.00","16.37","46.41"
"26/02/2020 5:20:35 PM","383.40","20.58","20.55","20.00","20.01","20.00","22.75","46.41"
"26/02/2020 5:18:08 PM","375.20","19.44","20.58","20.00","20.01","20.00","17.69","46.41"
"26/02/2020 5:15:35 PM","375.20","19.44","20.58","20.00","20.01","20.00","17.69","48.46"
"26/02/2020 5:10:35 PM","378.40","20.38","20.58","20.00","20.01","20.00","21.72","48.46"
"26/02/2020 5:05:35 PM","376.20","19.90","20.58","20.00","20.01","20.00","19.81","48.46"
"26/02/2020 5:00:35 PM","379.00","19.87","20.61","20.00","20.01","20.00","19.38","48.46"
"26/02/2020 4:55:35 PM","375.20","20.21","20.61","20.00","20.01","20.00","21.78","48.46"
"26/02/2020 4:50:35 PM","388.20","19.53","20.61","20.00","20.01","20.00","17.15","48.46"
"26/02/2020 4:45:35 PM","376.20","20.44","20.61","20.00","20.04","20.00","23.07","48.46"
"26/02/2020 4:40:35 PM","379.00","19.39","20.64","20.00","20.04","20.00","15.94","48.46"
"26/02/2020 4:35:35 PM","385.40","20.64","20.64","20.00","20.04","20.00","23.44","48.46"
"26/02/2020 4:30:35 PM","375.20","19.30","20.67","20.00","20.04","20.00","15.91","48.46"
"26/02/2020 4:25:35 PM","378.40","20.30","20.67","20.00","20.04","20.00","22.38","48.46"
"26/02/2020 4:20:35 PM","373.60","19.73","20.70","20.00","20.04","20.00","19.04","48.46"
"26/02/2020 4:15:35 PM","377.80","19.73","20.70","20.00","20.04","20.00","19.52","48.46"
"26/02/2020 4:10:35 PM","383.80","20.13","20.73","20.00","20.07","20.00","21.84","48.46"
