"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"26/02/2020 4:05:35 PM","386.60","19.50","20.70","20.00","20.10","20.00","17.55","48.46"
"26/02/2020 4:00:35 PM","381.60","20.56","20.67","20.00","20.10","20.00","22.07","48.46"
"26/02/2020 3:55:35 PM","380.60","19.64","20.67","20.00","20.10","20.00","18.38","48.46"
"26/02/2020 3:50:35 PM","388.80","20.01","20.67","20.00","20.10","20.00","20.64","48.46"
"26/02/2020 3:45:35 PM","388.20","20.27","20.70","20.00","20.10","20.00","20.61","48.46"
"26/02/2020 3:40:35 PM","384.40","19.50","20.70","20.00","20.10","20.00","18.35","48.46"
"26/02/2020 3:35:35 PM","386.00","20.47","20.67","20.00","20.10","20.00","22.01","48.46"
"26/02/2020 3:30:35 PM","383.40","19.53","20.67","20.00","20.10","20.00","18.09","48.46"
"26/02/2020 3:25:35 PM","382.20","20.13","20.64","20.00","20.10","20.00","21.10","48.46"
"26/02/2020 3:20:35 PM","381.60","20.10","20.64","20.00","20.07","20.00","20.04","48.46"
"26/02/2020 3:15:35 PM","391.40","19.73","20.64","20.00","20.07","20.00","18.87","48.46"
"26/02/2020 3:10:35 PM","382.20","20.38","20.64","20.00","20.07","20.00","22.01","48.46"
"26/02/2020 3:05:35 PM","380.00","19.50","20.64","20.00","20.07","20.00","17.61","48.46"
"26/02/2020 3:00:35 PM","385.40","20.47","20.61","20.00","20.07","20.00","22.18","48.46"
"26/02/2020 2:57:05 PM","386.00","19.84","20.61","20.00","20.04","20.00","18.38","48.46"
"26/02/2020 2:55:35 PM","386.00","19.84","20.61","20.00","20.04","20.00","18.38","50.52"
"26/02/2020 2:50:35 PM","385.40","20.16","20.61","20.00","20.01","20.00","21.10","50.52"
"26/02/2020 2:45:35 PM","383.40","20.10","20.61","20.00","20.01","20.00","20.32","50.52"
"26/02/2020 2:40:35 PM","383.80","19.73","20.64","20.00","20.01","20.00","18.95","50.52"
"26/02/2020 2:35:35 PM","384.40","20.27","20.61","20.00","20.01","20.00","21.87","50.52"
"26/02/2020 2:30:35 PM","392.00","19.44","20.61","20.00","20.04","20.00","17.38","50.52"
"26/02/2020 2:25:35 PM","385.40","20.30","20.61","20.00","20.04","20.00","22.21","50.52"
"26/02/2020 2:20:35 PM","385.40","19.70","20.61","20.00","20.04","20.00","17.81","50.52"
"26/02/2020 2:15:35 PM","379.00","20.18","20.58","20.00","20.04","20.00","21.41","50.52"
"26/02/2020 2:10:35 PM","382.20","20.04","20.58","20.00","20.07","20.00","20.04","50.52"
"26/02/2020 2:05:35 PM","382.20","19.90","20.61","20.00","20.07","20.00","19.15","50.52"
"26/02/2020 2:00:35 PM","383.40","20.41","20.58","20.00","20.07","20.00","21.81","50.52"
"26/02/2020 1:55:35 PM","381.20","19.78","20.58","20.00","20.07","20.00","17.38","50.52"
"26/02/2020 1:50:35 PM","381.60","20.47","20.58","20.00","20.07","20.00","22.12","50.52"
"26/02/2020 1:45:35 PM","380.60","19.70","20.58","20.00","20.07","20.00","17.95","50.52"
"26/02/2020 1:40:35 PM","379.00","20.21","20.58","20.00","20.04","20.00","21.38","50.52"
"26/02/2020 1:35:35 PM","382.80","20.04","20.58","20.00","20.04","20.00","19.90","50.52"
"26/02/2020 1:30:35 PM","380.60","19.81","20.58","20.00","20.04","20.00","19.07","50.52"
"26/02/2020 1:25:35 PM","387.00","20.44","20.55","20.00","20.04","20.00","21.87","50.52"
"26/02/2020 1:20:35 PM","380.00","19.53","20.55","20.00","20.04","20.00","17.49","50.52"
"26/02/2020 1:15:35 PM","382.20","20.53","20.55","20.00","20.04","20.00","21.95","50.52"
"26/02/2020 1:10:35 PM","382.80","19.78","20.55","20.00","20.04","20.00","18.47","50.52"
"26/02/2020 1:05:35 PM","382.20","20.18","20.55","20.00","20.01","20.00","20.58","50.52"
"26/02/2020 1:00:35 PM","383.80","20.33","20.55","20.00","20.01","20.00","20.75","50.52"
"26/02/2020 12:55:35 PM","389.80","19.84","20.55","20.00","20.04","20.00","18.24","50.52"
"26/02/2020 12:50:35 PM","381.60","20.76","20.55","20.00","20.04","20.00","22.33","50.52"
"26/02/2020 12:49:10 PM","379.00","19.70","20.55","20.00","20.07","20.00","17.29","50.52"
"26/02/2020 12:45:35 PM","379.00","19.70","20.55","20.00","20.07","20.00","17.29","52.55"
"26/02/2020 12:41:27 PM","391.40","20.84","20.55","20.00","20.07","20.00","22.35","52.55"
"26/02/2020 12:40:35 PM","391.40","20.84","20.55","20.00","20.07","20.00","22.35","50.52"
"26/02/2020 12:36:21 PM","384.40","20.10","20.55","20.00","20.10","20.00","18.21","50.52"
"26/02/2020 12:35:35 PM","384.40","20.10","20.55","20.00","20.10","20.00","18.21","52.55"
"26/02/2020 12:30:35 PM","380.60","20.56","20.55","20.00","20.10","20.00","21.35","52.55"
"26/02/2020 12:29:39 PM","392.40","20.36","20.55","20.00","20.13","20.00","19.95","52.55"
"26/02/2020 12:28:17 PM","392.40","20.36","20.55","20.00","20.13","20.00","19.95","50.49"
"26/02/2020 12:25:35 PM","392.40","20.36","20.55","20.00","20.13","20.00","19.95","52.57"
"26/02/2020 12:20:35 PM","392.00","20.27","20.55","20.00","20.15","20.00","19.50","52.57"
"26/02/2020 12:15:35 PM","380.60","20.50","20.55","20.00","20.18","20.00","21.58","52.57"
"26/02/2020 12:14:07 PM","384.40","19.73","20.58","20.00","20.18","20.00","17.43","52.57"
"26/02/2020 12:10:35 PM","384.40","19.73","20.58","20.00","20.18","20.00","17.43","54.63"
"26/02/2020 12:07:33 PM","381.60","20.58","20.58","20.00","20.21","20.00","22.47","54.63"
"26/02/2020 12:05:53 PM","381.60","20.58","20.58","20.00","20.21","20.00","22.47","52.55"
"26/02/2020 12:05:35 PM","381.60","20.58","20.58","20.00","20.21","20.00","22.47","54.63"
"26/02/2020 12:00:35 PM","384.40","19.53","20.61","20.00","20.27","20.00","16.89","54.63"
"26/02/2020 11:55:35 AM","383.80","20.78","20.58","20.00","20.30","20.00","22.38","54.63"
"26/02/2020 11:55:00 AM","385.40","19.78","20.58","20.00","20.30","20.00","17.98","54.63"
"26/02/2020 11:54:26 AM","385.40","19.78","20.58","20.00","20.30","20.00","17.98","56.68"
"26/02/2020 11:53:11 AM","385.40","19.78","20.58","20.00","20.30","20.00","17.98","54.63"
"26/02/2020 11:50:35 AM","385.40","19.78","20.58","20.00","20.30","20.00","17.98","56.68"
"26/02/2020 11:45:35 AM","391.40","20.53","20.58","20.00","20.30","20.00","21.24","56.68"
"26/02/2020 11:40:35 AM","385.40","20.24","20.61","20.00","20.33","20.00","20.44","56.68"
"26/02/2020 11:39:08 AM","383.80","19.56","20.61","20.00","20.33","20.00","18.47","56.68"
"26/02/2020 11:35:35 AM","383.80","19.56","20.61","20.00","20.33","20.00","18.47","58.74"
"26/02/2020 11:30:35 AM","385.00","20.53","20.61","20.00","20.35","20.00","22.18","58.74"
"26/02/2020 11:25:35 AM","382.20","18.98","20.61","20.00","20.38","20.00","17.46","58.74"
"26/02/2020 11:20:35 AM","384.40","20.67","20.61","20.00","20.38","20.00","22.21","58.74"
"26/02/2020 11:15:35 AM","380.60","19.59","20.61","20.00","20.41","20.00","18.67","58.74"
"26/02/2020 11:10:35 AM","384.40","20.21","20.61","20.00","20.41","20.00","20.35","58.74"
"26/02/2020 11:05:35 AM","379.00","20.30","20.61","20.00","20.41","20.00","21.30","58.74"
"26/02/2020 11:05:19 AM","380.60","19.56","20.64","20.00","20.44","20.00","17.61","58.74"
"26/02/2020 11:00:35 AM","380.60","19.56","20.64","20.00","20.44","20.00","17.61","60.79"
"26/02/2020 10:55:35 AM","380.00","20.56","20.64","20.00","20.44","20.00","22.73","60.79"
"26/02/2020 10:50:35 AM","380.60","19.19","20.64","20.00","20.44","20.00","16.77","60.79"
"26/02/2020 10:45:35 AM","385.40","20.70","20.64","20.00","20.44","20.00","22.53","60.79"
"26/02/2020 10:40:35 AM","376.20","19.56","20.64","20.00","20.44","20.00","17.84","60.79"
"26/02/2020 10:35:35 AM","386.00","20.50","20.61","20.00","20.44","20.00","21.47","60.79"
"26/02/2020 10:30:35 AM","377.80","19.93","20.64","20.00","20.44","20.00","20.10","60.79"
"26/02/2020 10:25:35 AM","379.00","20.10","20.61","20.00","20.44","20.00","19.10","60.79"
"26/02/2020 10:20:35 AM","376.80","20.36","20.61","20.00","20.44","20.00","22.01","60.79"
"26/02/2020 10:15:35 AM","378.40","19.64","20.61","20.00","20.44","20.00","17.18","60.79"
"26/02/2020 10:10:35 AM","379.00","20.30","20.61","20.00","20.41","20.00","22.84","60.79"
"26/02/2020 10:05:35 AM","376.80","18.81","20.61","20.00","20.41","20.00","16.46","60.79"
"26/02/2020 10:00:35 AM","384.40","20.24","20.61","20.00","20.41","20.00","22.47","60.79"
"26/02/2020 9:55:35 AM","376.80","18.96","20.61","20.00","20.38","20.00","18.06","60.79"
"26/02/2020 9:50:35 AM","381.20","19.96","20.61","20.00","20.38","20.00","20.98","60.79"
"26/02/2020 9:45:35 AM","376.80","19.64","20.64","20.00","20.38","20.00","20.95","60.79"
"26/02/2020 9:40:35 AM","376.80","19.16","20.64","20.00","20.38","20.00","18.06","60.79"
"26/02/2020 9:35:35 AM","377.80","20.01","20.64","20.00","20.35","20.00","22.41","60.79"
"26/02/2020 9:30:35 AM","377.80","18.64","20.64","20.00","20.38","20.00","16.86","60.79"
"26/02/2020 9:25:35 AM","382.20","20.36","20.64","20.00","20.38","20.00","22.44","60.79"
"26/02/2020 9:20:35 AM","384.40","19.73","20.64","20.00","20.38","20.00","17.61","60.79"
"26/02/2020 9:15:35 AM","386.60","20.41","20.61","20.00","20.35","20.00","21.58","60.79"
"26/02/2020 9:10:35 AM","384.40","20.16","20.64","20.00","20.38","20.00","19.44","60.79"
"26/02/2020 9:05:35 AM","386.00","20.16","20.64","20.00","20.38","20.00","19.70","60.79"
"26/02/2020 9:00:35 AM","388.80","20.61","20.64","20.00","20.38","20.00","21.47","60.79"
"26/02/2020 8:55:35 AM","380.60","20.01","20.67","20.00","20.38","20.00","17.55","60.79"
"26/02/2020 8:50:35 AM","383.80","20.67","20.64","20.00","20.35","20.00","22.53","60.79"
"26/02/2020 8:45:35 AM","388.80","19.90","20.64","20.00","20.35","20.00","17.06","60.79"
"26/02/2020 8:40:35 AM","382.80","20.50","20.64","20.00","20.35","20.00","22.12","60.79"
"26/02/2020 8:35:35 AM","376.20","20.56","20.64","20.00","20.38","20.00","18.87","60.79"
"26/02/2020 8:30:35 AM","375.20","20.70","20.58","20.00","20.41","20.00","20.21","60.79"
"26/02/2020 8:25:35 AM","375.20","20.67","20.55","20.00","20.41","20.00","20.90","60.79"
"26/02/2020 8:20:35 AM","375.20","20.61","20.58","20.00","20.41","20.00","18.06","60.79"
"26/02/2020 8:15:35 AM","379.00","20.38","20.55","20.00","20.41","20.00","22.90","60.79"
"26/02/2020 8:10:35 AM","378.40","19.84","20.58","20.00","20.41","20.00","16.69","60.79"
"26/02/2020 8:05:35 AM","376.20","20.47","20.58","20.00","20.41","20.00","23.04","60.79"
"26/02/2020 8:04:58 AM","373.60","19.81","20.55","20.00","20.41","20.00","17.84","60.79"
"26/02/2020 8:00:35 AM","373.60","19.81","20.55","20.00","20.41","20.00","17.84","62.82"
"26/02/2020 7:55:35 AM","380.60","20.16","20.58","20.00","20.41","20.00","20.87","62.82"
"26/02/2020 7:50:35 AM","375.20","19.98","20.58","20.00","20.41","20.00","21.21","62.82"
"26/02/2020 7:45:35 AM","373.00","19.81","20.58","20.00","20.41","20.00","17.38","62.82"
"26/02/2020 7:40:35 AM","373.00","20.18","20.58","20.00","20.44","20.00","23.53","62.82"
"26/02/2020 7:35:35 AM","377.80","19.61","20.58","20.00","20.44","20.00","16.02","62.82"
"26/02/2020 7:30:35 AM","376.20","20.33","20.61","20.00","20.44","20.00","23.50","62.82"
"26/02/2020 7:25:35 AM","379.60","19.73","20.61","20.00","20.47","20.00","16.77","62.82"
"26/02/2020 7:20:35 AM","377.80","20.27","20.64","20.00","20.50","20.00","22.01","62.82"
"26/02/2020 7:15:35 AM","375.20","19.87","20.64","20.00","20.50","20.00","19.47","62.82"
"26/02/2020 7:14:39 AM","375.20","19.98","20.67","20.00","20.53","20.00","19.75","62.82"
"26/02/2020 7:10:35 AM","375.20","19.98","20.67","20.00","20.53","20.00","19.75","64.85"
"26/02/2020 7:05:35 AM","374.60","20.10","20.67","20.00","20.53","20.00","21.41","64.85"
"26/02/2020 7:00:35 AM","371.40","19.64","20.70","20.00","20.55","20.00","17.92","64.85"
"26/02/2020 6:55:35 AM","371.40","20.18","20.73","20.00","20.58","20.00","22.12","64.85"
"26/02/2020 6:50:35 AM","380.60","19.27","20.73","20.00","20.58","20.00","17.84","64.85"
"26/02/2020 6:45:35 AM","373.00","19.90","20.75","20.00","20.61","20.00","20.50","64.85"
"26/02/2020 6:40:35 AM","371.40","19.98","20.75","20.00","20.61","20.00","20.50","64.85"
"26/02/2020 6:35:35 AM","369.20","19.59","20.78","20.00","20.64","20.00","19.12","64.85"
"26/02/2020 6:30:35 AM","375.20","20.13","20.78","20.00","20.64","20.00","21.75","64.85"
"26/02/2020 6:25:35 AM","374.60","19.64","20.81","20.00","20.64","20.00","18.32","64.85"
"26/02/2020 6:20:35 AM","370.80","20.13","20.81","20.00","20.64","20.00","21.95","64.85"
"26/02/2020 6:15:35 AM","380.60","19.76","20.84","20.00","20.61","20.00","18.12","64.85"
"26/02/2020 6:10:35 AM","374.60","19.61","20.87","20.00","20.61","20.00","21.72","64.85"
"26/02/2020 6:05:35 AM","375.20","18.78","20.93","20.00","20.61","20.00","19.52","64.85"
"26/02/2020 6:01:36 AM","368.20","17.50","20.98","20.00","20.58","20.00","17.69","64.85"
"26/02/2020 6:00:35 AM","368.20","17.50","20.98","20.00","20.58","20.00","17.69","62.80"
"26/02/2020 5:55:35 AM","367.60","17.47","20.98","20.00","20.58","20.00","17.69","62.80"
"26/02/2020 5:50:35 AM","368.20","17.44","20.98","20.00","20.58","20.00","17.72","62.80"
"26/02/2020 5:45:35 AM","369.20","17.41","20.98","20.00","20.58","20.00","17.72","62.80"
"26/02/2020 5:40:35 AM","368.20","17.38","20.98","20.00","20.58","20.00","17.72","62.80"
"26/02/2020 5:35:35 AM","366.00","17.35","20.98","20.00","20.58","20.00","17.72","62.80"
"26/02/2020 5:30:35 AM","374.60","17.30","21.01","20.00","20.58","20.00","17.72","62.80"
"26/02/2020 5:25:35 AM","379.00","17.30","21.01","20.00","20.58","20.00","17.72","62.80"
"26/02/2020 5:20:35 AM","377.40","17.27","21.04","20.00","20.58","20.00","17.72","62.80"
"26/02/2020 5:15:35 AM","367.60","17.24","21.04","20.00","20.58","20.00","17.75","62.80"
"26/02/2020 5:10:35 AM","363.80","17.21","21.07","20.00","20.58","20.00","17.75","62.80"
"26/02/2020 5:05:35 AM","369.80","17.21","21.07","20.00","20.61","20.00","17.75","62.80"
"26/02/2020 5:00:35 AM","371.40","17.21","21.10","20.00","20.61","20.00","17.75","62.80"
"26/02/2020 4:55:35 AM","367.60","17.21","21.10","20.00","20.61","20.00","17.75","62.80"
"26/02/2020 4:50:35 AM","376.80","17.21","21.13","20.00","20.61","20.00","17.78","62.80"
"26/02/2020 4:45:35 AM","377.80","17.18","21.13","20.00","20.61","20.00","17.81","62.80"
"26/02/2020 4:40:35 AM","377.40","17.18","21.15","20.00","20.61","20.00","17.86","62.80"
"26/02/2020 4:35:35 AM","371.40","17.18","21.18","20.00","20.61","20.00","17.92","62.80"
"26/02/2020 4:30:35 AM","381.60","17.21","21.18","20.00","20.61","20.00","17.95","62.80"
"26/02/2020 4:25:35 AM","369.80","17.24","21.18","20.00","20.64","20.00","17.98","62.80"
"26/02/2020 4:25:03 AM","371.40","17.27","21.18","20.00","20.64","20.00","18.01","62.80"
"26/02/2020 4:20:35 AM","371.40","17.27","21.18","20.00","20.64","20.00","18.01","64.85"
"26/02/2020 4:15:35 AM","371.40","17.30","21.21","20.00","20.67","20.00","18.04","64.85"
"26/02/2020 4:10:35 AM","371.40","17.35","21.21","20.00","20.67","20.00","18.06","64.85"
"26/02/2020 4:05:35 AM","375.80","17.38","21.21","20.00","20.70","20.00","18.09","64.85"
"26/02/2020 4:01:55 AM","371.40","17.41","21.21","20.00","20.73","20.00","18.12","64.85"
"26/02/2020 4:00:35 AM","371.40","17.41","21.21","20.00","20.73","20.00","18.12","66.91"
"26/02/2020 3:55:35 AM","379.60","17.44","21.21","20.00","20.73","20.00","18.15","66.91"
"26/02/2020 3:50:35 AM","374.20","17.47","21.24","20.00","20.75","20.00","18.18","66.91"
"26/02/2020 3:45:35 AM","371.40","17.53","21.24","20.00","20.78","20.00","18.21","66.91"
"26/02/2020 3:40:35 AM","373.60","17.55","21.24","20.00","20.78","20.00","18.24","66.91"
"26/02/2020 3:35:35 AM","374.60","17.58","21.27","20.00","20.81","20.00","18.27","66.91"
"26/02/2020 3:30:35 AM","367.60","17.64","21.27","20.00","20.84","20.00","18.27","66.91"
"26/02/2020 3:25:35 AM","375.80","17.67","21.27","20.00","20.87","20.00","18.29","66.91"
"26/02/2020 3:25:01 AM","379.60","17.70","21.30","20.00","20.87","20.00","18.29","66.91"
"26/02/2020 3:20:35 AM","379.60","17.70","21.30","20.00","20.87","20.00","18.29","68.94"
"26/02/2020 3:15:35 AM","371.40","17.73","21.30","20.00","20.90","20.00","18.32","68.94"
"26/02/2020 3:10:35 AM","377.40","17.78","21.30","20.00","20.93","20.00","18.32","68.94"
"26/02/2020 3:05:35 AM","369.80","17.81","21.33","20.00","20.95","20.00","18.35","68.94"
"26/02/2020 3:00:35 AM","369.80","17.84","21.33","20.00","20.98","20.00","18.38","68.94"
"26/02/2020 2:55:35 AM","371.40","17.84","21.33","20.00","20.98","20.00","18.38","68.94"
"26/02/2020 2:50:35 AM","371.40","17.87","21.35","20.00","21.01","20.00","18.38","68.94"
"26/02/2020 2:45:35 AM","373.00","17.87","21.35","20.00","21.01","20.00","18.41","68.94"
"26/02/2020 2:40:35 AM","371.40","17.87","21.35","20.00","21.04","20.00","18.41","68.94"
"26/02/2020 2:35:35 AM","372.40","17.87","21.38","20.00","21.04","20.00","18.41","68.94"
"26/02/2020 2:30:35 AM","371.40","17.84","21.38","20.00","21.04","20.00","18.44","68.94"
"26/02/2020 2:25:35 AM","380.60","17.84","21.38","20.00","21.04","20.00","18.44","68.94"
"26/02/2020 2:20:35 AM","375.20","17.84","21.38","20.00","21.04","20.00","18.47","68.94"
"26/02/2020 2:15:35 AM","375.20","17.84","21.38","20.00","21.04","20.00","18.47","68.94"
"26/02/2020 2:10:35 AM","373.00","17.84","21.41","20.00","21.04","20.00","18.49","68.94"
"26/02/2020 2:05:35 AM","377.40","17.84","21.41","20.00","21.04","20.00","18.52","68.94"
"26/02/2020 2:00:35 AM","377.80","17.87","21.41","20.00","21.04","20.00","18.55","68.94"
"26/02/2020 1:55:35 AM","373.00","17.87","21.41","20.00","21.04","20.00","18.55","68.94"
"26/02/2020 1:50:35 AM","375.20","17.87","21.41","20.00","21.04","20.00","18.61","68.94"
"26/02/2020 1:45:35 AM","377.80","17.90","21.41","20.00","21.04","20.00","18.61","68.94"
"26/02/2020 1:40:35 AM","374.60","17.90","21.44","20.00","21.04","20.00","18.64","68.94"
"26/02/2020 1:35:35 AM","374.20","17.93","21.44","20.00","21.07","20.00","18.67","68.94"
"26/02/2020 1:30:35 AM","375.20","17.93","21.44","20.00","21.07","20.00","18.69","68.94"
"26/02/2020 1:25:35 AM","371.40","17.95","21.44","20.00","21.07","20.00","18.72","68.94"
"26/02/2020 1:20:35 AM","373.00","17.98","21.44","20.00","21.07","20.00","18.72","68.94"
"26/02/2020 1:15:35 AM","375.20","17.98","21.47","20.00","21.07","20.00","18.75","68.94"
"26/02/2020 1:10:35 AM","374.60","18.01","21.47","20.00","21.07","20.00","18.78","68.94"
"26/02/2020 1:05:35 AM","371.40","18.01","21.47","20.00","21.07","20.00","18.84","68.94"
"26/02/2020 1:00:35 AM","373.00","18.04","21.47","20.00","21.07","20.00","18.84","68.94"
"26/02/2020 12:55:35 AM","375.20","18.04","21.47","20.00","21.07","20.00","18.87","68.94"
"26/02/2020 12:50:35 AM","373.60","18.07","21.47","20.00","21.07","20.00","18.90","68.94"
"26/02/2020 12:45:35 AM","371.40","18.10","21.50","20.00","21.07","20.00","18.95","68.94"
"26/02/2020 12:40:35 AM","377.40","18.10","21.50","20.00","21.07","20.00","18.95","68.94"
"26/02/2020 12:35:35 AM","374.60","18.13","21.50","20.00","21.07","20.00","18.98","68.94"
"26/02/2020 12:30:35 AM","371.40","18.13","21.50","20.00","21.07","20.00","19.01","68.94"
"26/02/2020 12:25:35 AM","371.40","18.18","21.53","20.00","21.10","20.00","19.07","68.94"
"26/02/2020 12:20:35 AM","374.20","18.21","21.53","20.00","21.10","20.00","19.10","68.94"
"26/02/2020 12:15:35 AM","386.00","18.24","21.53","20.00","21.10","20.00","19.12","68.94"
"26/02/2020 12:10:35 AM","382.80","18.27","21.55","20.00","21.13","20.00","19.15","68.94"
"26/02/2020 12:05:35 AM","375.20","18.33","21.58","20.00","21.13","20.00","19.18","68.94"
"26/02/2020 12:00:35 AM","373.00","18.36","21.58","20.00","21.13","20.00","19.21","68.94"
"25/02/2020 11:55:35 PM","374.60","18.41","21.58","20.00","21.15","20.00","19.24","68.94"
"25/02/2020 11:50:35 PM","371.40","18.44","21.61","20.00","21.15","20.00","19.30","68.94"
"25/02/2020 11:45:35 PM","379.00","18.50","21.61","20.00","21.18","20.00","19.32","68.94"
"25/02/2020 11:40:35 PM","377.80","18.56","21.64","20.00","21.21","20.00","19.35","68.94"
"25/02/2020 11:35:35 PM","376.20","18.58","21.64","20.00","21.21","20.00","19.38","68.94"
"25/02/2020 11:30:35 PM","376.80","18.64","21.64","20.00","21.24","20.00","19.41","68.94"
"25/02/2020 11:25:35 PM","380.60","18.70","21.67","20.00","21.24","20.00","19.47","68.94"
"25/02/2020 11:20:35 PM","383.40","18.76","21.67","20.00","21.27","20.00","19.50","68.94"
"25/02/2020 11:15:35 PM","387.60","18.81","21.70","20.00","21.27","20.00","19.52","68.94"
"25/02/2020 11:10:35 PM","377.80","18.87","21.70","20.00","21.30","20.00","19.58","68.94"
"25/02/2020 11:05:35 PM","381.20","18.93","21.73","20.00","21.30","20.00","19.61","68.94"
"25/02/2020 11:00:35 PM","380.60","18.98","21.73","20.00","21.33","20.00","19.64","68.94"
"25/02/2020 10:55:35 PM","380.60","19.07","21.75","20.00","21.35","20.00","19.67","68.94"
"25/02/2020 10:50:35 PM","379.00","19.16","21.75","20.00","21.35","20.00","19.70","68.94"
"25/02/2020 10:45:35 PM","378.40","19.21","21.75","20.00","21.38","20.00","19.72","68.94"
"25/02/2020 10:40:35 PM","377.80","19.27","21.75","20.00","21.38","20.00","19.75","68.94"
"25/02/2020 10:35:35 PM","378.40","19.36","21.78","20.00","21.41","20.00","19.78","68.94"
"25/02/2020 10:30:35 PM","382.20","19.41","21.78","20.00","21.44","20.00","19.78","68.94"
"25/02/2020 10:25:35 PM","380.60","19.44","21.81","20.00","21.47","20.00","19.81","68.94"
"25/02/2020 10:25:08 PM","380.60","19.50","21.81","20.00","21.50","20.00","19.84","68.94"
"25/02/2020 10:20:35 PM","380.60","19.50","21.81","20.00","21.50","20.00","19.84","70.99"
"25/02/2020 10:15:35 PM","380.60","19.53","21.81","20.00","21.50","20.00","19.87","70.99"
"25/02/2020 10:10:35 PM","378.40","19.59","21.84","20.00","21.53","20.00","19.90","70.99"
"25/02/2020 10:05:35 PM","378.40","19.64","21.84","20.00","21.53","20.00","19.92","70.99"
"25/02/2020 10:00:35 PM","376.80","19.67","21.84","20.00","21.55","20.00","19.92","70.99"
"25/02/2020 9:55:35 PM","382.20","19.73","21.84","20.00","21.55","20.00","19.95","70.99"
"25/02/2020 9:50:35 PM","391.40","19.78","21.84","20.00","21.58","20.00","19.98","70.99"
"25/02/2020 9:45:35 PM","385.40","19.81","21.84","20.00","21.58","20.00","19.98","70.99"
"25/02/2020 9:40:35 PM","379.00","19.84","21.81","20.00","21.58","20.00","20.01","70.99"
"25/02/2020 9:35:35 PM","379.00","19.87","21.81","20.00","21.58","20.00","20.04","70.99"
"25/02/2020 9:30:35 PM","376.80","19.93","21.81","20.00","21.58","20.00","20.04","70.99"
"25/02/2020 9:25:35 PM","380.00","19.98","21.78","20.00","21.58","20.00","20.07","70.99"
"25/02/2020 9:20:35 PM","381.60","20.01","21.78","20.00","21.55","20.00","20.10","70.99"
"25/02/2020 9:15:35 PM","379.00","20.04","21.78","20.00","21.55","20.00","20.12","70.99"
"25/02/2020 9:10:35 PM","380.60","20.10","21.78","20.00","21.55","20.00","20.15","70.99"
"25/02/2020 9:05:35 PM","386.00","20.16","21.75","20.00","21.53","20.00","20.18","70.99"
"25/02/2020 9:00:35 PM","384.40","20.21","21.75","20.00","21.53","20.00","20.24","70.99"
"25/02/2020 8:55:35 PM","380.60","20.24","21.75","20.00","21.53","20.00","20.27","70.99"
"25/02/2020 8:50:35 PM","380.00","20.30","21.73","20.00","21.50","20.00","20.32","70.99"
"25/02/2020 8:45:35 PM","384.40","20.38","21.73","20.00","21.50","20.00","20.38","70.99"
"25/02/2020 8:40:35 PM","390.80","20.44","21.73","20.00","21.47","20.00","20.44","70.99"
"25/02/2020 8:35:35 PM","383.80","20.53","21.73","20.00","21.47","20.00","20.50","70.99"
"25/02/2020 8:30:35 PM","395.20","20.61","21.70","20.00","21.44","20.00","20.55","70.99"
"25/02/2020 8:25:35 PM","390.80","20.67","21.67","20.00","21.44","20.00","20.61","70.99"
"25/02/2020 8:20:35 PM","386.00","20.76","21.67","20.00","21.41","20.00","20.67","70.99"
"25/02/2020 8:15:35 PM","384.40","20.78","21.64","20.00","21.38","20.00","20.72","70.99"
"25/02/2020 8:10:35 PM","391.40","20.87","21.61","20.00","21.35","20.00","20.75","70.99"
"25/02/2020 8:05:35 PM","383.80","20.90","21.58","20.00","21.35","20.00","20.81","70.99"
"25/02/2020 8:00:35 PM","392.00","20.93","21.55","20.00","21.33","20.00","20.87","70.99"
"25/02/2020 7:55:35 PM","382.20","20.96","21.53","20.00","21.30","20.00","20.90","70.99"
"25/02/2020 7:50:35 PM","384.40","21.01","21.50","20.00","21.24","20.00","20.92","70.99"
"25/02/2020 7:45:35 PM","386.60","21.04","21.47","20.00","21.21","20.00","20.95","70.99"
"25/02/2020 7:40:35 PM","389.80","21.07","21.44","20.00","21.18","20.00","20.98","70.99"
"25/02/2020 7:35:35 PM","382.20","21.10","21.38","20.00","21.13","20.00","20.98","70.99"
"25/02/2020 7:30:35 PM","383.80","21.16","21.35","20.00","21.07","20.00","20.95","70.99"
"25/02/2020 7:25:35 PM","382.20","21.16","21.33","20.00","21.01","20.00","20.90","70.99"
"25/02/2020 7:20:35 PM","380.00","21.16","21.27","20.00","20.93","20.00","20.81","70.99"
"25/02/2020 7:15:35 PM","379.00","21.13","21.21","20.00","20.84","20.00","20.72","70.99"
"25/02/2020 7:15:05 PM","380.00","21.01","21.13","20.00","20.73","20.00","20.58","70.99"
"25/02/2020 7:10:35 PM","380.00","21.01","21.13","20.00","20.73","20.00","20.58","68.94"
"25/02/2020 7:05:35 PM","385.40","20.84","20.95","20.00","20.67","20.00","20.35","68.94"
"25/02/2020 7:00:35 PM","386.00","20.64","20.90","20.00","20.64","20.00","19.84","68.94"
"25/02/2020 6:55:35 PM","384.40","20.21","20.87","20.00","20.64","20.00","19.75","68.94"
"25/02/2020 6:50:35 PM","392.00","20.87","20.87","20.00","20.64","20.00","20.44","68.94"
"25/02/2020 6:45:35 PM","384.40","20.98","20.87","20.00","20.64","20.00","19.41","68.94"
"25/02/2020 6:40:35 PM","386.00","21.41","20.87","20.00","20.61","20.00","20.78","68.94"
"25/02/2020 6:35:35 PM","385.40","20.38","20.87","20.00","20.64","20.00","20.12","68.94"
"25/02/2020 6:33:48 PM","386.00","19.04","20.90","20.00","20.67","20.00","20.47","68.94"
"25/02/2020 6:30:35 PM","386.00","19.04","20.90","20.00","20.67","20.00","20.47","70.99"
"25/02/2020 6:25:35 PM","387.60","18.84","20.93","20.00","20.70","20.00","20.10","70.99"
"25/02/2020 6:20:35 PM","389.20","18.76","20.95","20.00","20.73","20.00","19.70","70.99"
"25/02/2020 6:15:35 PM","389.80","18.90","20.98","20.00","20.75","20.00","19.90","70.99"
"25/02/2020 6:10:35 PM","387.00","19.36","21.01","20.00","20.81","20.00","19.70","70.99"
"25/02/2020 6:05:35 PM","387.60","18.41","21.04","20.00","20.84","20.00","20.75","70.99"
"25/02/2020 6:00:35 PM","389.20","17.90","21.07","20.00","20.87","20.00","19.30","70.99"
"25/02/2020 5:55:35 PM","387.60","18.64","21.07","20.00","20.87","20.00","19.98","70.99"
"25/02/2020 5:50:35 PM","392.40","19.61","21.07","20.00","20.87","20.00","19.41","70.99"
"25/02/2020 5:45:35 PM","388.20","20.18","21.04","20.00","20.84","20.00","19.98","70.99"
"25/02/2020 5:40:35 PM","390.80","20.50","21.01","20.00","20.81","20.00","19.81","70.99"
"25/02/2020 5:35:35 PM","392.00","20.56","20.98","20.00","20.78","20.00","19.72","70.99"
"25/02/2020 5:33:55 PM","389.20","20.56","20.98","20.00","20.73","20.00","20.67","70.99"
"25/02/2020 5:30:35 PM","389.20","20.56","20.98","20.00","20.73","20.00","20.67","68.91"
"25/02/2020 5:25:35 PM","389.80","20.87","20.95","20.00","20.70","20.00","19.12","68.91"
"25/02/2020 5:20:35 PM","393.00","21.04","20.93","20.00","20.67","20.00","20.92","68.91"
"25/02/2020 5:15:35 PM","399.60","21.21","20.90","20.00","20.61","20.00","19.84","68.91"
"25/02/2020 5:10:35 PM","402.20","21.10","20.87","20.00","20.58","20.00","20.04","68.91"
"25/02/2020 5:05:35 PM","399.00","21.07","20.84","20.00","20.55","20.00","20.41","68.91"
"25/02/2020 5:00:35 PM","396.80","20.81","20.84","20.00","20.55","20.00","20.04","68.91"
"25/02/2020 4:55:35 PM","400.00","20.47","20.84","20.00","20.55","20.00","20.47","68.91"
"25/02/2020 4:50:35 PM","405.00","19.90","20.84","20.00","20.55","20.00","20.21","68.91"
"25/02/2020 4:45:35 PM","398.40","19.53","20.84","20.00","20.55","20.00","20.01","68.91"
"25/02/2020 4:40:35 PM","410.40","19.10","20.84","20.00","20.55","20.00","19.84","68.91"
"25/02/2020 4:37:02 PM","403.80","19.36","20.87","20.00","20.58","20.00","19.64","68.91"
"25/02/2020 4:35:35 PM","403.80","19.36","20.87","20.00","20.58","20.00","19.64","70.96"
"25/02/2020 4:30:35 PM","400.60","19.39","20.90","20.00","20.64","20.00","19.84","70.96"
"25/02/2020 4:25:35 PM","402.80","18.76","20.93","20.00","20.67","20.00","19.98","70.96"
"25/02/2020 4:20:35 PM","402.80","18.10","20.98","20.00","20.73","20.00","20.30","70.96"
"25/02/2020 4:15:35 PM","405.40","17.18","21.04","20.00","20.78","20.00","19.58","70.96"
"25/02/2020 4:10:35 PM","402.20","15.86","21.07","20.00","20.84","20.00","20.15","70.96"
"25/02/2020 4:05:35 PM","406.00","16.00","21.10","16.95","20.90","20.00","19.64","70.96"
"25/02/2020 4:04:22 PM","404.40","16.20","21.13","16.00","20.95","20.00","19.95","70.96"
"25/02/2020 4:00:35 PM","404.40","16.20","21.13","16.00","20.95","20.00","19.95","73.02"
"25/02/2020 3:55:35 PM","411.40","16.61","21.15","16.00","21.01","20.00","19.87","73.02"
"25/02/2020 3:50:35 PM","416.80","17.09","21.21","16.00","21.10","20.00","20.35","73.02"
"25/02/2020 3:45:35 PM","414.20","17.24","21.27","16.00","21.15","20.00","20.27","73.02"
"25/02/2020 3:40:35 PM","407.00","16.26","21.33","16.00","21.24","20.00","19.98","73.02"
"25/02/2020 3:35:35 PM","405.40","15.94","21.38","17.09","21.27","20.00","20.41","73.02"
"25/02/2020 3:30:35 PM","406.00","17.04","21.38","19.01","21.27","20.00","18.72","73.02"
"25/02/2020 3:25:35 PM","404.40","18.41","21.38","20.00","21.24","20.00","19.95","73.02"
"25/02/2020 3:24:25 PM","407.60","18.90","21.38","20.00","21.24","20.00","20.81","73.02"
"25/02/2020 3:20:35 PM","407.60","18.90","21.38","20.00","21.24","20.00","20.81","70.96"
"25/02/2020 3:15:35 PM","410.80","19.24","21.38","20.00","21.24","20.00","17.75","70.96"
"25/02/2020 3:10:35 PM","413.60","18.96","21.35","20.00","21.21","20.00","22.33","70.96"
"25/02/2020 3:05:35 PM","419.00","18.64","21.33","20.00","21.18","20.00","19.75","70.96"
"25/02/2020 3:05:20 PM","413.60","18.53","21.33","20.00","21.18","20.00","17.81","70.96"
"25/02/2020 3:00:35 PM","413.60","18.53","21.33","20.00","21.18","20.00","17.81","68.88"
"25/02/2020 2:55:35 PM","418.40","18.44","21.33","20.00","21.15","20.00","22.81","68.88"
"25/02/2020 2:51:31 PM","417.40","18.18","21.30","20.00","21.15","20.00","17.63","68.88"
"25/02/2020 2:50:35 PM","417.40","18.18","21.30","20.00","21.15","20.00","17.63","66.83"
"25/02/2020 2:45:35 PM","416.80","17.95","21.30","20.00","21.13","20.00","21.84","66.83"
"25/02/2020 2:41:14 PM","416.80","17.47","21.27","20.00","21.13","20.00","20.32","66.83"
"25/02/2020 2:40:35 PM","416.80","17.47","21.27","20.00","21.13","20.00","20.32","64.77"
"25/02/2020 2:35:35 PM","423.40","16.86","21.27","20.00","21.13","20.00","17.69","64.77"
"25/02/2020 2:30:35 PM","424.40","16.17","21.27","20.00","21.13","20.00","22.30","64.77"
"25/02/2020 2:30:32 PM","415.20","16.09","21.24","18.82","21.13","20.00","18.18","64.77"
"25/02/2020 2:25:35 PM","415.20","16.09","21.24","18.82","21.13","20.00","18.18","62.72"
"25/02/2020 2:22:33 PM","416.80","16.20","21.24","16.00","21.13","20.00","21.72","62.72"
"25/02/2020 2:20:35 PM","416.80","16.20","21.24","16.00","21.13","20.00","21.72","60.69"
"25/02/2020 2:15:35 PM","419.00","16.58","21.24","16.00","21.15","20.00","19.61","60.69"
"25/02/2020 2:10:35 PM","416.80","16.29","21.27","16.00","21.18","20.00","19.61","60.69"
"25/02/2020 2:07:01 PM","418.40","16.52","21.27","16.00","21.18","20.00","21.01","60.69"
"25/02/2020 2:05:35 PM","418.40","16.52","21.27","16.00","21.18","20.00","21.01","62.72"
"25/02/2020 2:00:35 PM","420.60","16.63","21.27","16.00","21.18","20.00","17.69","62.72"
"25/02/2020 1:55:35 PM","426.00","16.98","21.27","16.00","21.21","20.00","22.35","62.72"
"25/02/2020 1:50:35 PM","420.60","16.92","21.27","16.00","21.21","20.00","17.81","62.72"
"25/02/2020 1:45:35 PM","424.40","17.50","21.27","16.00","21.21","20.00","22.38","62.72"
"25/02/2020 1:40:35 PM","426.00","17.78","21.27","16.00","21.21","20.00","19.10","62.72"
"25/02/2020 1:35:35 PM","425.40","18.50","21.27","16.00","21.21","20.00","20.15","62.72"
"25/02/2020 1:30:35 PM","426.00","19.27","21.27","16.00","21.21","20.00","20.84","62.72"
"25/02/2020 1:25:35 PM","430.40","19.81","21.27","16.00","21.21","20.00","17.84","62.72"
"25/02/2020 1:20:35 PM","424.40","19.98","21.24","17.14","21.18","20.00","22.35","62.72"
"25/02/2020 1:15:35 PM","422.20","20.04","21.24","18.34","21.18","20.00","17.89","62.72"
"25/02/2020 1:10:35 PM","420.60","19.41","21.24","19.67","21.18","20.00","22.07","62.72"
"25/02/2020 1:05:35 PM","416.20","19.01","21.24","20.00","21.18","20.00","21.38","62.72"
"25/02/2020 1:00:35 PM","413.00","18.81","21.24","20.00","21.21","20.00","17.23","62.72"
"25/02/2020 12:55:35 PM","421.80","18.84","21.24","20.00","21.21","20.00","22.21","62.72"
"25/02/2020 12:50:35 PM","422.80","18.87","21.24","20.00","21.21","20.00","20.58","62.72"
"25/02/2020 12:45:35 PM","413.60","19.30","21.21","20.00","21.21","20.00","17.49","62.72"
"25/02/2020 12:42:22 PM","418.40","19.78","21.21","16.89","21.21","20.00","22.47","62.72"
"25/02/2020 12:40:35 PM","418.40","19.78","21.21","16.89","21.21","20.00","22.47","64.77"
"25/02/2020 12:35:35 PM","419.00","20.07","21.21","17.76","21.21","20.00","18.27","64.77"
"25/02/2020 12:30:35 PM","417.40","20.38","21.21","18.81","21.21","20.00","21.72","64.77"
"25/02/2020 12:25:35 PM","423.40","20.38","21.21","20.00","21.21","20.00","19.98","64.77"
"25/02/2020 12:20:35 PM","413.00","20.47","21.21","20.00","21.21","20.00","18.72","64.77"
"25/02/2020 12:15:35 PM","416.80","20.50","21.18","20.00","21.21","20.00","21.52","64.77"
"25/02/2020 12:10:35 PM","419.00","20.38","21.18","20.00","21.21","20.00","17.61","64.77"
"25/02/2020 12:05:35 PM","420.60","20.36","21.18","20.00","21.21","20.00","22.44","64.77"
"25/02/2020 12:00:35 PM","422.80","20.33","21.15","20.00","21.21","20.00","18.49","64.77"
"25/02/2020 11:55:35 AM","417.40","20.38","21.15","20.00","21.18","20.00","21.30","64.77"
"25/02/2020 11:50:35 AM","416.80","20.30","21.15","20.00","21.18","20.00","20.24","64.77"
"25/02/2020 11:45:35 AM","415.20","20.36","21.15","20.00","21.18","20.00","18.38","64.77"
"25/02/2020 11:40:35 AM","427.60","20.27","21.10","20.00","21.15","20.00","21.75","64.77"
"25/02/2020 11:35:35 AM","416.20","20.36","21.13","20.00","21.15","20.00","17.72","64.77"
"25/02/2020 11:30:35 AM","413.60","20.30","21.10","20.00","21.15","20.00","22.44","64.77"
"25/02/2020 11:25:35 AM","416.80","20.27","21.10","20.00","21.13","20.00","18.84","64.77"
"25/02/2020 11:20:35 AM","419.00","20.33","21.07","20.00","21.13","20.00","20.72","64.77"
"25/02/2020 11:15:35 AM","416.80","20.38","21.04","20.00","21.13","20.00","20.64","64.77"
"25/02/2020 11:10:35 AM","421.20","20.61","21.04","20.00","21.13","20.00","17.95","64.77"
"25/02/2020 11:05:35 AM","415.80","20.56","21.04","20.00","21.10","20.00","22.07","64.77"
"25/02/2020 11:00:35 AM","413.00","20.33","21.01","20.00","21.07","20.00","18.06","64.77"
"25/02/2020 11:00:01 AM","411.40","19.59","21.01","20.00","21.07","20.00","21.95","64.77"
"25/02/2020 10:55:35 AM","411.40","19.59","21.01","20.00","21.07","20.00","21.95","66.83"
"25/02/2020 10:50:35 AM","409.80","19.67","20.98","20.00","21.04","20.00","21.47","66.83"
"25/02/2020 10:45:35 AM","419.60","19.61","20.98","20.00","21.04","20.00","17.63","66.83"
"25/02/2020 10:40:35 AM","404.40","19.93","20.98","20.00","21.04","20.00","20.78","66.83"
"25/02/2020 10:35:35 AM","403.80","20.53","20.95","20.00","21.04","20.00","19.90","66.83"
"25/02/2020 10:30:35 AM","401.60","20.61","20.95","20.00","21.01","20.00","18.98","66.83"
"25/02/2020 10:25:35 AM","402.20","20.50","20.95","20.00","21.01","20.00","21.75","66.83"
"25/02/2020 10:20:35 AM","398.00","20.07","20.95","20.00","21.01","20.00","17.26","66.83"
"25/02/2020 10:15:35 AM","398.40","20.30","20.95","20.00","21.01","20.00","22.87","66.83"
"25/02/2020 10:10:35 AM","400.60","20.90","20.93","20.00","20.98","20.00","17.12","66.83"
"25/02/2020 10:05:35 AM","400.00","20.38","20.93","20.00","20.98","20.00","23.33","66.83"
"25/02/2020 10:00:35 AM","396.80","20.24","20.93","20.00","20.98","20.00","17.75","66.83"
"25/02/2020 9:55:35 AM","403.80","20.27","20.90","20.00","20.95","20.00","21.32","66.83"
"25/02/2020 9:50:35 AM","405.00","20.36","20.90","20.00","20.95","20.00","20.15","66.83"
"25/02/2020 9:45:35 AM","407.00","20.33","20.90","20.00","20.95","20.00","18.27","66.83"
"25/02/2020 9:40:35 AM","402.20","20.27","20.90","20.00","20.95","20.00","22.41","66.83"
"25/02/2020 9:35:35 AM","400.00","20.30","20.90","20.00","20.95","20.00","16.86","66.83"
"25/02/2020 9:30:35 AM","399.00","20.30","20.90","20.00","20.95","20.00","23.30","66.83"
"25/02/2020 9:25:35 AM","402.80","20.24","20.87","20.00","20.95","20.00","17.32","66.83"
"25/02/2020 9:20:35 AM","400.60","20.24","20.87","20.00","20.93","20.00","22.07","66.83"
"25/02/2020 9:15:35 AM","402.20","20.18","20.87","20.00","20.93","20.00","19.47","66.83"
"25/02/2020 9:10:35 AM","400.00","20.18","20.87","20.00","20.93","20.00","19.15","66.83"
"25/02/2020 9:05:35 AM","400.00","20.16","20.87","20.00","20.93","20.00","21.72","66.83"
"25/02/2020 9:00:35 AM","402.20","20.10","20.87","20.00","20.93","20.00","17.32","66.83"
"25/02/2020 8:55:35 AM","414.60","20.10","20.87","20.00","20.93","20.00","22.93","66.83"
"25/02/2020 8:50:35 AM","407.00","20.10","20.87","20.00","20.90","20.00","17.09","66.83"
"25/02/2020 8:45:35 AM","404.40","20.01","20.87","20.00","20.90","20.00","22.78","66.83"
"25/02/2020 8:40:35 AM","404.40","19.98","20.87","20.00","20.90","20.00","17.84","66.83"
"25/02/2020 8:35:35 AM","407.00","19.96","20.87","20.00","20.90","20.00","21.64","66.83"
"25/02/2020 8:30:35 AM","409.20","19.93","20.84","20.00","20.90","20.00","18.92","66.83"
"25/02/2020 8:25:35 AM","405.40","19.96","20.84","20.00","20.87","20.00","20.50","66.83"
"25/02/2020 8:20:35 AM","407.00","19.96","20.84","20.00","20.84","20.00","19.81","66.83"
"25/02/2020 8:15:35 AM","404.40","20.07","20.84","20.00","20.84","20.00","19.84","66.83"
"25/02/2020 8:10:35 AM","413.60","20.04","20.81","20.00","20.81","20.00","20.50","66.83"
"25/02/2020 8:05:35 AM","412.00","20.41","20.81","20.00","20.78","20.00","19.47","66.83"
"25/02/2020 8:00:35 AM","407.00","21.30","20.78","20.00","20.75","20.00","20.70","66.83"
"25/02/2020 7:55:35 AM","409.80","21.13","20.78","20.00","20.70","20.00","19.47","66.83"
"25/02/2020 7:50:35 AM","409.20","21.47","20.75","20.00","20.64","20.00","20.78","66.83"
"25/02/2020 7:45:35 AM","408.20","21.96","20.73","20.00","20.58","20.00","19.41","66.83"
"25/02/2020 7:40:35 AM","405.40","22.30","20.70","20.00","20.53","20.00","20.70","66.83"
"25/02/2020 7:35:35 AM","413.00","22.33","20.67","20.00","20.47","20.00","19.55","66.83"
"25/02/2020 7:30:35 AM","410.80","22.67","20.64","20.00","20.44","20.00","20.35","66.83"
"25/02/2020 7:25:35 AM","411.40","22.13","20.64","20.00","20.41","20.00","20.18","66.83"
"25/02/2020 7:20:35 AM","410.80","21.58","20.64","20.00","20.44","20.00","20.55","66.83"
"25/02/2020 7:15:35 AM","409.80","20.58","20.70","20.00","20.50","20.00","20.41","66.83"
"25/02/2020 7:14:46 AM","409.20","19.50","20.73","20.00","20.55","20.00","20.07","66.83"
"25/02/2020 7:10:35 AM","409.20","19.50","20.73","20.00","20.55","20.00","20.07","68.88"
"25/02/2020 7:05:35 AM","414.20","19.19","20.78","20.00","20.61","20.00","19.95","68.88"
"25/02/2020 7:02:09 AM","410.80","19.39","20.84","20.00","20.70","20.00","19.50","68.88"
"25/02/2020 7:00:35 AM","410.80","19.39","20.84","20.00","20.70","20.00","19.50","70.94"
"25/02/2020 6:55:35 AM","409.80","19.33","20.90","20.00","20.75","20.00","20.38","70.94"
"25/02/2020 6:50:35 AM","407.60","19.44","20.95","20.00","20.84","20.00","19.30","70.94"
"25/02/2020 6:47:07 AM","407.00","19.78","21.01","20.00","20.90","20.00","20.61","70.94"
"25/02/2020 6:45:35 AM","407.00","19.78","21.01","20.00","20.90","20.00","20.61","72.97"
"25/02/2020 6:40:35 AM","415.20","20.13","21.07","20.00","20.98","20.00","19.27","72.97"
"25/02/2020 6:36:46 AM","411.40","20.07","21.10","20.00","21.07","20.00","20.75","72.97"
"25/02/2020 6:35:35 AM","411.40","20.07","21.10","20.00","21.07","20.00","20.75","75.02"
"25/02/2020 6:30:35 AM","406.00","19.39","21.18","20.00","21.18","20.00","19.52","75.02"
"25/02/2020 6:29:06 AM","412.60","19.19","21.24","20.00","21.33","20.00","20.67","75.02"
"25/02/2020 6:25:35 AM","412.60","19.19","21.24","20.00","21.33","20.00","20.67","77.08"
"25/02/2020 6:21:34 AM","403.80","18.07","21.33","20.00","21.44","20.00","19.41","77.08"
"25/02/2020 6:20:35 AM","403.80","18.07","21.33","20.00","21.44","20.00","19.41","79.11"
"25/02/2020 6:15:35 AM","402.20","17.01","21.44","20.00","21.58","20.00","21.27","79.11"
"25/02/2020 6:10:35 AM","407.60","15.31","21.55","20.00","21.70","20.00","17.03","79.11"
"25/02/2020 6:05:35 AM","412.60","18.10","21.64","20.00","21.75","20.00","17.98","79.11"
"25/02/2020 6:00:35 AM","400.00","19.81","21.73","20.00","21.78","20.00","19.92","79.11"
"25/02/2020 5:55:35 AM","402.20","19.81","21.73","20.00","21.78","20.00","19.92","79.11"
"25/02/2020 5:50:35 AM","406.60","19.81","21.73","20.00","21.78","20.00","19.92","79.11"
"25/02/2020 5:45:35 AM","398.40","19.78","21.73","20.00","21.78","20.00","19.90","79.11"
"25/02/2020 5:40:35 AM","397.40","19.78","21.75","20.00","21.81","20.00","19.90","79.11"
"25/02/2020 5:35:35 AM","400.60","19.78","21.75","20.00","21.81","20.00","19.90","79.11"
"25/02/2020 5:31:03 AM","406.60","19.76","21.75","20.00","21.81","20.00","19.90","79.11"
"25/02/2020 5:30:35 AM","406.60","19.76","21.75","20.00","21.81","20.00","19.90","77.05"
"25/02/2020 5:25:35 AM","402.20","19.76","21.75","20.00","21.81","20.00","19.87","77.05"
"25/02/2020 5:20:35 AM","400.60","19.76","21.78","20.00","21.81","20.00","19.87","77.05"
"25/02/2020 5:15:35 AM","397.40","19.73","21.78","20.00","21.81","20.00","19.87","77.05"
"25/02/2020 5:10:35 AM","399.00","19.73","21.78","20.00","21.81","20.00","19.84","77.05"
"25/02/2020 5:05:35 AM","398.40","19.70","21.81","20.00","21.81","20.00","19.84","77.05"
"25/02/2020 5:00:35 AM","397.40","19.67","21.78","20.00","21.81","20.00","19.84","77.05"
"25/02/2020 4:55:35 AM","402.20","19.64","21.78","20.00","21.84","20.00","19.81","77.05"
"25/02/2020 4:50:35 AM","396.20","19.61","21.78","20.00","21.84","20.00","19.81","77.05"
"25/02/2020 4:45:35 AM","392.40","19.59","21.78","20.00","21.84","20.00","19.81","77.05"
"25/02/2020 4:40:35 AM","402.80","19.56","21.78","20.00","21.84","20.00","19.81","77.05"
"25/02/2020 4:35:35 AM","393.00","19.53","21.78","20.00","21.84","20.00","19.84","77.05"
"25/02/2020 4:30:35 AM","396.80","19.53","21.78","20.00","21.87","20.00","19.84","77.05"
"25/02/2020 4:25:35 AM","392.40","19.53","21.75","20.00","21.87","20.00","19.84","77.05"
"25/02/2020 4:20:35 AM","395.20","19.53","21.75","20.00","21.87","20.00","19.87","77.05"
"25/02/2020 4:15:35 AM","401.20","19.53","21.75","20.00","21.87","20.00","19.87","77.05"
"25/02/2020 4:10:35 AM","393.00","19.53","21.75","20.00","21.84","20.00","19.87","77.05"
"25/02/2020 4:05:35 AM","393.60","19.53","21.73","20.00","21.84","20.00","19.87","77.05"
"25/02/2020 4:00:35 AM","393.60","19.56","21.73","20.00","21.84","20.00","19.87","77.05"
"25/02/2020 3:55:35 AM","403.40","19.56","21.73","20.00","21.87","20.00","19.90","77.05"
"25/02/2020 3:50:35 AM","393.00","19.56","21.73","20.00","21.87","20.00","19.90","77.05"
"25/02/2020 3:45:35 AM","394.60","19.56","21.73","20.00","21.87","20.00","19.90","77.05"
"25/02/2020 3:40:35 AM","393.00","19.59","21.70","20.00","21.87","20.00","19.90","77.05"
"25/02/2020 3:35:35 AM","396.80","19.59","21.73","20.00","21.87","20.00","19.92","77.05"
"25/02/2020 3:30:35 AM","393.60","19.61","21.73","20.00","21.90","20.00","19.92","77.05"
"25/02/2020 3:25:35 AM","392.40","19.61","21.73","20.00","21.90","20.00","19.92","77.05"
"25/02/2020 3:20:35 AM","399.60","19.61","21.73","20.00","21.90","20.00","19.92","77.05"
"25/02/2020 3:15:35 AM","391.40","19.61","21.73","20.00","21.93","20.00","19.95","77.05"
"25/02/2020 3:10:35 AM","395.80","19.61","21.73","20.00","21.93","20.00","19.95","77.05"
"25/02/2020 3:05:35 AM","391.40","19.64","21.73","20.00","21.93","20.00","19.95","77.05"
"25/02/2020 3:00:35 AM","393.00","19.64","21.75","20.00","21.93","20.00","19.98","77.05"
"25/02/2020 2:55:35 AM","387.00","19.64","21.75","20.00","21.95","20.00","19.98","77.05"
"25/02/2020 2:50:35 AM","389.80","19.64","21.75","20.00","21.95","20.00","19.98","77.05"
"25/02/2020 2:45:35 AM","391.40","19.64","21.75","20.00","21.95","20.00","19.98","77.05"
"25/02/2020 2:40:35 AM","389.20","19.64","21.75","20.00","21.95","20.00","19.98","77.05"
"25/02/2020 2:35:35 AM","390.80","19.64","21.78","20.00","21.95","20.00","19.98","77.05"
"25/02/2020 2:30:35 AM","390.80","19.64","21.78","20.00","21.98","20.00","19.98","77.05"
"25/02/2020 2:25:35 AM","393.00","19.64","21.78","20.00","21.98","20.00","19.98","77.05"
"25/02/2020 2:20:35 AM","389.20","19.64","21.78","20.00","21.98","20.00","19.98","77.05"
"25/02/2020 2:15:35 AM","388.80","19.64","21.78","20.00","21.98","20.00","19.98","77.05"
"25/02/2020 2:10:35 AM","387.60","19.64","21.78","20.00","21.98","20.00","20.01","77.05"
"25/02/2020 2:05:35 AM","386.00","19.64","21.78","20.00","21.98","20.00","20.01","77.05"
"25/02/2020 2:04:25 AM","398.00","19.64","21.78","20.00","21.98","20.00","19.98","77.05"
"25/02/2020 2:00:35 AM","398.00","19.64","21.78","20.00","21.98","20.00","19.98","74.99"
"25/02/2020 1:55:35 AM","390.40","19.67","21.78","20.00","21.95","20.00","19.98","74.99"
"25/02/2020 1:50:35 AM","393.60","19.67","21.78","20.00","21.95","20.00","20.01","74.99"
"25/02/2020 1:45:35 AM","386.00","19.67","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 1:40:35 AM","389.80","19.67","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 1:35:35 AM","386.00","19.70","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 1:30:35 AM","389.80","19.70","21.78","20.00","21.95","20.00","20.01","74.99"
"25/02/2020 1:25:35 AM","386.00","19.70","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 1:20:35 AM","394.20","19.70","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 1:15:35 AM","392.40","19.73","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 1:10:35 AM","387.60","19.70","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 1:05:35 AM","382.20","19.73","21.78","20.00","21.95","20.00","20.07","74.99"
"25/02/2020 1:00:35 AM","388.20","19.73","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 12:55:35 AM","390.40","19.73","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 12:50:35 AM","386.00","19.73","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 12:45:35 AM","384.40","19.73","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 12:40:35 AM","386.00","19.73","21.78","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 12:35:35 AM","384.40","19.73","21.81","20.00","21.95","20.00","20.04","74.99"
"25/02/2020 12:30:35 AM","394.60","19.73","21.81","20.00","21.93","20.00","20.04","74.99"
"25/02/2020 12:25:35 AM","382.20","19.70","21.81","20.00","21.93","20.00","20.07","74.99"
"25/02/2020 12:20:35 AM","383.80","19.70","21.81","20.00","21.93","20.00","20.07","74.99"
"25/02/2020 12:15:35 AM","391.40","19.70","21.81","20.00","21.95","20.00","20.07","74.99"
"25/02/2020 12:10:35 AM","384.40","19.70","21.81","20.00","21.95","20.00","20.07","74.99"
"25/02/2020 12:05:35 AM","390.40","19.70","21.84","20.00","21.95","20.00","20.07","74.99"
"25/02/2020 12:00:35 AM","377.80","19.67","21.84","20.00","21.95","20.00","20.07","74.99"
"24/02/2020 11:55:35 PM","379.00","19.67","21.84","20.00","21.95","20.00","20.07","74.99"
"24/02/2020 11:50:35 PM","383.80","19.67","21.87","20.00","21.95","20.00","20.07","74.99"
"24/02/2020 11:45:35 PM","378.40","19.67","21.87","20.00","21.95","20.00","20.07","74.99"
"24/02/2020 11:40:35 PM","382.20","19.67","21.87","20.00","21.95","20.00","20.07","74.99"
"24/02/2020 11:37:15 PM","380.60","19.64","21.87","20.00","21.98","20.00","20.10","74.99"
"24/02/2020 11:35:35 PM","380.60","19.64","21.87","20.00","21.98","20.00","20.10","72.94"
"24/02/2020 11:30:35 PM","389.80","19.67","21.87","20.00","21.98","20.00","20.10","72.94"
"24/02/2020 11:25:35 PM","377.80","19.70","21.87","20.00","21.98","20.00","20.07","72.94"
"24/02/2020 11:20:35 PM","380.60","19.70","21.90","20.00","21.98","20.00","20.07","72.94"
"24/02/2020 11:15:35 PM","378.40","19.70","21.90","20.00","21.98","20.00","20.07","72.94"
"24/02/2020 11:10:35 PM","379.00","19.70","21.90","20.00","22.01","20.00","20.07","72.94"
"24/02/2020 11:05:35 PM","377.80","19.70","21.87","20.00","22.01","20.00","20.07","72.94"
