"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"24/02/2020 11:00:35 PM","376.80","19.67","21.87","20.00","22.01","20.00","20.07","72.94"
"24/02/2020 10:55:35 PM","381.60","19.67","21.87","20.00","21.98","20.00","20.07","72.94"
"24/02/2020 10:50:35 PM","386.00","19.67","21.87","20.00","21.98","20.00","20.10","72.94"
"24/02/2020 10:45:35 PM","388.20","19.67","21.87","20.00","21.98","20.00","20.10","72.94"
"24/02/2020 10:40:35 PM","388.20","19.70","21.87","20.00","22.01","20.00","20.12","72.94"
"24/02/2020 10:35:35 PM","380.60","19.73","21.87","20.00","22.01","20.00","20.15","72.94"
"24/02/2020 10:30:35 PM","377.80","19.76","21.87","20.00","22.01","20.00","20.15","72.94"
"24/02/2020 10:25:35 PM","380.60","19.78","21.87","20.00","22.01","20.00","20.18","72.94"
"24/02/2020 10:20:35 PM","377.80","19.84","21.87","20.00","21.98","20.00","20.18","72.94"
"24/02/2020 10:15:35 PM","383.40","19.87","21.87","20.00","21.98","20.00","20.18","72.94"
"24/02/2020 10:10:35 PM","379.00","19.87","21.87","20.00","21.98","20.00","20.18","72.94"
"24/02/2020 10:05:35 PM","382.20","19.90","21.87","20.00","21.98","20.00","20.21","72.94"
"24/02/2020 10:00:35 PM","380.60","19.96","21.87","20.00","21.98","20.00","20.21","72.94"
"24/02/2020 9:55:35 PM","380.00","19.98","21.84","20.00","21.98","20.00","20.24","72.94"
"24/02/2020 9:50:35 PM","386.00","20.04","21.84","20.00","21.98","20.00","20.24","72.94"
"24/02/2020 9:45:35 PM","383.80","20.10","21.84","20.00","21.95","20.00","20.27","72.94"
"24/02/2020 9:40:35 PM","381.60","20.13","21.84","20.00","21.95","20.00","20.30","72.94"
"24/02/2020 9:35:35 PM","378.40","20.21","21.84","20.00","21.95","20.00","20.30","72.94"
"24/02/2020 9:30:35 PM","380.60","20.33","21.84","20.00","21.93","20.00","20.32","72.94"
"24/02/2020 9:25:35 PM","380.60","20.38","21.84","20.00","21.93","20.00","20.32","72.94"
"24/02/2020 9:20:35 PM","382.20","20.41","21.84","20.00","21.93","20.00","20.35","72.94"
"24/02/2020 9:15:35 PM","383.80","20.44","21.84","20.00","21.93","20.00","20.35","72.94"
"24/02/2020 9:10:35 PM","386.00","20.50","21.84","20.00","21.93","20.00","20.38","72.94"
"24/02/2020 9:05:35 PM","392.40","20.58","21.81","20.00","21.93","20.00","20.38","72.94"
"24/02/2020 9:00:35 PM","390.80","20.58","21.81","20.00","21.93","20.00","20.38","72.94"
"24/02/2020 8:55:35 PM","388.80","20.64","21.81","20.00","21.90","20.00","20.38","72.94"
"24/02/2020 8:50:35 PM","393.00","20.73","21.78","20.00","21.90","20.00","20.38","72.94"
"24/02/2020 8:45:35 PM","395.20","20.78","21.78","20.00","21.90","20.00","20.41","72.94"
"24/02/2020 8:40:35 PM","393.60","20.84","21.78","20.00","21.90","20.00","20.41","72.94"
"24/02/2020 8:35:35 PM","383.80","20.81","21.75","20.00","21.90","20.00","20.44","72.94"
"24/02/2020 8:30:35 PM","384.40","20.84","21.75","20.00","21.90","20.00","20.44","72.94"
"24/02/2020 8:25:35 PM","385.40","20.90","21.75","20.00","21.90","20.00","20.44","72.94"
"24/02/2020 8:20:35 PM","384.40","20.93","21.73","20.00","21.90","20.00","20.44","72.94"
"24/02/2020 8:15:35 PM","383.80","20.93","21.73","20.00","21.90","20.00","20.47","72.94"
"24/02/2020 8:10:35 PM","383.80","20.93","21.70","20.00","21.90","20.00","20.47","72.94"
"24/02/2020 8:05:35 PM","386.00","20.93","21.70","20.00","21.90","20.00","20.50","72.94"
"24/02/2020 8:00:35 PM","387.60","20.90","21.70","20.00","21.90","20.00","20.52","72.94"
"24/02/2020 7:55:35 PM","386.00","20.87","21.67","20.00","21.90","20.00","20.52","72.94"
"24/02/2020 7:50:35 PM","387.60","20.84","21.64","20.00","21.90","20.00","20.55","72.94"
"24/02/2020 7:45:35 PM","386.00","20.81","21.64","20.00","21.90","20.00","20.58","72.94"
"24/02/2020 7:40:35 PM","386.00","20.78","21.64","20.00","21.90","20.00","20.64","72.94"
"24/02/2020 7:35:35 PM","387.00","20.73","21.61","20.00","21.87","20.00","20.70","72.94"
"24/02/2020 7:30:35 PM","387.60","20.64","21.61","20.00","21.87","20.00","20.75","72.94"
"24/02/2020 7:25:35 PM","386.00","20.64","21.61","20.00","21.87","20.00","20.84","72.94"
"24/02/2020 7:20:35 PM","387.60","20.64","21.58","20.00","21.84","20.00","20.92","72.94"
"24/02/2020 7:15:35 PM","389.80","20.61","21.55","20.00","21.84","20.00","21.01","72.94"
"24/02/2020 7:10:35 PM","389.80","20.53","21.55","20.00","21.81","20.00","21.10","72.94"
"24/02/2020 7:05:35 PM","389.20","20.50","21.53","20.00","21.78","20.00","21.21","72.94"
"24/02/2020 7:00:35 PM","389.20","20.41","21.53","20.00","21.75","20.00","21.32","72.94"
"24/02/2020 6:55:35 PM","393.60","20.27","21.50","20.00","21.73","20.00","21.44","72.94"
"24/02/2020 6:50:35 PM","393.60","20.18","21.47","20.00","21.70","20.00","21.55","72.94"
"24/02/2020 6:45:35 PM","391.40","20.07","21.44","20.00","21.67","20.00","21.67","72.94"
"24/02/2020 6:40:35 PM","392.40","19.87","21.41","20.00","21.61","20.00","21.81","72.94"
"24/02/2020 6:35:35 PM","393.00","19.73","21.38","20.00","21.58","20.00","21.92","72.94"
"24/02/2020 6:30:35 PM","395.20","19.61","21.33","20.00","21.50","20.00","22.04","72.94"
"24/02/2020 6:25:35 PM","390.80","19.47","21.30","20.00","21.44","20.00","22.15","72.94"
"24/02/2020 6:22:50 PM","393.60","19.30","21.27","20.00","21.38","20.00","22.27","72.94"
"24/02/2020 6:20:35 PM","393.60","19.30","21.27","20.00","21.38","20.00","22.27","70.88"
"24/02/2020 6:15:35 PM","394.60","19.16","21.24","20.00","21.33","20.00","22.38","70.88"
"24/02/2020 6:10:35 PM","395.20","19.01","21.18","20.00","21.27","20.00","22.47","70.88"
"24/02/2020 6:05:35 PM","393.00","18.90","21.15","20.00","21.21","20.00","22.47","70.88"
"24/02/2020 6:00:35 PM","397.40","18.84","21.10","20.00","21.13","20.00","22.38","70.88"
"24/02/2020 5:55:35 PM","387.60","18.84","21.04","20.00","21.04","20.00","22.15","70.88"
"24/02/2020 5:50:35 PM","389.80","18.61","20.95","20.00","20.98","20.00","21.84","70.88"
"24/02/2020 5:45:35 PM","393.60","18.10","20.87","20.00","21.01","20.00","20.44","70.88"
"24/02/2020 5:40:35 PM","393.00","18.01","20.93","20.00","21.07","20.00","19.38","70.88"
"24/02/2020 5:35:35 PM","402.80","18.30","20.93","20.00","21.07","20.00","20.10","70.88"
"24/02/2020 5:30:35 PM","396.80","19.19","20.95","20.00","21.07","20.00","19.41","70.88"
"24/02/2020 5:25:35 PM","396.80","19.70","20.93","20.00","21.07","20.00","19.81","70.88"
"24/02/2020 5:20:35 PM","398.40","20.21","20.93","20.00","21.04","20.00","20.44","70.88"
"24/02/2020 5:15:35 PM","399.00","20.56","20.90","20.00","21.01","20.00","18.58","70.88"
"24/02/2020 5:11:32 PM","399.00","20.53","20.87","20.00","20.98","20.00","20.44","70.88"
"24/02/2020 5:10:35 PM","399.00","20.53","20.87","20.00","20.98","20.00","20.44","68.85"
"24/02/2020 5:05:35 PM","405.00","21.01","20.87","20.00","20.93","20.00","20.18","68.85"
"24/02/2020 5:00:35 PM","396.80","21.18","20.84","20.00","20.90","20.00","20.10","68.85"
"24/02/2020 4:55:35 PM","402.20","21.33","20.81","20.00","20.84","20.00","19.95","68.85"
"24/02/2020 4:50:35 PM","400.00","21.33","20.78","20.00","20.81","20.00","20.35","68.85"
"24/02/2020 4:45:35 PM","401.20","21.10","20.78","20.00","20.78","20.00","20.27","68.85"
"24/02/2020 4:40:35 PM","398.40","20.90","20.75","20.00","20.75","20.00","20.32","68.85"
"24/02/2020 4:35:35 PM","400.60","20.58","20.73","20.00","20.75","20.00","20.10","68.85"
"24/02/2020 4:30:35 PM","399.00","20.56","20.73","20.00","20.75","20.00","19.95","68.85"
"24/02/2020 4:25:35 PM","396.20","20.70","20.75","20.00","20.75","20.00","20.07","68.85"
"24/02/2020 4:20:35 PM","400.60","19.96","20.75","20.00","20.81","20.00","20.18","68.85"
"24/02/2020 4:18:24 PM","398.40","19.93","20.78","20.00","20.84","20.00","19.84","68.85"
"24/02/2020 4:15:35 PM","398.40","19.93","20.78","20.00","20.84","20.00","19.84","70.91"
"24/02/2020 4:10:35 PM","402.80","19.33","20.81","20.00","20.90","20.00","19.92","70.91"
"24/02/2020 4:05:35 PM","399.00","18.84","20.84","20.00","20.93","20.00","20.32","70.91"
"24/02/2020 4:00:35 PM","404.40","18.84","20.87","20.00","20.98","20.00","19.72","70.91"
"24/02/2020 3:55:35 PM","399.00","19.07","20.93","20.00","21.01","20.00","19.58","70.91"
"24/02/2020 3:50:35 PM","399.00","18.73","20.95","20.00","21.07","20.00","20.35","70.91"
"24/02/2020 3:45:35 PM","398.40","18.47","20.98","20.00","21.07","20.00","19.67","70.91"
"24/02/2020 3:40:35 PM","395.20","18.73","21.01","20.00","21.10","20.00","19.78","70.91"
"24/02/2020 3:35:35 PM","399.00","19.13","21.01","20.00","21.10","20.00","20.21","70.91"
"24/02/2020 3:30:35 PM","399.00","19.59","21.04","20.00","21.10","20.00","20.15","70.91"
"24/02/2020 3:25:35 PM","399.00","19.70","21.04","20.00","21.10","20.00","20.21","70.91"
"24/02/2020 3:20:35 PM","399.00","19.84","21.04","20.00","21.10","20.00","19.18","70.91"
"24/02/2020 3:15:35 PM","399.00","20.07","21.01","20.00","21.10","20.00","20.55","70.91"
"24/02/2020 3:13:44 PM","398.40","19.93","21.01","20.00","21.07","20.00","19.75","70.91"
"24/02/2020 3:10:35 PM","398.40","19.93","21.01","20.00","21.07","20.00","19.75","68.85"
"24/02/2020 3:05:35 PM","398.40","20.01","21.01","20.00","21.07","20.00","19.98","68.85"
"24/02/2020 3:00:35 PM","396.80","19.76","21.01","20.00","21.07","20.00","20.32","68.85"
"24/02/2020 2:55:35 PM","400.60","19.81","20.98","20.00","21.07","20.00","19.95","68.85"
"24/02/2020 2:50:35 PM","402.20","19.70","20.98","20.00","21.07","20.00","20.01","68.85"
"24/02/2020 2:45:35 PM","400.60","20.07","20.98","20.00","21.04","20.00","20.12","68.85"
"24/02/2020 2:40:35 PM","399.00","20.30","20.98","20.00","21.04","20.00","20.18","68.85"
"24/02/2020 2:35:35 PM","396.80","20.73","20.98","20.00","21.04","20.00","19.64","68.85"
"24/02/2020 2:30:35 PM","400.60","20.41","20.98","20.00","21.01","20.00","19.75","68.85"
"24/02/2020 2:25:35 PM","402.20","20.21","20.98","20.00","21.01","20.00","20.01","68.85"
"24/02/2020 2:20:35 PM","403.40","19.73","20.98","20.00","21.01","20.00","20.38","68.85"
"24/02/2020 2:15:35 PM","398.40","19.98","20.95","20.00","20.98","20.00","19.95","68.85"
"24/02/2020 2:10:35 PM","400.00","20.38","20.95","20.00","20.98","20.00","20.01","68.85"
"24/02/2020 2:05:35 PM","398.40","20.84","20.93","20.00","20.98","20.00","19.64","68.85"
"24/02/2020 2:00:35 PM","408.20","21.21","20.93","20.00","20.95","20.00","19.78","68.85"
"24/02/2020 1:55:35 PM","396.80","21.44","20.93","20.00","20.95","20.00","19.84","68.85"
"24/02/2020 1:50:35 PM","398.40","21.93","20.93","20.00","20.93","20.00","19.98","68.85"
"24/02/2020 1:45:35 PM","400.00","21.73","20.90","20.00","20.90","20.00","20.27","68.85"
"24/02/2020 1:40:35 PM","404.40","21.18","20.87","20.00","20.87","20.00","20.44","68.85"
"24/02/2020 1:35:35 PM","401.20","19.90","20.87","20.00","20.87","20.00","19.92","68.85"
"24/02/2020 1:30:35 PM","396.80","19.98","20.87","20.00","20.87","20.00","20.84","68.85"
"24/02/2020 1:25:35 PM","402.20","19.30","20.87","20.00","20.90","20.00","19.64","68.85"
"24/02/2020 1:20:51 PM","404.40","19.21","20.90","20.00","20.98","20.00","20.12","68.85"
"24/02/2020 1:20:35 PM","404.40","19.21","20.90","20.00","20.98","20.00","20.12","70.88"
"24/02/2020 1:15:35 PM","395.20","19.36","20.95","20.00","21.04","20.00","19.67","70.88"
"24/02/2020 1:10:35 PM","398.40","19.10","20.98","20.00","21.13","20.00","20.04","70.88"
"24/02/2020 1:05:35 PM","395.20","17.95","21.01","20.00","21.21","20.00","20.32","70.88"
"24/02/2020 1:00:35 PM","400.60","17.84","21.04","20.00","21.27","20.00","20.15","70.88"
"24/02/2020 12:55:35 PM","392.40","17.73","21.10","20.00","21.33","20.00","19.30","70.88"
"24/02/2020 12:50:35 PM","389.20","17.78","21.13","20.00","21.35","20.00","20.64","70.88"
"24/02/2020 12:45:35 PM","392.40","18.38","21.15","20.00","21.38","20.00","18.52","70.88"
"24/02/2020 12:40:35 PM","390.80","18.76","21.15","20.00","21.38","20.00","20.92","70.88"
"24/02/2020 12:35:35 PM","399.60","19.07","21.13","20.00","21.38","20.00","19.38","70.88"
"24/02/2020 12:30:35 PM","399.00","19.50","21.15","20.00","21.38","20.00","18.92","70.88"
"24/02/2020 12:25:35 PM","400.00","20.04","21.13","20.00","21.35","20.00","22.04","70.88"
"24/02/2020 12:20:35 PM","401.20","20.07","21.13","20.00","21.35","20.00","17.43","70.88"
"24/02/2020 12:15:35 PM","397.40","19.73","21.15","20.00","21.35","20.00","22.70","70.88"
"24/02/2020 12:14:04 PM","395.20","19.70","21.13","20.00","21.35","20.00","18.52","70.88"
"24/02/2020 12:10:35 PM","395.20","19.70","21.13","20.00","21.35","20.00","18.52","68.85"
"24/02/2020 12:05:35 PM","396.20","19.78","21.15","20.00","21.35","20.00","20.24","68.85"
"24/02/2020 12:00:35 PM","399.00","19.73","21.13","20.00","21.35","20.00","21.12","68.85"
"24/02/2020 11:55:35 AM","397.40","19.76","21.13","20.00","21.35","20.00","17.52","68.85"
"24/02/2020 11:50:35 AM","400.60","19.81","21.13","20.00","21.35","20.00","22.84","68.85"
"24/02/2020 11:45:35 AM","402.20","19.81","21.13","20.00","21.35","20.00","17.12","68.85"
"24/02/2020 11:40:35 AM","404.40","19.81","21.13","20.00","21.35","20.00","22.70","68.85"
"24/02/2020 11:35:35 AM","407.00","19.81","21.13","20.00","21.35","20.00","18.61","68.85"
"24/02/2020 11:30:35 AM","402.20","19.78","21.13","20.00","21.35","20.00","20.07","68.85"
"24/02/2020 11:25:35 AM","406.60","19.81","21.13","20.00","21.35","20.00","21.30","68.85"
"24/02/2020 11:20:35 AM","398.40","19.84","21.13","20.00","21.35","20.00","17.32","68.85"
"24/02/2020 11:15:35 AM","395.20","19.87","21.10","20.00","21.35","20.00","23.07","68.85"
"24/02/2020 11:10:35 AM","395.20","19.81","21.10","20.00","21.35","20.00","16.95","68.85"
"24/02/2020 11:05:35 AM","400.60","19.84","21.10","20.00","21.35","20.00","22.93","68.85"
"24/02/2020 11:00:35 AM","403.80","19.84","21.10","20.00","21.35","20.00","18.44","68.85"
"24/02/2020 10:55:35 AM","402.80","19.90","21.10","20.00","21.35","20.00","20.27","68.85"
"24/02/2020 10:50:35 AM","406.00","19.84","21.10","20.00","21.35","20.00","21.12","68.85"
"24/02/2020 10:45:35 AM","402.80","20.21","21.10","20.00","21.35","20.00","17.52","68.85"
"24/02/2020 10:40:35 AM","401.60","20.70","21.07","20.00","21.35","20.00","22.78","68.85"
"24/02/2020 10:35:35 AM","406.00","20.01","21.07","20.00","21.35","20.00","16.97","68.85"
"24/02/2020 10:30:35 AM","403.80","19.36","21.07","20.00","21.35","20.00","22.90","68.85"
"24/02/2020 10:25:35 AM","400.60","19.39","21.07","20.00","21.35","20.00","17.95","68.85"
"24/02/2020 10:20:35 AM","402.80","19.50","21.07","20.00","21.35","20.00","21.50","68.85"
"24/02/2020 10:15:35 AM","411.40","19.87","21.04","20.00","21.35","20.00","19.24","68.85"
"24/02/2020 10:10:35 AM","408.80","20.41","21.04","20.00","21.35","20.00","20.10","68.85"
"24/02/2020 10:05:35 AM","406.00","20.81","21.04","20.00","21.33","20.00","20.24","68.85"
"24/02/2020 10:00:35 AM","404.40","20.64","21.04","20.00","21.33","20.00","18.90","68.85"
"24/02/2020 9:55:35 AM","403.80","20.30","21.04","20.00","21.33","20.00","21.75","68.85"
"24/02/2020 9:50:35 AM","409.20","20.10","21.04","20.00","21.33","20.00","17.69","68.85"
"24/02/2020 9:45:35 AM","407.00","20.01","21.04","20.00","21.33","20.00","22.53","68.85"
"24/02/2020 9:40:35 AM","402.80","20.04","21.04","20.00","21.33","20.00","17.58","68.85"
"24/02/2020 9:35:35 AM","409.80","19.93","21.01","20.00","21.30","20.00","22.15","68.85"
"24/02/2020 9:30:35 AM","406.00","19.90","21.01","20.00","21.30","20.00","18.18","68.85"
"24/02/2020 9:25:35 AM","413.00","20.07","21.01","20.00","21.27","20.00","21.15","68.85"
"24/02/2020 9:20:35 AM","415.80","21.36","21.01","20.00","21.27","20.00","19.30","68.85"
"24/02/2020 9:15:35 AM","413.60","21.33","20.98","20.00","21.24","20.00","20.10","68.85"
"24/02/2020 9:10:35 AM","409.20","21.64","20.95","20.00","21.18","20.00","20.44","68.85"
"24/02/2020 9:05:35 AM","416.80","21.96","20.95","20.00","21.15","20.00","19.44","68.85"
"24/02/2020 9:00:35 AM","408.20","22.07","20.93","20.00","21.10","20.00","21.07","68.85"
"24/02/2020 8:55:35 AM","408.20","21.98","20.90","20.00","21.07","20.00","19.10","68.85"
"24/02/2020 8:50:35 AM","408.20","20.87","20.90","20.00","21.04","20.00","20.58","68.85"
"24/02/2020 8:45:35 AM","408.20","20.58","20.87","20.00","21.04","20.00","20.21","68.85"
"24/02/2020 8:40:35 AM","407.60","20.38","20.87","20.00","21.04","20.00","20.04","68.85"
"24/02/2020 8:35:35 AM","406.00","20.30","20.87","20.00","21.04","20.00","20.01","68.85"
"24/02/2020 8:30:35 AM","415.80","19.84","20.90","20.00","21.07","20.00","20.52","68.85"
"24/02/2020 8:25:35 AM","413.60","19.16","20.90","20.00","21.10","20.00","20.07","68.85"
"24/02/2020 8:22:14 AM","409.20","18.44","20.93","20.00","21.13","20.00","20.30","68.85"
"24/02/2020 8:20:35 AM","409.20","18.44","20.93","20.00","21.13","20.00","20.30","70.88"
"24/02/2020 8:15:35 AM","407.00","17.70","20.95","20.00","21.18","20.00","20.04","70.88"
"24/02/2020 8:10:35 AM","411.40","16.84","21.01","20.00","21.21","20.00","19.67","70.88"
"24/02/2020 8:05:35 AM","407.60","16.09","21.01","20.00","21.27","20.00","20.50","70.88"
"24/02/2020 8:00:35 AM","413.60","16.81","21.04","20.00","21.30","20.00","19.35","70.88"
"24/02/2020 7:55:35 AM","407.60","17.21","21.10","20.00","21.33","20.00","20.44","70.88"
"24/02/2020 7:50:35 AM","409.80","17.27","21.10","20.00","21.35","20.00","19.41","70.88"
"24/02/2020 7:45:35 AM","407.60","17.30","21.13","20.00","21.35","20.00","19.98","70.88"
"24/02/2020 7:40:35 AM","402.80","16.58","21.15","20.00","21.38","20.00","20.75","70.88"
"24/02/2020 7:35:35 AM","413.60","16.06","21.18","20.00","21.41","20.00","18.04","70.88"
"24/02/2020 7:30:35 AM","408.20","15.89","21.21","18.35","21.44","20.00","22.10","70.88"
"24/02/2020 7:25:35 AM","410.40","16.12","21.24","16.00","21.47","20.00","18.15","70.88"
"24/02/2020 7:20:35 AM","407.60","16.20","21.30","16.00","21.53","20.00","21.21","70.88"
"24/02/2020 7:15:35 AM","409.20","16.23","21.30","16.00","21.55","20.00","19.38","70.88"
"24/02/2020 7:14:41 AM","412.60","16.26","21.35","16.00","21.58","20.00","20.10","70.88"
"24/02/2020 7:10:35 AM","412.60","16.26","21.35","16.00","21.58","20.00","20.10","68.85"
"24/02/2020 7:05:35 AM","410.80","16.78","21.35","16.00","21.58","20.00","20.92","68.85"
"24/02/2020 7:00:35 AM","407.60","16.95","21.41","16.00","21.64","20.00","17.92","68.85"
"24/02/2020 6:55:35 AM","402.80","17.07","21.41","16.00","21.64","20.00","22.21","68.85"
"24/02/2020 6:50:35 AM","399.00","17.15","21.44","16.00","21.70","20.00","17.98","68.85"
"24/02/2020 6:45:35 AM","400.60","17.27","21.50","16.00","21.73","20.00","21.35","68.85"
"24/02/2020 6:40:35 AM","397.40","17.32","21.53","16.00","21.75","20.00","19.92","68.85"
"24/02/2020 6:35:35 AM","402.80","17.50","21.55","16.00","21.81","20.00","18.87","68.85"
"24/02/2020 6:30:35 AM","390.80","17.75","21.58","16.00","21.84","20.00","22.04","68.85"
"24/02/2020 6:25:35 AM","396.20","18.13","21.61","16.00","21.87","20.00","17.75","68.85"
"24/02/2020 6:20:35 AM","398.00","18.18","21.67","16.00","21.93","20.00","21.81","68.85"
"24/02/2020 6:15:35 AM","395.20","18.21","21.70","16.00","21.98","20.00","21.41","68.85"
"24/02/2020 6:13:41 AM","395.20","18.36","21.78","16.00","22.07","20.00","17.63","68.85"
"24/02/2020 6:10:35 AM","395.20","18.36","21.78","16.00","22.07","20.00","17.63","70.88"
"24/02/2020 6:05:35 AM","386.00","20.13","21.87","16.00","22.15","20.00","20.27","70.88"
"24/02/2020 6:00:35 AM","381.60","20.64","21.93","19.97","22.18","20.00","21.18","70.88"
"24/02/2020 5:55:35 AM","389.20","20.67","21.93","20.00","22.18","20.00","21.18","70.88"
"24/02/2020 5:50:35 AM","385.40","20.67","21.93","20.00","22.18","20.00","21.18","70.88"
"24/02/2020 5:45:35 AM","382.20","20.67","21.93","20.00","22.18","20.00","21.18","70.88"
"24/02/2020 5:40:35 AM","385.00","20.70","21.93","20.00","22.18","20.00","21.18","70.88"
"24/02/2020 5:35:35 AM","383.80","20.70","21.95","20.00","22.18","20.00","21.21","70.88"
"24/02/2020 5:30:35 AM","388.20","20.70","21.95","20.00","22.21","20.00","21.21","70.88"
"24/02/2020 5:25:35 AM","388.20","20.73","21.95","20.00","22.21","20.00","21.21","70.88"
"24/02/2020 5:20:35 AM","387.00","20.73","21.95","20.00","22.21","20.00","21.24","70.88"
"24/02/2020 5:19:26 AM","382.20","20.76","21.95","20.00","22.24","20.00","21.24","70.88"
"24/02/2020 5:15:35 AM","382.20","20.76","21.95","20.00","22.24","20.00","21.24","68.83"
"24/02/2020 5:10:35 AM","382.20","20.78","21.95","20.00","22.24","20.00","21.27","68.83"
"24/02/2020 5:05:35 AM","382.20","20.78","21.95","20.00","22.24","20.00","21.30","68.83"
"24/02/2020 5:00:35 AM","392.00","20.78","21.95","20.00","22.24","20.00","21.32","68.83"
"24/02/2020 4:55:35 AM","383.80","20.76","21.95","20.00","22.27","20.00","21.35","68.83"
"24/02/2020 4:50:35 AM","386.00","20.78","21.95","20.00","22.27","20.00","21.35","68.83"
"24/02/2020 4:45:35 AM","386.00","20.90","21.95","20.00","22.27","20.00","21.38","68.83"
"24/02/2020 4:40:35 AM","391.40","21.04","21.95","20.00","22.24","20.00","21.38","68.83"
"24/02/2020 4:35:35 AM","381.60","21.18","21.93","20.00","22.24","20.00","21.38","68.83"
"24/02/2020 4:30:35 AM","388.20","21.30","21.93","20.00","22.21","20.00","21.38","68.83"
"24/02/2020 4:25:35 AM","387.60","21.30","21.93","20.00","22.21","20.00","21.41","68.83"
"24/02/2020 4:20:35 AM","386.00","21.33","21.93","20.00","22.24","20.00","21.41","68.83"
"24/02/2020 4:15:35 AM","386.00","21.36","21.93","20.00","22.24","20.00","21.41","68.83"
"24/02/2020 4:10:35 AM","382.20","21.38","21.93","20.00","22.24","20.00","21.44","68.83"
"24/02/2020 4:05:35 AM","382.20","21.38","21.93","20.00","22.24","20.00","21.44","68.83"
"24/02/2020 4:00:35 AM","383.80","21.41","21.93","20.00","22.24","20.00","21.47","68.83"
"24/02/2020 3:55:35 AM","382.20","21.41","21.93","20.00","22.24","20.00","21.47","68.83"
"24/02/2020 3:50:35 AM","393.60","21.44","21.93","20.00","22.24","20.00","21.47","68.83"
"24/02/2020 3:45:35 AM","393.00","21.47","21.93","20.00","22.24","20.00","21.47","68.83"
"24/02/2020 3:40:35 AM","386.00","21.47","21.93","20.00","22.24","20.00","21.50","68.83"
"24/02/2020 3:35:35 AM","382.20","21.50","21.93","20.00","22.24","20.00","21.50","68.83"
"24/02/2020 3:30:35 AM","386.00","21.50","21.93","20.00","22.27","20.00","21.52","68.83"
"24/02/2020 3:25:35 AM","382.80","21.53","21.93","20.00","22.27","20.00","21.52","68.83"
"24/02/2020 3:21:37 AM","385.00","21.56","21.93","20.00","22.27","20.00","21.52","68.83"
"24/02/2020 3:20:35 AM","385.00","21.56","21.93","20.00","22.27","20.00","21.52","66.77"
"24/02/2020 3:15:35 AM","389.20","21.56","21.93","20.00","22.27","20.00","21.55","66.77"
"24/02/2020 3:10:35 AM","389.80","21.58","21.93","20.00","22.27","20.00","21.55","66.77"
"24/02/2020 3:05:35 AM","390.40","21.58","21.95","20.00","22.27","20.00","21.58","66.77"
"24/02/2020 3:00:35 AM","382.20","21.61","21.95","20.00","22.30","20.00","21.58","66.77"
"24/02/2020 2:55:35 AM","389.20","21.64","21.95","20.00","22.30","20.00","21.58","66.77"
"24/02/2020 2:50:35 AM","380.60","21.64","21.95","20.00","22.30","20.00","21.58","66.77"
"24/02/2020 2:45:35 AM","380.60","21.67","21.95","20.00","22.30","20.00","21.61","66.77"
"24/02/2020 2:40:35 AM","389.20","21.70","21.95","20.00","22.30","20.00","21.61","66.77"
"24/02/2020 2:35:35 AM","386.00","21.73","21.95","20.00","22.30","20.00","21.61","66.77"
"24/02/2020 2:30:35 AM","389.80","21.76","21.95","20.00","22.30","20.00","21.61","66.77"
"24/02/2020 2:25:35 AM","380.60","21.78","21.95","20.00","22.30","20.00","21.64","66.77"
"24/02/2020 2:20:35 AM","386.00","21.81","21.95","20.00","22.30","20.00","21.64","66.77"
"24/02/2020 2:15:35 AM","390.40","21.84","21.95","20.00","22.27","20.00","21.64","66.77"
"24/02/2020 2:13:21 AM","382.20","21.87","21.95","20.00","22.27","20.00","21.64","66.77"
"24/02/2020 2:10:35 AM","382.20","21.87","21.95","20.00","22.27","20.00","21.64","64.69"
"24/02/2020 2:05:35 AM","382.80","21.90","21.95","20.00","22.27","20.00","21.64","64.69"
"24/02/2020 2:00:35 AM","387.60","21.90","21.93","20.00","22.24","20.00","21.64","64.69"
"24/02/2020 1:55:35 AM","387.00","21.93","21.93","20.00","22.24","20.00","21.67","64.69"
"24/02/2020 1:50:35 AM","387.60","21.96","21.93","20.00","22.21","20.00","21.67","64.69"
"24/02/2020 1:45:35 AM","393.00","21.98","21.93","20.00","22.21","20.00","21.67","64.69"
"24/02/2020 1:40:35 AM","384.40","22.01","21.93","20.00","22.18","20.00","21.67","64.69"
"24/02/2020 1:35:35 AM","388.80","22.01","21.90","20.00","22.15","20.00","21.67","64.69"
"24/02/2020 1:33:41 AM","382.20","22.01","21.90","20.00","22.15","20.00","21.67","64.69"
"24/02/2020 1:30:35 AM","382.20","22.01","21.90","20.00","22.15","20.00","21.67","62.63"
"24/02/2020 1:25:35 AM","383.80","22.04","21.90","20.00","22.13","20.00","21.70","62.63"
"24/02/2020 1:20:35 AM","380.00","22.04","21.90","20.00","22.10","20.00","21.70","62.63"
"24/02/2020 1:15:35 AM","383.80","22.07","21.90","20.00","22.10","20.00","21.72","62.63"
"24/02/2020 1:10:35 AM","383.40","22.07","21.87","20.00","22.07","20.00","21.72","62.63"
"24/02/2020 1:09:53 AM","382.20","22.10","21.87","20.00","22.04","20.00","21.75","62.63"
"24/02/2020 1:05:35 AM","382.20","22.10","21.87","20.00","22.04","20.00","21.75","60.55"
"24/02/2020 1:00:35 AM","383.80","22.10","21.87","20.00","22.04","20.00","21.75","60.55"
"24/02/2020 12:55:35 AM","381.60","22.10","21.87","20.00","22.01","20.00","21.78","60.55"
"24/02/2020 12:50:35 AM","386.00","22.13","21.87","20.00","22.01","20.00","21.78","60.55"
"24/02/2020 12:49:37 AM","385.40","22.13","21.87","20.00","21.98","20.00","21.81","60.55"
"24/02/2020 12:45:35 AM","385.40","22.13","21.87","20.00","21.98","20.00","21.81","58.50"
"24/02/2020 12:40:35 AM","381.60","22.13","21.87","20.00","21.98","20.00","21.84","58.50"
"24/02/2020 12:35:35 AM","386.60","22.13","21.87","20.00","21.95","20.00","21.84","58.50"
"24/02/2020 12:30:35 AM","381.60","22.16","21.87","20.00","21.95","20.00","21.87","58.50"
"24/02/2020 12:25:35 AM","388.20","22.16","21.87","20.00","21.95","20.00","21.87","58.50"
"24/02/2020 12:20:35 AM","385.40","22.18","21.87","20.00","21.95","20.00","21.90","58.50"
"24/02/2020 12:15:35 AM","389.80","22.18","21.87","20.00","21.98","20.00","21.92","58.50"
"24/02/2020 12:10:35 AM","382.20","22.18","21.87","20.00","21.98","20.00","21.92","58.50"
"24/02/2020 12:05:35 AM","380.60","22.18","21.87","20.00","21.98","20.00","21.95","58.50"
"24/02/2020 12:00:35 AM","387.00","22.18","21.87","20.00","21.98","20.00","21.98","58.50"
"23/02/2020 11:55:35 PM","390.80","22.18","21.90","20.00","21.98","20.00","21.98","58.50"
"23/02/2020 11:50:35 PM","382.80","22.18","21.90","20.00","21.98","20.00","22.01","58.50"
"23/02/2020 11:45:35 PM","382.20","22.18","21.90","20.00","21.98","20.00","22.01","58.50"
"23/02/2020 11:40:35 PM","380.60","22.18","21.90","20.00","21.98","20.00","22.04","58.50"
"23/02/2020 11:35:35 PM","382.80","22.18","21.90","20.00","21.98","20.00","22.04","58.50"
"23/02/2020 11:30:35 PM","382.80","22.18","21.90","20.00","21.95","20.00","22.07","58.50"
"23/02/2020 11:26:43 PM","392.40","22.18","21.93","20.00","21.95","20.00","22.07","58.50"
"23/02/2020 11:25:35 PM","392.40","22.18","21.93","20.00","21.95","20.00","22.07","56.44"
"23/02/2020 11:20:35 PM","381.60","22.18","21.93","20.00","21.95","20.00","22.07","56.44"
"23/02/2020 11:15:35 PM","380.60","22.18","21.93","20.00","21.95","20.00","22.10","56.44"
"23/02/2020 11:10:35 PM","380.60","22.18","21.93","20.00","21.95","20.00","22.10","56.44"
"23/02/2020 11:05:35 PM","382.20","22.16","21.93","20.00","21.95","20.00","22.10","56.44"
"23/02/2020 11:00:35 PM","388.20","22.16","21.93","20.00","21.98","20.00","22.10","56.44"
"23/02/2020 10:55:35 PM","380.60","22.16","21.93","20.00","21.98","20.00","22.12","56.44"
"23/02/2020 10:50:35 PM","380.00","22.16","21.95","20.00","21.98","20.00","22.12","56.44"
"23/02/2020 10:45:35 PM","379.00","22.13","21.95","20.00","21.98","20.00","22.12","56.44"
"23/02/2020 10:40:35 PM","379.00","22.13","21.95","20.00","21.98","20.00","22.12","56.44"
"23/02/2020 10:35:35 PM","387.00","22.13","21.95","20.00","21.98","20.00","22.15","56.44"
"23/02/2020 10:30:35 PM","385.00","22.13","21.95","20.00","21.98","20.00","22.15","56.44"
"23/02/2020 10:25:35 PM","380.60","22.10","21.95","20.00","22.01","20.00","22.18","56.44"
"23/02/2020 10:20:35 PM","382.20","22.10","21.95","20.00","22.01","20.00","22.18","56.44"
"23/02/2020 10:15:35 PM","379.60","22.10","21.98","20.00","22.01","20.00","22.18","56.44"
"23/02/2020 10:10:35 PM","383.40","22.07","21.98","20.00","22.01","20.00","22.21","56.44"
"23/02/2020 10:05:35 PM","377.80","22.07","21.98","20.00","22.01","20.00","22.21","56.44"
"23/02/2020 10:00:35 PM","383.40","22.04","21.98","20.00","22.01","20.00","22.24","56.44"
"23/02/2020 9:55:35 PM","380.60","22.04","21.98","20.00","22.01","20.00","22.24","56.44"
"23/02/2020 9:50:35 PM","380.60","22.01","21.98","20.00","22.01","20.00","22.24","56.44"
"23/02/2020 9:45:35 PM","379.00","22.01","21.98","20.00","22.01","20.00","22.27","56.44"
"23/02/2020 9:40:35 PM","382.20","21.98","21.98","20.00","22.01","20.00","22.27","56.44"
"23/02/2020 9:35:35 PM","376.80","21.96","21.98","20.00","22.01","20.00","22.27","56.44"
"23/02/2020 9:30:35 PM","384.40","21.93","21.98","20.00","22.01","20.00","22.27","56.44"
"23/02/2020 9:25:35 PM","377.80","21.93","21.98","20.00","22.01","20.00","22.30","56.44"
"23/02/2020 9:20:35 PM","376.80","21.90","21.98","20.00","22.01","20.00","22.30","56.44"
"23/02/2020 9:15:35 PM","379.00","21.87","21.98","20.00","21.98","20.00","22.30","56.44"
"23/02/2020 9:10:35 PM","376.80","21.84","21.95","20.00","21.98","20.00","22.30","56.44"
"23/02/2020 9:05:35 PM","382.20","21.78","21.95","20.00","21.98","20.00","22.33","56.44"
"23/02/2020 9:00:35 PM","382.80","21.76","21.95","20.00","21.95","20.00","22.33","56.44"
"23/02/2020 8:55:35 PM","387.00","21.73","21.93","20.00","21.95","20.00","22.33","56.44"
"23/02/2020 8:50:35 PM","376.80","21.67","21.93","20.00","21.93","20.00","22.33","56.44"
"23/02/2020 8:45:35 PM","382.20","21.64","21.90","20.00","21.93","20.00","22.33","56.44"
"23/02/2020 8:40:35 PM","387.60","21.58","21.87","20.00","21.93","20.00","22.33","56.44"
"23/02/2020 8:35:35 PM","376.80","21.53","21.87","20.00","21.90","20.00","22.33","56.44"
"23/02/2020 8:30:35 PM","378.40","21.47","21.87","20.00","21.90","20.00","22.33","56.44"
"23/02/2020 8:25:35 PM","380.60","21.41","21.84","20.00","21.87","20.00","22.33","56.44"
"23/02/2020 8:20:35 PM","380.60","21.30","21.84","20.00","21.87","20.00","22.33","56.44"
"23/02/2020 8:15:35 PM","386.00","21.21","21.81","20.00","21.87","20.00","22.33","56.44"
"23/02/2020 8:10:35 PM","379.00","21.13","21.81","20.00","21.84","20.00","22.35","56.44"
"23/02/2020 8:05:35 PM","379.00","21.04","21.78","20.00","21.84","20.00","22.35","56.44"
"23/02/2020 8:02:06 PM","376.80","20.96","21.75","20.00","21.81","20.00","22.33","56.44"
"23/02/2020 8:00:35 PM","376.80","20.96","21.75","20.00","21.81","20.00","22.33","58.50"
"23/02/2020 7:55:35 PM","381.20","20.87","21.75","20.00","21.81","20.00","22.33","58.50"
"23/02/2020 7:50:35 PM","383.40","20.76","21.73","20.00","21.78","20.00","22.33","58.50"
"23/02/2020 7:45:35 PM","378.40","20.64","21.70","20.00","21.75","20.00","22.33","58.50"
"23/02/2020 7:40:35 PM","376.80","20.53","21.70","20.00","21.75","20.00","22.30","58.50"
"23/02/2020 7:35:35 PM","382.80","20.38","21.67","20.00","21.73","20.00","22.27","58.50"
"23/02/2020 7:30:35 PM","376.80","20.21","21.64","20.00","21.73","20.00","22.27","58.50"
"23/02/2020 7:25:35 PM","376.80","20.07","21.61","20.00","21.70","20.00","22.24","58.50"
"23/02/2020 7:20:35 PM","380.60","19.87","21.58","20.00","21.67","20.00","22.21","58.50"
"23/02/2020 7:15:35 PM","376.20","19.70","21.58","20.00","21.64","20.00","22.18","58.50"
"23/02/2020 7:10:35 PM","375.20","19.53","21.53","20.00","21.64","20.00","22.15","58.50"
"23/02/2020 7:05:35 PM","377.80","19.33","21.50","20.00","21.61","20.00","22.10","58.50"
"23/02/2020 7:03:46 PM","377.80","19.10","21.47","20.00","21.58","20.00","22.07","58.50"
"23/02/2020 7:00:35 PM","377.80","19.10","21.47","20.00","21.58","20.00","22.07","60.58"
"23/02/2020 6:55:35 PM","373.00","18.87","21.44","20.00","21.53","20.00","22.01","60.58"
"23/02/2020 6:50:35 PM","379.60","18.58","21.41","20.00","21.50","20.00","21.98","60.58"
"23/02/2020 6:45:35 PM","373.00","18.27","21.35","20.00","21.47","20.00","21.92","60.58"
"23/02/2020 6:41:00 PM","375.20","17.93","21.33","20.00","21.41","20.00","21.90","60.58"
"23/02/2020 6:40:35 PM","375.20","17.93","21.33","20.00","21.41","20.00","21.90","62.63"
"23/02/2020 6:35:35 PM","376.80","17.53","21.27","20.00","21.35","20.00","21.84","62.63"
"23/02/2020 6:30:35 PM","375.20","17.04","21.24","20.00","21.30","20.00","21.81","62.63"
"23/02/2020 6:25:35 PM","374.60","16.52","21.18","20.00","21.21","20.00","21.87","62.63"
"23/02/2020 6:20:35 PM","379.00","16.00","21.13","20.00","21.15","20.00","22.01","62.63"
"23/02/2020 6:15:35 PM","380.60","15.60","21.04","20.00","21.07","20.00","22.33","62.63"
"23/02/2020 6:10:35 PM","383.80","15.37","20.95","20.00","21.04","20.00","22.27","62.63"
"23/02/2020 6:05:35 PM","380.60","15.57","20.90","16.00","21.04","20.00","17.35","62.63"
"23/02/2020 6:00:35 PM","382.20","15.60","20.93","16.00","21.04","20.00","22.64","62.63"
"23/02/2020 5:55:35 PM","385.00","15.60","20.93","16.00","21.04","20.00","17.72","62.63"
"23/02/2020 5:50:35 PM","387.00","15.66","20.95","16.00","21.04","20.00","22.38","62.63"
"23/02/2020 5:45:35 PM","389.80","15.60","20.95","16.00","21.04","20.00","18.58","62.63"
"23/02/2020 5:40:35 PM","380.00","15.66","20.98","16.00","21.04","20.00","21.21","62.63"
"23/02/2020 5:35:35 PM","384.40","15.60","20.98","16.00","21.04","20.00","19.90","62.63"
"23/02/2020 5:30:35 PM","389.80","15.60","21.01","16.00","21.07","20.00","19.47","62.63"
"23/02/2020 5:25:35 PM","388.80","15.63","21.01","16.00","21.07","20.00","21.07","62.63"
"23/02/2020 5:20:41 PM","384.40","15.68","21.01","16.00","21.07","20.00","18.04","62.63"
"23/02/2020 5:20:35 PM","384.40","15.68","21.01","16.00","21.07","20.00","18.04","60.58"
"23/02/2020 5:15:35 PM","382.80","15.63","21.04","16.00","21.07","20.00","21.90","60.58"
"23/02/2020 5:10:35 PM","384.40","15.57","21.07","16.00","21.10","20.00","17.43","60.58"
"23/02/2020 5:05:35 PM","386.00","15.54","21.07","16.00","21.10","20.00","22.30","60.58"
"23/02/2020 5:00:35 PM","387.00","15.54","21.07","16.00","21.10","20.00","18.27","60.58"
"23/02/2020 4:55:35 PM","384.40","15.45","21.13","16.00","21.10","20.00","21.72","60.58"
"23/02/2020 4:50:35 PM","382.20","15.57","21.13","16.00","21.13","20.00","19.98","60.58"
"23/02/2020 4:45:35 PM","388.80","15.60","21.15","16.00","21.13","20.00","19.18","60.58"
"23/02/2020 4:40:35 PM","383.80","15.51","21.15","16.00","21.13","20.00","21.32","60.58"
"23/02/2020 4:35:35 PM","386.00","15.57","21.18","16.00","21.15","20.00","17.55","60.58"
"23/02/2020 4:30:35 PM","386.00","15.57","21.18","16.00","21.15","20.00","22.12","60.58"
"23/02/2020 4:25:35 PM","387.60","15.60","21.21","16.00","21.18","20.00","17.72","60.58"
"23/02/2020 4:20:35 PM","394.20","15.66","21.21","16.00","21.18","20.00","22.30","60.58"
"23/02/2020 4:15:35 PM","382.80","15.60","21.21","16.00","21.18","20.00","19.18","60.58"
"23/02/2020 4:13:39 PM","383.80","15.63","21.24","16.00","21.21","20.00","20.50","60.58"
"23/02/2020 4:10:35 PM","383.80","15.63","21.24","16.00","21.21","20.00","20.50","58.44"
"23/02/2020 4:05:35 PM","383.80","15.60","21.27","16.00","21.21","20.00","20.72","58.44"
"23/02/2020 4:00:35 PM","387.60","15.66","21.27","16.00","21.21","20.00","18.12","58.44"
"23/02/2020 3:55:35 PM","382.20","15.57","21.30","16.00","21.24","20.00","21.78","58.44"
"23/02/2020 3:50:35 PM","384.40","15.60","21.30","16.00","21.24","20.00","17.38","58.44"
"23/02/2020 3:45:35 PM","384.40","15.51","21.33","16.00","21.27","20.00","22.35","58.44"
"23/02/2020 3:40:35 PM","382.20","15.51","21.33","16.00","21.30","20.00","18.12","58.44"
"23/02/2020 3:35:35 PM","382.20","15.63","21.35","16.00","21.33","20.00","22.04","58.44"
"23/02/2020 3:30:35 PM","385.40","15.60","21.35","16.00","21.35","20.00","19.38","58.44"
"23/02/2020 3:25:35 PM","387.60","15.57","21.41","16.00","21.35","20.00","20.38","58.44"
"23/02/2020 3:20:35 PM","392.00","15.60","21.41","16.00","21.38","20.00","20.78","58.44"
"23/02/2020 3:15:35 PM","386.00","15.57","21.44","16.00","21.44","20.00","17.95","58.44"
"23/02/2020 3:10:35 PM","386.00","15.48","21.47","16.00","21.44","20.00","21.92","58.44"
"23/02/2020 3:05:35 PM","386.00","15.57","21.50","16.00","21.50","20.00","17.23","58.44"
"23/02/2020 3:00:35 PM","387.00","15.74","21.50","16.00","21.53","20.00","22.53","58.44"
"23/02/2020 2:55:35 PM","383.80","15.71","21.55","16.00","21.55","20.00","17.81","58.44"
"23/02/2020 2:50:35 PM","386.00","15.71","21.58","16.00","21.58","20.00","22.35","58.44"
"23/02/2020 2:45:35 PM","391.40","15.83","21.58","16.00","21.61","20.00","18.49","58.44"
"23/02/2020 2:40:35 PM","387.60","16.12","21.61","16.00","21.64","20.00","21.75","58.44"
"23/02/2020 2:35:35 PM","382.20","16.12","21.67","16.00","21.67","20.00","18.84","58.44"
"23/02/2020 2:30:35 PM","383.80","16.20","21.70","16.00","21.70","20.00","21.58","58.44"
"23/02/2020 2:25:35 PM","389.80","16.58","21.73","16.00","21.73","20.00","18.69","58.44"
"23/02/2020 2:20:35 PM","378.40","17.07","21.75","16.00","21.75","20.00","21.78","58.44"
"23/02/2020 2:15:35 PM","389.80","17.12","21.78","16.00","21.78","20.00","18.78","58.44"
"23/02/2020 2:10:35 PM","388.20","16.75","21.81","16.00","21.78","20.00","21.72","58.44"
"23/02/2020 2:05:35 PM","389.80","16.32","21.84","16.00","21.84","20.00","19.98","58.44"
"23/02/2020 2:00:35 PM","395.20","16.38","21.87","16.00","21.87","20.00","19.12","58.44"
"23/02/2020 1:55:35 PM","395.20","16.35","21.95","16.00","21.90","20.00","21.50","58.44"
"23/02/2020 1:50:35 PM","396.80","16.35","21.95","16.00","21.95","20.00","17.15","58.44"
"23/02/2020 1:45:35 PM","389.20","16.46","22.01","16.00","22.01","20.00","22.53","58.44"
"23/02/2020 1:40:35 PM","391.40","16.55","22.07","16.00","22.07","20.00","17.78","58.44"
"23/02/2020 1:35:35 PM","401.20","16.72","22.10","16.00","22.13","20.00","22.24","58.44"
"23/02/2020 1:30:35 PM","393.00","17.04","22.13","16.00","22.18","20.00","19.81","58.44"
"23/02/2020 1:25:35 PM","396.80","17.50","22.21","16.00","22.24","20.00","19.07","58.44"
"23/02/2020 1:20:35 PM","393.60","18.21","22.21","16.00","22.30","20.00","21.50","58.44"
"23/02/2020 1:15:35 PM","389.80","18.81","22.27","16.00","22.35","20.00","17.18","58.44"
"23/02/2020 1:10:35 PM","390.80","19.36","22.33","16.00","22.44","20.00","22.55","58.44"
"23/02/2020 1:05:35 PM","392.40","19.87","22.38","16.00","22.53","20.00","18.12","58.44"
"23/02/2020 1:00:35 PM","396.20","22.47","22.44","16.00","22.64","20.00","21.18","58.44"
"23/02/2020 1:00:21 PM","387.60","21.10","22.44","18.77","22.64","20.00","20.44","58.44"
"23/02/2020 12:55:35 PM","387.60","21.10","22.44","18.77","22.64","20.00","20.44","60.50"
"23/02/2020 12:54:48 PM","392.00","21.21","22.41","20.00","22.64","20.00","20.50","60.50"
"23/02/2020 12:50:35 PM","392.00","21.21","22.41","20.00","22.64","20.00","20.50","62.53"
"23/02/2020 12:45:35 PM","386.00","21.13","22.38","20.00","22.61","20.00","20.44","62.53"
"23/02/2020 12:40:35 PM","389.80","21.04","22.35","20.00","22.61","20.00","20.38","62.53"
"23/02/2020 12:35:35 PM","393.00","20.98","22.33","20.00","22.58","20.00","20.35","62.53"
"23/02/2020 12:30:35 PM","391.40","20.96","22.30","20.00","22.55","20.00","20.32","62.53"
"23/02/2020 12:25:35 PM","389.80","20.87","22.27","20.00","22.53","20.00","20.27","62.53"
"23/02/2020 12:21:26 PM","389.80","20.81","22.21","20.00","22.50","20.00","20.21","62.53"
"23/02/2020 12:20:35 PM","389.80","20.81","22.21","20.00","22.50","20.00","20.21","64.58"
"23/02/2020 12:15:35 PM","391.40","20.76","22.18","20.00","22.47","20.00","20.18","64.58"
"23/02/2020 12:10:35 PM","390.40","20.73","22.15","20.00","22.47","20.00","20.15","64.58"
"23/02/2020 12:05:35 PM","390.80","20.67","22.13","20.00","22.44","20.00","20.10","64.58"
"23/02/2020 12:03:01 PM","386.00","20.61","22.13","20.00","22.44","20.00","20.07","64.58"
"23/02/2020 12:00:35 PM","386.00","20.61","22.13","20.00","22.44","20.00","20.07","66.64"
"23/02/2020 11:55:35 AM","387.60","20.56","22.10","20.00","22.41","20.00","20.01","66.64"
"23/02/2020 11:50:35 AM","384.40","20.50","22.07","20.00","22.38","20.00","19.95","66.64"
"23/02/2020 11:45:35 AM","390.40","20.44","22.04","20.00","22.38","20.00","19.92","66.64"
"23/02/2020 11:40:35 AM","395.20","20.41","22.01","20.00","22.38","20.00","19.87","66.64"
"23/02/2020 11:35:35 AM","389.20","20.36","21.98","20.00","22.35","20.00","19.81","66.64"
"23/02/2020 11:30:35 AM","386.00","20.33","21.98","20.00","22.33","20.00","19.78","66.64"
"23/02/2020 11:25:35 AM","384.40","20.27","21.93","20.00","22.33","20.00","19.72","66.64"
"23/02/2020 11:20:35 AM","385.40","20.21","21.90","20.00","22.30","20.00","19.70","66.64"
"23/02/2020 11:18:04 AM","393.60","20.18","21.87","20.00","22.27","20.00","19.64","66.64"
"23/02/2020 11:15:35 AM","393.60","20.18","21.87","20.00","22.27","20.00","19.64","68.67"
"23/02/2020 11:10:35 AM","389.20","20.13","21.81","20.00","22.24","20.00","19.61","68.67"
"23/02/2020 11:05:35 AM","386.00","20.07","21.78","20.00","22.21","20.00","19.58","68.67"
"23/02/2020 11:00:35 AM","386.00","19.98","21.78","20.00","22.15","20.00","19.52","68.67"
"23/02/2020 10:55:35 AM","383.80","19.93","21.73","20.00","22.15","20.00","19.50","68.67"
"23/02/2020 10:50:35 AM","385.40","19.87","21.70","20.00","22.13","20.00","19.44","68.67"
"23/02/2020 10:45:35 AM","389.80","19.81","21.70","20.00","22.10","20.00","19.41","68.67"
"23/02/2020 10:40:35 AM","386.00","19.76","21.67","20.00","22.04","20.00","19.35","68.67"
"23/02/2020 10:35:35 AM","393.60","19.70","21.61","20.00","22.01","20.00","19.30","68.67"
"23/02/2020 10:30:35 AM","392.00","19.64","21.55","20.00","21.98","20.00","19.27","68.67"
"23/02/2020 10:25:35 AM","395.20","19.59","21.53","20.00","21.95","20.00","19.21","68.67"
"23/02/2020 10:20:35 AM","389.20","19.53","21.47","20.00","21.90","20.00","19.18","68.67"
"23/02/2020 10:15:50 AM","399.00","19.47","21.44","20.00","21.87","20.00","19.12","68.67"
"23/02/2020 10:15:35 AM","399.00","19.47","21.44","20.00","21.87","20.00","19.12","70.72"
"23/02/2020 10:10:35 AM","393.00","19.41","21.38","20.00","21.81","20.00","19.10","70.72"
"23/02/2020 10:05:35 AM","389.80","19.36","21.33","20.00","21.78","20.00","19.04","70.72"
"23/02/2020 10:00:35 AM","388.80","19.27","21.30","20.00","21.73","20.00","18.98","70.72"
"23/02/2020 9:55:35 AM","388.20","19.21","21.24","20.00","21.67","20.00","18.92","70.72"
"23/02/2020 9:50:35 AM","387.60","19.16","21.21","20.00","21.61","20.00","18.90","70.72"
"23/02/2020 9:47:29 AM","393.60","19.10","21.15","20.00","21.55","20.00","18.84","70.72"
"23/02/2020 9:45:35 AM","393.60","19.10","21.15","20.00","21.55","20.00","18.84","72.78"
"23/02/2020 9:40:35 AM","387.60","19.04","21.10","20.00","21.50","20.00","18.81","72.78"
"23/02/2020 9:35:35 AM","387.60","18.98","21.07","20.00","21.44","20.00","18.78","72.78"
"23/02/2020 9:30:35 AM","392.40","18.93","21.01","20.00","21.38","20.00","18.72","72.78"
"23/02/2020 9:25:35 AM","389.80","18.84","20.95","20.00","21.30","20.00","18.67","72.78"
"23/02/2020 9:20:35 AM","389.80","18.81","20.90","20.00","21.24","20.00","18.61","72.78"
"23/02/2020 9:15:35 AM","387.00","18.76","20.87","20.00","21.18","20.00","18.55","72.78"
"23/02/2020 9:10:35 AM","384.40","18.70","20.81","20.00","21.13","20.00","18.49","72.78"
"23/02/2020 9:05:35 AM","390.40","18.64","20.78","20.00","21.04","20.00","18.44","72.78"
"23/02/2020 9:00:35 AM","386.00","18.58","20.73","20.00","20.98","20.00","18.38","72.78"
"23/02/2020 8:55:35 AM","387.60","18.56","20.67","20.00","20.90","20.00","18.35","72.78"
"23/02/2020 8:50:35 AM","384.40","18.50","20.64","20.00","20.84","20.00","18.29","72.78"
"23/02/2020 8:45:35 AM","385.40","18.47","20.61","20.00","20.78","20.00","18.27","72.78"
"23/02/2020 8:40:35 AM","386.60","18.44","20.58","20.00","20.73","20.00","18.24","72.78"
"23/02/2020 8:35:35 AM","382.80","18.41","20.55","20.00","20.64","20.00","18.18","72.78"
"23/02/2020 8:32:24 AM","379.00","18.38","20.53","20.00","20.58","20.00","18.15","72.78"
"23/02/2020 8:30:35 AM","379.00","18.38","20.53","20.00","20.58","20.00","18.15","70.72"
"23/02/2020 8:25:35 AM","380.60","18.36","20.50","20.00","20.53","20.00","18.12","70.72"
"23/02/2020 8:20:35 AM","382.20","18.33","20.47","20.00","20.47","20.00","18.09","70.72"
"23/02/2020 8:15:35 AM","378.40","18.30","20.47","20.00","20.44","20.00","18.04","70.72"
"23/02/2020 8:10:35 AM","379.00","18.30","20.44","20.00","20.38","20.00","18.01","70.72"
"23/02/2020 8:05:35 AM","377.80","18.30","20.44","20.00","20.35","20.00","18.01","70.72"
"23/02/2020 8:00:35 AM","385.40","18.27","20.41","20.00","20.35","20.00","17.98","70.72"
"23/02/2020 7:55:35 AM","380.60","18.27","20.41","20.00","20.33","20.00","17.98","70.72"
"23/02/2020 7:53:57 AM","379.00","18.27","20.41","20.00","20.33","20.00","17.98","70.72"
"23/02/2020 7:50:35 AM","379.00","18.27","20.41","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:45:35 AM","391.40","18.27","20.38","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:40:35 AM","380.60","18.27","20.38","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:35:35 AM","383.80","18.30","20.38","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:30:35 AM","386.00","18.30","20.38","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:25:35 AM","378.40","18.30","20.38","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:20:35 AM","388.20","18.30","20.41","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:15:35 AM","390.40","18.33","20.41","20.00","20.33","20.00","17.98","68.67"
"23/02/2020 7:10:35 AM","379.00","18.33","20.41","20.00","20.33","20.00","18.01","68.67"
"23/02/2020 7:05:35 AM","386.60","18.36","20.44","20.00","20.35","20.00","18.01","68.67"
"23/02/2020 7:00:35 AM","377.80","18.36","20.44","20.00","20.35","20.00","18.01","68.67"
"23/02/2020 6:55:35 AM","380.60","18.36","20.44","20.00","20.35","20.00","18.04","68.67"
"23/02/2020 6:50:35 AM","383.40","18.38","20.47","20.00","20.35","20.00","18.04","68.67"
"23/02/2020 6:45:35 AM","380.60","18.41","20.47","20.00","20.38","20.00","18.04","68.67"
"23/02/2020 6:40:35 AM","382.20","18.41","20.50","20.00","20.38","20.00","18.06","68.67"
"23/02/2020 6:35:35 AM","381.60","18.41","20.50","20.00","20.38","20.00","18.09","68.67"
"23/02/2020 6:30:35 AM","388.20","18.44","20.53","20.00","20.41","20.00","18.09","68.67"
"23/02/2020 6:25:35 AM","382.20","18.44","20.53","20.00","20.44","20.00","18.09","68.67"
"23/02/2020 6:20:35 AM","379.00","18.47","20.55","20.00","20.44","20.00","18.12","68.67"
"23/02/2020 6:17:07 AM","380.60","18.47","20.55","20.00","20.44","20.00","18.15","68.67"
"23/02/2020 6:15:35 AM","380.60","18.47","20.55","20.00","20.44","20.00","18.15","66.61"
"23/02/2020 6:10:35 AM","380.60","18.50","20.58","20.00","20.47","20.00","18.15","66.61"
"23/02/2020 6:05:35 AM","385.00","18.50","20.58","20.00","20.47","20.00","18.18","66.61"
"23/02/2020 6:00:35 AM","390.40","18.53","20.61","20.00","20.50","20.00","18.18","66.61"
"23/02/2020 5:55:35 AM","382.20","18.56","20.61","20.00","20.50","20.00","18.21","66.61"
"23/02/2020 5:50:35 AM","382.20","18.56","20.64","20.00","20.53","20.00","18.24","66.61"
"23/02/2020 5:45:35 AM","379.00","18.56","20.67","20.00","20.53","20.00","18.24","66.61"
"23/02/2020 5:40:35 AM","386.60","18.58","20.67","20.00","20.55","20.00","18.27","66.61"
"23/02/2020 5:35:35 AM","393.00","18.58","20.70","20.00","20.55","20.00","18.27","66.61"
"23/02/2020 5:30:35 AM","380.00","18.61","20.70","20.00","20.55","20.00","18.29","66.61"
"23/02/2020 5:25:35 AM","380.60","18.64","20.73","20.00","20.58","20.00","18.32","66.61"
"23/02/2020 5:20:35 AM","379.00","18.67","20.73","20.00","20.61","20.00","18.35","66.61"
"23/02/2020 5:15:35 AM","382.80","18.70","20.75","20.00","20.61","20.00","18.38","66.61"
"23/02/2020 5:10:35 AM","379.00","18.73","20.78","20.00","20.64","20.00","18.41","66.61"
"23/02/2020 5:05:35 AM","379.00","18.76","20.78","20.00","20.64","20.00","18.44","66.61"
"23/02/2020 5:00:35 AM","380.60","18.78","20.81","20.00","20.67","20.00","18.47","66.61"
"23/02/2020 4:55:35 AM","386.00","18.81","20.84","20.00","20.70","20.00","18.47","66.61"
