"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"23/02/2020 4:50:35 AM","383.80","18.84","20.84","20.00","20.73","20.00","18.49","66.61"
"23/02/2020 4:45:35 AM","377.80","18.87","20.87","20.00","20.73","20.00","18.52","66.61"
"23/02/2020 4:40:35 AM","382.80","18.90","20.90","20.00","20.75","20.00","18.55","66.61"
"23/02/2020 4:35:35 AM","383.80","18.93","20.93","20.00","20.78","20.00","18.58","66.61"
"23/02/2020 4:30:35 AM","391.40","18.93","20.93","20.00","20.81","20.00","18.61","66.61"
"23/02/2020 4:25:35 AM","383.80","18.96","20.95","20.00","20.81","20.00","18.61","66.61"
"23/02/2020 4:20:35 AM","385.00","18.98","20.98","20.00","20.84","20.00","18.64","66.61"
"23/02/2020 4:15:35 AM","387.00","19.01","21.01","20.00","20.87","20.00","18.67","66.61"
"23/02/2020 4:10:35 AM","384.40","19.01","21.01","20.00","20.87","20.00","18.67","66.61"
"23/02/2020 4:05:35 AM","386.60","19.04","21.04","20.00","20.90","20.00","18.69","66.61"
"23/02/2020 4:00:35 AM","384.40","19.07","21.04","20.00","20.90","20.00","18.72","66.61"
"23/02/2020 3:55:35 AM","389.80","19.10","21.07","20.00","20.93","20.00","18.75","66.61"
"23/02/2020 3:50:35 AM","383.80","19.10","21.10","20.00","20.95","20.00","18.78","66.61"
"23/02/2020 3:45:35 AM","386.60","19.13","21.13","20.00","20.98","20.00","18.78","66.61"
"23/02/2020 3:40:35 AM","380.00","19.16","21.15","20.00","20.98","20.00","18.84","66.61"
"23/02/2020 3:35:35 AM","382.20","19.19","21.15","20.00","21.01","20.00","18.84","66.61"
"23/02/2020 3:30:35 AM","384.40","19.21","21.18","20.00","21.04","20.00","18.87","66.61"
"23/02/2020 3:25:35 AM","386.00","19.24","21.21","20.00","21.07","20.00","18.90","66.61"
"23/02/2020 3:20:35 AM","388.80","19.27","21.24","20.00","21.10","20.00","18.92","66.61"
"23/02/2020 3:15:35 AM","383.80","19.27","21.27","20.00","21.13","20.00","18.95","66.61"
"23/02/2020 3:10:35 AM","384.40","19.30","21.27","20.00","21.13","20.00","18.98","66.61"
"23/02/2020 3:05:35 AM","384.40","19.33","21.30","20.00","21.15","20.00","19.01","66.61"
"23/02/2020 3:00:35 AM","383.80","19.36","21.33","20.00","21.18","20.00","19.04","66.61"
"23/02/2020 2:55:35 AM","383.80","19.39","21.33","20.00","21.21","20.00","19.07","66.61"
"23/02/2020 2:50:35 AM","382.20","19.41","21.35","20.00","21.24","20.00","19.07","66.61"
"23/02/2020 2:45:35 AM","384.40","19.44","21.38","20.00","21.24","20.00","19.10","66.61"
"23/02/2020 2:40:35 AM","383.80","19.47","21.38","20.00","21.27","20.00","19.12","66.61"
"23/02/2020 2:35:35 AM","386.00","19.50","21.41","20.00","21.30","20.00","19.15","66.61"
"23/02/2020 2:30:35 AM","387.60","19.53","21.41","20.00","21.33","20.00","19.18","66.61"
"23/02/2020 2:25:35 AM","393.00","19.53","21.44","20.00","21.35","20.00","19.21","66.61"
"23/02/2020 2:20:35 AM","389.80","19.56","21.44","20.00","21.35","20.00","19.24","66.61"
"23/02/2020 2:15:35 AM","388.20","19.59","21.47","20.00","21.38","20.00","19.24","66.61"
"23/02/2020 2:10:35 AM","392.40","19.61","21.47","20.00","21.38","20.00","19.27","66.61"
"23/02/2020 2:05:35 AM","394.20","19.64","21.47","20.00","21.41","20.00","19.30","66.61"
"23/02/2020 2:00:35 AM","389.20","19.67","21.50","20.00","21.41","20.00","19.32","66.61"
"23/02/2020 1:55:35 AM","393.00","19.70","21.50","20.00","21.44","20.00","19.35","66.61"
"23/02/2020 1:50:35 AM","389.80","19.73","21.50","20.00","21.47","20.00","19.38","66.61"
"23/02/2020 1:45:35 AM","386.00","19.73","21.53","20.00","21.47","20.00","19.41","66.61"
"23/02/2020 1:40:35 AM","387.60","19.76","21.53","20.00","21.50","20.00","19.41","66.61"
"23/02/2020 1:35:35 AM","397.40","19.78","21.53","20.00","21.50","20.00","19.44","66.61"
"23/02/2020 1:30:35 AM","392.00","19.81","21.53","20.00","21.53","20.00","19.47","66.61"
"23/02/2020 1:25:35 AM","386.00","19.84","21.55","20.00","21.53","20.00","19.50","66.61"
"23/02/2020 1:20:35 AM","387.60","19.84","21.55","20.00","21.55","20.00","19.52","66.61"
"23/02/2020 1:15:35 AM","387.60","19.87","21.55","20.00","21.58","20.00","19.52","66.61"
"23/02/2020 1:10:35 AM","383.80","19.90","21.55","20.00","21.58","20.00","19.55","66.61"
"23/02/2020 1:05:35 AM","396.80","19.93","21.58","20.00","21.58","20.00","19.58","66.61"
"23/02/2020 1:00:35 AM","393.60","19.93","21.58","20.00","21.61","20.00","19.61","66.61"
"23/02/2020 12:55:35 AM","386.00","19.93","21.58","20.00","21.61","20.00","19.61","66.61"
"23/02/2020 12:50:35 AM","389.20","19.96","21.58","20.00","21.64","20.00","19.64","66.61"
"23/02/2020 12:45:35 AM","386.00","19.96","21.61","20.00","21.64","20.00","19.64","66.61"
"23/02/2020 12:40:35 AM","393.60","19.98","21.61","20.00","21.64","20.00","19.67","66.61"
"23/02/2020 12:35:35 AM","384.40","19.98","21.61","20.00","21.64","20.00","19.67","66.61"
"23/02/2020 12:30:35 AM","387.60","19.98","21.61","20.00","21.67","20.00","19.70","66.61"
"23/02/2020 12:25:35 AM","392.40","20.01","21.61","20.00","21.67","20.00","19.70","66.61"
"23/02/2020 12:20:35 AM","386.00","20.01","21.61","20.00","21.67","20.00","19.70","66.61"
"23/02/2020 12:15:35 AM","386.00","20.01","21.64","20.00","21.67","20.00","19.70","66.61"
"23/02/2020 12:10:35 AM","389.20","20.04","21.64","20.00","21.67","20.00","19.72","66.61"
"23/02/2020 12:05:35 AM","392.40","20.04","21.64","20.00","21.67","20.00","19.72","66.61"
"23/02/2020 12:00:35 AM","387.60","20.04","21.64","20.00","21.67","20.00","19.72","66.61"
"22/02/2020 11:55:35 PM","386.00","20.04","21.67","20.00","21.67","20.00","19.72","66.61"
"22/02/2020 11:50:35 PM","389.80","20.07","21.67","20.00","21.67","20.00","19.75","66.61"
"22/02/2020 11:45:35 PM","389.20","20.07","21.70","20.00","21.70","20.00","19.75","66.61"
"22/02/2020 11:40:35 PM","395.80","20.07","21.70","20.00","21.70","20.00","19.75","66.61"
"22/02/2020 11:35:35 PM","384.40","20.10","21.73","20.00","21.70","20.00","19.75","66.61"
"22/02/2020 11:30:35 PM","386.00","20.10","21.73","20.00","21.73","20.00","19.75","66.61"
"22/02/2020 11:27:15 PM","386.00","20.10","21.75","20.00","21.73","20.00","19.75","66.61"
"22/02/2020 11:25:35 PM","386.00","20.10","21.75","20.00","21.73","20.00","19.75","64.55"
"22/02/2020 11:20:35 PM","386.00","20.13","21.75","20.00","21.73","20.00","19.78","64.55"
"22/02/2020 11:15:35 PM","382.20","20.13","21.78","20.00","21.75","20.00","19.78","64.55"
"22/02/2020 11:10:35 PM","386.00","20.13","21.81","20.00","21.75","20.00","19.78","64.55"
"22/02/2020 11:05:35 PM","388.20","20.13","21.81","20.00","21.75","20.00","19.81","64.55"
"22/02/2020 11:00:35 PM","386.00","20.13","21.81","20.00","21.75","20.00","19.81","64.55"
"22/02/2020 10:55:35 PM","386.00","20.16","21.84","20.00","21.78","20.00","19.81","64.55"
"22/02/2020 10:50:35 PM","384.40","20.16","21.84","20.00","21.78","20.00","19.81","64.55"
"22/02/2020 10:45:35 PM","391.40","20.16","21.87","20.00","21.81","20.00","19.84","64.55"
"22/02/2020 10:40:35 PM","394.60","20.16","21.90","20.00","21.81","20.00","19.84","64.55"
"22/02/2020 10:35:35 PM","392.00","20.18","21.90","20.00","21.81","20.00","19.87","64.55"
"22/02/2020 10:30:35 PM","393.60","20.18","21.93","20.00","21.81","20.00","19.87","64.55"
"22/02/2020 10:25:35 PM","388.80","20.18","21.95","20.00","21.84","20.00","19.87","64.55"
"22/02/2020 10:20:35 PM","382.20","20.18","21.95","20.00","21.84","20.00","19.87","64.55"
"22/02/2020 10:15:35 PM","383.80","20.21","21.98","20.00","21.84","20.00","19.90","64.55"
"22/02/2020 10:10:35 PM","384.40","20.21","22.01","20.00","21.87","20.00","19.90","64.55"
"22/02/2020 10:05:52 PM","387.60","20.21","22.01","20.00","21.87","20.00","19.90","64.55"
"22/02/2020 10:05:35 PM","387.60","20.21","22.01","20.00","21.87","20.00","19.90","62.50"
"22/02/2020 10:00:35 PM","386.60","20.21","22.04","20.00","21.87","20.00","19.92","62.50"
"22/02/2020 9:55:35 PM","382.20","20.21","22.07","20.00","21.90","20.00","19.92","62.50"
"22/02/2020 9:50:35 PM","386.60","20.21","22.07","20.00","21.90","20.00","19.92","62.50"
"22/02/2020 9:45:35 PM","380.00","20.21","22.10","20.00","21.93","20.00","19.95","62.50"
"22/02/2020 9:40:35 PM","385.00","20.24","22.13","20.00","21.93","20.00","19.95","62.50"
"22/02/2020 9:35:35 PM","382.20","20.24","22.15","20.00","21.93","20.00","19.95","62.50"
"22/02/2020 9:30:35 PM","392.00","20.24","22.15","20.00","21.93","20.00","19.98","62.50"
"22/02/2020 9:25:35 PM","378.40","20.24","22.18","20.00","21.95","20.00","19.98","62.50"
"22/02/2020 9:20:35 PM","379.00","20.27","22.21","20.00","21.95","20.00","19.98","62.50"
"22/02/2020 9:15:35 PM","379.00","20.27","22.21","20.00","21.98","20.00","19.98","62.50"
"22/02/2020 9:14:57 PM","379.00","20.27","22.24","20.00","21.98","20.00","20.01","62.50"
"22/02/2020 9:10:35 PM","379.00","20.27","22.24","20.00","21.98","20.00","20.01","60.44"
"22/02/2020 9:05:35 PM","380.00","20.27","22.27","20.00","22.01","20.00","20.01","60.44"
"22/02/2020 9:00:35 PM","392.00","20.27","22.27","20.00","22.01","20.00","20.01","60.44"
"22/02/2020 8:55:35 PM","384.40","20.30","22.30","20.00","22.04","20.00","20.01","60.44"
"22/02/2020 8:50:35 PM","380.00","20.30","22.33","20.00","22.04","20.00","20.04","60.44"
"22/02/2020 8:45:35 PM","385.40","20.30","22.35","20.00","22.07","20.00","20.04","60.44"
"22/02/2020 8:40:35 PM","389.80","20.30","22.35","20.00","22.07","20.00","20.04","60.44"
"22/02/2020 8:35:35 PM","377.80","20.30","22.35","20.00","22.07","20.00","20.07","60.44"
"22/02/2020 8:30:35 PM","393.60","20.30","22.38","20.00","22.07","20.00","20.07","60.44"
"22/02/2020 8:25:35 PM","380.60","20.30","22.38","20.00","22.10","20.00","20.07","60.44"
"22/02/2020 8:20:35 PM","378.40","20.30","22.41","20.00","22.10","20.00","20.10","60.44"
"22/02/2020 8:15:35 PM","380.00","20.30","22.41","20.00","22.10","20.00","20.10","60.44"
"22/02/2020 8:10:35 PM","377.80","20.30","22.41","20.00","22.10","20.00","20.10","60.44"
"22/02/2020 8:07:20 PM","386.00","20.30","22.41","20.00","22.13","20.00","20.10","60.44"
"22/02/2020 8:05:35 PM","386.00","20.30","22.41","20.00","22.13","20.00","20.10","58.41"
"22/02/2020 8:00:35 PM","375.20","20.30","22.44","20.00","22.13","20.00","20.10","58.41"
"22/02/2020 7:55:35 PM","378.40","20.30","22.44","20.00","22.13","20.00","20.10","58.41"
"22/02/2020 7:50:35 PM","378.40","20.30","22.44","20.00","22.13","20.00","20.10","58.41"
"22/02/2020 7:45:35 PM","385.40","20.30","22.47","20.00","22.15","20.00","20.12","58.41"
"22/02/2020 7:40:35 PM","382.80","20.30","22.47","20.00","22.15","20.00","20.12","58.41"
"22/02/2020 7:35:35 PM","379.00","20.30","22.47","20.00","22.15","20.00","20.12","58.41"
"22/02/2020 7:30:35 PM","379.60","20.30","22.47","20.00","22.15","20.00","20.12","58.41"
"22/02/2020 7:25:35 PM","384.40","20.30","22.50","20.00","22.18","20.00","20.12","58.41"
"22/02/2020 7:20:35 PM","385.00","20.30","22.50","20.00","22.18","20.00","20.12","58.41"
"22/02/2020 7:15:35 PM","388.20","20.30","22.50","20.00","22.18","20.00","20.10","58.41"
"22/02/2020 7:10:35 PM","380.60","20.30","22.50","20.00","22.18","20.00","20.10","58.41"
"22/02/2020 7:05:35 PM","382.20","20.27","22.50","20.00","22.21","20.00","20.10","58.41"
"22/02/2020 7:00:35 PM","376.80","20.27","22.53","20.00","22.21","20.00","20.07","58.41"
"22/02/2020 6:55:35 PM","380.00","20.27","22.53","20.00","22.21","20.00","20.07","58.41"
"22/02/2020 6:50:35 PM","387.00","20.27","22.53","20.00","22.21","20.00","20.04","58.41"
"22/02/2020 6:45:35 PM","376.80","20.24","22.53","20.00","22.21","20.00","20.04","58.41"
"22/02/2020 6:40:35 PM","376.20","20.24","22.53","20.00","22.21","20.00","20.04","58.41"
"22/02/2020 6:35:35 PM","376.80","20.21","22.53","20.00","22.21","20.00","20.01","58.41"
"22/02/2020 6:30:35 PM","380.60","20.21","22.53","20.00","22.21","20.00","20.01","58.41"
"22/02/2020 6:25:35 PM","380.00","20.21","22.53","20.00","22.21","20.00","19.98","58.41"
"22/02/2020 6:20:35 PM","379.60","20.18","22.53","20.00","22.18","20.00","19.98","58.41"
"22/02/2020 6:15:35 PM","380.60","20.18","22.53","20.00","22.18","20.00","19.95","58.41"
"22/02/2020 6:10:35 PM","384.40","20.16","22.53","20.00","22.18","20.00","19.95","58.41"
"22/02/2020 6:05:35 PM","387.60","20.16","22.50","20.00","22.15","20.00","19.92","58.41"
"22/02/2020 6:00:35 PM","383.80","20.13","22.50","20.00","22.15","20.00","19.90","58.41"
"22/02/2020 5:55:35 PM","387.60","20.13","22.50","20.00","22.15","20.00","19.87","58.41"
"22/02/2020 5:50:35 PM","384.40","20.10","22.47","20.00","22.15","20.00","19.87","58.41"
"22/02/2020 5:45:35 PM","383.80","20.07","22.47","20.00","22.13","20.00","19.84","58.41"
"22/02/2020 5:40:35 PM","381.60","20.07","22.47","20.00","22.13","20.00","19.81","58.41"
"22/02/2020 5:35:35 PM","377.80","20.04","22.47","20.00","22.13","20.00","19.81","58.41"
"22/02/2020 5:30:35 PM","376.80","20.04","22.44","20.00","22.10","20.00","19.78","58.41"
"22/02/2020 5:25:35 PM","390.40","20.01","22.44","20.00","22.10","20.00","19.75","58.41"
"22/02/2020 5:20:35 PM","384.40","19.98","22.44","20.00","22.07","20.00","19.72","58.41"
"22/02/2020 5:15:35 PM","383.80","19.98","22.41","20.00","22.07","20.00","19.70","58.41"
"22/02/2020 5:10:35 PM","384.40","19.96","22.41","20.00","22.04","20.00","19.70","58.41"
"22/02/2020 5:05:35 PM","387.60","19.93","22.41","20.00","22.04","20.00","19.67","58.41"
"22/02/2020 5:00:35 PM","392.40","19.93","22.38","20.00","22.04","20.00","19.64","58.41"
"22/02/2020 4:55:35 PM","382.20","19.90","22.38","20.00","22.01","20.00","19.61","58.41"
"22/02/2020 4:50:35 PM","382.20","19.87","22.38","20.00","21.98","20.00","19.58","58.41"
"22/02/2020 4:45:35 PM","383.80","19.84","22.35","20.00","21.98","20.00","19.55","58.41"
"22/02/2020 4:40:35 PM","387.60","19.81","22.35","20.00","21.95","20.00","19.52","58.41"
"22/02/2020 4:35:35 PM","389.20","19.81","22.33","20.00","21.95","20.00","19.52","58.41"
"22/02/2020 4:30:35 PM","384.40","19.78","22.33","20.00","21.95","20.00","19.50","58.41"
"22/02/2020 4:25:35 PM","390.80","19.76","22.30","20.00","21.93","20.00","19.47","58.41"
"22/02/2020 4:20:35 PM","386.00","19.73","22.30","20.00","21.93","20.00","19.44","58.41"
"22/02/2020 4:15:35 PM","389.20","19.70","22.27","20.00","21.90","20.00","19.41","58.41"
"22/02/2020 4:10:35 PM","386.00","19.70","22.24","20.00","21.87","20.00","19.38","58.41"
"22/02/2020 4:05:35 PM","386.00","19.67","22.24","20.00","21.84","20.00","19.35","58.41"
"22/02/2020 4:00:35 PM","384.40","19.64","22.21","20.00","21.84","20.00","19.32","58.41"
"22/02/2020 3:55:35 PM","389.20","19.61","22.18","20.00","21.81","20.00","19.30","58.41"
"22/02/2020 3:50:35 PM","386.00","19.59","22.18","20.00","21.81","20.00","19.27","58.41"
"22/02/2020 3:45:35 PM","389.20","19.56","22.15","20.00","21.81","20.00","19.24","58.41"
"22/02/2020 3:40:35 PM","387.60","19.53","22.13","20.00","21.78","20.00","19.18","58.41"
"22/02/2020 3:35:35 PM","398.00","19.50","22.10","20.00","21.75","20.00","19.18","58.41"
"22/02/2020 3:30:35 PM","388.20","19.47","22.07","20.00","21.75","20.00","19.12","58.41"
"22/02/2020 3:25:35 PM","403.40","19.44","22.07","20.00","21.73","20.00","19.12","58.41"
"22/02/2020 3:20:35 PM","389.80","19.41","22.04","20.00","21.70","20.00","19.07","58.41"
"22/02/2020 3:15:35 PM","387.00","19.41","22.01","20.00","21.70","20.00","19.07","58.41"
"22/02/2020 3:10:35 PM","384.40","19.39","21.98","20.00","21.67","20.00","19.04","58.41"
"22/02/2020 3:05:35 PM","387.00","19.36","21.95","20.00","21.67","20.00","19.01","58.41"
"22/02/2020 3:00:35 PM","384.40","19.33","21.95","20.00","21.64","20.00","18.95","58.41"
"22/02/2020 2:55:35 PM","386.00","19.30","21.93","20.00","21.61","20.00","18.95","58.41"
"22/02/2020 2:50:35 PM","391.40","19.27","21.90","20.00","21.61","20.00","18.90","58.41"
"22/02/2020 2:45:35 PM","383.80","19.24","21.87","20.00","21.58","20.00","18.87","58.41"
"22/02/2020 2:40:35 PM","395.20","19.21","21.84","20.00","21.55","20.00","18.84","58.41"
"22/02/2020 2:35:35 PM","389.20","19.19","21.81","20.00","21.55","20.00","18.84","58.41"
"22/02/2020 2:30:35 PM","391.40","19.16","21.81","20.00","21.55","20.00","18.78","58.41"
"22/02/2020 2:25:35 PM","384.40","19.13","21.78","20.00","21.53","20.00","18.75","58.41"
"22/02/2020 2:20:35 PM","389.80","19.07","21.75","20.00","21.50","20.00","18.72","58.41"
"22/02/2020 2:15:35 PM","387.00","19.04","21.73","20.00","21.47","20.00","18.69","58.41"
"22/02/2020 2:10:35 PM","393.60","19.01","21.70","20.00","21.47","20.00","18.67","58.41"
"22/02/2020 2:05:35 PM","397.40","18.98","21.67","20.00","21.44","20.00","18.61","58.41"
"22/02/2020 2:00:35 PM","395.20","18.96","21.64","20.00","21.44","20.00","18.58","58.41"
"22/02/2020 1:55:35 PM","382.20","18.93","21.61","20.00","21.38","20.00","18.55","58.41"
"22/02/2020 1:50:35 PM","382.80","18.87","21.58","20.00","21.35","20.00","18.52","58.41"
"22/02/2020 1:45:35 PM","386.00","18.84","21.53","20.00","21.33","20.00","18.49","58.41"
"22/02/2020 1:40:35 PM","388.20","18.81","21.50","20.00","21.30","20.00","18.47","58.41"
"22/02/2020 1:35:35 PM","390.40","18.78","21.47","20.00","21.27","20.00","18.44","58.41"
"22/02/2020 1:30:35 PM","382.20","18.76","21.44","20.00","21.24","20.00","18.41","58.41"
"22/02/2020 1:25:35 PM","389.80","18.73","21.41","20.00","21.21","20.00","18.38","58.41"
"22/02/2020 1:20:35 PM","387.60","18.67","21.38","20.00","21.21","20.00","18.32","58.41"
"22/02/2020 1:15:35 PM","382.20","18.64","21.35","20.00","21.18","20.00","18.29","58.41"
"22/02/2020 1:10:35 PM","380.60","18.61","21.33","20.00","21.15","20.00","18.27","58.41"
"22/02/2020 1:05:35 PM","382.20","18.58","21.30","20.00","21.15","20.00","18.21","58.41"
"22/02/2020 1:00:35 PM","379.00","18.56","21.27","20.00","21.13","20.00","18.18","58.41"
"22/02/2020 12:55:35 PM","382.80","18.53","21.24","20.00","21.10","20.00","18.15","58.41"
"22/02/2020 12:50:35 PM","388.20","18.50","21.21","20.00","21.07","20.00","18.12","58.41"
"22/02/2020 12:45:35 PM","381.60","18.47","21.18","20.00","21.04","20.00","18.09","58.41"
"22/02/2020 12:40:35 PM","383.80","18.44","21.15","20.00","21.01","20.00","18.04","58.41"
"22/02/2020 12:35:35 PM","379.00","18.41","21.13","20.00","21.01","20.00","18.01","58.41"
"22/02/2020 12:30:35 PM","388.80","18.38","21.10","20.00","20.98","20.00","17.98","58.41"
"22/02/2020 12:25:35 PM","382.20","18.36","21.07","20.00","20.95","20.00","17.95","58.41"
"22/02/2020 12:20:35 PM","388.80","18.33","21.04","20.00","20.93","20.00","17.92","58.41"
"22/02/2020 12:15:35 PM","383.80","18.27","21.01","20.00","20.90","20.00","17.89","58.41"
"22/02/2020 12:10:35 PM","381.60","18.24","20.95","20.00","20.87","20.00","17.86","58.41"
"22/02/2020 12:05:35 PM","393.00","18.21","20.93","20.00","20.84","20.00","17.81","58.41"
"22/02/2020 12:00:35 PM","382.20","18.18","20.90","20.00","20.81","20.00","17.78","58.41"
"22/02/2020 11:55:35 AM","382.20","18.16","20.87","20.00","20.78","20.00","17.75","58.41"
"22/02/2020 11:50:35 AM","390.40","18.13","20.84","20.00","20.75","20.00","17.69","58.41"
"22/02/2020 11:45:35 AM","382.20","18.10","20.81","20.00","20.73","20.00","17.66","58.41"
"22/02/2020 11:40:35 AM","384.40","18.07","20.78","20.00","20.73","20.00","17.63","58.41"
"22/02/2020 11:35:35 AM","383.80","18.01","20.75","20.00","20.70","20.00","17.61","58.41"
"22/02/2020 11:30:35 AM","395.20","17.98","20.73","20.00","20.67","20.00","17.58","58.41"
"22/02/2020 11:25:35 AM","384.40","17.95","20.70","20.00","20.67","20.00","17.52","58.41"
"22/02/2020 11:20:35 AM","384.40","17.93","20.67","20.00","20.64","20.00","17.52","58.41"
"22/02/2020 11:15:35 AM","386.00","17.90","20.64","20.00","20.64","20.00","17.46","58.41"
"22/02/2020 11:10:35 AM","389.80","17.84","20.58","20.00","20.64","20.00","17.41","58.41"
"22/02/2020 11:05:35 AM","383.80","17.81","20.55","20.00","20.61","20.00","17.38","58.41"
"22/02/2020 11:00:35 AM","388.20","17.78","20.53","20.00","20.58","20.00","17.35","58.41"
"22/02/2020 10:56:15 AM","390.40","17.73","20.47","20.00","20.55","20.00","17.32","58.41"
"22/02/2020 10:55:35 AM","390.40","17.73","20.47","20.00","20.55","20.00","17.32","60.44"
"22/02/2020 10:50:35 AM","386.00","17.70","20.44","20.00","20.53","20.00","17.26","60.44"
"22/02/2020 10:45:35 AM","387.60","17.64","20.38","20.00","20.50","20.00","17.23","60.44"
"22/02/2020 10:40:35 AM","389.20","17.61","20.35","20.00","20.47","20.00","17.18","60.44"
"22/02/2020 10:35:35 AM","383.80","17.55","20.30","20.00","20.44","20.00","17.15","60.44"
"22/02/2020 10:30:35 AM","386.00","17.50","20.24","20.00","20.41","20.00","17.09","60.44"
"22/02/2020 10:25:35 AM","387.00","17.47","20.21","20.00","20.38","20.00","17.06","60.44"
"22/02/2020 10:20:35 AM","383.80","17.41","20.15","20.00","20.33","20.00","17.00","60.44"
"22/02/2020 10:15:35 AM","384.40","17.35","20.10","20.00","20.27","20.00","16.97","60.44"
"22/02/2020 10:10:35 AM","389.20","17.30","20.04","20.00","20.24","20.00","16.92","60.44"
"22/02/2020 10:05:35 AM","386.00","17.24","19.98","20.00","20.18","20.00","16.89","60.44"
"22/02/2020 10:00:35 AM","393.00","17.18","19.93","20.00","20.13","20.00","16.86","60.44"
"22/02/2020 9:55:35 AM","387.00","17.12","19.90","20.00","20.07","20.00","16.80","60.44"
"22/02/2020 9:53:10 AM","389.80","17.07","19.84","20.00","20.01","20.00","16.77","60.44"
"22/02/2020 9:50:35 AM","389.80","17.07","19.84","20.00","20.01","20.00","16.77","62.50"
"22/02/2020 9:45:35 AM","386.00","17.01","19.78","20.00","19.93","20.00","16.74","62.50"
"22/02/2020 9:40:35 AM","396.80","16.95","19.73","20.00","19.87","20.00","16.72","62.50"
"22/02/2020 9:35:35 AM","387.60","16.89","19.67","20.00","19.84","20.00","16.66","62.50"
"22/02/2020 9:32:20 AM","389.20","16.84","19.61","20.00","19.78","20.00","16.60","62.50"
"22/02/2020 9:30:35 AM","389.20","16.84","19.61","20.00","19.78","20.00","16.60","64.55"
"22/02/2020 9:25:35 AM","389.20","16.78","19.55","20.00","19.73","20.00","16.54","64.55"
"22/02/2020 9:20:35 AM","386.00","16.72","19.53","20.00","19.67","20.00","16.49","64.55"
"22/02/2020 9:15:35 AM","395.20","16.69","19.47","20.00","19.61","20.00","16.43","64.55"
"22/02/2020 9:12:01 AM","386.00","16.63","19.41","20.00","19.55","20.00","16.37","64.55"
"22/02/2020 9:10:35 AM","386.00","16.63","19.41","20.00","19.55","20.00","16.37","66.61"
"22/02/2020 9:05:35 AM","384.40","16.61","19.38","20.00","19.47","20.00","16.34","66.61"
"22/02/2020 9:00:35 AM","386.00","16.55","19.33","20.00","19.41","20.00","16.28","66.61"
"22/02/2020 8:55:35 AM","389.20","16.49","19.30","20.00","19.35","20.00","16.20","66.61"
"22/02/2020 8:50:35 AM","384.40","16.46","19.24","20.00","19.30","20.00","16.17","66.61"
"22/02/2020 8:45:35 AM","387.00","16.43","19.24","20.00","19.24","20.00","16.11","66.61"
"22/02/2020 8:40:35 AM","380.60","16.40","19.21","20.00","19.15","20.00","16.08","66.61"
"22/02/2020 8:35:35 AM","376.20","16.38","19.18","20.00","19.10","20.00","16.05","66.61"
"22/02/2020 8:30:35 AM","378.40","16.35","19.15","20.00","19.04","20.00","16.02","66.61"
"22/02/2020 8:25:35 AM","379.00","16.32","19.13","20.00","18.98","20.00","16.00","66.61"
"22/02/2020 8:20:35 AM","376.80","16.32","19.13","20.00","18.93","20.00","15.97","66.61"
"22/02/2020 8:15:35 AM","374.60","16.29","19.10","20.00","18.90","20.00","15.97","66.61"
"22/02/2020 8:10:35 AM","376.20","16.29","19.07","20.00","18.87","20.00","15.94","66.61"
"22/02/2020 8:05:35 AM","384.40","16.29","19.04","20.00","18.84","20.00","15.91","66.61"
"22/02/2020 8:00:35 AM","376.20","16.29","19.01","20.00","18.84","20.00","15.91","66.61"
"22/02/2020 7:55:35 AM","375.20","16.29","19.01","20.00","18.81","20.00","15.91","66.61"
"22/02/2020 7:50:35 AM","378.40","16.29","18.98","20.00","18.81","20.00","15.88","66.61"
"22/02/2020 7:45:35 AM","377.40","16.29","18.98","20.00","18.81","20.00","15.88","66.61"
"22/02/2020 7:40:35 AM","380.60","16.29","18.98","20.00","18.81","20.00","15.88","66.61"
"22/02/2020 7:35:35 AM","376.80","16.29","18.95","20.00","18.78","20.00","15.88","66.61"
"22/02/2020 7:30:35 AM","378.40","16.29","18.95","20.00","18.78","20.00","15.88","66.61"
"22/02/2020 7:25:35 AM","376.80","16.29","18.95","20.00","18.78","20.00","15.88","66.61"
"22/02/2020 7:20:35 AM","376.20","16.29","18.98","20.00","18.78","20.00","15.88","66.61"
"22/02/2020 7:15:35 AM","375.20","16.29","18.98","20.00","18.78","20.00","15.88","66.61"
"22/02/2020 7:14:47 AM","377.80","16.32","18.98","20.00","18.78","20.00","15.88","66.61"
"22/02/2020 7:10:35 AM","377.80","16.32","18.98","20.00","18.78","20.00","15.88","64.55"
"22/02/2020 7:05:35 AM","373.00","16.32","18.98","20.00","18.81","20.00","15.88","64.55"
"22/02/2020 7:00:35 AM","377.80","16.32","18.98","20.00","18.81","20.00","15.91","64.55"
"22/02/2020 6:55:35 AM","373.00","16.35","18.98","20.00","18.81","20.00","15.91","64.55"
"22/02/2020 6:50:35 AM","381.20","16.35","19.01","20.00","18.81","20.00","15.91","64.55"
"22/02/2020 6:45:35 AM","378.40","16.38","19.01","20.00","18.81","20.00","15.94","64.55"
"22/02/2020 6:40:35 AM","377.40","16.38","19.01","20.00","18.81","20.00","15.94","64.55"
"22/02/2020 6:35:35 AM","376.80","16.40","19.01","20.00","18.84","20.00","15.97","64.55"
"22/02/2020 6:30:35 AM","374.60","16.43","19.04","20.00","18.84","20.00","15.97","64.55"
"22/02/2020 6:25:35 AM","375.20","16.43","19.04","20.00","18.84","20.00","16.00","64.55"
"22/02/2020 6:20:35 AM","374.60","16.46","19.07","20.00","18.87","20.00","16.00","64.55"
"22/02/2020 6:15:35 AM","376.20","16.49","19.07","20.00","18.87","20.00","16.02","64.55"
"22/02/2020 6:10:35 AM","375.20","16.49","19.10","20.00","18.87","20.00","16.05","64.55"
"22/02/2020 6:05:35 AM","375.20","16.52","19.10","20.00","18.90","20.00","16.05","64.55"
"22/02/2020 6:00:35 AM","373.00","16.55","19.10","20.00","18.90","20.00","16.08","64.55"
"22/02/2020 5:58:42 AM","373.00","16.55","19.13","20.00","18.93","20.00","16.11","64.55"
"22/02/2020 5:55:35 AM","373.00","16.55","19.13","20.00","18.93","20.00","16.11","62.50"
"22/02/2020 5:50:35 AM","371.40","16.58","19.13","20.00","18.93","20.00","16.11","62.50"
"22/02/2020 5:45:35 AM","371.40","16.61","19.15","20.00","18.93","20.00","16.14","62.50"
"22/02/2020 5:40:35 AM","371.40","16.61","19.15","20.00","18.95","20.00","16.14","62.50"
"22/02/2020 5:35:35 AM","376.80","16.63","19.18","20.00","18.95","20.00","16.17","62.50"
"22/02/2020 5:30:35 AM","373.00","16.66","19.18","20.00","18.95","20.00","16.20","62.50"
"22/02/2020 5:25:35 AM","369.80","16.69","19.21","20.00","18.98","20.00","16.20","62.50"
"22/02/2020 5:20:35 AM","371.40","16.72","19.21","20.00","18.98","20.00","16.23","62.50"
"22/02/2020 5:15:35 AM","369.80","16.72","19.24","20.00","19.01","20.00","16.25","62.50"
"22/02/2020 5:10:35 AM","369.80","16.75","19.24","20.00","19.01","20.00","16.28","62.50"
"22/02/2020 5:05:35 AM","369.80","16.78","19.27","20.00","19.04","20.00","16.31","62.50"
"22/02/2020 5:00:35 AM","371.40","16.81","19.27","20.00","19.04","20.00","16.31","62.50"
"22/02/2020 4:55:35 AM","368.80","16.84","19.30","20.00","19.07","20.00","16.34","62.50"
"22/02/2020 4:50:35 AM","373.00","16.86","19.30","20.00","19.07","20.00","16.37","62.50"
"22/02/2020 4:45:35 AM","376.20","16.86","19.33","20.00","19.07","20.00","16.40","62.50"
"22/02/2020 4:40:35 AM","374.60","16.89","19.35","20.00","19.10","20.00","16.43","62.50"
"22/02/2020 4:35:35 AM","373.00","16.92","19.35","20.00","19.13","20.00","16.43","62.50"
"22/02/2020 4:30:35 AM","369.20","16.95","19.38","20.00","19.13","20.00","16.46","62.50"
"22/02/2020 4:26:12 AM","372.00","16.98","19.38","20.00","19.15","20.00","16.49","62.50"
"22/02/2020 4:25:35 AM","372.00","16.98","19.38","20.00","19.15","20.00","16.49","60.44"
"22/02/2020 4:20:35 AM","367.60","17.01","19.41","20.00","19.15","20.00","16.51","60.44"
"22/02/2020 4:15:35 AM","367.00","17.04","19.44","20.00","19.18","20.00","16.54","60.44"
"22/02/2020 4:10:35 AM","368.20","17.07","19.44","20.00","19.18","20.00","16.57","60.44"
"22/02/2020 4:05:35 AM","369.80","17.09","19.47","20.00","19.21","20.00","16.60","60.44"
"22/02/2020 4:00:35 AM","374.60","17.09","19.47","20.00","19.21","20.00","16.63","60.44"
"22/02/2020 3:55:35 AM","371.40","17.12","19.50","20.00","19.24","20.00","16.66","60.44"
"22/02/2020 3:50:35 AM","371.40","17.15","19.50","20.00","19.27","20.00","16.66","60.44"
"22/02/2020 3:45:35 AM","380.60","17.18","19.53","20.00","19.27","20.00","16.69","60.44"
"22/02/2020 3:40:35 AM","376.20","17.21","19.55","20.00","19.30","20.00","16.72","60.44"
"22/02/2020 3:35:35 AM","374.60","17.24","19.55","20.00","19.30","20.00","16.74","60.44"
"22/02/2020 3:30:35 AM","378.40","17.27","19.58","20.00","19.33","20.00","16.77","60.44"
"22/02/2020 3:25:35 AM","368.20","17.30","19.58","20.00","19.35","20.00","16.80","60.44"
"22/02/2020 3:20:35 AM","369.20","17.32","19.61","20.00","19.35","20.00","16.83","60.44"
"22/02/2020 3:15:35 AM","377.40","17.35","19.64","20.00","19.38","20.00","16.86","60.44"
"22/02/2020 3:10:35 AM","372.40","17.38","19.64","20.00","19.41","20.00","16.86","60.44"
"22/02/2020 3:05:35 AM","370.80","17.41","19.67","20.00","19.41","20.00","16.89","60.44"
"22/02/2020 3:00:35 AM","373.60","17.44","19.67","20.00","19.44","20.00","16.92","60.44"
"22/02/2020 2:55:35 AM","369.80","17.47","19.70","20.00","19.47","20.00","16.95","60.44"
"22/02/2020 2:50:35 AM","369.20","17.47","19.73","20.00","19.47","20.00","16.97","60.44"
"22/02/2020 2:45:35 AM","369.80","17.50","19.73","20.00","19.50","20.00","17.00","60.44"
"22/02/2020 2:40:35 AM","379.00","17.53","19.75","20.00","19.53","20.00","17.03","60.44"
"22/02/2020 2:35:35 AM","379.00","17.55","19.75","20.00","19.53","20.00","17.06","60.44"
"22/02/2020 2:30:35 AM","368.20","17.58","19.75","20.00","19.55","20.00","17.09","60.44"
"22/02/2020 2:25:35 AM","369.20","17.61","19.78","20.00","19.55","20.00","17.12","60.44"
"22/02/2020 2:23:10 AM","380.00","17.61","19.78","20.00","19.55","20.00","17.12","60.44"
"22/02/2020 2:20:35 AM","380.00","17.61","19.78","20.00","19.55","20.00","17.12","58.41"
"22/02/2020 2:15:35 AM","372.40","17.64","19.78","20.00","19.58","20.00","17.15","58.41"
"22/02/2020 2:10:35 AM","371.40","17.67","19.78","20.00","19.58","20.00","17.18","58.41"
"22/02/2020 2:05:35 AM","370.80","17.70","19.81","20.00","19.58","20.00","17.20","58.41"
"22/02/2020 2:00:35 AM","371.40","17.73","19.81","20.00","19.61","20.00","17.23","58.41"
"22/02/2020 1:55:35 AM","369.20","17.75","19.81","20.00","19.61","20.00","17.26","58.41"
"22/02/2020 1:50:35 AM","369.20","17.78","19.81","20.00","19.61","20.00","17.29","58.41"
"22/02/2020 1:45:35 AM","367.60","17.81","19.84","20.00","19.64","20.00","17.32","58.41"
"22/02/2020 1:40:35 AM","370.80","17.84","19.84","20.00","19.64","20.00","17.35","58.41"
"22/02/2020 1:35:35 AM","378.40","17.87","19.84","20.00","19.64","20.00","17.38","58.41"
"22/02/2020 1:30:35 AM","368.20","17.90","19.84","20.00","19.64","20.00","17.41","58.41"
"22/02/2020 1:25:35 AM","382.20","17.93","19.84","20.00","19.67","20.00","17.43","58.41"
"22/02/2020 1:20:35 AM","371.40","17.98","19.87","20.00","19.67","20.00","17.46","58.41"
"22/02/2020 1:15:35 AM","373.00","18.01","19.87","20.00","19.67","20.00","17.49","58.41"
"22/02/2020 1:10:35 AM","369.20","18.04","19.87","20.00","19.70","20.00","17.49","58.41"
"22/02/2020 1:05:35 AM","369.20","18.07","19.87","20.00","19.70","20.00","17.52","58.41"
"22/02/2020 1:00:35 AM","369.20","18.10","19.87","20.00","19.70","20.00","17.55","58.41"
"22/02/2020 12:55:35 AM","373.00","18.13","19.90","20.00","19.73","20.00","17.58","58.41"
"22/02/2020 12:50:35 AM","378.40","18.16","19.90","20.00","19.73","20.00","17.61","58.41"
"22/02/2020 12:45:35 AM","371.40","18.18","19.90","20.00","19.75","20.00","17.61","58.41"
"22/02/2020 12:40:35 AM","375.20","18.21","19.90","20.00","19.75","20.00","17.63","58.41"
"22/02/2020 12:35:35 AM","379.00","18.24","19.93","20.00","19.75","20.00","17.66","58.41"
"22/02/2020 12:30:35 AM","376.20","18.27","19.93","20.00","19.75","20.00","17.69","58.41"
"22/02/2020 12:25:35 AM","375.20","18.33","19.93","20.00","19.78","20.00","17.72","58.41"
"22/02/2020 12:20:35 AM","372.40","18.36","19.95","20.00","19.81","20.00","17.75","58.41"
"22/02/2020 12:15:35 AM","373.00","18.38","19.95","20.00","19.81","20.00","17.78","58.41"
"22/02/2020 12:10:35 AM","374.60","18.41","19.98","20.00","19.84","20.00","17.81","58.41"
"22/02/2020 12:05:35 AM","373.00","18.44","19.98","20.00","19.84","20.00","17.81","58.41"
"22/02/2020 12:00:35 AM","375.20","18.47","20.01","20.00","19.87","20.00","17.84","58.41"
"21/02/2020 11:55:35 PM","374.60","18.50","20.01","20.00","19.87","20.00","17.86","58.41"
"21/02/2020 11:50:35 PM","374.60","18.53","20.01","20.00","19.90","20.00","17.89","58.41"
"21/02/2020 11:45:35 PM","373.00","18.56","20.01","20.00","19.90","20.00","17.92","58.41"
"21/02/2020 11:40:35 PM","375.20","18.61","20.04","20.00","19.90","20.00","17.92","58.41"
"21/02/2020 11:35:35 PM","371.40","18.64","20.04","20.00","19.90","20.00","17.95","58.41"
"21/02/2020 11:30:35 PM","373.60","18.67","20.07","20.00","19.93","20.00","17.95","58.41"
"21/02/2020 11:28:52 PM","376.20","18.70","20.07","20.00","19.93","20.00","17.98","58.41"
"21/02/2020 11:25:35 PM","376.20","18.70","20.07","20.00","19.93","20.00","17.98","56.36"
"21/02/2020 11:20:35 PM","373.00","18.73","20.10","20.00","19.95","20.00","18.01","56.36"
"21/02/2020 11:15:35 PM","371.40","18.76","20.10","20.00","19.95","20.00","18.04","56.36"
"21/02/2020 11:10:35 PM","373.60","18.78","20.13","20.00","19.98","20.00","18.04","56.36"
"21/02/2020 11:05:35 PM","371.40","18.81","20.13","20.00","19.98","20.00","18.06","56.36"
"21/02/2020 11:00:35 PM","376.80","18.84","20.15","20.00","19.98","20.00","18.09","56.36"
"21/02/2020 10:55:35 PM","375.80","18.87","20.15","20.00","20.01","20.00","18.09","56.36"
"21/02/2020 10:50:35 PM","373.00","18.90","20.18","20.00","20.01","20.00","18.12","56.36"
"21/02/2020 10:45:35 PM","375.20","18.93","20.18","20.00","20.01","20.00","18.15","56.36"
"21/02/2020 10:40:35 PM","371.40","18.96","20.21","20.00","20.04","20.00","18.15","56.36"
"21/02/2020 10:35:35 PM","371.40","19.01","20.21","20.00","20.04","20.00","18.18","56.36"
"21/02/2020 10:30:35 PM","371.40","19.04","20.24","20.00","20.07","20.00","18.21","56.36"
"21/02/2020 10:25:35 PM","375.20","19.07","20.24","20.00","20.07","20.00","18.24","56.36"
"21/02/2020 10:20:35 PM","373.00","19.07","20.24","20.00","20.10","20.00","18.24","56.36"
"21/02/2020 10:15:35 PM","374.60","19.10","20.27","20.00","20.10","20.00","18.27","56.36"
"21/02/2020 10:10:35 PM","371.40","19.13","20.30","20.00","20.10","20.00","18.27","56.36"
"21/02/2020 10:05:35 PM","373.00","19.16","20.30","20.00","20.10","20.00","18.27","56.36"
"21/02/2020 10:01:34 PM","384.40","19.19","20.30","20.00","20.13","20.00","18.29","56.36"
"21/02/2020 10:00:35 PM","384.40","19.19","20.30","20.00","20.13","20.00","18.29","54.30"
"21/02/2020 9:55:35 PM","376.20","19.19","20.33","20.00","20.13","20.00","18.29","54.30"
"21/02/2020 9:50:35 PM","376.20","19.21","20.33","20.00","20.15","20.00","18.32","54.30"
"21/02/2020 9:45:35 PM","379.60","19.24","20.35","20.00","20.15","20.00","18.32","54.30"
"21/02/2020 9:40:35 PM","369.80","19.27","20.35","20.00","20.15","20.00","18.32","54.30"
"21/02/2020 9:35:35 PM","374.60","19.30","20.38","20.00","20.18","20.00","18.35","54.30"
"21/02/2020 9:30:35 PM","379.60","19.30","20.38","20.00","20.18","20.00","18.35","54.30"
"21/02/2020 9:25:35 PM","377.40","19.33","20.41","20.00","20.18","20.00","18.35","54.30"
"21/02/2020 9:20:35 PM","375.20","19.36","20.41","20.00","20.21","20.00","18.35","54.30"
"21/02/2020 9:15:35 PM","380.00","19.39","20.41","20.00","20.21","20.00","18.35","54.30"
"21/02/2020 9:10:35 PM","382.20","19.39","20.44","20.00","20.21","20.00","18.35","54.30"
"21/02/2020 9:05:35 PM","376.20","19.41","20.44","20.00","20.24","20.00","18.38","54.30"
"21/02/2020 9:00:35 PM","376.80","19.44","20.47","20.00","20.24","20.00","18.38","54.30"
"21/02/2020 8:55:35 PM","373.00","19.47","20.47","20.00","20.24","20.00","18.35","54.30"
"21/02/2020 8:50:35 PM","373.00","19.47","20.50","20.00","20.27","20.00","18.35","54.30"
"21/02/2020 8:45:35 PM","375.20","19.50","20.50","20.00","20.27","20.00","18.35","54.30"
"21/02/2020 8:40:35 PM","376.80","19.53","20.50","20.00","20.27","20.00","18.35","54.30"
"21/02/2020 8:35:35 PM","383.40","19.53","20.53","20.00","20.27","20.00","18.32","54.30"
"21/02/2020 8:30:35 PM","373.60","19.56","20.53","20.00","20.30","20.00","18.32","54.30"
"21/02/2020 8:29:13 PM","375.20","19.56","20.53","20.00","20.30","20.00","18.32","54.30"
"21/02/2020 8:25:35 PM","375.20","19.56","20.53","20.00","20.30","20.00","18.32","52.25"
"21/02/2020 8:20:35 PM","377.80","19.59","20.55","20.00","20.30","20.00","18.29","52.25"
"21/02/2020 8:15:35 PM","373.00","19.59","20.55","20.00","20.33","20.00","18.29","52.25"
"21/02/2020 8:10:35 PM","373.00","19.61","20.58","20.00","20.33","20.00","18.27","52.25"
"21/02/2020 8:05:35 PM","380.60","19.61","20.58","20.00","20.33","20.00","18.27","52.25"
"21/02/2020 8:00:35 PM","375.20","19.61","20.58","20.00","20.35","20.00","18.24","52.25"
"21/02/2020 7:55:35 PM","373.00","19.61","20.61","20.00","20.35","20.00","18.24","52.25"
"21/02/2020 7:50:35 PM","376.80","19.61","20.61","20.00","20.35","20.00","18.21","52.25"
"21/02/2020 7:45:35 PM","376.80","19.61","20.61","20.00","20.38","20.00","18.18","52.25"
"21/02/2020 7:40:35 PM","376.80","19.61","20.61","20.00","20.38","20.00","18.15","52.25"
"21/02/2020 7:35:35 PM","376.80","19.61","20.61","20.00","20.41","20.00","18.12","52.25"
"21/02/2020 7:30:35 PM","376.20","19.61","20.61","20.00","20.41","20.00","18.09","52.25"
"21/02/2020 7:25:35 PM","377.80","19.61","20.61","20.00","20.41","20.00","18.04","52.25"
"21/02/2020 7:20:35 PM","375.20","19.59","20.61","20.00","20.44","20.00","18.01","52.25"
"21/02/2020 7:15:35 PM","375.20","19.56","20.61","20.00","20.44","20.00","17.95","52.25"
"21/02/2020 7:10:35 PM","373.00","19.56","20.61","20.00","20.44","20.00","17.92","52.25"
"21/02/2020 7:05:35 PM","369.80","19.53","20.64","20.00","20.44","20.00","17.86","52.25"
"21/02/2020 7:00:35 PM","371.40","19.53","20.61","20.00","20.47","20.00","17.81","52.25"
"21/02/2020 6:55:35 PM","373.00","19.53","20.61","20.00","20.47","20.00","17.78","52.25"
"21/02/2020 6:50:35 PM","379.00","19.53","20.61","20.00","20.47","20.00","17.72","52.25"
"21/02/2020 6:45:35 PM","379.00","19.53","20.61","20.00","20.47","20.00","17.69","52.25"
"21/02/2020 6:40:35 PM","373.00","19.53","20.61","20.00","20.47","20.00","17.63","52.25"
"21/02/2020 6:35:35 PM","373.00","19.53","20.61","20.00","20.47","20.00","17.58","52.25"
"21/02/2020 6:30:35 PM","375.20","19.53","20.61","20.00","20.47","20.00","17.52","52.25"
"21/02/2020 6:26:03 PM","377.80","19.56","20.61","20.00","20.47","20.00","17.46","52.25"
"21/02/2020 6:25:35 PM","377.80","19.56","20.61","20.00","20.47","20.00","17.46","50.19"
"21/02/2020 6:20:35 PM","380.60","19.56","20.61","20.00","20.47","20.00","17.43","50.19"
"21/02/2020 6:15:35 PM","376.20","19.59","20.61","20.00","20.47","20.00","17.38","50.19"
"21/02/2020 6:10:35 PM","372.40","19.61","20.61","20.00","20.50","20.00","17.29","50.19"
"21/02/2020 6:05:35 PM","374.60","19.61","20.58","20.00","20.50","20.00","17.20","50.19"
"21/02/2020 6:00:35 PM","373.00","19.61","20.58","20.00","20.50","20.00","17.06","50.19"
"21/02/2020 5:59:38 PM","376.80","19.61","20.55","20.00","20.53","20.00","16.86","50.19"
"21/02/2020 5:55:35 PM","376.80","19.61","20.55","20.00","20.53","20.00","16.86","52.25"
"21/02/2020 5:51:09 PM","384.40","19.59","20.55","20.00","20.53","20.00","16.60","52.25"
"21/02/2020 5:50:35 PM","384.40","19.59","20.55","20.00","20.53","20.00","16.60","54.30"
"21/02/2020 5:45:35 PM","387.60","19.41","20.50","20.00","20.50","20.00","17.43","54.30"
"21/02/2020 5:40:35 PM","387.60","19.64","20.50","20.00","20.50","20.00","22.12","54.30"
"21/02/2020 5:35:35 PM","389.20","19.84","20.50","20.00","20.53","20.00","17.49","54.30"
"21/02/2020 5:30:35 PM","387.00","20.70","20.50","20.00","20.53","20.00","22.21","54.30"
"21/02/2020 5:25:35 PM","389.20","19.27","20.50","20.00","20.53","20.00","17.46","54.30"
"21/02/2020 5:20:35 PM","390.80","19.50","20.53","20.00","20.53","20.00","22.12","54.30"
"21/02/2020 5:15:35 PM","389.20","19.73","20.53","20.00","20.55","20.00","17.78","54.30"
"21/02/2020 5:10:35 PM","391.40","20.76","20.55","20.00","20.55","20.00","21.70","54.30"
"21/02/2020 5:05:35 PM","387.60","20.27","20.58","20.00","20.55","20.00","18.92","54.30"
"21/02/2020 5:00:35 PM","385.40","19.70","20.55","20.00","20.58","20.00","20.55","54.30"
"21/02/2020 4:55:35 PM","389.20","19.67","20.55","20.00","20.58","20.00","20.18","54.30"
"21/02/2020 4:50:35 PM","387.60","19.70","20.55","20.00","20.58","20.00","19.70","54.30"
"21/02/2020 4:45:35 PM","387.00","19.70","20.55","20.00","20.58","20.00","20.81","54.30"
"21/02/2020 4:40:35 PM","384.40","19.76","20.58","20.00","20.58","20.00","18.90","54.30"
"21/02/2020 4:35:35 PM","399.00","19.76","20.58","20.00","20.61","20.00","21.44","54.30"
"21/02/2020 4:30:35 PM","386.00","19.78","20.58","20.00","20.61","20.00","18.04","54.30"
"21/02/2020 4:25:35 PM","394.20","19.78","20.58","20.00","20.61","20.00","21.90","54.30"
"21/02/2020 4:20:35 PM","391.40","19.81","20.58","20.00","20.61","20.00","17.63","54.30"
"21/02/2020 4:15:35 PM","391.40","19.78","20.58","20.00","20.61","20.00","22.15","54.30"
"21/02/2020 4:10:35 PM","385.40","19.78","20.58","20.00","20.61","20.00","17.41","54.30"
"21/02/2020 4:05:35 PM","387.60","19.81","20.58","20.00","20.61","20.00","22.21","54.30"
"21/02/2020 4:00:35 PM","386.00","19.78","20.58","20.00","20.64","20.00","17.63","54.30"
"21/02/2020 3:55:35 PM","387.60","19.78","20.58","20.00","20.61","20.00","22.10","54.30"
"21/02/2020 3:50:35 PM","389.80","19.73","20.58","20.00","20.64","20.00","18.21","54.30"
"21/02/2020 3:45:35 PM","389.20","19.90","20.61","20.00","20.64","20.00","21.72","54.30"
"21/02/2020 3:40:35 PM","392.00","20.76","20.61","20.00","20.64","20.00","19.18","54.30"
"21/02/2020 3:35:35 PM","397.40","19.36","20.61","20.00","20.64","20.00","20.47","54.30"
"21/02/2020 3:30:35 PM","389.80","19.64","20.61","20.00","20.67","20.00","20.30","54.30"
"21/02/2020 3:25:35 PM","392.40","19.73","20.61","20.00","20.67","20.00","19.44","54.30"
"21/02/2020 3:20:35 PM","391.40","19.76","20.61","20.00","20.67","20.00","21.10","54.30"
"21/02/2020 3:15:53 PM","393.60","19.78","20.61","20.00","20.67","20.00","18.49","54.30"
"21/02/2020 3:15:35 PM","393.60","19.78","20.61","20.00","20.67","20.00","18.49","56.39"
"21/02/2020 3:10:35 PM","393.00","19.73","20.61","20.00","20.67","20.00","21.67","56.39"
"21/02/2020 3:05:35 PM","403.40","19.73","20.64","20.00","20.70","20.00","17.84","56.39"
"21/02/2020 3:00:35 PM","398.00","19.70","20.64","20.00","20.70","20.00","22.04","56.39"
"21/02/2020 2:55:35 PM","391.40","19.76","20.64","20.00","20.70","20.00","17.46","56.39"
"21/02/2020 2:50:35 PM","392.40","19.76","20.64","20.00","20.70","20.00","22.18","56.39"
"21/02/2020 2:45:35 PM","399.00","19.76","20.64","20.00","20.73","20.00","17.46","56.39"
"21/02/2020 2:40:35 PM","396.80","19.76","20.67","20.00","20.73","20.00","22.15","56.39"
"21/02/2020 2:35:35 PM","402.20","19.76","20.67","20.00","20.73","20.00","17.75","56.39"
"21/02/2020 2:30:35 PM","396.80","19.76","20.67","20.00","20.73","20.00","21.95","56.39"
"21/02/2020 2:25:35 PM","398.40","19.73","20.67","20.00","20.75","20.00","18.38","56.39"
"21/02/2020 2:20:35 PM","396.80","19.78","20.70","20.00","20.75","20.00","21.50","56.39"
"21/02/2020 2:15:35 PM","400.00","19.81","20.70","20.00","20.75","20.00","19.01","56.39"
"21/02/2020 2:10:35 PM","404.40","19.93","20.70","20.00","20.75","20.00","20.95","56.39"
"21/02/2020 2:05:35 PM","397.40","20.64","20.70","20.00","20.75","20.00","19.78","56.39"
"21/02/2020 2:00:35 PM","396.80","19.41","20.70","20.00","20.75","20.00","20.18","56.39"
"21/02/2020 1:55:35 PM","397.40","19.30","20.70","20.00","20.78","20.00","20.50","56.39"
"21/02/2020 1:50:35 PM","406.60","19.50","20.73","20.00","20.78","20.00","19.18","56.39"
"21/02/2020 1:45:35 PM","396.80","19.53","20.73","20.00","20.78","20.00","21.27","56.39"
"21/02/2020 1:40:35 PM","395.20","19.78","20.73","20.00","20.78","20.00","18.12","56.39"
"21/02/2020 1:35:35 PM","403.80","20.27","20.73","20.00","20.81","20.00","21.95","56.39"
"21/02/2020 1:30:35 PM","402.20","19.93","20.75","20.00","20.81","20.00","17.72","56.39"
"21/02/2020 1:25:35 PM","401.60","21.16","20.75","20.00","20.81","20.00","21.84","56.39"
"21/02/2020 1:20:35 PM","400.60","20.56","20.75","20.00","20.84","20.00","18.75","56.39"
"21/02/2020 1:15:35 PM","402.20","20.27","20.75","20.00","20.84","20.00","20.92","56.39"
"21/02/2020 1:10:35 PM","399.00","20.24","20.75","20.00","20.84","20.00","19.75","56.39"
"21/02/2020 1:05:35 PM","400.60","20.36","20.75","20.00","20.84","20.00","19.67","56.39"
"21/02/2020 1:00:35 PM","399.00","20.38","20.75","20.00","20.84","20.00","20.92","56.39"
"21/02/2020 12:55:35 PM","403.80","20.41","20.75","20.00","20.84","20.00","18.44","56.39"
"21/02/2020 12:50:35 PM","409.20","20.38","20.75","20.00","20.84","20.00","21.81","56.39"
"21/02/2020 12:45:35 PM","402.20","20.27","20.78","20.00","20.84","20.00","18.32","56.39"
"21/02/2020 12:40:35 PM","402.20","20.13","20.75","20.00","20.84","20.00","21.70","56.39"
"21/02/2020 12:35:35 PM","404.40","20.07","20.75","20.00","20.84","20.00","18.72","56.39"
"21/02/2020 12:30:35 PM","400.60","19.84","20.75","20.00","20.84","20.00","21.44","56.39"
"21/02/2020 12:25:35 PM","403.80","19.81","20.75","20.00","20.84","20.00","19.21","56.39"
"21/02/2020 12:20:35 PM","400.60","19.73","20.78","20.00","20.84","20.00","21.01","56.39"
"21/02/2020 12:15:35 PM","403.80","19.39","20.78","20.00","20.84","20.00","19.55","56.39"
"21/02/2020 12:10:35 PM","398.40","19.50","20.78","20.00","20.87","20.00","20.58","56.39"
"21/02/2020 12:05:35 PM","393.00","19.41","20.78","20.00","20.87","20.00","20.15","56.39"
"21/02/2020 12:03:58 PM","389.80","19.93","20.81","20.00","20.87","20.00","19.10","56.39"
"21/02/2020 12:00:35 PM","389.80","19.93","20.81","20.00","20.87","20.00","19.10","58.44"
"21/02/2020 11:55:35 AM","393.00","20.47","20.78","20.00","20.87","20.00","21.92","58.44"
"21/02/2020 11:50:35 AM","389.80","19.53","20.81","20.00","20.87","20.00","17.12","58.44"
"21/02/2020 11:45:35 AM","389.80","20.90","20.81","20.00","20.87","20.00","22.61","58.44"
"21/02/2020 11:40:35 AM","389.80","19.21","20.81","20.00","20.90","20.00","17.29","58.44"
"21/02/2020 11:35:35 AM","388.20","20.58","20.81","20.00","20.90","20.00","22.01","58.44"
"21/02/2020 11:30:35 AM","387.60","19.70","20.81","20.00","20.90","20.00","19.04","58.44"
"21/02/2020 11:25:35 AM","387.60","19.64","20.81","20.00","20.90","20.00","19.67","58.44"
"21/02/2020 11:20:35 AM","387.00","20.56","20.81","20.00","20.90","20.00","21.61","58.44"
"21/02/2020 11:15:35 AM","384.40","19.44","20.81","20.00","20.93","20.00","17.61","58.44"
"21/02/2020 11:10:35 AM","387.00","20.98","20.81","20.00","20.90","20.00","22.44","58.44"
"21/02/2020 11:05:35 AM","390.80","19.36","20.81","20.00","20.90","20.00","17.86","58.44"
"21/02/2020 11:00:35 AM","383.80","20.33","20.81","20.00","20.87","20.00","21.38","58.44"
"21/02/2020 10:55:35 AM","385.40","19.93","20.81","20.00","20.87","20.00","19.95","58.44"
"21/02/2020 10:50:35 AM","384.40","19.50","20.81","20.00","20.90","20.00","19.10","58.44"
"21/02/2020 10:45:35 AM","387.00","20.27","20.81","20.00","20.90","20.00","21.95","58.44"
"21/02/2020 10:40:35 AM","393.60","19.30","20.81","20.00","20.93","20.00","17.29","58.44"
"21/02/2020 10:35:35 AM","389.80","20.76","20.78","20.00","20.93","20.00","22.44","58.44"
"21/02/2020 10:30:35 AM","395.20","19.84","20.81","20.00","20.93","20.00","17.15","58.44"
"21/02/2020 10:25:35 AM","396.20","19.24","20.78","20.00","20.93","20.00","22.15","58.44"
"21/02/2020 10:20:35 AM","393.00","19.44","20.78","20.00","20.93","20.00","17.78","58.44"
"21/02/2020 10:15:35 AM","391.40","19.87","20.78","20.00","20.93","20.00","21.92","58.44"
"21/02/2020 10:10:35 AM","389.20","19.76","20.78","20.00","20.93","20.00","19.04","58.44"
"21/02/2020 10:05:35 AM","392.00","20.21","20.75","20.00","20.93","20.00","20.01","58.44"
"21/02/2020 10:00:35 AM","392.40","20.30","20.75","20.00","20.93","20.00","21.15","58.44"
"21/02/2020 9:55:35 AM","404.40","20.16","20.73","20.00","20.90","20.00","17.75","58.44"
"21/02/2020 9:50:35 AM","398.00","20.96","20.73","20.00","20.90","20.00","22.04","58.44"
