"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"19/02/2020 3:45:35 PM","482.80","19.50","21.21","20.00","21.30","20.00","17.26","58.33"
"19/02/2020 3:40:35 PM","479.00","20.38","21.15","20.00","21.18","20.00","22.15","58.33"
"19/02/2020 3:35:35 PM","459.00","19.76","21.15","20.00","21.10","20.00","18.21","58.33"
"19/02/2020 3:30:35 PM","447.20","20.07","21.10","20.00","21.04","20.00","21.04","58.33"
"19/02/2020 3:25:35 PM","415.20","20.18","21.07","20.00","20.93","20.00","20.50","58.33"
"19/02/2020 3:20:35 PM","409.80","19.81","21.01","20.00","20.78","20.00","18.58","58.33"
"19/02/2020 3:15:35 PM","403.80","20.21","21.04","20.00","20.73","20.00","22.12","58.33"
"19/02/2020 3:10:35 PM","409.80","19.53","21.04","20.00","20.75","20.00","17.26","58.33"
"19/02/2020 3:05:35 PM","413.00","20.36","21.04","20.00","20.78","20.00","21.98","58.33"
"19/02/2020 3:00:35 PM","419.00","20.01","21.04","20.00","20.81","20.00","18.58","58.33"
"19/02/2020 2:55:35 PM","422.80","20.13","21.04","20.00","20.81","20.00","20.72","58.33"
"19/02/2020 2:50:35 PM","417.40","20.18","21.04","20.00","20.81","20.00","20.90","58.33"
"19/02/2020 2:46:31 PM","425.00","19.78","21.04","20.00","20.84","20.00","18.06","58.33"
"19/02/2020 2:45:35 PM","425.00","19.78","21.04","20.00","20.84","20.00","18.06","60.39"
"19/02/2020 2:40:35 PM","428.20","20.38","21.04","20.00","20.81","20.00","22.38","60.39"
"19/02/2020 2:35:35 PM","421.80","19.78","21.04","20.00","20.81","20.00","16.95","60.39"
"19/02/2020 2:30:35 PM","427.60","20.61","21.04","20.00","20.81","20.00","22.35","60.39"
"19/02/2020 2:25:35 PM","420.60","19.90","21.04","20.00","20.81","20.00","18.24","60.39"
"19/02/2020 2:20:35 PM","425.00","19.98","21.04","20.00","20.81","20.00","21.18","60.39"
"19/02/2020 2:15:35 PM","423.80","19.33","21.04","20.00","20.81","20.00","19.87","60.39"
"19/02/2020 2:10:35 PM","429.80","19.84","21.04","20.00","20.81","20.00","19.52","60.39"
"19/02/2020 2:05:35 PM","420.60","20.21","21.04","20.00","20.81","20.00","21.58","60.39"
"19/02/2020 2:00:35 PM","420.60","20.18","21.04","20.00","20.81","20.00","17.72","60.39"
"19/02/2020 1:55:35 PM","414.60","20.58","21.04","20.00","20.81","20.00","22.61","60.39"
"19/02/2020 1:50:35 PM","415.20","19.78","21.04","20.00","20.78","20.00","17.00","60.39"
"19/02/2020 1:45:35 PM","409.80","20.36","21.04","20.00","20.78","20.00","22.33","60.39"
"19/02/2020 1:40:35 PM","409.20","20.01","21.04","20.00","20.81","20.00","18.21","60.39"
"19/02/2020 1:35:35 PM","408.20","20.38","21.04","20.00","20.81","20.00","21.30","60.39"
"19/02/2020 1:30:35 PM","404.40","20.16","21.04","20.00","20.78","20.00","20.15","60.39"
"19/02/2020 1:27:26 PM","402.20","19.73","21.04","20.00","20.78","20.00","19.01","60.39"
"19/02/2020 1:25:35 PM","402.20","19.73","21.04","20.00","20.78","20.00","19.01","62.39"
"19/02/2020 1:20:35 PM","401.60","20.38","21.04","20.00","20.78","20.00","21.81","62.39"
"19/02/2020 1:15:35 PM","393.60","19.56","21.04","20.00","20.75","20.00","17.35","62.39"
"19/02/2020 1:10:35 PM","398.40","20.84","21.01","20.00","20.75","20.00","22.50","62.39"
"19/02/2020 1:05:35 PM","396.80","19.39","21.04","20.00","20.75","20.00","17.49","62.39"
"19/02/2020 1:00:35 PM","402.20","20.53","21.04","20.00","20.75","20.00","21.87","62.39"
"19/02/2020 12:55:35 PM","409.80","19.78","21.04","20.00","20.75","20.00","19.21","62.39"
"19/02/2020 12:50:35 PM","410.80","19.87","21.04","20.00","20.75","20.00","19.90","62.39"
"19/02/2020 12:45:35 PM","413.60","20.47","21.04","20.00","20.78","20.00","21.15","62.39"
"19/02/2020 12:40:35 PM","425.40","19.90","21.04","20.00","20.81","20.00","17.95","62.39"
"19/02/2020 12:35:35 PM","429.80","20.78","21.04","20.00","20.81","20.00","22.35","62.39"
"19/02/2020 12:30:35 PM","441.20","19.59","21.07","20.00","20.84","20.00","17.49","62.39"
"19/02/2020 12:25:35 PM","433.60","20.87","21.07","20.00","20.84","20.00","22.27","62.39"
"19/02/2020 12:23:51 PM","435.20","19.84","21.07","20.00","20.87","20.00","18.67","62.39"
"19/02/2020 12:20:35 PM","435.20","19.84","21.07","20.00","20.87","20.00","18.67","64.45"
"19/02/2020 12:15:35 PM","435.80","20.38","21.07","20.00","20.87","20.00","20.30","64.45"
"19/02/2020 12:10:35 PM","439.00","20.38","21.04","20.00","20.87","20.00","21.30","64.45"
"19/02/2020 12:05:35 PM","436.80","19.87","21.04","20.00","20.87","20.00","17.58","64.45"
"19/02/2020 12:00:35 PM","433.60","20.64","21.04","20.00","20.87","20.00","23.04","64.45"
"19/02/2020 11:55:35 AM","449.80","19.64","21.04","20.00","20.87","20.00","16.46","64.45"
"19/02/2020 11:50:35 AM","442.20","20.78","21.01","20.00","20.84","20.00","23.24","64.45"
"19/02/2020 11:45:35 AM","436.80","19.39","21.01","20.00","20.84","20.00","16.66","64.45"
"19/02/2020 11:40:35 AM","439.00","20.76","20.98","20.00","20.81","20.00","22.35","64.45"
"19/02/2020 11:35:35 AM","443.80","19.84","21.01","20.00","20.81","20.00","18.92","64.45"
"19/02/2020 11:30:35 AM","441.20","20.44","20.98","20.00","20.81","20.00","20.10","64.45"
"19/02/2020 11:25:35 AM","448.80","20.27","20.98","20.00","20.81","20.00","21.47","64.45"
"19/02/2020 11:20:35 AM","446.60","19.90","21.01","20.00","20.78","20.00","17.55","64.45"
"19/02/2020 11:15:35 AM","448.20","20.53","21.01","20.00","20.75","20.00","22.95","64.45"
"19/02/2020 11:12:26 AM","441.20","19.21","20.98","20.00","20.75","20.00","16.11","64.45"
"19/02/2020 11:10:35 AM","441.20","19.21","20.98","20.00","20.75","20.00","16.11","66.50"
"19/02/2020 11:05:35 AM","438.40","20.67","20.98","20.00","20.75","20.00","23.18","66.50"
"19/02/2020 11:00:35 AM","439.00","19.41","20.98","20.00","20.75","20.00","16.83","66.50"
"19/02/2020 10:55:35 AM","440.60","20.81","20.98","20.00","20.75","20.00","22.07","66.50"
"19/02/2020 10:50:35 AM","449.80","19.93","20.98","20.00","20.78","20.00","19.35","66.50"
"19/02/2020 10:45:35 AM","442.80","20.30","20.98","20.00","20.78","20.00","19.55","66.50"
"19/02/2020 10:40:35 AM","447.60","20.53","20.95","20.00","20.78","20.00","21.72","66.50"
"19/02/2020 10:35:35 AM","462.80","19.70","20.95","20.00","20.81","20.00","17.41","66.50"
"19/02/2020 10:30:35 AM","453.60","20.67","20.93","20.00","20.78","20.00","22.64","66.50"
"19/02/2020 10:25:35 AM","462.80","19.07","20.93","20.00","20.81","20.00","17.32","66.50"
"19/02/2020 10:20:35 AM","462.80","20.56","20.93","20.00","20.81","20.00","21.55","66.50"
"19/02/2020 10:15:35 AM","473.00","19.70","20.95","20.00","20.84","20.00","19.95","66.50"
"19/02/2020 10:10:35 AM","473.60","19.56","20.95","20.00","20.87","20.00","18.61","66.50"
"19/02/2020 10:05:35 AM","473.60","20.30","20.95","20.00","20.90","20.00","22.70","66.50"
"19/02/2020 10:00:35 AM","493.00","19.13","20.95","20.00","20.90","20.00","16.77","66.50"
"19/02/2020 9:55:35 AM","492.00","20.78","20.93","20.00","20.87","20.00","22.90","66.50"
"19/02/2020 9:50:35 AM","496.40","19.30","20.93","20.00","20.84","20.00","17.58","66.50"
"19/02/2020 9:45:35 AM","482.80","20.61","20.90","20.00","20.81","20.00","21.10","66.50"
"19/02/2020 9:40:35 AM","480.60","20.16","20.87","20.00","20.81","20.00","20.84","66.50"
"19/02/2020 9:35:35 AM","478.40","19.87","20.87","20.00","20.81","20.00","17.95","66.50"
"19/02/2020 9:30:35 AM","473.60","20.44","20.87","20.00","20.81","20.00","22.95","66.50"
"19/02/2020 9:25:35 AM","469.80","19.36","20.87","20.00","20.78","20.00","16.63","66.50"
"19/02/2020 9:20:35 AM","465.00","20.73","20.84","20.00","20.75","20.00","23.01","66.50"
"19/02/2020 9:15:35 AM","469.80","19.30","20.81","20.00","20.73","20.00","17.15","66.50"
"19/02/2020 9:10:35 AM","456.80","20.67","20.78","20.00","20.70","20.00","21.70","66.50"
"19/02/2020 9:05:35 AM","460.60","19.78","20.78","20.00","20.70","20.00","19.84","66.50"
"19/02/2020 9:00:35 AM","457.40","19.98","20.73","20.00","20.70","20.00","19.04","66.50"
"19/02/2020 8:55:35 AM","453.60","20.41","20.73","20.00","20.70","20.00","22.35","66.50"
"19/02/2020 8:50:35 AM","456.80","19.47","20.70","20.00","20.70","20.00","16.69","66.50"
"19/02/2020 8:45:35 AM","449.80","20.73","20.70","20.00","20.70","20.00","22.81","66.50"
"19/02/2020 8:40:35 AM","434.60","19.33","20.64","20.00","20.67","20.00","16.95","66.50"
"19/02/2020 8:35:35 AM","414.60","20.81","20.58","20.00","20.61","20.00","21.72","66.50"
"19/02/2020 8:30:35 AM","405.40","20.13","20.55","20.00","20.55","20.00","19.81","66.50"
"19/02/2020 8:25:35 AM","395.20","20.07","20.50","20.00","20.47","20.00","18.92","66.50"
"19/02/2020 8:20:35 AM","386.60","20.67","20.47","20.00","20.41","20.00","22.12","66.50"
"19/02/2020 8:15:35 AM","383.80","19.53","20.44","20.00","20.38","20.00","17.38","66.50"
"19/02/2020 8:10:35 AM","386.60","20.61","20.41","20.00","20.35","20.00","21.98","66.50"
"19/02/2020 8:05:35 AM","375.20","19.41","20.41","20.00","20.35","20.00","18.81","66.50"
"19/02/2020 8:00:35 AM","378.40","19.87","20.41","20.00","20.33","20.00","19.72","66.50"
"19/02/2020 7:55:35 AM","387.60","20.36","20.38","20.00","20.33","20.00","21.84","66.50"
"19/02/2020 7:50:35 AM","375.20","19.36","20.38","20.00","20.33","20.00","17.35","66.50"
"19/02/2020 7:45:35 AM","378.40","20.58","20.38","20.00","20.33","20.00","22.35","66.50"
"19/02/2020 7:40:35 AM","377.80","19.59","20.38","20.00","20.33","20.00","18.04","66.50"
"19/02/2020 7:35:35 AM","376.20","20.24","20.38","20.00","20.33","20.00","20.64","66.50"
"19/02/2020 7:30:35 AM","373.60","19.96","20.38","20.00","20.33","20.00","21.35","66.50"
"19/02/2020 7:25:35 AM","379.00","19.87","20.38","20.00","20.33","20.00","17.49","66.50"
"19/02/2020 7:20:35 AM","377.80","20.38","20.38","20.00","20.33","20.00","23.44","66.50"
"19/02/2020 7:15:35 AM","375.20","19.47","20.38","20.00","20.33","20.00","15.91","66.50"
"19/02/2020 7:10:35 AM","371.40","20.58","20.41","20.00","20.33","20.00","22.87","66.50"
"19/02/2020 7:05:35 AM","379.00","19.70","20.41","20.00","20.35","20.00","18.47","66.50"
"19/02/2020 7:00:35 AM","374.60","20.21","20.41","20.00","20.35","20.00","19.07","66.50"
"19/02/2020 6:55:35 AM","378.40","20.07","20.44","20.00","20.35","20.00","23.56","66.50"
"19/02/2020 6:50:35 AM","379.00","19.53","20.44","20.00","20.38","20.00","15.68","66.50"
"19/02/2020 6:45:35 AM","373.00","20.38","20.47","20.00","20.38","20.00","24.68","66.50"
"19/02/2020 6:40:35 AM","376.80","19.47","20.47","20.00","20.38","20.00","15.91","66.50"
"19/02/2020 6:35:35 AM","373.00","20.41","20.50","20.00","20.41","20.00","21.61","66.50"
"19/02/2020 6:30:35 AM","373.60","19.59","20.50","20.00","20.41","20.00","20.78","66.50"
"19/02/2020 6:25:35 AM","373.60","19.53","20.55","20.00","20.44","20.00","17.38","66.50"
"19/02/2020 6:20:35 AM","375.20","19.53","20.55","20.00","20.44","20.00","23.79","66.50"
"19/02/2020 6:15:35 AM","379.60","18.56","20.58","20.00","20.44","20.00","15.48","66.50"
"19/02/2020 6:10:35 AM","385.00","19.64","20.64","20.00","20.44","20.00","21.84","66.50"
"19/02/2020 6:09:26 AM","371.40","19.16","20.67","20.00","20.41","20.00","20.24","66.50"
"19/02/2020 6:05:35 AM","371.40","19.16","20.67","20.00","20.41","20.00","20.24","68.56"
"19/02/2020 6:00:35 AM","367.60","18.58","20.70","20.00","20.41","20.00","18.38","68.56"
"19/02/2020 5:55:35 AM","366.00","18.58","20.73","20.00","20.41","20.00","18.38","68.56"
"19/02/2020 5:50:35 AM","367.60","18.58","20.73","20.00","20.41","20.00","18.38","68.56"
"19/02/2020 5:45:35 AM","363.80","18.58","20.73","20.00","20.41","20.00","18.38","68.56"
"19/02/2020 5:40:35 AM","364.40","18.61","20.73","20.00","20.41","20.00","18.38","68.56"
"19/02/2020 5:35:35 AM","375.80","18.61","20.75","20.00","20.41","20.00","18.38","68.56"
"19/02/2020 5:30:35 AM","367.00","18.64","20.75","20.00","20.41","20.00","18.41","68.56"
"19/02/2020 5:25:35 AM","366.00","18.64","20.75","20.00","20.44","20.00","18.41","68.56"
"19/02/2020 5:20:35 AM","373.60","18.67","20.78","20.00","20.44","20.00","18.44","68.56"
"19/02/2020 5:15:35 AM","379.00","18.70","20.78","20.00","20.47","20.00","18.44","68.56"
"19/02/2020 5:10:35 AM","369.20","18.73","20.78","20.00","20.50","20.00","18.47","68.56"
"19/02/2020 5:05:35 AM","366.00","18.73","20.78","20.00","20.53","20.00","18.49","68.56"
"19/02/2020 5:00:35 AM","366.00","18.76","20.78","20.00","20.55","20.00","18.49","68.56"
"19/02/2020 4:55:35 AM","369.20","18.76","20.78","20.00","20.58","20.00","18.52","68.56"
"19/02/2020 4:52:55 AM","367.60","18.78","20.78","20.00","20.58","20.00","18.52","68.56"
"19/02/2020 4:50:35 AM","367.60","18.78","20.78","20.00","20.58","20.00","18.52","70.59"
"19/02/2020 4:45:35 AM","363.20","18.78","20.78","20.00","20.58","20.00","18.52","70.59"
"19/02/2020 4:40:35 AM","374.60","18.81","20.78","20.00","20.61","20.00","18.55","70.59"
"19/02/2020 4:35:35 AM","367.60","18.81","20.78","20.00","20.61","20.00","18.55","70.59"
"19/02/2020 4:30:35 AM","366.00","18.81","20.78","20.00","20.61","20.00","18.55","70.59"
"19/02/2020 4:25:35 AM","368.80","18.84","20.78","20.00","20.61","20.00","18.55","70.59"
"19/02/2020 4:20:35 AM","367.60","18.84","20.78","20.00","20.61","20.00","18.55","70.59"
"19/02/2020 4:15:35 AM","369.20","18.84","20.78","20.00","20.61","20.00","18.58","70.59"
"19/02/2020 4:10:35 AM","369.80","18.84","20.78","20.00","20.58","20.00","18.58","70.59"
"19/02/2020 4:05:35 AM","366.00","18.84","20.78","20.00","20.58","20.00","18.58","70.59"
"19/02/2020 4:00:35 AM","367.60","18.87","20.78","20.00","20.58","20.00","18.61","70.59"
"19/02/2020 3:55:35 AM","371.40","18.90","20.78","20.00","20.55","20.00","18.61","70.59"
"19/02/2020 3:50:35 AM","369.20","18.90","20.78","20.00","20.55","20.00","18.64","70.59"
"19/02/2020 3:45:35 AM","370.80","18.93","20.78","20.00","20.55","20.00","18.64","70.59"
"19/02/2020 3:40:35 AM","369.20","18.93","20.78","20.00","20.58","20.00","18.67","70.59"
"19/02/2020 3:35:35 AM","366.00","18.96","20.78","20.00","20.58","20.00","18.67","70.59"
"19/02/2020 3:30:35 AM","372.40","18.96","20.81","20.00","20.58","20.00","18.69","70.59"
"19/02/2020 3:25:35 AM","373.60","18.98","20.81","20.00","20.58","20.00","18.69","70.59"
"19/02/2020 3:20:35 AM","367.60","19.01","20.81","20.00","20.61","20.00","18.72","70.59"
"19/02/2020 3:15:35 AM","367.60","19.01","20.81","20.00","20.61","20.00","18.75","70.59"
"19/02/2020 3:10:35 AM","373.00","19.04","20.84","20.00","20.61","20.00","18.78","70.59"
"19/02/2020 3:05:35 AM","366.00","19.04","20.84","20.00","20.61","20.00","18.81","70.59"
"19/02/2020 3:00:35 AM","369.20","19.07","20.84","20.00","20.64","20.00","18.84","70.59"
"19/02/2020 2:55:35 AM","375.20","19.10","20.87","20.00","20.64","20.00","18.87","70.59"
"19/02/2020 2:50:35 AM","370.80","19.13","20.87","20.00","20.67","20.00","18.90","70.59"
"19/02/2020 2:45:35 AM","373.00","19.16","20.87","20.00","20.67","20.00","18.92","70.59"
"19/02/2020 2:40:35 AM","375.80","19.19","20.87","20.00","20.67","20.00","18.95","70.59"
"19/02/2020 2:35:35 AM","371.40","19.19","20.87","20.00","20.70","20.00","18.98","70.59"
"19/02/2020 2:30:35 AM","378.40","19.21","20.90","20.00","20.70","20.00","19.01","70.59"
"19/02/2020 2:25:35 AM","373.00","19.24","20.90","20.00","20.70","20.00","19.04","70.59"
"19/02/2020 2:20:35 AM","375.20","19.27","20.90","20.00","20.70","20.00","19.04","70.59"
"19/02/2020 2:15:35 AM","373.00","19.27","20.90","20.00","20.70","20.00","19.07","70.59"
"19/02/2020 2:10:35 AM","373.60","19.30","20.87","20.00","20.70","20.00","19.10","70.59"
"19/02/2020 2:05:35 AM","373.00","19.33","20.90","20.00","20.70","20.00","19.10","70.59"
"19/02/2020 2:00:35 AM","371.40","19.36","20.87","20.00","20.70","20.00","19.12","70.59"
"19/02/2020 1:55:35 AM","373.00","19.39","20.87","20.00","20.70","20.00","19.15","70.59"
"19/02/2020 1:50:35 AM","375.20","19.41","20.87","20.00","20.73","20.00","19.18","70.59"
"19/02/2020 1:45:35 AM","372.40","19.44","20.87","20.00","20.73","20.00","19.18","70.59"
"19/02/2020 1:40:35 AM","371.40","19.47","20.90","20.00","20.73","20.00","19.24","70.59"
"19/02/2020 1:35:35 AM","376.80","19.53","20.87","20.00","20.73","20.00","19.24","70.59"
"19/02/2020 1:30:35 AM","375.80","19.56","20.87","20.00","20.75","20.00","19.30","70.59"
"19/02/2020 1:25:35 AM","373.00","19.59","20.87","20.00","20.75","20.00","19.32","70.59"
"19/02/2020 1:20:35 AM","375.20","19.61","20.87","20.00","20.75","20.00","19.35","70.59"
"19/02/2020 1:15:35 AM","370.80","19.64","20.87","20.00","20.78","20.00","19.38","70.59"
"19/02/2020 1:10:35 AM","371.40","19.67","20.87","20.00","20.78","20.00","19.41","70.59"
"19/02/2020 1:05:35 AM","373.60","19.70","20.87","20.00","20.78","20.00","19.44","70.59"
"19/02/2020 1:00:35 AM","376.20","19.73","20.87","20.00","20.81","20.00","19.47","70.59"
"19/02/2020 12:55:35 AM","371.40","19.76","20.87","20.00","20.81","20.00","19.50","70.59"
"19/02/2020 12:50:35 AM","381.20","19.78","20.87","20.00","20.81","20.00","19.52","70.59"
"19/02/2020 12:45:35 AM","382.20","19.81","20.87","20.00","20.81","20.00","19.55","70.59"
"19/02/2020 12:40:35 AM","375.20","19.84","20.84","20.00","20.81","20.00","19.58","70.59"
"19/02/2020 12:35:35 AM","378.40","19.87","20.84","20.00","20.81","20.00","19.61","70.59"
"19/02/2020 12:30:35 AM","374.60","19.90","20.84","20.00","20.84","20.00","19.64","70.59"
"19/02/2020 12:25:35 AM","374.60","19.93","20.84","20.00","20.84","20.00","19.70","70.59"
"19/02/2020 12:20:35 AM","375.20","19.96","20.87","20.00","20.87","20.00","19.72","70.59"
"19/02/2020 12:15:35 AM","377.80","19.98","20.87","20.00","20.87","20.00","19.75","70.59"
"19/02/2020 12:10:35 AM","385.00","20.01","20.87","20.00","20.90","20.00","19.78","70.59"
"19/02/2020 12:05:35 AM","376.20","20.04","20.87","20.00","20.90","20.00","19.81","70.59"
"19/02/2020 12:00:35 AM","383.80","20.04","20.87","20.00","20.90","20.00","19.84","70.59"
"18/02/2020 11:55:35 PM","380.60","20.07","20.87","20.00","20.93","20.00","19.87","70.59"
"18/02/2020 11:50:35 PM","377.80","20.07","20.87","20.00","20.93","20.00","19.90","70.59"
"18/02/2020 11:45:35 PM","391.40","20.10","20.90","20.00","20.93","20.00","19.95","70.59"
"18/02/2020 11:40:35 PM","381.60","20.10","20.90","20.00","20.93","20.00","19.98","70.59"
"18/02/2020 11:35:35 PM","380.60","20.13","20.90","20.00","20.93","20.00","20.01","70.59"
"18/02/2020 11:30:35 PM","392.00","20.13","20.90","20.00","20.95","20.00","20.04","70.59"
"18/02/2020 11:25:35 PM","383.80","20.13","20.90","20.00","20.95","20.00","20.10","70.59"
"18/02/2020 11:20:35 PM","387.00","20.16","20.90","20.00","20.95","20.00","20.15","70.59"
"18/02/2020 11:15:35 PM","386.60","20.16","20.90","20.00","20.95","20.00","20.18","70.59"
"18/02/2020 11:10:35 PM","388.20","20.16","20.90","20.00","20.95","20.00","20.24","70.59"
"18/02/2020 11:05:35 PM","382.20","20.18","20.90","20.00","20.95","20.00","20.30","70.59"
"18/02/2020 11:00:35 PM","382.20","20.18","20.90","20.00","20.95","20.00","20.35","70.59"
"18/02/2020 10:55:35 PM","380.60","20.21","20.90","20.00","20.98","20.00","20.41","70.59"
"18/02/2020 10:50:35 PM","382.20","20.21","20.90","20.00","20.98","20.00","20.47","70.59"
"18/02/2020 10:45:35 PM","382.80","20.21","20.90","20.00","20.98","20.00","20.52","70.59"
"18/02/2020 10:40:35 PM","382.20","20.21","20.90","20.00","20.98","20.00","20.61","70.59"
"18/02/2020 10:35:35 PM","380.60","20.21","20.90","20.00","20.98","20.00","20.67","70.59"
"18/02/2020 10:30:35 PM","383.80","20.21","20.90","20.00","21.01","20.00","20.75","70.59"
"18/02/2020 10:25:35 PM","383.80","20.21","20.90","20.00","21.01","20.00","20.84","70.59"
"18/02/2020 10:20:35 PM","384.40","20.21","20.90","20.00","21.01","20.00","20.90","70.59"
"18/02/2020 10:15:35 PM","383.80","20.21","20.90","20.00","21.01","20.00","20.98","70.59"
"18/02/2020 10:10:35 PM","384.40","20.18","20.90","20.00","21.04","20.00","21.07","70.59"
"18/02/2020 10:05:35 PM","386.60","20.18","20.90","20.00","21.04","20.00","21.15","70.59"
"18/02/2020 10:00:35 PM","383.80","20.16","20.90","20.00","21.04","20.00","21.24","70.59"
"18/02/2020 9:55:35 PM","389.20","20.16","20.87","20.00","21.04","20.00","21.32","70.59"
"18/02/2020 9:50:35 PM","384.40","20.13","20.87","20.00","21.04","20.00","21.41","70.59"
"18/02/2020 9:47:58 PM","382.20","20.13","20.87","20.00","21.04","20.00","21.47","70.59"
"18/02/2020 9:45:35 PM","382.20","20.13","20.87","20.00","21.04","20.00","21.47","68.56"
"18/02/2020 9:40:35 PM","386.00","20.10","20.87","20.00","21.04","20.00","21.55","68.56"
"18/02/2020 9:35:35 PM","382.20","20.07","20.84","20.00","21.04","20.00","21.64","68.56"
"18/02/2020 9:30:35 PM","386.00","20.04","20.84","20.00","21.01","20.00","21.72","68.56"
"18/02/2020 9:25:35 PM","386.00","20.01","20.84","20.00","21.01","20.00","21.81","68.56"
"18/02/2020 9:20:35 PM","387.00","19.98","20.81","20.00","21.01","20.00","21.92","68.56"
"18/02/2020 9:15:35 PM","390.40","19.98","20.78","20.00","20.98","20.00","22.07","68.56"
"18/02/2020 9:10:35 PM","380.60","20.01","20.75","20.00","20.95","20.00","22.30","68.56"
"18/02/2020 9:05:35 PM","379.00","20.07","20.73","20.00","20.93","20.00","22.61","68.56"
"18/02/2020 9:00:35 PM","382.80","20.18","20.70","20.00","20.90","20.00","22.87","68.56"
"18/02/2020 8:55:35 PM","381.20","19.73","20.67","20.00","20.90","20.00","18.72","68.56"
"18/02/2020 8:50:35 PM","384.40","19.81","20.67","20.00","20.93","20.00","19.75","68.56"
"18/02/2020 8:45:35 PM","383.80","20.07","20.67","20.00","20.93","20.00","21.92","68.56"
"18/02/2020 8:40:35 PM","387.60","19.56","20.67","20.00","20.93","20.00","17.23","68.56"
"18/02/2020 8:35:35 PM","387.60","20.47","20.67","20.00","20.93","20.00","22.47","68.56"
"18/02/2020 8:30:35 PM","389.20","20.04","20.67","20.00","20.93","20.00","18.27","68.56"
"18/02/2020 8:25:35 PM","398.00","20.21","20.67","20.00","20.93","20.00","20.38","68.56"
"18/02/2020 8:20:35 PM","388.20","20.33","20.67","20.00","20.93","20.00","21.52","68.56"
"18/02/2020 8:15:35 PM","389.80","19.87","20.67","20.00","20.95","20.00","17.26","68.56"
"18/02/2020 8:10:35 PM","391.40","20.47","20.67","20.00","20.93","20.00","22.70","68.56"
"18/02/2020 8:05:35 PM","389.80","20.01","20.67","20.00","20.95","20.00","17.95","68.56"
"18/02/2020 8:00:35 PM","389.20","20.70","20.67","20.00","20.95","20.00","20.55","68.56"
"18/02/2020 7:55:35 PM","389.80","20.70","20.67","20.00","20.93","20.00","21.30","68.56"
"18/02/2020 7:50:35 PM","395.20","20.07","20.67","20.00","20.93","20.00","17.35","68.56"
"18/02/2020 7:45:35 PM","392.00","20.93","20.64","20.00","20.93","20.00","22.61","68.56"
"18/02/2020 7:40:35 PM","391.40","19.78","20.64","20.00","20.93","20.00","17.86","68.56"
"18/02/2020 7:35:35 PM","390.80","20.64","20.64","20.00","20.93","20.00","21.10","68.56"
"18/02/2020 7:30:35 PM","387.60","20.13","20.61","20.00","20.90","20.00","20.32","68.56"
"18/02/2020 7:25:35 PM","387.60","19.44","20.61","20.00","20.90","20.00","18.84","68.56"
"18/02/2020 7:20:35 PM","393.60","20.24","20.61","20.00","20.87","20.00","20.90","68.56"
"18/02/2020 7:15:35 PM","388.80","18.81","20.58","20.00","20.87","20.00","19.55","68.56"
"18/02/2020 7:10:35 PM","382.20","18.56","20.58","20.00","20.87","20.00","19.78","68.56"
"18/02/2020 7:05:35 PM","383.80","18.36","20.58","20.00","20.87","20.00","20.52","68.56"
"18/02/2020 7:00:35 PM","393.60","17.75","20.61","20.00","20.87","20.00","20.15","68.56"
"18/02/2020 6:55:35 PM","389.20","16.81","20.64","20.00","20.90","20.00","19.55","68.56"
"18/02/2020 6:50:35 PM","390.80","16.06","20.73","20.00","20.95","20.00","20.55","68.56"
"18/02/2020 6:45:35 PM","404.40","15.83","20.75","18.77","20.98","20.00","19.81","68.56"
"18/02/2020 6:40:35 PM","402.20","15.63","20.75","17.52","21.01","20.00","19.52","68.56"
"18/02/2020 6:35:35 PM","409.80","15.51","20.78","16.37","21.04","20.00","20.84","68.56"
"18/02/2020 6:30:35 PM","416.80","15.16","20.81","16.00","21.10","20.00","19.70","68.56"
"18/02/2020 6:25:35 PM","420.60","15.22","20.84","16.00","21.15","20.00","19.27","68.56"
"18/02/2020 6:20:35 PM","439.00","15.28","20.87","16.00","21.21","20.00","20.87","68.56"
"18/02/2020 6:15:35 PM","448.20","15.14","20.93","16.00","21.27","20.00","19.81","68.56"
"18/02/2020 6:10:35 PM","466.00","15.02","20.95","16.00","21.33","20.00","19.04","68.56"
"18/02/2020 6:05:35 PM","466.00","15.34","20.98","16.00","21.35","20.00","21.92","68.56"
"18/02/2020 6:00:35 PM","466.60","16.06","21.04","16.00","21.38","20.00","17.61","68.56"
"18/02/2020 5:55:35 PM","484.40","15.97","21.04","16.00","21.35","20.00","22.44","68.56"
"18/02/2020 5:50:35 PM","494.20","16.00","21.07","16.00","21.35","20.00","18.21","68.56"
"18/02/2020 5:45:35 PM","510.40","16.03","21.10","16.00","21.38","20.00","21.61","68.56"
"18/02/2020 5:40:35 PM","528.80","15.94","21.13","16.00","21.41","20.00","19.10","68.56"
"18/02/2020 5:35:35 PM","532.00","16.03","21.15","16.00","21.41","20.00","20.38","68.56"
"18/02/2020 5:30:35 PM","537.40","16.03","21.18","16.00","21.47","20.00","20.10","68.56"
"18/02/2020 5:25:35 PM","552.00","16.09","21.21","16.00","21.50","20.00","19.15","68.56"
"18/02/2020 5:20:35 PM","565.00","16.20","21.24","16.00","21.53","20.00","21.04","68.56"
"18/02/2020 5:15:35 PM","581.20","16.26","21.30","16.00","21.58","20.00","18.29","68.56"
"18/02/2020 5:10:35 PM","592.00","16.26","21.33","16.00","21.61","20.00","21.87","68.56"
"18/02/2020 5:05:35 PM","617.00","16.32","21.38","16.00","21.67","20.00","17.89","68.56"
"18/02/2020 5:00:35 PM","649.40","16.46","21.41","16.00","21.73","20.00","22.30","68.56"
"18/02/2020 4:55:35 PM","674.20","16.35","21.50","16.00","21.78","20.00","17.84","68.56"
"18/02/2020 4:50:35 PM","687.20","16.40","21.55","16.00","21.87","20.00","22.35","68.56"
"18/02/2020 4:45:35 PM","700.20","16.43","21.64","16.00","21.98","20.00","18.04","68.56"
"18/02/2020 4:40:35 PM","711.00","16.46","21.73","16.00","22.07","20.00","22.10","68.56"
"18/02/2020 4:35:35 PM","713.20","16.69","21.75","16.00","22.13","20.00","18.38","68.56"
"18/02/2020 4:30:35 PM","711.00","16.84","21.73","16.00","22.10","20.00","21.50","68.56"
"18/02/2020 4:25:35 PM","691.00","16.98","21.67","16.00","22.10","20.00","18.90","68.56"
"18/02/2020 4:20:35 PM","676.40","17.21","21.64","16.00","22.10","20.00","20.72","68.56"
"18/02/2020 4:15:35 PM","668.20","17.55","21.58","16.00","21.98","20.00","19.64","68.56"
"18/02/2020 4:10:35 PM","656.40","17.84","21.53","16.00","21.90","20.00","19.92","68.56"
"18/02/2020 4:05:35 PM","641.80","17.98","21.50","16.00","21.81","20.00","20.52","68.56"
"18/02/2020 4:00:35 PM","625.00","18.04","21.44","16.00","21.75","20.00","19.44","68.56"
"18/02/2020 3:55:35 PM","606.60","18.07","21.38","16.00","21.67","20.00","20.95","68.56"
"18/02/2020 3:50:35 PM","575.80","17.90","21.30","17.36","21.55","20.00","19.44","68.56"
"18/02/2020 3:45:35 PM","565.60","17.70","21.21","18.69","21.47","20.00","20.35","68.56"
"18/02/2020 3:40:35 PM","548.20","17.47","21.13","18.80","21.35","20.00","20.07","68.56"
"18/02/2020 3:35:35 PM","522.80","17.18","21.01","18.80","21.24","20.00","20.50","68.56"
"18/02/2020 3:30:35 PM","495.20","16.89","20.93","18.80","21.13","20.00","20.32","68.56"
"18/02/2020 3:25:35 PM","468.80","16.12","20.84","18.80","21.01","20.00","20.41","68.56"
"18/02/2020 3:20:35 PM","460.00","15.19","20.75","18.02","20.98","20.00","20.24","68.56"
"18/02/2020 3:15:35 PM","460.60","14.87","20.75","16.73","21.10","20.00","20.04","68.56"
"18/02/2020 3:12:07 PM","462.80","14.85","20.81","16.00","21.21","20.00","19.67","68.56"
"18/02/2020 3:10:35 PM","462.80","14.85","20.81","16.00","21.21","20.00","19.67","70.59"
"18/02/2020 3:05:35 PM","462.80","14.67","20.93","16.00","21.35","20.00","19.92","70.59"
"18/02/2020 3:00:35 PM","456.80","14.90","20.98","16.00","21.47","20.00","19.98","70.59"
"18/02/2020 2:55:35 PM","448.20","15.42","21.04","16.00","21.58","20.00","20.15","70.59"
"18/02/2020 2:50:35 PM","451.40","15.54","21.10","16.00","21.64","20.00","19.75","70.59"
"18/02/2020 2:45:35 PM","462.80","15.54","21.15","16.00","21.64","20.00","19.98","70.59"
"18/02/2020 2:40:35 PM","462.20","15.60","21.15","16.00","21.67","20.00","19.38","70.59"
"18/02/2020 2:35:35 PM","461.20","15.48","21.21","16.00","21.70","20.00","19.92","70.59"
"18/02/2020 2:30:35 PM","469.80","15.42","21.24","16.00","21.73","20.00","20.38","70.59"
"18/02/2020 2:25:35 PM","469.80","15.37","21.27","16.00","21.75","20.00","19.50","70.59"
"18/02/2020 2:20:35 PM","475.80","15.28","21.30","16.00","21.78","20.00","20.04","70.59"
"18/02/2020 2:15:35 PM","473.60","15.22","21.33","16.00","21.81","20.00","19.92","70.59"
"18/02/2020 2:10:35 PM","479.00","15.25","21.35","16.00","21.81","20.00","19.50","70.59"
"18/02/2020 2:05:35 PM","477.40","15.31","21.38","16.00","21.84","20.00","20.67","70.59"
"18/02/2020 2:00:35 PM","477.40","15.63","21.41","16.00","21.84","20.00","19.24","70.59"
"18/02/2020 1:55:35 PM","488.20","16.06","21.44","16.00","21.81","20.00","20.52","70.59"
"18/02/2020 1:50:35 PM","497.40","16.43","21.44","16.00","21.81","20.00","19.70","70.59"
"18/02/2020 1:45:35 PM","508.20","16.61","21.44","16.00","21.81","20.00","20.38","70.59"
"18/02/2020 1:40:35 PM","517.40","16.63","21.41","16.00","21.78","20.00","20.27","70.59"
"18/02/2020 1:35:35 PM","534.20","17.01","21.41","16.00","21.75","20.00","19.24","70.59"
"18/02/2020 1:30:35 PM","549.80","16.81","21.41","16.00","21.73","20.00","20.27","70.59"
"18/02/2020 1:25:35 PM","569.80","16.86","21.41","16.00","21.73","20.00","20.04","70.59"
"18/02/2020 1:20:35 PM","587.20","16.29","21.41","16.00","21.73","20.00","20.47","70.59"
"18/02/2020 1:15:35 PM","594.20","16.15","21.44","16.00","21.75","20.00","20.30","70.59"
"18/02/2020 1:10:35 PM","585.00","16.00","21.50","16.00","21.75","20.00","18.64","70.59"
"18/02/2020 1:05:35 PM","611.60","15.83","21.53","16.00","21.78","20.00","20.01","70.59"
"18/02/2020 1:00:35 PM","625.00","15.92","21.55","16.00","21.81","20.00","20.75","70.59"
"18/02/2020 12:55:35 PM","636.40","15.89","21.61","16.00","21.84","20.00","18.81","70.59"
"18/02/2020 12:50:35 PM","658.00","15.86","21.67","16.00","21.90","20.00","21.01","70.59"
"18/02/2020 12:45:35 PM","675.80","16.09","21.73","16.00","21.93","20.00","19.52","70.59"
"18/02/2020 12:42:47 PM","691.00","16.12","21.81","16.00","21.98","20.00","20.01","70.59"
"18/02/2020 12:40:35 PM","691.00","16.12","21.81","16.00","21.98","20.00","20.01","68.56"
"18/02/2020 12:35:35 PM","692.60","16.12","21.87","16.00","21.98","20.00","20.61","68.56"
"18/02/2020 12:30:35 PM","694.80","16.09","21.84","16.00","21.93","20.00","19.38","68.56"
"18/02/2020 12:25:35 PM","682.40","16.06","21.75","16.00","21.87","20.00","20.70","68.56"
"18/02/2020 12:20:35 PM","671.00","16.00","21.70","16.00","21.81","20.00","20.01","68.56"
"18/02/2020 12:15:35 PM","658.00","15.94","21.64","16.00","21.78","20.00","20.38","68.56"
"18/02/2020 12:10:35 PM","653.20","15.74","21.61","16.00","21.73","20.00","20.27","68.56"
"18/02/2020 12:05:35 PM","621.20","15.80","21.55","16.00","21.67","20.00","20.07","68.56"
"18/02/2020 12:00:35 PM","610.40","15.80","21.50","16.00","21.61","20.00","20.44","68.56"
"18/02/2020 11:55:35 AM","586.60","15.74","21.44","16.00","21.55","20.00","19.90","68.56"
"18/02/2020 11:53:41 AM","553.60","15.63","21.38","16.00","21.50","20.00","20.44","68.56"
"18/02/2020 11:50:35 AM","553.60","15.63","21.38","16.00","21.50","20.00","20.44","70.59"
"18/02/2020 11:45:35 AM","526.60","15.60","21.30","16.00","21.41","20.00","20.07","70.59"
"18/02/2020 11:40:35 AM","521.20","15.57","21.24","16.00","21.38","20.00","20.35","70.59"
"18/02/2020 11:35:35 AM","515.80","15.66","21.27","16.00","21.38","20.00","19.81","70.59"
"18/02/2020 11:30:35 AM","519.00","15.92","21.27","16.00","21.41","20.00","19.87","70.59"
"18/02/2020 11:25:35 AM","524.00","16.12","21.30","16.00","21.44","20.00","20.15","70.59"
"18/02/2020 11:20:35 AM","526.00","16.35","21.33","16.00","21.47","20.00","19.70","70.59"
"18/02/2020 11:15:35 AM","534.20","16.52","21.35","16.00","21.50","20.00","20.50","70.59"
"18/02/2020 11:10:35 AM","536.40","16.29","21.38","16.00","21.53","20.00","20.12","70.59"
"18/02/2020 11:05:35 AM","543.40","15.77","21.41","16.00","21.58","20.00","20.35","70.59"
"18/02/2020 11:03:02 AM","535.80","15.60","21.44","16.00","21.64","20.00","19.58","70.59"
"18/02/2020 11:00:35 AM","535.80","15.60","21.44","16.00","21.64","20.00","19.58","72.64"
"18/02/2020 10:55:35 AM","539.00","15.66","21.50","16.00","21.67","20.00","20.32","72.64"
"18/02/2020 10:50:35 AM","542.80","15.86","21.53","16.00","21.70","20.00","19.95","72.64"
"18/02/2020 10:45:40 AM","542.80","16.46","21.55","16.00","21.73","20.00","19.70","72.64"
"18/02/2020 10:45:35 AM","542.80","16.46","21.55","16.00","21.73","20.00","19.70","70.59"
"18/02/2020 10:40:35 AM","548.20","16.49","21.58","16.00","21.73","20.00","20.18","70.59"
"18/02/2020 10:35:35 AM","553.60","16.55","21.58","16.00","21.75","20.00","18.98","70.59"
"18/02/2020 10:30:35 AM","566.00","16.63","21.64","16.00","21.78","20.00","20.58","70.59"
"18/02/2020 10:25:35 AM","574.20","16.63","21.67","16.00","21.81","20.00","19.50","70.59"
"18/02/2020 10:20:35 AM","579.00","16.63","21.73","16.00","21.84","20.00","19.01","70.59"
"18/02/2020 10:15:35 AM","588.80","16.75","21.73","16.00","21.84","20.00","20.95","70.59"
"18/02/2020 10:10:35 AM","581.20","17.01","21.75","16.00","21.84","20.00","19.24","70.59"
"18/02/2020 10:05:35 AM","585.00","17.24","21.73","16.00","21.81","20.00","20.27","70.59"
"18/02/2020 10:00:53 AM","591.00","17.55","21.73","16.00","21.78","20.00","20.47","70.59"
"18/02/2020 10:00:35 AM","591.00","17.55","21.73","16.00","21.78","20.00","20.47","68.56"
"18/02/2020 9:55:35 AM","591.00","17.95","21.70","16.00","21.75","20.00","19.41","68.56"
"18/02/2020 9:50:35 AM","606.20","18.24","21.67","16.00","21.73","20.00","20.38","68.56"
"18/02/2020 9:45:35 AM","605.00","18.36","21.61","16.00","21.67","20.00","19.98","68.56"
"18/02/2020 9:40:35 AM","603.40","18.38","21.58","16.00","21.64","20.00","20.04","68.56"
"18/02/2020 9:35:35 AM","612.60","18.27","21.58","16.00","21.61","20.00","20.12","68.56"
"18/02/2020 9:30:35 AM","620.20","17.95","21.55","16.00","21.61","20.00","20.04","68.56"
"18/02/2020 9:25:35 AM","627.20","17.44","21.55","16.00","21.61","20.00","20.58","68.56"
"18/02/2020 9:20:35 AM","639.60","16.43","21.55","16.00","21.67","20.00","20.01","68.56"
"18/02/2020 9:15:35 AM","641.80","15.94","21.55","16.00","21.73","20.00","20.64","68.56"
"18/02/2020 9:10:35 AM","646.60","15.60","21.61","16.00","21.81","20.00","19.70","68.56"
"18/02/2020 9:09:01 AM","637.00","15.22","21.64","16.00","21.90","20.00","19.72","68.56"
"18/02/2020 9:05:35 AM","637.00","15.22","21.64","16.00","21.90","20.00","19.72","70.59"
"18/02/2020 9:00:35 AM","611.00","15.05","21.64","16.00","21.93","20.00","20.12","70.59"
"18/02/2020 8:56:56 AM","580.60","15.08","21.61","16.00","21.95","20.00","20.04","70.59"
"18/02/2020 8:55:35 AM","580.60","15.08","21.61","16.00","21.95","20.00","20.04","72.64"
"18/02/2020 8:50:35 AM","561.20","15.14","21.58","16.00","21.93","20.00","20.04","72.64"
"18/02/2020 8:45:35 AM","537.40","15.08","21.55","16.00","21.84","20.00","19.44","72.64"
"18/02/2020 8:40:35 AM","514.80","14.93","21.50","16.00","21.73","20.00","20.50","72.64"
"18/02/2020 8:35:35 AM","487.60","14.99","21.47","16.00","21.67","20.00","19.70","72.64"
"18/02/2020 8:30:35 AM","464.40","15.94","21.44","16.00","21.58","20.00","19.64","72.64"
"18/02/2020 8:25:35 AM","448.20","16.89","21.35","16.00","21.47","20.00","19.70","72.64"
"18/02/2020 8:24:58 AM","429.80","17.78","21.30","16.00","21.44","20.00","20.38","72.64"
"18/02/2020 8:20:35 AM","429.80","17.78","21.30","16.00","21.44","20.00","20.38","70.59"
"18/02/2020 8:15:35 AM","429.20","18.36","21.27","16.00","21.41","20.00","19.21","70.59"
"18/02/2020 8:10:35 AM","416.80","18.78","21.24","16.35","21.38","20.00","19.24","70.59"
"18/02/2020 8:05:35 AM","412.00","19.56","21.24","17.55","21.35","20.00","21.12","70.59"
"18/02/2020 8:00:35 AM","411.40","20.33","21.24","18.75","21.35","20.00","18.95","70.59"
"18/02/2020 7:55:35 AM","408.20","20.53","21.21","20.00","21.33","20.00","20.58","70.59"
"18/02/2020 7:52:13 AM","409.80","21.64","21.18","20.00","21.27","20.00","19.95","70.59"
"18/02/2020 7:50:35 AM","409.80","21.64","21.18","20.00","21.27","20.00","19.95","68.56"
"18/02/2020 7:45:35 AM","409.20","21.56","21.15","20.00","21.24","20.00","19.61","68.56"
"18/02/2020 7:40:35 AM","400.00","21.61","21.10","20.00","21.18","20.00","20.98","68.56"
"18/02/2020 7:35:35 AM","399.00","21.76","21.07","20.00","21.13","20.00","19.07","68.56"
"18/02/2020 7:31:13 AM","406.00","21.64","21.04","20.00","21.04","20.00","20.98","68.56"
"18/02/2020 7:30:35 AM","406.00","21.64","21.04","20.00","21.04","20.00","20.98","66.50"
"18/02/2020 7:25:35 AM","400.60","21.78","21.01","20.00","20.98","20.00","19.04","66.50"
"18/02/2020 7:20:35 AM","400.00","21.81","21.01","20.00","20.95","20.00","21.10","66.50"
"18/02/2020 7:15:35 AM","408.20","21.30","21.01","20.00","20.93","20.00","19.27","66.50"
"18/02/2020 7:12:32 AM","400.00","21.70","21.04","20.00","20.95","20.00","21.07","66.50"
"18/02/2020 7:10:35 AM","400.00","21.70","21.04","20.00","20.95","20.00","21.07","68.56"
"18/02/2020 7:05:35 AM","396.20","21.53","21.07","20.00","20.98","20.00","18.15","68.56"
"18/02/2020 7:00:35 AM","398.40","20.61","21.10","20.00","21.01","20.00","22.12","68.56"
"18/02/2020 6:55:35 AM","402.80","20.33","21.15","20.00","21.07","20.00","20.12","68.56"
"18/02/2020 6:50:35 AM","398.40","19.93","21.18","20.00","21.15","20.00","19.75","68.56"
"18/02/2020 6:50:05 AM","400.60","19.47","21.27","20.00","21.21","20.00","19.92","68.56"
"18/02/2020 6:45:35 AM","400.60","19.47","21.27","20.00","21.21","20.00","19.92","70.59"
"18/02/2020 6:40:35 AM","396.80","19.61","21.33","20.00","21.33","20.00","20.27","70.59"
"18/02/2020 6:37:12 AM","396.80","19.47","21.38","20.00","21.41","20.00","19.67","70.59"
"18/02/2020 6:35:35 AM","396.80","19.47","21.38","20.00","21.41","20.00","19.67","72.64"
"18/02/2020 6:30:35 AM","396.80","18.67","21.44","20.00","21.53","20.00","20.52","72.64"
"18/02/2020 6:26:51 AM","396.80","18.27","21.53","20.00","21.64","20.00","19.44","72.64"
"18/02/2020 6:25:35 AM","396.80","18.27","21.53","20.00","21.64","20.00","19.44","74.70"
"18/02/2020 6:20:35 AM","392.40","17.50","21.61","20.00","21.75","20.00","21.18","74.70"
"18/02/2020 6:15:35 AM","394.60","15.42","21.70","20.00","21.87","20.00","16.86","74.70"
"18/02/2020 6:10:35 AM","399.00","16.43","21.78","20.00","21.93","20.00","16.17","74.70"
"18/02/2020 6:05:35 AM","399.00","19.30","21.84","20.00","21.98","20.00","20.95","74.70"
"18/02/2020 6:00:54 AM","395.20","19.76","21.90","20.00","22.01","20.00","20.70","74.70"
"18/02/2020 6:00:35 AM","395.20","19.76","21.90","20.00","22.01","20.00","20.70","72.61"
"18/02/2020 5:55:35 AM","396.80","19.78","21.90","20.00","22.01","20.00","20.67","72.61"
"18/02/2020 5:50:35 AM","397.40","19.81","21.93","20.00","22.01","20.00","20.67","72.61"
"18/02/2020 5:45:35 AM","389.80","19.81","21.93","20.00","22.01","20.00","20.67","72.61"
"18/02/2020 5:40:35 AM","393.60","19.81","21.93","20.00","22.04","20.00","20.67","72.61"
"18/02/2020 5:35:35 AM","393.00","19.81","21.95","20.00","22.04","20.00","20.67","72.61"
"18/02/2020 5:30:35 AM","400.60","19.78","21.95","20.00","22.04","20.00","20.64","72.61"
"18/02/2020 5:25:35 AM","400.60","19.76","21.95","20.00","22.04","20.00","20.64","72.61"
"18/02/2020 5:20:35 AM","396.80","19.73","21.95","20.00","22.04","20.00","20.64","72.61"
"18/02/2020 5:15:35 AM","392.40","19.70","21.95","20.00","22.04","20.00","20.61","72.61"
"18/02/2020 5:10:35 AM","396.80","19.67","21.95","20.00","22.04","20.00","20.61","72.61"
"18/02/2020 5:05:35 AM","395.20","19.64","21.95","20.00","22.04","20.00","20.61","72.61"
"18/02/2020 5:00:35 AM","393.00","19.61","21.95","20.00","22.04","20.00","20.58","72.61"
"18/02/2020 4:55:46 AM","401.20","19.56","21.93","20.00","22.04","20.00","20.58","72.61"
"18/02/2020 4:55:35 AM","401.20","19.56","21.93","20.00","22.04","20.00","20.58","70.56"
"18/02/2020 4:50:35 AM","395.80","19.50","21.93","20.00","22.04","20.00","20.58","70.56"
"18/02/2020 4:45:35 AM","391.40","19.50","21.90","20.00","22.04","20.00","20.58","70.56"
"18/02/2020 4:40:35 AM","391.40","19.53","21.90","20.00","22.01","20.00","20.58","70.56"
"18/02/2020 4:35:35 AM","390.80","19.59","21.90","20.00","22.01","20.00","20.55","70.56"
"18/02/2020 4:30:35 AM","390.40","19.67","21.90","20.00","22.01","20.00","20.55","70.56"
"18/02/2020 4:25:35 AM","398.40","19.67","21.87","20.00","21.98","20.00","20.55","70.56"
"18/02/2020 4:20:35 AM","389.80","19.67","21.87","20.00","21.98","20.00","20.55","70.56"
"18/02/2020 4:15:35 AM","393.60","19.70","21.87","20.00","21.98","20.00","20.55","70.56"
"18/02/2020 4:10:35 AM","393.60","19.70","21.87","20.00","21.98","20.00","20.55","70.56"
"18/02/2020 4:05:35 AM","397.40","19.70","21.87","20.00","21.95","20.00","20.55","70.56"
"18/02/2020 4:00:35 AM","399.00","19.67","21.87","20.00","21.95","20.00","20.52","70.56"
"18/02/2020 3:55:35 AM","389.80","19.67","21.87","20.00","21.95","20.00","20.52","70.56"
"18/02/2020 3:50:35 AM","396.80","19.64","21.87","20.00","21.95","20.00","20.52","70.56"
"18/02/2020 3:45:35 AM","399.00","19.64","21.87","20.00","21.93","20.00","20.52","70.56"
"18/02/2020 3:40:35 AM","395.20","19.64","21.87","20.00","21.93","20.00","20.50","70.56"
"18/02/2020 3:35:35 AM","393.00","19.61","21.87","20.00","21.93","20.00","20.50","70.56"
"18/02/2020 3:30:35 AM","395.20","19.59","21.87","20.00","21.93","20.00","20.50","70.56"
"18/02/2020 3:25:35 AM","392.40","19.59","21.87","20.00","21.93","20.00","20.47","70.56"
"18/02/2020 3:20:35 AM","393.00","19.56","21.87","20.00","21.93","20.00","20.47","70.56"
"18/02/2020 3:15:35 AM","399.00","19.56","21.87","20.00","21.93","20.00","20.44","70.56"
"18/02/2020 3:10:35 AM","398.40","19.53","21.90","20.00","21.93","20.00","20.44","70.56"
"18/02/2020 3:07:25 AM","393.00","19.53","21.90","20.00","21.93","20.00","20.44","70.56"
"18/02/2020 3:05:35 AM","393.00","19.53","21.90","20.00","21.93","20.00","20.44","68.50"
"18/02/2020 3:00:35 AM","391.40","19.56","21.90","20.00","21.95","20.00","20.41","68.50"
"18/02/2020 2:55:35 AM","393.60","19.56","21.90","20.00","21.95","20.00","20.41","68.50"
"18/02/2020 2:50:35 AM","397.40","19.56","21.93","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 2:45:35 AM","392.40","19.56","21.93","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 2:40:35 AM","389.80","19.53","21.93","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 2:35:35 AM","393.00","19.56","21.93","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 2:30:35 AM","391.40","19.59","21.93","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 2:25:35 AM","389.80","19.61","21.93","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 2:20:35 AM","389.80","19.64","21.93","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 2:15:35 AM","389.80","19.67","21.93","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 2:10:35 AM","391.40","19.70","21.93","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 2:05:35 AM","387.60","19.73","21.93","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 2:00:35 AM","386.00","19.78","21.93","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 1:55:35 AM","389.20","19.81","21.93","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 1:50:35 AM","391.40","19.87","21.90","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 1:45:35 AM","395.20","19.90","21.90","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 1:40:35 AM","390.40","19.96","21.90","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 1:35:35 AM","386.00","19.98","21.90","20.00","21.98","20.00","20.38","68.50"
"18/02/2020 1:30:35 AM","387.60","20.01","21.90","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 1:26:59 AM","394.20","20.04","21.90","20.00","21.95","20.00","20.38","68.50"
"18/02/2020 1:25:35 AM","394.20","20.04","21.90","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 1:20:35 AM","384.40","20.07","21.90","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 1:15:35 AM","386.00","20.10","21.90","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 1:10:35 AM","387.60","20.10","21.87","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 1:05:35 AM","385.40","20.13","21.87","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 1:00:35 AM","382.20","20.16","21.87","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 12:55:35 AM","388.20","20.16","21.87","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 12:50:35 AM","387.60","20.18","21.87","20.00","21.95","20.00","20.38","66.47"
"18/02/2020 12:45:35 AM","387.60","20.18","21.84","20.00","21.93","20.00","20.35","66.47"
"18/02/2020 12:40:35 AM","386.00","20.21","21.84","20.00","21.93","20.00","20.35","66.47"
"18/02/2020 12:35:35 AM","391.40","20.21","21.84","20.00","21.93","20.00","20.35","66.47"
"18/02/2020 12:30:35 AM","387.00","20.24","21.84","20.00","21.93","20.00","20.35","66.47"
"18/02/2020 12:25:35 AM","393.60","20.24","21.84","20.00","21.93","20.00","20.35","66.47"
"18/02/2020 12:20:35 AM","386.00","20.24","21.84","20.00","21.93","20.00","20.35","66.47"
"18/02/2020 12:15:35 AM","384.40","20.27","21.84","20.00","21.95","20.00","20.32","66.47"
"18/02/2020 12:10:35 AM","383.80","20.27","21.84","20.00","21.95","20.00","20.32","66.47"
"18/02/2020 12:05:35 AM","382.80","20.27","21.84","20.00","21.95","20.00","20.32","66.47"
"18/02/2020 12:00:35 AM","391.40","20.27","21.84","20.00","21.95","20.00","20.30","66.47"
"17/02/2020 11:55:35 PM","393.00","20.27","21.84","20.00","21.95","20.00","20.30","66.47"
"17/02/2020 11:50:35 PM","383.80","20.24","21.84","20.00","21.95","20.00","20.30","66.47"
"17/02/2020 11:45:35 PM","386.00","20.21","21.84","20.00","21.95","20.00","20.30","66.47"
"17/02/2020 11:40:35 PM","387.00","20.18","21.84","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:35:35 PM","387.60","20.18","21.84","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:30:35 PM","385.00","20.16","21.84","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:25:35 PM","382.20","20.13","21.84","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:20:35 PM","381.60","20.10","21.84","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:15:35 PM","384.40","20.07","21.84","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:10:35 PM","382.20","20.01","21.84","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:05:35 PM","382.20","19.93","21.81","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 11:00:35 PM","382.20","19.87","21.81","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 10:55:35 PM","381.60","19.78","21.81","20.00","21.98","20.00","20.27","66.47"
"17/02/2020 10:50:35 PM","382.20","19.67","21.78","20.00","21.98","20.00","20.30","66.47"
"17/02/2020 10:45:35 PM","382.20","19.70","21.78","20.00","22.01","20.00","20.32","66.47"
"17/02/2020 10:40:35 PM","383.80","19.73","21.75","20.00","22.01","20.00","20.32","66.47"
"17/02/2020 10:35:35 PM","390.40","19.76","21.75","20.00","22.01","20.00","20.32","66.47"
"17/02/2020 10:30:35 PM","390.40","19.78","21.75","20.00","22.01","20.00","20.35","66.47"
"17/02/2020 10:25:35 PM","382.20","19.81","21.73","20.00","22.01","20.00","20.35","66.47"
"17/02/2020 10:20:35 PM","383.80","19.81","21.73","20.00","22.04","20.00","20.35","66.47"
"17/02/2020 10:15:35 PM","391.40","19.84","21.73","20.00","22.04","20.00","20.35","66.47"
"17/02/2020 10:10:35 PM","383.80","19.87","21.70","20.00","22.04","20.00","20.32","66.47"
"17/02/2020 10:05:35 PM","389.80","19.90","21.67","20.00","22.04","20.00","20.32","66.47"
"17/02/2020 10:00:35 PM","385.00","19.90","21.67","20.00","22.04","20.00","20.30","66.47"
"17/02/2020 9:55:35 PM","393.60","19.90","21.64","20.00","22.04","20.00","20.30","66.47"
"17/02/2020 9:50:35 PM","384.40","19.90","21.64","20.00","22.04","20.00","20.27","66.47"
"17/02/2020 9:45:35 PM","384.40","19.90","21.61","20.00","22.04","20.00","20.24","66.47"
"17/02/2020 9:40:35 PM","383.80","19.87","21.58","20.00","22.01","20.00","20.24","66.47"
"17/02/2020 9:35:35 PM","388.80","19.84","21.55","20.00","22.01","20.00","20.24","66.47"
"17/02/2020 9:30:35 PM","387.60","19.81","21.53","20.00","22.01","20.00","20.21","66.47"
"17/02/2020 9:25:35 PM","391.40","19.76","21.50","20.00","21.98","20.00","20.18","66.47"
"17/02/2020 9:20:35 PM","386.00","19.70","21.50","20.00","21.95","20.00","20.15","66.47"
"17/02/2020 9:15:35 PM","384.40","19.64","21.47","20.00","21.95","20.00","20.12","66.47"
