"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"17/02/2020 9:10:35 PM","394.60","19.53","21.44","20.00","21.93","20.00","20.10","66.47"
"17/02/2020 9:05:35 PM","386.00","19.44","21.41","20.00","21.90","20.00","20.10","66.47"
"17/02/2020 9:00:35 PM","386.00","19.30","21.38","20.00","21.87","20.00","20.07","66.47"
"17/02/2020 8:55:35 PM","389.80","19.16","21.35","20.00","21.84","20.00","20.01","66.47"
"17/02/2020 8:50:35 PM","393.60","18.96","21.33","20.00","21.81","20.00","19.98","66.47"
"17/02/2020 8:45:35 PM","384.40","18.73","21.30","20.00","21.78","20.00","19.92","66.47"
"17/02/2020 8:40:35 PM","391.40","18.47","21.27","20.00","21.75","20.00","19.87","66.47"
"17/02/2020 8:35:35 PM","383.80","18.16","21.24","20.00","21.70","20.00","19.81","66.47"
"17/02/2020 8:30:35 PM","383.80","17.75","21.18","20.00","21.64","20.00","19.72","66.47"
"17/02/2020 8:25:35 PM","387.60","17.18","21.15","20.00","21.58","20.00","19.61","66.47"
"17/02/2020 8:20:35 PM","388.20","16.40","21.13","20.00","21.53","20.00","19.47","66.47"
"17/02/2020 8:15:35 PM","385.00","15.51","21.07","20.00","21.47","20.00","19.27","66.47"
"17/02/2020 8:10:35 PM","387.60","14.93","21.01","20.00","21.38","20.00","19.10","66.47"
"17/02/2020 8:05:35 PM","393.60","15.05","20.95","20.00","21.35","20.00","19.21","66.47"
"17/02/2020 8:00:35 PM","395.20","15.57","20.93","16.00","21.35","20.00","22.61","66.47"
"17/02/2020 7:55:35 PM","399.00","15.37","20.95","16.00","21.35","20.00","17.72","66.47"
"17/02/2020 7:51:19 PM","400.60","15.22","20.98","16.00","21.38","20.00","22.67","66.47"
"17/02/2020 7:50:35 PM","400.60","15.22","20.98","16.00","21.38","20.00","22.67","64.42"
"17/02/2020 7:45:35 PM","399.00","15.19","21.01","16.00","21.41","20.00","18.06","64.42"
"17/02/2020 7:40:35 PM","411.40","15.22","21.04","16.00","21.44","20.00","22.12","64.42"
"17/02/2020 7:35:35 PM","405.40","15.34","21.07","16.00","21.47","20.00","18.52","64.42"
"17/02/2020 7:30:35 PM","406.00","15.57","21.07","16.00","21.47","20.00","21.44","64.42"
"17/02/2020 7:25:35 PM","409.80","15.97","21.10","16.00","21.50","20.00","18.98","64.42"
"17/02/2020 7:20:35 PM","416.80","16.17","21.13","16.00","21.53","20.00","20.78","64.42"
"17/02/2020 7:15:35 PM","415.20","16.43","21.15","16.00","21.53","20.00","19.47","64.42"
"17/02/2020 7:10:35 PM","419.00","16.63","21.18","16.00","21.55","20.00","20.30","64.42"
"17/02/2020 7:05:35 PM","424.40","17.27","21.18","16.00","21.55","20.00","19.87","64.42"
"17/02/2020 7:00:35 PM","436.40","17.09","21.18","16.00","21.55","20.00","19.55","64.42"
"17/02/2020 6:55:35 PM","433.00","16.92","21.18","16.00","21.55","20.00","20.78","64.42"
"17/02/2020 6:50:35 PM","433.60","16.66","21.21","16.00","21.55","20.00","18.52","64.42"
"17/02/2020 6:45:35 PM","440.00","15.92","21.24","16.00","21.58","20.00","21.95","64.42"
"17/02/2020 6:40:35 PM","454.20","15.74","21.27","16.00","21.58","20.00","17.78","64.42"
"17/02/2020 6:35:35 PM","451.40","15.63","21.27","16.00","21.61","20.00","22.38","64.42"
"17/02/2020 6:30:35 PM","452.00","15.68","21.30","16.00","21.64","20.00","17.63","64.42"
"17/02/2020 6:25:35 PM","462.20","15.42","21.33","16.00","21.67","20.00","22.70","64.42"
"17/02/2020 6:20:35 PM","462.80","15.57","21.38","16.00","21.70","20.00","17.58","64.42"
"17/02/2020 6:15:35 PM","474.60","15.74","21.41","16.00","21.73","20.00","22.84","64.42"
"17/02/2020 6:10:35 PM","488.20","15.89","21.44","16.00","21.78","20.00","17.72","64.42"
"17/02/2020 6:05:35 PM","484.40","16.00","21.44","16.00","21.81","20.00","22.87","64.42"
"17/02/2020 6:00:35 PM","505.00","16.00","21.47","16.00","21.81","20.00","17.92","64.42"
"17/02/2020 5:55:35 PM","508.20","15.71","21.47","16.00","21.84","20.00","22.67","64.42"
"17/02/2020 5:50:35 PM","522.80","15.45","21.53","16.00","21.87","20.00","18.21","64.42"
"17/02/2020 5:45:35 PM","528.80","15.66","21.55","16.00","21.93","20.00","22.04","64.42"
"17/02/2020 5:40:35 PM","537.40","15.63","21.58","16.00","21.95","20.00","18.72","64.42"
"17/02/2020 5:35:35 PM","559.60","15.63","21.64","16.00","21.98","20.00","21.18","64.42"
"17/02/2020 5:30:35 PM","567.20","15.66","21.70","16.00","22.01","20.00","19.27","64.42"
"17/02/2020 5:25:35 PM","599.60","15.68","21.73","16.00","22.07","20.00","20.15","64.42"
"17/02/2020 5:20:35 PM","608.20","15.71","21.78","16.00","22.13","20.00","19.95","64.42"
"17/02/2020 5:15:35 PM","641.20","15.77","21.84","16.00","22.21","20.00","19.27","64.42"
"17/02/2020 5:10:35 PM","671.00","15.89","21.93","16.00","22.30","20.00","20.61","64.42"
"17/02/2020 5:05:35 PM","676.40","15.94","21.98","16.00","22.38","20.00","18.52","64.42"
"17/02/2020 5:00:35 PM","694.20","16.03","22.07","16.00","22.53","20.00","21.30","64.42"
"17/02/2020 4:55:35 PM","717.00","16.00","22.18","16.00","22.70","20.00","18.04","64.42"
"17/02/2020 4:50:35 PM","730.40","15.92","22.27","16.00","22.84","20.00","21.90","64.42"
"17/02/2020 4:45:35 PM","733.20","15.92","22.30","16.00","22.93","20.00","17.81","64.42"
"17/02/2020 4:40:35 PM","711.00","15.97","22.33","16.00","22.93","20.00","22.33","64.42"
"17/02/2020 4:35:35 PM","715.80","15.92","22.38","16.00","22.98","20.00","17.78","64.42"
"17/02/2020 4:33:24 PM","700.20","15.97","22.44","16.00","23.18","20.00","22.70","64.42"
"17/02/2020 4:30:35 PM","700.20","15.97","22.44","16.00","23.18","20.00","22.70","62.36"
"17/02/2020 4:25:35 PM","686.60","16.09","22.35","16.00","23.50","20.00","17.78","62.36"
"17/02/2020 4:20:35 PM","701.80","16.15","22.33","16.00","23.67","20.00","22.87","62.36"
"17/02/2020 4:15:35 PM","687.20","16.29","22.38","16.00","23.99","20.00","18.01","62.36"
"17/02/2020 4:10:35 PM","675.40","16.55","22.35","16.00","23.87","20.00","22.58","62.36"
"17/02/2020 4:05:35 PM","668.80","16.46","22.24","16.00","23.33","20.00","18.38","62.36"
"17/02/2020 4:00:35 PM","665.60","16.61","22.07","16.00","22.73","20.00","21.75","62.36"
"17/02/2020 3:55:35 PM","650.40","16.46","22.07","16.00","22.61","20.00","18.87","62.36"
"17/02/2020 3:50:35 PM","609.80","16.49","22.07","16.00","22.41","20.00","20.55","62.36"
"17/02/2020 3:45:35 PM","586.00","16.20","21.84","16.00","22.30","20.00","19.67","62.36"
"17/02/2020 3:40:35 PM","568.20","16.26","21.87","16.00","22.38","20.00","19.61","62.36"
"17/02/2020 3:35:35 PM","544.40","16.32","21.87","16.00","22.30","20.00","20.27","62.36"
"17/02/2020 3:30:35 PM","508.20","16.17","21.67","16.00","21.84","20.00","19.01","62.36"
"17/02/2020 3:25:35 PM","499.00","16.26","21.47","16.00","21.70","20.00","20.81","62.36"
"17/02/2020 3:20:35 PM","502.80","16.23","21.41","16.00","21.70","20.00","18.52","62.36"
"17/02/2020 3:15:35 PM","502.80","16.35","21.44","16.00","21.73","20.00","21.18","62.36"
"17/02/2020 3:10:35 PM","518.00","16.81","21.47","16.00","21.73","20.00","18.21","62.36"
"17/02/2020 3:05:35 PM","512.00","16.35","21.50","16.00","21.75","20.00","22.01","62.36"
"17/02/2020 3:00:35 PM","523.40","16.52","21.55","16.00","21.78","20.00","17.78","62.36"
"17/02/2020 2:55:35 PM","519.00","16.38","21.55","16.00","21.78","20.00","22.47","62.36"
"17/02/2020 2:50:35 PM","517.40","16.40","21.55","16.00","21.78","20.00","17.61","62.36"
"17/02/2020 2:45:35 PM","515.80","16.46","21.55","16.00","21.78","20.00","22.70","62.36"
"17/02/2020 2:40:35 PM","512.00","16.52","21.55","16.00","21.78","20.00","17.58","62.36"
"17/02/2020 2:35:35 PM","521.20","16.40","21.55","16.00","21.78","20.00","23.07","62.36"
"17/02/2020 2:30:35 PM","517.40","16.26","21.55","16.00","21.78","20.00","17.49","62.36"
"17/02/2020 2:25:35 PM","521.80","16.12","21.55","16.00","21.75","20.00","23.13","62.36"
"17/02/2020 2:20:35 PM","513.00","16.12","21.55","16.00","21.75","20.00","17.58","62.36"
"17/02/2020 2:15:35 PM","513.60","16.09","21.55","16.00","21.75","20.00","23.07","62.36"
"17/02/2020 2:10:35 PM","511.40","16.06","21.53","16.00","21.73","20.00","17.69","62.36"
"17/02/2020 2:05:35 PM","518.00","15.97","21.53","16.00","21.73","20.00","22.84","62.36"
"17/02/2020 2:00:35 PM","506.00","15.92","21.53","16.00","21.73","20.00","17.84","62.36"
"17/02/2020 1:55:35 PM","511.40","15.83","21.50","16.00","21.70","20.00","22.67","62.36"
"17/02/2020 1:50:35 PM","510.40","15.68","21.53","16.00","21.70","20.00","18.04","62.36"
"17/02/2020 1:45:35 PM","506.00","15.77","21.50","16.00","21.70","20.00","22.21","62.36"
"17/02/2020 1:40:35 PM","499.00","15.68","21.50","16.00","21.70","20.00","18.35","62.36"
"17/02/2020 1:35:35 PM","492.00","15.74","21.50","16.00","21.67","20.00","21.64","62.36"
"17/02/2020 1:30:35 PM","482.80","15.80","21.53","16.00","21.67","20.00","18.78","62.36"
"17/02/2020 1:25:35 PM","482.80","15.77","21.47","16.00","21.64","20.00","20.95","62.36"
"17/02/2020 1:20:35 PM","482.20","15.57","21.47","16.00","21.61","20.00","19.30","62.36"
"17/02/2020 1:15:35 PM","482.20","15.54","21.47","16.00","21.61","20.00","20.27","62.36"
"17/02/2020 1:10:35 PM","481.20","15.60","21.50","16.00","21.67","20.00","19.78","62.36"
"17/02/2020 1:05:35 PM","482.80","15.68","21.53","16.00","21.67","20.00","19.64","62.36"
"17/02/2020 1:00:35 PM","495.20","15.71","21.58","16.00","21.70","20.00","20.24","62.36"
"17/02/2020 12:55:35 PM","500.60","15.77","21.61","16.00","21.73","20.00","19.10","62.36"
"17/02/2020 12:50:35 PM","499.00","15.74","21.64","16.00","21.75","20.00","20.75","62.36"
"17/02/2020 12:45:35 PM","510.40","15.68","21.70","16.00","21.75","20.00","18.55","62.36"
"17/02/2020 12:40:35 PM","511.40","15.63","21.70","16.00","21.78","20.00","21.30","62.36"
"17/02/2020 12:35:35 PM","515.80","15.68","21.75","16.00","21.81","20.00","18.04","62.36"
"17/02/2020 12:30:35 PM","527.20","15.57","21.78","16.00","21.84","20.00","21.84","62.36"
"17/02/2020 12:25:35 PM","523.40","15.57","21.84","16.00","21.87","20.00","17.63","62.36"
"17/02/2020 12:20:35 PM","535.80","15.60","21.84","16.00","21.90","20.00","22.30","62.36"
"17/02/2020 12:15:35 PM","541.20","15.54","21.90","16.00","21.93","20.00","17.46","62.36"
"17/02/2020 12:10:35 PM","535.80","15.66","21.95","16.00","21.95","20.00","22.58","62.36"
"17/02/2020 12:05:35 PM","549.80","15.66","21.98","16.00","21.98","20.00","17.35","62.36"
"17/02/2020 12:00:35 PM","552.60","15.83","22.04","16.00","22.01","20.00","22.84","62.36"
"17/02/2020 11:55:35 AM","559.60","15.83","22.07","16.00","22.04","20.00","17.32","62.36"
"17/02/2020 11:50:35 AM","578.00","15.77","22.13","16.00","22.04","20.00","23.01","62.36"
"17/02/2020 11:45:35 AM","592.60","15.74","22.15","16.00","22.10","20.00","17.26","62.36"
"17/02/2020 11:40:35 AM","601.20","15.77","22.21","16.00","22.10","20.00","23.07","62.36"
"17/02/2020 11:35:35 AM","613.60","15.77","22.27","16.00","22.15","20.00","17.29","62.36"
"17/02/2020 11:30:35 AM","621.80","15.63","22.30","16.00","22.18","20.00","23.16","62.36"
"17/02/2020 11:25:35 AM","652.60","15.63","22.35","16.00","22.21","20.00","17.35","62.36"
"17/02/2020 11:20:35 AM","651.00","15.86","22.41","16.00","22.24","20.00","23.07","62.36"
"17/02/2020 11:15:35 AM","671.60","15.80","22.50","16.00","22.30","20.00","17.49","62.36"
"17/02/2020 11:10:35 AM","697.00","15.77","22.55","16.00","22.35","20.00","22.98","62.36"
"17/02/2020 11:05:35 AM","704.00","15.83","22.70","16.00","22.41","20.00","17.58","62.36"
"17/02/2020 11:00:35 AM","705.00","16.26","22.73","16.00","22.41","20.00","22.73","62.36"
"17/02/2020 10:55:35 AM","690.00","16.66","22.58","16.00","22.41","20.00","17.63","62.36"
"17/02/2020 10:50:35 AM","683.40","16.72","22.53","16.00","22.38","20.00","22.90","62.36"
"17/02/2020 10:45:35 AM","690.00","16.43","22.53","16.00","22.38","20.00","17.69","62.36"
"17/02/2020 10:40:35 AM","694.20","16.40","22.53","16.00","22.38","20.00","22.84","62.36"
"17/02/2020 10:35:35 AM","685.00","16.38","22.41","16.00","22.35","20.00","17.72","62.36"
"17/02/2020 10:30:35 AM","681.80","16.32","22.38","16.00","22.35","20.00","22.78","62.36"
"17/02/2020 10:25:35 AM","680.20","16.35","22.33","16.00","22.33","20.00","17.86","62.36"
"17/02/2020 10:20:35 AM","663.40","16.35","22.27","16.00","22.27","20.00","22.58","62.36"
"17/02/2020 10:15:35 AM","667.20","16.46","22.24","16.00","22.27","20.00","17.95","62.36"
"17/02/2020 10:10:35 AM","661.80","16.55","22.18","16.00","22.27","20.00","22.38","62.36"
"17/02/2020 10:05:35 AM","664.00","16.49","22.15","16.00","22.21","20.00","18.15","62.36"
"17/02/2020 10:00:35 AM","659.60","16.55","22.10","16.00","22.18","20.00","22.12","62.36"
"17/02/2020 9:55:35 AM","627.20","16.61","22.01","16.00","22.13","20.00","18.29","62.36"
"17/02/2020 9:50:35 AM","614.20","16.66","21.95","16.00","22.10","20.00","21.87","62.36"
"17/02/2020 9:45:35 AM","615.40","16.72","21.90","16.00","22.07","20.00","18.52","62.36"
"17/02/2020 9:40:35 AM","614.20","16.75","21.87","16.00","22.04","20.00","21.50","62.36"
"17/02/2020 9:35:35 AM","601.20","16.92","21.81","16.00","21.98","20.00","18.84","62.36"
"17/02/2020 9:30:35 AM","602.80","17.35","21.78","16.00","21.98","20.00","21.04","62.36"
"17/02/2020 9:30:18 AM","577.00","17.84","21.75","16.00","21.95","20.00","19.21","62.36"
"17/02/2020 9:25:35 AM","577.00","17.84","21.75","16.00","21.95","20.00","19.21","64.42"
"17/02/2020 9:20:35 AM","570.40","18.38","21.78","16.00","21.93","20.00","20.55","64.42"
"17/02/2020 9:15:35 AM","552.60","18.64","21.73","16.00","21.81","20.00","19.55","64.42"
"17/02/2020 9:10:35 AM","521.20","19.04","21.64","16.00","21.73","20.00","20.27","64.42"
"17/02/2020 9:05:35 AM","482.80","19.47","21.55","16.00","21.61","20.00","19.84","64.42"
"17/02/2020 9:00:35 AM","452.60","20.01","21.41","17.47","21.47","20.00","20.07","64.42"
"17/02/2020 8:55:35 AM","426.00","19.96","21.27","19.31","21.35","20.00","20.10","64.42"
"17/02/2020 8:50:35 AM","420.00","20.07","21.18","20.00","21.27","20.00","19.81","64.42"
"17/02/2020 8:46:50 AM","418.40","20.10","21.15","20.00","21.21","20.00","20.47","64.42"
"17/02/2020 8:45:35 AM","418.40","20.10","21.15","20.00","21.21","20.00","20.47","66.47"
"17/02/2020 8:40:35 AM","416.80","20.58","21.13","20.00","21.18","20.00","19.07","66.47"
"17/02/2020 8:35:35 AM","420.60","20.58","21.10","20.00","21.15","20.00","21.04","66.47"
"17/02/2020 8:30:35 AM","423.40","20.70","21.04","20.00","21.13","20.00","18.78","66.47"
"17/02/2020 8:25:35 AM","422.80","21.10","21.01","20.00","21.10","20.00","20.81","66.47"
"17/02/2020 8:20:35 AM","420.60","20.87","20.98","20.00","21.07","20.00","20.27","66.47"
"17/02/2020 8:15:35 AM","416.80","19.98","20.98","20.00","21.04","20.00","18.95","66.47"
"17/02/2020 8:10:35 AM","419.00","20.90","20.95","20.00","21.01","20.00","20.78","66.47"
"17/02/2020 8:05:35 AM","425.40","20.07","20.95","20.00","20.98","20.00","19.81","66.47"
"17/02/2020 8:03:52 AM","420.60","19.64","20.93","20.00","20.95","20.00","19.70","66.47"
"17/02/2020 8:00:35 AM","420.60","19.64","20.93","20.00","20.95","20.00","19.70","68.50"
"17/02/2020 7:55:35 AM","424.40","20.64","20.93","20.00","20.93","20.00","20.35","68.50"
"17/02/2020 7:50:35 AM","430.40","21.18","20.90","20.00","20.90","20.00","20.15","68.50"
"17/02/2020 7:45:35 AM","429.80","21.47","20.90","20.00","20.87","20.00","19.90","68.50"
"17/02/2020 7:40:35 AM","438.00","22.07","20.87","20.00","20.81","20.00","19.72","68.50"
"17/02/2020 7:35:35 AM","432.00","22.78","20.84","20.00","20.75","20.00","20.98","68.50"
"17/02/2020 7:30:35 AM","430.80","23.07","20.81","20.00","20.73","20.00","19.18","68.50"
"17/02/2020 7:25:35 AM","431.40","22.53","20.78","20.00","20.67","20.00","20.67","68.50"
"17/02/2020 7:20:35 AM","432.00","21.30","20.78","20.00","20.67","20.00","20.30","68.50"
"17/02/2020 7:15:35 AM","429.80","20.44","20.75","20.00","20.64","20.00","20.44","68.50"
"17/02/2020 7:10:35 AM","429.80","19.59","20.78","20.00","20.64","20.00","19.70","68.50"
"17/02/2020 7:05:35 AM","420.00","19.41","20.81","20.00","20.67","20.00","20.24","68.50"
"17/02/2020 7:00:57 AM","413.60","19.47","20.81","20.00","20.67","20.00","19.32","68.50"
"17/02/2020 7:00:35 AM","413.60","19.47","20.81","20.00","20.67","20.00","19.32","70.56"
"17/02/2020 6:55:35 AM","419.00","19.76","20.84","20.00","20.67","20.00","20.44","70.56"
"17/02/2020 6:50:35 AM","415.20","19.19","20.84","20.00","20.67","20.00","19.67","70.56"
"17/02/2020 6:45:35 AM","413.60","18.81","20.87","20.00","20.70","20.00","20.44","70.56"
"17/02/2020 6:40:35 AM","418.40","18.50","20.90","20.00","20.70","20.00","20.18","70.56"
"17/02/2020 6:35:35 AM","417.40","18.81","20.93","20.00","20.73","20.00","19.27","70.56"
"17/02/2020 6:30:35 AM","415.20","18.96","20.93","20.00","20.73","20.00","20.67","70.56"
"17/02/2020 6:25:35 AM","414.60","18.64","20.95","20.00","20.73","20.00","19.04","70.56"
"17/02/2020 6:20:35 AM","419.60","17.98","21.01","20.00","20.75","20.00","21.10","70.56"
"17/02/2020 6:15:35 AM","416.20","16.84","21.04","20.00","20.78","20.00","17.84","70.56"
"17/02/2020 6:14:31 AM","413.00","17.53","21.07","20.00","20.78","20.00","20.67","70.56"
"17/02/2020 6:10:35 AM","413.00","17.53","21.07","20.00","20.78","20.00","20.67","72.61"
"17/02/2020 6:05:35 AM","413.00","19.19","21.07","20.00","20.78","20.00","21.04","72.61"
"17/02/2020 6:01:49 AM","394.60","18.73","21.10","20.00","20.78","20.00","16.86","72.61"
"17/02/2020 6:00:35 AM","394.60","18.73","21.10","20.00","20.78","20.00","16.86","70.53"
"17/02/2020 6:00:31 AM","385.40","18.76","21.13","20.00","20.81","20.00","16.86","70.53"
"17/02/2020 5:55:35 AM","385.40","18.76","21.13","20.00","20.81","20.00","16.86","68.48"
"17/02/2020 5:50:35 AM","385.40","18.76","21.13","20.00","20.81","20.00","16.86","68.48"
"17/02/2020 5:45:35 AM","390.40","18.76","21.15","20.00","20.81","20.00","16.89","68.48"
"17/02/2020 5:40:35 AM","387.60","18.78","21.15","20.00","20.84","20.00","16.89","68.48"
"17/02/2020 5:35:35 AM","384.40","18.78","21.18","20.00","20.84","20.00","16.92","68.48"
"17/02/2020 5:30:35 AM","384.40","18.81","21.18","20.00","20.87","20.00","16.95","68.48"
"17/02/2020 5:25:35 AM","386.00","18.81","21.21","20.00","20.87","20.00","16.97","68.48"
"17/02/2020 5:20:35 AM","384.40","18.84","21.21","20.00","20.90","20.00","17.00","68.48"
"17/02/2020 5:15:35 AM","386.00","18.87","21.21","20.00","20.93","20.00","17.03","68.48"
"17/02/2020 5:10:35 AM","380.60","18.87","21.24","20.00","20.95","20.00","17.06","68.48"
"17/02/2020 5:05:35 AM","384.40","18.90","21.24","20.00","20.98","20.00","17.09","68.48"
"17/02/2020 5:00:35 AM","385.40","18.93","21.24","20.00","21.01","20.00","17.12","68.48"
"17/02/2020 4:55:35 AM","382.20","18.93","21.27","20.00","21.04","20.00","17.09","68.48"
"17/02/2020 4:50:35 AM","382.80","18.93","21.24","20.00","21.04","20.00","17.03","68.48"
"17/02/2020 4:45:35 AM","383.80","18.93","21.24","20.00","21.04","20.00","17.03","68.48"
"17/02/2020 4:40:35 AM","386.00","18.93","21.24","20.00","21.04","20.00","17.00","68.48"
"17/02/2020 4:35:35 AM","386.00","18.90","21.24","20.00","21.04","20.00","17.00","68.48"
"17/02/2020 4:30:35 AM","383.80","18.90","21.24","20.00","21.01","20.00","17.00","68.48"
"17/02/2020 4:25:35 AM","380.60","18.90","21.24","20.00","21.01","20.00","16.97","68.48"
"17/02/2020 4:20:35 AM","380.60","18.87","21.24","20.00","21.01","20.00","16.95","68.48"
"17/02/2020 4:15:35 AM","379.00","18.87","21.24","20.00","21.01","20.00","16.95","68.48"
"17/02/2020 4:10:35 AM","382.20","18.87","21.24","20.00","20.98","20.00","16.92","68.48"
"17/02/2020 4:05:35 AM","386.60","18.87","21.24","20.00","20.98","20.00","16.92","68.48"
"17/02/2020 4:00:35 AM","376.80","18.87","21.24","20.00","20.98","20.00","16.95","68.48"
"17/02/2020 3:55:35 AM","377.40","18.90","21.24","20.00","20.98","20.00","16.95","68.48"
"17/02/2020 3:50:35 AM","377.80","18.90","21.24","20.00","20.98","20.00","16.95","68.48"
"17/02/2020 3:45:35 AM","381.20","18.90","21.24","20.00","20.98","20.00","16.95","68.48"
"17/02/2020 3:40:35 AM","375.20","18.93","21.27","20.00","20.98","20.00","16.95","68.48"
"17/02/2020 3:35:35 AM","373.00","18.93","21.27","20.00","20.98","20.00","16.95","68.48"
"17/02/2020 3:30:35 AM","375.20","18.93","21.27","20.00","21.01","20.00","16.97","68.48"
"17/02/2020 3:25:35 AM","377.80","18.93","21.30","20.00","21.01","20.00","16.97","68.48"
"17/02/2020 3:22:50 AM","381.20","18.96","21.30","20.00","21.01","20.00","16.97","68.48"
"17/02/2020 3:20:35 AM","381.20","18.96","21.30","20.00","21.01","20.00","16.97","66.39"
"17/02/2020 3:15:35 AM","386.00","18.96","21.33","20.00","21.01","20.00","17.00","66.39"
"17/02/2020 3:10:35 AM","375.20","18.96","21.33","20.00","21.04","20.00","17.00","66.39"
"17/02/2020 3:05:35 AM","375.20","18.98","21.35","20.00","21.04","20.00","17.03","66.39"
"17/02/2020 3:00:35 AM","373.00","18.98","21.35","20.00","21.04","20.00","17.03","66.39"
"17/02/2020 2:55:35 AM","378.40","18.98","21.38","20.00","21.07","20.00","17.03","66.39"
"17/02/2020 2:50:35 AM","371.40","18.98","21.38","20.00","21.07","20.00","17.06","66.39"
"17/02/2020 2:45:35 AM","373.00","18.98","21.41","20.00","21.07","20.00","17.06","66.39"
"17/02/2020 2:40:35 AM","373.00","18.98","21.41","20.00","21.10","20.00","17.09","66.39"
"17/02/2020 2:35:35 AM","371.40","18.98","21.41","20.00","21.10","20.00","17.09","66.39"
"17/02/2020 2:30:35 AM","369.80","19.01","21.44","20.00","21.13","20.00","17.12","66.39"
"17/02/2020 2:25:35 AM","373.00","19.01","21.44","20.00","21.13","20.00","17.12","66.39"
"17/02/2020 2:20:35 AM","376.80","19.01","21.44","20.00","21.13","20.00","17.12","66.39"
"17/02/2020 2:15:35 AM","373.00","19.04","21.44","20.00","21.13","20.00","17.15","66.39"
"17/02/2020 2:10:35 AM","373.00","19.04","21.44","20.00","21.13","20.00","17.15","66.39"
"17/02/2020 2:05:35 AM","373.00","19.07","21.47","20.00","21.13","20.00","17.18","66.39"
"17/02/2020 2:00:35 AM","373.00","19.07","21.47","20.00","21.13","20.00","17.20","66.39"
"17/02/2020 1:55:35 AM","374.60","19.10","21.47","20.00","21.13","20.00","17.20","66.39"
"17/02/2020 1:50:35 AM","374.20","19.10","21.47","20.00","21.13","20.00","17.23","66.39"
"17/02/2020 1:45:35 AM","371.40","19.13","21.47","20.00","21.13","20.00","17.23","66.39"
"17/02/2020 1:42:38 AM","371.40","19.13","21.47","20.00","21.13","20.00","17.26","66.39"
"17/02/2020 1:40:35 AM","371.40","19.13","21.47","20.00","21.13","20.00","17.26","64.36"
"17/02/2020 1:35:35 AM","374.20","19.16","21.50","20.00","21.15","20.00","17.26","64.36"
"17/02/2020 1:30:35 AM","373.60","19.16","21.50","20.00","21.15","20.00","17.29","64.36"
"17/02/2020 1:25:35 AM","373.00","19.19","21.50","20.00","21.15","20.00","17.32","64.36"
"17/02/2020 1:20:35 AM","371.40","19.21","21.50","20.00","21.15","20.00","17.35","64.36"
"17/02/2020 1:15:35 AM","375.20","19.21","21.50","20.00","21.15","20.00","17.35","64.36"
"17/02/2020 1:10:35 AM","373.60","19.24","21.50","20.00","21.15","20.00","17.38","64.36"
"17/02/2020 1:05:35 AM","372.40","19.27","21.53","20.00","21.15","20.00","17.41","64.36"
"17/02/2020 1:00:35 AM","379.00","19.30","21.53","20.00","21.18","20.00","17.43","64.36"
"17/02/2020 12:55:35 AM","374.60","19.30","21.53","20.00","21.18","20.00","17.43","64.36"
"17/02/2020 12:50:35 AM","375.20","19.33","21.53","20.00","21.18","20.00","17.46","64.36"
"17/02/2020 12:45:35 AM","375.20","19.36","21.55","20.00","21.18","20.00","17.49","64.36"
"17/02/2020 12:40:35 AM","376.80","19.39","21.55","20.00","21.21","20.00","17.52","64.36"
"17/02/2020 12:35:35 AM","373.00","19.39","21.58","20.00","21.21","20.00","17.52","64.36"
"17/02/2020 12:30:35 AM","378.40","19.41","21.58","20.00","21.21","20.00","17.55","64.36"
"17/02/2020 12:25:35 AM","374.20","19.44","21.58","20.00","21.24","20.00","17.58","64.36"
"17/02/2020 12:20:35 AM","375.20","19.47","21.61","20.00","21.24","20.00","17.61","64.36"
"17/02/2020 12:15:35 AM","373.00","19.47","21.64","20.00","21.24","20.00","17.61","64.36"
"17/02/2020 12:10:35 AM","377.40","19.50","21.64","20.00","21.27","20.00","17.63","64.36"
"17/02/2020 12:05:35 AM","376.20","19.50","21.67","20.00","21.27","20.00","17.66","64.36"
"17/02/2020 12:00:35 AM","374.60","19.53","21.67","20.00","21.30","20.00","17.66","64.36"
"16/02/2020 11:55:35 PM","373.00","19.56","21.70","20.00","21.30","20.00","17.69","64.36"
"16/02/2020 11:50:35 PM","374.60","19.56","21.73","20.00","21.30","20.00","17.72","64.36"
"16/02/2020 11:45:35 PM","379.60","19.59","21.73","20.00","21.33","20.00","17.75","64.36"
"16/02/2020 11:40:35 PM","374.60","19.61","21.75","20.00","21.33","20.00","17.75","64.36"
"16/02/2020 11:35:35 PM","377.80","19.61","21.75","20.00","21.35","20.00","17.78","64.36"
"16/02/2020 11:30:35 PM","375.80","19.64","21.78","20.00","21.35","20.00","17.81","64.36"
"16/02/2020 11:25:35 PM","373.00","19.67","21.81","20.00","21.35","20.00","17.84","64.36"
"16/02/2020 11:20:35 PM","369.80","19.67","21.81","20.00","21.38","20.00","17.86","64.36"
"16/02/2020 11:15:35 PM","374.60","19.70","21.84","20.00","21.38","20.00","17.89","64.36"
"16/02/2020 11:10:35 PM","373.00","19.73","21.87","20.00","21.41","20.00","17.92","64.36"
"16/02/2020 11:05:35 PM","383.40","19.76","21.87","20.00","21.41","20.00","17.95","64.36"
"16/02/2020 11:00:35 PM","373.00","19.78","21.90","20.00","21.44","20.00","17.98","64.36"
"16/02/2020 10:55:35 PM","375.20","19.81","21.93","20.00","21.44","20.00","18.01","64.36"
"16/02/2020 10:50:35 PM","373.00","19.84","21.93","20.00","21.47","20.00","18.04","64.36"
"16/02/2020 10:45:35 PM","374.60","19.87","21.95","20.00","21.47","20.00","18.06","64.36"
"16/02/2020 10:40:35 PM","371.40","19.90","21.98","20.00","21.50","20.00","18.12","64.36"
"16/02/2020 10:35:35 PM","379.00","19.93","21.98","20.00","21.50","20.00","18.15","64.36"
"16/02/2020 10:30:35 PM","369.80","19.96","22.01","20.00","21.53","20.00","18.18","64.36"
"16/02/2020 10:25:35 PM","368.20","19.98","22.04","20.00","21.55","20.00","18.24","64.36"
"16/02/2020 10:20:35 PM","373.00","20.01","22.04","20.00","21.55","20.00","18.27","64.36"
"16/02/2020 10:15:35 PM","369.80","20.04","22.07","20.00","21.58","20.00","18.32","64.36"
"16/02/2020 10:10:35 PM","370.80","20.07","22.10","20.00","21.58","20.00","18.35","64.36"
"16/02/2020 10:05:35 PM","373.00","20.10","22.10","20.00","21.61","20.00","18.38","64.36"
"16/02/2020 10:00:35 PM","376.20","20.13","22.13","20.00","21.64","20.00","18.44","64.36"
"16/02/2020 9:55:35 PM","376.80","20.16","22.15","20.00","21.64","20.00","18.44","64.36"
"16/02/2020 9:50:35 PM","373.00","20.18","22.15","20.00","21.67","20.00","18.49","64.36"
"16/02/2020 9:45:35 PM","373.00","20.21","22.18","20.00","21.70","20.00","18.52","64.36"
"16/02/2020 9:40:35 PM","374.60","20.24","22.21","20.00","21.70","20.00","18.58","64.36"
"16/02/2020 9:35:35 PM","374.60","20.27","22.21","20.00","21.73","20.00","18.64","64.36"
"16/02/2020 9:30:35 PM","372.00","20.30","22.24","20.00","21.73","20.00","18.67","64.36"
"16/02/2020 9:25:35 PM","378.40","20.33","22.24","20.00","21.75","20.00","18.72","64.36"
"16/02/2020 9:20:35 PM","372.40","20.36","22.27","20.00","21.78","20.00","18.75","64.36"
"16/02/2020 9:15:35 PM","375.20","20.38","22.30","20.00","21.81","20.00","18.78","64.36"
"16/02/2020 9:10:35 PM","376.80","20.38","22.30","20.00","21.81","20.00","18.84","64.36"
"16/02/2020 9:05:35 PM","366.00","20.41","22.33","20.00","21.81","20.00","18.87","64.36"
"16/02/2020 9:00:35 PM","375.20","20.47","22.33","20.00","21.84","20.00","18.92","64.36"
"16/02/2020 8:55:35 PM","363.80","20.50","22.35","20.00","21.87","20.00","18.95","64.36"
"16/02/2020 8:50:35 PM","367.60","20.53","22.38","20.00","21.87","20.00","19.01","64.36"
"16/02/2020 8:45:35 PM","369.20","20.56","22.38","20.00","21.90","20.00","19.07","64.36"
"16/02/2020 8:40:35 PM","373.00","20.58","22.41","20.00","21.93","20.00","19.10","64.36"
"16/02/2020 8:35:35 PM","366.00","20.61","22.44","20.00","21.95","20.00","19.15","64.36"
"16/02/2020 8:30:35 PM","371.40","20.64","22.44","20.00","21.95","20.00","19.21","64.36"
"16/02/2020 8:25:35 PM","379.00","20.67","22.47","20.00","21.98","20.00","19.24","64.36"
"16/02/2020 8:20:35 PM","371.40","20.70","22.50","20.00","21.98","20.00","19.30","64.36"
"16/02/2020 8:15:35 PM","367.00","20.73","22.50","20.00","22.01","20.00","19.35","64.36"
"16/02/2020 8:10:35 PM","366.00","20.76","22.53","20.00","22.01","20.00","19.38","64.36"
"16/02/2020 8:05:35 PM","369.80","20.81","22.53","20.00","22.04","20.00","19.47","64.36"
"16/02/2020 8:00:35 PM","369.20","20.84","22.55","20.00","22.07","20.00","19.50","64.36"
"16/02/2020 7:55:35 PM","367.00","20.84","22.55","20.00","22.07","20.00","19.52","64.36"
"16/02/2020 7:50:35 PM","367.60","20.87","22.58","20.00","22.10","20.00","19.55","64.36"
"16/02/2020 7:45:35 PM","368.20","20.90","22.61","20.00","22.13","20.00","19.58","64.36"
"16/02/2020 7:40:35 PM","369.20","20.93","22.61","20.00","22.13","20.00","19.64","64.36"
"16/02/2020 7:35:35 PM","373.00","20.96","22.61","20.00","22.13","20.00","19.70","64.36"
"16/02/2020 7:30:35 PM","369.80","20.98","22.64","20.00","22.15","20.00","19.72","64.36"
"16/02/2020 7:25:35 PM","367.60","21.01","22.64","20.00","22.15","20.00","19.75","64.36"
"16/02/2020 7:20:35 PM","370.80","21.04","22.67","20.00","22.18","20.00","19.81","64.36"
"16/02/2020 7:15:35 PM","368.20","21.04","22.67","20.00","22.18","20.00","19.84","64.36"
"16/02/2020 7:10:35 PM","373.00","21.07","22.70","20.00","22.21","20.00","19.87","64.36"
"16/02/2020 7:05:35 PM","373.00","21.07","22.70","20.00","22.21","20.00","19.90","64.36"
"16/02/2020 7:00:35 PM","371.40","21.10","22.70","20.00","22.21","20.00","19.95","64.36"
"16/02/2020 6:55:35 PM","370.80","21.10","22.73","20.00","22.24","20.00","19.95","64.36"
"16/02/2020 6:50:35 PM","371.40","21.13","22.73","20.00","22.24","20.00","19.98","64.36"
"16/02/2020 6:45:35 PM","375.80","21.13","22.73","20.00","22.27","20.00","20.01","64.36"
"16/02/2020 6:40:35 PM","371.40","21.16","22.75","20.00","22.27","20.00","20.04","64.36"
"16/02/2020 6:35:35 PM","375.20","21.16","22.75","20.00","22.27","20.00","20.07","64.36"
"16/02/2020 6:30:35 PM","371.40","21.18","22.75","20.00","22.27","20.00","20.10","64.36"
"16/02/2020 6:25:35 PM","371.40","21.21","22.78","20.00","22.30","20.00","20.12","64.36"
"16/02/2020 6:20:35 PM","367.60","21.21","22.78","20.00","22.30","20.00","20.15","64.36"
"16/02/2020 6:15:37 PM","371.40","21.21","22.78","20.00","22.33","20.00","20.18","64.36"
"16/02/2020 6:15:35 PM","371.40","21.21","22.78","20.00","22.33","20.00","20.18","66.42"
"16/02/2020 6:10:35 PM","371.40","21.24","22.81","20.00","22.33","20.00","20.21","66.42"
"16/02/2020 6:05:35 PM","371.40","21.27","22.81","20.00","22.35","20.00","20.21","66.42"
"16/02/2020 6:00:35 PM","376.20","21.27","22.81","20.00","22.35","20.00","20.24","66.42"
"16/02/2020 5:55:35 PM","368.20","21.30","22.81","20.00","22.35","20.00","20.24","66.42"
"16/02/2020 5:50:35 PM","371.40","21.30","22.84","20.00","22.38","20.00","20.27","66.42"
"16/02/2020 5:45:35 PM","371.40","21.33","22.84","20.00","22.38","20.00","20.27","66.42"
"16/02/2020 5:40:35 PM","369.20","21.36","22.84","20.00","22.41","20.00","20.27","66.42"
"16/02/2020 5:35:35 PM","371.40","21.38","22.84","20.00","22.41","20.00","20.27","66.42"
"16/02/2020 5:30:35 PM","368.20","21.38","22.84","20.00","22.44","20.00","20.30","66.42"
"16/02/2020 5:25:35 PM","373.00","21.41","22.84","20.00","22.44","20.00","20.30","66.42"
"16/02/2020 5:20:35 PM","374.60","21.41","22.84","20.00","22.44","20.00","20.30","66.42"
"16/02/2020 5:15:35 PM","375.80","21.41","22.84","20.00","22.44","20.00","20.30","66.42"
"16/02/2020 5:10:35 PM","371.40","21.44","22.84","20.00","22.44","20.00","20.30","66.42"
"16/02/2020 5:09:49 PM","380.60","21.47","22.84","20.00","22.47","20.00","20.27","66.42"
"16/02/2020 5:05:35 PM","380.60","21.47","22.84","20.00","22.47","20.00","20.27","68.48"
"16/02/2020 5:00:35 PM","375.20","21.47","22.87","20.00","22.47","20.00","20.30","68.48"
"16/02/2020 4:55:35 PM","374.60","21.44","22.84","20.00","22.44","20.00","20.30","68.48"
"16/02/2020 4:50:35 PM","375.20","21.47","22.84","20.00","22.47","20.00","20.24","68.48"
"16/02/2020 4:45:35 PM","376.20","21.44","22.84","20.00","22.47","20.00","20.24","68.48"
"16/02/2020 4:40:35 PM","370.80","21.47","22.84","20.00","22.47","20.00","20.21","68.48"
"16/02/2020 4:35:35 PM","370.80","21.47","22.84","20.00","22.47","20.00","20.21","68.48"
"16/02/2020 4:30:35 PM","373.00","21.47","22.84","20.00","22.47","20.00","20.18","68.48"
"16/02/2020 4:25:35 PM","379.00","21.44","22.84","20.00","22.47","20.00","20.18","68.48"
"16/02/2020 4:20:35 PM","373.00","21.41","22.84","20.00","22.47","20.00","20.15","68.48"
"16/02/2020 4:15:35 PM","373.00","21.41","22.84","20.00","22.47","20.00","20.12","68.48"
"16/02/2020 4:10:35 PM","380.00","21.38","22.84","20.00","22.44","20.00","20.10","68.48"
"16/02/2020 4:05:35 PM","383.80","21.36","22.84","20.00","22.44","20.00","20.07","68.48"
"16/02/2020 4:00:35 PM","375.20","21.33","22.84","20.00","22.44","20.00","20.07","68.48"
"16/02/2020 3:55:35 PM","373.00","21.36","22.84","20.00","22.44","20.00","20.04","68.48"
"16/02/2020 3:50:35 PM","370.80","21.33","22.84","20.00","22.44","20.00","19.98","68.48"
"16/02/2020 3:45:35 PM","373.00","21.30","22.84","20.00","22.44","20.00","19.98","68.48"
"16/02/2020 3:40:35 PM","373.00","21.27","22.84","20.00","22.41","20.00","19.98","68.48"
"16/02/2020 3:35:35 PM","373.00","21.24","22.84","20.00","22.41","20.00","19.95","68.48"
"16/02/2020 3:30:35 PM","379.00","21.21","22.84","20.00","22.38","20.00","19.92","68.48"
"16/02/2020 3:25:35 PM","376.80","21.18","22.81","20.00","22.38","20.00","19.90","68.48"
"16/02/2020 3:20:35 PM","373.00","21.18","22.81","20.00","22.38","20.00","19.87","68.48"
"16/02/2020 3:15:35 PM","382.80","21.16","22.81","20.00","22.38","20.00","19.84","68.48"
"16/02/2020 3:10:35 PM","370.80","21.13","22.81","20.00","22.38","20.00","19.81","68.48"
"16/02/2020 3:05:35 PM","371.40","21.10","22.81","20.00","22.35","20.00","19.78","68.48"
"16/02/2020 3:00:35 PM","379.00","21.07","22.81","20.00","22.35","20.00","19.75","68.48"
"16/02/2020 2:55:35 PM","369.80","21.07","22.81","20.00","22.35","20.00","19.72","68.48"
"16/02/2020 2:50:35 PM","373.00","21.04","22.81","20.00","22.33","20.00","19.70","68.48"
"16/02/2020 2:45:35 PM","382.80","21.01","22.81","20.00","22.33","20.00","19.67","68.48"
"16/02/2020 2:40:35 PM","373.00","20.98","22.78","20.00","22.30","20.00","19.64","68.48"
"16/02/2020 2:35:35 PM","381.20","20.96","22.78","20.00","22.30","20.00","19.61","68.48"
"16/02/2020 2:30:35 PM","373.00","20.93","22.78","20.00","22.30","20.00","19.58","68.48"
"16/02/2020 2:25:35 PM","377.80","20.90","22.78","20.00","22.27","20.00","19.55","68.48"
"16/02/2020 2:20:35 PM","375.20","20.87","22.78","20.00","22.27","20.00","19.52","68.48"
"16/02/2020 2:15:35 PM","373.00","20.84","22.78","20.00","22.27","20.00","19.50","68.48"
"16/02/2020 2:12:15 PM","373.60","20.84","22.78","20.00","22.27","20.00","19.47","68.48"
"16/02/2020 2:10:35 PM","373.60","20.84","22.78","20.00","22.27","20.00","19.47","70.50"
"16/02/2020 2:05:35 PM","371.40","20.81","22.78","20.00","22.24","20.00","19.44","70.50"
"16/02/2020 2:00:35 PM","370.80","20.78","22.78","20.00","22.24","20.00","19.41","70.50"
"16/02/2020 1:55:35 PM","371.40","20.76","22.75","20.00","22.21","20.00","19.41","70.50"
"16/02/2020 1:50:35 PM","373.00","20.76","22.78","20.00","22.21","20.00","19.38","70.50"
"16/02/2020 1:45:35 PM","376.80","20.73","22.78","20.00","22.18","20.00","19.35","70.50"
"16/02/2020 1:40:35 PM","379.00","20.70","22.75","20.00","22.18","20.00","19.35","70.50"
"16/02/2020 1:35:35 PM","374.20","20.67","22.78","20.00","22.15","20.00","19.35","70.50"
"16/02/2020 1:30:35 PM","375.20","20.67","22.75","20.00","22.15","20.00","19.32","70.50"
"16/02/2020 1:25:35 PM","379.00","20.64","22.75","20.00","22.15","20.00","19.30","70.50"
"16/02/2020 1:20:35 PM","374.60","20.61","22.75","20.00","22.15","20.00","19.24","70.50"
"16/02/2020 1:15:35 PM","379.00","20.61","22.75","20.00","22.15","20.00","19.24","70.50"
"16/02/2020 1:10:35 PM","373.60","20.58","22.75","20.00","22.13","20.00","19.21","70.50"
"16/02/2020 1:05:35 PM","384.40","20.56","22.75","20.00","22.13","20.00","19.21","70.50"
"16/02/2020 1:00:35 PM","375.20","20.56","22.75","20.00","22.13","20.00","19.18","70.50"
"16/02/2020 12:55:35 PM","376.20","20.53","22.75","20.00","22.13","20.00","19.15","70.50"
"16/02/2020 12:50:35 PM","373.00","20.53","22.73","20.00","22.10","20.00","19.12","70.50"
"16/02/2020 12:45:35 PM","379.00","20.50","22.73","20.00","22.10","20.00","19.15","70.50"
"16/02/2020 12:40:35 PM","377.40","20.47","22.73","20.00","22.07","20.00","19.15","70.50"
"16/02/2020 12:35:35 PM","375.20","20.47","22.73","20.00","22.07","20.00","19.12","70.50"
"16/02/2020 12:30:35 PM","376.80","20.44","22.73","20.00","22.07","20.00","19.10","70.50"
"16/02/2020 12:25:35 PM","374.60","20.41","22.70","20.00","22.10","20.00","19.07","70.50"
"16/02/2020 12:20:35 PM","375.20","20.38","22.70","20.00","22.07","20.00","19.07","70.50"
"16/02/2020 12:15:35 PM","373.60","20.38","22.70","20.00","22.07","20.00","19.04","70.50"
"16/02/2020 12:10:35 PM","375.20","20.36","22.67","20.00","22.07","20.00","19.01","70.50"
"16/02/2020 12:05:35 PM","376.80","20.33","22.67","20.00","22.04","20.00","19.01","70.50"
"16/02/2020 12:00:35 PM","376.80","20.33","22.64","20.00","22.07","20.00","18.98","70.50"
"16/02/2020 11:55:35 AM","384.40","20.30","22.64","20.00","22.07","20.00","18.95","70.50"
"16/02/2020 11:50:35 AM","379.00","20.30","22.61","20.00","22.04","20.00","18.95","70.50"
"16/02/2020 11:45:35 AM","381.20","20.27","22.61","20.00","22.04","20.00","18.92","70.50"
"16/02/2020 11:40:35 AM","377.80","20.27","22.58","20.00","22.04","20.00","18.90","70.50"
"16/02/2020 11:35:35 AM","377.80","20.24","22.55","20.00","22.04","20.00","18.90","70.50"
"16/02/2020 11:30:35 AM","384.40","20.21","22.53","20.00","22.01","20.00","18.90","70.50"
"16/02/2020 11:25:35 AM","385.00","20.18","22.50","20.00","22.01","20.00","18.84","70.50"
"16/02/2020 11:20:35 AM","375.20","20.16","22.47","20.00","22.01","20.00","18.81","70.50"
"16/02/2020 11:15:35 AM","375.20","20.13","22.44","20.00","21.98","20.00","18.78","70.50"
"16/02/2020 11:10:35 AM","382.20","20.10","22.41","20.00","21.98","20.00","18.78","70.50"
"16/02/2020 11:05:35 AM","380.60","20.07","22.38","20.00","21.93","20.00","18.78","70.50"
"16/02/2020 11:00:35 AM","375.20","20.01","22.35","20.00","21.93","20.00","18.75","70.50"
"16/02/2020 10:55:35 AM","375.20","19.98","22.35","20.00","21.90","20.00","18.72","70.50"
"16/02/2020 10:50:35 AM","377.80","19.96","22.30","20.00","21.90","20.00","18.69","70.50"
"16/02/2020 10:45:35 AM","377.80","19.93","22.27","20.00","21.87","20.00","18.67","70.50"
"16/02/2020 10:41:52 AM","374.60","19.87","22.24","20.00","21.81","20.00","18.67","70.50"
"16/02/2020 10:40:35 AM","374.60","19.87","22.24","20.00","21.81","20.00","18.67","72.53"
"16/02/2020 10:35:35 AM","376.20","19.84","22.21","20.00","21.81","20.00","18.64","72.53"
"16/02/2020 10:30:35 AM","376.80","19.81","22.15","20.00","21.78","20.00","18.61","72.53"
"16/02/2020 10:25:35 AM","377.80","19.76","22.13","20.00","21.75","20.00","18.61","72.53"
"16/02/2020 10:20:35 AM","376.20","19.73","22.07","20.00","21.73","20.00","18.55","72.53"
"16/02/2020 10:15:35 AM","382.80","19.70","22.04","20.00","21.67","20.00","18.55","72.53"
"16/02/2020 10:10:35 AM","387.00","19.67","21.98","20.00","21.67","20.00","18.52","72.53"
"16/02/2020 10:05:35 AM","380.60","19.61","21.93","20.00","21.64","20.00","18.49","72.53"
"16/02/2020 10:00:35 AM","382.20","19.56","21.90","20.00","21.58","20.00","18.47","72.53"
"16/02/2020 9:55:35 AM","377.80","19.53","21.87","20.00","21.55","20.00","18.44","72.53"
"16/02/2020 9:52:20 AM","384.40","19.47","21.81","20.00","21.50","20.00","18.41","72.53"
"16/02/2020 9:50:35 AM","384.40","19.47","21.81","20.00","21.50","20.00","18.41","74.59"
"16/02/2020 9:45:35 AM","378.40","19.41","21.75","20.00","21.47","20.00","18.38","74.59"
"16/02/2020 9:40:35 AM","379.60","19.39","21.70","20.00","21.44","20.00","18.32","74.59"
"16/02/2020 9:35:35 AM","385.40","19.36","21.64","20.00","21.38","20.00","18.29","74.59"
"16/02/2020 9:30:35 AM","378.40","19.30","21.58","20.00","21.35","20.00","18.27","74.59"
"16/02/2020 9:25:35 AM","384.40","19.24","21.55","20.00","21.30","20.00","18.24","74.59"
"16/02/2020 9:20:35 AM","382.20","19.19","21.50","20.00","21.24","20.00","18.21","74.59"
"16/02/2020 9:15:35 AM","378.40","19.16","21.44","20.00","21.18","20.00","18.18","74.59"
"16/02/2020 9:10:35 AM","376.20","19.10","21.38","20.00","21.15","20.00","18.12","74.59"
"16/02/2020 9:05:35 AM","378.40","19.04","21.35","20.00","21.10","20.00","18.09","74.59"
"16/02/2020 9:00:35 AM","377.80","19.01","21.30","20.00","21.07","20.00","18.04","74.59"
"16/02/2020 8:55:35 AM","376.80","18.96","21.27","20.00","21.01","20.00","18.01","74.59"
"16/02/2020 8:50:35 AM","377.80","18.93","21.21","20.00","20.98","20.00","17.98","74.59"
"16/02/2020 8:45:35 AM","383.40","18.90","21.15","20.00","20.93","20.00","17.95","74.59"
"16/02/2020 8:40:35 AM","374.60","18.87","21.13","20.00","20.87","20.00","17.92","74.59"
"16/02/2020 8:35:35 AM","380.60","18.84","21.13","20.00","20.81","20.00","17.92","74.59"
"16/02/2020 8:30:35 AM","373.00","18.81","21.07","20.00","20.75","20.00","17.86","74.59"
"16/02/2020 8:25:35 AM","370.80","18.78","21.04","20.00","20.73","20.00","17.84","74.59"
"16/02/2020 8:20:35 AM","373.00","18.76","21.04","20.00","20.70","20.00","17.81","74.59"
"16/02/2020 8:15:35 AM","371.40","18.76","21.01","20.00","20.67","20.00","17.81","74.59"
"16/02/2020 8:10:35 AM","371.40","18.73","20.98","20.00","20.64","20.00","17.81","74.59"
"16/02/2020 8:05:35 AM","384.40","18.73","20.98","20.00","20.64","20.00","17.78","74.59"
"16/02/2020 8:00:35 AM","376.80","18.73","20.98","20.00","20.64","20.00","17.78","74.59"
"16/02/2020 7:55:35 AM","375.20","18.73","20.98","20.00","20.64","20.00","17.78","74.59"
"16/02/2020 7:50:35 AM","374.60","18.73","20.98","20.00","20.64","20.00","17.78","74.59"
"16/02/2020 7:45:35 AM","373.00","18.73","20.98","20.00","20.64","20.00","17.78","74.59"
"16/02/2020 7:40:35 AM","368.20","18.73","20.98","20.00","20.64","20.00","17.81","74.59"
"16/02/2020 7:35:35 AM","369.80","18.73","20.98","20.00","20.64","20.00","17.81","74.59"
"16/02/2020 7:30:35 AM","378.40","18.73","20.98","20.00","20.64","20.00","17.81","74.59"
"16/02/2020 7:25:35 AM","369.20","18.73","21.01","20.00","20.64","20.00","17.84","74.59"
"16/02/2020 7:20:35 AM","371.40","18.76","21.01","20.00","20.64","20.00","17.84","74.59"
"16/02/2020 7:15:35 AM","373.00","18.76","21.01","20.00","20.64","20.00","17.84","74.59"
"16/02/2020 7:10:35 AM","366.00","18.76","21.04","20.00","20.64","20.00","17.84","74.59"
"16/02/2020 7:05:35 AM","369.20","18.76","21.04","20.00","20.67","20.00","17.86","74.59"
"16/02/2020 7:00:35 AM","373.00","18.76","21.07","20.00","20.67","20.00","17.86","74.59"
"16/02/2020 6:55:35 AM","372.40","18.78","20.98","20.00","20.67","20.00","17.89","74.59"
"16/02/2020 6:50:35 AM","374.20","18.78","20.98","20.00","20.67","20.00","17.89","74.59"
"16/02/2020 6:45:35 AM","371.40","18.78","21.01","20.00","20.67","20.00","17.92","74.59"
"16/02/2020 6:40:35 AM","379.00","18.81","21.01","20.00","20.70","20.00","17.95","74.59"
"16/02/2020 6:35:35 AM","371.40","18.81","21.01","20.00","20.70","20.00","17.98","74.59"
"16/02/2020 6:30:35 AM","372.00","18.84","21.04","20.00","20.73","20.00","18.01","74.59"
"16/02/2020 6:25:35 AM","372.40","18.87","21.04","20.00","20.73","20.00","18.04","74.59"
"16/02/2020 6:20:35 AM","369.20","18.87","21.04","20.00","20.75","20.00","18.04","74.59"
"16/02/2020 6:15:35 AM","369.80","18.90","21.07","20.00","20.75","20.00","18.06","74.59"
"16/02/2020 6:10:35 AM","374.60","18.90","21.07","20.00","20.78","20.00","18.09","74.59"
"16/02/2020 6:05:35 AM","369.80","18.93","21.07","20.00","20.78","20.00","18.12","74.59"
"16/02/2020 6:00:35 AM","376.80","18.93","21.10","20.00","20.78","20.00","18.15","74.59"
"16/02/2020 5:55:35 AM","371.40","18.96","21.10","20.00","20.81","20.00","18.15","74.59"
"16/02/2020 5:50:35 AM","373.60","18.96","21.10","20.00","20.81","20.00","18.18","74.59"
"16/02/2020 5:45:35 AM","373.00","18.98","21.13","20.00","20.84","20.00","18.21","74.59"
"16/02/2020 5:40:35 AM","373.00","19.01","21.13","20.00","20.84","20.00","18.24","74.59"
"16/02/2020 5:35:35 AM","369.80","19.01","21.13","20.00","20.87","20.00","18.27","74.59"
"16/02/2020 5:30:35 AM","370.80","19.01","21.15","20.00","20.87","20.00","18.27","74.59"
"16/02/2020 5:25:35 AM","369.20","19.04","21.15","20.00","20.90","20.00","18.29","74.59"
"16/02/2020 5:20:35 AM","375.20","19.04","21.15","20.00","20.90","20.00","18.29","74.59"
"16/02/2020 5:15:35 AM","376.80","19.07","21.18","20.00","20.90","20.00","18.32","74.59"
"16/02/2020 5:15:18 AM","369.80","19.10","21.18","20.00","20.93","20.00","18.35","74.59"
"16/02/2020 5:10:35 AM","369.80","19.10","21.18","20.00","20.93","20.00","18.35","76.64"
"16/02/2020 5:05:35 AM","382.20","19.10","21.18","20.00","20.93","20.00","18.38","76.64"
"16/02/2020 5:00:35 AM","371.40","19.13","21.21","20.00","20.95","20.00","18.41","76.64"
"16/02/2020 4:55:35 AM","369.80","19.16","21.21","20.00","20.98","20.00","18.44","76.64"
"16/02/2020 4:50:35 AM","373.00","19.16","21.24","20.00","20.98","20.00","18.47","76.64"
"16/02/2020 4:45:35 AM","374.60","19.19","21.24","20.00","21.01","20.00","18.49","76.64"
"16/02/2020 4:40:35 AM","380.60","19.21","21.24","20.00","21.01","20.00","18.52","76.64"
"16/02/2020 4:35:35 AM","369.80","19.24","21.27","20.00","21.04","20.00","18.55","76.64"
"16/02/2020 4:30:35 AM","373.00","19.24","21.27","20.00","21.07","20.00","18.55","76.64"
"16/02/2020 4:25:35 AM","374.60","19.27","21.27","20.00","21.07","20.00","18.58","76.64"
"16/02/2020 4:20:35 AM","380.60","19.27","21.27","20.00","21.10","20.00","18.61","76.64"
"16/02/2020 4:15:35 AM","375.20","19.30","21.30","20.00","21.10","20.00","18.61","76.64"
"16/02/2020 4:10:35 AM","380.60","19.33","21.30","20.00","21.13","20.00","18.64","76.64"
"16/02/2020 4:05:35 AM","376.80","19.33","21.30","20.00","21.15","20.00","18.67","76.64"
"16/02/2020 4:00:35 AM","377.80","19.36","21.33","20.00","21.15","20.00","18.67","76.64"
"16/02/2020 3:55:35 AM","373.00","19.39","21.33","20.00","21.18","20.00","18.69","76.64"
"16/02/2020 3:52:01 AM","375.20","19.39","21.33","20.00","21.18","20.00","18.69","76.64"
"16/02/2020 3:50:35 AM","375.20","19.39","21.33","20.00","21.18","20.00","18.69","78.70"
"16/02/2020 3:45:35 AM","376.20","19.39","21.35","20.00","21.21","20.00","18.69","78.70"
"16/02/2020 3:40:35 AM","377.40","19.41","21.35","20.00","21.21","20.00","18.72","78.70"
"16/02/2020 3:35:35 AM","379.60","19.41","21.35","20.00","21.24","20.00","18.72","78.70"
"16/02/2020 3:30:35 AM","375.20","19.44","21.35","20.00","21.24","20.00","18.72","78.70"
"16/02/2020 3:25:35 AM","377.40","19.44","21.38","20.00","21.27","20.00","18.72","78.70"
"16/02/2020 3:20:35 AM","375.20","19.44","21.38","20.00","21.27","20.00","18.75","78.70"
"16/02/2020 3:15:35 AM","380.00","19.47","21.38","20.00","21.30","20.00","18.75","78.70"
"16/02/2020 3:10:35 AM","382.20","19.47","21.38","20.00","21.30","20.00","18.75","78.70"
"16/02/2020 3:05:35 AM","376.80","19.47","21.38","20.00","21.33","20.00","18.78","78.70"
"16/02/2020 3:00:35 AM","372.40","19.50","21.41","20.00","21.33","20.00","18.78","78.70"
"16/02/2020 2:55:35 AM","376.80","19.50","21.41","20.00","21.35","20.00","18.78","78.70"
"16/02/2020 2:50:35 AM","374.60","19.50","21.41","20.00","21.35","20.00","18.78","78.70"
"16/02/2020 2:45:35 AM","386.60","19.50","21.41","20.00","21.38","20.00","18.78","78.70"
"16/02/2020 2:40:35 AM","375.20","19.50","21.41","20.00","21.38","20.00","18.78","78.70"
"16/02/2020 2:35:35 AM","375.20","19.50","21.41","20.00","21.41","20.00","18.78","78.70"
"16/02/2020 2:30:35 AM","374.60","19.50","21.41","20.00","21.41","20.00","18.75","78.70"
"16/02/2020 2:25:35 AM","380.60","19.47","21.41","20.00","21.41","20.00","18.75","78.70"
"16/02/2020 2:20:35 AM","373.00","19.47","21.41","20.00","21.41","20.00","18.75","78.70"
"16/02/2020 2:15:35 AM","385.00","19.47","21.41","20.00","21.38","20.00","18.72","78.70"
"16/02/2020 2:12:02 AM","377.40","19.44","21.41","20.00","21.38","20.00","18.72","78.70"
"16/02/2020 2:10:35 AM","377.40","19.44","21.41","20.00","21.38","20.00","18.72","76.64"
"16/02/2020 2:05:35 AM","375.20","19.44","21.41","20.00","21.38","20.00","18.72","76.64"
"16/02/2020 2:00:35 AM","376.80","19.41","21.41","20.00","21.35","20.00","18.72","76.64"
