"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"16/02/2020 1:55:35 AM","376.80","19.41","21.41","20.00","21.35","20.00","18.72","76.64"
"16/02/2020 1:50:35 AM","376.80","19.41","21.38","20.00","21.35","20.00","18.69","76.64"
"16/02/2020 1:45:35 AM","380.60","19.39","21.38","20.00","21.35","20.00","18.69","76.64"
"16/02/2020 1:40:35 AM","374.60","19.39","21.38","20.00","21.35","20.00","18.69","76.64"
"16/02/2020 1:35:35 AM","375.20","19.36","21.38","20.00","21.33","20.00","18.69","76.64"
"16/02/2020 1:30:35 AM","374.20","19.36","21.38","20.00","21.33","20.00","18.69","76.64"
"16/02/2020 1:25:35 AM","375.20","19.36","21.38","20.00","21.33","20.00","18.69","76.64"
"16/02/2020 1:20:35 AM","376.80","19.33","21.38","20.00","21.30","20.00","18.69","76.64"
"16/02/2020 1:15:35 AM","382.80","19.33","21.38","20.00","21.30","20.00","18.69","76.64"
"16/02/2020 1:10:35 AM","373.60","19.33","21.35","20.00","21.30","20.00","18.69","76.64"
"16/02/2020 1:05:35 AM","371.40","19.33","21.35","20.00","21.30","20.00","18.69","76.64"
"16/02/2020 1:00:35 AM","372.40","19.30","21.35","20.00","21.30","20.00","18.69","76.64"
"16/02/2020 12:55:35 AM","382.80","19.30","21.35","20.00","21.27","20.00","18.69","76.64"
"16/02/2020 12:50:35 AM","374.60","19.30","21.35","20.00","21.27","20.00","18.69","76.64"
"16/02/2020 12:45:35 AM","376.80","19.27","21.35","20.00","21.27","20.00","18.72","76.64"
"16/02/2020 12:40:35 AM","381.60","19.27","21.35","20.00","21.27","20.00","18.72","76.64"
"16/02/2020 12:35:35 AM","380.60","19.27","21.35","20.00","21.27","20.00","18.72","76.64"
"16/02/2020 12:30:35 AM","373.00","19.27","21.35","20.00","21.27","20.00","18.72","76.64"
"16/02/2020 12:25:35 AM","374.60","19.27","21.35","20.00","21.27","20.00","18.72","76.64"
"16/02/2020 12:20:35 AM","376.20","19.24","21.38","20.00","21.27","20.00","18.75","76.64"
"16/02/2020 12:16:27 AM","373.60","19.24","21.38","20.00","21.27","20.00","18.75","76.64"
"16/02/2020 12:15:35 AM","373.60","19.24","21.38","20.00","21.27","20.00","18.75","74.59"
"16/02/2020 12:10:35 AM","377.80","19.24","21.38","20.00","21.27","20.00","18.75","74.59"
"16/02/2020 12:05:35 AM","374.60","19.21","21.38","20.00","21.27","20.00","18.75","74.59"
"16/02/2020 12:00:35 AM","379.00","19.21","21.38","20.00","21.27","20.00","18.78","74.59"
"15/02/2020 11:55:35 PM","376.20","19.21","21.41","20.00","21.27","20.00","18.78","74.59"
"15/02/2020 11:50:35 PM","375.20","19.19","21.41","20.00","21.30","20.00","18.78","74.59"
"15/02/2020 11:45:35 PM","371.40","19.19","21.41","20.00","21.30","20.00","18.78","74.59"
"15/02/2020 11:40:35 PM","369.80","19.19","21.41","20.00","21.30","20.00","18.81","74.59"
"15/02/2020 11:35:35 PM","373.00","19.16","21.44","20.00","21.30","20.00","18.81","74.59"
"15/02/2020 11:30:35 PM","375.20","19.16","21.44","20.00","21.30","20.00","18.84","74.59"
"15/02/2020 11:25:35 PM","376.20","19.16","21.44","20.00","21.30","20.00","18.84","74.59"
"15/02/2020 11:20:35 PM","371.40","19.16","21.47","20.00","21.33","20.00","18.84","74.59"
"15/02/2020 11:15:35 PM","376.20","19.13","21.47","20.00","21.33","20.00","18.84","74.59"
"15/02/2020 11:10:35 PM","373.60","19.13","21.47","20.00","21.33","20.00","18.87","74.59"
"15/02/2020 11:05:35 PM","371.40","19.13","21.47","20.00","21.33","20.00","18.87","74.59"
"15/02/2020 11:00:35 PM","380.60","19.13","21.50","20.00","21.33","20.00","18.87","74.59"
"15/02/2020 10:55:35 PM","374.60","19.10","21.50","20.00","21.33","20.00","18.90","74.59"
"15/02/2020 10:50:35 PM","371.40","19.10","21.50","20.00","21.33","20.00","18.90","74.59"
"15/02/2020 10:45:35 PM","383.40","19.07","21.50","20.00","21.35","20.00","18.92","74.59"
"15/02/2020 10:40:35 PM","378.40","19.07","21.53","20.00","21.35","20.00","18.92","74.59"
"15/02/2020 10:35:35 PM","371.40","19.07","21.53","20.00","21.35","20.00","18.95","74.59"
"15/02/2020 10:30:35 PM","380.60","19.04","21.53","20.00","21.35","20.00","18.95","74.59"
"15/02/2020 10:25:35 PM","369.20","19.04","21.55","20.00","21.35","20.00","18.95","74.59"
"15/02/2020 10:20:35 PM","373.60","19.04","21.55","20.00","21.35","20.00","18.98","74.59"
"15/02/2020 10:15:35 PM","371.40","19.04","21.55","20.00","21.35","20.00","19.01","74.59"
"15/02/2020 10:10:35 PM","371.40","19.01","21.58","20.00","21.35","20.00","19.04","74.59"
"15/02/2020 10:05:35 PM","373.00","19.01","21.58","20.00","21.38","20.00","19.04","74.59"
"15/02/2020 10:00:35 PM","370.80","19.01","21.58","20.00","21.38","20.00","19.07","74.59"
"15/02/2020 9:55:35 PM","376.80","19.01","21.61","20.00","21.38","20.00","19.10","74.59"
"15/02/2020 9:50:35 PM","371.40","19.01","21.61","20.00","21.38","20.00","19.12","74.59"
"15/02/2020 9:45:35 PM","369.80","18.98","21.61","20.00","21.38","20.00","19.12","74.59"
"15/02/2020 9:40:35 PM","368.20","18.98","21.64","20.00","21.38","20.00","19.15","74.59"
"15/02/2020 9:35:35 PM","370.40","18.98","21.64","20.00","21.41","20.00","19.18","74.59"
"15/02/2020 9:30:35 PM","373.00","18.98","21.64","20.00","21.41","20.00","19.18","74.59"
"15/02/2020 9:25:35 PM","371.40","18.98","21.67","20.00","21.41","20.00","19.21","74.59"
"15/02/2020 9:20:35 PM","373.00","18.98","21.67","20.00","21.41","20.00","19.24","74.59"
"15/02/2020 9:15:35 PM","369.80","18.98","21.67","20.00","21.44","20.00","19.24","74.59"
"15/02/2020 9:10:35 PM","371.40","18.98","21.70","20.00","21.44","20.00","19.27","74.59"
"15/02/2020 9:05:35 PM","374.60","18.98","21.70","20.00","21.44","20.00","19.30","74.59"
"15/02/2020 9:00:35 PM","371.40","18.98","21.70","20.00","21.47","20.00","19.30","74.59"
"15/02/2020 8:55:35 PM","371.40","18.98","21.73","20.00","21.47","20.00","19.30","74.59"
"15/02/2020 8:50:35 PM","374.60","18.98","21.73","20.00","21.47","20.00","19.30","74.59"
"15/02/2020 8:45:35 PM","370.80","18.98","21.73","20.00","21.47","20.00","19.32","74.59"
"15/02/2020 8:40:35 PM","370.80","18.98","21.75","20.00","21.47","20.00","19.32","74.59"
"15/02/2020 8:35:35 PM","377.80","18.98","21.75","20.00","21.50","20.00","19.35","74.59"
"15/02/2020 8:30:35 PM","380.00","18.98","21.75","20.00","21.50","20.00","19.35","74.59"
"15/02/2020 8:25:35 PM","373.00","18.98","21.75","20.00","21.50","20.00","19.38","74.59"
"15/02/2020 8:20:35 PM","379.00","18.98","21.78","20.00","21.53","20.00","19.38","74.59"
"15/02/2020 8:15:35 PM","376.20","18.98","21.78","20.00","21.53","20.00","19.38","74.59"
"15/02/2020 8:10:35 PM","378.40","18.98","21.81","20.00","21.53","20.00","19.38","74.59"
"15/02/2020 8:05:35 PM","374.60","18.98","21.81","20.00","21.55","20.00","19.41","74.59"
"15/02/2020 8:00:35 PM","380.00","18.98","21.81","20.00","21.55","20.00","19.41","74.59"
"15/02/2020 7:55:35 PM","367.60","18.98","21.81","20.00","21.55","20.00","19.44","74.59"
"15/02/2020 7:50:35 PM","369.80","18.98","21.84","20.00","21.55","20.00","19.47","74.59"
"15/02/2020 7:47:31 PM","377.40","18.98","21.84","20.00","21.58","20.00","19.47","74.59"
"15/02/2020 7:45:35 PM","377.40","18.98","21.84","20.00","21.58","20.00","19.47","76.64"
"15/02/2020 7:40:35 PM","374.60","18.98","21.87","20.00","21.58","20.00","19.50","76.64"
"15/02/2020 7:35:35 PM","371.40","18.98","21.87","20.00","21.58","20.00","19.52","76.64"
"15/02/2020 7:30:35 PM","377.40","18.98","21.87","20.00","21.58","20.00","19.52","76.64"
"15/02/2020 7:25:35 PM","373.00","19.01","21.90","20.00","21.61","20.00","19.55","76.64"
"15/02/2020 7:20:35 PM","371.40","19.01","21.90","20.00","21.61","20.00","19.55","76.64"
"15/02/2020 7:15:35 PM","374.20","19.01","21.90","20.00","21.61","20.00","19.58","76.64"
"15/02/2020 7:10:35 PM","369.20","19.01","21.93","20.00","21.64","20.00","19.61","76.64"
"15/02/2020 7:05:35 PM","367.60","19.04","21.93","20.00","21.64","20.00","19.64","76.64"
"15/02/2020 7:00:35 PM","370.40","19.04","21.93","20.00","21.64","20.00","19.64","76.64"
"15/02/2020 6:55:35 PM","369.80","19.04","21.95","20.00","21.64","20.00","19.67","76.64"
"15/02/2020 6:50:35 PM","373.60","19.04","21.95","20.00","21.67","20.00","19.70","76.64"
"15/02/2020 6:45:35 PM","374.60","19.07","21.95","20.00","21.67","20.00","19.70","76.64"
"15/02/2020 6:40:35 PM","373.60","19.07","21.98","20.00","21.67","20.00","19.72","76.64"
"15/02/2020 6:35:35 PM","371.40","19.10","21.98","20.00","21.67","20.00","19.75","76.64"
"15/02/2020 6:30:35 PM","371.40","19.10","21.98","20.00","21.70","20.00","19.75","76.64"
"15/02/2020 6:25:35 PM","368.20","19.10","22.01","20.00","21.70","20.00","19.75","76.64"
"15/02/2020 6:20:35 PM","379.60","19.13","22.01","20.00","21.70","20.00","19.78","76.64"
"15/02/2020 6:15:35 PM","373.00","19.13","22.01","20.00","21.70","20.00","19.81","76.64"
"15/02/2020 6:10:35 PM","371.40","19.13","22.04","20.00","21.73","20.00","19.81","76.64"
"15/02/2020 6:05:35 PM","371.40","19.13","22.04","20.00","21.73","20.00","19.84","76.64"
"15/02/2020 6:00:35 PM","369.80","19.16","22.04","20.00","21.73","20.00","19.87","76.64"
"15/02/2020 5:55:35 PM","369.20","19.19","22.04","20.00","21.75","20.00","19.87","76.64"
"15/02/2020 5:50:35 PM","370.80","19.19","22.07","20.00","21.75","20.00","19.90","76.64"
"15/02/2020 5:45:35 PM","369.80","19.21","22.07","20.00","21.75","20.00","19.92","76.64"
"15/02/2020 5:40:35 PM","369.80","19.24","22.07","20.00","21.75","20.00","19.95","76.64"
"15/02/2020 5:35:35 PM","373.00","19.24","22.07","20.00","21.78","20.00","19.98","76.64"
"15/02/2020 5:30:35 PM","370.80","19.27","22.10","20.00","21.78","20.00","19.98","76.64"
"15/02/2020 5:25:35 PM","373.60","19.30","22.10","20.00","21.81","20.00","20.01","76.64"
"15/02/2020 5:20:35 PM","370.80","19.36","22.10","20.00","21.81","20.00","20.01","76.64"
"15/02/2020 5:15:35 PM","373.00","19.36","22.10","20.00","21.81","20.00","20.04","76.64"
"15/02/2020 5:10:35 PM","372.40","19.39","22.13","20.00","21.81","20.00","20.04","76.64"
"15/02/2020 5:05:35 PM","371.40","19.41","22.13","20.00","21.84","20.00","20.07","76.64"
"15/02/2020 5:00:35 PM","373.00","19.44","22.13","20.00","21.84","20.00","20.10","76.64"
"15/02/2020 4:55:35 PM","373.00","19.47","22.13","20.00","21.87","20.00","20.10","76.64"
"15/02/2020 4:50:35 PM","375.20","19.50","22.13","20.00","21.87","20.00","20.12","76.64"
"15/02/2020 4:45:35 PM","374.60","19.53","22.15","20.00","21.87","20.00","20.12","76.64"
"15/02/2020 4:40:35 PM","371.40","19.56","22.15","20.00","21.90","20.00","20.15","76.64"
"15/02/2020 4:35:35 PM","377.80","19.61","22.15","20.00","21.90","20.00","20.15","76.64"
"15/02/2020 4:30:35 PM","375.20","19.64","22.15","20.00","21.93","20.00","20.18","76.64"
"15/02/2020 4:25:35 PM","373.00","19.64","22.15","20.00","21.93","20.00","20.21","76.64"
"15/02/2020 4:20:35 PM","373.00","19.67","22.15","20.00","21.93","20.00","20.21","76.64"
"15/02/2020 4:15:35 PM","374.60","19.70","22.15","20.00","21.93","20.00","20.24","76.64"
"15/02/2020 4:10:35 PM","373.00","19.70","22.18","20.00","21.95","20.00","20.24","76.64"
"15/02/2020 4:05:35 PM","379.60","19.76","22.18","20.00","21.95","20.00","20.27","76.64"
"15/02/2020 4:00:35 PM","369.80","19.78","22.18","20.00","21.98","20.00","20.27","76.64"
"15/02/2020 3:55:35 PM","372.00","19.78","22.18","20.00","21.98","20.00","20.27","76.64"
"15/02/2020 3:54:49 PM","380.60","19.81","22.18","20.00","21.98","20.00","20.30","76.64"
"15/02/2020 3:50:35 PM","380.60","19.81","22.18","20.00","21.98","20.00","20.30","78.70"
"15/02/2020 3:45:35 PM","371.40","19.81","22.18","20.00","21.98","20.00","20.30","78.70"
"15/02/2020 3:40:35 PM","373.00","19.84","22.18","20.00","22.01","20.00","20.30","78.70"
"15/02/2020 3:35:35 PM","375.20","19.87","22.18","20.00","22.01","20.00","20.32","78.70"
"15/02/2020 3:30:35 PM","375.20","19.90","22.18","20.00","22.01","20.00","20.32","78.70"
"15/02/2020 3:25:35 PM","382.20","19.90","22.18","20.00","22.01","20.00","20.32","78.70"
"15/02/2020 3:20:35 PM","373.00","19.90","22.18","20.00","22.04","20.00","20.35","78.70"
"15/02/2020 3:15:35 PM","380.60","19.93","22.18","20.00","22.04","20.00","20.35","78.70"
"15/02/2020 3:10:35 PM","373.00","19.93","22.18","20.00","22.04","20.00","20.38","78.70"
"15/02/2020 3:05:35 PM","375.20","19.96","22.18","20.00","22.04","20.00","20.38","78.70"
"15/02/2020 3:00:35 PM","376.80","19.98","22.18","20.00","22.04","20.00","20.38","78.70"
"15/02/2020 2:55:35 PM","379.60","20.01","22.18","20.00","22.07","20.00","20.38","78.70"
"15/02/2020 2:50:35 PM","374.60","20.01","22.18","20.00","22.07","20.00","20.41","78.70"
"15/02/2020 2:45:35 PM","384.40","20.04","22.18","20.00","22.07","20.00","20.41","78.70"
"15/02/2020 2:40:35 PM","376.80","20.07","22.18","20.00","22.07","20.00","20.44","78.70"
"15/02/2020 2:35:35 PM","375.20","20.10","22.18","20.00","22.10","20.00","20.44","78.70"
"15/02/2020 2:30:35 PM","378.40","20.10","22.18","20.00","22.10","20.00","20.44","78.70"
"15/02/2020 2:25:35 PM","373.00","20.13","22.18","20.00","22.10","20.00","20.44","78.70"
"15/02/2020 2:20:35 PM","375.20","20.16","22.21","20.00","22.10","20.00","20.44","78.70"
"15/02/2020 2:15:35 PM","371.40","20.16","22.21","20.00","22.10","20.00","20.44","78.70"
"15/02/2020 2:10:35 PM","373.00","20.16","22.21","20.00","22.13","20.00","20.47","78.70"
"15/02/2020 2:05:35 PM","374.60","20.16","22.21","20.00","22.13","20.00","20.47","78.70"
"15/02/2020 2:00:35 PM","375.20","20.16","22.21","20.00","22.13","20.00","20.47","78.70"
"15/02/2020 1:55:35 PM","375.20","20.18","22.21","20.00","22.13","20.00","20.47","78.70"
"15/02/2020 1:50:35 PM","378.40","20.18","22.21","20.00","22.13","20.00","20.47","78.70"
"15/02/2020 1:45:35 PM","376.80","20.18","22.21","20.00","22.13","20.00","20.50","78.70"
"15/02/2020 1:40:35 PM","375.20","20.18","22.21","20.00","22.13","20.00","20.50","78.70"
"15/02/2020 1:35:35 PM","376.20","20.18","22.21","20.00","22.13","20.00","20.50","78.70"
"15/02/2020 1:30:35 PM","373.00","20.21","22.21","20.00","22.13","20.00","20.50","78.70"
"15/02/2020 1:25:35 PM","376.20","20.21","22.21","20.00","22.13","20.00","20.50","78.70"
"15/02/2020 1:20:35 PM","376.80","20.21","22.21","20.00","22.13","20.00","20.50","78.70"
"15/02/2020 1:15:35 PM","377.80","20.21","22.21","20.00","22.13","20.00","20.50","78.70"
"15/02/2020 1:10:35 PM","376.80","20.21","22.21","20.00","22.15","20.00","20.52","78.70"
"15/02/2020 1:05:35 PM","377.80","20.21","22.21","20.00","22.15","20.00","20.52","78.70"
"15/02/2020 1:00:35 PM","376.80","20.21","22.21","20.00","22.15","20.00","20.52","78.70"
"15/02/2020 12:55:35 PM","373.00","20.24","22.21","20.00","22.15","20.00","20.52","78.70"
"15/02/2020 12:50:35 PM","378.40","20.24","22.21","20.00","22.15","20.00","20.55","78.70"
"15/02/2020 12:45:35 PM","376.80","20.24","22.21","20.00","22.15","20.00","20.55","78.70"
"15/02/2020 12:40:35 PM","382.80","20.27","22.21","20.00","22.15","20.00","20.55","78.70"
"15/02/2020 12:35:35 PM","377.80","20.27","22.21","20.00","22.15","20.00","20.55","78.70"
"15/02/2020 12:30:35 PM","377.80","20.30","22.21","20.00","22.15","20.00","20.55","78.70"
"15/02/2020 12:25:35 PM","377.80","20.30","22.21","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 12:20:35 PM","375.20","20.30","22.21","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 12:15:35 PM","379.60","20.33","22.21","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 12:10:35 PM","375.20","20.33","22.21","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 12:05:35 PM","377.80","20.36","22.21","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 12:00:35 PM","377.80","20.36","22.21","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:55:35 AM","382.20","20.36","22.21","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:50:35 AM","377.80","20.36","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:45:35 AM","377.80","20.38","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:40:35 AM","381.20","20.38","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:35:35 AM","379.00","20.38","22.18","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 11:30:35 AM","379.00","20.38","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:25:35 AM","386.00","20.38","22.18","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 11:20:35 AM","385.00","20.38","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:15:35 AM","382.80","20.38","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:10:35 AM","380.00","20.38","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:05:35 AM","383.40","20.38","22.18","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 11:00:35 AM","380.00","20.38","22.18","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:55:35 AM","380.60","20.38","22.18","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:50:35 AM","380.60","20.38","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:45:35 AM","380.60","20.38","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:40:35 AM","377.80","20.38","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:35:35 AM","376.80","20.38","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:30:35 AM","381.60","20.38","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:25:35 AM","377.80","20.36","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:20:35 AM","379.00","20.33","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:15:35 AM","386.00","20.33","22.18","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:10:35 AM","382.80","20.27","22.15","20.00","22.15","20.00","20.58","78.70"
"15/02/2020 10:05:35 AM","377.80","20.21","22.15","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 10:00:35 AM","376.80","20.21","22.13","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 9:55:35 AM","377.80","20.21","22.13","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:50:35 AM","378.40","20.21","22.13","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:45:35 AM","380.60","20.21","22.13","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:40:35 AM","386.60","20.24","22.13","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:35:35 AM","380.60","20.27","22.13","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 9:30:35 AM","383.40","20.27","22.13","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 9:25:35 AM","380.00","20.27","22.13","20.00","22.18","20.00","20.58","78.70"
"15/02/2020 9:20:35 AM","376.80","20.24","22.13","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:15:35 AM","380.60","20.24","22.13","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:10:35 AM","379.00","20.24","22.15","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:05:35 AM","376.20","20.24","22.15","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 9:00:35 AM","376.80","20.24","22.15","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 8:55:35 AM","378.40","20.24","22.15","20.00","22.18","20.00","20.61","78.70"
"15/02/2020 8:50:35 AM","377.80","20.24","22.15","20.00","22.21","20.00","20.61","78.70"
"15/02/2020 8:45:35 AM","375.20","20.21","22.15","20.00","22.21","20.00","20.61","78.70"
"15/02/2020 8:40:35 AM","376.80","20.21","22.15","20.00","22.21","20.00","20.61","78.70"
"15/02/2020 8:35:35 AM","379.00","20.21","22.15","20.00","22.21","20.00","20.61","78.70"
"15/02/2020 8:30:35 AM","392.00","20.21","22.15","20.00","22.21","20.00","20.64","78.70"
"15/02/2020 8:25:35 AM","388.20","20.21","22.18","20.00","22.21","20.00","20.64","78.70"
"15/02/2020 8:20:35 AM","384.40","20.21","22.18","20.00","22.21","20.00","20.64","78.70"
"15/02/2020 8:15:35 AM","377.80","20.21","22.18","20.00","22.21","20.00","20.67","78.70"
"15/02/2020 8:10:35 AM","383.80","20.21","22.18","20.00","22.21","20.00","20.67","78.70"
"15/02/2020 8:05:35 AM","380.00","20.21","22.18","20.00","22.24","20.00","20.67","78.70"
"15/02/2020 8:00:35 AM","382.80","20.21","22.18","20.00","22.24","20.00","20.67","78.70"
"15/02/2020 7:55:35 AM","384.40","20.21","22.21","20.00","22.24","20.00","20.67","78.70"
"15/02/2020 7:50:35 AM","380.60","20.21","22.21","20.00","22.24","20.00","20.67","78.70"
"15/02/2020 7:49:48 AM","383.40","20.18","22.21","20.00","22.24","20.00","20.67","78.70"
"15/02/2020 7:45:35 AM","383.40","20.18","22.21","20.00","22.24","20.00","20.67","76.64"
"15/02/2020 7:40:35 AM","378.40","20.18","22.21","20.00","22.24","20.00","20.70","76.64"
"15/02/2020 7:35:35 AM","376.80","20.18","22.21","20.00","22.24","20.00","20.70","76.64"
"15/02/2020 7:30:35 AM","377.80","20.18","22.24","20.00","22.24","20.00","20.72","76.64"
"15/02/2020 7:25:35 AM","379.00","20.21","22.24","20.00","22.24","20.00","20.72","76.64"
"15/02/2020 7:20:35 AM","379.00","20.21","22.24","20.00","22.27","20.00","20.72","76.64"
"15/02/2020 7:15:35 AM","382.20","20.21","22.24","20.00","22.27","20.00","20.75","76.64"
"15/02/2020 7:10:35 AM","386.60","20.24","22.27","20.00","22.27","20.00","20.75","76.64"
"15/02/2020 7:05:35 AM","379.00","20.24","22.27","20.00","22.27","20.00","20.78","76.64"
"15/02/2020 7:00:35 AM","389.80","20.24","22.27","20.00","22.27","20.00","20.78","76.64"
"15/02/2020 6:55:35 AM","380.60","20.27","22.27","20.00","22.27","20.00","20.81","76.64"
"15/02/2020 6:50:35 AM","378.40","20.27","22.30","20.00","22.30","20.00","20.81","76.64"
"15/02/2020 6:45:35 AM","380.60","20.30","22.30","20.00","22.30","20.00","20.84","76.64"
"15/02/2020 6:40:35 AM","382.20","20.33","22.30","20.00","22.30","20.00","20.87","76.64"
"15/02/2020 6:35:35 AM","388.20","20.36","22.30","20.00","22.33","20.00","20.87","76.64"
"15/02/2020 6:30:35 AM","384.40","20.36","22.33","20.00","22.33","20.00","20.90","76.64"
"15/02/2020 6:25:35 AM","379.00","20.38","22.33","20.00","22.35","20.00","20.90","76.64"
"15/02/2020 6:20:35 AM","382.20","20.38","22.33","20.00","22.35","20.00","20.92","76.64"
"15/02/2020 6:15:35 AM","382.20","20.38","22.33","20.00","22.35","20.00","20.95","76.64"
"15/02/2020 6:10:35 AM","379.00","20.41","22.35","20.00","22.38","20.00","20.95","76.64"
"15/02/2020 6:05:35 AM","389.80","20.41","22.35","20.00","22.38","20.00","20.98","76.64"
"15/02/2020 6:00:35 AM","380.60","20.44","22.35","20.00","22.38","20.00","20.98","76.64"
"15/02/2020 5:55:35 AM","382.80","20.44","22.35","20.00","22.38","20.00","21.01","76.64"
"15/02/2020 5:50:35 AM","379.00","20.44","22.38","20.00","22.41","20.00","21.01","76.64"
"15/02/2020 5:45:35 AM","382.20","20.47","22.38","20.00","22.41","20.00","21.04","76.64"
"15/02/2020 5:40:35 AM","378.40","20.47","22.38","20.00","22.41","20.00","21.07","76.64"
"15/02/2020 5:35:35 AM","393.60","20.50","22.41","20.00","22.44","20.00","21.10","76.64"
"15/02/2020 5:30:35 AM","382.80","20.50","22.41","20.00","22.44","20.00","21.10","76.64"
"15/02/2020 5:25:35 AM","383.80","20.50","22.41","20.00","22.44","20.00","21.12","76.64"
"15/02/2020 5:20:35 AM","382.20","20.53","22.41","20.00","22.47","20.00","21.12","76.64"
"15/02/2020 5:15:35 AM","380.00","20.53","22.41","20.00","22.47","20.00","21.15","76.64"
"15/02/2020 5:10:35 AM","382.20","20.56","22.44","20.00","22.47","20.00","21.18","76.64"
"15/02/2020 5:05:35 AM","380.00","20.56","22.44","20.00","22.50","20.00","21.18","76.64"
"15/02/2020 5:00:35 AM","389.80","20.56","22.44","20.00","22.50","20.00","21.21","76.64"
"15/02/2020 4:55:35 AM","386.60","20.58","22.47","20.00","22.50","20.00","21.24","76.64"
"15/02/2020 4:50:35 AM","380.60","20.61","22.47","20.00","22.53","20.00","21.27","76.64"
"15/02/2020 4:45:35 AM","383.80","20.61","22.47","20.00","22.53","20.00","21.27","76.64"
"15/02/2020 4:40:35 AM","384.40","20.64","22.47","20.00","22.53","20.00","21.30","76.64"
"15/02/2020 4:35:35 AM","395.20","20.64","22.50","20.00","22.53","20.00","21.32","76.64"
"15/02/2020 4:30:35 AM","393.00","20.64","22.50","20.00","22.55","20.00","21.35","76.64"
"15/02/2020 4:25:35 AM","382.80","20.67","22.50","20.00","22.55","20.00","21.38","76.64"
"15/02/2020 4:20:35 AM","383.80","20.70","22.50","20.00","22.58","20.00","21.41","76.64"
"15/02/2020 4:15:35 AM","393.60","20.73","22.53","20.00","22.58","20.00","21.44","76.64"
"15/02/2020 4:10:35 AM","388.20","20.76","22.53","20.00","22.58","20.00","21.47","76.64"
"15/02/2020 4:05:35 AM","383.80","20.78","22.53","20.00","22.61","20.00","21.47","76.64"
"15/02/2020 4:00:35 AM","386.00","20.81","22.53","20.00","22.61","20.00","21.52","76.64"
"15/02/2020 3:55:35 AM","384.40","20.84","22.53","20.00","22.61","20.00","21.55","76.64"
"15/02/2020 3:50:35 AM","392.00","20.87","22.55","20.00","22.64","20.00","21.58","76.64"
"15/02/2020 3:45:35 AM","383.80","20.90","22.55","20.00","22.64","20.00","21.58","76.64"
"15/02/2020 3:40:35 AM","387.60","20.93","22.55","20.00","22.67","20.00","21.61","76.64"
"15/02/2020 3:35:35 AM","386.00","20.98","22.55","20.00","22.67","20.00","21.67","76.64"
"15/02/2020 3:30:35 AM","386.00","21.01","22.55","20.00","22.70","20.00","21.70","76.64"
"15/02/2020 3:25:35 AM","381.60","21.07","22.55","20.00","22.73","20.00","21.70","76.64"
"15/02/2020 3:20:35 AM","392.40","21.10","22.55","20.00","22.73","20.00","21.75","76.64"
"15/02/2020 3:15:35 AM","387.60","21.16","22.58","20.00","22.75","20.00","21.78","76.64"
"15/02/2020 3:10:35 AM","386.00","21.18","22.58","20.00","22.75","20.00","21.81","76.64"
"15/02/2020 3:05:35 AM","387.60","21.24","22.58","20.00","22.78","20.00","21.84","76.64"
"15/02/2020 3:00:35 AM","385.40","21.30","22.58","20.00","22.78","20.00","21.84","76.64"
"15/02/2020 2:55:35 AM","387.00","21.33","22.58","20.00","22.81","20.00","21.87","76.64"
"15/02/2020 2:50:35 AM","388.20","21.38","22.58","20.00","22.81","20.00","21.90","76.64"
"15/02/2020 2:45:35 AM","389.80","21.41","22.58","20.00","22.84","20.00","21.92","76.64"
"15/02/2020 2:40:35 AM","393.00","21.47","22.55","20.00","22.84","20.00","21.92","76.64"
"15/02/2020 2:35:35 AM","391.40","21.50","22.55","20.00","22.87","20.00","21.95","76.64"
"15/02/2020 2:30:35 AM","397.40","21.56","22.55","20.00","22.87","20.00","21.95","76.64"
"15/02/2020 2:25:35 AM","394.20","21.58","22.55","20.00","22.90","20.00","21.98","76.64"
"15/02/2020 2:20:35 AM","395.20","21.64","22.55","20.00","22.90","20.00","22.01","76.64"
"15/02/2020 2:15:35 AM","393.00","21.70","22.53","20.00","22.90","20.00","22.04","76.64"
"15/02/2020 2:10:35 AM","393.00","21.76","22.53","20.00","22.90","20.00","22.04","76.64"
"15/02/2020 2:05:35 AM","391.40","21.81","22.53","20.00","22.93","20.00","22.04","76.64"
"15/02/2020 2:00:35 AM","392.40","21.87","22.50","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:55:35 AM","402.80","21.87","22.50","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:50:35 AM","407.00","21.90","22.50","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:45:35 AM","401.20","21.96","22.47","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:40:35 AM","399.00","21.96","22.47","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:35:35 AM","399.00","21.98","22.44","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:30:35 AM","406.60","21.98","22.44","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:25:35 AM","396.80","21.98","22.44","20.00","22.93","20.00","22.07","76.64"
"15/02/2020 1:20:35 AM","393.00","21.98","22.41","20.00","22.90","20.00","22.07","76.64"
"15/02/2020 1:15:35 AM","393.00","21.98","22.41","20.00","22.90","20.00","22.04","76.64"
"15/02/2020 1:10:35 AM","395.20","21.98","22.38","20.00","22.90","20.00","22.04","76.64"
"15/02/2020 1:05:35 AM","393.60","21.98","22.38","20.00","22.87","20.00","22.04","76.64"
"15/02/2020 1:00:35 AM","395.20","21.96","22.38","20.00","22.87","20.00","22.04","76.64"
"15/02/2020 12:55:35 AM","396.80","21.96","22.35","20.00","22.87","20.00","22.04","76.64"
"15/02/2020 12:50:35 AM","393.00","21.96","22.35","20.00","22.84","20.00","22.04","76.64"
"15/02/2020 12:45:35 AM","395.20","21.96","22.33","20.00","22.84","20.00","22.04","76.64"
"15/02/2020 12:40:35 AM","394.60","21.96","22.33","20.00","22.84","20.00","22.04","76.64"
"15/02/2020 12:35:35 AM","401.20","21.98","22.30","20.00","22.84","20.00","22.04","76.64"
"15/02/2020 12:30:35 AM","396.80","22.01","22.30","20.00","22.84","20.00","22.04","76.64"
"15/02/2020 12:25:35 AM","398.00","22.01","22.30","20.00","22.84","20.00","22.04","76.64"
"15/02/2020 12:20:35 AM","392.40","22.01","22.27","20.00","22.84","20.00","22.04","76.64"
"15/02/2020 12:15:35 AM","402.80","22.01","22.27","20.00","22.81","20.00","22.04","76.64"
"15/02/2020 12:10:35 AM","396.80","22.01","22.27","20.00","22.81","20.00","22.04","76.64"
"15/02/2020 12:05:35 AM","395.20","22.04","22.27","20.00","22.81","20.00","22.04","76.64"
"15/02/2020 12:00:35 AM","398.00","22.04","22.24","20.00","22.81","20.00","22.01","76.64"
"14/02/2020 11:55:35 PM","402.80","22.07","22.24","20.00","22.78","20.00","22.01","76.64"
"14/02/2020 11:50:35 PM","395.20","22.07","22.21","20.00","22.78","20.00","22.01","76.64"
"14/02/2020 11:45:35 PM","391.40","22.04","22.21","20.00","22.78","20.00","21.98","76.64"
"14/02/2020 11:40:35 PM","396.80","22.04","22.21","20.00","22.75","20.00","21.98","76.64"
"14/02/2020 11:35:35 PM","393.60","22.07","22.18","20.00","22.75","20.00","21.98","76.64"
"14/02/2020 11:30:35 PM","399.00","22.04","22.18","20.00","22.75","20.00","21.95","76.64"
"14/02/2020 11:25:35 PM","394.60","22.04","22.18","20.00","22.73","20.00","21.95","76.64"
"14/02/2020 11:20:35 PM","391.40","22.04","22.15","20.00","22.73","20.00","21.92","76.64"
"14/02/2020 11:15:35 PM","398.40","22.04","22.15","20.00","22.73","20.00","21.92","76.64"
"14/02/2020 11:10:35 PM","395.20","22.04","22.13","20.00","22.70","20.00","21.90","76.64"
"14/02/2020 11:05:35 PM","393.60","22.04","22.13","20.00","22.70","20.00","21.90","76.64"
"14/02/2020 11:00:35 PM","394.20","22.04","22.10","20.00","22.67","20.00","21.87","76.64"
"14/02/2020 10:55:35 PM","392.40","22.04","22.10","20.00","22.67","20.00","21.87","76.64"
"14/02/2020 10:50:35 PM","390.80","22.01","22.10","20.00","22.67","20.00","21.84","76.64"
"14/02/2020 10:45:35 PM","393.60","22.01","22.07","20.00","22.64","20.00","21.81","76.64"
"14/02/2020 10:40:35 PM","395.20","22.01","22.07","20.00","22.64","20.00","21.81","76.64"
"14/02/2020 10:35:35 PM","395.20","21.98","22.04","20.00","22.64","20.00","21.78","76.64"
"14/02/2020 10:30:35 PM","401.20","21.98","22.04","20.00","22.61","20.00","21.78","76.64"
"14/02/2020 10:25:35 PM","395.20","21.96","22.01","20.00","22.61","20.00","21.75","76.64"
"14/02/2020 10:20:35 PM","389.80","21.96","21.98","20.00","22.61","20.00","21.72","76.64"
"14/02/2020 10:15:35 PM","391.40","21.93","21.98","20.00","22.61","20.00","21.70","76.64"
"14/02/2020 10:10:35 PM","390.80","21.93","21.95","20.00","22.58","20.00","21.67","76.64"
"14/02/2020 10:05:35 PM","391.40","21.90","21.95","20.00","22.58","20.00","21.64","76.64"
"14/02/2020 10:00:35 PM","395.20","21.87","21.93","20.00","22.58","20.00","21.61","76.64"
"14/02/2020 9:55:35 PM","393.00","21.84","21.90","20.00","22.58","20.00","21.55","76.64"
"14/02/2020 9:50:35 PM","390.80","21.81","21.90","20.00","22.58","20.00","21.52","76.64"
"14/02/2020 9:45:35 PM","390.80","21.76","21.87","20.00","22.55","20.00","21.47","76.64"
"14/02/2020 9:40:35 PM","386.00","21.73","21.84","20.00","22.55","20.00","21.41","76.64"
"14/02/2020 9:35:35 PM","390.80","21.67","21.81","20.00","22.55","20.00","21.35","76.64"
"14/02/2020 9:30:35 PM","393.00","21.58","21.78","20.00","22.55","20.00","21.30","76.64"
"14/02/2020 9:25:35 PM","393.00","21.56","21.73","20.00","22.55","20.00","21.24","76.64"
"14/02/2020 9:20:35 PM","392.40","21.50","21.70","20.00","22.55","20.00","21.21","76.64"
"14/02/2020 9:15:35 PM","389.80","21.50","21.67","20.00","22.55","20.00","21.15","76.64"
"14/02/2020 9:10:35 PM","393.60","21.50","21.61","20.00","22.53","20.00","21.10","76.64"
"14/02/2020 9:05:35 PM","392.40","21.47","21.58","20.00","22.53","20.00","21.07","76.64"
"14/02/2020 9:00:35 PM","396.80","21.47","21.53","20.00","22.50","20.00","21.07","76.64"
"14/02/2020 8:55:35 PM","402.80","21.47","21.50","20.00","22.47","20.00","21.07","76.64"
"14/02/2020 8:50:35 PM","396.80","21.41","21.44","20.00","22.44","20.00","21.07","76.64"
"14/02/2020 8:45:35 PM","393.60","21.36","21.38","20.00","22.41","20.00","21.10","76.64"
"14/02/2020 8:40:35 PM","393.00","21.33","21.35","20.00","22.38","20.00","21.15","76.64"
"14/02/2020 8:35:35 PM","395.20","21.27","21.30","20.00","22.30","20.00","21.15","76.64"
"14/02/2020 8:30:35 PM","398.00","21.24","21.24","20.00","22.24","20.00","21.18","76.64"
"14/02/2020 8:25:35 PM","396.20","21.24","21.21","20.00","22.15","20.00","21.24","76.64"
"14/02/2020 8:20:35 PM","391.40","21.18","21.18","20.00","22.10","20.00","21.32","76.64"
"14/02/2020 8:15:35 PM","395.20","21.10","21.13","20.00","22.01","20.00","21.38","76.64"
"14/02/2020 8:10:35 PM","393.00","21.07","21.10","20.00","21.93","20.00","21.44","76.64"
"14/02/2020 8:05:35 PM","387.60","21.07","21.07","20.00","21.81","20.00","21.50","76.64"
"14/02/2020 8:00:35 PM","390.80","20.96","21.01","20.00","21.78","20.00","21.55","76.64"
"14/02/2020 7:55:35 PM","392.40","20.78","20.95","20.00","21.75","20.00","21.61","76.64"
"14/02/2020 7:50:35 PM","394.60","20.64","20.93","20.00","21.70","20.00","21.67","76.64"
"14/02/2020 7:45:35 PM","393.00","20.53","20.90","20.00","21.61","20.00","21.72","76.64"
"14/02/2020 7:40:35 PM","393.60","20.41","20.84","20.00","21.53","20.00","21.78","76.64"
"14/02/2020 7:35:35 PM","398.00","20.33","20.81","20.00","21.44","20.00","21.84","76.64"
"14/02/2020 7:30:35 PM","393.00","20.18","20.78","20.00","21.38","20.00","21.90","76.64"
"14/02/2020 7:25:35 PM","390.80","20.07","20.73","20.00","21.30","20.00","21.95","76.64"
"14/02/2020 7:20:35 PM","389.20","19.96","20.70","20.00","21.21","20.00","21.98","76.64"
"14/02/2020 7:19:05 PM","389.80","19.87","20.64","20.00","21.13","20.00","22.01","76.64"
"14/02/2020 7:15:35 PM","389.80","19.87","20.64","20.00","21.13","20.00","22.01","74.59"
"14/02/2020 7:10:35 PM","395.20","19.81","20.61","20.00","21.04","20.00","22.01","74.59"
"14/02/2020 7:05:35 PM","392.00","19.76","20.58","20.00","20.93","20.00","21.95","74.59"
"14/02/2020 7:04:01 PM","398.00","19.70","20.53","20.00","20.87","20.00","21.87","74.59"
"14/02/2020 7:00:35 PM","398.00","19.70","20.53","20.00","20.87","20.00","21.87","72.53"
"14/02/2020 6:55:35 PM","393.60","19.67","20.47","20.00","20.78","20.00","21.72","72.53"
"14/02/2020 6:50:35 PM","393.60","19.67","20.41","20.00","20.73","20.00","21.50","72.53"
"14/02/2020 6:49:45 PM","396.80","19.76","20.38","20.00","20.67","20.00","21.15","72.53"
"14/02/2020 6:45:35 PM","396.80","19.76","20.38","20.00","20.67","20.00","21.15","70.50"
"14/02/2020 6:40:35 PM","393.60","19.87","20.33","20.00","20.67","20.00","19.98","70.50"
"14/02/2020 6:36:36 PM","393.60","19.64","20.35","20.00","20.70","20.00","20.18","70.50"
"14/02/2020 6:35:35 PM","393.60","19.64","20.35","20.00","20.70","20.00","20.18","72.53"
"14/02/2020 6:30:35 PM","394.60","19.87","20.35","20.00","20.73","20.00","20.04","72.53"
"14/02/2020 6:25:35 PM","389.80","19.50","20.35","20.00","20.75","20.00","19.87","72.53"
"14/02/2020 6:20:35 PM","394.60","19.50","20.38","20.00","20.75","20.00","19.84","72.53"
"14/02/2020 6:15:35 PM","399.60","19.19","20.38","20.00","20.78","20.00","20.01","72.53"
"14/02/2020 6:10:35 PM","395.20","19.07","20.38","20.00","20.81","20.00","20.21","72.53"
"14/02/2020 6:05:35 PM","398.40","18.73","20.38","20.00","20.84","20.00","19.98","72.53"
"14/02/2020 6:00:35 PM","399.00","18.41","20.41","20.00","20.87","20.00","20.01","72.53"
"14/02/2020 5:57:32 PM","399.00","17.98","20.41","20.00","20.87","20.00","19.72","72.53"
"14/02/2020 5:55:35 PM","399.00","17.98","20.41","20.00","20.87","20.00","19.72","74.59"
"14/02/2020 5:54:10 PM","402.20","17.07","20.44","20.00","20.81","20.00","19.92","74.59"
"14/02/2020 5:50:35 PM","402.20","17.07","20.44","20.00","20.81","20.00","19.92","72.53"
"14/02/2020 5:45:35 PM","405.40","15.80","20.47","20.00","20.81","20.00","20.10","72.53"
"14/02/2020 5:40:35 PM","412.60","15.77","20.47","20.00","20.81","20.00","19.72","72.53"
"14/02/2020 5:35:35 PM","409.80","15.63","20.50","20.00","20.81","20.00","20.32","72.53"
"14/02/2020 5:30:35 PM","407.60","15.71","20.55","20.00","20.84","20.00","20.04","72.53"
"14/02/2020 5:25:35 PM","410.40","15.71","20.58","20.00","20.90","20.00","20.12","72.53"
"14/02/2020 5:20:35 PM","409.80","15.74","20.61","20.00","20.90","20.00","20.18","72.53"
"14/02/2020 5:15:35 PM","413.00","15.77","20.67","20.00","20.93","20.00","19.64","72.53"
"14/02/2020 5:10:35 PM","415.20","15.77","20.70","18.80","20.98","20.00","19.87","72.53"
"14/02/2020 5:05:35 PM","419.00","15.74","20.75","17.41","21.01","20.00","20.10","72.53"
"14/02/2020 5:00:35 PM","421.80","15.68","20.78","16.22","21.04","20.00","19.64","72.53"
"14/02/2020 4:55:35 PM","425.00","15.71","20.84","16.00","21.07","20.00","20.50","72.53"
"14/02/2020 4:53:37 PM","417.40","15.92","20.87","16.00","21.10","20.00","19.47","72.53"
"14/02/2020 4:50:35 PM","417.40","15.92","20.87","16.00","21.10","20.00","19.47","70.48"
"14/02/2020 4:45:35 PM","424.40","15.77","20.93","16.00","21.13","20.00","20.04","70.48"
"14/02/2020 4:40:35 PM","424.40","15.71","20.98","16.00","21.13","20.00","19.72","70.48"
"14/02/2020 4:35:35 PM","429.80","15.68","21.04","16.00","21.18","20.00","20.12","70.48"
"14/02/2020 4:30:35 PM","427.60","15.45","21.07","16.00","21.21","20.00","20.30","70.48"
"14/02/2020 4:25:35 PM","426.00","15.51","21.13","16.00","21.27","20.00","20.07","70.48"
"14/02/2020 4:20:35 PM","432.00","15.51","21.15","16.00","21.33","20.00","20.30","70.48"
"14/02/2020 4:15:35 PM","435.20","15.80","21.21","16.00","21.38","20.00","20.10","70.48"
"14/02/2020 4:10:35 PM","442.80","15.92","21.30","16.00","21.47","20.00","20.07","70.48"
"14/02/2020 4:05:35 PM","444.40","16.09","21.35","16.00","21.53","20.00","19.72","70.48"
"14/02/2020 4:00:35 PM","459.60","16.12","21.41","16.00","21.58","20.00","19.87","70.48"
"14/02/2020 3:55:35 PM","466.00","16.32","21.50","16.00","21.64","20.00","19.87","70.48"
"14/02/2020 3:50:35 PM","466.60","16.35","21.55","16.00","21.73","20.00","19.98","70.48"
"14/02/2020 3:45:35 PM","473.60","16.55","21.61","16.00","21.81","20.00","20.18","70.48"
"14/02/2020 3:40:35 PM","487.20","16.61","21.70","16.00","21.90","20.00","20.27","70.48"
"14/02/2020 3:35:35 PM","492.00","16.55","21.75","16.00","21.95","20.00","19.75","70.48"
"14/02/2020 3:30:35 PM","496.40","16.43","21.81","16.00","22.04","20.00","20.41","70.48"
"14/02/2020 3:25:35 PM","502.80","16.20","21.90","16.00","22.10","20.00","19.21","70.48"
"14/02/2020 3:20:35 PM","512.00","15.97","21.95","16.00","22.13","20.00","20.15","70.48"
"14/02/2020 3:15:35 PM","521.20","15.74","22.01","16.00","22.18","20.00","20.32","70.48"
"14/02/2020 3:10:35 PM","533.20","15.94","22.04","16.00","22.21","20.00","18.52","70.48"
"14/02/2020 3:05:35 PM","534.20","16.43","22.07","16.00","22.24","20.00","19.92","70.48"
"14/02/2020 3:00:35 PM","542.20","16.84","22.10","16.00","22.27","20.00","19.95","70.48"
"14/02/2020 2:55:35 PM","548.80","17.12","22.15","16.00","22.30","20.00","19.27","70.48"
"14/02/2020 2:50:35 PM","560.60","17.44","22.18","16.00","22.33","20.00","20.90","70.48"
"14/02/2020 2:45:35 PM","571.40","17.70","22.21","16.00","22.33","20.00","19.21","70.48"
"14/02/2020 2:40:35 PM","575.80","18.21","22.24","16.00","22.35","20.00","20.50","70.48"
"14/02/2020 2:35:35 PM","592.00","18.30","22.27","16.00","22.35","20.00","20.01","70.48"
"14/02/2020 2:33:04 PM","616.40","18.30","22.30","16.00","22.35","20.00","19.38","70.48"
"14/02/2020 2:30:35 PM","616.40","18.30","22.30","16.00","22.35","20.00","19.38","68.42"
"14/02/2020 2:25:35 PM","631.00","18.36","22.30","16.00","22.35","20.00","20.98","68.42"
"14/02/2020 2:20:35 PM","643.40","18.04","22.33","16.00","22.38","20.00","18.95","68.42"
"14/02/2020 2:15:35 PM","648.80","17.30","22.38","16.00","22.44","20.00","21.47","68.42"
"14/02/2020 2:10:42 PM","658.60","16.61","22.41","16.00","22.47","20.00","19.30","68.42"
"14/02/2020 2:10:35 PM","658.60","16.61","22.41","16.00","22.47","20.00","19.30","66.37"
"14/02/2020 2:05:35 PM","687.20","15.97","22.44","16.00","22.47","20.00","20.87","66.37"
"14/02/2020 2:00:35 PM","665.00","16.06","22.47","16.00","22.50","20.00","19.61","66.37"
"14/02/2020 1:55:35 PM","670.00","16.09","22.44","16.00","22.47","20.00","20.12","66.37"
"14/02/2020 1:50:35 PM","662.80","16.00","22.44","16.00","22.47","20.00","20.04","66.37"
"14/02/2020 1:48:29 PM","672.00","16.03","22.44","16.00","22.50","20.00","19.50","66.37"
"14/02/2020 1:45:35 PM","672.00","16.03","22.44","16.00","22.50","20.00","19.50","64.31"
"14/02/2020 1:40:35 PM","681.80","15.74","22.47","16.00","22.50","20.00","20.38","64.31"
"14/02/2020 1:35:35 PM","661.20","16.00","22.50","16.00","22.50","20.00","19.07","64.31"
"14/02/2020 1:30:35 PM","665.60","16.00","22.50","16.00","22.53","20.00","20.61","64.31"
"14/02/2020 1:30:27 PM","660.20","16.15","22.55","16.00","22.50","20.00","18.90","64.31"
"14/02/2020 1:29:38 PM","660.20","16.15","22.55","16.00","22.50","20.00","18.90","62.26"
"14/02/2020 1:25:35 PM","660.20","16.15","22.55","16.00","22.50","20.00","18.90","64.31"
"14/02/2020 1:20:35 PM","666.60","16.09","22.58","16.00","22.47","20.00","20.84","64.31"
"14/02/2020 1:20:12 PM","671.00","16.09","22.55","16.00","22.44","20.00","18.67","64.31"
"14/02/2020 1:15:35 PM","671.00","16.09","22.55","16.00","22.44","20.00","18.67","62.20"
"14/02/2020 1:10:35 PM","674.80","16.06","22.44","16.00","22.44","20.00","21.01","62.20"
"14/02/2020 1:05:35 PM","667.20","15.97","22.41","16.00","22.44","20.00","18.61","62.20"
"14/02/2020 1:00:35 PM","661.80","15.80","22.38","16.00","22.41","20.00","21.07","62.20"
"14/02/2020 12:55:35 PM","665.60","15.71","22.38","16.00","22.41","20.00","18.64","62.20"
"14/02/2020 12:50:35 PM","642.80","15.66","22.38","16.00","22.41","20.00","20.90","62.20"
"14/02/2020 12:45:35 PM","623.40","15.83","22.41","16.00","22.41","20.00","18.69","62.20"
"14/02/2020 12:40:35 PM","623.40","15.74","22.38","16.00","22.41","20.00","20.92","62.20"
"14/02/2020 12:35:35 PM","609.80","15.71","22.35","16.00","22.38","20.00","18.75","62.20"
"14/02/2020 12:30:35 PM","599.60","15.68","22.33","16.00","22.35","20.00","20.84","62.20"
"14/02/2020 12:25:35 PM","583.40","15.77","22.30","16.00","22.33","20.00","18.75","62.20"
"14/02/2020 12:20:35 PM","597.40","15.71","22.24","16.00","22.33","20.00","20.90","62.20"
"14/02/2020 12:15:35 PM","596.40","16.09","22.27","16.00","22.35","20.00","18.78","62.20"
"14/02/2020 12:10:35 PM","607.20","16.23","22.30","16.00","22.38","20.00","20.81","62.20"
"14/02/2020 12:05:35 PM","614.80","16.55","22.33","16.00","22.41","20.00","18.87","62.20"
"14/02/2020 12:04:34 PM","632.60","16.63","22.35","16.00","22.44","20.00","20.90","62.20"
"14/02/2020 12:00:35 PM","632.60","16.63","22.35","16.00","22.44","20.00","20.90","64.26"
"14/02/2020 11:59:47 AM","632.60","16.78","22.38","16.00","22.50","20.00","18.78","64.26"
"14/02/2020 11:56:10 AM","632.60","16.78","22.38","16.00","22.50","20.00","18.78","62.20"
"14/02/2020 11:55:35 AM","632.60","16.78","22.38","16.00","22.50","20.00","18.78","64.26"
"14/02/2020 11:50:35 AM","660.20","16.75","22.44","16.00","22.53","20.00","21.15","64.26"
"14/02/2020 11:45:35 AM","668.80","16.86","22.47","16.00","22.61","20.00","18.84","64.26"
"14/02/2020 11:40:35 AM","659.60","16.89","22.53","16.00","22.70","20.00","21.07","64.26"
"14/02/2020 11:35:35 AM","685.60","16.92","22.58","16.00","22.75","20.00","18.90","64.26"
"14/02/2020 11:30:35 AM","685.00","17.01","22.64","16.00","22.81","20.00","21.15","64.26"
"14/02/2020 11:25:35 AM","671.00","17.24","22.61","16.00","22.84","20.00","19.01","64.26"
"14/02/2020 11:20:35 AM","678.00","17.30","22.61","16.00","22.84","20.00","21.18","64.26"
"14/02/2020 11:15:35 AM","685.60","17.44","22.58","16.00","22.84","20.00","19.24","64.26"
"14/02/2020 11:10:35 AM","658.00","17.93","22.58","16.00","22.81","20.00","20.61","64.26"
"14/02/2020 11:05:35 AM","667.20","17.93","22.61","16.00","22.81","20.00","19.78","64.26"
"14/02/2020 11:00:35 AM","665.00","18.13","22.58","16.00","22.81","20.00","19.87","64.26"
"14/02/2020 10:55:35 AM","645.00","18.21","22.55","16.00","22.81","20.00","20.27","64.26"
"14/02/2020 10:50:35 AM","647.20","17.90","22.53","16.00","22.78","20.00","19.47","64.26"
"14/02/2020 10:45:35 AM","632.00","17.90","22.53","16.00","22.78","20.00","20.67","64.26"
"14/02/2020 10:40:35 AM","634.80","17.87","22.50","16.00","22.78","20.00","19.24","64.26"
"14/02/2020 10:35:35 AM","612.00","17.87","22.47","16.00","22.75","20.00","20.87","64.26"
"14/02/2020 10:30:35 AM","609.40","17.81","22.47","16.00","22.73","20.00","19.24","64.26"
"14/02/2020 10:25:35 AM","607.80","17.78","22.44","16.00","22.70","20.00","20.84","64.26"
"14/02/2020 10:20:35 AM","593.60","17.70","22.38","16.00","22.67","20.00","19.47","64.26"
"14/02/2020 10:15:35 AM","579.60","17.73","22.35","16.00","22.64","20.00","20.44","64.26"
"14/02/2020 10:10:35 AM","582.80","17.61","22.33","16.00","22.61","20.00","19.92","64.26"
"14/02/2020 10:05:35 AM","581.80","17.55","22.30","16.00","22.58","20.00","19.78","64.26"
"14/02/2020 10:00:35 AM","561.20","17.58","22.24","16.00","22.53","20.00","20.41","64.26"
"14/02/2020 9:55:35 AM","553.60","17.47","22.21","16.00","22.50","20.00","19.21","64.26"
"14/02/2020 9:50:35 AM","539.00","17.47","22.18","16.00","22.44","20.00","20.90","64.26"
"14/02/2020 9:45:35 AM","521.20","17.44","22.13","16.00","22.38","20.00","18.90","64.26"
"14/02/2020 9:40:35 AM","520.20","17.09","22.07","16.00","22.33","20.00","21.38","64.26"
"14/02/2020 9:39:00 AM","492.00","17.01","22.01","16.00","22.27","20.00","18.92","64.26"
"14/02/2020 9:35:35 AM","492.00","17.01","22.01","16.00","22.27","20.00","18.92","66.34"
"14/02/2020 9:30:35 AM","482.80","16.84","21.93","16.00","22.18","20.00","21.35","66.34"
"14/02/2020 9:25:35 AM","455.20","16.75","21.84","16.00","22.07","20.00","19.01","66.34"
"14/02/2020 9:20:35 AM","433.00","16.72","21.75","16.00","21.95","20.00","21.15","66.34"
"14/02/2020 9:15:35 AM","430.40","16.78","21.70","16.00","21.84","20.00","19.35","66.34"
"14/02/2020 9:10:35 AM","422.20","16.49","21.64","16.00","21.78","20.00","20.52","66.34"
"14/02/2020 9:05:35 AM","423.80","16.43","21.58","16.00","21.75","20.00","19.87","66.34"
"14/02/2020 9:00:35 AM","419.00","16.49","21.58","16.00","21.70","20.00","19.78","66.34"
"14/02/2020 8:55:35 AM","415.20","16.63","21.55","16.00","21.64","20.00","20.55","66.34"
"14/02/2020 8:50:35 AM","413.00","16.75","21.53","16.00","21.58","20.00","19.81","66.34"
"14/02/2020 8:49:31 AM","412.60","16.86","21.53","16.00","21.55","20.00","20.55","66.34"
"14/02/2020 8:45:35 AM","412.60","16.86","21.53","16.00","21.55","20.00","20.55","68.39"
"14/02/2020 8:40:35 AM","413.60","16.98","21.50","16.00","21.55","20.00","20.04","68.39"
"14/02/2020 8:35:35 AM","406.00","17.21","21.50","16.00","21.55","20.00","20.44","68.39"
"14/02/2020 8:35:18 AM","415.20","17.27","21.50","16.00","21.55","20.00","20.21","68.39"
"14/02/2020 8:30:35 AM","415.20","17.27","21.50","16.00","21.55","20.00","20.21","70.42"
"14/02/2020 8:25:35 AM","409.80","17.50","21.50","16.00","21.55","20.00","20.21","70.42"
"14/02/2020 8:20:35 AM","417.40","17.73","21.50","16.00","21.55","20.00","19.52","70.42"
"14/02/2020 8:15:35 AM","408.20","18.10","21.50","16.00","21.53","20.00","19.92","70.42"
"14/02/2020 8:10:35 AM","407.00","18.50","21.50","16.00","21.53","20.00","20.44","70.42"
"14/02/2020 8:05:35 AM","406.00","18.76","21.50","16.00","21.50","20.00","19.21","70.42"
"14/02/2020 8:00:35 AM","408.80","18.73","21.50","16.00","21.47","20.00","20.61","70.42"
"14/02/2020 7:55:35 AM","403.40","18.78","21.47","16.00","21.47","20.00","19.70","70.42"
"14/02/2020 7:50:35 AM","406.60","18.70","21.47","16.00","21.44","20.00","20.64","70.42"
"14/02/2020 7:45:35 AM","406.00","18.61","21.47","16.00","21.38","20.00","19.50","70.42"
"14/02/2020 7:40:35 AM","398.40","18.47","21.47","16.00","21.35","20.00","20.75","70.42"
"14/02/2020 7:39:52 AM","396.80","18.76","21.50","16.00","21.35","20.00","19.64","70.42"
"14/02/2020 7:35:35 AM","396.80","18.76","21.50","16.00","21.35","20.00","19.64","68.39"
"14/02/2020 7:30:35 AM","396.80","20.36","21.50","16.00","21.33","20.00","20.30","68.39"
"14/02/2020 7:25:35 AM","392.40","21.13","21.50","16.00","21.27","20.00","20.21","68.39"
"14/02/2020 7:20:35 AM","394.60","21.27","21.53","17.57","21.24","20.00","20.32","68.39"
"14/02/2020 7:15:35 AM","395.20","20.90","21.55","20.00","21.21","20.00","20.47","68.39"
