"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"14/02/2020 7:10:35 AM","393.60","20.41","21.61","20.00","21.27","20.00","20.21","68.39"
"14/02/2020 7:05:35 AM","389.80","19.93","21.70","20.00","21.35","20.00","20.27","68.39"
"14/02/2020 7:05:11 AM","389.80","19.44","21.78","20.00","21.47","20.00","19.75","68.39"
"14/02/2020 7:00:35 AM","389.80","19.44","21.78","20.00","21.47","20.00","19.75","70.42"
"14/02/2020 6:55:35 AM","404.40","19.13","21.78","20.00","21.55","20.00","19.87","70.42"
"14/02/2020 6:52:00 AM","391.40","19.19","21.87","20.00","21.67","20.00","20.30","70.42"
"14/02/2020 6:50:35 AM","391.40","19.19","21.87","20.00","21.67","20.00","20.30","72.48"
"14/02/2020 6:45:35 AM","399.00","19.04","21.93","20.00","21.78","20.00","19.55","72.48"
"14/02/2020 6:40:35 AM","389.80","19.13","22.01","20.00","21.93","20.00","20.41","72.48"
"14/02/2020 6:39:17 AM","390.80","19.56","22.10","20.00","22.04","20.00","19.44","72.48"
"14/02/2020 6:35:35 AM","390.80","19.56","22.10","20.00","22.04","20.00","19.44","74.53"
"14/02/2020 6:30:50 AM","387.60","19.19","22.18","20.00","22.21","20.00","20.81","74.53"
"14/02/2020 6:30:35 AM","387.60","19.19","22.18","20.00","22.21","20.00","20.81","76.56"
"14/02/2020 6:25:35 AM","391.40","19.04","22.30","20.00","22.38","20.00","18.87","76.56"
"14/02/2020 6:20:35 AM","386.00","18.27","22.41","20.00","22.55","20.00","21.70","76.56"
"14/02/2020 6:15:35 AM","386.00","16.06","22.55","20.00","22.78","20.00","17.69","76.56"
"14/02/2020 6:10:35 AM","392.00","17.27","22.70","20.00","22.96","20.00","16.14","76.56"
"14/02/2020 6:05:35 AM","387.60","20.96","22.81","20.00","23.04","20.00","17.35","76.56"
"14/02/2020 6:02:52 AM","383.80","23.38","22.87","20.00","23.07","20.00","22.90","76.56"
"14/02/2020 6:00:35 AM","383.80","23.38","22.87","20.00","23.07","20.00","22.90","74.53"
"14/02/2020 5:55:35 AM","389.20","23.41","22.90","20.00","23.07","20.00","22.93","74.53"
"14/02/2020 5:50:35 AM","384.40","23.41","22.90","20.00","23.07","20.00","22.93","74.53"
"14/02/2020 5:45:35 AM","387.60","23.41","22.90","20.00","23.07","20.00","22.93","74.53"
"14/02/2020 5:40:35 AM","388.20","23.41","22.90","20.00","23.07","20.00","22.93","74.53"
"14/02/2020 5:35:35 AM","383.80","23.41","22.90","20.00","23.10","20.00","22.93","74.53"
"14/02/2020 5:30:35 AM","387.60","23.41","22.90","20.00","23.10","20.00","22.93","74.53"
"14/02/2020 5:25:35 AM","389.20","23.41","22.93","20.00","23.10","20.00","22.93","74.53"
"14/02/2020 5:20:35 AM","395.20","23.41","22.93","20.00","23.10","20.00","22.93","74.53"
"14/02/2020 5:15:35 AM","387.60","23.41","22.93","20.00","23.10","20.00","22.93","74.53"
"14/02/2020 5:10:35 AM","390.80","23.41","22.93","20.00","23.10","20.00","22.93","74.53"
"14/02/2020 5:05:35 AM","389.80","23.41","22.93","20.00","23.13","20.00","22.93","74.53"
"14/02/2020 5:00:35 AM","389.20","23.41","22.96","20.00","23.13","20.00","22.93","74.53"
"14/02/2020 4:55:35 AM","387.60","23.38","22.96","20.00","23.13","20.00","22.93","74.53"
"14/02/2020 4:50:35 AM","390.40","23.38","22.96","20.00","23.13","20.00","22.93","74.53"
"14/02/2020 4:45:35 AM","386.00","23.38","22.96","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:40:35 AM","389.80","23.38","22.96","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:35:35 AM","389.80","23.36","22.96","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:30:35 AM","384.40","23.36","22.96","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:25:35 AM","396.80","23.33","22.98","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:20:35 AM","389.20","23.33","22.98","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:15:35 AM","387.60","23.30","22.98","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:14:59 AM","387.60","23.27","22.98","20.00","23.16","20.00","22.90","74.53"
"14/02/2020 4:10:35 AM","387.60","23.27","22.98","20.00","23.16","20.00","22.90","72.48"
"14/02/2020 4:05:35 AM","399.60","23.27","22.96","20.00","23.18","20.00","22.90","72.48"
"14/02/2020 4:00:35 AM","389.80","23.27","22.96","20.00","23.18","20.00","22.90","72.48"
"14/02/2020 3:55:35 AM","397.40","23.27","22.96","20.00","23.18","20.00","22.90","72.48"
"14/02/2020 3:50:35 AM","390.40","23.27","22.96","20.00","23.18","20.00","22.90","72.48"
"14/02/2020 3:45:35 AM","397.40","23.27","22.96","20.00","23.18","20.00","22.93","72.48"
"14/02/2020 3:40:35 AM","389.20","23.27","22.96","20.00","23.18","20.00","22.93","72.48"
"14/02/2020 3:35:35 AM","389.80","23.27","22.96","20.00","23.18","20.00","22.95","72.48"
"14/02/2020 3:30:35 AM","392.40","23.27","22.96","20.00","23.18","20.00","22.95","72.48"
"14/02/2020 3:25:35 AM","392.40","23.27","22.96","20.00","23.18","20.00","22.95","72.48"
"14/02/2020 3:20:35 AM","389.20","23.27","22.96","20.00","23.18","20.00","22.98","72.48"
"14/02/2020 3:15:35 AM","391.40","23.27","22.96","20.00","23.18","20.00","22.98","72.48"
"14/02/2020 3:10:35 AM","389.80","23.27","22.96","20.00","23.18","20.00","23.01","72.48"
"14/02/2020 3:05:35 AM","390.80","23.30","22.98","20.00","23.18","20.00","23.01","72.48"
"14/02/2020 3:00:35 AM","386.00","23.30","22.98","20.00","23.21","20.00","23.04","72.48"
"14/02/2020 2:55:35 AM","391.40","23.33","22.98","20.00","23.21","20.00","23.04","72.48"
"14/02/2020 2:50:35 AM","391.40","23.33","22.98","20.00","23.21","20.00","23.04","72.48"
"14/02/2020 2:45:35 AM","398.00","23.33","22.98","20.00","23.21","20.00","23.07","72.48"
"14/02/2020 2:40:35 AM","398.00","23.33","22.98","20.00","23.21","20.00","23.07","72.48"
"14/02/2020 2:35:35 AM","386.00","23.36","22.98","20.00","23.21","20.00","23.07","72.48"
"14/02/2020 2:30:35 AM","384.40","23.38","22.98","20.00","23.21","20.00","23.10","72.48"
"14/02/2020 2:25:35 AM","386.00","23.38","22.98","20.00","23.21","20.00","23.10","72.48"
"14/02/2020 2:20:35 AM","386.00","23.41","22.98","20.00","23.21","20.00","23.07","72.48"
"14/02/2020 2:15:35 AM","386.00","23.41","22.98","20.00","23.21","20.00","23.07","72.48"
"14/02/2020 2:10:35 AM","387.60","23.38","22.98","20.00","23.21","20.00","23.07","72.48"
"14/02/2020 2:05:35 AM","393.60","23.38","22.98","20.00","23.21","20.00","23.07","72.48"
"14/02/2020 2:00:35 AM","386.00","23.38","22.96","20.00","23.21","20.00","23.10","72.48"
"14/02/2020 1:55:35 AM","384.40","23.38","22.96","20.00","23.21","20.00","23.10","72.48"
"14/02/2020 1:50:35 AM","382.20","23.38","22.96","20.00","23.21","20.00","23.10","72.48"
"14/02/2020 1:45:35 AM","381.20","23.38","22.96","20.00","23.21","20.00","23.10","72.48"
"14/02/2020 1:40:35 AM","378.40","23.38","22.96","20.00","23.18","20.00","23.13","72.48"
"14/02/2020 1:35:35 AM","383.80","23.38","22.96","20.00","23.18","20.00","23.13","72.48"
"14/02/2020 1:30:35 AM","382.20","23.38","22.96","20.00","23.18","20.00","23.13","72.48"
"14/02/2020 1:25:35 AM","377.80","23.38","22.93","20.00","23.18","20.00","23.16","72.48"
"14/02/2020 1:20:35 AM","377.80","23.38","22.93","20.00","23.18","20.00","23.16","72.48"
"14/02/2020 1:15:35 AM","380.00","23.38","22.93","20.00","23.18","20.00","23.18","72.48"
"14/02/2020 1:10:35 AM","387.60","23.38","22.93","20.00","23.18","20.00","23.18","72.48"
"14/02/2020 1:05:35 AM","376.80","23.38","22.93","20.00","23.18","20.00","23.18","72.48"
"14/02/2020 1:00:35 AM","382.20","23.38","22.93","20.00","23.18","20.00","23.18","72.48"
"14/02/2020 12:55:35 AM","380.60","23.38","22.93","20.00","23.18","20.00","23.21","72.48"
"14/02/2020 12:50:35 AM","378.40","23.41","22.90","20.00","23.16","20.00","23.21","72.48"
"14/02/2020 12:45:35 AM","375.20","23.38","22.90","20.00","23.16","20.00","23.21","72.48"
"14/02/2020 12:41:37 AM","377.80","23.41","22.90","20.00","23.16","20.00","23.21","72.48"
"14/02/2020 12:40:35 AM","377.80","23.41","22.90","20.00","23.16","20.00","23.21","70.42"
"14/02/2020 12:35:35 AM","376.80","23.41","22.90","20.00","23.16","20.00","23.24","70.42"
"14/02/2020 12:30:35 AM","382.20","23.41","22.90","20.00","23.16","20.00","23.24","70.42"
"14/02/2020 12:25:35 AM","380.00","23.38","22.90","20.00","23.16","20.00","23.24","70.42"
"14/02/2020 12:20:35 AM","383.40","23.38","22.90","20.00","23.16","20.00","23.27","70.42"
"14/02/2020 12:15:35 AM","375.20","23.38","22.93","20.00","23.16","20.00","23.27","70.42"
"14/02/2020 12:10:35 AM","376.80","23.36","22.93","20.00","23.18","20.00","23.30","70.42"
"14/02/2020 12:05:35 AM","380.00","23.36","22.93","20.00","23.18","20.00","23.30","70.42"
"14/02/2020 12:00:35 AM","378.40","23.33","22.93","20.00","23.18","20.00","23.30","70.42"
"13/02/2020 11:55:35 PM","375.20","23.33","22.93","20.00","23.18","20.00","23.33","70.42"
"13/02/2020 11:50:35 PM","375.20","23.33","22.93","20.00","23.18","20.00","23.36","70.42"
"13/02/2020 11:45:35 PM","376.80","23.33","22.93","20.00","23.18","20.00","23.36","70.42"
"13/02/2020 11:40:35 PM","376.80","23.30","22.96","20.00","23.18","20.00","23.38","70.42"
"13/02/2020 11:35:35 PM","375.20","23.33","22.96","20.00","23.18","20.00","23.38","70.42"
"13/02/2020 11:30:35 PM","375.20","23.33","22.96","20.00","23.18","20.00","23.41","70.42"
"13/02/2020 11:25:35 PM","375.20","23.36","22.96","20.00","23.18","20.00","23.41","70.42"
"13/02/2020 11:20:35 PM","369.80","23.30","22.96","20.00","23.21","20.00","23.44","70.42"
"13/02/2020 11:15:35 PM","369.80","23.30","22.96","20.00","23.21","20.00","23.47","70.42"
"13/02/2020 11:10:35 PM","369.80","23.33","22.96","20.00","23.21","20.00","23.47","70.42"
"13/02/2020 11:05:35 PM","373.00","23.33","22.96","20.00","23.21","20.00","23.50","70.42"
"13/02/2020 11:00:35 PM","374.20","23.36","22.96","20.00","23.21","20.00","23.53","70.42"
"13/02/2020 10:55:35 PM","380.60","23.36","22.96","20.00","23.21","20.00","23.56","70.42"
"13/02/2020 10:50:35 PM","372.40","23.38","22.96","20.00","23.21","20.00","23.58","70.42"
"13/02/2020 10:45:35 PM","373.00","23.41","22.96","20.00","23.21","20.00","23.58","70.42"
"13/02/2020 10:40:35 PM","373.00","23.41","22.96","20.00","23.21","20.00","23.61","70.42"
"13/02/2020 10:35:35 PM","377.80","23.41","22.96","20.00","23.21","20.00","23.64","70.42"
"13/02/2020 10:30:35 PM","375.20","23.44","22.96","20.00","23.21","20.00","23.64","70.42"
"13/02/2020 10:25:35 PM","373.00","23.47","22.96","20.00","23.21","20.00","23.67","70.42"
"13/02/2020 10:20:35 PM","373.00","23.50","22.96","20.00","23.21","20.00","23.70","70.42"
"13/02/2020 10:15:35 PM","376.80","23.53","22.96","20.00","23.21","20.00","23.73","70.42"
"13/02/2020 10:10:35 PM","375.20","23.53","22.96","20.00","23.21","20.00","23.76","70.42"
"13/02/2020 10:05:35 PM","374.20","23.56","22.96","20.00","23.21","20.00","23.79","70.42"
"13/02/2020 10:00:35 PM","377.80","23.56","22.96","20.00","23.18","20.00","23.81","70.42"
"13/02/2020 9:55:35 PM","371.40","23.59","22.96","20.00","23.18","20.00","23.84","70.42"
"13/02/2020 9:50:35 PM","373.00","23.61","22.96","20.00","23.18","20.00","23.84","70.42"
"13/02/2020 9:45:35 PM","377.80","23.61","22.96","20.00","23.18","20.00","23.87","70.42"
"13/02/2020 9:40:35 PM","377.80","23.67","22.93","20.00","23.18","20.00","23.90","70.42"
"13/02/2020 9:35:35 PM","374.60","23.73","22.93","20.00","23.18","20.00","23.93","70.42"
"13/02/2020 9:30:35 PM","376.20","23.73","22.93","20.00","23.18","20.00","23.96","70.42"
"13/02/2020 9:25:35 PM","373.60","23.79","22.90","20.00","23.18","20.00","23.99","70.42"
"13/02/2020 9:20:35 PM","374.60","23.84","22.90","20.00","23.16","20.00","24.02","70.42"
"13/02/2020 9:15:35 PM","380.60","23.96","22.87","20.00","23.16","20.00","24.04","70.42"
"13/02/2020 9:10:35 PM","373.00","23.99","22.87","20.00","23.16","20.00","24.04","70.42"
"13/02/2020 9:05:35 PM","375.20","24.04","22.84","20.00","23.13","20.00","24.07","70.42"
"13/02/2020 9:00:35 PM","371.40","24.07","22.84","20.00","23.13","20.00","24.07","70.42"
"13/02/2020 8:55:35 PM","373.00","24.13","22.81","20.00","23.10","20.00","24.07","70.42"
"13/02/2020 8:50:35 PM","373.00","24.13","22.78","20.00","23.07","20.00","24.07","70.42"
"13/02/2020 8:45:35 PM","373.00","24.16","22.78","20.00","23.07","20.00","24.07","70.42"
"13/02/2020 8:40:35 PM","379.00","24.16","22.75","20.00","23.07","20.00","24.07","70.42"
"13/02/2020 8:35:35 PM","372.40","24.16","22.75","20.00","23.04","20.00","24.07","70.42"
"13/02/2020 8:30:35 PM","376.80","24.16","22.73","20.00","23.04","20.00","24.07","70.42"
"13/02/2020 8:25:35 PM","380.60","24.13","22.73","20.00","23.01","20.00","24.04","70.42"
"13/02/2020 8:20:35 PM","373.60","24.13","22.70","20.00","23.01","20.00","24.04","70.42"
"13/02/2020 8:15:35 PM","374.20","24.10","22.67","20.00","22.98","20.00","24.04","70.42"
"13/02/2020 8:10:35 PM","380.60","24.07","22.67","20.00","22.98","20.00","24.02","70.42"
"13/02/2020 8:05:35 PM","374.60","24.07","22.64","20.00","22.96","20.00","24.02","70.42"
"13/02/2020 8:00:35 PM","376.20","24.04","22.61","20.00","22.93","20.00","23.99","70.42"
"13/02/2020 7:55:35 PM","381.20","24.02","22.58","20.00","22.93","20.00","23.96","70.42"
"13/02/2020 7:50:35 PM","375.20","23.96","22.58","20.00","22.90","20.00","23.93","70.42"
"13/02/2020 7:45:35 PM","375.20","23.90","22.55","20.00","22.90","20.00","23.90","70.42"
"13/02/2020 7:40:35 PM","376.80","23.84","22.53","20.00","22.87","20.00","23.87","70.42"
"13/02/2020 7:35:35 PM","376.80","23.79","22.50","20.00","22.84","20.00","23.84","70.42"
"13/02/2020 7:30:35 PM","375.20","23.73","22.47","20.00","22.84","20.00","23.79","70.42"
"13/02/2020 7:25:35 PM","374.60","23.67","22.44","20.00","22.81","20.00","23.76","70.42"
"13/02/2020 7:20:35 PM","384.40","23.61","22.41","20.00","22.75","20.00","23.70","70.42"
"13/02/2020 7:15:35 PM","382.80","23.50","22.38","20.00","22.73","20.00","23.64","70.42"
"13/02/2020 7:10:35 PM","376.80","23.44","22.35","20.00","22.70","20.00","23.58","70.42"
"13/02/2020 7:05:35 PM","380.60","23.36","22.33","20.00","22.67","20.00","23.50","70.42"
"13/02/2020 7:00:35 PM","378.40","23.24","22.30","20.00","22.64","20.00","23.41","70.42"
"13/02/2020 6:55:35 PM","381.60","23.10","22.27","20.00","22.61","20.00","23.33","70.42"
"13/02/2020 6:50:35 PM","377.80","22.96","22.21","20.00","22.58","20.00","23.21","70.42"
"13/02/2020 6:45:35 PM","383.40","22.90","22.18","20.00","22.53","20.00","23.13","70.42"
"13/02/2020 6:40:35 PM","376.80","22.70","22.15","20.00","22.50","20.00","23.01","70.42"
"13/02/2020 6:35:35 PM","373.60","22.50","22.13","20.00","22.47","20.00","22.87","70.42"
"13/02/2020 6:30:35 PM","377.80","22.33","22.10","20.00","22.44","20.00","22.73","70.42"
"13/02/2020 6:25:35 PM","376.80","22.07","22.07","20.00","22.38","20.00","22.58","70.42"
"13/02/2020 6:20:35 PM","380.00","21.81","22.04","20.00","22.35","20.00","22.38","70.42"
"13/02/2020 6:15:35 PM","380.60","21.56","22.01","20.00","22.30","20.00","22.18","70.42"
"13/02/2020 6:10:35 PM","382.20","21.36","21.95","20.00","22.21","20.00","21.92","70.42"
"13/02/2020 6:05:35 PM","380.60","21.07","21.93","20.00","22.15","20.00","21.70","70.42"
"13/02/2020 6:00:35 PM","386.60","20.81","21.90","20.00","22.07","20.00","21.47","70.42"
"13/02/2020 5:55:35 PM","380.60","20.47","21.84","20.00","22.04","20.00","21.30","70.42"
"13/02/2020 5:50:35 PM","382.20","20.16","21.78","20.00","21.98","20.00","21.18","70.42"
"13/02/2020 5:45:35 PM","383.80","20.01","21.75","20.00","21.95","20.00","20.84","70.42"
"13/02/2020 5:40:35 PM","391.40","19.81","21.75","20.00","21.93","20.00","18.38","70.42"
"13/02/2020 5:35:35 PM","389.80","19.90","21.73","20.00","21.93","20.00","21.84","70.42"
"13/02/2020 5:30:35 PM","388.20","19.87","21.73","20.00","21.93","20.00","20.30","70.42"
"13/02/2020 5:25:35 PM","386.00","19.90","21.75","20.00","21.93","20.00","18.06","70.42"
"13/02/2020 5:20:35 PM","393.00","19.90","21.75","20.00","21.93","20.00","22.27","70.42"
"13/02/2020 5:15:35 PM","391.40","19.76","21.75","20.00","21.93","20.00","19.87","70.42"
"13/02/2020 5:10:35 PM","397.40","19.73","21.75","20.00","21.93","20.00","18.09","70.42"
"13/02/2020 5:07:23 PM","391.40","19.76","21.73","20.00","21.93","20.00","22.07","70.42"
"13/02/2020 5:05:35 PM","391.40","19.76","21.73","20.00","21.93","20.00","22.07","68.39"
"13/02/2020 5:00:35 PM","389.80","19.84","21.75","20.00","21.93","20.00","19.61","68.39"
"13/02/2020 4:55:35 PM","396.80","19.84","21.75","20.00","21.93","20.00","18.29","68.39"
"13/02/2020 4:50:35 PM","387.60","19.76","21.75","20.00","21.93","20.00","21.98","68.39"
"13/02/2020 4:45:35 PM","389.20","19.61","21.75","20.00","21.93","20.00","19.27","68.39"
"13/02/2020 4:40:35 PM","391.40","19.53","21.75","20.00","21.93","20.00","19.18","68.39"
"13/02/2020 4:35:35 PM","395.20","19.50","21.75","20.00","21.93","20.00","21.61","68.39"
"13/02/2020 4:30:35 PM","389.80","19.56","21.75","20.00","21.93","20.00","18.90","68.39"
"13/02/2020 4:25:35 PM","389.80","19.70","21.75","20.00","21.93","20.00","20.10","68.39"
"13/02/2020 4:20:35 PM","387.60","19.47","21.75","20.00","21.90","20.00","21.10","68.39"
"13/02/2020 4:15:35 PM","392.40","19.36","21.75","20.00","21.90","20.00","18.27","68.39"
"13/02/2020 4:10:35 PM","395.20","19.33","21.75","20.00","21.90","20.00","21.84","68.39"
"13/02/2020 4:05:35 PM","390.80","19.70","21.75","20.00","21.90","20.00","20.18","68.39"
"13/02/2020 4:00:35 PM","400.60","20.18","21.75","16.97","21.90","20.00","17.95","68.39"
"13/02/2020 3:55:35 PM","392.40","19.53","21.75","20.00","21.90","20.00","22.58","68.39"
"13/02/2020 3:50:35 PM","393.00","19.39","21.73","20.00","21.90","20.00","19.67","68.39"
"13/02/2020 3:45:35 PM","395.20","19.36","21.73","20.00","21.90","20.00","17.63","68.39"
"13/02/2020 3:40:35 PM","399.60","19.30","21.73","20.00","21.90","20.00","22.58","68.39"
"13/02/2020 3:35:35 PM","392.40","19.30","21.73","20.00","21.90","20.00","19.70","68.39"
"13/02/2020 3:30:35 PM","403.40","19.39","21.75","20.00","21.93","20.00","17.69","68.39"
"13/02/2020 3:25:35 PM","391.40","19.56","21.75","20.00","21.93","20.00","22.47","68.39"
"13/02/2020 3:20:35 PM","391.40","19.73","21.75","20.00","21.93","20.00","19.52","68.39"
"13/02/2020 3:15:35 PM","395.20","19.98","21.75","20.00","21.93","20.00","18.01","68.39"
"13/02/2020 3:10:35 PM","391.40","20.01","21.75","20.00","21.93","20.00","22.50","68.39"
"13/02/2020 3:05:35 PM","394.60","19.93","21.75","20.00","21.93","20.00","19.50","68.39"
"13/02/2020 3:00:35 PM","390.80","20.04","21.78","20.00","21.95","20.00","18.01","68.39"
"13/02/2020 2:55:35 PM","387.60","20.24","21.75","20.00","21.95","20.00","22.41","68.39"
"13/02/2020 2:50:35 PM","393.00","20.36","21.78","20.00","21.95","20.00","19.21","68.39"
"13/02/2020 2:45:35 PM","396.80","20.58","21.78","20.00","21.95","20.00","18.44","68.39"
"13/02/2020 2:40:35 PM","393.00","20.47","21.78","20.00","21.95","20.00","22.35","68.39"
"13/02/2020 2:35:35 PM","394.60","20.44","21.78","20.00","21.95","20.00","19.30","68.39"
"13/02/2020 2:30:35 PM","391.40","20.61","21.78","20.00","21.95","20.00","18.32","68.39"
"13/02/2020 2:25:35 PM","399.00","20.50","21.78","20.00","21.95","20.00","22.33","68.39"
"13/02/2020 2:20:35 PM","399.00","20.50","21.78","20.00","21.95","20.00","19.24","68.39"
"13/02/2020 2:15:35 PM","399.60","20.47","21.78","20.00","21.98","20.00","18.38","68.39"
"13/02/2020 2:10:35 PM","392.00","20.50","21.78","20.00","21.95","20.00","22.27","68.39"
"13/02/2020 2:05:35 PM","393.60","20.44","21.78","20.00","21.98","20.00","19.24","68.39"
"13/02/2020 2:00:35 PM","393.60","20.33","21.81","20.00","21.98","20.00","18.38","68.39"
"13/02/2020 1:59:56 PM","397.40","20.16","21.81","20.00","21.98","20.00","22.24","68.39"
"13/02/2020 1:55:35 PM","397.40","20.16","21.81","20.00","21.98","20.00","22.24","70.42"
"13/02/2020 1:54:33 PM","391.40","20.21","21.81","20.00","21.98","20.00","19.35","70.42"
"13/02/2020 1:50:35 PM","391.40","20.21","21.81","20.00","21.98","20.00","19.35","68.39"
"13/02/2020 1:45:35 PM","390.80","20.24","21.81","20.00","21.98","20.00","18.04","68.39"
"13/02/2020 1:40:35 PM","391.40","20.18","21.81","20.00","21.98","20.00","22.41","68.39"
"13/02/2020 1:35:35 PM","393.00","20.21","21.81","20.00","21.98","20.00","19.38","68.39"
"13/02/2020 1:30:35 PM","387.60","20.18","21.81","20.00","22.01","20.00","17.95","68.39"
"13/02/2020 1:25:35 PM","397.40","20.18","21.81","20.00","21.98","20.00","22.44","68.39"
"13/02/2020 1:20:35 PM","388.20","20.13","21.81","20.00","22.01","20.00","19.35","68.39"
"13/02/2020 1:15:35 PM","399.00","20.04","21.84","20.00","22.01","20.00","17.89","68.39"
"13/02/2020 1:10:35 PM","390.80","20.13","21.84","20.00","22.01","20.00","22.44","68.39"
"13/02/2020 1:05:35 PM","388.20","20.13","21.84","20.00","22.01","20.00","19.38","68.39"
"13/02/2020 1:00:35 PM","389.20","20.16","21.84","20.00","22.04","20.00","17.81","68.39"
"13/02/2020 12:55:35 PM","393.60","20.21","21.84","20.00","22.04","20.00","22.47","68.39"
"13/02/2020 12:50:35 PM","383.80","20.16","21.84","20.00","22.04","20.00","19.41","68.39"
"13/02/2020 12:45:35 PM","396.20","20.27","21.84","20.00","22.04","20.00","17.84","68.39"
"13/02/2020 12:40:35 PM","389.20","20.21","21.84","20.00","22.04","20.00","22.47","68.39"
"13/02/2020 12:35:35 PM","388.20","20.27","21.87","20.00","22.04","20.00","19.38","68.39"
"13/02/2020 12:30:35 PM","386.00","20.36","21.87","20.00","22.07","20.00","17.98","68.39"
"13/02/2020 12:25:35 PM","389.20","20.53","21.87","20.00","22.07","20.00","22.35","68.39"
"13/02/2020 12:20:35 PM","391.40","20.47","21.87","20.00","22.07","20.00","19.21","68.39"
"13/02/2020 12:15:35 PM","389.80","20.38","21.87","20.00","22.07","20.00","18.38","68.39"
"13/02/2020 12:10:35 PM","387.60","20.33","21.87","20.00","22.07","20.00","22.15","68.39"
"13/02/2020 12:05:35 PM","389.20","20.36","21.87","20.00","22.07","20.00","19.07","68.39"
"13/02/2020 12:00:35 PM","388.20","20.41","21.90","20.00","22.10","20.00","18.64","68.39"
"13/02/2020 11:55:35 AM","383.80","20.38","21.90","20.00","22.10","20.00","21.92","68.39"
"13/02/2020 11:50:35 AM","385.40","20.41","21.90","20.00","22.10","20.00","17.61","68.39"
"13/02/2020 11:45:35 AM","388.20","20.36","21.90","20.00","22.10","20.00","22.78","68.39"
"13/02/2020 11:40:35 AM","387.00","20.30","21.93","20.00","22.13","20.00","18.61","68.39"
"13/02/2020 11:35:35 AM","391.40","20.30","21.93","20.00","22.13","20.00","20.67","68.39"
"13/02/2020 11:30:35 AM","389.80","20.24","21.93","20.00","22.13","20.00","20.50","68.39"
"13/02/2020 11:25:35 AM","394.20","20.21","21.93","20.00","22.13","20.00","17.98","68.39"
"13/02/2020 11:20:35 AM","389.20","20.24","21.93","20.00","22.13","20.00","22.33","68.39"
"13/02/2020 11:15:35 AM","392.00","20.30","21.93","20.00","22.15","20.00","17.75","68.39"
"13/02/2020 11:10:35 AM","387.60","20.33","21.93","20.00","22.13","20.00","22.58","68.39"
"13/02/2020 11:05:35 AM","387.60","20.36","21.93","20.00","22.15","20.00","18.92","68.39"
"13/02/2020 11:00:35 AM","387.60","20.38","21.93","20.00","22.15","20.00","19.98","68.39"
"13/02/2020 10:55:35 AM","398.40","20.36","21.93","20.00","22.15","20.00","20.92","68.39"
"13/02/2020 10:50:35 AM","387.00","20.41","21.93","20.00","22.15","20.00","17.72","68.39"
"13/02/2020 10:45:35 AM","387.60","20.47","21.93","20.00","22.13","20.00","22.53","68.39"
"13/02/2020 10:40:35 AM","387.60","20.44","21.93","20.00","22.13","20.00","17.98","68.39"
"13/02/2020 10:35:35 AM","389.20","20.44","21.90","20.00","22.13","20.00","22.21","68.39"
"13/02/2020 10:30:35 AM","391.40","20.41","21.90","20.00","22.13","20.00","19.35","68.39"
"13/02/2020 10:25:35 AM","386.00","20.47","21.90","20.00","22.13","20.00","19.21","68.39"
"13/02/2020 10:20:35 AM","389.20","20.38","21.87","20.00","22.10","20.00","21.47","68.39"
"13/02/2020 10:15:35 AM","386.00","20.36","21.87","20.00","22.10","20.00","17.58","68.39"
"13/02/2020 10:10:35 AM","394.20","20.38","21.87","20.00","22.07","20.00","22.73","68.39"
"13/02/2020 10:05:35 AM","389.80","20.33","21.84","20.00","22.07","20.00","18.09","68.39"
"13/02/2020 10:00:35 AM","388.20","20.33","21.84","20.00","22.04","20.00","21.92","68.39"
"13/02/2020 9:55:35 AM","388.20","20.21","21.81","20.00","22.04","20.00","19.52","68.39"
"13/02/2020 9:50:35 AM","389.80","20.27","21.78","20.00","22.01","20.00","18.98","68.39"
"13/02/2020 9:45:35 AM","390.80","20.18","21.78","20.00","21.98","20.00","21.67","68.39"
"13/02/2020 9:40:35 AM","391.40","20.18","21.75","20.00","21.95","20.00","17.49","68.39"
"13/02/2020 9:35:35 AM","395.80","20.33","21.73","20.00","21.93","20.00","22.73","68.39"
"13/02/2020 9:30:35 AM","393.00","20.36","21.73","20.00","21.93","20.00","18.15","68.39"
"13/02/2020 9:25:35 AM","395.20","20.56","21.70","20.00","21.87","20.00","21.64","68.39"
"13/02/2020 9:20:35 AM","402.80","20.50","21.67","20.00","21.84","20.00","19.70","68.39"
"13/02/2020 9:15:35 AM","393.60","20.50","21.64","20.00","21.81","20.00","18.92","68.39"
"13/02/2020 9:10:49 AM","392.40","20.47","21.61","20.00","21.78","20.00","21.70","68.39"
"13/02/2020 9:10:35 AM","392.40","20.47","21.61","20.00","21.78","20.00","21.70","70.45"
"13/02/2020 9:05:35 AM","393.00","21.01","21.58","20.00","21.73","20.00","17.55","70.45"
"13/02/2020 9:00:35 AM","393.60","22.61","21.55","20.00","21.70","20.00","22.50","70.45"
"13/02/2020 8:55:35 AM","393.60","20.36","21.53","20.00","21.64","20.00","18.06","70.45"
"13/02/2020 8:50:35 AM","397.40","19.84","21.50","20.00","21.61","20.00","21.41","70.45"
"13/02/2020 8:45:35 AM","389.80","19.21","21.47","20.00","21.58","20.00","19.78","70.45"
"13/02/2020 8:40:35 AM","391.40","19.01","21.44","20.00","21.53","20.00","19.12","70.45"
"13/02/2020 8:35:35 AM","392.40","19.13","21.41","20.00","21.50","20.00","22.07","70.45"
"13/02/2020 8:30:35 AM","389.20","19.36","21.41","20.00","21.47","20.00","17.63","70.45"
"13/02/2020 8:25:35 AM","389.20","19.76","21.38","20.00","21.41","20.00","22.07","70.45"
"13/02/2020 8:20:35 AM","389.80","20.04","21.35","20.00","21.38","20.00","18.69","70.45"
"13/02/2020 8:15:35 AM","391.40","19.96","21.33","20.00","21.33","20.00","20.47","70.45"
"13/02/2020 8:10:35 AM","389.20","19.90","21.30","20.00","21.30","20.00","20.04","70.45"
"13/02/2020 8:05:35 AM","395.80","19.76","21.30","20.00","21.24","20.00","19.44","70.45"
"13/02/2020 8:00:35 AM","387.60","19.93","21.27","20.00","21.21","20.00","21.01","70.45"
"13/02/2020 7:55:35 AM","398.00","20.33","21.27","20.00","21.15","20.00","19.04","70.45"
"13/02/2020 7:54:05 AM","391.40","21.41","21.24","20.00","21.13","20.00","21.35","70.45"
"13/02/2020 7:50:35 AM","391.40","21.41","21.24","20.00","21.13","20.00","21.35","68.39"
"13/02/2020 7:45:35 AM","391.40","21.24","21.24","20.00","21.10","20.00","18.87","68.39"
"13/02/2020 7:40:35 AM","388.20","21.50","21.21","20.00","21.04","20.00","21.44","68.39"
"13/02/2020 7:35:35 AM","389.80","21.61","21.21","20.00","21.01","20.00","18.78","68.39"
"13/02/2020 7:30:35 AM","387.60","21.70","21.21","20.00","20.95","20.00","21.50","68.39"
"13/02/2020 7:28:04 AM","389.80","21.90","21.21","20.00","20.90","20.00","18.52","68.39"
"13/02/2020 7:25:35 AM","389.80","21.90","21.21","20.00","20.90","20.00","18.52","66.34"
"13/02/2020 7:20:35 AM","389.20","22.16","21.21","20.00","20.87","20.00","21.72","66.34"
"13/02/2020 7:15:35 AM","391.40","21.70","21.21","20.00","20.87","20.00","18.35","66.34"
"13/02/2020 7:15:28 AM","389.80","21.73","21.24","20.00","20.87","20.00","21.84","66.34"
"13/02/2020 7:10:35 AM","389.80","21.73","21.24","20.00","20.87","20.00","21.84","68.39"
"13/02/2020 7:05:35 AM","389.80","21.61","21.30","20.00","20.90","20.00","16.77","68.39"
"13/02/2020 7:00:35 AM","392.40","20.87","21.35","20.00","20.95","20.00","22.15","68.39"
"13/02/2020 6:55:35 AM","389.80","20.56","21.30","20.00","21.01","20.00","20.01","68.39"
"13/02/2020 6:52:55 AM","389.20","19.98","21.33","20.00","21.10","20.00","20.30","68.39"
"13/02/2020 6:50:35 AM","389.20","19.98","21.33","20.00","21.10","20.00","20.30","70.45"
"13/02/2020 6:45:35 AM","392.00","18.90","21.41","20.00","21.18","20.00","20.01","70.45"
"13/02/2020 6:40:35 AM","384.40","18.76","21.47","20.00","21.30","20.00","20.01","70.45"
"13/02/2020 6:40:32 AM","386.00","18.70","21.53","20.00","21.41","20.00","19.44","70.45"
"13/02/2020 6:35:35 AM","386.00","18.70","21.53","20.00","21.41","20.00","19.44","72.51"
"13/02/2020 6:33:11 AM","385.40","18.87","21.64","20.00","21.53","20.00","20.52","72.51"
"13/02/2020 6:30:35 AM","385.40","18.87","21.64","20.00","21.53","20.00","20.52","74.56"
"13/02/2020 6:25:35 AM","379.00","18.78","21.70","20.00","21.64","20.00","19.12","74.56"
"13/02/2020 6:22:56 AM","380.60","17.53","21.78","20.00","21.78","20.00","21.58","74.56"
"13/02/2020 6:20:35 AM","380.60","17.53","21.78","20.00","21.78","20.00","21.58","76.62"
"13/02/2020 6:15:35 AM","382.20","15.45","21.93","20.00","21.93","20.00","17.00","76.62"
"13/02/2020 6:10:35 AM","382.20","16.32","22.01","20.00","21.98","20.00","16.31","76.62"
"13/02/2020 6:05:35 AM","382.80","20.16","22.10","20.00","22.01","20.00","19.90","76.62"
"13/02/2020 6:03:00 AM","380.00","20.21","22.15","20.00","22.04","20.00","20.27","76.62"
"13/02/2020 6:00:55 AM","380.00","20.21","22.15","20.00","22.04","20.00","20.27","74.56"
"13/02/2020 6:00:35 AM","380.00","20.21","22.15","20.00","22.04","20.00","20.27","72.51"
"13/02/2020 5:55:35 AM","388.20","20.18","22.18","20.00","22.04","20.00","20.27","72.51"
"13/02/2020 5:50:35 AM","377.80","20.18","22.18","20.00","22.04","20.00","20.27","72.51"
"13/02/2020 5:45:35 AM","382.80","20.18","22.18","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 5:40:35 AM","376.80","20.16","22.18","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 5:35:35 AM","382.80","20.16","22.18","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 5:30:35 AM","380.60","20.16","22.18","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 5:25:35 AM","382.80","20.13","22.21","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 5:20:35 AM","382.20","20.13","22.21","20.00","22.04","20.00","20.21","72.51"
"13/02/2020 5:15:35 AM","376.20","20.10","22.21","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 5:10:35 AM","380.60","20.10","22.21","20.00","22.04","20.00","20.21","72.51"
"13/02/2020 5:05:35 AM","376.80","20.07","22.24","20.00","22.04","20.00","20.21","72.51"
"13/02/2020 5:00:35 AM","378.40","20.04","22.24","20.00","22.04","20.00","20.21","72.51"
"13/02/2020 4:55:35 AM","376.20","19.98","22.27","20.00","22.04","20.00","20.21","72.51"
"13/02/2020 4:50:35 AM","385.00","19.96","22.24","20.00","22.04","20.00","20.21","72.51"
"13/02/2020 4:45:35 AM","379.00","19.96","22.24","20.00","22.04","20.00","20.21","72.51"
"13/02/2020 4:40:35 AM","376.80","19.93","22.24","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 4:35:35 AM","376.80","19.93","22.24","20.00","22.04","20.00","20.24","72.51"
"13/02/2020 4:30:35 AM","376.80","19.93","22.24","20.00","22.04","20.00","20.27","72.51"
"13/02/2020 4:25:35 AM","376.80","19.93","22.24","20.00","22.04","20.00","20.30","72.51"
"13/02/2020 4:20:35 AM","385.00","19.96","22.24","20.00","22.04","20.00","20.30","72.51"
"13/02/2020 4:15:35 AM","376.80","19.96","22.24","20.00","22.07","20.00","20.32","72.51"
"13/02/2020 4:10:35 AM","376.80","19.96","22.21","20.00","22.07","20.00","20.32","72.51"
"13/02/2020 4:05:35 AM","380.60","19.98","22.21","20.00","22.07","20.00","20.32","72.51"
"13/02/2020 4:00:35 AM","378.40","19.96","22.21","20.00","22.07","20.00","20.32","72.51"
"13/02/2020 3:55:35 AM","375.20","19.98","22.21","20.00","22.10","20.00","20.35","72.51"
"13/02/2020 3:50:35 AM","378.40","19.96","22.24","20.00","22.10","20.00","20.38","72.51"
"13/02/2020 3:45:35 AM","380.60","19.96","22.24","20.00","22.10","20.00","20.41","72.51"
"13/02/2020 3:40:35 AM","383.80","19.98","22.24","20.00","22.13","20.00","20.41","72.51"
"13/02/2020 3:35:35 AM","382.20","19.98","22.24","20.00","22.13","20.00","20.41","72.51"
"13/02/2020 3:30:35 AM","377.80","19.98","22.24","20.00","22.15","20.00","20.41","72.51"
"13/02/2020 3:25:35 AM","382.20","19.98","22.24","20.00","22.15","20.00","20.41","72.51"
"13/02/2020 3:20:35 AM","383.80","19.96","22.27","20.00","22.15","20.00","20.44","72.51"
"13/02/2020 3:15:35 AM","380.60","19.98","22.27","20.00","22.18","20.00","20.44","72.51"
"13/02/2020 3:10:35 AM","376.80","19.98","22.27","20.00","22.18","20.00","20.47","72.51"
"13/02/2020 3:05:35 AM","380.60","19.98","22.30","20.00","22.18","20.00","20.50","72.51"
"13/02/2020 3:00:35 AM","379.00","19.98","22.30","20.00","22.21","20.00","20.50","72.51"
"13/02/2020 2:55:35 AM","379.00","19.98","22.30","20.00","22.21","20.00","20.52","72.51"
"13/02/2020 2:50:35 AM","380.00","19.98","22.33","20.00","22.21","20.00","20.52","72.51"
"13/02/2020 2:45:35 AM","380.60","19.98","22.33","20.00","22.24","20.00","20.55","72.51"
"13/02/2020 2:40:35 AM","381.20","20.01","22.33","20.00","22.27","20.00","20.58","72.51"
"13/02/2020 2:40:14 AM","378.40","20.01","22.33","20.00","22.27","20.00","20.58","72.51"
"13/02/2020 2:35:35 AM","378.40","20.01","22.33","20.00","22.27","20.00","20.58","70.42"
"13/02/2020 2:30:35 AM","390.80","20.01","22.33","20.00","22.27","20.00","20.58","70.42"
"13/02/2020 2:25:35 AM","388.20","20.01","22.33","20.00","22.27","20.00","20.61","70.42"
"13/02/2020 2:20:35 AM","382.20","20.01","22.35","20.00","22.30","20.00","20.61","70.42"
"13/02/2020 2:15:35 AM","382.80","20.01","22.35","20.00","22.30","20.00","20.64","70.42"
"13/02/2020 2:10:35 AM","384.40","20.04","22.35","20.00","22.30","20.00","20.64","70.42"
"13/02/2020 2:05:35 AM","382.80","20.04","22.35","20.00","22.30","20.00","20.67","70.42"
"13/02/2020 2:00:35 AM","382.20","20.07","22.35","20.00","22.30","20.00","20.67","70.42"
"13/02/2020 1:55:35 AM","383.40","20.07","22.35","20.00","22.30","20.00","20.70","70.42"
"13/02/2020 1:50:35 AM","387.60","20.07","22.35","20.00","22.33","20.00","20.72","70.42"
"13/02/2020 1:45:35 AM","382.20","20.07","22.35","20.00","22.33","20.00","20.75","70.42"
"13/02/2020 1:40:35 AM","383.40","20.10","22.35","20.00","22.33","20.00","20.75","70.42"
"13/02/2020 1:35:35 AM","383.80","20.10","22.35","20.00","22.33","20.00","20.78","70.42"
"13/02/2020 1:30:35 AM","382.20","20.13","22.35","20.00","22.33","20.00","20.78","70.42"
"13/02/2020 1:25:35 AM","380.60","20.13","22.38","20.00","22.33","20.00","20.78","70.42"
"13/02/2020 1:20:35 AM","384.40","20.13","22.38","20.00","22.33","20.00","20.81","70.42"
"13/02/2020 1:15:35 AM","389.20","20.13","22.38","20.00","22.33","20.00","20.84","70.42"
"13/02/2020 1:10:35 AM","382.20","20.13","22.38","20.00","22.35","20.00","20.84","70.42"
"13/02/2020 1:05:35 AM","381.60","20.13","22.38","20.00","22.35","20.00","20.84","70.42"
"13/02/2020 1:00:35 AM","383.80","20.10","22.38","20.00","22.35","20.00","20.90","70.42"
"13/02/2020 12:55:35 AM","385.40","20.13","22.38","20.00","22.35","20.00","20.90","70.42"
"13/02/2020 12:50:35 AM","380.00","20.13","22.38","20.00","22.35","20.00","20.90","70.42"
"13/02/2020 12:45:35 AM","382.80","20.16","22.41","20.00","22.35","20.00","20.92","70.42"
"13/02/2020 12:40:35 AM","383.80","20.13","22.41","20.00","22.35","20.00","20.95","70.42"
"13/02/2020 12:35:35 AM","388.20","20.16","22.41","20.00","22.35","20.00","20.98","70.42"
"13/02/2020 12:30:35 AM","386.00","20.16","22.41","20.00","22.35","20.00","21.01","70.42"
"13/02/2020 12:25:35 AM","382.80","20.18","22.41","20.00","22.38","20.00","21.01","70.42"
"13/02/2020 12:20:35 AM","380.60","20.24","22.44","20.00","22.38","20.00","21.04","70.42"
"13/02/2020 12:15:35 AM","387.00","20.21","22.44","20.00","22.38","20.00","21.07","70.42"
"13/02/2020 12:10:35 AM","393.60","20.24","22.44","20.00","22.38","20.00","21.10","70.42"
"13/02/2020 12:05:35 AM","383.80","20.24","22.47","20.00","22.41","20.00","21.12","70.42"
"13/02/2020 12:00:35 AM","382.20","20.24","22.47","20.00","22.41","20.00","21.15","70.42"
"12/02/2020 11:55:35 PM","384.40","20.27","22.50","20.00","22.44","20.00","21.18","70.42"
"12/02/2020 11:50:35 PM","387.60","20.30","22.50","20.00","22.44","20.00","21.21","70.42"
"12/02/2020 11:45:35 PM","383.80","20.33","22.50","20.00","22.47","20.00","21.24","70.42"
"12/02/2020 11:40:35 PM","385.40","20.36","22.50","20.00","22.47","20.00","21.27","70.42"
"12/02/2020 11:35:35 PM","390.40","20.38","22.53","20.00","22.50","20.00","21.30","70.42"
"12/02/2020 11:30:35 PM","382.20","20.41","22.53","20.00","22.50","20.00","21.35","70.42"
"12/02/2020 11:25:35 PM","387.60","20.44","22.53","20.00","22.50","20.00","21.38","70.42"
"12/02/2020 11:20:35 PM","382.20","20.50","22.53","20.00","22.53","20.00","21.41","70.42"
"12/02/2020 11:15:35 PM","382.20","20.50","22.55","20.00","22.53","20.00","21.44","70.42"
"12/02/2020 11:10:35 PM","382.20","20.53","22.55","20.00","22.55","20.00","21.47","70.42"
"12/02/2020 11:05:35 PM","383.80","20.56","22.55","20.00","22.55","20.00","21.50","70.42"
"12/02/2020 11:00:35 PM","381.60","20.56","22.58","20.00","22.55","20.00","21.52","70.42"
"12/02/2020 10:55:35 PM","385.40","20.56","22.58","20.00","22.58","20.00","21.55","70.42"
"12/02/2020 10:50:35 PM","382.20","20.58","22.58","20.00","22.58","20.00","21.58","70.42"
"12/02/2020 10:45:35 PM","380.60","20.61","22.58","20.00","22.61","20.00","21.58","70.42"
"12/02/2020 10:40:35 PM","389.80","20.64","22.61","20.00","22.61","20.00","21.61","70.42"
"12/02/2020 10:35:35 PM","385.40","20.61","22.61","20.00","22.61","20.00","21.64","70.42"
"12/02/2020 10:30:35 PM","380.00","20.64","22.61","20.00","22.64","20.00","21.67","70.42"
"12/02/2020 10:25:35 PM","379.00","20.64","22.61","20.00","22.64","20.00","21.70","70.42"
"12/02/2020 10:20:35 PM","386.00","20.67","22.64","20.00","22.64","20.00","21.70","70.42"
"12/02/2020 10:15:35 PM","385.00","20.67","22.64","20.00","22.67","20.00","21.72","70.42"
"12/02/2020 10:10:35 PM","391.40","20.67","22.64","20.00","22.67","20.00","21.78","70.42"
"12/02/2020 10:05:35 PM","387.60","20.67","22.64","20.00","22.67","20.00","21.81","70.42"
"12/02/2020 10:00:35 PM","382.20","20.73","22.64","20.00","22.70","20.00","21.84","70.42"
"12/02/2020 9:55:35 PM","388.80","20.73","22.67","20.00","22.70","20.00","21.87","70.42"
"12/02/2020 9:50:35 PM","385.40","20.78","22.67","20.00","22.73","20.00","21.92","70.42"
"12/02/2020 9:45:35 PM","388.80","20.81","22.67","20.00","22.73","20.00","21.95","70.42"
"12/02/2020 9:40:35 PM","384.40","20.84","22.67","20.00","22.73","20.00","21.98","70.42"
"12/02/2020 9:35:35 PM","392.40","20.93","22.67","20.00","22.75","20.00","22.04","70.42"
"12/02/2020 9:30:35 PM","381.60","20.98","22.67","20.00","22.78","20.00","22.07","70.42"
"12/02/2020 9:25:35 PM","385.40","21.01","22.67","20.00","22.78","20.00","22.12","70.42"
"12/02/2020 9:20:35 PM","387.60","21.04","22.67","20.00","22.81","20.00","22.15","70.42"
"12/02/2020 9:15:35 PM","389.20","21.10","22.64","20.00","22.81","20.00","22.15","70.42"
"12/02/2020 9:10:35 PM","390.40","21.10","22.64","20.00","22.81","20.00","22.18","70.42"
"12/02/2020 9:05:35 PM","388.20","21.16","22.64","20.00","22.84","20.00","22.21","70.42"
"12/02/2020 9:00:35 PM","380.60","21.16","22.64","20.00","22.84","20.00","22.24","70.42"
"12/02/2020 8:55:35 PM","382.20","21.18","22.64","20.00","22.84","20.00","22.24","70.42"
"12/02/2020 8:50:35 PM","384.40","21.24","22.61","20.00","22.84","20.00","22.27","70.42"
"12/02/2020 8:45:35 PM","389.80","21.33","22.61","20.00","22.84","20.00","22.30","70.42"
"12/02/2020 8:40:35 PM","382.20","21.30","22.58","20.00","22.84","20.00","22.30","70.42"
"12/02/2020 8:35:35 PM","383.80","21.30","22.58","20.00","22.84","20.00","22.33","70.42"
"12/02/2020 8:30:35 PM","384.40","21.33","22.55","20.00","22.84","20.00","22.35","70.42"
"12/02/2020 8:25:35 PM","383.80","21.36","22.53","20.00","22.84","20.00","22.38","70.42"
"12/02/2020 8:20:35 PM","385.40","21.44","22.53","20.00","22.87","20.00","22.41","70.42"
"12/02/2020 8:15:35 PM","382.20","21.53","22.50","20.00","22.87","20.00","22.47","70.42"
"12/02/2020 8:10:35 PM","386.00","21.56","22.47","20.00","22.87","20.00","22.47","70.42"
"12/02/2020 8:05:35 PM","383.80","21.67","22.44","20.00","22.87","20.00","22.50","70.42"
"12/02/2020 8:00:35 PM","383.80","21.64","22.41","20.00","22.87","20.00","22.50","70.42"
"12/02/2020 7:55:35 PM","380.60","21.70","22.38","20.00","22.84","20.00","22.50","70.42"
"12/02/2020 7:50:35 PM","384.40","21.70","22.33","20.00","22.84","20.00","22.50","70.42"
"12/02/2020 7:45:35 PM","382.20","21.73","22.30","20.00","22.84","20.00","22.55","70.42"
"12/02/2020 7:40:35 PM","380.60","21.81","22.27","20.00","22.84","20.00","22.58","70.42"
"12/02/2020 7:35:35 PM","381.60","21.90","22.24","20.00","22.81","20.00","22.61","70.42"
"12/02/2020 7:30:35 PM","378.40","21.93","22.21","20.00","22.81","20.00","22.61","70.42"
"12/02/2020 7:25:35 PM","379.00","21.93","22.18","20.00","22.78","20.00","22.61","70.42"
"12/02/2020 7:20:35 PM","380.60","21.96","22.15","20.00","22.75","20.00","22.61","70.42"
"12/02/2020 7:15:35 PM","377.80","21.90","22.10","20.00","22.75","20.00","22.61","70.42"
"12/02/2020 7:10:35 PM","379.00","21.87","22.07","20.00","22.73","20.00","22.61","70.42"
"12/02/2020 7:05:35 PM","388.20","21.78","22.04","20.00","22.70","20.00","22.61","70.42"
"12/02/2020 7:00:35 PM","388.20","21.76","22.01","20.00","22.67","20.00","22.64","70.42"
"12/02/2020 6:55:35 PM","381.60","21.61","21.95","20.00","22.64","20.00","22.61","70.42"
"12/02/2020 6:50:35 PM","383.80","21.56","21.93","20.00","22.61","20.00","22.64","70.42"
"12/02/2020 6:45:35 PM","380.00","21.53","21.87","20.00","22.55","20.00","22.61","70.42"
"12/02/2020 6:40:35 PM","378.40","21.41","21.84","20.00","22.50","20.00","22.58","70.42"
"12/02/2020 6:35:35 PM","375.20","21.30","21.78","20.00","22.47","20.00","22.55","70.42"
"12/02/2020 6:30:35 PM","379.00","21.13","21.75","20.00","22.41","20.00","22.50","70.42"
"12/02/2020 6:25:35 PM","390.80","20.96","21.70","20.00","22.35","20.00","22.44","70.42"
"12/02/2020 6:20:35 PM","382.20","20.67","21.64","20.00","22.30","20.00","22.38","70.42"
"12/02/2020 6:15:35 PM","381.60","20.38","21.61","20.00","22.24","20.00","22.30","70.42"
"12/02/2020 6:10:35 PM","382.20","20.07","21.55","20.00","22.18","20.00","22.15","70.42"
"12/02/2020 6:05:35 PM","381.60","19.70","21.50","20.00","22.10","20.00","21.98","70.42"
"12/02/2020 6:00:35 PM","383.80","19.30","21.44","20.00","22.01","20.00","21.81","70.42"
"12/02/2020 5:55:35 PM","394.20","18.90","21.41","20.00","21.95","20.00","21.61","70.42"
"12/02/2020 5:50:35 PM","395.20","18.56","21.35","20.00","21.87","20.00","21.38","70.42"
"12/02/2020 5:45:35 PM","387.60","18.56","21.30","20.00","21.78","20.00","20.50","70.42"
"12/02/2020 5:40:35 PM","389.80","19.01","21.33","20.00","21.78","20.00","18.52","70.42"
"12/02/2020 5:35:35 PM","391.40","18.93","21.30","20.00","21.78","20.00","20.44","70.42"
"12/02/2020 5:30:35 PM","391.40","18.87","21.30","20.00","21.81","20.00","20.38","70.42"
"12/02/2020 5:25:35 PM","387.00","18.87","21.30","20.00","21.81","20.00","18.55","70.42"
"12/02/2020 5:20:35 PM","389.80","18.70","21.30","20.00","21.75","20.00","21.38","70.42"
"12/02/2020 5:15:35 PM","389.80","18.24","21.27","20.00","21.70","20.00","19.75","70.42"
"12/02/2020 5:10:35 PM","390.80","17.84","21.27","20.00","21.70","20.00","18.78","70.42"
"12/02/2020 5:05:35 PM","393.60","17.61","21.27","20.00","21.67","20.00","21.52","70.42"
"12/02/2020 5:00:35 PM","391.40","17.53","21.24","19.85","21.61","20.00","18.84","70.42"
"12/02/2020 4:55:35 PM","398.40","18.10","21.24","16.24","21.55","20.00","20.72","70.42"
"12/02/2020 4:50:35 PM","405.00","18.24","21.21","17.38","21.53","20.00","19.81","70.42"
"12/02/2020 4:45:35 PM","398.40","18.04","21.21","18.43","21.50","20.00","19.67","70.42"
"12/02/2020 4:40:35 PM","396.80","17.98","21.21","19.48","21.50","20.00","20.58","70.42"
"12/02/2020 4:35:35 PM","393.60","17.61","21.18","20.00","21.47","20.00","18.64","70.42"
"12/02/2020 4:30:35 PM","393.00","16.75","21.18","20.00","21.41","20.00","21.92","70.42"
"12/02/2020 4:25:35 PM","396.80","16.40","21.18","20.00","21.41","20.00","18.64","70.42"
"12/02/2020 4:20:35 PM","400.60","16.81","21.18","16.00","21.38","20.00","20.98","70.42"
"12/02/2020 4:15:35 PM","407.00","16.55","21.18","16.00","21.38","20.00","19.61","70.42"
"12/02/2020 4:10:35 PM","413.60","16.63","21.18","16.00","21.35","20.00","19.90","70.42"
"12/02/2020 4:05:35 PM","405.40","16.78","21.18","16.00","21.33","20.00","20.55","70.42"
"12/02/2020 4:03:06 PM","406.60","16.86","21.15","16.00","21.30","20.00","19.41","70.42"
"12/02/2020 4:00:35 PM","406.60","16.86","21.15","16.00","21.30","20.00","19.41","68.34"
"12/02/2020 3:55:35 PM","409.20","16.92","21.15","16.00","21.30","20.00","20.70","68.34"
"12/02/2020 3:50:35 PM","407.60","16.98","21.15","16.00","21.27","20.00","19.81","68.34"
"12/02/2020 3:45:35 PM","405.40","17.04","21.15","16.00","21.24","20.00","20.07","68.34"
"12/02/2020 3:40:35 PM","405.40","17.44","21.15","16.00","21.24","20.00","20.18","68.34"
"12/02/2020 3:35:35 PM","408.20","17.75","21.13","16.00","21.21","20.00","19.75","68.34"
"12/02/2020 3:30:35 PM","414.60","17.90","21.13","16.00","21.21","20.00","20.30","68.34"
"12/02/2020 3:25:35 PM","409.80","18.13","21.13","16.00","21.18","20.00","20.27","68.34"
"12/02/2020 3:20:35 PM","407.60","17.93","21.13","16.00","21.18","20.00","20.27","68.34"
"12/02/2020 3:15:35 PM","413.60","17.55","21.13","16.00","21.21","20.00","20.38","68.34"
"12/02/2020 3:10:35 PM","412.00","17.27","21.18","16.00","21.24","20.00","20.21","68.34"
"12/02/2020 3:05:35 PM","417.40","16.86","21.18","16.00","21.27","20.00","19.75","68.34"
"12/02/2020 3:05:33 PM","413.60","16.75","21.24","16.00","21.33","20.00","20.15","68.34"
"12/02/2020 3:00:35 PM","413.60","16.75","21.24","16.00","21.33","20.00","20.15","70.40"
"12/02/2020 2:55:35 PM","420.60","16.69","21.27","16.00","21.38","20.00","20.15","70.40"
"12/02/2020 2:50:35 PM","411.40","16.61","21.30","16.00","21.44","20.00","20.10","70.40"
"12/02/2020 2:49:16 PM","416.80","16.61","21.33","16.00","21.47","20.00","19.81","70.40"
"12/02/2020 2:45:35 PM","416.80","16.61","21.33","16.00","21.47","20.00","19.81","72.45"
"12/02/2020 2:40:35 PM","422.20","17.04","21.33","16.00","21.50","20.00","19.95","72.45"
"12/02/2020 2:35:35 PM","416.20","17.73","21.35","16.00","21.53","20.00","19.41","72.45"
"12/02/2020 2:33:03 PM","415.20","18.38","21.35","16.00","21.55","20.00","20.38","72.45"
"12/02/2020 2:30:35 PM","415.20","18.38","21.35","16.00","21.55","20.00","20.38","70.40"
"12/02/2020 2:28:00 PM","413.60","19.21","21.35","16.00","21.53","20.00","19.41","70.40"
"12/02/2020 2:26:04 PM","413.60","19.21","21.35","16.00","21.53","20.00","19.41","72.45"
"12/02/2020 2:25:35 PM","413.60","19.21","21.35","16.00","21.53","20.00","19.41","70.40"
"12/02/2020 2:20:35 PM","404.40","19.61","21.35","16.00","21.50","20.00","19.24","70.40"
"12/02/2020 2:15:35 PM","398.40","20.01","21.30","16.72","21.47","20.00","20.44","70.40"
"12/02/2020 2:10:35 PM","409.20","20.47","21.24","18.19","21.44","20.00","20.38","70.40"
"12/02/2020 2:05:35 PM","399.00","20.70","21.21","19.33","21.41","20.00","19.10","70.40"
"12/02/2020 2:00:35 PM","399.00","20.73","21.18","20.00","21.38","20.00","20.55","70.40"
"12/02/2020 1:55:35 PM","406.60","20.73","21.18","20.00","21.35","20.00","20.12","70.40"
"12/02/2020 1:55:33 PM","398.40","20.81","21.15","20.00","21.30","20.00","19.84","70.40"
"12/02/2020 1:50:35 PM","398.40","20.81","21.15","20.00","21.30","20.00","19.84","68.31"
"12/02/2020 1:45:35 PM","402.20","21.01","21.15","20.00","21.27","20.00","20.27","68.31"
"12/02/2020 1:40:35 PM","402.20","20.98","21.13","20.00","21.24","20.00","19.98","68.31"
"12/02/2020 1:35:35 PM","402.20","20.78","21.13","20.00","21.21","20.00","20.04","68.31"
"12/02/2020 1:30:35 PM","403.80","20.96","21.10","20.00","21.18","20.00","20.55","68.31"
"12/02/2020 1:25:35 PM","407.00","20.58","21.10","20.00","21.18","20.00","20.18","68.31"
"12/02/2020 1:20:35 PM","412.00","20.38","21.10","20.00","21.18","20.00","20.04","68.31"
"12/02/2020 1:15:35 PM","409.80","19.90","21.13","20.00","21.21","20.00","20.07","68.31"
"12/02/2020 1:11:03 PM","413.60","19.27","21.15","20.00","21.24","20.00","20.27","68.31"
"12/02/2020 1:10:35 PM","413.60","19.27","21.15","20.00","21.24","20.00","20.27","70.37"
"12/02/2020 1:05:35 PM","413.60","19.13","21.15","20.00","21.24","20.00","19.52","70.37"
"12/02/2020 1:00:35 PM","402.80","19.64","21.15","20.00","21.24","20.00","19.95","70.37"
"12/02/2020 12:55:35 PM","398.40","19.50","21.15","20.00","21.27","20.00","20.38","70.37"
"12/02/2020 12:50:35 PM","407.60","19.41","21.13","20.00","21.27","20.00","19.81","70.37"
