"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"12/02/2020 12:45:35 PM","402.20","19.41","21.10","20.00","21.30","20.00","19.70","70.37"
"12/02/2020 12:40:35 PM","400.60","19.44","21.10","20.00","21.30","20.00","19.84","70.37"
"12/02/2020 12:35:35 PM","399.60","19.41","21.10","20.00","21.30","20.00","20.12","70.37"
"12/02/2020 12:30:35 PM","396.80","19.61","21.10","20.00","21.30","20.00","20.24","70.37"
"12/02/2020 12:25:35 PM","410.40","19.61","21.10","20.00","21.30","20.00","19.32","70.37"
"12/02/2020 12:20:35 PM","400.60","19.73","21.07","20.00","21.30","20.00","20.30","70.37"
"12/02/2020 12:15:35 PM","394.60","19.67","21.07","20.00","21.30","20.00","20.38","70.37"
"12/02/2020 12:10:35 PM","396.20","19.96","21.07","20.00","21.27","20.00","18.90","70.37"
"12/02/2020 12:05:35 PM","406.00","19.84","21.07","20.00","21.27","20.00","20.87","70.37"
"12/02/2020 12:00:35 PM","402.20","19.53","21.07","20.00","21.27","20.00","18.95","70.37"
"12/02/2020 11:55:35 AM","402.20","19.24","21.07","20.00","21.24","20.00","20.81","70.37"
"12/02/2020 11:50:35 AM","400.60","18.87","21.04","20.00","21.24","20.00","19.78","70.37"
"12/02/2020 11:45:35 AM","402.80","18.58","21.04","20.00","21.24","20.00","19.07","70.37"
"12/02/2020 11:40:35 AM","396.80","18.67","21.04","20.00","21.24","20.00","21.98","70.37"
"12/02/2020 11:35:35 AM","406.00","18.93","21.04","20.00","21.24","20.00","17.81","70.37"
"12/02/2020 11:30:35 AM","406.60","19.24","21.01","20.00","21.21","20.00","21.15","70.37"
"12/02/2020 11:25:35 AM","402.20","19.59","21.01","20.00","21.21","20.00","20.04","70.37"
"12/02/2020 11:20:35 AM","399.00","19.90","20.98","20.00","21.18","20.00","18.69","70.37"
"12/02/2020 11:15:35 AM","397.40","19.90","20.98","20.00","21.18","20.00","21.72","70.37"
"12/02/2020 11:10:35 AM","400.60","20.07","20.95","20.00","21.15","20.00","18.15","70.37"
"12/02/2020 11:05:35 AM","396.80","20.27","20.93","20.00","21.13","20.00","22.01","70.37"
"12/02/2020 11:04:48 AM","398.00","19.93","20.90","20.00","21.10","20.00","18.06","70.37"
"12/02/2020 11:00:35 AM","398.00","19.93","20.90","20.00","21.10","20.00","18.06","68.31"
"12/02/2020 10:55:35 AM","400.60","19.70","20.90","20.00","21.04","20.00","21.81","68.31"
"12/02/2020 10:50:35 AM","399.00","19.78","20.87","20.00","21.01","20.00","18.41","68.31"
"12/02/2020 10:45:35 AM","393.00","20.01","20.84","20.00","20.98","20.00","21.18","68.31"
"12/02/2020 10:40:35 AM","395.20","21.21","20.81","20.00","20.93","20.00","18.92","68.31"
"12/02/2020 10:35:35 AM","400.00","21.27","20.81","20.00","20.90","20.00","20.70","68.31"
"12/02/2020 10:30:35 AM","396.80","21.27","20.75","20.00","20.81","20.00","19.32","68.31"
"12/02/2020 10:26:09 AM","396.80","21.76","20.73","20.00","20.75","20.00","20.52","68.31"
"12/02/2020 10:25:35 AM","396.80","21.76","20.73","20.00","20.75","20.00","20.52","66.26"
"12/02/2020 10:20:35 AM","398.40","22.01","20.70","20.00","20.67","20.00","19.41","66.26"
"12/02/2020 10:15:35 AM","407.00","22.16","20.67","20.00","20.61","20.00","20.67","66.26"
"12/02/2020 10:10:35 AM","400.60","22.41","20.64","20.00","20.55","20.00","19.18","66.26"
"12/02/2020 10:05:35 AM","397.40","21.93","20.61","20.00","20.50","20.00","20.64","66.26"
"12/02/2020 10:00:35 AM","395.20","22.13","20.61","20.00","20.50","20.00","20.21","66.26"
"12/02/2020 9:55:35 AM","403.40","21.61","20.61","20.00","20.53","20.00","20.75","66.26"
"12/02/2020 9:54:39 AM","396.80","20.98","20.64","20.00","20.55","20.00","20.01","66.26"
"12/02/2020 9:50:35 AM","396.80","20.98","20.64","20.00","20.55","20.00","20.01","68.31"
"12/02/2020 9:45:47 AM","400.60","20.24","20.70","20.00","20.64","20.00","20.32","68.31"
"12/02/2020 9:45:35 AM","400.60","20.24","20.70","20.00","20.64","20.00","20.32","70.37"
"12/02/2020 9:40:35 AM","403.80","19.44","20.73","20.00","20.70","20.00","19.92","70.37"
"12/02/2020 9:35:35 AM","404.40","18.81","20.75","20.00","20.75","20.00","20.18","70.37"
"12/02/2020 9:30:35 AM","402.80","18.33","20.81","20.00","20.84","20.00","19.81","70.37"
"12/02/2020 9:25:35 AM","400.60","17.98","20.84","20.00","20.90","20.00","19.87","70.37"
"12/02/2020 9:20:35 AM","400.60","18.41","20.87","20.00","20.95","20.00","20.35","70.37"
"12/02/2020 9:15:35 AM","408.80","18.61","20.90","20.00","20.98","20.00","19.38","70.37"
"12/02/2020 9:10:35 AM","407.00","18.90","20.93","20.00","21.01","20.00","19.67","70.37"
"12/02/2020 9:05:35 AM","402.20","18.64","20.93","20.00","21.04","20.00","21.07","70.37"
"12/02/2020 9:00:35 AM","400.60","18.47","20.95","20.00","21.04","20.00","18.18","70.37"
"12/02/2020 8:55:35 AM","409.80","18.27","20.95","20.00","21.04","20.00","21.41","70.37"
"12/02/2020 8:50:35 AM","400.60","18.01","20.98","20.00","21.04","20.00","18.27","70.37"
"12/02/2020 8:45:35 AM","400.60","18.61","20.98","20.00","21.04","20.00","20.38","70.37"
"12/02/2020 8:40:35 AM","402.20","19.10","20.98","20.00","21.01","20.00","20.12","70.37"
"12/02/2020 8:35:35 AM","405.40","19.73","20.98","20.00","21.01","20.00","19.47","70.37"
"12/02/2020 8:30:35 AM","401.60","21.07","20.95","20.00","20.95","20.00","20.84","70.37"
"12/02/2020 8:25:35 AM","406.00","21.13","20.93","20.00","20.93","20.00","19.21","70.37"
"12/02/2020 8:21:12 AM","409.80","21.13","20.93","20.00","20.90","20.00","21.12","70.37"
"12/02/2020 8:20:35 AM","409.80","21.13","20.93","20.00","20.90","20.00","21.12","68.31"
"12/02/2020 8:15:35 AM","402.20","21.44","20.90","20.00","20.84","20.00","19.07","68.31"
"12/02/2020 8:10:35 AM","400.60","21.58","20.90","20.00","20.78","20.00","21.10","68.31"
"12/02/2020 8:05:35 AM","400.60","21.84","20.87","20.00","20.73","20.00","19.01","68.31"
"12/02/2020 8:00:35 AM","408.20","21.96","20.84","20.00","20.67","20.00","20.92","68.31"
"12/02/2020 7:55:35 AM","402.80","22.33","20.81","20.00","20.61","20.00","19.44","68.31"
"12/02/2020 7:50:35 AM","401.60","21.56","20.81","20.00","20.55","20.00","20.30","68.31"
"12/02/2020 7:45:35 AM","410.40","21.61","20.81","20.00","20.55","20.00","20.27","68.31"
"12/02/2020 7:40:35 AM","411.40","21.24","20.84","20.00","20.58","20.00","20.55","68.31"
"12/02/2020 7:35:35 AM","402.20","20.13","20.87","20.00","20.61","20.00","20.04","68.31"
"12/02/2020 7:30:35 AM","399.00","19.27","20.90","20.00","20.67","20.00","20.21","68.31"
"12/02/2020 7:27:36 AM","399.00","18.93","20.95","20.00","20.75","20.00","20.10","68.31"
"12/02/2020 7:25:35 AM","399.00","18.93","20.95","20.00","20.75","20.00","20.10","70.37"
"12/02/2020 7:20:35 AM","402.20","17.93","21.01","20.00","20.84","20.00","20.07","70.37"
"12/02/2020 7:15:35 AM","402.20","17.55","21.07","20.00","20.95","20.00","19.75","70.37"
"12/02/2020 7:14:30 AM","400.60","16.86","21.15","20.00","21.07","20.00","20.21","70.37"
"12/02/2020 7:10:35 AM","400.60","16.86","21.15","20.00","21.07","20.00","20.21","72.42"
"12/02/2020 7:05:35 AM","400.00","15.68","21.24","20.00","21.18","20.00","19.38","72.42"
"12/02/2020 7:01:01 AM","396.80","14.32","21.33","18.82","21.33","20.00","20.32","72.42"
"12/02/2020 7:00:35 AM","396.80","14.32","21.33","18.82","21.33","20.00","20.32","74.45"
"12/02/2020 6:55:35 AM","407.00","15.40","21.44","16.00","21.53","20.00","20.12","74.45"
"12/02/2020 6:53:38 AM","400.60","16.26","21.61","16.00","21.64","20.00","19.50","74.45"
"12/02/2020 6:50:35 AM","400.60","16.26","21.61","16.00","21.64","20.00","19.50","76.51"
"12/02/2020 6:45:35 AM","406.00","17.07","21.67","16.00","21.70","20.00","20.35","76.51"
"12/02/2020 6:40:35 AM","395.20","18.36","21.73","16.00","21.73","20.00","19.61","76.51"
"12/02/2020 6:35:35 AM","398.00","19.53","21.75","16.00","21.78","20.00","19.52","76.51"
"12/02/2020 6:30:35 AM","396.80","20.07","21.78","16.22","21.81","20.00","21.10","76.51"
"12/02/2020 6:25:35 AM","385.00","19.56","21.81","20.00","21.84","20.00","18.12","76.51"
"12/02/2020 6:20:35 AM","387.00","18.64","21.84","20.00","21.87","20.00","21.44","76.51"
"12/02/2020 6:15:35 AM","394.20","17.01","21.90","20.00","21.95","20.00","19.70","76.51"
"12/02/2020 6:10:35 AM","387.00","16.86","22.01","20.00","22.04","20.00","16.63","76.51"
"12/02/2020 6:05:35 AM","392.40","19.04","22.07","20.00","22.07","20.00","20.24","76.51"
"12/02/2020 6:00:35 AM","383.80","19.96","22.13","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:55:35 AM","383.80","19.98","22.15","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:50:35 AM","388.80","19.96","22.15","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:45:35 AM","386.00","19.96","22.15","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:40:35 AM","392.00","19.93","22.15","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:35:35 AM","383.80","19.93","22.15","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:30:35 AM","383.80","19.93","22.15","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:25:35 AM","384.40","19.93","22.15","20.00","22.10","20.00","20.44","76.51"
"12/02/2020 5:20:35 AM","387.00","19.90","22.18","20.00","22.10","20.00","20.41","76.51"
"12/02/2020 5:15:35 AM","382.20","19.90","22.18","20.00","22.10","20.00","20.41","76.51"
"12/02/2020 5:10:35 AM","384.40","19.87","22.18","20.00","22.10","20.00","20.41","76.51"
"12/02/2020 5:05:35 AM","384.40","19.87","22.18","20.00","22.10","20.00","20.38","76.51"
"12/02/2020 5:00:35 AM","380.60","19.84","22.18","20.00","22.10","20.00","20.38","76.51"
"12/02/2020 4:58:37 AM","379.00","19.81","22.18","20.00","22.10","20.00","20.35","76.51"
"12/02/2020 4:55:35 AM","379.00","19.81","22.18","20.00","22.10","20.00","20.35","74.45"
"12/02/2020 4:50:35 AM","380.00","19.78","22.18","20.00","22.10","20.00","20.35","74.45"
"12/02/2020 4:45:35 AM","376.80","19.76","22.21","20.00","22.10","20.00","20.32","74.45"
"12/02/2020 4:40:35 AM","382.20","19.73","22.21","20.00","22.10","20.00","20.32","74.45"
"12/02/2020 4:35:35 AM","384.40","19.70","22.21","20.00","22.10","20.00","20.30","74.45"
"12/02/2020 4:30:35 AM","387.00","19.64","22.21","20.00","22.10","20.00","20.30","74.45"
"12/02/2020 4:25:35 AM","380.60","19.61","22.18","20.00","22.10","20.00","20.30","74.45"
"12/02/2020 4:20:35 AM","382.20","19.59","22.18","20.00","22.10","20.00","20.30","74.45"
"12/02/2020 4:15:35 AM","384.40","19.59","22.18","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 4:10:35 AM","380.60","19.59","22.18","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 4:05:35 AM","380.60","19.56","22.18","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 4:00:35 AM","382.20","19.56","22.18","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 3:55:35 AM","382.20","19.56","22.21","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 3:50:35 AM","383.80","19.56","22.21","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 3:45:35 AM","385.00","19.56","22.21","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 3:40:35 AM","382.20","19.56","22.21","20.00","22.10","20.00","20.27","74.45"
"12/02/2020 3:35:35 AM","380.60","19.59","22.21","20.00","22.10","20.00","20.24","74.45"
"12/02/2020 3:30:35 AM","382.20","19.59","22.24","20.00","22.13","20.00","20.24","74.45"
"12/02/2020 3:25:35 AM","378.40","19.61","22.24","20.00","22.13","20.00","20.24","74.45"
"12/02/2020 3:20:35 AM","380.60","19.61","22.24","20.00","22.13","20.00","20.24","74.45"
"12/02/2020 3:15:35 AM","382.20","19.61","22.27","20.00","22.15","20.00","20.24","74.45"
"12/02/2020 3:10:35 AM","390.40","19.61","22.27","20.00","22.15","20.00","20.24","74.45"
"12/02/2020 3:05:35 AM","382.20","19.64","22.27","20.00","22.18","20.00","20.24","74.45"
"12/02/2020 3:00:35 AM","385.00","19.64","22.27","20.00","22.18","20.00","20.24","74.45"
"12/02/2020 2:55:35 AM","382.20","19.67","22.30","20.00","22.21","20.00","20.24","74.45"
"12/02/2020 2:50:35 AM","389.80","19.67","22.30","20.00","22.21","20.00","20.24","74.45"
"12/02/2020 2:45:35 AM","381.60","19.70","22.30","20.00","22.21","20.00","20.24","74.45"
"12/02/2020 2:40:35 AM","385.40","19.70","22.30","20.00","22.24","20.00","20.24","74.45"
"12/02/2020 2:35:35 AM","385.40","19.73","22.33","20.00","22.27","20.00","20.24","74.45"
"12/02/2020 2:30:35 AM","385.40","19.73","22.33","20.00","22.27","20.00","20.27","74.45"
"12/02/2020 2:25:35 AM","384.40","19.76","22.33","20.00","22.27","20.00","20.27","74.45"
"12/02/2020 2:20:35 AM","382.20","19.78","22.33","20.00","22.27","20.00","20.30","74.45"
"12/02/2020 2:15:35 AM","382.20","19.81","22.33","20.00","22.27","20.00","20.32","74.45"
"12/02/2020 2:10:35 AM","380.60","19.84","22.33","20.00","22.30","20.00","20.32","74.45"
"12/02/2020 2:05:35 AM","384.40","19.87","22.33","20.00","22.30","20.00","20.35","74.45"
"12/02/2020 2:00:35 AM","382.20","19.90","22.33","20.00","22.30","20.00","20.38","74.45"
"12/02/2020 1:55:35 AM","397.40","19.93","22.33","20.00","22.33","20.00","20.41","74.45"
"12/02/2020 1:50:35 AM","382.20","19.96","22.33","20.00","22.33","20.00","20.44","74.45"
"12/02/2020 1:45:35 AM","383.80","19.98","22.33","20.00","22.33","20.00","20.47","74.45"
"12/02/2020 1:40:35 AM","389.80","20.01","22.33","20.00","22.35","20.00","20.50","74.45"
"12/02/2020 1:35:35 AM","382.20","20.04","22.33","20.00","22.35","20.00","20.50","74.45"
"12/02/2020 1:30:35 AM","382.20","20.07","22.33","20.00","22.35","20.00","20.52","74.45"
"12/02/2020 1:25:35 AM","383.80","20.10","22.33","20.00","22.38","20.00","20.55","74.45"
"12/02/2020 1:20:35 AM","386.00","20.13","22.33","20.00","22.38","20.00","20.55","74.45"
"12/02/2020 1:15:35 AM","386.00","20.16","22.33","20.00","22.38","20.00","20.58","74.45"
"12/02/2020 1:10:35 AM","383.80","20.21","22.33","20.00","22.41","20.00","20.61","74.45"
"12/02/2020 1:05:35 AM","382.80","20.24","22.33","20.00","22.41","20.00","20.64","74.45"
"12/02/2020 1:00:35 AM","380.00","20.27","22.33","20.00","22.41","20.00","20.67","74.45"
"12/02/2020 12:55:35 AM","388.20","20.27","22.33","20.00","22.41","20.00","20.67","74.45"
"12/02/2020 12:50:35 AM","383.80","20.30","22.33","20.00","22.44","20.00","20.70","74.45"
"12/02/2020 12:45:35 AM","381.60","20.33","22.33","20.00","22.44","20.00","20.72","74.45"
"12/02/2020 12:40:35 AM","382.20","20.36","22.33","20.00","22.44","20.00","20.72","74.45"
"12/02/2020 12:35:35 AM","393.60","20.38","22.33","20.00","22.44","20.00","20.75","74.45"
"12/02/2020 12:30:35 AM","382.20","20.38","22.35","20.00","22.47","20.00","20.78","74.45"
"12/02/2020 12:25:35 AM","389.80","20.41","22.35","20.00","22.47","20.00","20.78","74.45"
"12/02/2020 12:20:35 AM","390.40","20.41","22.35","20.00","22.47","20.00","20.78","74.45"
"12/02/2020 12:15:35 AM","386.00","20.41","22.35","20.00","22.47","20.00","20.81","74.45"
"12/02/2020 12:14:08 AM","387.60","20.41","22.35","20.00","22.50","20.00","20.81","74.45"
"12/02/2020 12:10:35 AM","387.60","20.41","22.35","20.00","22.50","20.00","20.81","72.40"
"12/02/2020 12:05:35 AM","383.80","20.44","22.35","20.00","22.50","20.00","20.84","72.40"
"12/02/2020 12:00:35 AM","383.80","20.44","22.35","20.00","22.50","20.00","20.84","72.40"
"11/02/2020 11:55:35 PM","385.40","20.44","22.35","20.00","22.50","20.00","20.87","72.40"
"11/02/2020 11:50:35 PM","385.40","20.44","22.35","20.00","22.50","20.00","20.87","72.40"
"11/02/2020 11:45:35 PM","388.80","20.44","22.38","20.00","22.50","20.00","20.90","72.40"
"11/02/2020 11:40:35 PM","386.00","20.44","22.38","20.00","22.50","20.00","20.90","72.40"
"11/02/2020 11:35:35 PM","384.40","20.44","22.38","20.00","22.50","20.00","20.92","72.40"
"11/02/2020 11:30:35 PM","382.20","20.44","22.38","20.00","22.50","20.00","20.95","72.40"
"11/02/2020 11:25:35 PM","384.40","20.47","22.38","20.00","22.50","20.00","20.95","72.40"
"11/02/2020 11:20:35 PM","396.20","20.47","22.38","20.00","22.50","20.00","20.98","72.40"
"11/02/2020 11:15:35 PM","385.00","20.50","22.38","20.00","22.50","20.00","21.01","72.40"
"11/02/2020 11:10:35 PM","383.80","20.53","22.38","20.00","22.50","20.00","21.01","72.40"
"11/02/2020 11:05:35 PM","392.40","20.56","22.38","20.00","22.50","20.00","21.01","72.40"
"11/02/2020 11:00:35 PM","384.40","20.56","22.38","20.00","22.50","20.00","21.04","72.40"
"11/02/2020 10:56:26 PM","386.00","20.61","22.38","20.00","22.50","20.00","21.07","72.40"
"11/02/2020 10:55:35 PM","386.00","20.61","22.38","20.00","22.50","20.00","21.07","70.34"
"11/02/2020 10:50:35 PM","391.40","20.64","22.41","20.00","22.50","20.00","21.07","70.34"
"11/02/2020 10:45:35 PM","387.60","20.67","22.41","20.00","22.50","20.00","21.10","70.34"
"11/02/2020 10:40:35 PM","387.60","20.70","22.41","20.00","22.50","20.00","21.10","70.34"
"11/02/2020 10:35:35 PM","389.80","20.70","22.41","20.00","22.53","20.00","21.12","70.34"
"11/02/2020 10:30:35 PM","388.20","20.73","22.41","20.00","22.53","20.00","21.12","70.34"
"11/02/2020 10:25:35 PM","387.60","20.76","22.41","20.00","22.53","20.00","21.15","70.34"
"11/02/2020 10:20:35 PM","383.80","20.78","22.41","20.00","22.53","20.00","21.15","70.34"
"11/02/2020 10:15:35 PM","396.80","20.81","22.41","20.00","22.55","20.00","21.18","70.34"
"11/02/2020 10:10:35 PM","383.80","20.84","22.41","20.00","22.55","20.00","21.18","70.34"
"11/02/2020 10:05:35 PM","386.00","20.84","22.41","20.00","22.55","20.00","21.21","70.34"
"11/02/2020 10:00:35 PM","386.00","20.90","22.38","20.00","22.55","20.00","21.21","70.34"
"11/02/2020 9:55:35 PM","389.20","20.93","22.38","20.00","22.55","20.00","21.24","70.34"
"11/02/2020 9:50:35 PM","386.00","20.98","22.38","20.00","22.55","20.00","21.24","70.34"
"11/02/2020 9:45:35 PM","388.20","20.98","22.38","20.00","22.58","20.00","21.27","70.34"
"11/02/2020 9:40:35 PM","395.80","21.04","22.38","20.00","22.58","20.00","21.27","70.34"
"11/02/2020 9:35:35 PM","389.20","21.07","22.38","20.00","22.58","20.00","21.27","70.34"
"11/02/2020 9:30:35 PM","395.20","21.13","22.38","20.00","22.58","20.00","21.27","70.34"
"11/02/2020 9:25:35 PM","389.20","21.16","22.35","20.00","22.58","20.00","21.30","70.34"
"11/02/2020 9:20:35 PM","389.20","21.18","22.35","20.00","22.58","20.00","21.30","70.34"
"11/02/2020 9:15:35 PM","392.40","21.18","22.35","20.00","22.58","20.00","21.27","70.34"
"11/02/2020 9:10:35 PM","389.20","21.18","22.35","20.00","22.58","20.00","21.27","70.34"
"11/02/2020 9:05:35 PM","392.40","21.21","22.33","20.00","22.58","20.00","21.27","70.34"
"11/02/2020 9:00:35 PM","391.40","21.24","22.33","20.00","22.58","20.00","21.24","70.34"
"11/02/2020 8:55:35 PM","390.80","21.24","22.33","20.00","22.58","20.00","21.24","70.34"
"11/02/2020 8:50:35 PM","391.40","21.24","22.30","20.00","22.58","20.00","21.24","70.34"
"11/02/2020 8:45:35 PM","393.60","21.27","22.30","20.00","22.58","20.00","21.21","70.34"
"11/02/2020 8:40:35 PM","393.00","21.27","22.30","20.00","22.58","20.00","21.18","70.34"
"11/02/2020 8:35:35 PM","396.80","21.24","22.27","20.00","22.58","20.00","21.15","70.34"
"11/02/2020 8:30:35 PM","393.00","21.24","22.27","20.00","22.58","20.00","21.12","70.34"
"11/02/2020 8:25:35 PM","397.40","21.21","22.24","20.00","22.58","20.00","21.07","70.34"
"11/02/2020 8:20:35 PM","395.20","21.24","22.21","20.00","22.58","20.00","21.04","70.34"
"11/02/2020 8:15:35 PM","396.20","21.18","22.21","20.00","22.55","20.00","20.98","70.34"
"11/02/2020 8:10:35 PM","396.80","21.16","22.18","20.00","22.55","20.00","20.92","70.34"
"11/02/2020 8:05:35 PM","396.80","21.10","22.15","20.00","22.55","20.00","20.90","70.34"
"11/02/2020 8:00:35 PM","396.80","21.07","22.15","20.00","22.53","20.00","20.81","70.34"
"11/02/2020 7:55:35 PM","400.60","21.01","22.13","20.00","22.53","20.00","20.75","70.34"
"11/02/2020 7:50:35 PM","396.80","20.98","22.10","20.00","22.50","20.00","20.70","70.34"
"11/02/2020 7:45:35 PM","409.80","20.96","22.07","20.00","22.50","20.00","20.61","70.34"
"11/02/2020 7:40:35 PM","402.20","20.90","22.04","20.00","22.47","20.00","20.55","70.34"
"11/02/2020 7:35:35 PM","400.00","20.84","22.01","20.00","22.41","20.00","20.47","70.34"
"11/02/2020 7:30:35 PM","402.20","20.78","21.98","20.00","22.38","20.00","20.41","70.34"
"11/02/2020 7:25:35 PM","400.60","20.73","21.95","20.00","22.38","20.00","20.32","70.34"
"11/02/2020 7:20:35 PM","404.40","20.64","21.93","20.00","22.35","20.00","20.24","70.34"
"11/02/2020 7:15:35 PM","407.00","20.58","21.90","20.00","22.30","20.00","20.15","70.34"
"11/02/2020 7:10:35 PM","408.20","20.50","21.84","20.00","22.27","20.00","20.07","70.34"
"11/02/2020 7:05:35 PM","412.00","20.41","21.81","20.00","22.24","20.00","19.98","70.34"
"11/02/2020 7:00:35 PM","415.20","20.30","21.78","20.00","22.18","20.00","19.90","70.34"
"11/02/2020 6:55:35 PM","409.80","20.21","21.75","20.00","22.15","20.00","19.81","70.34"
"11/02/2020 6:50:35 PM","412.00","20.07","21.73","20.00","22.10","20.00","19.72","70.34"
"11/02/2020 6:45:35 PM","416.20","19.90","21.67","20.00","22.07","20.00","19.64","70.34"
"11/02/2020 6:40:35 PM","416.20","19.76","21.64","20.00","22.04","20.00","19.55","70.34"
"11/02/2020 6:35:35 PM","420.00","19.59","21.61","20.00","21.98","20.00","19.44","70.34"
"11/02/2020 6:33:30 PM","429.80","19.39","21.58","20.00","21.93","20.00","19.35","70.34"
"11/02/2020 6:30:35 PM","429.80","19.39","21.58","20.00","21.93","20.00","19.35","72.40"
"11/02/2020 6:25:35 PM","426.00","19.16","21.53","20.00","21.90","20.00","19.24","72.40"
"11/02/2020 6:20:35 PM","424.40","18.87","21.50","20.00","21.84","20.00","19.10","72.40"
"11/02/2020 6:15:35 PM","428.20","18.61","21.47","20.00","21.78","20.00","18.98","72.40"
"11/02/2020 6:10:35 PM","427.20","18.27","21.41","20.00","21.75","20.00","18.84","72.40"
"11/02/2020 6:05:35 PM","427.60","17.93","21.35","20.00","21.70","20.00","18.67","72.40"
"11/02/2020 6:02:42 PM","435.20","17.58","21.33","20.00","21.64","20.00","18.49","72.40"
"11/02/2020 6:00:35 PM","435.20","17.58","21.33","20.00","21.64","20.00","18.49","70.32"
"11/02/2020 5:55:35 PM","429.80","17.27","21.27","20.00","21.58","20.00","18.29","70.32"
"11/02/2020 5:53:53 PM","429.80","17.01","21.21","20.00","21.53","20.00","18.24","70.32"
"11/02/2020 5:50:35 PM","429.80","17.01","21.21","20.00","21.53","20.00","18.24","68.29"
"11/02/2020 5:45:35 PM","437.40","17.01","21.18","20.00","21.50","20.00","19.90","68.29"
"11/02/2020 5:40:35 PM","440.00","16.38","21.18","20.00","21.47","20.00","21.21","68.29"
"11/02/2020 5:35:35 PM","442.80","15.42","21.18","20.00","21.47","20.00","17.69","68.29"
"11/02/2020 5:30:35 PM","449.80","15.31","21.18","18.30","21.47","20.00","22.30","68.29"
"11/02/2020 5:25:35 PM","453.60","15.45","21.21","16.00","21.50","20.00","17.86","68.29"
"11/02/2020 5:20:35 PM","456.80","15.57","21.24","16.00","21.53","20.00","22.50","68.29"
"11/02/2020 5:15:35 PM","453.00","15.57","21.27","16.00","21.55","20.00","18.38","68.29"
"11/02/2020 5:10:35 PM","458.40","15.51","21.30","16.00","21.58","20.00","21.64","68.29"
"11/02/2020 5:05:35 PM","463.80","15.57","21.30","16.00","21.58","20.00","19.35","68.29"
"11/02/2020 5:00:35 PM","464.40","15.54","21.33","16.00","21.61","20.00","19.95","68.29"
"11/02/2020 4:55:35 PM","468.20","15.60","21.38","16.00","21.64","20.00","20.50","68.29"
"11/02/2020 4:50:35 PM","475.20","15.71","21.38","16.00","21.64","20.00","18.49","68.29"
"11/02/2020 4:45:35 PM","488.20","15.71","21.41","16.00","21.67","20.00","21.58","68.29"
"11/02/2020 4:40:35 PM","481.20","15.92","21.44","16.00","21.70","20.00","17.95","68.29"
"11/02/2020 4:35:35 PM","486.60","15.89","21.44","16.00","21.70","20.00","22.33","68.29"
"11/02/2020 4:30:35 PM","492.00","15.97","21.47","16.00","21.73","20.00","18.09","68.29"
"11/02/2020 4:25:35 PM","498.40","15.92","21.50","16.00","21.75","20.00","22.27","68.29"
"11/02/2020 4:20:35 PM","509.80","15.94","21.53","16.00","21.75","20.00","18.75","68.29"
"11/02/2020 4:15:35 PM","508.80","15.94","21.53","16.00","21.78","20.00","20.95","68.29"
"11/02/2020 4:10:35 PM","519.60","16.06","21.58","16.00","21.81","20.00","19.75","68.29"
"11/02/2020 4:05:35 PM","521.20","16.20","21.61","16.00","21.81","20.00","19.27","68.29"
"11/02/2020 4:00:35 PM","533.20","16.09","21.61","16.00","21.84","20.00","21.01","68.29"
"11/02/2020 3:55:35 PM","550.40","16.12","21.67","16.00","21.87","20.00","18.18","68.29"
"11/02/2020 3:50:35 PM","552.00","16.15","21.67","16.00","21.90","20.00","22.01","68.29"
"11/02/2020 3:45:35 PM","555.80","16.26","21.70","16.00","21.93","20.00","18.04","68.29"
"11/02/2020 3:40:35 PM","571.00","16.26","21.70","16.00","21.95","20.00","22.38","68.29"
"11/02/2020 3:35:35 PM","569.80","16.40","21.73","16.00","21.98","20.00","18.47","68.29"
"11/02/2020 3:30:35 PM","579.00","16.49","21.75","16.00","22.01","20.00","21.67","68.29"
"11/02/2020 3:25:35 PM","596.40","16.55","21.75","16.00","22.04","20.00","19.21","68.29"
"11/02/2020 3:20:35 PM","601.80","16.52","21.78","16.00","22.07","20.00","20.15","68.29"
"11/02/2020 3:15:35 PM","592.60","16.43","21.78","16.00","22.07","20.00","20.27","68.29"
"11/02/2020 3:10:35 PM","597.40","16.49","21.81","16.00","22.10","20.00","18.75","68.29"
"11/02/2020 3:05:35 PM","601.80","16.43","21.78","16.00","22.10","20.00","21.35","68.29"
"11/02/2020 3:00:35 PM","606.60","16.52","21.78","16.00","22.07","20.00","18.12","68.29"
"11/02/2020 2:55:35 PM","603.40","16.40","21.78","16.00","22.07","20.00","22.21","68.29"
"11/02/2020 2:50:35 PM","598.00","16.23","21.75","16.00","22.10","20.00","17.98","68.29"
"11/02/2020 2:45:35 PM","592.60","16.09","21.75","16.00","22.10","20.00","22.53","68.29"
"11/02/2020 2:40:35 PM","595.80","16.15","21.73","16.00","22.10","20.00","18.18","68.29"
"11/02/2020 2:35:35 PM","595.80","16.23","21.73","16.00","22.07","20.00","22.24","68.29"
"11/02/2020 2:30:35 PM","592.60","16.17","21.73","16.00","22.10","20.00","18.64","68.29"
"11/02/2020 2:25:35 PM","594.20","16.09","21.73","16.00","22.07","20.00","21.41","68.29"
"11/02/2020 2:20:35 PM","592.60","16.17","21.73","16.00","22.07","20.00","19.27","68.29"
"11/02/2020 2:15:35 PM","588.80","16.20","21.73","16.00","22.07","20.00","20.18","68.29"
"11/02/2020 2:10:35 PM","588.20","16.23","21.73","16.00","22.07","20.00","20.04","68.29"
"11/02/2020 2:05:35 PM","592.00","16.20","21.73","16.00","22.07","20.00","19.21","68.29"
"11/02/2020 2:00:35 PM","587.20","16.26","21.70","16.00","22.07","20.00","20.81","68.29"
"11/02/2020 1:55:35 PM","582.40","16.29","21.73","16.00","22.04","20.00","18.38","68.29"
"11/02/2020 1:50:35 PM","571.40","16.23","21.70","16.00","22.04","20.00","21.78","68.29"
"11/02/2020 1:45:35 PM","568.20","16.15","21.70","16.00","22.04","20.00","17.95","68.29"
"11/02/2020 1:40:35 PM","563.40","16.17","21.67","16.00","22.04","20.00","22.27","68.29"
"11/02/2020 1:35:35 PM","564.00","16.20","21.70","16.00","22.04","20.00","17.98","68.29"
"11/02/2020 1:30:35 PM","562.80","16.29","21.70","16.00","22.04","20.00","22.50","68.29"
"11/02/2020 1:25:35 PM","561.20","16.17","21.73","16.00","22.04","20.00","18.24","68.29"
"11/02/2020 1:20:35 PM","565.00","16.15","21.73","16.00","22.04","20.00","22.27","68.29"
"11/02/2020 1:15:35 PM","556.80","16.15","21.73","16.00","22.04","20.00","18.61","68.29"
"11/02/2020 1:10:35 PM","557.40","16.17","21.73","16.00","22.04","20.00","21.38","68.29"
"11/02/2020 1:05:35 PM","554.20","16.06","21.75","16.00","22.04","20.00","19.30","68.29"
"11/02/2020 1:00:35 PM","552.60","16.15","21.78","16.00","22.01","20.00","20.15","68.29"
"11/02/2020 12:55:35 PM","546.60","16.17","21.78","16.00","22.01","20.00","20.15","68.29"
"11/02/2020 12:50:35 PM","552.60","16.23","21.78","16.00","21.98","20.00","19.01","68.29"
"11/02/2020 12:45:35 PM","542.80","16.15","21.75","16.00","21.98","20.00","20.98","68.29"
"11/02/2020 12:40:35 PM","535.80","16.17","21.73","16.00","21.95","20.00","18.32","68.29"
"11/02/2020 12:35:35 PM","534.20","16.15","21.70","16.00","21.93","20.00","21.72","68.29"
"11/02/2020 12:30:35 PM","533.60","16.15","21.73","16.00","21.90","20.00","18.01","68.29"
"11/02/2020 12:25:35 PM","543.40","16.12","21.73","16.00","21.87","20.00","22.15","68.29"
"11/02/2020 12:20:35 PM","546.00","16.12","21.73","16.00","21.87","20.00","18.04","68.29"
"11/02/2020 12:15:35 PM","552.00","16.09","21.73","16.00","21.87","20.00","22.30","68.29"
"11/02/2020 12:10:35 PM","557.40","16.17","21.75","16.00","21.90","20.00","18.32","68.29"
"11/02/2020 12:05:35 PM","571.40","16.03","21.78","16.00","21.90","20.00","22.07","68.29"
"11/02/2020 12:00:35 PM","592.00","16.09","21.81","16.00","21.93","20.00","18.67","68.29"
"11/02/2020 11:55:35 AM","592.00","16.15","21.87","16.00","21.95","20.00","21.50","68.29"
"11/02/2020 11:50:35 AM","613.60","16.32","21.90","16.00","22.01","20.00","19.18","68.29"
"11/02/2020 11:45:35 AM","639.60","16.29","21.95","16.00","22.04","20.00","20.72","68.29"
"11/02/2020 11:40:35 AM","654.20","16.32","21.98","16.00","22.07","20.00","19.84","68.29"
"11/02/2020 11:35:35 AM","686.20","16.43","22.07","16.00","22.13","20.00","19.87","68.29"
"11/02/2020 11:30:35 AM","683.40","16.40","22.15","16.00","22.18","20.00","20.44","68.29"
"11/02/2020 11:25:35 AM","698.60","16.32","22.27","16.00","22.21","20.00","19.18","68.29"
"11/02/2020 11:20:35 AM","695.80","16.26","22.27","16.00","22.21","20.00","20.95","68.29"
"11/02/2020 11:15:35 AM","684.00","16.35","22.13","16.00","22.15","20.00","19.12","68.29"
"11/02/2020 11:10:35 AM","684.00","16.35","22.10","16.00","22.15","20.00","20.47","68.29"
"11/02/2020 11:05:35 AM","698.00","16.40","22.13","16.00","22.15","20.00","20.47","68.29"
"11/02/2020 11:00:35 AM","700.20","16.35","22.13","16.00","22.15","20.00","19.87","68.29"
"11/02/2020 10:55:35 AM","707.80","16.43","22.18","16.00","22.21","20.00","20.61","68.29"
"11/02/2020 10:50:35 AM","690.40","16.43","22.30","16.00","22.24","20.00","20.10","68.29"
"11/02/2020 10:50:28 AM","672.00","16.43","22.33","16.00","22.24","20.00","19.78","68.29"
"11/02/2020 10:45:35 AM","672.00","16.43","22.33","16.00","22.24","20.00","19.78","70.32"
"11/02/2020 10:40:35 AM","652.60","16.46","22.15","16.00","22.18","20.00","19.75","70.32"
"11/02/2020 10:35:35 AM","631.00","16.55","22.13","16.00","22.15","20.00","20.04","70.32"
"11/02/2020 10:30:35 AM","613.60","16.43","22.07","16.00","22.10","20.00","20.30","70.32"
"11/02/2020 10:25:35 AM","587.80","16.43","22.01","16.00","22.04","20.00","19.84","70.32"
"11/02/2020 10:20:35 AM","562.80","16.49","21.95","16.00","22.01","20.00","19.70","70.32"
"11/02/2020 10:15:35 AM","534.20","16.66","21.87","16.00","21.93","20.00","19.87","70.32"
"11/02/2020 10:10:35 AM","505.00","16.49","21.78","16.00","21.84","20.00","20.01","70.32"
"11/02/2020 10:05:35 AM","468.20","16.61","21.70","16.00","21.70","20.00","19.98","70.32"
"11/02/2020 10:00:35 AM","429.80","16.26","21.58","16.00","21.58","20.00","19.67","70.32"
"11/02/2020 9:55:35 AM","407.00","16.40","21.41","16.00","21.47","20.00","19.78","70.32"
"11/02/2020 9:50:35 AM","411.40","16.38","21.35","16.00","21.50","20.00","20.47","70.32"
"11/02/2020 9:45:35 AM","402.20","16.38","21.38","16.00","21.50","20.00","19.78","70.32"
"11/02/2020 9:40:35 AM","408.20","16.46","21.38","16.00","21.50","20.00","19.81","70.32"
"11/02/2020 9:35:35 AM","404.40","16.52","21.38","16.00","21.53","20.00","20.50","70.32"
"11/02/2020 9:30:35 AM","401.60","16.43","21.41","16.00","21.53","20.00","19.07","70.32"
"11/02/2020 9:25:35 AM","400.60","16.46","21.41","16.00","21.53","20.00","20.50","70.32"
"11/02/2020 9:20:35 AM","400.60","16.43","21.41","16.00","21.53","20.00","19.87","70.32"
"11/02/2020 9:15:35 AM","408.20","16.52","21.41","16.00","21.53","20.00","19.50","70.32"
"11/02/2020 9:10:35 AM","402.20","16.63","21.41","16.00","21.53","20.00","19.90","70.32"
"11/02/2020 9:05:35 AM","410.40","16.63","21.41","16.00","21.53","20.00","21.38","70.32"
"11/02/2020 9:00:35 AM","403.80","16.84","21.41","16.00","21.53","20.00","18.41","70.32"
"11/02/2020 8:55:35 AM","400.60","17.01","21.41","16.00","21.53","20.00","20.67","70.32"
"11/02/2020 8:50:35 AM","398.40","17.32","21.38","16.00","21.53","20.00","20.52","70.32"
"11/02/2020 8:45:35 AM","396.80","17.70","21.38","16.00","21.50","20.00","18.44","70.32"
"11/02/2020 8:40:35 AM","396.80","18.36","21.38","16.00","21.47","20.00","21.61","70.32"
"11/02/2020 8:35:35 AM","395.20","19.01","21.35","16.00","21.44","20.00","18.38","70.32"
"11/02/2020 8:30:35 AM","391.40","18.98","21.35","16.00","21.41","20.00","21.64","70.32"
"11/02/2020 8:25:35 AM","403.40","19.21","21.35","16.00","21.38","20.00","18.69","70.32"
"11/02/2020 8:20:35 AM","387.60","19.81","21.35","16.36","21.35","20.00","20.81","70.32"
"11/02/2020 8:20:02 AM","391.40","20.41","21.33","18.08","21.33","20.00","19.72","70.32"
"11/02/2020 8:15:35 AM","391.40","20.41","21.33","18.08","21.33","20.00","19.72","68.29"
"11/02/2020 8:10:35 AM","386.00","20.18","21.33","20.00","21.30","20.00","19.81","68.29"
"11/02/2020 8:05:35 AM","389.80","21.38","21.33","20.00","21.24","20.00","20.67","68.29"
"11/02/2020 8:00:35 AM","388.20","21.53","21.30","20.00","21.21","20.00","19.27","68.29"
"11/02/2020 7:55:35 AM","389.20","21.56","21.30","20.00","21.15","20.00","21.15","68.29"
"11/02/2020 7:50:35 AM","391.40","21.56","21.27","20.00","21.10","20.00","19.01","68.29"
"11/02/2020 7:45:35 AM","389.20","21.93","21.24","20.00","21.04","20.00","21.15","68.29"
"11/02/2020 7:40:35 AM","387.60","22.07","21.24","20.00","20.98","20.00","18.95","68.29"
"11/02/2020 7:35:35 AM","389.20","22.27","21.21","20.00","20.93","20.00","20.41","68.29"
"11/02/2020 7:30:35 AM","387.60","21.53","21.21","20.00","20.90","20.00","19.84","68.29"
"11/02/2020 7:25:35 AM","390.80","21.33","21.24","20.00","20.90","20.00","20.55","68.29"
"11/02/2020 7:20:35 AM","399.60","21.44","21.27","20.00","20.95","20.00","20.24","68.29"
"11/02/2020 7:15:35 AM","387.60","20.67","21.30","20.00","21.01","20.00","20.44","68.29"
"11/02/2020 7:10:35 AM","386.00","20.64","21.35","20.00","21.10","20.00","20.21","68.29"
"11/02/2020 7:09:09 AM","388.20","19.84","21.44","20.00","21.18","20.00","19.78","68.29"
"11/02/2020 7:05:35 AM","388.20","19.84","21.44","20.00","21.18","20.00","19.78","70.32"
"11/02/2020 7:00:35 AM","389.80","18.98","21.50","20.00","21.27","20.00","20.38","70.32"
"11/02/2020 6:57:08 AM","389.20","19.07","21.58","20.00","21.38","20.00","19.64","70.32"
"11/02/2020 6:55:35 AM","389.20","19.07","21.58","20.00","21.38","20.00","19.64","72.37"
"11/02/2020 6:50:35 AM","398.00","18.53","21.64","20.00","21.50","20.00","20.27","72.37"
"11/02/2020 6:45:35 AM","396.20","18.76","21.73","20.00","21.61","20.00","19.58","72.37"
"11/02/2020 6:44:28 AM","387.60","18.61","21.81","20.00","21.70","20.00","20.12","72.37"
"11/02/2020 6:40:35 AM","387.60","18.61","21.81","20.00","21.70","20.00","20.12","74.43"
"11/02/2020 6:35:35 AM","383.80","19.04","21.87","20.00","21.81","20.00","19.52","74.43"
"11/02/2020 6:32:12 AM","389.80","18.87","21.95","20.00","21.93","20.00","20.35","74.43"
"11/02/2020 6:30:35 AM","389.80","18.87","21.95","20.00","21.93","20.00","20.35","76.48"
"11/02/2020 6:25:35 AM","389.80","20.36","22.01","20.00","22.04","20.00","18.98","76.48"
"11/02/2020 6:24:07 AM","391.40","19.24","22.10","20.00","22.18","20.00","21.58","76.48"
"11/02/2020 6:20:35 AM","391.40","19.24","22.10","20.00","22.18","20.00","21.58","78.54"
"11/02/2020 6:15:35 AM","389.80","17.50","22.21","20.00","22.35","20.00","19.18","78.54"
"11/02/2020 6:10:35 AM","391.40","15.83","22.35","20.00","22.50","20.00","14.58","78.54"
"11/02/2020 6:05:35 AM","389.80","19.24","22.44","20.00","22.58","20.00","19.30","78.54"
"11/02/2020 6:01:40 AM","389.20","21.38","22.50","20.00","22.61","20.00","21.30","78.54"
"11/02/2020 6:00:35 AM","389.20","21.38","22.50","20.00","22.61","20.00","21.30","76.48"
"11/02/2020 5:55:35 AM","393.00","21.41","22.53","20.00","22.61","20.00","21.30","76.48"
"11/02/2020 5:50:35 AM","395.20","21.41","22.53","20.00","22.61","20.00","21.30","76.48"
"11/02/2020 5:45:35 AM","388.20","21.38","22.53","20.00","22.61","20.00","21.30","76.48"
"11/02/2020 5:40:35 AM","393.60","21.38","22.53","20.00","22.61","20.00","21.30","76.48"
"11/02/2020 5:35:35 AM","393.60","21.36","22.53","20.00","22.61","20.00","21.27","76.48"
"11/02/2020 5:30:35 AM","391.40","21.36","22.53","20.00","22.61","20.00","21.27","76.48"
"11/02/2020 5:25:35 AM","391.40","21.33","22.53","20.00","22.61","20.00","21.27","76.48"
"11/02/2020 5:20:35 AM","391.40","21.33","22.53","20.00","22.61","20.00","21.27","76.48"
"11/02/2020 5:15:35 AM","398.00","21.30","22.53","20.00","22.61","20.00","21.27","76.48"
"11/02/2020 5:10:35 AM","394.20","21.27","22.53","20.00","22.64","20.00","21.27","76.48"
"11/02/2020 5:05:35 AM","396.80","21.27","22.53","20.00","22.64","20.00","21.24","76.48"
"11/02/2020 5:00:35 AM","392.40","21.24","22.53","20.00","22.64","20.00","21.24","76.48"
"11/02/2020 4:55:35 AM","393.60","21.21","22.55","20.00","22.64","20.00","21.24","76.48"
"11/02/2020 4:50:35 AM","394.60","21.18","22.55","20.00","22.64","20.00","21.24","76.48"
"11/02/2020 4:45:35 AM","395.20","21.16","22.55","20.00","22.64","20.00","21.24","76.48"
"11/02/2020 4:40:35 AM","395.20","21.13","22.55","20.00","22.64","20.00","21.21","76.48"
"11/02/2020 4:35:35 AM","396.20","21.10","22.55","20.00","22.64","20.00","21.21","76.48"
"11/02/2020 4:30:35 AM","404.40","21.07","22.55","20.00","22.64","20.00","21.21","76.48"
"11/02/2020 4:25:35 AM","393.60","21.01","22.55","20.00","22.67","20.00","21.21","76.48"
"11/02/2020 4:20:35 AM","393.60","20.98","22.55","20.00","22.67","20.00","21.18","76.48"
"11/02/2020 4:15:35 AM","398.40","20.93","22.55","20.00","22.67","20.00","21.18","76.48"
"11/02/2020 4:10:35 AM","396.80","20.84","22.55","20.00","22.67","20.00","21.18","76.48"
"11/02/2020 4:05:35 AM","397.40","20.81","22.50","20.00","22.67","20.00","21.18","76.48"
"11/02/2020 4:00:35 AM","393.60","20.78","22.50","20.00","22.67","20.00","21.18","76.48"
"11/02/2020 3:55:35 AM","393.60","20.78","22.50","20.00","22.64","20.00","21.21","76.48"
"11/02/2020 3:50:35 AM","393.00","20.81","22.50","20.00","22.67","20.00","21.21","76.48"
"11/02/2020 3:45:35 AM","393.00","20.81","22.50","20.00","22.67","20.00","21.21","76.48"
"11/02/2020 3:40:35 AM","395.20","20.81","22.50","20.00","22.67","20.00","21.21","76.48"
"11/02/2020 3:35:35 AM","393.00","20.81","22.50","20.00","22.67","20.00","21.21","76.48"
"11/02/2020 3:30:35 AM","391.40","20.84","22.50","20.00","22.67","20.00","21.24","76.48"
"11/02/2020 3:25:35 AM","389.80","20.84","22.53","20.00","22.67","20.00","21.24","76.48"
"11/02/2020 3:20:35 AM","392.40","20.84","22.53","20.00","22.70","20.00","21.24","76.48"
"11/02/2020 3:15:35 AM","393.00","20.84","22.53","20.00","22.70","20.00","21.27","76.48"
"11/02/2020 3:10:35 AM","390.80","20.84","22.53","20.00","22.70","20.00","21.27","76.48"
"11/02/2020 3:05:35 AM","393.60","20.84","22.53","20.00","22.70","20.00","21.27","76.48"
"11/02/2020 3:00:35 AM","393.60","20.87","22.53","20.00","22.73","20.00","21.30","76.48"
"11/02/2020 2:55:35 AM","400.60","20.87","22.53","20.00","22.73","20.00","21.30","76.48"
"11/02/2020 2:50:35 AM","395.20","20.87","22.53","20.00","22.73","20.00","21.30","76.48"
"11/02/2020 2:45:35 AM","395.20","20.90","22.53","20.00","22.73","20.00","21.32","76.48"
"11/02/2020 2:40:35 AM","391.40","20.90","22.53","20.00","22.73","20.00","21.32","76.48"
"11/02/2020 2:35:35 AM","393.60","20.90","22.53","20.00","22.73","20.00","21.32","76.48"
"11/02/2020 2:30:35 AM","393.00","20.93","22.53","20.00","22.73","20.00","21.32","76.48"
"11/02/2020 2:27:25 AM","396.80","20.93","22.53","20.00","22.73","20.00","21.32","76.48"
"11/02/2020 2:25:35 AM","396.80","20.93","22.53","20.00","22.73","20.00","21.32","74.43"
"11/02/2020 2:20:35 AM","398.00","20.93","22.53","20.00","22.73","20.00","21.35","74.43"
"11/02/2020 2:15:35 AM","396.80","20.93","22.53","20.00","22.73","20.00","21.35","74.43"
"11/02/2020 2:10:35 AM","395.20","20.96","22.53","20.00","22.73","20.00","21.35","74.43"
"11/02/2020 2:05:35 AM","396.80","20.96","22.50","20.00","22.73","20.00","21.35","74.43"
"11/02/2020 2:00:35 AM","396.80","20.98","22.50","20.00","22.73","20.00","21.38","74.43"
"11/02/2020 1:55:35 AM","394.60","20.98","22.50","20.00","22.70","20.00","21.38","74.43"
"11/02/2020 1:50:35 AM","394.60","21.01","22.50","20.00","22.70","20.00","21.38","74.43"
"11/02/2020 1:45:35 AM","394.60","21.01","22.50","20.00","22.70","20.00","21.41","74.43"
"11/02/2020 1:40:35 AM","397.40","21.07","22.50","20.00","22.70","20.00","21.41","74.43"
"11/02/2020 1:35:35 AM","395.20","21.07","22.50","20.00","22.70","20.00","21.41","74.43"
"11/02/2020 1:30:35 AM","391.40","21.10","22.47","20.00","22.67","20.00","21.44","74.43"
"11/02/2020 1:25:35 AM","391.40","21.16","22.47","20.00","22.67","20.00","21.44","74.43"
"11/02/2020 1:20:35 AM","393.00","21.18","22.47","20.00","22.67","20.00","21.44","74.43"
"11/02/2020 1:15:35 AM","399.00","21.18","22.47","20.00","22.67","20.00","21.47","74.43"
"11/02/2020 1:10:35 AM","389.80","21.21","22.47","20.00","22.67","20.00","21.47","74.43"
"11/02/2020 1:05:35 AM","397.40","21.24","22.47","20.00","22.67","20.00","21.47","74.43"
"11/02/2020 1:00:35 AM","390.80","21.27","22.44","20.00","22.64","20.00","21.47","74.43"
"11/02/2020 12:55:35 AM","391.40","21.30","22.44","20.00","22.64","20.00","21.47","74.43"
"11/02/2020 12:50:35 AM","395.20","21.33","22.44","20.00","22.64","20.00","21.50","74.43"
"11/02/2020 12:45:35 AM","389.80","21.33","22.44","20.00","22.64","20.00","21.50","74.43"
"11/02/2020 12:40:35 AM","395.20","21.36","22.44","20.00","22.64","20.00","21.50","74.43"
"11/02/2020 12:35:35 AM","387.60","21.36","22.44","20.00","22.61","20.00","21.50","74.43"
"11/02/2020 12:30:35 AM","391.40","21.38","22.44","20.00","22.61","20.00","21.50","74.43"
"11/02/2020 12:25:35 AM","398.40","21.41","22.44","20.00","22.61","20.00","21.50","74.43"
"11/02/2020 12:20:35 AM","393.60","21.41","22.44","20.00","22.61","20.00","21.50","74.43"
"11/02/2020 12:15:35 AM","397.40","21.44","22.44","20.00","22.61","20.00","21.52","74.43"
"11/02/2020 12:10:35 AM","389.80","21.44","22.44","20.00","22.61","20.00","21.52","74.43"
"11/02/2020 12:05:35 AM","390.80","21.44","22.44","20.00","22.64","20.00","21.52","74.43"
"11/02/2020 12:00:35 AM","396.80","21.44","22.44","20.00","22.64","20.00","21.52","74.43"
"10/02/2020 11:55:35 PM","393.00","21.47","22.44","20.00","22.64","20.00","21.55","74.43"
"10/02/2020 11:50:35 PM","387.60","21.50","22.44","20.00","22.64","20.00","21.55","74.43"
"10/02/2020 11:45:35 PM","383.80","21.50","22.44","20.00","22.64","20.00","21.55","74.43"
"10/02/2020 11:40:35 PM","386.00","21.53","22.44","20.00","22.64","20.00","21.58","74.43"
"10/02/2020 11:35:35 PM","383.40","21.56","22.44","20.00","22.64","20.00","21.58","74.43"
"10/02/2020 11:30:35 PM","384.40","21.56","22.44","20.00","22.64","20.00","21.58","74.43"
"10/02/2020 11:25:35 PM","380.60","21.58","22.44","20.00","22.67","20.00","21.61","74.43"
"10/02/2020 11:20:35 PM","377.80","21.61","22.44","20.00","22.67","20.00","21.61","74.43"
"10/02/2020 11:15:35 PM","380.00","21.61","22.44","20.00","22.67","20.00","21.61","74.43"
"10/02/2020 11:10:35 PM","387.60","21.64","22.44","20.00","22.67","20.00","21.64","74.43"
"10/02/2020 11:05:35 PM","380.60","21.64","22.44","20.00","22.67","20.00","21.64","74.43"
"10/02/2020 11:00:35 PM","382.20","21.67","22.44","20.00","22.67","20.00","21.64","74.43"
"10/02/2020 10:55:35 PM","382.80","21.70","22.44","20.00","22.67","20.00","21.67","74.43"
"10/02/2020 10:50:35 PM","386.60","21.70","22.44","20.00","22.67","20.00","21.67","74.43"
"10/02/2020 10:45:35 PM","378.40","21.70","22.44","20.00","22.67","20.00","21.67","74.43"
"10/02/2020 10:40:35 PM","377.80","21.70","22.44","20.00","22.67","20.00","21.67","74.43"
"10/02/2020 10:35:35 PM","386.60","21.73","22.44","20.00","22.67","20.00","21.67","74.43"
"10/02/2020 10:30:35 PM","378.40","21.73","22.44","20.00","22.67","20.00","21.70","74.43"
"10/02/2020 10:25:35 PM","388.20","21.76","22.44","20.00","22.67","20.00","21.70","74.43"
"10/02/2020 10:20:35 PM","382.20","21.76","22.44","20.00","22.67","20.00","21.70","74.43"
"10/02/2020 10:15:35 PM","382.20","21.78","22.44","20.00","22.67","20.00","21.70","74.43"
"10/02/2020 10:10:35 PM","376.80","21.78","22.44","20.00","22.67","20.00","21.70","74.43"
"10/02/2020 10:05:35 PM","376.80","21.78","22.44","20.00","22.67","20.00","21.70","74.43"
"10/02/2020 10:04:43 PM","374.60","21.81","22.44","20.00","22.67","20.00","21.72","74.43"
"10/02/2020 10:00:35 PM","374.60","21.81","22.44","20.00","22.67","20.00","21.72","72.37"
"10/02/2020 9:55:35 PM","380.60","21.84","22.44","20.00","22.67","20.00","21.72","72.37"
"10/02/2020 9:50:35 PM","379.60","21.84","22.41","20.00","22.67","20.00","21.72","72.37"
"10/02/2020 9:45:35 PM","374.20","21.87","22.41","20.00","22.67","20.00","21.72","72.37"
"10/02/2020 9:40:35 PM","380.60","21.87","22.41","20.00","22.67","20.00","21.72","72.37"
"10/02/2020 9:35:35 PM","373.00","21.84","22.38","20.00","22.67","20.00","21.72","72.37"
"10/02/2020 9:30:35 PM","371.40","21.81","22.38","20.00","22.67","20.00","21.72","72.37"
"10/02/2020 9:25:35 PM","375.20","21.78","22.38","20.00","22.67","20.00","21.70","72.37"
"10/02/2020 9:20:35 PM","371.40","21.78","22.35","20.00","22.67","20.00","21.70","72.37"
"10/02/2020 9:15:35 PM","376.80","21.76","22.35","20.00","22.64","20.00","21.70","72.37"
"10/02/2020 9:10:35 PM","369.80","21.76","22.35","20.00","22.64","20.00","21.70","72.37"
"10/02/2020 9:05:35 PM","379.00","21.81","22.33","20.00","22.64","20.00","21.70","72.37"
"10/02/2020 9:00:35 PM","373.00","21.87","22.33","20.00","22.61","20.00","21.70","72.37"
"10/02/2020 8:55:35 PM","372.40","21.87","22.30","20.00","22.61","20.00","21.70","72.37"
"10/02/2020 8:50:35 PM","375.20","21.87","22.30","20.00","22.61","20.00","21.67","72.37"
"10/02/2020 8:45:35 PM","373.00","21.87","22.27","20.00","22.61","20.00","21.67","72.37"
"10/02/2020 8:40:35 PM","381.20","21.87","22.27","20.00","22.58","20.00","21.67","72.37"
"10/02/2020 8:35:35 PM","371.40","21.87","22.24","20.00","22.58","20.00","21.64","72.37"
"10/02/2020 8:30:35 PM","379.00","21.84","22.21","20.00","22.58","20.00","21.64","72.37"
"10/02/2020 8:25:35 PM","373.60","21.90","22.21","20.00","22.55","20.00","21.64","72.37"
"10/02/2020 8:20:35 PM","376.80","21.87","22.18","20.00","22.55","20.00","21.61","72.37"
"10/02/2020 8:15:35 PM","376.80","21.90","22.18","20.00","22.53","20.00","21.61","72.37"
"10/02/2020 8:10:35 PM","373.00","21.90","22.15","20.00","22.53","20.00","21.58","72.37"
"10/02/2020 8:05:35 PM","374.60","21.93","22.15","20.00","22.50","20.00","21.58","72.37"
"10/02/2020 8:00:35 PM","373.00","21.96","22.13","20.00","22.50","20.00","21.55","72.37"
"10/02/2020 7:55:35 PM","371.40","21.93","22.10","20.00","22.50","20.00","21.52","72.37"
"10/02/2020 7:50:35 PM","379.00","21.84","22.10","20.00","22.47","20.00","21.50","72.37"
"10/02/2020 7:45:35 PM","369.80","21.78","22.07","20.00","22.47","20.00","21.47","72.37"
"10/02/2020 7:40:35 PM","368.20","21.81","22.07","20.00","22.44","20.00","21.44","72.37"
"10/02/2020 7:35:35 PM","371.40","21.84","22.04","20.00","22.41","20.00","21.44","72.37"
"10/02/2020 7:30:35 PM","368.20","21.90","22.01","20.00","22.38","20.00","21.41","72.37"
"10/02/2020 7:25:35 PM","369.20","21.87","21.98","20.00","22.38","20.00","21.38","72.37"
"10/02/2020 7:24:38 PM","373.00","21.84","21.98","20.00","22.35","20.00","21.35","72.37"
"10/02/2020 7:20:35 PM","373.00","21.84","21.98","20.00","22.35","20.00","21.35","70.34"
"10/02/2020 7:15:35 PM","371.40","21.78","21.95","20.00","22.33","20.00","21.35","70.34"
"10/02/2020 7:10:35 PM","369.80","21.70","21.93","20.00","22.33","20.00","21.32","70.34"
"10/02/2020 7:05:35 PM","369.20","21.56","21.90","20.00","22.30","20.00","21.30","70.34"
"10/02/2020 7:00:35 PM","369.20","21.50","21.87","20.00","22.27","20.00","21.32","70.34"
"10/02/2020 6:55:35 PM","372.00","21.44","21.81","20.00","22.27","20.00","21.35","70.34"
"10/02/2020 6:50:35 PM","375.20","21.44","21.78","20.00","22.21","20.00","21.38","70.34"
"10/02/2020 6:45:35 PM","375.20","21.41","21.75","20.00","22.18","20.00","21.38","70.34"
"10/02/2020 6:40:35 PM","370.80","21.36","21.73","20.00","22.15","20.00","21.38","70.34"
"10/02/2020 6:35:35 PM","373.00","21.33","21.70","20.00","22.13","20.00","21.38","70.34"
"10/02/2020 6:30:35 PM","373.00","21.24","21.64","20.00","22.10","20.00","21.44","70.34"
"10/02/2020 6:25:35 PM","379.00","21.24","21.61","20.00","22.07","20.00","21.47","70.34"
"10/02/2020 6:20:35 PM","371.40","21.24","21.58","20.00","22.01","20.00","21.44","70.34"
"10/02/2020 6:15:35 PM","376.80","21.24","21.53","20.00","21.95","20.00","21.41","70.34"
