"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"10/02/2020 6:10:35 PM","369.20","21.27","21.50","20.00","21.90","20.00","21.35","70.34"
"10/02/2020 6:05:35 PM","371.40","21.24","21.44","20.00","21.81","20.00","21.24","70.34"
"10/02/2020 6:00:35 PM","379.00","21.18","21.41","20.00","21.75","20.00","21.04","70.34"
"10/02/2020 5:55:35 PM","370.80","21.07","21.35","20.00","21.67","20.00","20.81","70.34"
"10/02/2020 5:50:35 PM","379.60","20.87","21.27","20.00","21.58","20.00","20.50","70.34"
"10/02/2020 5:45:35 PM","385.40","20.56","21.21","20.00","21.58","20.00","19.84","70.34"
"10/02/2020 5:40:35 PM","380.60","20.84","21.24","20.00","21.61","20.00","20.38","70.34"
"10/02/2020 5:35:35 PM","382.80","20.56","21.27","20.00","21.61","20.00","19.81","70.34"
"10/02/2020 5:30:35 PM","383.40","20.27","21.30","20.00","21.64","20.00","20.21","70.34"
"10/02/2020 5:25:35 PM","382.20","19.39","21.33","20.00","21.67","20.00","19.70","70.34"
"10/02/2020 5:20:35 PM","389.80","19.27","21.38","20.00","21.70","20.00","20.38","70.34"
"10/02/2020 5:15:35 PM","384.40","18.73","21.41","20.00","21.75","20.00","20.01","70.34"
"10/02/2020 5:10:35 PM","379.00","18.44","21.47","20.00","21.81","20.00","20.18","70.34"
"10/02/2020 5:05:35 PM","384.40","18.10","21.50","20.00","21.84","20.00","19.98","70.34"
"10/02/2020 5:00:35 PM","382.20","17.47","21.55","20.00","21.87","20.00","20.04","70.34"
"10/02/2020 4:55:35 PM","380.60","16.89","21.58","20.00","21.90","20.00","19.47","70.34"
"10/02/2020 4:50:35 PM","383.80","17.50","21.61","20.00","21.93","20.00","19.67","70.34"
"10/02/2020 4:45:35 PM","382.20","18.24","21.61","20.00","21.93","20.00","20.90","70.34"
"10/02/2020 4:40:35 PM","383.40","18.58","21.61","20.00","21.93","20.00","18.27","70.34"
"10/02/2020 4:35:35 PM","380.00","18.87","21.61","20.00","21.93","20.00","20.30","70.34"
"10/02/2020 4:30:35 PM","393.00","18.84","21.61","20.00","21.93","20.00","20.84","70.34"
"10/02/2020 4:25:35 PM","387.60","18.78","21.61","20.00","21.93","20.00","18.18","70.34"
"10/02/2020 4:20:35 PM","383.80","18.73","21.61","20.00","21.93","20.00","21.44","70.34"
"10/02/2020 4:15:35 PM","380.60","18.50","21.61","20.00","21.93","20.00","19.92","70.34"
"10/02/2020 4:10:35 PM","382.20","18.38","21.61","20.00","21.90","20.00","18.15","70.34"
"10/02/2020 4:05:35 PM","382.20","18.13","21.58","20.00","21.90","20.00","22.15","70.34"
"10/02/2020 4:00:35 PM","383.80","17.87","21.58","20.00","21.90","20.00","17.98","70.34"
"10/02/2020 3:55:35 PM","383.80","17.47","21.58","20.00","21.90","20.00","22.12","70.34"
"10/02/2020 3:50:35 PM","382.20","17.44","21.58","20.00","21.93","20.00","18.95","70.34"
"10/02/2020 3:45:35 PM","382.20","18.27","21.55","16.00","21.93","20.00","20.44","70.34"
"10/02/2020 3:43:46 PM","379.00","18.90","21.55","16.00","21.93","20.00","20.10","70.34"
"10/02/2020 3:40:35 PM","379.00","18.90","21.55","16.00","21.93","20.00","20.10","68.29"
"10/02/2020 3:35:35 PM","380.60","19.39","21.55","16.00","21.93","20.00","18.92","68.29"
"10/02/2020 3:30:35 PM","382.20","19.67","21.55","16.00","21.90","20.00","21.32","68.29"
"10/02/2020 3:25:35 PM","382.20","19.96","21.53","16.00","21.93","20.00","17.98","68.29"
"10/02/2020 3:20:35 PM","383.80","19.61","21.55","18.25","21.90","20.00","22.61","68.29"
"10/02/2020 3:15:35 PM","393.00","19.07","21.55","20.00","21.87","20.00","18.04","68.29"
"10/02/2020 3:10:35 PM","383.80","18.90","21.53","20.00","21.84","20.00","21.87","68.29"
"10/02/2020 3:05:35 PM","392.40","18.87","21.53","20.00","21.81","20.00","19.50","68.29"
"10/02/2020 3:00:35 PM","389.20","18.67","21.50","20.00","21.78","20.00","19.12","68.29"
"10/02/2020 2:55:35 PM","392.40","18.41","21.50","20.00","21.75","20.00","21.55","68.29"
"10/02/2020 2:50:35 PM","387.00","18.33","21.47","20.00","21.75","20.00","17.58","68.29"
"10/02/2020 2:45:35 PM","382.20","18.18","21.47","20.00","21.73","20.00","22.70","68.29"
"10/02/2020 2:40:35 PM","386.00","17.84","21.47","20.00","21.73","20.00","17.89","68.29"
"10/02/2020 2:35:35 PM","386.00","17.35","21.44","20.00","21.70","20.00","22.12","68.29"
"10/02/2020 2:30:35 PM","384.40","16.89","21.44","20.00","21.67","20.00","18.95","68.29"
"10/02/2020 2:25:35 PM","389.80","16.38","21.41","19.97","21.67","20.00","20.38","68.29"
"10/02/2020 2:22:45 PM","383.80","17.07","21.41","16.00","21.64","20.00","19.90","68.29"
"10/02/2020 2:20:35 PM","383.80","17.07","21.41","16.00","21.64","20.00","19.90","70.32"
"10/02/2020 2:15:35 PM","383.80","17.44","21.41","16.00","21.64","20.00","19.35","70.32"
"10/02/2020 2:10:35 PM","384.40","17.73","21.41","16.00","21.64","20.00","20.78","70.32"
"10/02/2020 2:05:35 PM","380.60","18.13","21.41","16.00","21.61","20.00","18.52","70.32"
"10/02/2020 2:00:35 PM","376.80","18.64","21.38","16.00","21.58","20.00","21.67","70.32"
"10/02/2020 1:55:35 PM","380.00","19.07","21.38","16.00","21.58","20.00","18.15","70.32"
"10/02/2020 1:50:35 PM","379.00","19.47","21.35","16.00","21.55","20.00","22.21","70.32"
"10/02/2020 1:45:35 PM","382.20","19.84","21.33","16.62","21.58","20.00","18.12","70.32"
"10/02/2020 1:40:35 PM","383.80","20.24","21.30","18.26","21.55","20.00","22.24","70.32"
"10/02/2020 1:35:35 PM","387.60","19.67","21.30","20.00","21.55","20.00","18.32","70.32"
"10/02/2020 1:30:35 PM","382.20","19.64","21.27","20.00","21.50","20.00","21.30","70.32"
"10/02/2020 1:25:35 PM","384.40","19.78","21.24","20.00","21.44","20.00","19.15","70.32"
"10/02/2020 1:23:30 PM","387.60","20.50","21.21","20.00","21.44","20.00","20.15","70.32"
"10/02/2020 1:20:35 PM","387.60","20.50","21.21","20.00","21.44","20.00","20.15","68.29"
"10/02/2020 1:15:35 PM","384.40","20.67","21.18","20.00","21.41","20.00","20.32","68.29"
"10/02/2020 1:10:35 PM","386.00","20.67","21.15","20.00","21.41","20.00","19.24","68.29"
"10/02/2020 1:05:35 PM","386.00","20.53","21.13","20.00","21.38","20.00","21.30","68.29"
"10/02/2020 1:00:35 PM","387.60","21.56","21.10","20.00","21.35","20.00","18.87","68.29"
"10/02/2020 12:55:35 PM","386.00","21.58","21.04","20.00","21.27","20.00","21.32","68.29"
"10/02/2020 12:50:35 PM","384.40","21.87","21.01","20.00","21.21","20.00","19.10","68.29"
"10/02/2020 12:45:35 PM","386.00","21.98","20.95","20.00","21.18","20.00","20.81","68.29"
"10/02/2020 12:40:35 PM","386.00","22.21","20.93","20.00","21.18","20.00","19.27","68.29"
"10/02/2020 12:35:35 PM","389.80","21.41","20.90","20.00","21.18","20.00","20.55","68.29"
"10/02/2020 12:30:35 PM","387.00","21.87","20.87","20.00","21.15","20.00","19.98","68.29"
"10/02/2020 12:25:35 PM","388.20","21.87","20.84","20.00","21.13","20.00","20.01","68.29"
"10/02/2020 12:20:35 PM","391.40","21.44","20.84","20.00","21.15","20.00","20.84","68.29"
"10/02/2020 12:15:35 PM","389.20","20.50","20.84","20.00","21.18","20.00","20.01","68.29"
"10/02/2020 12:10:35 PM","387.60","19.78","20.87","20.00","21.24","20.00","20.32","68.29"
"10/02/2020 12:06:18 PM","387.60","19.13","20.87","20.00","21.27","20.00","19.98","68.29"
"10/02/2020 12:05:35 PM","387.60","19.13","20.87","20.00","21.27","20.00","19.98","70.34"
"10/02/2020 12:00:35 PM","389.20","19.84","20.90","20.00","21.30","20.00","19.70","70.34"
"10/02/2020 11:55:35 AM","393.00","19.93","20.93","20.00","21.33","20.00","20.12","70.34"
"10/02/2020 11:50:35 AM","386.00","20.16","20.93","20.00","21.35","20.00","19.75","70.34"
"10/02/2020 11:45:35 AM","386.00","19.53","20.95","20.00","21.35","20.00","20.32","70.34"
"10/02/2020 11:40:35 AM","388.20","18.70","20.98","20.00","21.33","20.00","19.75","70.34"
"10/02/2020 11:35:35 AM","389.20","18.61","20.98","20.00","21.35","20.00","20.12","70.34"
"10/02/2020 11:30:35 AM","386.00","18.30","21.04","20.00","21.35","20.00","20.07","70.34"
"10/02/2020 11:25:35 AM","386.00","18.53","21.04","20.00","21.38","20.00","19.72","70.34"
"10/02/2020 11:20:35 AM","397.40","18.67","21.04","20.00","21.38","20.00","20.07","70.34"
"10/02/2020 11:15:35 AM","403.40","19.24","21.04","20.00","21.38","20.00","19.50","70.34"
"10/02/2020 11:10:35 AM","401.60","20.16","21.01","20.00","21.35","20.00","20.72","70.34"
"10/02/2020 11:05:35 AM","400.00","20.93","21.01","20.00","21.30","20.00","18.29","70.34"
"10/02/2020 11:00:35 AM","400.60","20.93","20.98","20.00","21.24","20.00","20.70","70.34"
"10/02/2020 10:55:35 AM","402.20","21.16","20.95","20.00","21.24","20.00","20.07","70.34"
"10/02/2020 10:50:35 AM","398.40","21.13","20.93","20.00","21.27","20.00","19.78","70.34"
"10/02/2020 10:45:35 AM","401.20","21.13","20.90","20.00","21.27","20.00","19.98","70.34"
"10/02/2020 10:40:35 AM","393.60","21.10","20.87","20.00","21.24","20.00","20.35","70.34"
"10/02/2020 10:36:33 AM","393.60","20.96","20.84","20.00","21.24","20.00","20.07","70.34"
"10/02/2020 10:35:35 AM","393.60","20.96","20.84","20.00","21.24","20.00","20.07","68.29"
"10/02/2020 10:30:35 AM","395.20","20.93","20.81","20.00","21.21","20.00","20.04","68.29"
"10/02/2020 10:25:35 AM","402.80","20.96","20.81","20.00","21.18","20.00","20.41","68.29"
"10/02/2020 10:20:35 AM","395.80","20.50","20.81","20.00","21.18","20.00","20.10","68.29"
"10/02/2020 10:15:35 AM","395.20","20.24","20.81","20.00","21.21","20.00","20.30","68.29"
"10/02/2020 10:11:08 AM","398.00","20.16","20.81","20.00","21.27","20.00","19.75","68.29"
"10/02/2020 10:10:35 AM","398.00","20.16","20.81","20.00","21.27","20.00","19.75","70.32"
"10/02/2020 10:05:35 AM","400.00","19.81","20.87","20.00","21.33","20.00","19.81","70.32"
"10/02/2020 10:00:35 AM","396.80","19.59","20.90","20.00","21.35","20.00","19.95","70.32"
"10/02/2020 9:55:35 AM","396.80","19.13","20.93","20.00","21.41","20.00","20.12","70.32"
"10/02/2020 9:50:35 AM","400.60","18.61","20.95","20.00","21.44","20.00","19.81","70.32"
"10/02/2020 9:45:35 AM","402.80","19.10","20.95","20.00","21.41","20.00","19.58","70.32"
"10/02/2020 9:40:35 AM","393.00","19.73","20.98","20.00","21.44","20.00","19.98","70.32"
"10/02/2020 9:35:35 AM","391.40","20.24","20.98","20.00","21.44","20.00","19.52","70.32"
"10/02/2020 9:30:35 AM","395.20","21.13","21.01","20.00","21.44","20.00","19.55","70.32"
"10/02/2020 9:25:35 AM","387.60","21.10","21.04","20.00","21.44","20.00","20.30","70.32"
"10/02/2020 9:20:35 AM","386.00","20.16","21.04","20.00","21.41","20.00","20.01","70.32"
"10/02/2020 9:15:35 AM","386.00","19.27","21.07","20.00","21.38","20.00","20.50","70.32"
"10/02/2020 9:14:35 AM","389.20","18.76","21.10","20.00","21.44","20.00","19.67","70.32"
"10/02/2020 9:10:35 AM","389.20","18.76","21.10","20.00","21.44","20.00","19.67","72.37"
"10/02/2020 9:05:35 AM","388.20","18.24","21.13","20.00","21.47","20.00","19.87","72.37"
"10/02/2020 9:00:35 AM","387.00","18.04","21.18","20.00","21.53","20.00","20.12","72.37"
"10/02/2020 8:55:35 AM","389.20","17.90","21.21","20.00","21.55","20.00","19.92","72.37"
"10/02/2020 8:51:15 AM","389.20","17.75","21.24","20.00","21.55","20.00","19.41","72.37"
"10/02/2020 8:50:35 AM","389.20","17.75","21.24","20.00","21.55","20.00","19.41","70.32"
"10/02/2020 8:45:35 AM","387.00","17.04","21.27","20.00","21.58","20.00","20.72","70.32"
"10/02/2020 8:40:35 AM","397.40","17.12","21.27","20.00","21.58","20.00","19.07","70.32"
"10/02/2020 8:35:35 AM","390.80","17.30","21.30","20.00","21.61","20.00","20.27","70.32"
"10/02/2020 8:30:35 AM","390.40","17.38","21.30","20.00","21.61","20.00","20.10","70.32"
"10/02/2020 8:25:35 AM","391.40","17.09","21.33","20.00","21.58","20.00","18.75","70.32"
"10/02/2020 8:20:35 AM","384.40","16.78","21.33","20.00","21.58","20.00","21.24","70.32"
"10/02/2020 8:15:35 AM","393.60","16.72","21.35","20.00","21.58","20.00","19.32","70.32"
"10/02/2020 8:10:35 AM","384.40","16.98","21.35","16.87","21.58","20.00","19.92","70.32"
"10/02/2020 8:06:21 AM","392.00","16.92","21.35","17.35","21.55","20.00","20.30","70.32"
"10/02/2020 8:05:35 AM","392.00","16.92","21.35","17.35","21.55","20.00","20.30","68.29"
"10/02/2020 8:00:35 AM","380.00","16.49","21.35","19.10","21.55","20.00","20.18","68.29"
"10/02/2020 7:55:35 AM","379.00","16.20","21.33","18.37","21.55","20.00","20.12","68.29"
"10/02/2020 7:50:35 AM","382.20","16.52","21.35","16.00","21.58","20.00","20.01","68.29"
"10/02/2020 7:45:35 AM","382.20","16.61","21.38","16.00","21.61","20.00","19.87","68.29"
"10/02/2020 7:40:35 AM","383.80","16.81","21.38","16.00","21.61","20.00","19.75","68.29"
"10/02/2020 7:35:35 AM","384.40","17.01","21.44","16.00","21.61","20.00","19.95","68.29"
"10/02/2020 7:30:35 AM","385.40","17.18","21.44","16.00","21.64","20.00","20.95","68.29"
"10/02/2020 7:25:35 AM","382.80","17.30","21.47","16.00","21.61","20.00","19.35","68.29"
"10/02/2020 7:21:28 AM","392.40","17.35","21.47","16.00","21.61","20.00","20.75","68.29"
"10/02/2020 7:20:35 AM","392.40","17.35","21.47","16.00","21.61","20.00","20.75","66.23"
"10/02/2020 7:15:35 AM","395.80","17.55","21.47","16.00","21.58","20.00","19.27","66.23"
"10/02/2020 7:10:35 AM","388.80","17.75","21.50","16.00","21.55","20.00","20.64","66.23"
"10/02/2020 7:05:35 AM","387.60","18.10","21.50","16.00","21.50","20.00","19.44","66.23"
"10/02/2020 7:00:35 AM","389.80","19.01","21.50","16.00","21.44","20.00","20.67","66.23"
"10/02/2020 6:55:35 AM","396.80","19.24","21.47","16.00","21.38","20.00","19.18","66.23"
"10/02/2020 6:50:35 AM","393.00","17.75","21.50","16.00","21.35","20.00","20.58","66.23"
"10/02/2020 6:45:35 AM","395.20","17.27","21.53","16.00","21.38","20.00","20.38","66.23"
"10/02/2020 6:40:35 AM","398.00","17.04","21.58","16.00","21.47","20.00","20.24","66.23"
"10/02/2020 6:39:37 AM","389.80","16.38","21.64","16.00","21.55","20.00","20.72","66.23"
"10/02/2020 6:35:35 AM","389.80","16.38","21.64","16.00","21.55","20.00","20.72","68.29"
"10/02/2020 6:30:35 AM","389.20","14.79","21.75","16.00","21.70","20.00","20.04","68.29"
"10/02/2020 6:30:09 AM","389.20","14.47","21.87","16.00","21.87","20.00","19.52","68.29"
"10/02/2020 6:25:35 AM","389.20","14.47","21.87","16.00","21.87","20.00","19.52","70.32"
"10/02/2020 6:21:36 AM","387.00","14.79","22.01","16.00","22.01","20.00","20.75","70.32"
"10/02/2020 6:20:35 AM","387.00","14.79","22.01","16.00","22.01","20.00","20.75","72.37"
"10/02/2020 6:15:35 AM","391.40","15.54","22.13","16.00","22.15","20.00","17.92","72.37"
"10/02/2020 6:10:35 AM","383.80","16.78","22.24","16.00","22.27","20.00","16.34","72.37"
"10/02/2020 6:09:06 AM","386.00","19.64","22.33","16.00","22.33","20.00","20.38","72.37"
"10/02/2020 6:05:35 AM","386.00","19.64","22.33","16.00","22.33","20.00","20.38","74.43"
"10/02/2020 6:05:20 AM","368.20","20.44","22.41","19.93","22.35","20.00","20.38","74.43"
"10/02/2020 6:01:22 AM","368.20","20.44","22.41","19.93","22.35","20.00","20.38","76.48"
"10/02/2020 6:00:35 AM","368.20","20.44","22.41","19.93","22.35","20.00","20.38","74.43"
"10/02/2020 5:55:35 AM","367.00","20.47","22.41","20.00","22.35","20.00","20.38","74.43"
"10/02/2020 5:50:35 AM","370.80","20.47","22.41","20.00","22.38","20.00","20.38","74.43"
"10/02/2020 5:45:35 AM","367.60","20.50","22.44","20.00","22.38","20.00","20.41","74.43"
"10/02/2020 5:40:35 AM","366.00","20.50","22.44","20.00","22.38","20.00","20.41","74.43"
"10/02/2020 5:35:35 AM","364.40","20.53","22.44","20.00","22.41","20.00","20.41","74.43"
"10/02/2020 5:30:35 AM","369.20","20.53","22.44","20.00","22.41","20.00","20.44","74.43"
"10/02/2020 5:25:35 AM","373.60","20.53","22.47","20.00","22.44","20.00","20.44","74.43"
"10/02/2020 5:20:35 AM","367.60","20.53","22.47","20.00","22.44","20.00","20.44","74.43"
"10/02/2020 5:15:35 AM","369.20","20.53","22.47","20.00","22.44","20.00","20.44","74.43"
"10/02/2020 5:10:35 AM","366.00","20.56","22.47","20.00","22.44","20.00","20.47","74.43"
"10/02/2020 5:05:35 AM","375.20","20.58","22.47","20.00","22.44","20.00","20.47","74.43"
"10/02/2020 5:00:35 AM","369.80","20.58","22.47","20.00","22.44","20.00","20.47","74.43"
"10/02/2020 4:55:35 AM","371.40","20.61","22.47","20.00","22.44","20.00","20.50","74.43"
"10/02/2020 4:54:44 AM","364.40","20.64","22.47","20.00","22.44","20.00","20.50","74.43"
"10/02/2020 4:50:35 AM","364.40","20.64","22.47","20.00","22.44","20.00","20.50","72.37"
"10/02/2020 4:45:35 AM","372.00","20.67","22.47","20.00","22.44","20.00","20.50","72.37"
"10/02/2020 4:40:35 AM","369.80","20.67","22.47","20.00","22.47","20.00","20.50","72.37"
"10/02/2020 4:35:35 AM","373.60","20.67","22.47","20.00","22.47","20.00","20.52","72.37"
"10/02/2020 4:30:35 AM","366.00","20.67","22.44","20.00","22.47","20.00","20.52","72.37"
"10/02/2020 4:25:35 AM","365.00","20.67","22.44","20.00","22.50","20.00","20.52","72.37"
"10/02/2020 4:20:35 AM","366.60","20.67","22.44","20.00","22.47","20.00","20.55","72.37"
"10/02/2020 4:15:35 AM","365.40","20.64","22.47","20.00","22.47","20.00","20.55","72.37"
"10/02/2020 4:10:35 AM","363.80","20.67","22.44","20.00","22.47","20.00","20.55","72.37"
"10/02/2020 4:05:35 AM","369.20","20.67","22.44","20.00","22.47","20.00","20.58","72.37"
"10/02/2020 4:00:35 AM","367.60","20.67","22.44","20.00","22.47","20.00","20.58","72.37"
"10/02/2020 3:55:35 AM","366.00","20.70","22.47","20.00","22.47","20.00","20.58","72.37"
"10/02/2020 3:50:35 AM","367.00","20.70","22.47","20.00","22.47","20.00","20.61","72.37"
"10/02/2020 3:45:35 AM","368.80","20.73","22.47","20.00","22.47","20.00","20.61","72.37"
"10/02/2020 3:40:35 AM","366.00","20.73","22.47","20.00","22.47","20.00","20.61","72.37"
"10/02/2020 3:35:48 AM","367.00","20.76","22.50","20.00","22.50","20.00","20.64","72.37"
"10/02/2020 3:35:35 AM","367.00","20.76","22.50","20.00","22.50","20.00","20.64","70.32"
"10/02/2020 3:30:35 AM","372.00","20.76","22.50","20.00","22.50","20.00","20.64","70.32"
"10/02/2020 3:25:35 AM","365.40","20.76","22.50","20.00","22.50","20.00","20.67","70.32"
"10/02/2020 3:20:35 AM","369.20","20.78","22.53","20.00","22.50","20.00","20.67","70.32"
"10/02/2020 3:15:35 AM","367.00","20.78","22.53","20.00","22.53","20.00","20.67","70.32"
"10/02/2020 3:10:35 AM","373.00","20.78","22.53","20.00","22.53","20.00","20.67","70.32"
"10/02/2020 3:05:35 AM","367.60","20.81","22.53","20.00","22.53","20.00","20.70","70.32"
"10/02/2020 3:00:35 AM","367.60","20.81","22.55","20.00","22.55","20.00","20.70","70.32"
"10/02/2020 2:55:35 AM","368.20","20.81","22.55","20.00","22.55","20.00","20.72","70.32"
"10/02/2020 2:50:35 AM","377.40","20.81","22.55","20.00","22.55","20.00","20.72","70.32"
"10/02/2020 2:45:35 AM","368.20","20.84","22.58","20.00","22.58","20.00","20.72","70.32"
"10/02/2020 2:40:35 AM","369.20","20.84","22.58","20.00","22.58","20.00","20.75","70.32"
"10/02/2020 2:35:35 AM","369.20","20.84","22.58","20.00","22.58","20.00","20.75","70.32"
"10/02/2020 2:30:35 AM","364.40","20.84","22.58","20.00","22.61","20.00","20.75","70.32"
"10/02/2020 2:25:35 AM","369.80","20.84","22.58","20.00","22.61","20.00","20.78","70.32"
"10/02/2020 2:20:35 AM","372.40","20.84","22.58","20.00","22.61","20.00","20.78","70.32"
"10/02/2020 2:16:44 AM","369.80","20.87","22.58","20.00","22.61","20.00","20.78","70.32"
"10/02/2020 2:15:35 AM","369.80","20.87","22.58","20.00","22.61","20.00","20.78","68.26"
"10/02/2020 2:10:35 AM","373.60","20.87","22.58","20.00","22.61","20.00","20.81","68.26"
"10/02/2020 2:05:35 AM","368.20","20.87","22.58","20.00","22.61","20.00","20.81","68.26"
"10/02/2020 2:00:35 AM","366.00","20.87","22.61","20.00","22.61","20.00","20.81","68.26"
"10/02/2020 1:55:35 AM","365.40","20.87","22.61","20.00","22.61","20.00","20.84","68.26"
"10/02/2020 1:50:35 AM","367.60","20.87","22.61","20.00","22.61","20.00","20.84","68.26"
"10/02/2020 1:45:35 AM","375.20","20.87","22.61","20.00","22.61","20.00","20.87","68.26"
"10/02/2020 1:40:35 AM","366.00","20.87","22.61","20.00","22.61","20.00","20.87","68.26"
"10/02/2020 1:35:35 AM","366.00","20.90","22.61","20.00","22.61","20.00","20.87","68.26"
"10/02/2020 1:30:35 AM","369.20","20.90","22.61","20.00","22.61","20.00","20.90","68.26"
"10/02/2020 1:25:35 AM","371.40","20.90","22.61","20.00","22.61","20.00","20.90","68.26"
"10/02/2020 1:20:35 AM","367.00","20.90","22.61","20.00","22.58","20.00","20.92","68.26"
"10/02/2020 1:15:35 AM","366.00","20.90","22.61","20.00","22.58","20.00","20.92","68.26"
"10/02/2020 1:10:35 AM","366.00","20.90","22.61","20.00","22.58","20.00","20.95","68.26"
"10/02/2020 1:07:06 AM","366.00","20.93","22.61","20.00","22.58","20.00","20.95","68.26"
"10/02/2020 1:05:35 AM","366.00","20.93","22.61","20.00","22.58","20.00","20.95","66.20"
"10/02/2020 1:00:35 AM","369.20","20.93","22.61","20.00","22.55","20.00","20.98","66.20"
"10/02/2020 12:55:35 AM","368.20","20.93","22.61","20.00","22.55","20.00","20.98","66.20"
"10/02/2020 12:50:35 AM","376.80","20.96","22.61","20.00","22.55","20.00","21.01","66.20"
"10/02/2020 12:45:35 AM","366.00","20.96","22.61","20.00","22.55","20.00","21.01","66.20"
"10/02/2020 12:40:35 AM","369.80","20.96","22.64","20.00","22.53","20.00","21.04","66.20"
"10/02/2020 12:35:35 AM","367.00","20.98","22.64","20.00","22.53","20.00","21.07","66.20"
"10/02/2020 12:30:35 AM","366.00","20.98","22.64","20.00","22.53","20.00","21.07","66.20"
"10/02/2020 12:29:31 AM","369.80","21.01","22.64","20.00","22.53","20.00","21.10","66.20"
"10/02/2020 12:25:35 AM","369.80","21.01","22.64","20.00","22.53","20.00","21.10","64.15"
"10/02/2020 12:20:35 AM","369.20","21.01","22.67","20.00","22.53","20.00","21.10","64.15"
"10/02/2020 12:15:35 AM","368.20","21.04","22.67","20.00","22.53","20.00","21.12","64.15"
"10/02/2020 12:10:35 AM","366.00","21.07","22.70","20.00","22.53","20.00","21.12","64.15"
"10/02/2020 12:05:35 AM","363.20","21.07","22.70","20.00","22.55","20.00","21.15","64.15"
"10/02/2020 12:00:35 AM","373.00","21.10","22.73","20.00","22.55","20.00","21.18","64.15"
"9/02/2020 11:55:35 PM","365.40","21.10","22.73","20.00","22.58","20.00","21.18","64.15"
"9/02/2020 11:50:35 PM","376.80","21.13","22.73","20.00","22.58","20.00","21.21","64.15"
"9/02/2020 11:45:35 PM","367.60","21.16","22.75","20.00","22.58","20.00","21.21","64.15"
"9/02/2020 11:40:35 PM","366.00","21.16","22.75","20.00","22.61","20.00","21.24","64.15"
"9/02/2020 11:35:35 PM","369.20","21.18","22.78","20.00","22.61","20.00","21.24","64.15"
"9/02/2020 11:30:35 PM","363.20","21.21","22.78","20.00","22.61","20.00","21.27","64.15"
"9/02/2020 11:25:35 PM","373.60","21.24","22.81","20.00","22.64","20.00","21.30","64.15"
"9/02/2020 11:20:35 PM","366.00","21.24","22.81","20.00","22.67","20.00","21.30","64.15"
"9/02/2020 11:15:35 PM","369.20","21.27","22.84","20.00","22.67","20.00","21.32","64.15"
"9/02/2020 11:10:35 PM","363.80","21.30","22.84","20.00","22.70","20.00","21.35","64.15"
"9/02/2020 11:05:35 PM","366.00","21.33","22.87","20.00","22.73","20.00","21.35","64.15"
"9/02/2020 11:00:35 PM","366.00","21.36","22.90","20.00","22.73","20.00","21.38","64.15"
"9/02/2020 10:55:35 PM","371.40","21.38","22.90","20.00","22.75","20.00","21.41","64.15"
"9/02/2020 10:50:35 PM","369.80","21.41","22.93","20.00","22.75","20.00","21.44","64.15"
"9/02/2020 10:45:35 PM","372.00","21.44","22.93","20.00","22.78","20.00","21.44","64.15"
"9/02/2020 10:40:35 PM","363.80","21.47","22.96","20.00","22.81","20.00","21.47","64.15"
"9/02/2020 10:35:35 PM","364.40","21.50","22.96","20.00","22.84","20.00","21.47","64.15"
"9/02/2020 10:30:35 PM","363.80","21.53","22.98","20.00","22.84","20.00","21.50","64.15"
"9/02/2020 10:25:35 PM","363.80","21.56","23.01","20.00","22.87","20.00","21.52","64.15"
"9/02/2020 10:20:35 PM","364.40","21.58","23.01","20.00","22.90","20.00","21.55","64.15"
"9/02/2020 10:15:35 PM","366.00","21.61","23.04","20.00","22.93","20.00","21.58","64.15"
"9/02/2020 10:10:35 PM","366.00","21.64","23.07","20.00","22.96","20.00","21.58","64.15"
"9/02/2020 10:05:35 PM","372.00","21.67","23.07","20.00","22.96","20.00","21.61","64.15"
"9/02/2020 10:00:35 PM","363.80","21.70","23.10","20.00","22.98","20.00","21.64","64.15"
"9/02/2020 9:55:35 PM","365.40","21.73","23.10","20.00","23.01","20.00","21.67","64.15"
"9/02/2020 9:50:35 PM","366.00","21.76","23.13","20.00","23.04","20.00","21.70","64.15"
"9/02/2020 9:45:35 PM","366.00","21.78","23.13","20.00","23.04","20.00","21.70","64.15"
"9/02/2020 9:40:35 PM","366.00","21.81","23.16","20.00","23.07","20.00","21.72","64.15"
"9/02/2020 9:35:35 PM","367.00","21.84","23.18","20.00","23.10","20.00","21.75","64.15"
"9/02/2020 9:30:35 PM","367.00","21.87","23.18","20.00","23.10","20.00","21.78","64.15"
"9/02/2020 9:25:35 PM","371.40","21.90","23.21","20.00","23.13","20.00","21.81","64.15"
"9/02/2020 9:20:35 PM","367.00","21.93","23.21","20.00","23.13","20.00","21.84","64.15"
"9/02/2020 9:15:35 PM","365.40","21.96","23.24","20.00","23.16","20.00","21.87","64.15"
"9/02/2020 9:10:35 PM","366.00","21.98","23.24","20.00","23.16","20.00","21.87","64.15"
"9/02/2020 9:05:35 PM","366.00","22.01","23.27","20.00","23.18","20.00","21.90","64.15"
"9/02/2020 9:00:35 PM","365.40","22.04","23.27","20.00","23.18","20.00","21.92","64.15"
"9/02/2020 8:55:35 PM","372.40","22.07","23.30","20.00","23.21","20.00","21.95","64.15"
"9/02/2020 8:50:35 PM","366.00","22.13","23.33","20.00","23.24","20.00","21.98","64.15"
"9/02/2020 8:45:35 PM","365.40","22.16","23.33","20.00","23.24","20.00","22.01","64.15"
"9/02/2020 8:43:24 PM","363.80","22.18","23.36","20.00","23.27","20.00","22.04","64.15"
"9/02/2020 8:40:35 PM","363.80","22.18","23.36","20.00","23.27","20.00","22.04","62.09"
"9/02/2020 8:35:35 PM","366.00","22.21","23.36","20.00","23.27","20.00","22.07","62.09"
"9/02/2020 8:30:35 PM","362.20","22.24","23.38","20.00","23.30","20.00","22.10","62.09"
"9/02/2020 8:25:35 PM","367.60","22.30","23.38","20.00","23.30","20.00","22.15","62.09"
"9/02/2020 8:20:35 PM","366.00","22.33","23.41","20.00","23.33","20.00","22.18","62.09"
"9/02/2020 8:15:35 PM","362.20","22.36","23.41","20.00","23.36","20.00","22.21","62.09"
"9/02/2020 8:10:35 PM","366.00","22.41","23.44","20.00","23.36","20.00","22.24","62.09"
"9/02/2020 8:05:35 PM","367.60","22.44","23.44","20.00","23.36","20.00","22.27","62.09"
"9/02/2020 8:00:35 PM","369.80","22.47","23.47","20.00","23.38","20.00","22.30","62.09"
"9/02/2020 7:55:58 PM","373.60","22.50","23.50","20.00","23.38","20.00","22.33","62.09"
"9/02/2020 7:55:35 PM","373.60","22.50","23.50","20.00","23.38","20.00","22.33","60.06"
"9/02/2020 7:50:35 PM","366.00","22.53","23.50","20.00","23.38","20.00","22.35","60.06"
"9/02/2020 7:45:35 PM","364.40","22.56","23.53","20.00","23.38","20.00","22.38","60.06"
"9/02/2020 7:40:35 PM","367.60","22.58","23.53","20.00","23.41","20.00","22.41","60.06"
"9/02/2020 7:35:35 PM","363.80","22.61","23.56","20.00","23.41","20.00","22.44","60.06"
"9/02/2020 7:30:35 PM","371.40","22.64","23.56","20.00","23.44","20.00","22.47","60.06"
"9/02/2020 7:25:35 PM","368.20","22.67","23.59","20.00","23.47","20.00","22.50","60.06"
"9/02/2020 7:20:35 PM","369.20","22.70","23.59","20.00","23.47","20.00","22.53","60.06"
"9/02/2020 7:15:35 PM","366.00","22.73","23.61","20.00","23.50","20.00","22.55","60.06"
"9/02/2020 7:10:35 PM","373.00","22.76","23.61","20.00","23.50","20.00","22.58","60.06"
"9/02/2020 7:05:35 PM","375.20","22.78","23.64","20.00","23.53","20.00","22.58","60.06"
"9/02/2020 7:00:35 PM","383.80","22.81","23.64","20.00","23.53","20.00","22.61","60.06"
"9/02/2020 6:55:35 PM","376.80","22.84","23.67","20.00","23.56","20.00","22.61","60.06"
"9/02/2020 6:50:35 PM","368.20","22.84","23.67","20.00","23.56","20.00","22.64","60.06"
"9/02/2020 6:45:35 PM","370.80","22.90","23.70","20.00","23.59","20.00","22.67","60.06"
"9/02/2020 6:40:35 PM","369.80","22.90","23.70","20.00","23.59","20.00","22.67","60.06"
"9/02/2020 6:35:35 PM","373.00","22.93","23.70","20.00","23.59","20.00","22.70","60.06"
"9/02/2020 6:30:35 PM","371.40","22.96","23.73","20.00","23.61","20.00","22.73","60.06"
"9/02/2020 6:25:35 PM","374.60","22.98","23.73","20.00","23.61","20.00","22.73","60.06"
"9/02/2020 6:20:35 PM","374.20","22.98","23.76","20.00","23.61","20.00","22.73","60.06"
"9/02/2020 6:15:35 PM","373.00","23.01","23.76","20.00","23.64","20.00","22.75","60.06"
"9/02/2020 6:10:35 PM","380.60","23.04","23.76","20.00","23.64","20.00","22.75","60.06"
"9/02/2020 6:07:32 PM","371.40","23.04","23.79","20.00","23.64","20.00","22.78","60.06"
"9/02/2020 6:05:35 PM","371.40","23.04","23.79","20.00","23.64","20.00","22.78","58.01"
"9/02/2020 6:00:35 PM","371.40","23.07","23.79","20.00","23.64","20.00","22.78","58.01"
"9/02/2020 5:55:35 PM","370.80","23.10","23.79","20.00","23.64","20.00","22.78","58.01"
"9/02/2020 5:50:35 PM","373.00","23.10","23.79","20.00","23.64","20.00","22.81","58.01"
"9/02/2020 5:45:35 PM","371.40","23.13","23.81","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 5:40:35 PM","379.60","23.13","23.81","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 5:35:35 PM","370.80","23.16","23.81","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 5:30:35 PM","377.80","23.16","23.81","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 5:25:35 PM","371.40","23.16","23.84","20.00","23.67","20.00","22.87","58.01"
"9/02/2020 5:20:35 PM","382.20","23.18","23.84","20.00","23.67","20.00","22.87","58.01"
"9/02/2020 5:15:35 PM","371.40","23.18","23.84","20.00","23.67","20.00","22.87","58.01"
"9/02/2020 5:10:35 PM","373.00","23.18","23.84","20.00","23.67","20.00","22.87","58.01"
"9/02/2020 5:05:35 PM","373.00","23.21","23.84","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 5:00:35 PM","373.60","23.21","23.84","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 4:55:35 PM","380.60","23.21","23.87","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 4:50:35 PM","373.00","23.21","23.87","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 4:45:35 PM","376.80","23.21","23.87","20.00","23.67","20.00","22.84","58.01"
"9/02/2020 4:40:35 PM","372.40","23.21","23.87","20.00","23.67","20.00","22.81","58.01"
"9/02/2020 4:35:35 PM","371.40","23.21","23.87","20.00","23.67","20.00","22.81","58.01"
"9/02/2020 4:30:35 PM","371.40","23.21","23.87","20.00","23.67","20.00","22.81","58.01"
"9/02/2020 4:25:35 PM","376.20","23.18","23.87","20.00","23.67","20.00","22.78","58.01"
"9/02/2020 4:20:35 PM","376.80","23.18","23.90","20.00","23.64","20.00","22.78","58.01"
"9/02/2020 4:15:35 PM","375.20","23.18","23.90","20.00","23.64","20.00","22.75","58.01"
"9/02/2020 4:10:35 PM","375.20","23.18","23.90","20.00","23.64","20.00","22.75","58.01"
"9/02/2020 4:05:35 PM","380.60","23.18","23.90","20.00","23.64","20.00","22.75","58.01"
"9/02/2020 4:00:35 PM","388.20","23.18","23.90","20.00","23.64","20.00","22.75","58.01"
"9/02/2020 3:55:35 PM","380.60","23.18","23.90","20.00","23.64","20.00","22.75","58.01"
"9/02/2020 3:53:01 PM","375.20","23.18","23.90","20.00","23.67","20.00","22.75","58.01"
"9/02/2020 3:50:35 PM","375.20","23.18","23.90","20.00","23.67","20.00","22.75","60.06"
"9/02/2020 3:45:35 PM","377.80","23.18","23.90","20.00","23.67","20.00","22.73","60.06"
"9/02/2020 3:40:35 PM","378.40","23.18","23.90","20.00","23.67","20.00","22.73","60.06"
"9/02/2020 3:35:35 PM","384.40","23.21","23.90","20.00","23.67","20.00","22.73","60.06"
"9/02/2020 3:30:35 PM","375.20","23.18","23.93","20.00","23.67","20.00","22.70","60.06"
"9/02/2020 3:25:35 PM","375.20","23.18","23.90","20.00","23.64","20.00","22.70","60.06"
"9/02/2020 3:20:35 PM","376.80","23.18","23.93","20.00","23.64","20.00","22.67","60.06"
"9/02/2020 3:15:35 PM","374.60","23.18","23.93","20.00","23.64","20.00","22.67","60.06"
"9/02/2020 3:10:35 PM","374.60","23.18","23.93","20.00","23.64","20.00","22.64","60.06"
"9/02/2020 3:05:35 PM","376.80","23.18","23.93","20.00","23.64","20.00","22.61","60.06"
"9/02/2020 3:00:35 PM","375.20","23.18","23.93","20.00","23.64","20.00","22.61","60.06"
"9/02/2020 2:55:35 PM","376.20","23.16","23.93","20.00","23.64","20.00","22.58","60.06"
"9/02/2020 2:50:35 PM","376.80","23.16","23.93","20.00","23.64","20.00","22.55","60.06"
"9/02/2020 2:45:35 PM","373.00","23.13","23.90","20.00","23.61","20.00","22.53","60.06"
"9/02/2020 2:40:35 PM","375.20","23.13","23.90","20.00","23.61","20.00","22.50","60.06"
"9/02/2020 2:35:35 PM","375.20","23.13","23.90","20.00","23.61","20.00","22.47","60.06"
"9/02/2020 2:30:35 PM","383.80","23.10","23.90","20.00","23.59","20.00","22.44","60.06"
"9/02/2020 2:25:35 PM","376.20","23.10","23.90","20.00","23.59","20.00","22.41","60.06"
"9/02/2020 2:20:35 PM","382.20","23.07","23.90","20.00","23.59","20.00","22.35","60.06"
"9/02/2020 2:15:35 PM","379.00","23.01","23.90","20.00","23.56","20.00","22.33","60.06"
"9/02/2020 2:10:35 PM","381.20","22.98","23.90","20.00","23.53","20.00","22.33","60.06"
"9/02/2020 2:05:35 PM","376.80","22.96","23.90","20.00","23.53","20.00","22.27","60.06"
"9/02/2020 2:00:35 PM","382.20","22.93","23.90","20.00","23.53","20.00","22.27","60.06"
"9/02/2020 1:55:35 PM","376.20","22.93","23.90","20.00","23.53","20.00","22.24","60.06"
"9/02/2020 1:50:35 PM","376.20","22.90","23.90","20.00","23.53","20.00","22.21","60.06"
"9/02/2020 1:45:35 PM","376.80","22.90","23.87","20.00","23.50","20.00","22.15","60.06"
"9/02/2020 1:40:35 PM","376.80","22.84","23.87","20.00","23.50","20.00","22.12","60.06"
"9/02/2020 1:35:35 PM","379.60","22.84","23.87","20.00","23.50","20.00","22.10","60.06"
"9/02/2020 1:30:35 PM","378.40","22.81","23.87","20.00","23.47","20.00","22.10","60.06"
"9/02/2020 1:25:35 PM","381.20","22.81","23.87","20.00","23.47","20.00","22.07","60.06"
"9/02/2020 1:20:35 PM","376.20","22.78","23.84","20.00","23.47","20.00","22.04","60.06"
"9/02/2020 1:15:35 PM","382.20","22.76","23.84","20.00","23.47","20.00","21.98","60.06"
"9/02/2020 1:10:35 PM","378.40","22.76","23.84","20.00","23.44","20.00","21.95","60.06"
"9/02/2020 1:05:35 PM","382.80","22.73","23.81","20.00","23.44","20.00","21.92","60.06"
"9/02/2020 1:00:35 PM","384.40","22.70","23.81","20.00","23.44","20.00","21.87","60.06"
"9/02/2020 12:55:35 PM","373.60","22.67","23.81","20.00","23.44","20.00","21.81","60.06"
"9/02/2020 12:50:35 PM","376.20","22.61","23.81","20.00","23.41","20.00","21.78","60.06"
"9/02/2020 12:45:35 PM","377.80","22.58","23.79","20.00","23.41","20.00","21.75","60.06"
"9/02/2020 12:40:35 PM","378.40","22.53","23.79","20.00","23.38","20.00","21.70","60.06"
"9/02/2020 12:35:35 PM","380.00","22.50","23.76","20.00","23.38","20.00","21.67","60.06"
"9/02/2020 12:30:35 PM","378.40","22.44","23.76","20.00","23.36","20.00","21.61","60.06"
"9/02/2020 12:25:35 PM","377.80","22.38","23.76","20.00","23.33","20.00","21.55","60.06"
"9/02/2020 12:20:35 PM","379.60","22.33","23.76","20.00","23.33","20.00","21.50","60.06"
"9/02/2020 12:15:35 PM","377.80","22.27","23.73","20.00","23.30","20.00","21.47","60.06"
"9/02/2020 12:10:35 PM","379.00","22.24","23.70","20.00","23.33","20.00","21.41","60.06"
"9/02/2020 12:05:35 PM","380.00","22.21","23.70","20.00","23.33","20.00","21.35","60.06"
"9/02/2020 12:00:35 PM","378.40","22.16","23.67","20.00","23.33","20.00","21.30","60.06"
"9/02/2020 11:55:35 AM","380.60","22.10","23.64","20.00","23.30","20.00","21.27","60.06"
"9/02/2020 11:51:03 AM","377.80","22.04","23.64","20.00","23.30","20.00","21.24","60.06"
"9/02/2020 11:50:35 AM","377.80","22.04","23.64","20.00","23.30","20.00","21.24","62.09"
"9/02/2020 11:45:35 AM","376.20","22.01","23.61","20.00","23.30","20.00","21.18","62.09"
"9/02/2020 11:40:35 AM","379.00","21.93","23.59","20.00","23.27","20.00","21.12","62.09"
"9/02/2020 11:35:35 AM","376.80","21.90","23.56","20.00","23.27","20.00","21.10","62.09"
"9/02/2020 11:30:35 AM","377.80","21.81","23.53","20.00","23.24","20.00","21.07","62.09"
"9/02/2020 11:25:35 AM","382.20","21.78","23.50","20.00","23.21","20.00","21.04","62.09"
"9/02/2020 11:20:35 AM","386.00","21.76","23.47","20.00","23.21","20.00","20.98","62.09"
"9/02/2020 11:15:35 AM","382.20","21.70","23.41","20.00","23.21","20.00","20.92","62.09"
"9/02/2020 11:10:35 AM","391.40","21.64","23.38","20.00","23.18","20.00","20.90","62.09"
"9/02/2020 11:05:35 AM","376.80","21.58","23.36","20.00","23.16","20.00","20.87","62.09"
"9/02/2020 11:00:35 AM","387.60","21.56","23.33","20.00","23.16","20.00","20.81","62.09"
"9/02/2020 10:55:35 AM","378.40","21.53","23.27","20.00","23.16","20.00","20.78","62.09"
"9/02/2020 10:50:35 AM","380.60","21.50","23.24","20.00","23.10","20.00","20.72","62.09"
"9/02/2020 10:46:06 AM","380.60","21.47","23.18","20.00","23.10","20.00","20.67","62.09"
"9/02/2020 10:45:35 AM","380.60","21.47","23.18","20.00","23.10","20.00","20.67","64.15"
"9/02/2020 10:40:35 AM","382.20","21.41","23.16","20.00","23.04","20.00","20.64","64.15"
"9/02/2020 10:35:35 AM","384.40","21.36","23.13","20.00","23.01","20.00","20.61","64.15"
"9/02/2020 10:30:35 AM","380.60","21.27","23.10","20.00","22.96","20.00","20.58","64.15"
"9/02/2020 10:25:35 AM","386.60","21.24","23.07","20.00","22.96","20.00","20.52","64.15"
"9/02/2020 10:20:35 AM","383.80","21.18","23.01","20.00","22.93","20.00","20.47","64.15"
"9/02/2020 10:15:35 AM","380.60","21.16","22.98","20.00","22.87","20.00","20.44","64.15"
"9/02/2020 10:10:35 AM","379.00","21.10","22.96","20.00","22.84","20.00","20.41","64.15"
"9/02/2020 10:05:35 AM","382.20","21.07","22.90","20.00","22.81","20.00","20.35","64.15"
"9/02/2020 10:00:35 AM","381.60","21.01","22.87","20.00","22.75","20.00","20.32","64.15"
"9/02/2020 9:57:24 AM","389.80","20.96","22.84","20.00","22.73","20.00","20.30","64.15"
"9/02/2020 9:55:35 AM","389.80","20.96","22.84","20.00","22.73","20.00","20.30","66.20"
"9/02/2020 9:50:35 AM","382.20","20.93","22.81","20.00","22.73","20.00","20.21","66.20"
"9/02/2020 9:45:35 AM","377.80","20.87","22.75","20.00","22.67","20.00","20.18","66.20"
"9/02/2020 9:40:35 AM","376.20","20.81","22.75","20.00","22.61","20.00","20.12","66.20"
"9/02/2020 9:35:35 AM","376.20","20.78","22.70","20.00","22.58","20.00","20.10","66.20"
"9/02/2020 9:30:35 AM","375.20","20.73","22.67","20.00","22.55","20.00","20.07","66.20"
"9/02/2020 9:25:35 AM","376.20","20.70","22.64","20.00","22.53","20.00","20.01","66.20"
"9/02/2020 9:20:35 AM","376.80","20.67","22.61","20.00","22.50","20.00","19.98","66.20"
"9/02/2020 9:15:35 AM","383.40","20.64","22.58","20.00","22.47","20.00","19.95","66.20"
"9/02/2020 9:10:35 AM","377.80","20.61","22.55","20.00","22.44","20.00","19.92","66.20"
"9/02/2020 9:05:35 AM","376.80","20.58","22.53","20.00","22.41","20.00","19.90","66.20"
"9/02/2020 9:00:35 AM","376.20","20.56","22.50","20.00","22.38","20.00","19.87","66.20"
"9/02/2020 8:55:35 AM","375.20","20.56","22.50","20.00","22.35","20.00","19.87","66.20"
"9/02/2020 8:50:35 AM","388.20","20.53","22.47","20.00","22.35","20.00","19.84","66.20"
"9/02/2020 8:45:35 AM","385.00","20.50","22.44","20.00","22.33","20.00","19.81","66.20"
"9/02/2020 8:40:35 AM","376.20","20.50","22.41","20.00","22.30","20.00","19.81","66.20"
"9/02/2020 8:35:35 AM","377.80","20.47","22.41","20.00","22.27","20.00","19.78","66.20"
"9/02/2020 8:30:35 AM","375.20","20.47","22.38","20.00","22.24","20.00","19.75","66.20"
"9/02/2020 8:25:35 AM","374.60","20.44","22.38","20.00","22.24","20.00","19.75","66.20"
"9/02/2020 8:20:35 AM","376.80","20.41","22.35","20.00","22.21","20.00","19.70","66.20"
"9/02/2020 8:15:35 AM","376.20","20.41","22.33","20.00","22.21","20.00","19.70","66.20"
"9/02/2020 8:10:35 AM","383.40","20.38","22.33","20.00","22.18","20.00","19.67","66.20"
"9/02/2020 8:05:35 AM","379.60","20.38","22.30","20.00","22.15","20.00","19.67","66.20"
"9/02/2020 8:00:35 AM","376.20","20.38","22.30","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:55:35 AM","385.40","20.38","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:50:35 AM","375.20","20.38","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:45:35 AM","377.80","20.38","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:40:35 AM","379.00","20.41","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:35:35 AM","373.00","20.41","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:30:35 AM","376.80","20.41","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:25:35 AM","373.00","20.41","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:20:35 AM","369.80","20.44","22.27","20.00","22.15","20.00","19.64","66.20"
"9/02/2020 7:15:35 AM","374.60","20.44","22.27","20.00","22.18","20.00","19.64","66.20"
"9/02/2020 7:10:35 AM","374.20","20.47","22.30","20.00","22.18","20.00","19.64","66.20"
"9/02/2020 7:05:35 AM","370.80","20.47","22.30","20.00","22.21","20.00","19.64","66.20"
"9/02/2020 7:00:35 AM","373.00","20.47","22.30","20.00","22.21","20.00","19.67","66.20"
"9/02/2020 6:55:35 AM","374.20","20.50","22.30","20.00","22.21","20.00","19.67","66.20"
"9/02/2020 6:50:35 AM","373.00","20.53","22.30","20.00","22.21","20.00","19.70","66.20"
"9/02/2020 6:45:35 AM","371.40","20.53","22.30","20.00","22.24","20.00","19.70","66.20"
"9/02/2020 6:40:35 AM","370.80","20.56","22.30","20.00","22.24","20.00","19.70","66.20"
"9/02/2020 6:35:35 AM","369.80","20.58","22.33","20.00","22.27","20.00","19.72","66.20"
"9/02/2020 6:30:35 AM","377.80","20.58","22.33","20.00","22.27","20.00","19.72","66.20"
"9/02/2020 6:25:35 AM","370.80","20.61","22.35","20.00","22.30","20.00","19.75","66.20"
"9/02/2020 6:20:35 AM","370.80","20.61","22.35","20.00","22.30","20.00","19.75","66.20"
"9/02/2020 6:15:35 AM","372.40","20.64","22.35","20.00","22.33","20.00","19.75","66.20"
"9/02/2020 6:10:35 AM","373.60","20.67","22.38","20.00","22.33","20.00","19.78","66.20"
"9/02/2020 6:05:35 AM","371.40","20.67","22.38","20.00","22.35","20.00","19.78","66.20"
"9/02/2020 6:00:35 AM","374.60","20.70","22.38","20.00","22.35","20.00","19.81","66.20"
"9/02/2020 5:55:35 AM","376.20","20.70","22.41","20.00","22.38","20.00","19.81","66.20"
"9/02/2020 5:50:35 AM","375.20","20.73","22.41","20.00","22.38","20.00","19.84","66.20"
"9/02/2020 5:45:35 AM","375.20","20.76","22.41","20.00","22.41","20.00","19.84","66.20"
"9/02/2020 5:40:35 AM","373.00","20.76","22.44","20.00","22.41","20.00","19.87","66.20"
"9/02/2020 5:35:35 AM","373.00","20.78","22.44","20.00","22.44","20.00","19.87","66.20"
"9/02/2020 5:30:35 AM","373.00","20.78","22.47","20.00","22.44","20.00","19.90","66.20"
"9/02/2020 5:25:35 AM","370.80","20.81","22.47","20.00","22.47","20.00","19.90","66.20"
"9/02/2020 5:20:35 AM","374.60","20.81","22.47","20.00","22.47","20.00","19.92","66.20"
"9/02/2020 5:15:35 AM","376.80","20.84","22.50","20.00","22.50","20.00","19.92","66.20"
"9/02/2020 5:10:35 AM","367.60","20.84","22.50","20.00","22.50","20.00","19.95","66.20"
"9/02/2020 5:05:35 AM","368.80","20.87","22.50","20.00","22.53","20.00","19.95","66.20"
"9/02/2020 5:00:35 AM","366.00","20.90","22.53","20.00","22.53","20.00","19.98","66.20"
"9/02/2020 4:55:35 AM","369.20","20.90","22.53","20.00","22.55","20.00","19.98","66.20"
"9/02/2020 4:50:35 AM","369.20","20.93","22.55","20.00","22.55","20.00","20.01","66.20"
"9/02/2020 4:45:35 AM","371.40","20.93","22.55","20.00","22.55","20.00","20.01","66.20"
"9/02/2020 4:40:35 AM","373.60","20.96","22.55","20.00","22.58","20.00","20.04","66.20"
"9/02/2020 4:35:35 AM","369.80","20.96","22.58","20.00","22.58","20.00","20.04","66.20"
"9/02/2020 4:30:35 AM","373.00","20.98","22.58","20.00","22.61","20.00","20.04","66.20"
"9/02/2020 4:25:35 AM","373.00","20.98","22.61","20.00","22.61","20.00","20.07","66.20"
"9/02/2020 4:20:35 AM","369.80","21.01","22.61","20.00","22.64","20.00","20.07","66.20"
"9/02/2020 4:15:35 AM","371.40","21.04","22.61","20.00","22.64","20.00","20.10","66.20"
"9/02/2020 4:10:35 AM","368.20","21.04","22.64","20.00","22.67","20.00","20.10","66.20"
"9/02/2020 4:05:35 AM","367.60","21.07","22.64","20.00","22.67","20.00","20.10","66.20"
"9/02/2020 4:00:35 AM","367.60","21.07","22.64","20.00","22.67","20.00","20.12","66.20"
"9/02/2020 3:55:35 AM","369.20","21.10","22.67","20.00","22.70","20.00","20.12","66.20"
"9/02/2020 3:50:35 AM","377.40","21.10","22.67","20.00","22.70","20.00","20.15","66.20"
"9/02/2020 3:45:35 AM","376.20","21.13","22.70","20.00","22.73","20.00","20.15","66.20"
"9/02/2020 3:40:35 AM","371.40","21.13","22.70","20.00","22.73","20.00","20.15","66.20"
"9/02/2020 3:35:35 AM","369.20","21.16","22.70","20.00","22.73","20.00","20.18","66.20"
"9/02/2020 3:30:35 AM","371.40","21.16","22.73","20.00","22.75","20.00","20.18","66.20"
"9/02/2020 3:25:35 AM","369.20","21.18","22.73","20.00","22.75","20.00","20.18","66.20"
"9/02/2020 3:20:35 AM","369.20","21.21","22.75","20.00","22.78","20.00","20.21","66.20"
"9/02/2020 3:15:35 AM","371.40","21.21","22.75","20.00","22.78","20.00","20.21","66.20"
"9/02/2020 3:10:35 AM","371.40","21.24","22.75","20.00","22.78","20.00","20.24","66.20"
"9/02/2020 3:05:35 AM","369.20","21.24","22.78","20.00","22.81","20.00","20.24","66.20"
"9/02/2020 3:00:35 AM","369.80","21.27","22.78","20.00","22.81","20.00","20.27","66.20"
"9/02/2020 2:55:35 AM","369.20","21.30","22.78","20.00","22.84","20.00","20.30","66.20"
"9/02/2020 2:50:35 AM","374.20","21.30","22.81","20.00","22.84","20.00","20.30","66.20"
"9/02/2020 2:45:35 AM","370.80","21.33","22.81","20.00","22.84","20.00","20.32","66.20"
"9/02/2020 2:44:25 AM","368.20","21.36","22.81","20.00","22.87","20.00","20.32","66.20"
"9/02/2020 2:40:35 AM","368.20","21.36","22.81","20.00","22.87","20.00","20.32","64.15"
"9/02/2020 2:35:35 AM","369.80","21.38","22.84","20.00","22.87","20.00","20.35","64.15"
"9/02/2020 2:30:35 AM","370.80","21.38","22.84","20.00","22.90","20.00","20.38","64.15"
"9/02/2020 2:25:35 AM","367.60","21.41","22.84","20.00","22.90","20.00","20.41","64.15"
"9/02/2020 2:20:35 AM","368.20","21.41","22.84","20.00","22.90","20.00","20.44","64.15"
"9/02/2020 2:15:35 AM","376.80","21.44","22.84","20.00","22.93","20.00","20.44","64.15"
"9/02/2020 2:10:35 AM","372.40","21.47","22.84","20.00","22.93","20.00","20.44","64.15"
"9/02/2020 2:05:35 AM","369.80","21.50","22.84","20.00","22.93","20.00","20.50","64.15"
"9/02/2020 2:00:35 AM","369.80","21.50","22.84","20.00","22.96","20.00","20.50","64.15"
"9/02/2020 1:55:35 AM","369.20","21.53","22.84","20.00","22.96","20.00","20.50","64.15"
"9/02/2020 1:50:35 AM","369.80","21.56","22.87","20.00","22.96","20.00","20.52","64.15"
"9/02/2020 1:45:35 AM","369.80","21.58","22.87","20.00","22.98","20.00","20.55","64.15"
"9/02/2020 1:40:35 AM","369.20","21.58","22.87","20.00","22.98","20.00","20.55","64.15"
"9/02/2020 1:35:35 AM","371.40","21.61","22.87","20.00","22.98","20.00","20.55","64.15"
"9/02/2020 1:30:35 AM","374.20","21.64","22.87","20.00","23.01","20.00","20.58","64.15"
"9/02/2020 1:25:35 AM","372.40","21.64","22.87","20.00","23.01","20.00","20.61","64.15"
"9/02/2020 1:20:35 AM","374.20","21.67","22.87","20.00","23.01","20.00","20.61","64.15"
"9/02/2020 1:15:35 AM","371.40","21.70","22.87","20.00","23.01","20.00","20.64","64.15"
"9/02/2020 1:10:35 AM","368.20","21.70","22.87","20.00","23.04","20.00","20.64","64.15"
"9/02/2020 1:05:35 AM","368.20","21.73","22.87","20.00","23.04","20.00","20.67","64.15"
"9/02/2020 1:00:35 AM","373.00","21.76","22.87","20.00","23.04","20.00","20.67","64.15"
"9/02/2020 12:55:35 AM","371.40","21.76","22.87","20.00","23.04","20.00","20.67","64.15"
"9/02/2020 12:50:35 AM","366.00","21.78","22.87","20.00","23.04","20.00","20.67","64.15"
"9/02/2020 12:45:35 AM","371.40","21.81","22.87","20.00","23.04","20.00","20.70","64.15"
"9/02/2020 12:40:35 AM","376.80","21.81","22.87","20.00","23.04","20.00","20.72","64.15"
"9/02/2020 12:35:35 AM","373.00","21.84","22.87","20.00","23.04","20.00","20.72","64.15"
"9/02/2020 12:30:35 AM","371.40","21.87","22.87","20.00","23.04","20.00","20.72","64.15"
"9/02/2020 12:25:35 AM","373.00","21.90","22.90","20.00","23.07","20.00","20.75","64.15"
"9/02/2020 12:20:35 AM","374.60","21.90","22.90","20.00","23.07","20.00","20.75","64.15"
"9/02/2020 12:15:35 AM","370.80","21.93","22.90","20.00","23.07","20.00","20.78","64.15"
"9/02/2020 12:10:35 AM","371.40","21.96","22.93","20.00","23.07","20.00","20.78","64.15"
"9/02/2020 12:05:35 AM","373.00","21.96","22.93","20.00","23.10","20.00","20.78","64.15"
"9/02/2020 12:01:33 AM","372.40","21.98","22.93","20.00","23.10","20.00","20.78","64.15"
"9/02/2020 12:00:35 AM","372.40","21.98","22.93","20.00","23.10","20.00","20.78","62.09"
"8/02/2020 11:55:35 PM","373.00","22.01","22.96","20.00","23.10","20.00","20.81","62.09"
"8/02/2020 11:50:35 PM","375.20","22.04","22.96","20.00","23.13","20.00","20.81","62.09"
"8/02/2020 11:45:35 PM","371.40","22.04","22.96","20.00","23.13","20.00","20.81","62.09"
"8/02/2020 11:40:35 PM","380.60","22.07","22.98","20.00","23.16","20.00","20.84","62.09"
