"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"8/02/2020 11:35:35 PM","376.80","22.10","22.98","20.00","23.16","20.00","20.87","62.09"
"8/02/2020 11:30:35 PM","374.60","22.13","23.01","20.00","23.16","20.00","20.90","62.09"
"8/02/2020 11:25:35 PM","373.00","22.13","23.01","20.00","23.18","20.00","20.90","62.09"
"8/02/2020 11:20:35 PM","375.20","22.16","23.01","20.00","23.18","20.00","20.92","62.09"
"8/02/2020 11:15:35 PM","371.40","22.18","23.04","20.00","23.18","20.00","20.92","62.09"
"8/02/2020 11:10:35 PM","379.00","22.21","23.04","20.00","23.21","20.00","20.95","62.09"
"8/02/2020 11:05:35 PM","373.00","22.21","23.04","20.00","23.21","20.00","20.95","62.09"
"8/02/2020 11:00:35 PM","371.40","22.24","23.07","20.00","23.21","20.00","21.01","62.09"
"8/02/2020 10:56:43 PM","373.60","22.27","23.07","20.00","23.24","20.00","21.01","62.09"
"8/02/2020 10:55:35 PM","373.60","22.27","23.07","20.00","23.24","20.00","21.01","60.06"
"8/02/2020 10:50:35 PM","373.60","22.30","23.10","20.00","23.24","20.00","21.04","60.06"
"8/02/2020 10:45:35 PM","373.00","22.33","23.10","20.00","23.24","20.00","21.07","60.06"
"8/02/2020 10:40:35 PM","381.20","22.36","23.10","20.00","23.27","20.00","21.10","60.06"
"8/02/2020 10:35:35 PM","373.00","22.38","23.13","20.00","23.27","20.00","21.12","60.06"
"8/02/2020 10:30:35 PM","373.00","22.38","23.13","20.00","23.27","20.00","21.15","60.06"
"8/02/2020 10:25:35 PM","376.20","22.44","23.13","20.00","23.30","20.00","21.21","60.06"
"8/02/2020 10:20:35 PM","371.40","22.44","23.16","20.00","23.30","20.00","21.24","60.06"
"8/02/2020 10:15:35 PM","381.60","22.47","23.16","20.00","23.30","20.00","21.30","60.06"
"8/02/2020 10:14:17 PM","370.80","22.50","23.16","20.00","23.30","20.00","21.32","60.06"
"8/02/2020 10:10:35 PM","370.80","22.50","23.16","20.00","23.30","20.00","21.32","58.01"
"8/02/2020 10:05:35 PM","368.20","22.53","23.18","20.00","23.30","20.00","21.35","58.01"
"8/02/2020 10:00:35 PM","375.20","22.58","23.18","20.00","23.30","20.00","21.38","58.01"
"8/02/2020 9:55:35 PM","371.40","22.58","23.21","20.00","23.33","20.00","21.41","58.01"
"8/02/2020 9:50:35 PM","373.00","22.61","23.21","20.00","23.33","20.00","21.44","58.01"
"8/02/2020 9:45:35 PM","374.60","22.67","23.21","20.00","23.33","20.00","21.47","58.01"
"8/02/2020 9:40:35 PM","376.80","22.70","23.24","20.00","23.36","20.00","21.52","58.01"
"8/02/2020 9:35:35 PM","375.20","22.70","23.24","20.00","23.36","20.00","21.55","58.01"
"8/02/2020 9:30:35 PM","371.40","22.76","23.24","20.00","23.36","20.00","21.61","58.01"
"8/02/2020 9:28:12 PM","370.80","22.78","23.27","20.00","23.38","20.00","21.67","58.01"
"8/02/2020 9:25:35 PM","370.80","22.78","23.27","20.00","23.38","20.00","21.67","55.95"
"8/02/2020 9:20:35 PM","371.40","22.81","23.27","20.00","23.38","20.00","21.72","55.95"
"8/02/2020 9:15:35 PM","375.20","22.84","23.30","20.00","23.38","20.00","21.75","55.95"
"8/02/2020 9:10:35 PM","371.40","22.87","23.30","20.00","23.38","20.00","21.81","55.95"
"8/02/2020 9:05:35 PM","373.00","22.90","23.30","20.00","23.38","20.00","21.87","55.95"
"8/02/2020 9:00:35 PM","373.00","22.96","23.33","20.00","23.38","20.00","21.92","55.95"
"8/02/2020 8:55:35 PM","380.60","22.98","23.33","20.00","23.41","20.00","21.95","55.95"
"8/02/2020 8:50:35 PM","379.00","23.01","23.33","20.00","23.41","20.00","22.01","55.95"
"8/02/2020 8:49:23 PM","373.00","23.07","23.33","20.00","23.41","20.00","22.07","55.95"
"8/02/2020 8:45:35 PM","373.00","23.07","23.33","20.00","23.41","20.00","22.07","53.92"
"8/02/2020 8:40:35 PM","375.20","23.10","23.36","20.00","23.41","20.00","22.12","53.92"
"8/02/2020 8:35:35 PM","373.60","23.13","23.36","20.00","23.41","20.00","22.15","53.92"
"8/02/2020 8:30:35 PM","373.00","23.18","23.38","20.00","23.44","20.00","22.21","53.92"
"8/02/2020 8:25:35 PM","374.60","23.24","23.38","20.00","23.44","20.00","22.30","53.92"
"8/02/2020 8:20:35 PM","380.60","23.27","23.38","20.00","23.44","20.00","22.33","53.92"
"8/02/2020 8:15:35 PM","374.60","23.33","23.41","20.00","23.47","20.00","22.35","53.92"
"8/02/2020 8:10:35 PM","385.00","23.36","23.41","20.00","23.47","20.00","22.41","53.92"
"8/02/2020 8:05:35 PM","369.20","23.41","23.41","20.00","23.47","20.00","22.44","53.92"
"8/02/2020 8:00:35 PM","374.60","23.47","23.41","20.00","23.50","20.00","22.50","53.92"
"8/02/2020 7:55:35 PM","376.80","23.53","23.44","20.00","23.50","20.00","22.58","53.92"
"8/02/2020 7:50:35 PM","377.80","23.64","23.44","20.00","23.50","20.00","22.64","53.92"
"8/02/2020 7:45:35 PM","377.80","23.73","23.44","20.00","23.53","20.00","22.70","53.92"
"8/02/2020 7:40:35 PM","373.00","23.81","23.47","20.00","23.53","20.00","22.73","53.92"
"8/02/2020 7:35:35 PM","373.60","23.87","23.47","20.00","23.53","20.00","22.78","53.92"
"8/02/2020 7:30:35 PM","369.80","23.96","23.47","20.00","23.56","20.00","22.78","53.92"
"8/02/2020 7:25:35 PM","373.00","24.04","23.47","20.00","23.56","20.00","22.84","53.92"
"8/02/2020 7:20:35 PM","371.40","24.10","23.50","20.00","23.56","20.00","22.87","53.92"
"8/02/2020 7:15:35 PM","378.40","24.19","23.50","20.00","23.56","20.00","22.90","53.92"
"8/02/2020 7:10:35 PM","371.40","24.27","23.50","20.00","23.56","20.00","22.95","53.92"
"8/02/2020 7:05:35 PM","373.60","24.33","23.50","20.00","23.59","20.00","23.01","53.92"
"8/02/2020 7:00:35 PM","378.40","24.36","23.53","20.00","23.59","20.00","23.01","53.92"
"8/02/2020 6:55:35 PM","378.40","24.39","23.53","20.00","23.59","20.00","23.01","53.92"
"8/02/2020 6:50:35 PM","384.40","24.42","23.53","20.00","23.59","20.00","23.04","53.92"
"8/02/2020 6:45:35 PM","374.60","24.50","23.53","20.00","23.61","20.00","23.07","53.92"
"8/02/2020 6:40:35 PM","381.20","24.53","23.56","20.00","23.61","20.00","23.07","53.92"
"8/02/2020 6:35:35 PM","385.00","24.53","23.56","20.00","23.61","20.00","23.01","53.92"
"8/02/2020 6:30:35 PM","377.80","24.50","23.56","20.00","23.61","20.00","22.98","53.92"
"8/02/2020 6:25:35 PM","377.80","24.56","23.56","20.00","23.61","20.00","23.01","53.92"
"8/02/2020 6:20:35 PM","375.20","24.62","23.56","20.00","23.61","20.00","23.04","53.92"
"8/02/2020 6:15:35 PM","375.20","24.62","23.59","20.00","23.61","20.00","23.01","53.92"
"8/02/2020 6:13:50 PM","371.40","24.65","23.59","20.00","23.61","20.00","23.01","53.92"
"8/02/2020 6:10:35 PM","371.40","24.65","23.59","20.00","23.61","20.00","23.01","51.87"
"8/02/2020 6:05:35 PM","375.20","24.62","23.59","20.00","23.61","20.00","22.95","51.87"
"8/02/2020 6:00:35 PM","376.80","24.62","23.59","20.00","23.61","20.00","22.93","51.87"
"8/02/2020 5:55:35 PM","373.00","24.65","23.59","20.00","23.61","20.00","22.95","51.87"
"8/02/2020 5:50:35 PM","376.20","24.70","23.59","20.00","23.61","20.00","22.98","51.87"
"8/02/2020 5:45:35 PM","382.20","24.73","23.59","20.00","23.59","20.00","23.01","51.87"
"8/02/2020 5:40:35 PM","376.80","24.76","23.59","20.00","23.59","20.00","23.01","51.87"
"8/02/2020 5:35:35 PM","373.60","24.76","23.61","20.00","23.59","20.00","22.98","51.87"
"8/02/2020 5:30:35 PM","371.40","24.73","23.61","20.00","23.59","20.00","22.95","51.87"
"8/02/2020 5:25:35 PM","375.20","24.76","23.61","20.00","23.56","20.00","22.95","51.87"
"8/02/2020 5:20:35 PM","376.80","24.76","23.61","20.00","23.56","20.00","22.98","51.87"
"8/02/2020 5:15:35 PM","386.00","24.79","23.61","20.00","23.56","20.00","22.95","51.87"
"8/02/2020 5:10:35 PM","377.80","24.79","23.61","20.00","23.53","20.00","22.98","51.87"
"8/02/2020 5:05:35 PM","374.60","24.82","23.61","20.00","23.53","20.00","22.98","51.87"
"8/02/2020 5:00:35 PM","376.80","24.79","23.61","20.00","23.50","20.00","22.98","51.87"
"8/02/2020 4:55:35 PM","377.80","24.79","23.64","20.00","23.50","20.00","22.95","51.87"
"8/02/2020 4:50:35 PM","376.80","24.76","23.64","20.00","23.50","20.00","22.93","51.87"
"8/02/2020 4:45:35 PM","374.60","24.76","23.64","20.00","23.47","20.00","22.90","51.87"
"8/02/2020 4:40:35 PM","376.80","24.76","23.64","20.00","23.47","20.00","22.87","51.87"
"8/02/2020 4:35:35 PM","375.20","24.73","23.64","20.00","23.47","20.00","22.84","51.87"
"8/02/2020 4:30:35 PM","375.20","24.73","23.64","20.00","23.47","20.00","22.78","51.87"
"8/02/2020 4:25:35 PM","374.20","24.73","23.64","20.00","23.44","20.00","22.78","51.87"
"8/02/2020 4:20:35 PM","379.00","24.73","23.64","20.00","23.44","20.00","22.73","51.87"
"8/02/2020 4:15:35 PM","377.80","24.70","23.64","20.00","23.44","20.00","22.67","51.87"
"8/02/2020 4:10:35 PM","380.00","24.68","23.67","20.00","23.44","20.00","22.61","51.87"
"8/02/2020 4:05:35 PM","380.00","24.65","23.67","20.00","23.41","20.00","22.55","51.87"
"8/02/2020 4:00:35 PM","388.80","24.62","23.67","20.00","23.41","20.00","22.53","51.87"
"8/02/2020 3:55:35 PM","379.00","24.59","23.67","20.00","23.41","20.00","22.47","51.87"
"8/02/2020 3:50:35 PM","380.60","24.53","23.67","20.00","23.38","20.00","22.41","51.87"
"8/02/2020 3:48:10 PM","383.80","24.50","23.67","20.00","23.38","20.00","22.41","51.87"
"8/02/2020 3:45:35 PM","383.80","24.50","23.67","20.00","23.38","20.00","22.41","53.92"
"8/02/2020 3:40:35 PM","378.40","24.50","23.67","20.00","23.38","20.00","22.38","53.92"
"8/02/2020 3:35:35 PM","380.60","24.45","23.67","20.00","23.38","20.00","22.33","53.92"
"8/02/2020 3:30:35 PM","380.60","24.42","23.67","20.00","23.36","20.00","22.33","53.92"
"8/02/2020 3:25:35 PM","382.20","24.39","23.70","20.00","23.36","20.00","22.30","53.92"
"8/02/2020 3:20:35 PM","375.20","24.33","23.70","20.00","23.36","20.00","22.24","53.92"
"8/02/2020 3:15:35 PM","379.00","24.27","23.70","20.00","23.36","20.00","22.21","53.92"
"8/02/2020 3:13:03 PM","382.20","24.22","23.70","20.00","23.36","20.00","22.15","53.92"
"8/02/2020 3:10:35 PM","382.20","24.22","23.70","20.00","23.36","20.00","22.15","55.98"
"8/02/2020 3:05:35 PM","382.20","24.19","23.70","20.00","23.36","20.00","22.15","55.98"
"8/02/2020 3:00:35 PM","376.80","24.13","23.70","20.00","23.36","20.00","22.07","55.98"
"8/02/2020 2:55:35 PM","384.40","24.04","23.70","20.00","23.33","20.00","22.01","55.98"
"8/02/2020 2:50:35 PM","378.40","23.96","23.70","20.00","23.30","20.00","21.98","55.98"
"8/02/2020 2:45:35 PM","382.20","23.96","23.73","20.00","23.30","20.00","22.01","55.98"
"8/02/2020 2:40:35 PM","377.80","23.90","23.73","20.00","23.33","20.00","21.98","55.98"
"8/02/2020 2:35:35 PM","378.40","23.81","23.73","20.00","23.30","20.00","21.92","55.98"
"8/02/2020 2:30:35 PM","382.80","23.76","23.73","20.00","23.30","20.00","21.90","55.98"
"8/02/2020 2:25:35 PM","383.40","23.67","23.73","20.00","23.30","20.00","21.84","55.98"
"8/02/2020 2:20:35 PM","379.00","23.59","23.73","20.00","23.30","20.00","21.84","55.98"
"8/02/2020 2:17:59 PM","379.00","23.53","23.76","20.00","23.30","20.00","21.81","55.98"
"8/02/2020 2:15:35 PM","379.00","23.53","23.76","20.00","23.30","20.00","21.81","58.04"
"8/02/2020 2:10:35 PM","385.00","23.44","23.76","20.00","23.30","20.00","21.78","58.04"
"8/02/2020 2:05:35 PM","378.40","23.33","23.76","20.00","23.27","20.00","21.75","58.04"
"8/02/2020 2:00:35 PM","388.20","23.21","23.76","20.00","23.27","20.00","21.70","58.04"
"8/02/2020 1:55:35 PM","380.60","23.13","23.76","20.00","23.27","20.00","21.70","58.04"
"8/02/2020 1:50:35 PM","388.20","23.04","23.76","20.00","23.27","20.00","21.67","58.04"
"8/02/2020 1:45:35 PM","385.00","22.93","23.76","20.00","23.24","20.00","21.64","58.04"
"8/02/2020 1:41:07 PM","387.60","22.87","23.76","20.00","23.24","20.00","21.61","58.04"
"8/02/2020 1:40:35 PM","387.60","22.87","23.76","20.00","23.24","20.00","21.61","60.09"
"8/02/2020 1:35:35 PM","386.00","22.81","23.76","20.00","23.24","20.00","21.61","60.09"
"8/02/2020 1:30:35 PM","386.00","22.73","23.76","20.00","23.27","20.00","21.58","60.09"
"8/02/2020 1:25:35 PM","382.20","22.64","23.76","20.00","23.24","20.00","21.55","60.09"
"8/02/2020 1:20:35 PM","385.00","22.53","23.76","20.00","23.24","20.00","21.55","60.09"
"8/02/2020 1:15:35 PM","382.20","22.44","23.76","20.00","23.24","20.00","21.52","60.09"
"8/02/2020 1:10:35 PM","386.00","22.33","23.76","20.00","23.21","20.00","21.47","60.09"
"8/02/2020 1:05:35 PM","387.60","22.27","23.76","20.00","23.18","20.00","21.47","60.09"
"8/02/2020 1:00:35 PM","384.40","22.24","23.73","20.00","23.21","20.00","21.44","60.09"
"8/02/2020 12:55:35 PM","383.80","22.16","23.73","20.00","23.18","20.00","21.44","60.09"
"8/02/2020 12:50:35 PM","393.60","22.04","23.73","20.00","23.16","20.00","21.41","60.09"
"8/02/2020 12:45:35 PM","393.60","21.96","23.70","20.00","23.13","20.00","21.38","60.09"
"8/02/2020 12:40:35 PM","386.00","21.93","23.70","20.00","23.13","20.00","21.38","60.09"
"8/02/2020 12:35:35 PM","387.60","21.87","23.70","20.00","23.10","20.00","21.41","60.09"
"8/02/2020 12:30:35 PM","386.00","21.87","23.67","20.00","23.13","20.00","21.38","60.09"
"8/02/2020 12:25:35 PM","396.80","21.78","23.64","20.00","23.13","20.00","21.35","60.09"
"8/02/2020 12:20:35 PM","387.60","21.73","23.64","20.00","23.10","20.00","21.35","60.09"
"8/02/2020 12:19:43 PM","387.60","21.70","23.61","20.00","23.10","20.00","21.35","60.09"
"8/02/2020 12:15:35 PM","387.60","21.70","23.61","20.00","23.10","20.00","21.35","62.15"
"8/02/2020 12:10:35 PM","386.00","21.67","23.59","20.00","23.13","20.00","21.35","62.15"
"8/02/2020 12:05:35 PM","387.60","21.67","23.56","20.00","23.13","20.00","21.32","62.15"
"8/02/2020 12:00:35 PM","386.00","21.61","23.53","20.00","23.13","20.00","21.30","62.15"
"8/02/2020 11:55:35 AM","393.60","21.53","23.50","20.00","23.10","20.00","21.27","62.15"
"8/02/2020 11:53:34 AM","386.00","21.47","23.50","20.00","23.07","20.00","21.27","62.15"
"8/02/2020 11:50:35 AM","386.00","21.47","23.50","20.00","23.07","20.00","21.27","64.18"
"8/02/2020 11:45:35 AM","392.40","21.41","23.47","20.00","23.04","20.00","21.24","64.18"
"8/02/2020 11:40:35 AM","389.20","21.38","23.44","20.00","23.04","20.00","21.24","64.18"
"8/02/2020 11:35:35 AM","389.80","21.41","23.41","20.00","23.04","20.00","21.21","64.18"
"8/02/2020 11:30:35 AM","386.00","21.38","23.36","20.00","23.07","20.00","21.18","64.18"
"8/02/2020 11:25:35 AM","393.60","21.36","23.33","20.00","23.07","20.00","21.18","64.18"
"8/02/2020 11:20:35 AM","402.80","21.33","23.27","20.00","23.07","20.00","21.15","64.18"
"8/02/2020 11:15:35 AM","389.80","21.24","23.24","20.00","23.07","20.00","21.12","64.18"
"8/02/2020 11:14:18 AM","389.20","21.21","23.21","20.00","23.01","20.00","21.12","64.18"
"8/02/2020 11:10:35 AM","389.20","21.21","23.21","20.00","23.01","20.00","21.12","66.23"
"8/02/2020 11:05:35 AM","393.00","21.16","23.18","20.00","23.01","20.00","21.07","66.23"
"8/02/2020 11:00:35 AM","396.80","21.13","23.13","20.00","23.01","20.00","21.04","66.23"
"8/02/2020 10:57:19 AM","391.40","21.07","23.07","20.00","22.98","20.00","21.01","66.23"
"8/02/2020 10:55:35 AM","391.40","21.07","23.07","20.00","22.98","20.00","21.01","68.29"
"8/02/2020 10:50:35 AM","395.20","21.04","23.01","20.00","22.96","20.00","20.98","68.29"
"8/02/2020 10:45:35 AM","389.80","20.98","22.98","20.00","22.93","20.00","20.95","68.29"
"8/02/2020 10:40:35 AM","397.40","20.96","22.93","20.00","22.90","20.00","20.92","68.29"
"8/02/2020 10:38:01 AM","386.00","20.93","22.87","20.00","22.90","20.00","20.87","68.29"
"8/02/2020 10:35:35 AM","386.00","20.93","22.87","20.00","22.90","20.00","20.87","70.32"
"8/02/2020 10:30:35 AM","393.00","20.90","22.81","20.00","22.87","20.00","20.84","70.32"
"8/02/2020 10:25:35 AM","389.80","20.87","22.75","20.00","22.87","20.00","20.81","70.32"
"8/02/2020 10:20:35 AM","389.20","20.81","22.73","20.00","22.84","20.00","20.75","70.32"
"8/02/2020 10:15:35 AM","393.00","20.76","22.67","20.00","22.78","20.00","20.72","70.32"
"8/02/2020 10:10:35 AM","395.80","20.67","22.61","20.00","22.75","20.00","20.67","70.32"
"8/02/2020 10:07:17 AM","399.60","20.61","22.58","20.00","22.70","20.00","20.67","70.32"
"8/02/2020 10:05:35 AM","399.60","20.61","22.58","20.00","22.70","20.00","20.67","72.37"
"8/02/2020 10:00:35 AM","393.60","20.56","22.53","20.00","22.64","20.00","20.61","72.37"
"8/02/2020 9:55:35 AM","393.00","20.47","22.47","20.00","22.58","20.00","20.58","72.37"
"8/02/2020 9:50:35 AM","391.40","20.47","22.44","20.00","22.55","20.00","20.52","72.37"
"8/02/2020 9:49:17 AM","396.80","20.41","22.38","20.00","22.53","20.00","20.52","72.37"
"8/02/2020 9:45:35 AM","396.80","20.41","22.38","20.00","22.53","20.00","20.52","74.43"
"8/02/2020 9:40:35 AM","399.00","20.38","22.33","20.00","22.50","20.00","20.50","74.43"
"8/02/2020 9:35:35 AM","398.00","20.33","22.27","20.00","22.47","20.00","20.44","74.43"
"8/02/2020 9:30:35 AM","396.20","20.30","22.21","20.00","22.41","20.00","20.41","74.43"
"8/02/2020 9:25:35 AM","396.20","20.24","22.15","20.00","22.38","20.00","20.35","74.43"
"8/02/2020 9:20:35 AM","395.20","20.18","22.10","20.00","22.33","20.00","20.32","74.43"
"8/02/2020 9:15:35 AM","396.80","20.16","22.07","20.00","22.27","20.00","20.30","74.43"
"8/02/2020 9:10:35 AM","407.00","20.10","22.01","20.00","22.24","20.00","20.27","74.43"
"8/02/2020 9:05:35 AM","393.00","20.07","21.95","20.00","22.18","20.00","20.21","74.43"
"8/02/2020 9:00:35 AM","396.20","20.01","21.90","20.00","22.15","20.00","20.18","74.43"
"8/02/2020 8:55:35 AM","389.20","19.96","21.87","20.00","22.10","20.00","20.15","74.43"
"8/02/2020 8:50:35 AM","393.00","19.90","21.84","20.00","22.07","20.00","20.10","74.43"
"8/02/2020 8:45:35 AM","390.80","19.84","21.81","20.00","22.01","20.00","20.07","74.43"
"8/02/2020 8:40:35 AM","398.00","19.81","21.75","20.00","21.98","20.00","20.01","74.43"
"8/02/2020 8:35:35 AM","391.40","19.76","21.75","20.00","21.95","20.00","19.98","74.43"
"8/02/2020 8:30:35 AM","393.00","19.70","21.70","20.00","21.93","20.00","19.95","74.43"
"8/02/2020 8:25:35 AM","393.00","19.67","21.70","20.00","21.90","20.00","19.92","74.43"
"8/02/2020 8:20:35 AM","398.00","19.61","21.67","20.00","21.87","20.00","19.92","74.43"
"8/02/2020 8:15:35 AM","393.00","19.59","21.67","20.00","21.84","20.00","19.90","74.43"
"8/02/2020 8:10:35 AM","395.20","19.53","21.67","20.00","21.81","20.00","19.87","74.43"
"8/02/2020 8:05:35 AM","393.60","19.50","21.67","20.00","21.81","20.00","19.84","74.43"
"8/02/2020 8:00:35 AM","389.80","19.47","21.64","20.00","21.78","20.00","19.84","74.43"
"8/02/2020 7:55:35 AM","391.40","19.44","21.64","20.00","21.78","20.00","19.81","74.43"
"8/02/2020 7:50:35 AM","390.80","19.41","21.64","20.00","21.78","20.00","19.81","74.43"
"8/02/2020 7:45:35 AM","389.20","19.39","21.61","20.00","21.75","20.00","19.78","74.43"
"8/02/2020 7:40:35 AM","389.20","19.36","21.61","20.00","21.75","20.00","19.78","74.43"
"8/02/2020 7:35:35 AM","389.80","19.33","21.61","20.00","21.75","20.00","19.75","74.43"
"8/02/2020 7:30:35 AM","387.60","19.30","21.61","20.00","21.73","20.00","19.75","74.43"
"8/02/2020 7:25:35 AM","386.00","19.30","21.61","20.00","21.73","20.00","19.75","74.43"
"8/02/2020 7:20:35 AM","386.00","19.27","21.61","20.00","21.73","20.00","19.75","74.43"
"8/02/2020 7:15:35 AM","387.60","19.27","21.61","20.00","21.73","20.00","19.75","74.43"
"8/02/2020 7:10:35 AM","392.40","19.24","21.61","20.00","21.73","20.00","19.75","74.43"
"8/02/2020 7:05:35 AM","389.20","19.24","21.61","20.00","21.70","20.00","19.75","74.43"
"8/02/2020 7:00:35 AM","394.60","19.21","21.64","20.00","21.70","20.00","19.72","74.43"
"8/02/2020 6:55:35 AM","389.20","19.21","21.64","20.00","21.70","20.00","19.75","74.43"
"8/02/2020 6:50:35 AM","384.40","19.21","21.64","20.00","21.70","20.00","19.75","74.43"
"8/02/2020 6:45:35 AM","383.80","19.19","21.64","20.00","21.70","20.00","19.75","74.43"
"8/02/2020 6:40:35 AM","389.20","19.19","21.64","20.00","21.70","20.00","19.75","74.43"
"8/02/2020 6:35:35 AM","390.40","19.19","21.64","20.00","21.70","20.00","19.75","74.43"
"8/02/2020 6:30:35 AM","388.80","19.19","21.64","20.00","21.70","20.00","19.78","74.43"
"8/02/2020 6:25:35 AM","388.80","19.19","21.64","20.00","21.73","20.00","19.78","74.43"
"8/02/2020 6:20:35 AM","382.20","19.16","21.64","20.00","21.73","20.00","19.81","74.43"
"8/02/2020 6:15:35 AM","382.20","19.16","21.64","20.00","21.73","20.00","19.81","74.43"
"8/02/2020 6:10:35 AM","383.80","19.19","21.67","20.00","21.73","20.00","19.84","74.43"
"8/02/2020 6:05:35 AM","382.80","19.19","21.67","20.00","21.73","20.00","19.84","74.43"
"8/02/2020 6:00:35 AM","382.20","19.19","21.67","20.00","21.73","20.00","19.87","74.43"
"8/02/2020 5:55:35 AM","380.00","19.19","21.67","20.00","21.75","20.00","19.87","74.43"
"8/02/2020 5:51:49 AM","380.00","19.19","21.67","20.00","21.75","20.00","19.90","74.43"
"8/02/2020 5:50:35 AM","380.00","19.19","21.67","20.00","21.75","20.00","19.90","72.37"
"8/02/2020 5:45:35 AM","377.80","19.19","21.70","20.00","21.75","20.00","19.92","72.37"
"8/02/2020 5:40:35 AM","377.80","19.21","21.70","20.00","21.75","20.00","19.95","72.37"
"8/02/2020 5:35:35 AM","380.60","19.21","21.70","20.00","21.78","20.00","19.98","72.37"
"8/02/2020 5:30:35 AM","382.20","19.21","21.70","20.00","21.78","20.00","19.98","72.37"
"8/02/2020 5:25:35 AM","380.00","19.24","21.70","20.00","21.78","20.00","20.01","72.37"
"8/02/2020 5:20:35 AM","382.20","19.24","21.73","20.00","21.78","20.00","20.04","72.37"
"8/02/2020 5:15:35 AM","383.80","19.24","21.73","20.00","21.81","20.00","20.07","72.37"
"8/02/2020 5:10:35 AM","379.00","19.27","21.73","20.00","21.81","20.00","20.10","72.37"
"8/02/2020 5:05:35 AM","380.00","19.27","21.73","20.00","21.81","20.00","20.10","72.37"
"8/02/2020 5:00:35 AM","380.60","19.30","21.73","20.00","21.81","20.00","20.12","72.37"
"8/02/2020 4:55:35 AM","389.20","19.30","21.73","20.00","21.84","20.00","20.15","72.37"
"8/02/2020 4:50:35 AM","380.60","19.30","21.75","20.00","21.84","20.00","20.18","72.37"
"8/02/2020 4:45:35 AM","380.60","19.33","21.75","20.00","21.84","20.00","20.21","72.37"
"8/02/2020 4:40:35 AM","380.60","19.33","21.75","20.00","21.87","20.00","20.21","72.37"
"8/02/2020 4:35:35 AM","380.60","19.36","21.75","20.00","21.87","20.00","20.27","72.37"
"8/02/2020 4:30:35 AM","376.80","19.36","21.75","20.00","21.87","20.00","20.27","72.37"
"8/02/2020 4:25:35 AM","386.60","19.39","21.75","20.00","21.87","20.00","20.30","72.37"
"8/02/2020 4:20:35 AM","376.80","19.39","21.78","20.00","21.90","20.00","20.32","72.37"
"8/02/2020 4:15:35 AM","379.00","19.41","21.78","20.00","21.90","20.00","20.35","72.37"
"8/02/2020 4:10:35 AM","376.80","19.41","21.78","20.00","21.93","20.00","20.38","72.37"
"8/02/2020 4:05:35 AM","385.00","19.44","21.78","20.00","21.93","20.00","20.44","72.37"
"8/02/2020 4:00:35 AM","381.60","19.44","21.78","20.00","21.93","20.00","20.44","72.37"
"8/02/2020 3:55:35 AM","382.80","19.47","21.81","20.00","21.93","20.00","20.50","72.37"
"8/02/2020 3:50:35 AM","382.20","19.47","21.81","20.00","21.93","20.00","20.50","72.37"
"8/02/2020 3:45:35 AM","377.80","19.47","21.81","20.00","21.93","20.00","20.52","72.37"
"8/02/2020 3:40:35 AM","376.80","19.50","21.81","20.00","21.93","20.00","20.55","72.37"
"8/02/2020 3:35:35 AM","378.40","19.50","21.81","20.00","21.93","20.00","20.58","72.37"
"8/02/2020 3:30:35 AM","378.40","19.50","21.81","20.00","21.95","20.00","20.58","72.37"
"8/02/2020 3:25:35 AM","387.00","19.50","21.81","20.00","21.95","20.00","20.61","72.37"
"8/02/2020 3:20:35 AM","385.00","19.50","21.81","20.00","21.95","20.00","20.64","72.37"
"8/02/2020 3:15:35 AM","389.80","19.50","21.84","20.00","21.95","20.00","20.64","72.37"
"8/02/2020 3:10:35 AM","384.40","19.50","21.84","20.00","21.95","20.00","20.67","72.37"
"8/02/2020 3:05:35 AM","380.00","19.53","21.84","20.00","21.95","20.00","20.67","72.37"
"8/02/2020 3:00:35 AM","380.60","19.53","21.84","20.00","21.95","20.00","20.70","72.37"
"8/02/2020 2:55:35 AM","378.40","19.53","21.84","20.00","21.98","20.00","20.72","72.37"
"8/02/2020 2:50:35 AM","379.00","19.53","21.84","20.00","21.98","20.00","20.72","72.37"
"8/02/2020 2:45:35 AM","377.80","19.56","21.84","20.00","21.98","20.00","20.75","72.37"
"8/02/2020 2:40:35 AM","378.40","19.56","21.84","20.00","21.98","20.00","20.78","72.37"
"8/02/2020 2:35:35 AM","380.00","19.59","21.84","20.00","22.01","20.00","20.78","72.37"
"8/02/2020 2:30:35 AM","387.00","19.61","21.84","20.00","22.01","20.00","20.81","72.37"
"8/02/2020 2:25:35 AM","380.60","19.61","21.84","20.00","22.01","20.00","20.84","72.37"
"8/02/2020 2:20:35 AM","380.60","19.64","21.84","20.00","22.01","20.00","20.84","72.37"
"8/02/2020 2:15:35 AM","387.60","19.64","21.84","20.00","21.98","20.00","20.87","72.37"
"8/02/2020 2:10:35 AM","380.00","19.70","21.81","20.00","21.98","20.00","20.90","72.37"
"8/02/2020 2:05:35 AM","377.80","19.73","21.81","20.00","21.98","20.00","20.92","72.37"
"8/02/2020 2:00:35 AM","386.00","19.76","21.81","20.00","21.98","20.00","20.92","72.37"
"8/02/2020 1:55:35 AM","379.00","19.81","21.81","20.00","21.98","20.00","20.95","72.37"
"8/02/2020 1:50:35 AM","377.80","19.84","21.81","20.00","21.98","20.00","20.98","72.37"
"8/02/2020 1:45:35 AM","380.60","19.90","21.78","20.00","21.98","20.00","21.01","72.37"
"8/02/2020 1:40:35 AM","376.80","19.93","21.78","20.00","21.98","20.00","21.01","72.37"
"8/02/2020 1:35:35 AM","386.00","19.96","21.78","20.00","21.98","20.00","21.04","72.37"
"8/02/2020 1:30:35 AM","393.60","20.01","21.75","20.00","21.95","20.00","21.07","72.37"
"8/02/2020 1:25:35 AM","380.60","20.04","21.75","20.00","21.95","20.00","21.07","72.37"
"8/02/2020 1:20:35 AM","388.20","20.07","21.75","20.00","21.95","20.00","21.10","72.37"
"8/02/2020 1:15:35 AM","382.80","20.13","21.75","20.00","21.95","20.00","21.12","72.37"
"8/02/2020 1:10:35 AM","377.80","20.18","21.73","20.00","21.95","20.00","21.12","72.37"
"8/02/2020 1:05:35 AM","376.80","20.24","21.73","20.00","21.95","20.00","21.15","72.37"
"8/02/2020 1:00:35 AM","385.40","20.33","21.73","20.00","21.95","20.00","21.15","72.37"
"8/02/2020 12:55:35 AM","381.60","20.41","21.73","20.00","21.95","20.00","21.18","72.37"
"8/02/2020 12:50:35 AM","382.20","20.50","21.70","20.00","21.95","20.00","21.21","72.37"
"8/02/2020 12:45:35 AM","384.40","20.58","21.70","20.00","21.95","20.00","21.21","72.37"
"8/02/2020 12:40:35 AM","386.00","20.67","21.70","20.00","21.95","20.00","21.24","72.37"
"8/02/2020 12:35:35 AM","386.00","20.73","21.67","20.00","21.95","20.00","21.24","72.37"
"8/02/2020 12:30:35 AM","384.40","20.78","21.67","20.00","21.93","20.00","21.27","72.37"
"8/02/2020 12:25:35 AM","386.00","20.84","21.67","20.00","21.93","20.00","21.30","72.37"
"8/02/2020 12:20:35 AM","384.40","20.90","21.67","20.00","21.93","20.00","21.30","72.37"
"8/02/2020 12:15:35 AM","383.80","20.93","21.67","20.00","21.93","20.00","21.32","72.37"
"8/02/2020 12:10:35 AM","382.20","20.96","21.67","20.00","21.93","20.00","21.35","72.37"
"8/02/2020 12:05:35 AM","382.20","20.98","21.67","20.00","21.93","20.00","21.35","72.37"
"8/02/2020 12:00:35 AM","382.20","20.98","21.67","20.00","21.93","20.00","21.38","72.37"
"7/02/2020 11:55:35 PM","383.80","21.01","21.67","20.00","21.93","20.00","21.38","72.37"
"7/02/2020 11:53:11 PM","387.60","21.04","21.67","20.00","21.93","20.00","21.41","72.37"
"7/02/2020 11:50:35 PM","387.60","21.04","21.67","20.00","21.93","20.00","21.41","70.32"
"7/02/2020 11:45:35 PM","387.60","21.07","21.67","20.00","21.93","20.00","21.41","70.32"
"7/02/2020 11:40:35 PM","395.20","21.07","21.64","20.00","21.93","20.00","21.44","70.32"
"7/02/2020 11:35:35 PM","387.60","21.10","21.64","20.00","21.93","20.00","21.44","70.32"
"7/02/2020 11:30:35 PM","389.80","21.10","21.64","20.00","21.93","20.00","21.44","70.32"
"7/02/2020 11:25:35 PM","389.80","21.13","21.64","20.00","21.93","20.00","21.47","70.32"
"7/02/2020 11:20:35 PM","388.20","21.16","21.64","20.00","21.93","20.00","21.47","70.32"
"7/02/2020 11:15:35 PM","393.60","21.18","21.64","20.00","21.93","20.00","21.47","70.32"
"7/02/2020 11:10:35 PM","386.00","21.18","21.64","20.00","21.93","20.00","21.47","70.32"
"7/02/2020 11:05:35 PM","382.80","21.18","21.64","20.00","21.93","20.00","21.50","70.32"
"7/02/2020 11:00:35 PM","387.60","21.21","21.61","20.00","21.90","20.00","21.50","70.32"
"7/02/2020 10:55:35 PM","393.60","21.21","21.61","20.00","21.90","20.00","21.50","70.32"
"7/02/2020 10:50:35 PM","389.80","21.24","21.61","20.00","21.90","20.00","21.50","70.32"
"7/02/2020 10:45:35 PM","389.80","21.24","21.61","20.00","21.90","20.00","21.50","70.32"
"7/02/2020 10:40:35 PM","389.20","21.24","21.61","20.00","21.87","20.00","21.50","70.32"
"7/02/2020 10:35:35 PM","389.20","21.24","21.61","20.00","21.87","20.00","21.50","70.32"
"7/02/2020 10:30:35 PM","386.00","21.24","21.58","20.00","21.87","20.00","21.50","70.32"
"7/02/2020 10:25:35 PM","390.40","21.24","21.58","20.00","21.87","20.00","21.50","70.32"
"7/02/2020 10:20:35 PM","386.00","21.24","21.58","20.00","21.87","20.00","21.52","70.32"
"7/02/2020 10:15:35 PM","394.60","21.24","21.58","20.00","21.87","20.00","21.52","70.32"
"7/02/2020 10:10:35 PM","389.20","21.27","21.55","20.00","21.87","20.00","21.52","70.32"
"7/02/2020 10:05:35 PM","389.80","21.27","21.55","20.00","21.84","20.00","21.52","70.32"
"7/02/2020 10:00:35 PM","390.80","21.30","21.55","20.00","21.84","20.00","21.55","70.32"
"7/02/2020 9:55:35 PM","389.80","21.30","21.53","20.00","21.81","20.00","21.55","70.32"
"7/02/2020 9:50:35 PM","389.80","21.27","21.53","20.00","21.81","20.00","21.55","70.32"
"7/02/2020 9:45:35 PM","388.20","21.27","21.53","20.00","21.81","20.00","21.58","70.32"
"7/02/2020 9:40:35 PM","389.80","21.24","21.50","20.00","21.78","20.00","21.58","70.32"
"7/02/2020 9:35:35 PM","389.80","21.21","21.50","20.00","21.75","20.00","21.58","70.32"
"7/02/2020 9:30:35 PM","396.80","21.18","21.47","20.00","21.73","20.00","21.58","70.32"
"7/02/2020 9:25:35 PM","389.80","21.16","21.44","20.00","21.70","20.00","21.58","70.32"
"7/02/2020 9:20:35 PM","397.40","21.13","21.41","20.00","21.67","20.00","21.58","70.32"
"7/02/2020 9:15:35 PM","391.40","21.10","21.41","20.00","21.64","20.00","21.58","70.32"
"7/02/2020 9:10:35 PM","396.20","21.04","21.38","20.00","21.61","20.00","21.58","70.32"
"7/02/2020 9:05:35 PM","397.40","21.01","21.35","20.00","21.61","20.00","21.58","70.32"
"7/02/2020 9:00:35 PM","388.20","20.96","21.33","20.00","21.58","20.00","21.58","70.32"
"7/02/2020 8:55:35 PM","391.40","20.90","21.33","20.00","21.55","20.00","21.58","70.32"
"7/02/2020 8:50:35 PM","392.00","20.84","21.30","20.00","21.53","20.00","21.58","70.32"
"7/02/2020 8:45:35 PM","387.60","20.78","21.27","20.00","21.53","20.00","21.58","70.32"
"7/02/2020 8:40:35 PM","389.20","20.70","21.24","20.00","21.50","20.00","21.58","70.32"
"7/02/2020 8:35:35 PM","387.60","20.64","21.24","20.00","21.44","20.00","21.55","70.32"
"7/02/2020 8:30:35 PM","393.00","20.56","21.21","20.00","21.41","20.00","21.55","70.32"
"7/02/2020 8:25:35 PM","389.80","20.47","21.18","20.00","21.38","20.00","21.52","70.32"
"7/02/2020 8:20:35 PM","390.80","20.38","21.15","20.00","21.33","20.00","21.50","70.32"
"7/02/2020 8:15:35 PM","388.20","20.24","21.13","20.00","21.30","20.00","21.50","70.32"
"7/02/2020 8:12:58 PM","384.40","20.13","21.10","20.00","21.24","20.00","21.47","70.32"
"7/02/2020 8:10:35 PM","384.40","20.13","21.10","20.00","21.24","20.00","21.47","68.29"
"7/02/2020 8:05:35 PM","385.40","19.98","21.07","20.00","21.21","20.00","21.44","68.29"
"7/02/2020 8:00:35 PM","387.00","19.84","21.04","20.00","21.18","20.00","21.41","68.29"
"7/02/2020 7:55:35 PM","397.40","19.67","21.01","20.00","21.13","20.00","21.35","68.29"
"7/02/2020 7:50:35 PM","387.60","19.44","21.01","20.00","21.10","20.00","21.32","68.29"
"7/02/2020 7:45:35 PM","395.20","19.21","20.98","20.00","21.07","20.00","21.27","68.29"
"7/02/2020 7:40:35 PM","387.60","18.96","20.95","20.00","21.01","20.00","21.21","68.29"
"7/02/2020 7:35:35 PM","384.40","18.70","20.93","20.00","20.98","20.00","21.12","68.29"
"7/02/2020 7:31:34 PM","387.60","18.38","20.90","20.00","20.93","20.00","21.07","68.29"
"7/02/2020 7:30:35 PM","387.60","18.38","20.90","20.00","20.93","20.00","21.07","70.32"
"7/02/2020 7:25:35 PM","382.20","18.10","20.87","20.00","20.90","20.00","20.98","70.32"
"7/02/2020 7:20:35 PM","382.80","17.81","20.84","20.00","20.84","20.00","20.92","70.32"
"7/02/2020 7:20:09 PM","387.00","17.58","20.81","20.00","20.78","20.00","20.90","70.32"
"7/02/2020 7:15:35 PM","387.00","17.58","20.81","20.00","20.78","20.00","20.90","68.29"
"7/02/2020 7:13:47 PM","389.80","17.47","20.75","20.00","20.73","20.00","20.92","68.29"
"7/02/2020 7:10:35 PM","389.80","17.47","20.75","20.00","20.73","20.00","20.92","66.23"
"7/02/2020 7:05:35 PM","386.00","17.47","20.70","20.00","20.67","20.00","19.38","66.23"
"7/02/2020 7:00:35 PM","386.00","17.09","20.70","20.00","20.64","20.00","20.44","66.23"
"7/02/2020 6:55:35 PM","390.80","16.72","20.67","20.00","20.61","20.00","20.41","66.23"
"7/02/2020 6:50:35 PM","393.00","16.38","20.70","18.35","20.64","20.00","20.41","66.23"
"7/02/2020 6:49:45 PM","397.40","15.60","20.75","16.93","20.73","20.00","20.47","66.23"
"7/02/2020 6:45:35 PM","397.40","15.60","20.75","16.93","20.73","20.00","20.47","68.29"
"7/02/2020 6:40:35 PM","391.40","15.25","20.81","16.00","20.81","20.00","20.15","68.29"
"7/02/2020 6:38:31 PM","389.80","15.08","20.87","16.00","20.93","20.00","20.12","68.29"
"7/02/2020 6:35:35 PM","389.80","15.08","20.87","16.00","20.93","20.00","20.12","70.32"
"7/02/2020 6:30:35 PM","394.20","14.99","20.95","16.00","21.04","20.00","20.38","70.32"
"7/02/2020 6:25:35 PM","390.80","15.19","21.04","16.00","21.15","20.00","20.10","70.32"
"7/02/2020 6:20:35 PM","393.00","16.32","21.07","16.00","21.24","20.00","19.50","70.32"
"7/02/2020 6:15:35 PM","398.40","16.98","21.10","16.00","21.30","20.00","20.04","70.32"
"7/02/2020 6:10:35 PM","398.40","17.35","21.13","16.00","21.35","20.00","19.84","70.32"
"7/02/2020 6:05:35 PM","393.60","17.32","21.15","16.00","21.38","20.00","20.10","70.32"
"7/02/2020 6:00:35 PM","403.40","17.58","21.18","16.00","21.44","20.00","18.95","70.32"
"7/02/2020 5:55:35 PM","393.60","18.01","21.21","16.00","21.44","20.00","20.52","70.32"
"7/02/2020 5:50:35 PM","396.80","18.58","21.24","16.00","21.44","20.00","19.38","70.32"
"7/02/2020 5:45:35 PM","403.80","18.98","21.24","16.00","21.44","20.00","19.67","70.32"
"7/02/2020 5:40:35 PM","399.00","19.27","21.24","16.00","21.44","20.00","21.10","70.32"
"7/02/2020 5:35:35 PM","399.00","19.56","21.21","16.67","21.44","20.00","18.92","70.32"
"7/02/2020 5:30:35 PM","402.20","19.70","21.21","17.73","21.41","20.00","20.01","70.32"
"7/02/2020 5:25:35 PM","396.80","19.76","21.21","18.77","21.41","20.00","21.18","70.32"
"7/02/2020 5:20:35 PM","395.20","19.93","21.21","20.00","21.41","20.00","18.35","70.32"
"7/02/2020 5:15:35 PM","405.00","20.18","21.18","20.00","21.38","20.00","21.41","70.32"
"7/02/2020 5:10:35 PM","403.40","20.27","21.18","20.00","21.38","20.00","19.12","70.32"
"7/02/2020 5:05:35 PM","402.20","20.30","21.15","20.00","21.35","20.00","20.18","70.32"
"7/02/2020 5:00:35 PM","405.40","20.38","21.15","20.00","21.35","20.00","20.27","70.32"
"7/02/2020 4:55:35 PM","402.20","20.50","21.13","20.00","21.33","20.00","19.30","70.32"
"7/02/2020 4:50:35 PM","399.00","20.64","21.10","20.00","21.30","20.00","20.92","70.32"
"7/02/2020 4:45:35 PM","400.60","21.13","21.10","20.00","21.24","20.00","18.84","70.32"
"7/02/2020 4:44:15 PM","405.40","21.96","21.07","20.00","21.18","20.00","21.12","70.32"
"7/02/2020 4:40:35 PM","405.40","21.96","21.07","20.00","21.18","20.00","21.12","68.29"
"7/02/2020 4:35:35 PM","404.40","22.24","21.04","20.00","21.13","20.00","19.50","68.29"
"7/02/2020 4:30:35 PM","412.60","22.44","20.98","20.00","21.07","20.00","20.07","68.29"
"7/02/2020 4:25:35 PM","409.20","22.13","20.93","20.00","21.01","20.00","20.30","68.29"
"7/02/2020 4:20:35 PM","406.00","21.33","20.93","20.00","20.95","20.00","20.15","68.29"
"7/02/2020 4:15:35 PM","409.80","21.47","20.87","20.00","20.90","20.00","20.24","68.29"
"7/02/2020 4:10:35 PM","403.80","21.18","20.87","20.00","20.90","20.00","20.47","68.29"
"7/02/2020 4:05:35 PM","409.80","20.87","20.87","20.00","20.93","20.00","20.21","68.29"
"7/02/2020 4:00:35 PM","400.60","20.58","20.87","20.00","20.95","20.00","20.30","68.29"
"7/02/2020 3:59:40 PM","400.60","20.18","20.90","20.00","20.98","20.00","20.04","68.29"
"7/02/2020 3:55:35 PM","400.60","20.18","20.90","20.00","20.98","20.00","20.04","70.32"
"7/02/2020 3:50:35 PM","399.00","19.67","20.93","20.00","21.04","20.00","20.27","70.32"
"7/02/2020 3:45:35 PM","402.20","18.81","20.93","20.00","21.10","20.00","19.75","70.32"
"7/02/2020 3:40:35 PM","399.00","18.73","20.95","20.00","21.15","20.00","20.12","70.32"
"7/02/2020 3:35:35 PM","400.60","18.61","20.98","20.00","21.21","20.00","19.47","70.32"
"7/02/2020 3:30:35 PM","393.60","18.76","21.01","20.00","21.24","20.00","20.30","70.32"
"7/02/2020 3:25:35 PM","391.40","18.73","21.04","20.00","21.24","20.00","19.72","70.32"
"7/02/2020 3:20:35 PM","389.80","19.30","21.04","20.00","21.24","20.00","19.61","70.32"
"7/02/2020 3:15:35 PM","391.40","19.64","21.01","20.00","21.24","20.00","20.04","70.32"
"7/02/2020 3:10:35 PM","391.40","19.56","20.98","20.00","21.24","20.00","20.12","70.32"
"7/02/2020 3:05:35 PM","386.00","19.53","20.98","20.00","21.24","20.00","20.04","70.32"
"7/02/2020 3:00:35 PM","399.60","19.33","20.98","20.00","21.24","20.00","19.58","70.32"
"7/02/2020 2:55:35 PM","389.20","19.27","20.95","20.00","21.24","20.00","19.87","70.32"
"7/02/2020 2:50:35 PM","389.80","19.07","20.95","20.00","21.24","20.00","20.44","70.32"
"7/02/2020 2:45:35 PM","389.80","18.81","20.95","20.00","21.24","20.00","19.47","70.32"
"7/02/2020 2:40:35 PM","392.00","18.87","20.95","20.00","21.24","20.00","20.27","70.32"
"7/02/2020 2:35:35 PM","389.80","19.04","20.95","20.00","21.24","20.00","20.55","70.32"
"7/02/2020 2:30:35 PM","395.80","19.16","20.95","20.00","21.24","20.00","18.58","70.32"
"7/02/2020 2:25:35 PM","390.80","19.33","20.93","20.00","21.24","20.00","20.55","70.32"
"7/02/2020 2:20:35 PM","387.60","19.41","20.93","20.00","21.24","20.00","20.64","70.32"
"7/02/2020 2:15:35 PM","389.20","19.53","20.93","20.00","21.24","20.00","18.29","70.32"
"7/02/2020 2:10:35 PM","393.00","19.76","20.90","20.00","21.21","20.00","21.81","70.32"
"7/02/2020 2:05:35 PM","395.80","20.04","20.90","20.00","21.21","20.00","18.47","70.32"
"7/02/2020 2:00:35 PM","388.20","20.30","20.87","20.00","21.18","20.00","21.18","70.32"
"7/02/2020 1:55:35 PM","400.60","20.44","20.84","20.00","21.18","20.00","19.44","70.32"
"7/02/2020 1:50:35 PM","391.40","20.41","20.84","20.00","21.15","20.00","19.92","70.32"
"7/02/2020 1:45:35 PM","395.20","20.36","20.81","20.00","21.13","20.00","20.35","70.32"
"7/02/2020 1:40:35 PM","391.40","20.36","20.81","20.00","21.13","20.00","19.01","70.32"
"7/02/2020 1:35:35 PM","390.80","20.30","20.78","20.00","21.10","20.00","21.07","70.32"
"7/02/2020 1:34:23 PM","393.60","20.30","20.78","20.00","21.10","20.00","18.67","70.32"
"7/02/2020 1:30:35 PM","393.60","20.30","20.78","20.00","21.10","20.00","18.67","68.29"
"7/02/2020 1:25:35 PM","389.20","20.30","20.75","20.00","21.07","20.00","21.38","68.29"
"7/02/2020 1:20:35 PM","390.80","20.24","20.73","20.00","21.04","20.00","18.64","68.29"
"7/02/2020 1:15:35 PM","390.80","20.27","20.70","20.00","21.01","20.00","21.50","68.29"
"7/02/2020 1:10:35 PM","395.20","20.76","20.70","20.00","20.98","20.00","18.69","68.29"
"7/02/2020 1:05:35 PM","391.40","21.01","20.67","20.00","20.95","20.00","21.30","68.29"
"7/02/2020 1:00:35 PM","391.40","21.73","20.61","20.00","20.90","20.00","18.92","68.29"
"7/02/2020 12:55:35 PM","392.40","21.81","20.58","20.00","20.81","20.00","20.70","68.29"
"7/02/2020 12:53:13 PM","392.40","22.10","20.55","20.00","20.73","20.00","19.41","68.29"
"7/02/2020 12:50:35 PM","392.40","22.10","20.55","20.00","20.73","20.00","19.41","66.23"
"7/02/2020 12:45:35 PM","401.60","22.30","20.50","20.00","20.67","20.00","20.38","66.23"
"7/02/2020 12:40:35 PM","389.80","22.73","20.47","20.00","20.58","20.00","19.52","66.23"
"7/02/2020 12:35:35 PM","391.40","21.96","20.41","20.00","20.53","20.00","20.61","66.23"
"7/02/2020 12:30:35 PM","394.60","21.47","20.38","20.00","20.47","20.00","20.32","66.23"
"7/02/2020 12:25:35 PM","393.60","20.70","20.38","20.00","20.47","20.00","20.55","66.23"
"7/02/2020 12:25:09 PM","389.80","20.24","20.38","20.00","20.53","20.00","20.35","66.23"
"7/02/2020 12:20:35 PM","389.80","20.24","20.38","20.00","20.53","20.00","20.35","68.29"
"7/02/2020 12:15:35 PM","389.20","19.84","20.41","20.00","20.61","20.00","20.04","68.29"
"7/02/2020 12:15:34 PM","392.40","18.61","20.44","20.00","20.67","20.00","20.44","68.29"
"7/02/2020 12:10:35 PM","392.40","18.61","20.44","20.00","20.67","20.00","20.44","70.32"
"7/02/2020 12:05:35 PM","393.00","17.87","20.47","20.00","20.75","20.00","19.61","70.32"
"7/02/2020 12:00:35 PM","392.40","18.24","20.50","20.00","20.81","20.00","20.12","70.32"
"7/02/2020 11:55:35 AM","393.00","18.58","20.50","20.00","20.87","20.00","19.15","70.32"
"7/02/2020 11:50:35 AM","391.40","18.96","20.53","20.00","20.87","20.00","20.55","70.32"
"7/02/2020 11:45:35 AM","396.80","18.50","20.53","20.00","20.90","20.00","19.21","70.32"
"7/02/2020 11:40:35 AM","389.80","18.67","20.50","20.00","20.87","20.00","20.35","70.32"
"7/02/2020 11:35:35 AM","391.40","18.53","20.50","20.00","20.87","20.00","19.87","70.32"
"7/02/2020 11:30:35 AM","395.20","18.58","20.50","20.00","20.87","20.00","18.84","70.32"
"7/02/2020 11:25:35 AM","397.40","19.01","20.47","20.00","20.84","20.00","21.38","70.32"
"7/02/2020 11:20:35 AM","389.80","19.19","20.47","20.00","20.81","20.00","18.84","70.32"
"7/02/2020 11:15:35 AM","389.20","19.50","20.44","20.00","20.78","20.00","20.24","70.32"
"7/02/2020 11:10:35 AM","393.00","19.76","20.41","20.00","20.73","20.00","20.44","70.32"
"7/02/2020 11:05:35 AM","395.20","19.78","20.38","20.00","20.70","20.00","19.15","70.32"
"7/02/2020 11:00:35 AM","399.60","19.73","20.35","20.00","20.64","20.00","21.50","70.32"
"7/02/2020 10:55:35 AM","401.20","21.01","20.33","20.00","20.58","20.00","18.58","70.32"
"7/02/2020 10:50:35 AM","400.60","21.21","20.30","20.00","20.55","20.00","21.27","70.32"
"7/02/2020 10:47:14 AM","393.00","21.24","20.27","20.00","20.50","20.00","18.98","70.32"
"7/02/2020 10:45:35 AM","393.00","21.24","20.27","20.00","20.50","20.00","18.98","68.29"
"7/02/2020 10:40:35 AM","392.40","21.47","20.24","20.00","20.44","20.00","20.78","68.29"
"7/02/2020 10:35:35 AM","394.60","21.70","20.18","20.00","20.35","20.00","19.41","68.29"
"7/02/2020 10:30:35 AM","393.00","22.04","20.15","20.00","20.30","20.00","20.52","68.29"
"7/02/2020 10:25:35 AM","393.00","22.18","20.13","20.00","20.21","20.00","19.67","68.29"
"7/02/2020 10:20:35 AM","391.40","22.30","20.10","20.00","20.15","20.00","20.32","68.29"
"7/02/2020 10:15:35 AM","398.00","21.73","20.04","20.00","20.10","20.00","20.10","68.29"
"7/02/2020 10:10:35 AM","393.00","21.47","20.04","20.00","20.07","20.00","20.55","68.29"
"7/02/2020 10:05:35 AM","393.60","20.90","20.01","20.00","20.07","20.00","20.15","68.29"
"7/02/2020 10:00:35 AM","395.20","20.50","20.01","20.00","20.07","20.00","20.47","68.29"
"7/02/2020 9:55:35 AM","396.20","20.44","20.04","20.00","20.10","20.00","20.01","68.29"
"7/02/2020 9:50:35 AM","398.40","20.01","20.07","20.00","20.15","20.00","20.27","68.29"
"7/02/2020 9:48:59 AM","401.60","19.90","20.10","20.00","20.21","20.00","19.95","68.29"
"7/02/2020 9:45:35 AM","401.60","19.90","20.10","20.00","20.21","20.00","19.95","70.32"
"7/02/2020 9:40:35 AM","394.60","19.87","20.13","20.00","20.24","20.00","20.12","70.32"
"7/02/2020 9:35:35 AM","397.40","19.47","20.15","20.00","20.30","20.00","19.81","70.32"
"7/02/2020 9:34:06 AM","396.80","19.30","20.21","20.00","20.35","20.00","20.30","70.32"
"7/02/2020 9:30:35 AM","396.80","19.30","20.21","20.00","20.35","20.00","20.30","72.37"
"7/02/2020 9:25:35 AM","395.20","18.84","20.24","20.00","20.41","20.00","19.95","72.37"
"7/02/2020 9:20:35 AM","396.20","18.58","20.27","20.00","20.50","20.00","19.81","72.37"
"7/02/2020 9:15:35 AM","396.80","18.64","20.30","20.00","20.53","20.00","20.35","72.37"
"7/02/2020 9:10:35 AM","396.80","18.07","20.33","20.00","20.58","20.00","19.55","72.37"
"7/02/2020 9:05:35 AM","396.80","18.07","20.35","20.00","20.61","20.00","20.44","72.37"
"7/02/2020 9:00:35 AM","396.80","18.30","20.38","20.00","20.61","20.00","18.78","72.37"
"7/02/2020 8:55:35 AM","395.20","18.67","20.35","20.00","20.58","20.00","20.58","72.37"
"7/02/2020 8:53:15 AM","399.00","18.78","20.35","20.00","20.55","20.00","19.44","72.37"
"7/02/2020 8:50:35 AM","399.00","18.78","20.35","20.00","20.55","20.00","19.44","70.32"
"7/02/2020 8:45:35 AM","399.00","19.01","20.35","20.00","20.53","20.00","20.01","70.32"
"7/02/2020 8:40:35 AM","400.60","20.53","20.33","20.00","20.47","20.00","19.95","70.32"
"7/02/2020 8:35:35 AM","399.00","21.24","20.33","20.00","20.41","20.00","19.90","70.32"
"7/02/2020 8:30:35 AM","399.00","21.61","20.30","20.00","20.35","20.00","20.15","70.32"
"7/02/2020 8:28:24 AM","399.00","21.98","20.27","20.00","20.30","20.00","20.04","70.32"
"7/02/2020 8:25:35 AM","399.00","21.98","20.27","20.00","20.30","20.00","20.04","68.29"
"7/02/2020 8:20:35 AM","399.00","21.84","20.24","20.00","20.27","20.00","19.72","68.29"
"7/02/2020 8:15:35 AM","402.80","21.53","20.24","20.00","20.24","20.00","20.38","68.29"
"7/02/2020 8:10:35 AM","397.40","21.73","20.24","20.00","20.21","20.00","19.95","68.29"
"7/02/2020 8:05:35 AM","400.60","21.24","20.24","20.00","20.21","20.00","20.44","68.29"
"7/02/2020 8:00:35 AM","409.20","21.30","20.24","20.00","20.21","20.00","20.30","68.29"
"7/02/2020 7:55:35 AM","405.00","20.87","20.27","20.00","20.24","20.00","20.27","68.29"
"7/02/2020 7:50:35 AM","402.20","20.04","20.30","20.00","20.27","20.00","20.18","68.29"
"7/02/2020 7:47:44 AM","412.00","19.78","20.35","20.00","20.33","20.00","19.98","68.29"
"7/02/2020 7:45:35 AM","412.00","19.78","20.35","20.00","20.33","20.00","19.98","70.37"
"7/02/2020 7:40:35 AM","405.40","19.67","20.38","20.00","20.38","20.00","20.24","70.37"
"7/02/2020 7:35:35 AM","399.00","19.39","20.47","20.00","20.44","20.00","19.64","70.37"
"7/02/2020 7:30:35 AM","402.20","18.90","20.55","20.00","20.50","20.00","20.01","70.37"
"7/02/2020 7:25:35 AM","404.40","18.56","20.61","20.00","20.58","20.00","20.27","70.37"
"7/02/2020 7:20:35 AM","405.40","18.38","20.67","20.00","20.67","20.00","19.58","70.37"
"7/02/2020 7:16:57 AM","404.40","17.98","20.73","20.00","20.73","20.00","20.61","70.37"
"7/02/2020 7:15:35 AM","404.40","17.98","20.73","20.00","20.73","20.00","20.61","72.42"
"7/02/2020 7:10:35 AM","406.00","17.64","20.81","20.00","20.81","20.00","19.58","72.42"
"7/02/2020 7:05:35 AM","404.40","16.78","20.87","20.00","20.90","20.00","20.21","72.42"
"7/02/2020 7:00:35 AM","401.60","15.97","20.93","20.00","20.98","20.00","19.58","72.42"
"7/02/2020 6:55:35 AM","405.00","16.12","20.98","17.12","21.10","20.00","20.24","72.42"
"7/02/2020 6:50:35 AM","406.00","15.11","21.13","16.00","21.30","20.00","19.84","72.42"
"7/02/2020 6:45:35 AM","398.00","15.16","21.30","16.00","21.55","20.00","20.10","72.42"
"7/02/2020 6:45:27 AM","405.00","15.25","21.50","16.00","21.70","20.00","19.58","72.42"
"7/02/2020 6:40:35 AM","405.00","15.25","21.50","16.00","21.70","20.00","19.58","74.45"
"7/02/2020 6:35:35 AM","399.00","15.25","21.61","16.00","21.81","20.00","20.24","74.45"
"7/02/2020 6:30:35 AM","394.60","15.25","21.73","16.00","21.98","20.00","19.90","74.45"
"7/02/2020 6:25:35 AM","403.40","15.34","21.87","16.00","22.15","20.00","20.21","74.45"
"7/02/2020 6:20:35 AM","398.40","15.28","22.04","16.00","22.33","20.00","20.27","74.45"
"7/02/2020 6:15:35 AM","400.00","15.63","22.21","16.00","22.50","20.00","16.74","74.45"
"7/02/2020 6:10:35 AM","396.20","17.67","22.33","16.00","22.58","20.00","16.49","74.45"
"7/02/2020 6:05:35 AM","395.20","21.30","22.38","16.00","22.64","20.00","20.67","74.45"
"7/02/2020 6:01:17 AM","399.00","22.10","22.38","19.87","22.67","20.00","20.81","74.45"
"7/02/2020 6:00:35 AM","399.00","22.10","22.38","19.87","22.67","20.00","20.81","72.40"
"7/02/2020 5:55:35 AM","403.40","22.13","22.38","20.00","22.67","20.00","20.81","72.40"
"7/02/2020 5:50:35 AM","408.20","22.13","22.38","20.00","22.64","20.00","20.84","72.40"
"7/02/2020 5:45:35 AM","402.80","22.10","22.38","20.00","22.64","20.00","20.84","72.40"
"7/02/2020 5:40:35 AM","400.60","22.10","22.41","20.00","22.61","20.00","20.84","72.40"
