"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"7/02/2020 5:36:04 AM","402.20","22.10","22.41","20.00","22.61","20.00","20.84","72.40"
"7/02/2020 5:35:35 AM","402.20","22.10","22.41","20.00","22.61","20.00","20.84","70.32"
"7/02/2020 5:30:35 AM","402.20","22.13","22.41","20.00","22.61","20.00","20.87","70.32"
"7/02/2020 5:25:35 AM","412.60","22.13","22.41","20.00","22.61","20.00","20.87","70.32"
"7/02/2020 5:20:35 AM","406.00","22.13","22.41","20.00","22.61","20.00","20.90","70.32"
"7/02/2020 5:15:35 AM","406.00","22.13","22.41","20.00","22.61","20.00","20.90","70.32"
"7/02/2020 5:10:35 AM","414.20","22.16","22.41","20.00","22.61","20.00","20.92","70.32"
"7/02/2020 5:05:35 AM","404.40","22.16","22.41","20.00","22.61","20.00","20.95","70.32"
"7/02/2020 5:00:35 AM","402.20","22.16","22.41","20.00","22.61","20.00","20.98","70.32"
"7/02/2020 4:55:35 AM","405.40","22.16","22.41","20.00","22.61","20.00","21.01","70.32"
"7/02/2020 4:50:35 AM","404.40","22.16","22.41","20.00","22.58","20.00","21.01","70.32"
"7/02/2020 4:45:35 AM","407.60","22.18","22.41","20.00","22.61","20.00","21.04","70.32"
"7/02/2020 4:40:35 AM","404.40","22.21","22.41","20.00","22.61","20.00","21.07","70.32"
"7/02/2020 4:35:35 AM","412.60","22.24","22.44","20.00","22.61","20.00","21.12","70.32"
"7/02/2020 4:30:35 AM","413.60","22.27","22.44","20.00","22.61","20.00","21.15","70.32"
"7/02/2020 4:25:35 AM","407.00","22.30","22.44","20.00","22.61","20.00","21.18","70.32"
"7/02/2020 4:20:35 AM","406.00","22.33","22.44","20.00","22.64","20.00","21.21","70.32"
"7/02/2020 4:19:48 AM","403.80","22.33","22.44","20.00","22.64","20.00","21.21","70.32"
"7/02/2020 4:15:35 AM","403.80","22.33","22.44","20.00","22.64","20.00","21.21","68.26"
"7/02/2020 4:10:35 AM","401.60","22.33","22.47","20.00","22.64","20.00","21.24","68.26"
"7/02/2020 4:05:35 AM","399.00","22.36","22.44","20.00","22.67","20.00","21.24","68.26"
"7/02/2020 4:00:35 AM","407.00","22.36","22.41","20.00","22.67","20.00","21.27","68.26"
"7/02/2020 3:55:35 AM","406.00","22.38","22.41","20.00","22.67","20.00","21.30","68.26"
"7/02/2020 3:50:35 AM","409.80","22.38","22.41","20.00","22.70","20.00","21.32","68.26"
"7/02/2020 3:45:35 AM","402.80","22.38","22.41","20.00","22.70","20.00","21.35","68.26"
"7/02/2020 3:40:35 AM","399.00","22.41","22.41","20.00","22.73","20.00","21.38","68.26"
"7/02/2020 3:35:35 AM","400.60","22.41","22.41","20.00","22.73","20.00","21.41","68.26"
"7/02/2020 3:30:35 AM","399.00","22.41","22.44","20.00","22.73","20.00","21.41","68.26"
"7/02/2020 3:25:35 AM","399.00","22.41","22.44","20.00","22.73","20.00","21.44","68.26"
"7/02/2020 3:20:35 AM","400.60","22.44","22.44","20.00","22.73","20.00","21.47","68.26"
"7/02/2020 3:15:35 AM","396.80","22.44","22.44","20.00","22.75","20.00","21.50","68.26"
"7/02/2020 3:10:35 AM","400.00","22.44","22.44","20.00","22.75","20.00","21.52","68.26"
"7/02/2020 3:05:35 AM","393.60","22.44","22.44","20.00","22.78","20.00","21.55","68.26"
"7/02/2020 3:00:35 AM","395.20","22.44","22.44","20.00","22.78","20.00","21.58","68.26"
"7/02/2020 2:55:35 AM","395.20","22.44","22.44","20.00","22.78","20.00","21.58","68.26"
"7/02/2020 2:50:35 AM","399.00","22.47","22.44","20.00","22.78","20.00","21.61","68.26"
"7/02/2020 2:45:35 AM","393.60","22.47","22.47","20.00","22.81","20.00","21.64","68.26"
"7/02/2020 2:40:35 AM","397.40","22.47","22.47","20.00","22.81","20.00","21.67","68.26"
"7/02/2020 2:35:35 AM","393.60","22.47","22.47","20.00","22.81","20.00","21.67","68.26"
"7/02/2020 2:30:35 AM","395.20","22.47","22.47","20.00","22.84","20.00","21.70","68.26"
"7/02/2020 2:25:35 AM","395.20","22.47","22.47","20.00","22.84","20.00","21.72","68.26"
"7/02/2020 2:20:35 AM","393.00","22.50","22.44","20.00","22.84","20.00","21.75","68.26"
"7/02/2020 2:15:35 AM","394.60","22.50","22.44","20.00","22.84","20.00","21.78","68.26"
"7/02/2020 2:10:35 AM","393.00","22.50","22.44","20.00","22.84","20.00","21.81","68.26"
"7/02/2020 2:05:35 AM","399.60","22.50","22.44","20.00","22.84","20.00","21.81","68.26"
"7/02/2020 2:00:35 AM","389.80","22.53","22.44","20.00","22.84","20.00","21.84","68.26"
"7/02/2020 1:55:35 AM","394.60","22.53","22.44","20.00","22.84","20.00","21.87","68.26"
"7/02/2020 1:50:35 AM","389.20","22.53","22.44","20.00","22.84","20.00","21.90","68.26"
"7/02/2020 1:45:35 AM","389.20","22.56","22.41","20.00","22.84","20.00","21.90","68.26"
"7/02/2020 1:40:35 AM","389.80","22.56","22.41","20.00","22.81","20.00","21.92","68.26"
"7/02/2020 1:35:35 AM","387.00","22.58","22.41","20.00","22.81","20.00","21.92","68.26"
"7/02/2020 1:30:35 AM","391.40","22.58","22.41","20.00","22.81","20.00","21.95","68.26"
"7/02/2020 1:25:35 AM","387.60","22.61","22.41","20.00","22.81","20.00","21.98","68.26"
"7/02/2020 1:20:35 AM","389.80","22.64","22.41","20.00","22.81","20.00","21.98","68.26"
"7/02/2020 1:15:35 AM","386.00","22.64","22.38","20.00","22.81","20.00","22.01","68.26"
"7/02/2020 1:10:35 AM","395.80","22.64","22.38","20.00","22.78","20.00","22.01","68.26"
"7/02/2020 1:05:35 AM","387.00","22.67","22.38","20.00","22.78","20.00","22.04","68.26"
"7/02/2020 1:00:35 AM","388.20","22.70","22.38","20.00","22.78","20.00","22.04","68.26"
"7/02/2020 12:55:35 AM","386.00","22.73","22.38","20.00","22.78","20.00","22.04","68.26"
"7/02/2020 12:50:35 AM","386.00","22.73","22.38","20.00","22.78","20.00","22.04","68.26"
"7/02/2020 12:45:35 AM","390.40","22.73","22.38","20.00","22.78","20.00","22.07","68.26"
"7/02/2020 12:40:35 AM","385.40","22.76","22.38","20.00","22.75","20.00","22.07","68.26"
"7/02/2020 12:35:35 AM","382.80","22.76","22.38","20.00","22.75","20.00","22.07","68.26"
"7/02/2020 12:34:11 AM","384.40","22.78","22.35","20.00","22.75","20.00","22.07","68.26"
"7/02/2020 12:30:35 AM","384.40","22.78","22.35","20.00","22.75","20.00","22.07","66.20"
"7/02/2020 12:25:35 AM","383.80","22.78","22.35","20.00","22.75","20.00","22.10","66.20"
"7/02/2020 12:20:35 AM","386.00","22.81","22.35","20.00","22.75","20.00","22.10","66.20"
"7/02/2020 12:15:35 AM","386.00","22.81","22.35","20.00","22.75","20.00","22.10","66.20"
"7/02/2020 12:10:35 AM","386.00","22.84","22.38","20.00","22.75","20.00","22.12","66.20"
"7/02/2020 12:05:35 AM","386.00","22.84","22.38","20.00","22.75","20.00","22.10","66.20"
"7/02/2020 12:00:35 AM","386.00","22.84","22.38","20.00","22.75","20.00","22.10","66.20"
"6/02/2020 11:55:35 PM","382.80","22.84","22.38","20.00","22.75","20.00","22.10","66.20"
"6/02/2020 11:50:35 PM","382.80","22.87","22.38","20.00","22.75","20.00","22.12","66.20"
"6/02/2020 11:45:35 PM","388.20","22.87","22.38","20.00","22.75","20.00","22.12","66.20"
"6/02/2020 11:40:35 PM","382.20","22.87","22.38","20.00","22.75","20.00","22.12","66.20"
"6/02/2020 11:35:35 PM","380.60","22.87","22.38","20.00","22.75","20.00","22.12","66.20"
"6/02/2020 11:30:35 PM","388.20","22.90","22.38","20.00","22.73","20.00","22.15","66.20"
"6/02/2020 11:25:35 PM","380.60","22.90","22.38","20.00","22.73","20.00","22.15","66.20"
"6/02/2020 11:20:35 PM","382.20","22.90","22.38","20.00","22.73","20.00","22.12","66.20"
"6/02/2020 11:15:35 PM","389.20","22.90","22.38","20.00","22.73","20.00","22.12","66.20"
"6/02/2020 11:10:35 PM","382.20","22.93","22.38","20.00","22.73","20.00","22.12","66.20"
"6/02/2020 11:05:35 PM","382.20","22.93","22.38","20.00","22.73","20.00","22.15","66.20"
"6/02/2020 11:00:35 PM","380.00","22.93","22.38","20.00","22.73","20.00","22.15","66.20"
"6/02/2020 10:55:35 PM","380.60","22.96","22.38","20.00","22.73","20.00","22.15","66.20"
"6/02/2020 10:50:35 PM","382.20","22.96","22.38","20.00","22.73","20.00","22.12","66.20"
"6/02/2020 10:45:35 PM","382.20","22.96","22.38","20.00","22.70","20.00","22.15","66.20"
"6/02/2020 10:40:35 PM","385.40","22.98","22.38","20.00","22.70","20.00","22.15","66.20"
"6/02/2020 10:35:35 PM","381.60","22.98","22.38","20.00","22.70","20.00","22.15","66.20"
"6/02/2020 10:30:35 PM","382.80","22.98","22.38","20.00","22.70","20.00","22.15","66.20"
"6/02/2020 10:25:35 PM","383.80","23.01","22.38","20.00","22.70","20.00","22.15","66.20"
"6/02/2020 10:20:35 PM","386.00","23.01","22.38","20.00","22.70","20.00","22.15","66.20"
"6/02/2020 10:15:35 PM","387.00","23.01","22.38","20.00","22.70","20.00","22.15","66.20"
"6/02/2020 10:10:35 PM","380.00","23.01","22.38","20.00","22.67","20.00","22.12","66.20"
"6/02/2020 10:05:35 PM","382.80","23.01","22.38","20.00","22.67","20.00","22.12","66.20"
"6/02/2020 10:00:35 PM","382.20","23.01","22.38","20.00","22.64","20.00","22.12","66.20"
"6/02/2020 9:55:35 PM","391.40","23.01","22.38","20.00","22.64","20.00","22.12","66.20"
"6/02/2020 9:50:35 PM","385.40","23.01","22.38","20.00","22.64","20.00","22.10","66.20"
"6/02/2020 9:45:35 PM","384.40","23.01","22.38","20.00","22.64","20.00","22.10","66.20"
"6/02/2020 9:40:35 PM","382.20","23.01","22.38","20.00","22.61","20.00","22.07","66.20"
"6/02/2020 9:35:35 PM","385.40","23.01","22.38","20.00","22.61","20.00","22.04","66.20"
"6/02/2020 9:30:35 PM","386.00","22.98","22.38","20.00","22.61","20.00","22.04","66.20"
"6/02/2020 9:25:35 PM","388.80","22.98","22.35","20.00","22.61","20.00","22.01","66.20"
"6/02/2020 9:20:35 PM","384.40","22.96","22.35","20.00","22.61","20.00","22.01","66.20"
"6/02/2020 9:16:09 PM","388.80","22.96","22.35","20.00","22.58","20.00","21.98","66.20"
"6/02/2020 9:15:35 PM","388.80","22.96","22.35","20.00","22.58","20.00","21.98","64.15"
"6/02/2020 9:10:35 PM","384.40","22.96","22.35","20.00","22.58","20.00","21.98","64.15"
"6/02/2020 9:05:35 PM","383.80","22.93","22.33","20.00","22.58","20.00","21.98","64.15"
"6/02/2020 9:00:35 PM","380.60","22.96","22.33","20.00","22.58","20.00","21.98","64.15"
"6/02/2020 8:55:35 PM","387.60","22.96","22.33","20.00","22.55","20.00","21.92","64.15"
"6/02/2020 8:50:35 PM","387.60","22.96","22.30","20.00","22.53","20.00","21.90","64.15"
"6/02/2020 8:45:35 PM","386.00","22.96","22.30","20.00","22.53","20.00","21.87","64.15"
"6/02/2020 8:40:35 PM","382.80","22.96","22.27","20.00","22.50","20.00","21.81","64.15"
"6/02/2020 8:35:35 PM","386.00","22.96","22.27","20.00","22.50","20.00","21.78","64.15"
"6/02/2020 8:30:35 PM","386.00","22.96","22.24","20.00","22.50","20.00","21.75","64.15"
"6/02/2020 8:25:35 PM","384.40","22.96","22.24","20.00","22.50","20.00","21.70","64.15"
"6/02/2020 8:20:35 PM","382.20","22.98","22.21","20.00","22.47","20.00","21.64","64.15"
"6/02/2020 8:15:35 PM","382.20","22.96","22.21","20.00","22.44","20.00","21.58","64.15"
"6/02/2020 8:10:35 PM","386.00","22.96","22.18","20.00","22.44","20.00","21.50","64.15"
"6/02/2020 8:06:25 PM","382.20","22.96","22.18","20.00","22.41","20.00","21.41","64.15"
"6/02/2020 8:05:35 PM","382.20","22.96","22.18","20.00","22.41","20.00","21.41","66.20"
"6/02/2020 8:00:35 PM","393.00","22.93","22.15","20.00","22.41","20.00","21.32","66.20"
"6/02/2020 7:55:35 PM","395.20","22.93","22.15","20.00","22.38","20.00","21.24","66.20"
"6/02/2020 7:50:35 PM","386.00","22.90","22.13","20.00","22.38","20.00","21.12","66.20"
"6/02/2020 7:45:35 PM","388.20","22.84","22.10","20.00","22.35","20.00","21.01","66.20"
"6/02/2020 7:40:35 PM","387.60","22.81","22.07","20.00","22.30","20.00","20.92","66.20"
"6/02/2020 7:39:01 PM","391.40","22.78","22.04","20.00","22.27","20.00","20.87","66.20"
"6/02/2020 7:35:35 PM","391.40","22.78","22.04","20.00","22.27","20.00","20.87","64.15"
"6/02/2020 7:30:35 PM","389.20","22.73","22.01","20.00","22.24","20.00","20.75","64.15"
"6/02/2020 7:25:35 PM","393.00","22.70","22.01","20.00","22.21","20.00","20.64","64.15"
"6/02/2020 7:20:35 PM","395.20","22.64","21.98","20.00","22.21","20.00","20.52","64.15"
"6/02/2020 7:15:35 PM","389.20","22.61","21.95","20.00","22.18","20.00","20.38","64.15"
"6/02/2020 7:10:35 PM","399.60","22.56","21.93","20.00","22.15","20.00","20.24","64.15"
"6/02/2020 7:05:35 PM","401.20","22.47","21.90","20.00","22.13","20.00","20.07","64.15"
"6/02/2020 7:00:35 PM","390.80","22.38","21.90","20.00","22.10","20.00","19.90","64.15"
"6/02/2020 6:55:35 PM","391.40","22.30","21.87","20.00","22.10","20.00","19.75","64.15"
"6/02/2020 6:50:35 PM","394.20","22.21","21.84","20.00","22.07","20.00","19.61","64.15"
"6/02/2020 6:45:35 PM","393.60","22.13","21.81","20.00","22.04","20.00","19.47","64.15"
"6/02/2020 6:40:35 PM","395.20","22.04","21.78","20.00","22.04","20.00","19.27","64.15"
"6/02/2020 6:38:31 PM","400.60","21.93","21.75","20.00","22.01","20.00","19.12","64.15"
"6/02/2020 6:35:35 PM","400.60","21.93","21.75","20.00","22.01","20.00","19.12","62.07"
"6/02/2020 6:30:35 PM","391.40","21.84","21.73","20.00","21.98","20.00","18.98","62.07"
"6/02/2020 6:25:35 PM","402.80","21.73","21.70","20.00","21.98","20.00","18.81","62.07"
"6/02/2020 6:20:35 PM","395.20","21.61","21.67","20.00","21.93","20.00","18.64","62.07"
"6/02/2020 6:15:35 PM","393.00","21.47","21.64","20.00","21.87","20.00","18.47","62.07"
"6/02/2020 6:10:35 PM","399.00","21.27","21.64","20.00","21.81","20.00","18.29","62.07"
"6/02/2020 6:05:35 PM","396.80","21.07","21.58","20.00","21.75","20.00","18.15","62.07"
"6/02/2020 6:00:35 PM","395.20","20.87","21.55","20.00","21.70","20.00","18.04","62.07"
"6/02/2020 5:55:35 PM","394.60","20.64","21.53","20.00","21.67","20.00","17.95","62.07"
"6/02/2020 5:50:35 PM","393.60","20.41","21.47","20.00","21.64","20.00","17.95","62.07"
"6/02/2020 5:45:35 PM","402.20","20.30","21.41","20.00","21.61","20.00","20.35","62.07"
"6/02/2020 5:40:35 PM","400.60","20.18","21.38","20.00","21.58","20.00","21.15","62.07"
"6/02/2020 5:35:35 PM","402.20","20.21","21.38","20.00","21.58","20.00","17.20","62.07"
"6/02/2020 5:30:35 PM","406.00","20.13","21.38","20.00","21.58","20.00","23.44","62.07"
"6/02/2020 5:25:35 PM","400.60","20.07","21.41","20.00","21.58","20.00","16.31","62.07"
"6/02/2020 5:20:35 PM","402.20","20.07","21.38","20.00","21.58","20.00","23.93","62.07"
"6/02/2020 5:15:35 PM","402.20","20.01","21.38","20.00","21.58","20.00","17.32","62.07"
"6/02/2020 5:10:35 PM","398.40","20.13","21.38","20.00","21.55","20.00","21.35","62.07"
"6/02/2020 5:05:35 PM","403.80","20.10","21.35","20.00","21.55","20.00","20.30","62.07"
"6/02/2020 5:03:21 PM","403.80","20.10","21.35","20.00","21.55","20.00","17.81","62.07"
"6/02/2020 5:00:35 PM","403.80","20.10","21.35","20.00","21.55","20.00","17.81","60.01"
"6/02/2020 4:57:47 PM","402.80","20.10","21.35","20.00","21.53","20.00","23.24","60.01"
"6/02/2020 4:55:35 PM","402.80","20.10","21.35","20.00","21.53","20.00","23.24","62.07"
"6/02/2020 4:50:35 PM","400.60","20.01","21.35","20.00","21.53","20.00","16.08","62.07"
"6/02/2020 4:47:00 PM","396.80","20.10","21.33","20.00","21.53","20.00","24.42","62.07"
"6/02/2020 4:45:35 PM","396.80","20.10","21.33","20.00","21.53","20.00","24.42","59.96"
"6/02/2020 4:40:35 PM","401.20","20.07","21.33","20.00","21.53","20.00","16.54","59.96"
"6/02/2020 4:35:35 PM","398.40","20.13","21.33","20.00","21.50","20.00","22.84","59.96"
"6/02/2020 4:30:35 PM","399.00","20.10","21.33","20.00","21.50","20.00","19.21","59.96"
"6/02/2020 4:25:35 PM","400.00","20.16","21.30","20.00","21.50","20.00","18.58","59.96"
"6/02/2020 4:20:35 PM","403.80","20.13","21.30","20.00","21.47","20.00","22.75","59.96"
"6/02/2020 4:15:35 PM","399.00","20.07","21.30","20.00","21.47","20.00","16.23","59.96"
"6/02/2020 4:10:35 PM","400.60","19.98","21.27","20.00","21.44","20.00","24.30","59.96"
"6/02/2020 4:05:35 PM","399.00","19.90","21.27","20.00","21.44","20.00","16.46","59.96"
"6/02/2020 4:00:35 PM","401.60","19.53","21.27","20.00","21.41","20.00","22.95","59.96"
"6/02/2020 3:55:35 PM","402.80","19.30","21.27","20.00","21.41","20.00","19.18","59.96"
"6/02/2020 3:50:35 PM","402.20","18.98","21.27","20.00","21.41","20.00","18.64","59.96"
"6/02/2020 3:45:35 PM","398.40","18.64","21.24","20.00","21.38","20.00","22.84","59.96"
"6/02/2020 3:40:35 PM","396.80","18.36","21.24","20.00","21.38","20.00","15.94","59.96"
"6/02/2020 3:35:35 PM","396.80","18.01","21.24","20.00","21.35","20.00","24.70","59.96"
"6/02/2020 3:30:35 PM","405.00","17.70","21.24","20.00","21.35","20.00","16.37","59.96"
"6/02/2020 3:25:35 PM","398.40","17.47","21.24","20.00","21.35","20.00","22.73","59.96"
"6/02/2020 3:20:35 PM","396.80","17.12","21.21","20.00","21.35","20.00","19.67","59.96"
"6/02/2020 3:15:35 PM","398.40","16.38","21.24","20.00","21.35","20.00","18.24","59.96"
"6/02/2020 3:10:35 PM","398.40","16.20","21.21","18.80","21.35","20.00","21.84","59.96"
"6/02/2020 3:05:35 PM","394.60","16.69","21.21","16.00","21.38","20.00","17.35","59.96"
"6/02/2020 3:02:03 PM","393.60","17.04","21.21","16.00","21.38","20.00","22.44","59.96"
"6/02/2020 3:00:35 PM","393.60","17.04","21.21","16.00","21.38","20.00","22.44","57.87"
"6/02/2020 2:55:35 PM","394.60","17.50","21.21","16.00","21.38","20.00","18.72","57.87"
"6/02/2020 2:50:35 PM","395.20","18.16","21.21","16.00","21.38","20.00","21.07","57.87"
"6/02/2020 2:45:35 PM","395.20","18.70","21.21","16.00","21.38","20.00","20.41","57.87"
"6/02/2020 2:40:35 PM","393.60","19.04","21.21","16.00","21.38","20.00","18.52","57.87"
"6/02/2020 2:35:35 PM","393.60","19.39","21.21","16.71","21.38","20.00","21.64","57.87"
"6/02/2020 2:30:35 PM","396.80","19.73","21.21","17.76","21.38","20.00","17.29","57.87"
"6/02/2020 2:25:35 PM","395.20","19.96","21.21","18.81","21.38","20.00","22.35","57.87"
"6/02/2020 2:20:35 PM","395.20","19.96","21.21","19.30","21.38","20.00","17.95","57.87"
"6/02/2020 2:15:35 PM","394.60","19.93","21.18","20.00","21.35","20.00","22.10","57.87"
"6/02/2020 2:10:35 PM","398.40","19.87","21.18","20.00","21.35","20.00","19.67","57.87"
"6/02/2020 2:05:35 PM","398.40","19.87","21.18","20.00","21.35","20.00","19.64","57.87"
"6/02/2020 2:00:35 PM","398.40","19.81","21.15","20.00","21.35","20.00","21.27","57.87"
"6/02/2020 1:55:35 PM","399.00","19.78","21.18","20.00","21.33","20.00","17.38","57.87"
"6/02/2020 1:50:35 PM","412.00","19.76","21.15","20.00","21.33","20.00","22.27","57.87"
"6/02/2020 1:45:35 PM","395.20","19.76","21.15","20.00","21.33","20.00","17.75","57.87"
"6/02/2020 1:40:35 PM","396.80","19.81","21.15","20.00","21.30","20.00","22.18","57.87"
"6/02/2020 1:35:35 PM","396.80","19.90","21.15","20.00","21.30","20.00","19.72","57.87"
"6/02/2020 1:30:35 PM","401.60","20.41","21.15","20.00","21.30","20.00","19.38","57.87"
"6/02/2020 1:25:35 PM","400.00","20.70","21.13","20.00","21.30","20.00","20.92","57.87"
"6/02/2020 1:20:35 PM","403.80","20.47","21.15","20.00","21.27","20.00","18.44","57.87"
"6/02/2020 1:15:35 PM","401.60","20.50","21.13","20.00","21.27","20.00","22.30","57.87"
"6/02/2020 1:10:35 PM","399.00","20.61","21.15","20.00","21.27","20.00","16.69","57.87"
"6/02/2020 1:05:35 PM","398.40","20.58","21.13","20.00","21.24","20.00","24.36","57.87"
"6/02/2020 1:00:35 PM","395.20","21.16","21.15","20.00","21.24","20.00","15.27","57.87"
"6/02/2020 12:55:35 PM","393.00","20.16","21.13","20.00","21.24","20.00","24.88","57.87"
"6/02/2020 12:50:35 PM","392.40","19.76","21.15","20.00","21.24","20.00","16.60","57.87"
"6/02/2020 12:45:35 PM","393.60","19.47","21.15","20.00","21.24","20.00","21.92","57.87"
"6/02/2020 12:40:35 PM","393.00","19.07","21.15","20.00","21.24","20.00","19.98","57.87"
"6/02/2020 12:35:35 PM","398.40","18.93","21.15","20.00","21.24","20.00","18.35","57.87"
"6/02/2020 12:30:35 PM","393.00","18.93","21.15","20.00","21.27","20.00","22.33","57.87"
"6/02/2020 12:25:35 PM","398.40","18.78","21.15","20.00","21.27","20.00","16.83","57.87"
"6/02/2020 12:20:35 PM","398.40","18.27","21.15","20.00","21.27","20.00","24.13","57.87"
"6/02/2020 12:15:35 PM","395.20","17.67","21.18","20.00","21.30","20.00","15.85","57.87"
"6/02/2020 12:10:35 PM","395.20","17.21","21.18","20.00","21.30","20.00","23.93","57.87"
"6/02/2020 12:05:35 PM","400.60","16.81","21.18","20.00","21.33","20.00","16.57","57.87"
"6/02/2020 12:00:35 PM","398.40","16.17","21.18","20.00","21.33","20.00","22.90","57.87"
"6/02/2020 11:55:35 AM","405.40","16.72","21.18","16.85","21.35","20.00","17.32","57.87"
"6/02/2020 11:50:35 AM","408.20","17.09","21.18","16.00","21.35","20.00","22.73","57.87"
"6/02/2020 11:45:35 AM","405.00","17.53","21.21","16.00","21.35","20.00","17.23","57.87"
"6/02/2020 11:40:35 AM","401.60","17.98","21.21","16.00","21.35","20.00","22.73","57.87"
"6/02/2020 11:35:35 AM","404.40","18.41","21.21","16.00","21.35","20.00","17.15","57.87"
"6/02/2020 11:30:35 AM","400.60","19.41","21.21","16.00","21.38","20.00","22.38","57.87"
"6/02/2020 11:25:35 AM","402.20","19.96","21.24","16.81","21.38","20.00","17.58","57.87"
"6/02/2020 11:20:35 AM","400.60","20.50","21.24","18.01","21.38","20.00","22.53","57.87"
"6/02/2020 11:15:35 AM","400.60","20.50","21.24","19.21","21.38","20.00","17.46","57.87"
"6/02/2020 11:10:35 AM","402.20","20.16","21.27","20.00","21.38","20.00","22.90","57.87"
"6/02/2020 11:05:35 AM","400.00","20.16","21.24","20.00","21.35","20.00","17.63","57.87"
"6/02/2020 11:00:35 AM","399.00","20.21","21.21","20.00","21.35","20.00","22.01","57.87"
"6/02/2020 10:55:35 AM","398.40","20.36","21.21","20.00","21.33","20.00","18.72","57.87"
"6/02/2020 10:50:35 AM","398.40","20.53","21.18","20.00","21.30","20.00","20.38","57.87"
"6/02/2020 10:45:35 AM","399.00","20.67","21.18","20.00","21.30","20.00","20.50","57.87"
"6/02/2020 10:40:35 AM","402.20","20.41","21.15","20.00","21.27","20.00","18.61","57.87"
"6/02/2020 10:35:35 AM","399.00","20.30","21.13","20.00","21.24","20.00","22.15","57.87"
"6/02/2020 10:30:35 AM","400.60","20.13","21.10","20.00","21.24","20.00","17.55","57.87"
"6/02/2020 10:25:35 AM","403.80","20.24","21.07","20.00","21.21","20.00","22.15","57.87"
"6/02/2020 10:20:35 AM","398.40","20.41","21.04","20.00","21.18","20.00","17.58","57.87"
"6/02/2020 10:15:35 AM","400.60","20.38","21.01","20.00","21.18","20.00","22.07","57.87"
"6/02/2020 10:10:35 AM","402.20","20.30","21.01","20.00","21.15","20.00","17.66","57.87"
"6/02/2020 10:05:35 AM","399.00","20.30","20.98","20.00","21.13","20.00","21.95","57.87"
"6/02/2020 10:00:35 AM","396.80","20.36","20.95","20.00","21.13","20.00","17.92","57.87"
"6/02/2020 9:55:35 AM","399.00","20.50","20.95","20.00","21.10","20.00","21.67","57.87"
"6/02/2020 9:50:35 AM","409.20","20.47","20.93","20.00","21.07","20.00","18.44","57.87"
"6/02/2020 9:45:35 AM","402.80","20.44","20.93","20.00","21.04","20.00","21.15","57.87"
"6/02/2020 9:40:35 AM","399.00","20.38","20.90","20.00","21.01","20.00","19.07","57.87"
"6/02/2020 9:35:35 AM","403.80","20.30","20.87","20.00","20.98","20.00","20.72","57.87"
"6/02/2020 9:30:35 AM","410.40","20.33","20.87","20.00","20.98","20.00","19.55","57.87"
"6/02/2020 9:25:35 AM","408.20","20.30","20.84","20.00","20.93","20.00","20.50","57.87"
"6/02/2020 9:20:35 AM","400.60","20.36","20.81","20.00","20.90","20.00","19.47","57.87"
"6/02/2020 9:15:46 AM","402.20","20.24","20.78","20.00","20.87","20.00","20.84","57.87"
"6/02/2020 9:15:35 AM","402.20","20.24","20.78","20.00","20.87","20.00","20.84","59.93"
"6/02/2020 9:10:35 AM","399.00","20.21","20.78","20.00","20.84","20.00","18.72","59.93"
"6/02/2020 9:05:35 AM","396.80","20.16","20.75","20.00","20.81","20.00","21.61","59.93"
"6/02/2020 9:00:35 AM","399.00","20.41","20.73","20.00","20.78","20.00","18.01","59.93"
"6/02/2020 8:55:35 AM","399.00","20.58","20.70","20.00","20.75","20.00","21.98","59.93"
"6/02/2020 8:50:35 AM","395.20","20.93","20.67","20.00","20.73","20.00","17.84","59.93"
"6/02/2020 8:45:35 AM","399.00","20.81","20.67","20.00","20.70","20.00","21.95","59.93"
"6/02/2020 8:40:35 AM","395.20","20.67","20.64","20.00","20.67","20.00","18.15","59.93"
"6/02/2020 8:35:35 AM","391.40","20.67","20.61","20.00","20.64","20.00","21.50","59.93"
"6/02/2020 8:30:35 AM","389.80","20.27","20.58","20.00","20.61","20.00","19.67","59.93"
"6/02/2020 8:25:35 AM","390.80","20.41","20.58","20.00","20.58","20.00","18.92","59.93"
"6/02/2020 8:20:35 AM","392.40","20.73","20.55","20.00","20.53","20.00","22.98","59.93"
"6/02/2020 8:15:35 AM","393.00","19.64","20.55","20.00","20.53","20.00","16.05","59.93"
"6/02/2020 8:10:35 AM","387.60","20.90","20.53","20.00","20.50","20.00","21.78","59.93"
"6/02/2020 8:05:35 AM","389.20","20.13","20.50","20.00","20.47","20.00","20.35","59.93"
"6/02/2020 8:00:35 AM","395.80","19.96","20.50","20.00","20.47","20.00","18.47","59.93"
"6/02/2020 7:58:00 AM","390.80","21.67","20.47","20.00","20.44","20.00","21.90","59.93"
"6/02/2020 7:55:35 AM","390.80","21.67","20.47","20.00","20.44","20.00","21.90","61.98"
"6/02/2020 7:50:35 AM","392.40","20.73","20.47","20.00","20.44","20.00","18.67","61.98"
"6/02/2020 7:45:35 AM","391.40","21.01","20.44","20.00","20.44","20.00","19.52","61.98"
"6/02/2020 7:40:35 AM","398.40","22.78","20.41","20.00","20.41","20.00","21.50","61.98"
"6/02/2020 7:35:35 AM","394.60","22.41","20.41","20.05","20.41","20.06","19.01","61.98"
"6/02/2020 7:30:35 AM","394.60","23.70","20.38","21.03","20.38","21.05","21.47","61.98"
"6/02/2020 7:25:35 AM","395.20","23.84","20.35","21.93","20.35","21.97","22.64","61.98"
"6/02/2020 7:20:35 AM","393.00","23.99","20.30","22.76","20.30","22.80","22.35","61.98"
"6/02/2020 7:15:35 AM","399.60","23.96","20.24","23.47","20.24","23.51","24.13","61.98"
"6/02/2020 7:10:35 AM","395.20","23.79","20.18","24.00","20.18","24.00","24.10","61.98"
"6/02/2020 7:05:35 AM","394.60","23.76","20.15","24.00","20.13","24.00","24.04","61.98"
"6/02/2020 7:00:35 AM","392.40","23.76","20.10","24.00","20.07","24.00","23.99","61.98"
"6/02/2020 6:55:35 AM","396.80","23.67","20.04","24.00","20.01","24.00","23.99","61.98"
"6/02/2020 6:50:35 AM","401.60","23.53","20.01","24.00","19.93","24.00","23.99","61.98"
"6/02/2020 6:45:35 AM","395.20","23.33","19.95","24.00","19.87","24.00","23.96","61.98"
"6/02/2020 6:40:35 AM","401.20","23.07","19.90","24.00","19.78","24.00","24.22","61.98"
"6/02/2020 6:35:35 AM","398.40","22.64","19.87","24.00","19.73","24.00","24.30","61.98"
"6/02/2020 6:33:35 AM","402.80","22.16","19.81","24.00","19.64","24.00","24.04","61.98"
"6/02/2020 6:30:35 AM","402.80","22.16","19.81","24.00","19.64","24.00","24.04","64.01"
"6/02/2020 6:25:35 AM","396.80","21.73","19.75","24.00","19.58","24.00","23.61","64.01"
"6/02/2020 6:20:35 AM","398.40","20.87","19.70","23.44","19.53","24.00","24.50","64.01"
"6/02/2020 6:15:35 AM","402.80","19.93","19.67","22.67","19.47","24.00","23.38","64.01"
"6/02/2020 6:11:58 AM","396.80","18.87","19.64","21.84","19.41","23.16","22.81","64.01"
"6/02/2020 6:10:35 AM","396.80","18.87","19.64","21.84","19.41","23.16","22.81","66.07"
"6/02/2020 6:05:51 AM","398.00","17.32","19.64","20.96","19.38","21.66","23.30","66.07"
"6/02/2020 6:05:35 AM","398.00","17.32","19.64","20.96","19.38","21.66","23.30","68.12"
"6/02/2020 6:04:01 AM","372.40","16.75","19.67","20.06","19.35","20.11","16.34","68.12"
"6/02/2020 6:00:35 AM","372.40","16.75","19.67","20.06","19.35","20.11","16.34","70.15"
"6/02/2020 5:55:35 AM","374.20","16.75","19.67","20.00","19.35","20.00","16.34","70.15"
"6/02/2020 5:50:35 AM","369.20","16.75","19.67","20.00","19.35","20.00","16.34","70.15"
"6/02/2020 5:45:35 AM","369.80","16.75","19.67","20.00","19.33","20.00","16.34","70.15"
"6/02/2020 5:40:35 AM","375.20","16.75","19.67","20.00","19.33","20.00","16.37","70.15"
"6/02/2020 5:35:35 AM","369.20","16.75","19.67","20.00","19.33","20.00","16.37","70.15"
"6/02/2020 5:30:35 AM","373.60","16.75","19.67","20.00","19.33","20.00","16.40","70.15"
"6/02/2020 5:25:35 AM","369.20","16.75","19.70","20.00","19.33","20.00","16.40","70.15"
"6/02/2020 5:20:35 AM","367.60","16.75","19.70","20.00","19.33","20.00","16.43","70.15"
"6/02/2020 5:15:39 AM","376.80","16.75","19.70","20.00","19.33","20.00","16.43","70.15"
"6/02/2020 5:15:35 AM","376.80","16.75","19.70","20.00","19.33","20.00","16.43","68.12"
"6/02/2020 5:10:35 AM","365.40","16.75","19.73","20.00","19.33","20.00","16.43","68.12"
"6/02/2020 5:05:35 AM","365.40","16.75","19.73","20.00","19.33","20.00","16.46","68.12"
"6/02/2020 5:00:35 AM","365.40","16.75","19.73","20.00","19.30","20.00","16.46","68.12"
"6/02/2020 4:55:35 AM","365.40","16.75","19.75","20.00","19.30","20.00","16.46","68.12"
"6/02/2020 4:50:35 AM","366.00","16.75","19.75","20.00","19.27","20.00","16.46","68.12"
"6/02/2020 4:45:35 AM","369.20","16.78","19.78","20.00","19.27","20.00","16.43","68.12"
"6/02/2020 4:40:35 AM","366.00","16.81","19.78","20.00","19.27","20.00","16.46","68.12"
"6/02/2020 4:35:35 AM","370.80","16.84","19.78","20.00","19.27","20.00","16.49","68.12"
"6/02/2020 4:30:35 AM","366.00","16.84","19.81","20.00","19.30","20.00","16.49","68.12"
"6/02/2020 4:29:30 AM","370.40","16.86","19.81","20.00","19.30","20.00","16.51","68.12"
"6/02/2020 4:25:35 AM","370.40","16.86","19.81","20.00","19.30","20.00","16.51","66.07"
"6/02/2020 4:20:35 AM","363.80","16.86","19.81","20.00","19.30","20.00","16.54","66.07"
"6/02/2020 4:15:35 AM","363.20","16.89","19.81","20.00","19.30","20.00","16.54","66.07"
"6/02/2020 4:10:35 AM","363.80","16.89","19.81","20.00","19.30","20.00","16.57","66.07"
"6/02/2020 4:05:35 AM","370.40","16.92","19.84","20.00","19.33","20.00","16.60","66.07"
"6/02/2020 4:00:35 AM","367.60","16.95","19.84","20.00","19.33","20.00","16.63","66.07"
"6/02/2020 3:55:35 AM","365.40","16.95","19.87","20.00","19.33","20.00","16.66","66.07"
"6/02/2020 3:50:35 AM","373.00","16.98","19.87","20.00","19.33","20.00","16.69","66.07"
"6/02/2020 3:45:35 AM","360.60","17.01","19.90","20.00","19.33","20.00","16.72","66.07"
"6/02/2020 3:40:35 AM","356.80","17.07","19.90","20.00","19.35","20.00","16.77","66.07"
"6/02/2020 3:35:35 AM","360.00","17.09","19.93","20.00","19.38","20.00","16.80","66.07"
"6/02/2020 3:30:35 AM","359.00","17.12","19.93","20.00","19.38","20.00","16.83","66.07"
"6/02/2020 3:25:35 AM","369.80","17.15","19.95","20.00","19.41","20.00","16.86","66.07"
"6/02/2020 3:20:35 AM","362.20","17.18","19.95","20.00","19.44","20.00","16.89","66.07"
"6/02/2020 3:15:35 AM","364.40","17.21","19.98","20.00","19.47","20.00","16.92","66.07"
"6/02/2020 3:10:35 AM","360.60","17.24","20.01","20.00","19.50","20.00","16.95","66.07"
"6/02/2020 3:05:35 AM","367.60","17.27","20.01","20.00","19.53","20.00","16.97","66.07"
"6/02/2020 3:00:35 AM","356.80","17.30","20.04","20.00","19.53","20.00","17.00","66.07"
"6/02/2020 2:55:35 AM","358.40","17.32","20.04","20.00","19.55","20.00","17.03","66.07"
"6/02/2020 2:50:35 AM","363.80","17.35","20.07","20.00","19.58","20.00","17.06","66.07"
"6/02/2020 2:45:35 AM","359.60","17.38","20.10","20.00","19.61","20.00","17.09","66.07"
"6/02/2020 2:40:35 AM","362.20","17.41","20.10","20.00","19.64","20.00","17.09","66.07"
"6/02/2020 2:35:35 AM","361.60","17.44","20.13","20.00","19.64","20.00","17.12","66.07"
"6/02/2020 2:30:35 AM","365.40","17.44","20.13","20.00","19.67","20.00","17.15","66.07"
"6/02/2020 2:25:35 AM","362.20","17.47","20.13","20.00","19.67","20.00","17.18","66.07"
"6/02/2020 2:20:35 AM","358.40","17.50","20.15","20.00","19.70","20.00","17.18","66.07"
"6/02/2020 2:15:35 AM","365.00","17.53","20.15","20.00","19.70","20.00","17.18","66.07"
"6/02/2020 2:10:35 AM","365.00","17.55","20.15","20.00","19.73","20.00","17.20","66.07"
"6/02/2020 2:05:35 AM","369.80","17.55","20.18","20.00","19.73","20.00","17.23","66.07"
"6/02/2020 2:00:35 AM","360.00","17.58","20.18","20.00","19.73","20.00","17.23","66.07"
"6/02/2020 1:56:00 AM","360.00","17.61","20.18","20.00","19.75","20.00","17.29","66.07"
"6/02/2020 1:55:35 AM","360.00","17.61","20.18","20.00","19.75","20.00","17.29","64.01"
"6/02/2020 1:50:35 AM","369.80","17.64","20.21","20.00","19.75","20.00","17.32","64.01"
"6/02/2020 1:45:35 AM","361.60","17.67","20.21","20.00","19.78","20.00","17.35","64.01"
"6/02/2020 1:40:35 AM","362.20","17.70","20.21","20.00","19.78","20.00","17.35","64.01"
"6/02/2020 1:35:35 AM","365.40","17.73","20.24","20.00","19.81","20.00","17.38","64.01"
"6/02/2020 1:30:35 AM","366.00","17.75","20.24","20.00","19.81","20.00","17.41","64.01"
"6/02/2020 1:25:35 AM","361.60","17.78","20.27","20.00","19.84","20.00","17.41","64.01"
"6/02/2020 1:20:35 AM","364.40","17.81","20.27","20.00","19.84","20.00","17.46","64.01"
"6/02/2020 1:15:35 AM","362.20","17.84","20.27","20.00","19.87","20.00","17.49","64.01"
"6/02/2020 1:10:35 AM","363.20","17.87","20.30","20.00","19.87","20.00","17.49","64.01"
"6/02/2020 1:05:35 AM","362.20","17.90","20.30","20.00","19.87","20.00","17.52","64.01"
"6/02/2020 1:00:35 AM","363.80","17.93","20.33","20.00","19.90","20.00","17.55","64.01"
"6/02/2020 12:55:35 AM","362.20","17.95","20.33","20.00","19.90","20.00","17.58","64.01"
"6/02/2020 12:50:35 AM","360.00","17.98","20.35","20.00","19.90","20.00","17.61","64.01"
"6/02/2020 12:45:35 AM","360.60","18.01","20.35","20.00","19.93","20.00","17.63","64.01"
"6/02/2020 12:40:35 AM","363.80","18.04","20.38","20.00","19.93","20.00","17.66","64.01"
"6/02/2020 12:35:35 AM","362.20","18.07","20.38","20.00","19.95","20.00","17.69","64.01"
"6/02/2020 12:31:29 AM","362.20","18.10","20.41","20.00","19.95","20.00","17.72","64.01"
"6/02/2020 12:30:35 AM","362.20","18.10","20.41","20.00","19.95","20.00","17.72","61.96"
"6/02/2020 12:25:35 AM","365.40","18.13","20.44","20.00","19.98","20.00","17.75","61.96"
"6/02/2020 12:20:35 AM","367.60","18.16","20.44","20.00","19.98","20.00","17.78","61.96"
"6/02/2020 12:15:35 AM","360.60","18.18","20.47","20.00","20.01","20.00","17.81","61.96"
"6/02/2020 12:10:35 AM","363.80","18.21","20.47","20.00","20.04","20.00","17.84","61.96"
"6/02/2020 12:05:35 AM","364.40","18.27","20.50","20.00","20.07","20.00","17.86","61.96"
"6/02/2020 12:00:35 AM","362.20","18.30","20.53","20.00","20.07","20.00","17.89","61.96"
"5/02/2020 11:55:35 PM","366.00","18.33","20.55","20.00","20.10","20.00","17.92","61.96"
"5/02/2020 11:50:35 PM","366.00","18.36","20.55","20.00","20.10","20.00","17.98","61.96"
"5/02/2020 11:45:35 PM","365.40","18.36","20.58","20.00","20.13","20.00","18.01","61.96"
"5/02/2020 11:40:35 PM","363.80","18.38","20.61","20.00","20.15","20.00","18.04","61.96"
"5/02/2020 11:35:35 PM","363.80","18.44","20.61","20.00","20.15","20.00","18.06","61.96"
"5/02/2020 11:30:35 PM","366.00","18.47","20.64","20.00","20.18","20.00","18.09","61.96"
"5/02/2020 11:25:35 PM","370.80","18.50","20.67","20.00","20.18","20.00","18.12","61.96"
"5/02/2020 11:20:35 PM","370.40","18.53","20.67","20.00","20.21","20.00","18.15","61.96"
"5/02/2020 11:15:35 PM","363.20","18.56","20.70","20.00","20.21","20.00","18.18","61.96"
"5/02/2020 11:12:24 PM","372.00","18.58","20.73","20.00","20.24","20.00","18.21","61.96"
"5/02/2020 11:10:35 PM","372.00","18.58","20.73","20.00","20.24","20.00","18.21","59.88"
"5/02/2020 11:05:35 PM","367.60","18.61","20.75","20.00","20.24","20.00","18.24","59.88"
"5/02/2020 11:00:35 PM","370.80","18.64","20.75","20.00","20.27","20.00","18.27","59.88"
"5/02/2020 10:55:35 PM","363.80","18.67","20.78","20.00","20.30","20.00","18.29","59.88"
"5/02/2020 10:50:35 PM","364.40","18.70","20.81","20.00","20.30","20.00","18.32","59.88"
"5/02/2020 10:45:35 PM","363.20","18.73","20.81","20.00","20.33","20.00","18.32","59.88"
"5/02/2020 10:40:35 PM","362.20","18.78","20.84","20.00","20.33","20.00","18.35","59.88"
"5/02/2020 10:35:35 PM","362.20","18.81","20.87","20.00","20.35","20.00","18.38","59.88"
"5/02/2020 10:30:35 PM","366.00","18.84","20.87","20.00","20.35","20.00","18.41","59.88"
"5/02/2020 10:25:35 PM","369.20","18.90","20.90","20.00","20.38","20.00","18.44","59.88"
"5/02/2020 10:20:35 PM","364.40","18.93","20.93","20.00","20.41","20.00","18.44","59.88"
"5/02/2020 10:17:08 PM","366.00","18.96","20.95","20.00","20.44","20.00","18.47","59.88"
"5/02/2020 10:15:35 PM","366.00","18.96","20.95","20.00","20.44","20.00","18.47","57.85"
"5/02/2020 10:10:35 PM","366.00","19.01","20.95","20.00","20.44","20.00","18.49","57.85"
"5/02/2020 10:05:35 PM","373.00","19.04","20.98","20.00","20.47","20.00","18.52","57.85"
"5/02/2020 10:00:35 PM","366.00","19.10","21.01","20.00","20.47","20.00","18.55","57.85"
"5/02/2020 9:55:35 PM","363.20","19.13","21.01","20.00","20.50","20.00","18.58","57.85"
"5/02/2020 9:50:35 PM","369.20","19.19","21.04","20.00","20.53","20.00","18.61","57.85"
"5/02/2020 9:45:35 PM","366.00","19.21","21.04","20.00","20.55","20.00","18.64","57.85"
"5/02/2020 9:40:35 PM","364.40","19.27","21.07","20.00","20.55","20.00","18.67","57.85"
"5/02/2020 9:35:35 PM","363.20","19.30","21.07","20.00","20.58","20.00","18.67","57.85"
"5/02/2020 9:30:35 PM","365.40","19.36","21.10","20.00","20.61","20.00","18.69","57.85"
"5/02/2020 9:25:35 PM","366.00","19.39","21.13","20.00","20.64","20.00","18.72","57.85"
"5/02/2020 9:20:35 PM","364.40","19.44","21.13","20.00","20.67","20.00","18.72","57.85"
"5/02/2020 9:18:06 PM","365.40","19.47","21.15","20.00","20.70","20.00","18.75","57.85"
"5/02/2020 9:15:35 PM","365.40","19.47","21.15","20.00","20.70","20.00","18.75","55.79"
"5/02/2020 9:10:35 PM","369.20","19.50","21.15","20.00","20.73","20.00","18.75","55.79"
"5/02/2020 9:05:35 PM","368.20","19.53","21.15","20.00","20.75","20.00","18.78","55.79"
"5/02/2020 9:00:35 PM","370.80","19.59","21.18","20.00","20.78","20.00","18.78","55.79"
"5/02/2020 8:55:35 PM","369.80","19.59","21.18","20.00","20.78","20.00","18.81","55.79"
"5/02/2020 8:50:35 PM","379.00","19.64","21.18","20.00","20.78","20.00","18.81","55.79"
"5/02/2020 8:45:35 PM","367.60","19.67","21.18","20.00","20.81","20.00","18.84","55.79"
"5/02/2020 8:40:35 PM","370.40","19.70","21.18","20.00","20.84","20.00","18.84","55.79"
"5/02/2020 8:35:35 PM","374.20","19.73","21.18","20.00","20.84","20.00","18.84","55.79"
"5/02/2020 8:30:35 PM","366.00","19.76","21.18","20.00","20.87","20.00","18.84","55.79"
"5/02/2020 8:25:35 PM","369.20","19.78","21.21","20.00","20.90","20.00","18.84","55.79"
"5/02/2020 8:20:35 PM","369.80","19.84","21.18","20.00","20.90","20.00","18.84","55.79"
"5/02/2020 8:15:35 PM","375.20","19.84","21.18","20.00","20.93","20.00","18.84","55.79"
"5/02/2020 8:10:35 PM","375.20","19.84","21.18","20.00","20.95","20.00","18.84","55.79"
"5/02/2020 8:08:53 PM","371.40","19.87","21.18","20.00","20.95","20.00","18.81","55.79"
"5/02/2020 8:05:35 PM","371.40","19.87","21.18","20.00","20.95","20.00","18.81","53.74"
"5/02/2020 8:00:35 PM","379.00","19.87","21.18","20.00","20.98","20.00","18.81","53.74"
"5/02/2020 7:55:35 PM","385.00","19.87","21.18","20.00","20.98","20.00","18.78","53.74"
"5/02/2020 7:50:35 PM","377.80","19.87","21.18","20.00","20.98","20.00","18.78","53.74"
"5/02/2020 7:45:35 PM","377.80","19.87","21.18","20.00","21.01","20.00","18.75","53.74"
"5/02/2020 7:40:35 PM","379.00","19.87","21.18","20.00","21.01","20.00","18.72","53.74"
"5/02/2020 7:35:35 PM","373.00","19.84","21.18","20.00","21.01","20.00","18.72","53.74"
"5/02/2020 7:30:35 PM","376.80","19.84","21.15","20.00","21.01","20.00","18.69","53.74"
"5/02/2020 7:25:35 PM","376.80","19.81","21.15","20.00","21.04","20.00","18.64","53.74"
"5/02/2020 7:20:35 PM","371.40","19.81","21.15","20.00","21.04","20.00","18.61","53.74"
"5/02/2020 7:15:35 PM","372.40","19.78","21.15","20.00","21.04","20.00","18.58","53.74"
"5/02/2020 7:10:35 PM","370.80","19.76","21.15","20.00","21.07","20.00","18.52","53.74"
"5/02/2020 7:05:35 PM","371.40","19.73","21.15","20.00","21.07","20.00","18.47","53.74"
"5/02/2020 7:00:35 PM","370.80","19.70","21.13","20.00","21.07","20.00","18.38","53.74"
"5/02/2020 6:55:35 PM","371.40","19.70","21.13","20.00","21.07","20.00","18.29","53.74"
"5/02/2020 6:54:23 PM","373.00","19.70","21.13","20.00","21.10","20.00","18.15","53.74"
"5/02/2020 6:50:35 PM","373.00","19.70","21.13","20.00","21.10","20.00","18.15","51.71"
"5/02/2020 6:45:35 PM","376.20","19.70","21.13","20.00","21.10","20.00","18.04","51.71"
"5/02/2020 6:40:35 PM","376.20","19.73","21.10","20.00","21.10","20.00","17.84","51.71"
"5/02/2020 6:35:35 PM","380.60","19.78","21.10","20.00","21.10","20.00","17.63","51.71"
"5/02/2020 6:30:35 PM","376.80","19.76","21.07","20.00","21.10","20.00","17.38","51.71"
"5/02/2020 6:25:35 PM","387.60","19.73","21.04","20.00","21.10","20.00","17.35","51.71"
"5/02/2020 6:20:35 PM","392.40","19.76","21.04","20.00","21.10","20.00","22.10","51.71"
"5/02/2020 6:15:35 PM","387.60","19.76","21.07","20.00","21.13","20.00","17.66","51.71"
"5/02/2020 6:10:35 PM","390.80","19.78","21.04","20.00","21.13","20.00","22.10","51.71"
"5/02/2020 6:05:35 PM","389.80","19.78","21.07","20.00","21.13","20.00","17.75","51.71"
"5/02/2020 6:00:35 PM","389.20","19.78","21.07","20.00","21.13","20.00","22.12","51.71"
"5/02/2020 5:55:35 PM","388.20","19.87","21.07","20.00","21.15","20.00","17.84","51.71"
"5/02/2020 5:50:35 PM","402.80","19.93","21.04","20.00","21.15","20.00","22.18","51.71"
"5/02/2020 5:45:35 PM","396.80","20.01","21.04","20.00","21.15","20.00","17.72","51.71"
"5/02/2020 5:40:35 PM","395.20","20.07","21.04","20.00","21.15","20.00","22.38","51.71"
"5/02/2020 5:35:35 PM","396.80","20.10","21.04","20.00","21.15","20.00","17.52","51.71"
"5/02/2020 5:30:35 PM","397.40","20.21","21.04","20.00","21.15","20.00","22.47","51.71"
"5/02/2020 5:28:50 PM","397.40","20.30","21.07","20.00","21.15","20.00","17.61","51.71"
"5/02/2020 5:25:35 PM","397.40","20.30","21.07","20.00","21.15","20.00","17.61","49.65"
"5/02/2020 5:20:35 PM","396.80","20.24","21.07","20.00","21.15","20.00","22.50","49.65"
"5/02/2020 5:15:35 PM","399.60","19.81","21.07","20.00","21.15","20.00","18.35","49.65"
"5/02/2020 5:10:35 PM","389.20","19.67","21.07","20.00","21.15","20.00","21.04","49.65"
"5/02/2020 5:05:35 PM","391.40","19.76","21.07","20.00","21.15","20.00","20.12","49.65"
"5/02/2020 5:00:35 PM","395.20","20.47","21.07","20.00","21.15","20.00","19.18","49.65"
"5/02/2020 4:55:35 PM","395.80","20.84","21.07","20.00","21.15","20.00","21.52","49.65"
"5/02/2020 4:50:35 PM","396.80","19.53","21.10","20.00","21.15","20.00","17.98","49.65"
"5/02/2020 4:45:35 PM","396.20","19.10","21.07","20.00","21.15","20.00","21.84","49.65"
"5/02/2020 4:40:35 PM","403.80","19.59","21.07","20.00","21.15","20.00","17.55","49.65"
"5/02/2020 4:35:35 PM","405.40","19.50","21.07","20.00","21.15","20.00","22.18","49.65"
"5/02/2020 4:30:35 PM","399.00","19.24","21.10","20.00","21.15","20.00","17.35","49.65"
"5/02/2020 4:25:35 PM","402.80","19.64","21.10","20.00","21.15","20.00","22.01","49.65"
"5/02/2020 4:20:35 PM","402.20","19.67","21.10","20.00","21.15","20.00","17.78","49.65"
"5/02/2020 4:15:35 PM","406.00","19.81","21.10","20.00","21.15","20.00","21.70","49.65"
"5/02/2020 4:10:35 PM","402.20","20.21","21.10","20.00","21.15","20.00","18.18","49.65"
"5/02/2020 4:05:35 PM","404.40","20.56","21.07","20.00","21.15","20.00","21.41","49.65"
"5/02/2020 4:00:35 PM","403.80","20.50","21.07","20.00","21.15","20.00","18.32","49.65"
"5/02/2020 3:55:35 PM","403.80","20.50","21.07","20.00","21.15","20.00","21.70","49.65"
"5/02/2020 3:50:35 PM","403.80","20.41","21.07","20.00","21.13","20.00","18.12","49.65"
"5/02/2020 3:45:35 PM","405.40","20.44","21.07","20.00","21.13","20.00","21.67","49.65"
"5/02/2020 3:40:35 PM","403.80","20.44","21.07","20.00","21.13","20.00","17.89","49.65"
"5/02/2020 3:35:35 PM","404.40","20.41","21.07","20.00","21.13","20.00","22.15","49.65"
"5/02/2020 3:30:35 PM","406.60","20.30","21.07","20.00","21.13","20.00","16.86","49.65"
"5/02/2020 3:25:35 PM","395.20","20.10","21.07","20.00","21.13","20.00","23.44","49.65"
"5/02/2020 3:20:35 PM","389.80","19.81","21.07","20.00","21.13","20.00","15.48","49.65"
"5/02/2020 3:15:35 PM","391.40","19.78","21.07","20.00","21.13","20.00","24.24","49.65"
"5/02/2020 3:10:35 PM","396.80","19.76","21.07","20.00","21.13","20.00","15.24","49.65"
"5/02/2020 3:05:35 PM","393.60","19.78","21.04","20.00","21.10","20.00","23.99","49.65"
"5/02/2020 3:00:35 PM","391.40","19.87","21.04","20.00","21.10","20.00","16.00","49.65"
"5/02/2020 2:55:35 PM","392.40","20.04","21.04","20.00","21.10","20.00","22.98","49.65"
"5/02/2020 2:50:35 PM","395.80","20.04","21.04","20.00","21.10","20.00","17.63","49.65"
"5/02/2020 2:45:35 PM","391.40","19.90","21.01","20.00","21.07","20.00","21.72","49.65"
"5/02/2020 2:40:35 PM","393.60","19.87","21.01","20.00","21.07","20.00","19.41","49.65"
"5/02/2020 2:35:35 PM","393.60","19.78","21.01","20.00","21.07","20.00","20.04","49.65"
"5/02/2020 2:30:35 PM","391.40","19.78","21.01","20.00","21.04","20.00","20.90","49.65"
"5/02/2020 2:25:35 PM","389.20","19.78","20.98","20.00","21.04","20.00","18.55","49.65"
"5/02/2020 2:20:35 PM","398.00","19.73","20.98","20.00","21.04","20.00","21.67","49.65"
"5/02/2020 2:15:35 PM","395.20","19.78","20.98","20.00","21.01","20.00","17.98","49.65"
"5/02/2020 2:10:35 PM","397.40","19.93","20.95","20.00","21.01","20.00","21.61","49.65"
"5/02/2020 2:05:35 PM","393.60","20.30","20.95","20.00","21.01","20.00","18.06","49.65"
"5/02/2020 2:00:35 PM","393.00","20.30","20.93","20.00","20.98","20.00","21.67","49.65"
"5/02/2020 1:55:35 PM","389.20","20.24","20.93","20.00","20.98","20.00","18.01","49.65"
"5/02/2020 1:50:35 PM","399.00","20.21","20.93","20.00","20.98","20.00","21.81","49.65"
"5/02/2020 1:45:35 PM","391.40","20.18","20.93","20.00","20.98","20.00","17.84","49.65"
"5/02/2020 1:40:35 PM","395.20","20.21","20.93","20.00","20.95","20.00","21.90","49.65"
"5/02/2020 1:35:35 PM","394.60","20.18","20.90","20.00","20.95","20.00","17.81","49.65"
"5/02/2020 1:30:35 PM","391.40","20.16","20.90","20.00","20.95","20.00","21.92","49.65"
"5/02/2020 1:25:35 PM","390.80","20.10","20.90","20.00","20.93","20.00","17.81","49.65"
"5/02/2020 1:20:35 PM","393.60","20.13","20.90","20.00","20.93","20.00","21.90","49.65"
"5/02/2020 1:15:35 PM","393.00","20.07","20.90","20.00","20.90","20.00","17.89","49.65"
"5/02/2020 1:10:35 PM","387.60","20.10","20.87","20.00","20.90","20.00","21.84","49.65"
"5/02/2020 1:05:35 PM","393.00","20.07","20.87","20.00","20.90","20.00","17.92","49.65"
"5/02/2020 1:00:35 PM","390.80","20.04","20.87","20.00","20.87","20.00","21.81","49.65"
"5/02/2020 12:55:35 PM","390.80","19.96","20.87","20.00","20.87","20.00","17.98","49.65"
"5/02/2020 12:50:35 PM","388.20","19.98","20.84","20.00","20.87","20.00","21.84","49.65"
"5/02/2020 12:45:35 PM","397.40","19.98","20.84","20.00","20.84","20.00","17.86","49.65"
"5/02/2020 12:40:35 PM","399.60","19.98","20.84","20.00","20.84","20.00","21.92","49.65"
"5/02/2020 12:35:35 PM","391.40","20.01","20.81","20.00","20.81","20.00","17.69","49.65"
"5/02/2020 12:30:35 PM","402.80","19.96","20.81","20.00","20.81","20.00","22.07","49.65"
"5/02/2020 12:25:35 PM","399.00","19.93","20.81","20.00","20.78","20.00","17.58","49.65"
"5/02/2020 12:20:35 PM","394.60","19.84","20.81","20.00","20.78","20.00","22.18","49.65"
"5/02/2020 12:15:35 PM","393.00","19.81","20.81","20.00","20.78","20.00","17.35","49.65"
"5/02/2020 12:10:35 PM","395.80","19.78","20.81","20.00","20.78","20.00","22.35","49.65"
"5/02/2020 12:05:35 PM","398.40","20.18","20.81","20.00","20.78","20.00","16.97","49.65"
"5/02/2020 12:00:35 PM","394.60","20.53","20.78","20.00","20.78","20.00","22.78","49.65"
"5/02/2020 11:55:35 AM","391.40","20.47","20.78","20.00","20.78","20.00","16.43","49.65"
"5/02/2020 11:50:35 AM","386.00","20.47","20.78","20.00","20.78","20.00","23.87","49.65"
"5/02/2020 11:45:35 AM","395.80","20.56","20.78","20.00","20.75","20.00","15.36","49.65"
"5/02/2020 11:40:35 AM","383.80","19.41","20.78","20.00","20.75","20.00","23.79","49.65"
"5/02/2020 11:35:35 AM","387.60","19.56","20.78","20.00","20.73","20.00","16.63","49.65"
"5/02/2020 11:30:35 AM","383.80","19.81","20.78","20.00","20.70","20.00","22.27","49.65"
"5/02/2020 11:25:35 AM","381.60","20.81","20.78","20.00","20.70","20.00","19.04","49.65"
"5/02/2020 11:20:35 AM","383.80","20.81","20.75","20.00","20.67","20.00","19.87","49.65"
"5/02/2020 11:15:35 AM","374.60","20.78","20.75","20.00","20.67","20.00","21.52","49.65"
"5/02/2020 11:10:35 AM","376.20","20.84","20.75","20.00","20.67","20.00","17.09","49.65"
"5/02/2020 11:05:35 AM","379.60","20.64","20.73","20.00","20.67","20.00","23.73","49.65"
"5/02/2020 11:00:35 AM","376.80","19.78","20.73","20.00","20.67","20.00","14.78","49.65"
"5/02/2020 10:55:35 AM","375.20","20.70","20.73","20.00","20.64","20.00","24.24","49.65"
"5/02/2020 10:50:35 AM","376.80","19.33","20.73","20.00","20.64","20.00","15.56","49.65"
"5/02/2020 10:45:35 AM","375.20","20.44","20.73","20.00","20.61","20.00","22.95","49.65"
"5/02/2020 10:40:35 AM","378.40","19.30","20.73","20.00","20.61","20.00","18.38","49.65"
