"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"1/02/2020 8:55:35 PM","360.00","20.81","23.53","20.00","23.33","20.00","21.84","68.02"
"1/02/2020 8:50:35 PM","358.40","20.81","23.53","20.00","23.36","20.00","21.87","68.02"
"1/02/2020 8:45:35 PM","359.00","20.78","23.53","20.00","23.36","20.00","21.90","68.02"
"1/02/2020 8:40:35 PM","356.80","20.78","23.53","20.00","23.38","20.00","21.92","68.02"
"1/02/2020 8:35:35 PM","360.60","20.78","23.56","20.00","23.41","20.00","21.95","68.02"
"1/02/2020 8:30:35 PM","358.40","20.76","23.56","20.00","23.41","20.00","21.98","68.02"
"1/02/2020 8:25:35 PM","360.00","20.76","23.56","20.00","23.44","20.00","22.01","68.02"
"1/02/2020 8:20:35 PM","358.40","20.73","23.56","20.00","23.44","20.00","22.04","68.02"
"1/02/2020 8:15:35 PM","357.80","20.70","23.56","20.00","23.47","20.00","22.07","68.02"
"1/02/2020 8:10:35 PM","366.60","20.70","23.56","20.00","23.47","20.00","22.07","68.02"
"1/02/2020 8:05:35 PM","362.20","20.70","23.56","20.00","23.50","20.00","22.10","68.02"
"1/02/2020 8:00:35 PM","357.80","20.70","23.59","20.00","23.50","20.00","22.15","68.02"
"1/02/2020 7:55:35 PM","360.60","20.70","23.59","20.00","23.50","20.00","22.15","68.02"
"1/02/2020 7:50:35 PM","355.20","20.70","23.59","20.00","23.53","20.00","22.21","68.02"
"1/02/2020 7:45:35 PM","364.40","20.70","23.61","20.00","23.53","20.00","22.24","68.02"
"1/02/2020 7:40:35 PM","369.20","20.70","23.61","20.00","23.56","20.00","22.27","68.02"
"1/02/2020 7:35:35 PM","361.60","20.70","23.61","20.00","23.59","20.00","22.30","68.02"
"1/02/2020 7:30:35 PM","367.60","20.70","23.61","20.00","23.59","20.00","22.33","68.02"
"1/02/2020 7:25:35 PM","366.00","20.73","23.61","20.00","23.61","20.00","22.38","68.02"
"1/02/2020 7:20:35 PM","359.60","20.76","23.64","20.00","23.64","20.00","22.41","68.02"
"1/02/2020 7:15:35 PM","360.60","20.78","23.64","20.00","23.67","20.00","22.44","68.02"
"1/02/2020 7:10:35 PM","365.40","20.81","23.64","20.00","23.70","20.00","22.47","68.02"
"1/02/2020 7:05:35 PM","371.40","20.84","23.64","20.00","23.73","20.00","22.50","68.02"
"1/02/2020 7:00:35 PM","360.00","20.84","23.64","20.00","23.76","20.00","22.53","68.02"
"1/02/2020 6:55:35 PM","360.60","20.87","23.67","20.00","23.79","20.00","22.55","68.02"
"1/02/2020 6:50:35 PM","356.80","20.87","23.67","20.00","23.79","20.00","22.58","68.02"
"1/02/2020 6:45:35 PM","358.40","20.87","23.67","20.00","23.81","20.00","22.61","68.02"
"1/02/2020 6:40:35 PM","363.20","20.90","23.67","20.00","23.84","20.00","22.64","68.02"
"1/02/2020 6:35:35 PM","356.80","20.90","23.67","20.00","23.84","20.00","22.67","68.02"
"1/02/2020 6:30:35 PM","366.00","20.90","23.67","20.00","23.87","20.00","22.73","68.02"
"1/02/2020 6:25:35 PM","360.00","20.93","23.67","20.00","23.87","20.00","22.73","68.02"
"1/02/2020 6:20:35 PM","358.40","20.96","23.67","20.00","23.90","20.00","22.78","68.02"
"1/02/2020 6:15:35 PM","356.80","20.98","23.67","20.00","23.93","20.00","22.81","68.02"
"1/02/2020 6:10:35 PM","361.20","20.98","23.67","20.00","23.96","20.00","22.84","68.02"
"1/02/2020 6:05:35 PM","360.00","21.01","23.64","20.00","23.96","20.00","22.87","68.02"
"1/02/2020 6:00:35 PM","357.80","21.01","23.67","20.00","23.99","20.00","22.90","68.02"
"1/02/2020 5:55:35 PM","362.20","21.04","23.67","20.00","23.99","20.00","22.93","68.02"
"1/02/2020 5:50:35 PM","362.20","21.07","23.67","20.00","24.02","20.00","22.95","68.02"
"1/02/2020 5:45:35 PM","358.40","21.07","23.67","20.00","24.04","20.00","22.98","68.02"
"1/02/2020 5:40:35 PM","363.20","21.07","23.67","20.00","24.07","20.00","23.01","68.02"
"1/02/2020 5:35:35 PM","360.00","21.10","23.67","20.00","24.10","20.00","23.04","68.02"
"1/02/2020 5:30:35 PM","366.00","21.13","23.67","20.00","24.10","20.00","23.04","68.02"
"1/02/2020 5:25:35 PM","362.20","21.16","23.67","20.00","24.13","20.00","23.07","68.02"
"1/02/2020 5:20:35 PM","362.20","21.16","23.67","20.00","24.13","20.00","23.10","68.02"
"1/02/2020 5:15:35 PM","362.20","21.18","23.64","20.00","24.16","20.00","23.13","68.02"
"1/02/2020 5:10:35 PM","364.40","21.21","23.67","20.00","24.19","20.00","23.16","68.02"
"1/02/2020 5:05:35 PM","363.80","21.21","23.67","20.00","24.19","20.00","23.18","68.02"
"1/02/2020 5:00:35 PM","361.60","21.24","23.67","20.00","24.22","20.00","23.21","68.02"
"1/02/2020 4:55:35 PM","356.80","21.24","23.70","20.00","24.22","20.00","23.24","68.02"
"1/02/2020 4:50:35 PM","367.00","21.24","23.70","20.00","24.24","20.00","23.27","68.02"
"1/02/2020 4:45:35 PM","360.60","21.27","23.73","20.00","24.27","20.00","23.30","68.02"
"1/02/2020 4:40:35 PM","363.20","21.27","23.73","20.00","24.27","20.00","23.33","68.02"
"1/02/2020 4:37:16 PM","364.40","21.30","23.76","20.00","24.27","20.00","23.36","68.02"
"1/02/2020 4:35:35 PM","364.40","21.30","23.76","20.00","24.27","20.00","23.36","65.96"
"1/02/2020 4:30:35 PM","361.60","21.30","23.76","20.00","24.27","20.00","23.38","65.96"
"1/02/2020 4:25:35 PM","361.20","21.33","23.76","20.00","24.27","20.00","23.44","65.96"
"1/02/2020 4:20:35 PM","361.60","21.36","23.76","20.00","24.27","20.00","23.47","65.96"
"1/02/2020 4:15:35 PM","360.00","21.41","23.79","20.00","24.30","20.00","23.50","65.96"
"1/02/2020 4:10:35 PM","360.00","21.47","23.79","20.00","24.33","20.00","23.56","65.96"
"1/02/2020 4:05:35 PM","367.60","21.53","23.79","20.00","24.33","20.00","23.58","65.96"
"1/02/2020 4:00:35 PM","360.60","21.58","23.81","20.00","24.36","20.00","23.64","65.96"
"1/02/2020 3:55:35 PM","363.80","21.67","23.81","20.00","24.39","20.00","23.67","65.96"
"1/02/2020 3:50:35 PM","364.40","21.73","23.84","20.00","24.42","20.00","23.70","65.96"
"1/02/2020 3:45:35 PM","365.00","21.84","23.84","20.00","24.45","20.00","23.76","65.96"
"1/02/2020 3:40:35 PM","363.20","21.93","23.87","20.00","24.47","20.00","23.79","65.96"
"1/02/2020 3:35:35 PM","368.20","22.01","23.87","20.00","24.50","20.00","23.81","65.96"
"1/02/2020 3:30:35 PM","363.80","22.13","23.87","20.00","24.53","20.00","23.87","65.96"
"1/02/2020 3:25:35 PM","369.20","22.21","23.90","20.00","24.56","20.00","23.93","65.96"
"1/02/2020 3:20:35 PM","373.00","22.30","23.90","20.00","24.59","20.00","23.96","65.96"
"1/02/2020 3:15:35 PM","374.20","22.44","23.90","20.00","24.62","20.00","24.02","65.96"
"1/02/2020 3:10:35 PM","369.20","22.56","23.93","20.00","24.65","20.00","24.04","65.96"
"1/02/2020 3:05:35 PM","374.60","22.67","23.93","20.00","24.68","20.00","24.10","65.96"
"1/02/2020 3:00:35 PM","367.60","22.81","23.93","20.00","24.68","20.00","24.16","65.96"
"1/02/2020 2:55:35 PM","369.80","22.96","23.93","20.00","24.73","20.00","24.19","65.96"
"1/02/2020 2:50:35 PM","373.60","23.10","23.93","20.00","24.73","20.00","24.24","65.96"
"1/02/2020 2:45:35 PM","374.60","23.21","23.96","20.00","24.76","20.00","24.27","65.96"
"1/02/2020 2:40:35 PM","373.60","23.38","23.96","20.00","24.79","20.00","24.33","65.96"
"1/02/2020 2:35:35 PM","378.40","23.59","23.96","20.00","24.85","20.00","24.36","65.96"
"1/02/2020 2:30:35 PM","377.80","23.76","23.96","20.00","24.88","20.00","24.42","65.96"
"1/02/2020 2:25:35 PM","376.80","23.87","23.96","20.00","24.88","20.00","24.45","65.96"
"1/02/2020 2:20:35 PM","376.80","23.99","23.96","20.00","24.88","20.00","24.47","65.96"
"1/02/2020 2:15:35 PM","383.80","24.13","23.96","20.00","24.91","20.00","24.53","65.96"
"1/02/2020 2:10:35 PM","377.80","24.24","23.96","20.00","24.91","20.00","24.56","65.96"
"1/02/2020 2:05:35 PM","378.40","24.42","23.96","20.00","24.93","20.00","24.62","65.96"
"1/02/2020 2:00:35 PM","380.60","24.56","23.96","20.00","24.93","20.00","24.68","65.96"
"1/02/2020 1:55:35 PM","383.80","24.68","23.96","20.00","24.96","20.00","24.73","65.96"
"1/02/2020 1:50:35 PM","380.60","24.79","23.96","20.00","24.96","20.00","24.79","65.96"
"1/02/2020 1:45:35 PM","382.20","24.91","23.96","20.00","24.99","20.00","24.85","65.96"
"1/02/2020 1:40:35 PM","387.00","24.99","23.96","20.00","24.99","20.00","24.91","65.96"
"1/02/2020 1:35:35 PM","384.40","25.14","23.96","20.00","25.02","20.00","24.99","65.96"
"1/02/2020 1:30:35 PM","383.80","25.22","23.96","20.00","25.02","20.00","25.05","65.96"
"1/02/2020 1:25:35 PM","391.40","25.31","23.96","20.00","25.05","20.00","25.11","65.96"
"1/02/2020 1:25:21 PM","387.60","25.42","23.96","20.00","25.08","20.00","25.17","65.96"
"1/02/2020 1:20:35 PM","387.60","25.42","23.96","20.00","25.08","20.00","25.17","68.02"
"1/02/2020 1:15:35 PM","387.60","25.51","23.96","20.00","25.11","20.00","25.25","68.02"
"1/02/2020 1:10:35 PM","391.40","25.63","23.96","20.00","25.11","20.00","25.31","68.02"
"1/02/2020 1:05:35 PM","393.00","25.71","23.96","20.00","25.14","20.00","25.37","68.02"
"1/02/2020 1:00:35 PM","389.80","25.80","23.96","20.00","25.14","20.00","25.40","68.02"
"1/02/2020 12:55:35 PM","389.80","25.86","23.93","20.00","25.14","20.00","25.45","68.02"
"1/02/2020 12:50:35 PM","393.60","25.91","23.93","20.00","25.14","20.00","25.51","68.02"
"1/02/2020 12:45:35 PM","399.00","25.97","23.93","20.00","25.16","20.00","25.57","68.02"
"1/02/2020 12:40:35 PM","393.00","26.00","23.93","20.00","25.16","20.00","25.63","68.02"
"1/02/2020 12:35:35 PM","399.60","26.03","23.93","20.00","25.16","20.00","25.68","68.02"
"1/02/2020 12:30:35 PM","402.80","26.09","23.93","20.00","25.19","20.00","25.74","68.02"
"1/02/2020 12:25:35 PM","402.80","26.15","23.93","20.00","25.16","20.00","25.80","68.02"
"1/02/2020 12:20:35 PM","398.40","26.15","23.93","20.00","25.16","20.00","25.83","68.02"
"1/02/2020 12:15:35 PM","402.80","26.15","23.93","20.00","25.16","20.00","25.86","68.02"
"1/02/2020 12:10:35 PM","402.80","26.15","23.93","20.00","25.14","20.00","25.89","68.02"
"1/02/2020 12:05:35 PM","406.00","26.15","23.90","20.00","25.11","20.00","25.89","68.02"
"1/02/2020 12:00:35 PM","398.40","26.12","23.90","20.00","25.05","20.00","25.89","68.02"
"1/02/2020 11:55:35 AM","395.20","26.09","23.90","20.00","24.99","20.00","25.89","68.02"
"1/02/2020 11:50:35 AM","396.80","26.06","23.93","20.00","24.96","20.00","25.86","68.02"
"1/02/2020 11:49:49 AM","400.60","26.06","23.93","20.00","24.93","20.00","25.86","68.02"
"1/02/2020 11:45:35 AM","400.60","26.06","23.93","20.00","24.93","20.00","25.86","65.96"
"1/02/2020 11:40:35 AM","399.00","26.03","23.93","20.00","24.93","20.00","25.86","65.96"
"1/02/2020 11:35:35 AM","401.60","26.03","23.93","20.00","24.91","20.00","25.86","65.96"
"1/02/2020 11:30:35 AM","400.60","26.03","23.93","20.00","24.91","20.00","25.86","65.96"
"1/02/2020 11:25:35 AM","398.40","26.03","23.90","20.00","24.91","20.00","25.86","65.96"
"1/02/2020 11:20:35 AM","396.80","26.00","23.90","20.00","24.91","20.00","25.83","65.96"
"1/02/2020 11:15:35 AM","408.80","26.00","23.90","20.00","24.88","20.00","25.83","65.96"
"1/02/2020 11:10:35 AM","397.40","25.97","23.90","20.00","24.85","20.00","25.83","65.96"
"1/02/2020 11:05:47 AM","402.20","25.97","23.87","20.00","24.85","20.00","25.80","65.96"
"1/02/2020 11:05:35 AM","402.20","25.97","23.87","20.00","24.85","20.00","25.80","68.02"
"1/02/2020 11:00:35 AM","396.20","25.94","23.87","20.00","24.82","20.00","25.77","68.02"
"1/02/2020 10:55:35 AM","397.40","25.91","23.87","20.00","24.79","20.00","25.74","68.02"
"1/02/2020 10:50:35 AM","399.60","25.89","23.84","20.00","24.79","20.00","25.71","68.02"
"1/02/2020 10:45:35 AM","403.80","25.89","23.84","20.00","24.76","20.00","25.68","68.02"
"1/02/2020 10:40:35 AM","399.00","25.86","23.81","20.00","24.73","20.00","25.63","68.02"
"1/02/2020 10:38:21 AM","402.80","25.83","23.81","20.00","24.70","20.00","25.60","68.02"
"1/02/2020 10:35:35 AM","402.80","25.83","23.81","20.00","24.70","20.00","25.60","65.96"
"1/02/2020 10:30:35 AM","400.60","25.80","23.81","20.00","24.68","20.00","25.54","65.96"
"1/02/2020 10:25:35 AM","402.20","25.77","23.81","20.00","24.68","20.00","25.51","65.96"
"1/02/2020 10:20:35 AM","402.20","25.74","23.79","20.00","24.65","20.00","25.48","65.96"
"1/02/2020 10:15:35 AM","400.00","25.71","23.79","20.00","24.65","20.00","25.45","65.96"
"1/02/2020 10:10:35 AM","407.00","25.68","23.79","20.00","24.62","20.00","25.42","65.96"
"1/02/2020 10:05:35 AM","397.40","25.65","23.79","20.00","24.59","20.00","25.37","65.96"
"1/02/2020 10:00:35 AM","402.80","25.65","23.79","20.00","24.59","20.00","25.37","65.96"
"1/02/2020 9:55:35 AM","396.80","25.63","23.79","20.00","24.59","20.00","25.34","65.96"
"1/02/2020 9:50:35 AM","399.00","25.60","23.79","20.00","24.56","20.00","25.31","65.96"
"1/02/2020 9:45:35 AM","399.00","25.60","23.79","20.00","24.59","20.00","25.31","65.96"
"1/02/2020 9:40:35 AM","399.00","25.60","23.81","20.00","24.59","20.00","25.31","65.96"
"1/02/2020 9:35:35 AM","400.00","25.60","23.81","20.00","24.59","20.00","25.34","65.96"
"1/02/2020 9:30:35 AM","395.20","25.60","23.81","20.00","24.59","20.00","25.34","65.96"
"1/02/2020 9:25:35 AM","401.20","25.63","23.81","20.00","24.59","20.00","25.37","65.96"
"1/02/2020 9:20:35 AM","398.40","25.63","23.84","20.00","24.59","20.00","25.40","65.96"
"1/02/2020 9:15:35 AM","395.20","25.65","23.84","20.00","24.59","20.00","25.42","65.96"
"1/02/2020 9:10:35 AM","395.20","25.68","23.84","20.00","24.59","20.00","25.45","65.96"
"1/02/2020 9:05:35 AM","395.20","25.71","23.84","20.00","24.59","20.00","25.48","65.96"
"1/02/2020 9:01:16 AM","402.80","25.74","23.84","20.00","24.59","20.00","25.51","65.96"
"1/02/2020 9:00:35 AM","402.80","25.74","23.84","20.00","24.59","20.00","25.51","67.99"
"1/02/2020 8:55:35 AM","396.80","25.74","23.84","20.00","24.59","20.00","25.51","67.99"
"1/02/2020 8:50:35 AM","402.20","25.74","23.87","20.00","24.59","20.00","25.51","67.99"
"1/02/2020 8:45:35 AM","404.40","25.74","23.87","20.00","24.59","20.00","25.51","67.99"
"1/02/2020 8:40:35 AM","410.40","25.71","23.87","20.00","24.56","20.00","25.51","67.99"
"1/02/2020 8:35:35 AM","398.40","25.71","23.87","20.00","24.56","20.00","25.51","67.99"
"1/02/2020 8:30:35 AM","408.20","25.71","23.87","20.00","24.56","20.00","25.48","67.99"
"1/02/2020 8:25:35 AM","402.20","25.71","23.87","20.00","24.56","20.00","25.51","67.99"
"1/02/2020 8:20:35 AM","400.60","25.74","23.84","20.00","24.56","20.00","25.48","67.99"
"1/02/2020 8:15:35 AM","407.00","25.74","23.84","20.00","24.56","20.00","25.51","67.99"
"1/02/2020 8:10:35 AM","399.00","25.74","23.84","20.00","24.53","20.00","25.51","67.99"
"1/02/2020 8:05:35 AM","400.60","25.71","23.84","20.00","24.53","20.00","25.48","67.99"
"1/02/2020 8:05:12 AM","402.20","25.71","23.84","20.00","24.53","20.00","25.48","67.99"
"1/02/2020 8:00:35 AM","402.20","25.71","23.84","20.00","24.53","20.00","25.48","70.04"
"1/02/2020 7:55:35 AM","402.80","25.71","23.81","20.00","24.53","20.00","25.48","70.04"
"1/02/2020 7:50:35 AM","396.80","25.68","23.81","20.00","24.53","20.00","25.48","70.04"
"1/02/2020 7:45:35 AM","399.00","25.68","23.81","20.00","24.53","20.00","25.45","70.04"
"1/02/2020 7:40:35 AM","399.00","25.68","23.81","20.00","24.53","20.00","25.45","70.04"
"1/02/2020 7:35:35 AM","396.80","25.68","23.81","20.00","24.53","20.00","25.42","70.04"
"1/02/2020 7:30:35 AM","400.60","25.68","23.81","20.00","24.53","20.00","25.42","70.04"
"1/02/2020 7:25:35 AM","400.00","25.65","23.79","20.00","24.53","20.00","25.40","70.04"
"1/02/2020 7:20:35 AM","401.60","25.65","23.79","20.00","24.53","20.00","25.40","70.04"
"1/02/2020 7:15:35 AM","408.20","25.63","23.79","20.00","24.53","20.00","25.40","70.04"
"1/02/2020 7:10:35 AM","400.60","25.60","23.79","20.00","24.53","20.00","25.40","70.04"
"1/02/2020 7:05:35 AM","408.20","25.60","23.79","20.00","24.53","20.00","25.40","70.04"
"1/02/2020 7:00:35 AM","402.80","25.60","23.79","20.00","24.56","20.00","25.37","70.04"
"1/02/2020 6:55:35 AM","398.40","25.60","23.79","20.00","24.56","20.00","25.37","70.04"
"1/02/2020 6:50:35 AM","406.00","25.57","23.79","20.00","24.56","20.00","25.37","70.04"
"1/02/2020 6:45:35 AM","399.60","25.57","23.79","20.00","24.56","20.00","25.34","70.04"
"1/02/2020 6:40:35 AM","395.20","25.57","23.79","20.00","24.56","20.00","25.34","70.04"
"1/02/2020 6:35:35 AM","396.80","25.54","23.79","20.00","24.56","20.00","25.34","70.04"
"1/02/2020 6:30:35 AM","400.00","25.54","23.79","20.00","24.59","20.00","25.34","70.04"
"1/02/2020 6:25:35 AM","399.60","25.54","23.79","20.00","24.59","20.00","25.31","70.04"
"1/02/2020 6:23:56 AM","394.60","25.54","23.79","20.00","24.59","20.00","25.31","70.04"
"1/02/2020 6:20:35 AM","394.60","25.54","23.79","20.00","24.59","20.00","25.31","67.99"
"1/02/2020 6:15:35 AM","392.40","25.51","23.79","20.00","24.59","20.00","25.31","67.99"
"1/02/2020 6:10:35 AM","393.00","25.51","23.79","20.00","24.59","20.00","25.28","67.99"
"1/02/2020 6:05:35 AM","394.60","25.51","23.79","20.00","24.59","20.00","25.28","67.99"
"1/02/2020 6:00:35 AM","393.00","25.51","23.76","20.00","24.59","20.00","25.28","67.99"
"1/02/2020 5:55:35 AM","398.00","25.51","23.76","20.00","24.59","20.00","25.28","67.99"
"1/02/2020 5:50:35 AM","393.00","25.51","23.76","20.00","24.59","20.00","25.28","67.99"
"1/02/2020 5:45:35 AM","398.40","25.51","23.73","20.00","24.56","20.00","25.28","67.99"
"1/02/2020 5:40:35 AM","393.60","25.51","23.70","20.00","24.56","20.00","25.28","67.99"
"1/02/2020 5:35:35 AM","392.40","25.54","23.67","20.00","24.56","20.00","25.28","67.99"
"1/02/2020 5:30:35 AM","390.80","25.54","23.67","20.00","24.53","20.00","25.28","67.99"
"1/02/2020 5:25:35 AM","389.20","25.54","23.64","20.00","24.53","20.00","25.25","67.99"
"1/02/2020 5:20:35 AM","389.80","25.54","23.64","20.00","24.50","20.00","25.25","67.99"
"1/02/2020 5:15:35 AM","387.60","25.54","23.61","20.00","24.50","20.00","25.25","67.99"
"1/02/2020 5:10:35 AM","392.40","25.54","23.59","20.00","24.47","20.00","25.25","67.99"
"1/02/2020 5:05:35 AM","389.80","25.54","23.59","20.00","24.42","20.00","25.22","67.99"
"1/02/2020 5:00:35 AM","393.00","25.54","23.56","20.00","24.36","20.00","25.22","67.99"
"1/02/2020 4:55:35 AM","399.00","25.57","23.53","20.00","24.33","20.00","25.22","67.99"
"1/02/2020 4:50:35 AM","394.60","25.54","23.56","20.00","24.33","20.00","25.19","67.99"
"1/02/2020 4:45:35 AM","400.00","25.54","23.53","20.00","24.27","20.00","25.19","67.99"
"1/02/2020 4:40:35 AM","398.00","25.54","23.47","20.00","24.24","20.00","25.19","67.99"
"1/02/2020 4:35:35 AM","396.80","25.54","23.47","20.00","24.24","20.00","25.19","67.99"
"1/02/2020 4:30:35 AM","399.00","25.54","23.47","20.00","24.22","20.00","25.17","67.99"
"1/02/2020 4:25:35 AM","405.40","25.51","23.44","20.00","24.19","20.00","25.14","67.99"
"1/02/2020 4:20:35 AM","397.40","25.54","23.41","20.00","24.16","20.00","25.14","67.99"
"1/02/2020 4:15:35 AM","402.20","25.51","23.41","20.00","24.16","20.00","25.14","67.99"
"1/02/2020 4:10:35 AM","400.00","25.54","23.36","20.00","24.13","20.00","25.14","67.99"
"1/02/2020 4:05:35 AM","395.20","25.54","23.36","20.00","24.13","20.00","25.14","67.99"
"1/02/2020 4:00:35 AM","395.20","25.54","23.36","20.00","24.10","20.00","25.11","67.99"
"1/02/2020 3:55:35 AM","397.40","25.51","23.38","20.00","24.07","20.00","25.11","67.99"
"1/02/2020 3:50:35 AM","400.00","25.51","23.33","20.00","24.04","20.00","25.08","67.99"
"1/02/2020 3:45:35 AM","405.00","25.48","23.33","20.00","23.99","20.00","25.05","67.99"
"1/02/2020 3:40:35 AM","402.20","25.45","23.30","20.00","23.96","20.00","25.05","67.99"
"1/02/2020 3:35:35 AM","401.20","25.45","23.24","20.00","23.96","20.00","25.02","67.99"
"1/02/2020 3:30:35 AM","406.00","25.42","23.24","20.00","23.93","20.00","25.02","67.99"
"1/02/2020 3:25:35 AM","396.80","25.42","23.24","20.00","23.93","20.00","24.99","67.99"
"1/02/2020 3:20:35 AM","403.40","25.39","23.21","20.00","23.87","20.00","24.96","67.99"
"1/02/2020 3:15:35 AM","395.20","25.39","23.18","20.00","23.87","20.00","24.96","67.99"
"1/02/2020 3:10:35 AM","399.00","25.37","23.18","20.00","23.84","20.00","24.93","67.99"
"1/02/2020 3:07:59 AM","393.60","25.34","23.16","20.00","23.81","20.00","24.91","67.99"
"1/02/2020 3:05:35 AM","393.60","25.34","23.16","20.00","23.81","20.00","24.91","65.93"
"1/02/2020 3:00:35 AM","401.20","25.34","23.13","20.00","23.79","20.00","24.91","65.93"
"1/02/2020 2:55:35 AM","401.20","25.31","23.10","20.00","23.76","20.00","24.88","65.93"
"1/02/2020 2:50:35 AM","395.20","25.31","23.10","20.00","23.76","20.00","24.88","65.93"
"1/02/2020 2:45:35 AM","399.00","25.28","23.07","20.00","23.73","20.00","24.85","65.93"
"1/02/2020 2:40:35 AM","396.80","25.28","23.04","20.00","23.70","20.00","24.85","65.93"
"1/02/2020 2:35:35 AM","400.00","25.25","23.04","20.00","23.67","20.00","24.82","65.93"
"1/02/2020 2:30:35 AM","398.40","25.22","23.01","20.00","23.64","20.00","24.79","65.93"
"1/02/2020 2:25:35 AM","395.20","25.22","23.01","20.00","23.64","20.00","24.79","65.93"
"1/02/2020 2:20:35 AM","397.40","25.19","22.98","20.00","23.61","20.00","24.76","65.93"
"1/02/2020 2:18:31 AM","393.00","25.16","22.96","20.00","23.59","20.00","24.73","65.93"
"1/02/2020 2:15:35 AM","393.00","25.16","22.96","20.00","23.59","20.00","24.73","63.85"
"1/02/2020 2:10:35 AM","395.20","25.16","22.96","20.00","23.56","20.00","24.73","63.85"
"1/02/2020 2:05:35 AM","393.60","25.14","22.93","20.00","23.53","20.00","24.70","63.85"
"1/02/2020 2:00:35 AM","395.20","25.11","22.93","20.00","23.50","20.00","24.70","63.85"
"1/02/2020 1:55:35 AM","394.60","25.08","22.90","20.00","23.50","20.00","24.68","63.85"
"1/02/2020 1:50:35 AM","395.20","25.08","22.90","20.00","23.47","20.00","24.65","63.85"
"1/02/2020 1:45:35 AM","393.00","25.05","22.87","20.00","23.44","20.00","24.62","63.85"
"1/02/2020 1:40:35 AM","395.20","25.02","22.84","20.00","23.41","20.00","24.59","63.85"
"1/02/2020 1:37:29 AM","394.60","24.99","22.81","20.00","23.38","20.00","24.59","61.80"
"1/02/2020 1:35:35 AM","394.60","24.99","22.81","20.00","23.38","20.00","24.59","63.85"
"1/02/2020 1:30:35 AM","394.60","24.96","22.81","20.00","23.36","20.00","24.56","63.85"
"1/02/2020 1:25:49 AM","393.00","24.93","22.78","20.00","23.33","20.00","24.56","63.85"
"1/02/2020 1:25:35 AM","393.00","24.93","22.78","20.00","23.33","20.00","24.56","61.77"
"1/02/2020 1:20:35 AM","391.40","24.93","22.75","20.00","23.30","20.00","24.53","61.77"
"1/02/2020 1:15:35 AM","396.80","24.91","22.75","20.00","23.30","20.00","24.50","61.77"
"1/02/2020 1:11:55 AM","392.40","24.88","22.73","20.00","23.27","20.00","24.47","61.77"
"1/02/2020 1:10:35 AM","392.40","24.88","22.73","20.00","23.27","20.00","24.47","59.71"
"1/02/2020 1:05:35 AM","389.80","24.85","22.70","20.00","23.27","20.00","24.47","59.71"
"1/02/2020 1:05:30 AM","395.20","24.82","22.67","20.00","23.24","20.00","24.45","59.71"
"1/02/2020 1:00:35 AM","395.20","24.82","22.67","20.00","23.24","20.00","24.45","61.77"
"1/02/2020 12:55:35 AM","393.00","24.79","22.64","20.00","23.21","20.00","24.42","61.77"
"1/02/2020 12:50:35 AM","392.40","24.76","22.61","20.00","23.18","20.00","24.42","61.77"
"1/02/2020 12:45:45 AM","399.00","24.73","22.58","20.00","23.18","20.00","24.39","61.77"
"1/02/2020 12:45:35 AM","399.00","24.73","22.58","20.00","23.18","20.00","24.39","59.71"
"1/02/2020 12:44:43 AM","399.00","24.70","22.55","20.00","23.16","20.00","24.36","59.71"
"1/02/2020 12:41:15 AM","399.00","24.70","22.55","20.00","23.16","20.00","24.36","61.77"
"1/02/2020 12:40:35 AM","399.00","24.70","22.55","20.00","23.16","20.00","24.36","63.82"
"1/02/2020 12:36:39 AM","393.00","24.68","22.53","20.00","23.13","20.00","24.33","63.82"
"1/02/2020 12:35:35 AM","393.00","24.68","22.53","20.00","23.13","20.00","24.33","61.74"
"1/02/2020 12:30:35 AM","396.80","24.62","22.50","20.00","23.10","20.00","24.33","61.74"
"1/02/2020 12:25:35 AM","390.80","24.62","22.47","20.00","23.07","20.00","24.33","61.74"
"1/02/2020 12:20:35 AM","393.60","24.56","22.44","20.00","23.04","20.00","24.30","61.74"
"1/02/2020 12:15:35 AM","390.80","24.53","22.44","20.00","23.01","20.00","24.27","61.74"
"1/02/2020 12:10:35 AM","391.40","24.47","22.41","20.00","22.98","20.00","24.22","61.74"
"1/02/2020 12:05:35 AM","393.60","24.42","22.38","20.00","22.96","20.00","24.19","61.74"
"1/02/2020 12:03:36 AM","393.60","24.36","22.35","20.00","22.93","20.00","24.13","61.74"
"1/02/2020 12:00:35 AM","393.60","24.36","22.35","20.00","22.93","20.00","24.13","59.69"
"31/01/2020 11:56:35 PM","393.00","24.30","22.33","20.00","22.90","20.00","24.10","59.69"
"31/01/2020 11:55:35 PM","393.00","24.30","22.33","20.00","22.90","20.00","24.10","57.63"
"31/01/2020 11:50:35 PM","395.20","24.24","22.30","20.00","22.87","20.00","24.04","57.63"
"31/01/2020 11:46:24 PM","390.80","24.19","22.27","20.00","22.84","20.00","24.02","57.63"
"31/01/2020 11:45:35 PM","390.80","24.19","22.27","20.00","22.84","20.00","24.02","59.69"
"31/01/2020 11:40:35 PM","392.40","24.10","22.24","20.00","22.81","20.00","23.96","59.69"
"31/01/2020 11:35:35 PM","391.40","23.99","22.24","20.00","22.78","20.00","23.90","59.69"
"31/01/2020 11:30:35 PM","394.60","23.90","22.21","20.00","22.75","20.00","23.81","59.69"
"31/01/2020 11:25:35 PM","391.40","23.81","22.18","20.00","22.73","20.00","23.76","59.69"
"31/01/2020 11:20:35 PM","396.20","23.70","22.15","20.00","22.67","20.00","23.67","59.69"
"31/01/2020 11:15:35 PM","400.60","23.59","22.13","20.00","22.64","20.00","23.58","59.69"
"31/01/2020 11:10:35 PM","393.00","23.44","22.10","20.00","22.61","20.00","23.50","59.69"
"31/01/2020 11:05:35 PM","393.00","23.30","22.10","20.00","22.55","20.00","23.41","59.69"
"31/01/2020 11:03:55 PM","395.20","23.16","22.04","20.00","22.53","20.00","23.30","59.69"
"31/01/2020 11:00:35 PM","395.20","23.16","22.04","20.00","22.53","20.00","23.30","57.60"
"31/01/2020 10:55:35 PM","395.80","22.98","22.01","20.00","22.50","20.00","23.21","57.60"
"31/01/2020 10:50:35 PM","391.40","22.81","21.98","20.00","22.47","20.00","23.10","57.60"
"31/01/2020 10:45:35 PM","393.00","22.61","21.95","20.00","22.44","20.00","22.98","57.60"
"31/01/2020 10:41:34 PM","395.20","22.41","21.95","20.00","22.38","20.00","22.87","57.60"
"31/01/2020 10:40:35 PM","395.20","22.41","21.95","20.00","22.38","20.00","22.87","59.66"
"31/01/2020 10:37:50 PM","393.00","22.16","21.93","20.00","22.35","20.00","22.73","59.66"
"31/01/2020 10:35:35 PM","393.00","22.16","21.93","20.00","22.35","20.00","22.73","57.60"
"31/01/2020 10:30:35 PM","402.80","21.93","21.90","20.00","22.33","20.00","22.55","57.60"
"31/01/2020 10:27:18 PM","400.00","21.64","21.87","20.00","22.27","20.00","22.38","57.60"
"31/01/2020 10:25:35 PM","400.00","21.64","21.87","20.00","22.27","20.00","22.38","55.57"
"31/01/2020 10:20:35 PM","401.20","21.30","21.84","20.00","22.24","20.00","22.21","55.57"
"31/01/2020 10:19:00 PM","402.80","20.93","21.78","20.00","22.18","20.00","22.04","55.57"
"31/01/2020 10:15:35 PM","402.80","20.93","21.78","20.00","22.18","20.00","22.04","57.60"
"31/01/2020 10:10:35 PM","392.40","20.53","21.75","20.00","22.15","20.00","21.84","57.60"
"31/01/2020 10:05:35 PM","400.60","20.07","21.70","20.00","22.10","20.00","21.61","59.66"
"31/01/2020 10:03:05 PM","391.40","19.61","21.67","20.00","22.04","20.00","21.35","59.66"
"31/01/2020 10:00:35 PM","391.40","19.61","21.67","20.00","22.04","20.00","21.35","57.60"
"31/01/2020 9:56:00 PM","389.80","19.13","21.64","20.00","22.01","20.00","21.07","57.60"
"31/01/2020 9:55:35 PM","389.80","19.13","21.64","20.00","22.01","20.00","21.07","55.57"
"31/01/2020 9:50:35 PM","393.00","18.53","21.61","20.00","21.95","20.00","20.75","55.57"
"31/01/2020 9:50:09 PM","391.40","17.87","21.55","20.00","21.87","20.00","20.41","55.57"
"31/01/2020 9:45:35 PM","391.40","17.87","21.55","20.00","21.87","20.00","20.41","57.63"
"31/01/2020 9:40:35 PM","393.00","17.18","21.50","20.00","21.81","20.00","20.01","57.63"
"31/01/2020 9:35:35 PM","389.20","16.55","21.44","20.00","21.75","20.00","19.55","57.63"
"31/01/2020 9:30:35 PM","389.20","16.03","21.38","20.00","21.67","20.00","19.07","57.63"
"31/01/2020 9:25:35 PM","386.00","15.71","21.33","20.00","21.61","20.00","18.64","57.63"
"31/01/2020 9:20:35 PM","392.40","15.68","21.24","20.00","21.58","20.00","17.89","57.63"
"31/01/2020 9:15:35 PM","400.60","15.83","21.24","16.00","21.58","20.00","22.24","57.63"
"31/01/2020 9:10:35 PM","396.20","15.86","21.24","16.00","21.58","20.00","18.55","57.63"
"31/01/2020 9:05:35 PM","393.00","15.80","21.27","16.00","21.58","20.00","21.38","57.63"
"31/01/2020 9:00:35 PM","393.00","15.74","21.30","16.00","21.61","20.00","19.18","57.63"
"31/01/2020 8:55:35 PM","393.60","15.66","21.30","16.00","21.61","20.00","20.35","57.63"
"31/01/2020 8:50:35 PM","401.60","15.63","21.30","16.00","21.64","20.00","19.84","57.63"
"31/01/2020 8:45:35 PM","401.20","15.63","21.30","16.00","21.64","20.00","19.50","57.63"
"31/01/2020 8:40:35 PM","405.00","15.57","21.30","16.00","21.67","20.00","20.44","57.63"
"31/01/2020 8:35:35 PM","409.80","15.51","21.33","16.00","21.70","20.00","18.87","57.63"
"31/01/2020 8:30:35 PM","401.60","15.68","21.30","16.00","21.70","20.00","20.87","57.63"
"31/01/2020 8:25:35 PM","400.60","15.48","21.33","16.00","21.70","20.00","18.49","57.63"
"31/01/2020 8:20:35 PM","398.40","15.42","21.33","16.00","21.70","20.00","21.15","57.63"
"31/01/2020 8:15:35 PM","400.60","15.45","21.33","16.00","21.73","20.00","18.32","57.63"
"31/01/2020 8:10:35 PM","402.20","15.48","21.35","16.00","21.75","20.00","21.27","57.63"
"31/01/2020 8:05:35 PM","402.20","15.54","21.35","16.00","21.78","20.00","18.32","57.63"
"31/01/2020 8:04:10 PM","401.60","15.60","21.35","16.00","21.78","20.00","21.27","57.63"
"31/01/2020 8:00:35 PM","401.60","15.60","21.35","16.00","21.78","20.00","21.27","55.57"
"31/01/2020 7:55:35 PM","413.60","15.68","21.38","16.00","21.78","20.00","18.47","55.57"
"31/01/2020 7:50:35 PM","406.00","15.86","21.38","16.00","21.81","20.00","20.95","55.57"
"31/01/2020 7:50:13 PM","414.20","15.94","21.41","16.00","21.81","20.00","19.01","55.57"
"31/01/2020 7:48:46 PM","414.20","15.94","21.41","16.00","21.81","20.00","19.01","57.63"
"31/01/2020 7:45:35 PM","414.20","15.94","21.41","16.00","21.81","20.00","19.01","55.57"
"31/01/2020 7:44:56 PM","402.80","15.94","21.41","16.00","21.81","20.00","20.44","55.57"
"31/01/2020 7:42:01 PM","402.80","15.94","21.41","16.00","21.81","20.00","20.44","57.60"
"31/01/2020 7:40:35 PM","402.80","15.94","21.41","16.00","21.81","20.00","20.44","55.55"
"31/01/2020 7:35:35 PM","404.40","16.20","21.41","16.00","21.84","20.00","19.64","55.55"
"31/01/2020 7:30:35 PM","403.40","16.23","21.44","16.00","21.87","20.00","19.81","55.55"
"31/01/2020 7:26:01 PM","402.20","16.40","21.47","16.00","21.84","20.00","20.55","55.55"
"31/01/2020 7:25:35 PM","402.20","16.40","21.47","16.00","21.84","20.00","20.55","53.49"
"31/01/2020 7:25:00 PM","418.00","16.32","21.50","16.00","21.81","20.00","18.95","53.49"
"31/01/2020 7:22:40 PM","418.00","16.32","21.50","16.00","21.81","20.00","18.95","55.55"
"31/01/2020 7:20:35 PM","418.00","16.32","21.50","16.00","21.81","20.00","18.95","53.52"
"31/01/2020 7:16:38 PM","418.40","16.23","21.50","16.00","21.81","20.00","21.64","53.52"
"31/01/2020 7:15:35 PM","418.40","16.23","21.50","16.00","21.81","20.00","21.64","55.55"
"31/01/2020 7:14:28 PM","420.60","16.26","21.53","16.00","21.81","20.00","18.27","55.55"
"31/01/2020 7:10:35 PM","420.60","16.26","21.53","16.00","21.81","20.00","18.27","53.47"
"31/01/2020 7:05:35 PM","427.20","16.38","21.55","16.00","21.84","20.00","22.33","53.47"
"31/01/2020 7:00:35 PM","422.80","16.40","21.55","16.00","21.87","20.00","17.84","53.47"
"31/01/2020 6:55:35 PM","419.00","16.29","21.58","16.00","21.90","20.00","22.50","53.47"
"31/01/2020 6:50:35 PM","422.20","16.38","21.61","16.00","21.93","20.00","17.75","53.47"
"31/01/2020 6:45:35 PM","434.20","16.29","21.61","16.00","21.95","20.00","22.01","53.47"
"31/01/2020 6:40:35 PM","426.60","16.26","21.64","16.00","21.95","20.00","18.15","53.47"
"31/01/2020 6:37:13 PM","426.00","16.29","21.64","16.00","21.95","20.00","21.15","53.47"
"31/01/2020 6:35:35 PM","426.00","16.29","21.64","16.00","21.95","20.00","21.15","51.44"
"31/01/2020 6:30:35 PM","426.00","16.35","21.67","16.00","21.95","20.00","18.98","51.44"
"31/01/2020 6:25:35 PM","426.00","16.40","21.67","16.00","21.95","20.00","20.07","51.44"
"31/01/2020 6:20:35 PM","427.60","16.38","21.67","16.00","21.93","20.00","20.38","51.44"
"31/01/2020 6:15:35 PM","426.60","16.17","21.67","16.00","21.93","20.00","19.04","51.44"
"31/01/2020 6:10:35 PM","427.60","16.43","21.67","16.00","21.93","20.00","21.67","51.44"
"31/01/2020 6:05:35 PM","433.60","16.26","21.67","16.00","21.93","20.00","18.15","51.44"
"31/01/2020 6:00:35 PM","434.20","16.46","21.70","16.00","21.95","20.00","22.70","51.44"
"31/01/2020 5:55:35 PM","432.00","16.52","21.73","16.00","21.95","20.00","17.63","51.44"
"31/01/2020 5:50:35 PM","429.80","15.92","21.73","16.00","21.93","20.00","23.07","51.44"
"31/01/2020 5:45:35 PM","429.80","15.97","21.73","16.00","21.95","20.00","17.26","51.44"
"31/01/2020 5:40:35 PM","429.20","15.71","21.75","16.00","21.95","20.00","22.90","51.44"
"31/01/2020 5:35:35 PM","426.00","15.80","21.78","16.00","21.95","20.00","17.29","51.44"
"31/01/2020 5:30:35 PM","427.60","15.57","21.81","16.00","21.98","20.00","22.38","51.44"
"31/01/2020 5:25:35 PM","439.60","15.45","21.81","16.00","21.98","20.00","17.69","51.44"
"31/01/2020 5:20:35 PM","433.60","15.51","21.84","16.00","22.01","20.00","21.44","51.44"
"31/01/2020 5:15:35 PM","434.60","15.54","21.87","16.00","22.01","20.00","18.78","51.44"
"31/01/2020 5:10:35 PM","438.40","15.42","21.90","16.00","22.01","20.00","20.12","51.44"
"31/01/2020 5:05:35 PM","437.40","15.66","21.90","16.00","22.01","20.00","20.52","51.44"
"31/01/2020 5:04:20 PM","448.20","15.37","21.87","16.00","22.01","20.00","18.92","51.44"
"31/01/2020 5:02:58 PM","448.20","15.37","21.87","16.00","22.01","20.00","18.92","53.47"
"31/01/2020 5:00:35 PM","448.20","15.37","21.87","16.00","22.01","20.00","18.92","51.41"
"31/01/2020 4:55:35 PM","447.60","15.60","21.90","16.00","22.07","20.00","22.18","51.41"
"31/01/2020 4:54:26 PM","446.60","15.77","21.95","16.00","22.10","20.00","17.84","51.41"
"31/01/2020 4:50:55 PM","446.60","15.77","21.95","16.00","22.10","20.00","17.84","49.35"
"31/01/2020 4:50:35 PM","446.60","15.77","21.95","16.00","22.10","20.00","17.84","47.30"
"31/01/2020 4:49:56 PM","449.80","15.40","21.95","16.00","22.10","20.00","22.58","47.30"
"31/01/2020 4:49:22 PM","449.80","15.40","21.95","16.00","22.10","20.00","22.58","49.38"
"31/01/2020 4:48:22 PM","449.80","15.40","21.95","16.00","22.10","20.00","22.58","51.44"
"31/01/2020 4:47:10 PM","449.80","15.40","21.95","16.00","22.10","20.00","22.58","53.47"
"31/01/2020 4:45:35 PM","449.80","15.40","21.95","16.00","22.10","20.00","22.58","51.33"
"31/01/2020 4:40:35 PM","452.00","15.45","21.98","16.00","22.13","20.00","17.78","51.33"
"31/01/2020 4:35:35 PM","453.00","15.40","21.98","16.00","22.15","20.00","21.38","51.33"
"31/01/2020 4:30:35 PM","449.80","15.66","22.01","16.00","22.21","20.00","19.38","51.33"
"31/01/2020 4:25:35 PM","449.80","15.68","22.01","16.00","22.24","20.00","19.21","51.33"
"31/01/2020 4:20:35 PM","453.60","15.86","22.01","16.00","22.30","20.00","21.92","51.33"
"31/01/2020 4:15:35 PM","453.00","16.09","22.07","16.00","22.35","20.00","18.32","51.33"
"31/01/2020 4:10:35 PM","451.40","16.35","22.07","16.00","22.38","20.00","21.04","51.33"
"31/01/2020 4:05:35 PM","452.00","16.72","22.10","16.00","22.41","20.00","19.18","51.33"
"31/01/2020 4:03:06 PM","460.00","17.24","22.10","16.00","22.44","20.00","20.41","51.33"
"31/01/2020 4:01:43 PM","460.00","17.24","22.10","16.00","22.44","20.00","20.41","49.27"
"31/01/2020 4:00:35 PM","460.00","17.24","22.10","16.00","22.44","20.00","20.41","51.33"
"31/01/2020 3:59:49 PM","453.00","17.84","22.10","16.00","22.47","20.00","19.52","51.33"
"31/01/2020 3:55:35 PM","453.00","17.84","22.10","16.00","22.47","20.00","19.52","49.27"
"31/01/2020 3:52:52 PM","454.60","18.38","22.10","16.00","22.47","20.00","20.32","49.27"
"31/01/2020 3:52:32 PM","454.60","18.38","22.10","16.00","22.47","20.00","20.32","51.33"
"31/01/2020 3:50:35 PM","454.60","18.38","22.10","16.00","22.47","20.00","20.32","49.25"
"31/01/2020 3:47:58 PM","456.80","19.33","22.13","16.00","22.47","20.00","19.44","49.25"
"31/01/2020 3:46:57 PM","456.80","19.33","22.13","16.00","22.47","20.00","19.44","47.19"
"31/01/2020 3:45:35 PM","456.80","19.33","22.13","16.00","22.47","20.00","19.44","49.30"
"31/01/2020 3:44:17 PM","453.00","20.07","22.13","16.00","22.44","20.00","20.30","49.30"
"31/01/2020 3:43:34 PM","453.00","20.07","22.13","16.00","22.44","20.00","20.30","51.36"
"31/01/2020 3:40:35 PM","453.00","20.07","22.13","16.00","22.44","20.00","20.30","49.35"
"31/01/2020 3:35:57 PM","456.80","20.30","22.13","16.00","22.44","20.00","19.55","49.35"
"31/01/2020 3:35:35 PM","456.80","20.30","22.13","16.00","22.44","20.00","19.55","47.30"
"31/01/2020 3:34:43 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","47.30"
"31/01/2020 3:34:16 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","49.35"
"31/01/2020 3:34:05 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","47.30"
"31/01/2020 3:33:19 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","45.24"
"31/01/2020 3:32:47 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","43.21"
"31/01/2020 3:32:38 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","45.24"
"31/01/2020 3:32:32 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","47.35"
"31/01/2020 3:31:47 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","49.44"
"31/01/2020 3:31:34 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","47.41"
"31/01/2020 3:30:37 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","49.52"
"31/01/2020 3:30:35 PM","462.80","20.47","22.04","16.00","22.38","20.00","20.27","47.46"
"31/01/2020 3:30:25 PM","473.60","20.18","22.01","16.00","22.35","20.00","19.92","47.46"
"31/01/2020 3:25:35 PM","473.60","20.18","22.01","16.00","22.35","20.00","19.92","45.41"
"31/01/2020 3:23:01 PM","477.40","19.84","22.01","16.00","22.35","20.00","19.78","45.41"
"31/01/2020 3:20:35 PM","477.40","19.84","22.01","16.00","22.35","20.00","19.78","47.46"
"31/01/2020 3:15:35 PM","475.80","19.84","21.98","16.00","22.33","20.00","20.41","47.46"
"31/01/2020 3:10:35 PM","475.80","19.87","21.95","16.00","22.33","20.00","19.78","47.46"
"31/01/2020 3:05:35 PM","473.60","19.87","21.98","16.00","22.33","20.00","19.87","47.46"
"31/01/2020 3:00:35 PM","472.00","19.90","21.95","16.00","22.30","20.00","20.30","47.46"
"31/01/2020 2:55:35 PM","466.60","19.84","21.95","16.00","22.30","20.00","20.21","47.46"
"31/01/2020 2:50:35 PM","472.00","19.78","21.95","16.00","22.33","20.00","20.15","47.46"
"31/01/2020 2:45:35 PM","481.20","19.90","21.93","16.00","22.30","20.00","19.81","47.46"
"31/01/2020 2:40:35 PM","485.00","19.96","21.90","16.00","22.30","20.00","19.81","47.46"
"31/01/2020 2:39:05 PM","483.80","20.33","21.93","16.00","22.33","20.00","20.10","47.46"
"31/01/2020 2:35:35 PM","483.80","20.33","21.93","16.00","22.33","20.00","20.10","45.41"
"31/01/2020 2:34:51 PM","463.80","20.90","21.98","16.00","22.33","20.00","19.52","45.41"
"31/01/2020 2:33:23 PM","463.80","20.90","21.98","16.00","22.33","20.00","19.52","43.38"
"31/01/2020 2:30:35 PM","463.80","20.90","21.98","16.00","22.33","20.00","19.52","41.29"
"31/01/2020 2:29:46 PM","462.80","20.64","21.95","16.00","22.30","20.00","20.50","41.29"
"31/01/2020 2:25:35 PM","462.80","20.64","21.95","16.00","22.30","20.00","20.50","43.32"
"31/01/2020 2:20:35 PM","467.60","20.58","21.95","16.00","22.30","20.00","19.47","43.32"
"31/01/2020 2:16:09 PM","471.40","20.81","21.90","16.00","22.24","20.00","20.64","43.32"
"31/01/2020 2:15:35 PM","471.40","20.81","21.90","16.00","22.24","20.00","20.64","45.38"
"31/01/2020 2:10:35 PM","469.80","20.30","21.84","16.00","22.15","20.00","19.70","45.38"
"31/01/2020 2:09:06 PM","473.60","20.38","21.87","16.00","22.15","20.00","20.32","45.38"
"31/01/2020 2:05:35 PM","473.60","20.38","21.87","16.00","22.15","20.00","20.32","43.32"
"31/01/2020 2:05:29 PM","479.60","19.76","21.87","16.00","22.13","20.00","19.95","43.32"
"31/01/2020 2:01:44 PM","479.60","19.76","21.87","16.00","22.13","20.00","19.95","45.38"
"31/01/2020 2:00:35 PM","479.60","19.76","21.87","16.00","22.13","20.00","19.95","43.30"
"31/01/2020 1:58:01 PM","479.00","19.07","21.87","16.00","22.10","20.00","20.21","43.30"
"31/01/2020 1:55:35 PM","479.00","19.07","21.87","16.00","22.10","20.00","20.21","45.35"
"31/01/2020 1:53:12 PM","469.20","17.67","21.90","16.00","22.10","20.00","19.32","45.35"
"31/01/2020 1:50:35 PM","469.20","17.67","21.90","16.00","22.10","20.00","19.32","43.30"
"31/01/2020 1:45:35 PM","462.80","16.40","21.90","16.00","22.10","20.00","22.47","43.30"
"31/01/2020 1:43:15 PM","468.20","16.15","21.90","16.00","22.10","20.00","17.78","43.30"
"31/01/2020 1:42:12 PM","468.20","16.15","21.90","16.00","22.10","20.00","17.78","45.35"
"31/01/2020 1:40:35 PM","468.20","16.15","21.90","16.00","22.10","20.00","17.78","43.32"
"31/01/2020 1:35:35 PM","462.80","16.06","21.90","16.00","22.10","20.00","20.95","43.32"
"31/01/2020 1:35:06 PM","468.80","15.83","21.90","16.00","22.07","20.00","20.67","43.32"
"31/01/2020 1:33:48 PM","468.80","15.83","21.90","16.00","22.07","20.00","20.67","45.38"
"31/01/2020 1:30:35 PM","468.80","15.83","21.90","16.00","22.07","20.00","20.67","43.30"
"31/01/2020 1:25:35 PM","467.60","15.60","21.90","16.00","22.07","20.00","18.04","43.30"
"31/01/2020 1:21:19 PM","455.20","15.66","21.90","16.00","22.10","20.00","22.12","43.30"
"31/01/2020 1:20:35 PM","455.20","15.66","21.90","16.00","22.10","20.00","22.12","41.29"
"31/01/2020 1:15:35 PM","460.00","15.57","21.90","16.00","22.10","20.00","19.38","41.29"
"31/01/2020 1:10:35 PM","453.60","15.60","21.90","16.00","22.10","20.00","18.64","41.29"
"31/01/2020 1:05:35 PM","455.80","15.48","21.90","16.00","22.10","20.00","22.58","41.29"
"31/01/2020 1:00:35 PM","452.00","15.60","21.93","16.00","22.10","20.00","18.32","41.29"
"31/01/2020 12:55:35 PM","456.40","15.71","21.93","16.00","22.13","20.00","19.55","41.29"
"31/01/2020 12:50:35 PM","448.20","15.71","21.93","16.00","22.13","20.00","22.44","41.29"
"31/01/2020 12:45:35 PM","446.00","15.74","21.95","16.00","22.15","20.00","17.92","41.29"
"31/01/2020 12:40:35 PM","440.60","15.74","21.95","16.00","22.15","20.00","20.27","41.29"
"31/01/2020 12:35:35 PM","439.00","15.92","21.98","16.00","22.18","20.00","21.98","41.29"
"31/01/2020 12:30:35 PM","449.80","15.68","21.98","16.00","22.15","20.00","17.81","41.29"
"31/01/2020 12:29:31 PM","446.60","15.71","22.01","16.00","22.18","20.00","20.52","41.29"
"31/01/2020 12:25:35 PM","446.60","15.71","22.01","16.00","22.18","20.00","20.52","39.21"
"31/01/2020 12:20:35 PM","444.40","15.60","22.01","16.00","22.18","20.00","21.78","39.21"
"31/01/2020 12:15:35 PM","442.80","15.60","22.04","16.00","22.21","20.00","17.72","39.21"
"31/01/2020 12:10:35 PM","443.80","15.54","22.01","16.00","22.21","20.00","20.90","39.21"
"31/01/2020 12:05:35 PM","448.80","15.60","22.07","16.00","22.24","20.00","21.32","39.21"
"31/01/2020 12:00:35 PM","442.80","15.60","22.10","16.00","22.27","20.00","17.81","39.21"
"31/01/2020 11:55:35 AM","453.00","15.54","22.13","16.00","22.30","20.00","20.90","39.21"
"31/01/2020 11:50:35 AM","440.60","15.51","22.13","16.00","22.30","20.00","21.50","39.21"
"31/01/2020 11:45:35 AM","442.20","15.54","22.15","16.00","22.35","20.00","18.01","39.21"
"31/01/2020 11:40:35 AM","440.60","15.63","22.15","16.00","22.35","20.00","20.32","39.21"
"31/01/2020 11:35:35 AM","442.80","15.92","22.15","16.00","22.35","20.00","21.35","39.21"
"31/01/2020 11:30:35 AM","442.20","16.12","22.18","16.00","22.35","20.00","18.47","39.21"
"31/01/2020 11:25:35 AM","446.00","16.46","22.18","16.00","22.35","20.00","20.92","39.21"
"31/01/2020 11:20:35 AM","443.80","16.69","22.21","16.00","22.41","20.00","19.55","39.21"
"31/01/2020 11:16:50 AM","437.40","16.92","22.24","16.00","22.47","20.00","19.84","39.21"
"31/01/2020 11:15:35 AM","437.40","16.92","22.24","16.00","22.47","20.00","19.84","37.16"
"31/01/2020 11:10:35 AM","436.40","17.12","22.27","16.00","22.50","20.00","21.04","37.16"
"31/01/2020 11:05:35 AM","435.80","17.15","22.27","16.00","22.50","20.00","18.78","37.16"
"31/01/2020 11:00:35 AM","442.80","17.18","22.27","16.00","22.50","20.00","21.10","37.16"
"31/01/2020 10:55:35 AM","438.00","17.35","22.27","16.00","22.53","20.00","19.24","37.16"
"31/01/2020 10:50:35 AM","427.60","17.30","22.27","16.00","22.53","20.00","20.21","37.16"
"31/01/2020 10:45:35 AM","435.20","17.01","22.30","16.00","22.55","20.00","20.52","37.16"
"31/01/2020 10:40:35 AM","440.00","16.89","22.30","16.00","22.55","20.00","19.24","37.16"
"31/01/2020 10:35:35 AM","435.20","17.21","22.30","16.00","22.58","20.00","20.90","37.16"
"31/01/2020 10:30:35 AM","427.60","17.70","22.33","16.00","22.61","20.00","18.92","37.16"
"31/01/2020 10:27:09 AM","422.20","17.90","22.30","16.00","22.64","20.00","20.38","37.16"
"31/01/2020 10:25:35 AM","422.20","17.90","22.30","16.00","22.64","20.00","20.38","35.10"
"31/01/2020 10:20:35 AM","427.60","18.24","22.30","16.00","22.64","20.00","20.21","35.10"
"31/01/2020 10:15:53 AM","428.20","18.36","22.30","16.00","22.58","20.00","19.24","35.10"
"31/01/2020 10:15:35 AM","428.20","18.36","22.30","16.00","22.58","20.00","19.24","37.16"
"31/01/2020 10:10:35 AM","435.20","18.47","22.27","16.00","22.55","20.00","20.92","37.16"
"31/01/2020 10:05:35 AM","436.80","18.50","22.24","16.00","22.53","20.00","19.27","37.16"
"31/01/2020 10:00:35 AM","430.80","18.73","22.27","16.00","22.53","20.00","20.52","37.16"
"31/01/2020 9:55:35 AM","429.80","19.10","22.27","16.00","22.53","20.00","19.41","37.16"
"31/01/2020 9:50:35 AM","433.60","19.04","22.24","16.00","22.50","20.00","20.50","37.16"
"31/01/2020 9:46:19 AM","437.40","19.56","22.24","16.00","22.50","20.00","19.52","37.16"
"31/01/2020 9:45:35 AM","437.40","19.56","22.24","16.00","22.50","20.00","19.52","35.07"
"31/01/2020 9:40:35 AM","432.00","19.78","22.21","16.00","22.50","20.00","20.15","35.07"
"31/01/2020 9:38:31 AM","436.80","19.36","22.21","16.00","22.47","20.00","20.01","35.07"
"31/01/2020 9:35:35 AM","436.80","19.36","22.21","16.00","22.47","20.00","20.01","37.13"
"31/01/2020 9:30:35 AM","439.00","18.70","22.18","16.00","22.44","20.00","19.70","37.13"
"31/01/2020 9:25:35 AM","439.00","18.44","22.15","16.00","22.41","20.00","20.95","37.13"
"31/01/2020 9:20:35 AM","442.80","18.07","22.15","16.00","22.38","20.00","18.81","37.13"
"31/01/2020 9:15:35 AM","433.60","17.78","22.15","16.00","22.35","20.00","21.01","37.13"
"31/01/2020 9:10:35 AM","437.40","17.44","22.15","16.00","22.33","20.00","19.78","37.13"
"31/01/2020 9:05:35 AM","433.60","17.12","22.13","16.00","22.30","20.00","19.27","37.13"
"31/01/2020 9:00:35 AM","437.40","16.84","22.10","16.00","22.27","20.00","21.84","37.13"
"31/01/2020 9:00:31 AM","432.00","16.78","22.13","16.00","22.27","20.00","18.49","37.13"
"31/01/2020 8:55:35 AM","432.00","16.78","22.13","16.00","22.27","20.00","18.49","39.18"
"31/01/2020 8:50:35 AM","426.00","16.78","22.13","16.00","22.24","20.00","20.38","39.18"
"31/01/2020 8:45:35 AM","424.40","16.72","22.13","16.00","22.21","20.00","21.27","39.18"
"31/01/2020 8:40:35 AM","422.20","16.52","22.13","16.00","22.18","20.00","18.04","39.18"
"31/01/2020 8:35:35 AM","422.20","16.38","22.13","16.00","22.15","20.00","21.10","39.18"
"31/01/2020 8:30:35 AM","422.20","16.58","22.10","16.00","22.13","20.00","20.90","39.18"
"31/01/2020 8:25:35 AM","428.80","16.78","22.10","16.00","22.10","20.00","18.15","39.18"
"31/01/2020 8:20:35 AM","419.00","16.84","22.10","16.00","22.07","20.00","21.81","39.18"
"31/01/2020 8:17:53 AM","418.40","16.52","22.10","16.00","22.04","20.00","19.52","39.18"
"31/01/2020 8:15:35 AM","418.40","16.52","22.10","16.00","22.04","20.00","19.52","41.21"
"31/01/2020 8:10:35 AM","422.20","16.26","22.10","16.00","22.01","20.00","18.61","41.21"
"31/01/2020 8:05:35 AM","425.00","16.26","22.07","16.00","22.01","20.00","22.44","41.21"
"31/01/2020 8:00:35 AM","421.20","16.46","22.07","16.00","21.98","20.00","18.41","41.21"
"31/01/2020 7:55:35 AM","415.20","16.55","22.07","16.00","22.01","20.00","19.81","41.21"
"31/01/2020 7:50:35 AM","415.80","16.61","22.07","16.00","22.04","20.00","21.92","41.21"
"31/01/2020 7:45:35 AM","413.60","16.43","22.10","16.00","22.04","20.00","17.72","41.21"
