"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"31/01/2020 7:40:35 AM","411.40","16.29","22.10","16.00","22.07","20.00","21.61","41.21"
"31/01/2020 7:35:35 AM","410.80","16.38","22.13","16.00","22.10","20.00","19.50","41.21"
"31/01/2020 7:30:35 AM","406.00","16.52","22.15","16.00","22.13","20.00","19.01","41.21"
"31/01/2020 7:25:35 AM","409.80","16.75","22.18","16.00","22.18","20.00","22.41","41.21"
"31/01/2020 7:20:35 AM","406.00","16.84","22.21","16.00","22.21","20.00","17.55","41.21"
"31/01/2020 7:15:35 AM","405.40","17.09","22.24","16.00","22.27","20.00","21.87","41.21"
"31/01/2020 7:10:35 AM","404.40","17.38","22.27","16.00","22.30","20.00","18.52","41.21"
"31/01/2020 7:05:35 AM","403.80","17.90","22.27","16.00","22.33","20.00","20.32","41.21"
"31/01/2020 7:00:35 AM","401.60","18.64","22.30","16.00","22.35","20.00","20.70","41.21"
"31/01/2020 6:55:35 AM","402.80","19.67","22.33","16.00","22.38","20.00","19.32","41.21"
"31/01/2020 6:50:35 AM","404.40","20.36","22.35","16.00","22.41","20.00","21.55","41.21"
"31/01/2020 6:45:35 AM","402.20","20.90","22.41","16.00","22.47","20.00","20.27","41.21"
"31/01/2020 6:40:35 AM","393.00","20.47","22.47","19.53","22.47","20.00","17.72","41.21"
"31/01/2020 6:35:35 AM","391.40","20.36","22.50","20.00","22.50","20.00","23.56","41.21"
"31/01/2020 6:30:35 AM","394.60","20.38","22.50","20.00","22.53","20.00","15.21","41.21"
"31/01/2020 6:25:35 AM","402.80","20.44","22.50","20.00","22.55","20.00","24.88","41.21"
"31/01/2020 6:20:35 AM","402.20","20.53","22.55","20.00","22.61","20.00","15.56","41.21"
"31/01/2020 6:15:35 AM","398.40","20.98","22.58","20.00","22.67","20.00","23.33","41.21"
"31/01/2020 6:10:35 AM","403.80","21.56","22.67","20.00","22.73","20.00","20.70","41.21"
"31/01/2020 6:05:35 AM","409.80","23.41","22.75","20.00","22.75","20.00","15.76","41.21"
"31/01/2020 6:03:10 AM","402.80","25.22","22.81","20.00","22.78","20.00","24.62","41.21"
"31/01/2020 6:00:35 AM","402.80","25.22","22.81","20.00","22.78","20.00","24.62","39.18"
"31/01/2020 5:55:35 AM","412.60","25.25","22.81","20.00","22.75","20.00","24.62","39.18"
"31/01/2020 5:50:35 AM","408.20","25.25","22.78","20.00","22.75","20.00","24.59","39.18"
"31/01/2020 5:45:35 AM","402.20","25.22","22.78","20.00","22.75","20.00","24.59","39.18"
"31/01/2020 5:40:35 AM","405.40","25.22","22.78","20.00","22.73","20.00","24.56","39.18"
"31/01/2020 5:35:35 AM","404.40","25.22","22.75","20.00","22.73","20.00","24.56","39.18"
"31/01/2020 5:30:35 AM","404.40","25.22","22.75","20.00","22.73","20.00","24.56","39.18"
"31/01/2020 5:25:35 AM","406.00","25.19","22.75","20.00","22.73","20.00","24.53","39.18"
"31/01/2020 5:20:35 AM","403.80","25.19","22.75","20.00","22.73","20.00","24.53","39.18"
"31/01/2020 5:15:35 AM","404.40","25.19","22.73","20.00","22.70","20.00","24.53","39.18"
"31/01/2020 5:10:35 AM","408.20","25.16","22.73","20.00","22.70","20.00","24.50","39.18"
"31/01/2020 5:05:35 AM","403.80","25.16","22.70","20.00","22.67","20.00","24.50","39.18"
"31/01/2020 5:00:35 AM","403.80","25.14","22.70","20.00","22.67","20.00","24.50","39.18"
"31/01/2020 4:55:35 AM","406.00","25.14","22.67","20.00","22.67","20.00","24.47","39.18"
"31/01/2020 4:50:35 AM","406.00","25.14","22.67","20.00","22.67","20.00","24.47","39.18"
"31/01/2020 4:45:35 AM","408.20","25.11","22.64","20.00","22.64","20.00","24.45","39.18"
"31/01/2020 4:40:35 AM","410.80","25.11","22.64","20.00","22.64","20.00","24.42","39.18"
"31/01/2020 4:37:33 AM","404.40","25.11","22.61","20.00","22.61","20.00","24.42","39.18"
"31/01/2020 4:35:35 AM","404.40","25.11","22.61","20.00","22.61","20.00","24.42","41.19"
"31/01/2020 4:30:35 AM","414.20","25.08","22.61","20.00","22.61","20.00","24.39","41.19"
"31/01/2020 4:25:35 AM","404.40","25.08","22.58","20.00","22.61","20.00","24.39","41.19"
"31/01/2020 4:20:35 AM","405.40","25.08","22.53","20.00","22.58","20.00","24.36","41.19"
"31/01/2020 4:15:35 AM","408.80","25.05","22.53","20.00","22.58","20.00","24.36","41.19"
"31/01/2020 4:10:35 AM","415.80","25.05","22.53","20.00","22.55","20.00","24.33","41.19"
"31/01/2020 4:05:35 AM","412.00","25.02","22.50","20.00","22.55","20.00","24.33","41.19"
"31/01/2020 4:00:35 AM","403.80","25.02","22.50","20.00","22.53","20.00","24.33","41.19"
"31/01/2020 3:55:35 AM","408.20","25.02","22.50","20.00","22.53","20.00","24.30","41.19"
"31/01/2020 3:50:35 AM","409.20","24.99","22.50","20.00","22.50","20.00","24.30","41.19"
"31/01/2020 3:45:35 AM","403.80","24.99","22.53","20.00","22.50","20.00","24.27","41.19"
"31/01/2020 3:40:35 AM","405.40","24.99","22.50","20.00","22.50","20.00","24.27","41.19"
"31/01/2020 3:35:35 AM","406.60","24.96","22.50","20.00","22.47","20.00","24.24","41.19"
"31/01/2020 3:30:35 AM","404.40","24.96","22.47","20.00","22.47","20.00","24.24","41.19"
"31/01/2020 3:25:35 AM","403.80","24.93","22.47","20.00","22.44","20.00","24.22","41.19"
"31/01/2020 3:20:35 AM","409.80","24.93","22.44","20.00","22.44","20.00","24.22","41.19"
"31/01/2020 3:15:35 AM","404.40","24.91","22.41","20.00","22.41","20.00","24.19","41.19"
"31/01/2020 3:10:35 AM","409.80","24.91","22.38","20.00","22.41","20.00","24.19","41.19"
"31/01/2020 3:05:35 AM","406.00","24.91","22.35","20.00","22.38","20.00","24.16","41.19"
"31/01/2020 3:00:35 AM","409.20","24.88","22.35","20.00","22.38","20.00","24.16","41.19"
"31/01/2020 2:55:35 AM","410.40","24.88","22.33","20.00","22.35","20.00","24.13","41.19"
"31/01/2020 2:50:35 AM","408.20","24.85","22.33","20.00","22.35","20.00","24.10","41.19"
"31/01/2020 2:45:35 AM","409.20","24.82","22.30","20.00","22.35","20.00","24.10","41.19"
"31/01/2020 2:40:35 AM","409.80","24.79","22.30","20.00","22.33","20.00","24.07","41.19"
"31/01/2020 2:35:35 AM","409.80","24.79","22.30","20.00","22.30","20.00","24.04","41.19"
"31/01/2020 2:30:35 AM","407.60","24.73","22.27","20.00","22.30","20.00","23.99","41.19"
"31/01/2020 2:25:35 AM","408.20","24.70","22.27","20.00","22.27","20.00","23.96","41.19"
"31/01/2020 2:20:35 AM","417.40","24.68","22.24","20.00","22.27","20.00","23.93","41.19"
"31/01/2020 2:15:35 AM","413.60","24.65","22.24","20.00","22.24","20.00","23.90","41.19"
"31/01/2020 2:10:35 AM","410.40","24.62","22.21","20.00","22.24","20.00","23.87","41.19"
"31/01/2020 2:05:35 AM","411.40","24.59","22.21","20.00","22.21","20.00","23.81","41.19"
"31/01/2020 2:00:35 AM","412.60","24.56","22.18","20.00","22.18","20.00","23.79","41.19"
"31/01/2020 1:55:35 AM","408.20","24.53","22.18","20.00","22.18","20.00","23.76","41.19"
"31/01/2020 1:50:35 AM","407.00","24.50","22.15","20.00","22.15","20.00","23.73","41.19"
"31/01/2020 1:45:35 AM","406.00","24.45","22.13","20.00","22.13","20.00","23.67","41.19"
"31/01/2020 1:40:35 AM","408.20","24.42","22.13","20.00","22.13","20.00","23.64","41.19"
"31/01/2020 1:35:35 AM","411.40","24.36","22.10","20.00","22.10","20.00","23.61","41.19"
"31/01/2020 1:30:35 AM","413.60","24.30","22.07","20.00","22.07","20.00","23.56","41.19"
"31/01/2020 1:25:35 AM","412.60","24.27","22.07","20.00","22.04","20.00","23.53","41.19"
"31/01/2020 1:20:35 AM","411.40","24.22","22.04","20.00","22.01","20.00","23.50","41.19"
"31/01/2020 1:15:35 AM","411.40","24.19","22.04","20.00","21.98","20.00","23.47","41.19"
"31/01/2020 1:10:35 AM","422.20","24.16","22.01","20.00","21.98","20.00","23.44","41.19"
"31/01/2020 1:05:35 AM","413.00","24.10","22.01","20.00","21.95","20.00","23.41","41.19"
"31/01/2020 1:00:35 AM","416.80","24.07","21.98","20.00","21.93","20.00","23.38","41.19"
"31/01/2020 12:55:35 AM","412.60","24.04","21.95","20.00","21.93","20.00","23.36","41.19"
"31/01/2020 12:50:35 AM","408.80","23.99","21.95","20.00","21.90","20.00","23.30","41.19"
"31/01/2020 12:45:35 AM","408.20","23.96","21.93","20.00","21.87","20.00","23.27","41.19"
"31/01/2020 12:40:35 AM","416.80","23.90","21.90","20.00","21.87","20.00","23.24","41.19"
"31/01/2020 12:35:35 AM","409.20","23.87","21.90","20.00","21.84","20.00","23.21","41.19"
"31/01/2020 12:30:35 AM","409.80","23.81","21.87","20.00","21.81","20.00","23.16","41.19"
"31/01/2020 12:25:35 AM","411.40","23.76","21.84","20.00","21.78","20.00","23.13","41.19"
"31/01/2020 12:20:35 AM","414.60","23.70","21.81","20.00","21.75","20.00","23.07","41.19"
"31/01/2020 12:15:35 AM","417.40","23.64","21.81","20.00","21.75","20.00","23.04","41.19"
"31/01/2020 12:10:35 AM","411.40","23.56","21.78","20.00","21.73","20.00","22.98","41.19"
"31/01/2020 12:05:35 AM","409.80","23.50","21.75","20.00","21.70","20.00","22.93","41.19"
"31/01/2020 12:00:35 AM","413.60","23.41","21.75","20.00","21.67","20.00","22.87","41.19"
"30/01/2020 11:55:35 PM","412.60","23.33","21.78","20.00","21.64","20.00","22.81","41.19"
"30/01/2020 11:50:35 PM","412.00","23.24","21.75","20.00","21.61","20.00","22.75","41.19"
"30/01/2020 11:45:35 PM","413.00","23.16","21.73","20.00","21.58","20.00","22.67","41.19"
"30/01/2020 11:40:35 PM","424.40","23.04","21.67","20.00","21.55","20.00","22.58","41.19"
"30/01/2020 11:35:35 PM","426.00","22.93","21.58","20.00","21.53","20.00","22.47","41.19"
"30/01/2020 11:30:35 PM","413.60","22.78","21.53","20.00","21.50","20.00","22.38","41.19"
"30/01/2020 11:25:35 PM","413.00","22.61","21.50","20.00","21.47","20.00","22.27","41.19"
"30/01/2020 11:20:35 PM","413.60","22.44","21.47","20.00","21.41","20.00","22.15","41.19"
"30/01/2020 11:15:35 PM","411.40","22.24","21.44","20.00","21.38","20.00","22.01","41.19"
"30/01/2020 11:10:35 PM","417.40","22.04","21.44","20.00","21.35","20.00","21.90","41.19"
"30/01/2020 11:05:35 PM","413.00","21.81","21.38","20.00","21.30","20.00","21.75","41.19"
"30/01/2020 11:00:35 PM","420.60","21.56","21.38","20.00","21.27","20.00","21.61","41.19"
"30/01/2020 10:55:35 PM","421.20","21.27","21.33","20.00","21.21","20.00","21.47","41.19"
"30/01/2020 10:50:35 PM","413.00","20.93","21.30","20.00","21.18","20.00","21.30","41.19"
"30/01/2020 10:45:35 PM","413.00","20.53","21.21","20.00","21.13","20.00","21.10","41.19"
"30/01/2020 10:40:35 PM","411.40","20.07","21.15","20.00","21.07","20.00","20.87","41.19"
"30/01/2020 10:35:35 PM","413.60","19.59","21.10","20.00","21.04","20.00","20.61","41.19"
"30/01/2020 10:30:35 PM","415.20","19.01","21.07","20.00","20.98","20.00","20.27","41.19"
"30/01/2020 10:25:35 PM","419.00","18.44","21.01","20.00","20.90","20.00","19.87","41.19"
"30/01/2020 10:20:35 PM","421.80","17.90","20.95","20.00","20.84","20.00","19.38","41.19"
"30/01/2020 10:15:35 PM","417.40","17.41","20.90","20.00","20.78","20.00","18.81","41.19"
"30/01/2020 10:10:35 PM","419.60","16.89","20.84","20.00","20.73","20.00","18.38","41.19"
"30/01/2020 10:05:35 PM","419.00","16.66","20.78","20.00","20.67","20.00","19.58","41.19"
"30/01/2020 10:00:35 PM","417.40","16.15","20.75","18.57","20.70","20.00","20.44","41.19"
"30/01/2020 9:55:35 PM","422.20","15.89","20.78","17.43","20.70","20.00","19.81","41.19"
"30/01/2020 9:50:35 PM","421.20","15.80","20.78","16.55","20.70","20.00","20.12","41.19"
"30/01/2020 9:45:35 PM","429.80","15.83","20.81","16.00","20.70","20.00","20.32","41.19"
"30/01/2020 9:40:35 PM","422.20","15.80","20.81","16.00","20.73","20.00","19.78","41.19"
"30/01/2020 9:35:35 PM","418.00","15.77","20.81","16.00","20.73","20.00","20.90","41.19"
"30/01/2020 9:30:35 PM","422.20","15.77","20.81","16.00","20.73","20.00","19.35","41.19"
"30/01/2020 9:25:35 PM","423.80","15.80","20.81","16.00","20.73","20.00","21.47","41.19"
"30/01/2020 9:20:35 PM","432.00","15.77","20.81","16.00","20.73","20.00","18.95","41.19"
"30/01/2020 9:15:35 PM","422.80","15.80","20.87","16.00","20.75","20.00","21.92","41.19"
"30/01/2020 9:10:35 PM","424.40","15.71","20.87","16.00","20.75","20.00","18.52","41.19"
"30/01/2020 9:05:35 PM","421.20","15.71","20.90","16.00","20.75","20.00","22.33","41.19"
"30/01/2020 9:00:35 PM","422.80","15.60","20.90","16.00","20.78","20.00","18.24","41.19"
"30/01/2020 8:55:35 PM","420.60","15.60","20.93","16.00","20.78","20.00","22.44","41.19"
"30/01/2020 8:50:35 PM","420.60","15.63","20.93","16.00","20.78","20.00","17.92","41.19"
"30/01/2020 8:45:35 PM","425.00","15.63","20.95","16.00","20.78","20.00","22.53","41.19"
"30/01/2020 8:40:35 PM","433.60","15.63","20.95","16.00","20.81","20.00","17.52","41.19"
"30/01/2020 8:35:35 PM","422.80","15.54","20.98","16.00","20.81","20.00","22.47","41.19"
"30/01/2020 8:30:35 PM","429.80","15.45","20.98","16.00","20.84","20.00","17.32","41.19"
"30/01/2020 8:25:35 PM","429.80","15.54","21.01","16.00","20.84","20.00","22.27","41.19"
"30/01/2020 8:20:35 PM","428.20","15.60","21.01","16.00","20.84","20.00","17.41","41.19"
"30/01/2020 8:15:35 PM","431.40","15.68","21.04","16.00","20.87","20.00","21.95","41.19"
"30/01/2020 8:10:35 PM","430.80","15.77","21.04","16.00","20.90","20.00","17.69","41.19"
"30/01/2020 8:05:35 PM","434.60","15.83","21.01","16.00","20.90","20.00","21.50","41.19"
"30/01/2020 8:00:35 PM","435.20","15.86","21.07","16.00","20.93","20.00","18.29","41.19"
"30/01/2020 7:55:35 PM","436.80","15.97","21.10","16.00","20.93","20.00","20.98","41.19"
"30/01/2020 7:50:35 PM","443.40","16.09","21.07","16.00","20.93","20.00","19.01","41.19"
"30/01/2020 7:45:35 PM","435.80","16.09","21.10","16.00","20.90","20.00","20.50","41.19"
"30/01/2020 7:40:35 PM","447.20","15.94","21.10","16.00","20.90","20.00","20.01","41.19"
"30/01/2020 7:35:35 PM","440.60","16.15","21.10","16.00","20.90","20.00","19.81","41.19"
"30/01/2020 7:30:35 PM","442.80","16.58","21.07","16.00","20.90","20.00","20.70","41.19"
"30/01/2020 7:25:35 PM","442.80","16.52","21.07","16.00","20.87","20.00","19.52","41.19"
"30/01/2020 7:20:35 PM","440.60","16.15","21.07","16.00","20.87","20.00","21.18","41.19"
"30/01/2020 7:15:35 PM","445.40","15.77","21.07","16.00","20.87","20.00","19.30","41.19"
"30/01/2020 7:10:35 PM","443.80","15.42","21.07","16.00","20.87","20.00","21.47","41.19"
"30/01/2020 7:05:35 PM","444.40","15.48","21.10","16.00","20.90","20.00","18.78","41.19"
"30/01/2020 7:00:35 PM","444.40","15.60","21.10","16.00","20.90","20.00","22.10","41.19"
"30/01/2020 6:55:35 PM","449.20","15.60","21.13","16.00","20.90","20.00","18.18","41.19"
"30/01/2020 6:50:35 PM","452.00","15.74","21.13","16.00","20.90","20.00","22.41","41.19"
"30/01/2020 6:47:41 PM","449.80","15.80","21.13","16.00","20.93","20.00","17.72","41.19"
"30/01/2020 6:45:35 PM","449.80","15.80","21.13","16.00","20.93","20.00","17.72","39.13"
"30/01/2020 6:41:32 PM","447.60","15.54","21.15","16.00","20.95","20.00","22.50","39.13"
"30/01/2020 6:40:35 PM","447.60","15.54","21.15","16.00","20.95","20.00","22.50","41.19"
"30/01/2020 6:35:35 PM","453.00","15.34","21.15","16.00","20.95","20.00","17.43","41.19"
"30/01/2020 6:30:35 PM","460.00","15.28","21.15","16.00","20.98","20.00","22.27","41.19"
"30/01/2020 6:25:35 PM","458.40","14.90","21.18","16.00","21.01","20.00","17.52","41.19"
"30/01/2020 6:23:32 PM","463.40","14.79","21.21","16.00","21.04","20.00","21.55","41.19"
"30/01/2020 6:20:35 PM","463.40","14.79","21.21","16.00","21.04","20.00","21.55","39.13"
"30/01/2020 6:16:16 PM","459.00","14.70","21.24","16.00","21.07","20.00","18.67","39.13"
"30/01/2020 6:15:35 PM","459.00","14.70","21.24","16.00","21.07","20.00","18.67","41.19"
"30/01/2020 6:10:35 PM","462.20","15.05","21.24","16.00","21.10","20.00","20.21","41.19"
"30/01/2020 6:08:17 PM","459.00","15.28","21.27","16.00","21.15","20.00","20.61","41.19"
"30/01/2020 6:05:35 PM","459.00","15.28","21.27","16.00","21.15","20.00","20.61","39.13"
"30/01/2020 6:00:35 PM","466.60","15.68","21.27","16.00","21.18","20.00","18.78","39.13"
"30/01/2020 5:55:35 PM","461.20","16.29","21.27","16.00","21.18","20.00","21.52","39.13"
"30/01/2020 5:50:35 PM","462.20","17.30","21.27","16.00","21.21","20.00","18.84","39.13"
"30/01/2020 5:45:35 PM","464.40","18.18","21.27","16.00","21.18","20.00","21.12","39.13"
"30/01/2020 5:40:35 PM","467.60","18.01","21.24","16.00","21.18","20.00","19.15","39.13"
"30/01/2020 5:38:20 PM","471.40","18.18","21.24","16.00","21.18","20.00","20.95","39.13"
"30/01/2020 5:35:35 PM","471.40","18.18","21.24","16.00","21.18","20.00","20.95","41.16"
"30/01/2020 5:30:35 PM","482.80","17.84","21.24","16.00","21.15","20.00","19.44","41.16"
"30/01/2020 5:25:35 PM","472.00","18.01","21.24","16.00","21.15","20.00","20.52","41.16"
"30/01/2020 5:20:35 PM","481.20","17.73","21.24","16.00","21.15","20.00","19.67","41.16"
"30/01/2020 5:15:35 PM","472.00","17.78","21.24","16.00","21.15","20.00","20.32","41.16"
"30/01/2020 5:10:35 PM","472.00","17.50","21.24","16.00","21.15","20.00","19.87","41.16"
"30/01/2020 5:07:23 PM","473.00","17.58","21.24","16.00","21.13","20.00","20.18","41.16"
"30/01/2020 5:05:35 PM","473.00","17.58","21.24","16.00","21.13","20.00","20.18","39.10"
"30/01/2020 5:02:49 PM","475.80","17.27","21.24","16.00","21.13","20.00","19.81","39.10"
"30/01/2020 5:00:35 PM","475.80","17.27","21.24","16.00","21.13","20.00","19.81","41.16"
"30/01/2020 4:55:35 PM","476.80","17.50","21.24","16.00","21.13","20.00","20.32","41.16"
"30/01/2020 4:50:35 PM","481.20","17.32","21.21","16.00","21.10","20.00","19.55","41.16"
"30/01/2020 4:45:35 PM","481.20","17.15","21.21","16.00","21.10","20.00","20.87","41.16"
"30/01/2020 4:40:35 PM","480.60","17.12","21.21","16.00","21.10","20.00","18.95","41.16"
"30/01/2020 4:35:35 PM","481.20","17.09","21.21","16.00","21.07","20.00","21.72","41.16"
"30/01/2020 4:30:35 PM","480.60","17.18","21.21","16.00","21.07","20.00","18.29","41.16"
"30/01/2020 4:25:35 PM","474.60","16.49","21.21","16.00","21.07","20.00","22.35","41.16"
"30/01/2020 4:20:35 PM","494.80","16.35","21.21","16.00","21.10","20.00","17.72","41.16"
"30/01/2020 4:16:49 PM","477.40","16.03","21.24","16.00","21.13","20.00","21.64","41.16"
"30/01/2020 4:15:35 PM","477.40","16.03","21.24","16.00","21.13","20.00","21.64","39.10"
"30/01/2020 4:12:38 PM","489.80","15.94","21.24","16.00","21.13","20.00","18.81","39.10"
"30/01/2020 4:10:35 PM","489.80","15.94","21.24","16.00","21.13","20.00","18.81","41.16"
"30/01/2020 4:05:35 PM","492.00","15.94","21.24","16.00","21.15","20.00","20.27","41.16"
"30/01/2020 4:00:35 PM","488.20","15.86","21.24","16.00","21.15","20.00","20.75","41.16"
"30/01/2020 3:57:36 PM","489.20","15.86","21.27","16.00","21.15","20.00","18.64","41.16"
"30/01/2020 3:55:35 PM","489.20","15.86","21.27","16.00","21.15","20.00","18.64","39.10"
"30/01/2020 3:54:48 PM","488.20","15.74","21.24","16.00","21.13","20.00","22.41","39.10"
"30/01/2020 3:50:35 PM","488.20","15.74","21.24","16.00","21.13","20.00","22.41","41.16"
"30/01/2020 3:47:48 PM","484.40","15.80","21.27","16.00","21.13","20.00","17.46","41.16"
"30/01/2020 3:45:35 PM","484.40","15.80","21.27","16.00","21.13","20.00","17.46","39.08"
"30/01/2020 3:41:49 PM","491.40","15.57","21.27","16.00","21.13","20.00","22.27","39.08"
"30/01/2020 3:40:35 PM","491.40","15.57","21.27","16.00","21.13","20.00","22.27","41.16"
"30/01/2020 3:35:35 PM","495.80","15.34","21.27","16.00","21.15","20.00","17.58","41.16"
"30/01/2020 3:30:35 PM","495.20","15.28","21.27","16.00","21.21","20.00","21.38","41.16"
"30/01/2020 3:25:57 PM","488.20","15.37","21.27","16.00","21.24","20.00","18.95","41.16"
"30/01/2020 3:25:35 PM","488.20","15.37","21.27","16.00","21.24","20.00","18.95","39.08"
"30/01/2020 3:20:35 PM","493.00","15.28","21.27","16.00","21.24","20.00","19.70","39.08"
"30/01/2020 3:18:38 PM","488.80","15.34","21.30","16.00","21.24","20.00","21.72","39.08"
"30/01/2020 3:16:54 PM","488.80","15.34","21.30","16.00","21.24","20.00","21.72","37.02"
"30/01/2020 3:15:35 PM","488.80","15.34","21.30","16.00","21.24","20.00","21.72","39.08"
"30/01/2020 3:14:30 PM","486.00","15.16","21.27","16.00","21.21","20.00","18.09","39.08"
"30/01/2020 3:10:35 PM","486.00","15.16","21.27","16.00","21.21","20.00","18.09","41.13"
"30/01/2020 3:08:17 PM","481.80","15.42","21.27","16.00","21.24","20.00","22.35","41.13"
"30/01/2020 3:05:35 PM","481.80","15.42","21.27","16.00","21.24","20.00","22.35","39.08"
"30/01/2020 3:00:41 PM","486.60","15.14","21.30","16.00","21.27","20.00","18.15","39.08"
"30/01/2020 3:00:35 PM","486.60","15.14","21.30","16.00","21.27","20.00","18.15","41.13"
"30/01/2020 2:56:34 PM","485.60","15.37","21.27","16.00","21.27","20.00","20.55","41.13"
"30/01/2020 2:55:35 PM","485.60","15.37","21.27","16.00","21.27","20.00","20.55","39.08"
"30/01/2020 2:53:30 PM","484.40","15.28","21.27","16.00","21.30","20.00","20.67","39.08"
"30/01/2020 2:50:35 PM","484.40","15.28","21.27","16.00","21.30","20.00","20.67","41.13"
"30/01/2020 2:50:24 PM","479.00","15.63","21.27","16.00","21.33","20.00","18.38","41.13"
"30/01/2020 2:45:35 PM","479.00","15.63","21.27","16.00","21.33","20.00","18.38","39.08"
"30/01/2020 2:40:35 PM","472.00","15.77","21.30","16.00","21.27","20.00","22.15","39.08"
"30/01/2020 2:35:35 PM","472.00","16.06","21.30","16.00","21.24","20.00","18.41","39.08"
"30/01/2020 2:30:35 PM","467.60","16.20","21.27","16.00","21.24","20.00","20.50","39.08"
"30/01/2020 2:25:35 PM","474.20","16.40","21.18","16.00","21.24","20.00","20.01","39.08"
"30/01/2020 2:20:35 PM","469.20","16.43","21.13","16.00","21.24","20.00","19.70","39.08"
"30/01/2020 2:15:35 PM","466.00","16.78","21.10","16.00","21.27","20.00","20.81","39.08"
"30/01/2020 2:11:52 PM","468.20","17.15","21.07","16.00","21.27","20.00","19.04","39.08"
"30/01/2020 2:10:35 PM","468.20","17.15","21.07","16.00","21.27","20.00","19.04","37.02"
"30/01/2020 2:05:35 PM","460.60","17.47","21.07","16.00","21.27","20.00","21.35","37.02"
"30/01/2020 2:00:35 PM","456.80","17.73","21.07","16.00","21.27","20.00","18.69","37.02"
"30/01/2020 1:57:00 PM","461.20","18.04","21.07","16.00","21.27","20.00","21.44","37.02"
"30/01/2020 1:55:35 PM","461.20","18.04","21.07","16.00","21.27","20.00","21.44","39.08"
"30/01/2020 1:50:35 PM","456.80","17.61","21.15","16.00","21.24","20.00","18.61","39.08"
"30/01/2020 1:45:35 PM","458.40","17.53","21.21","16.00","21.27","20.00","21.44","39.08"
"30/01/2020 1:40:35 PM","455.20","17.12","21.07","16.00","21.27","20.00","18.72","39.08"
"30/01/2020 1:37:15 PM","460.60","17.18","21.13","16.00","21.27","20.00","20.75","39.08"
"30/01/2020 1:35:35 PM","460.60","17.18","21.13","16.00","21.27","20.00","20.75","37.02"
"30/01/2020 1:30:35 PM","459.00","17.09","21.27","16.00","21.27","20.00","19.52","37.02"
"30/01/2020 1:29:03 PM","465.00","16.98","21.47","16.00","21.30","20.00","19.92","37.02"
"30/01/2020 1:25:35 PM","465.00","16.98","21.47","16.00","21.30","20.00","19.92","39.05"
"30/01/2020 1:20:35 PM","465.00","16.66","21.38","16.00","21.30","20.00","21.07","39.05"
"30/01/2020 1:15:35 PM","464.40","16.58","21.41","16.00","21.33","20.00","18.67","39.05"
"30/01/2020 1:10:35 PM","460.00","16.40","21.41","16.00","21.33","20.00","22.12","39.05"
"30/01/2020 1:05:35 PM","462.20","16.55","21.41","16.00","21.35","20.00","18.24","39.05"
"30/01/2020 1:00:35 PM","458.40","16.52","21.41","16.00","21.35","20.00","20.95","39.05"
"30/01/2020 12:55:35 PM","462.80","16.52","21.41","16.00","21.35","20.00","20.12","39.05"
"30/01/2020 12:50:35 PM","459.00","16.43","21.44","16.00","21.33","20.00","18.81","39.05"
"30/01/2020 12:45:35 PM","460.60","16.29","21.44","16.00","21.33","20.00","22.33","39.05"
"30/01/2020 12:40:35 PM","462.80","16.23","21.44","16.00","21.30","20.00","18.04","39.05"
"30/01/2020 12:35:35 PM","462.80","16.46","21.44","16.00","21.33","20.00","20.98","39.05"
"30/01/2020 12:30:35 PM","471.40","15.86","21.47","16.00","21.33","20.00","20.04","39.05"
"30/01/2020 12:25:35 PM","466.00","15.14","21.50","16.00","21.35","20.00","18.72","39.05"
"30/01/2020 12:20:35 PM","467.20","15.31","21.50","16.00","21.38","20.00","22.21","39.05"
"30/01/2020 12:15:35 PM","465.60","15.37","21.50","16.00","21.41","20.00","18.44","39.05"
"30/01/2020 12:10:35 PM","466.00","15.83","21.50","16.00","21.44","20.00","20.38","39.05"
"30/01/2020 12:05:35 PM","464.40","16.78","21.50","16.00","21.47","20.00","20.30","39.05"
"30/01/2020 12:00:35 PM","467.20","16.89","21.50","16.00","21.47","20.00","19.41","39.05"
"30/01/2020 11:55:35 AM","462.80","17.21","21.50","16.00","21.47","20.00","20.92","39.05"
"30/01/2020 11:50:35 AM","462.80","17.38","21.50","16.00","21.47","20.00","19.21","39.05"
"30/01/2020 11:45:35 AM","456.80","17.58","21.50","16.00","21.47","20.00","21.12","39.05"
"30/01/2020 11:40:35 AM","456.80","17.78","21.53","16.00","21.50","20.00","18.87","39.05"
"30/01/2020 11:35:35 AM","458.00","18.10","21.53","16.00","21.47","20.00","21.35","39.05"
"30/01/2020 11:30:35 AM","453.60","17.47","21.53","16.00","21.47","20.00","18.72","39.05"
"30/01/2020 11:25:35 AM","445.40","17.44","21.50","16.00","21.47","20.00","21.21","39.05"
"30/01/2020 11:20:35 AM","443.40","17.24","21.53","16.00","21.47","20.00","18.67","39.05"
"30/01/2020 11:15:35 AM","444.40","16.95","21.53","16.00","21.47","20.00","20.90","39.05"
"30/01/2020 11:10:35 AM","440.60","16.75","21.55","16.00","21.50","20.00","19.64","39.05"
"30/01/2020 11:05:35 AM","432.00","16.63","21.53","16.00","21.50","20.00","19.58","39.05"
"30/01/2020 11:00:35 AM","434.60","16.66","21.53","16.00","21.50","20.00","21.58","39.05"
"30/01/2020 10:55:35 AM","441.80","16.75","21.55","16.00","21.50","20.00","18.21","39.05"
"30/01/2020 10:50:35 AM","431.40","16.81","21.55","16.00","21.50","20.00","21.61","39.05"
"30/01/2020 10:45:35 AM","433.60","16.72","21.53","16.00","21.50","20.00","19.32","39.05"
"30/01/2020 10:40:35 AM","429.80","16.63","21.55","16.00","21.50","20.00","19.18","39.05"
"30/01/2020 10:35:35 AM","429.80","16.58","21.55","16.00","21.47","20.00","22.30","39.05"
"30/01/2020 10:31:09 AM","435.20","16.55","21.55","16.00","21.47","20.00","17.92","39.05"
"30/01/2020 10:30:35 AM","435.20","16.55","21.55","16.00","21.47","20.00","17.92","36.99"
"30/01/2020 10:25:35 AM","428.20","16.61","21.55","16.00","21.47","20.00","20.87","36.99"
"30/01/2020 10:20:35 AM","435.80","16.55","21.53","16.00","21.44","20.00","20.95","36.99"
"30/01/2020 10:15:35 AM","427.60","16.46","21.53","16.00","21.44","20.00","17.98","36.99"
"30/01/2020 10:10:35 AM","435.80","16.38","21.53","16.00","21.44","20.00","22.07","36.99"
"30/01/2020 10:05:35 AM","424.40","16.43","21.53","16.00","21.41","20.00","19.07","36.99"
"30/01/2020 10:00:35 AM","425.40","16.40","21.53","16.00","21.41","20.00","19.15","36.99"
"30/01/2020 9:55:35 AM","434.20","16.52","21.50","16.00","21.38","20.00","22.38","36.99"
"30/01/2020 9:50:35 AM","426.00","16.52","21.50","16.00","21.35","20.00","17.72","36.99"
"30/01/2020 9:45:35 AM","430.80","16.40","21.50","16.00","21.33","20.00","21.27","36.99"
"30/01/2020 9:40:35 AM","439.00","16.40","21.47","16.00","21.33","20.00","20.10","36.99"
"30/01/2020 9:35:35 AM","430.80","16.38","21.47","16.00","21.30","20.00","18.61","36.99"
"30/01/2020 9:30:35 AM","438.00","16.40","21.47","16.00","21.30","20.00","22.53","36.99"
"30/01/2020 9:25:35 AM","432.00","16.49","21.44","16.00","21.27","20.00","17.78","36.99"
"30/01/2020 9:20:35 AM","437.40","16.43","21.44","16.00","21.24","20.00","21.01","36.99"
"30/01/2020 9:17:20 AM","441.20","16.49","21.41","16.00","21.24","20.00","20.32","36.99"
"30/01/2020 9:15:35 AM","441.20","16.49","21.41","16.00","21.24","20.00","20.32","39.05"
"30/01/2020 9:10:35 AM","433.00","16.32","21.41","16.00","21.21","20.00","18.64","39.05"
"30/01/2020 9:05:35 AM","432.00","16.35","21.38","16.00","21.18","20.00","22.44","39.05"
"30/01/2020 9:00:35 AM","429.80","16.38","21.38","16.00","21.15","20.00","17.61","39.05"
"30/01/2020 8:55:35 AM","433.60","16.52","21.35","16.00","21.15","20.00","21.64","39.05"
"30/01/2020 8:50:35 AM","424.40","16.52","21.35","16.00","21.13","20.00","18.92","39.05"
"30/01/2020 8:45:35 AM","429.20","16.61","21.35","16.00","21.10","20.00","19.84","39.05"
"30/01/2020 8:40:35 AM","426.00","16.43","21.33","16.00","21.04","20.00","21.55","39.05"
"30/01/2020 8:35:35 AM","420.60","16.20","21.30","16.00","21.01","20.00","17.98","39.05"
"30/01/2020 8:30:35 AM","425.00","16.15","21.27","16.00","21.01","20.00","22.75","39.05"
"30/01/2020 8:25:35 AM","422.80","15.97","21.27","16.00","20.98","20.00","17.23","39.05"
"30/01/2020 8:24:21 AM","421.20","15.89","21.24","16.00","20.95","20.00","22.15","39.05"
"30/01/2020 8:20:35 AM","421.20","15.89","21.24","16.00","20.95","20.00","22.15","41.10"
"30/01/2020 8:15:35 AM","420.60","15.80","21.24","16.00","20.93","20.00","17.98","41.10"
"30/01/2020 8:10:35 AM","422.80","15.68","21.24","16.00","20.90","20.00","21.07","41.10"
"30/01/2020 8:05:35 AM","420.60","15.89","21.18","16.00","20.84","20.00","19.38","41.10"
"30/01/2020 8:00:35 AM","420.60","16.32","21.18","16.00","20.84","20.00","20.10","41.10"
"30/01/2020 7:57:38 AM","420.60","16.63","21.18","16.00","20.84","20.00","20.32","41.10"
"30/01/2020 7:55:35 AM","420.60","16.63","21.18","16.00","20.84","20.00","20.32","43.16"
"30/01/2020 7:50:35 AM","415.20","17.01","21.21","16.00","20.81","20.00","19.84","43.16"
"30/01/2020 7:45:35 AM","413.60","16.52","21.21","16.00","20.84","20.00","20.61","43.16"
"30/01/2020 7:40:35 AM","413.60","16.66","21.27","16.00","20.84","20.00","19.84","43.16"
"30/01/2020 7:38:20 AM","411.40","16.78","21.30","16.00","20.84","20.00","20.27","43.16"
"30/01/2020 7:35:35 AM","411.40","16.78","21.30","16.00","20.84","20.00","20.27","45.22"
"30/01/2020 7:30:35 AM","413.60","16.40","21.30","16.00","20.87","20.00","20.41","45.22"
"30/01/2020 7:25:35 AM","413.60","16.40","21.30","16.00","20.90","20.00","19.44","45.22"
"30/01/2020 7:20:35 AM","420.00","16.40","21.30","16.00","20.90","20.00","20.95","45.22"
"30/01/2020 7:15:35 AM","416.20","16.63","21.33","16.00","20.93","20.00","18.47","45.22"
"30/01/2020 7:10:35 AM","409.80","16.92","21.38","16.00","20.95","20.00","21.47","45.22"
"30/01/2020 7:05:51 AM","413.00","17.30","21.41","16.00","20.98","20.00","17.61","45.22"
"30/01/2020 7:05:35 AM","413.00","17.30","21.41","16.00","20.98","20.00","17.61","47.27"
"30/01/2020 7:00:35 AM","413.60","17.67","21.44","16.00","21.01","20.00","21.92","47.27"
"30/01/2020 6:55:35 AM","415.20","18.04","21.47","16.00","21.04","20.00","17.29","47.27"
"30/01/2020 6:50:35 AM","415.20","18.36","21.47","16.00","21.07","20.00","22.15","47.27"
"30/01/2020 6:45:35 AM","411.40","18.73","21.50","16.00","21.13","20.00","17.86","47.27"
"30/01/2020 6:40:35 AM","409.80","19.59","21.50","16.00","21.18","20.00","22.01","47.27"
"30/01/2020 6:35:35 AM","413.00","20.24","21.53","16.74","21.24","20.00","19.04","47.27"
"30/01/2020 6:30:35 AM","409.20","20.33","21.55","19.73","21.35","20.00","20.81","47.27"
"30/01/2020 6:29:38 AM","404.40","20.27","21.58","20.00","21.35","20.00","20.98","47.27"
"30/01/2020 6:25:35 AM","404.40","20.27","21.58","20.00","21.35","20.00","20.98","49.35"
"30/01/2020 6:20:35 AM","413.60","20.33","21.61","20.00","21.38","20.00","17.61","49.35"
"30/01/2020 6:15:35 AM","407.60","20.47","21.67","20.00","21.38","20.00","22.18","49.35"
"30/01/2020 6:10:35 AM","408.20","20.84","21.73","20.00","21.38","20.00","19.35","49.35"
"30/01/2020 6:05:35 AM","408.20","21.98","21.81","20.00","21.41","20.00","18.84","49.35"
"30/01/2020 6:04:36 AM","413.60","22.24","21.87","20.00","21.44","20.00","21.61","49.35"
"30/01/2020 6:03:10 AM","413.60","22.24","21.87","20.00","21.44","20.00","21.61","47.30"
"30/01/2020 6:02:19 AM","413.60","22.24","21.87","20.00","21.44","20.00","21.61","45.24"
"30/01/2020 6:01:47 AM","413.60","22.24","21.87","20.00","21.44","20.00","21.61","43.19"
"30/01/2020 6:00:35 AM","413.60","22.24","21.87","20.00","21.44","20.00","21.61","41.10"
"30/01/2020 6:00:21 AM","411.40","22.27","21.90","20.00","21.50","20.00","21.61","41.10"
"30/01/2020 6:00:15 AM","411.40","22.27","21.90","20.00","21.50","20.00","21.61","43.16"
"30/01/2020 5:57:42 AM","411.40","22.27","21.90","20.00","21.50","20.00","21.61","45.22"
"30/01/2020 5:55:35 AM","411.40","22.27","21.90","20.00","21.50","20.00","21.61","47.27"
"30/01/2020 5:50:35 AM","409.80","22.30","21.93","20.00","21.53","20.00","21.64","47.27"
"30/01/2020 5:45:35 AM","422.80","22.33","21.93","20.00","21.58","20.00","21.64","47.27"
"30/01/2020 5:40:35 AM","413.60","22.36","21.93","20.00","21.61","20.00","21.67","47.27"
"30/01/2020 5:35:35 AM","412.00","22.38","21.95","20.00","21.64","20.00","21.70","47.27"
"30/01/2020 5:32:59 AM","415.20","22.44","21.95","20.00","21.67","20.00","21.70","47.27"
"30/01/2020 5:30:35 AM","415.20","22.44","21.95","20.00","21.67","20.00","21.70","49.33"
"30/01/2020 5:25:35 AM","411.40","22.47","21.95","20.00","21.70","20.00","21.72","49.33"
"30/01/2020 5:22:29 AM","413.00","22.50","21.98","20.00","21.73","20.00","21.75","49.33"
"30/01/2020 5:20:35 AM","413.00","22.50","21.98","20.00","21.73","20.00","21.75","51.36"
"30/01/2020 5:15:35 AM","412.00","22.53","21.98","20.00","21.78","20.00","21.75","51.36"
"30/01/2020 5:15:34 AM","419.00","22.53","22.01","20.00","21.81","20.00","21.78","51.36"
"30/01/2020 5:10:35 AM","419.00","22.53","22.01","20.00","21.81","20.00","21.78","53.41"
"30/01/2020 5:05:35 AM","408.20","22.56","22.01","20.00","21.84","20.00","21.78","53.41"
"30/01/2020 5:04:31 AM","411.40","22.58","22.01","20.00","21.84","20.00","21.81","53.41"
"30/01/2020 5:00:35 AM","411.40","22.58","22.01","20.00","21.84","20.00","21.81","55.47"
"30/01/2020 4:55:35 AM","414.20","22.58","22.04","20.00","21.87","20.00","21.81","55.47"
"30/01/2020 4:50:35 AM","408.20","22.61","22.04","20.00","21.90","20.00","21.84","55.47"
"30/01/2020 4:45:35 AM","409.20","22.61","22.04","20.00","21.90","20.00","21.84","55.47"
"30/01/2020 4:40:35 AM","416.80","22.64","22.04","20.00","21.93","20.00","21.87","55.47"
"30/01/2020 4:35:35 AM","404.40","22.67","22.04","20.00","21.93","20.00","21.90","55.47"
"30/01/2020 4:31:04 AM","405.40","22.67","22.04","20.00","21.93","20.00","21.92","55.47"
"30/01/2020 4:30:35 AM","405.40","22.67","22.04","20.00","21.93","20.00","21.92","57.50"
"30/01/2020 4:25:35 AM","404.40","22.70","22.04","20.00","21.95","20.00","21.95","57.50"
"30/01/2020 4:20:35 AM","402.80","22.73","22.04","20.00","21.95","20.00","21.98","57.50"
"30/01/2020 4:15:35 AM","412.00","22.76","22.04","20.00","21.98","20.00","22.01","57.50"
"30/01/2020 4:10:35 AM","407.00","22.76","22.07","20.00","21.98","20.00","22.04","57.50"
"30/01/2020 4:05:35 AM","400.60","22.78","22.07","20.00","22.01","20.00","22.07","57.50"
"30/01/2020 4:00:35 AM","400.60","22.81","22.07","20.00","22.04","20.00","22.12","57.50"
"30/01/2020 3:55:35 AM","402.20","22.84","22.07","20.00","22.07","20.00","22.15","57.50"
"30/01/2020 3:50:35 AM","400.60","22.87","22.07","20.00","22.07","20.00","22.21","57.50"
"30/01/2020 3:45:35 AM","406.60","22.90","22.07","20.00","22.10","20.00","22.24","57.50"
"30/01/2020 3:40:35 AM","400.00","22.93","22.07","20.00","22.13","20.00","22.30","57.50"
"30/01/2020 3:35:35 AM","406.00","22.96","22.10","20.00","22.15","20.00","22.33","57.50"
"30/01/2020 3:34:56 AM","396.80","22.98","22.10","20.00","22.18","20.00","22.38","57.50"
"30/01/2020 3:30:35 AM","396.80","22.98","22.10","20.00","22.18","20.00","22.38","59.55"
"30/01/2020 3:25:35 AM","401.20","23.01","22.10","20.00","22.21","20.00","22.41","59.55"
"30/01/2020 3:20:35 AM","403.80","23.04","22.10","20.00","22.27","20.00","22.44","59.55"
"30/01/2020 3:16:48 AM","406.00","23.07","22.10","20.00","22.30","20.00","22.47","59.55"
"30/01/2020 3:15:35 AM","406.00","23.07","22.10","20.00","22.30","20.00","22.47","61.61"
"30/01/2020 3:10:35 AM","401.60","23.10","22.10","20.00","22.33","20.00","22.50","61.61"
"30/01/2020 3:05:35 AM","400.60","23.13","22.10","20.00","22.38","20.00","22.53","61.61"
"30/01/2020 3:03:22 AM","402.20","23.16","22.10","20.00","22.41","20.00","22.55","61.61"
"30/01/2020 3:00:35 AM","402.20","23.16","22.10","20.00","22.41","20.00","22.55","63.66"
"30/01/2020 2:55:35 AM","399.00","23.21","22.10","20.00","22.44","20.00","22.58","63.66"
"30/01/2020 2:50:35 AM","397.40","23.24","22.10","20.00","22.47","20.00","22.61","63.66"
"30/01/2020 2:49:11 AM","400.00","23.30","22.10","20.00","22.50","20.00","22.64","63.66"
"30/01/2020 2:45:35 AM","400.00","23.30","22.10","20.00","22.50","20.00","22.64","65.72"
"30/01/2020 2:40:35 AM","398.40","23.33","22.10","20.00","22.50","20.00","22.67","65.72"
"30/01/2020 2:35:35 AM","398.40","23.36","22.10","20.00","22.53","20.00","22.70","65.72"
"30/01/2020 2:30:35 AM","396.80","23.38","22.10","20.00","22.53","20.00","22.73","65.72"
"30/01/2020 2:25:35 AM","400.60","23.41","22.10","20.00","22.53","20.00","22.75","65.72"
"30/01/2020 2:20:35 AM","400.60","23.44","22.10","20.00","22.53","20.00","22.75","65.72"
"30/01/2020 2:15:35 AM","403.80","23.44","22.10","20.00","22.53","20.00","22.78","65.72"
"30/01/2020 2:10:35 AM","404.40","23.47","22.10","20.00","22.50","20.00","22.81","65.72"
"30/01/2020 2:05:35 AM","399.00","23.50","22.10","20.00","22.50","20.00","22.84","65.72"
"30/01/2020 2:00:35 AM","402.20","23.50","22.10","20.00","22.50","20.00","22.84","65.72"
"30/01/2020 1:55:35 AM","401.20","23.53","22.10","20.00","22.47","20.00","22.87","65.72"
"30/01/2020 1:50:35 AM","400.00","23.56","22.10","20.00","22.47","20.00","22.87","65.72"
"30/01/2020 1:46:30 AM","400.60","23.56","22.10","20.00","22.44","20.00","22.90","65.72"
"30/01/2020 1:45:35 AM","400.60","23.56","22.10","20.00","22.44","20.00","22.90","63.66"
"30/01/2020 1:40:35 AM","397.40","23.59","22.10","20.00","22.44","20.00","22.93","63.66"
"30/01/2020 1:35:35 AM","406.00","23.59","22.10","20.00","22.41","20.00","22.95","63.66"
"30/01/2020 1:30:35 AM","401.60","23.59","22.10","20.00","22.41","20.00","22.95","63.66"
"30/01/2020 1:25:35 AM","409.80","23.61","22.10","20.00","22.38","20.00","22.98","63.66"
"30/01/2020 1:20:35 AM","401.60","23.61","22.07","20.00","22.35","20.00","22.98","63.66"
"30/01/2020 1:15:35 AM","405.00","23.61","22.07","20.00","22.35","20.00","23.01","63.66"
"30/01/2020 1:10:35 AM","399.00","23.61","22.07","20.00","22.33","20.00","23.04","63.66"
"30/01/2020 1:08:18 AM","401.60","23.61","22.07","20.00","22.27","20.00","23.04","63.66"
"30/01/2020 1:05:35 AM","401.60","23.61","22.07","20.00","22.27","20.00","23.04","61.61"
"30/01/2020 1:00:35 AM","409.20","23.61","22.07","20.00","22.24","20.00","23.07","61.61"
"30/01/2020 12:55:35 AM","400.00","23.61","22.07","20.00","22.21","20.00","23.10","61.61"
"30/01/2020 12:50:35 AM","401.60","23.61","22.07","20.00","22.21","20.00","23.10","61.61"
"30/01/2020 12:45:35 AM","402.20","23.61","22.07","20.00","22.18","20.00","23.13","61.61"
"30/01/2020 12:43:34 AM","396.80","23.64","22.07","20.00","22.15","20.00","23.13","61.61"
"30/01/2020 12:40:35 AM","396.80","23.64","22.07","20.00","22.15","20.00","23.13","59.55"
"30/01/2020 12:35:35 AM","398.40","23.64","22.07","20.00","22.15","20.00","23.16","59.55"
"30/01/2020 12:30:35 AM","400.00","23.64","22.07","20.00","22.13","20.00","23.16","59.55"
"30/01/2020 12:25:35 AM","399.00","23.64","22.07","20.00","22.10","20.00","23.16","59.55"
"30/01/2020 12:21:57 AM","396.20","23.64","22.07","20.00","22.10","20.00","23.18","59.55"
"30/01/2020 12:20:35 AM","396.20","23.64","22.07","20.00","22.10","20.00","23.18","57.50"
"30/01/2020 12:15:35 AM","403.80","23.64","22.07","20.00","22.10","20.00","23.18","57.50"
"30/01/2020 12:10:35 AM","393.00","23.67","22.07","20.00","22.07","20.00","23.18","57.50"
"30/01/2020 12:05:35 AM","396.80","23.67","22.07","20.00","22.07","20.00","23.18","57.50"
"30/01/2020 12:00:35 AM","393.60","23.67","22.04","20.00","22.07","20.00","23.18","57.50"
"29/01/2020 11:55:35 PM","392.40","23.67","22.04","20.00","22.04","20.00","23.18","57.50"
"29/01/2020 11:50:35 PM","395.20","23.67","22.04","20.00","22.04","20.00","23.18","57.50"
"29/01/2020 11:45:35 PM","395.20","23.67","22.04","20.00","22.04","20.00","23.18","57.50"
"29/01/2020 11:45:05 PM","393.60","23.67","22.04","20.00","22.01","20.00","23.18","57.50"
"29/01/2020 11:40:35 PM","393.60","23.67","22.04","20.00","22.01","20.00","23.18","55.44"
"29/01/2020 11:35:35 PM","399.60","23.67","22.04","20.00","22.01","20.00","23.18","55.44"
"29/01/2020 11:30:35 PM","393.60","23.67","22.04","20.00","22.01","20.00","23.18","55.44"
"29/01/2020 11:25:35 PM","395.20","23.67","22.04","20.00","22.01","20.00","23.18","55.44"
"29/01/2020 11:23:14 PM","395.20","23.67","22.04","20.00","21.98","20.00","23.18","55.44"
"29/01/2020 11:20:35 PM","395.20","23.67","22.04","20.00","21.98","20.00","23.18","53.38"
"29/01/2020 11:15:35 PM","394.20","23.67","22.04","20.00","21.98","20.00","23.18","53.38"
"29/01/2020 11:10:35 PM","391.40","23.67","22.04","20.00","21.98","20.00","23.18","53.38"
"29/01/2020 11:05:35 PM","393.00","23.67","22.04","20.00","21.95","20.00","23.18","53.38"
"29/01/2020 11:00:35 PM","395.20","23.67","22.04","20.00","21.95","20.00","23.18","53.38"
"29/01/2020 10:55:35 PM","391.40","23.67","22.04","20.00","21.95","20.00","23.18","53.38"
"29/01/2020 10:50:35 PM","389.20","23.67","22.04","20.00","21.93","20.00","23.18","53.38"
"29/01/2020 10:50:01 PM","393.00","23.67","22.01","20.00","21.93","20.00","23.18","53.38"
"29/01/2020 10:45:35 PM","393.00","23.67","22.01","20.00","21.93","20.00","23.18","51.30"
"29/01/2020 10:40:35 PM","393.00","23.64","22.01","20.00","21.93","20.00","23.18","51.30"
"29/01/2020 10:35:35 PM","389.80","23.67","22.01","20.00","21.93","20.00","23.18","51.30"
"29/01/2020 10:30:35 PM","391.40","23.67","22.01","20.00","21.90","20.00","23.18","51.30"
"29/01/2020 10:25:35 PM","389.80","23.67","22.01","20.00","21.90","20.00","23.18","51.30"
"29/01/2020 10:20:35 PM","389.20","23.67","22.01","20.00","21.90","20.00","23.18","51.30"
"29/01/2020 10:15:35 PM","393.00","23.67","22.01","20.00","21.87","20.00","23.18","51.30"
"29/01/2020 10:10:35 PM","402.80","23.67","22.01","20.00","21.87","20.00","23.18","51.30"
"29/01/2020 10:05:35 PM","394.60","23.64","21.98","20.00","21.87","20.00","23.16","51.30"
"29/01/2020 10:00:35 PM","393.00","23.64","21.98","20.00","21.84","20.00","23.16","51.30"
"29/01/2020 9:55:35 PM","393.00","23.64","21.98","20.00","21.84","20.00","23.16","51.30"
"29/01/2020 9:50:35 PM","392.40","23.64","21.98","20.00","21.81","20.00","23.16","51.30"
"29/01/2020 9:45:35 PM","395.80","23.64","21.98","20.00","21.81","20.00","23.16","51.30"
"29/01/2020 9:40:35 PM","395.20","23.61","21.95","20.00","21.81","20.00","23.16","51.30"
"29/01/2020 9:35:35 PM","395.20","23.61","21.95","20.00","21.78","20.00","23.13","51.30"
"29/01/2020 9:30:35 PM","395.20","23.61","21.95","20.00","21.78","20.00","23.13","51.30"
"29/01/2020 9:25:35 PM","396.20","23.61","21.95","20.00","21.75","20.00","23.10","51.30"
"29/01/2020 9:20:35 PM","398.00","23.59","21.93","20.00","21.75","20.00","23.10","51.30"
"29/01/2020 9:15:35 PM","398.40","23.59","21.93","20.00","21.73","20.00","23.07","51.30"
"29/01/2020 9:10:35 PM","394.60","23.56","21.93","20.00","21.70","20.00","23.07","51.30"
"29/01/2020 9:05:35 PM","394.60","23.56","21.93","20.00","21.70","20.00","23.04","51.30"
"29/01/2020 9:00:35 PM","406.60","23.53","21.90","20.00","21.67","20.00","23.04","51.30"
"29/01/2020 8:55:35 PM","394.60","23.53","21.90","20.00","21.67","20.00","23.01","51.30"
"29/01/2020 8:50:35 PM","393.00","23.53","21.90","20.00","21.64","20.00","22.98","51.30"
"29/01/2020 8:45:35 PM","395.20","23.50","21.90","20.00","21.64","20.00","22.98","51.30"
"29/01/2020 8:40:35 PM","396.80","23.50","21.87","20.00","21.61","20.00","22.95","51.30"
"29/01/2020 8:35:35 PM","396.80","23.47","21.87","20.00","21.61","20.00","22.93","51.30"
"29/01/2020 8:30:35 PM","395.20","23.44","21.87","20.00","21.58","20.00","22.90","51.30"
"29/01/2020 8:25:35 PM","393.00","23.44","21.84","20.00","21.58","20.00","22.87","51.30"
"29/01/2020 8:20:35 PM","398.40","23.41","21.84","20.00","21.55","20.00","22.81","51.30"
"29/01/2020 8:15:35 PM","397.40","23.38","21.84","20.00","21.55","20.00","22.78","51.30"
"29/01/2020 8:10:40 PM","397.40","23.36","21.81","20.00","21.53","20.00","22.73","51.30"
"29/01/2020 8:10:35 PM","397.40","23.36","21.81","20.00","21.53","20.00","22.73","53.36"
"29/01/2020 8:05:35 PM","396.80","23.33","21.75","20.00","21.53","20.00","22.67","53.36"
"29/01/2020 8:00:35 PM","406.00","23.27","21.75","20.00","21.50","20.00","22.61","53.36"
"29/01/2020 7:55:35 PM","404.40","23.24","21.73","20.00","21.47","20.00","22.53","53.36"
"29/01/2020 7:50:35 PM","405.00","23.16","21.70","20.00","21.44","20.00","22.44","53.36"
"29/01/2020 7:45:35 PM","398.40","23.10","21.67","20.00","21.41","20.00","22.35","53.36"
"29/01/2020 7:40:35 PM","399.00","23.01","21.64","20.00","21.38","20.00","22.27","53.36"
"29/01/2020 7:35:35 PM","408.20","22.93","21.64","20.00","21.35","20.00","22.15","53.36"
"29/01/2020 7:30:35 PM","398.40","22.81","21.61","20.00","21.33","20.00","22.04","53.36"
"29/01/2020 7:25:35 PM","401.60","22.73","21.58","20.00","21.30","20.00","21.90","53.36"
"29/01/2020 7:20:35 PM","409.80","22.58","21.58","20.00","21.27","20.00","21.75","53.36"
"29/01/2020 7:15:35 PM","399.00","22.47","21.55","20.00","21.24","20.00","21.58","53.36"
"29/01/2020 7:13:39 PM","402.80","22.36","21.53","20.00","21.21","20.00","21.41","53.36"
"29/01/2020 7:10:35 PM","402.80","22.36","21.53","20.00","21.21","20.00","21.41","51.30"
"29/01/2020 7:05:35 PM","407.00","22.21","21.50","20.00","21.18","20.00","21.21","51.30"
"29/01/2020 7:00:35 PM","406.00","22.04","21.47","20.00","21.15","20.00","20.98","51.30"
"29/01/2020 6:55:35 PM","414.60","21.84","21.44","20.00","21.13","20.00","20.72","51.30"
"29/01/2020 6:50:35 PM","406.00","21.67","21.41","20.00","21.10","20.00","20.44","51.30"
"29/01/2020 6:45:35 PM","407.00","21.44","21.38","20.00","21.04","20.00","20.10","51.30"
"29/01/2020 6:40:35 PM","409.80","21.18","21.38","20.00","21.01","20.00","19.75","51.30"
"29/01/2020 6:35:35 PM","416.20","20.90","21.35","20.00","20.98","20.00","19.38","51.30"
"29/01/2020 6:30:35 PM","409.20","20.56","21.27","20.00","20.95","20.00","18.95","51.30"
"29/01/2020 6:25:35 PM","406.00","20.16","21.21","20.00","20.90","20.00","18.55","51.30"
"29/01/2020 6:20:35 PM","404.40","19.84","21.13","20.00","20.90","20.00","18.04","51.30"
"29/01/2020 6:15:35 PM","402.20","20.18","21.07","19.44","20.90","20.00","20.87","51.30"
"29/01/2020 6:11:35 PM","409.80","20.33","21.07","19.44","20.90","20.00","20.30","51.30"
"29/01/2020 6:10:35 PM","409.80","20.33","21.07","19.44","20.90","20.00","20.30","49.22"
"29/01/2020 6:05:35 PM","415.20","20.87","21.13","19.44","20.90","20.00","19.01","49.22"
"29/01/2020 6:00:35 PM","415.20","22.13","21.15","19.44","20.90","20.00","21.30","49.22"
"29/01/2020 5:55:35 PM","408.20","20.18","21.21","20.00","20.90","20.00","19.35","49.22"
"29/01/2020 5:50:35 PM","413.00","19.90","21.13","20.00","20.87","20.00","19.32","49.22"
"29/01/2020 5:45:35 PM","414.60","19.73","21.07","20.00","20.84","20.00","21.27","49.22"
"29/01/2020 5:40:35 PM","416.80","19.67","21.04","20.00","20.84","20.00","21.67","49.22"
"29/01/2020 5:35:35 PM","414.60","19.76","21.07","20.00","20.87","20.00","16.28","49.22"
"29/01/2020 5:30:35 PM","422.80","19.81","21.07","20.00","20.87","20.00","22.87","49.22"
"29/01/2020 5:25:35 PM","417.40","19.73","21.07","20.00","20.87","20.00","20.07","49.22"
"29/01/2020 5:20:35 PM","419.00","19.73","21.07","20.00","20.87","20.00","17.38","49.22"
"29/01/2020 5:19:59 PM","419.00","19.78","21.07","20.00","20.87","20.00","22.64","49.22"
"29/01/2020 5:15:35 PM","419.00","19.78","21.07","20.00","20.87","20.00","22.64","51.27"
"29/01/2020 5:10:35 PM","419.00","19.73","21.07","20.00","20.90","20.00","17.89","51.27"
"29/01/2020 5:05:35 PM","422.20","19.76","21.07","20.00","20.90","20.00","20.84","51.27"
"29/01/2020 5:00:35 PM","419.00","19.84","21.07","20.00","20.90","20.00","21.64","51.27"
"29/01/2020 4:55:35 PM","422.20","19.78","21.07","20.00","20.90","20.00","16.46","51.27"
"29/01/2020 4:50:35 PM","429.20","19.76","21.07","20.00","20.90","20.00","22.87","51.27"
"29/01/2020 4:45:35 PM","426.00","19.76","21.07","20.00","20.90","20.00","20.01","51.27"
"29/01/2020 4:40:35 PM","423.80","19.64","21.07","20.00","20.90","20.00","17.52","51.27"
"29/01/2020 4:35:35 PM","424.40","19.64","21.07","20.00","20.90","20.00","22.64","51.27"
"29/01/2020 4:30:35 PM","421.20","19.61","21.07","20.00","20.90","20.00","17.84","51.27"
"29/01/2020 4:30:19 PM","424.40","19.70","21.07","20.00","20.90","20.00","20.92","51.27"
"29/01/2020 4:25:35 PM","424.40","19.70","21.07","20.00","20.90","20.00","20.92","53.30"
"29/01/2020 4:20:35 PM","427.60","19.36","21.07","20.00","20.90","20.00","21.55","53.30"
"29/01/2020 4:15:35 PM","427.60","19.24","21.07","20.00","20.90","20.00","16.66","53.30"
