"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"29/01/2020 4:10:35 PM","428.20","19.04","21.07","20.00","20.90","20.00","22.73","53.30"
"29/01/2020 4:05:35 PM","429.80","18.84","21.07","20.00","20.93","20.00","19.98","53.30"
"29/01/2020 4:00:35 PM","442.20","18.67","21.07","20.00","20.93","20.00","17.81","53.30"
"29/01/2020 3:55:35 PM","433.60","18.50","21.07","20.00","20.93","20.00","22.44","53.30"
"29/01/2020 3:50:35 PM","435.20","18.30","21.07","20.00","20.93","20.00","17.72","53.30"
"29/01/2020 3:45:35 PM","436.80","18.24","21.07","20.00","20.93","20.00","21.41","53.30"
"29/01/2020 3:40:35 PM","436.80","17.95","21.07","20.00","20.93","20.00","20.90","53.30"
"29/01/2020 3:35:35 PM","437.40","17.64","21.07","20.00","20.93","20.00","17.26","53.30"
"29/01/2020 3:30:35 PM","444.40","16.92","21.07","20.00","20.93","20.00","22.27","53.30"
"29/01/2020 3:27:42 PM","442.20","16.09","21.10","20.00","20.95","20.00","18.52","53.30"
"29/01/2020 3:25:35 PM","442.20","16.09","21.10","20.00","20.95","20.00","18.52","55.36"
"29/01/2020 3:20:35 PM","458.00","15.66","21.10","19.43","20.95","20.00","21.01","55.36"
"29/01/2020 3:15:35 PM","458.40","16.20","21.07","16.00","20.98","20.00","19.38","55.36"
"29/01/2020 3:10:35 PM","465.00","16.35","21.07","16.00","21.01","20.00","20.90","55.36"
"29/01/2020 3:05:35 PM","460.60","16.40","21.10","16.00","21.04","20.00","19.41","55.36"
"29/01/2020 3:00:35 PM","461.20","16.49","21.13","16.00","21.07","20.00","20.95","55.36"
"29/01/2020 2:55:35 PM","469.80","16.49","21.18","16.00","21.07","20.00","19.30","55.36"
"29/01/2020 2:50:35 PM","469.80","16.52","21.18","16.00","21.07","20.00","21.15","55.36"
"29/01/2020 2:45:35 PM","468.20","16.46","21.18","16.00","21.10","20.00","19.24","55.36"
"29/01/2020 2:41:59 PM","468.20","16.40","21.18","16.00","21.10","20.00","21.24","55.36"
"29/01/2020 2:40:35 PM","468.20","16.40","21.18","16.00","21.10","20.00","21.24","57.41"
"29/01/2020 2:35:35 PM","465.00","16.29","21.18","16.00","21.13","20.00","19.21","57.41"
"29/01/2020 2:30:35 PM","465.00","16.43","21.21","16.00","21.13","20.00","21.27","57.41"
"29/01/2020 2:25:35 PM","468.20","16.26","21.21","16.00","21.15","20.00","19.30","57.41"
"29/01/2020 2:20:35 PM","466.00","16.15","21.21","16.00","21.15","20.00","21.18","57.41"
"29/01/2020 2:15:35 PM","467.60","16.17","21.21","16.00","21.15","20.00","19.61","57.41"
"29/01/2020 2:10:35 PM","462.80","16.17","21.21","16.00","21.15","20.00","20.55","57.41"
"29/01/2020 2:05:35 PM","464.40","16.09","21.21","16.00","21.18","20.00","19.44","57.41"
"29/01/2020 2:00:35 PM","461.20","16.09","21.21","16.00","21.21","20.00","20.98","57.41"
"29/01/2020 1:55:35 PM","461.20","16.15","21.24","16.00","21.21","20.00","18.98","57.41"
"29/01/2020 1:50:35 PM","462.20","16.23","21.24","16.00","21.24","20.00","21.38","57.41"
"29/01/2020 1:45:35 PM","465.00","16.00","21.24","16.00","21.24","20.00","18.67","57.41"
"29/01/2020 1:40:35 PM","452.00","16.06","21.24","16.00","21.24","20.00","21.78","57.41"
"29/01/2020 1:35:35 PM","455.20","15.97","21.24","16.00","21.27","20.00","18.32","57.41"
"29/01/2020 1:30:35 PM","453.60","15.94","21.24","16.00","21.30","20.00","22.10","57.41"
"29/01/2020 1:25:35 PM","457.40","15.94","21.27","16.00","21.30","20.00","18.01","57.41"
"29/01/2020 1:20:35 PM","449.80","16.03","21.27","16.00","21.33","20.00","22.41","57.41"
"29/01/2020 1:15:35 PM","448.20","16.09","21.27","16.00","21.35","20.00","17.78","57.41"
"29/01/2020 1:10:35 PM","448.20","16.00","21.27","16.00","21.35","20.00","22.64","57.41"
"29/01/2020 1:05:35 PM","452.00","15.86","21.27","16.00","21.35","20.00","17.61","57.41"
"29/01/2020 1:00:35 PM","442.80","15.80","21.27","16.00","21.35","20.00","22.73","57.41"
"29/01/2020 12:55:35 PM","440.60","15.86","21.30","16.00","21.35","20.00","17.43","57.41"
"29/01/2020 12:50:35 PM","440.60","15.97","21.30","16.00","21.35","20.00","22.81","57.41"
"29/01/2020 12:45:35 PM","439.00","15.94","21.33","16.00","21.38","20.00","17.35","57.41"
"29/01/2020 12:40:35 PM","436.80","15.89","21.33","16.00","21.38","20.00","22.93","57.41"
"29/01/2020 12:35:35 PM","440.00","15.80","21.33","16.00","21.38","20.00","17.26","57.41"
"29/01/2020 12:30:35 PM","442.20","15.74","21.35","16.00","21.41","20.00","23.01","57.41"
"29/01/2020 12:25:35 PM","447.60","15.60","21.35","16.00","21.41","20.00","17.18","57.41"
"29/01/2020 12:20:35 PM","440.60","15.63","21.35","16.00","21.44","20.00","22.98","57.41"
"29/01/2020 12:15:35 PM","442.20","15.60","21.35","16.00","21.47","20.00","17.15","57.41"
"29/01/2020 12:10:35 PM","441.20","15.57","21.35","16.00","21.47","20.00","22.98","57.41"
"29/01/2020 12:05:35 PM","442.80","15.60","21.38","16.00","21.50","20.00","17.09","57.41"
"29/01/2020 12:00:35 PM","437.40","15.66","21.41","16.00","21.53","20.00","22.93","57.41"
"29/01/2020 11:55:35 AM","440.60","15.63","21.41","16.00","21.55","20.00","17.12","57.41"
"29/01/2020 11:50:35 AM","441.80","15.63","21.41","16.00","21.55","20.00","22.81","57.41"
"29/01/2020 11:45:35 AM","451.00","15.68","21.44","16.00","21.58","20.00","17.23","57.41"
"29/01/2020 11:40:35 AM","435.20","15.68","21.44","16.00","21.61","20.00","22.67","57.41"
"29/01/2020 11:35:35 AM","436.80","15.66","21.44","16.00","21.61","20.00","17.32","57.41"
"29/01/2020 11:30:35 AM","437.40","15.68","21.44","16.00","21.64","20.00","22.47","57.41"
"29/01/2020 11:25:35 AM","435.80","15.71","21.44","16.00","21.64","20.00","17.43","57.41"
"29/01/2020 11:20:35 AM","432.00","15.77","21.44","16.00","21.67","20.00","22.35","57.41"
"29/01/2020 11:15:35 AM","433.60","15.77","21.47","16.00","21.67","20.00","17.52","57.41"
"29/01/2020 11:10:35 AM","429.80","15.68","21.47","16.00","21.70","20.00","22.27","57.41"
"29/01/2020 11:05:35 AM","428.20","15.68","21.47","16.00","21.73","20.00","17.52","57.41"
"29/01/2020 11:02:57 AM","428.20","15.68","21.47","16.00","21.75","20.00","22.18","57.41"
"29/01/2020 11:00:35 AM","428.20","15.68","21.47","16.00","21.75","20.00","22.18","59.47"
"29/01/2020 10:55:35 AM","429.20","15.68","21.44","16.00","21.75","20.00","17.66","59.47"
"29/01/2020 10:50:35 AM","424.40","15.63","21.44","16.00","21.75","20.00","22.07","59.47"
"29/01/2020 10:45:35 AM","427.20","15.57","21.44","16.00","21.78","20.00","17.78","59.47"
"29/01/2020 10:40:35 AM","420.60","15.57","21.47","16.00","21.78","20.00","21.87","59.47"
"29/01/2020 10:35:35 AM","424.40","15.48","21.47","16.00","21.78","20.00","18.06","59.47"
"29/01/2020 10:30:35 AM","422.80","15.40","21.47","16.00","21.78","20.00","21.41","59.47"
"29/01/2020 10:25:35 AM","422.20","15.37","21.47","16.00","21.81","20.00","18.64","59.47"
"29/01/2020 10:20:35 AM","422.20","15.48","21.47","16.00","21.81","20.00","20.75","59.47"
"29/01/2020 10:15:35 AM","420.60","16.03","21.47","16.00","21.81","20.00","19.50","59.47"
"29/01/2020 10:10:35 AM","422.80","16.61","21.47","16.00","21.81","20.00","20.18","59.47"
"29/01/2020 10:05:35 AM","427.60","16.98","21.44","16.00","21.78","20.00","19.92","59.47"
"29/01/2020 10:00:35 AM","427.60","17.24","21.44","16.00","21.78","20.00","20.07","59.47"
"29/01/2020 9:55:35 AM","429.20","17.93","21.41","16.00","21.75","20.00","19.55","59.47"
"29/01/2020 9:50:35 AM","430.40","18.01","21.41","16.00","21.73","20.00","20.70","59.47"
"29/01/2020 9:45:35 AM","423.80","17.67","21.38","16.00","21.70","20.00","19.12","59.47"
"29/01/2020 9:40:35 AM","435.20","18.10","21.38","16.00","21.70","20.00","20.75","59.47"
"29/01/2020 9:35:35 AM","426.00","18.84","21.35","16.00","21.67","20.00","18.98","59.47"
"29/01/2020 9:35:05 AM","430.40","19.33","21.33","16.00","21.67","20.00","20.84","59.47"
"29/01/2020 9:30:35 AM","430.40","19.33","21.33","16.00","21.67","20.00","20.84","61.52"
"29/01/2020 9:25:35 AM","423.80","19.47","21.30","16.00","21.64","20.00","19.01","61.52"
"29/01/2020 9:20:35 AM","426.00","19.93","21.27","17.03","21.58","20.00","20.81","61.52"
"29/01/2020 9:15:35 AM","421.20","20.44","21.27","18.38","21.53","20.00","19.01","61.52"
"29/01/2020 9:10:35 AM","422.20","20.47","21.21","20.00","21.50","20.00","20.90","61.52"
"29/01/2020 9:05:35 AM","422.20","20.53","21.18","20.00","21.44","20.00","18.90","61.52"
"29/01/2020 9:00:35 AM","421.20","20.41","21.18","20.00","21.41","20.00","21.04","61.52"
"29/01/2020 8:55:35 AM","429.80","20.36","21.15","20.00","21.38","20.00","18.69","61.52"
"29/01/2020 8:50:35 AM","427.20","20.27","21.15","20.00","21.33","20.00","21.24","61.52"
"29/01/2020 8:46:46 AM","423.80","20.33","21.13","20.00","21.30","20.00","18.55","61.52"
"29/01/2020 8:45:35 AM","423.80","20.33","21.13","20.00","21.30","20.00","18.55","63.55"
"29/01/2020 8:40:35 AM","428.80","20.56","21.10","20.00","21.27","20.00","21.44","63.55"
"29/01/2020 8:35:35 AM","422.80","20.50","21.10","20.00","21.24","20.00","18.27","63.55"
"29/01/2020 8:30:35 AM","422.20","20.38","21.07","20.00","21.18","20.00","21.75","63.55"
"29/01/2020 8:25:35 AM","420.60","20.30","21.04","20.00","21.15","20.00","17.98","63.55"
"29/01/2020 8:20:35 AM","419.00","20.16","21.01","20.00","21.13","20.00","21.95","63.55"
"29/01/2020 8:15:35 AM","420.60","20.04","21.01","20.00","21.10","20.00","17.72","63.55"
"29/01/2020 8:10:45 AM","419.00","19.96","20.98","20.00","21.04","20.00","22.10","63.55"
"29/01/2020 8:10:35 AM","419.00","19.96","20.98","20.00","21.04","20.00","22.10","65.61"
"29/01/2020 8:05:35 AM","422.80","19.81","20.95","20.00","21.01","20.00","17.63","65.61"
"29/01/2020 8:00:35 AM","421.20","19.70","20.95","20.00","21.01","20.00","22.21","65.61"
"29/01/2020 7:55:35 AM","423.80","19.59","20.95","20.00","20.98","20.00","17.55","65.61"
"29/01/2020 7:50:35 AM","422.80","19.59","20.93","20.00","20.95","20.00","22.07","65.61"
"29/01/2020 7:45:35 AM","424.40","20.61","20.93","20.00","20.95","20.00","17.81","65.61"
"29/01/2020 7:40:35 AM","422.80","19.87","20.90","20.00","20.95","20.00","21.72","65.61"
"29/01/2020 7:35:35 AM","430.80","19.59","20.90","20.00","20.93","20.00","18.52","65.61"
"29/01/2020 7:30:35 AM","422.80","20.58","20.90","20.00","20.93","20.00","21.04","65.61"
"29/01/2020 7:25:35 AM","428.20","20.56","20.90","20.00","20.93","20.00","19.72","65.61"
"29/01/2020 7:20:35 AM","422.80","20.53","20.90","20.00","20.90","20.00","19.98","65.61"
"29/01/2020 7:15:35 AM","420.00","20.50","20.90","20.00","20.93","20.00","20.92","65.61"
"29/01/2020 7:10:35 AM","427.20","20.50","20.90","20.00","20.90","20.00","18.55","65.61"
"29/01/2020 7:05:35 AM","429.80","20.44","20.90","20.00","20.90","20.00","21.92","65.61"
"29/01/2020 7:00:35 AM","419.00","20.44","20.90","20.00","20.90","20.00","17.35","65.61"
"29/01/2020 6:55:35 AM","417.40","20.53","20.90","20.00","20.90","20.00","22.41","65.61"
"29/01/2020 6:50:35 AM","416.80","20.73","20.90","20.00","20.90","20.00","17.38","65.61"
"29/01/2020 6:45:35 AM","416.20","20.61","20.90","20.00","20.90","20.00","21.81","65.61"
"29/01/2020 6:40:35 AM","413.60","19.81","20.93","20.00","20.90","20.00","19.87","65.61"
"29/01/2020 6:35:35 AM","402.20","19.47","20.95","20.00","20.87","20.00","18.92","65.61"
"29/01/2020 6:30:35 AM","397.40","20.07","20.95","20.00","20.90","20.00","21.55","65.61"
"29/01/2020 6:25:35 AM","398.40","19.27","20.98","20.00","20.90","20.00","19.38","65.61"
"29/01/2020 6:20:35 AM","408.20","18.93","20.98","20.00","20.93","20.00","19.47","65.61"
"29/01/2020 6:16:45 AM","404.40","19.98","21.01","20.00","20.95","20.00","20.38","65.61"
"29/01/2020 6:15:35 AM","404.40","19.98","21.01","20.00","20.95","20.00","20.38","67.66"
"29/01/2020 6:10:35 AM","406.00","19.96","21.04","20.00","20.95","20.00","20.64","67.66"
"29/01/2020 6:05:49 AM","402.20","19.84","21.10","20.00","20.98","20.00","19.84","67.66"
"29/01/2020 6:05:35 AM","402.20","19.84","21.10","20.00","20.98","20.00","19.84","69.69"
"29/01/2020 6:02:16 AM","399.00","20.04","21.13","20.00","20.98","20.00","19.38","69.69"
"29/01/2020 6:00:35 AM","399.00","20.04","21.13","20.00","20.98","20.00","19.38","67.64"
"29/01/2020 5:55:35 AM","395.20","20.07","21.13","20.00","21.01","20.00","19.41","67.64"
"29/01/2020 5:50:35 AM","395.20","20.07","21.13","20.00","21.01","20.00","19.41","67.64"
"29/01/2020 5:45:35 AM","394.60","20.10","21.13","20.00","21.01","20.00","19.44","67.64"
"29/01/2020 5:40:35 AM","389.20","20.10","21.15","20.00","21.04","20.00","19.47","67.64"
"29/01/2020 5:35:35 AM","389.80","20.13","21.15","20.00","21.04","20.00","19.47","67.64"
"29/01/2020 5:30:35 AM","390.80","20.13","21.15","20.00","21.04","20.00","19.50","67.64"
"29/01/2020 5:25:35 AM","396.80","20.16","21.15","20.00","21.04","20.00","19.50","67.64"
"29/01/2020 5:23:02 AM","386.00","20.16","21.15","20.00","21.07","20.00","19.52","67.64"
"29/01/2020 5:20:35 AM","386.00","20.16","21.15","20.00","21.07","20.00","19.52","65.58"
"29/01/2020 5:15:35 AM","398.00","20.16","21.15","20.00","21.07","20.00","19.52","65.58"
"29/01/2020 5:10:35 AM","397.40","20.18","21.15","20.00","21.07","20.00","19.52","65.58"
"29/01/2020 5:05:35 AM","393.60","20.18","21.18","20.00","21.07","20.00","19.55","65.58"
"29/01/2020 5:00:35 AM","393.60","20.21","21.18","20.00","21.10","20.00","19.55","65.58"
"29/01/2020 4:55:35 AM","389.20","20.21","21.18","20.00","21.10","20.00","19.58","65.58"
"29/01/2020 4:50:35 AM","389.80","20.24","21.18","20.00","21.10","20.00","19.58","65.58"
"29/01/2020 4:45:35 AM","393.60","20.24","21.18","20.00","21.10","20.00","19.58","65.58"
"29/01/2020 4:40:35 AM","397.40","20.24","21.18","20.00","21.10","20.00","19.61","65.58"
"29/01/2020 4:35:35 AM","386.00","20.27","21.18","20.00","21.13","20.00","19.61","65.58"
"29/01/2020 4:30:35 AM","389.20","20.27","21.18","20.00","21.13","20.00","19.61","65.58"
"29/01/2020 4:25:35 AM","399.60","20.30","21.21","20.00","21.13","20.00","19.64","65.58"
"29/01/2020 4:20:35 AM","397.40","20.30","21.21","20.00","21.13","20.00","19.64","65.58"
"29/01/2020 4:15:35 AM","389.80","20.30","21.21","20.00","21.13","20.00","19.64","65.58"
"29/01/2020 4:10:35 AM","390.80","20.33","21.21","20.00","21.13","20.00","19.64","65.58"
"29/01/2020 4:05:35 AM","389.80","20.33","21.21","20.00","21.15","20.00","19.67","65.58"
"29/01/2020 4:00:35 AM","392.40","20.36","21.24","20.00","21.15","20.00","19.67","65.58"
"29/01/2020 3:55:35 AM","384.40","20.36","21.24","20.00","21.15","20.00","19.70","65.58"
"29/01/2020 3:50:35 AM","393.60","20.38","21.24","20.00","21.15","20.00","19.70","65.58"
"29/01/2020 3:45:35 AM","387.60","20.38","21.24","20.00","21.15","20.00","19.72","65.58"
"29/01/2020 3:40:35 AM","386.00","20.41","21.24","20.00","21.18","20.00","19.72","65.58"
"29/01/2020 3:35:35 AM","387.00","20.44","21.24","20.00","21.18","20.00","19.75","65.58"
"29/01/2020 3:30:35 AM","389.80","20.44","21.24","20.00","21.18","20.00","19.75","65.58"
"29/01/2020 3:25:35 AM","384.40","20.47","21.27","20.00","21.18","20.00","19.78","65.58"
"29/01/2020 3:20:35 AM","383.80","20.47","21.27","20.00","21.21","20.00","19.78","65.58"
"29/01/2020 3:15:35 AM","386.00","20.50","21.27","20.00","21.21","20.00","19.81","65.58"
"29/01/2020 3:10:35 AM","382.20","20.53","21.27","20.00","21.21","20.00","19.81","65.58"
"29/01/2020 3:05:35 AM","384.40","20.56","21.27","20.00","21.24","20.00","19.84","65.58"
"29/01/2020 3:00:35 AM","382.20","20.56","21.27","20.00","21.24","20.00","19.84","65.58"
"29/01/2020 2:55:35 AM","382.20","20.58","21.27","20.00","21.24","20.00","19.87","65.58"
"29/01/2020 2:50:35 AM","385.00","20.58","21.30","20.00","21.24","20.00","19.87","65.58"
"29/01/2020 2:45:35 AM","380.60","20.61","21.30","20.00","21.27","20.00","19.90","65.58"
"29/01/2020 2:40:35 AM","382.20","20.64","21.30","20.00","21.27","20.00","19.92","65.58"
"29/01/2020 2:35:35 AM","380.00","20.64","21.30","20.00","21.27","20.00","19.92","65.58"
"29/01/2020 2:30:35 AM","379.00","20.67","21.33","20.00","21.30","20.00","19.95","65.58"
"29/01/2020 2:25:35 AM","378.40","20.70","21.33","20.00","21.30","20.00","19.98","65.58"
"29/01/2020 2:20:35 AM","381.60","20.70","21.33","20.00","21.30","20.00","19.98","65.58"
"29/01/2020 2:15:35 AM","387.60","20.73","21.35","20.00","21.30","20.00","19.98","65.58"
"29/01/2020 2:10:35 AM","385.40","20.76","21.35","20.00","21.33","20.00","20.01","65.58"
"29/01/2020 2:05:35 AM","383.80","20.76","21.35","20.00","21.33","20.00","20.01","65.58"
"29/01/2020 2:00:35 AM","383.40","20.78","21.35","20.00","21.33","20.00","20.04","65.58"
"29/01/2020 1:56:21 AM","382.20","20.78","21.35","20.00","21.35","20.00","20.04","65.58"
"29/01/2020 1:55:35 AM","382.20","20.78","21.35","20.00","21.35","20.00","20.04","63.53"
"29/01/2020 1:50:35 AM","378.40","20.81","21.38","20.00","21.35","20.00","20.07","63.53"
"29/01/2020 1:45:35 AM","378.40","20.84","21.38","20.00","21.35","20.00","20.07","63.53"
"29/01/2020 1:40:35 AM","379.00","20.84","21.38","20.00","21.35","20.00","20.10","63.53"
"29/01/2020 1:35:35 AM","379.00","20.87","21.41","20.00","21.35","20.00","20.10","63.53"
"29/01/2020 1:30:35 AM","377.80","20.87","21.41","20.00","21.35","20.00","20.10","63.53"
"29/01/2020 1:25:35 AM","377.80","20.90","21.41","20.00","21.35","20.00","20.12","63.53"
"29/01/2020 1:20:35 AM","378.40","20.93","21.41","20.00","21.38","20.00","20.15","63.53"
"29/01/2020 1:15:35 AM","376.80","20.93","21.41","20.00","21.38","20.00","20.15","63.53"
"29/01/2020 1:10:35 AM","377.80","20.96","21.44","20.00","21.38","20.00","20.15","63.53"
"29/01/2020 1:05:35 AM","382.20","20.98","21.44","20.00","21.38","20.00","20.18","63.53"
"29/01/2020 1:00:35 AM","379.00","21.01","21.44","20.00","21.38","20.00","20.21","63.53"
"29/01/2020 12:55:35 AM","376.20","21.01","21.47","20.00","21.41","20.00","20.21","63.53"
"29/01/2020 12:50:35 AM","378.40","21.04","21.47","20.00","21.41","20.00","20.24","63.53"
"29/01/2020 12:45:35 AM","378.40","21.07","21.47","20.00","21.41","20.00","20.24","63.53"
"29/01/2020 12:40:35 AM","378.40","21.07","21.47","20.00","21.41","20.00","20.24","63.53"
"29/01/2020 12:35:35 AM","379.00","21.10","21.47","20.00","21.41","20.00","20.27","63.53"
"29/01/2020 12:30:35 AM","377.80","21.10","21.50","20.00","21.44","20.00","20.30","63.53"
"29/01/2020 12:25:35 AM","376.80","21.13","21.50","20.00","21.44","20.00","20.30","63.53"
"29/01/2020 12:20:35 AM","382.20","21.16","21.50","20.00","21.44","20.00","20.30","63.53"
"29/01/2020 12:17:13 AM","382.80","21.16","21.50","20.00","21.44","20.00","20.32","63.53"
"29/01/2020 12:15:35 AM","382.80","21.16","21.50","20.00","21.44","20.00","20.32","61.47"
"29/01/2020 12:10:35 AM","380.60","21.18","21.50","20.00","21.44","20.00","20.32","61.47"
"29/01/2020 12:05:35 AM","379.00","21.21","21.53","20.00","21.47","20.00","20.35","61.47"
"29/01/2020 12:00:35 AM","379.00","21.21","21.53","20.00","21.47","20.00","20.38","61.47"
"28/01/2020 11:55:35 PM","376.20","21.24","21.53","20.00","21.47","20.00","20.38","61.47"
"28/01/2020 11:50:35 PM","376.80","21.27","21.53","20.00","21.47","20.00","20.41","61.47"
"28/01/2020 11:45:35 PM","377.80","21.27","21.55","20.00","21.47","20.00","20.44","61.47"
"28/01/2020 11:40:35 PM","382.20","21.30","21.55","20.00","21.50","20.00","20.44","61.47"
"28/01/2020 11:35:35 PM","377.80","21.30","21.55","20.00","21.50","20.00","20.47","61.47"
"28/01/2020 11:30:35 PM","382.20","21.33","21.55","20.00","21.50","20.00","20.50","61.47"
"28/01/2020 11:25:35 PM","386.60","21.36","21.55","20.00","21.50","20.00","20.50","61.47"
"28/01/2020 11:20:35 PM","383.80","21.36","21.58","20.00","21.50","20.00","20.52","61.47"
"28/01/2020 11:15:35 PM","380.60","21.38","21.58","20.00","21.50","20.00","20.55","61.47"
"28/01/2020 11:10:35 PM","388.20","21.38","21.58","20.00","21.50","20.00","20.55","61.47"
"28/01/2020 11:05:35 PM","386.60","21.41","21.58","20.00","21.53","20.00","20.58","61.47"
"28/01/2020 11:00:35 PM","376.80","21.41","21.58","20.00","21.53","20.00","20.61","61.47"
"28/01/2020 10:55:35 PM","376.80","21.44","21.58","20.00","21.53","20.00","20.61","61.47"
"28/01/2020 10:50:35 PM","380.60","21.44","21.58","20.00","21.53","20.00","20.64","61.47"
"28/01/2020 10:45:35 PM","380.00","21.47","21.61","20.00","21.53","20.00","20.67","61.47"
"28/01/2020 10:40:35 PM","381.60","21.47","21.61","20.00","21.53","20.00","20.67","61.47"
"28/01/2020 10:35:35 PM","380.00","21.47","21.61","20.00","21.53","20.00","20.70","61.47"
"28/01/2020 10:33:36 PM","382.20","21.50","21.61","20.00","21.53","20.00","20.72","61.47"
"28/01/2020 10:30:35 PM","382.20","21.50","21.61","20.00","21.53","20.00","20.72","59.42"
"28/01/2020 10:25:35 PM","380.00","21.50","21.64","20.00","21.53","20.00","20.72","59.42"
"28/01/2020 10:20:35 PM","386.60","21.50","21.64","20.00","21.55","20.00","20.75","59.42"
"28/01/2020 10:15:35 PM","387.60","21.50","21.64","20.00","21.55","20.00","20.75","59.42"
"28/01/2020 10:10:35 PM","392.00","21.50","21.64","20.00","21.55","20.00","20.78","59.42"
"28/01/2020 10:05:35 PM","382.20","21.53","21.64","20.00","21.55","20.00","20.81","59.42"
"28/01/2020 10:00:35 PM","385.00","21.53","21.64","20.00","21.55","20.00","20.81","59.42"
"28/01/2020 9:55:35 PM","379.00","21.53","21.64","20.00","21.55","20.00","20.84","59.42"
"28/01/2020 9:50:35 PM","381.60","21.50","21.64","20.00","21.55","20.00","20.87","59.42"
"28/01/2020 9:45:35 PM","380.60","21.50","21.64","20.00","21.55","20.00","20.87","59.42"
"28/01/2020 9:40:35 PM","388.20","21.50","21.64","20.00","21.55","20.00","20.90","59.42"
"28/01/2020 9:35:35 PM","379.00","21.47","21.64","20.00","21.53","20.00","20.90","59.42"
"28/01/2020 9:30:35 PM","386.60","21.47","21.64","20.00","21.53","20.00","20.92","59.42"
"28/01/2020 9:25:35 PM","382.20","21.47","21.64","20.00","21.53","20.00","20.95","59.42"
"28/01/2020 9:20:35 PM","386.00","21.47","21.61","20.00","21.53","20.00","20.98","59.42"
"28/01/2020 9:19:41 PM","385.00","21.47","21.61","20.00","21.53","20.00","21.01","59.42"
"28/01/2020 9:15:35 PM","385.00","21.47","21.61","20.00","21.53","20.00","21.01","57.36"
"28/01/2020 9:10:35 PM","379.00","21.44","21.61","20.00","21.53","20.00","21.04","57.36"
"28/01/2020 9:05:35 PM","385.40","21.44","21.61","20.00","21.53","20.00","21.07","57.36"
"28/01/2020 9:00:35 PM","380.60","21.41","21.58","20.00","21.50","20.00","21.07","57.36"
"28/01/2020 8:55:35 PM","382.20","21.41","21.58","20.00","21.50","20.00","21.10","57.36"
"28/01/2020 8:50:35 PM","382.20","21.38","21.58","20.00","21.50","20.00","21.12","57.36"
"28/01/2020 8:45:35 PM","382.20","21.36","21.58","20.00","21.47","20.00","21.12","57.36"
"28/01/2020 8:40:35 PM","387.00","21.33","21.58","20.00","21.47","20.00","21.15","57.36"
"28/01/2020 8:35:35 PM","385.40","21.30","21.58","20.00","21.47","20.00","21.18","57.36"
"28/01/2020 8:30:35 PM","380.60","21.30","21.58","20.00","21.44","20.00","21.18","57.36"
"28/01/2020 8:25:35 PM","382.80","21.24","21.55","20.00","21.44","20.00","21.21","57.36"
"28/01/2020 8:20:35 PM","382.20","21.21","21.55","20.00","21.44","20.00","21.24","57.36"
"28/01/2020 8:15:35 PM","384.40","21.16","21.55","20.00","21.41","20.00","21.24","57.36"
"28/01/2020 8:10:35 PM","389.80","21.13","21.53","20.00","21.41","20.00","21.27","57.36"
"28/01/2020 8:08:27 PM","379.00","21.07","21.53","20.00","21.38","20.00","21.27","57.36"
"28/01/2020 8:05:35 PM","379.00","21.07","21.53","20.00","21.38","20.00","21.27","55.30"
"28/01/2020 8:00:35 PM","385.00","21.01","21.53","20.00","21.35","20.00","21.30","55.30"
"28/01/2020 7:55:35 PM","386.00","20.96","21.50","20.00","21.35","20.00","21.30","55.30"
"28/01/2020 7:50:35 PM","387.60","20.90","21.47","20.00","21.33","20.00","21.30","55.30"
"28/01/2020 7:45:35 PM","390.80","20.84","21.44","20.00","21.30","20.00","21.30","55.30"
"28/01/2020 7:40:35 PM","386.00","20.76","21.44","20.00","21.27","20.00","21.30","55.30"
"28/01/2020 7:35:35 PM","392.40","20.70","21.41","20.00","21.27","20.00","21.30","55.30"
"28/01/2020 7:30:35 PM","386.00","20.61","21.41","20.00","21.24","20.00","21.30","55.30"
"28/01/2020 7:25:35 PM","389.20","20.56","21.38","20.00","21.21","20.00","21.30","55.30"
"28/01/2020 7:20:35 PM","390.80","20.47","21.38","20.00","21.18","20.00","21.27","55.30"
"28/01/2020 7:15:35 PM","391.40","20.38","21.35","20.00","21.15","20.00","21.27","55.30"
"28/01/2020 7:10:35 PM","389.20","20.30","21.35","20.00","21.13","20.00","21.27","55.30"
"28/01/2020 7:05:35 PM","392.40","20.21","21.30","20.00","21.10","20.00","21.27","55.30"
"28/01/2020 7:00:35 PM","389.80","20.13","21.27","20.00","21.07","20.00","21.30","55.30"
"28/01/2020 6:55:35 PM","389.20","20.04","21.24","20.00","21.04","20.00","21.35","55.30"
"28/01/2020 6:50:35 PM","393.00","19.93","21.18","20.00","21.01","20.00","21.44","55.30"
"28/01/2020 6:45:35 PM","395.20","19.81","21.15","20.00","20.98","20.00","21.64","55.30"
"28/01/2020 6:40:35 PM","402.20","19.84","21.10","19.41","20.98","20.00","22.30","55.30"
"28/01/2020 6:35:35 PM","400.60","19.78","21.21","19.65","20.98","20.00","17.46","55.30"
"28/01/2020 6:30:35 PM","402.20","19.73","21.18","20.00","20.98","20.00","22.27","55.30"
"28/01/2020 6:25:35 PM","402.20","19.73","21.15","20.00","20.95","20.00","17.52","55.30"
"28/01/2020 6:20:35 PM","408.80","19.73","21.13","20.00","20.95","20.00","22.12","55.30"
"28/01/2020 6:15:35 PM","408.20","19.70","21.13","20.00","20.93","20.00","17.66","55.30"
"28/01/2020 6:10:35 PM","405.40","19.67","21.10","20.00","20.90","20.00","21.98","55.30"
"28/01/2020 6:05:35 PM","405.40","19.61","21.10","20.00","20.90","20.00","17.84","55.30"
"28/01/2020 6:00:35 PM","406.00","19.61","21.10","20.00","20.87","20.00","21.75","55.30"
"28/01/2020 5:55:35 PM","406.00","19.70","21.10","20.00","20.84","20.00","18.06","55.30"
"28/01/2020 5:50:35 PM","412.00","19.73","21.07","20.00","20.84","20.00","21.55","55.30"
"28/01/2020 5:45:35 PM","399.00","19.73","21.04","20.00","20.81","20.00","18.35","55.30"
"28/01/2020 5:40:35 PM","402.20","19.70","20.98","20.00","20.78","20.00","21.32","55.30"
"28/01/2020 5:38:59 PM","404.40","19.70","21.01","20.00","20.78","20.00","18.64","55.30"
"28/01/2020 5:35:35 PM","404.40","19.70","21.01","20.00","20.78","20.00","18.64","53.25"
"28/01/2020 5:30:35 PM","405.40","19.70","20.98","20.00","20.75","20.00","21.01","53.25"
"28/01/2020 5:25:35 PM","403.80","19.76","20.95","20.00","20.75","20.00","19.07","53.25"
"28/01/2020 5:20:55 PM","413.00","19.78","20.93","20.00","20.73","20.00","20.61","53.25"
"28/01/2020 5:20:35 PM","413.00","19.78","20.93","20.00","20.73","20.00","20.61","51.17"
"28/01/2020 5:15:35 PM","403.80","19.84","20.90","20.00","20.73","20.00","19.67","51.17"
"28/01/2020 5:10:35 PM","409.80","19.84","20.90","20.00","20.70","20.00","20.10","51.17"
"28/01/2020 5:06:28 PM","415.80","19.87","20.90","20.00","20.70","20.00","20.35","51.17"
"28/01/2020 5:05:35 PM","415.80","19.87","20.90","20.00","20.70","20.00","20.35","49.11"
"28/01/2020 5:00:35 PM","406.00","19.84","20.90","20.00","20.67","20.00","19.55","49.11"
"28/01/2020 4:55:35 PM","402.20","19.90","20.90","20.00","20.67","20.00","20.98","49.11"
"28/01/2020 4:50:35 PM","413.60","19.76","20.87","20.00","20.67","20.00","19.04","49.11"
"28/01/2020 4:45:35 PM","402.80","19.76","20.84","20.00","20.67","20.00","21.64","49.11"
"28/01/2020 4:40:35 PM","402.20","19.59","20.87","20.00","20.64","20.00","18.49","49.11"
"28/01/2020 4:35:35 PM","402.80","19.56","20.84","20.00","20.64","20.00","22.04","49.11"
"28/01/2020 4:32:14 PM","407.60","19.39","20.84","20.00","20.64","20.00","18.06","49.11"
"28/01/2020 4:30:35 PM","407.60","19.39","20.84","20.00","20.64","20.00","18.06","51.17"
"28/01/2020 4:25:35 PM","411.40","19.16","20.81","20.00","20.61","20.00","22.30","51.17"
"28/01/2020 4:20:35 PM","409.80","18.98","20.81","20.00","20.61","20.00","17.72","51.17"
"28/01/2020 4:15:35 PM","407.00","18.81","20.78","20.00","20.58","20.00","22.53","51.17"
"28/01/2020 4:10:35 PM","407.00","18.56","20.81","20.00","20.58","20.00","17.38","51.17"
"28/01/2020 4:05:35 PM","410.80","18.36","20.78","20.00","20.55","20.00","22.58","51.17"
"28/01/2020 4:00:35 PM","407.00","18.16","20.78","20.00","20.55","20.00","17.29","51.17"
"28/01/2020 3:55:35 PM","409.80","17.87","20.78","20.00","20.53","20.00","22.47","51.17"
"28/01/2020 3:50:35 PM","410.40","17.44","20.78","20.00","20.53","20.00","17.29","51.17"
"28/01/2020 3:45:35 PM","409.80","17.04","20.75","19.14","20.50","20.00","22.30","51.17"
"28/01/2020 3:41:12 PM","412.60","16.58","20.78","18.03","20.50","20.00","17.43","51.17"
"28/01/2020 3:40:35 PM","412.60","16.58","20.78","18.03","20.50","20.00","17.43","49.11"
"28/01/2020 3:35:35 PM","419.00","16.52","20.78","16.93","20.50","20.00","22.18","49.11"
"28/01/2020 3:30:35 PM","411.40","16.61","20.81","16.53","20.53","20.00","17.63","49.11"
"28/01/2020 3:25:35 PM","415.20","16.61","20.81","16.49","20.53","20.00","21.87","49.11"
"28/01/2020 3:20:35 PM","409.80","16.58","20.81","16.49","20.53","20.00","17.95","49.11"
"28/01/2020 3:15:35 PM","411.40","16.52","20.81","16.49","20.53","20.00","21.61","49.11"
"28/01/2020 3:10:35 PM","420.00","16.55","20.81","16.49","20.55","20.00","18.24","49.11"
"28/01/2020 3:05:35 PM","421.80","16.55","20.81","16.49","20.55","20.00","21.32","49.11"
"28/01/2020 3:00:35 PM","413.00","16.52","20.81","16.49","20.58","20.00","18.64","49.11"
"28/01/2020 2:55:35 PM","413.60","16.46","20.84","16.49","20.61","20.00","20.98","49.11"
"28/01/2020 2:50:35 PM","416.80","16.46","20.84","16.49","20.61","20.00","19.12","49.11"
"28/01/2020 2:45:35 PM","411.40","16.43","20.84","16.49","20.64","20.00","20.61","49.11"
"28/01/2020 2:40:35 PM","413.00","16.40","20.87","16.49","20.67","20.00","19.67","49.11"
"28/01/2020 2:35:35 PM","414.20","16.46","20.87","16.49","20.67","20.00","20.21","49.11"
"28/01/2020 2:33:14 PM","414.60","16.49","20.87","16.49","20.70","20.00","20.12","49.11"
"28/01/2020 2:30:35 PM","414.60","16.49","20.87","16.49","20.70","20.00","20.12","51.17"
"28/01/2020 2:25:35 PM","413.00","16.46","20.87","16.49","20.73","20.00","19.84","51.17"
"28/01/2020 2:23:22 PM","412.00","16.43","20.87","16.49","20.73","20.00","20.55","51.17"
"28/01/2020 2:20:35 PM","412.00","16.43","20.87","16.49","20.73","20.00","20.55","53.22"
"28/01/2020 2:15:35 PM","417.40","16.46","20.87","16.49","20.75","20.00","19.52","53.22"
"28/01/2020 2:10:35 PM","415.20","16.49","20.87","16.49","20.75","20.00","20.92","53.22"
"28/01/2020 2:05:35 PM","412.00","16.40","20.87","16.49","20.78","20.00","19.12","53.22"
"28/01/2020 2:00:35 PM","408.20","16.46","20.90","16.49","20.78","20.00","21.38","53.22"
"28/01/2020 1:55:35 PM","416.20","16.46","20.90","16.49","20.81","20.00","18.78","53.22"
"28/01/2020 1:50:35 PM","417.40","16.46","20.93","16.49","20.81","20.00","21.72","53.22"
"28/01/2020 1:45:35 PM","417.40","16.40","20.95","16.49","20.84","20.00","18.49","53.22"
"28/01/2020 1:40:35 PM","409.80","16.46","20.95","16.49","20.84","20.00","21.92","53.22"
"28/01/2020 1:37:36 PM","411.40","16.43","20.95","16.49","20.87","20.00","18.21","53.22"
"28/01/2020 1:35:35 PM","411.40","16.43","20.95","16.49","20.87","20.00","18.21","55.28"
"28/01/2020 1:30:35 PM","413.60","16.46","20.95","16.49","20.87","20.00","22.15","55.28"
"28/01/2020 1:25:35 PM","413.00","16.43","20.95","16.49","20.90","20.00","17.95","55.28"
"28/01/2020 1:20:35 PM","423.40","16.40","20.95","16.49","20.90","20.00","22.33","55.28"
"28/01/2020 1:15:35 PM","416.80","16.40","21.01","16.49","20.93","20.00","17.69","55.28"
"28/01/2020 1:10:35 PM","416.80","16.38","21.01","16.49","20.93","20.00","22.41","55.28"
"28/01/2020 1:06:39 PM","422.80","16.35","21.01","16.49","20.95","20.00","17.52","55.28"
"28/01/2020 1:05:35 PM","422.80","16.35","21.01","16.49","20.95","20.00","17.52","57.33"
"28/01/2020 1:00:35 PM","422.20","16.38","20.98","16.49","20.98","20.00","22.47","57.33"
"28/01/2020 12:55:35 PM","419.00","16.38","20.98","16.49","20.98","20.00","17.41","57.33"
"28/01/2020 12:50:35 PM","419.00","16.40","21.01","16.49","21.01","20.00","22.53","57.33"
"28/01/2020 12:45:35 PM","418.00","16.46","21.01","16.49","21.01","20.00","17.35","57.33"
"28/01/2020 12:40:35 PM","416.80","16.72","20.98","16.49","21.01","20.00","22.50","57.33"
"28/01/2020 12:35:35 PM","416.20","16.69","20.98","16.49","21.01","20.00","17.35","57.33"
"28/01/2020 12:30:35 PM","416.20","16.72","21.01","16.49","21.04","20.00","22.47","57.33"
"28/01/2020 12:25:35 PM","422.80","16.69","21.01","16.49","21.04","20.00","17.35","57.33"
"28/01/2020 12:20:35 PM","423.80","16.63","21.01","16.49","21.07","20.00","22.47","57.33"
"28/01/2020 12:15:35 PM","422.20","16.63","21.04","16.49","21.07","20.00","17.29","57.33"
"28/01/2020 12:10:35 PM","423.80","16.58","21.04","16.49","21.07","20.00","22.47","57.33"
"28/01/2020 12:05:35 PM","424.40","16.52","21.04","16.49","21.10","20.00","17.26","57.33"
"28/01/2020 12:00:35 PM","424.40","16.49","21.04","16.49","21.10","20.00","22.47","57.33"
"28/01/2020 11:59:40 AM","424.40","16.49","21.04","16.49","21.10","20.00","17.23","57.33"
"28/01/2020 11:55:35 AM","424.40","16.49","21.04","16.49","21.10","20.00","17.23","59.39"
"28/01/2020 11:50:35 AM","423.80","16.43","21.07","16.49","21.13","20.00","22.53","59.39"
"28/01/2020 11:45:35 AM","422.20","16.32","21.07","16.49","21.13","20.00","17.18","59.39"
"28/01/2020 11:40:35 AM","427.60","16.06","21.04","16.49","21.13","20.00","22.50","59.39"
"28/01/2020 11:35:35 AM","424.40","16.00","21.07","16.49","21.15","20.00","17.18","59.39"
"28/01/2020 11:30:35 AM","420.60","15.94","21.07","16.49","21.15","20.00","22.41","59.39"
"28/01/2020 11:25:35 AM","414.60","15.92","21.07","16.49","21.18","20.00","17.32","59.39"
"28/01/2020 11:20:35 AM","419.00","16.23","21.07","16.49","21.18","20.00","22.21","59.39"
"28/01/2020 11:15:35 AM","422.80","16.66","21.07","16.49","21.18","20.00","17.58","59.39"
"28/01/2020 11:10:35 AM","425.00","17.44","21.07","16.49","21.18","20.00","22.15","59.39"
"28/01/2020 11:05:35 AM","422.20","17.27","21.07","16.49","21.18","20.00","17.75","59.39"
"28/01/2020 11:00:35 AM","420.60","16.63","21.07","16.49","21.18","20.00","22.44","59.39"
"28/01/2020 10:55:35 AM","429.80","16.55","21.07","16.49","21.18","20.00","17.43","59.39"
"28/01/2020 10:50:35 AM","422.80","16.72","21.07","16.49","21.15","20.00","22.38","59.39"
"28/01/2020 10:45:35 AM","420.60","16.58","21.04","16.49","21.15","20.00","17.52","59.39"
"28/01/2020 10:40:35 AM","420.60","16.43","21.04","16.49","21.15","20.00","22.50","59.39"
"28/01/2020 10:35:35 AM","420.60","16.20","21.04","16.49","21.15","20.00","17.46","59.39"
"28/01/2020 10:30:35 AM","419.00","16.06","21.04","16.49","21.15","20.00","22.47","59.39"
"28/01/2020 10:25:35 AM","420.60","16.09","21.07","16.49","21.15","20.00","17.49","59.39"
"28/01/2020 10:20:35 AM","420.00","16.03","21.07","16.49","21.15","20.00","22.47","59.39"
"28/01/2020 10:15:35 AM","416.80","15.66","21.07","16.49","21.15","20.00","17.52","59.39"
"28/01/2020 10:10:35 AM","421.20","15.42","21.07","16.49","21.18","20.00","22.38","59.39"
"28/01/2020 10:05:35 AM","412.00","15.11","21.07","16.49","21.18","20.00","17.69","59.39"
"28/01/2020 10:00:35 AM","411.40","14.90","21.07","16.49","21.18","20.00","22.24","59.39"
"28/01/2020 9:55:35 AM","416.20","14.73","21.10","16.49","21.18","20.00","17.89","59.39"
"28/01/2020 9:50:35 AM","408.20","14.50","21.10","16.49","21.18","20.00","21.92","59.39"
"28/01/2020 9:45:35 AM","408.20","14.64","21.13","16.49","21.21","20.00","18.44","59.39"
"28/01/2020 9:43:41 AM","407.00","15.40","21.13","16.49","21.21","20.00","21.30","59.39"
"28/01/2020 9:40:35 AM","407.00","15.40","21.13","16.49","21.21","20.00","21.30","61.44"
"28/01/2020 9:35:35 AM","411.40","15.89","21.15","16.49","21.21","20.00","19.47","61.44"
"28/01/2020 9:30:35 AM","401.60","16.23","21.15","16.49","21.21","20.00","20.01","61.44"
"28/01/2020 9:25:35 AM","404.40","16.63","21.15","16.49","21.21","20.00","20.61","61.44"
"28/01/2020 9:20:35 AM","404.40","16.86","21.15","16.49","21.21","20.00","18.78","61.44"
"28/01/2020 9:15:35 AM","406.00","17.04","21.18","16.49","21.18","20.00","21.15","61.44"
"28/01/2020 9:10:35 AM","406.00","17.04","21.18","16.49","21.18","20.00","19.27","61.44"
"28/01/2020 9:05:35 AM","406.00","17.27","21.18","16.49","21.18","20.00","20.10","61.44"
"28/01/2020 9:00:35 AM","403.80","17.53","21.18","16.49","21.15","20.00","20.61","61.44"
"28/01/2020 8:55:35 AM","403.80","17.84","21.15","16.49","21.13","20.00","18.67","61.44"
"28/01/2020 8:50:35 AM","406.00","18.58","21.15","16.49","21.13","20.00","20.95","61.44"
"28/01/2020 8:45:35 AM","408.80","18.10","21.15","16.49","21.13","20.00","19.98","61.44"
"28/01/2020 8:40:35 AM","406.00","17.93","21.15","16.49","21.13","20.00","19.32","61.44"
"28/01/2020 8:35:35 AM","403.80","17.87","21.15","16.49","21.10","20.00","21.01","61.44"
"28/01/2020 8:30:35 AM","403.80","18.18","21.15","16.49","21.10","20.00","19.04","61.44"
"28/01/2020 8:25:35 AM","402.80","18.04","21.15","16.49","21.07","20.00","20.52","61.44"
"28/01/2020 8:20:35 AM","395.20","18.16","21.15","16.49","21.07","20.00","20.41","61.44"
"28/01/2020 8:15:35 AM","402.80","17.55","21.15","16.49","21.04","20.00","19.61","61.44"
"28/01/2020 8:10:35 AM","395.20","17.53","21.13","16.49","21.01","20.00","20.52","61.44"
"28/01/2020 8:05:35 AM","404.40","17.58","21.15","16.49","20.98","20.00","19.81","61.44"
"28/01/2020 8:00:35 AM","399.00","17.58","21.15","16.49","20.98","20.00","19.55","61.44"
"28/01/2020 7:55:35 AM","400.00","17.58","21.15","16.49","20.98","20.00","21.15","61.44"
"28/01/2020 7:50:35 AM","398.40","17.81","21.15","16.49","20.98","20.00","18.90","61.44"
"28/01/2020 7:45:35 AM","403.80","18.41","21.15","16.49","21.01","20.00","19.84","61.44"
"28/01/2020 7:40:35 AM","409.20","18.61","21.15","16.49","21.01","20.00","22.07","61.44"
"28/01/2020 7:35:35 AM","413.60","18.76","21.18","16.49","21.04","20.00","16.28","61.44"
"28/01/2020 7:30:35 AM","426.00","19.73","21.21","16.63","21.04","20.00","21.27","61.44"
"28/01/2020 7:25:35 AM","417.40","19.98","21.21","17.68","21.10","20.00","21.90","61.44"
"28/01/2020 7:20:35 AM","419.00","19.10","21.24","18.81","21.13","20.00","16.49","61.44"
"28/01/2020 7:15:35 AM","413.00","20.16","21.24","20.00","21.15","20.00","23.21","61.44"
"28/01/2020 7:10:35 AM","408.20","19.50","21.21","20.00","21.15","20.00","19.78","61.44"
"28/01/2020 7:05:35 AM","411.40","20.04","21.21","20.00","21.15","20.00","17.55","61.44"
"28/01/2020 7:00:35 AM","406.00","20.64","21.21","20.00","21.15","20.00","24.93","61.44"
"28/01/2020 6:55:35 AM","404.40","19.59","21.24","20.00","21.15","20.00","15.10","61.44"
"28/01/2020 6:50:35 AM","414.60","20.84","21.24","20.00","21.15","20.00","23.96","61.44"
"28/01/2020 6:45:35 AM","406.00","19.78","21.27","20.00","21.18","20.00","18.15","61.44"
"28/01/2020 6:40:35 AM","406.00","20.30","21.27","20.00","21.18","20.00","18.27","61.44"
"28/01/2020 6:35:35 AM","402.20","20.24","21.30","20.00","21.18","20.00","24.02","61.44"
"28/01/2020 6:30:35 AM","404.40","19.27","21.30","20.00","21.21","20.00","14.75","61.44"
"28/01/2020 6:25:35 AM","402.20","20.41","21.33","20.00","21.21","20.00","23.38","61.44"
"28/01/2020 6:20:35 AM","401.20","18.78","21.35","20.00","21.24","20.00","18.58","61.44"
"28/01/2020 6:16:21 AM","400.00","18.81","21.38","20.00","21.24","20.00","19.32","61.44"
"28/01/2020 6:15:35 AM","400.00","18.81","21.38","20.00","21.24","20.00","19.32","63.50"
"28/01/2020 6:10:35 AM","401.60","19.87","21.41","20.00","21.24","20.00","21.81","63.50"
"28/01/2020 6:06:26 AM","408.20","19.56","21.44","20.00","21.24","20.00","19.84","63.50"
"28/01/2020 6:05:35 AM","408.20","19.56","21.44","20.00","21.24","20.00","19.84","65.55"
"28/01/2020 6:03:52 AM","389.20","19.53","21.44","20.00","21.24","20.00","18.98","65.55"
"28/01/2020 6:00:42 AM","389.20","19.53","21.44","20.00","21.24","20.00","18.98","67.58"
"28/01/2020 6:00:35 AM","389.20","19.53","21.44","20.00","21.24","20.00","18.98","65.53"
"28/01/2020 5:55:35 AM","396.80","19.56","21.47","20.00","21.24","20.00","18.98","65.53"
"28/01/2020 5:50:35 AM","387.00","19.56","21.47","20.00","21.24","20.00","19.01","65.53"
"28/01/2020 5:45:35 AM","387.60","19.59","21.47","20.00","21.27","20.00","19.01","65.53"
"28/01/2020 5:40:35 AM","387.60","19.61","21.47","20.00","21.27","20.00","19.04","65.53"
"28/01/2020 5:35:35 AM","392.00","19.61","21.47","20.00","21.27","20.00","19.07","65.53"
"28/01/2020 5:30:35 AM","386.00","19.64","21.50","20.00","21.30","20.00","19.10","65.53"
"28/01/2020 5:25:35 AM","385.40","19.64","21.50","20.00","21.30","20.00","19.10","65.53"
"28/01/2020 5:20:35 AM","386.60","19.67","21.50","20.00","21.33","20.00","19.12","65.53"
"28/01/2020 5:15:35 AM","390.80","19.70","21.50","20.00","21.33","20.00","19.15","65.53"
"28/01/2020 5:10:35 AM","384.40","19.70","21.50","20.00","21.33","20.00","19.18","65.53"
"28/01/2020 5:05:35 AM","382.80","19.70","21.50","20.00","21.35","20.00","19.18","65.53"
"28/01/2020 5:00:35 AM","384.40","19.73","21.50","20.00","21.35","20.00","19.18","65.53"
"28/01/2020 4:55:35 AM","387.60","19.73","21.50","20.00","21.35","20.00","19.21","65.53"
"28/01/2020 4:50:35 AM","385.40","19.73","21.53","20.00","21.35","20.00","19.21","65.53"
"28/01/2020 4:45:35 AM","394.60","19.76","21.53","20.00","21.35","20.00","19.24","65.53"
"28/01/2020 4:40:35 AM","384.40","19.76","21.53","20.00","21.35","20.00","19.24","65.53"
"28/01/2020 4:35:35 AM","380.60","19.76","21.53","20.00","21.38","20.00","19.24","65.53"
"28/01/2020 4:30:35 AM","382.20","19.76","21.53","20.00","21.38","20.00","19.27","65.53"
"28/01/2020 4:25:35 AM","380.60","19.78","21.53","20.00","21.38","20.00","19.27","65.53"
"28/01/2020 4:20:35 AM","379.00","19.78","21.53","20.00","21.38","20.00","19.27","65.53"
"28/01/2020 4:15:35 AM","377.80","19.78","21.53","20.00","21.38","20.00","19.30","65.53"
"28/01/2020 4:10:35 AM","377.80","19.81","21.55","20.00","21.38","20.00","19.30","65.53"
"28/01/2020 4:05:35 AM","379.00","19.81","21.55","20.00","21.38","20.00","19.30","65.53"
"28/01/2020 4:00:35 AM","376.80","19.84","21.55","20.00","21.38","20.00","19.32","65.53"
"28/01/2020 3:55:35 AM","374.60","19.87","21.55","20.00","21.38","20.00","19.35","65.53"
"28/01/2020 3:50:35 AM","377.80","19.87","21.55","20.00","21.41","20.00","19.35","65.53"
"28/01/2020 3:49:15 AM","380.60","19.90","21.58","20.00","21.41","20.00","19.38","65.53"
"28/01/2020 3:45:35 AM","380.60","19.90","21.58","20.00","21.41","20.00","19.38","63.47"
"28/01/2020 3:40:35 AM","378.40","19.93","21.58","20.00","21.41","20.00","19.41","63.47"
"28/01/2020 3:35:35 AM","377.80","19.96","21.58","20.00","21.41","20.00","19.44","63.47"
"28/01/2020 3:30:35 AM","376.80","19.98","21.58","20.00","21.44","20.00","19.47","63.47"
"28/01/2020 3:25:35 AM","379.00","19.98","21.58","20.00","21.44","20.00","19.47","63.47"
"28/01/2020 3:20:35 AM","384.40","20.01","21.58","20.00","21.44","20.00","19.50","63.47"
"28/01/2020 3:15:35 AM","375.80","20.04","21.61","20.00","21.44","20.00","19.52","63.47"
"28/01/2020 3:10:35 AM","386.00","20.07","21.61","20.00","21.47","20.00","19.55","63.47"
"28/01/2020 3:05:35 AM","377.80","20.10","21.61","20.00","21.47","20.00","19.58","63.47"
"28/01/2020 3:00:35 AM","380.60","20.13","21.61","20.00","21.47","20.00","19.61","63.47"
"28/01/2020 2:55:35 AM","382.20","20.16","21.64","20.00","21.47","20.00","19.64","63.47"
"28/01/2020 2:50:35 AM","376.80","20.18","21.64","20.00","21.50","20.00","19.67","63.47"
"28/01/2020 2:45:35 AM","388.80","20.21","21.64","20.00","21.50","20.00","19.70","63.47"
"28/01/2020 2:40:35 AM","375.20","20.21","21.67","20.00","21.50","20.00","19.72","63.47"
"28/01/2020 2:36:38 AM","376.80","20.24","21.67","20.00","21.53","20.00","19.75","63.47"
"28/01/2020 2:35:35 AM","376.80","20.24","21.67","20.00","21.53","20.00","19.75","61.42"
"28/01/2020 2:30:35 AM","378.40","20.27","21.67","20.00","21.53","20.00","19.78","61.42"
"28/01/2020 2:25:35 AM","375.20","20.30","21.70","20.00","21.53","20.00","19.81","61.42"
"28/01/2020 2:20:35 AM","375.20","20.33","21.70","20.00","21.53","20.00","19.84","61.42"
"28/01/2020 2:15:35 AM","376.80","20.36","21.70","20.00","21.55","20.00","19.87","61.42"
"28/01/2020 2:10:35 AM","380.00","20.38","21.70","20.00","21.55","20.00","19.87","61.42"
"28/01/2020 2:05:35 AM","375.20","20.41","21.73","20.00","21.55","20.00","19.90","61.42"
"28/01/2020 2:00:35 AM","376.80","20.44","21.73","20.00","21.55","20.00","19.92","61.42"
"28/01/2020 1:55:35 AM","378.40","20.44","21.73","20.00","21.58","20.00","19.95","61.42"
"28/01/2020 1:50:35 AM","376.80","20.47","21.73","20.00","21.58","20.00","19.98","61.42"
"28/01/2020 1:45:35 AM","380.00","20.50","21.75","20.00","21.58","20.00","20.01","61.42"
"28/01/2020 1:40:35 AM","386.60","20.53","21.75","20.00","21.58","20.00","20.04","61.42"
"28/01/2020 1:35:35 AM","373.00","20.56","21.75","20.00","21.58","20.00","20.07","61.42"
"28/01/2020 1:30:35 AM","374.60","20.58","21.78","20.00","21.61","20.00","20.10","61.42"
"28/01/2020 1:26:56 AM","375.20","20.61","21.78","20.00","21.61","20.00","20.12","61.42"
"28/01/2020 1:25:35 AM","375.20","20.61","21.78","20.00","21.61","20.00","20.12","59.36"
"28/01/2020 1:20:35 AM","377.80","20.64","21.78","20.00","21.61","20.00","20.15","59.36"
"28/01/2020 1:15:35 AM","373.00","20.67","21.78","20.00","21.61","20.00","20.18","59.36"
"28/01/2020 1:10:35 AM","380.60","20.70","21.81","20.00","21.64","20.00","20.21","59.36"
"28/01/2020 1:05:35 AM","376.20","20.73","21.81","20.00","21.64","20.00","20.24","59.36"
"28/01/2020 1:00:35 AM","374.60","20.76","21.81","20.00","21.64","20.00","20.27","59.36"
"28/01/2020 12:55:35 AM","373.00","20.78","21.81","20.00","21.67","20.00","20.30","59.36"
"28/01/2020 12:50:35 AM","369.20","20.81","21.84","20.00","21.67","20.00","20.32","59.36"
"28/01/2020 12:45:35 AM","374.20","20.84","21.84","20.00","21.67","20.00","20.38","59.36"
"28/01/2020 12:40:35 AM","373.00","20.87","21.84","20.00","21.67","20.00","20.38","59.36"
"28/01/2020 12:35:35 AM","376.20","20.90","21.87","20.00","21.67","20.00","20.44","59.36"
"28/01/2020 12:30:35 AM","373.00","20.93","21.87","20.00","21.70","20.00","20.47","59.36"
"28/01/2020 12:25:35 AM","369.20","20.96","21.87","20.00","21.70","20.00","20.50","59.36"
"28/01/2020 12:20:35 AM","376.20","20.98","21.87","20.00","21.70","20.00","20.52","59.36"
"28/01/2020 12:16:46 AM","373.60","20.98","21.90","20.00","21.73","20.00","20.55","59.36"
"28/01/2020 12:15:35 AM","373.60","20.98","21.90","20.00","21.73","20.00","20.55","57.31"
"28/01/2020 12:10:35 AM","376.20","21.01","21.90","20.00","21.73","20.00","20.55","57.31"
"28/01/2020 12:05:35 AM","375.20","21.04","21.90","20.00","21.73","20.00","20.58","57.31"
"28/01/2020 12:00:35 AM","372.40","21.07","21.90","20.00","21.73","20.00","20.61","57.31"
"27/01/2020 11:55:35 PM","371.40","21.10","21.93","20.00","21.73","20.00","20.64","57.31"
"27/01/2020 11:50:35 PM","369.80","21.10","21.93","20.00","21.73","20.00","20.67","57.31"
"27/01/2020 11:45:35 PM","374.60","21.13","21.93","20.00","21.73","20.00","20.70","57.31"
"27/01/2020 11:40:35 PM","376.20","21.16","21.93","20.00","21.73","20.00","20.70","57.31"
"27/01/2020 11:35:35 PM","380.60","21.18","21.95","20.00","21.73","20.00","20.72","57.31"
"27/01/2020 11:30:35 PM","369.20","21.21","21.95","20.00","21.75","20.00","20.75","57.31"
"27/01/2020 11:25:35 PM","369.20","21.24","21.95","20.00","21.75","20.00","20.78","57.31"
"27/01/2020 11:20:35 PM","373.00","21.27","21.95","20.00","21.75","20.00","20.81","57.31"
"27/01/2020 11:17:13 PM","373.60","21.30","21.95","20.00","21.75","20.00","20.84","57.31"
"27/01/2020 11:15:35 PM","373.60","21.30","21.95","20.00","21.75","20.00","20.84","55.28"
"27/01/2020 11:10:35 PM","374.60","21.33","21.98","20.00","21.75","20.00","20.87","55.28"
"27/01/2020 11:05:35 PM","375.20","21.36","21.98","20.00","21.75","20.00","20.90","55.28"
"27/01/2020 11:00:35 PM","369.20","21.38","21.98","20.00","21.75","20.00","20.92","55.28"
"27/01/2020 10:55:35 PM","370.80","21.41","22.01","20.00","21.75","20.00","20.95","55.28"
"27/01/2020 10:50:35 PM","373.00","21.41","22.01","20.00","21.78","20.00","20.98","55.28"
"27/01/2020 10:45:35 PM","371.40","21.47","22.01","20.00","21.75","20.00","21.01","55.28"
"27/01/2020 10:40:35 PM","371.40","21.50","22.01","20.00","21.78","20.00","21.04","55.28"
"27/01/2020 10:35:35 PM","378.40","21.53","22.04","20.00","21.78","20.00","21.07","55.28"
"27/01/2020 10:33:22 PM","374.60","21.56","22.04","20.00","21.78","20.00","21.10","55.28"
"27/01/2020 10:30:35 PM","374.60","21.56","22.04","20.00","21.78","20.00","21.10","53.22"
