"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"27/01/2020 10:25:35 PM","373.00","21.56","22.04","20.00","21.78","20.00","21.12","53.22"
"27/01/2020 10:20:35 PM","373.00","21.58","22.04","20.00","21.78","20.00","21.18","53.22"
"27/01/2020 10:15:35 PM","383.40","21.64","22.07","20.00","21.81","20.00","21.21","53.22"
"27/01/2020 10:10:35 PM","374.60","21.67","22.07","20.00","21.81","20.00","21.24","53.22"
"27/01/2020 10:05:35 PM","371.40","21.70","22.07","20.00","21.81","20.00","21.27","53.22"
"27/01/2020 10:00:35 PM","378.40","21.73","22.07","20.00","21.81","20.00","21.30","53.22"
"27/01/2020 9:55:35 PM","370.80","21.76","22.07","20.00","21.84","20.00","21.35","53.22"
"27/01/2020 9:50:35 PM","372.40","21.78","22.10","20.00","21.84","20.00","21.38","53.22"
"27/01/2020 9:45:35 PM","376.20","21.78","22.10","20.00","21.84","20.00","21.41","53.22"
"27/01/2020 9:40:35 PM","382.20","21.81","22.10","20.00","21.87","20.00","21.47","53.22"
"27/01/2020 9:35:35 PM","373.60","21.84","22.10","20.00","21.87","20.00","21.50","53.22"
"27/01/2020 9:30:35 PM","373.00","21.87","22.10","20.00","21.87","20.00","21.52","53.22"
"27/01/2020 9:25:35 PM","373.60","21.90","22.10","20.00","21.87","20.00","21.58","53.22"
"27/01/2020 9:20:35 PM","377.40","21.90","22.13","20.00","21.90","20.00","21.64","53.22"
"27/01/2020 9:15:35 PM","371.40","21.93","22.13","20.00","21.90","20.00","21.67","53.22"
"27/01/2020 9:10:35 PM","373.00","21.96","22.13","20.00","21.90","20.00","21.72","53.22"
"27/01/2020 9:05:35 PM","374.60","21.98","22.13","20.00","21.90","20.00","21.75","53.22"
"27/01/2020 9:00:35 PM","380.60","21.98","22.13","20.00","21.90","20.00","21.81","53.22"
"27/01/2020 8:55:35 PM","373.00","22.01","22.13","20.00","21.93","20.00","21.87","53.22"
"27/01/2020 8:50:35 PM","371.40","22.01","22.13","20.00","21.93","20.00","21.92","53.22"
"27/01/2020 8:45:35 PM","371.40","22.04","22.13","20.00","21.93","20.00","22.01","53.22"
"27/01/2020 8:40:35 PM","373.00","22.04","22.13","20.00","21.95","20.00","22.07","53.22"
"27/01/2020 8:35:35 PM","379.00","22.04","22.13","20.00","21.95","20.00","22.12","53.22"
"27/01/2020 8:30:35 PM","369.80","22.07","22.13","20.00","21.95","20.00","22.21","53.22"
"27/01/2020 8:25:35 PM","375.20","22.07","22.13","20.00","21.98","20.00","22.30","53.22"
"27/01/2020 8:20:35 PM","373.00","22.07","22.13","20.00","21.98","20.00","22.38","53.22"
"27/01/2020 8:15:35 PM","371.40","22.07","22.13","20.00","21.98","20.00","22.47","53.22"
"27/01/2020 8:10:35 PM","375.20","22.07","22.13","20.00","21.98","20.00","22.58","53.22"
"27/01/2020 8:05:35 PM","382.20","22.04","22.10","20.00","21.98","20.00","22.70","53.22"
"27/01/2020 8:00:35 PM","373.00","22.04","22.10","20.00","21.98","20.00","22.81","53.22"
"27/01/2020 7:55:35 PM","381.60","22.01","22.10","20.00","21.98","20.00","22.95","53.22"
"27/01/2020 7:50:35 PM","376.20","22.01","22.10","20.00","21.98","20.00","23.07","53.22"
"27/01/2020 7:45:35 PM","384.40","21.98","22.07","20.00","21.95","20.00","23.21","53.22"
"27/01/2020 7:40:35 PM","384.40","21.96","22.07","20.00","21.95","20.00","23.36","53.22"
"27/01/2020 7:35:35 PM","376.80","21.93","22.07","20.00","21.95","20.00","23.50","53.22"
"27/01/2020 7:30:35 PM","376.20","21.90","22.07","20.00","21.95","20.00","23.64","53.22"
"27/01/2020 7:25:35 PM","374.60","21.87","22.04","20.00","21.95","20.00","23.76","53.22"
"27/01/2020 7:20:35 PM","373.00","21.81","22.04","20.00","21.95","20.00","23.90","53.22"
"27/01/2020 7:15:35 PM","375.20","21.78","22.01","20.00","21.95","20.00","24.04","53.22"
"27/01/2020 7:10:35 PM","374.20","21.73","22.01","20.00","21.95","20.00","24.19","53.22"
"27/01/2020 7:07:13 PM","376.20","21.67","21.98","20.00","21.93","20.00","24.33","53.22"
"27/01/2020 7:05:35 PM","376.20","21.67","21.98","20.00","21.93","20.00","24.33","55.28"
"27/01/2020 7:00:35 PM","383.40","21.64","21.95","20.00","21.93","20.00","24.50","55.28"
"27/01/2020 6:55:35 PM","376.80","21.56","21.95","20.00","21.93","20.00","24.68","55.28"
"27/01/2020 6:50:35 PM","375.20","21.50","21.93","20.00","21.93","20.00","24.82","55.28"
"27/01/2020 6:45:35 PM","376.80","21.44","21.90","20.00","21.90","20.00","24.99","55.28"
"27/01/2020 6:40:35 PM","373.60","21.36","21.87","20.00","21.90","20.00","25.14","55.28"
"27/01/2020 6:35:35 PM","381.20","21.27","21.87","20.00","21.87","20.00","25.31","55.28"
"27/01/2020 6:30:35 PM","373.00","21.16","21.84","20.00","21.84","20.00","25.42","55.28"
"27/01/2020 6:25:35 PM","376.80","21.01","21.81","20.00","21.81","20.00","25.60","55.28"
"27/01/2020 6:20:35 PM","386.00","20.90","21.78","20.00","21.81","20.00","25.71","55.28"
"27/01/2020 6:15:35 PM","380.00","20.73","21.75","20.00","21.78","20.00","25.83","55.28"
"27/01/2020 6:10:35 PM","376.80","20.56","21.73","20.00","21.73","20.00","25.86","55.28"
"27/01/2020 6:05:35 PM","373.00","20.38","21.67","20.00","21.70","20.00","25.83","55.28"
"27/01/2020 6:00:35 PM","380.60","20.16","21.64","20.00","21.67","20.00","25.71","55.28"
"27/01/2020 5:55:35 PM","370.80","19.93","21.58","20.00","21.64","20.00","25.42","55.28"
"27/01/2020 5:50:35 PM","379.00","19.73","21.53","20.00","21.58","20.00","24.45","55.28"
"27/01/2020 5:45:35 PM","381.60","19.61","21.50","20.00","21.58","20.00","19.75","55.28"
"27/01/2020 5:40:35 PM","376.80","19.61","21.50","20.00","21.58","20.00","17.26","55.28"
"27/01/2020 5:35:35 PM","379.00","19.53","21.50","20.00","21.58","20.00","24.76","55.28"
"27/01/2020 5:30:35 PM","382.80","19.56","21.50","20.00","21.61","20.00","15.04","55.28"
"27/01/2020 5:25:35 PM","380.00","19.59","21.50","20.00","21.61","20.00","24.93","55.28"
"27/01/2020 5:20:35 PM","386.00","19.53","21.50","20.00","21.61","20.00","16.97","55.28"
"27/01/2020 5:15:35 PM","380.00","19.59","21.50","20.00","21.61","20.00","20.58","55.28"
"27/01/2020 5:10:35 PM","380.60","19.61","21.50","20.00","21.61","20.00","22.10","55.28"
"27/01/2020 5:05:35 PM","385.40","19.81","21.50","20.00","21.61","20.00","15.88","55.28"
"27/01/2020 5:00:35 PM","380.60","19.96","21.50","20.00","21.61","20.00","25.11","55.28"
"27/01/2020 4:55:35 PM","377.80","19.93","21.50","20.00","21.61","20.00","15.30","55.28"
"27/01/2020 4:50:35 PM","386.60","19.78","21.50","20.00","21.61","20.00","24.27","55.28"
"27/01/2020 4:45:35 PM","376.20","19.67","21.50","20.00","21.61","20.00","18.67","55.28"
"27/01/2020 4:40:35 PM","382.20","19.64","21.50","20.00","21.61","20.00","18.52","55.28"
"27/01/2020 4:35:35 PM","382.20","19.64","21.50","20.00","21.61","20.00","23.76","55.28"
"27/01/2020 4:30:35 PM","379.00","19.67","21.50","20.00","21.61","20.00","15.33","55.28"
"27/01/2020 4:25:35 PM","381.60","19.64","21.50","20.00","21.61","20.00","25.19","55.28"
"27/01/2020 4:20:35 PM","378.40","19.61","21.50","20.00","21.61","20.00","15.82","55.28"
"27/01/2020 4:15:35 PM","389.80","19.64","21.47","20.00","21.61","20.00","22.15","55.28"
"27/01/2020 4:14:17 PM","383.80","19.56","21.47","20.00","21.61","20.00","21.12","55.28"
"27/01/2020 4:10:35 PM","383.80","19.56","21.47","20.00","21.61","20.00","21.12","53.22"
"27/01/2020 4:05:35 PM","384.40","19.61","21.50","20.00","21.61","20.00","16.46","53.22"
"27/01/2020 4:00:35 PM","385.40","19.61","21.47","20.00","21.61","20.00","24.91","53.22"
"27/01/2020 3:55:35 PM","380.60","19.61","21.50","20.00","21.61","20.00","14.95","53.22"
"27/01/2020 3:50:35 PM","380.60","19.61","21.47","20.00","21.61","20.00","24.70","53.22"
"27/01/2020 3:45:35 PM","379.00","19.47","21.50","20.00","21.64","20.00","17.38","53.22"
"27/01/2020 3:40:35 PM","378.40","19.21","21.50","20.00","21.64","20.00","20.52","53.22"
"27/01/2020 3:35:35 PM","379.00","19.19","21.47","20.00","21.64","20.00","21.12","53.22"
"27/01/2020 3:30:35 PM","382.20","19.56","21.50","20.00","21.64","20.00","17.98","53.22"
"27/01/2020 3:25:35 PM","380.60","19.81","21.47","20.00","21.64","20.00","21.92","53.22"
"27/01/2020 3:20:35 PM","381.60","20.13","21.50","20.00","21.64","20.00","17.49","53.22"
"27/01/2020 3:15:35 PM","382.20","20.27","21.47","20.00","21.64","20.00","22.47","53.22"
"27/01/2020 3:10:35 PM","382.20","20.44","21.50","20.00","21.67","20.00","17.18","53.22"
"27/01/2020 3:05:35 PM","381.20","20.41","21.47","20.00","21.67","20.00","23.36","53.22"
"27/01/2020 3:00:35 PM","379.00","20.47","21.50","20.00","21.67","20.00","16.89","53.22"
"27/01/2020 2:55:35 PM","379.00","20.47","21.47","20.00","21.67","20.00","23.33","53.22"
"27/01/2020 2:50:35 PM","393.00","20.47","21.47","20.00","21.67","20.00","17.61","53.22"
"27/01/2020 2:45:35 PM","384.40","20.67","21.47","20.00","21.67","20.00","21.35","53.22"
"27/01/2020 2:40:35 PM","382.20","20.56","21.50","20.00","21.67","20.00","20.24","53.22"
"27/01/2020 2:35:35 PM","385.00","20.27","21.50","20.00","21.67","20.00","17.89","53.22"
"27/01/2020 2:30:35 PM","382.20","20.13","21.50","20.00","21.67","20.00","24.65","53.22"
"27/01/2020 2:25:35 PM","389.20","20.13","21.50","20.00","21.67","20.00","15.01","53.22"
"27/01/2020 2:20:35 PM","391.40","20.07","21.47","20.00","21.67","20.00","25.31","53.22"
"27/01/2020 2:15:35 PM","384.40","20.04","21.47","20.00","21.67","20.00","16.54","53.22"
"27/01/2020 2:10:35 PM","385.40","20.10","21.47","20.00","21.67","20.00","20.81","53.22"
"27/01/2020 2:05:35 PM","383.40","20.07","21.47","20.00","21.67","20.00","22.10","53.22"
"27/01/2020 2:00:35 PM","380.60","20.07","21.47","20.00","21.67","20.00","16.11","53.22"
"27/01/2020 1:55:35 PM","380.00","20.10","21.47","20.00","21.67","20.00","25.14","53.22"
"27/01/2020 1:50:35 PM","380.00","20.07","21.47","20.00","21.67","20.00","15.10","53.22"
"27/01/2020 1:45:35 PM","382.20","20.16","21.44","20.00","21.67","20.00","24.27","53.22"
"27/01/2020 1:40:35 PM","383.80","20.27","21.44","20.00","21.67","20.00","18.35","53.22"
"27/01/2020 1:35:35 PM","387.60","20.44","21.44","20.00","21.70","20.00","18.55","53.22"
"27/01/2020 1:30:35 PM","382.20","20.50","21.44","20.00","21.70","20.00","23.87","53.22"
"27/01/2020 1:25:35 PM","382.20","20.44","21.44","20.00","21.70","20.00","15.21","53.22"
"27/01/2020 1:20:35 PM","381.60","20.41","21.44","20.00","21.67","20.00","25.60","53.22"
"27/01/2020 1:15:35 PM","382.80","20.38","21.44","20.00","21.70","20.00","15.62","53.22"
"27/01/2020 1:10:35 PM","378.40","20.44","21.44","20.00","21.70","20.00","22.64","53.22"
"27/01/2020 1:05:35 PM","382.20","20.41","21.44","20.00","21.70","20.00","20.27","53.22"
"27/01/2020 1:00:35 PM","382.20","20.44","21.44","20.00","21.70","20.00","17.12","53.22"
"27/01/2020 12:55:35 PM","379.00","20.44","21.41","20.00","21.70","20.00","24.68","53.22"
"27/01/2020 12:50:35 PM","380.00","20.41","21.41","20.00","21.70","20.00","14.93","53.22"
"27/01/2020 12:45:35 PM","384.40","20.38","21.41","20.00","21.70","20.00","25.19","53.22"
"27/01/2020 12:40:35 PM","382.20","20.36","21.44","20.00","21.70","20.00","16.63","53.22"
"27/01/2020 12:35:35 PM","381.60","20.38","21.41","20.00","21.70","20.00","20.61","53.22"
"27/01/2020 12:30:35 PM","380.60","20.36","21.41","20.00","21.70","20.00","22.33","53.22"
"27/01/2020 12:25:35 PM","379.00","20.41","21.41","20.00","21.70","20.00","15.94","53.22"
"27/01/2020 12:20:35 PM","387.60","20.44","21.41","20.00","21.70","20.00","25.34","53.22"
"27/01/2020 12:15:35 PM","385.40","20.41","21.41","20.00","21.70","20.00","15.07","53.22"
"27/01/2020 12:10:35 PM","388.20","20.50","21.41","20.00","21.70","20.00","24.24","53.22"
"27/01/2020 12:05:35 PM","389.80","20.41","21.41","20.00","21.70","20.00","18.18","53.22"
"27/01/2020 12:00:35 PM","387.60","20.36","21.41","20.00","21.70","20.00","18.84","53.22"
"27/01/2020 11:55:35 AM","384.40","20.36","21.41","20.00","21.70","20.00","23.70","53.22"
"27/01/2020 11:50:35 AM","390.80","20.41","21.41","20.00","21.73","20.00","15.13","53.22"
"27/01/2020 11:45:35 AM","387.60","20.44","21.38","20.00","21.73","20.00","25.57","53.22"
"27/01/2020 11:40:35 AM","389.80","20.47","21.41","20.00","21.73","20.00","15.45","53.22"
"27/01/2020 11:35:35 AM","392.00","20.41","21.38","20.00","21.73","20.00","22.93","53.22"
"27/01/2020 11:30:35 AM","388.20","20.38","21.38","20.00","21.73","20.00","20.10","53.22"
"27/01/2020 11:25:35 AM","389.80","20.44","21.38","20.00","21.73","20.00","17.26","53.22"
"27/01/2020 11:20:35 AM","399.60","20.41","21.38","20.00","21.73","20.00","24.62","53.22"
"27/01/2020 11:15:35 AM","387.60","20.38","21.38","20.00","21.73","20.00","14.87","53.22"
"27/01/2020 11:10:35 AM","398.00","20.44","21.38","20.00","21.70","20.00","25.28","53.22"
"27/01/2020 11:05:35 AM","386.00","20.38","21.38","20.00","21.70","20.00","16.37","53.22"
"27/01/2020 11:00:35 AM","389.80","20.38","21.35","20.00","21.70","20.00","20.81","53.22"
"27/01/2020 10:55:35 AM","391.40","20.36","21.35","20.00","21.70","20.00","22.21","53.22"
"27/01/2020 10:50:35 AM","389.80","20.41","21.35","20.00","21.70","20.00","15.91","53.22"
"27/01/2020 10:45:35 AM","399.00","20.41","21.33","20.00","21.67","20.00","25.28","53.22"
"27/01/2020 10:40:35 AM","397.40","20.38","21.33","20.00","21.67","20.00","15.04","53.22"
"27/01/2020 10:35:35 AM","389.20","20.41","21.33","20.00","21.67","20.00","24.27","53.22"
"27/01/2020 10:30:35 AM","391.40","20.36","21.33","20.00","21.64","20.00","18.01","53.22"
"27/01/2020 10:25:35 AM","393.00","20.36","21.30","20.00","21.64","20.00","19.01","53.22"
"27/01/2020 10:20:35 AM","402.20","20.36","21.30","20.00","21.61","20.00","23.41","53.22"
"27/01/2020 10:15:35 AM","395.20","20.33","21.27","20.00","21.58","20.00","15.45","53.22"
"27/01/2020 10:10:35 AM","393.00","20.33","21.24","20.00","21.58","20.00","25.42","53.22"
"27/01/2020 10:05:35 AM","395.20","20.24","21.24","20.00","21.55","20.00","15.24","53.22"
"27/01/2020 10:00:35 AM","395.20","20.18","21.21","20.00","21.53","20.00","23.93","53.22"
"27/01/2020 9:55:35 AM","398.00","20.16","21.21","20.00","21.53","20.00","18.24","53.22"
"27/01/2020 9:50:35 AM","405.00","20.10","21.18","20.00","21.50","20.00","19.52","53.22"
"27/01/2020 9:45:35 AM","396.80","20.13","21.18","20.00","21.47","20.00","22.41","53.22"
"27/01/2020 9:40:35 AM","393.00","20.18","21.15","20.00","21.44","20.00","16.17","53.22"
"27/01/2020 9:35:35 AM","396.80","20.18","21.13","20.00","21.41","20.00","24.73","53.22"
"27/01/2020 9:30:35 AM","401.60","20.13","21.13","20.00","21.38","20.00","15.07","53.22"
"27/01/2020 9:25:35 AM","397.40","20.13","21.10","20.00","21.35","20.00","24.65","53.22"
"27/01/2020 9:20:42 AM","395.20","19.98","21.07","20.00","21.33","20.00","16.60","53.22"
"27/01/2020 9:20:35 AM","395.20","19.98","21.07","20.00","21.33","20.00","16.60","55.28"
"27/01/2020 9:15:35 AM","396.80","19.78","21.04","20.00","21.30","20.00","21.87","55.28"
"27/01/2020 9:10:35 AM","396.80","19.73","21.04","20.00","21.27","20.00","20.47","55.28"
"27/01/2020 9:05:35 AM","397.40","19.78","21.01","20.00","21.24","20.00","17.49","55.28"
"27/01/2020 9:00:35 AM","399.00","19.73","21.01","20.00","21.21","20.00","23.53","55.28"
"27/01/2020 8:55:35 AM","404.40","19.64","20.98","20.00","21.18","20.00","15.94","55.28"
"27/01/2020 8:50:35 AM","398.40","19.64","20.95","20.00","21.15","20.00","23.93","55.28"
"27/01/2020 8:45:35 AM","400.60","19.81","20.93","20.00","21.13","20.00","15.85","55.28"
"27/01/2020 8:40:35 AM","399.00","20.10","20.93","20.00","21.10","20.00","23.04","55.28"
"27/01/2020 8:35:35 AM","402.20","20.21","20.90","20.00","21.07","20.00","17.49","55.28"
"27/01/2020 8:30:35 AM","398.40","20.47","20.87","20.00","21.01","20.00","21.41","55.28"
"27/01/2020 8:25:35 AM","395.20","20.36","20.87","20.00","20.98","20.00","19.70","55.28"
"27/01/2020 8:20:35 AM","398.40","20.24","20.84","20.00","20.93","20.00","19.10","55.28"
"27/01/2020 8:15:35 AM","396.80","20.18","20.81","20.00","20.90","20.00","21.78","55.28"
"27/01/2020 8:10:35 AM","408.20","20.16","20.78","20.00","20.87","20.00","17.89","55.28"
"27/01/2020 8:05:35 AM","396.20","20.18","20.78","20.00","20.81","20.00","21.98","55.28"
"27/01/2020 8:00:35 AM","403.80","20.33","20.75","20.00","20.78","20.00","18.87","55.28"
"27/01/2020 7:55:35 AM","397.40","20.56","20.75","20.00","20.75","20.00","19.70","55.28"
"27/01/2020 7:50:35 AM","400.60","20.47","20.73","20.00","20.73","20.00","21.32","55.28"
"27/01/2020 7:49:36 AM","399.00","20.33","20.73","20.00","20.70","20.00","19.10","55.28"
"27/01/2020 7:45:35 AM","399.00","20.33","20.73","20.00","20.70","20.00","19.10","57.31"
"27/01/2020 7:40:35 AM","399.00","20.27","20.73","20.00","20.70","20.00","19.61","57.31"
"27/01/2020 7:35:35 AM","399.00","20.53","20.70","20.00","20.67","20.00","21.70","57.31"
"27/01/2020 7:30:35 AM","403.40","20.56","20.70","20.00","20.67","20.00","18.58","57.31"
"27/01/2020 7:25:35 AM","400.60","20.53","20.70","20.00","20.64","20.00","20.21","57.31"
"27/01/2020 7:20:35 AM","405.40","20.53","20.70","20.00","20.64","20.00","21.24","57.31"
"27/01/2020 7:15:35 AM","401.60","20.56","20.70","20.00","20.61","20.00","18.32","57.31"
"27/01/2020 7:10:35 AM","398.40","20.84","20.70","20.00","20.61","20.00","21.18","57.31"
"27/01/2020 7:05:35 AM","400.00","20.98","20.70","20.00","20.61","20.00","20.07","57.31"
"27/01/2020 7:00:35 AM","400.60","19.81","20.70","20.00","20.58","20.00","18.01","57.31"
"27/01/2020 6:55:35 AM","398.40","20.73","20.70","20.00","20.58","20.00","21.47","57.31"
"27/01/2020 6:50:35 AM","397.40","20.50","20.70","20.00","20.58","20.00","20.75","57.31"
"27/01/2020 6:45:35 AM","395.20","19.78","20.73","20.00","20.55","20.00","18.09","57.31"
"27/01/2020 6:40:35 AM","395.20","21.01","20.73","20.00","20.55","20.00","21.90","57.31"
"27/01/2020 6:35:35 AM","393.00","19.84","20.73","20.00","20.53","20.00","19.64","57.31"
"27/01/2020 6:30:35 AM","396.80","19.39","20.75","20.00","20.53","20.00","18.44","57.31"
"27/01/2020 6:25:35 AM","401.20","20.56","20.75","20.00","20.53","20.00","22.01","57.31"
"27/01/2020 6:20:35 AM","399.00","19.24","20.78","20.00","20.53","20.00","19.10","57.31"
"27/01/2020 6:16:44 AM","389.80","18.24","20.81","20.00","20.53","20.00","19.15","57.31"
"27/01/2020 6:15:35 AM","389.80","18.24","20.81","20.00","20.53","20.00","19.15","59.36"
"27/01/2020 6:10:35 AM","394.60","19.39","20.81","20.00","20.50","20.00","21.30","59.36"
"27/01/2020 6:05:35 AM","395.20","19.04","20.84","20.00","20.47","20.00","20.72","59.36"
"27/01/2020 6:00:35 AM","388.20","18.90","20.87","20.00","20.47","20.00","17.89","59.36"
"27/01/2020 6:00:31 AM","382.20","18.90","20.87","20.00","20.47","20.00","17.89","59.36"
"27/01/2020 5:55:35 AM","382.20","18.90","20.87","20.00","20.47","20.00","17.89","57.31"
"27/01/2020 5:50:35 AM","380.60","18.93","20.87","20.00","20.47","20.00","17.89","57.31"
"27/01/2020 5:45:35 AM","377.80","18.93","20.87","20.00","20.47","20.00","17.86","57.31"
"27/01/2020 5:40:35 AM","380.60","18.93","20.87","20.00","20.47","20.00","17.86","57.31"
"27/01/2020 5:35:35 AM","382.20","18.96","20.90","20.00","20.47","20.00","17.86","57.31"
"27/01/2020 5:30:35 AM","380.60","18.96","20.90","20.00","20.47","20.00","17.86","57.31"
"27/01/2020 5:25:35 AM","377.80","18.96","20.90","20.00","20.47","20.00","17.86","57.31"
"27/01/2020 5:20:35 AM","376.80","18.98","20.93","20.00","20.50","20.00","17.86","57.31"
"27/01/2020 5:15:35 AM","385.00","18.98","20.93","20.00","20.50","20.00","17.86","57.31"
"27/01/2020 5:10:35 AM","386.60","19.01","20.93","20.00","20.50","20.00","17.84","57.31"
"27/01/2020 5:05:35 AM","386.00","19.01","20.93","20.00","20.53","20.00","17.84","57.31"
"27/01/2020 5:00:35 AM","380.60","19.04","20.93","20.00","20.53","20.00","17.81","57.31"
"27/01/2020 4:55:35 AM","380.00","19.04","20.95","20.00","20.55","20.00","17.81","57.31"
"27/01/2020 4:50:35 AM","379.00","19.07","20.95","20.00","20.55","20.00","17.78","57.31"
"27/01/2020 4:46:27 AM","386.00","19.07","20.95","20.00","20.55","20.00","17.75","57.31"
"27/01/2020 4:45:35 AM","386.00","19.07","20.95","20.00","20.55","20.00","17.75","59.36"
"27/01/2020 4:40:35 AM","377.80","19.07","20.95","20.00","20.58","20.00","17.75","59.36"
"27/01/2020 4:35:35 AM","384.40","19.10","20.98","20.00","20.58","20.00","17.72","59.36"
"27/01/2020 4:30:35 AM","376.80","19.10","20.98","20.00","20.58","20.00","17.69","59.36"
"27/01/2020 4:25:35 AM","383.40","19.10","20.98","20.00","20.58","20.00","17.66","59.36"
"27/01/2020 4:20:35 AM","379.00","19.13","20.98","20.00","20.61","20.00","17.63","59.36"
"27/01/2020 4:15:35 AM","386.60","19.13","20.98","20.00","20.61","20.00","17.61","59.36"
"27/01/2020 4:10:35 AM","377.80","19.13","21.01","20.00","20.61","20.00","17.58","59.36"
"27/01/2020 4:05:35 AM","376.80","19.16","21.01","20.00","20.64","20.00","17.58","59.36"
"27/01/2020 4:00:35 AM","388.20","19.16","21.01","20.00","20.64","20.00","17.52","59.36"
"27/01/2020 3:55:35 AM","382.80","19.19","21.01","20.00","20.64","20.00","17.49","59.36"
"27/01/2020 3:50:35 AM","381.60","19.19","21.01","20.00","20.67","20.00","17.46","59.36"
"27/01/2020 3:45:35 AM","378.40","19.19","21.01","20.00","20.67","20.00","17.43","59.36"
"27/01/2020 3:40:35 AM","377.80","19.21","21.01","20.00","20.67","20.00","17.41","59.36"
"27/01/2020 3:35:35 AM","377.80","19.21","21.01","20.00","20.70","20.00","17.35","59.36"
"27/01/2020 3:30:35 AM","379.00","19.21","21.04","20.00","20.70","20.00","17.32","59.36"
"27/01/2020 3:25:35 AM","382.20","19.24","21.04","20.00","20.70","20.00","17.29","59.36"
"27/01/2020 3:20:35 AM","377.80","19.24","21.04","20.00","20.73","20.00","17.23","59.36"
"27/01/2020 3:15:35 AM","376.20","19.24","21.04","20.00","20.73","20.00","17.18","59.36"
"27/01/2020 3:10:35 AM","382.20","19.24","21.04","20.00","20.73","20.00","17.15","59.36"
"27/01/2020 3:05:35 AM","376.80","19.27","21.04","20.00","20.75","20.00","17.09","59.36"
"27/01/2020 3:00:35 AM","380.60","19.27","21.04","20.00","20.75","20.00","17.03","59.36"
"27/01/2020 2:55:35 AM","380.60","19.27","21.04","20.00","20.78","20.00","16.97","59.36"
"27/01/2020 2:50:35 AM","380.00","19.27","21.04","20.00","20.78","20.00","16.92","59.36"
"27/01/2020 2:45:35 AM","381.20","19.30","21.04","20.00","20.81","20.00","16.86","59.36"
"27/01/2020 2:40:35 AM","376.80","19.30","21.04","20.00","20.81","20.00","16.83","59.36"
"27/01/2020 2:35:35 AM","380.60","19.30","21.04","20.00","20.81","20.00","16.80","59.36"
"27/01/2020 2:30:35 AM","378.40","19.33","21.04","20.00","20.84","20.00","16.80","59.36"
"27/01/2020 2:25:35 AM","378.40","19.33","21.04","20.00","20.84","20.00","16.80","59.36"
"27/01/2020 2:20:35 AM","380.00","19.33","21.07","20.00","20.87","20.00","16.80","59.36"
"27/01/2020 2:15:35 AM","378.40","19.33","21.04","20.00","20.87","20.00","16.83","59.36"
"27/01/2020 2:10:35 AM","377.80","19.33","21.04","20.00","20.87","20.00","16.83","59.36"
"27/01/2020 2:05:35 AM","378.40","19.33","21.04","20.00","20.87","20.00","16.83","59.36"
"27/01/2020 2:00:35 AM","383.80","19.33","21.04","20.00","20.87","20.00","16.83","59.36"
"27/01/2020 1:55:35 AM","379.00","19.36","21.04","20.00","20.87","20.00","16.86","59.36"
"27/01/2020 1:50:35 AM","379.00","19.36","21.04","20.00","20.87","20.00","16.86","59.36"
"27/01/2020 1:45:35 AM","380.00","19.36","21.04","20.00","20.87","20.00","16.86","59.36"
"27/01/2020 1:40:35 AM","388.20","19.36","21.04","20.00","20.87","20.00","16.83","59.36"
"27/01/2020 1:35:35 AM","379.00","19.36","21.04","20.00","20.87","20.00","16.83","59.36"
"27/01/2020 1:30:35 AM","376.20","19.33","21.04","20.00","20.87","20.00","16.80","59.36"
"27/01/2020 1:25:35 AM","378.40","19.33","21.04","20.00","20.87","20.00","16.77","59.36"
"27/01/2020 1:20:35 AM","382.20","19.33","21.01","20.00","20.87","20.00","16.72","59.36"
"27/01/2020 1:15:35 AM","386.60","19.33","21.01","20.00","20.87","20.00","16.69","59.36"
"27/01/2020 1:10:35 AM","379.00","19.33","21.01","20.00","20.87","20.00","16.63","59.36"
"27/01/2020 1:05:35 AM","376.20","19.33","21.01","20.00","20.87","20.00","16.60","59.36"
"27/01/2020 1:00:35 AM","380.60","19.33","21.01","20.00","20.87","20.00","16.54","59.36"
"27/01/2020 12:55:35 AM","382.20","19.36","21.01","20.00","20.87","20.00","16.49","59.36"
"27/01/2020 12:50:35 AM","382.20","19.36","20.98","20.00","20.87","20.00","16.43","59.36"
"27/01/2020 12:45:35 AM","381.60","19.39","20.98","20.00","20.87","20.00","16.34","59.36"
"27/01/2020 12:40:35 AM","380.00","19.39","20.98","20.00","20.84","20.00","16.31","59.36"
"27/01/2020 12:35:35 AM","377.80","19.41","20.95","20.00","20.84","20.00","16.25","59.36"
"27/01/2020 12:30:35 AM","377.80","19.47","20.95","20.00","20.84","20.00","16.23","59.36"
"27/01/2020 12:25:35 AM","380.60","19.50","20.93","20.00","20.81","20.00","16.20","59.36"
"27/01/2020 12:20:35 AM","378.40","19.56","20.93","20.00","20.81","20.00","16.20","59.36"
"27/01/2020 12:15:35 AM","382.80","19.61","20.90","20.00","20.81","20.00","16.14","59.36"
"27/01/2020 12:10:35 AM","382.20","19.64","20.87","20.00","20.81","20.00","16.00","59.36"
"27/01/2020 12:05:35 AM","374.60","19.64","20.87","20.00","20.81","20.00","15.88","59.36"
"27/01/2020 12:00:35 AM","375.20","19.73","20.84","20.00","20.81","20.00","17.98","59.36"
"26/01/2020 11:55:35 PM","379.00","20.01","20.81","20.00","20.81","20.00","23.81","59.36"
"26/01/2020 11:50:35 PM","376.80","19.53","20.84","20.00","20.84","20.00","15.50","59.36"
"26/01/2020 11:45:35 PM","376.20","20.07","20.84","20.00","20.84","20.00","24.36","59.36"
"26/01/2020 11:40:35 PM","383.40","19.59","20.84","20.00","20.84","20.00","16.02","59.36"
"26/01/2020 11:35:35 PM","376.80","19.96","20.84","20.00","20.84","20.00","22.12","59.36"
"26/01/2020 11:30:35 PM","373.00","19.76","20.87","20.00","20.84","20.00","20.18","59.36"
"26/01/2020 11:25:35 PM","377.80","19.67","20.87","20.00","20.87","20.00","17.81","59.36"
"26/01/2020 11:20:35 PM","374.60","19.87","20.87","20.00","20.87","20.00","23.56","59.36"
"26/01/2020 11:15:35 PM","378.40","19.53","20.90","20.00","20.87","20.00","15.62","59.36"
"26/01/2020 11:10:35 PM","373.00","19.96","20.90","20.00","20.87","20.00","24.24","59.36"
"26/01/2020 11:05:35 PM","371.40","19.53","20.93","20.00","20.90","20.00","15.94","59.36"
"26/01/2020 11:00:35 PM","379.60","19.81","20.93","20.00","20.90","20.00","22.55","59.36"
"26/01/2020 10:55:35 PM","373.00","19.56","20.93","20.00","20.90","20.00","19.24","59.36"
"26/01/2020 10:50:35 PM","371.40","19.41","20.95","20.00","20.93","20.00","19.27","59.36"
"26/01/2020 10:45:35 PM","382.20","19.41","20.95","20.00","20.93","20.00","22.67","59.36"
"26/01/2020 10:40:35 PM","376.80","19.41","20.95","20.00","20.95","20.00","16.31","59.36"
"26/01/2020 10:35:35 PM","385.40","19.44","20.98","20.00","20.95","20.00","23.73","59.36"
"26/01/2020 10:30:35 PM","371.40","19.47","20.98","20.00","20.98","20.00","15.79","59.36"
"26/01/2020 10:25:35 PM","376.20","19.53","21.01","20.00","20.98","20.00","22.73","59.36"
"26/01/2020 10:20:35 PM","379.00","19.50","21.01","20.00","21.01","20.00","18.44","59.36"
"26/01/2020 10:15:35 PM","378.40","19.53","21.01","20.00","21.01","20.00","20.01","59.36"
"26/01/2020 10:10:35 PM","380.60","19.56","21.04","20.00","21.04","20.00","22.04","59.36"
"26/01/2020 10:05:35 PM","380.60","19.61","21.04","20.00","21.07","20.00","16.95","59.36"
"26/01/2020 10:00:35 PM","372.40","19.59","21.07","20.00","21.07","20.00","23.56","59.36"
"26/01/2020 9:55:35 PM","374.20","19.64","21.07","20.00","21.10","20.00","15.74","59.36"
"26/01/2020 9:50:35 PM","371.40","19.61","21.10","20.00","21.13","20.00","23.04","59.36"
"26/01/2020 9:49:13 PM","374.60","19.64","21.10","20.00","21.15","20.00","17.81","59.36"
"26/01/2020 9:45:35 PM","374.60","19.64","21.10","20.00","21.15","20.00","17.81","61.42"
"26/01/2020 9:40:35 PM","377.40","19.70","21.10","20.00","21.15","20.00","20.30","61.42"
"26/01/2020 9:35:35 PM","377.80","19.70","21.13","20.00","21.18","20.00","21.90","61.42"
"26/01/2020 9:30:35 PM","375.20","19.78","21.13","20.00","21.21","20.00","16.80","61.42"
"26/01/2020 9:25:35 PM","375.20","19.81","21.15","20.00","21.24","20.00","23.99","61.42"
"26/01/2020 9:20:35 PM","374.60","19.90","21.18","20.00","21.24","20.00","15.65","61.42"
"26/01/2020 9:15:35 PM","373.00","19.90","21.18","20.00","21.27","20.00","23.53","61.42"
"26/01/2020 9:10:35 PM","382.80","19.90","21.18","20.00","21.30","20.00","17.38","61.42"
"26/01/2020 9:05:35 PM","376.20","19.96","21.21","20.00","21.33","20.00","20.81","61.42"
"26/01/2020 9:00:35 PM","373.00","20.01","21.21","20.00","21.33","20.00","21.55","61.42"
"26/01/2020 8:55:35 PM","376.80","20.04","21.21","20.00","21.35","20.00","16.89","61.42"
"26/01/2020 8:50:35 PM","373.60","20.13","21.24","20.00","21.35","20.00","23.87","61.42"
"26/01/2020 8:45:35 PM","376.20","20.18","21.24","20.00","21.38","20.00","15.76","61.42"
"26/01/2020 8:40:35 PM","379.00","20.24","21.24","20.00","21.38","20.00","23.41","61.42"
"26/01/2020 8:35:35 PM","378.40","20.30","21.27","20.00","21.41","20.00","17.92","61.42"
"26/01/2020 8:30:35 PM","378.40","20.38","21.27","20.00","21.41","20.00","19.98","61.42"
"26/01/2020 8:25:35 PM","378.40","20.36","21.27","20.00","21.41","20.00","22.04","61.42"
"26/01/2020 8:20:35 PM","376.80","19.73","21.30","20.00","21.44","20.00","16.66","61.42"
"26/01/2020 8:15:35 PM","377.80","19.84","21.27","20.00","21.44","20.00","23.73","61.42"
"26/01/2020 8:10:35 PM","382.20","20.61","21.30","20.00","21.44","20.00","16.25","61.42"
"26/01/2020 8:05:35 PM","382.20","20.70","21.30","20.00","21.44","20.00","22.67","61.42"
"26/01/2020 8:00:35 PM","376.80","20.87","21.30","20.00","21.47","20.00","19.50","61.42"
"26/01/2020 7:55:35 PM","380.60","21.24","21.30","20.00","21.47","20.00","18.01","61.42"
"26/01/2020 7:50:35 PM","383.40","21.70","21.30","20.00","21.47","20.00","23.07","61.42"
"26/01/2020 7:45:35 PM","376.20","20.70","21.30","20.00","21.47","20.00","16.28","61.42"
"26/01/2020 7:40:35 PM","381.60","20.18","21.30","20.00","21.47","20.00","24.47","61.42"
"26/01/2020 7:35:35 PM","382.80","20.21","21.33","20.00","21.47","20.00","16.25","61.42"
"26/01/2020 7:30:35 PM","387.00","20.27","21.30","20.00","21.47","20.00","23.04","61.42"
"26/01/2020 7:25:35 PM","379.00","20.27","21.33","20.00","21.50","20.00","18.78","61.42"
"26/01/2020 7:20:35 PM","381.20","20.24","21.33","20.00","21.50","20.00","19.32","61.42"
"26/01/2020 7:15:35 PM","388.80","20.30","21.33","20.00","21.50","20.00","22.10","61.42"
"26/01/2020 7:10:35 PM","382.20","20.33","21.33","20.00","21.50","20.00","16.51","61.42"
"26/01/2020 7:05:35 PM","380.60","20.33","21.33","20.00","21.50","20.00","24.07","61.42"
"26/01/2020 7:00:35 PM","382.20","20.36","21.35","20.00","21.50","20.00","15.94","61.42"
"26/01/2020 6:55:35 PM","382.20","20.38","21.33","20.00","21.50","20.00","24.10","61.42"
"26/01/2020 6:50:35 PM","379.00","20.36","21.33","20.00","21.50","20.00","17.55","61.42"
"26/01/2020 6:45:35 PM","378.40","20.41","21.35","20.00","21.50","20.00","20.78","61.42"
"26/01/2020 6:40:35 PM","380.60","20.36","21.35","20.00","21.50","20.00","20.95","61.42"
"26/01/2020 6:35:35 PM","376.80","20.33","21.35","20.00","21.50","20.00","17.26","61.42"
"26/01/2020 6:30:35 PM","380.60","20.33","21.35","20.00","21.50","20.00","23.44","61.42"
"26/01/2020 6:25:35 PM","386.00","20.36","21.35","20.00","21.50","20.00","16.08","61.42"
"26/01/2020 6:20:35 PM","383.80","20.36","21.35","20.00","21.50","20.00","24.10","61.42"
"26/01/2020 6:15:35 PM","387.60","20.38","21.35","20.00","21.50","20.00","16.95","61.42"
"26/01/2020 6:10:35 PM","383.80","20.41","21.35","20.00","21.50","20.00","21.87","61.42"
"26/01/2020 6:05:35 PM","386.00","20.36","21.35","20.00","21.50","20.00","19.92","61.42"
"26/01/2020 6:00:35 PM","382.20","20.44","21.35","20.00","21.50","20.00","18.12","61.42"
"26/01/2020 5:55:35 PM","379.00","20.41","21.35","20.00","21.47","20.00","22.95","61.42"
"26/01/2020 5:50:35 PM","381.60","20.44","21.35","20.00","21.47","20.00","16.28","61.42"
"26/01/2020 5:45:35 PM","381.60","20.36","21.33","20.00","21.47","20.00","24.10","61.42"
"26/01/2020 5:40:35 PM","380.60","20.33","21.33","20.00","21.47","20.00","16.54","61.42"
"26/01/2020 5:35:35 PM","382.20","20.41","21.33","20.00","21.44","20.00","22.93","61.42"
"26/01/2020 5:30:35 PM","383.80","20.27","21.33","20.00","21.44","20.00","18.90","61.42"
"26/01/2020 5:25:35 PM","388.20","20.33","21.33","20.00","21.44","20.00","19.15","61.42"
"26/01/2020 5:20:35 PM","380.60","20.21","21.30","20.00","21.41","20.00","22.21","61.42"
"26/01/2020 5:15:35 PM","386.60","20.13","21.33","20.00","21.41","20.00","16.49","61.42"
"26/01/2020 5:10:35 PM","390.40","20.01","21.30","20.00","21.38","20.00","24.02","61.42"
"26/01/2020 5:05:35 PM","380.00","19.36","21.33","20.00","21.38","20.00","16.23","61.42"
"26/01/2020 5:00:35 PM","382.20","18.44","21.30","20.00","21.35","20.00","23.61","61.42"
"26/01/2020 4:55:35 PM","384.40","17.93","21.30","20.00","21.35","20.00","18.09","61.42"
"26/01/2020 4:50:35 PM","390.40","17.55","21.30","20.00","21.35","20.00","20.18","61.42"
"26/01/2020 4:50:29 PM","380.60","17.27","21.30","20.00","21.35","20.00","21.18","61.42"
"26/01/2020 4:45:35 PM","380.60","17.27","21.30","20.00","21.35","20.00","21.18","63.45"
"26/01/2020 4:40:35 PM","378.40","16.89","21.30","20.00","21.35","20.00","17.29","63.45"
"26/01/2020 4:35:35 PM","383.80","16.43","21.30","20.00","21.35","20.00","23.10","63.45"
"26/01/2020 4:30:35 PM","381.60","15.66","21.30","20.00","21.35","20.00","16.80","63.45"
"26/01/2020 4:25:35 PM","383.80","15.83","21.30","17.97","21.35","20.00","23.04","63.45"
"26/01/2020 4:20:35 PM","382.20","16.00","21.30","16.00","21.38","20.00","17.18","63.45"
"26/01/2020 4:15:35 PM","380.60","16.09","21.33","16.00","21.38","20.00","23.07","63.45"
"26/01/2020 4:10:35 PM","389.20","16.06","21.35","16.00","21.41","20.00","17.20","63.45"
"26/01/2020 4:05:35 PM","380.00","16.06","21.38","16.00","21.44","20.00","23.01","63.45"
"26/01/2020 4:00:35 PM","383.80","16.12","21.38","16.00","21.47","20.00","17.32","63.45"
"26/01/2020 3:55:35 PM","382.20","16.15","21.41","16.00","21.50","20.00","22.95","63.45"
"26/01/2020 3:50:35 PM","384.40","16.17","21.41","16.00","21.53","20.00","17.52","63.45"
"26/01/2020 3:45:35 PM","384.40","16.20","21.44","16.00","21.55","20.00","22.70","63.45"
"26/01/2020 3:40:35 PM","383.80","16.20","21.47","16.00","21.58","20.00","17.86","63.45"
"26/01/2020 3:35:35 PM","384.40","16.17","21.47","16.00","21.58","20.00","22.24","63.45"
"26/01/2020 3:30:35 PM","382.20","16.23","21.50","16.00","21.64","20.00","18.35","63.45"
"26/01/2020 3:25:35 PM","382.20","16.35","21.53","16.00","21.67","20.00","21.44","63.45"
"26/01/2020 3:20:35 PM","386.60","16.35","21.55","16.00","21.70","20.00","19.07","63.45"
"26/01/2020 3:15:35 PM","391.40","16.43","21.58","16.00","21.73","20.00","20.44","63.45"
"26/01/2020 3:10:35 PM","393.60","16.52","21.61","16.00","21.75","20.00","19.78","63.45"
"26/01/2020 3:05:35 PM","393.60","16.69","21.61","16.00","21.81","20.00","19.55","63.45"
"26/01/2020 3:00:35 PM","387.00","16.89","21.61","16.00","21.84","20.00","20.64","63.45"
"26/01/2020 2:55:35 PM","388.20","17.18","21.64","16.00","21.87","20.00","18.58","63.45"
"26/01/2020 2:50:35 PM","394.20","17.61","21.64","16.00","21.90","20.00","21.55","63.45"
"26/01/2020 2:45:35 PM","397.40","18.21","21.67","16.00","21.93","20.00","17.75","63.45"
"26/01/2020 2:40:35 PM","388.20","18.73","21.67","16.00","21.93","20.00","22.50","63.45"
"26/01/2020 2:35:35 PM","385.00","19.10","21.70","16.00","21.95","20.00","17.12","63.45"
"26/01/2020 2:30:35 PM","384.40","19.73","21.70","16.00","21.95","20.00","23.41","63.45"
"26/01/2020 2:25:35 PM","386.60","20.33","21.75","16.89","21.98","20.00","16.86","63.45"
"26/01/2020 2:20:35 PM","382.20","19.87","21.78","20.00","21.98","20.00","23.47","63.45"
"26/01/2020 2:15:35 PM","389.20","19.84","21.78","20.00","21.98","20.00","17.95","63.45"
"26/01/2020 2:10:35 PM","393.60","19.84","21.78","20.00","21.98","20.00","20.70","63.45"
"26/01/2020 2:05:35 PM","382.20","19.84","21.78","20.00","22.01","20.00","20.72","63.45"
"26/01/2020 2:00:35 PM","377.80","19.84","21.78","20.00","22.01","20.00","17.61","63.45"
"26/01/2020 1:55:35 PM","382.20","19.90","21.78","20.00","22.01","20.00","22.98","63.45"
"26/01/2020 1:50:35 PM","382.80","19.84","21.78","20.00","22.01","20.00","16.54","63.45"
"26/01/2020 1:45:35 PM","382.80","19.87","21.78","20.00","22.01","20.00","23.70","63.45"
"26/01/2020 1:40:35 PM","384.40","19.87","21.78","20.00","22.01","20.00","17.38","63.45"
"26/01/2020 1:35:35 PM","385.40","19.87","21.78","20.00","22.01","20.00","21.72","63.45"
"26/01/2020 1:30:35 PM","383.80","19.93","21.75","20.00","22.01","20.00","20.04","63.45"
"26/01/2020 1:25:35 PM","384.40","19.98","21.75","20.00","22.01","20.00","17.98","63.45"
"26/01/2020 1:20:35 PM","392.00","20.04","21.75","20.00","21.98","20.00","22.73","63.45"
"26/01/2020 1:15:35 PM","384.40","20.01","21.75","20.00","21.98","20.00","16.63","63.45"
"26/01/2020 1:10:35 PM","388.80","20.01","21.75","20.00","21.98","20.00","23.64","63.45"
"26/01/2020 1:05:35 PM","380.60","20.01","21.75","20.00","21.98","20.00","17.23","63.45"
"26/01/2020 1:00:35 PM","379.00","20.04","21.73","20.00","21.98","20.00","22.12","63.45"
"26/01/2020 12:55:35 PM","382.20","19.96","21.73","20.00","21.98","20.00","19.55","63.45"
"26/01/2020 12:50:35 PM","391.40","19.98","21.73","20.00","21.98","20.00","18.52","63.45"
"26/01/2020 12:45:35 PM","383.80","19.96","21.73","20.00","21.95","20.00","22.38","63.45"
"26/01/2020 12:40:35 PM","383.40","19.96","21.70","20.00","21.95","20.00","16.66","63.45"
"26/01/2020 12:35:35 PM","381.60","20.04","21.70","20.00","21.95","20.00","23.64","63.45"
"26/01/2020 12:30:35 PM","384.40","20.01","21.70","20.00","21.95","20.00","17.00","63.45"
"26/01/2020 12:25:35 PM","380.60","20.01","21.70","20.00","21.95","20.00","22.64","63.45"
"26/01/2020 12:20:35 PM","389.80","20.01","21.70","20.00","21.95","20.00","19.10","63.45"
"26/01/2020 12:15:35 PM","382.20","20.10","21.67","20.00","21.93","20.00","18.95","63.45"
"26/01/2020 12:10:35 PM","386.00","20.10","21.67","20.00","21.93","20.00","22.10","63.45"
"26/01/2020 12:05:35 PM","384.40","20.16","21.67","20.00","21.93","20.00","16.69","63.45"
"26/01/2020 12:00:35 PM","383.80","20.16","21.64","20.00","21.93","20.00","23.81","63.45"
"26/01/2020 11:55:35 AM","391.40","20.13","21.64","20.00","21.93","20.00","16.63","63.45"
"26/01/2020 11:50:35 AM","383.80","20.13","21.64","20.00","21.93","20.00","23.30","63.45"
"26/01/2020 11:45:35 AM","390.40","20.07","21.61","20.00","21.93","20.00","18.44","63.45"
"26/01/2020 11:40:35 AM","383.80","20.10","21.61","20.00","21.93","20.00","19.78","63.45"
"26/01/2020 11:35:35 AM","385.00","20.07","21.61","20.00","21.90","20.00","21.50","63.45"
"26/01/2020 11:30:35 AM","383.80","20.10","21.61","20.00","21.90","20.00","16.97","63.45"
"26/01/2020 11:25:35 AM","386.60","20.16","21.58","20.00","21.87","20.00","23.44","63.45"
"26/01/2020 11:20:35 AM","393.00","20.04","21.58","20.00","21.87","20.00","16.66","63.45"
"26/01/2020 11:15:35 AM","383.80","19.93","21.58","20.00","21.87","20.00","23.58","63.45"
"26/01/2020 11:10:35 AM","391.40","19.90","21.55","20.00","21.84","20.00","17.78","63.45"
"26/01/2020 11:05:35 AM","385.40","20.01","21.55","20.00","21.84","20.00","20.84","63.45"
"26/01/2020 11:00:35 AM","384.40","20.04","21.53","20.00","21.84","20.00","20.67","63.45"
"26/01/2020 10:59:12 AM","395.20","20.36","21.53","20.00","21.81","20.00","17.49","63.45"
"26/01/2020 10:55:35 AM","395.20","20.36","21.53","20.00","21.81","20.00","17.49","65.50"
"26/01/2020 10:50:35 AM","382.20","20.50","21.50","20.00","21.78","20.00","23.10","65.50"
"26/01/2020 10:45:35 AM","384.40","20.56","21.50","20.00","21.78","20.00","16.66","65.50"
"26/01/2020 10:40:35 AM","389.20","20.47","21.47","20.00","21.75","20.00","23.47","65.50"
"26/01/2020 10:35:35 AM","391.40","20.36","21.47","20.00","21.75","20.00","17.69","65.50"
"26/01/2020 10:30:35 AM","388.20","20.36","21.44","20.00","21.73","20.00","21.07","65.50"
"26/01/2020 10:25:35 AM","386.00","20.24","21.44","20.00","21.73","20.00","20.52","65.50"
"26/01/2020 10:20:35 AM","389.20","20.16","21.41","20.00","21.70","20.00","17.81","65.50"
"26/01/2020 10:15:35 AM","396.80","20.07","21.41","20.00","21.70","20.00","22.93","65.50"
"26/01/2020 10:10:35 AM","389.80","19.98","21.38","20.00","21.67","20.00","16.51","65.50"
"26/01/2020 10:05:35 AM","393.00","19.98","21.38","20.00","21.67","20.00","23.61","65.50"
"26/01/2020 10:00:35 AM","390.80","19.93","21.38","20.00","21.67","20.00","17.20","65.50"
"26/01/2020 9:55:35 AM","389.20","19.87","21.38","20.00","21.64","20.00","21.92","65.50"
"26/01/2020 9:50:35 AM","391.40","19.84","21.35","20.00","21.64","20.00","19.95","65.50"
"26/01/2020 9:45:35 AM","391.40","20.24","21.35","20.00","21.64","20.00","18.27","65.50"
"26/01/2020 9:40:35 AM","395.20","20.56","21.35","20.00","21.61","20.00","22.58","65.50"
"26/01/2020 9:35:35 AM","399.00","20.53","21.35","20.00","21.61","20.00","16.66","65.50"
"26/01/2020 9:30:35 AM","400.60","20.47","21.33","20.00","21.61","20.00","23.50","65.50"
"26/01/2020 9:25:35 AM","396.80","20.41","21.33","20.00","21.58","20.00","17.00","65.50"
"26/01/2020 9:20:35 AM","395.20","20.38","21.33","20.00","21.58","20.00","22.15","65.50"
"26/01/2020 9:15:35 AM","398.40","20.33","21.33","20.00","21.58","20.00","19.52","65.50"
"26/01/2020 9:10:35 AM","396.80","20.33","21.30","20.00","21.55","20.00","18.78","65.50"
"26/01/2020 9:05:35 AM","396.80","20.27","21.30","20.00","21.55","20.00","22.38","65.50"
"26/01/2020 9:00:35 AM","399.00","20.24","21.30","20.00","21.55","20.00","16.74","65.50"
"26/01/2020 8:55:35 AM","398.00","20.21","21.30","20.00","21.53","20.00","23.53","65.50"
"26/01/2020 8:50:35 AM","399.00","20.21","21.30","20.00","21.53","20.00","16.77","65.50"
"26/01/2020 8:45:35 AM","401.60","20.24","21.30","20.00","21.53","20.00","22.50","65.50"
"26/01/2020 8:40:35 AM","393.00","20.18","21.30","20.00","21.53","20.00","19.15","65.50"
"26/01/2020 8:35:35 AM","389.80","20.16","21.27","20.00","21.50","20.00","19.15","65.50"
"26/01/2020 8:30:35 AM","391.40","20.13","21.27","20.00","21.50","20.00","22.18","65.50"
"26/01/2020 8:25:35 AM","398.40","20.10","21.27","20.00","21.47","20.00","16.74","65.50"
"26/01/2020 8:20:35 AM","395.80","20.04","21.27","20.00","21.47","20.00","23.64","65.50"
"26/01/2020 8:15:35 AM","393.60","19.98","21.27","20.00","21.44","20.00","16.37","65.50"
"26/01/2020 8:10:35 AM","400.60","19.96","21.27","20.00","21.44","20.00","23.27","65.50"
"26/01/2020 8:05:35 AM","405.00","19.96","21.27","20.00","21.44","20.00","18.04","65.50"
"26/01/2020 8:00:35 AM","399.00","19.90","21.27","20.00","21.41","20.00","20.50","65.50"
"26/01/2020 7:55:35 AM","400.60","19.87","21.27","20.00","21.41","20.00","21.27","65.50"
"26/01/2020 7:50:35 AM","409.20","19.87","21.27","20.00","21.41","20.00","17.26","65.50"
"26/01/2020 7:45:35 AM","402.20","19.87","21.27","20.00","21.38","20.00","23.30","65.50"
"26/01/2020 7:40:35 AM","400.60","19.81","21.27","20.00","21.38","20.00","16.34","65.50"
"26/01/2020 7:35:35 AM","403.40","19.90","21.27","20.00","21.38","20.00","23.50","65.50"
"26/01/2020 7:30:35 AM","397.40","20.07","21.27","20.00","21.35","20.00","17.35","65.50"
"26/01/2020 7:25:35 AM","399.00","20.61","21.27","20.00","21.35","20.00","21.32","65.50"
"26/01/2020 7:20:35 AM","407.60","19.98","21.30","20.00","21.35","20.00","20.32","65.50"
"26/01/2020 7:16:23 AM","400.00","19.16","21.30","20.00","21.35","20.00","18.12","65.50"
"26/01/2020 7:15:35 AM","400.00","19.16","21.30","20.00","21.35","20.00","18.12","63.45"
"26/01/2020 7:10:35 AM","401.60","19.50","21.30","20.00","21.35","20.00","23.18","63.45"
"26/01/2020 7:05:35 AM","398.40","19.96","21.30","20.00","21.35","20.00","16.08","63.45"
"26/01/2020 7:00:35 AM","392.40","20.53","21.30","20.00","21.33","20.00","23.84","63.45"
"26/01/2020 6:55:35 AM","395.20","19.84","21.30","20.00","21.33","20.00","17.23","63.45"
"26/01/2020 6:50:35 AM","396.80","20.41","21.30","20.00","21.30","20.00","20.72","63.45"
"26/01/2020 6:45:35 AM","391.40","20.18","21.33","20.00","21.30","20.00","21.78","63.45"
"26/01/2020 6:40:35 AM","397.40","20.01","21.33","20.00","21.30","20.00","16.40","63.45"
"26/01/2020 6:35:35 AM","389.20","20.47","21.33","20.00","21.30","20.00","24.07","63.45"
"26/01/2020 6:30:35 AM","389.20","19.67","21.35","20.00","21.30","20.00","15.88","63.45"
"26/01/2020 6:25:35 AM","390.80","20.47","21.35","20.00","21.30","20.00","23.16","63.45"
"26/01/2020 6:20:35 AM","395.20","19.73","21.35","20.00","21.30","20.00","19.04","63.45"
"26/01/2020 6:15:35 AM","392.40","19.98","21.35","20.00","21.33","20.00","18.41","63.45"
"26/01/2020 6:11:13 AM","398.00","20.16","21.38","20.00","21.33","20.00","23.38","63.45"
"26/01/2020 6:10:35 AM","398.00","20.16","21.38","20.00","21.33","20.00","23.38","61.39"
"26/01/2020 6:05:35 AM","394.60","19.61","21.38","20.00","21.33","20.00","15.88","61.39"
"26/01/2020 6:00:35 AM","391.40","20.47","21.41","20.00","21.35","20.00","24.04","61.39"
"26/01/2020 5:55:35 AM","397.40","19.56","21.41","20.00","21.35","20.00","16.60","61.39"
"26/01/2020 5:50:35 AM","402.20","20.30","21.41","20.00","21.35","20.00","21.47","61.39"
"26/01/2020 5:45:35 AM","390.80","19.96","21.44","20.00","21.38","20.00","21.04","61.39"
"26/01/2020 5:40:35 AM","392.40","19.81","21.44","20.00","21.38","20.00","16.89","61.39"
"26/01/2020 5:35:35 AM","395.20","20.27","21.47","20.00","21.41","20.00","24.10","61.39"
"26/01/2020 5:30:35 AM","390.80","19.44","21.47","20.00","21.41","20.00","15.48","61.39"
"26/01/2020 5:25:35 AM","393.00","20.41","21.47","20.00","21.44","20.00","23.96","61.39"
"26/01/2020 5:20:35 AM","386.00","19.73","21.50","20.00","21.44","20.00","17.86","61.39"
"26/01/2020 5:15:35 AM","389.80","20.13","21.50","20.00","21.47","20.00","19.70","61.39"
"26/01/2020 5:10:35 AM","391.40","20.18","21.53","20.00","21.47","20.00","22.58","61.39"
"26/01/2020 5:05:35 AM","399.00","19.70","21.53","20.00","21.50","20.00","16.00","61.39"
"26/01/2020 5:00:35 AM","392.40","20.44","21.55","20.00","21.50","20.00","24.22","61.39"
"26/01/2020 4:55:35 AM","391.40","19.44","21.55","20.00","21.53","20.00","16.02","61.39"
"26/01/2020 4:50:35 AM","389.20","20.30","21.58","20.00","21.53","20.00","22.38","61.39"
"26/01/2020 4:45:35 AM","387.60","19.87","21.58","20.00","21.55","20.00","19.95","61.39"
"26/01/2020 4:40:35 AM","395.20","19.84","21.61","20.00","21.55","20.00","18.06","61.39"
"26/01/2020 4:35:35 AM","383.80","20.27","21.61","20.00","21.58","20.00","23.07","61.39"
"26/01/2020 4:30:35 AM","396.80","19.50","21.64","20.00","21.58","20.00","16.34","61.39"
"26/01/2020 4:25:35 AM","389.20","20.36","21.64","20.00","21.58","20.00","22.58","61.39"
"26/01/2020 4:20:35 AM","389.20","19.81","21.67","20.00","21.61","20.00","18.98","61.39"
"26/01/2020 4:15:35 AM","392.00","19.87","21.70","20.00","21.64","20.00","19.27","61.39"
"26/01/2020 4:10:35 AM","393.60","20.21","21.70","20.00","21.64","20.00","22.27","61.39"
"26/01/2020 4:05:35 AM","389.80","19.56","21.73","20.00","21.67","20.00","16.97","61.39"
"26/01/2020 4:00:35 AM","389.80","20.47","21.73","20.00","21.67","20.00","21.98","61.39"
"26/01/2020 3:55:35 AM","387.60","19.93","21.75","20.00","21.70","20.00","19.72","61.39"
"26/01/2020 3:50:35 AM","387.60","19.67","21.75","20.00","21.73","20.00","18.44","61.39"
"26/01/2020 3:45:35 AM","393.60","20.58","21.78","20.00","21.73","20.00","21.72","61.39"
"26/01/2020 3:40:35 AM","393.00","19.64","21.81","20.00","21.75","20.00","19.15","61.39"
"26/01/2020 3:35:35 AM","386.00","19.61","21.81","20.00","21.78","20.00","19.07","61.39"
"26/01/2020 3:30:35 AM","390.40","20.84","21.84","20.00","21.78","20.00","21.21","61.39"
"26/01/2020 3:27:46 AM","382.80","20.10","21.87","20.00","21.81","20.00","19.81","61.39"
"26/01/2020 3:25:35 AM","382.80","20.10","21.87","20.00","21.81","20.00","19.81","59.33"
"26/01/2020 3:20:35 AM","386.00","19.39","21.87","20.00","21.84","20.00","19.32","59.33"
"26/01/2020 3:15:35 AM","382.20","19.90","21.90","20.00","21.84","20.00","20.30","59.33"
"26/01/2020 3:10:35 AM","387.00","20.36","21.93","20.00","21.87","20.00","20.38","59.33"
"26/01/2020 3:05:35 AM","385.40","19.47","21.93","20.00","21.90","20.00","19.67","59.33"
"26/01/2020 3:00:35 AM","380.60","19.47","21.95","20.00","21.93","20.00","19.70","59.33"
"26/01/2020 2:55:35 AM","379.00","19.47","21.98","20.00","21.95","20.00","19.70","59.33"
"26/01/2020 2:50:35 AM","377.80","19.50","22.01","20.00","21.98","20.00","19.75","59.33"
"26/01/2020 2:45:35 AM","386.60","19.59","22.04","20.00","22.01","20.00","19.84","59.33"
