"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"26/01/2020 2:40:35 AM","388.20","19.56","22.07","20.00","22.01","20.00","19.92","59.33"
"26/01/2020 2:35:35 AM","376.20","19.53","22.10","20.00","22.04","20.00","20.58","59.33"
"26/01/2020 2:30:35 AM","379.00","19.64","22.10","20.00","22.07","20.00","19.98","59.33"
"26/01/2020 2:25:35 AM","388.80","19.70","22.13","20.00","22.10","20.00","19.18","59.33"
"26/01/2020 2:20:35 AM","376.80","19.64","22.15","20.00","22.13","20.00","20.04","59.33"
"26/01/2020 2:15:35 AM","375.20","19.56","22.18","20.00","22.15","20.00","21.30","59.33"
"26/01/2020 2:10:35 AM","373.00","19.53","22.21","20.00","22.18","20.00","19.04","59.33"
"26/01/2020 2:05:35 AM","385.00","19.56","22.24","20.00","22.21","20.00","19.61","59.33"
"26/01/2020 2:00:35 AM","375.20","19.61","22.27","20.00","22.24","20.00","21.50","59.33"
"26/01/2020 1:55:35 AM","375.20","19.64","22.30","20.00","22.27","20.00","18.87","59.33"
"26/01/2020 1:50:35 AM","376.80","19.67","22.33","20.00","22.30","20.00","19.58","59.33"
"26/01/2020 1:45:35 AM","380.60","19.70","22.35","20.00","22.33","20.00","21.75","59.33"
"26/01/2020 1:40:35 AM","374.60","19.70","22.38","20.00","22.35","20.00","18.44","59.33"
"26/01/2020 1:35:35 AM","374.60","19.76","22.41","20.00","22.38","20.00","20.30","59.33"
"26/01/2020 1:30:35 AM","377.40","19.84","22.44","20.00","22.41","20.00","21.32","59.33"
"26/01/2020 1:25:35 AM","372.40","19.87","22.47","20.00","22.44","20.00","18.01","59.33"
"26/01/2020 1:21:05 AM","376.80","19.81","22.50","20.00","22.47","20.00","21.70","59.33"
"26/01/2020 1:20:35 AM","376.80","19.81","22.50","20.00","22.47","20.00","21.70","61.39"
"26/01/2020 1:15:35 AM","376.80","19.81","22.55","20.00","22.50","20.00","19.21","61.39"
"26/01/2020 1:10:35 AM","382.80","19.84","22.58","20.00","22.55","20.00","19.27","61.39"
"26/01/2020 1:05:35 AM","375.20","19.90","22.61","20.00","22.58","20.00","22.07","61.39"
"26/01/2020 1:00:35 AM","378.40","19.96","22.67","20.00","22.64","20.00","17.55","61.39"
"26/01/2020 12:55:35 AM","381.60","19.96","22.70","20.00","22.67","20.00","21.90","61.39"
"26/01/2020 12:50:35 AM","380.60","19.87","22.73","20.00","22.73","20.00","19.24","61.39"
"26/01/2020 12:45:35 AM","380.60","19.98","22.75","20.00","22.78","20.00","19.27","61.39"
"26/01/2020 12:40:35 AM","384.40","20.07","22.81","20.00","22.81","20.00","22.24","61.39"
"26/01/2020 12:35:35 AM","376.80","20.13","22.87","20.00","22.87","20.00","17.12","61.39"
"26/01/2020 12:30:35 AM","379.00","20.21","22.90","20.00","22.90","20.00","22.38","61.39"
"26/01/2020 12:25:35 AM","378.40","20.33","22.93","20.00","22.96","20.00","19.61","61.39"
"26/01/2020 12:20:35 AM","380.00","20.78","22.98","20.00","22.98","20.00","17.98","61.39"
"26/01/2020 12:15:35 AM","376.20","21.53","23.01","20.00","23.01","20.00","23.24","61.39"
"26/01/2020 12:10:35 AM","376.20","21.10","23.10","20.00","23.07","20.00","17.26","61.39"
"26/01/2020 12:05:35 AM","377.80","21.38","23.18","20.00","23.10","20.00","18.12","61.39"
"26/01/2020 12:01:27 AM","373.00","22.21","23.18","20.00","23.13","20.00","21.95","61.39"
"26/01/2020 12:00:35 AM","373.00","22.21","23.18","20.00","23.13","20.00","21.95","59.33"
"26/01/2020 12:00:18 AM","376.80","22.24","23.21","20.00","23.16","20.00","21.98","59.33"
"25/01/2020 11:55:35 PM","376.80","22.24","23.21","20.00","23.16","20.00","21.98","57.28"
"25/01/2020 11:50:35 PM","372.40","22.30","23.24","20.00","23.18","20.00","22.01","57.28"
"25/01/2020 11:45:35 PM","375.20","22.33","23.24","20.00","23.18","20.00","22.04","57.28"
"25/01/2020 11:40:35 PM","376.80","22.38","23.27","20.00","23.21","20.00","22.07","57.28"
"25/01/2020 11:35:35 PM","380.60","22.41","23.27","20.00","23.24","20.00","22.10","57.28"
"25/01/2020 11:30:35 PM","370.80","22.47","23.30","20.00","23.27","20.00","22.12","57.28"
"25/01/2020 11:25:35 PM","371.40","22.50","23.33","20.00","23.33","20.00","22.15","57.28"
"25/01/2020 11:20:35 PM","370.80","22.50","23.33","20.00","23.36","20.00","22.15","57.28"
"25/01/2020 11:15:35 PM","381.20","22.53","23.36","20.00","23.36","20.00","22.18","57.28"
"25/01/2020 11:10:35 PM","375.20","22.53","23.36","20.00","23.38","20.00","22.21","57.28"
"25/01/2020 11:05:35 PM","373.00","22.56","23.36","20.00","23.41","20.00","22.24","57.28"
"25/01/2020 11:00:35 PM","373.00","22.58","23.38","20.00","23.41","20.00","22.24","57.28"
"25/01/2020 10:55:35 PM","380.60","22.61","23.38","20.00","23.44","20.00","22.27","57.28"
"25/01/2020 10:50:35 PM","373.00","22.61","23.41","20.00","23.44","20.00","22.30","57.28"
"25/01/2020 10:45:35 PM","375.20","22.64","23.41","20.00","23.47","20.00","22.33","57.28"
"25/01/2020 10:40:35 PM","378.40","22.67","23.41","20.00","23.47","20.00","22.33","57.28"
"25/01/2020 10:35:35 PM","374.60","22.70","23.44","20.00","23.50","20.00","22.35","57.28"
"25/01/2020 10:30:35 PM","374.60","22.70","23.44","20.00","23.50","20.00","22.38","57.28"
"25/01/2020 10:25:35 PM","381.60","22.73","23.47","20.00","23.53","20.00","22.41","57.28"
"25/01/2020 10:20:35 PM","371.40","22.73","23.47","20.00","23.53","20.00","22.41","57.28"
"25/01/2020 10:18:46 PM","376.80","22.76","23.50","20.00","23.56","20.00","22.44","57.28"
"25/01/2020 10:15:35 PM","376.80","22.76","23.50","20.00","23.56","20.00","22.44","55.22"
"25/01/2020 10:10:35 PM","370.80","22.76","23.50","20.00","23.56","20.00","22.47","55.22"
"25/01/2020 10:05:35 PM","384.40","22.78","23.50","20.00","23.59","20.00","22.47","55.22"
"25/01/2020 10:00:35 PM","375.20","22.78","23.53","20.00","23.59","20.00","22.50","55.22"
"25/01/2020 9:55:35 PM","374.60","22.81","23.53","20.00","23.59","20.00","22.53","55.22"
"25/01/2020 9:50:35 PM","373.00","22.81","23.53","20.00","23.61","20.00","22.53","55.22"
"25/01/2020 9:45:35 PM","384.40","22.84","23.56","20.00","23.61","20.00","22.55","55.22"
"25/01/2020 9:40:35 PM","377.80","22.84","23.56","20.00","23.64","20.00","22.58","55.22"
"25/01/2020 9:35:35 PM","376.80","22.87","23.56","20.00","23.64","20.00","22.58","55.22"
"25/01/2020 9:30:35 PM","377.80","22.87","23.59","20.00","23.64","20.00","22.61","55.22"
"25/01/2020 9:25:35 PM","376.80","22.90","23.59","20.00","23.67","20.00","22.64","55.22"
"25/01/2020 9:20:35 PM","380.60","22.90","23.59","20.00","23.67","20.00","22.64","55.22"
"25/01/2020 9:15:35 PM","378.40","22.90","23.61","20.00","23.67","20.00","22.67","55.22"
"25/01/2020 9:10:35 PM","378.40","22.93","23.61","20.00","23.70","20.00","22.70","55.22"
"25/01/2020 9:05:35 PM","381.20","22.93","23.61","20.00","23.70","20.00","22.73","55.22"
"25/01/2020 9:00:35 PM","373.60","22.96","23.61","20.00","23.70","20.00","22.75","55.22"
"25/01/2020 8:55:35 PM","382.80","22.96","23.64","20.00","23.73","20.00","22.75","55.22"
"25/01/2020 8:50:35 PM","382.20","22.96","23.64","20.00","23.73","20.00","22.78","55.22"
"25/01/2020 8:45:35 PM","378.40","22.98","23.64","20.00","23.73","20.00","22.81","55.22"
"25/01/2020 8:40:35 PM","384.40","22.98","23.64","20.00","23.76","20.00","22.84","55.22"
"25/01/2020 8:35:35 PM","380.60","22.98","23.67","20.00","23.76","20.00","22.84","55.22"
"25/01/2020 8:30:35 PM","380.60","22.98","23.67","20.00","23.76","20.00","22.87","55.22"
"25/01/2020 8:25:35 PM","376.20","23.01","23.67","20.00","23.79","20.00","22.87","55.22"
"25/01/2020 8:20:35 PM","379.00","23.01","23.67","20.00","23.79","20.00","22.90","55.22"
"25/01/2020 8:18:40 PM","382.80","23.01","23.67","20.00","23.79","20.00","22.90","55.22"
"25/01/2020 8:15:35 PM","382.80","23.01","23.67","20.00","23.79","20.00","22.90","53.19"
"25/01/2020 8:10:35 PM","380.60","23.01","23.70","20.00","23.79","20.00","22.93","53.19"
"25/01/2020 8:05:35 PM","390.40","23.04","23.70","20.00","23.81","20.00","22.95","53.19"
"25/01/2020 8:00:35 PM","383.80","23.04","23.70","20.00","23.81","20.00","22.95","53.19"
"25/01/2020 7:55:35 PM","385.40","23.04","23.70","20.00","23.81","20.00","22.98","53.19"
"25/01/2020 7:50:35 PM","386.00","23.07","23.70","20.00","23.81","20.00","22.98","53.19"
"25/01/2020 7:45:35 PM","386.00","23.07","23.70","20.00","23.84","20.00","23.01","53.19"
"25/01/2020 7:40:35 PM","391.40","23.10","23.70","20.00","23.84","20.00","23.01","53.19"
"25/01/2020 7:35:35 PM","395.80","23.13","23.70","20.00","23.84","20.00","23.04","53.19"
"25/01/2020 7:30:35 PM","399.00","23.16","23.70","20.00","23.84","20.00","23.04","53.19"
"25/01/2020 7:25:35 PM","389.80","23.16","23.70","20.00","23.84","20.00","23.04","53.19"
"25/01/2020 7:20:35 PM","389.20","23.18","23.70","20.00","23.84","20.00","23.04","53.19"
"25/01/2020 7:15:35 PM","394.60","23.21","23.70","20.00","23.84","20.00","23.04","53.19"
"25/01/2020 7:10:35 PM","393.60","23.21","23.70","20.00","23.84","20.00","23.04","53.19"
"25/01/2020 7:05:35 PM","391.40","23.24","23.70","20.00","23.84","20.00","23.04","53.19"
"25/01/2020 7:00:35 PM","393.60","23.24","23.70","20.00","23.81","20.00","23.01","53.19"
"25/01/2020 6:55:35 PM","399.00","23.24","23.70","20.00","23.81","20.00","23.01","53.19"
"25/01/2020 6:50:35 PM","399.00","23.24","23.70","20.00","23.79","20.00","22.98","53.19"
"25/01/2020 6:45:35 PM","399.00","23.24","23.70","20.00","23.79","20.00","22.98","53.19"
"25/01/2020 6:45:31 PM","403.80","23.24","23.70","20.00","23.79","20.00","22.95","53.19"
"25/01/2020 6:40:35 PM","403.80","23.24","23.70","20.00","23.79","20.00","22.95","51.14"
"25/01/2020 6:35:35 PM","407.00","23.24","23.70","20.00","23.76","20.00","22.95","51.14"
"25/01/2020 6:30:35 PM","404.40","23.24","23.70","20.00","23.76","20.00","22.95","51.14"
"25/01/2020 6:25:35 PM","413.00","23.24","23.70","20.00","23.76","20.00","22.93","51.14"
"25/01/2020 6:20:35 PM","406.00","23.24","23.70","20.00","23.73","20.00","22.93","51.14"
"25/01/2020 6:15:35 PM","411.40","23.24","23.70","20.00","23.73","20.00","22.93","51.14"
"25/01/2020 6:11:23 PM","409.80","23.24","23.70","20.00","23.73","20.00","22.90","51.14"
"25/01/2020 6:10:35 PM","409.80","23.24","23.70","20.00","23.73","20.00","22.90","49.08"
"25/01/2020 6:05:35 PM","411.40","23.27","23.67","20.00","23.73","20.00","22.93","49.08"
"25/01/2020 6:00:35 PM","409.80","23.27","23.70","20.00","23.73","20.00","22.93","49.08"
"25/01/2020 5:55:35 PM","411.40","23.27","23.70","20.00","23.73","20.00","22.93","49.08"
"25/01/2020 5:50:35 PM","409.80","23.27","23.70","20.00","23.73","20.00","22.93","49.08"
"25/01/2020 5:45:35 PM","409.80","23.27","23.70","20.00","23.73","20.00","22.90","49.08"
"25/01/2020 5:40:35 PM","408.20","23.24","23.70","20.00","23.73","20.00","22.90","49.08"
"25/01/2020 5:35:35 PM","409.80","23.24","23.70","20.00","23.73","20.00","22.87","49.08"
"25/01/2020 5:30:35 PM","409.80","23.18","23.70","20.00","23.73","20.00","22.84","49.08"
"25/01/2020 5:25:35 PM","410.80","23.18","23.70","20.00","23.73","20.00","22.81","49.08"
"25/01/2020 5:20:35 PM","411.40","23.16","23.70","20.00","23.73","20.00","22.81","49.08"
"25/01/2020 5:15:35 PM","408.20","23.13","23.70","20.00","23.70","20.00","22.78","49.08"
"25/01/2020 5:10:35 PM","411.40","23.13","23.70","20.00","23.70","20.00","22.78","49.08"
"25/01/2020 5:05:35 PM","407.60","23.10","23.70","20.00","23.70","20.00","22.75","49.08"
"25/01/2020 5:00:35 PM","411.40","23.10","23.70","20.00","23.70","20.00","22.73","49.08"
"25/01/2020 4:55:35 PM","413.60","23.10","23.70","20.00","23.70","20.00","22.73","49.08"
"25/01/2020 4:50:35 PM","410.80","23.07","23.70","20.00","23.70","20.00","22.70","49.08"
"25/01/2020 4:45:35 PM","407.00","23.04","23.70","20.00","23.70","20.00","22.70","49.08"
"25/01/2020 4:40:35 PM","407.00","23.04","23.70","20.00","23.70","20.00","22.67","49.08"
"25/01/2020 4:35:35 PM","415.20","23.01","23.70","20.00","23.70","20.00","22.67","49.08"
"25/01/2020 4:30:35 PM","406.00","23.01","23.70","20.00","23.70","20.00","22.64","49.08"
"25/01/2020 4:25:35 PM","407.00","22.98","23.70","20.00","23.70","20.00","22.64","49.08"
"25/01/2020 4:20:35 PM","407.00","22.96","23.70","20.00","23.70","20.00","22.61","49.08"
"25/01/2020 4:15:35 PM","407.00","22.93","23.70","20.00","23.70","20.00","22.58","49.08"
"25/01/2020 4:10:35 PM","407.00","22.93","23.67","20.00","23.70","20.00","22.55","49.08"
"25/01/2020 4:05:35 PM","413.60","22.90","23.67","20.00","23.67","20.00","22.55","49.08"
"25/01/2020 4:00:35 PM","403.80","22.87","23.67","20.00","23.67","20.00","22.50","49.08"
"25/01/2020 3:55:35 PM","406.00","22.84","23.67","20.00","23.67","20.00","22.50","49.08"
"25/01/2020 3:50:35 PM","402.20","22.84","23.67","20.00","23.67","20.00","22.50","49.08"
"25/01/2020 3:45:35 PM","400.60","22.84","23.67","20.00","23.67","20.00","22.47","49.08"
"25/01/2020 3:40:35 PM","403.40","22.81","23.67","20.00","23.67","20.00","22.47","49.08"
"25/01/2020 3:35:35 PM","403.40","22.78","23.67","20.00","23.67","20.00","22.44","49.08"
"25/01/2020 3:30:35 PM","397.40","22.76","23.67","20.00","23.67","20.00","22.41","49.08"
"25/01/2020 3:25:35 PM","393.60","22.76","23.67","20.00","23.67","20.00","22.41","49.08"
"25/01/2020 3:20:35 PM","396.80","22.73","23.64","20.00","23.67","20.00","22.38","49.08"
"25/01/2020 3:15:35 PM","393.00","22.76","23.64","20.00","23.67","20.00","22.38","49.08"
"25/01/2020 3:10:35 PM","390.40","22.70","23.64","20.00","23.67","20.00","22.35","49.08"
"25/01/2020 3:05:35 PM","386.00","22.67","23.64","20.00","23.67","20.00","22.33","49.08"
"25/01/2020 3:00:35 PM","388.20","22.61","23.64","20.00","23.64","20.00","22.27","49.08"
"25/01/2020 2:55:35 PM","387.60","22.61","23.64","20.00","23.64","20.00","22.27","49.08"
"25/01/2020 2:50:35 PM","393.60","22.58","23.64","20.00","23.64","20.00","22.27","49.08"
"25/01/2020 2:45:35 PM","395.20","22.56","23.61","20.00","23.64","20.00","22.21","49.08"
"25/01/2020 2:40:35 PM","386.00","22.53","23.61","20.00","23.64","20.00","22.21","49.08"
"25/01/2020 2:35:35 PM","388.20","22.53","23.61","20.00","23.64","20.00","22.18","49.08"
"25/01/2020 2:30:35 PM","386.00","22.50","23.61","20.00","23.61","20.00","22.15","49.08"
"25/01/2020 2:25:35 PM","387.60","22.44","23.59","20.00","23.59","20.00","22.12","49.08"
"25/01/2020 2:20:35 PM","387.60","22.41","23.56","20.00","23.59","20.00","22.12","49.08"
"25/01/2020 2:15:35 PM","386.00","22.44","23.56","20.00","23.64","20.00","22.10","49.08"
"25/01/2020 2:10:35 PM","386.00","22.44","23.56","20.00","23.64","20.00","22.07","49.08"
"25/01/2020 2:05:35 PM","386.00","22.41","23.56","20.00","23.64","20.00","22.04","49.08"
"25/01/2020 2:00:35 PM","382.20","22.38","23.56","20.00","23.61","20.00","22.04","49.08"
"25/01/2020 1:55:35 PM","383.80","22.36","23.53","20.00","23.61","20.00","21.98","49.08"
"25/01/2020 1:50:35 PM","387.00","22.33","23.53","20.00","23.61","20.00","21.98","49.08"
"25/01/2020 1:45:35 PM","393.60","22.30","23.50","20.00","23.59","20.00","21.95","49.08"
"25/01/2020 1:40:35 PM","395.80","22.30","23.50","20.00","23.61","20.00","21.92","49.08"
"25/01/2020 1:35:35 PM","386.00","22.27","23.47","20.00","23.61","20.00","21.90","49.08"
"25/01/2020 1:30:35 PM","384.40","22.27","23.47","20.00","23.61","20.00","21.87","49.08"
"25/01/2020 1:25:35 PM","393.00","22.24","23.44","20.00","23.61","20.00","21.84","49.08"
"25/01/2020 1:20:35 PM","386.00","22.24","23.44","20.00","23.61","20.00","21.81","49.08"
"25/01/2020 1:15:35 PM","390.80","22.21","23.41","20.00","23.61","20.00","21.81","49.08"
"25/01/2020 1:10:35 PM","389.80","22.18","23.41","20.00","23.61","20.00","21.75","49.08"
"25/01/2020 1:05:35 PM","382.20","22.16","23.38","20.00","23.59","20.00","21.75","49.08"
"25/01/2020 1:00:35 PM","382.20","22.16","23.38","20.00","23.59","20.00","21.72","49.08"
"25/01/2020 12:55:35 PM","389.80","22.13","23.36","20.00","23.59","20.00","21.70","49.08"
"25/01/2020 12:50:35 PM","382.20","22.13","23.36","20.00","23.56","20.00","21.67","49.08"
"25/01/2020 12:45:35 PM","382.20","22.10","23.33","20.00","23.59","20.00","21.64","49.08"
"25/01/2020 12:40:35 PM","386.00","22.07","23.30","20.00","23.59","20.00","21.58","49.08"
"25/01/2020 12:35:35 PM","383.80","22.04","23.30","20.00","23.56","20.00","21.55","49.08"
"25/01/2020 12:30:35 PM","386.00","22.01","23.27","20.00","23.56","20.00","21.52","49.08"
"25/01/2020 12:25:35 PM","385.40","22.01","23.24","20.00","23.56","20.00","21.50","49.08"
"25/01/2020 12:20:35 PM","386.00","21.98","23.21","20.00","23.56","20.00","21.47","49.08"
"25/01/2020 12:15:35 PM","392.00","21.96","23.21","20.00","23.56","20.00","21.44","49.08"
"25/01/2020 12:10:35 PM","393.60","21.93","23.18","20.00","23.56","20.00","21.41","49.08"
"25/01/2020 12:05:35 PM","387.60","21.90","23.16","20.00","23.53","20.00","21.38","49.08"
"25/01/2020 12:00:35 PM","387.60","21.87","23.13","20.00","23.53","20.00","21.35","49.08"
"25/01/2020 11:55:35 AM","386.00","21.84","23.10","20.00","23.53","20.00","21.32","49.08"
"25/01/2020 11:50:35 AM","390.40","21.81","23.07","20.00","23.53","20.00","21.30","49.08"
"25/01/2020 11:45:35 AM","386.00","21.78","23.04","20.00","23.53","20.00","21.27","49.08"
"25/01/2020 11:40:35 AM","389.20","21.76","23.01","20.00","23.56","20.00","21.24","49.08"
"25/01/2020 11:35:35 AM","386.00","21.73","22.98","20.00","23.56","20.00","21.18","49.08"
"25/01/2020 11:30:35 AM","389.80","21.70","22.93","20.00","23.50","20.00","21.18","49.08"
"25/01/2020 11:25:35 AM","386.00","21.67","22.90","20.00","23.44","20.00","21.15","49.08"
"25/01/2020 11:20:35 AM","386.00","21.64","22.84","20.00","23.41","20.00","21.12","49.08"
"25/01/2020 11:18:47 AM","385.40","21.61","22.81","20.00","23.41","20.00","21.10","49.08"
"25/01/2020 11:15:35 AM","385.40","21.61","22.81","20.00","23.41","20.00","21.10","51.14"
"25/01/2020 11:10:35 AM","391.40","21.58","22.78","20.00","23.44","20.00","21.04","51.14"
"25/01/2020 11:05:35 AM","383.80","21.56","22.75","20.00","23.41","20.00","21.01","51.14"
"25/01/2020 11:00:35 AM","386.00","21.53","22.70","20.00","23.38","20.00","20.98","51.14"
"25/01/2020 10:55:35 AM","389.20","21.47","22.64","20.00","23.36","20.00","20.95","51.14"
"25/01/2020 10:50:35 AM","386.00","21.44","22.61","20.00","23.33","20.00","20.92","51.14"
"25/01/2020 10:47:41 AM","389.20","21.41","22.58","20.00","23.30","20.00","20.90","51.14"
"25/01/2020 10:45:35 AM","389.20","21.41","22.58","20.00","23.30","20.00","20.90","53.19"
"25/01/2020 10:40:35 AM","387.00","21.38","22.53","20.00","23.27","20.00","20.84","53.19"
"25/01/2020 10:35:35 AM","386.00","21.33","22.50","20.00","23.24","20.00","20.81","53.19"
"25/01/2020 10:30:35 AM","387.60","21.30","22.44","20.00","23.18","20.00","20.78","53.19"
"25/01/2020 10:25:35 AM","388.20","21.24","22.38","20.00","23.16","20.00","20.75","53.19"
"25/01/2020 10:20:35 AM","389.20","21.21","22.35","20.00","23.13","20.00","20.70","53.19"
"25/01/2020 10:15:35 AM","397.40","21.16","22.30","20.00","23.07","20.00","20.67","53.19"
"25/01/2020 10:10:35 AM","390.80","21.10","22.24","20.00","23.01","20.00","20.67","53.19"
"25/01/2020 10:05:45 AM","389.80","21.07","22.18","20.00","22.96","20.00","20.61","53.19"
"25/01/2020 10:05:35 AM","389.80","21.07","22.18","20.00","22.96","20.00","20.61","55.25"
"25/01/2020 10:00:35 AM","390.80","21.01","22.13","20.00","22.90","20.00","20.58","55.25"
"25/01/2020 9:55:35 AM","390.80","20.98","22.07","20.00","22.84","20.00","20.55","55.25"
"25/01/2020 9:50:35 AM","391.40","20.93","22.04","20.00","22.78","20.00","20.52","55.25"
"25/01/2020 9:45:35 AM","390.80","20.87","21.98","20.00","22.73","20.00","20.50","55.25"
"25/01/2020 9:41:56 AM","389.80","20.81","21.93","20.00","22.64","20.00","20.47","55.25"
"25/01/2020 9:40:35 AM","389.80","20.81","21.93","20.00","22.64","20.00","20.47","57.31"
"25/01/2020 9:35:35 AM","401.20","20.76","21.87","20.00","22.58","20.00","20.44","57.31"
"25/01/2020 9:30:35 AM","391.40","20.70","21.81","20.00","22.53","20.00","20.38","57.31"
"25/01/2020 9:25:35 AM","391.40","20.67","21.78","20.00","22.44","20.00","20.35","57.31"
"25/01/2020 9:25:15 AM","394.60","20.61","21.73","20.00","22.38","20.00","20.32","57.31"
"25/01/2020 9:20:35 AM","394.60","20.61","21.73","20.00","22.38","20.00","20.32","59.36"
"25/01/2020 9:15:35 AM","392.00","20.56","21.70","20.00","22.27","20.00","20.30","59.36"
"25/01/2020 9:10:35 AM","391.40","20.50","21.64","20.00","22.18","20.00","20.30","59.36"
"25/01/2020 9:05:35 AM","393.60","20.44","21.61","20.00","22.13","20.00","20.24","59.36"
"25/01/2020 9:00:35 AM","395.20","20.38","21.58","20.00","22.04","20.00","20.21","59.36"
"25/01/2020 8:55:35 AM","397.40","20.33","21.55","20.00","21.98","20.00","20.12","59.36"
"25/01/2020 8:50:35 AM","394.60","20.27","21.53","20.00","21.90","20.00","20.07","59.36"
"25/01/2020 8:45:35 AM","400.60","20.21","21.47","20.00","21.78","20.00","20.04","59.36"
"25/01/2020 8:40:35 AM","400.00","20.16","21.44","20.00","21.70","20.00","19.98","59.36"
"25/01/2020 8:38:58 AM","400.60","20.07","21.41","20.00","21.61","20.00","19.95","59.36"
"25/01/2020 8:35:35 AM","400.60","20.07","21.41","20.00","21.61","20.00","19.95","57.31"
"25/01/2020 8:30:35 AM","395.20","20.04","21.35","20.00","21.55","20.00","19.87","57.31"
"25/01/2020 8:25:35 AM","402.20","19.98","21.33","20.00","21.47","20.00","19.81","57.31"
"25/01/2020 8:20:35 AM","403.80","19.93","21.30","20.00","21.41","20.00","19.75","57.31"
"25/01/2020 8:15:35 AM","394.60","19.90","21.27","20.00","21.35","20.00","19.70","57.31"
"25/01/2020 8:15:23 AM","396.80","19.87","21.24","20.00","21.30","20.00","19.64","57.31"
"25/01/2020 8:10:35 AM","396.80","19.87","21.24","20.00","21.30","20.00","19.64","55.28"
"25/01/2020 8:05:35 AM","395.20","19.84","21.24","20.00","21.24","20.00","19.58","55.28"
"25/01/2020 8:00:35 AM","400.00","19.84","21.21","20.00","21.18","20.00","19.55","55.28"
"25/01/2020 7:55:35 AM","400.00","19.81","21.18","20.00","21.13","20.00","19.50","55.28"
"25/01/2020 7:50:35 AM","393.00","19.81","21.18","20.00","21.10","20.00","19.47","55.28"
"25/01/2020 7:45:35 AM","400.00","19.81","21.18","20.00","21.07","20.00","19.44","55.28"
"25/01/2020 7:40:35 AM","395.20","19.81","21.18","20.00","21.10","20.00","19.41","55.28"
"25/01/2020 7:35:35 AM","394.60","19.81","21.18","20.00","21.10","20.00","19.38","55.28"
"25/01/2020 7:30:35 AM","391.40","19.84","21.18","20.00","21.10","20.00","19.38","55.28"
"25/01/2020 7:25:35 AM","394.60","19.84","21.18","20.00","21.10","20.00","19.38","55.28"
"25/01/2020 7:20:35 AM","389.80","19.87","21.18","20.00","21.10","20.00","19.38","55.28"
"25/01/2020 7:15:35 AM","392.40","19.90","21.18","20.00","21.13","20.00","19.38","55.28"
"25/01/2020 7:10:35 AM","400.60","19.93","21.18","20.00","21.15","20.00","19.41","55.28"
"25/01/2020 7:05:35 AM","392.40","19.96","21.21","20.00","21.18","20.00","19.44","55.28"
"25/01/2020 7:00:35 AM","389.80","19.96","21.21","20.00","21.18","20.00","19.44","55.28"
"25/01/2020 6:55:35 AM","392.40","19.98","21.21","20.00","21.18","20.00","19.47","55.28"
"25/01/2020 6:50:35 AM","396.20","20.01","21.21","20.00","21.18","20.00","19.47","55.28"
"25/01/2020 6:45:35 AM","402.20","20.01","21.21","20.00","21.18","20.00","19.47","55.28"
"25/01/2020 6:40:35 AM","396.80","20.04","21.21","20.00","21.18","20.00","19.50","55.28"
"25/01/2020 6:35:35 AM","393.60","20.07","21.21","20.00","21.21","20.00","19.52","55.28"
"25/01/2020 6:30:35 AM","393.60","20.07","21.21","20.00","21.21","20.00","19.52","55.28"
"25/01/2020 6:25:35 AM","393.60","20.10","21.21","20.00","21.21","20.00","19.52","55.28"
"25/01/2020 6:20:35 AM","390.80","20.13","21.21","20.00","21.21","20.00","19.55","55.28"
"25/01/2020 6:15:35 AM","389.80","20.16","21.24","20.00","21.24","20.00","19.58","55.28"
"25/01/2020 6:10:35 AM","395.20","20.18","21.24","20.00","21.24","20.00","19.58","55.28"
"25/01/2020 6:05:35 AM","393.00","20.18","21.24","20.00","21.24","20.00","19.61","55.28"
"25/01/2020 6:00:35 AM","389.80","20.21","21.24","20.00","21.24","20.00","19.61","55.28"
"25/01/2020 5:55:35 AM","391.40","20.24","21.24","20.00","21.27","20.00","19.64","55.28"
"25/01/2020 5:50:35 AM","395.80","20.27","21.24","20.00","21.27","20.00","19.64","55.28"
"25/01/2020 5:45:35 AM","393.00","20.30","21.24","20.00","21.27","20.00","19.67","55.28"
"25/01/2020 5:40:35 AM","395.20","20.33","21.24","20.00","21.27","20.00","19.70","55.28"
"25/01/2020 5:35:35 AM","389.80","20.36","21.24","20.00","21.27","20.00","19.72","55.28"
"25/01/2020 5:30:35 AM","393.60","20.38","21.27","20.00","21.30","20.00","19.75","55.28"
"25/01/2020 5:25:35 AM","393.60","20.41","21.27","20.00","21.30","20.00","19.75","55.28"
"25/01/2020 5:20:35 AM","395.20","20.41","21.27","20.00","21.30","20.00","19.78","55.28"
"25/01/2020 5:15:40 AM","393.60","20.44","21.30","20.00","21.33","20.00","19.81","55.28"
"25/01/2020 5:15:35 AM","393.60","20.44","21.30","20.00","21.33","20.00","19.81","53.22"
"25/01/2020 5:10:35 AM","391.40","20.47","21.30","20.00","21.33","20.00","19.81","53.22"
"25/01/2020 5:05:35 AM","390.80","20.50","21.30","20.00","21.33","20.00","19.84","53.22"
"25/01/2020 5:00:35 AM","391.40","20.50","21.30","20.00","21.35","20.00","19.84","53.22"
"25/01/2020 4:55:35 AM","399.00","20.53","21.30","20.00","21.35","20.00","19.87","53.22"
"25/01/2020 4:50:35 AM","393.00","20.56","21.30","20.00","21.35","20.00","19.87","53.22"
"25/01/2020 4:45:35 AM","393.00","20.56","21.33","20.00","21.35","20.00","19.87","53.22"
"25/01/2020 4:40:35 AM","393.00","20.58","21.33","20.00","21.35","20.00","19.90","53.22"
"25/01/2020 4:35:35 AM","400.60","20.61","21.33","20.00","21.35","20.00","19.90","53.22"
"25/01/2020 4:30:35 AM","401.20","20.61","21.33","20.00","21.35","20.00","19.92","53.22"
"25/01/2020 4:25:35 AM","389.80","20.64","21.33","20.00","21.38","20.00","19.92","53.22"
"25/01/2020 4:20:35 AM","394.60","20.64","21.33","20.00","21.38","20.00","19.92","53.22"
"25/01/2020 4:15:35 AM","393.00","20.67","21.35","20.00","21.38","20.00","19.95","53.22"
"25/01/2020 4:10:35 AM","389.80","20.70","21.35","20.00","21.38","20.00","19.95","53.22"
"25/01/2020 4:05:35 AM","389.20","20.70","21.35","20.00","21.41","20.00","19.98","53.22"
"25/01/2020 4:00:35 AM","391.40","20.73","21.35","20.00","21.41","20.00","19.98","53.22"
"25/01/2020 3:55:35 AM","391.40","20.73","21.35","20.00","21.41","20.00","19.98","53.22"
"25/01/2020 3:50:35 AM","389.80","20.76","21.35","20.00","21.41","20.00","20.01","53.22"
"25/01/2020 3:45:35 AM","389.20","20.76","21.35","20.00","21.41","20.00","20.01","53.22"
"25/01/2020 3:40:35 AM","389.80","20.78","21.35","20.00","21.44","20.00","20.01","53.22"
"25/01/2020 3:35:35 AM","391.40","20.81","21.35","20.00","21.44","20.00","20.01","53.22"
"25/01/2020 3:30:35 AM","397.40","20.84","21.38","20.00","21.44","20.00","20.04","53.22"
"25/01/2020 3:25:35 AM","393.60","20.87","21.38","20.00","21.44","20.00","20.04","53.22"
"25/01/2020 3:20:35 AM","389.20","20.87","21.38","20.00","21.44","20.00","20.04","53.22"
"25/01/2020 3:15:35 AM","389.80","20.90","21.38","20.00","21.47","20.00","20.04","53.22"
"25/01/2020 3:10:35 AM","386.00","20.90","21.38","20.00","21.47","20.00","20.07","53.22"
"25/01/2020 3:05:35 AM","387.60","20.93","21.38","20.00","21.47","20.00","20.07","53.22"
"25/01/2020 3:00:35 AM","396.80","20.93","21.38","20.00","21.47","20.00","20.07","53.22"
"25/01/2020 2:55:35 AM","389.80","20.96","21.38","20.00","21.47","20.00","20.07","53.22"
"25/01/2020 2:51:17 AM","386.00","20.96","21.38","20.00","21.47","20.00","20.10","53.22"
"25/01/2020 2:50:35 AM","386.00","20.96","21.38","20.00","21.47","20.00","20.10","51.17"
"25/01/2020 2:45:35 AM","385.40","20.98","21.38","20.00","21.47","20.00","20.10","51.17"
"25/01/2020 2:40:35 AM","385.40","20.98","21.38","20.00","21.47","20.00","20.10","51.17"
"25/01/2020 2:35:35 AM","388.20","20.98","21.41","20.00","21.47","20.00","20.10","51.17"
"25/01/2020 2:30:35 AM","386.00","20.98","21.41","20.00","21.47","20.00","20.10","51.17"
"25/01/2020 2:25:35 AM","389.80","20.98","21.41","20.00","21.47","20.00","20.12","51.17"
"25/01/2020 2:20:35 AM","389.80","20.98","21.41","20.00","21.47","20.00","20.12","51.17"
"25/01/2020 2:15:35 AM","384.40","21.01","21.41","20.00","21.47","20.00","20.12","51.17"
"25/01/2020 2:10:35 AM","383.80","21.01","21.41","20.00","21.47","20.00","20.15","51.17"
"25/01/2020 2:06:02 AM","389.80","21.01","21.41","20.00","21.47","20.00","20.15","51.17"
"25/01/2020 2:05:35 AM","389.80","21.01","21.41","20.00","21.47","20.00","20.15","49.11"
"25/01/2020 2:00:35 AM","384.40","21.01","21.41","20.00","21.47","20.00","20.15","49.11"
"25/01/2020 1:55:35 AM","381.60","21.01","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:50:35 AM","380.60","21.01","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:45:35 AM","388.20","21.04","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:40:35 AM","384.40","21.04","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:35:35 AM","383.80","21.07","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:30:35 AM","380.60","21.07","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:25:35 AM","384.40","21.07","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:20:35 AM","390.80","21.10","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:15:35 AM","383.80","21.10","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:10:35 AM","391.40","21.10","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:05:35 AM","386.00","21.10","21.41","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 1:00:35 AM","383.80","21.13","21.38","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 12:55:35 AM","383.80","21.13","21.38","20.00","21.44","20.00","20.18","49.11"
"25/01/2020 12:50:35 AM","381.60","21.13","21.38","20.00","21.44","20.00","20.15","49.11"
"25/01/2020 12:45:35 AM","383.80","21.13","21.38","20.00","21.44","20.00","20.15","49.11"
"25/01/2020 12:40:35 AM","384.40","21.13","21.38","20.00","21.44","20.00","20.15","49.11"
"25/01/2020 12:35:35 AM","382.20","21.13","21.38","20.00","21.44","20.00","20.15","49.11"
"25/01/2020 12:30:35 AM","383.80","21.13","21.38","20.00","21.44","20.00","20.12","49.11"
"25/01/2020 12:25:35 AM","386.00","21.16","21.38","20.00","21.44","20.00","20.12","49.11"
"25/01/2020 12:20:35 AM","387.60","21.16","21.38","20.00","21.44","20.00","20.10","49.11"
"25/01/2020 12:15:35 AM","383.80","21.16","21.38","20.00","21.44","20.00","20.10","49.11"
"25/01/2020 12:10:35 AM","382.20","21.13","21.38","20.00","21.44","20.00","20.10","49.11"
"25/01/2020 12:05:35 AM","388.20","21.13","21.35","20.00","21.44","20.00","20.07","49.11"
"25/01/2020 12:00:35 AM","383.80","21.13","21.35","20.00","21.44","20.00","20.04","49.11"
"24/01/2020 11:55:35 PM","383.80","21.13","21.35","20.00","21.44","20.00","20.01","49.11"
"24/01/2020 11:50:35 PM","383.40","21.13","21.35","20.00","21.44","20.00","20.01","49.11"
"24/01/2020 11:45:35 PM","383.80","21.13","21.35","20.00","21.44","20.00","19.98","49.11"
"24/01/2020 11:40:35 PM","384.40","21.13","21.35","20.00","21.44","20.00","19.98","49.11"
"24/01/2020 11:35:35 PM","391.40","21.10","21.35","20.00","21.44","20.00","19.95","49.11"
"24/01/2020 11:30:35 PM","386.00","21.10","21.33","20.00","21.44","20.00","19.92","49.11"
"24/01/2020 11:25:35 PM","386.00","21.07","21.33","20.00","21.44","20.00","19.90","49.11"
"24/01/2020 11:20:35 PM","384.40","21.07","21.33","20.00","21.44","20.00","19.90","49.11"
"24/01/2020 11:15:35 PM","382.20","21.07","21.33","20.00","21.44","20.00","19.87","49.11"
"24/01/2020 11:10:35 PM","382.20","21.07","21.30","20.00","21.44","20.00","19.84","49.11"
"24/01/2020 11:05:35 PM","384.40","21.04","21.30","20.00","21.41","20.00","19.81","49.11"
"24/01/2020 11:00:35 PM","384.40","21.04","21.30","20.00","21.41","20.00","19.78","49.11"
"24/01/2020 10:55:35 PM","382.20","21.04","21.30","20.00","21.41","20.00","19.75","49.11"
"24/01/2020 10:50:35 PM","380.60","21.04","21.30","20.00","21.41","20.00","19.70","49.11"
"24/01/2020 10:45:35 PM","382.20","21.01","21.30","20.00","21.41","20.00","19.64","49.11"
"24/01/2020 10:40:35 PM","385.40","21.01","21.27","20.00","21.38","20.00","19.61","49.11"
"24/01/2020 10:35:35 PM","380.00","21.01","21.27","20.00","21.38","20.00","19.58","49.11"
"24/01/2020 10:30:35 PM","381.60","20.98","21.27","20.00","21.35","20.00","19.55","49.11"
"24/01/2020 10:25:35 PM","382.20","20.98","21.24","20.00","21.35","20.00","19.52","49.11"
"24/01/2020 10:20:35 PM","382.20","20.98","21.24","20.00","21.35","20.00","19.50","49.11"
"24/01/2020 10:15:35 PM","382.20","20.96","21.24","20.00","21.35","20.00","19.47","49.11"
"24/01/2020 10:10:35 PM","388.20","20.96","21.21","20.00","21.33","20.00","19.44","49.11"
"24/01/2020 10:07:39 PM","380.60","20.96","21.21","20.00","21.33","20.00","19.38","49.11"
"24/01/2020 10:05:35 PM","380.60","20.96","21.21","20.00","21.33","20.00","19.38","47.06"
"24/01/2020 10:00:35 PM","378.40","20.93","21.21","20.00","21.30","20.00","19.35","47.06"
"24/01/2020 9:55:35 PM","380.60","20.93","21.18","20.00","21.30","20.00","19.32","47.06"
"24/01/2020 9:50:35 PM","387.60","20.93","21.18","20.00","21.27","20.00","19.30","47.06"
"24/01/2020 9:45:35 PM","380.60","20.90","21.18","20.00","21.27","20.00","19.27","47.06"
"24/01/2020 9:40:35 PM","380.60","20.87","21.15","20.00","21.24","20.00","19.21","47.06"
"24/01/2020 9:35:35 PM","382.80","20.84","21.15","20.00","21.24","20.00","19.18","47.06"
"24/01/2020 9:30:35 PM","380.60","20.81","21.13","20.00","21.21","20.00","19.15","47.06"
"24/01/2020 9:25:35 PM","379.00","20.78","21.13","20.00","21.18","20.00","19.12","47.06"
"24/01/2020 9:20:35 PM","377.80","20.76","21.10","20.00","21.18","20.00","19.07","47.06"
"24/01/2020 9:15:35 PM","378.40","20.73","21.10","20.00","21.15","20.00","19.04","47.06"
"24/01/2020 9:10:35 PM","378.40","20.67","21.07","20.00","21.13","20.00","18.98","47.06"
"24/01/2020 9:05:35 PM","383.80","20.61","21.07","20.00","21.13","20.00","18.92","47.06"
"24/01/2020 9:00:35 PM","387.00","20.56","21.04","20.00","21.10","20.00","18.87","47.06"
"24/01/2020 8:55:35 PM","378.40","20.47","21.01","20.00","21.07","20.00","18.78","47.06"
"24/01/2020 8:50:35 PM","384.40","20.38","21.01","20.00","21.04","20.00","18.67","47.06"
"24/01/2020 8:45:35 PM","378.40","20.27","20.98","20.00","21.01","20.00","18.55","47.06"
"24/01/2020 8:40:35 PM","375.20","20.13","20.95","20.00","20.98","20.00","18.38","47.06"
"24/01/2020 8:35:35 PM","379.60","19.98","20.93","20.00","20.95","20.00","18.21","47.06"
"24/01/2020 8:30:35 PM","382.20","19.81","20.87","20.00","20.95","20.00","18.29","47.06"
"24/01/2020 8:25:35 PM","384.40","19.87","20.81","20.00","20.95","20.00","22.38","47.06"
"24/01/2020 8:20:35 PM","387.00","19.90","20.84","20.00","20.95","20.00","17.38","47.06"
"24/01/2020 8:15:35 PM","382.80","19.90","20.81","20.00","20.95","20.00","22.38","47.06"
"24/01/2020 8:10:35 PM","390.40","19.90","20.84","20.00","20.95","20.00","17.38","47.06"
"24/01/2020 8:05:35 PM","382.20","19.93","20.84","20.00","20.95","20.00","22.41","47.06"
"24/01/2020 8:00:35 PM","386.00","19.90","20.84","20.00","20.95","20.00","17.35","47.06"
"24/01/2020 7:55:35 PM","389.80","19.96","20.84","20.00","20.95","20.00","22.44","47.06"
"24/01/2020 7:50:35 PM","378.40","19.96","20.84","20.00","20.95","20.00","17.29","47.06"
"24/01/2020 7:45:35 PM","382.20","19.96","20.84","20.00","20.95","20.00","22.53","47.06"
"24/01/2020 7:40:35 PM","380.60","19.96","20.87","20.00","20.98","20.00","17.23","47.06"
"24/01/2020 7:35:35 PM","383.80","19.98","20.87","20.00","20.98","20.00","22.53","47.06"
"24/01/2020 7:30:35 PM","385.40","20.01","20.90","20.00","20.98","20.00","17.20","47.06"
"24/01/2020 7:25:35 PM","384.40","20.07","20.90","20.00","20.98","20.00","22.50","47.06"
"24/01/2020 7:20:35 PM","384.40","20.07","20.90","20.00","20.98","20.00","17.20","47.06"
"24/01/2020 7:15:35 PM","383.80","20.10","20.90","20.00","20.98","20.00","22.50","47.06"
"24/01/2020 7:10:35 PM","384.40","20.07","20.90","20.00","20.98","20.00","17.23","47.06"
"24/01/2020 7:05:35 PM","382.20","20.10","20.90","20.00","21.01","20.00","22.44","47.06"
"24/01/2020 7:00:35 PM","381.60","20.04","20.93","20.00","21.01","20.00","17.23","47.06"
"24/01/2020 6:55:35 PM","380.60","20.04","20.93","20.00","21.01","20.00","22.38","47.06"
"24/01/2020 6:50:35 PM","378.40","20.07","20.93","20.00","21.01","20.00","17.32","47.06"
"24/01/2020 6:45:35 PM","383.80","20.13","20.93","20.00","21.01","20.00","22.12","47.06"
"24/01/2020 6:40:35 PM","383.80","20.27","20.95","20.00","21.01","20.00","17.66","47.06"
"24/01/2020 6:35:35 PM","387.60","20.33","20.95","20.00","21.04","20.00","21.75","47.06"
"24/01/2020 6:30:35 PM","379.00","20.41","20.95","20.00","21.04","20.00","18.01","47.06"
"24/01/2020 6:25:35 PM","386.00","20.47","20.95","20.00","21.07","20.00","21.55","47.06"
"24/01/2020 6:20:35 PM","384.40","20.47","21.01","20.00","21.07","20.00","18.29","47.06"
"24/01/2020 6:15:35 PM","385.40","20.47","20.98","20.00","21.07","20.00","21.38","47.06"
"24/01/2020 6:10:35 PM","383.80","20.30","21.01","20.00","21.07","20.00","18.61","47.06"
"24/01/2020 6:05:35 PM","385.40","20.27","21.01","20.00","21.10","20.00","20.95","47.06"
"24/01/2020 6:00:35 PM","382.20","20.33","21.01","20.00","21.10","20.00","19.32","47.06"
"24/01/2020 5:55:35 PM","387.00","20.33","21.01","20.00","21.10","20.00","20.32","47.06"
"24/01/2020 5:50:35 PM","396.80","20.38","21.01","20.00","21.10","20.00","20.15","47.06"
"24/01/2020 5:45:35 PM","383.80","20.36","21.01","20.00","21.10","20.00","19.67","47.06"
"24/01/2020 5:40:35 PM","386.00","20.36","21.01","20.00","21.10","20.00","20.95","47.06"
"24/01/2020 5:35:35 PM","393.60","20.33","21.01","20.00","21.10","20.00","19.07","47.06"
"24/01/2020 5:30:35 PM","385.40","20.33","21.01","20.00","21.10","20.00","21.58","47.06"
"24/01/2020 5:25:35 PM","385.40","20.36","21.01","20.00","21.10","20.00","18.52","47.06"
"24/01/2020 5:20:35 PM","387.60","20.36","21.01","20.00","21.10","20.00","22.01","47.06"
"24/01/2020 5:15:35 PM","387.60","20.38","21.01","20.00","21.10","20.00","18.06","47.06"
"24/01/2020 5:10:35 PM","389.20","20.47","21.01","20.00","21.10","20.00","22.33","47.06"
"24/01/2020 5:05:35 PM","383.80","20.44","21.01","20.00","21.10","20.00","17.69","47.06"
"24/01/2020 5:00:35 PM","387.60","20.41","21.01","20.00","21.10","20.00","22.53","47.06"
"24/01/2020 4:55:35 PM","387.00","20.41","21.01","20.00","21.13","20.00","17.41","47.06"
"24/01/2020 4:50:35 PM","391.40","20.38","21.01","20.00","21.13","20.00","22.55","47.06"
"24/01/2020 4:45:35 PM","390.80","20.38","21.01","20.00","21.10","20.00","17.23","47.06"
"24/01/2020 4:40:35 PM","393.00","20.41","21.01","20.00","21.10","20.00","22.50","47.06"
"24/01/2020 4:35:35 PM","393.60","20.41","21.01","20.00","21.13","20.00","17.23","47.06"
"24/01/2020 4:30:35 PM","396.20","20.41","21.01","20.00","21.10","20.00","22.38","47.06"
"24/01/2020 4:25:35 PM","389.80","20.41","21.01","20.00","21.10","20.00","17.35","47.06"
"24/01/2020 4:20:35 PM","398.40","20.38","21.01","20.00","21.10","20.00","22.18","47.06"
"24/01/2020 4:15:35 PM","393.60","20.38","21.01","20.00","21.10","20.00","17.58","47.06"
"24/01/2020 4:10:35 PM","400.00","20.36","21.01","20.00","21.10","20.00","21.87","47.06"
"24/01/2020 4:05:35 PM","396.80","20.36","21.01","20.00","21.10","20.00","18.04","47.06"
"24/01/2020 4:00:35 PM","394.60","20.33","21.01","20.00","21.10","20.00","21.41","47.06"
"24/01/2020 3:55:35 PM","400.00","20.33","21.01","20.00","21.10","20.00","18.61","47.06"
"24/01/2020 3:50:35 PM","402.20","20.30","20.98","20.00","21.10","20.00","20.92","47.06"
"24/01/2020 3:45:35 PM","402.20","20.30","21.01","20.00","21.10","20.00","19.24","47.06"
"24/01/2020 3:40:35 PM","400.60","20.27","20.98","20.00","21.10","20.00","20.50","47.06"
"24/01/2020 3:35:35 PM","410.80","20.24","20.98","20.00","21.10","20.00","19.84","47.06"
"24/01/2020 3:30:35 PM","405.40","20.21","20.95","20.00","21.10","20.00","20.07","47.06"
"24/01/2020 3:25:35 PM","402.20","20.18","20.95","20.00","21.10","20.00","20.44","47.06"
"24/01/2020 3:20:35 PM","408.80","20.13","20.98","20.00","21.13","20.00","19.50","47.06"
"24/01/2020 3:15:35 PM","405.40","20.16","21.01","20.00","21.13","20.00","21.10","47.06"
"24/01/2020 3:10:35 PM","402.20","20.16","21.01","20.00","21.13","20.00","18.98","47.06"
"24/01/2020 3:05:35 PM","408.20","20.18","20.98","20.00","21.13","20.00","21.61","47.06"
"24/01/2020 3:00:35 PM","400.60","20.18","20.98","20.00","21.13","20.00","18.49","47.06"
"24/01/2020 2:55:35 PM","400.60","20.38","20.98","20.00","21.10","20.00","21.92","47.06"
"24/01/2020 2:50:35 PM","402.20","20.47","20.98","20.00","21.10","20.00","18.27","47.06"
"24/01/2020 2:45:35 PM","407.60","20.58","20.98","20.00","21.10","20.00","21.92","47.06"
"24/01/2020 2:40:35 PM","417.40","20.41","20.98","20.00","21.10","20.00","18.29","47.06"
"24/01/2020 2:35:35 PM","414.20","20.33","20.98","20.00","21.10","20.00","22.12","47.06"
"24/01/2020 2:30:35 PM","406.00","20.30","20.98","20.00","21.10","20.00","17.98","47.06"
"24/01/2020 2:25:35 PM","409.20","20.30","20.95","20.00","21.10","20.00","22.30","47.06"
"24/01/2020 2:20:35 PM","409.80","20.30","20.95","20.00","21.10","20.00","17.72","47.06"
"24/01/2020 2:15:35 PM","409.80","20.30","20.95","20.00","21.10","20.00","22.47","47.06"
"24/01/2020 2:10:35 PM","413.60","20.27","20.95","20.00","21.10","20.00","17.49","47.06"
"24/01/2020 2:05:35 PM","409.80","20.21","20.95","20.00","21.10","20.00","22.55","47.06"
"24/01/2020 2:00:35 PM","413.60","20.18","20.95","20.00","21.10","20.00","17.29","47.06"
"24/01/2020 1:55:35 PM","412.00","20.18","20.95","20.00","21.10","20.00","22.58","47.06"
"24/01/2020 1:50:35 PM","415.20","20.24","20.95","20.00","21.10","20.00","17.20","47.06"
"24/01/2020 1:45:35 PM","421.20","20.21","20.95","20.00","21.10","20.00","22.50","47.06"
"24/01/2020 1:40:35 PM","413.00","20.18","20.95","20.00","21.10","20.00","17.23","47.06"
"24/01/2020 1:35:35 PM","419.60","20.13","20.95","20.00","21.10","20.00","22.41","47.06"
"24/01/2020 1:30:35 PM","423.80","20.10","20.95","20.00","21.10","20.00","17.35","47.06"
"24/01/2020 1:25:35 PM","419.00","20.07","20.93","20.00","21.10","20.00","22.18","47.06"
"24/01/2020 1:20:35 PM","419.00","20.04","20.95","20.00","21.10","20.00","17.63","47.06"
"24/01/2020 1:15:35 PM","420.60","20.01","20.93","20.00","21.10","20.00","21.90","47.06"
"24/01/2020 1:10:35 PM","420.60","20.04","20.95","20.00","21.10","20.00","17.98","47.06"
"24/01/2020 1:05:35 PM","418.00","20.01","20.93","20.00","21.10","20.00","21.50","47.06"
"24/01/2020 1:00:35 PM","420.60","20.07","20.95","20.00","21.10","20.00","18.49","47.06"
"24/01/2020 12:55:35 PM","422.80","20.10","20.95","20.00","21.10","20.00","21.10","47.06"
"24/01/2020 12:50:35 PM","420.60","20.07","20.95","20.00","21.10","20.00","19.07","47.06"
"24/01/2020 12:45:35 PM","421.20","20.04","20.95","20.00","21.10","20.00","20.70","47.06"
"24/01/2020 12:40:35 PM","422.80","20.04","20.93","20.00","21.10","20.00","19.55","47.06"
"24/01/2020 12:35:35 PM","422.80","19.96","20.93","20.00","21.13","20.00","20.27","47.06"
"24/01/2020 12:30:35 PM","426.60","19.98","20.95","20.00","21.10","20.00","20.07","47.06"
"24/01/2020 12:25:35 PM","417.40","19.98","20.95","20.00","21.10","20.00","19.87","47.06"
"24/01/2020 12:20:35 PM","422.20","19.98","20.93","20.00","21.10","20.00","20.55","47.06"
"24/01/2020 12:15:35 PM","420.60","19.93","20.93","20.00","21.10","20.00","19.52","47.06"
"24/01/2020 12:10:35 PM","421.80","19.90","20.93","20.00","21.10","20.00","20.98","47.06"
"24/01/2020 12:05:35 PM","426.60","19.90","20.93","20.00","21.10","20.00","19.18","47.06"
"24/01/2020 12:00:35 PM","419.00","19.96","20.93","20.00","21.10","20.00","21.35","47.06"
"24/01/2020 11:55:35 AM","425.00","19.96","20.93","20.00","21.10","20.00","18.78","47.06"
"24/01/2020 11:50:35 AM","419.00","19.93","20.93","20.00","21.10","20.00","21.67","47.06"
"24/01/2020 11:45:35 AM","424.40","19.90","20.93","20.00","21.13","20.00","18.47","47.06"
"24/01/2020 11:40:35 AM","427.60","19.90","20.93","20.00","21.13","20.00","21.92","47.06"
"24/01/2020 11:35:35 AM","426.00","19.87","20.90","20.00","21.13","20.00","18.12","47.06"
"24/01/2020 11:30:35 AM","422.80","19.81","20.90","20.00","21.13","20.00","22.27","47.06"
"24/01/2020 11:25:35 AM","422.80","19.78","20.87","20.00","21.13","20.00","17.69","47.06"
"24/01/2020 11:20:35 AM","427.60","19.78","20.87","20.00","21.13","20.00","22.44","47.06"
"24/01/2020 11:15:35 AM","426.00","19.76","20.84","20.00","21.13","20.00","17.46","47.06"
"24/01/2020 11:10:35 AM","429.80","19.76","20.84","20.00","21.13","20.00","22.53","47.06"
"24/01/2020 11:05:35 AM","426.00","19.50","20.84","20.00","21.15","20.00","17.29","47.06"
"24/01/2020 11:00:35 AM","426.00","19.44","20.81","20.00","21.15","20.00","22.53","47.06"
"24/01/2020 10:55:35 AM","424.40","19.07","20.81","20.00","21.18","20.00","17.26","47.06"
"24/01/2020 10:50:35 AM","430.80","18.87","20.81","20.00","21.18","20.00","22.44","47.06"
"24/01/2020 10:45:35 AM","422.80","18.96","20.78","20.00","21.15","20.00","17.41","47.06"
"24/01/2020 10:40:35 AM","424.40","19.36","20.78","20.00","21.15","20.00","21.95","47.06"
"24/01/2020 10:35:35 AM","422.80","19.59","20.75","20.00","21.13","20.00","18.09","47.06"
"24/01/2020 10:30:35 AM","420.00","19.96","20.73","20.00","21.13","20.00","21.44","47.06"
"24/01/2020 10:25:35 AM","424.40","19.96","20.70","20.00","21.13","20.00","19.24","47.06"
"24/01/2020 10:20:35 AM","432.00","19.98","20.70","20.00","21.10","20.00","20.41","47.06"
"24/01/2020 10:15:35 AM","426.00","20.04","20.67","20.00","21.07","20.00","20.35","47.06"
"24/01/2020 10:10:35 AM","428.20","20.24","20.64","20.00","21.04","20.00","18.95","47.06"
"24/01/2020 10:05:35 AM","420.60","20.30","20.64","20.00","21.01","20.00","21.15","47.06"
"24/01/2020 10:00:35 AM","418.40","20.21","20.61","20.00","20.98","20.00","18.64","47.06"
"24/01/2020 9:55:35 AM","422.80","20.21","20.58","20.00","20.95","20.00","21.27","47.06"
"24/01/2020 9:50:35 AM","418.40","20.33","20.58","20.00","20.93","20.00","19.30","47.06"
"24/01/2020 9:45:35 AM","422.80","20.73","20.55","20.00","20.93","20.00","19.64","47.06"
"24/01/2020 9:40:35 AM","426.60","20.67","20.55","20.00","20.90","20.00","21.01","47.06"
"24/01/2020 9:35:35 AM","426.00","20.64","20.53","20.00","20.87","20.00","18.90","47.06"
"24/01/2020 9:30:35 AM","422.80","20.50","20.53","20.00","20.84","20.00","21.10","47.06"
"24/01/2020 9:25:35 AM","429.80","20.47","20.50","20.00","20.84","20.00","19.95","47.06"
"24/01/2020 9:20:35 AM","429.80","20.53","20.50","20.00","20.81","20.00","19.12","47.06"
"24/01/2020 9:15:47 AM","435.80","20.53","20.53","20.00","20.81","20.00","21.47","47.06"
"24/01/2020 9:15:35 AM","435.80","20.53","20.53","20.00","20.81","20.00","21.47","49.11"
"24/01/2020 9:10:35 AM","439.00","20.58","20.50","20.00","20.75","20.00","18.21","49.11"
"24/01/2020 9:05:35 AM","440.60","20.58","20.50","20.00","20.73","20.00","22.07","49.11"
"24/01/2020 9:00:35 AM","440.00","20.44","20.50","20.00","20.70","20.00","17.81","49.11"
"24/01/2020 8:55:35 AM","440.60","20.36","20.47","20.00","20.67","20.00","22.27","49.11"
"24/01/2020 8:50:35 AM","440.60","20.21","20.47","20.00","20.64","20.00","17.49","49.11"
"24/01/2020 8:45:35 AM","446.00","20.10","20.47","20.00","20.61","20.00","22.27","49.11"
"24/01/2020 8:40:35 AM","439.60","20.21","20.47","20.00","20.55","20.00","17.58","49.11"
"24/01/2020 8:35:35 AM","433.60","20.56","20.44","20.00","20.53","20.00","22.15","49.11"
"24/01/2020 8:30:35 AM","432.00","20.84","20.44","20.00","20.50","20.00","17.84","49.11"
"24/01/2020 8:25:35 AM","442.20","20.73","20.44","20.00","20.47","20.00","21.67","49.11"
"24/01/2020 8:20:35 AM","452.60","20.04","20.41","20.00","20.44","20.00","18.44","49.11"
"24/01/2020 8:15:35 AM","450.40","20.04","20.41","20.00","20.41","20.00","20.61","49.11"
"24/01/2020 8:10:35 AM","447.60","20.44","20.41","20.00","20.38","20.00","20.32","49.11"
"24/01/2020 8:05:35 AM","442.80","20.41","20.41","20.00","20.35","20.48","19.41","49.11"
"24/01/2020 8:00:35 AM","439.00","20.53","20.38","20.00","20.35","21.36","22.15","49.11"
"24/01/2020 7:55:35 AM","435.20","20.47","20.35","20.00","20.33","22.20","22.10","49.11"
"24/01/2020 7:50:35 AM","435.20","20.38","20.35","20.00","20.27","22.97","23.13","49.11"
"24/01/2020 7:45:35 AM","438.40","20.30","20.33","20.00","20.21","23.60","23.96","49.11"
"24/01/2020 7:40:35 AM","426.60","20.21","20.30","20.00","20.18","24.00","23.96","49.11"
"24/01/2020 7:35:35 AM","426.00","20.13","20.27","20.00","20.15","24.00","23.99","49.11"
