"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"24/01/2020 7:30:35 AM","426.00","20.07","20.27","20.00","20.13","24.00","24.33","49.11"
"24/01/2020 7:25:35 AM","433.60","20.01","20.24","20.00","20.10","24.00","24.27","49.11"
"24/01/2020 7:20:35 AM","427.60","20.01","20.21","20.00","20.07","24.00","24.27","49.11"
"24/01/2020 7:15:35 AM","419.00","20.04","20.21","20.00","20.04","24.00","24.27","49.11"
"24/01/2020 7:10:35 AM","414.60","20.58","20.15","20.00","19.98","24.00","24.27","49.11"
"24/01/2020 7:05:35 AM","414.60","20.53","20.13","20.00","19.93","24.00","24.24","49.11"
"24/01/2020 7:00:35 AM","406.00","20.38","20.13","20.00","19.87","24.00","24.16","49.11"
"24/01/2020 6:55:35 AM","399.00","20.33","20.10","20.00","19.84","24.00","24.16","49.11"
"24/01/2020 6:50:35 AM","399.00","20.36","20.10","20.00","19.81","24.00","24.27","49.11"
"24/01/2020 6:45:35 AM","405.00","20.56","20.07","20.00","19.78","24.00","24.27","49.11"
"24/01/2020 6:40:35 AM","398.40","20.53","20.04","20.00","19.75","24.00","23.87","49.11"
"24/01/2020 6:35:35 AM","398.40","20.58","20.04","20.00","19.70","24.00","23.61","49.11"
"24/01/2020 6:30:35 AM","394.60","20.53","20.01","20.00","19.67","24.00","24.96","49.11"
"24/01/2020 6:25:35 AM","395.20","20.36","20.01","20.00","19.64","24.00","22.55","49.11"
"24/01/2020 6:20:35 AM","386.00","20.01","20.01","20.00","19.64","24.00","25.11","49.11"
"24/01/2020 6:15:35 AM","386.00","18.93","19.98","20.00","19.64","23.16","21.70","49.11"
"24/01/2020 6:10:35 AM","386.00","18.41","19.98","20.00","19.58","22.22","21.84","49.11"
"24/01/2020 6:05:48 AM","386.00","18.30","19.95","20.00","19.58","21.17","23.50","49.11"
"24/01/2020 6:05:35 AM","386.00","18.30","19.95","20.00","19.58","21.17","23.50","51.17"
"24/01/2020 6:01:25 AM","371.40","17.93","19.98","20.00","19.55","20.08","17.32","51.17"
"24/01/2020 6:00:35 AM","371.40","17.93","19.98","20.00","19.55","20.08","17.32","49.11"
"24/01/2020 5:55:35 AM","371.40","17.93","19.98","20.00","19.55","20.00","17.32","49.11"
"24/01/2020 5:50:35 AM","369.20","17.95","19.98","20.00","19.55","20.00","17.35","49.11"
"24/01/2020 5:45:35 AM","375.80","17.98","19.98","20.00","19.55","20.00","17.35","49.11"
"24/01/2020 5:40:35 AM","371.40","18.01","19.98","20.00","19.55","20.00","17.38","49.11"
"24/01/2020 5:35:35 AM","367.60","18.04","19.98","20.00","19.58","20.00","17.38","49.11"
"24/01/2020 5:30:35 AM","367.00","18.04","19.98","20.00","19.58","20.00","17.41","49.11"
"24/01/2020 5:25:35 AM","369.80","18.07","20.01","20.00","19.61","20.00","17.43","49.11"
"24/01/2020 5:20:35 AM","371.40","18.10","20.01","20.00","19.61","20.00","17.43","49.11"
"24/01/2020 5:15:35 AM","369.80","18.13","20.01","20.00","19.61","20.00","17.46","49.11"
"24/01/2020 5:10:35 AM","373.00","18.13","20.01","20.00","19.64","20.00","17.46","49.11"
"24/01/2020 5:05:35 AM","371.40","18.16","20.04","20.00","19.64","20.00","17.49","49.11"
"24/01/2020 5:00:35 AM","376.20","18.16","20.04","20.00","19.64","20.00","17.49","49.11"
"24/01/2020 4:55:35 AM","373.00","18.16","20.04","20.00","19.64","20.00","17.52","49.11"
"24/01/2020 4:50:35 AM","372.40","18.18","20.04","20.00","19.64","20.00","17.52","49.11"
"24/01/2020 4:45:35 AM","371.40","18.21","20.04","20.00","19.64","20.00","17.52","49.11"
"24/01/2020 4:40:35 AM","371.40","18.21","20.04","20.00","19.67","20.00","17.55","49.11"
"24/01/2020 4:35:35 AM","371.40","18.24","20.07","20.00","19.67","20.00","17.55","49.11"
"24/01/2020 4:30:35 AM","373.00","18.24","20.07","20.00","19.67","20.00","17.58","49.11"
"24/01/2020 4:25:35 AM","371.40","18.27","20.07","20.00","19.67","20.00","17.58","49.11"
"24/01/2020 4:20:35 AM","375.80","18.27","20.07","20.00","19.67","20.00","17.58","49.11"
"24/01/2020 4:15:35 AM","373.00","18.30","20.07","20.00","19.67","20.00","17.61","49.11"
"24/01/2020 4:10:35 AM","373.00","18.33","20.07","20.00","19.67","20.00","17.61","49.11"
"24/01/2020 4:05:35 AM","369.20","18.36","20.10","20.00","19.64","20.00","17.63","49.11"
"24/01/2020 4:00:35 AM","371.40","18.38","20.10","20.00","19.67","20.00","17.63","49.11"
"24/01/2020 3:55:35 AM","367.60","18.41","20.10","20.00","19.67","20.00","17.66","49.11"
"24/01/2020 3:53:26 AM","369.80","18.44","20.10","20.00","19.67","20.00","17.69","49.11"
"24/01/2020 3:50:35 AM","369.80","18.44","20.10","20.00","19.67","20.00","17.69","47.06"
"24/01/2020 3:45:35 AM","369.20","18.47","20.10","20.00","19.67","20.00","17.72","47.06"
"24/01/2020 3:40:35 AM","372.40","18.50","20.10","20.00","19.67","20.00","17.75","47.06"
"24/01/2020 3:35:35 AM","364.40","18.56","20.13","20.00","19.70","20.00","17.78","47.06"
"24/01/2020 3:30:35 AM","363.80","18.58","20.13","20.00","19.70","20.00","17.81","47.06"
"24/01/2020 3:25:35 AM","363.20","18.61","20.15","20.00","19.70","20.00","17.81","47.06"
"24/01/2020 3:20:35 AM","365.40","18.67","20.15","20.00","19.70","20.00","17.86","47.06"
"24/01/2020 3:15:35 AM","373.00","18.70","20.15","20.00","19.70","20.00","17.89","47.06"
"24/01/2020 3:10:35 AM","367.60","18.76","20.18","20.00","19.73","20.00","17.92","47.06"
"24/01/2020 3:05:35 AM","364.40","18.78","20.18","20.00","19.73","20.00","17.92","47.06"
"24/01/2020 3:00:35 AM","368.20","18.81","20.21","20.00","19.75","20.00","17.95","47.06"
"24/01/2020 2:55:35 AM","367.60","18.84","20.21","20.00","19.75","20.00","17.98","47.06"
"24/01/2020 2:50:35 AM","367.60","18.90","20.21","20.00","19.75","20.00","18.01","47.06"
"24/01/2020 2:45:35 AM","372.00","18.93","20.24","20.00","19.75","20.00","18.04","47.06"
"24/01/2020 2:40:35 AM","373.60","18.96","20.24","20.00","19.78","20.00","18.06","47.06"
"24/01/2020 2:35:35 AM","366.00","18.98","20.24","20.00","19.78","20.00","18.09","47.06"
"24/01/2020 2:30:35 AM","369.20","19.01","20.27","20.00","19.81","20.00","18.09","47.06"
"24/01/2020 2:25:35 AM","367.60","19.04","20.27","20.00","19.81","20.00","18.12","47.06"
"24/01/2020 2:20:35 AM","362.20","19.07","20.27","20.00","19.84","20.00","18.15","47.06"
"24/01/2020 2:15:35 AM","378.40","19.10","20.30","20.00","19.84","20.00","18.15","47.06"
"24/01/2020 2:10:35 AM","376.80","19.16","20.30","20.00","19.84","20.00","18.18","47.06"
"24/01/2020 2:05:35 AM","363.80","19.19","20.33","20.00","19.87","20.00","18.21","47.06"
"24/01/2020 2:00:35 AM","366.00","19.19","20.33","20.00","19.90","20.00","18.24","47.06"
"24/01/2020 1:55:35 AM","369.80","19.21","20.33","20.00","19.90","20.00","18.27","47.06"
"24/01/2020 1:50:35 AM","373.00","19.24","20.33","20.00","19.90","20.00","18.27","47.06"
"24/01/2020 1:45:35 AM","371.40","19.27","20.35","20.00","19.93","20.00","18.29","47.06"
"24/01/2020 1:40:35 AM","368.20","19.30","20.35","20.00","19.93","20.00","18.32","47.06"
"24/01/2020 1:35:35 AM","377.80","19.36","20.35","20.00","19.95","20.00","18.32","47.06"
"24/01/2020 1:30:35 AM","369.80","19.36","20.35","20.00","19.95","20.00","18.35","47.06"
"24/01/2020 1:25:35 AM","373.00","19.39","20.38","20.00","19.98","20.00","18.38","47.06"
"24/01/2020 1:20:35 AM","373.60","19.41","20.38","20.00","19.98","20.00","18.41","47.06"
"24/01/2020 1:15:35 AM","373.00","19.44","20.38","20.00","20.01","20.00","18.41","47.06"
"24/01/2020 1:10:35 AM","373.00","19.47","20.38","20.00","20.01","20.00","18.44","47.06"
"24/01/2020 1:05:35 AM","373.00","19.50","20.41","20.00","20.01","20.00","18.47","47.06"
"24/01/2020 1:00:35 AM","371.40","19.53","20.41","20.00","20.04","20.00","18.49","47.06"
"24/01/2020 12:55:35 AM","371.40","19.53","20.41","20.00","20.04","20.00","18.52","47.06"
"24/01/2020 12:50:35 AM","367.60","19.56","20.41","20.00","20.04","20.00","18.55","47.06"
"24/01/2020 12:45:35 AM","374.20","19.59","20.44","20.00","20.07","20.00","18.55","47.06"
"24/01/2020 12:40:35 AM","373.00","19.61","20.44","20.00","20.07","20.00","18.58","47.06"
"24/01/2020 12:35:35 AM","376.20","19.61","20.44","20.00","20.07","20.00","18.61","47.06"
"24/01/2020 12:30:35 AM","375.20","19.64","20.44","20.00","20.10","20.00","18.61","47.06"
"24/01/2020 12:25:35 AM","370.80","19.67","20.44","20.00","20.10","20.00","18.64","47.06"
"24/01/2020 12:20:35 AM","370.80","19.67","20.44","20.00","20.10","20.00","18.67","47.06"
"24/01/2020 12:15:35 AM","369.80","19.70","20.47","20.00","20.10","20.00","18.69","47.06"
"24/01/2020 12:10:35 AM","373.00","19.70","20.47","20.00","20.10","20.00","18.72","47.06"
"24/01/2020 12:05:35 AM","373.00","19.73","20.47","20.00","20.13","20.00","18.72","47.06"
"24/01/2020 12:00:35 AM","376.80","19.73","20.47","20.00","20.13","20.00","18.75","47.06"
"23/01/2020 11:55:35 PM","376.20","19.73","20.47","20.00","20.13","20.00","18.78","47.06"
"23/01/2020 11:50:35 PM","375.80","19.76","20.47","20.00","20.13","20.00","18.81","47.06"
"23/01/2020 11:45:35 PM","376.20","19.76","20.47","20.00","20.13","20.00","18.81","47.06"
"23/01/2020 11:40:35 PM","373.00","19.76","20.47","20.00","20.13","20.00","18.84","47.06"
"23/01/2020 11:35:35 PM","371.40","19.76","20.50","20.00","20.13","20.00","18.87","47.06"
"23/01/2020 11:30:35 PM","375.80","19.76","20.50","20.00","20.13","20.00","18.87","47.06"
"23/01/2020 11:25:35 PM","375.20","19.76","20.50","20.00","20.13","20.00","18.90","47.06"
"23/01/2020 11:20:35 PM","377.80","19.76","20.50","20.00","20.13","20.00","18.92","47.06"
"23/01/2020 11:15:35 PM","384.40","19.76","20.50","20.00","20.13","20.00","18.95","47.06"
"23/01/2020 11:10:35 PM","379.60","19.76","20.50","20.00","20.13","20.00","18.95","47.06"
"23/01/2020 11:05:35 PM","385.00","19.76","20.50","20.00","20.13","20.00","19.01","47.06"
"23/01/2020 11:00:35 PM","375.20","19.76","20.50","20.00","20.13","20.00","19.01","47.06"
"23/01/2020 10:55:35 PM","374.60","19.73","20.50","20.00","20.15","20.00","19.07","47.06"
"23/01/2020 10:50:35 PM","375.20","19.73","20.50","20.00","20.15","20.00","19.07","47.06"
"23/01/2020 10:45:35 PM","374.20","19.70","20.50","20.00","20.15","20.00","19.12","47.06"
"23/01/2020 10:40:35 PM","379.00","19.70","20.50","20.00","20.15","20.00","19.15","47.06"
"23/01/2020 10:35:35 PM","377.40","19.67","20.50","20.00","20.15","20.00","19.18","47.06"
"23/01/2020 10:30:35 PM","381.20","19.67","20.50","20.00","20.15","20.00","19.21","47.06"
"23/01/2020 10:25:35 PM","375.20","19.64","20.50","20.00","20.18","20.00","19.24","47.06"
"23/01/2020 10:20:35 PM","377.80","19.61","20.50","20.00","20.18","20.00","19.27","47.06"
"23/01/2020 10:15:35 PM","376.80","19.59","20.50","20.00","20.18","20.00","19.30","47.06"
"23/01/2020 10:10:35 PM","376.20","19.56","20.50","20.00","20.18","20.00","19.32","47.06"
"23/01/2020 10:05:35 PM","376.20","19.53","20.50","20.00","20.18","20.00","19.38","47.06"
"23/01/2020 10:00:35 PM","375.20","19.50","20.50","20.00","20.21","20.00","19.41","47.06"
"23/01/2020 9:55:35 PM","374.60","19.47","20.50","20.00","20.21","20.00","19.41","47.06"
"23/01/2020 9:50:35 PM","377.80","19.47","20.50","20.00","20.21","20.00","19.44","47.06"
"23/01/2020 9:45:35 PM","377.80","19.41","20.50","20.00","20.21","20.00","19.47","47.06"
"23/01/2020 9:40:35 PM","386.00","19.41","20.47","20.00","20.21","20.00","19.50","47.06"
"23/01/2020 9:35:35 PM","376.80","19.39","20.47","20.00","20.18","20.00","19.52","47.06"
"23/01/2020 9:30:35 PM","377.80","19.36","20.47","20.00","20.18","20.00","19.55","47.06"
"23/01/2020 9:25:35 PM","383.40","19.36","20.44","20.00","20.18","20.00","19.58","47.06"
"23/01/2020 9:20:35 PM","374.60","19.33","20.44","20.00","20.18","20.00","19.58","47.06"
"23/01/2020 9:15:35 PM","381.60","19.33","20.41","20.00","20.18","20.00","19.61","47.06"
"23/01/2020 9:14:54 PM","369.20","19.33","20.41","20.00","20.18","20.00","19.61","47.06"
"23/01/2020 9:10:35 PM","369.20","19.33","20.41","20.00","20.18","20.00","19.61","49.11"
"23/01/2020 9:05:35 PM","369.80","19.33","20.38","20.00","20.18","20.00","19.61","49.11"
"23/01/2020 9:00:35 PM","384.40","19.33","20.35","20.00","20.18","20.00","19.67","49.11"
"23/01/2020 8:55:35 PM","375.20","19.61","20.38","20.00","20.18","20.00","20.47","49.11"
"23/01/2020 8:50:35 PM","376.80","19.67","20.38","20.00","20.21","20.00","20.12","49.11"
"23/01/2020 8:45:35 PM","379.60","19.61","20.41","20.00","20.21","20.00","19.10","49.11"
"23/01/2020 8:40:35 PM","376.80","19.73","20.41","20.00","20.24","20.00","20.44","49.11"
"23/01/2020 8:35:35 PM","372.00","19.78","20.41","20.00","20.24","20.00","20.67","49.11"
"23/01/2020 8:30:35 PM","381.20","19.73","20.44","20.00","20.27","20.00","18.67","49.11"
"23/01/2020 8:25:35 PM","386.00","19.84","20.44","20.00","20.30","20.00","20.75","49.11"
"23/01/2020 8:21:12 PM","378.40","19.84","20.47","20.00","20.30","20.00","20.41","49.11"
"23/01/2020 8:20:35 PM","378.40","19.84","20.47","20.00","20.30","20.00","20.41","51.17"
"23/01/2020 8:15:35 PM","380.60","19.78","20.47","20.00","20.33","20.00","18.52","51.17"
"23/01/2020 8:10:35 PM","379.00","19.98","20.50","20.00","20.35","20.00","21.41","51.17"
"23/01/2020 8:05:35 PM","376.80","19.96","20.53","20.00","20.35","20.00","19.15","51.17"
"23/01/2020 8:00:35 PM","378.40","19.98","20.53","20.00","20.38","20.00","19.81","51.17"
"23/01/2020 7:55:35 PM","382.20","20.13","20.55","20.00","20.38","20.00","21.61","51.17"
"23/01/2020 7:50:35 PM","376.80","20.04","20.55","20.00","20.38","20.00","17.61","51.17"
"23/01/2020 7:45:35 PM","386.60","20.27","20.55","20.00","20.41","20.00","21.61","51.17"
"23/01/2020 7:40:35 PM","379.00","20.33","20.55","20.00","20.41","20.00","19.61","51.17"
"23/01/2020 7:35:35 PM","386.00","20.58","20.58","20.00","20.41","20.00","19.44","51.17"
"23/01/2020 7:30:35 PM","396.80","21.04","20.58","20.00","20.41","20.00","21.41","51.17"
"23/01/2020 7:25:35 PM","398.40","19.90","20.58","20.00","20.41","20.00","18.01","51.17"
"23/01/2020 7:20:35 PM","392.40","19.87","20.58","20.00","20.41","20.00","21.92","51.17"
"23/01/2020 7:15:35 PM","400.60","19.90","20.58","20.00","20.41","20.00","17.49","51.17"
"23/01/2020 7:10:35 PM","393.00","19.93","20.55","20.00","20.44","20.00","22.10","51.17"
"23/01/2020 7:05:35 PM","391.40","19.96","20.58","20.00","20.44","20.00","17.63","51.17"
"23/01/2020 7:00:35 PM","391.40","19.96","20.58","20.00","20.44","20.00","22.01","51.17"
"23/01/2020 6:57:27 PM","393.00","19.93","20.64","20.00","20.44","20.00","18.09","51.17"
"23/01/2020 6:55:35 PM","393.00","19.93","20.64","20.00","20.44","20.00","18.09","49.11"
"23/01/2020 6:50:35 PM","395.20","19.93","20.67","20.00","20.44","20.00","21.67","49.11"
"23/01/2020 6:45:35 PM","393.00","19.93","20.67","20.00","20.44","20.00","18.92","49.11"
"23/01/2020 6:40:35 PM","395.20","19.96","20.67","20.00","20.47","20.00","20.98","49.11"
"23/01/2020 6:35:35 PM","395.20","19.98","20.67","20.00","20.47","20.00","19.87","49.11"
"23/01/2020 6:30:35 PM","392.40","20.01","20.67","20.00","20.50","20.00","20.04","49.11"
"23/01/2020 6:29:46 PM","396.20","20.01","20.67","20.00","20.53","20.00","20.70","49.11"
"23/01/2020 6:25:35 PM","396.20","20.01","20.67","20.00","20.53","20.00","20.70","51.17"
"23/01/2020 6:20:35 PM","399.00","20.01","20.64","20.00","20.53","20.00","19.01","51.17"
"23/01/2020 6:15:35 PM","398.40","20.04","20.64","20.00","20.55","20.00","21.32","51.17"
"23/01/2020 6:10:35 PM","407.00","20.10","20.64","20.00","20.58","20.00","18.15","51.17"
"23/01/2020 6:05:35 PM","403.80","20.10","20.61","20.00","20.61","20.00","21.81","51.17"
"23/01/2020 6:04:22 PM","400.60","20.07","20.61","20.00","20.61","20.00","17.61","51.17"
"23/01/2020 6:00:35 PM","400.60","20.07","20.61","20.00","20.61","20.00","17.61","53.22"
"23/01/2020 5:55:35 PM","402.20","20.01","20.61","20.00","20.61","20.00","22.10","53.22"
"23/01/2020 5:50:35 PM","406.00","20.04","20.61","20.00","20.64","20.00","17.35","53.22"
"23/01/2020 5:45:35 PM","408.20","20.07","20.61","20.00","20.67","20.00","22.24","53.22"
"23/01/2020 5:41:26 PM","408.20","20.16","20.58","20.00","20.67","20.00","17.41","53.22"
"23/01/2020 5:40:35 PM","408.20","20.16","20.58","20.00","20.67","20.00","17.41","55.28"
"23/01/2020 5:35:35 PM","408.20","20.18","20.58","20.00","20.67","20.00","22.27","55.28"
"23/01/2020 5:30:35 PM","413.00","20.13","20.58","20.00","20.67","20.00","17.72","55.28"
"23/01/2020 5:25:35 PM","416.80","20.18","20.58","20.00","20.70","20.00","22.10","55.28"
"23/01/2020 5:20:35 PM","422.80","20.18","20.61","20.00","20.70","20.00","18.21","55.28"
"23/01/2020 5:15:35 PM","417.40","20.21","20.64","20.00","20.70","20.00","21.78","55.28"
"23/01/2020 5:10:35 PM","422.20","20.24","20.67","20.00","20.73","20.00","18.81","55.28"
"23/01/2020 5:05:35 PM","419.00","20.27","20.67","20.00","20.73","20.00","21.35","55.28"
"23/01/2020 5:00:35 PM","419.00","20.24","20.73","20.00","20.73","20.00","19.30","55.28"
"23/01/2020 4:55:35 PM","426.60","20.24","20.75","20.00","20.75","20.00","20.87","55.28"
"23/01/2020 4:50:35 PM","436.40","20.21","20.78","20.00","20.75","20.00","19.78","55.28"
"23/01/2020 4:45:35 PM","428.80","20.24","20.81","20.00","20.73","20.00","20.30","55.28"
"23/01/2020 4:40:35 PM","419.00","20.24","20.84","20.00","20.73","20.00","20.27","55.28"
"23/01/2020 4:35:35 PM","426.60","20.30","20.87","20.00","20.73","20.00","19.64","55.28"
"23/01/2020 4:30:35 PM","419.00","20.27","20.90","20.00","20.73","20.00","20.78","55.28"
"23/01/2020 4:25:35 PM","422.80","20.27","20.93","20.00","20.75","20.00","18.98","55.28"
"23/01/2020 4:20:35 PM","435.20","20.27","20.95","20.00","20.75","20.00","21.15","55.28"
"23/01/2020 4:15:35 PM","430.80","20.27","20.98","20.00","20.75","20.00","18.55","55.28"
"23/01/2020 4:10:35 PM","439.00","20.30","21.01","20.00","20.75","20.00","21.47","55.28"
"23/01/2020 4:05:35 PM","430.80","20.30","20.98","20.00","20.75","20.00","18.18","55.28"
"23/01/2020 4:00:35 PM","435.20","20.30","20.98","20.00","20.75","20.00","21.67","55.28"
"23/01/2020 3:55:35 PM","432.00","20.33","21.01","20.00","20.78","20.00","17.86","55.28"
"23/01/2020 3:50:35 PM","440.60","20.33","21.01","20.00","20.78","20.00","21.92","55.28"
"23/01/2020 3:45:35 PM","434.60","20.33","21.01","20.00","20.81","20.00","17.55","55.28"
"23/01/2020 3:40:35 PM","443.40","20.50","21.01","20.00","20.81","20.00","22.15","55.28"
"23/01/2020 3:40:32 PM","452.60","20.47","21.01","20.00","20.81","20.00","17.38","55.28"
"23/01/2020 3:35:35 PM","452.60","20.47","21.01","20.00","20.81","20.00","17.38","57.31"
"23/01/2020 3:30:35 PM","446.60","20.41","21.01","20.00","20.81","20.00","22.33","57.31"
"23/01/2020 3:25:35 PM","451.00","20.30","21.01","20.00","20.81","20.00","17.26","57.31"
"23/01/2020 3:21:10 PM","451.40","20.30","21.01","20.00","20.84","20.00","22.35","57.31"
"23/01/2020 3:20:35 PM","451.40","20.30","21.01","20.00","20.84","20.00","22.35","59.36"
"23/01/2020 3:15:35 PM","455.20","20.30","21.01","20.00","20.84","20.00","17.26","59.36"
"23/01/2020 3:10:35 PM","455.20","20.30","21.01","20.00","20.87","20.00","22.30","59.36"
"23/01/2020 3:05:35 PM","453.60","20.27","21.01","20.00","20.87","20.00","17.63","59.36"
"23/01/2020 3:00:35 PM","453.60","20.24","21.01","20.00","20.84","20.00","22.12","59.36"
"23/01/2020 2:55:35 PM","456.80","20.21","21.01","20.00","20.84","20.00","18.18","59.36"
"23/01/2020 2:50:35 PM","466.60","20.21","21.01","20.00","20.84","20.00","21.72","59.36"
"23/01/2020 2:45:35 PM","463.40","20.24","21.01","20.00","20.84","20.00","18.84","59.36"
"23/01/2020 2:40:35 PM","460.60","20.27","21.01","20.00","20.87","20.00","21.18","59.36"
"23/01/2020 2:35:35 PM","459.00","20.30","21.01","20.00","20.87","20.00","19.52","59.36"
"23/01/2020 2:30:35 PM","462.80","20.33","21.01","20.00","20.84","20.00","20.47","59.36"
"23/01/2020 2:28:08 PM","462.20","20.27","20.98","20.00","20.84","20.00","20.21","59.36"
"23/01/2020 2:25:35 PM","462.20","20.27","20.98","20.00","20.84","20.00","20.21","61.42"
"23/01/2020 2:20:35 PM","461.20","20.13","20.98","20.00","20.84","20.00","19.58","61.42"
"23/01/2020 2:15:35 PM","459.00","20.10","20.98","20.00","20.84","20.00","21.04","61.42"
"23/01/2020 2:10:35 PM","448.20","20.13","20.98","20.00","20.81","20.00","18.55","61.42"
"23/01/2020 2:05:35 PM","448.20","20.10","20.95","20.00","20.81","20.00","21.58","61.42"
"23/01/2020 2:00:35 PM","451.00","20.13","20.95","20.00","20.81","20.00","17.89","61.42"
"23/01/2020 1:55:35 PM","450.40","20.10","20.95","20.00","20.78","20.00","22.01","61.42"
"23/01/2020 1:50:35 PM","461.20","20.01","20.95","20.00","20.78","20.00","17.63","61.42"
"23/01/2020 1:45:35 PM","442.80","19.93","20.95","20.00","20.78","20.00","22.07","61.42"
"23/01/2020 1:40:35 PM","442.20","19.90","20.93","20.00","20.78","20.00","17.86","61.42"
"23/01/2020 1:35:35 PM","446.60","19.87","20.93","20.00","20.78","20.00","21.78","61.42"
"23/01/2020 1:30:35 PM","433.60","19.87","20.93","20.00","20.78","20.00","18.75","61.42"
"23/01/2020 1:25:35 PM","431.40","19.98","20.93","20.00","20.78","20.00","21.10","61.42"
"23/01/2020 1:20:35 PM","433.60","20.13","20.93","20.00","20.78","20.00","19.70","61.42"
"23/01/2020 1:19:25 PM","430.80","20.18","20.90","20.00","20.75","20.00","20.18","61.42"
"23/01/2020 1:15:35 PM","430.80","20.18","20.90","20.00","20.75","20.00","20.18","59.36"
"23/01/2020 1:10:35 PM","431.40","20.13","20.90","20.00","20.75","20.00","20.52","59.36"
"23/01/2020 1:05:35 PM","429.80","20.13","20.90","20.00","20.78","20.00","19.27","59.36"
"23/01/2020 1:00:35 PM","424.40","20.10","20.90","20.00","20.78","20.00","21.15","59.36"
"23/01/2020 12:55:35 PM","425.40","20.16","20.90","20.00","20.75","20.00","18.44","59.36"
"23/01/2020 12:50:35 PM","428.20","20.16","20.87","20.00","20.75","20.00","21.67","59.36"
"23/01/2020 12:45:35 PM","432.60","20.16","20.87","20.00","20.75","20.00","17.78","59.36"
"23/01/2020 12:40:35 PM","427.60","20.16","20.87","20.00","20.75","20.00","22.04","59.36"
"23/01/2020 12:39:36 PM","427.60","20.18","20.87","20.00","20.78","20.00","17.38","59.36"
"23/01/2020 12:35:35 PM","427.60","20.18","20.87","20.00","20.78","20.00","17.38","61.42"
"23/01/2020 12:30:35 PM","429.80","20.21","20.84","20.00","20.78","20.00","22.27","61.42"
"23/01/2020 12:25:35 PM","427.60","20.16","20.84","20.00","20.75","20.00","17.35","61.42"
"23/01/2020 12:20:35 PM","426.00","20.10","20.81","20.00","20.75","20.00","22.35","61.42"
"23/01/2020 12:15:35 PM","429.20","20.18","20.84","20.00","20.78","20.00","17.43","61.42"
"23/01/2020 12:10:35 PM","438.00","20.21","20.81","20.00","20.78","20.00","22.18","61.42"
"23/01/2020 12:05:35 PM","433.00","20.24","20.81","20.00","20.75","20.00","17.92","61.42"
"23/01/2020 12:00:35 PM","433.60","20.24","20.81","20.00","20.75","20.00","21.87","61.42"
"23/01/2020 11:55:35 AM","435.20","20.18","20.78","20.00","20.75","20.00","18.55","61.42"
"23/01/2020 11:50:35 AM","436.40","20.07","20.75","20.00","20.75","20.00","21.50","61.42"
"23/01/2020 11:45:35 AM","436.80","20.04","20.75","20.00","20.75","20.00","19.12","61.42"
"23/01/2020 11:40:35 AM","439.00","19.98","20.75","20.00","20.75","20.00","20.87","61.42"
"23/01/2020 11:35:35 AM","448.80","20.01","20.73","20.00","20.78","20.00","19.92","61.42"
"23/01/2020 11:30:51 AM","439.00","20.04","20.73","20.00","20.78","20.00","19.95","61.42"
"23/01/2020 11:30:35 AM","439.00","20.04","20.73","20.00","20.78","20.00","19.95","63.45"
"23/01/2020 11:25:35 AM","444.40","20.01","20.73","20.00","20.78","20.00","20.75","63.45"
"23/01/2020 11:20:35 AM","436.80","20.18","20.70","20.00","20.78","20.00","18.87","63.45"
"23/01/2020 11:15:35 AM","436.80","20.21","20.70","20.00","20.75","20.00","21.35","63.45"
"23/01/2020 11:10:35 AM","435.20","20.33","20.70","20.00","20.73","20.00","18.15","63.45"
"23/01/2020 11:05:35 AM","430.80","20.36","20.67","20.00","20.73","20.00","21.81","63.45"
"23/01/2020 11:00:35 AM","426.00","20.33","20.64","20.00","20.70","20.00","17.92","63.45"
"23/01/2020 10:55:35 AM","422.20","20.33","20.64","20.00","20.67","20.00","21.81","63.45"
"23/01/2020 10:50:35 AM","413.60","20.27","20.61","20.00","20.61","20.00","18.44","63.45"
"23/01/2020 10:48:59 AM","419.00","20.27","20.61","20.00","20.58","20.00","21.12","63.45"
"23/01/2020 10:45:35 AM","419.00","20.27","20.61","20.00","20.58","20.00","21.12","65.50"
"23/01/2020 10:40:35 AM","421.80","20.47","20.58","20.00","20.53","20.00","19.70","65.50"
"23/01/2020 10:35:35 AM","406.00","20.76","20.58","20.00","20.50","20.00","19.52","65.50"
"23/01/2020 10:30:35 AM","406.00","20.93","20.55","20.00","20.47","20.00","21.18","65.50"
"23/01/2020 10:25:35 AM","400.60","20.84","20.55","20.00","20.44","20.00","18.61","65.50"
"23/01/2020 10:20:35 AM","400.60","20.76","20.55","20.00","20.41","20.00","20.52","65.50"
"23/01/2020 10:15:35 AM","398.40","20.73","20.53","20.00","20.41","20.00","20.90","65.50"
"23/01/2020 10:10:35 AM","396.80","19.67","20.53","20.00","20.41","20.00","18.32","65.50"
"23/01/2020 10:05:35 AM","399.00","20.84","20.53","20.00","20.41","20.00","21.52","65.50"
"23/01/2020 10:00:35 AM","400.00","20.04","20.50","20.00","20.41","20.00","19.38","65.50"
"23/01/2020 9:55:35 AM","406.00","19.98","20.53","20.00","20.38","20.00","18.95","65.50"
"23/01/2020 9:50:35 AM","413.60","20.96","20.53","20.00","20.38","20.00","22.10","65.50"
"23/01/2020 9:45:35 AM","409.80","19.44","20.53","20.00","20.35","20.00","18.09","65.50"
"23/01/2020 9:40:35 AM","413.60","20.36","20.53","20.00","20.35","20.00","20.55","65.50"
"23/01/2020 9:35:35 AM","410.80","20.33","20.53","20.00","20.35","20.00","21.12","65.50"
"23/01/2020 9:30:35 AM","412.00","19.10","20.55","20.00","20.35","20.00","18.21","65.50"
"23/01/2020 9:25:35 AM","409.80","20.64","20.53","20.00","20.35","20.00","21.35","65.50"
"23/01/2020 9:20:35 AM","419.00","19.78","20.55","20.00","20.35","20.00","19.72","65.50"
"23/01/2020 9:15:35 AM","420.60","19.50","20.55","20.00","20.35","20.00","18.72","65.50"
"23/01/2020 9:10:35 AM","419.00","20.64","20.55","20.00","20.35","20.00","22.12","65.50"
"23/01/2020 9:05:35 AM","419.60","19.27","20.58","20.00","20.35","20.00","17.95","65.50"
"23/01/2020 9:00:35 AM","409.80","20.36","20.55","20.00","20.33","20.00","20.70","65.50"
"23/01/2020 8:55:35 AM","407.00","20.13","20.53","20.00","20.33","20.00","20.92","65.50"
"23/01/2020 8:50:35 AM","407.00","19.50","20.53","20.00","20.33","20.00","18.09","65.50"
"23/01/2020 8:45:35 AM","409.80","20.64","20.50","20.00","20.30","20.00","22.07","65.50"
"23/01/2020 8:40:35 AM","400.00","19.56","20.50","20.00","20.30","20.00","18.09","65.50"
"23/01/2020 8:35:35 AM","404.40","20.33","20.50","20.00","20.30","20.00","20.41","65.50"
"23/01/2020 8:30:35 AM","396.80","20.38","20.50","20.00","20.30","20.00","21.41","65.50"
"23/01/2020 8:25:35 AM","398.40","19.64","20.50","20.00","20.30","20.00","17.81","65.50"
"23/01/2020 8:20:35 AM","401.20","20.76","20.50","20.00","20.27","20.00","22.07","65.50"
"23/01/2020 8:15:35 AM","389.20","19.56","20.50","20.00","20.27","20.00","18.06","65.50"
"23/01/2020 8:10:35 AM","395.20","19.93","20.50","20.00","20.27","20.00","19.75","65.50"
"23/01/2020 8:05:35 AM","387.60","20.78","20.50","20.00","20.27","20.00","22.15","65.50"
"23/01/2020 8:00:35 AM","389.20","19.41","20.50","20.00","20.27","20.00","17.69","65.50"
"23/01/2020 7:57:34 AM","390.80","20.33","20.53","20.00","20.21","20.00","20.32","65.50"
"23/01/2020 7:55:35 AM","390.80","20.33","20.53","20.00","20.21","20.00","20.32","67.56"
"23/01/2020 7:50:35 AM","391.40","20.47","20.50","20.00","20.21","20.00","21.47","67.56"
"23/01/2020 7:45:35 AM","384.40","19.07","20.50","20.00","20.21","20.00","18.12","67.56"
"23/01/2020 7:40:35 AM","385.00","20.41","20.50","20.00","20.21","20.00","20.92","67.56"
"23/01/2020 7:35:35 AM","391.40","19.96","20.50","20.00","20.24","20.00","20.21","67.56"
"23/01/2020 7:30:35 AM","392.00","19.39","20.50","20.00","20.24","20.00","18.81","67.56"
"23/01/2020 7:25:35 AM","380.60","20.90","20.50","20.00","20.24","20.00","21.47","67.56"
"23/01/2020 7:20:35 AM","382.80","19.84","20.50","20.00","20.24","20.00","18.92","67.56"
"23/01/2020 7:15:35 AM","382.80","20.01","20.50","20.00","20.21","20.00","19.50","67.56"
"23/01/2020 7:10:35 AM","379.00","20.84","20.50","20.00","20.21","20.00","21.70","67.56"
"23/01/2020 7:05:35 AM","374.60","19.56","20.50","20.00","20.21","20.00","18.38","67.56"
"23/01/2020 7:00:35 AM","375.20","20.53","20.50","20.00","20.21","20.00","20.35","67.56"
"23/01/2020 6:55:35 AM","375.20","20.24","20.50","20.00","20.21","20.00","21.01","67.56"
"23/01/2020 6:50:35 AM","371.40","19.19","20.50","20.00","20.24","20.00","18.35","67.56"
"23/01/2020 6:45:35 AM","369.20","20.33","20.50","20.00","20.24","20.00","21.30","67.56"
"23/01/2020 6:40:35 AM","370.80","19.39","20.50","20.00","20.27","20.00","19.18","67.56"
"23/01/2020 6:35:35 AM","371.40","19.39","20.50","20.00","20.30","20.00","19.32","67.56"
"23/01/2020 6:30:35 AM","371.40","20.16","20.47","20.00","20.30","20.00","21.50","67.56"
"23/01/2020 6:25:35 AM","369.80","19.36","20.50","20.00","20.33","20.00","19.24","67.56"
"23/01/2020 6:20:35 AM","369.80","19.13","20.50","20.00","20.33","20.00","19.70","67.56"
"23/01/2020 6:15:35 AM","375.20","19.33","20.53","20.00","20.33","20.00","20.87","67.56"
"23/01/2020 6:10:35 AM","369.80","19.27","20.53","20.00","20.33","20.00","20.52","67.56"
"23/01/2020 6:07:22 AM","364.40","19.27","20.55","20.00","20.33","20.00","19.55","67.56"
"23/01/2020 6:05:35 AM","364.40","19.27","20.55","20.00","20.33","20.00","19.55","69.61"
"23/01/2020 6:01:50 AM","366.00","19.70","20.58","20.00","20.35","20.00","18.90","69.61"
"23/01/2020 6:00:38 AM","366.00","19.70","20.58","20.00","20.35","20.00","18.90","67.56"
"23/01/2020 6:00:35 AM","366.00","19.70","20.58","20.00","20.35","20.00","18.90","65.50"
"23/01/2020 5:55:35 AM","353.00","19.73","20.61","20.00","20.35","20.00","18.92","65.50"
"23/01/2020 5:50:35 AM","355.20","19.76","20.61","20.00","20.38","20.00","18.92","65.50"
"23/01/2020 5:45:35 AM","363.80","19.81","20.61","20.00","20.38","20.00","18.95","65.50"
"23/01/2020 5:40:35 AM","353.00","19.84","20.64","20.00","20.38","20.00","18.98","65.50"
"23/01/2020 5:35:35 AM","353.60","19.87","20.67","20.00","20.41","20.00","19.04","65.50"
"23/01/2020 5:30:35 AM","354.60","19.93","20.67","20.00","20.44","20.00","19.07","65.50"
"23/01/2020 5:25:35 AM","358.40","19.96","20.67","20.00","20.44","20.00","19.10","65.50"
"23/01/2020 5:20:35 AM","359.60","20.01","20.70","20.00","20.47","20.00","19.12","65.50"
"23/01/2020 5:15:35 AM","368.20","20.04","20.73","20.00","20.47","20.00","19.15","65.50"
"23/01/2020 5:10:35 AM","353.60","20.07","20.73","20.00","20.50","20.00","19.18","65.50"
"23/01/2020 5:05:35 AM","360.00","20.10","20.75","20.00","20.50","20.00","19.21","65.50"
"23/01/2020 5:00:35 AM","358.40","20.16","20.75","20.00","20.50","20.00","19.24","65.50"
"23/01/2020 4:55:35 AM","355.20","20.18","20.75","20.00","20.53","20.00","19.27","65.50"
"23/01/2020 4:50:35 AM","356.80","20.21","20.78","20.00","20.53","20.00","19.30","65.50"
"23/01/2020 4:45:35 AM","359.00","20.27","20.78","20.00","20.55","20.00","19.30","65.50"
"23/01/2020 4:40:35 AM","362.20","20.30","20.81","20.00","20.55","20.00","19.32","65.50"
"23/01/2020 4:35:35 AM","364.40","20.30","20.81","20.00","20.58","20.00","19.35","65.50"
"23/01/2020 4:30:35 AM","360.00","20.33","20.84","20.00","20.58","20.00","19.35","65.50"
"23/01/2020 4:25:35 AM","360.00","20.36","20.87","20.00","20.61","20.00","19.38","65.50"
"23/01/2020 4:20:35 AM","369.80","20.38","20.87","20.00","20.61","20.00","19.41","65.50"
"23/01/2020 4:17:20 AM","355.20","20.41","20.87","20.00","20.61","20.00","19.41","65.50"
"23/01/2020 4:15:35 AM","355.20","20.41","20.87","20.00","20.61","20.00","19.41","63.45"
"23/01/2020 4:10:35 AM","356.80","20.44","20.90","20.00","20.61","20.00","19.44","63.45"
"23/01/2020 4:05:35 AM","360.00","20.47","20.90","20.00","20.64","20.00","19.47","63.45"
"23/01/2020 4:00:35 AM","360.60","20.50","20.93","20.00","20.64","20.00","19.50","63.45"
"23/01/2020 3:55:35 AM","361.60","20.53","20.93","20.00","20.64","20.00","19.52","63.45"
"23/01/2020 3:50:35 AM","356.80","20.58","20.93","20.00","20.64","20.00","19.52","63.45"
"23/01/2020 3:45:35 AM","361.60","20.61","20.95","20.00","20.67","20.00","19.55","63.45"
"23/01/2020 3:40:35 AM","358.40","20.67","20.95","20.00","20.67","20.00","19.58","63.45"
"23/01/2020 3:35:35 AM","360.00","20.70","20.98","20.00","20.67","20.00","19.61","63.45"
"23/01/2020 3:30:35 AM","361.60","20.73","20.98","20.00","20.70","20.00","19.64","63.45"
"23/01/2020 3:25:35 AM","357.80","20.76","21.01","20.00","20.70","20.00","19.67","63.45"
"23/01/2020 3:21:13 AM","357.80","20.81","21.01","20.00","20.73","20.00","19.70","63.45"
"23/01/2020 3:20:35 AM","357.80","20.81","21.01","20.00","20.73","20.00","19.70","61.42"
"23/01/2020 3:15:35 AM","366.00","20.84","21.01","20.00","20.73","20.00","19.72","61.42"
"23/01/2020 3:10:35 AM","368.20","20.90","21.01","20.00","20.75","20.00","19.78","61.42"
"23/01/2020 3:05:35 AM","362.20","20.96","21.04","20.00","20.75","20.00","19.81","61.42"
"23/01/2020 3:00:35 AM","369.80","21.01","21.04","20.00","20.78","20.00","19.84","61.42"
"23/01/2020 2:55:35 AM","360.00","21.07","21.07","20.00","20.81","20.00","19.90","61.42"
"23/01/2020 2:50:35 AM","359.00","21.10","21.07","20.00","20.84","20.00","19.92","61.42"
"23/01/2020 2:45:35 AM","365.00","21.16","21.10","20.00","20.84","20.00","19.98","61.42"
"23/01/2020 2:40:35 AM","361.60","21.24","21.10","20.00","20.87","20.00","20.01","61.42"
"23/01/2020 2:35:35 AM","366.00","21.30","21.13","20.00","20.90","20.00","20.04","61.42"
"23/01/2020 2:30:35 AM","362.20","21.33","21.15","20.00","20.93","20.00","20.10","61.42"
"23/01/2020 2:25:35 AM","368.80","21.38","21.15","20.00","20.95","20.00","20.12","61.42"
"23/01/2020 2:20:35 AM","360.60","21.44","21.18","20.00","21.01","20.00","20.18","61.42"
"23/01/2020 2:15:35 AM","359.00","21.50","21.21","20.00","21.01","20.00","20.21","61.42"
"23/01/2020 2:10:35 AM","358.40","21.53","21.21","20.00","21.04","20.00","20.24","61.42"
"23/01/2020 2:05:35 AM","360.60","21.58","21.21","20.00","21.07","20.00","20.27","61.42"
"23/01/2020 2:00:35 AM","368.20","21.64","21.24","20.00","21.10","20.00","20.30","61.42"
"23/01/2020 1:55:35 AM","362.20","21.67","21.24","20.00","21.13","20.00","20.32","61.42"
"23/01/2020 1:50:35 AM","361.60","21.70","21.27","20.00","21.15","20.00","20.35","61.42"
"23/01/2020 1:45:35 AM","363.20","21.76","21.27","20.00","21.18","20.00","20.41","61.42"
"23/01/2020 1:40:35 AM","363.80","21.78","21.30","20.00","21.18","20.00","20.44","61.42"
"23/01/2020 1:35:35 AM","364.40","21.81","21.30","20.00","21.21","20.00","20.47","61.42"
"23/01/2020 1:30:35 AM","365.00","21.87","21.33","20.00","21.24","20.00","20.52","61.42"
"23/01/2020 1:25:35 AM","368.20","21.93","21.35","20.00","21.27","20.00","20.55","61.42"
"23/01/2020 1:20:35 AM","363.20","21.96","21.35","20.00","21.30","20.00","20.61","61.42"
"23/01/2020 1:15:35 AM","362.20","21.98","21.35","20.00","21.33","20.00","20.64","61.42"
"23/01/2020 1:10:35 AM","362.20","22.04","21.38","20.00","21.33","20.00","20.67","61.42"
"23/01/2020 1:05:35 AM","364.40","22.07","21.38","20.00","21.35","20.00","20.72","61.42"
"23/01/2020 1:00:35 AM","363.20","22.13","21.41","20.00","21.38","20.00","20.75","61.42"
"23/01/2020 12:55:35 AM","371.40","22.13","21.41","20.00","21.41","20.00","20.78","61.42"
"23/01/2020 12:50:35 AM","363.20","22.16","21.41","20.00","21.44","20.00","20.81","61.42"
"23/01/2020 12:45:35 AM","360.60","22.18","21.41","20.00","21.47","20.00","20.84","61.42"
"23/01/2020 12:40:35 AM","364.40","22.21","21.44","20.00","21.47","20.00","20.87","61.42"
"23/01/2020 12:35:35 AM","375.20","22.24","21.44","20.00","21.50","20.00","20.90","61.42"
"23/01/2020 12:30:35 AM","370.40","22.24","21.44","20.00","21.53","20.00","20.92","61.42"
"23/01/2020 12:25:35 AM","367.60","22.30","21.47","20.00","21.55","20.00","20.98","61.42"
"23/01/2020 12:20:35 AM","363.80","22.30","21.47","20.00","21.55","20.00","21.01","61.42"
"23/01/2020 12:15:35 AM","368.80","22.33","21.50","20.00","21.58","20.00","21.04","61.42"
"23/01/2020 12:10:35 AM","363.20","22.36","21.50","20.00","21.58","20.00","21.07","61.42"
"23/01/2020 12:05:35 AM","360.60","22.36","21.50","20.00","21.58","20.00","21.10","61.42"
"23/01/2020 12:00:35 AM","359.00","22.38","21.50","20.00","21.58","20.00","21.12","61.42"
"22/01/2020 11:55:35 PM","363.20","22.41","21.50","20.00","21.58","20.00","21.18","61.42"
"22/01/2020 11:50:35 PM","362.20","22.44","21.53","20.00","21.61","20.00","21.21","61.42"
"22/01/2020 11:49:41 PM","366.00","22.44","21.53","20.00","21.61","20.00","21.27","61.42"
"22/01/2020 11:45:35 PM","366.00","22.44","21.53","20.00","21.61","20.00","21.27","59.36"
"22/01/2020 11:40:35 PM","362.20","22.47","21.53","20.00","21.61","20.00","21.30","59.36"
"22/01/2020 11:35:35 PM","364.40","22.50","21.53","20.00","21.64","20.00","21.35","59.36"
"22/01/2020 11:30:35 PM","362.20","22.56","21.53","20.00","21.64","20.00","21.41","59.36"
"22/01/2020 11:25:35 PM","360.00","22.58","21.53","20.00","21.67","20.00","21.47","59.36"
"22/01/2020 11:20:35 PM","360.60","22.58","21.55","20.00","21.67","20.00","21.52","59.36"
"22/01/2020 11:15:35 PM","365.00","22.64","21.55","20.00","21.70","20.00","21.58","59.36"
"22/01/2020 11:10:35 PM","367.00","22.67","21.55","20.00","21.70","20.00","21.67","59.36"
"22/01/2020 11:05:35 PM","363.20","22.70","21.58","20.00","21.70","20.00","21.72","59.36"
"22/01/2020 11:00:35 PM","364.40","22.73","21.58","20.00","21.73","20.00","21.78","59.36"
"22/01/2020 10:55:35 PM","369.80","22.76","21.58","20.00","21.73","20.00","21.81","59.36"
"22/01/2020 10:50:35 PM","363.20","22.78","21.58","20.00","21.73","20.00","21.87","59.36"
"22/01/2020 10:50:13 PM","363.80","22.84","21.58","20.00","21.73","20.00","21.92","59.36"
"22/01/2020 10:45:35 PM","363.80","22.84","21.58","20.00","21.73","20.00","21.92","57.31"
"22/01/2020 10:40:35 PM","370.80","22.84","21.58","20.00","21.75","20.00","21.95","57.31"
"22/01/2020 10:35:35 PM","367.00","22.87","21.58","20.00","21.75","20.00","22.01","57.31"
"22/01/2020 10:30:35 PM","369.20","22.90","21.58","20.00","21.75","20.00","22.04","57.31"
"22/01/2020 10:25:35 PM","371.40","22.93","21.58","20.00","21.73","20.00","22.10","57.31"
"22/01/2020 10:20:35 PM","367.00","22.96","21.58","20.00","21.73","20.00","22.15","57.31"
"22/01/2020 10:15:35 PM","372.00","23.01","21.58","20.00","21.73","20.00","22.18","57.31"
"22/01/2020 10:10:35 PM","369.20","23.04","21.58","20.00","21.73","20.00","22.21","57.31"
"22/01/2020 10:06:05 PM","368.20","23.07","21.58","20.00","21.70","20.00","22.24","57.31"
"22/01/2020 10:05:35 PM","368.20","23.07","21.58","20.00","21.70","20.00","22.24","55.28"
"22/01/2020 10:00:35 PM","377.40","23.10","21.58","20.00","21.70","20.00","22.27","55.28"
"22/01/2020 9:55:35 PM","372.40","23.13","21.58","20.00","21.70","20.00","22.33","55.28"
"22/01/2020 9:50:35 PM","366.00","23.16","21.58","20.00","21.70","20.00","22.38","55.28"
"22/01/2020 9:45:35 PM","367.60","23.21","21.58","20.00","21.70","20.00","22.41","55.28"
"22/01/2020 9:40:35 PM","369.20","23.24","21.58","20.00","21.67","20.00","22.47","55.28"
"22/01/2020 9:35:35 PM","369.20","23.27","21.58","20.00","21.64","20.00","22.50","55.28"
"22/01/2020 9:31:04 PM","369.20","23.30","21.58","20.00","21.64","20.00","22.53","55.28"
"22/01/2020 9:30:35 PM","369.20","23.30","21.58","20.00","21.64","20.00","22.53","53.22"
"22/01/2020 9:25:35 PM","370.80","23.30","21.55","20.00","21.61","20.00","22.55","53.22"
"22/01/2020 9:20:35 PM","376.20","23.33","21.55","20.00","21.58","20.00","22.58","53.22"
"22/01/2020 9:15:35 PM","369.20","23.36","21.55","20.00","21.58","20.00","22.61","53.22"
"22/01/2020 9:10:35 PM","373.00","23.38","21.55","20.00","21.58","20.00","22.64","53.22"
"22/01/2020 9:05:35 PM","377.40","23.38","21.55","20.00","21.55","20.00","22.67","53.22"
"22/01/2020 9:02:25 PM","375.80","23.41","21.55","20.00","21.55","20.00","22.70","53.22"
"22/01/2020 9:00:35 PM","375.80","23.41","21.55","20.00","21.55","20.00","22.70","51.17"
"22/01/2020 8:55:35 PM","373.00","23.41","21.55","20.00","21.53","20.00","22.73","51.17"
"22/01/2020 8:50:35 PM","383.40","23.41","21.55","20.00","21.50","20.00","22.75","51.17"
"22/01/2020 8:45:35 PM","380.60","23.41","21.55","20.00","21.50","20.00","22.78","51.17"
"22/01/2020 8:40:35 PM","375.20","23.41","21.55","20.00","21.47","20.00","22.84","51.17"
"22/01/2020 8:35:35 PM","375.20","23.41","21.55","20.00","21.44","20.00","22.87","51.17"
"22/01/2020 8:30:35 PM","376.80","23.44","21.55","20.00","21.44","20.00","22.90","51.17"
"22/01/2020 8:26:17 PM","375.20","23.47","21.53","20.00","21.41","20.00","22.95","51.17"
"22/01/2020 8:25:35 PM","375.20","23.47","21.53","20.00","21.41","20.00","22.95","49.11"
"22/01/2020 8:20:35 PM","378.40","23.50","21.53","20.00","21.38","20.00","23.01","49.11"
"22/01/2020 8:15:35 PM","376.80","23.53","21.50","20.00","21.38","20.00","23.07","49.11"
"22/01/2020 8:10:35 PM","380.00","23.59","21.50","20.00","21.35","20.00","23.13","49.11"
"22/01/2020 8:05:35 PM","380.60","23.61","21.47","20.00","21.33","20.00","23.18","49.11"
"22/01/2020 8:00:35 PM","382.20","23.64","21.44","20.00","21.30","20.00","23.21","49.11"
"22/01/2020 7:55:35 PM","380.00","23.64","21.44","20.00","21.24","20.00","23.21","49.11"
"22/01/2020 7:50:35 PM","382.20","23.61","21.41","20.00","21.21","20.00","23.21","49.11"
"22/01/2020 7:49:40 PM","381.60","23.59","21.41","20.00","21.15","20.00","23.18","49.11"
"22/01/2020 7:45:35 PM","381.60","23.59","21.41","20.00","21.15","20.00","23.18","47.06"
"22/01/2020 7:44:12 PM","383.80","23.53","21.41","20.00","21.13","20.00","23.16","47.06"
"22/01/2020 7:40:35 PM","383.80","23.53","21.41","20.00","21.13","20.00","23.16","45.03"
"22/01/2020 7:36:13 PM","393.60","23.47","21.38","20.00","21.13","20.00","23.10","45.03"
"22/01/2020 7:35:35 PM","393.60","23.47","21.38","20.00","21.13","20.00","23.10","42.97"
"22/01/2020 7:30:35 PM","399.00","23.36","21.35","20.00","21.10","20.00","23.01","42.97"
"22/01/2020 7:25:35 PM","389.80","23.27","21.35","20.00","21.10","20.00","22.95","42.97"
"22/01/2020 7:20:35 PM","389.80","23.16","21.30","20.00","21.07","20.00","22.90","42.97"
"22/01/2020 7:15:35 PM","393.00","22.98","21.21","20.00","21.04","20.00","22.84","42.97"
"22/01/2020 7:10:35 PM","392.40","22.78","21.15","20.00","21.01","20.00","22.75","42.97"
"22/01/2020 7:05:35 PM","391.40","22.53","21.15","20.00","20.98","20.00","22.61","42.97"
"22/01/2020 7:00:35 PM","391.40","22.27","21.13","20.00","20.95","20.00","22.50","42.97"
"22/01/2020 6:57:29 PM","399.60","21.96","21.10","20.00","20.93","20.00","22.33","42.97"
"22/01/2020 6:55:35 PM","399.60","21.96","21.10","20.00","20.93","20.00","22.33","45.03"
"22/01/2020 6:50:35 PM","396.80","21.64","21.07","20.00","20.90","20.00","22.15","45.03"
"22/01/2020 6:45:35 PM","393.00","21.30","21.04","20.00","20.87","20.00","21.98","45.03"
"22/01/2020 6:41:49 PM","393.60","20.90","21.01","20.00","20.84","20.00","21.84","45.03"
"22/01/2020 6:40:35 PM","393.60","20.90","21.01","20.00","20.84","20.00","21.84","47.06"
"22/01/2020 6:35:35 PM","395.20","20.50","20.95","20.00","20.81","20.00","21.70","47.06"
"22/01/2020 6:30:35 PM","396.80","20.10","20.90","20.00","20.78","20.00","21.64","47.06"
"22/01/2020 6:25:35 PM","407.60","20.01","20.84","20.00","20.78","20.00","22.27","47.06"
"22/01/2020 6:20:35 PM","415.80","20.18","20.84","20.00","20.78","20.00","18.06","47.06"
"22/01/2020 6:15:35 PM","400.60","20.10","20.81","20.00","20.78","20.00","22.44","47.06"
"22/01/2020 6:10:35 PM","405.40","20.16","20.84","20.00","20.81","20.00","17.55","47.06"
"22/01/2020 6:05:35 PM","407.60","20.07","20.84","20.00","20.78","20.00","22.38","47.06"
"22/01/2020 6:00:35 PM","408.20","20.04","20.81","20.00","20.78","20.00","17.58","47.06"
"22/01/2020 5:55:35 PM","411.40","20.07","20.81","20.00","20.75","20.00","22.35","47.06"
"22/01/2020 5:50:35 PM","413.60","19.96","20.84","20.00","20.75","20.00","17.46","47.06"
"22/01/2020 5:48:18 PM","419.00","19.56","20.81","20.00","20.73","20.00","22.38","47.06"
"22/01/2020 5:45:35 PM","419.00","19.56","20.81","20.00","20.73","20.00","22.38","49.11"
"22/01/2020 5:40:35 PM","420.60","19.53","20.81","20.00","20.73","20.00","17.69","49.11"
"22/01/2020 5:35:35 PM","428.20","19.36","20.81","20.00","20.73","20.00","22.44","49.11"
"22/01/2020 5:30:35 PM","426.60","19.19","20.81","20.00","20.73","20.00","18.24","49.11"
"22/01/2020 5:25:35 PM","428.20","19.10","20.81","20.00","20.73","20.00","22.21","49.11"
"22/01/2020 5:20:35 PM","427.60","18.98","20.81","20.00","20.75","20.00","18.95","49.11"
"22/01/2020 5:15:35 PM","428.20","18.96","20.78","20.00","20.73","20.00","21.47","49.11"
"22/01/2020 5:10:35 PM","425.40","18.78","20.78","20.00","20.73","20.00","19.67","49.11"
"22/01/2020 5:05:35 PM","424.40","18.70","20.75","20.00","20.73","20.00","20.50","49.11"
"22/01/2020 5:00:35 PM","426.60","18.47","20.75","20.00","20.73","20.00","20.21","49.11"
"22/01/2020 4:59:29 PM","419.00","18.24","20.75","20.00","20.73","20.00","19.72","49.11"
"22/01/2020 4:55:35 PM","419.00","18.24","20.75","20.00","20.73","20.00","19.72","47.06"
"22/01/2020 4:50:35 PM","426.60","17.70","20.75","20.00","20.73","20.00","20.35","47.06"
"22/01/2020 4:45:35 PM","413.60","17.15","20.78","19.56","20.75","20.00","19.67","47.06"
"22/01/2020 4:40:35 PM","422.80","16.43","20.78","18.46","20.73","20.00","20.47","47.06"
"22/01/2020 4:35:35 PM","416.80","16.12","20.78","17.36","20.75","20.00","19.41","47.06"
"22/01/2020 4:30:35 PM","415.20","15.97","20.81","16.59","20.75","20.00","20.52","47.06"
"22/01/2020 4:25:35 PM","417.40","15.89","20.81","16.44","20.75","20.00","19.44","47.06"
"22/01/2020 4:20:35 PM","423.40","15.83","20.81","16.44","20.78","20.00","20.32","47.06"
"22/01/2020 4:15:35 PM","422.80","15.71","20.78","16.44","20.78","20.00","20.18","47.06"
"22/01/2020 4:12:49 PM","417.40","15.86","20.81","16.00","20.78","20.00","19.72","47.06"
"22/01/2020 4:10:35 PM","417.40","15.86","20.81","16.00","20.78","20.00","19.72","45.03"
"22/01/2020 4:09:58 PM","417.40","15.83","20.81","16.00","20.78","20.00","21.01","45.03"
"22/01/2020 4:05:35 PM","417.40","15.83","20.81","16.00","20.78","20.00","21.01","47.03"
"22/01/2020 4:00:35 PM","416.80","15.83","20.81","16.00","20.78","20.00","19.41","47.03"
"22/01/2020 3:55:35 PM","421.20","15.74","20.81","16.00","20.78","20.00","21.38","47.03"
"22/01/2020 3:50:35 PM","416.80","15.77","20.84","16.00","20.81","20.00","19.15","47.03"
"22/01/2020 3:45:35 PM","417.40","15.94","20.84","16.00","20.81","20.00","21.72","47.03"
"22/01/2020 3:40:44 PM","419.00","15.89","20.84","16.00","20.81","20.00","18.78","47.03"
"22/01/2020 3:40:35 PM","419.00","15.89","20.84","16.00","20.81","20.00","18.78","49.08"
"22/01/2020 3:35:35 PM","426.00","15.94","20.84","16.00","20.81","20.00","21.92","49.08"
"22/01/2020 3:30:35 PM","422.80","16.12","20.84","16.00","20.84","20.00","18.61","49.08"
"22/01/2020 3:25:35 PM","416.80","16.20","20.87","16.00","20.84","20.00","22.07","49.08"
"22/01/2020 3:20:35 PM","415.80","16.09","20.87","16.00","20.84","20.00","18.35","49.08"
"22/01/2020 3:15:35 PM","414.20","15.94","20.87","16.00","20.84","20.00","22.21","49.08"
"22/01/2020 3:14:51 PM","416.20","15.92","20.87","16.00","20.84","20.00","18.38","49.08"
"22/01/2020 3:10:35 PM","416.20","15.92","20.87","16.00","20.84","20.00","18.38","51.14"
"22/01/2020 3:05:35 PM","422.80","15.83","20.90","16.00","20.87","20.00","22.01","51.14"
"22/01/2020 3:00:35 PM","414.60","15.89","20.90","16.00","20.87","20.00","18.61","51.14"
"22/01/2020 2:55:35 PM","413.60","15.92","20.90","16.00","20.90","20.00","21.98","51.14"
"22/01/2020 2:53:04 PM","421.80","16.09","20.93","16.00","20.93","20.00","18.41","51.14"
"22/01/2020 2:50:35 PM","421.80","16.09","20.93","16.00","20.93","20.00","18.41","49.06"
"22/01/2020 2:45:35 PM","408.20","16.20","20.93","16.00","20.93","20.00","22.15","49.06"
"22/01/2020 2:40:35 PM","413.60","16.38","20.93","16.00","20.93","20.00","17.86","49.06"
"22/01/2020 2:35:35 PM","411.40","16.26","20.93","16.00","20.93","20.00","22.27","49.06"
"22/01/2020 2:30:35 PM","412.00","16.32","20.93","16.00","20.93","20.00","17.58","49.06"
"22/01/2020 2:25:35 PM","418.40","16.17","20.93","16.00","20.93","20.00","22.24","49.06"
"22/01/2020 2:20:35 PM","413.60","16.20","20.93","16.00","20.95","20.00","17.49","49.06"
"22/01/2020 2:15:35 PM","411.40","16.49","20.93","16.00","20.98","20.00","21.95","49.06"
"22/01/2020 2:15:34 PM","407.00","16.58","20.95","16.00","20.98","20.00","18.04","49.06"
"22/01/2020 2:12:06 PM","407.00","16.58","20.95","16.00","20.98","20.00","18.04","47.00"
