"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"22/01/2020 2:10:35 PM","407.00","16.58","20.95","16.00","20.98","20.00","18.04","49.06"
"22/01/2020 2:05:35 PM","413.00","16.29","20.95","16.00","20.98","20.00","21.21","49.06"
"22/01/2020 2:00:35 PM","415.20","16.29","20.95","16.00","20.98","20.00","18.55","49.06"
"22/01/2020 1:57:53 PM","416.80","16.12","20.95","16.00","20.98","20.00","21.18","49.06"
"22/01/2020 1:55:35 PM","416.80","16.12","20.95","16.00","20.98","20.00","21.18","51.09"
"22/01/2020 1:54:48 PM","412.00","16.26","20.98","16.00","20.98","20.00","18.12","51.09"
"22/01/2020 1:50:35 PM","412.00","16.26","20.98","16.00","20.98","20.00","18.12","49.06"
"22/01/2020 1:47:02 PM","415.20","16.15","20.98","16.00","21.01","20.00","21.41","49.06"
"22/01/2020 1:45:35 PM","415.20","16.15","20.98","16.00","21.01","20.00","21.41","51.09"
"22/01/2020 1:40:35 PM","419.60","16.00","21.01","16.00","21.01","20.00","17.86","51.09"
"22/01/2020 1:35:35 PM","416.20","15.94","21.04","16.00","21.01","20.00","21.72","51.09"
"22/01/2020 1:30:35 PM","416.80","15.77","21.04","16.00","21.01","20.00","17.29","51.09"
"22/01/2020 1:25:35 PM","420.60","15.89","21.07","16.00","21.01","20.00","22.12","51.09"
"22/01/2020 1:23:37 PM","418.00","15.80","21.10","16.00","21.04","20.00","17.15","51.09"
"22/01/2020 1:20:43 PM","418.00","15.80","21.10","16.00","21.04","20.00","17.15","53.14"
"22/01/2020 1:20:35 PM","418.00","15.80","21.10","16.00","21.04","20.00","17.15","51.09"
"22/01/2020 1:15:35 PM","407.00","15.92","21.10","16.00","21.07","20.00","22.38","51.09"
"22/01/2020 1:10:35 PM","409.80","15.94","21.13","16.00","21.07","20.00","17.35","51.09"
"22/01/2020 1:08:59 PM","403.80","16.09","21.13","16.00","21.10","20.00","22.47","51.09"
"22/01/2020 1:05:35 PM","403.80","16.09","21.13","16.00","21.10","20.00","22.47","49.06"
"22/01/2020 1:05:16 PM","407.00","16.00","21.13","16.00","21.10","20.00","17.61","49.06"
"22/01/2020 1:00:35 PM","407.00","16.00","21.13","16.00","21.10","20.00","17.61","51.11"
"22/01/2020 12:55:35 PM","407.60","16.00","21.15","16.00","21.13","20.00","22.41","51.11"
"22/01/2020 12:50:35 PM","405.40","15.94","21.15","16.00","21.15","20.00","17.69","51.11"
"22/01/2020 12:45:35 PM","406.00","15.68","21.15","16.00","21.15","20.00","22.47","51.11"
"22/01/2020 12:40:35 PM","403.80","15.77","21.18","16.00","21.18","20.00","18.04","51.11"
"22/01/2020 12:35:35 PM","409.80","15.71","21.18","16.00","21.21","20.00","22.30","51.11"
"22/01/2020 12:30:35 PM","409.80","15.77","21.21","16.00","21.21","20.00","18.47","51.11"
"22/01/2020 12:25:35 PM","409.80","16.15","21.21","16.00","21.24","20.00","22.04","51.11"
"22/01/2020 12:20:35 PM","407.60","16.38","21.24","16.00","21.27","20.00","18.49","51.11"
"22/01/2020 12:15:35 PM","406.00","16.61","21.24","16.00","21.30","20.00","22.21","51.11"
"22/01/2020 12:10:35 PM","406.00","16.75","21.24","16.00","21.30","20.00","18.21","51.11"
"22/01/2020 12:06:08 PM","402.80","16.98","21.24","16.00","21.30","20.00","22.38","51.11"
"22/01/2020 12:05:35 PM","402.80","16.98","21.24","16.00","21.30","20.00","22.38","49.06"
"22/01/2020 12:00:35 PM","400.60","17.38","21.27","16.00","21.30","20.00","17.63","49.06"
"22/01/2020 11:55:35 AM","396.80","18.07","21.27","16.00","21.33","20.00","22.35","49.06"
"22/01/2020 11:54:00 AM","395.20","18.93","21.24","16.00","21.30","20.00","17.55","49.06"
"22/01/2020 11:50:35 AM","395.20","18.93","21.24","16.00","21.30","20.00","17.55","51.09"
"22/01/2020 11:45:35 AM","402.20","19.56","21.24","16.15","21.30","20.00","21.78","51.09"
"22/01/2020 11:40:35 AM","399.00","19.96","21.24","17.34","21.30","20.00","18.01","51.09"
"22/01/2020 11:35:35 AM","403.80","20.10","21.21","18.46","21.30","20.00","21.24","51.09"
"22/01/2020 11:34:02 AM","400.60","20.27","21.21","19.51","21.30","20.00","18.72","51.09"
"22/01/2020 11:30:35 AM","400.60","20.27","21.21","19.51","21.30","20.00","18.72","49.06"
"22/01/2020 11:25:35 AM","400.00","20.33","21.18","20.00","21.30","20.00","20.41","49.06"
"22/01/2020 11:24:52 AM","400.60","20.24","21.18","20.00","21.30","20.00","20.30","49.06"
"22/01/2020 11:20:35 AM","400.60","20.24","21.18","20.00","21.30","20.00","20.30","51.09"
"22/01/2020 11:15:35 AM","406.60","20.33","21.15","20.00","21.30","20.00","19.41","51.09"
"22/01/2020 11:15:24 AM","405.00","20.50","21.15","20.00","21.30","20.00","21.61","51.09"
"22/01/2020 11:10:35 AM","405.00","20.50","21.15","20.00","21.30","20.00","21.61","49.00"
"22/01/2020 11:07:22 AM","398.40","20.36","21.13","20.00","21.30","20.00","18.38","49.00"
"22/01/2020 11:05:35 AM","398.40","20.36","21.13","20.00","21.30","20.00","18.38","51.06"
"22/01/2020 11:00:35 AM","403.80","20.27","21.13","20.00","21.27","20.00","22.47","51.06"
"22/01/2020 10:55:35 AM","401.20","20.24","21.10","20.00","21.27","20.00","17.69","51.06"
"22/01/2020 10:50:35 AM","400.00","20.21","21.07","20.00","21.24","20.00","22.64","51.06"
"22/01/2020 10:45:35 AM","404.40","20.30","21.04","20.00","21.24","20.00","17.32","51.06"
"22/01/2020 10:40:35 AM","400.00","20.41","21.04","20.00","21.21","20.00","22.58","51.06"
"22/01/2020 10:35:35 AM","401.60","20.30","21.01","20.00","21.18","20.00","17.84","51.06"
"22/01/2020 10:31:32 AM","396.80","20.21","20.98","20.00","21.15","20.00","21.04","51.06"
"22/01/2020 10:30:35 AM","396.80","20.21","20.98","20.00","21.15","20.00","21.04","53.09"
"22/01/2020 10:25:35 AM","400.60","19.96","20.95","20.00","21.13","20.00","19.87","53.09"
"22/01/2020 10:20:35 AM","400.00","19.93","20.95","20.00","21.13","20.00","19.30","53.09"
"22/01/2020 10:15:35 AM","401.60","20.18","20.93","20.00","21.10","20.00","21.70","53.09"
"22/01/2020 10:10:35 AM","403.80","20.30","20.90","20.00","21.04","20.00","18.21","53.09"
"22/01/2020 10:05:35 AM","402.80","20.78","20.87","20.00","21.01","20.00","21.92","53.09"
"22/01/2020 10:00:35 AM","402.20","20.93","20.84","20.00","20.98","20.00","18.15","53.09"
"22/01/2020 9:55:35 AM","400.00","20.44","20.81","20.00","20.95","20.00","22.35","53.09"
"22/01/2020 9:50:35 AM","399.00","20.56","20.78","20.00","20.93","20.00","17.63","53.09"
"22/01/2020 9:45:35 AM","406.60","20.27","20.75","20.00","20.90","20.00","22.01","53.09"
"22/01/2020 9:40:35 AM","406.00","20.21","20.75","20.00","20.87","20.00","18.06","53.09"
"22/01/2020 9:35:35 AM","395.20","20.30","20.70","20.00","20.84","20.00","21.18","53.09"
"22/01/2020 9:30:35 AM","396.80","20.53","20.70","20.00","20.81","20.00","19.07","53.09"
"22/01/2020 9:25:35 AM","396.80","20.56","20.64","20.00","20.75","20.00","20.38","53.09"
"22/01/2020 9:20:35 AM","400.60","20.78","20.61","20.00","20.73","20.00","20.10","53.09"
"22/01/2020 9:20:15 AM","395.80","20.53","20.61","20.00","20.70","20.00","19.72","53.09"
"22/01/2020 9:15:35 AM","395.80","20.53","20.61","20.00","20.70","20.00","19.72","55.14"
"22/01/2020 9:10:35 AM","403.40","20.41","20.58","20.00","20.67","20.00","20.90","55.14"
"22/01/2020 9:05:35 AM","399.00","20.44","20.55","20.00","20.64","20.00","19.12","55.14"
"22/01/2020 9:00:35 AM","402.20","20.30","20.53","20.00","20.61","20.00","21.52","55.14"
"22/01/2020 8:55:35 AM","404.40","20.30","20.53","20.00","20.58","20.00","18.67","55.14"
"22/01/2020 8:50:35 AM","407.60","20.33","20.50","20.00","20.55","20.00","21.90","55.14"
"22/01/2020 8:45:35 AM","412.60","20.47","20.50","20.00","20.53","20.00","18.27","55.14"
"22/01/2020 8:40:35 AM","400.60","20.47","20.47","20.00","20.50","20.00","22.01","55.14"
"22/01/2020 8:35:35 AM","404.40","20.30","20.47","20.00","20.47","20.00","18.15","55.14"
"22/01/2020 8:30:35 AM","402.20","20.27","20.44","20.00","20.44","20.00","22.21","55.14"
"22/01/2020 8:25:35 AM","401.60","20.24","20.41","20.00","20.41","20.00","17.86","55.14"
"22/01/2020 8:20:35 AM","399.00","20.24","20.41","20.00","20.41","20.00","22.30","55.14"
"22/01/2020 8:15:35 AM","397.40","20.33","20.38","20.00","20.38","20.00","17.69","55.14"
"22/01/2020 8:10:35 AM","407.00","20.47","20.35","20.00","20.35","20.00","22.38","55.14"
"22/01/2020 8:05:35 AM","406.00","20.56","20.35","20.00","20.33","20.00","17.55","55.14"
"22/01/2020 8:00:35 AM","403.80","20.56","20.33","20.00","20.27","20.00","22.35","55.14"
"22/01/2020 7:55:35 AM","402.80","20.47","20.30","20.00","20.24","20.00","17.46","55.14"
"22/01/2020 7:50:35 AM","404.40","20.38","20.30","20.00","20.21","20.00","22.33","55.14"
"22/01/2020 7:45:35 AM","407.00","20.36","20.27","20.00","20.21","20.00","17.49","55.14"
"22/01/2020 7:40:35 AM","413.60","20.38","20.24","20.00","20.18","20.00","22.27","55.14"
"22/01/2020 7:35:35 AM","403.80","20.33","20.24","20.00","20.15","20.00","17.58","55.14"
"22/01/2020 7:30:35 AM","402.20","20.16","20.21","20.00","20.13","20.00","22.33","55.14"
"22/01/2020 7:25:35 AM","404.40","20.04","20.21","20.00","20.10","20.00","17.46","55.14"
"22/01/2020 7:20:35 AM","399.00","19.93","20.18","20.00","20.07","20.00","22.30","55.14"
"22/01/2020 7:15:35 AM","396.80","19.87","20.18","20.00","20.04","20.00","17.46","55.14"
"22/01/2020 7:10:35 AM","400.00","19.81","20.15","20.00","20.04","20.00","22.30","55.14"
"22/01/2020 7:05:35 AM","398.40","19.84","20.15","20.00","20.01","20.00","17.46","55.14"
"22/01/2020 7:00:35 AM","395.20","20.01","20.13","20.00","19.98","20.00","22.38","55.14"
"22/01/2020 6:55:35 AM","392.40","20.84","20.13","20.00","19.98","20.00","17.81","55.14"
"22/01/2020 6:50:35 AM","389.20","20.61","20.13","20.00","19.98","20.00","22.21","55.14"
"22/01/2020 6:45:35 AM","398.00","20.53","20.10","20.00","20.01","20.00","18.95","55.14"
"22/01/2020 6:40:35 AM","382.20","20.47","20.07","20.00","19.98","20.00","20.24","55.14"
"22/01/2020 6:35:35 AM","384.40","20.44","20.07","20.00","19.98","20.00","21.24","55.14"
"22/01/2020 6:30:35 AM","387.60","20.38","20.07","20.00","19.95","20.00","17.84","55.14"
"22/01/2020 6:25:35 AM","390.80","20.33","20.04","20.00","19.95","20.00","22.50","55.14"
"22/01/2020 6:20:35 AM","386.00","20.27","20.04","20.00","19.93","20.00","17.55","55.14"
"22/01/2020 6:15:35 AM","396.20","20.21","20.04","20.00","19.93","20.00","20.44","55.14"
"22/01/2020 6:10:35 AM","391.40","20.10","20.04","20.00","19.90","20.00","21.15","55.14"
"22/01/2020 6:07:17 AM","392.40","19.76","20.01","20.00","19.90","20.00","19.78","55.14"
"22/01/2020 6:05:35 AM","392.40","19.76","20.01","20.00","19.90","20.00","19.78","53.06"
"22/01/2020 6:00:35 AM","384.40","19.24","20.01","20.00","19.87","20.00","19.04","53.06"
"22/01/2020 5:55:35 AM","383.80","19.21","20.01","20.00","19.87","20.00","19.01","53.06"
"22/01/2020 5:54:26 AM","381.60","19.21","20.01","20.00","19.87","20.00","19.01","53.06"
"22/01/2020 5:50:35 AM","381.60","19.21","20.01","20.00","19.87","20.00","19.01","55.11"
"22/01/2020 5:45:35 AM","380.60","19.19","20.01","20.00","19.87","20.00","18.98","55.11"
"22/01/2020 5:40:35 AM","389.20","19.19","20.01","20.00","19.90","20.00","18.95","55.11"
"22/01/2020 5:35:35 AM","384.40","19.16","20.01","20.00","19.87","20.00","18.95","55.11"
"22/01/2020 5:30:35 AM","387.60","19.16","20.01","20.00","19.87","20.00","18.92","55.11"
"22/01/2020 5:25:35 AM","395.20","19.13","20.01","20.00","19.87","20.00","18.90","55.11"
"22/01/2020 5:20:35 AM","384.40","19.10","20.01","20.00","19.87","20.00","18.90","55.11"
"22/01/2020 5:15:35 AM","386.00","19.10","20.01","20.00","19.87","20.00","18.87","55.11"
"22/01/2020 5:10:35 AM","382.20","19.07","20.01","20.00","19.90","20.00","18.84","55.11"
"22/01/2020 5:05:35 AM","387.00","19.07","20.01","20.00","19.90","20.00","18.84","55.11"
"22/01/2020 5:00:35 AM","383.80","19.04","20.01","20.00","19.90","20.00","18.81","55.11"
"22/01/2020 5:00:04 AM","384.40","19.04","20.01","20.00","19.90","20.00","18.78","55.11"
"22/01/2020 4:55:35 AM","384.40","19.04","20.01","20.00","19.90","20.00","18.78","57.14"
"22/01/2020 4:50:35 AM","387.60","19.04","20.04","20.00","19.90","20.00","18.78","57.14"
"22/01/2020 4:45:35 AM","392.00","19.01","20.01","20.00","19.90","20.00","18.78","57.14"
"22/01/2020 4:40:35 AM","382.20","19.01","20.01","20.00","19.90","20.00","18.75","57.14"
"22/01/2020 4:35:35 AM","384.40","19.01","20.04","20.00","19.90","20.00","18.75","57.14"
"22/01/2020 4:30:35 AM","380.00","19.01","20.04","20.00","19.90","20.00","18.72","57.14"
"22/01/2020 4:25:35 AM","382.20","19.01","20.04","20.00","19.90","20.00","18.72","57.14"
"22/01/2020 4:20:35 AM","381.60","19.01","20.04","20.00","19.90","20.00","18.72","57.14"
"22/01/2020 4:15:35 AM","380.60","19.01","20.01","20.00","19.90","20.00","18.69","57.14"
"22/01/2020 4:10:35 AM","388.20","19.01","20.01","20.00","19.90","20.00","18.69","57.14"
"22/01/2020 4:05:35 AM","388.20","19.01","20.04","20.00","19.90","20.00","18.69","57.14"
"22/01/2020 4:00:35 AM","380.60","18.98","20.04","20.00","19.90","20.00","18.67","57.14"
"22/01/2020 3:55:35 AM","383.80","18.98","20.04","20.00","19.90","20.00","18.67","57.14"
"22/01/2020 3:50:35 AM","385.40","18.98","20.04","20.00","19.90","20.00","18.64","57.14"
"22/01/2020 3:47:20 AM","388.20","18.98","20.04","20.00","19.93","20.00","18.64","57.14"
"22/01/2020 3:45:35 AM","388.20","18.98","20.04","20.00","19.93","20.00","18.64","59.20"
"22/01/2020 3:40:35 AM","384.40","19.01","20.04","20.00","19.93","20.00","18.64","59.20"
"22/01/2020 3:35:35 AM","378.40","19.01","20.04","20.00","19.93","20.00","18.61","59.20"
"22/01/2020 3:30:35 AM","377.80","19.01","20.04","20.00","19.93","20.00","18.61","59.20"
"22/01/2020 3:25:35 AM","376.80","19.01","20.04","20.00","19.95","20.00","18.61","59.20"
"22/01/2020 3:20:35 AM","379.00","19.01","20.04","20.00","19.95","20.00","18.61","59.20"
"22/01/2020 3:15:35 AM","375.20","19.01","20.07","20.00","19.98","20.00","18.61","59.20"
"22/01/2020 3:10:35 AM","377.80","19.04","20.07","20.00","19.98","20.00","18.61","59.20"
"22/01/2020 3:10:11 AM","375.20","19.04","20.07","20.00","19.98","20.00","18.61","59.20"
"22/01/2020 3:05:35 AM","375.20","19.04","20.07","20.00","19.98","20.00","18.61","61.23"
"22/01/2020 3:00:35 AM","374.20","19.04","20.07","20.00","20.01","20.00","18.61","61.23"
"22/01/2020 2:55:35 AM","379.60","19.07","20.10","20.00","20.01","20.00","18.61","61.23"
"22/01/2020 2:50:35 AM","374.60","19.07","20.10","20.00","20.04","20.00","18.61","61.23"
"22/01/2020 2:45:35 AM","372.40","19.10","20.10","20.00","20.04","20.00","18.61","61.23"
"22/01/2020 2:40:35 AM","373.60","19.13","20.13","20.00","20.07","20.00","18.61","61.23"
"22/01/2020 2:35:35 AM","375.20","19.13","20.13","20.00","20.10","20.00","18.61","61.23"
"22/01/2020 2:30:35 AM","381.20","19.16","20.13","20.00","20.10","20.00","18.61","61.23"
"22/01/2020 2:25:35 AM","384.40","19.19","20.13","20.00","20.13","20.00","18.61","61.23"
"22/01/2020 2:20:35 AM","375.20","19.19","20.15","20.00","20.13","20.00","18.61","61.23"
"22/01/2020 2:15:35 AM","373.60","19.21","20.15","20.00","20.13","20.00","18.61","61.23"
"22/01/2020 2:10:35 AM","379.60","19.24","20.15","20.00","20.15","20.00","18.61","61.23"
"22/01/2020 2:05:35 AM","376.20","19.24","20.18","20.00","20.15","20.00","18.61","61.23"
"22/01/2020 2:00:35 AM","376.20","19.27","20.18","20.00","20.15","20.00","18.61","61.23"
"22/01/2020 1:55:35 AM","386.00","19.30","20.21","20.00","20.15","20.00","18.61","61.23"
"22/01/2020 1:50:35 AM","383.40","19.33","20.21","20.00","20.15","20.00","18.64","61.23"
"22/01/2020 1:45:35 AM","378.40","19.33","20.21","20.00","20.15","20.00","18.64","61.23"
"22/01/2020 1:40:35 AM","374.60","19.36","20.24","20.00","20.15","20.00","18.64","61.23"
"22/01/2020 1:35:35 AM","376.20","19.39","20.24","20.00","20.15","20.00","18.64","61.23"
"22/01/2020 1:30:35 AM","375.20","19.41","20.24","20.00","20.15","20.00","18.67","61.23"
"22/01/2020 1:30:28 AM","376.20","19.41","20.27","20.00","20.15","20.00","18.67","61.23"
"22/01/2020 1:25:35 AM","376.20","19.41","20.27","20.00","20.15","20.00","18.67","59.17"
"22/01/2020 1:20:35 AM","375.20","19.44","20.27","20.00","20.18","20.00","18.67","59.17"
"22/01/2020 1:15:35 AM","378.40","19.47","20.27","20.00","20.18","20.00","18.67","59.17"
"22/01/2020 1:10:35 AM","383.40","19.50","20.30","20.00","20.18","20.00","18.67","59.17"
"22/01/2020 1:05:35 AM","376.80","19.50","20.30","20.00","20.18","20.00","18.67","59.17"
"22/01/2020 1:00:35 AM","379.60","19.53","20.33","20.00","20.18","20.00","18.69","59.17"
"22/01/2020 12:55:35 AM","376.80","19.53","20.33","20.00","20.18","20.00","18.69","59.17"
"22/01/2020 12:50:35 AM","376.80","19.56","20.33","20.00","20.21","20.00","18.69","59.17"
"22/01/2020 12:45:35 AM","371.40","19.59","20.35","20.00","20.21","20.00","18.69","59.17"
"22/01/2020 12:40:35 AM","375.20","19.59","20.35","20.00","20.21","20.00","18.69","59.17"
"22/01/2020 12:35:35 AM","383.40","19.61","20.35","20.00","20.21","20.00","18.69","59.17"
"22/01/2020 12:30:35 AM","376.80","19.61","20.38","20.00","20.21","20.00","18.72","59.17"
"22/01/2020 12:28:55 AM","376.80","19.64","20.38","20.00","20.21","20.00","18.72","59.17"
"22/01/2020 12:25:35 AM","376.80","19.64","20.38","20.00","20.21","20.00","18.72","57.12"
"22/01/2020 12:20:35 AM","379.00","19.67","20.41","20.00","20.24","20.00","18.72","57.12"
"22/01/2020 12:15:35 AM","377.40","19.67","20.41","20.00","20.24","20.00","18.75","57.12"
"22/01/2020 12:10:35 AM","379.00","19.70","20.44","20.00","20.24","20.00","18.75","57.12"
"22/01/2020 12:05:35 AM","383.40","19.70","20.44","20.00","20.24","20.00","18.78","57.12"
"22/01/2020 12:00:35 AM","384.40","19.73","20.47","20.00","20.27","20.00","18.78","57.12"
"21/01/2020 11:55:35 PM","378.40","19.73","20.47","20.00","20.27","20.00","18.78","57.12"
"21/01/2020 11:50:35 PM","376.20","19.76","20.47","20.00","20.27","20.00","18.81","57.12"
"21/01/2020 11:45:35 PM","376.20","19.78","20.50","20.00","20.30","20.00","18.84","57.12"
"21/01/2020 11:40:35 PM","377.80","19.78","20.50","20.00","20.30","20.00","18.84","57.12"
"21/01/2020 11:35:35 PM","376.80","19.81","20.53","20.00","20.30","20.00","18.84","57.12"
"21/01/2020 11:30:35 PM","383.40","19.84","20.53","20.00","20.33","20.00","18.87","57.12"
"21/01/2020 11:25:35 PM","376.80","19.84","20.55","20.00","20.33","20.00","18.87","57.12"
"21/01/2020 11:20:35 PM","376.20","19.87","20.55","20.00","20.33","20.00","18.90","57.12"
"21/01/2020 11:15:35 PM","386.00","19.90","20.55","20.00","20.35","20.00","18.90","57.12"
"21/01/2020 11:10:35 PM","375.20","19.90","20.58","20.00","20.35","20.00","18.90","57.12"
"21/01/2020 11:05:35 PM","375.20","19.93","20.58","20.00","20.35","20.00","18.92","57.12"
"21/01/2020 11:00:35 PM","375.20","19.96","20.61","20.00","20.38","20.00","18.92","57.12"
"21/01/2020 10:58:36 PM","376.20","19.98","20.61","20.00","20.38","20.00","18.95","57.12"
"21/01/2020 10:55:35 PM","376.20","19.98","20.61","20.00","20.38","20.00","18.95","55.06"
"21/01/2020 10:50:35 PM","375.20","20.01","20.64","20.00","20.41","20.00","18.95","55.06"
"21/01/2020 10:45:35 PM","382.20","20.01","20.64","20.00","20.41","20.00","18.95","55.06"
"21/01/2020 10:40:35 PM","377.80","20.04","20.67","20.00","20.44","20.00","18.98","55.06"
"21/01/2020 10:35:35 PM","377.80","20.07","20.67","20.00","20.44","20.00","18.98","55.06"
"21/01/2020 10:30:35 PM","376.80","20.07","20.70","20.00","20.44","20.00","18.98","55.06"
"21/01/2020 10:25:35 PM","379.00","20.10","20.70","20.00","20.47","20.00","19.01","55.06"
"21/01/2020 10:20:35 PM","377.80","20.10","20.73","20.00","20.47","20.00","19.01","55.06"
"21/01/2020 10:15:35 PM","378.40","20.10","20.73","20.00","20.47","20.00","19.01","55.06"
"21/01/2020 10:10:35 PM","381.20","20.13","20.73","20.00","20.50","20.00","19.01","55.06"
"21/01/2020 10:05:35 PM","378.40","20.13","20.75","20.00","20.50","20.00","19.01","55.06"
"21/01/2020 10:00:35 PM","380.60","20.13","20.75","20.00","20.50","20.00","19.01","55.06"
"21/01/2020 9:55:35 PM","379.00","20.13","20.78","20.00","20.50","20.00","19.01","55.06"
"21/01/2020 9:50:35 PM","376.20","20.16","20.78","20.00","20.53","20.00","19.01","55.06"
"21/01/2020 9:45:35 PM","379.00","20.16","20.78","20.00","20.53","20.00","19.01","55.06"
"21/01/2020 9:40:35 PM","387.00","20.18","20.81","20.00","20.53","20.00","19.01","55.06"
"21/01/2020 9:35:35 PM","377.80","20.18","20.81","20.00","20.53","20.00","19.01","55.06"
"21/01/2020 9:30:35 PM","388.20","20.18","20.84","20.00","20.55","20.00","19.01","55.06"
"21/01/2020 9:25:35 PM","383.80","20.21","20.84","20.00","20.55","20.00","19.01","55.06"
"21/01/2020 9:20:35 PM","395.80","20.21","20.84","20.00","20.55","20.00","19.04","55.06"
"21/01/2020 9:15:35 PM","377.80","20.24","20.87","20.00","20.55","20.00","19.04","55.06"
"21/01/2020 9:10:35 PM","382.20","20.27","20.87","20.00","20.58","20.00","19.04","55.06"
"21/01/2020 9:05:35 PM","380.00","20.27","20.87","20.00","20.58","20.00","19.04","55.06"
"21/01/2020 9:00:35 PM","382.20","20.27","20.90","20.00","20.61","20.00","19.04","55.06"
"21/01/2020 8:55:35 PM","389.20","20.30","20.90","20.00","20.61","20.00","19.07","55.06"
"21/01/2020 8:50:35 PM","384.40","20.33","20.90","20.00","20.61","20.00","19.07","55.06"
"21/01/2020 8:45:35 PM","384.40","20.33","20.93","20.00","20.64","20.00","19.07","55.06"
"21/01/2020 8:40:35 PM","391.40","20.33","20.93","20.00","20.64","20.00","19.07","55.06"
"21/01/2020 8:35:35 PM","385.40","20.36","20.93","20.00","20.67","20.00","19.07","55.06"
"21/01/2020 8:30:35 PM","395.20","20.36","20.95","20.00","20.67","20.00","19.07","55.06"
"21/01/2020 8:25:35 PM","386.00","20.36","20.95","20.00","20.70","20.00","19.07","55.06"
"21/01/2020 8:20:35 PM","394.60","20.36","20.95","20.00","20.70","20.00","19.07","55.06"
"21/01/2020 8:15:35 PM","388.20","20.36","20.98","20.00","20.73","20.00","19.07","55.06"
"21/01/2020 8:10:35 PM","392.40","20.36","20.98","20.00","20.73","20.00","19.07","55.06"
"21/01/2020 8:05:35 PM","396.80","20.36","21.01","20.00","20.73","20.00","19.07","55.06"
"21/01/2020 8:00:35 PM","392.40","20.36","21.01","20.00","20.75","20.00","19.07","55.06"
"21/01/2020 7:55:35 PM","393.00","20.36","21.01","20.00","20.75","20.00","19.04","55.06"
"21/01/2020 7:50:35 PM","392.40","20.36","21.01","20.00","20.75","20.00","19.04","55.06"
"21/01/2020 7:45:35 PM","392.40","20.36","21.01","20.00","20.78","20.00","19.01","55.06"
"21/01/2020 7:40:35 PM","396.80","20.36","21.01","20.00","20.78","20.00","19.01","55.06"
"21/01/2020 7:35:35 PM","403.40","20.38","21.01","20.00","20.78","20.00","19.01","55.06"
"21/01/2020 7:30:35 PM","399.00","20.38","21.01","20.00","20.78","20.00","18.98","55.06"
"21/01/2020 7:25:35 PM","399.00","20.38","21.01","20.00","20.78","20.00","18.98","55.06"
"21/01/2020 7:20:35 PM","398.40","20.41","21.01","20.00","20.78","20.00","18.95","55.06"
"21/01/2020 7:15:35 PM","403.40","20.41","21.01","20.00","20.78","20.00","18.95","55.06"
"21/01/2020 7:11:43 PM","400.60","20.44","21.01","20.00","20.81","20.00","18.92","55.06"
"21/01/2020 7:10:35 PM","400.60","20.44","21.01","20.00","20.81","20.00","18.92","57.09"
"21/01/2020 7:05:35 PM","397.40","20.47","21.01","20.00","20.81","20.00","18.90","57.09"
"21/01/2020 7:00:35 PM","401.60","20.47","21.01","20.00","20.81","20.00","18.87","57.09"
"21/01/2020 6:55:35 PM","409.80","20.50","20.98","20.00","20.81","20.00","18.84","57.09"
"21/01/2020 6:50:35 PM","406.00","20.50","21.01","20.00","20.84","20.00","18.81","57.09"
"21/01/2020 6:45:35 PM","412.60","20.50","21.01","20.00","20.81","20.00","18.78","57.09"
"21/01/2020 6:40:35 PM","409.20","20.50","21.01","20.00","20.81","20.00","18.75","57.09"
"21/01/2020 6:35:35 PM","409.80","20.47","21.01","20.00","20.81","20.00","18.69","57.09"
"21/01/2020 6:30:35 PM","411.40","20.44","21.01","20.00","20.81","20.00","18.64","57.09"
"21/01/2020 6:25:35 PM","419.60","20.41","21.01","20.00","20.78","20.00","18.55","57.09"
"21/01/2020 6:20:35 PM","419.00","20.36","20.98","20.00","20.78","20.00","18.47","57.09"
"21/01/2020 6:15:35 PM","418.40","20.30","20.95","20.00","20.78","20.00","18.35","57.09"
"21/01/2020 6:10:35 PM","421.80","20.21","20.95","20.00","20.78","20.00","18.21","57.09"
"21/01/2020 6:05:35 PM","420.60","20.10","20.90","20.00","20.78","20.00","18.09","57.09"
"21/01/2020 6:00:35 PM","430.80","20.01","20.87","20.00","20.78","20.00","18.92","57.09"
"21/01/2020 5:55:35 PM","434.60","20.07","20.90","20.00","20.78","20.00","21.47","57.09"
"21/01/2020 5:50:35 PM","435.20","20.07","20.93","20.00","20.78","20.00","18.27","57.09"
"21/01/2020 5:45:35 PM","440.60","20.07","20.84","20.00","20.78","20.00","21.58","57.09"
"21/01/2020 5:40:35 PM","445.00","20.10","20.84","20.00","20.78","20.00","18.15","57.09"
"21/01/2020 5:35:35 PM","443.80","20.07","20.84","20.00","20.78","20.00","21.61","57.09"
"21/01/2020 5:30:35 PM","455.20","20.10","20.84","20.00","20.78","20.00","18.15","57.09"
"21/01/2020 5:25:35 PM","446.00","20.07","20.84","20.00","20.78","20.00","21.67","57.09"
"21/01/2020 5:20:35 PM","451.40","20.07","20.84","20.00","20.78","20.00","18.06","57.09"
"21/01/2020 5:15:35 PM","442.80","20.07","20.84","20.00","20.78","20.00","21.67","57.09"
"21/01/2020 5:10:35 PM","442.20","20.10","20.84","20.00","20.78","20.00","18.04","57.09"
"21/01/2020 5:05:35 PM","442.80","20.07","20.84","20.00","20.78","20.00","21.70","57.09"
"21/01/2020 5:00:35 PM","440.00","20.07","20.84","20.00","20.78","20.00","18.06","57.09"
"21/01/2020 4:55:35 PM","442.20","20.10","20.84","20.00","20.78","20.00","21.70","57.09"
"21/01/2020 4:50:35 PM","442.80","20.10","20.84","20.00","20.81","20.00","18.09","57.09"
"21/01/2020 4:45:35 PM","444.40","20.10","20.84","20.00","20.81","20.00","21.67","57.09"
"21/01/2020 4:40:35 PM","445.40","20.10","20.84","20.00","20.81","20.00","18.09","57.09"
"21/01/2020 4:35:35 PM","449.80","20.07","20.84","20.00","20.81","20.00","21.67","57.09"
"21/01/2020 4:30:35 PM","446.00","20.07","20.84","20.00","20.81","20.00","18.09","57.09"
"21/01/2020 4:25:35 PM","440.60","20.10","20.84","20.00","20.81","20.00","21.61","57.09"
"21/01/2020 4:20:35 PM","442.80","20.13","20.84","20.00","20.78","20.00","18.18","57.09"
"21/01/2020 4:15:35 PM","446.60","20.10","20.84","20.00","20.78","20.00","21.55","57.09"
"21/01/2020 4:10:35 PM","448.20","20.13","20.84","20.00","20.78","20.00","18.32","57.09"
"21/01/2020 4:05:35 PM","459.60","20.10","20.84","20.00","20.81","20.00","21.47","57.09"
"21/01/2020 4:00:35 PM","452.00","20.10","20.84","20.00","20.78","20.00","18.41","57.09"
"21/01/2020 3:55:35 PM","451.00","20.13","20.84","20.00","20.81","20.00","21.38","57.09"
"21/01/2020 3:50:35 PM","449.80","20.13","20.84","20.00","20.78","20.00","18.49","57.09"
"21/01/2020 3:45:35 PM","448.20","20.10","20.84","20.00","20.81","20.00","21.38","57.09"
"21/01/2020 3:40:35 PM","455.80","20.10","20.84","20.00","20.81","20.00","18.44","57.09"
"21/01/2020 3:35:35 PM","449.20","20.07","20.84","20.00","20.81","20.00","21.41","57.09"
"21/01/2020 3:30:35 PM","453.00","20.04","20.84","20.00","20.81","20.00","18.41","57.09"
"21/01/2020 3:25:35 PM","453.60","20.04","20.84","20.00","20.81","20.00","21.35","57.09"
"21/01/2020 3:20:35 PM","452.00","20.01","20.84","20.00","20.81","20.00","18.61","57.09"
"21/01/2020 3:15:35 PM","452.00","20.01","20.84","20.00","20.81","20.00","21.18","57.09"
"21/01/2020 3:10:35 PM","458.40","20.01","20.84","20.00","20.81","20.00","18.81","57.09"
"21/01/2020 3:05:35 PM","459.00","20.01","20.84","20.00","20.81","20.00","21.01","57.09"
"21/01/2020 3:00:35 PM","459.00","20.07","20.84","20.00","20.81","20.00","19.07","57.09"
"21/01/2020 2:55:35 PM","468.80","20.10","20.84","20.00","20.81","20.00","20.81","57.09"
"21/01/2020 2:50:35 PM","476.80","20.33","20.84","20.00","20.81","20.00","19.18","57.09"
"21/01/2020 2:45:35 PM","473.00","20.33","20.81","20.00","20.78","20.00","20.81","57.09"
"21/01/2020 2:40:35 PM","458.00","20.44","20.81","20.00","20.78","20.00","18.90","57.09"
"21/01/2020 2:35:35 PM","455.80","20.41","20.81","20.00","20.78","20.00","21.32","57.09"
"21/01/2020 2:30:35 PM","456.80","20.47","20.81","20.00","20.78","20.00","18.32","57.09"
"21/01/2020 2:25:35 PM","459.00","20.44","20.81","20.00","20.81","20.00","21.70","57.09"
"21/01/2020 2:20:35 PM","461.80","20.21","20.81","20.00","20.81","20.00","18.01","57.09"
"21/01/2020 2:15:35 PM","455.80","20.18","20.81","20.00","20.81","20.00","21.87","57.09"
"21/01/2020 2:10:35 PM","459.00","20.27","20.84","20.00","20.81","20.00","17.81","57.09"
"21/01/2020 2:05:35 PM","457.40","20.50","20.81","20.00","20.84","20.00","21.98","57.09"
"21/01/2020 2:00:35 PM","456.80","20.47","20.81","20.00","20.84","20.00","17.81","57.09"
"21/01/2020 1:55:35 PM","452.00","20.44","20.81","20.00","20.81","20.00","21.95","57.09"
"21/01/2020 1:50:35 PM","448.20","20.44","20.84","20.00","20.78","20.00","17.78","57.09"
"21/01/2020 1:45:35 PM","452.00","20.41","20.84","20.00","20.78","20.00","21.98","57.09"
"21/01/2020 1:40:35 PM","451.40","20.38","20.87","20.00","20.78","20.00","17.69","57.09"
"21/01/2020 1:35:35 PM","451.40","20.38","20.87","20.00","20.75","20.00","22.10","57.09"
"21/01/2020 1:30:35 PM","453.60","20.36","20.87","20.00","20.75","20.00","17.55","57.09"
"21/01/2020 1:25:35 PM","452.00","20.30","20.87","20.00","20.75","20.00","22.21","57.09"
"21/01/2020 1:20:35 PM","448.20","20.30","20.84","20.00","20.78","20.00","17.46","57.09"
"21/01/2020 1:15:35 PM","440.60","20.27","20.84","20.00","20.78","20.00","22.18","57.09"
"21/01/2020 1:10:35 PM","442.20","20.27","20.84","20.00","20.78","20.00","17.46","57.09"
"21/01/2020 1:05:35 PM","446.60","20.30","20.84","20.00","20.78","20.00","22.24","57.09"
"21/01/2020 1:00:35 PM","446.60","20.33","20.84","20.00","20.78","20.00","17.41","57.09"
"21/01/2020 12:55:35 PM","437.40","20.27","20.81","20.00","20.75","20.00","22.24","57.09"
"21/01/2020 12:50:35 PM","443.40","20.24","20.81","20.00","20.75","20.00","17.43","57.09"
"21/01/2020 12:45:35 PM","443.80","20.21","20.81","20.00","20.75","20.00","22.24","57.09"
"21/01/2020 12:40:35 PM","437.40","20.21","20.81","20.00","20.75","20.00","17.35","57.09"
"21/01/2020 12:35:35 PM","438.40","20.16","20.81","20.00","20.75","20.00","22.33","57.09"
"21/01/2020 12:30:35 PM","426.00","20.16","20.78","20.00","20.78","20.00","17.26","57.09"
"21/01/2020 12:25:35 PM","424.40","20.21","20.78","20.00","20.78","20.00","22.50","57.09"
"21/01/2020 12:20:35 PM","429.80","20.16","20.78","20.00","20.78","20.00","17.15","57.09"
"21/01/2020 12:15:35 PM","428.20","20.13","20.78","20.00","20.78","20.00","22.55","57.09"
"21/01/2020 12:10:35 PM","433.00","20.16","20.78","20.00","20.78","20.00","17.06","57.09"
"21/01/2020 12:05:35 PM","422.20","20.16","20.75","20.00","20.78","20.00","22.47","57.09"
"21/01/2020 12:00:35 PM","419.00","20.16","20.75","20.00","20.81","20.00","17.15","57.09"
"21/01/2020 11:55:35 AM","419.00","20.16","20.75","20.00","20.78","20.00","22.41","57.09"
"21/01/2020 11:50:35 AM","417.40","20.24","20.75","20.00","20.75","20.00","17.18","57.09"
"21/01/2020 11:49:41 AM","426.60","20.21","20.73","20.00","20.73","20.00","22.47","57.09"
"21/01/2020 11:45:35 AM","426.60","20.21","20.73","20.00","20.73","20.00","22.47","59.14"
"21/01/2020 11:40:35 AM","415.20","20.07","20.73","20.00","20.73","20.00","17.18","59.14"
"21/01/2020 11:35:35 AM","422.80","20.13","20.73","20.00","20.73","20.00","22.50","59.14"
"21/01/2020 11:30:35 AM","419.00","20.30","20.73","20.00","20.73","20.00","17.23","59.14"
"21/01/2020 11:25:35 AM","417.40","20.81","20.73","20.00","20.73","20.00","22.33","59.14"
"21/01/2020 11:20:35 AM","413.60","19.19","20.73","20.00","20.73","20.00","17.46","59.14"
"21/01/2020 11:15:35 AM","413.00","19.21","20.70","20.00","20.73","20.00","22.10","59.14"
"21/01/2020 11:10:35 AM","417.40","19.47","20.70","20.00","20.73","20.00","17.72","59.14"
"21/01/2020 11:05:35 AM","409.80","19.61","20.70","20.00","20.73","20.00","21.92","59.14"
"21/01/2020 11:00:35 AM","412.00","19.73","20.70","20.00","20.70","20.00","18.18","59.14"
"21/01/2020 10:55:35 AM","412.60","19.73","20.67","20.00","20.70","20.00","21.70","59.14"
"21/01/2020 10:50:35 AM","412.00","19.73","20.67","20.00","20.70","20.00","18.75","59.14"
"21/01/2020 10:45:35 AM","411.40","19.96","20.67","20.00","20.70","20.00","20.64","59.14"
"21/01/2020 10:40:35 AM","416.20","19.98","20.67","20.00","20.67","20.00","20.24","59.14"
"21/01/2020 10:35:35 AM","413.00","20.01","20.64","20.00","20.67","20.00","18.92","59.14"
"21/01/2020 10:30:35 AM","409.80","19.98","20.64","20.00","20.64","20.00","21.47","59.14"
"21/01/2020 10:25:35 AM","412.00","20.07","20.64","20.00","20.64","20.00","18.61","59.14"
"21/01/2020 10:20:35 AM","404.40","20.10","20.61","20.00","20.64","20.00","21.04","59.14"
"21/01/2020 10:15:35 AM","403.80","20.18","20.61","20.00","20.61","20.00","19.87","59.14"
"21/01/2020 10:10:35 AM","407.60","20.53","20.61","20.00","20.61","20.00","19.04","59.14"
"21/01/2020 10:05:35 AM","408.20","20.64","20.58","20.00","20.58","20.00","21.35","59.14"
"21/01/2020 10:02:41 AM","403.80","20.50","20.58","20.00","20.58","20.00","19.10","59.14"
"21/01/2020 10:00:35 AM","403.80","20.50","20.58","20.00","20.58","20.00","19.10","61.20"
"21/01/2020 9:55:35 AM","407.60","20.33","20.58","20.00","20.55","20.00","20.30","61.20"
"21/01/2020 9:50:35 AM","400.00","20.21","20.55","20.00","20.55","20.00","20.61","61.20"
"21/01/2020 9:45:35 AM","404.40","20.10","20.55","20.00","20.53","20.00","18.67","61.20"
"21/01/2020 9:40:35 AM","402.20","20.18","20.55","20.00","20.50","20.00","21.90","61.20"
"21/01/2020 9:35:35 AM","415.20","20.07","20.53","20.00","20.50","20.00","17.86","61.20"
"21/01/2020 9:30:35 AM","402.80","20.76","20.53","20.00","20.47","20.00","22.61","61.20"
"21/01/2020 9:25:35 AM","406.60","20.78","20.53","20.00","20.44","20.00","17.00","61.20"
"21/01/2020 9:20:35 AM","404.40","20.70","20.53","20.00","20.44","20.00","23.30","61.20"
"21/01/2020 9:15:35 AM","408.20","20.70","20.50","20.00","20.44","20.00","16.28","61.20"
"21/01/2020 9:10:35 AM","404.40","20.90","20.50","20.00","20.41","20.00","23.01","61.20"
"21/01/2020 9:05:35 AM","404.40","19.96","20.50","20.00","20.41","20.00","17.35","61.20"
"21/01/2020 9:05:01 AM","399.00","20.64","20.50","20.00","20.41","20.00","21.81","61.20"
"21/01/2020 9:00:35 AM","399.00","20.64","20.50","20.00","20.41","20.00","21.81","63.26"
"21/01/2020 8:55:35 AM","402.80","20.18","20.50","20.00","20.41","20.00","20.52","63.26"
"21/01/2020 8:50:35 AM","406.60","19.50","20.50","20.00","20.41","20.00","16.49","63.26"
"21/01/2020 8:45:35 AM","407.00","20.64","20.47","20.00","20.41","20.00","22.75","63.26"
"21/01/2020 8:40:35 AM","415.80","19.41","20.47","20.00","20.41","20.00","17.55","63.26"
"21/01/2020 8:35:35 AM","413.00","19.56","20.47","20.00","20.38","20.00","20.15","63.26"
"21/01/2020 8:30:35 AM","413.60","20.16","20.44","20.00","20.38","20.00","21.78","63.26"
"21/01/2020 8:25:35 AM","413.60","18.78","20.44","20.00","20.41","20.00","18.38","63.26"
"21/01/2020 8:20:35 AM","419.00","19.21","20.44","20.00","20.41","20.00","20.04","63.26"
"21/01/2020 8:15:35 AM","416.80","20.56","20.44","20.00","20.38","20.98","21.92","63.26"
"21/01/2020 8:10:35 AM","416.20","20.53","20.41","20.00","20.35","21.91","21.87","63.26"
"21/01/2020 8:05:35 AM","416.20","20.50","20.38","20.00","20.30","22.77","23.04","63.26"
"21/01/2020 8:00:35 AM","415.20","20.41","20.35","20.00","20.24","23.49","23.84","63.26"
"21/01/2020 7:55:35 AM","409.80","20.30","20.35","20.00","20.18","24.00","23.61","63.26"
"21/01/2020 7:50:35 AM","407.00","20.10","20.33","20.00","20.13","24.00","24.42","63.26"
"21/01/2020 7:45:35 AM","414.20","20.16","20.30","20.00","20.13","24.00","24.13","63.26"
"21/01/2020 7:42:28 AM","406.00","20.53","20.30","20.00","20.10","24.00","23.41","63.26"
"21/01/2020 7:40:35 AM","406.00","20.53","20.30","20.00","20.10","24.00","23.41","65.31"
"21/01/2020 7:35:35 AM","407.60","20.47","20.27","20.00","20.10","24.00","24.79","65.31"
"21/01/2020 7:30:35 AM","410.40","20.44","20.27","20.00","20.07","24.00","23.24","65.31"
"21/01/2020 7:25:35 AM","402.20","20.53","20.24","20.00","20.07","24.00","24.53","65.31"
"21/01/2020 7:20:35 AM","403.40","20.41","20.24","20.00","20.04","24.00","24.33","65.31"
"21/01/2020 7:15:35 AM","399.00","20.50","20.21","20.00","20.04","24.00","24.24","65.31"
"21/01/2020 7:10:35 AM","400.60","20.47","20.21","20.00","20.04","24.00","24.22","65.31"
"21/01/2020 7:08:37 AM","407.60","20.44","20.18","20.00","20.01","24.00","24.19","65.31"
"21/01/2020 7:05:35 AM","407.60","20.44","20.18","20.00","20.01","24.00","24.19","67.37"
"21/01/2020 7:00:35 AM","405.00","20.44","20.18","20.00","19.98","24.00","24.19","67.37"
"21/01/2020 6:55:35 AM","395.20","20.53","20.15","20.00","19.95","24.00","24.13","67.37"
"21/01/2020 6:50:35 AM","390.80","20.58","20.15","20.00","19.90","24.00","24.39","67.37"
"21/01/2020 6:45:35 AM","389.20","20.58","20.13","20.00","19.87","24.00","24.19","67.37"
"21/01/2020 6:40:35 AM","393.00","20.53","20.13","20.00","19.84","24.00","23.99","67.37"
"21/01/2020 6:35:35 AM","390.80","20.38","20.10","20.00","19.81","24.00","23.99","67.37"
"21/01/2020 6:30:35 AM","389.80","20.30","20.07","20.00","19.75","24.00","24.42","67.37"
"21/01/2020 6:25:35 AM","382.20","20.21","20.04","20.00","19.73","24.00","23.38","67.37"
"21/01/2020 6:20:35 AM","379.00","19.78","20.01","20.00","19.70","23.49","24.13","67.37"
"21/01/2020 6:15:35 AM","380.60","19.19","20.01","20.00","19.67","22.72","21.52","67.37"
"21/01/2020 6:10:35 AM","382.20","18.30","20.01","20.00","19.64","21.88","23.61","67.37"
"21/01/2020 6:05:35 AM","377.80","16.75","20.01","20.00","19.64","20.98","18.95","67.37"
"21/01/2020 6:01:17 AM","371.40","15.28","20.01","20.00","19.64","20.08","16.60","67.37"
"21/01/2020 6:00:35 AM","371.40","15.28","20.01","20.00","19.64","20.08","16.60","65.31"
"21/01/2020 5:55:35 AM","371.40","15.28","20.01","20.00","19.64","20.00","16.63","65.31"
"21/01/2020 5:50:35 AM","374.60","15.31","20.04","20.00","19.64","20.00","16.63","65.31"
"21/01/2020 5:45:35 AM","373.00","15.34","20.04","20.00","19.64","20.00","16.63","65.31"
"21/01/2020 5:40:35 AM","379.60","15.34","20.04","20.00","19.64","20.00","16.63","65.31"
"21/01/2020 5:35:35 AM","371.40","15.37","20.04","20.00","19.64","20.00","16.66","65.31"
"21/01/2020 5:30:35 AM","378.40","15.37","20.04","20.00","19.64","20.00","16.66","65.31"
"21/01/2020 5:25:35 AM","371.40","15.40","20.04","20.00","19.67","20.00","16.69","65.31"
"21/01/2020 5:20:35 AM","368.20","15.42","20.07","20.00","19.67","20.00","16.69","65.31"
"21/01/2020 5:17:50 AM","371.40","15.45","20.07","20.00","19.67","20.00","16.69","65.31"
"21/01/2020 5:15:35 AM","371.40","15.45","20.07","20.00","19.67","20.00","16.69","67.37"
"21/01/2020 5:10:35 AM","375.20","15.45","20.07","20.00","19.70","20.00","16.72","67.37"
"21/01/2020 5:05:35 AM","369.20","15.45","20.07","20.00","19.70","20.00","16.72","67.37"
"21/01/2020 5:00:35 AM","368.20","15.48","20.07","20.00","19.70","20.00","16.72","67.37"
"21/01/2020 4:55:35 AM","371.40","15.48","20.07","20.00","19.70","20.00","16.72","67.37"
"21/01/2020 4:50:35 AM","373.00","15.48","20.07","20.00","19.70","20.00","16.72","67.37"
"21/01/2020 4:45:35 AM","370.40","15.48","20.07","20.00","19.70","20.00","16.72","67.37"
"21/01/2020 4:40:35 AM","367.60","15.51","20.07","20.00","19.70","20.00","16.74","67.37"
"21/01/2020 4:35:35 AM","377.40","15.51","20.10","20.00","19.70","20.00","16.72","67.37"
"21/01/2020 4:30:35 AM","371.40","15.51","20.10","20.00","19.73","20.00","16.72","67.37"
"21/01/2020 4:25:35 AM","376.80","15.54","20.10","20.00","19.73","20.00","16.72","67.37"
"21/01/2020 4:20:35 AM","369.20","15.54","20.10","20.00","19.73","20.00","16.74","67.37"
"21/01/2020 4:15:35 AM","369.20","15.54","20.10","20.00","19.73","20.00","16.74","67.37"
"21/01/2020 4:10:35 AM","366.00","15.54","20.10","20.00","19.73","20.00","16.74","67.37"
"21/01/2020 4:05:35 AM","371.40","15.54","20.10","20.00","19.73","20.00","16.74","67.37"
"21/01/2020 4:00:35 AM","373.60","15.57","20.10","20.00","19.73","20.00","16.74","67.37"
"21/01/2020 3:55:35 AM","369.20","15.57","20.10","20.00","19.73","20.00","16.74","67.37"
"21/01/2020 3:50:35 AM","369.80","15.60","20.10","20.00","19.73","20.00","16.74","67.37"
"21/01/2020 3:45:35 AM","376.80","15.63","20.13","20.00","19.73","20.00","16.77","67.37"
"21/01/2020 3:40:35 AM","371.40","15.63","20.13","20.00","19.73","20.00","16.77","67.37"
"21/01/2020 3:38:34 AM","375.20","15.66","20.13","20.00","19.75","20.00","16.80","67.37"
"21/01/2020 3:35:35 AM","375.20","15.66","20.13","20.00","19.75","20.00","16.80","69.40"
"21/01/2020 3:30:35 AM","367.00","15.68","20.13","20.00","19.75","20.00","16.83","69.40"
"21/01/2020 3:25:35 AM","371.40","15.71","20.13","20.00","19.75","20.00","16.83","69.40"
"21/01/2020 3:20:35 AM","369.80","15.71","20.13","20.00","19.75","20.00","16.86","69.40"
"21/01/2020 3:15:35 AM","367.60","15.74","20.13","20.00","19.75","20.00","16.86","69.40"
"21/01/2020 3:10:35 AM","369.20","15.74","20.15","20.00","19.78","20.00","16.89","69.40"
"21/01/2020 3:05:35 AM","369.20","15.77","20.15","20.00","19.78","20.00","16.89","69.40"
"21/01/2020 3:00:35 AM","373.00","15.80","20.15","20.00","19.78","20.00","16.92","69.40"
"21/01/2020 2:55:35 AM","368.20","15.80","20.15","20.00","19.81","20.00","16.92","69.40"
"21/01/2020 2:50:35 AM","373.60","15.83","20.15","20.00","19.81","20.00","16.95","69.40"
"21/01/2020 2:45:35 AM","373.60","15.86","20.18","20.00","19.81","20.00","16.95","69.40"
"21/01/2020 2:40:35 AM","369.80","15.89","20.18","20.00","19.81","20.00","16.97","69.40"
"21/01/2020 2:35:35 AM","371.40","15.92","20.21","20.00","19.84","20.00","17.00","69.40"
"21/01/2020 2:30:35 AM","369.20","15.92","20.21","20.00","19.84","20.00","17.00","69.40"
"21/01/2020 2:25:35 AM","380.60","15.94","20.21","20.00","19.84","20.00","17.03","69.40"
"21/01/2020 2:20:35 AM","372.40","15.97","20.21","20.00","19.84","20.00","17.03","69.40"
"21/01/2020 2:15:35 AM","369.20","16.03","20.24","20.00","19.87","20.00","17.06","69.40"
"21/01/2020 2:10:35 AM","368.20","16.06","20.24","20.00","19.87","20.00","17.09","69.40"
"21/01/2020 2:10:19 AM","371.40","16.09","20.24","20.00","19.90","20.00","17.09","69.40"
"21/01/2020 2:05:35 AM","371.40","16.09","20.24","20.00","19.90","20.00","17.09","71.45"
"21/01/2020 2:00:35 AM","369.80","16.12","20.24","20.00","19.90","20.00","17.09","71.45"
"21/01/2020 1:55:35 AM","373.00","16.17","20.27","20.00","19.90","20.00","17.12","71.45"
"21/01/2020 1:50:35 AM","371.40","16.17","20.27","20.00","19.90","20.00","17.15","71.45"
"21/01/2020 1:45:35 AM","373.00","16.23","20.27","20.00","19.93","20.00","17.15","71.45"
"21/01/2020 1:40:35 AM","372.40","16.26","20.27","20.00","19.93","20.00","17.18","71.45"
"21/01/2020 1:35:35 AM","375.20","16.32","20.30","20.00","19.95","20.00","17.18","71.45"
"21/01/2020 1:30:35 AM","371.40","16.35","20.30","20.00","19.95","20.00","17.20","71.45"
"21/01/2020 1:25:35 AM","379.60","16.40","20.30","20.00","19.98","20.00","17.20","71.45"
"21/01/2020 1:20:35 AM","376.80","16.43","20.33","20.00","19.98","20.00","17.23","71.45"
"21/01/2020 1:15:35 AM","373.00","16.49","20.33","20.00","19.98","20.00","17.23","71.45"
"21/01/2020 1:10:35 AM","373.00","16.52","20.33","20.00","20.01","20.00","17.23","71.45"
"21/01/2020 1:05:35 AM","369.80","16.58","20.35","20.00","20.01","20.00","17.26","71.45"
"21/01/2020 1:00:35 AM","382.80","16.61","20.35","20.00","20.04","20.00","17.29","71.45"
"21/01/2020 12:55:35 AM","375.20","16.66","20.35","20.00","20.04","20.00","17.32","71.45"
"21/01/2020 12:50:35 AM","375.20","16.69","20.35","20.00","20.07","20.00","17.32","71.45"
"21/01/2020 12:45:35 AM","374.60","16.72","20.38","20.00","20.10","20.00","17.35","71.45"
"21/01/2020 12:40:35 AM","373.00","16.78","20.38","20.00","20.10","20.00","17.35","71.45"
"21/01/2020 12:35:35 AM","383.80","16.81","20.38","20.00","20.10","20.00","17.38","71.45"
"21/01/2020 12:30:35 AM","375.20","16.84","20.38","20.00","20.13","20.00","17.41","71.45"
"21/01/2020 12:25:35 AM","374.60","16.86","20.38","20.00","20.13","20.00","17.43","71.45"
"21/01/2020 12:20:35 AM","374.60","16.89","20.41","20.00","20.13","20.00","17.46","71.45"
"21/01/2020 12:15:35 AM","385.00","16.92","20.41","20.00","20.15","20.00","17.46","71.45"
"21/01/2020 12:10:35 AM","375.20","16.98","20.41","20.00","20.15","20.00","17.49","71.45"
"21/01/2020 12:05:35 AM","376.80","17.01","20.41","20.00","20.15","20.00","17.52","71.45"
"21/01/2020 12:00:35 AM","377.80","17.04","20.44","20.00","20.18","20.00","17.55","71.45"
"20/01/2020 11:55:35 PM","375.20","17.07","20.44","20.00","20.18","20.00","17.58","71.45"
"20/01/2020 11:50:35 PM","384.40","17.09","20.44","20.00","20.18","20.00","17.61","71.45"
"20/01/2020 11:45:35 PM","380.60","17.12","20.44","20.00","20.21","20.00","17.63","71.45"
"20/01/2020 11:40:35 PM","380.00","17.12","20.44","20.00","20.21","20.00","17.66","71.45"
"20/01/2020 11:35:35 PM","385.40","17.15","20.47","20.00","20.21","20.00","17.69","71.45"
"20/01/2020 11:30:35 PM","380.60","17.18","20.47","20.00","20.21","20.00","17.75","71.45"
"20/01/2020 11:25:35 PM","378.40","17.18","20.47","20.00","20.21","20.00","17.78","71.45"
"20/01/2020 11:20:35 PM","377.80","17.18","20.47","20.00","20.21","20.00","17.84","71.45"
"20/01/2020 11:15:35 PM","385.40","17.21","20.47","20.00","20.21","20.00","17.89","71.45"
"20/01/2020 11:10:35 PM","382.20","17.21","20.47","20.00","20.24","20.00","17.95","71.45"
"20/01/2020 11:05:35 PM","380.60","17.21","20.50","20.00","20.24","20.00","18.04","71.45"
"20/01/2020 11:00:35 PM","388.20","17.21","20.50","20.00","20.24","20.00","18.12","71.45"
"20/01/2020 10:55:35 PM","382.20","17.18","20.50","20.00","20.24","20.00","18.21","71.45"
"20/01/2020 10:50:35 PM","379.00","17.18","20.50","20.00","20.24","20.00","18.29","71.45"
"20/01/2020 10:45:35 PM","380.60","17.18","20.50","20.00","20.24","20.00","18.41","71.45"
"20/01/2020 10:40:35 PM","388.20","17.15","20.50","20.00","20.24","20.00","18.52","71.45"
"20/01/2020 10:35:35 PM","382.20","17.12","20.50","20.00","20.21","20.00","18.64","71.45"
"20/01/2020 10:30:35 PM","381.60","17.09","20.53","20.00","20.21","20.00","18.75","71.45"
"20/01/2020 10:25:35 PM","387.60","17.07","20.53","20.00","20.21","20.00","18.90","71.45"
"20/01/2020 10:20:35 PM","391.40","17.04","20.53","20.00","20.21","20.00","19.04","71.45"
"20/01/2020 10:15:35 PM","383.80","16.98","20.53","20.00","20.21","20.00","19.18","71.45"
"20/01/2020 10:10:35 PM","386.00","16.89","20.53","20.00","20.21","20.00","19.35","71.45"
"20/01/2020 10:05:35 PM","384.40","16.81","20.53","20.00","20.24","20.00","19.50","71.45"
"20/01/2020 10:00:35 PM","384.40","16.69","20.53","20.00","20.24","20.00","19.67","71.45"
"20/01/2020 9:55:35 PM","383.80","16.58","20.55","20.00","20.24","20.00","19.87","71.45"
"20/01/2020 9:50:35 PM","386.00","16.40","20.55","20.00","20.24","20.00","20.04","71.45"
"20/01/2020 9:45:35 PM","387.60","16.20","20.55","20.00","20.24","20.00","20.21","71.45"
"20/01/2020 9:40:35 PM","386.00","15.94","20.55","20.00","20.21","20.00","20.38","71.45"
"20/01/2020 9:35:35 PM","387.60","15.60","20.55","20.00","20.21","20.00","20.52","71.45"
"20/01/2020 9:30:35 PM","395.20","15.11","20.55","20.00","20.21","20.00","20.67","71.45"
"20/01/2020 9:27:11 PM","387.60","14.47","20.55","20.00","20.18","20.00","20.72","71.45"
"20/01/2020 9:25:35 PM","387.60","14.47","20.55","20.00","20.18","20.00","20.72","69.40"
"20/01/2020 9:20:35 PM","384.40","13.80","20.55","20.00","20.15","20.00","20.75","69.40"
"20/01/2020 9:15:35 PM","382.20","13.48","20.55","20.00","20.13","20.00","20.64","69.40"
"20/01/2020 9:10:35 PM","383.80","13.74","20.61","20.00","20.13","20.00","20.04","69.40"
"20/01/2020 9:06:40 PM","382.20","14.76","20.70","17.14","20.18","20.00","19.92","69.40"
"20/01/2020 9:05:35 PM","382.20","14.76","20.70","17.14","20.18","20.00","19.92","71.45"
"20/01/2020 9:00:35 PM","395.80","14.73","20.81","16.00","20.27","20.00","19.98","71.45"
"20/01/2020 8:55:35 PM","394.60","14.87","20.81","16.00","20.30","20.00","19.81","71.45"
"20/01/2020 8:50:35 PM","400.60","14.93","20.84","16.00","20.33","20.00","20.21","71.45"
"20/01/2020 8:45:35 PM","392.40","14.96","20.87","16.00","20.33","20.00","19.98","71.45"
"20/01/2020 8:40:35 PM","400.60","15.19","20.87","16.00","20.35","20.00","20.12","71.45"
"20/01/2020 8:35:35 PM","409.80","15.22","20.87","16.00","20.38","20.00","19.95","71.45"
"20/01/2020 8:30:35 PM","405.40","15.34","20.90","16.00","20.41","20.00","19.55","71.45"
"20/01/2020 8:25:35 PM","405.40","15.94","20.90","16.00","20.41","20.00","20.21","71.45"
