"Timestamp","AHU-00-01 CO2 Extended Trend Log","AHU-00-01 Perimeter SaTmp Extended Trend Log","AHU-00-01 Perimeter ZnTmp Extended Trend Log_2","SaTmpSp Extended Trend Log","AHU-00-01 Internal ZnTmp Extended Trend Log_1","AHU-00-01 Internal SaTmpSp Extended Trend Log","AHU-00-01 Internal SaTmp Extended Trend Log","AHU-00-01 RA Rh Extended Trend Log"
"20/01/2020 8:20:35 PM","400.60","16.40","20.90","16.00","20.41","20.00","19.41","71.45"
"20/01/2020 8:15:35 PM","403.80","16.78","20.90","16.00","20.41","20.00","20.44","71.45"
"20/01/2020 8:10:35 PM","400.60","16.63","20.93","16.00","20.41","20.00","20.24","71.45"
"20/01/2020 8:05:35 PM","413.60","16.61","20.93","16.00","20.41","20.00","20.10","71.45"
"20/01/2020 8:02:17 PM","403.80","16.58","20.93","16.00","20.41","20.00","20.07","71.45"
"20/01/2020 8:00:35 PM","403.80","16.58","20.93","16.00","20.41","20.00","20.07","69.40"
"20/01/2020 7:55:35 PM","412.00","16.52","20.93","16.00","20.41","20.00","19.98","69.40"
"20/01/2020 7:50:35 PM","411.40","16.49","20.93","16.00","20.41","20.00","19.61","69.40"
"20/01/2020 7:45:35 PM","409.80","16.38","20.93","16.00","20.41","20.00","20.32","69.40"
"20/01/2020 7:40:35 PM","410.40","16.32","20.95","16.00","20.41","20.00","20.10","69.40"
"20/01/2020 7:35:35 PM","413.60","16.26","20.95","16.00","20.41","20.00","19.44","69.40"
"20/01/2020 7:30:35 PM","406.00","16.20","20.95","16.00","20.41","20.00","21.07","69.40"
"20/01/2020 7:25:35 PM","408.20","16.17","20.95","16.00","20.41","20.00","18.47","69.40"
"20/01/2020 7:20:35 PM","402.80","16.06","20.98","16.00","20.44","20.00","20.67","69.40"
"20/01/2020 7:15:35 PM","402.80","15.63","20.98","16.00","20.44","20.00","20.04","69.40"
"20/01/2020 7:10:35 PM","402.80","15.34","21.01","16.00","20.47","20.00","19.75","69.40"
"20/01/2020 7:05:35 PM","408.20","15.34","21.01","16.00","20.50","20.00","19.72","69.40"
"20/01/2020 7:00:35 PM","401.20","15.34","21.04","16.00","20.50","20.00","19.87","69.40"
"20/01/2020 6:55:35 PM","398.40","15.40","21.04","16.00","20.53","20.00","19.67","69.40"
"20/01/2020 6:50:35 PM","398.40","15.48","21.04","16.00","20.55","20.00","19.72","69.40"
"20/01/2020 6:45:35 PM","413.60","15.45","21.07","16.00","20.55","20.00","19.87","69.40"
"20/01/2020 6:40:35 PM","404.40","15.51","21.07","16.00","20.58","20.00","20.01","69.40"
"20/01/2020 6:35:35 PM","408.20","15.51","21.07","16.00","20.58","20.00","20.01","69.40"
"20/01/2020 6:30:35 PM","408.20","15.48","21.07","16.00","20.58","20.00","19.98","69.40"
"20/01/2020 6:25:35 PM","411.40","15.51","21.10","16.00","20.61","20.00","19.84","69.40"
"20/01/2020 6:20:35 PM","401.60","15.48","21.10","16.00","20.61","20.00","19.78","69.40"
"20/01/2020 6:15:35 PM","407.00","15.42","21.10","16.00","20.64","20.00","20.12","69.40"
"20/01/2020 6:10:35 PM","411.40","15.42","21.13","16.00","20.67","20.00","19.61","69.40"
"20/01/2020 6:05:35 PM","389.80","15.51","21.13","16.00","20.67","20.00","19.35","69.40"
"20/01/2020 6:00:35 PM","390.80","15.57","21.13","16.00","20.70","20.00","20.75","69.40"
"20/01/2020 5:55:35 PM","393.00","15.48","21.13","16.00","20.73","20.00","19.10","69.40"
"20/01/2020 5:50:35 PM","393.00","15.51","21.13","16.00","20.73","20.00","20.87","69.40"
"20/01/2020 5:45:35 PM","391.40","15.51","21.10","16.00","20.73","20.00","19.84","69.40"
"20/01/2020 5:40:35 PM","402.80","15.71","21.13","16.00","20.73","20.00","19.67","69.40"
"20/01/2020 5:35:35 PM","409.80","15.92","21.18","16.00","20.70","20.00","20.55","69.40"
"20/01/2020 5:30:35 PM","402.20","16.17","21.18","16.00","20.73","20.00","19.35","69.40"
"20/01/2020 5:25:35 PM","401.60","16.12","21.18","16.00","20.70","20.00","20.44","69.40"
"20/01/2020 5:22:18 PM","402.80","16.15","21.18","16.00","20.70","20.00","20.18","69.40"
"20/01/2020 5:20:35 PM","402.80","16.15","21.18","16.00","20.70","20.00","20.18","67.37"
"20/01/2020 5:15:35 PM","405.40","15.94","21.18","16.00","20.70","20.00","19.15","67.37"
"20/01/2020 5:10:35 PM","407.60","15.77","21.18","16.00","20.70","20.00","21.12","67.37"
"20/01/2020 5:05:35 PM","409.80","15.54","21.21","16.00","20.73","20.00","19.15","67.37"
"20/01/2020 5:00:35 PM","409.20","15.54","21.21","16.00","20.73","20.00","20.90","67.37"
"20/01/2020 4:55:35 PM","414.20","15.48","21.21","16.00","20.73","20.00","19.90","67.37"
"20/01/2020 4:50:35 PM","410.80","15.45","21.21","16.00","20.73","20.00","19.67","67.37"
"20/01/2020 4:45:35 PM","413.00","15.57","21.21","16.00","20.73","20.00","20.52","67.37"
"20/01/2020 4:40:35 PM","409.20","15.63","21.21","16.00","20.75","20.00","19.04","67.37"
"20/01/2020 4:35:35 PM","407.60","15.51","21.24","16.00","20.75","20.00","20.95","67.37"
"20/01/2020 4:30:35 PM","417.40","15.57","21.24","16.00","20.78","20.00","19.07","67.37"
"20/01/2020 4:25:35 PM","422.80","15.51","21.24","16.00","20.78","20.00","21.15","67.37"
"20/01/2020 4:20:35 PM","419.00","15.48","21.24","16.00","20.78","20.00","19.38","67.37"
"20/01/2020 4:15:35 PM","420.60","15.51","21.27","16.00","20.78","20.00","20.58","67.37"
"20/01/2020 4:10:35 PM","423.40","15.54","21.27","16.00","20.78","20.00","19.98","67.37"
"20/01/2020 4:05:35 PM","414.60","15.57","21.27","16.00","20.78","20.00","19.52","67.37"
"20/01/2020 4:00:35 PM","420.60","15.57","21.27","16.00","20.81","20.00","20.55","67.37"
"20/01/2020 3:55:35 PM","415.20","15.60","21.27","16.00","20.81","20.00","19.04","67.37"
"20/01/2020 3:50:35 PM","407.60","15.68","21.30","16.00","20.81","20.00","21.07","67.37"
"20/01/2020 3:45:35 PM","402.20","15.77","21.30","16.00","20.81","20.00","19.01","67.37"
"20/01/2020 3:40:35 PM","403.80","15.66","21.30","16.00","20.78","20.00","21.30","67.37"
"20/01/2020 3:35:35 PM","406.00","15.63","21.30","16.00","20.81","20.00","19.07","67.37"
"20/01/2020 3:30:35 PM","404.40","15.74","21.30","16.00","20.81","20.00","20.98","67.37"
"20/01/2020 3:25:35 PM","406.00","15.71","21.30","16.00","20.81","20.00","19.41","67.37"
"20/01/2020 3:20:35 PM","406.00","15.80","21.30","16.00","20.81","20.00","20.55","67.37"
"20/01/2020 3:18:53 PM","407.00","15.89","21.33","16.00","20.84","20.00","19.75","67.37"
"20/01/2020 3:15:35 PM","407.00","15.89","21.33","16.00","20.84","20.00","19.75","69.40"
"20/01/2020 3:10:35 PM","413.00","16.00","21.33","16.00","20.90","20.00","20.07","69.40"
"20/01/2020 3:05:35 PM","404.40","15.54","21.33","16.00","20.93","20.00","20.70","69.40"
"20/01/2020 3:00:35 PM","407.60","15.48","21.33","16.00","20.93","20.00","19.10","69.40"
"20/01/2020 2:55:35 PM","413.00","15.57","21.33","16.00","20.95","20.00","20.90","69.40"
"20/01/2020 2:50:35 PM","420.60","15.57","21.35","16.00","20.98","20.00","19.41","69.40"
"20/01/2020 2:45:35 PM","412.60","15.54","21.35","16.00","20.98","20.00","20.24","69.40"
"20/01/2020 2:40:35 PM","406.00","15.42","21.35","16.00","20.98","20.00","20.10","69.40"
"20/01/2020 2:35:35 PM","409.80","15.48","21.35","16.00","20.95","20.00","19.44","69.40"
"20/01/2020 2:30:35 PM","411.40","15.60","21.35","16.00","20.95","20.00","20.72","69.40"
"20/01/2020 2:25:35 PM","413.60","15.57","21.35","16.00","20.95","20.00","19.07","69.40"
"20/01/2020 2:20:35 PM","413.60","15.68","21.35","16.00","20.98","20.00","21.01","69.40"
"20/01/2020 2:15:35 PM","409.80","15.68","21.35","16.00","21.01","20.00","19.24","69.40"
"20/01/2020 2:10:35 PM","414.60","15.71","21.35","16.00","20.98","20.00","20.64","69.40"
"20/01/2020 2:05:35 PM","413.00","15.63","21.33","16.00","20.98","20.00","19.75","69.40"
"20/01/2020 2:00:35 PM","413.60","15.60","21.35","16.00","21.01","20.00","19.92","69.40"
"20/01/2020 1:55:35 PM","409.80","15.66","21.35","16.00","21.04","20.00","20.27","69.40"
"20/01/2020 1:50:35 PM","413.00","15.60","21.35","16.00","21.04","20.00","19.38","69.40"
"20/01/2020 1:45:35 PM","413.00","15.54","21.35","16.00","21.07","20.00","20.78","69.40"
"20/01/2020 1:40:35 PM","409.80","15.54","21.35","16.00","21.04","20.00","19.27","69.40"
"20/01/2020 1:35:35 PM","418.00","15.57","21.33","16.00","21.01","20.00","20.78","69.40"
"20/01/2020 1:30:35 PM","411.40","15.54","21.30","16.00","21.01","20.00","19.64","69.40"
"20/01/2020 1:25:35 PM","412.60","15.63","21.24","16.00","21.01","20.00","20.10","69.40"
"20/01/2020 1:23:51 PM","409.80","15.71","21.21","16.00","21.01","20.00","20.21","69.40"
"20/01/2020 1:20:35 PM","409.80","15.71","21.21","16.00","21.01","20.00","20.21","67.37"
"20/01/2020 1:15:35 PM","413.00","15.66","21.21","16.00","21.01","20.00","19.47","67.37"
"20/01/2020 1:10:35 PM","418.00","15.68","21.24","16.00","21.01","20.00","20.55","67.37"
"20/01/2020 1:05:35 PM","413.00","15.74","21.24","16.00","21.01","20.00","19.32","67.37"
"20/01/2020 1:00:35 PM","409.80","15.74","21.24","16.00","21.04","20.00","20.61","67.37"
"20/01/2020 12:55:35 PM","412.00","15.68","21.27","16.00","21.04","20.00","19.72","67.37"
"20/01/2020 12:50:35 PM","417.40","15.77","21.24","16.00","21.04","20.00","20.10","67.37"
"20/01/2020 12:45:35 PM","411.40","15.66","21.24","16.00","21.07","20.00","20.18","67.37"
"20/01/2020 12:40:35 PM","413.60","15.68","21.27","16.00","21.07","20.00","19.52","67.37"
"20/01/2020 12:35:35 PM","412.00","15.48","21.27","16.00","21.07","20.00","20.61","67.37"
"20/01/2020 12:30:35 PM","413.00","15.60","21.27","16.00","21.10","20.00","19.27","67.37"
"20/01/2020 12:25:35 PM","412.00","15.68","21.30","16.00","21.10","20.00","20.67","67.37"
"20/01/2020 12:20:35 PM","409.80","15.71","21.30","16.00","21.13","20.00","19.44","67.37"
"20/01/2020 12:15:35 PM","415.20","15.77","21.30","16.00","21.13","20.00","20.38","67.37"
"20/01/2020 12:10:35 PM","421.20","15.80","21.30","16.00","21.13","20.00","19.95","67.37"
"20/01/2020 12:05:35 PM","412.00","15.83","21.33","16.00","21.15","20.00","19.78","67.37"
"20/01/2020 12:00:35 PM","413.00","15.86","21.30","16.00","21.15","20.00","20.44","67.37"
"20/01/2020 11:55:35 AM","422.80","15.83","21.30","16.00","21.15","20.00","19.30","67.37"
"20/01/2020 11:50:35 AM","419.00","15.80","21.27","16.00","21.15","20.00","20.61","67.37"
"20/01/2020 11:45:35 AM","419.00","15.80","21.24","16.00","21.15","20.00","19.58","67.37"
"20/01/2020 11:40:35 AM","420.60","15.80","21.24","16.00","21.15","20.00","20.21","67.37"
"20/01/2020 11:35:35 AM","419.00","15.83","21.24","16.00","21.15","20.00","20.01","67.37"
"20/01/2020 11:30:35 AM","419.00","15.80","21.24","16.00","21.18","20.00","19.67","67.37"
"20/01/2020 11:25:35 AM","421.20","15.83","21.21","16.00","21.18","20.00","20.47","67.37"
"20/01/2020 11:20:35 AM","419.00","15.92","21.21","16.00","21.21","20.00","19.38","67.37"
"20/01/2020 11:15:35 AM","422.80","15.89","21.18","16.00","21.18","20.00","20.70","67.37"
"20/01/2020 11:10:35 AM","422.80","15.94","21.18","16.00","21.18","20.00","19.52","67.37"
"20/01/2020 11:05:35 AM","418.40","15.92","21.18","16.00","21.21","20.00","20.30","67.37"
"20/01/2020 11:00:35 AM","420.60","15.80","21.18","16.00","21.21","20.00","20.10","67.37"
"20/01/2020 10:55:35 AM","415.20","15.94","21.21","16.00","21.21","20.00","19.58","67.37"
"20/01/2020 10:54:22 AM","425.00","15.97","21.21","16.00","21.21","20.00","20.50","67.37"
"20/01/2020 10:50:35 AM","425.00","15.97","21.21","16.00","21.21","20.00","20.50","69.40"
"20/01/2020 10:45:35 AM","412.00","15.83","21.18","16.00","21.21","20.00","19.32","69.40"
"20/01/2020 10:40:35 AM","415.20","15.89","21.15","16.00","21.21","20.00","20.72","69.40"
"20/01/2020 10:35:35 AM","414.20","15.77","21.15","16.00","21.21","20.00","19.41","69.40"
"20/01/2020 10:30:35 AM","421.80","15.77","21.18","16.00","21.21","20.00","20.47","69.40"
"20/01/2020 10:25:35 AM","409.20","15.80","21.18","16.00","21.21","20.00","19.98","69.40"
"20/01/2020 10:20:35 AM","413.00","15.83","21.18","16.00","21.24","20.00","19.70","69.40"
"20/01/2020 10:15:35 AM","410.80","15.92","21.18","16.00","21.24","20.00","20.47","69.40"
"20/01/2020 10:10:35 AM","408.20","15.92","21.18","16.00","21.24","20.00","19.35","69.40"
"20/01/2020 10:05:35 AM","407.60","15.80","21.21","16.00","21.24","20.00","20.58","69.40"
"20/01/2020 10:00:35 AM","413.00","15.71","21.21","16.00","21.24","20.00","19.64","69.40"
"20/01/2020 9:55:35 AM","413.60","15.71","21.21","16.00","21.24","20.00","20.10","69.40"
"20/01/2020 9:50:35 AM","407.00","15.71","21.21","16.00","21.21","20.00","20.30","69.40"
"20/01/2020 9:45:35 AM","419.00","15.86","21.21","16.00","21.24","20.00","19.38","69.40"
"20/01/2020 9:40:35 AM","409.20","15.77","21.24","16.00","21.24","20.00","20.70","69.40"
"20/01/2020 9:35:35 AM","405.40","15.80","21.24","16.00","21.24","20.00","19.38","69.40"
"20/01/2020 9:30:35 AM","417.40","15.83","21.24","16.00","21.24","20.00","20.41","69.40"
"20/01/2020 9:25:35 AM","414.60","15.77","21.24","16.00","21.24","20.00","20.04","69.40"
"20/01/2020 9:20:35 AM","407.00","15.74","21.27","16.00","21.24","20.00","19.61","69.40"
"20/01/2020 9:15:35 AM","406.00","15.83","21.27","16.00","21.21","20.00","20.50","69.40"
"20/01/2020 9:10:35 AM","409.80","15.68","21.27","16.00","21.24","20.00","19.47","69.40"
"20/01/2020 9:05:35 AM","409.80","15.71","21.30","16.00","21.24","20.00","20.35","69.40"
"20/01/2020 9:00:35 AM","412.60","15.77","21.30","16.00","21.24","20.00","20.27","69.40"
"20/01/2020 8:55:35 AM","407.00","15.68","21.33","16.00","21.27","20.00","20.12","69.40"
"20/01/2020 8:50:35 AM","408.20","15.77","21.35","16.00","21.27","20.00","20.12","69.40"
"20/01/2020 8:45:35 AM","407.00","15.77","21.35","16.00","21.30","20.00","20.21","69.40"
"20/01/2020 8:40:35 AM","409.80","15.83","21.38","16.00","21.30","20.00","20.24","69.40"
"20/01/2020 8:35:35 AM","411.40","15.74","21.41","16.00","21.33","20.00","20.10","69.40"
"20/01/2020 8:30:35 AM","410.40","15.74","21.41","16.00","21.35","20.00","19.64","69.40"
"20/01/2020 8:25:35 AM","406.00","15.80","21.44","16.00","21.35","20.00","20.15","69.40"
"20/01/2020 8:20:35 AM","414.20","15.74","21.47","16.00","21.38","20.00","20.30","69.40"
"20/01/2020 8:15:35 AM","408.20","15.77","21.50","16.00","21.41","20.00","20.10","69.40"
"20/01/2020 8:10:35 AM","409.20","15.80","21.53","16.00","21.41","20.00","19.98","69.40"
"20/01/2020 8:05:35 AM","402.80","15.92","21.55","16.00","21.44","20.00","19.92","69.40"
"20/01/2020 8:00:35 AM","405.40","16.20","21.58","16.00","21.47","20.00","20.04","69.40"
"20/01/2020 7:55:35 AM","402.20","16.72","21.61","16.00","21.50","20.00","19.70","69.40"
"20/01/2020 7:50:35 AM","403.80","17.18","21.61","16.00","21.53","20.00","19.75","69.40"
"20/01/2020 7:45:35 AM","405.40","17.78","21.64","16.00","21.53","20.00","20.04","69.40"
"20/01/2020 7:40:35 AM","407.00","17.95","21.64","16.00","21.55","20.00","20.01","69.40"
"20/01/2020 7:35:35 AM","416.20","18.18","21.64","16.00","21.55","20.00","19.98","69.40"
"20/01/2020 7:32:31 AM","401.60","18.64","21.67","16.00","21.58","20.00","19.95","69.40"
"20/01/2020 7:30:35 AM","401.60","18.64","21.67","16.00","21.58","20.00","19.95","67.37"
"20/01/2020 7:25:35 AM","403.40","18.73","21.67","16.00","21.58","20.00","19.98","67.37"
"20/01/2020 7:20:35 AM","402.80","18.81","21.67","16.00","21.58","20.00","20.44","67.37"
"20/01/2020 7:15:35 AM","395.20","18.84","21.70","16.00","21.58","20.00","19.75","67.37"
"20/01/2020 7:10:35 AM","398.40","19.04","21.73","16.00","21.58","20.00","20.07","67.37"
"20/01/2020 7:05:35 AM","395.20","18.56","21.73","16.00","21.61","20.00","20.78","67.37"
"20/01/2020 7:00:35 AM","387.60","19.21","21.73","16.00","21.61","20.00","20.04","67.37"
"20/01/2020 6:55:35 AM","386.00","20.24","21.75","16.00","21.64","20.00","20.35","67.37"
"20/01/2020 6:50:35 AM","387.60","20.07","21.78","16.00","21.70","20.00","20.67","67.37"
"20/01/2020 6:47:25 AM","393.60","19.78","21.84","17.87","21.75","20.00","20.01","67.37"
"20/01/2020 6:45:35 AM","393.60","19.78","21.84","17.87","21.75","20.00","20.01","69.42"
"20/01/2020 6:40:35 AM","388.20","19.41","21.87","20.00","21.84","20.00","20.30","69.42"
"20/01/2020 6:35:35 AM","383.80","18.96","21.93","20.00","21.93","20.00","19.41","69.42"
"20/01/2020 6:32:51 AM","384.40","18.07","21.98","20.00","22.01","20.00","20.70","69.42"
"20/01/2020 6:30:35 AM","384.40","18.07","21.98","20.00","22.01","20.00","20.70","71.48"
"20/01/2020 6:25:35 AM","389.80","17.81","22.04","20.00","22.10","20.00","18.61","71.48"
"20/01/2020 6:20:35 AM","379.00","17.30","22.10","20.00","22.18","20.00","21.12","71.48"
"20/01/2020 6:19:22 AM","383.80","16.78","22.15","20.00","22.27","20.00","19.90","71.48"
"20/01/2020 6:15:35 AM","383.80","16.78","22.15","20.00","22.27","20.00","19.90","73.53"
"20/01/2020 6:10:35 AM","390.80","17.93","22.18","20.00","22.35","20.00","17.12","73.53"
"20/01/2020 6:05:35 AM","389.20","20.81","22.21","20.00","22.38","20.00","18.27","73.53"
"20/01/2020 6:01:13 AM","384.40","22.16","22.24","20.00","22.41","20.00","21.81","73.53"
"20/01/2020 6:00:35 AM","384.40","22.16","22.24","20.00","22.41","20.00","21.81","71.48"
"20/01/2020 5:55:35 AM","386.00","22.16","22.24","20.00","22.41","20.00","21.81","71.48"
"20/01/2020 5:50:35 AM","386.00","22.16","22.27","20.00","22.41","20.00","21.81","71.48"
"20/01/2020 5:45:35 AM","393.60","22.16","22.24","20.00","22.41","20.00","21.81","71.48"
"20/01/2020 5:40:35 AM","385.40","22.16","22.24","20.00","22.44","20.00","21.81","71.48"
"20/01/2020 5:35:35 AM","386.00","22.16","22.24","20.00","22.44","20.00","21.81","71.48"
"20/01/2020 5:30:35 AM","386.00","22.18","22.24","20.00","22.44","20.00","21.81","71.48"
"20/01/2020 5:25:35 AM","382.80","22.18","22.24","20.00","22.44","20.00","21.81","71.48"
"20/01/2020 5:20:35 AM","384.40","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 5:15:35 AM","382.80","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 5:10:35 AM","392.00","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 5:05:35 AM","392.00","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 5:00:35 AM","382.20","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 4:55:35 AM","382.20","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 4:50:35 AM","383.80","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 4:45:35 AM","395.20","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 4:40:35 AM","385.40","22.18","22.24","20.00","22.44","20.00","21.84","71.48"
"20/01/2020 4:35:35 AM","386.00","22.18","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 4:30:35 AM","386.00","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 4:25:35 AM","384.40","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 4:20:35 AM","389.80","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 4:15:35 AM","389.20","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 4:10:35 AM","383.80","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 4:05:35 AM","380.60","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 4:00:35 AM","380.60","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 3:55:35 AM","388.20","22.16","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 3:50:35 AM","386.60","22.13","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 3:45:35 AM","380.60","22.13","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 3:40:35 AM","382.20","22.13","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 3:35:35 AM","385.00","22.13","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 3:33:29 AM","385.40","22.13","22.24","20.00","22.47","20.00","21.84","71.48"
"20/01/2020 3:30:35 AM","385.40","22.13","22.24","20.00","22.47","20.00","21.84","69.40"
"20/01/2020 3:25:35 AM","387.60","22.13","22.24","20.00","22.47","20.00","21.87","69.40"
"20/01/2020 3:20:35 AM","387.60","22.13","22.24","20.00","22.47","20.00","21.87","69.40"
"20/01/2020 3:15:35 AM","386.00","22.16","22.24","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 3:10:35 AM","387.00","22.16","22.24","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 3:05:35 AM","382.80","22.16","22.27","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 3:00:35 AM","382.20","22.16","22.27","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:55:35 AM","383.80","22.16","22.27","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:50:35 AM","386.60","22.16","22.27","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:45:35 AM","386.00","22.16","22.30","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:40:35 AM","387.60","22.16","22.30","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:35:35 AM","382.80","22.13","22.30","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:30:35 AM","386.00","22.16","22.30","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:25:35 AM","389.20","22.13","22.30","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:20:35 AM","382.20","22.13","22.33","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:15:35 AM","382.20","22.13","22.33","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:10:35 AM","393.60","22.13","22.33","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:05:35 AM","387.60","22.13","22.33","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 2:00:35 AM","382.20","22.13","22.35","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 1:56:59 AM","387.60","22.13","22.35","20.00","22.50","20.00","21.87","69.40"
"20/01/2020 1:55:35 AM","387.60","22.13","22.35","20.00","22.50","20.00","21.87","67.37"
"20/01/2020 1:50:35 AM","387.00","22.13","22.35","20.00","22.50","20.00","21.87","67.37"
"20/01/2020 1:45:35 AM","386.00","22.13","22.35","20.00","22.50","20.00","21.87","67.37"
"20/01/2020 1:40:35 AM","389.80","22.13","22.38","20.00","22.50","20.00","21.87","67.37"
"20/01/2020 1:35:35 AM","387.60","22.13","22.38","20.00","22.50","20.00","21.87","67.37"
"20/01/2020 1:30:35 AM","387.60","22.13","22.38","20.00","22.50","20.00","21.87","67.37"
"20/01/2020 1:25:35 AM","390.40","22.13","22.38","20.00","22.47","20.00","21.87","67.37"
"20/01/2020 1:20:35 AM","386.00","22.13","22.41","20.00","22.47","20.00","21.90","67.37"
"20/01/2020 1:16:50 AM","393.60","22.13","22.41","20.00","22.47","20.00","21.90","67.37"
"20/01/2020 1:15:35 AM","393.60","22.13","22.41","20.00","22.47","20.00","21.90","65.31"
"20/01/2020 1:10:35 AM","385.40","22.13","22.41","20.00","22.47","20.00","21.90","65.31"
"20/01/2020 1:05:35 AM","384.40","22.13","22.44","20.00","22.47","20.00","21.90","65.31"
"20/01/2020 1:00:35 AM","385.00","22.13","22.44","20.00","22.47","20.00","21.92","65.31"
"20/01/2020 12:55:35 AM","386.60","22.13","22.44","20.00","22.47","20.00","21.92","65.31"
"20/01/2020 12:50:35 AM","391.40","22.16","22.47","20.00","22.47","20.00","21.92","65.31"
"20/01/2020 12:45:35 AM","382.80","22.16","22.47","20.00","22.47","20.00","21.95","65.31"
"20/01/2020 12:40:35 AM","386.00","22.16","22.47","20.00","22.47","20.00","21.95","65.31"
"20/01/2020 12:35:35 AM","383.80","22.16","22.50","20.00","22.50","20.00","21.98","65.31"
"20/01/2020 12:30:35 AM","385.40","22.18","22.50","20.00","22.50","20.00","21.98","65.31"
"20/01/2020 12:25:35 AM","393.00","22.18","22.53","20.00","22.50","20.00","22.01","65.31"
"20/01/2020 12:20:35 AM","383.80","22.18","22.53","20.00","22.53","20.00","22.04","65.31"
"20/01/2020 12:15:35 AM","386.00","22.18","22.53","20.00","22.53","20.00","22.04","65.31"
"20/01/2020 12:10:35 AM","392.00","22.18","22.55","20.00","22.55","20.00","22.04","65.31"
"20/01/2020 12:05:35 AM","393.00","22.21","22.55","20.00","22.55","20.00","22.07","65.31"
"20/01/2020 12:00:35 AM","386.00","22.21","22.58","20.00","22.55","20.00","22.07","65.31"
"19/01/2020 11:55:35 PM","384.40","22.21","22.58","20.00","22.58","20.00","22.07","65.31"
"19/01/2020 11:50:35 PM","383.80","22.21","22.61","20.00","22.58","20.00","22.10","65.31"
"19/01/2020 11:45:35 PM","392.00","22.21","22.61","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:40:35 PM","383.80","22.21","22.61","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:35:35 PM","388.80","22.18","22.64","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:30:35 PM","383.80","22.18","22.64","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:25:35 PM","387.00","22.18","22.64","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:20:35 PM","383.80","22.18","22.64","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:15:35 PM","380.00","22.18","22.67","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:10:35 PM","382.20","22.18","22.67","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:05:35 PM","382.80","22.18","22.67","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:01:21 PM","388.20","22.18","22.70","20.00","22.61","20.00","22.10","65.31"
"19/01/2020 11:00:35 PM","388.20","22.18","22.70","20.00","22.61","20.00","22.10","63.26"
"19/01/2020 10:55:35 PM","382.20","22.18","22.70","20.00","22.61","20.00","22.12","63.26"
"19/01/2020 10:50:35 PM","382.20","22.18","22.73","20.00","22.61","20.00","22.10","63.26"
"19/01/2020 10:45:35 PM","380.60","22.16","22.73","20.00","22.64","20.00","22.10","63.26"
"19/01/2020 10:40:35 PM","389.20","22.16","22.75","20.00","22.64","20.00","22.10","63.26"
"19/01/2020 10:35:35 PM","379.00","22.16","22.75","20.00","22.64","20.00","22.10","63.26"
"19/01/2020 10:30:35 PM","385.40","22.16","22.78","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 10:25:35 PM","388.20","22.16","22.78","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 10:20:35 PM","380.60","22.16","22.81","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 10:15:35 PM","380.00","22.16","22.81","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 10:10:35 PM","382.20","22.16","22.84","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 10:05:35 PM","383.40","22.16","22.84","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 10:00:35 PM","380.60","22.16","22.84","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 9:55:35 PM","380.60","22.16","22.87","20.00","22.67","20.00","22.10","63.26"
"19/01/2020 9:50:35 PM","378.40","22.16","22.90","20.00","22.70","20.00","22.10","63.26"
"19/01/2020 9:45:35 PM","378.40","22.16","22.90","20.00","22.70","20.00","22.10","63.26"
"19/01/2020 9:40:35 PM","383.80","22.16","22.93","20.00","22.73","20.00","22.10","63.26"
"19/01/2020 9:35:35 PM","380.60","22.13","22.93","20.00","22.73","20.00","22.10","63.26"
"19/01/2020 9:30:35 PM","382.20","22.16","22.96","20.00","22.73","20.00","22.10","63.26"
"19/01/2020 9:25:35 PM","380.60","22.16","22.96","20.00","22.75","20.00","22.10","63.26"
"19/01/2020 9:20:35 PM","383.80","22.16","22.98","20.00","22.75","20.00","22.10","63.26"
"19/01/2020 9:15:35 PM","382.20","22.16","23.01","20.00","22.75","20.00","22.12","63.26"
"19/01/2020 9:12:47 PM","382.20","22.18","23.01","20.00","22.78","20.00","22.12","63.26"
"19/01/2020 9:10:35 PM","382.20","22.18","23.01","20.00","22.78","20.00","22.12","65.31"
"19/01/2020 9:05:35 PM","380.60","22.21","23.04","20.00","22.81","20.00","22.12","65.31"
"19/01/2020 9:00:35 PM","380.60","22.21","23.07","20.00","22.81","20.00","22.15","65.31"
"19/01/2020 8:55:35 PM","383.80","22.24","23.07","20.00","22.84","20.00","22.15","65.31"
"19/01/2020 8:50:35 PM","381.60","22.24","23.10","20.00","22.87","20.00","22.15","65.31"
"19/01/2020 8:45:35 PM","384.40","22.27","23.13","20.00","22.90","20.00","22.18","65.31"
"19/01/2020 8:40:35 PM","392.00","22.27","23.13","20.00","22.90","20.00","22.18","65.31"
"19/01/2020 8:35:35 PM","387.00","22.30","23.16","20.00","22.93","20.00","22.18","65.31"
"19/01/2020 8:30:35 PM","396.20","22.33","23.18","20.00","22.96","20.00","22.21","65.31"
"19/01/2020 8:25:35 PM","393.60","22.33","23.21","20.00","23.01","20.00","22.21","65.31"
"19/01/2020 8:20:35 PM","387.60","22.36","23.24","20.00","23.04","20.00","22.24","65.31"
"19/01/2020 8:15:35 PM","394.60","22.36","23.24","20.00","23.07","20.00","22.24","65.31"
"19/01/2020 8:12:56 PM","389.80","22.38","23.27","20.00","23.07","20.00","22.27","65.31"
"19/01/2020 8:10:35 PM","389.80","22.38","23.27","20.00","23.07","20.00","22.27","67.37"
"19/01/2020 8:05:35 PM","386.00","22.41","23.30","20.00","23.13","20.00","22.27","67.37"
"19/01/2020 8:00:35 PM","389.20","22.44","23.30","20.00","23.16","20.00","22.30","67.37"
"19/01/2020 7:55:35 PM","389.80","22.44","23.33","20.00","23.18","20.00","22.33","67.37"
"19/01/2020 7:50:35 PM","387.60","22.47","23.36","20.00","23.21","20.00","22.35","67.37"
"19/01/2020 7:45:35 PM","397.40","22.50","23.36","20.00","23.24","20.00","22.38","67.37"
"19/01/2020 7:40:35 PM","391.40","22.53","23.36","20.00","23.27","20.00","22.41","67.37"
"19/01/2020 7:35:35 PM","392.40","22.56","23.38","20.00","23.30","20.00","22.47","67.37"
"19/01/2020 7:31:07 PM","386.00","22.58","23.41","20.00","23.30","20.00","22.53","67.37"
"19/01/2020 7:30:35 PM","386.00","22.58","23.41","20.00","23.30","20.00","22.53","69.40"
"19/01/2020 7:25:35 PM","387.00","22.64","23.41","20.00","23.36","20.00","22.55","69.40"
"19/01/2020 7:20:35 PM","389.80","22.67","23.44","20.00","23.36","20.00","22.61","69.40"
"19/01/2020 7:15:35 PM","393.00","22.73","23.47","20.00","23.38","20.00","22.70","69.40"
"19/01/2020 7:10:35 PM","391.40","22.78","23.47","20.00","23.41","20.00","22.75","69.40"
"19/01/2020 7:05:35 PM","396.80","22.81","23.50","20.00","23.41","20.00","22.81","69.40"
"19/01/2020 7:00:35 PM","396.80","22.87","23.53","20.00","23.44","20.00","22.87","69.40"
"19/01/2020 6:55:35 PM","393.00","22.90","23.56","20.00","23.47","20.00","22.93","69.40"
"19/01/2020 6:50:35 PM","397.40","22.93","23.56","20.00","23.47","20.00","22.95","69.40"
"19/01/2020 6:45:35 PM","396.80","22.96","23.59","20.00","23.50","20.00","23.01","69.40"
"19/01/2020 6:40:35 PM","399.00","23.01","23.59","20.00","23.53","20.00","23.04","69.40"
"19/01/2020 6:35:35 PM","403.80","23.04","23.61","20.00","23.56","20.00","23.07","69.40"
"19/01/2020 6:30:35 PM","402.80","23.04","23.64","20.00","23.59","20.00","23.10","69.40"
"19/01/2020 6:25:35 PM","408.20","23.07","23.67","20.00","23.61","20.00","23.13","69.40"
"19/01/2020 6:20:35 PM","408.20","23.10","23.67","20.00","23.64","20.00","23.13","69.40"
"19/01/2020 6:15:35 PM","415.20","23.10","23.70","20.00","23.67","20.00","23.13","69.40"
"19/01/2020 6:10:35 PM","407.60","23.13","23.70","20.00","23.70","20.00","23.13","69.40"
"19/01/2020 6:05:35 PM","406.00","23.13","23.73","20.00","23.73","20.00","23.13","69.40"
"19/01/2020 6:02:46 PM","413.00","23.13","23.76","20.00","23.76","20.00","23.16","69.40"
"19/01/2020 6:00:35 PM","413.00","23.13","23.76","20.00","23.76","20.00","23.16","71.45"
"19/01/2020 5:55:35 PM","413.00","23.13","23.76","20.00","23.79","20.00","23.16","71.45"
"19/01/2020 5:50:35 PM","408.20","23.16","23.79","20.00","23.79","20.00","23.16","71.45"
"19/01/2020 5:45:35 PM","422.80","23.16","23.81","20.00","23.79","20.00","23.16","71.45"
"19/01/2020 5:40:35 PM","417.40","23.16","23.81","20.00","23.81","20.00","23.16","71.45"
"19/01/2020 5:35:35 PM","425.00","23.13","23.81","20.00","23.81","20.00","23.16","71.45"
"19/01/2020 5:30:35 PM","416.80","23.13","23.84","20.00","23.84","20.00","23.16","71.45"
"19/01/2020 5:25:35 PM","420.00","23.13","23.84","20.00","23.87","20.00","23.16","71.45"
"19/01/2020 5:20:35 PM","424.40","23.13","23.87","20.00","23.87","20.00","23.16","71.45"
"19/01/2020 5:15:35 PM","422.80","23.13","23.87","20.00","23.87","20.00","23.13","71.45"
"19/01/2020 5:10:35 PM","430.80","23.13","23.87","20.00","23.90","20.00","23.13","71.45"
"19/01/2020 5:05:35 PM","433.00","23.10","23.87","20.00","23.93","20.00","23.13","71.45"
"19/01/2020 5:00:35 PM","433.60","23.13","23.87","20.00","23.93","20.00","23.10","71.45"
"19/01/2020 4:55:35 PM","437.40","23.13","23.90","20.00","23.96","20.00","23.10","71.45"
"19/01/2020 4:50:35 PM","439.00","23.16","23.90","20.00","23.93","20.00","23.10","71.45"
"19/01/2020 4:45:35 PM","442.20","23.18","23.93","20.00","23.93","20.00","23.07","71.45"
"19/01/2020 4:40:35 PM","446.60","23.21","23.93","20.00","23.93","20.00","23.07","71.45"
"19/01/2020 4:35:35 PM","449.80","23.21","23.96","20.00","23.93","20.00","23.07","71.45"
"19/01/2020 4:30:35 PM","451.40","23.21","23.96","20.00","23.93","20.00","23.07","71.45"
"19/01/2020 4:25:35 PM","457.40","23.21","23.99","20.00","23.93","20.00","23.04","71.45"
"19/01/2020 4:20:35 PM","465.00","23.21","23.99","20.00","23.90","20.00","23.04","71.45"
"19/01/2020 4:15:35 PM","471.00","23.24","23.99","20.00","23.87","20.00","23.04","71.45"
"19/01/2020 4:10:35 PM","466.60","23.27","23.99","20.00","23.87","20.00","23.04","71.45"
"19/01/2020 4:05:35 PM","469.80","23.27","23.99","20.00","23.87","20.00","23.04","71.45"
"19/01/2020 4:00:35 PM","473.60","23.27","23.99","20.00","23.87","20.00","23.04","71.45"
"19/01/2020 3:55:35 PM","489.20","23.24","23.99","20.00","23.87","20.00","23.01","71.45"
"19/01/2020 3:50:35 PM","481.20","23.18","23.99","20.00","23.87","20.00","23.01","71.45"
"19/01/2020 3:49:07 PM","494.80","23.16","23.99","20.00","23.84","20.00","22.98","71.45"
"19/01/2020 3:45:35 PM","494.80","23.16","23.99","20.00","23.84","20.00","22.98","69.37"
"19/01/2020 3:40:35 PM","492.00","23.16","23.99","20.00","23.84","20.00","22.98","69.37"
"19/01/2020 3:39:44 PM","493.60","23.24","23.99","20.00","23.84","20.00","22.98","69.37"
"19/01/2020 3:35:35 PM","493.60","23.24","23.99","20.00","23.84","20.00","22.98","67.31"
"19/01/2020 3:30:35 PM","495.80","23.33","23.99","20.00","23.87","20.00","23.01","67.31"
"19/01/2020 3:25:35 PM","504.40","23.36","23.99","20.00","23.87","20.00","23.01","67.31"
"19/01/2020 3:20:35 PM","495.20","23.33","23.96","20.00","23.87","20.00","22.98","67.31"
"19/01/2020 3:15:35 PM","499.60","23.33","23.96","20.00","23.87","20.00","22.98","67.31"
"19/01/2020 3:10:35 PM","504.40","23.30","23.93","20.00","23.84","20.00","22.95","67.31"
"19/01/2020 3:05:35 PM","502.80","23.27","23.93","20.00","23.84","20.00","22.95","67.31"
"19/01/2020 3:00:35 PM","517.40","23.24","23.90","20.00","23.84","20.00","22.93","67.31"
"19/01/2020 2:55:35 PM","508.20","23.24","23.90","20.00","23.84","20.00","22.90","67.31"
"19/01/2020 2:50:35 PM","512.00","23.21","23.90","20.00","23.84","20.00","22.90","67.31"
"19/01/2020 2:45:35 PM","508.20","23.21","23.87","20.00","23.84","20.00","22.90","67.31"
"19/01/2020 2:40:35 PM","506.60","23.18","23.87","20.00","23.84","20.00","22.87","67.31"
"19/01/2020 2:35:35 PM","503.80","23.16","23.84","20.00","23.84","20.00","22.84","67.31"
"19/01/2020 2:30:35 PM","504.40","23.16","23.84","20.00","23.84","20.00","22.84","67.31"
"19/01/2020 2:25:35 PM","502.20","23.13","23.81","20.00","23.84","20.00","22.84","67.31"
"19/01/2020 2:20:35 PM","499.00","23.10","23.81","20.00","23.81","20.00","22.81","67.31"
"19/01/2020 2:15:35 PM","499.60","23.10","23.79","20.00","23.81","20.00","22.78","67.31"
"19/01/2020 2:10:35 PM","501.20","23.07","23.79","20.00","23.81","20.00","22.78","67.31"
"19/01/2020 2:05:35 PM","496.80","23.04","23.76","20.00","23.81","20.00","22.75","67.31"
"19/01/2020 2:00:35 PM","497.40","23.01","23.73","20.00","23.81","20.00","22.73","67.31"
"19/01/2020 1:55:35 PM","503.40","22.98","23.73","20.00","23.79","20.00","22.70","67.31"
"19/01/2020 1:54:13 PM","499.00","22.93","23.70","20.00","23.79","20.00","22.67","67.31"
"19/01/2020 1:50:35 PM","499.00","22.93","23.70","20.00","23.79","20.00","22.67","69.37"
"19/01/2020 1:45:35 PM","492.00","22.90","23.70","20.00","23.79","20.00","22.61","69.37"
"19/01/2020 1:40:35 PM","491.40","22.87","23.67","20.00","23.79","20.00","22.61","69.37"
"19/01/2020 1:35:35 PM","489.20","22.84","23.64","20.00","23.79","20.00","22.58","69.37"
"19/01/2020 1:30:35 PM","483.80","22.84","23.64","20.00","23.79","20.00","22.58","69.37"
"19/01/2020 1:25:35 PM","480.20","22.81","23.61","20.00","23.76","20.00","22.55","69.37"
"19/01/2020 1:20:35 PM","475.20","22.78","23.59","20.00","23.76","20.00","22.50","69.37"
"19/01/2020 1:15:35 PM","469.80","22.76","23.56","20.00","23.79","20.00","22.50","69.37"
"19/01/2020 1:10:35 PM","469.20","22.73","23.56","20.00","23.76","20.00","22.50","69.37"
"19/01/2020 1:05:35 PM","461.20","22.70","23.53","20.00","23.76","20.00","22.47","69.37"
"19/01/2020 1:00:35 PM","455.20","22.64","23.53","20.00","23.76","20.00","22.44","69.37"
"19/01/2020 12:55:35 PM","453.60","22.58","23.50","20.00","23.76","20.00","22.38","69.37"
"19/01/2020 12:50:35 PM","459.00","22.53","23.47","20.00","23.73","20.00","22.35","69.37"
"19/01/2020 12:45:35 PM","448.20","22.47","23.44","20.00","23.73","20.00","22.33","69.37"
"19/01/2020 12:40:35 PM","445.40","22.44","23.41","20.00","23.70","20.00","22.30","69.37"
"19/01/2020 12:35:35 PM","442.20","22.44","23.41","20.00","23.70","20.00","22.27","69.37"
"19/01/2020 12:30:35 PM","433.60","22.38","23.38","20.00","23.70","20.00","22.24","69.37"
"19/01/2020 12:25:35 PM","433.60","22.36","23.36","20.00","23.67","20.00","22.21","69.37"
"19/01/2020 12:20:35 PM","432.00","22.33","23.33","20.00","23.67","20.00","22.18","69.37"
"19/01/2020 12:15:35 PM","429.20","22.27","23.30","20.00","23.64","20.00","22.15","69.37"
"19/01/2020 12:10:35 PM","427.60","22.27","23.27","20.00","23.64","20.00","22.12","69.37"
"19/01/2020 12:05:35 PM","425.00","22.24","23.24","20.00","23.61","20.00","22.10","69.37"
"19/01/2020 12:00:35 PM","418.40","22.18","23.21","20.00","23.61","20.00","22.07","69.37"
"19/01/2020 11:55:35 AM","423.80","22.18","23.18","20.00","23.59","20.00","22.04","69.37"
"19/01/2020 11:50:35 AM","409.80","22.16","23.16","20.00","23.59","20.00","22.01","69.37"
"19/01/2020 11:45:35 AM","410.80","22.13","23.13","20.00","23.56","20.00","21.98","69.37"
"19/01/2020 11:40:35 AM","408.20","22.10","23.10","20.00","23.53","20.00","21.95","69.37"
"19/01/2020 11:35:35 AM","410.80","22.04","23.07","20.00","23.53","20.00","21.92","69.37"
"19/01/2020 11:30:35 AM","410.40","22.01","23.04","20.00","23.50","20.00","21.90","69.37"
"19/01/2020 11:25:35 AM","400.60","21.98","23.01","20.00","23.47","20.00","21.87","69.37"
"19/01/2020 11:20:35 AM","400.00","21.96","22.96","20.00","23.44","20.00","21.84","69.37"
"19/01/2020 11:15:35 AM","399.00","21.93","22.93","20.00","23.41","20.00","21.81","69.37"
"19/01/2020 11:10:35 AM","396.20","21.90","22.90","20.00","23.38","20.00","21.81","69.37"
"19/01/2020 11:05:51 AM","396.80","21.87","22.87","20.00","23.36","20.00","21.78","69.37"
"19/01/2020 11:05:35 AM","396.80","21.87","22.87","20.00","23.36","20.00","21.78","71.42"
"19/01/2020 11:00:35 AM","388.20","21.84","22.84","20.00","23.33","20.00","21.75","71.42"
"19/01/2020 10:55:35 AM","392.40","21.81","22.78","20.00","23.30","20.00","21.72","71.42"
"19/01/2020 10:50:35 AM","389.20","21.78","22.75","20.00","23.24","20.00","21.70","71.42"
"19/01/2020 10:45:35 AM","395.20","21.73","22.73","20.00","23.21","20.00","21.67","71.42"
"19/01/2020 10:40:35 AM","397.40","21.70","22.70","20.00","23.18","20.00","21.64","71.42"
"19/01/2020 10:35:35 AM","399.60","21.67","22.64","20.00","23.13","20.00","21.61","71.42"
"19/01/2020 10:30:35 AM","388.20","21.64","22.61","20.00","23.10","20.00","21.58","71.42"
"19/01/2020 10:25:35 AM","391.40","21.58","22.55","20.00","23.07","20.00","21.55","71.42"
"19/01/2020 10:22:00 AM","390.80","21.56","22.53","20.00","23.04","20.00","21.52","71.42"
"19/01/2020 10:20:35 AM","390.80","21.56","22.53","20.00","23.04","20.00","21.52","73.48"
"19/01/2020 10:15:35 AM","395.20","21.53","22.50","20.00","22.98","20.00","21.50","73.48"
"19/01/2020 10:10:35 AM","386.00","21.47","22.44","20.00","22.96","20.00","21.47","73.48"
"19/01/2020 10:05:35 AM","389.80","21.44","22.41","20.00","22.90","20.00","21.44","73.48"
"19/01/2020 10:00:35 AM","395.80","21.41","22.38","20.00","22.87","20.00","21.41","73.48"
"19/01/2020 9:55:35 AM","391.40","21.36","22.33","20.00","22.84","20.00","21.38","73.48"
"19/01/2020 9:50:35 AM","387.60","21.33","22.30","20.00","22.78","20.00","21.35","73.48"
"19/01/2020 9:45:35 AM","387.00","21.30","22.27","20.00","22.73","20.00","21.32","73.48"
"19/01/2020 9:40:35 AM","387.60","21.24","22.21","20.00","22.67","20.00","21.30","73.48"
"19/01/2020 9:35:35 AM","383.80","21.21","22.18","20.00","22.61","20.00","21.27","73.48"
"19/01/2020 9:30:35 AM","383.80","21.16","22.15","20.00","22.55","20.00","21.24","73.48"
"19/01/2020 9:25:35 AM","387.60","21.13","22.10","20.00","22.50","20.00","21.18","73.48"
"19/01/2020 9:20:59 AM","383.80","21.07","22.07","20.00","22.47","20.00","21.15","73.48"
"19/01/2020 9:20:35 AM","383.80","21.07","22.07","20.00","22.47","20.00","21.15","71.42"
"19/01/2020 9:15:35 AM","384.40","21.04","22.04","20.00","22.41","20.00","21.12","71.42"
"19/01/2020 9:10:35 AM","382.20","21.01","22.01","20.00","22.35","20.00","21.10","71.42"
"19/01/2020 9:05:35 AM","389.80","20.98","21.95","20.00","22.30","20.00","21.07","71.42"
"19/01/2020 9:00:35 AM","380.00","20.96","21.93","20.00","22.27","20.00","21.04","71.42"
"19/01/2020 8:55:35 AM","382.20","20.90","21.90","20.00","22.21","20.00","21.01","71.42"
"19/01/2020 8:50:35 AM","389.80","20.87","21.87","20.00","22.18","20.00","20.95","71.42"
"19/01/2020 8:45:35 AM","381.60","20.84","21.84","20.00","22.15","20.00","20.92","71.42"
"19/01/2020 8:40:35 AM","384.40","20.81","21.84","20.00","22.13","20.00","20.90","71.42"
"19/01/2020 8:35:35 AM","384.40","20.78","21.81","20.00","22.10","20.00","20.87","71.42"
"19/01/2020 8:30:35 AM","385.40","20.76","21.81","20.00","22.07","20.00","20.84","71.42"
"19/01/2020 8:25:35 AM","384.40","20.73","21.78","20.00","22.04","20.00","20.81","71.42"
"19/01/2020 8:20:35 AM","379.00","20.70","21.78","20.00","22.04","20.00","20.78","71.42"
"19/01/2020 8:15:35 AM","382.20","20.67","21.75","20.00","22.01","20.00","20.75","71.42"
"19/01/2020 8:10:35 AM","382.20","20.64","21.73","20.00","22.01","20.00","20.72","71.42"
"19/01/2020 8:05:35 AM","382.20","20.64","21.73","20.00","21.98","20.00","20.72","71.42"
"19/01/2020 8:00:35 AM","384.40","20.61","21.70","20.00","21.95","20.00","20.70","71.42"
"19/01/2020 7:55:35 AM","388.80","20.58","21.67","20.00","21.93","20.00","20.70","71.42"
"19/01/2020 7:50:35 AM","382.20","20.58","21.67","20.00","21.90","20.00","20.67","71.42"
"19/01/2020 7:45:35 AM","384.40","20.58","21.64","20.00","21.87","20.00","20.67","71.42"
"19/01/2020 7:40:35 AM","384.40","20.56","21.64","20.00","21.87","20.00","20.64","71.42"
"19/01/2020 7:35:35 AM","382.20","20.56","21.64","20.00","21.84","20.00","20.64","71.42"
"19/01/2020 7:30:35 AM","382.20","20.56","21.64","20.00","21.84","20.00","20.61","71.42"
"19/01/2020 7:25:35 AM","382.20","20.53","21.61","20.00","21.81","20.00","20.61","71.42"
"19/01/2020 7:20:35 AM","386.00","20.53","21.61","20.00","21.81","20.00","20.58","71.42"
"19/01/2020 7:15:35 AM","390.40","20.53","21.61","20.00","21.78","20.00","20.58","71.42"
"19/01/2020 7:10:35 AM","383.80","20.53","21.64","20.00","21.75","20.00","20.55","71.42"
"19/01/2020 7:05:35 AM","385.40","20.50","21.64","20.00","21.75","20.00","20.55","71.42"
"19/01/2020 7:01:55 AM","386.00","20.47","21.64","20.00","21.75","20.00","20.55","71.42"
"19/01/2020 7:00:35 AM","386.00","20.47","21.64","20.00","21.75","20.00","20.55","69.37"
"19/01/2020 6:55:35 AM","392.00","20.47","21.64","20.00","21.75","20.00","20.55","69.37"
"19/01/2020 6:50:35 AM","382.20","20.44","21.64","20.00","21.75","20.00","20.55","69.37"
"19/01/2020 6:45:35 AM","386.00","20.41","21.64","20.00","21.75","20.00","20.55","69.37"
"19/01/2020 6:40:35 AM","392.00","20.41","21.64","20.00","21.75","20.00","20.55","69.37"
"19/01/2020 6:35:35 AM","393.60","20.38","21.64","20.00","21.75","20.00","20.55","69.37"
"19/01/2020 6:30:35 AM","388.80","20.38","21.64","20.00","21.78","20.00","20.55","69.37"
"19/01/2020 6:25:35 AM","382.20","20.38","21.64","20.00","21.78","20.00","20.55","69.37"
"19/01/2020 6:20:35 AM","387.60","20.36","21.67","20.00","21.78","20.00","20.55","69.37"
"19/01/2020 6:15:35 AM","390.40","20.36","21.67","20.00","21.78","20.00","20.58","69.37"
"19/01/2020 6:10:35 AM","387.60","20.33","21.67","20.00","21.78","20.00","20.58","69.37"
"19/01/2020 6:05:35 AM","392.40","20.33","21.67","20.00","21.81","20.00","20.58","69.37"
"19/01/2020 6:00:35 AM","384.40","20.33","21.70","20.00","21.81","20.00","20.58","69.37"
"19/01/2020 5:55:35 AM","386.00","20.30","21.70","20.00","21.81","20.00","20.61","69.37"
"19/01/2020 5:50:35 AM","386.00","20.30","21.70","20.00","21.81","20.00","20.61","69.37"
"19/01/2020 5:45:35 AM","382.20","20.30","21.70","20.00","21.81","20.00","20.61","69.37"
"19/01/2020 5:40:35 AM","389.20","20.27","21.73","20.00","21.84","20.00","20.64","69.37"
"19/01/2020 5:35:35 AM","387.60","20.27","21.73","20.00","21.84","20.00","20.64","69.37"
"19/01/2020 5:30:35 AM","387.60","20.27","21.73","20.00","21.84","20.00","20.67","69.37"
"19/01/2020 5:25:35 AM","386.00","20.27","21.73","20.00","21.87","20.00","20.67","69.37"
"19/01/2020 5:20:35 AM","389.20","20.27","21.73","20.00","21.87","20.00","20.67","69.37"
"19/01/2020 5:15:35 AM","389.80","20.27","21.75","20.00","21.87","20.00","20.67","69.37"
"19/01/2020 5:10:35 AM","387.60","20.27","21.75","20.00","21.90","20.00","20.70","69.37"
"19/01/2020 5:05:35 AM","386.00","20.24","21.75","20.00","21.90","20.00","20.70","69.37"
"19/01/2020 5:00:35 AM","387.60","20.24","21.75","20.00","21.90","20.00","20.70","69.37"
"19/01/2020 4:55:35 AM","383.80","20.24","21.78","20.00","21.90","20.00","20.72","69.37"
"19/01/2020 4:50:35 AM","390.40","20.24","21.78","20.00","21.93","20.00","20.72","69.37"
"19/01/2020 4:45:35 AM","390.80","20.24","21.78","20.00","21.93","20.00","20.72","69.37"
"19/01/2020 4:40:35 AM","389.20","20.24","21.81","20.00","21.93","20.00","20.75","69.37"
"19/01/2020 4:35:35 AM","389.20","20.21","21.81","20.00","21.93","20.00","20.75","69.37"
"19/01/2020 4:30:35 AM","391.40","20.24","21.81","20.00","21.93","20.00","20.75","69.37"
"19/01/2020 4:25:35 AM","387.60","20.21","21.81","20.00","21.95","20.00","20.75","69.37"
"19/01/2020 4:20:35 AM","392.00","20.21","21.84","20.00","21.95","20.00","20.75","69.37"
"19/01/2020 4:20:17 AM","389.20","20.21","21.84","20.00","21.95","20.00","20.78","69.37"
"19/01/2020 4:15:35 AM","389.20","20.21","21.84","20.00","21.95","20.00","20.78","67.31"
"19/01/2020 4:10:35 AM","390.40","20.21","21.84","20.00","21.95","20.00","20.78","67.31"
"19/01/2020 4:05:35 AM","392.00","20.18","21.84","20.00","21.95","20.00","20.78","67.31"
"19/01/2020 4:00:35 AM","388.20","20.18","21.84","20.00","21.98","20.00","20.78","67.31"
"19/01/2020 3:55:35 AM","391.40","20.18","21.87","20.00","21.98","20.00","20.78","67.31"
"19/01/2020 3:50:35 AM","389.80","20.18","21.87","20.00","21.98","20.00","20.78","67.31"
"19/01/2020 3:45:35 AM","387.60","20.18","21.87","20.00","21.98","20.00","20.78","67.31"
"19/01/2020 3:40:35 AM","389.80","20.16","21.90","20.00","21.98","20.00","20.78","67.31"
"19/01/2020 3:35:35 AM","389.20","20.16","21.90","20.00","21.98","20.00","20.78","67.31"
"19/01/2020 3:30:35 AM","389.20","20.16","21.90","20.00","22.01","20.00","20.78","67.31"
"19/01/2020 3:25:35 AM","391.40","20.16","21.90","20.00","22.01","20.00","20.78","67.31"
"19/01/2020 3:20:35 AM","394.60","20.13","21.93","20.00","22.01","20.00","20.75","67.31"
"19/01/2020 3:15:35 AM","389.20","20.13","21.93","20.00","22.01","20.00","20.75","67.31"
"19/01/2020 3:10:35 AM","396.80","20.10","21.93","20.00","22.01","20.00","20.75","67.31"
"19/01/2020 3:05:35 AM","396.80","20.10","21.95","20.00","22.01","20.00","20.75","67.31"
"19/01/2020 3:00:35 AM","391.40","20.07","21.95","20.00","22.04","20.00","20.75","67.31"
"19/01/2020 2:55:35 AM","389.20","20.07","21.95","20.00","22.04","20.00","20.75","67.31"
"19/01/2020 2:50:35 AM","392.00","20.07","21.95","20.00","22.04","20.00","20.75","67.31"
"19/01/2020 2:45:35 AM","387.00","20.07","21.98","20.00","22.04","20.00","20.78","67.31"
"19/01/2020 2:40:35 AM","386.00","20.07","21.98","20.00","22.04","20.00","20.78","67.31"
"19/01/2020 2:35:35 AM","389.20","20.07","21.98","20.00","22.04","20.00","20.78","67.31"
"19/01/2020 2:30:35 AM","388.80","20.07","22.01","20.00","22.04","20.00","20.78","67.31"
"19/01/2020 2:25:35 AM","386.00","20.10","22.01","20.00","22.07","20.00","20.78","67.31"
"19/01/2020 2:20:35 AM","382.20","20.10","22.01","20.00","22.07","20.00","20.78","67.31"
"19/01/2020 2:18:36 AM","387.60","20.13","22.04","20.00","22.07","20.00","20.81","67.31"
"19/01/2020 2:15:35 AM","387.60","20.13","22.04","20.00","22.07","20.00","20.81","65.28"
"19/01/2020 2:10:35 AM","389.80","20.13","22.04","20.00","22.10","20.00","20.81","65.28"
"19/01/2020 2:05:35 AM","387.60","20.13","22.04","20.00","22.10","20.00","20.81","65.28"
"19/01/2020 2:00:35 AM","383.40","20.13","22.07","20.00","22.10","20.00","20.81","65.28"
"19/01/2020 1:55:35 AM","380.00","20.13","22.07","20.00","22.10","20.00","20.84","65.28"
"19/01/2020 1:50:35 AM","382.20","20.16","22.07","20.00","22.13","20.00","20.84","65.28"
"19/01/2020 1:45:35 AM","388.20","20.16","22.10","20.00","22.13","20.00","20.84","65.28"
"19/01/2020 1:40:35 AM","379.00","20.16","22.10","20.00","22.13","20.00","20.84","65.28"
"19/01/2020 1:35:35 AM","385.40","20.18","22.10","20.00","22.15","20.00","20.87","65.28"
"19/01/2020 1:30:35 AM","375.20","20.21","22.13","20.00","22.15","20.00","20.87","65.28"
"19/01/2020 1:25:35 AM","380.60","20.24","22.13","20.00","22.15","20.00","20.87","65.28"
"19/01/2020 1:20:35 AM","376.20","20.24","22.15","20.00","22.18","20.00","20.87","65.28"
"19/01/2020 1:15:35 AM","376.20","20.27","22.15","20.00","22.18","20.00","20.87","65.28"
"19/01/2020 1:10:35 AM","377.80","20.30","22.15","20.00","22.18","20.00","20.90","65.28"
"19/01/2020 1:05:35 AM","381.60","20.30","22.18","20.00","22.18","20.00","20.90","65.28"
"19/01/2020 1:00:35 AM","385.00","20.30","22.18","20.00","22.21","20.00","20.90","65.28"
"19/01/2020 12:55:35 AM","374.60","20.33","22.18","20.00","22.21","20.00","20.90","65.28"
"19/01/2020 12:50:35 AM","376.80","20.33","22.21","20.00","22.21","20.00","20.90","65.28"
"19/01/2020 12:45:35 AM","376.80","20.36","22.21","20.00","22.21","20.00","20.90","65.28"
"19/01/2020 12:40:35 AM","379.00","20.38","22.24","20.00","22.24","20.00","20.92","65.28"
"19/01/2020 12:35:35 AM","374.60","20.41","22.24","20.00","22.24","20.00","20.92","65.28"
"19/01/2020 12:30:35 AM","376.80","20.44","22.24","20.00","22.24","20.00","20.92","65.28"
"19/01/2020 12:25:35 AM","377.80","20.47","22.27","20.00","22.27","20.00","20.95","65.28"
"19/01/2020 12:20:35 AM","376.80","20.50","22.27","20.00","22.27","20.00","20.95","65.28"
"19/01/2020 12:15:35 AM","385.00","20.53","22.27","20.00","22.27","20.00","20.95","65.28"
"19/01/2020 12:10:35 AM","384.40","20.58","22.30","20.00","22.27","20.00","20.98","65.28"
"19/01/2020 12:05:35 AM","375.20","20.64","22.30","20.00","22.30","20.00","20.98","65.28"
"19/01/2020 12:00:35 AM","375.20","20.70","22.33","20.00","22.30","20.00","20.98","65.28"
"18/01/2020 11:55:35 PM","373.00","20.73","22.33","20.00","22.33","20.00","21.01","65.28"
"18/01/2020 11:54:18 PM","373.00","20.78","22.33","20.00","22.33","20.00","21.01","65.28"
"18/01/2020 11:50:35 PM","373.00","20.78","22.33","20.00","22.33","20.00","21.01","63.23"
"18/01/2020 11:45:35 PM","373.00","20.84","22.35","20.00","22.33","20.00","21.01","63.23"
"18/01/2020 11:40:35 PM","375.20","20.93","22.35","20.00","22.35","20.00","21.04","63.23"
"18/01/2020 11:35:35 PM","374.60","20.98","22.38","20.00","22.35","20.00","21.04","63.23"
"18/01/2020 11:30:35 PM","374.60","21.04","22.38","20.00","22.35","20.00","21.04","63.23"
"18/01/2020 11:25:35 PM","376.80","21.10","22.38","20.00","22.38","20.00","21.04","63.23"
"18/01/2020 11:20:35 PM","381.20","21.16","22.41","20.00","22.38","20.00","21.07","63.23"
"18/01/2020 11:15:35 PM","375.20","21.21","22.41","20.00","22.38","20.00","21.07","63.23"
"18/01/2020 11:10:35 PM","376.80","21.27","22.44","20.00","22.38","20.00","21.07","63.23"
"18/01/2020 11:05:35 PM","380.60","21.30","22.44","20.00","22.41","20.00","21.07","63.23"
"18/01/2020 11:00:35 PM","375.20","21.36","22.44","20.00","22.41","20.00","21.07","63.23"
"18/01/2020 10:55:35 PM","373.00","21.38","22.47","20.00","22.41","20.00","21.07","63.23"
"18/01/2020 10:50:35 PM","374.60","21.44","22.47","20.00","22.44","20.00","21.07","63.23"
"18/01/2020 10:45:35 PM","371.40","21.47","22.50","20.00","22.44","20.00","21.07","63.23"
"18/01/2020 10:40:35 PM","374.60","21.53","22.50","20.00","22.47","20.00","21.07","63.23"
"18/01/2020 10:35:35 PM","380.60","21.56","22.50","20.00","22.47","20.00","21.07","63.23"
"18/01/2020 10:30:35 PM","376.80","21.61","22.53","20.00","22.47","20.00","21.07","63.23"
"18/01/2020 10:25:35 PM","373.60","21.64","22.53","20.00","22.50","20.00","21.10","63.23"
"18/01/2020 10:20:35 PM","376.80","21.67","22.55","20.00","22.50","20.00","21.10","63.23"
"18/01/2020 10:15:35 PM","376.80","21.70","22.55","20.00","22.50","20.00","21.12","63.23"
"18/01/2020 10:10:35 PM","378.40","21.78","22.55","20.00","22.50","20.00","21.12","63.23"
"18/01/2020 10:05:35 PM","373.00","21.84","22.58","20.00","22.53","20.00","21.12","63.23"
"18/01/2020 10:00:35 PM","379.60","21.90","22.58","20.00","22.53","20.00","21.12","63.23"
"18/01/2020 9:55:35 PM","376.20","21.96","22.61","20.00","22.53","20.00","21.15","63.23"
"18/01/2020 9:50:35 PM","375.20","21.98","22.61","20.00","22.55","20.00","21.15","63.23"
"18/01/2020 9:45:35 PM","383.80","22.04","22.61","20.00","22.55","20.00","21.18","63.23"
"18/01/2020 9:40:35 PM","373.00","22.07","22.64","20.00","22.55","20.00","21.21","63.23"
"18/01/2020 9:35:35 PM","375.20","22.13","22.64","20.00","22.58","20.00","21.21","63.23"
"18/01/2020 9:30:35 PM","377.80","22.16","22.64","20.00","22.58","20.00","21.24","63.23"
"18/01/2020 9:25:35 PM","377.80","22.18","22.67","20.00","22.58","20.00","21.27","63.23"
"18/01/2020 9:20:35 PM","376.80","22.21","22.67","20.00","22.58","20.00","21.30","63.23"
"18/01/2020 9:15:35 PM","382.20","22.27","22.67","20.00","22.61","20.00","21.32","63.23"
"18/01/2020 9:10:35 PM","384.40","22.30","22.70","20.00","22.61","20.00","21.35","63.23"
"18/01/2020 9:05:35 PM","376.80","22.33","22.70","20.00","22.61","20.00","21.38","63.23"
"18/01/2020 9:00:35 PM","380.00","22.36","22.70","20.00","22.61","20.00","21.41","63.23"
