"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"24/03/2020 9:00:35 AM","738.80","23.20","25.00","21.00","18.50"
"24/03/2020 8:55:35 AM","741.20","23.29","25.00","21.00","18.50"
"24/03/2020 8:50:35 AM","736.00","23.18","25.00","21.00","18.50"
"24/03/2020 8:45:35 AM","750.00","23.01","25.00","21.00","18.50"
"24/03/2020 8:40:35 AM","748.40","22.54","25.00","21.00","18.50"
"24/03/2020 8:35:35 AM","730.00","22.60","25.00","21.00","18.50"
"24/03/2020 8:30:35 AM","716.20","22.68","25.00","21.00","18.50"
"24/03/2020 8:25:35 AM","709.00","22.84","25.00","21.00","18.50"
"24/03/2020 8:20:35 AM","738.40","23.23","25.00","21.00","18.50"
"24/03/2020 8:15:35 AM","747.40","24.07","25.00","21.00","18.50"
"24/03/2020 8:10:35 AM","739.60","24.34","25.00","21.00","18.50"
"24/03/2020 8:05:35 AM","706.60","23.35","25.00","21.00","18.50"
"24/03/2020 8:00:35 AM","732.20","21.48","25.00","21.00","18.50"
"24/03/2020 7:55:35 AM","732.40","19.86","25.00","21.00","18.50"
"24/03/2020 7:50:35 AM","718.20","19.26","25.00","21.00","18.50"
"24/03/2020 7:45:35 AM","738.40","19.75","25.00","21.00","18.50"
"24/03/2020 7:40:35 AM","725.60","22.02","25.00","21.00","18.50"
"24/03/2020 7:35:35 AM","727.80","31.08","23.00","22.00","18.50"
"24/03/2020 7:30:35 AM","726.40","30.93","23.00","22.00","18.50"
"24/03/2020 7:25:35 AM","768.60","30.93","23.00","22.00","18.50"
"24/03/2020 7:20:35 AM","716.80","30.75","23.00","22.00","18.50"
"24/03/2020 7:15:35 AM","737.80","30.93","23.00","22.00","18.50"
"24/03/2020 7:10:35 AM","748.00","30.91","23.00","22.00","18.50"
"24/03/2020 7:05:35 AM","747.40","30.86","23.00","22.00","18.50"
"24/03/2020 7:00:35 AM","730.20","30.96","23.00","22.00","18.50"
"24/03/2020 6:55:35 AM","733.60","29.93","25.00","21.00","18.50"
"24/03/2020 6:50:35 AM","703.60","31.17","25.00","21.00","18.50"
"24/03/2020 6:45:35 AM","714.60","31.28","25.00","21.00","18.50"
"24/03/2020 6:40:35 AM","714.00","31.06","25.00","21.00","18.50"
"24/03/2020 6:35:35 AM","714.60","31.23","25.00","21.00","18.50"
"24/03/2020 6:30:35 AM","722.00","31.12","25.00","21.00","18.50"
"24/03/2020 6:25:35 AM","708.00","31.00","25.00","21.00","18.50"
"24/03/2020 6:20:35 AM","708.40","30.80","25.00","21.00","18.50"
"24/03/2020 6:15:35 AM","727.20","30.37","25.00","21.00","18.50"
"24/03/2020 6:10:35 AM","708.80","29.91","25.00","21.00","18.50"
"24/03/2020 6:05:35 AM","710.80","28.82","25.00","21.00","18.50"
"24/03/2020 6:00:35 AM","681.60","17.62","25.00","21.00","18.50"
"24/03/2020 5:55:35 AM","676.80","17.16","25.00","21.00","18.50"
"24/03/2020 5:50:35 AM","702.60","17.37","25.00","21.00","18.50"
"24/03/2020 5:45:35 AM","694.40","17.21","25.00","21.00","18.50"
"24/03/2020 5:40:35 AM","687.60","17.22","25.00","21.00","18.50"
"24/03/2020 5:35:35 AM","684.20","17.22","25.00","21.00","18.50"
"24/03/2020 5:30:35 AM","691.60","17.50","25.00","21.00","18.50"
"24/03/2020 5:25:35 AM","694.20","17.44","25.00","21.00","18.50"
"24/03/2020 5:20:35 AM","673.60","17.27","25.00","21.00","18.50"
"24/03/2020 5:15:35 AM","691.40","17.42","25.00","21.00","18.50"
"24/03/2020 5:10:35 AM","707.80","17.25","25.00","21.00","18.50"
"24/03/2020 5:05:35 AM","689.00","17.22","25.00","21.00","18.50"
"24/03/2020 5:00:35 AM","709.40","17.43","25.00","21.00","18.50"
"24/03/2020 4:55:35 AM","705.20","17.23","25.00","21.00","18.50"
"24/03/2020 4:50:35 AM","728.20","17.24","25.00","21.00","18.50"
"24/03/2020 4:45:35 AM","718.80","17.24","25.00","21.00","18.50"
"24/03/2020 4:40:35 AM","687.40","17.53","25.00","21.00","18.50"
"24/03/2020 4:35:35 AM","678.80","17.37","25.00","21.00","18.50"
"24/03/2020 4:30:35 AM","693.20","17.20","25.00","21.00","18.50"
"24/03/2020 4:25:35 AM","704.20","17.45","25.00","21.00","18.51"
"24/03/2020 4:20:35 AM","691.20","17.38","25.00","21.00","18.52"
"24/03/2020 4:15:35 AM","703.80","17.26","25.00","21.00","18.52"
"24/03/2020 4:10:35 AM","695.80","17.30","25.00","21.00","18.52"
"24/03/2020 4:05:35 AM","662.80","17.32","25.00","21.00","18.53"
"24/03/2020 4:00:35 AM","706.60","17.25","25.00","21.00","18.54"
"24/03/2020 3:55:35 AM","689.60","17.56","25.00","21.00","18.55"
"24/03/2020 3:50:35 AM","699.00","17.34","25.00","21.00","18.56"
"24/03/2020 3:45:35 AM","680.80","17.54","25.00","21.00","18.57"
"24/03/2020 3:40:35 AM","688.20","17.62","25.00","21.00","18.57"
"24/03/2020 3:35:35 AM","710.20","17.32","25.00","21.00","18.58"
"24/03/2020 3:30:35 AM","721.40","17.40","25.00","21.00","18.59"
"24/03/2020 3:25:35 AM","686.40","17.48","25.00","21.00","18.62"
"24/03/2020 3:20:35 AM","687.40","17.53","25.00","21.00","18.64"
"24/03/2020 3:15:35 AM","692.60","17.54","25.00","21.00","18.65"
"24/03/2020 3:10:35 AM","711.00","17.60","25.00","21.00","18.67"
"24/03/2020 3:05:35 AM","694.20","17.71","25.00","21.00","18.69"
"24/03/2020 3:00:35 AM","693.40","17.47","25.00","21.00","18.71"
"24/03/2020 2:55:35 AM","700.00","17.77","25.00","21.00","18.73"
"24/03/2020 2:50:35 AM","676.20","17.81","25.00","21.00","18.75"
"24/03/2020 2:45:35 AM","695.60","17.56","25.00","21.00","18.77"
"24/03/2020 2:40:35 AM","692.80","17.67","25.00","21.00","18.79"
"24/03/2020 2:35:35 AM","683.20","17.80","25.00","21.00","18.80"
"24/03/2020 2:30:35 AM","705.60","17.66","25.00","21.00","18.82"
"24/03/2020 2:25:35 AM","730.00","17.79","25.00","21.00","18.83"
"24/03/2020 2:20:35 AM","699.20","17.85","25.00","21.00","18.85"
"24/03/2020 2:15:35 AM","696.00","17.83","25.00","21.00","18.87"
"24/03/2020 2:10:35 AM","704.60","17.76","25.00","21.00","18.88"
"24/03/2020 2:05:35 AM","706.60","17.84","25.00","21.00","18.90"
"24/03/2020 2:00:35 AM","698.20","17.87","25.00","21.00","18.92"
"24/03/2020 1:55:35 AM","690.80","17.87","25.00","21.00","18.94"
"24/03/2020 1:50:35 AM","697.20","17.95","25.00","21.00","18.95"
"24/03/2020 1:45:35 AM","701.80","18.08","25.00","21.00","18.97"
"24/03/2020 1:40:35 AM","718.60","17.91","25.00","21.00","18.99"
"24/03/2020 1:35:35 AM","705.60","17.95","25.00","21.00","19.01"
"24/03/2020 1:30:35 AM","680.40","18.23","25.00","21.00","19.03"
"24/03/2020 1:25:35 AM","704.80","18.09","25.00","21.00","19.05"
"24/03/2020 1:20:35 AM","709.80","18.14","25.00","21.00","19.07"
"24/03/2020 1:15:35 AM","695.60","18.32","25.00","21.00","19.08"
"24/03/2020 1:10:35 AM","712.40","18.07","25.00","21.00","19.10"
"24/03/2020 1:05:35 AM","709.00","18.21","25.00","21.00","19.12"
"24/03/2020 1:00:35 AM","707.60","18.07","25.00","21.00","19.14"
"24/03/2020 12:55:35 AM","722.20","18.21","25.00","21.00","19.16"
"24/03/2020 12:50:35 AM","700.00","18.37","25.00","21.00","19.17"
"24/03/2020 12:45:35 AM","696.60","18.36","25.00","21.00","19.19"
"24/03/2020 12:40:35 AM","699.40","18.38","25.00","21.00","19.22"
"24/03/2020 12:35:35 AM","709.20","18.38","25.00","21.00","19.24"
"24/03/2020 12:30:35 AM","688.80","18.34","25.00","21.00","19.26"
"24/03/2020 12:25:35 AM","698.20","18.51","25.00","21.00","19.28"
"24/03/2020 12:20:35 AM","709.20","18.34","25.00","21.00","19.30"
"24/03/2020 12:15:35 AM","721.80","18.56","25.00","21.00","19.32"
"24/03/2020 12:10:35 AM","705.40","18.61","25.00","21.00","19.35"
"24/03/2020 12:05:35 AM","683.40","18.47","25.00","21.00","19.37"
"24/03/2020 12:00:35 AM","705.20","18.46","25.00","21.00","19.40"
"23/03/2020 11:55:35 PM","692.80","18.57","25.00","21.00","19.42"
"23/03/2020 11:50:35 PM","685.20","18.96","25.00","21.00","19.45"
"23/03/2020 11:45:35 PM","687.20","18.72","25.00","21.00","19.47"
"23/03/2020 11:40:35 PM","712.40","18.84","25.00","21.00","19.49"
"23/03/2020 11:35:35 PM","693.60","18.85","25.00","21.00","19.52"
"23/03/2020 11:30:35 PM","685.00","18.98","25.00","21.00","19.54"
"23/03/2020 11:25:35 PM","664.80","18.76","25.00","21.00","19.56"
"23/03/2020 11:20:35 PM","681.00","19.02","25.00","21.00","19.59"
"23/03/2020 11:15:35 PM","701.40","18.92","25.00","21.00","19.61"
"23/03/2020 11:10:35 PM","679.80","18.95","25.00","21.00","19.63"
"23/03/2020 11:05:35 PM","679.80","19.22","25.00","21.00","19.65"
"23/03/2020 11:00:35 PM","693.80","19.15","25.00","21.00","19.68"
"23/03/2020 10:55:35 PM","693.40","19.14","25.00","21.00","19.70"
"23/03/2020 10:50:35 PM","682.00","19.10","25.00","21.00","19.72"
"23/03/2020 10:45:35 PM","692.60","19.37","25.00","21.00","19.75"
"23/03/2020 10:40:35 PM","691.00","19.37","25.00","21.00","19.78"
"23/03/2020 10:35:35 PM","699.40","19.32","25.00","21.00","19.80"
"23/03/2020 10:30:35 PM","709.20","19.44","25.00","21.00","19.83"
"23/03/2020 10:25:35 PM","696.00","19.72","25.00","21.00","19.86"
"23/03/2020 10:20:35 PM","692.00","19.67","25.00","21.00","19.88"
"23/03/2020 10:15:35 PM","714.00","19.55","25.00","21.00","19.90"
"23/03/2020 10:10:35 PM","712.40","19.56","25.00","21.00","19.91"
"23/03/2020 10:05:35 PM","687.40","19.68","25.00","21.00","19.95"
"23/03/2020 10:00:35 PM","681.20","19.66","25.00","21.00","19.97"
"23/03/2020 9:55:35 PM","694.60","19.82","25.00","21.00","20.00"
"23/03/2020 9:50:35 PM","675.00","20.07","25.00","21.00","20.03"
"23/03/2020 9:45:35 PM","676.20","20.08","25.00","21.00","20.06"
"23/03/2020 9:40:35 PM","698.60","20.14","25.00","21.00","20.09"
"23/03/2020 9:35:35 PM","692.00","20.10","25.00","21.00","20.12"
"23/03/2020 9:30:35 PM","687.60","20.16","25.00","21.00","20.15"
"23/03/2020 9:25:35 PM","680.40","20.32","25.00","21.00","20.18"
"23/03/2020 9:20:35 PM","690.80","20.41","25.00","21.00","20.21"
"23/03/2020 9:15:35 PM","691.80","20.58","25.00","21.00","20.24"
"23/03/2020 9:10:35 PM","682.40","20.65","25.00","21.00","20.27"
"23/03/2020 9:05:35 PM","692.00","20.64","25.00","21.00","20.30"
"23/03/2020 9:00:35 PM","698.40","20.90","25.00","21.00","20.34"
"23/03/2020 8:55:35 PM","673.80","21.04","25.00","21.00","20.39"
"23/03/2020 8:50:35 PM","692.20","21.05","25.00","21.00","20.43"
"23/03/2020 8:45:35 PM","691.80","21.28","25.00","21.00","20.46"
"23/03/2020 8:40:35 PM","692.40","21.43","25.00","21.00","20.51"
"23/03/2020 8:35:35 PM","686.20","21.61","25.00","21.00","20.54"
"23/03/2020 8:30:35 PM","669.00","21.74","25.00","21.00","20.60"
"23/03/2020 8:25:35 PM","697.00","21.78","25.00","21.00","20.65"
"23/03/2020 8:20:35 PM","709.80","21.97","25.00","21.00","20.71"
"23/03/2020 8:15:35 PM","706.20","22.38","25.00","21.00","20.80"
"23/03/2020 8:10:35 PM","683.60","22.63","25.00","21.00","20.89"
"23/03/2020 8:05:35 PM","679.60","22.57","25.00","21.00","21.00"
"23/03/2020 8:00:35 PM","687.80","22.93","25.00","21.00","21.12"
"23/03/2020 7:55:35 PM","678.80","23.30","25.00","21.00","21.25"
"23/03/2020 7:50:35 PM","694.20","24.07","25.00","21.00","21.39"
"23/03/2020 7:45:35 PM","720.20","23.94","25.00","21.00","21.51"
"23/03/2020 7:40:35 PM","695.40","23.75","23.00","22.00","21.51"
"23/03/2020 7:35:35 PM","699.00","23.78","23.00","22.00","21.50"
"23/03/2020 7:30:35 PM","690.00","23.65","23.00","22.00","21.49"
"23/03/2020 7:25:35 PM","723.00","23.33","23.00","22.00","21.50"
"23/03/2020 7:20:35 PM","719.40","22.97","23.00","22.00","21.53"
"23/03/2020 7:15:35 PM","718.80","22.77","23.00","22.00","21.56"
"23/03/2020 7:10:35 PM","738.80","22.74","23.00","22.00","21.59"
"23/03/2020 7:05:35 PM","719.20","22.76","23.00","22.00","21.59"
"23/03/2020 7:00:35 PM","710.20","22.64","23.00","22.00","21.60"
"23/03/2020 6:55:35 PM","740.20","22.45","23.00","22.00","21.62"
"23/03/2020 6:50:35 PM","697.60","22.47","23.00","22.00","21.64"
"23/03/2020 6:45:35 PM","712.00","22.48","23.00","22.00","21.66"
"23/03/2020 6:40:35 PM","699.20","22.46","23.00","22.00","21.68"
"23/03/2020 6:35:35 PM","718.60","22.58","23.00","22.00","21.69"
"23/03/2020 6:30:35 PM","719.00","22.78","23.00","22.00","21.68"
"23/03/2020 6:25:35 PM","733.00","22.88","23.00","22.00","21.66"
"23/03/2020 6:20:35 PM","732.40","23.12","23.00","22.00","21.62"
"23/03/2020 6:15:35 PM","719.20","23.46","23.00","22.00","21.54"
"23/03/2020 6:10:35 PM","727.80","23.49","23.00","22.00","21.47"
"23/03/2020 6:05:35 PM","692.20","22.14","23.00","22.00","21.50"
"23/03/2020 6:00:35 PM","721.00","22.02","23.00","22.00","21.59"
"23/03/2020 5:55:35 PM","710.80","22.03","23.00","22.00","21.58"
"23/03/2020 5:50:35 PM","717.40","22.03","23.00","22.00","21.58"
"23/03/2020 5:45:35 PM","721.40","21.92","23.00","22.00","21.58"
"23/03/2020 5:40:35 PM","736.00","21.81","23.00","22.00","21.59"
"23/03/2020 5:35:35 PM","719.00","21.74","23.00","22.00","21.60"
"23/03/2020 5:30:35 PM","709.80","21.67","23.00","22.00","21.60"
"23/03/2020 5:25:35 PM","726.80","21.67","23.00","22.00","21.61"
"23/03/2020 5:20:35 PM","733.60","21.61","23.00","22.00","21.63"
"23/03/2020 5:15:35 PM","733.00","21.62","23.00","22.00","21.64"
"23/03/2020 5:10:35 PM","709.60","21.61","23.00","22.00","21.65"
"23/03/2020 5:05:35 PM","732.00","21.67","23.00","22.00","21.66"
"23/03/2020 5:00:35 PM","738.80","21.71","23.00","22.00","21.67"
"23/03/2020 4:55:35 PM","734.40","21.75","23.00","22.00","21.67"
"23/03/2020 4:50:35 PM","706.00","21.83","23.00","22.00","21.67"
"23/03/2020 4:45:35 PM","710.40","21.83","23.00","22.00","21.68"
"23/03/2020 4:40:35 PM","716.00","21.85","23.00","22.00","21.68"
"23/03/2020 4:35:35 PM","716.60","21.90","23.00","22.00","21.69"
"23/03/2020 4:30:35 PM","720.00","21.88","23.00","22.00","21.70"
"23/03/2020 4:25:35 PM","718.80","21.93","23.00","22.00","21.71"
"23/03/2020 4:20:35 PM","719.20","21.98","23.00","22.00","21.70"
"23/03/2020 4:15:35 PM","715.80","22.05","23.00","22.00","21.70"
"23/03/2020 4:10:35 PM","716.40","22.11","23.00","22.00","21.70"
"23/03/2020 4:05:35 PM","729.60","22.21","23.00","22.00","21.68"
"23/03/2020 4:00:35 PM","724.80","22.12","23.00","22.00","21.69"
"23/03/2020 3:55:35 PM","711.80","22.11","23.00","22.00","21.68"
"23/03/2020 3:50:35 PM","733.60","22.19","23.00","22.00","21.69"
"23/03/2020 3:45:35 PM","726.20","22.18","23.00","22.00","21.69"
"23/03/2020 3:40:35 PM","730.20","22.13","23.00","22.00","21.70"
"23/03/2020 3:35:35 PM","707.80","22.31","23.00","22.00","21.69"
"23/03/2020 3:30:35 PM","729.20","22.29","23.00","22.00","21.69"
"23/03/2020 3:25:35 PM","715.60","22.39","23.00","22.00","21.69"
"23/03/2020 3:20:35 PM","705.20","22.57","23.00","22.00","21.67"
"23/03/2020 3:15:35 PM","732.20","22.55","23.00","22.00","21.67"
"23/03/2020 3:10:35 PM","719.20","22.51","23.00","22.00","21.67"
"23/03/2020 3:05:35 PM","706.80","22.49","23.00","22.00","21.65"
"23/03/2020 3:00:35 PM","754.20","22.50","23.00","22.00","21.65"
"23/03/2020 2:55:35 PM","734.20","22.57","23.00","22.00","21.65"
"23/03/2020 2:50:35 PM","723.40","22.63","23.00","22.00","21.64"
"23/03/2020 2:45:35 PM","715.60","22.89","23.00","22.00","21.62"
"23/03/2020 2:40:35 PM","705.20","23.03","23.00","22.00","21.59"
"23/03/2020 2:35:35 PM","727.40","23.07","23.00","22.00","21.56"
"23/03/2020 2:30:35 PM","724.20","22.98","23.00","22.00","21.54"
"23/03/2020 2:25:35 PM","691.60","22.90","23.00","22.00","21.52"
"23/03/2020 2:20:35 PM","747.20","22.47","23.00","22.00","21.55"
"23/03/2020 2:15:35 PM","719.80","21.88","23.00","22.00","21.63"
"23/03/2020 2:10:35 PM","736.00","21.38","23.00","22.00","21.73"
"23/03/2020 2:05:35 PM","720.40","21.56","23.00","22.00","21.80"
"23/03/2020 2:00:35 PM","727.80","22.92","23.00","22.00","21.77"
"23/03/2020 1:55:35 PM","736.20","25.75","23.00","22.00","21.54"
"23/03/2020 1:50:35 PM","708.60","28.87","23.00","22.00","21.18"
"23/03/2020 1:45:35 PM","706.80","29.78","23.00","22.00","20.96"
"23/03/2020 1:40:35 PM","673.80","21.06","23.00","22.00","20.91"
"23/03/2020 1:35:35 PM","699.00","20.90","25.00","21.00","20.90"
"23/03/2020 1:30:35 PM","687.60","20.91","25.00","21.00","20.90"
"23/03/2020 1:25:35 PM","698.20","20.85","25.00","21.00","20.89"
"23/03/2020 1:20:35 PM","701.60","20.92","25.00","21.00","20.88"
"23/03/2020 1:15:35 PM","688.40","20.86","25.00","21.00","20.89"
"23/03/2020 1:10:35 PM","705.60","20.81","25.00","21.00","20.89"
"23/03/2020 1:05:35 PM","692.20","20.85","25.00","21.00","20.89"
"23/03/2020 1:00:35 PM","722.60","20.93","25.00","21.00","20.89"
"23/03/2020 12:55:35 PM","705.60","20.99","25.00","21.00","20.89"
"23/03/2020 12:50:35 PM","701.00","21.04","25.00","21.00","20.89"
"23/03/2020 12:45:35 PM","716.60","21.09","25.00","21.00","20.89"
"23/03/2020 12:40:35 PM","694.40","21.14","25.00","21.00","20.89"
"23/03/2020 12:35:35 PM","699.80","21.29","25.00","21.00","20.88"
"23/03/2020 12:30:35 PM","703.00","21.60","25.00","21.00","20.87"
"23/03/2020 12:25:35 PM","678.80","21.64","25.00","21.00","20.85"
"23/03/2020 12:20:35 PM","680.20","21.85","25.00","21.00","20.83"
"23/03/2020 12:15:35 PM","679.60","21.83","25.00","21.00","20.82"
"23/03/2020 12:10:35 PM","725.40","21.83","25.00","21.00","20.81"
"23/03/2020 12:05:35 PM","690.40","21.80","25.00","21.00","20.79"
"23/03/2020 12:00:35 PM","697.60","21.75","25.00","21.00","20.78"
"23/03/2020 11:55:35 AM","712.40","21.71","25.00","21.00","20.78"
"23/03/2020 11:50:35 AM","725.20","21.71","25.00","21.00","20.78"
"23/03/2020 11:45:35 AM","725.60","21.68","25.00","21.00","20.77"
"23/03/2020 11:40:35 AM","715.80","21.67","25.00","21.00","20.77"
"23/03/2020 11:35:35 AM","703.60","21.69","25.00","21.00","20.78"
"23/03/2020 11:30:35 AM","694.60","21.70","25.00","21.00","20.78"
"23/03/2020 11:25:35 AM","701.80","21.70","25.00","21.00","20.79"
"23/03/2020 11:20:35 AM","721.20","21.73","25.00","21.00","20.79"
"23/03/2020 11:15:35 AM","705.40","21.73","25.00","21.00","20.80"
"23/03/2020 11:10:35 AM","723.80","21.74","25.00","21.00","20.80"
"23/03/2020 11:05:35 AM","695.40","21.71","25.00","21.00","20.80"
"23/03/2020 11:00:35 AM","723.00","21.90","25.00","21.00","20.80"
"23/03/2020 10:55:35 AM","695.80","22.04","25.00","21.00","20.78"
"23/03/2020 10:50:35 AM","701.80","22.27","25.00","21.00","20.77"
"23/03/2020 10:45:35 AM","713.40","22.39","25.00","21.00","20.74"
"23/03/2020 10:40:35 AM","693.00","22.55","25.00","21.00","20.71"
"23/03/2020 10:35:35 AM","726.80","22.44","25.00","21.00","20.69"
"23/03/2020 10:30:35 AM","695.80","22.33","25.00","21.00","20.65"
"23/03/2020 10:25:35 AM","728.20","22.22","25.00","21.00","20.64"
"23/03/2020 10:20:35 AM","712.00","22.02","25.00","21.00","20.63"
"23/03/2020 10:15:35 AM","711.40","21.42","25.00","21.00","20.65"
"23/03/2020 10:10:35 AM","725.40","21.24","25.00","21.00","20.67"
"23/03/2020 10:05:35 AM","728.20","21.64","25.00","21.00","20.69"
"23/03/2020 10:00:35 AM","717.00","21.94","25.00","21.00","20.69"
"23/03/2020 9:55:35 AM","735.20","22.21","25.00","21.00","20.69"
"23/03/2020 9:50:35 AM","732.60","22.43","25.00","21.00","20.69"
"23/03/2020 9:45:35 AM","739.80","22.46","25.00","21.00","20.68"
"23/03/2020 9:40:35 AM","707.20","22.48","25.00","21.00","20.67"
"23/03/2020 9:35:35 AM","728.60","22.52","25.00","21.00","20.66"
"23/03/2020 9:30:35 AM","739.40","22.37","25.00","21.00","20.65"
"23/03/2020 9:25:35 AM","711.80","22.35","25.00","21.00","20.66"
"23/03/2020 9:20:35 AM","719.20","22.36","25.00","21.00","20.65"
"23/03/2020 9:15:35 AM","728.80","22.39","25.00","21.00","20.65"
"23/03/2020 9:10:35 AM","719.80","22.38","25.00","21.00","20.65"
"23/03/2020 9:05:35 AM","740.80","22.36","25.00","21.00","20.65"
"23/03/2020 9:00:35 AM","745.60","22.42","25.00","21.00","20.65"
"23/03/2020 8:55:35 AM","744.00","22.45","25.00","21.00","20.65"
"23/03/2020 8:50:35 AM","738.00","22.51","25.00","21.00","20.65"
"23/03/2020 8:45:35 AM","741.60","22.58","25.00","21.00","20.64"
"23/03/2020 8:40:35 AM","713.60","22.66","25.00","21.00","20.62"
"23/03/2020 8:35:35 AM","735.20","22.72","25.00","21.00","20.59"
"23/03/2020 8:30:35 AM","753.20","22.62","25.00","21.00","20.57"
"23/03/2020 8:25:35 AM","763.80","22.56","25.00","21.00","20.54"
"23/03/2020 8:20:35 AM","751.60","22.47","25.00","21.00","20.54"
"23/03/2020 8:15:35 AM","733.00","22.04","25.00","21.00","20.55"
"23/03/2020 8:10:35 AM","735.80","21.43","25.00","21.00","20.59"
"23/03/2020 8:05:35 AM","738.40","20.80","25.00","21.00","20.67"
"23/03/2020 8:00:35 AM","731.00","19.96","25.00","21.00","20.78"
"23/03/2020 7:55:35 AM","730.80","20.03","25.00","21.00","20.90"
"23/03/2020 7:50:35 AM","754.80","20.83","25.00","21.00","20.96"
"23/03/2020 7:45:35 AM","726.20","21.74","25.00","21.00","20.96"
"23/03/2020 7:40:35 AM","740.40","30.64","25.00","21.00","21.01"
"23/03/2020 7:35:35 AM","711.40","31.54","25.00","21.00","21.08"
"23/03/2020 7:30:35 AM","734.20","31.62","23.00","22.00","21.00"
"23/03/2020 7:25:35 AM","740.40","32.04","23.00","22.00","20.90"
"23/03/2020 7:20:35 AM","734.00","31.94","23.00","22.00","20.80"
"23/03/2020 7:15:35 AM","725.20","32.12","23.00","22.00","20.69"
"23/03/2020 7:10:35 AM","714.60","31.93","23.00","22.00","20.61"
"23/03/2020 7:05:35 AM","736.80","31.66","23.00","22.00","20.54"
"23/03/2020 7:00:35 AM","726.80","31.25","23.00","22.00","20.46"
"23/03/2020 6:55:35 AM","725.00","29.92","23.00","22.00","20.55"
"23/03/2020 6:50:35 AM","716.00","20.59","25.00","21.00","20.73"
"23/03/2020 6:45:35 AM","724.80","21.47","25.00","21.00","20.77"
"23/03/2020 6:40:35 AM","747.40","24.11","25.00","21.00","20.61"
"23/03/2020 6:35:35 AM","732.40","26.64","25.00","21.00","20.33"
"23/03/2020 6:30:35 AM","722.80","29.77","25.00","21.00","20.12"
"23/03/2020 6:25:35 AM","700.40","31.74","25.00","21.00","19.96"
"23/03/2020 6:20:35 AM","707.60","31.76","25.00","21.00","19.77"
"23/03/2020 6:15:35 AM","703.80","31.80","25.00","21.00","19.59"
"23/03/2020 6:10:35 AM","727.00","31.55","25.00","21.00","19.40"
"23/03/2020 6:05:35 AM","697.40","29.22","25.00","21.00","19.22"
"23/03/2020 6:00:35 AM","740.20","18.33","25.00","21.00","19.16"
"23/03/2020 5:55:35 AM","710.60","18.01","25.00","21.00","19.16"
"23/03/2020 5:50:35 AM","702.00","18.21","25.00","21.00","19.16"
"23/03/2020 5:45:35 AM","705.00","18.18","25.00","21.00","19.15"
"23/03/2020 5:40:35 AM","704.40","18.22","25.00","21.00","19.15"
"23/03/2020 5:35:35 AM","703.40","18.08","25.00","21.00","19.15"
"23/03/2020 5:30:35 AM","679.80","18.02","25.00","21.00","19.16"
"23/03/2020 5:25:35 AM","722.80","18.05","25.00","21.00","19.16"
"23/03/2020 5:20:35 AM","703.80","18.02","25.00","21.00","19.16"
"23/03/2020 5:15:35 AM","702.40","18.16","25.00","21.00","19.16"
"23/03/2020 5:10:35 AM","705.00","18.07","25.00","21.00","19.16"
"23/03/2020 5:05:35 AM","701.20","18.12","25.00","21.00","19.15"
"23/03/2020 5:00:35 AM","694.20","17.98","25.00","21.00","19.16"
"23/03/2020 4:55:35 AM","696.60","18.04","25.00","21.00","19.16"
"23/03/2020 4:50:35 AM","704.60","18.19","25.00","21.00","19.17"
"23/03/2020 4:45:35 AM","706.40","17.97","25.00","21.00","19.17"
"23/03/2020 4:40:35 AM","687.00","18.31","25.00","21.00","19.16"
"23/03/2020 4:35:35 AM","701.20","18.10","25.00","21.00","19.16"
"23/03/2020 4:30:35 AM","713.60","18.00","25.00","21.00","19.16"
"23/03/2020 4:25:35 AM","706.40","18.08","25.00","21.00","19.16"
"23/03/2020 4:20:35 AM","689.20","18.02","25.00","21.00","19.16"
"23/03/2020 4:15:35 AM","717.40","18.10","25.00","21.00","19.16"
"23/03/2020 4:10:35 AM","677.00","18.12","25.00","21.00","19.17"
"23/03/2020 4:05:35 AM","687.60","18.15","25.00","21.00","19.17"
"23/03/2020 4:00:35 AM","726.00","18.07","25.00","21.00","19.18"
"23/03/2020 3:55:35 AM","708.80","18.07","25.00","21.00","19.18"
"23/03/2020 3:50:35 AM","675.60","18.17","25.00","21.00","19.18"
"23/03/2020 3:45:35 AM","709.00","18.21","25.00","21.00","19.18"
"23/03/2020 3:40:35 AM","692.40","18.20","25.00","21.00","19.19"
"23/03/2020 3:35:35 AM","717.20","18.11","25.00","21.00","19.19"
"23/03/2020 3:30:35 AM","701.40","18.14","25.00","21.00","19.20"
"23/03/2020 3:25:35 AM","708.80","18.37","25.00","21.00","19.20"
"23/03/2020 3:20:35 AM","705.80","18.25","25.00","21.00","19.20"
"23/03/2020 3:15:35 AM","700.20","18.13","25.00","21.00","19.21"
"23/03/2020 3:10:35 AM","676.40","18.17","25.00","21.00","19.21"
"23/03/2020 3:05:35 AM","710.20","18.15","25.00","21.00","19.21"
"23/03/2020 3:00:35 AM","695.80","18.32","25.00","21.00","19.22"
"23/03/2020 2:55:35 AM","680.20","18.21","25.00","21.00","19.24"
"23/03/2020 2:50:35 AM","700.00","18.33","25.00","21.00","19.25"
"23/03/2020 2:45:35 AM","725.00","18.23","25.00","21.00","19.26"
"23/03/2020 2:40:35 AM","709.20","18.36","25.00","21.00","19.27"
"23/03/2020 2:35:35 AM","705.40","18.44","25.00","21.00","19.28"
"23/03/2020 2:30:35 AM","694.20","18.24","25.00","21.00","19.29"
"23/03/2020 2:25:35 AM","705.60","18.58","25.00","21.00","19.29"
"23/03/2020 2:20:35 AM","685.40","18.23","25.00","21.00","19.31"
"23/03/2020 2:15:35 AM","705.40","18.33","25.00","21.00","19.33"
"23/03/2020 2:10:35 AM","679.60","18.44","25.00","21.00","19.35"
"23/03/2020 2:05:35 AM","695.60","18.27","25.00","21.00","19.36"
"23/03/2020 2:00:35 AM","713.40","18.61","25.00","21.00","19.37"
"23/03/2020 1:55:35 AM","714.40","18.31","25.00","21.00","19.38"
"23/03/2020 1:50:35 AM","700.00","18.62","25.00","21.00","19.40"
"23/03/2020 1:45:35 AM","708.80","18.41","25.00","21.00","19.41"
"23/03/2020 1:40:35 AM","711.60","18.33","25.00","21.00","19.42"
"23/03/2020 1:35:35 AM","685.80","18.31","25.00","21.00","19.42"
"23/03/2020 1:30:35 AM","693.20","18.38","25.00","21.00","19.43"
"23/03/2020 1:25:35 AM","689.00","18.49","25.00","21.00","19.45"
"23/03/2020 1:20:35 AM","697.80","18.39","25.00","21.00","19.46"
"23/03/2020 1:15:35 AM","711.60","18.51","25.00","21.00","19.48"
"23/03/2020 1:10:35 AM","701.20","18.64","25.00","21.00","19.49"
"23/03/2020 1:05:35 AM","720.20","18.52","25.00","21.00","19.50"
"23/03/2020 1:00:35 AM","711.40","18.59","25.00","21.00","19.51"
"23/03/2020 12:55:35 AM","731.00","18.60","25.00","21.00","19.52"
"23/03/2020 12:50:35 AM","694.00","18.62","25.00","21.00","19.53"
"23/03/2020 12:45:35 AM","695.60","18.47","25.00","21.00","19.56"
"23/03/2020 12:40:35 AM","688.00","18.47","25.00","21.00","19.57"
"23/03/2020 12:35:35 AM","711.80","18.48","25.00","21.00","19.58"
"23/03/2020 12:30:35 AM","713.20","18.61","25.00","21.00","19.59"
"23/03/2020 12:25:35 AM","699.40","18.72","25.00","21.00","19.60"
"23/03/2020 12:20:35 AM","692.00","18.78","25.00","21.00","19.62"
"23/03/2020 12:15:35 AM","685.60","18.52","25.00","21.00","19.63"
"23/03/2020 12:10:35 AM","689.20","18.52","25.00","21.00","19.64"
"23/03/2020 12:05:35 AM","696.40","18.76","25.00","21.00","19.65"
"23/03/2020 12:00:35 AM","709.20","18.56","25.00","21.00","19.65"
"22/03/2020 11:55:35 PM","695.60","18.66","25.00","21.00","19.66"
"22/03/2020 11:50:35 PM","710.40","18.77","25.00","21.00","19.68"
"22/03/2020 11:45:35 PM","704.60","18.73","25.00","21.00","19.69"
"22/03/2020 11:40:35 PM","690.80","18.63","25.00","21.00","19.72"
"22/03/2020 11:35:35 PM","700.80","18.65","25.00","21.00","19.72"
"22/03/2020 11:30:35 PM","690.20","18.62","25.00","21.00","19.74"
"22/03/2020 11:25:35 PM","692.40","18.73","25.00","21.00","19.75"
"22/03/2020 11:20:35 PM","702.20","18.61","25.00","21.00","19.76"
"22/03/2020 11:15:35 PM","726.40","18.84","25.00","21.00","19.77"
"22/03/2020 11:10:35 PM","697.80","18.71","25.00","21.00","19.78"
"22/03/2020 11:05:35 PM","683.80","18.72","25.00","21.00","19.80"
"22/03/2020 11:00:35 PM","707.40","18.95","25.00","21.00","19.81"
"22/03/2020 10:55:35 PM","700.20","18.93","25.00","21.00","19.82"
"22/03/2020 10:50:35 PM","720.40","18.81","25.00","21.00","19.84"
"22/03/2020 10:45:35 PM","713.00","18.74","25.00","21.00","19.85"
"22/03/2020 10:40:35 PM","697.00","18.75","25.00","21.00","19.85"
"22/03/2020 10:35:35 PM","703.60","18.94","25.00","21.00","19.88"
"22/03/2020 10:30:35 PM","696.00","18.77","25.00","21.00","19.89"
"22/03/2020 10:25:35 PM","715.20","18.99","25.00","21.00","19.91"
"22/03/2020 10:20:35 PM","709.60","18.75","25.00","21.00","19.91"
"22/03/2020 10:15:35 PM","703.80","18.91","25.00","21.00","19.93"
"22/03/2020 10:10:35 PM","677.80","18.88","25.00","21.00","19.95"
"22/03/2020 10:05:35 PM","687.20","18.86","25.00","21.00","19.96"
"22/03/2020 10:00:35 PM","685.20","18.92","25.00","21.00","19.97"
"22/03/2020 9:55:35 PM","687.60","19.23","25.00","21.00","19.97"
"22/03/2020 9:50:35 PM","697.60","18.82","25.00","21.00","19.97"
"22/03/2020 9:45:35 PM","692.40","18.89","25.00","21.00","19.99"
"22/03/2020 9:40:35 PM","693.40","19.05","25.00","21.00","20.00"
"22/03/2020 9:35:35 PM","696.80","19.02","25.00","21.00","20.00"
"22/03/2020 9:30:35 PM","697.60","18.99","25.00","21.00","20.03"
"22/03/2020 9:25:35 PM","693.60","19.10","25.00","21.00","20.04"
"22/03/2020 9:20:35 PM","705.40","18.96","25.00","21.00","20.06"
"22/03/2020 9:15:35 PM","712.60","19.19","25.00","21.00","20.07"
"22/03/2020 9:10:35 PM","698.80","19.23","25.00","21.00","20.10"
"22/03/2020 9:05:35 PM","692.80","19.18","25.00","21.00","20.12"
"22/03/2020 9:00:35 PM","677.60","19.04","25.00","21.00","20.13"
"22/03/2020 8:55:35 PM","695.40","19.07","25.00","21.00","20.13"
"22/03/2020 8:50:35 PM","706.60","18.99","25.00","21.00","20.13"
"22/03/2020 8:45:35 PM","713.60","19.08","25.00","21.00","20.19"
"22/03/2020 8:40:35 PM","688.20","19.13","25.00","21.00","20.20"
"22/03/2020 8:35:35 PM","705.80","19.13","25.00","21.00","20.20"
"22/03/2020 8:30:35 PM","689.20","19.17","25.00","21.00","20.25"
"22/03/2020 8:25:35 PM","699.00","19.24","25.00","21.00","20.25"
"22/03/2020 8:20:35 PM","698.00","19.07","25.00","21.00","20.29"
"22/03/2020 8:15:35 PM","692.40","19.33","25.00","21.00","20.32"
"22/03/2020 8:10:35 PM","694.20","19.22","25.00","21.00","20.36"
"22/03/2020 8:05:35 PM","692.80","19.44","25.00","21.00","20.38"
"22/03/2020 8:00:35 PM","693.20","19.39","25.00","21.00","20.41"
"22/03/2020 7:55:35 PM","705.80","19.42","25.00","21.00","20.42"
"22/03/2020 7:50:35 PM","721.80","19.12","25.00","21.00","20.42"
"22/03/2020 7:45:35 PM","709.00","19.20","25.00","21.00","20.44"
"22/03/2020 7:40:35 PM","701.80","19.33","25.00","21.00","20.46"
"22/03/2020 7:35:35 PM","700.00","19.25","25.00","21.00","20.48"
"22/03/2020 7:30:35 PM","683.00","19.18","25.00","21.00","20.51"
"22/03/2020 7:25:35 PM","711.60","19.32","25.00","21.00","20.54"
"22/03/2020 7:20:35 PM","705.00","19.36","25.00","21.00","20.56"
"22/03/2020 7:15:35 PM","682.20","19.24","25.00","21.00","20.60"
"22/03/2020 7:10:35 PM","687.60","19.20","25.00","21.00","20.62"
"22/03/2020 7:05:35 PM","726.80","19.24","25.00","21.00","20.65"
"22/03/2020 7:00:35 PM","716.80","19.45","25.00","21.00","20.67"
"22/03/2020 6:55:35 PM","674.60","19.42","25.00","21.00","20.70"
"22/03/2020 6:50:35 PM","694.40","19.31","25.00","21.00","20.75"
"22/03/2020 6:45:35 PM","700.20","19.45","25.00","21.00","20.79"
"22/03/2020 6:40:35 PM","701.00","19.38","25.00","21.00","20.79"
"22/03/2020 6:35:35 PM","690.80","19.23","25.00","21.00","20.81"
"22/03/2020 6:30:35 PM","696.00","19.32","25.00","21.00","20.83"
"22/03/2020 6:25:35 PM","697.80","19.33","25.00","21.00","20.83"
"22/03/2020 6:20:35 PM","686.20","19.21","25.00","21.00","20.80"
"22/03/2020 6:15:35 PM","692.20","19.23","25.00","21.00","20.77"
"22/03/2020 6:10:35 PM","701.80","19.40","25.00","21.00","20.73"
"22/03/2020 6:05:35 PM","697.40","19.39","25.00","21.00","20.70"
"22/03/2020 6:00:35 PM","698.00","19.31","25.00","21.00","20.67"
"22/03/2020 5:55:35 PM","715.40","19.44","25.00","21.00","20.67"
"22/03/2020 5:50:35 PM","691.60","19.20","25.00","21.00","20.68"
"22/03/2020 5:45:35 PM","687.00","19.40","25.00","21.00","20.66"
"22/03/2020 5:40:35 PM","684.40","19.50","25.00","21.00","20.66"
"22/03/2020 5:35:35 PM","719.40","19.39","25.00","21.00","20.64"
"22/03/2020 5:30:35 PM","690.80","19.30","25.00","21.00","20.64"
"22/03/2020 5:25:35 PM","707.00","19.42","25.00","21.00","20.64"
"22/03/2020 5:20:35 PM","689.60","19.24","25.00","21.00","20.64"
"22/03/2020 5:15:35 PM","694.20","19.32","25.00","21.00","20.65"
"22/03/2020 5:10:35 PM","693.00","19.26","25.00","21.00","20.65"
"22/03/2020 5:05:35 PM","719.00","19.24","25.00","21.00","20.65"
"22/03/2020 5:00:35 PM","713.20","19.29","25.00","21.00","20.65"
"22/03/2020 4:55:35 PM","708.60","19.40","25.00","21.00","20.65"
"22/03/2020 4:50:35 PM","695.80","19.20","25.00","21.00","20.65"
"22/03/2020 4:45:35 PM","686.80","19.27","25.00","21.00","20.64"
"22/03/2020 4:40:35 PM","694.20","19.30","25.00","21.00","20.63"
"22/03/2020 4:35:35 PM","680.00","19.30","25.00","21.00","20.63"
"22/03/2020 4:30:35 PM","695.80","19.32","25.00","21.00","20.64"
"22/03/2020 4:25:35 PM","705.80","19.17","25.00","21.00","20.64"
"22/03/2020 4:20:35 PM","701.00","19.56","25.00","21.00","20.64"
"22/03/2020 4:15:35 PM","693.40","19.34","25.00","21.00","20.66"
"22/03/2020 4:10:35 PM","696.60","19.19","25.00","21.00","20.65"
"22/03/2020 4:05:35 PM","714.80","19.27","25.00","21.00","20.64"
"22/03/2020 4:00:35 PM","695.20","19.35","25.00","21.00","20.64"
"22/03/2020 3:55:35 PM","706.60","19.32","25.00","21.00","20.64"
"22/03/2020 3:50:35 PM","688.40","19.20","25.00","21.00","20.65"
"22/03/2020 3:45:35 PM","700.20","19.20","25.00","21.00","20.65"
"22/03/2020 3:40:35 PM","715.60","19.26","25.00","21.00","20.65"
"22/03/2020 3:35:35 PM","712.40","19.40","25.00","21.00","20.66"
"22/03/2020 3:30:35 PM","688.00","19.30","25.00","21.00","20.65"
"22/03/2020 3:25:35 PM","694.60","19.33","25.00","21.00","20.65"
"22/03/2020 3:20:35 PM","702.80","19.24","25.00","21.00","20.64"
"22/03/2020 3:15:35 PM","674.60","19.17","25.00","21.00","20.64"
"22/03/2020 3:10:35 PM","691.40","19.25","25.00","21.00","20.63"
"22/03/2020 3:05:35 PM","681.40","19.25","25.00","21.00","20.63"
"22/03/2020 3:00:35 PM","684.00","19.25","25.00","21.00","20.62"
"22/03/2020 2:55:35 PM","713.60","19.29","25.00","21.00","20.62"
"22/03/2020 2:50:35 PM","699.40","19.40","25.00","21.00","20.61"
"22/03/2020 2:45:35 PM","724.80","19.21","25.00","21.00","20.61"
"22/03/2020 2:40:35 PM","708.00","19.29","25.00","21.00","20.61"
"22/03/2020 2:35:35 PM","706.40","19.37","25.00","21.00","20.61"
"22/03/2020 2:30:35 PM","725.00","19.23","25.00","21.00","20.61"
"22/03/2020 2:25:35 PM","720.00","19.21","25.00","21.00","20.60"
"22/03/2020 2:20:35 PM","708.20","19.33","25.00","21.00","20.60"
"22/03/2020 2:15:35 PM","690.80","19.23","25.00","21.00","20.61"
"22/03/2020 2:10:35 PM","682.80","19.25","25.00","21.00","20.61"
"22/03/2020 2:05:35 PM","680.60","19.17","25.00","21.00","20.61"
"22/03/2020 2:00:35 PM","696.00","19.32","25.00","21.00","20.61"
"22/03/2020 1:55:35 PM","709.20","19.25","25.00","21.00","20.61"
"22/03/2020 1:50:35 PM","695.00","19.10","25.00","21.00","20.60"
"22/03/2020 1:45:35 PM","699.60","19.20","25.00","21.00","20.60"
"22/03/2020 1:40:35 PM","680.60","19.30","25.00","21.00","20.59"
"22/03/2020 1:35:35 PM","701.00","19.26","25.00","21.00","20.58"
"22/03/2020 1:30:35 PM","701.40","19.21","25.00","21.00","20.57"
"22/03/2020 1:25:35 PM","687.60","19.23","25.00","21.00","20.55"
"22/03/2020 1:20:35 PM","707.80","19.23","25.00","21.00","20.52"
"22/03/2020 1:15:35 PM","719.00","19.05","25.00","21.00","20.50"
"22/03/2020 1:10:35 PM","701.20","19.05","25.00","21.00","20.48"
"22/03/2020 1:05:35 PM","698.60","19.11","25.00","21.00","20.46"
"22/03/2020 1:00:35 PM","704.80","19.01","25.00","21.00","20.45"
"22/03/2020 12:55:35 PM","695.60","19.11","25.00","21.00","20.42"
"22/03/2020 12:50:35 PM","699.80","19.43","25.00","21.00","20.40"
"22/03/2020 12:45:35 PM","709.60","19.19","25.00","21.00","20.38"
"22/03/2020 12:40:35 PM","724.20","19.39","25.00","21.00","20.35"
"22/03/2020 12:35:35 PM","705.60","19.22","25.00","21.00","20.33"
"22/03/2020 12:30:35 PM","700.60","19.33","25.00","21.00","20.31"
"22/03/2020 12:25:35 PM","701.40","19.05","25.00","21.00","20.29"
"22/03/2020 12:20:35 PM","715.00","19.10","25.00","21.00","20.29"
"22/03/2020 12:15:35 PM","710.00","19.18","25.00","21.00","20.28"
"22/03/2020 12:10:35 PM","711.60","19.04","25.00","21.00","20.28"
"22/03/2020 12:05:35 PM","709.40","19.15","25.00","21.00","20.28"
"22/03/2020 12:00:35 PM","717.60","19.35","25.00","21.00","20.27"
"22/03/2020 11:55:35 AM","698.40","19.36","25.00","21.00","20.26"
"22/03/2020 11:50:35 AM","722.80","19.30","25.00","21.00","20.26"
"22/03/2020 11:45:35 AM","709.20","19.11","25.00","21.00","20.26"
"22/03/2020 11:40:35 AM","731.20","19.11","25.00","21.00","20.26"
"22/03/2020 11:35:35 AM","714.80","19.26","25.00","21.00","20.28"
"22/03/2020 11:30:35 AM","722.20","19.17","25.00","21.00","20.29"
"22/03/2020 11:25:35 AM","729.60","19.05","25.00","21.00","20.29"
"22/03/2020 11:20:35 AM","722.00","19.07","25.00","21.00","20.28"
"22/03/2020 11:15:35 AM","699.80","19.15","25.00","21.00","20.28"
"22/03/2020 11:10:35 AM","690.00","19.20","25.00","21.00","20.28"
"22/03/2020 11:05:35 AM","693.60","19.18","25.00","21.00","20.27"
"22/03/2020 11:00:35 AM","736.80","19.16","25.00","21.00","20.26"
"22/03/2020 10:55:35 AM","711.60","19.42","25.00","21.00","20.26"
"22/03/2020 10:50:35 AM","711.20","19.42","25.00","21.00","20.25"
"22/03/2020 10:45:35 AM","723.00","19.05","25.00","21.00","20.25"
"22/03/2020 10:40:35 AM","711.60","19.05","25.00","21.00","20.24"
"22/03/2020 10:35:35 AM","718.60","19.09","25.00","21.00","20.23"
"22/03/2020 10:30:35 AM","731.80","19.13","25.00","21.00","20.22"
"22/03/2020 10:25:35 AM","709.80","19.03","25.00","21.00","20.21"
"22/03/2020 10:20:35 AM","725.20","19.20","25.00","21.00","20.21"
"22/03/2020 10:15:35 AM","691.20","19.04","25.00","21.00","20.20"
"22/03/2020 10:10:35 AM","714.20","19.07","25.00","21.00","20.19"
"22/03/2020 10:05:35 AM","713.20","19.32","25.00","21.00","20.18"
"22/03/2020 10:00:35 AM","713.60","18.96","25.00","21.00","20.17"
"22/03/2020 9:55:35 AM","718.80","18.93","25.00","21.00","20.16"
"22/03/2020 9:50:35 AM","733.00","19.07","25.00","21.00","20.15"
"22/03/2020 9:45:35 AM","720.00","19.14","25.00","21.00","20.14"
"22/03/2020 9:40:35 AM","742.00","19.08","25.00","21.00","20.12"
"22/03/2020 9:35:35 AM","729.40","18.91","25.00","21.00","20.11"
"22/03/2020 9:30:35 AM","710.60","18.95","25.00","21.00","20.10"
"22/03/2020 9:25:35 AM","735.60","19.01","25.00","21.00","20.10"
"22/03/2020 9:20:35 AM","731.80","18.87","25.00","21.00","20.09"
"22/03/2020 9:15:35 AM","734.60","18.93","25.00","21.00","20.08"
"22/03/2020 9:10:35 AM","722.00","19.01","25.00","21.00","20.06"
"22/03/2020 9:05:35 AM","732.20","18.85","25.00","21.00","20.05"
"22/03/2020 9:00:35 AM","719.60","19.10","25.00","21.00","20.05"
"22/03/2020 8:55:35 AM","716.80","18.95","25.00","21.00","20.04"
"22/03/2020 8:50:35 AM","721.40","18.86","25.00","21.00","20.04"
"22/03/2020 8:45:35 AM","722.80","18.88","25.00","21.00","20.03"
"22/03/2020 8:40:35 AM","748.20","18.89","25.00","21.00","20.01"
"22/03/2020 8:35:35 AM","716.80","19.09","25.00","21.00","20.00"
"22/03/2020 8:30:35 AM","729.20","18.80","25.00","21.00","19.99"
"22/03/2020 8:25:35 AM","722.40","18.90","25.00","21.00","19.99"
"22/03/2020 8:20:35 AM","720.20","18.89","25.00","21.00","19.98"
"22/03/2020 8:15:35 AM","713.40","18.91","25.00","21.00","19.97"
"22/03/2020 8:10:35 AM","730.20","19.00","25.00","21.00","19.97"
"22/03/2020 8:05:35 AM","744.40","18.80","25.00","21.00","19.96"
"22/03/2020 8:00:35 AM","733.80","19.03","25.00","21.00","19.96"
"22/03/2020 7:55:35 AM","739.80","18.90","25.00","21.00","19.96"
"22/03/2020 7:50:35 AM","732.20","18.84","25.00","21.00","19.96"
"22/03/2020 7:45:35 AM","727.40","18.89","25.00","21.00","19.95"
"22/03/2020 7:40:35 AM","710.00","18.94","25.00","21.00","19.95"
"22/03/2020 7:35:35 AM","738.80","19.10","25.00","21.00","19.96"
"22/03/2020 7:30:35 AM","746.40","18.86","25.00","21.00","19.96"
"22/03/2020 7:25:35 AM","704.20","18.93","25.00","21.00","19.96"
"22/03/2020 7:20:35 AM","724.40","18.90","25.00","21.00","19.96"
"22/03/2020 7:15:35 AM","741.60","19.05","25.00","21.00","19.96"
"22/03/2020 7:10:35 AM","745.20","19.06","25.00","21.00","19.97"
"22/03/2020 7:05:35 AM","736.40","19.05","25.00","21.00","19.97"
"22/03/2020 7:00:35 AM","715.40","19.06","25.00","21.00","19.97"
"22/03/2020 6:55:35 AM","743.60","18.90","25.00","21.00","19.98"
"22/03/2020 6:50:35 AM","709.00","19.01","25.00","21.00","19.99"
"22/03/2020 6:45:35 AM","720.80","19.07","25.00","21.00","19.99"
"22/03/2020 6:40:35 AM","722.60","19.04","25.00","21.00","20.00"
"22/03/2020 6:35:35 AM","717.40","19.33","25.00","21.00","20.01"
"22/03/2020 6:30:35 AM","728.80","19.09","25.00","21.00","20.01"
"22/03/2020 6:25:35 AM","748.20","18.98","25.00","21.00","20.02"
"22/03/2020 6:20:35 AM","723.40","19.17","25.00","21.00","20.03"
"22/03/2020 6:15:35 AM","736.40","19.17","25.00","21.00","20.03"
"22/03/2020 6:10:35 AM","732.00","19.18","25.00","21.00","20.03"
"22/03/2020 6:05:35 AM","730.40","19.19","25.00","21.00","20.04"
"22/03/2020 6:00:35 AM","724.00","19.22","25.00","21.00","20.05"
"22/03/2020 5:55:35 AM","713.20","19.01","25.00","21.00","20.05"
"22/03/2020 5:50:35 AM","729.80","19.16","25.00","21.00","20.06"
"22/03/2020 5:45:35 AM","742.80","19.02","25.00","21.00","20.06"
"22/03/2020 5:40:35 AM","744.20","19.20","25.00","21.00","20.07"
"22/03/2020 5:35:35 AM","732.40","19.10","25.00","21.00","20.07"
"22/03/2020 5:30:35 AM","725.60","19.40","25.00","21.00","20.06"
"22/03/2020 5:25:35 AM","729.00","19.24","25.00","21.00","20.07"
"22/03/2020 5:20:35 AM","721.60","19.01","25.00","21.00","20.07"
"22/03/2020 5:15:35 AM","732.00","19.20","25.00","21.00","20.07"
"22/03/2020 5:10:35 AM","749.80","19.14","25.00","21.00","20.09"
"22/03/2020 5:05:35 AM","735.20","19.06","25.00","21.00","20.10"
"22/03/2020 5:00:35 AM","737.40","19.31","25.00","21.00","20.10"
"22/03/2020 4:55:35 AM","733.20","19.13","25.00","21.00","20.11"
"22/03/2020 4:50:35 AM","724.20","19.17","25.00","21.00","20.12"
"22/03/2020 4:45:35 AM","732.00","19.07","25.00","21.00","20.12"
"22/03/2020 4:40:35 AM","735.20","19.09","25.00","21.00","20.11"
"22/03/2020 4:35:35 AM","730.80","19.31","25.00","21.00","20.13"
"22/03/2020 4:30:35 AM","731.00","19.10","25.00","21.00","20.16"
"22/03/2020 4:25:35 AM","751.60","19.28","25.00","21.00","20.17"
"22/03/2020 4:20:35 AM","702.40","19.20","25.00","21.00","20.18"
"22/03/2020 4:15:35 AM","713.80","19.16","25.00","21.00","20.18"
"22/03/2020 4:10:35 AM","718.60","19.46","25.00","21.00","20.19"
"22/03/2020 4:05:35 AM","728.20","19.27","25.00","21.00","20.19"
"22/03/2020 4:00:35 AM","708.60","19.41","25.00","21.00","20.20"
"22/03/2020 3:55:35 AM","718.00","19.48","25.00","21.00","20.20"
"22/03/2020 3:50:35 AM","737.80","19.35","25.00","21.00","20.21"
"22/03/2020 3:45:35 AM","719.60","19.37","25.00","21.00","20.22"
"22/03/2020 3:40:35 AM","707.00","19.27","25.00","21.00","20.22"
"22/03/2020 3:35:35 AM","722.20","19.35","25.00","21.00","20.22"
"22/03/2020 3:30:35 AM","734.40","19.37","25.00","21.00","20.22"
"22/03/2020 3:25:35 AM","721.20","19.41","25.00","21.00","20.22"
"22/03/2020 3:20:35 AM","723.00","19.29","25.00","21.00","20.22"
"22/03/2020 3:15:35 AM","733.20","19.33","25.00","21.00","20.23"
"22/03/2020 3:10:35 AM","747.20","19.26","25.00","21.00","20.23"
"22/03/2020 3:05:35 AM","715.80","19.47","25.00","21.00","20.24"
"22/03/2020 3:00:35 AM","734.40","19.24","25.00","21.00","20.24"
"22/03/2020 2:55:35 AM","717.80","19.36","25.00","21.00","20.25"
"22/03/2020 2:50:35 AM","733.20","19.25","25.00","21.00","20.25"
"22/03/2020 2:45:35 AM","719.40","19.29","25.00","21.00","20.25"
"22/03/2020 2:40:35 AM","680.00","19.23","25.00","21.00","20.26"
"22/03/2020 2:35:35 AM","734.60","19.30","25.00","21.00","20.26"
"22/03/2020 2:30:35 AM","730.40","19.37","25.00","21.00","20.26"
"22/03/2020 2:25:35 AM","713.00","19.25","25.00","21.00","20.26"
"22/03/2020 2:20:35 AM","713.60","19.24","25.00","21.00","20.26"
"22/03/2020 2:15:35 AM","731.60","19.35","25.00","21.00","20.26"
"22/03/2020 2:10:35 AM","718.00","19.26","25.00","21.00","20.27"
"22/03/2020 2:05:35 AM","710.80","19.25","25.00","21.00","20.27"
"22/03/2020 2:00:35 AM","712.60","19.51","25.00","21.00","20.28"
"22/03/2020 1:55:35 AM","699.40","19.30","25.00","21.00","20.28"
"22/03/2020 1:50:35 AM","715.80","19.39","25.00","21.00","20.28"
"22/03/2020 1:45:35 AM","681.40","19.31","25.00","21.00","20.29"
"22/03/2020 1:40:35 AM","716.20","19.43","25.00","21.00","20.29"
"22/03/2020 1:35:35 AM","703.80","19.27","25.00","21.00","20.29"
"22/03/2020 1:30:35 AM","718.20","19.28","25.00","21.00","20.29"
"22/03/2020 1:25:35 AM","715.80","19.39","25.00","21.00","20.30"
"22/03/2020 1:20:35 AM","708.60","19.41","25.00","21.00","20.30"
"22/03/2020 1:15:35 AM","740.20","19.46","25.00","21.00","20.31"
"22/03/2020 1:10:35 AM","718.80","19.58","25.00","21.00","20.32"
"22/03/2020 1:05:35 AM","725.80","19.60","25.00","21.00","20.33"
"22/03/2020 1:00:35 AM","715.40","19.36","25.00","21.00","20.33"
"22/03/2020 12:55:35 AM","717.40","19.45","25.00","21.00","20.34"
"22/03/2020 12:50:35 AM","705.60","19.34","25.00","21.00","20.36"
"22/03/2020 12:45:35 AM","741.80","19.66","25.00","21.00","20.37"
"22/03/2020 12:40:35 AM","720.60","19.46","25.00","21.00","20.38"
"22/03/2020 12:35:35 AM","698.00","19.47","25.00","21.00","20.38"
"22/03/2020 12:30:35 AM","703.20","19.66","25.00","21.00","20.39"
"22/03/2020 12:25:35 AM","739.40","19.64","25.00","21.00","20.40"
"22/03/2020 12:20:35 AM","703.60","19.58","25.00","21.00","20.41"
"22/03/2020 12:15:35 AM","730.80","19.69","25.00","21.00","20.42"
"22/03/2020 12:10:35 AM","716.80","19.60","25.00","21.00","20.44"
"22/03/2020 12:05:35 AM","716.60","19.63","25.00","21.00","20.45"
"22/03/2020 12:00:35 AM","701.40","19.57","25.00","21.00","20.47"
"21/03/2020 11:55:35 PM","706.80","19.67","25.00","21.00","20.49"
"21/03/2020 11:50:35 PM","710.40","19.51","25.00","21.00","20.50"
"21/03/2020 11:45:35 PM","716.60","19.82","25.00","21.00","20.52"
"21/03/2020 11:40:35 PM","720.80","19.71","25.00","21.00","20.54"
"21/03/2020 11:35:35 PM","731.60","19.59","25.00","21.00","20.55"
"21/03/2020 11:30:35 PM","734.20","19.69","25.00","21.00","20.57"
"21/03/2020 11:25:35 PM","717.40","20.01","25.00","21.00","20.59"
"21/03/2020 11:20:35 PM","704.00","19.86","25.00","21.00","20.61"
"21/03/2020 11:15:35 PM","732.00","19.77","25.00","21.00","20.62"
"21/03/2020 11:10:35 PM","720.00","19.83","25.00","21.00","20.64"
"21/03/2020 11:05:35 PM","725.40","19.72","25.00","21.00","20.65"
"21/03/2020 11:00:35 PM","724.80","19.72","25.00","21.00","20.66"
"21/03/2020 10:55:35 PM","700.60","19.86","25.00","21.00","20.68"
"21/03/2020 10:50:35 PM","708.40","19.86","25.00","21.00","20.70"
"21/03/2020 10:45:35 PM","731.80","19.93","25.00","21.00","20.72"
"21/03/2020 10:40:35 PM","711.00","20.01","25.00","21.00","20.73"
"21/03/2020 10:35:35 PM","716.20","19.97","25.00","21.00","20.75"
"21/03/2020 10:30:35 PM","719.20","19.89","25.00","21.00","20.77"
"21/03/2020 10:25:35 PM","729.40","19.93","25.00","21.00","20.78"
"21/03/2020 10:20:35 PM","718.80","20.02","25.00","21.00","20.79"
"21/03/2020 10:15:35 PM","693.80","20.14","25.00","21.00","20.81"
"21/03/2020 10:10:35 PM","727.20","19.96","25.00","21.00","20.82"
"21/03/2020 10:05:35 PM","706.40","20.06","25.00","21.00","20.84"
"21/03/2020 10:00:35 PM","698.20","20.08","25.00","21.00","20.86"
"21/03/2020 9:55:35 PM","712.40","19.97","25.00","21.00","20.87"
"21/03/2020 9:50:35 PM","704.00","19.91","25.00","21.00","20.89"
"21/03/2020 9:45:35 PM","726.60","20.06","25.00","21.00","20.90"
"21/03/2020 9:40:35 PM","694.80","20.02","25.00","21.00","20.91"
"21/03/2020 9:35:35 PM","719.40","20.14","25.00","21.00","20.93"
"21/03/2020 9:30:35 PM","691.80","19.99","25.00","21.00","20.95"
"21/03/2020 9:25:35 PM","714.20","20.16","25.00","21.00","20.96"
"21/03/2020 9:20:35 PM","698.00","20.32","25.00","21.00","20.98"
"21/03/2020 9:15:35 PM","720.00","20.07","25.00","21.00","21.00"
"21/03/2020 9:10:35 PM","705.40","20.29","25.00","21.00","21.01"
"21/03/2020 9:05:35 PM","700.60","20.13","25.00","21.00","21.02"
"21/03/2020 9:00:35 PM","705.80","20.06","25.00","21.00","21.04"
"21/03/2020 8:55:35 PM","715.20","20.10","25.00","21.00","21.06"
"21/03/2020 8:50:35 PM","706.80","20.13","25.00","21.00","21.07"
"21/03/2020 8:45:35 PM","709.00","20.09","25.00","21.00","21.10"
"21/03/2020 8:40:35 PM","676.40","20.28","25.00","21.00","21.11"
"21/03/2020 8:35:35 PM","708.00","20.18","25.00","21.00","21.13"
"21/03/2020 8:30:35 PM","684.40","20.25","25.00","21.00","21.14"
"21/03/2020 8:25:35 PM","709.80","20.30","25.00","21.00","21.18"
"21/03/2020 8:20:35 PM","694.00","20.41","25.00","21.00","21.19"
"21/03/2020 8:15:35 PM","699.20","20.45","25.00","21.00","21.21"
"21/03/2020 8:10:35 PM","702.60","20.26","25.00","21.00","21.25"
"21/03/2020 8:05:35 PM","708.40","20.27","25.00","21.00","21.27"
"21/03/2020 8:00:35 PM","711.20","20.29","25.00","21.00","21.29"
"21/03/2020 7:55:35 PM","690.60","20.35","25.00","21.00","21.31"
"21/03/2020 7:50:35 PM","704.80","20.30","25.00","21.00","21.33"
