"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"21/03/2020 7:45:35 PM","712.80","20.44","25.00","21.00","21.34"
"21/03/2020 7:40:35 PM","706.60","20.46","25.00","21.00","21.36"
"21/03/2020 7:35:35 PM","695.20","20.34","25.00","21.00","21.38"
"21/03/2020 7:30:35 PM","702.20","20.60","25.00","21.00","21.41"
"21/03/2020 7:25:35 PM","697.60","20.41","25.00","21.00","21.45"
"21/03/2020 7:20:35 PM","701.00","20.51","25.00","21.00","21.47"
"21/03/2020 7:15:35 PM","690.00","20.41","25.00","21.00","21.49"
"21/03/2020 7:10:35 PM","701.20","20.57","25.00","21.00","21.51"
"21/03/2020 7:05:35 PM","700.20","20.48","25.00","21.00","21.52"
"21/03/2020 7:00:35 PM","703.40","20.51","25.00","21.00","21.53"
"21/03/2020 6:55:35 PM","709.60","20.59","25.00","21.00","21.57"
"21/03/2020 6:50:35 PM","702.00","20.40","25.00","21.00","21.58"
"21/03/2020 6:45:35 PM","696.60","20.57","25.00","21.00","21.61"
"21/03/2020 6:40:35 PM","720.60","20.41","25.00","21.00","21.63"
"21/03/2020 6:35:35 PM","703.40","20.43","25.00","21.00","21.65"
"21/03/2020 6:30:35 PM","685.80","20.69","25.00","21.00","21.67"
"21/03/2020 6:25:35 PM","708.00","20.55","25.00","21.00","21.70"
"21/03/2020 6:20:35 PM","682.00","20.57","25.00","21.00","21.73"
"21/03/2020 6:15:35 PM","713.40","20.67","25.00","21.00","21.74"
"21/03/2020 6:10:35 PM","718.40","20.49","25.00","21.00","21.77"
"21/03/2020 6:05:35 PM","693.80","20.46","25.00","21.00","21.79"
"21/03/2020 6:00:35 PM","715.20","20.61","25.00","21.00","21.81"
"21/03/2020 5:55:35 PM","727.00","20.57","25.00","21.00","21.83"
"21/03/2020 5:50:35 PM","708.60","20.64","25.00","21.00","21.85"
"21/03/2020 5:45:35 PM","718.20","20.49","25.00","21.00","21.86"
"21/03/2020 5:40:35 PM","692.60","20.50","25.00","21.00","21.89"
"21/03/2020 5:35:35 PM","700.20","20.65","25.00","21.00","21.91"
"21/03/2020 5:30:35 PM","706.60","20.52","25.00","21.00","21.93"
"21/03/2020 5:25:35 PM","701.00","20.60","25.00","21.00","21.94"
"21/03/2020 5:20:35 PM","705.00","20.44","25.00","21.00","21.96"
"21/03/2020 5:15:35 PM","692.20","20.62","25.00","21.00","21.97"
"21/03/2020 5:10:35 PM","676.80","20.58","25.00","21.00","21.99"
"21/03/2020 5:05:35 PM","687.60","20.42","25.00","21.00","22.00"
"21/03/2020 5:00:35 PM","701.60","20.51","25.00","21.00","22.01"
"21/03/2020 4:55:35 PM","691.40","20.60","25.00","21.00","22.01"
"21/03/2020 4:50:35 PM","714.00","20.56","25.00","21.00","22.00"
"21/03/2020 4:45:35 PM","704.80","20.71","25.00","21.00","22.01"
"21/03/2020 4:40:35 PM","689.80","20.46","25.00","21.00","22.01"
"21/03/2020 4:35:35 PM","711.00","20.43","25.00","21.00","22.00"
"21/03/2020 4:30:35 PM","690.80","20.44","25.00","21.00","21.99"
"21/03/2020 4:25:35 PM","700.20","20.48","25.00","21.00","21.99"
"21/03/2020 4:20:35 PM","717.00","20.40","25.00","21.00","21.99"
"21/03/2020 4:15:35 PM","722.40","20.47","25.00","21.00","21.99"
"21/03/2020 4:10:35 PM","709.60","20.48","25.00","21.00","21.99"
"21/03/2020 4:05:35 PM","700.20","20.42","25.00","21.00","21.98"
"21/03/2020 4:00:35 PM","704.20","20.44","25.00","21.00","21.97"
"21/03/2020 3:55:35 PM","702.80","20.58","25.00","21.00","21.98"
"21/03/2020 3:50:35 PM","720.20","20.53","25.00","21.00","21.97"
"21/03/2020 3:45:35 PM","708.00","20.39","25.00","21.00","21.98"
"21/03/2020 3:40:35 PM","695.00","20.36","25.00","21.00","21.99"
"21/03/2020 3:35:35 PM","709.60","20.63","25.00","21.00","21.98"
"21/03/2020 3:30:35 PM","700.20","20.27","25.00","21.00","21.97"
"21/03/2020 3:25:35 PM","698.00","20.56","25.00","21.00","21.97"
"21/03/2020 3:20:35 PM","697.40","20.49","25.00","21.00","21.96"
"21/03/2020 3:15:35 PM","702.00","20.21","25.00","21.00","21.95"
"21/03/2020 3:10:35 PM","694.00","20.18","25.00","21.00","21.95"
"21/03/2020 3:05:35 PM","723.80","20.18","25.00","21.00","21.93"
"21/03/2020 3:00:35 PM","715.00","20.12","25.00","21.00","21.92"
"21/03/2020 2:55:35 PM","717.60","20.17","25.00","21.00","21.91"
"21/03/2020 2:50:35 PM","701.80","20.05","25.00","21.00","21.89"
"21/03/2020 2:45:35 PM","700.60","20.12","25.00","21.00","21.87"
"21/03/2020 2:40:35 PM","693.00","20.05","25.00","21.00","21.85"
"21/03/2020 2:35:35 PM","705.20","20.08","25.00","21.00","21.83"
"21/03/2020 2:30:35 PM","721.00","20.04","25.00","21.00","21.80"
"21/03/2020 2:25:35 PM","710.40","20.08","25.00","21.00","21.80"
"21/03/2020 2:20:35 PM","699.60","20.02","25.00","21.00","21.78"
"21/03/2020 2:15:35 PM","683.40","20.19","25.00","21.00","21.75"
"21/03/2020 2:10:35 PM","699.60","19.87","25.00","21.00","21.73"
"21/03/2020 2:05:35 PM","690.20","19.97","25.00","21.00","21.70"
"21/03/2020 2:00:35 PM","695.80","20.02","25.00","21.00","21.68"
"21/03/2020 1:55:35 PM","694.80","20.16","25.00","21.00","21.65"
"21/03/2020 1:50:35 PM","721.40","20.06","25.00","21.00","21.61"
"21/03/2020 1:45:35 PM","685.60","20.03","25.00","21.00","21.59"
"21/03/2020 1:40:35 PM","717.40","19.78","25.00","21.00","21.57"
"21/03/2020 1:35:35 PM","720.00","19.93","25.00","21.00","21.55"
"21/03/2020 1:30:35 PM","718.80","19.83","25.00","21.00","21.53"
"21/03/2020 1:25:35 PM","730.60","19.73","25.00","21.00","21.51"
"21/03/2020 1:20:35 PM","691.20","19.70","25.00","21.00","21.48"
"21/03/2020 1:15:35 PM","694.20","19.78","25.00","21.00","21.45"
"21/03/2020 1:10:35 PM","686.60","19.76","25.00","21.00","21.42"
"21/03/2020 1:05:35 PM","700.20","19.62","25.00","21.00","21.41"
"21/03/2020 1:00:35 PM","717.00","19.92","25.00","21.00","21.39"
"21/03/2020 12:55:35 PM","699.40","19.65","25.00","21.00","21.36"
"21/03/2020 12:50:35 PM","693.20","19.68","25.00","21.00","21.35"
"21/03/2020 12:45:35 PM","698.20","19.59","25.00","21.00","21.33"
"21/03/2020 12:40:35 PM","722.60","19.68","25.00","21.00","21.31"
"21/03/2020 12:35:35 PM","699.40","19.61","25.00","21.00","21.28"
"21/03/2020 12:30:35 PM","712.20","19.52","25.00","21.00","21.25"
"21/03/2020 12:25:35 PM","696.20","19.53","25.00","21.00","21.23"
"21/03/2020 12:20:35 PM","686.80","19.53","25.00","21.00","21.20"
"21/03/2020 12:15:35 PM","713.00","19.44","25.00","21.00","21.18"
"21/03/2020 12:10:35 PM","712.40","19.69","25.00","21.00","21.16"
"21/03/2020 12:05:35 PM","707.20","19.58","25.00","21.00","21.13"
"21/03/2020 12:00:35 PM","693.20","19.58","25.00","21.00","21.11"
"21/03/2020 11:55:35 AM","719.20","19.60","25.00","21.00","21.08"
"21/03/2020 11:50:35 AM","698.40","19.54","25.00","21.00","21.04"
"21/03/2020 11:45:35 AM","710.00","19.48","25.00","21.00","21.01"
"21/03/2020 11:40:35 AM","694.80","19.32","25.00","21.00","21.01"
"21/03/2020 11:35:35 AM","706.40","19.33","25.00","21.00","20.98"
"21/03/2020 11:30:35 AM","709.20","19.50","25.00","21.00","20.96"
"21/03/2020 11:25:35 AM","704.60","19.36","25.00","21.00","20.93"
"21/03/2020 11:20:35 AM","715.60","19.40","25.00","21.00","20.90"
"21/03/2020 11:15:35 AM","709.20","19.37","25.00","21.00","20.88"
"21/03/2020 11:10:35 AM","722.20","19.36","25.00","21.00","20.85"
"21/03/2020 11:05:35 AM","697.40","19.29","25.00","21.00","20.82"
"21/03/2020 11:00:35 AM","728.40","19.29","25.00","21.00","20.80"
"21/03/2020 10:55:35 AM","707.60","19.39","25.00","21.00","20.77"
"21/03/2020 10:50:35 AM","732.80","19.26","25.00","21.00","20.75"
"21/03/2020 10:45:35 AM","704.80","19.37","25.00","21.00","20.72"
"21/03/2020 10:40:35 AM","713.60","19.18","25.00","21.00","20.70"
"21/03/2020 10:35:35 AM","710.60","19.17","25.00","21.00","20.67"
"21/03/2020 10:30:35 AM","691.80","19.23","25.00","21.00","20.65"
"21/03/2020 10:25:35 AM","694.60","19.25","25.00","21.00","20.64"
"21/03/2020 10:20:35 AM","729.00","19.18","25.00","21.00","20.62"
"21/03/2020 10:15:35 AM","705.20","19.19","25.00","21.00","20.61"
"21/03/2020 10:10:35 AM","708.40","19.20","25.00","21.00","20.60"
"21/03/2020 10:05:35 AM","679.80","19.23","25.00","21.00","20.58"
"21/03/2020 10:00:35 AM","690.40","19.23","25.00","21.00","20.57"
"21/03/2020 9:55:35 AM","727.40","19.33","25.00","21.00","20.56"
"21/03/2020 9:50:35 AM","694.00","19.36","25.00","21.00","20.54"
"21/03/2020 9:45:35 AM","710.60","19.32","25.00","21.00","20.52"
"21/03/2020 9:40:35 AM","719.00","19.06","25.00","21.00","20.51"
"21/03/2020 9:35:35 AM","715.80","19.20","25.00","21.00","20.49"
"21/03/2020 9:30:35 AM","679.40","19.18","25.00","21.00","20.48"
"21/03/2020 9:25:35 AM","704.20","19.30","25.00","21.00","20.46"
"21/03/2020 9:20:35 AM","715.00","19.05","25.00","21.00","20.45"
"21/03/2020 9:15:35 AM","694.20","19.20","25.00","21.00","20.43"
"21/03/2020 9:10:35 AM","698.40","19.16","25.00","21.00","20.42"
"21/03/2020 9:05:35 AM","712.80","19.16","25.00","21.00","20.41"
"21/03/2020 9:00:35 AM","723.00","19.30","25.00","21.00","20.39"
"21/03/2020 8:55:35 AM","697.80","19.31","25.00","21.00","20.39"
"21/03/2020 8:50:35 AM","713.80","19.33","25.00","21.00","20.38"
"21/03/2020 8:45:35 AM","728.60","19.24","25.00","21.00","20.38"
"21/03/2020 8:40:35 AM","711.80","19.07","25.00","21.00","20.37"
"21/03/2020 8:35:35 AM","726.80","19.26","25.00","21.00","20.36"
"21/03/2020 8:30:35 AM","696.20","19.17","25.00","21.00","20.36"
"21/03/2020 8:25:35 AM","709.80","19.13","25.00","21.00","20.36"
"21/03/2020 8:20:35 AM","711.60","19.31","25.00","21.00","20.36"
"21/03/2020 8:15:35 AM","704.00","19.23","25.00","21.00","20.36"
"21/03/2020 8:10:35 AM","719.80","19.38","25.00","21.00","20.36"
"21/03/2020 8:05:35 AM","715.20","19.23","25.00","21.00","20.36"
"21/03/2020 8:00:35 AM","701.20","19.18","25.00","21.00","20.36"
"21/03/2020 7:55:35 AM","697.20","19.35","25.00","21.00","20.36"
"21/03/2020 7:50:35 AM","710.00","19.17","25.00","21.00","20.36"
"21/03/2020 7:45:35 AM","714.00","19.11","25.00","21.00","20.35"
"21/03/2020 7:40:35 AM","715.00","19.24","25.00","21.00","20.36"
"21/03/2020 7:35:35 AM","709.80","19.47","25.00","21.00","20.35"
"21/03/2020 7:30:35 AM","711.80","19.29","25.00","21.00","20.37"
"21/03/2020 7:25:35 AM","720.20","19.24","25.00","21.00","20.36"
"21/03/2020 7:20:35 AM","702.60","19.24","25.00","21.00","20.37"
"21/03/2020 7:15:35 AM","725.80","19.22","25.00","21.00","20.38"
"21/03/2020 7:10:35 AM","717.00","19.39","25.00","21.00","20.38"
"21/03/2020 7:05:35 AM","711.80","19.29","25.00","21.00","20.38"
"21/03/2020 7:00:35 AM","708.40","19.22","25.00","21.00","20.38"
"21/03/2020 6:55:35 AM","711.60","19.27","25.00","21.00","20.39"
"21/03/2020 6:50:35 AM","734.40","19.25","25.00","21.00","20.39"
"21/03/2020 6:45:35 AM","718.40","19.28","25.00","21.00","20.39"
"21/03/2020 6:40:35 AM","709.20","19.52","25.00","21.00","20.40"
"21/03/2020 6:35:35 AM","710.60","19.41","25.00","21.00","20.41"
"21/03/2020 6:30:35 AM","714.80","19.32","25.00","21.00","20.41"
"21/03/2020 6:25:35 AM","701.80","19.56","25.00","21.00","20.41"
"21/03/2020 6:20:35 AM","699.80","19.24","25.00","21.00","20.42"
"21/03/2020 6:15:35 AM","712.60","19.32","25.00","21.00","20.42"
"21/03/2020 6:10:35 AM","703.00","19.29","25.00","21.00","20.42"
"21/03/2020 6:05:35 AM","707.40","19.47","25.00","21.00","20.42"
"21/03/2020 6:00:35 AM","720.20","19.41","25.00","21.00","20.43"
"21/03/2020 5:55:35 AM","716.40","19.39","25.00","21.00","20.44"
"21/03/2020 5:50:35 AM","732.00","19.37","25.00","21.00","20.44"
"21/03/2020 5:45:35 AM","718.60","19.39","25.00","21.00","20.44"
"21/03/2020 5:40:35 AM","698.00","19.39","25.00","21.00","20.45"
"21/03/2020 5:35:35 AM","692.40","19.30","25.00","21.00","20.46"
"21/03/2020 5:30:35 AM","714.40","19.40","25.00","21.00","20.46"
"21/03/2020 5:25:35 AM","713.20","19.60","25.00","21.00","20.47"
"21/03/2020 5:20:35 AM","717.60","19.56","25.00","21.00","20.47"
"21/03/2020 5:15:35 AM","701.40","19.73","25.00","21.00","20.48"
"21/03/2020 5:10:35 AM","709.20","19.33","25.00","21.00","20.49"
"21/03/2020 5:05:35 AM","719.80","19.44","25.00","21.00","20.50"
"21/03/2020 5:00:35 AM","698.60","19.63","25.00","21.00","20.50"
"21/03/2020 4:55:35 AM","717.40","19.39","25.00","21.00","20.51"
"21/03/2020 4:50:35 AM","725.00","19.58","25.00","21.00","20.52"
"21/03/2020 4:45:35 AM","720.20","19.47","25.00","21.00","20.53"
"21/03/2020 4:40:35 AM","716.00","19.42","25.00","21.00","20.55"
"21/03/2020 4:35:35 AM","714.80","19.50","25.00","21.00","20.57"
"21/03/2020 4:30:35 AM","700.60","19.66","25.00","21.00","20.58"
"21/03/2020 4:25:35 AM","721.80","19.56","25.00","21.00","20.60"
"21/03/2020 4:20:35 AM","698.60","19.72","25.00","21.00","20.61"
"21/03/2020 4:15:35 AM","708.60","19.90","25.00","21.00","20.62"
"21/03/2020 4:10:35 AM","708.40","19.52","25.00","21.00","20.63"
"21/03/2020 4:05:35 AM","701.40","19.61","25.00","21.00","20.64"
"21/03/2020 4:00:35 AM","702.80","19.77","25.00","21.00","20.65"
"21/03/2020 3:55:35 AM","687.80","19.60","25.00","21.00","20.66"
"21/03/2020 3:50:35 AM","706.20","19.76","25.00","21.00","20.68"
"21/03/2020 3:45:35 AM","709.60","19.65","25.00","21.00","20.69"
"21/03/2020 3:40:35 AM","708.80","19.88","25.00","21.00","20.70"
"21/03/2020 3:35:35 AM","729.20","19.63","25.00","21.00","20.72"
"21/03/2020 3:30:35 AM","725.40","19.79","25.00","21.00","20.73"
"21/03/2020 3:25:35 AM","735.20","19.94","25.00","21.00","20.73"
"21/03/2020 3:20:35 AM","710.80","19.77","25.00","21.00","20.75"
"21/03/2020 3:15:35 AM","736.40","19.88","25.00","21.00","20.76"
"21/03/2020 3:10:35 AM","728.00","19.82","25.00","21.00","20.77"
"21/03/2020 3:05:35 AM","692.80","19.76","25.00","21.00","20.80"
"21/03/2020 3:00:35 AM","747.60","19.75","25.00","21.00","20.80"
"21/03/2020 2:55:35 AM","705.60","19.79","25.00","21.00","20.82"
"21/03/2020 2:50:35 AM","701.00","20.00","25.00","21.00","20.83"
"21/03/2020 2:45:35 AM","730.40","19.73","25.00","21.00","20.84"
"21/03/2020 2:40:35 AM","722.40","19.88","25.00","21.00","20.85"
"21/03/2020 2:35:35 AM","703.40","20.08","25.00","21.00","20.86"
"21/03/2020 2:30:35 AM","699.00","20.06","25.00","21.00","20.87"
"21/03/2020 2:25:35 AM","714.80","20.10","25.00","21.00","20.88"
"21/03/2020 2:20:35 AM","711.60","19.84","25.00","21.00","20.89"
"21/03/2020 2:15:35 AM","732.00","19.94","25.00","21.00","20.90"
"21/03/2020 2:10:35 AM","744.60","19.98","25.00","21.00","20.91"
"21/03/2020 2:05:35 AM","720.80","20.02","25.00","21.00","20.93"
"21/03/2020 2:00:35 AM","719.40","20.16","25.00","21.00","20.93"
"21/03/2020 1:55:35 AM","705.60","20.15","25.00","21.00","20.95"
"21/03/2020 1:50:35 AM","710.80","19.94","25.00","21.00","20.96"
"21/03/2020 1:45:35 AM","712.40","19.96","25.00","21.00","20.97"
"21/03/2020 1:40:35 AM","722.80","20.04","25.00","21.00","20.99"
"21/03/2020 1:35:35 AM","727.00","20.01","25.00","21.00","21.02"
"21/03/2020 1:30:35 AM","718.60","20.15","25.00","21.00","21.04"
"21/03/2020 1:25:35 AM","722.00","20.12","25.00","21.00","21.06"
"21/03/2020 1:20:35 AM","736.20","20.16","25.00","21.00","21.08"
"21/03/2020 1:15:35 AM","711.00","20.41","25.00","21.00","21.10"
"21/03/2020 1:10:35 AM","715.60","20.35","25.00","21.00","21.11"
"21/03/2020 1:05:35 AM","710.40","20.25","25.00","21.00","21.12"
"21/03/2020 1:00:35 AM","714.60","20.37","25.00","21.00","21.13"
"21/03/2020 12:55:35 AM","704.00","20.44","25.00","21.00","21.14"
"21/03/2020 12:50:35 AM","727.00","20.44","25.00","21.00","21.15"
"21/03/2020 12:45:35 AM","715.60","20.24","25.00","21.00","21.17"
"21/03/2020 12:40:35 AM","727.80","20.40","25.00","21.00","21.19"
"21/03/2020 12:35:35 AM","709.40","20.62","25.00","21.00","21.20"
"21/03/2020 12:30:35 AM","714.20","20.40","25.00","21.00","21.22"
"21/03/2020 12:25:35 AM","707.80","20.49","25.00","21.00","21.22"
"21/03/2020 12:20:35 AM","729.40","20.68","25.00","21.00","21.23"
"21/03/2020 12:15:35 AM","721.80","20.56","25.00","21.00","21.24"
"21/03/2020 12:10:35 AM","705.40","20.64","25.00","21.00","21.25"
"21/03/2020 12:05:35 AM","733.00","20.70","25.00","21.00","21.26"
"21/03/2020 12:00:35 AM","705.80","20.66","25.00","21.00","21.28"
"20/03/2020 11:55:35 PM","716.80","20.61","25.00","21.00","21.29"
"20/03/2020 11:50:35 PM","739.80","20.72","25.00","21.00","21.31"
"20/03/2020 11:45:35 PM","718.40","20.85","25.00","21.00","21.33"
"20/03/2020 11:40:35 PM","705.80","20.81","25.00","21.00","21.35"
"20/03/2020 11:35:35 PM","717.60","20.95","25.00","21.00","21.36"
"20/03/2020 11:30:35 PM","726.80","20.70","25.00","21.00","21.37"
"20/03/2020 11:25:35 PM","697.80","20.85","25.00","21.00","21.39"
"20/03/2020 11:20:35 PM","714.20","20.79","25.00","21.00","21.41"
"20/03/2020 11:15:35 PM","700.00","20.81","25.00","21.00","21.42"
"20/03/2020 11:10:35 PM","710.40","20.88","25.00","21.00","21.44"
"20/03/2020 11:05:35 PM","699.20","20.89","25.00","21.00","21.46"
"20/03/2020 11:00:35 PM","715.00","21.27","25.00","21.00","21.47"
"20/03/2020 10:55:35 PM","724.00","20.96","25.00","21.00","21.49"
"20/03/2020 10:50:35 PM","729.60","21.20","25.00","21.00","21.51"
"20/03/2020 10:45:35 PM","724.20","21.21","25.00","21.00","21.52"
"20/03/2020 10:40:35 PM","707.20","21.13","25.00","21.00","21.53"
"20/03/2020 10:35:35 PM","746.40","21.25","25.00","21.00","21.55"
"20/03/2020 10:30:35 PM","725.00","21.25","25.00","21.00","21.56"
"20/03/2020 10:25:35 PM","710.00","21.39","25.00","21.00","21.57"
"20/03/2020 10:20:35 PM","731.40","21.32","25.00","21.00","21.59"
"20/03/2020 10:15:35 PM","715.80","21.51","25.00","21.00","21.61"
"20/03/2020 10:10:35 PM","728.60","21.42","25.00","21.00","21.63"
"20/03/2020 10:05:35 PM","717.40","21.72","25.00","21.00","21.65"
"20/03/2020 10:00:35 PM","709.20","21.49","25.00","21.00","21.67"
"20/03/2020 9:55:35 PM","703.40","21.83","25.00","21.00","21.70"
"20/03/2020 9:50:35 PM","717.40","21.80","25.00","21.00","21.72"
"20/03/2020 9:45:35 PM","711.60","21.67","25.00","21.00","21.77"
"20/03/2020 9:40:35 PM","704.60","21.56","25.00","21.00","21.80"
"20/03/2020 9:35:35 PM","728.20","21.58","25.00","21.00","21.85"
"20/03/2020 9:30:35 PM","697.00","21.51","25.00","21.00","21.89"
"20/03/2020 9:25:35 PM","737.80","21.40","25.00","21.00","21.91"
"20/03/2020 9:20:35 PM","722.40","21.42","23.00","22.00","21.93"
"20/03/2020 9:15:35 PM","759.60","21.42","23.00","22.00","21.94"
"20/03/2020 9:10:35 PM","705.00","21.37","23.00","22.00","21.95"
"20/03/2020 9:05:35 PM","745.60","21.39","23.00","22.00","21.93"
"20/03/2020 9:00:35 PM","717.40","21.42","23.00","22.00","21.91"
"20/03/2020 8:55:35 PM","726.80","21.64","23.00","22.00","21.90"
"20/03/2020 8:50:35 PM","715.60","21.47","25.00","21.00","21.91"
"20/03/2020 8:45:35 PM","717.20","21.75","25.00","21.00","21.93"
"20/03/2020 8:40:35 PM","696.60","21.62","25.00","21.00","21.95"
"20/03/2020 8:35:35 PM","737.00","21.58","25.00","21.00","21.97"
"20/03/2020 8:30:35 PM","708.80","21.69","25.00","21.00","22.00"
"20/03/2020 8:25:35 PM","714.40","21.78","25.00","21.00","22.02"
"20/03/2020 8:20:35 PM","715.60","21.78","25.00","21.00","22.05"
"20/03/2020 8:15:35 PM","726.20","21.70","25.00","21.00","22.07"
"20/03/2020 8:10:35 PM","717.60","21.84","25.00","21.00","22.10"
"20/03/2020 8:05:35 PM","717.60","21.85","25.00","21.00","22.12"
"20/03/2020 8:00:35 PM","715.20","22.04","25.00","21.00","22.15"
"20/03/2020 7:55:35 PM","716.00","22.14","25.00","21.00","22.18"
"20/03/2020 7:50:35 PM","708.80","21.96","25.00","21.00","22.22"
"20/03/2020 7:45:35 PM","712.20","22.13","25.00","21.00","22.25"
"20/03/2020 7:40:35 PM","721.60","22.02","25.00","21.00","22.28"
"20/03/2020 7:35:35 PM","724.60","22.07","25.00","21.00","22.31"
"20/03/2020 7:30:35 PM","712.40","22.16","25.00","21.00","22.36"
"20/03/2020 7:25:35 PM","719.20","22.06","25.00","21.00","22.43"
"20/03/2020 7:20:35 PM","716.00","22.07","25.00","21.00","22.49"
"20/03/2020 7:15:35 PM","719.80","21.80","25.00","21.00","22.55"
"20/03/2020 7:10:35 PM","765.20","21.56","25.00","21.00","22.59"
"20/03/2020 7:05:35 PM","748.60","21.65","23.00","22.00","22.65"
"20/03/2020 7:00:35 PM","750.00","21.68","23.00","22.00","22.69"
"20/03/2020 6:55:35 PM","748.00","21.62","23.00","22.00","22.74"
"20/03/2020 6:50:35 PM","715.20","21.67","23.00","22.00","22.78"
"20/03/2020 6:45:35 PM","734.40","21.75","23.00","22.00","22.82"
"20/03/2020 6:40:35 PM","746.40","21.73","23.00","22.00","22.86"
"20/03/2020 6:35:35 PM","720.80","21.78","23.00","22.00","22.90"
"20/03/2020 6:30:35 PM","746.00","21.87","23.00","22.00","22.94"
"20/03/2020 6:25:35 PM","767.40","21.89","23.00","22.00","22.97"
"20/03/2020 6:20:35 PM","726.40","21.95","23.00","22.00","22.99"
"20/03/2020 6:15:35 PM","747.80","22.15","23.00","22.00","23.01"
"20/03/2020 6:10:35 PM","737.40","22.45","23.00","22.00","23.00"
"20/03/2020 6:05:35 PM","719.00","22.32","23.00","22.00","23.00"
"20/03/2020 6:00:35 PM","752.40","22.15","23.00","22.00","23.02"
"20/03/2020 5:55:35 PM","727.60","22.15","23.00","22.00","23.03"
"20/03/2020 5:50:35 PM","740.20","22.16","23.00","22.00","23.05"
"20/03/2020 5:45:35 PM","720.00","21.64","23.00","22.00","23.13"
"20/03/2020 5:40:35 PM","707.00","18.59","23.00","22.00","23.26"
"20/03/2020 5:35:35 PM","735.20","22.20","23.00","22.00","23.28"
"20/03/2020 5:30:35 PM","692.40","23.38","23.00","22.00","23.24"
"20/03/2020 5:25:35 PM","713.00","23.21","25.00","21.00","23.26"
"20/03/2020 5:20:35 PM","717.60","23.41","25.00","21.00","23.28"
"20/03/2020 5:15:35 PM","724.40","23.35","25.00","21.00","23.30"
"20/03/2020 5:10:35 PM","720.40","23.41","25.00","21.00","23.32"
"20/03/2020 5:05:35 PM","736.40","23.55","25.00","21.00","23.33"
"20/03/2020 5:00:35 PM","714.00","23.60","25.00","21.00","23.34"
"20/03/2020 4:55:35 PM","715.80","23.38","25.00","21.00","23.36"
"20/03/2020 4:50:35 PM","717.60","23.67","25.00","21.00","23.38"
"20/03/2020 4:45:35 PM","724.40","23.40","25.00","21.00","23.39"
"20/03/2020 4:40:35 PM","713.00","23.48","25.00","21.00","23.39"
"20/03/2020 4:35:35 PM","726.40","23.65","25.00","21.00","23.40"
"20/03/2020 4:30:35 PM","715.00","23.48","25.00","21.00","23.41"
"20/03/2020 4:25:35 PM","719.60","23.60","25.00","21.00","23.40"
"20/03/2020 4:20:35 PM","738.40","23.60","25.00","21.00","23.40"
"20/03/2020 4:15:35 PM","715.60","23.73","25.00","21.00","23.39"
"20/03/2020 4:10:35 PM","707.40","23.57","25.00","21.00","23.39"
"20/03/2020 4:05:35 PM","704.40","23.63","25.00","21.00","23.39"
"20/03/2020 4:00:35 PM","714.40","23.80","25.00","21.00","23.39"
"20/03/2020 3:55:35 PM","711.80","23.94","25.00","21.00","23.38"
"20/03/2020 3:50:35 PM","753.20","23.62","25.00","21.00","23.36"
"20/03/2020 3:45:35 PM","715.60","23.85","25.00","21.00","23.36"
"20/03/2020 3:40:35 PM","742.80","23.75","25.00","21.00","23.35"
"20/03/2020 3:35:35 PM","728.80","23.68","25.00","21.00","23.33"
"20/03/2020 3:30:35 PM","726.20","23.93","25.00","21.00","23.32"
"20/03/2020 3:25:35 PM","731.80","23.89","25.00","21.00","23.30"
"20/03/2020 3:20:35 PM","722.20","24.00","25.00","21.00","23.29"
"20/03/2020 3:15:35 PM","716.20","24.05","25.00","21.00","23.28"
"20/03/2020 3:10:35 PM","701.20","23.81","25.00","21.00","23.27"
"20/03/2020 3:05:35 PM","717.00","23.91","25.00","21.00","23.26"
"20/03/2020 3:00:35 PM","753.20","23.82","25.00","21.00","23.24"
"20/03/2020 2:55:35 PM","752.00","23.79","25.00","21.00","23.22"
"20/03/2020 2:50:35 PM","704.00","23.82","25.00","21.00","23.20"
"20/03/2020 2:45:35 PM","724.00","23.95","25.00","21.00","23.17"
"20/03/2020 2:40:35 PM","751.00","23.74","25.00","21.00","23.16"
"20/03/2020 2:35:35 PM","732.60","23.59","25.00","21.00","23.16"
"20/03/2020 2:30:35 PM","717.80","23.71","25.00","21.00","23.17"
"20/03/2020 2:25:35 PM","711.80","23.57","23.00","22.00","23.16"
"20/03/2020 2:20:35 PM","706.80","23.55","23.00","22.00","23.14"
"20/03/2020 2:15:35 PM","718.20","23.53","23.00","22.00","23.12"
"20/03/2020 2:10:35 PM","762.40","23.52","23.00","22.00","23.11"
"20/03/2020 2:05:35 PM","726.80","23.50","23.00","22.00","23.09"
"20/03/2020 2:00:35 PM","719.00","23.45","23.00","22.00","23.07"
"20/03/2020 1:55:35 PM","744.40","23.39","23.00","22.00","23.05"
"20/03/2020 1:50:35 PM","745.60","23.32","23.00","22.00","23.02"
"20/03/2020 1:45:35 PM","719.40","23.18","23.00","22.00","22.99"
"20/03/2020 1:40:35 PM","707.60","22.38","23.00","22.00","22.95"
"20/03/2020 1:35:35 PM","705.80","22.31","25.00","21.00","22.92"
"20/03/2020 1:30:35 PM","689.80","22.45","25.00","21.00","22.90"
"20/03/2020 1:25:35 PM","709.40","22.46","25.00","21.00","22.88"
"20/03/2020 1:20:35 PM","720.40","22.36","25.00","21.00","22.87"
"20/03/2020 1:15:35 PM","724.80","22.19","25.00","21.00","22.85"
"20/03/2020 1:10:35 PM","728.00","22.36","25.00","21.00","22.84"
"20/03/2020 1:05:35 PM","710.00","22.40","25.00","21.00","22.83"
"20/03/2020 1:00:35 PM","727.00","22.30","25.00","21.00","22.81"
"20/03/2020 12:55:35 PM","699.40","22.25","25.00","21.00","22.79"
"20/03/2020 12:50:35 PM","687.00","22.20","25.00","21.00","22.78"
"20/03/2020 12:45:35 PM","710.00","22.27","25.00","21.00","22.77"
"20/03/2020 12:40:35 PM","732.00","22.38","25.00","21.00","22.76"
"20/03/2020 12:35:35 PM","713.40","22.34","25.00","21.00","22.75"
"20/03/2020 12:30:35 PM","724.00","22.46","25.00","21.00","22.75"
"20/03/2020 12:25:35 PM","735.40","22.17","25.00","21.00","22.74"
"20/03/2020 12:20:35 PM","683.00","22.13","25.00","21.00","22.72"
"20/03/2020 12:15:35 PM","686.40","22.16","25.00","21.00","22.71"
"20/03/2020 12:10:35 PM","746.60","22.10","25.00","21.00","22.69"
"20/03/2020 12:05:35 PM","710.80","22.31","25.00","21.00","22.66"
"20/03/2020 12:00:35 PM","698.40","22.12","25.00","21.00","22.64"
"20/03/2020 11:55:35 AM","711.20","22.13","25.00","21.00","22.62"
"20/03/2020 11:50:35 AM","710.60","22.17","25.00","21.00","22.59"
"20/03/2020 11:45:35 AM","708.40","22.27","25.00","21.00","22.57"
"20/03/2020 11:40:35 AM","734.20","22.15","25.00","21.00","22.55"
"20/03/2020 11:35:35 AM","722.80","22.14","25.00","21.00","22.54"
"20/03/2020 11:30:35 AM","730.60","22.14","25.00","21.00","22.54"
"20/03/2020 11:25:35 AM","729.20","22.31","25.00","21.00","22.53"
"20/03/2020 11:20:35 AM","726.40","22.35","25.00","21.00","22.52"
"20/03/2020 11:15:35 AM","748.80","22.27","25.00","21.00","22.51"
"20/03/2020 11:10:35 AM","728.00","22.11","25.00","21.00","22.50"
"20/03/2020 11:05:35 AM","735.40","22.11","25.00","21.00","22.49"
"20/03/2020 11:00:35 AM","729.40","22.43","25.00","21.00","22.48"
"20/03/2020 10:55:35 AM","713.80","22.39","25.00","21.00","22.47"
"20/03/2020 10:50:35 AM","741.00","22.31","25.00","21.00","22.45"
"20/03/2020 10:45:35 AM","723.40","22.37","25.00","21.00","22.44"
"20/03/2020 10:40:35 AM","747.80","22.21","25.00","21.00","22.42"
"20/03/2020 10:35:35 AM","700.40","22.41","25.00","21.00","22.40"
"20/03/2020 10:30:35 AM","718.20","22.43","25.00","21.00","22.39"
"20/03/2020 10:25:35 AM","723.00","22.54","25.00","21.00","22.37"
"20/03/2020 10:20:35 AM","708.00","22.45","25.00","21.00","22.36"
"20/03/2020 10:15:35 AM","718.40","22.55","25.00","21.00","22.35"
"20/03/2020 10:10:35 AM","715.80","22.66","25.00","21.00","22.34"
"20/03/2020 10:05:35 AM","722.00","22.31","25.00","21.00","22.33"
"20/03/2020 10:00:35 AM","731.80","22.41","25.00","21.00","22.33"
"20/03/2020 9:55:35 AM","716.60","22.58","25.00","21.00","22.31"
"20/03/2020 9:50:35 AM","725.00","22.51","25.00","21.00","22.30"
"20/03/2020 9:45:35 AM","710.20","22.39","25.00","21.00","22.29"
"20/03/2020 9:40:35 AM","733.20","22.37","25.00","21.00","22.27"
"20/03/2020 9:35:35 AM","699.00","22.50","25.00","21.00","22.25"
"20/03/2020 9:30:35 AM","711.00","22.42","25.00","21.00","22.24"
"20/03/2020 9:25:35 AM","725.20","22.42","25.00","21.00","22.23"
"20/03/2020 9:20:35 AM","734.20","22.33","25.00","21.00","22.22"
"20/03/2020 9:15:35 AM","707.00","22.35","25.00","21.00","22.21"
"20/03/2020 9:10:35 AM","738.80","22.33","25.00","21.00","22.19"
"20/03/2020 9:05:35 AM","717.80","22.59","25.00","21.00","22.18"
"20/03/2020 9:00:35 AM","732.20","22.43","25.00","21.00","22.17"
"20/03/2020 8:55:35 AM","704.60","22.38","25.00","21.00","22.16"
"20/03/2020 8:50:35 AM","722.40","22.66","25.00","21.00","22.15"
"20/03/2020 8:45:35 AM","717.40","22.45","25.00","21.00","22.14"
"20/03/2020 8:40:35 AM","727.00","22.42","25.00","21.00","22.14"
"20/03/2020 8:35:35 AM","723.20","22.42","25.00","21.00","22.13"
"20/03/2020 8:30:35 AM","724.00","22.70","25.00","21.00","22.12"
"20/03/2020 8:25:35 AM","727.00","22.59","25.00","21.00","22.12"
"20/03/2020 8:20:35 AM","707.40","22.76","25.00","21.00","22.11"
"20/03/2020 8:15:35 AM","742.20","22.53","25.00","21.00","22.10"
"20/03/2020 8:10:35 AM","728.00","22.54","25.00","21.00","22.10"
"20/03/2020 8:05:35 AM","722.60","22.37","25.00","21.00","22.09"
"20/03/2020 8:00:35 AM","715.40","22.26","25.00","21.00","22.09"
"20/03/2020 7:55:35 AM","727.20","22.44","25.00","21.00","22.09"
"20/03/2020 7:50:35 AM","750.20","22.14","25.00","21.00","22.09"
"20/03/2020 7:45:35 AM","700.60","21.98","25.00","21.00","22.09"
"20/03/2020 7:40:35 AM","716.20","21.91","25.00","21.00","22.09"
"20/03/2020 7:35:35 AM","716.20","21.93","23.00","22.00","22.09"
"20/03/2020 7:30:35 AM","743.20","21.91","23.00","22.00","22.09"
"20/03/2020 7:25:35 AM","700.40","21.94","23.00","22.00","22.09"
"20/03/2020 7:20:35 AM","724.20","22.00","23.00","22.00","22.09"
"20/03/2020 7:15:35 AM","713.60","22.00","23.00","22.00","22.09"
"20/03/2020 7:10:35 AM","707.00","21.99","23.00","22.00","22.08"
"20/03/2020 7:05:35 AM","738.00","22.02","23.00","22.00","22.06"
"20/03/2020 7:00:35 AM","708.80","22.12","23.00","22.00","22.05"
"20/03/2020 6:55:35 AM","710.20","21.58","25.00","21.00","22.05"
"20/03/2020 6:50:35 AM","742.60","21.77","25.00","21.00","22.05"
"20/03/2020 6:45:35 AM","722.20","21.66","25.00","21.00","22.05"
"20/03/2020 6:40:35 AM","700.00","21.62","25.00","21.00","22.05"
"20/03/2020 6:35:35 AM","713.20","21.86","25.00","21.00","22.05"
"20/03/2020 6:30:35 AM","714.40","21.93","25.00","21.00","22.05"
"20/03/2020 6:25:35 AM","721.20","21.55","25.00","21.00","22.06"
"20/03/2020 6:20:35 AM","730.40","21.55","25.00","21.00","22.06"
"20/03/2020 6:15:35 AM","727.60","21.74","25.00","21.00","22.06"
"20/03/2020 6:10:35 AM","737.20","21.68","25.00","21.00","22.07"
"20/03/2020 6:05:35 AM","712.00","21.56","25.00","21.00","22.07"
"20/03/2020 6:00:35 AM","732.20","21.77","25.00","21.00","22.08"
"20/03/2020 5:55:35 AM","718.00","21.60","25.00","21.00","22.08"
"20/03/2020 5:50:35 AM","722.60","21.63","25.00","21.00","22.09"
"20/03/2020 5:45:35 AM","695.40","21.64","25.00","21.00","22.10"
"20/03/2020 5:40:35 AM","702.80","21.69","25.00","21.00","22.11"
"20/03/2020 5:35:35 AM","718.60","21.80","25.00","21.00","22.12"
"20/03/2020 5:30:35 AM","709.80","21.71","25.00","21.00","22.13"
"20/03/2020 5:25:35 AM","713.00","21.83","25.00","21.00","22.13"
"20/03/2020 5:20:35 AM","711.80","21.72","25.00","21.00","22.14"
"20/03/2020 5:15:35 AM","720.20","21.71","25.00","21.00","22.16"
"20/03/2020 5:10:35 AM","730.40","21.72","25.00","21.00","22.17"
"20/03/2020 5:05:35 AM","711.80","21.83","25.00","21.00","22.19"
"20/03/2020 5:00:35 AM","702.20","21.81","25.00","21.00","22.21"
"20/03/2020 4:55:35 AM","721.60","21.90","25.00","21.00","22.22"
"20/03/2020 4:50:35 AM","719.00","22.03","25.00","21.00","22.24"
"20/03/2020 4:45:35 AM","721.20","22.08","25.00","21.00","22.24"
"20/03/2020 4:40:35 AM","711.40","21.81","25.00","21.00","22.25"
"20/03/2020 4:35:35 AM","703.40","22.05","25.00","21.00","22.26"
"20/03/2020 4:30:35 AM","723.40","21.80","25.00","21.00","22.27"
"20/03/2020 4:25:35 AM","735.20","21.78","25.00","21.00","22.29"
"20/03/2020 4:20:35 AM","721.00","21.96","25.00","21.00","22.30"
"20/03/2020 4:15:35 AM","725.60","22.02","25.00","21.00","22.30"
"20/03/2020 4:10:35 AM","692.40","21.98","25.00","21.00","22.31"
"20/03/2020 4:05:35 AM","715.20","22.12","25.00","21.00","22.31"
"20/03/2020 4:00:35 AM","723.60","21.97","25.00","21.00","22.31"
"20/03/2020 3:55:35 AM","715.40","21.77","25.00","21.00","22.31"
"20/03/2020 3:50:35 AM","718.40","21.80","25.00","21.00","22.32"
"20/03/2020 3:45:35 AM","752.80","21.90","25.00","21.00","22.33"
"20/03/2020 3:40:35 AM","741.40","22.01","25.00","21.00","22.34"
"20/03/2020 3:35:35 AM","708.40","22.16","25.00","21.00","22.35"
"20/03/2020 3:30:35 AM","755.20","21.88","25.00","21.00","22.36"
"20/03/2020 3:25:35 AM","695.80","21.91","25.00","21.00","22.37"
"20/03/2020 3:20:35 AM","716.00","21.90","25.00","21.00","22.38"
"20/03/2020 3:15:35 AM","726.60","21.99","25.00","21.00","22.40"
"20/03/2020 3:10:35 AM","712.00","21.90","25.00","21.00","22.40"
"20/03/2020 3:05:35 AM","732.00","21.99","25.00","21.00","22.41"
"20/03/2020 3:00:35 AM","709.40","21.99","25.00","21.00","22.43"
"20/03/2020 2:55:35 AM","709.60","22.08","25.00","21.00","22.45"
"20/03/2020 2:50:35 AM","698.60","22.10","25.00","21.00","22.47"
"20/03/2020 2:45:35 AM","727.60","22.25","25.00","21.00","22.48"
"20/03/2020 2:40:35 AM","705.60","22.24","25.00","21.00","22.50"
"20/03/2020 2:35:35 AM","697.60","22.03","25.00","21.00","22.51"
"20/03/2020 2:30:35 AM","713.00","22.09","25.00","21.00","22.53"
"20/03/2020 2:25:35 AM","732.40","22.11","25.00","21.00","22.55"
"20/03/2020 2:20:35 AM","700.80","22.33","25.00","21.00","22.57"
"20/03/2020 2:15:35 AM","702.00","22.28","25.00","21.00","22.59"
"20/03/2020 2:10:35 AM","734.40","22.21","25.00","21.00","22.61"
"20/03/2020 2:05:35 AM","735.00","22.22","25.00","21.00","22.62"
"20/03/2020 2:00:35 AM","703.20","22.24","25.00","21.00","22.63"
"20/03/2020 1:55:35 AM","696.20","22.43","25.00","21.00","22.65"
"20/03/2020 1:50:35 AM","734.40","22.31","25.00","21.00","22.66"
"20/03/2020 1:45:35 AM","711.40","22.40","25.00","21.00","22.67"
"20/03/2020 1:40:35 AM","726.00","22.38","25.00","21.00","22.69"
"20/03/2020 1:35:35 AM","724.20","22.40","25.00","21.00","22.70"
"20/03/2020 1:30:35 AM","717.80","22.64","25.00","21.00","22.71"
"20/03/2020 1:25:35 AM","711.80","22.38","25.00","21.00","22.72"
"20/03/2020 1:20:35 AM","726.80","22.52","25.00","21.00","22.74"
"20/03/2020 1:15:35 AM","721.80","22.40","25.00","21.00","22.76"
"20/03/2020 1:10:35 AM","710.20","22.46","25.00","21.00","22.78"
"20/03/2020 1:05:35 AM","733.40","22.44","25.00","21.00","22.79"
"20/03/2020 1:00:35 AM","725.60","22.54","25.00","21.00","22.80"
"20/03/2020 12:55:35 AM","702.80","22.53","25.00","21.00","22.82"
"20/03/2020 12:50:35 AM","711.80","22.62","25.00","21.00","22.84"
"20/03/2020 12:45:35 AM","697.20","22.50","25.00","21.00","22.86"
"20/03/2020 12:40:35 AM","746.60","22.61","25.00","21.00","22.88"
"20/03/2020 12:35:35 AM","722.60","22.52","25.00","21.00","22.90"
"20/03/2020 12:30:35 AM","720.60","22.76","25.00","21.00","22.91"
"20/03/2020 12:25:35 AM","712.40","22.85","25.00","21.00","22.94"
"20/03/2020 12:20:35 AM","718.60","22.62","25.00","21.00","22.96"
"20/03/2020 12:15:35 AM","730.20","22.65","25.00","21.00","22.98"
"20/03/2020 12:10:35 AM","701.00","22.80","25.00","21.00","23.01"
"20/03/2020 12:05:35 AM","709.80","22.92","25.00","21.00","23.03"
"20/03/2020 12:00:35 AM","709.80","22.92","25.00","21.00","23.06"
"19/03/2020 11:55:35 PM","715.00","22.86","25.00","21.00","23.10"
"19/03/2020 11:50:35 PM","729.60","22.95","25.00","21.00","23.13"
"19/03/2020 11:45:35 PM","731.40","22.86","25.00","21.00","23.15"
"19/03/2020 11:40:35 PM","720.60","22.90","25.00","21.00","23.17"
"19/03/2020 11:35:35 PM","702.40","23.15","25.00","21.00","23.19"
"19/03/2020 11:30:35 PM","733.40","22.99","25.00","21.00","23.21"
"19/03/2020 11:25:35 PM","739.40","22.92","25.00","21.00","23.23"
"19/03/2020 11:20:35 PM","719.80","23.05","25.00","21.00","23.26"
"19/03/2020 11:15:35 PM","722.20","23.10","25.00","21.00","23.28"
"19/03/2020 11:10:35 PM","713.40","23.23","25.00","21.00","23.30"
"19/03/2020 11:05:35 PM","719.00","23.09","25.00","21.00","23.32"
"19/03/2020 11:00:35 PM","728.20","23.15","25.00","21.00","23.34"
"19/03/2020 10:55:35 PM","725.00","23.06","25.00","21.00","23.36"
"19/03/2020 10:50:35 PM","723.20","23.15","25.00","21.00","23.38"
"19/03/2020 10:45:35 PM","735.60","23.20","25.00","21.00","23.40"
"19/03/2020 10:40:35 PM","713.60","23.22","25.00","21.00","23.42"
"19/03/2020 10:35:35 PM","704.60","23.17","25.00","21.00","23.45"
"19/03/2020 10:30:35 PM","735.80","23.19","25.00","21.00","23.46"
"19/03/2020 10:25:35 PM","709.80","23.29","25.00","21.00","23.49"
"19/03/2020 10:20:35 PM","718.60","23.35","25.00","21.00","23.50"
"19/03/2020 10:15:35 PM","729.80","23.30","25.00","21.00","23.52"
"19/03/2020 10:10:35 PM","744.60","23.29","25.00","21.00","23.54"
"19/03/2020 10:05:35 PM","742.40","23.12","25.00","21.00","23.56"
"19/03/2020 10:00:35 PM","736.40","23.35","25.00","21.00","23.57"
"19/03/2020 9:55:35 PM","714.00","23.16","25.00","21.00","23.57"
"19/03/2020 9:50:35 PM","737.20","23.14","25.00","21.00","23.54"
"19/03/2020 9:45:35 PM","724.80","23.44","25.00","21.00","23.53"
"19/03/2020 9:40:35 PM","727.00","23.14","25.00","21.00","23.52"
"19/03/2020 9:35:35 PM","719.60","23.51","25.00","21.00","23.52"
"19/03/2020 9:30:35 PM","732.80","23.28","25.00","21.00","23.52"
"19/03/2020 9:25:35 PM","724.60","23.16","25.00","21.00","23.53"
"19/03/2020 9:20:35 PM","722.20","23.24","25.00","21.00","23.53"
"19/03/2020 9:15:35 PM","743.80","23.26","25.00","21.00","23.55"
"19/03/2020 9:10:35 PM","730.20","23.31","25.00","21.00","23.55"
"19/03/2020 9:05:35 PM","736.60","23.20","25.00","21.00","23.56"
"19/03/2020 9:00:35 PM","747.80","23.22","25.00","21.00","23.57"
"19/03/2020 8:55:35 PM","740.00","23.33","25.00","21.00","23.58"
"19/03/2020 8:50:35 PM","741.20","23.28","25.00","21.00","23.58"
"19/03/2020 8:45:35 PM","709.60","23.45","25.00","21.00","23.59"
"19/03/2020 8:40:35 PM","742.20","23.40","25.00","21.00","23.60"
"19/03/2020 8:35:35 PM","747.00","23.24","25.00","21.00","23.60"
"19/03/2020 8:30:35 PM","769.80","23.38","25.00","21.00","23.61"
"19/03/2020 8:25:35 PM","752.20","23.27","25.00","21.00","23.62"
"19/03/2020 8:20:35 PM","722.40","23.14","25.00","21.00","23.63"
"19/03/2020 8:15:35 PM","732.20","23.47","25.00","21.00","23.64"
"19/03/2020 8:10:35 PM","751.80","23.23","25.00","21.00","23.65"
"19/03/2020 8:05:35 PM","730.80","23.29","25.00","21.00","23.65"
"19/03/2020 8:00:35 PM","738.40","22.98","25.00","21.00","23.65"
"19/03/2020 7:55:35 PM","729.20","23.11","25.00","21.00","23.65"
"19/03/2020 7:50:35 PM","742.80","22.65","25.00","21.00","23.64"
"19/03/2020 7:45:35 PM","721.80","22.52","25.00","21.00","23.62"
"19/03/2020 7:40:35 PM","725.80","22.31","25.00","21.00","23.59"
"19/03/2020 7:35:35 PM","736.80","22.19","25.00","21.00","23.54"
"19/03/2020 7:30:35 PM","741.20","21.80","25.00","21.00","23.46"
"19/03/2020 7:25:35 PM","725.60","21.49","25.00","21.00","23.38"
"19/03/2020 7:20:35 PM","744.00","21.37","25.00","21.00","23.29"
"19/03/2020 7:15:35 PM","749.00","20.86","25.00","21.00","23.25"
"19/03/2020 7:10:35 PM","726.80","20.16","23.00","22.00","23.28"
"19/03/2020 7:05:35 PM","757.00","19.10","23.00","22.00","23.36"
"19/03/2020 7:00:35 PM","743.40","19.92","23.00","22.00","23.37"
"19/03/2020 6:55:35 PM","743.00","24.56","23.00","22.00","23.25"
"19/03/2020 6:50:35 PM","746.60","23.56","23.00","22.00","23.20"
"19/03/2020 6:45:35 PM","739.80","19.15","23.00","22.00","23.27"
"19/03/2020 6:40:35 PM","735.20","18.68","23.00","22.00","23.37"
"19/03/2020 6:35:35 PM","769.40","19.67","23.00","22.00","23.39"
"19/03/2020 6:30:35 PM","739.40","23.90","23.00","22.00","23.27"
"19/03/2020 6:25:35 PM","760.00","23.69","23.00","22.00","23.21"
"19/03/2020 6:20:35 PM","724.00","19.26","23.00","22.00","23.28"
"19/03/2020 6:15:35 PM","727.60","18.29","23.00","22.00","23.39"
"19/03/2020 6:10:35 PM","745.60","19.40","23.00","22.00","23.41"
"19/03/2020 6:05:35 PM","737.40","23.48","23.00","22.00","23.29"
"19/03/2020 6:00:35 PM","717.40","23.58","23.00","22.00","23.23"
"19/03/2020 5:55:35 PM","730.40","19.80","23.00","22.00","23.26"
"19/03/2020 5:50:35 PM","757.00","19.28","23.00","22.00","23.32"
"19/03/2020 5:45:35 PM","771.40","19.56","23.00","22.00","23.36"
"19/03/2020 5:40:35 PM","735.60","21.06","23.00","22.00","23.31"
"19/03/2020 5:35:35 PM","748.20","23.55","23.00","22.00","23.24"
"19/03/2020 5:30:35 PM","729.80","20.04","23.00","22.00","23.25"
"19/03/2020 5:25:35 PM","746.20","19.45","23.00","22.00","23.30"
"19/03/2020 5:20:35 PM","738.00","19.57","23.00","22.00","23.33"
"19/03/2020 5:15:35 PM","740.00","20.46","23.00","22.00","23.32"
"19/03/2020 5:10:35 PM","739.20","21.69","23.00","22.00","23.26"
"19/03/2020 5:05:35 PM","728.20","20.58","23.00","22.00","23.24"
"19/03/2020 5:00:35 PM","733.60","19.38","23.00","22.00","23.29"
"19/03/2020 4:55:35 PM","757.40","19.12","23.00","22.00","23.34"
"19/03/2020 4:50:35 PM","719.00","19.22","23.00","22.00","23.38"
"19/03/2020 4:45:35 PM","755.60","20.46","23.00","22.00","23.34"
"19/03/2020 4:40:35 PM","738.60","23.19","23.00","22.00","23.25"
"19/03/2020 4:35:35 PM","735.40","19.72","23.00","22.00","23.26"
"19/03/2020 4:30:35 PM","735.40","18.46","23.00","22.00","23.34"
"19/03/2020 4:25:35 PM","748.40","17.74","23.00","22.00","23.46"
"19/03/2020 4:20:35 PM","745.40","18.62","23.00","22.00","23.48"
"19/03/2020 4:15:35 PM","759.60","23.48","23.00","22.00","23.31"
"19/03/2020 4:10:35 PM","748.40","24.28","23.00","22.00","23.14"
"19/03/2020 4:05:35 PM","732.40","20.43","23.00","22.00","23.14"
"19/03/2020 4:00:35 PM","732.40","15.54","23.00","22.00","23.45"
"19/03/2020 3:55:35 PM","761.40","12.28","23.00","22.00","23.98"
"19/03/2020 3:50:35 PM","741.80","12.97","23.00","22.00","24.37"
"19/03/2020 3:45:35 PM","721.20","24.11","25.00","21.00","24.41"
"19/03/2020 3:40:35 PM","738.60","24.10","25.00","21.00","24.41"
"19/03/2020 3:35:35 PM","724.40","23.97","25.00","21.00","24.42"
"19/03/2020 3:30:35 PM","728.80","24.03","25.00","21.00","24.42"
"19/03/2020 3:25:35 PM","736.60","24.11","25.00","21.00","24.42"
"19/03/2020 3:20:35 PM","705.00","23.89","25.00","21.00","24.43"
"19/03/2020 3:15:35 PM","749.20","23.92","25.00","21.00","24.42"
"19/03/2020 3:10:35 PM","723.20","23.96","25.00","21.00","24.42"
"19/03/2020 3:05:35 PM","728.20","23.86","25.00","21.00","24.41"
"19/03/2020 3:00:35 PM","723.60","24.11","25.00","21.00","24.40"
"19/03/2020 2:55:35 PM","754.60","23.85","25.00","21.00","24.39"
"19/03/2020 2:50:35 PM","707.40","24.06","25.00","21.00","24.39"
"19/03/2020 2:45:35 PM","710.80","23.89","25.00","21.00","24.38"
"19/03/2020 2:40:35 PM","711.00","24.12","25.00","21.00","24.38"
"19/03/2020 2:35:35 PM","719.00","23.95","25.00","21.00","24.37"
"19/03/2020 2:30:35 PM","730.20","23.92","25.00","21.00","24.36"
"19/03/2020 2:25:35 PM","731.00","23.95","25.00","21.00","24.35"
"19/03/2020 2:20:35 PM","750.00","23.79","25.00","21.00","24.35"
"19/03/2020 2:15:35 PM","717.40","23.89","25.00","21.00","24.34"
"19/03/2020 2:10:35 PM","703.80","23.98","25.00","21.00","24.32"
"19/03/2020 2:05:35 PM","698.00","23.88","25.00","21.00","24.31"
"19/03/2020 2:00:35 PM","730.00","23.80","25.00","21.00","24.30"
"19/03/2020 1:55:35 PM","715.40","23.86","25.00","21.00","24.28"
"19/03/2020 1:50:35 PM","725.80","23.82","25.00","21.00","24.26"
"19/03/2020 1:45:35 PM","736.00","24.14","25.00","21.00","24.25"
"19/03/2020 1:40:35 PM","752.20","23.82","25.00","21.00","24.22"
"19/03/2020 1:35:35 PM","727.60","23.82","25.00","21.00","24.21"
"19/03/2020 1:30:35 PM","730.40","23.88","25.00","21.00","24.18"
"19/03/2020 1:25:35 PM","726.40","24.01","25.00","21.00","24.16"
"19/03/2020 1:20:35 PM","717.60","23.86","25.00","21.00","24.14"
"19/03/2020 1:15:35 PM","724.20","23.90","25.00","21.00","24.12"
"19/03/2020 1:10:35 PM","717.80","23.96","25.00","21.00","24.09"
"19/03/2020 1:05:35 PM","729.80","23.90","25.00","21.00","24.07"
"19/03/2020 1:00:35 PM","715.40","24.12","25.00","21.00","24.05"
"19/03/2020 12:55:35 PM","716.20","24.17","25.00","21.00","24.02"
"19/03/2020 12:50:35 PM","724.00","24.11","25.00","21.00","24.00"
"19/03/2020 12:45:35 PM","706.40","23.99","25.00","21.00","23.97"
"19/03/2020 12:40:35 PM","724.40","24.11","25.00","21.00","23.95"
"19/03/2020 12:35:35 PM","727.00","24.16","25.00","21.00","23.93"
"19/03/2020 12:30:35 PM","704.80","23.97","25.00","21.00","23.91"
"19/03/2020 12:25:35 PM","725.60","24.04","25.00","21.00","23.88"
"19/03/2020 12:20:35 PM","708.60","24.08","25.00","21.00","23.86"
"19/03/2020 12:15:35 PM","721.80","23.90","25.00","21.00","23.84"
"19/03/2020 12:10:35 PM","716.20","24.15","25.00","21.00","23.81"
"19/03/2020 12:05:35 PM","745.00","24.10","25.00","21.00","23.78"
"19/03/2020 12:00:35 PM","714.00","24.06","25.00","21.00","23.76"
"19/03/2020 11:55:35 AM","712.20","24.02","25.00","21.00","23.74"
"19/03/2020 11:50:35 AM","721.80","24.23","25.00","21.00","23.71"
"19/03/2020 11:45:35 AM","713.20","23.97","25.00","21.00","23.68"
"19/03/2020 11:40:35 AM","749.80","24.07","25.00","21.00","23.64"
"19/03/2020 11:35:35 AM","726.00","24.35","25.00","21.00","23.62"
"19/03/2020 11:30:35 AM","744.20","24.25","25.00","21.00","23.59"
"19/03/2020 11:25:35 AM","741.40","24.26","25.00","21.00","23.55"
"19/03/2020 11:20:35 AM","731.40","24.23","25.00","21.00","23.52"
"19/03/2020 11:15:35 AM","723.40","24.35","25.00","21.00","23.50"
"19/03/2020 11:10:35 AM","729.80","24.37","25.00","21.00","23.48"
"19/03/2020 11:05:35 AM","732.40","24.28","25.00","21.00","23.45"
"19/03/2020 11:00:35 AM","746.00","24.38","25.00","21.00","23.43"
"19/03/2020 10:55:35 AM","730.20","24.24","25.00","21.00","23.42"
"19/03/2020 10:50:35 AM","712.80","24.32","25.00","21.00","23.40"
"19/03/2020 10:45:35 AM","732.20","24.49","25.00","21.00","23.38"
"19/03/2020 10:40:35 AM","716.80","24.40","25.00","21.00","23.36"
"19/03/2020 10:35:35 AM","730.80","24.37","25.00","21.00","23.34"
"19/03/2020 10:30:35 AM","729.00","24.52","25.00","21.00","23.33"
"19/03/2020 10:25:35 AM","736.00","24.34","25.00","21.00","23.30"
"19/03/2020 10:20:35 AM","749.20","24.37","25.00","21.00","23.28"
"19/03/2020 10:15:35 AM","729.60","24.37","25.00","21.00","23.27"
"19/03/2020 10:10:35 AM","731.60","24.65","25.00","21.00","23.25"
"19/03/2020 10:05:35 AM","724.20","24.38","25.00","21.00","23.24"
"19/03/2020 10:00:35 AM","726.00","24.46","25.00","21.00","23.23"
"19/03/2020 9:55:35 AM","736.20","24.33","25.00","21.00","23.22"
"19/03/2020 9:50:35 AM","721.60","24.31","25.00","21.00","23.23"
"19/03/2020 9:45:35 AM","756.40","24.20","23.00","22.00","23.21"
"19/03/2020 9:40:35 AM","718.00","24.19","23.00","22.00","23.18"
"19/03/2020 9:35:35 AM","731.80","24.20","23.00","22.00","23.14"
"19/03/2020 9:30:35 AM","724.20","24.17","23.00","22.00","23.10"
"19/03/2020 9:25:35 AM","748.20","24.11","23.00","22.00","23.06"
"19/03/2020 9:20:35 AM","739.40","24.04","23.00","22.00","23.02"
"19/03/2020 9:15:35 AM","751.60","23.97","23.00","22.00","22.97"
"19/03/2020 9:10:35 AM","761.40","23.88","23.00","22.00","22.93"
"19/03/2020 9:05:35 AM","752.60","23.74","23.00","22.00","22.88"
"19/03/2020 9:00:35 AM","749.20","23.62","23.00","22.00","22.83"
"19/03/2020 8:55:35 AM","717.20","23.74","25.00","21.00","22.81"
"19/03/2020 8:50:35 AM","753.20","23.67","25.00","21.00","22.80"
"19/03/2020 8:45:35 AM","731.80","23.74","25.00","21.00","22.79"
"19/03/2020 8:40:35 AM","766.20","23.78","25.00","21.00","22.77"
"19/03/2020 8:35:35 AM","758.60","23.79","25.00","21.00","22.77"
"19/03/2020 8:30:35 AM","737.40","23.85","25.00","21.00","22.75"
"19/03/2020 8:25:35 AM","749.00","23.86","25.00","21.00","22.74"
"19/03/2020 8:20:35 AM","766.40","23.82","25.00","21.00","22.73"
"19/03/2020 8:15:35 AM","765.40","23.91","25.00","21.00","22.72"
"19/03/2020 8:10:35 AM","766.40","24.08","25.00","21.00","22.71"
"19/03/2020 8:05:35 AM","769.60","23.80","25.00","21.00","22.71"
"19/03/2020 8:00:35 AM","748.00","23.94","25.00","21.00","22.71"
"19/03/2020 7:55:35 AM","739.20","23.90","25.00","21.00","22.71"
"19/03/2020 7:50:35 AM","760.80","23.93","25.00","21.00","22.71"
"19/03/2020 7:45:35 AM","774.60","23.74","25.00","21.00","22.71"
"19/03/2020 7:40:35 AM","750.60","23.67","25.00","21.00","22.72"
"19/03/2020 7:35:35 AM","750.40","23.55","25.00","21.00","22.74"
"19/03/2020 7:30:35 AM","775.40","23.61","23.00","22.00","22.73"
"19/03/2020 7:25:35 AM","750.20","23.61","23.00","22.00","22.72"
"19/03/2020 7:20:35 AM","759.40","23.60","23.00","22.00","22.69"
"19/03/2020 7:15:35 AM","760.80","23.55","23.00","22.00","22.68"
"19/03/2020 7:10:35 AM","761.20","23.50","23.00","22.00","22.66"
"19/03/2020 7:05:35 AM","757.60","23.40","23.00","22.00","22.65"
"19/03/2020 7:00:35 AM","767.60","23.20","23.00","22.00","22.63"
"19/03/2020 6:55:35 AM","758.40","23.07","23.00","22.00","22.60"
"19/03/2020 6:50:35 AM","764.20","22.65","25.00","21.00","22.60"
"19/03/2020 6:45:35 AM","782.00","22.56","25.00","21.00","22.60"
"19/03/2020 6:40:35 AM","774.80","22.76","25.00","21.00","22.60"
"19/03/2020 6:35:35 AM","779.20","22.74","25.00","21.00","22.60"
