"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"19/03/2020 6:30:35 AM","784.40","22.73","25.00","21.00","22.60"
"19/03/2020 6:25:35 AM","799.40","22.61","25.00","21.00","22.60"
"19/03/2020 6:20:35 AM","777.00","22.66","25.00","21.00","22.60"
"19/03/2020 6:15:35 AM","762.60","22.91","25.00","21.00","22.60"
"19/03/2020 6:10:35 AM","756.00","22.71","25.00","21.00","22.61"
"19/03/2020 6:05:35 AM","771.40","22.86","25.00","21.00","22.61"
"19/03/2020 6:00:35 AM","764.20","22.92","25.00","21.00","22.61"
"19/03/2020 5:55:35 AM","753.80","22.96","25.00","21.00","22.61"
"19/03/2020 5:50:35 AM","793.40","22.76","25.00","21.00","22.61"
"19/03/2020 5:45:35 AM","751.60","22.71","25.00","21.00","22.61"
"19/03/2020 5:40:35 AM","744.60","22.70","25.00","21.00","22.62"
"19/03/2020 5:35:35 AM","769.00","22.85","25.00","21.00","22.63"
"19/03/2020 5:30:35 AM","745.00","22.74","25.00","21.00","22.63"
"19/03/2020 5:25:35 AM","757.80","22.79","25.00","21.00","22.64"
"19/03/2020 5:20:35 AM","756.80","22.95","25.00","21.00","22.64"
"19/03/2020 5:15:35 AM","739.60","22.81","25.00","21.00","22.64"
"19/03/2020 5:10:35 AM","765.80","22.67","25.00","21.00","22.65"
"19/03/2020 5:05:35 AM","756.00","23.03","25.00","21.00","22.65"
"19/03/2020 5:00:35 AM","754.20","22.65","25.00","21.00","22.66"
"19/03/2020 4:55:35 AM","771.00","22.77","25.00","21.00","22.67"
"19/03/2020 4:50:35 AM","756.20","22.81","25.00","21.00","22.68"
"19/03/2020 4:45:35 AM","749.60","22.90","25.00","21.00","22.68"
"19/03/2020 4:40:35 AM","736.00","22.78","25.00","21.00","22.69"
"19/03/2020 4:35:35 AM","778.00","22.67","25.00","21.00","22.70"
"19/03/2020 4:30:35 AM","739.20","22.70","25.00","21.00","22.71"
"19/03/2020 4:25:35 AM","756.60","22.91","25.00","21.00","22.71"
"19/03/2020 4:20:35 AM","759.80","22.81","25.00","21.00","22.73"
"19/03/2020 4:15:35 AM","755.60","22.72","25.00","21.00","22.74"
"19/03/2020 4:10:35 AM","741.60","22.72","25.00","21.00","22.74"
"19/03/2020 4:05:35 AM","736.20","22.71","25.00","21.00","22.75"
"19/03/2020 4:00:35 AM","747.20","22.96","25.00","21.00","22.75"
"19/03/2020 3:55:35 AM","752.40","23.02","25.00","21.00","22.76"
"19/03/2020 3:50:35 AM","743.40","22.84","25.00","21.00","22.76"
"19/03/2020 3:45:35 AM","719.60","22.81","25.00","21.00","22.77"
"19/03/2020 3:40:35 AM","762.20","22.73","25.00","21.00","22.77"
"19/03/2020 3:35:35 AM","745.80","23.13","25.00","21.00","22.78"
"19/03/2020 3:30:35 AM","727.60","22.91","25.00","21.00","22.78"
"19/03/2020 3:25:35 AM","747.80","22.98","25.00","21.00","22.78"
"19/03/2020 3:20:35 AM","756.20","22.82","25.00","21.00","22.79"
"19/03/2020 3:15:35 AM","753.60","22.83","25.00","21.00","22.79"
"19/03/2020 3:10:35 AM","753.60","22.95","25.00","21.00","22.80"
"19/03/2020 3:05:35 AM","729.00","22.96","25.00","21.00","22.81"
"19/03/2020 3:00:35 AM","749.00","22.99","25.00","21.00","22.81"
"19/03/2020 2:55:35 AM","767.80","22.92","25.00","21.00","22.81"
"19/03/2020 2:50:35 AM","745.00","22.91","25.00","21.00","22.82"
"19/03/2020 2:45:35 AM","738.00","22.86","25.00","21.00","22.82"
"19/03/2020 2:40:35 AM","726.00","22.90","25.00","21.00","22.83"
"19/03/2020 2:35:35 AM","742.40","23.01","25.00","21.00","22.83"
"19/03/2020 2:30:35 AM","752.60","22.86","25.00","21.00","22.84"
"19/03/2020 2:25:35 AM","739.00","23.11","25.00","21.00","22.84"
"19/03/2020 2:20:35 AM","748.00","22.97","25.00","21.00","22.85"
"19/03/2020 2:15:35 AM","731.80","23.03","25.00","21.00","22.86"
"19/03/2020 2:10:35 AM","711.20","22.93","25.00","21.00","22.87"
"19/03/2020 2:05:35 AM","732.00","22.96","25.00","21.00","22.87"
"19/03/2020 2:00:35 AM","745.60","22.88","25.00","21.00","22.88"
"19/03/2020 1:55:35 AM","738.60","22.91","25.00","21.00","22.88"
"19/03/2020 1:50:35 AM","748.40","23.09","25.00","21.00","22.89"
"19/03/2020 1:45:35 AM","747.00","23.16","25.00","21.00","22.89"
"19/03/2020 1:40:35 AM","744.80","23.16","25.00","21.00","22.90"
"19/03/2020 1:35:35 AM","722.20","23.05","25.00","21.00","22.90"
"19/03/2020 1:30:35 AM","744.80","23.10","25.00","21.00","22.90"
"19/03/2020 1:25:35 AM","744.40","23.18","25.00","21.00","22.91"
"19/03/2020 1:20:35 AM","758.20","23.02","25.00","21.00","22.91"
"19/03/2020 1:15:35 AM","749.20","23.05","25.00","21.00","22.92"
"19/03/2020 1:10:35 AM","741.80","23.20","25.00","21.00","22.93"
"19/03/2020 1:05:35 AM","733.20","23.29","25.00","21.00","22.94"
"19/03/2020 1:00:35 AM","736.00","23.13","25.00","21.00","22.95"
"19/03/2020 12:55:35 AM","743.20","23.10","25.00","21.00","22.97"
"19/03/2020 12:50:35 AM","752.00","23.39","25.00","21.00","22.97"
"19/03/2020 12:45:35 AM","748.40","23.30","25.00","21.00","22.99"
"19/03/2020 12:40:35 AM","741.00","23.10","25.00","21.00","23.00"
"19/03/2020 12:35:35 AM","747.60","23.15","25.00","21.00","23.01"
"19/03/2020 12:30:35 AM","737.40","23.29","25.00","21.00","23.01"
"19/03/2020 12:25:35 AM","743.00","23.40","25.00","21.00","23.03"
"19/03/2020 12:20:35 AM","719.20","23.21","25.00","21.00","23.03"
"19/03/2020 12:15:35 AM","729.20","23.15","25.00","21.00","23.03"
"19/03/2020 12:10:35 AM","728.80","23.19","25.00","21.00","23.04"
"19/03/2020 12:05:35 AM","730.40","23.12","25.00","21.00","23.05"
"19/03/2020 12:00:35 AM","739.40","23.40","25.00","21.00","23.06"
"18/03/2020 11:55:35 PM","735.20","23.34","25.00","21.00","23.07"
"18/03/2020 11:50:35 PM","728.40","23.15","25.00","21.00","23.08"
"18/03/2020 11:45:35 PM","741.40","23.43","25.00","21.00","23.09"
"18/03/2020 11:40:35 PM","753.80","23.27","25.00","21.00","23.09"
"18/03/2020 11:35:35 PM","744.20","23.37","25.00","21.00","23.10"
"18/03/2020 11:30:35 PM","727.40","23.33","25.00","21.00","23.11"
"18/03/2020 11:25:35 PM","734.40","23.47","25.00","21.00","23.12"
"18/03/2020 11:20:35 PM","737.00","23.54","25.00","21.00","23.12"
"18/03/2020 11:15:35 PM","737.80","23.38","25.00","21.00","23.13"
"18/03/2020 11:10:35 PM","744.40","23.39","25.00","21.00","23.14"
"18/03/2020 11:05:35 PM","748.20","23.25","25.00","21.00","23.15"
"18/03/2020 11:00:35 PM","756.00","23.30","25.00","21.00","23.15"
"18/03/2020 10:55:35 PM","747.80","23.42","25.00","21.00","23.15"
"18/03/2020 10:50:35 PM","730.00","23.44","25.00","21.00","23.16"
"18/03/2020 10:45:35 PM","710.20","23.28","25.00","21.00","23.16"
"18/03/2020 10:40:35 PM","737.00","23.31","25.00","21.00","23.17"
"18/03/2020 10:35:35 PM","714.00","23.34","25.00","21.00","23.18"
"18/03/2020 10:30:35 PM","738.60","23.48","25.00","21.00","23.18"
"18/03/2020 10:25:35 PM","734.40","23.45","25.00","21.00","23.19"
"18/03/2020 10:20:35 PM","737.80","23.35","25.00","21.00","23.20"
"18/03/2020 10:15:35 PM","724.60","23.37","25.00","21.00","23.20"
"18/03/2020 10:10:35 PM","735.20","23.33","25.00","21.00","23.21"
"18/03/2020 10:05:35 PM","743.20","23.32","25.00","21.00","23.21"
"18/03/2020 10:00:35 PM","744.80","23.47","25.00","21.00","23.22"
"18/03/2020 9:55:35 PM","741.20","23.42","25.00","21.00","23.22"
"18/03/2020 9:50:35 PM","755.60","23.43","25.00","21.00","23.22"
"18/03/2020 9:45:35 PM","725.60","23.61","25.00","21.00","23.23"
"18/03/2020 9:40:35 PM","759.60","23.56","25.00","21.00","23.23"
"18/03/2020 9:35:35 PM","738.60","23.48","25.00","21.00","23.23"
"18/03/2020 9:30:35 PM","754.60","23.58","25.00","21.00","23.23"
"18/03/2020 9:25:35 PM","726.80","23.71","25.00","21.00","23.23"
"18/03/2020 9:20:35 PM","755.00","23.47","25.00","21.00","23.24"
"18/03/2020 9:15:35 PM","726.60","23.67","25.00","21.00","23.24"
"18/03/2020 9:10:35 PM","758.60","23.54","25.00","21.00","23.24"
"18/03/2020 9:05:35 PM","731.00","23.83","25.00","21.00","23.24"
"18/03/2020 9:00:35 PM","763.60","23.48","25.00","21.00","23.25"
"18/03/2020 8:55:35 PM","735.40","23.52","25.00","21.00","23.25"
"18/03/2020 8:50:35 PM","737.00","23.67","25.00","21.00","23.25"
"18/03/2020 8:45:35 PM","737.00","23.38","25.00","21.00","23.25"
"18/03/2020 8:40:35 PM","751.80","23.45","25.00","21.00","23.25"
"18/03/2020 8:35:35 PM","734.00","23.35","25.00","21.00","23.26"
"18/03/2020 8:30:35 PM","745.20","23.34","25.00","21.00","23.27"
"18/03/2020 8:25:35 PM","749.40","23.34","25.00","21.00","23.26"
"18/03/2020 8:20:35 PM","723.60","23.36","25.00","21.00","23.27"
"18/03/2020 8:15:35 PM","734.20","23.26","25.00","21.00","23.27"
"18/03/2020 8:10:35 PM","742.40","23.37","25.00","21.00","23.26"
"18/03/2020 8:05:35 PM","734.60","23.06","25.00","21.00","23.25"
"18/03/2020 8:00:35 PM","713.00","22.91","25.00","21.00","23.24"
"18/03/2020 7:55:35 PM","758.20","22.89","25.00","21.00","23.22"
"18/03/2020 7:50:35 PM","768.20","22.47","25.00","21.00","23.19"
"18/03/2020 7:45:35 PM","736.20","22.35","25.00","21.00","23.17"
"18/03/2020 7:40:35 PM","755.80","21.81","25.00","21.00","23.15"
"18/03/2020 7:35:35 PM","746.60","21.53","25.00","21.00","23.18"
"18/03/2020 7:30:35 PM","740.40","20.20","23.00","22.00","23.24"
"18/03/2020 7:25:35 PM","746.80","20.95","23.00","22.00","23.30"
"18/03/2020 7:20:35 PM","751.00","24.27","23.00","22.00","23.24"
"18/03/2020 7:15:35 PM","767.60","24.18","23.00","22.00","23.18"
"18/03/2020 7:10:35 PM","734.80","23.79","23.00","22.00","23.16"
"18/03/2020 7:05:35 PM","729.00","20.16","23.00","22.00","23.24"
"18/03/2020 7:00:35 PM","763.00","20.08","23.00","22.00","23.32"
"18/03/2020 6:55:35 PM","776.60","23.85","23.00","22.00","23.26"
"18/03/2020 6:50:35 PM","741.60","24.17","23.00","22.00","23.18"
"18/03/2020 6:45:35 PM","757.20","23.14","23.00","22.00","23.18"
"18/03/2020 6:40:35 PM","754.00","19.28","23.00","22.00","23.28"
"18/03/2020 6:35:35 PM","732.80","19.97","23.00","22.00","23.34"
"18/03/2020 6:30:35 PM","748.20","24.11","23.00","22.00","23.26"
"18/03/2020 6:25:35 PM","753.00","24.18","23.00","22.00","23.17"
"18/03/2020 6:20:35 PM","771.60","23.22","23.00","22.00","23.17"
"18/03/2020 6:15:35 PM","754.60","18.63","23.00","22.00","23.30"
"18/03/2020 6:10:35 PM","804.60","18.69","23.00","22.00","23.41"
"18/03/2020 6:05:35 PM","746.60","21.51","23.00","22.00","23.36"
"18/03/2020 6:00:35 PM","752.00","21.13","23.00","22.00","23.32"
"18/03/2020 5:55:35 PM","762.20","24.26","23.00","22.00","23.22"
"18/03/2020 5:50:35 PM","747.20","23.43","23.00","22.00","23.19"
"18/03/2020 5:45:35 PM","761.20","19.54","23.00","22.00","23.26"
"18/03/2020 5:40:35 PM","764.40","19.43","23.00","22.00","23.35"
"18/03/2020 5:35:35 PM","788.80","21.43","23.00","22.00","23.32"
"18/03/2020 5:30:35 PM","733.80","24.24","23.00","22.00","23.22"
"18/03/2020 5:25:35 PM","768.60","22.51","23.00","22.00","23.21"
"18/03/2020 5:20:35 PM","739.80","19.26","23.00","22.00","23.30"
"18/03/2020 5:15:35 PM","750.80","19.35","23.00","22.00","23.37"
"18/03/2020 5:10:35 PM","764.80","22.80","23.00","22.00","23.29"
"18/03/2020 5:05:35 PM","760.40","24.28","23.00","22.00","23.21"
"18/03/2020 5:00:35 PM","759.80","20.70","23.00","22.00","23.22"
"18/03/2020 4:55:35 PM","766.40","19.13","23.00","22.00","23.31"
"18/03/2020 4:50:35 PM","793.60","19.44","23.00","22.00","23.37"
"18/03/2020 4:45:35 PM","744.60","23.38","23.00","22.00","23.28"
"18/03/2020 4:40:35 PM","783.80","24.23","23.00","22.00","23.20"
"18/03/2020 4:35:35 PM","779.80","20.19","23.00","22.00","23.23"
"18/03/2020 4:30:35 PM","775.80","19.17","23.00","22.00","23.33"
"18/03/2020 4:25:35 PM","768.60","20.02","23.00","22.00","23.36"
"18/03/2020 4:20:35 PM","761.40","24.49","23.00","22.00","23.26"
"18/03/2020 4:15:35 PM","762.60","23.71","23.00","22.00","23.20"
"18/03/2020 4:10:35 PM","762.80","19.49","23.00","22.00","23.27"
"18/03/2020 4:05:35 PM","750.40","19.03","23.00","22.00","23.37"
"18/03/2020 4:00:35 PM","777.80","20.50","23.00","22.00","23.35"
"18/03/2020 3:55:35 PM","763.00","24.39","23.00","22.00","23.23"
"18/03/2020 3:50:35 PM","752.00","23.19","23.00","22.00","23.20"
"18/03/2020 3:45:35 PM","747.20","19.29","23.00","22.00","23.29"
"18/03/2020 3:40:35 PM","765.80","19.54","23.00","22.00","23.36"
"18/03/2020 3:35:35 PM","743.60","21.82","23.00","22.00","23.31"
"18/03/2020 3:30:35 PM","756.80","24.24","23.00","22.00","23.21"
"18/03/2020 3:25:35 PM","751.60","21.56","23.00","22.00","23.20"
"18/03/2020 3:20:35 PM","759.80","19.17","23.00","22.00","23.30"
"18/03/2020 3:15:35 PM","748.00","19.45","23.00","22.00","23.37"
"18/03/2020 3:10:35 PM","770.60","22.40","23.00","22.00","23.29"
"18/03/2020 3:05:35 PM","780.40","24.05","23.00","22.00","23.21"
"18/03/2020 3:00:35 PM","768.00","20.12","23.00","22.00","23.23"
"18/03/2020 2:55:35 PM","744.00","18.96","23.00","22.00","23.33"
"18/03/2020 2:50:35 PM","746.00","19.53","23.00","22.00","23.37"
"18/03/2020 2:45:35 PM","764.60","23.56","23.00","22.00","23.27"
"18/03/2020 2:40:35 PM","739.80","23.96","23.00","22.00","23.19"
"18/03/2020 2:35:35 PM","757.60","20.10","23.00","22.00","23.22"
"18/03/2020 2:30:35 PM","768.20","18.44","23.00","22.00","23.35"
"18/03/2020 2:25:35 PM","736.60","18.97","23.00","22.00","23.41"
"18/03/2020 2:20:35 PM","776.20","23.29","23.00","22.00","23.30"
"18/03/2020 2:15:35 PM","751.00","24.03","23.00","22.00","23.14"
"18/03/2020 2:10:35 PM","733.20","23.26","23.00","22.00","23.09"
"18/03/2020 2:05:35 PM","734.00","17.80","23.00","22.00","23.25"
"18/03/2020 2:00:35 PM","737.80","13.44","23.00","22.00","23.71"
"18/03/2020 1:55:35 PM","717.20","13.21","23.00","22.00","24.00"
"18/03/2020 1:50:35 PM","712.00","23.95","25.00","21.00","23.99"
"18/03/2020 1:45:35 PM","711.60","23.80","25.00","21.00","23.99"
"18/03/2020 1:40:35 PM","717.60","23.73","25.00","21.00","24.00"
"18/03/2020 1:35:35 PM","715.60","23.84","25.00","21.00","23.99"
"18/03/2020 1:30:35 PM","764.40","23.75","25.00","21.00","23.98"
"18/03/2020 1:25:35 PM","723.20","23.91","25.00","21.00","23.97"
"18/03/2020 1:20:35 PM","728.20","23.91","25.00","21.00","23.97"
"18/03/2020 1:15:35 PM","698.20","23.86","25.00","21.00","23.95"
"18/03/2020 1:10:35 PM","718.40","23.94","25.00","21.00","23.95"
"18/03/2020 1:05:35 PM","720.20","23.74","25.00","21.00","23.95"
"18/03/2020 1:00:35 PM","727.60","24.01","25.00","21.00","23.93"
"18/03/2020 12:55:35 PM","726.00","23.88","25.00","21.00","23.92"
"18/03/2020 12:50:35 PM","725.60","23.72","25.00","21.00","23.91"
"18/03/2020 12:45:35 PM","714.20","23.83","25.00","21.00","23.89"
"18/03/2020 12:40:35 PM","730.60","23.93","25.00","21.00","23.87"
"18/03/2020 12:35:35 PM","704.80","24.12","25.00","21.00","23.86"
"18/03/2020 12:30:35 PM","751.20","23.88","25.00","21.00","23.84"
"18/03/2020 12:25:35 PM","708.00","23.93","25.00","21.00","23.80"
"18/03/2020 12:20:35 PM","715.80","23.78","25.00","21.00","23.78"
"18/03/2020 12:15:35 PM","720.80","23.92","25.00","21.00","23.74"
"18/03/2020 12:10:35 PM","720.60","24.02","25.00","21.00","23.71"
"18/03/2020 12:05:35 PM","710.40","23.84","25.00","21.00","23.68"
"18/03/2020 12:00:35 PM","719.80","23.85","25.00","21.00","23.64"
"18/03/2020 11:55:35 AM","723.80","24.07","25.00","21.00","23.60"
"18/03/2020 11:50:35 AM","728.40","24.08","25.00","21.00","23.55"
"18/03/2020 11:45:35 AM","723.40","24.18","25.00","21.00","23.51"
"18/03/2020 11:40:35 AM","730.20","23.98","25.00","21.00","23.47"
"18/03/2020 11:35:35 AM","713.40","24.07","25.00","21.00","23.43"
"18/03/2020 11:30:35 AM","717.80","23.98","25.00","21.00","23.39"
"18/03/2020 11:25:35 AM","704.60","24.00","25.00","21.00","23.35"
"18/03/2020 11:20:35 AM","716.80","24.25","25.00","21.00","23.30"
"18/03/2020 11:15:35 AM","724.60","24.03","25.00","21.00","23.25"
"18/03/2020 11:10:35 AM","697.60","24.04","25.00","21.00","23.21"
"18/03/2020 11:05:35 AM","727.80","24.19","25.00","21.00","23.17"
"18/03/2020 11:00:35 AM","716.20","24.15","25.00","21.00","23.13"
"18/03/2020 10:55:35 AM","711.20","24.02","25.00","21.00","23.09"
"18/03/2020 10:50:35 AM","724.00","24.18","25.00","21.00","23.08"
"18/03/2020 10:45:35 AM","715.40","23.86","25.00","21.00","23.07"
"18/03/2020 10:40:35 AM","714.20","23.85","23.00","22.00","23.02"
"18/03/2020 10:35:35 AM","726.80","23.82","23.00","22.00","22.97"
"18/03/2020 10:30:35 AM","731.40","23.78","23.00","22.00","22.91"
"18/03/2020 10:25:35 AM","707.80","23.73","23.00","22.00","22.87"
"18/03/2020 10:20:35 AM","719.00","23.68","23.00","22.00","22.82"
"18/03/2020 10:15:35 AM","742.00","23.61","23.00","22.00","22.78"
"18/03/2020 10:10:35 AM","733.40","23.54","23.00","22.00","22.72"
"18/03/2020 10:05:35 AM","726.40","23.46","23.00","22.00","22.63"
"18/03/2020 10:00:35 AM","711.80","23.28","23.00","22.00","22.53"
"18/03/2020 9:55:35 AM","729.00","23.06","23.00","22.00","22.46"
"18/03/2020 9:50:35 AM","734.40","22.84","25.00","21.00","22.42"
"18/03/2020 9:45:35 AM","743.80","22.93","25.00","21.00","22.40"
"18/03/2020 9:40:35 AM","739.20","22.88","25.00","21.00","22.37"
"18/03/2020 9:35:35 AM","737.20","22.99","25.00","21.00","22.35"
"18/03/2020 9:30:35 AM","739.00","22.88","25.00","21.00","22.32"
"18/03/2020 9:25:35 AM","732.60","22.93","25.00","21.00","22.30"
"18/03/2020 9:20:35 AM","717.80","22.78","25.00","21.00","22.28"
"18/03/2020 9:15:35 AM","719.20","22.97","25.00","21.00","22.25"
"18/03/2020 9:10:35 AM","734.60","22.77","25.00","21.00","22.24"
"18/03/2020 9:05:35 AM","727.40","22.81","25.00","21.00","22.23"
"18/03/2020 9:00:35 AM","729.00","22.82","25.00","21.00","22.21"
"18/03/2020 8:55:35 AM","723.40","22.80","25.00","21.00","22.20"
"18/03/2020 8:50:35 AM","723.00","23.12","25.00","21.00","22.18"
"18/03/2020 8:45:35 AM","751.60","22.95","25.00","21.00","22.17"
"18/03/2020 8:40:35 AM","754.00","23.00","25.00","21.00","22.16"
"18/03/2020 8:35:35 AM","723.20","23.03","25.00","21.00","22.15"
"18/03/2020 8:30:35 AM","731.00","22.97","25.00","21.00","22.14"
"18/03/2020 8:25:35 AM","758.40","23.00","25.00","21.00","22.13"
"18/03/2020 8:20:35 AM","732.60","23.19","25.00","21.00","22.12"
"18/03/2020 8:15:35 AM","731.60","22.91","25.00","21.00","22.12"
"18/03/2020 8:10:35 AM","753.60","23.03","25.00","21.00","22.12"
"18/03/2020 8:05:35 AM","713.00","22.88","25.00","21.00","22.11"
"18/03/2020 8:00:35 AM","740.60","22.89","25.00","21.00","22.11"
"18/03/2020 7:55:35 AM","719.60","22.86","25.00","21.00","22.11"
"18/03/2020 7:50:35 AM","721.00","23.06","25.00","21.00","22.11"
"18/03/2020 7:45:35 AM","706.80","22.82","25.00","21.00","22.12"
"18/03/2020 7:40:35 AM","711.80","22.64","25.00","21.00","22.15"
"18/03/2020 7:35:35 AM","734.80","22.61","23.00","22.00","22.14"
"18/03/2020 7:30:35 AM","733.20","22.63","23.00","22.00","22.14"
"18/03/2020 7:25:35 AM","753.40","22.63","23.00","22.00","22.14"
"18/03/2020 7:20:35 AM","747.40","22.64","23.00","22.00","22.14"
"18/03/2020 7:15:35 AM","710.60","22.63","23.00","22.00","22.14"
"18/03/2020 7:10:35 AM","726.00","22.61","23.00","22.00","22.13"
"18/03/2020 7:05:35 AM","706.60","22.61","23.00","22.00","22.11"
"18/03/2020 7:00:35 AM","724.20","22.58","23.00","22.00","22.06"
"18/03/2020 6:55:35 AM","739.20","22.49","23.00","22.00","22.03"
"18/03/2020 6:50:35 AM","699.00","22.28","23.00","22.00","22.02"
"18/03/2020 6:45:35 AM","716.40","22.19","25.00","21.00","22.02"
"18/03/2020 6:40:35 AM","749.80","22.33","25.00","21.00","22.02"
"18/03/2020 6:35:35 AM","737.60","22.32","25.00","21.00","22.03"
"18/03/2020 6:30:35 AM","717.40","22.24","25.00","21.00","22.03"
"18/03/2020 6:25:35 AM","738.40","22.32","25.00","21.00","22.03"
"18/03/2020 6:20:35 AM","723.40","22.12","25.00","21.00","22.04"
"18/03/2020 6:15:35 AM","729.60","22.25","25.00","21.00","22.04"
"18/03/2020 6:10:35 AM","737.00","22.31","25.00","21.00","22.05"
"18/03/2020 6:05:35 AM","735.80","22.25","25.00","21.00","22.05"
"18/03/2020 6:00:35 AM","714.20","22.50","25.00","21.00","22.05"
"18/03/2020 5:55:35 AM","718.20","22.45","25.00","21.00","22.06"
"18/03/2020 5:50:35 AM","730.20","22.48","25.00","21.00","22.06"
"18/03/2020 5:45:35 AM","718.40","22.19","25.00","21.00","22.06"
"18/03/2020 5:40:35 AM","736.60","22.29","25.00","21.00","22.07"
"18/03/2020 5:35:35 AM","716.60","22.45","25.00","21.00","22.08"
"18/03/2020 5:30:35 AM","734.80","22.32","25.00","21.00","22.08"
"18/03/2020 5:25:35 AM","719.80","22.27","25.00","21.00","22.08"
"18/03/2020 5:20:35 AM","697.40","22.27","25.00","21.00","22.09"
"18/03/2020 5:15:35 AM","689.00","22.30","25.00","21.00","22.10"
"18/03/2020 5:10:35 AM","709.80","22.29","25.00","21.00","22.10"
"18/03/2020 5:05:35 AM","712.60","22.28","25.00","21.00","22.11"
"18/03/2020 5:00:35 AM","747.20","22.24","25.00","21.00","22.11"
"18/03/2020 4:55:35 AM","702.20","22.47","25.00","21.00","22.12"
"18/03/2020 4:50:35 AM","703.60","22.23","25.00","21.00","22.12"
"18/03/2020 4:45:35 AM","730.40","22.53","25.00","21.00","22.12"
"18/03/2020 4:40:35 AM","728.00","22.57","25.00","21.00","22.13"
"18/03/2020 4:35:35 AM","713.40","22.34","25.00","21.00","22.14"
"18/03/2020 4:30:35 AM","707.20","22.57","25.00","21.00","22.14"
"18/03/2020 4:25:35 AM","717.40","22.39","25.00","21.00","22.15"
"18/03/2020 4:20:35 AM","732.80","22.37","25.00","21.00","22.15"
"18/03/2020 4:15:35 AM","718.20","22.43","25.00","21.00","22.16"
"18/03/2020 4:10:35 AM","708.40","22.41","25.00","21.00","22.16"
"18/03/2020 4:05:35 AM","722.60","22.35","25.00","21.00","22.17"
"18/03/2020 4:00:35 AM","694.20","22.34","25.00","21.00","22.17"
"18/03/2020 3:55:35 AM","715.60","22.35","25.00","21.00","22.18"
"18/03/2020 3:50:35 AM","718.60","22.32","25.00","21.00","22.19"
"18/03/2020 3:45:35 AM","736.60","22.33","25.00","21.00","22.19"
"18/03/2020 3:40:35 AM","690.00","22.43","25.00","21.00","22.20"
"18/03/2020 3:35:35 AM","713.60","22.37","25.00","21.00","22.20"
"18/03/2020 3:30:35 AM","740.20","22.35","25.00","21.00","22.21"
"18/03/2020 3:25:35 AM","707.00","22.45","25.00","21.00","22.22"
"18/03/2020 3:20:35 AM","692.80","22.50","25.00","21.00","22.22"
"18/03/2020 3:15:35 AM","738.20","22.49","25.00","21.00","22.23"
"18/03/2020 3:10:35 AM","718.40","22.80","25.00","21.00","22.23"
"18/03/2020 3:05:35 AM","731.60","22.48","25.00","21.00","22.24"
"18/03/2020 3:00:35 AM","714.00","22.39","25.00","21.00","22.24"
"18/03/2020 2:55:35 AM","721.20","22.64","25.00","21.00","22.25"
"18/03/2020 2:50:35 AM","708.00","22.62","25.00","21.00","22.26"
"18/03/2020 2:45:35 AM","710.60","22.56","25.00","21.00","22.27"
"18/03/2020 2:40:35 AM","747.40","22.44","25.00","21.00","22.27"
"18/03/2020 2:35:35 AM","718.40","22.42","25.00","21.00","22.28"
"18/03/2020 2:30:35 AM","721.40","22.79","25.00","21.00","22.28"
"18/03/2020 2:25:35 AM","724.80","22.56","25.00","21.00","22.29"
"18/03/2020 2:20:35 AM","726.60","22.74","25.00","21.00","22.29"
"18/03/2020 2:15:35 AM","720.40","22.68","25.00","21.00","22.30"
"18/03/2020 2:10:35 AM","718.20","22.50","25.00","21.00","22.31"
"18/03/2020 2:05:35 AM","705.40","22.74","25.00","21.00","22.31"
"18/03/2020 2:00:35 AM","719.20","22.51","25.00","21.00","22.32"
"18/03/2020 1:55:35 AM","712.60","22.48","25.00","21.00","22.32"
"18/03/2020 1:50:35 AM","745.00","22.57","25.00","21.00","22.33"
"18/03/2020 1:45:35 AM","719.20","22.73","25.00","21.00","22.34"
"18/03/2020 1:40:35 AM","735.00","22.53","25.00","21.00","22.34"
"18/03/2020 1:35:35 AM","709.00","22.73","25.00","21.00","22.35"
"18/03/2020 1:30:35 AM","715.60","22.55","25.00","21.00","22.36"
"18/03/2020 1:25:35 AM","712.80","22.67","25.00","21.00","22.36"
"18/03/2020 1:20:35 AM","729.20","22.63","25.00","21.00","22.37"
"18/03/2020 1:15:35 AM","736.60","22.67","25.00","21.00","22.38"
"18/03/2020 1:10:35 AM","735.00","22.82","25.00","21.00","22.38"
"18/03/2020 1:05:35 AM","704.80","22.60","25.00","21.00","22.39"
"18/03/2020 1:00:35 AM","741.40","22.79","25.00","21.00","22.40"
"18/03/2020 12:55:35 AM","740.40","22.94","25.00","21.00","22.40"
"18/03/2020 12:50:35 AM","722.60","22.90","25.00","21.00","22.41"
"18/03/2020 12:45:35 AM","723.80","22.67","25.00","21.00","22.42"
"18/03/2020 12:40:35 AM","742.80","22.65","25.00","21.00","22.43"
"18/03/2020 12:35:35 AM","720.20","22.77","25.00","21.00","22.43"
"18/03/2020 12:30:35 AM","738.60","22.60","25.00","21.00","22.45"
"18/03/2020 12:25:35 AM","710.60","22.95","25.00","21.00","22.45"
"18/03/2020 12:20:35 AM","729.00","22.72","25.00","21.00","22.46"
"18/03/2020 12:15:35 AM","691.60","22.67","25.00","21.00","22.47"
"18/03/2020 12:10:35 AM","720.00","22.66","25.00","21.00","22.47"
"18/03/2020 12:05:35 AM","720.40","22.71","25.00","21.00","22.48"
"18/03/2020 12:00:35 AM","735.20","22.68","25.00","21.00","22.49"
"17/03/2020 11:55:35 PM","729.80","22.77","25.00","21.00","22.50"
"17/03/2020 11:50:35 PM","744.00","22.85","25.00","21.00","22.50"
"17/03/2020 11:45:35 PM","708.60","22.69","25.00","21.00","22.51"
"17/03/2020 11:40:35 PM","739.60","22.84","25.00","21.00","22.52"
"17/03/2020 11:35:35 PM","728.20","22.91","25.00","21.00","22.52"
"17/03/2020 11:30:35 PM","731.80","22.66","25.00","21.00","22.53"
"17/03/2020 11:25:35 PM","717.00","22.86","25.00","21.00","22.54"
"17/03/2020 11:20:35 PM","729.20","22.69","25.00","21.00","22.55"
"17/03/2020 11:15:35 PM","723.60","22.81","25.00","21.00","22.56"
"17/03/2020 11:10:35 PM","723.40","22.87","25.00","21.00","22.56"
"17/03/2020 11:05:35 PM","735.20","22.67","25.00","21.00","22.57"
"17/03/2020 11:00:35 PM","716.80","22.73","25.00","21.00","22.58"
"17/03/2020 10:55:35 PM","731.20","22.75","25.00","21.00","22.59"
"17/03/2020 10:50:35 PM","735.80","22.77","25.00","21.00","22.60"
"17/03/2020 10:45:35 PM","714.20","22.85","25.00","21.00","22.61"
"17/03/2020 10:40:35 PM","722.40","22.82","25.00","21.00","22.62"
"17/03/2020 10:35:35 PM","738.80","22.87","25.00","21.00","22.63"
"17/03/2020 10:30:35 PM","719.60","22.84","25.00","21.00","22.64"
"17/03/2020 10:25:35 PM","737.00","22.74","25.00","21.00","22.65"
"17/03/2020 10:20:35 PM","732.80","22.83","25.00","21.00","22.66"
"17/03/2020 10:15:35 PM","726.80","22.93","25.00","21.00","22.67"
"17/03/2020 10:10:35 PM","714.00","22.98","25.00","21.00","22.68"
"17/03/2020 10:05:35 PM","742.80","22.93","25.00","21.00","22.69"
"17/03/2020 10:00:35 PM","703.60","22.68","25.00","21.00","22.70"
"17/03/2020 9:55:35 PM","738.80","22.83","25.00","21.00","22.71"
"17/03/2020 9:50:35 PM","717.00","22.96","25.00","21.00","22.72"
"17/03/2020 9:45:35 PM","745.00","22.68","25.00","21.00","22.73"
"17/03/2020 9:40:35 PM","725.20","22.72","25.00","21.00","22.74"
"17/03/2020 9:35:35 PM","714.80","22.73","25.00","21.00","22.75"
"17/03/2020 9:30:35 PM","715.40","23.01","25.00","21.00","22.75"
"17/03/2020 9:25:35 PM","701.40","22.86","25.00","21.00","22.77"
"17/03/2020 9:20:35 PM","712.20","22.75","25.00","21.00","22.78"
"17/03/2020 9:15:35 PM","716.00","23.01","25.00","21.00","22.78"
"17/03/2020 9:10:35 PM","729.20","22.72","25.00","21.00","22.80"
"17/03/2020 9:05:35 PM","716.60","22.98","25.00","21.00","22.81"
"17/03/2020 9:00:35 PM","705.20","22.68","25.00","21.00","22.82"
"17/03/2020 8:55:35 PM","721.00","22.64","25.00","21.00","22.83"
"17/03/2020 8:50:35 PM","734.00","22.98","25.00","21.00","22.85"
"17/03/2020 8:45:35 PM","724.00","22.63","25.00","21.00","22.86"
"17/03/2020 8:40:35 PM","738.00","22.78","25.00","21.00","22.87"
"17/03/2020 8:35:35 PM","740.00","22.76","25.00","21.00","22.89"
"17/03/2020 8:30:35 PM","749.20","22.82","25.00","21.00","22.90"
"17/03/2020 8:25:35 PM","706.40","22.66","25.00","21.00","22.91"
"17/03/2020 8:20:35 PM","738.80","22.62","25.00","21.00","22.93"
"17/03/2020 8:15:35 PM","731.80","22.87","25.00","21.00","22.94"
"17/03/2020 8:10:35 PM","727.40","22.70","25.00","21.00","22.96"
"17/03/2020 8:05:35 PM","701.20","22.62","25.00","21.00","22.97"
"17/03/2020 8:00:35 PM","715.20","22.80","25.00","21.00","22.98"
"17/03/2020 7:55:35 PM","721.00","22.65","25.00","21.00","22.99"
"17/03/2020 7:50:35 PM","733.60","22.61","25.00","21.00","23.00"
"17/03/2020 7:45:35 PM","715.80","22.67","25.00","21.00","23.02"
"17/03/2020 7:40:35 PM","726.40","22.81","25.00","21.00","23.04"
"17/03/2020 7:35:35 PM","717.20","22.63","25.00","21.00","23.05"
"17/03/2020 7:30:35 PM","731.60","22.82","25.00","21.00","23.05"
"17/03/2020 7:25:35 PM","739.40","22.83","25.00","21.00","23.07"
"17/03/2020 7:20:35 PM","732.00","22.64","25.00","21.00","23.08"
"17/03/2020 7:15:35 PM","739.20","22.69","25.00","21.00","23.10"
"17/03/2020 7:10:35 PM","737.40","22.71","25.00","21.00","23.11"
"17/03/2020 7:05:35 PM","720.20","22.59","25.00","21.00","23.12"
"17/03/2020 7:00:35 PM","705.40","22.74","25.00","21.00","23.13"
"17/03/2020 6:55:35 PM","726.40","22.68","25.00","21.00","23.14"
"17/03/2020 6:50:35 PM","731.60","22.58","25.00","21.00","23.15"
"17/03/2020 6:45:35 PM","728.80","22.70","25.00","21.00","23.16"
"17/03/2020 6:40:35 PM","736.60","22.48","25.00","21.00","23.16"
"17/03/2020 6:35:35 PM","701.00","22.75","25.00","21.00","23.15"
"17/03/2020 6:30:35 PM","737.20","22.46","25.00","21.00","23.14"
"17/03/2020 6:25:35 PM","735.80","22.74","25.00","21.00","23.12"
"17/03/2020 6:20:35 PM","713.00","22.69","25.00","21.00","23.10"
"17/03/2020 6:15:35 PM","720.00","22.69","25.00","21.00","23.08"
"17/03/2020 6:10:35 PM","727.40","22.58","25.00","21.00","23.07"
"17/03/2020 6:05:35 PM","741.00","22.65","25.00","21.00","23.05"
"17/03/2020 6:00:35 PM","709.80","22.64","25.00","21.00","23.04"
"17/03/2020 5:55:35 PM","740.60","22.46","25.00","21.00","23.01"
"17/03/2020 5:50:35 PM","711.80","22.51","25.00","21.00","22.98"
"17/03/2020 5:45:35 PM","715.60","22.43","25.00","21.00","22.96"
"17/03/2020 5:40:35 PM","724.40","22.65","25.00","21.00","22.93"
"17/03/2020 5:35:35 PM","722.00","22.36","25.00","21.00","22.92"
"17/03/2020 5:30:35 PM","720.00","22.37","25.00","21.00","22.90"
"17/03/2020 5:25:35 PM","723.20","22.56","25.00","21.00","22.89"
"17/03/2020 5:20:35 PM","719.80","22.64","25.00","21.00","22.87"
"17/03/2020 5:15:35 PM","733.20","22.51","25.00","21.00","22.86"
"17/03/2020 5:10:35 PM","718.60","22.36","25.00","21.00","22.84"
"17/03/2020 5:05:35 PM","729.60","22.48","25.00","21.00","22.82"
"17/03/2020 5:00:35 PM","736.00","22.49","25.00","21.00","22.80"
"17/03/2020 4:55:35 PM","715.60","22.27","25.00","21.00","22.78"
"17/03/2020 4:50:35 PM","723.40","22.46","25.00","21.00","22.75"
"17/03/2020 4:45:35 PM","720.80","22.43","25.00","21.00","22.73"
"17/03/2020 4:40:35 PM","740.60","22.43","25.00","21.00","22.71"
"17/03/2020 4:35:35 PM","728.60","22.27","25.00","21.00","22.68"
"17/03/2020 4:30:35 PM","718.00","22.35","25.00","21.00","22.66"
"17/03/2020 4:25:35 PM","760.40","22.22","25.00","21.00","22.63"
"17/03/2020 4:20:35 PM","747.00","22.22","25.00","21.00","22.62"
"17/03/2020 4:15:35 PM","723.60","22.62","25.00","21.00","22.60"
"17/03/2020 4:10:35 PM","720.60","22.33","25.00","21.00","22.58"
"17/03/2020 4:05:35 PM","750.40","22.30","25.00","21.00","22.56"
"17/03/2020 4:00:35 PM","705.60","22.26","25.00","21.00","22.55"
"17/03/2020 3:55:35 PM","713.00","22.23","25.00","21.00","22.53"
"17/03/2020 3:50:35 PM","709.00","22.20","25.00","21.00","22.51"
"17/03/2020 3:45:35 PM","728.20","22.55","25.00","21.00","22.49"
"17/03/2020 3:40:35 PM","719.20","22.46","25.00","21.00","22.48"
"17/03/2020 3:35:35 PM","743.40","22.19","25.00","21.00","22.46"
"17/03/2020 3:30:35 PM","746.40","22.33","25.00","21.00","22.44"
"17/03/2020 3:25:35 PM","757.60","22.23","25.00","21.00","22.43"
"17/03/2020 3:20:35 PM","720.00","22.25","25.00","21.00","22.41"
"17/03/2020 3:15:35 PM","719.20","22.26","25.00","21.00","22.40"
"17/03/2020 3:10:35 PM","707.20","22.50","25.00","21.00","22.38"
"17/03/2020 3:05:35 PM","714.60","22.30","25.00","21.00","22.35"
"17/03/2020 3:00:35 PM","703.00","22.22","25.00","21.00","22.33"
"17/03/2020 2:55:35 PM","707.80","22.22","25.00","21.00","22.31"
"17/03/2020 2:50:35 PM","747.20","22.19","25.00","21.00","22.29"
"17/03/2020 2:45:35 PM","717.20","22.31","25.00","21.00","22.28"
"17/03/2020 2:40:35 PM","735.60","22.17","25.00","21.00","22.25"
"17/03/2020 2:35:35 PM","716.60","22.57","25.00","21.00","22.23"
"17/03/2020 2:30:35 PM","753.20","22.37","25.00","21.00","22.21"
"17/03/2020 2:25:35 PM","737.40","22.20","25.00","21.00","22.19"
"17/03/2020 2:20:35 PM","718.20","22.58","25.00","21.00","22.17"
"17/03/2020 2:15:35 PM","709.60","22.34","25.00","21.00","22.15"
"17/03/2020 2:10:35 PM","733.60","22.38","25.00","21.00","22.13"
"17/03/2020 2:05:35 PM","731.60","22.34","25.00","21.00","22.11"
"17/03/2020 2:00:35 PM","720.00","22.38","25.00","21.00","22.09"
"17/03/2020 1:55:35 PM","724.60","22.61","25.00","21.00","22.08"
"17/03/2020 1:50:35 PM","722.20","22.37","25.00","21.00","22.06"
"17/03/2020 1:45:35 PM","735.00","22.30","25.00","21.00","22.04"
"17/03/2020 1:40:35 PM","750.40","22.53","25.00","21.00","22.03"
"17/03/2020 1:35:35 PM","715.60","22.42","25.00","21.00","22.01"
"17/03/2020 1:30:35 PM","732.00","22.52","25.00","21.00","21.99"
"17/03/2020 1:25:35 PM","749.80","22.56","25.00","21.00","21.97"
"17/03/2020 1:20:35 PM","720.40","22.50","25.00","21.00","21.95"
"17/03/2020 1:15:35 PM","721.80","22.47","25.00","21.00","21.93"
"17/03/2020 1:10:35 PM","700.80","22.45","25.00","21.00","21.91"
"17/03/2020 1:05:35 PM","714.00","22.52","25.00","21.00","21.89"
"17/03/2020 1:00:35 PM","720.00","22.57","25.00","21.00","21.87"
"17/03/2020 12:55:35 PM","737.20","22.65","25.00","21.00","21.86"
"17/03/2020 12:50:35 PM","732.60","22.46","25.00","21.00","21.84"
"17/03/2020 12:45:35 PM","715.60","22.65","25.00","21.00","21.83"
"17/03/2020 12:40:35 PM","739.80","22.42","25.00","21.00","21.81"
"17/03/2020 12:35:35 PM","734.00","22.41","25.00","21.00","21.79"
"17/03/2020 12:30:35 PM","752.20","22.54","25.00","21.00","21.78"
"17/03/2020 12:25:35 PM","723.40","22.56","25.00","21.00","21.76"
"17/03/2020 12:20:35 PM","731.20","22.54","25.00","21.00","21.75"
"17/03/2020 12:15:35 PM","713.40","22.55","25.00","21.00","21.73"
"17/03/2020 12:10:35 PM","723.40","22.62","25.00","21.00","21.72"
"17/03/2020 12:05:35 PM","730.00","22.55","25.00","21.00","21.71"
"17/03/2020 12:00:35 PM","732.40","22.57","25.00","21.00","21.69"
"17/03/2020 11:55:35 AM","706.20","22.66","25.00","21.00","21.68"
"17/03/2020 11:50:35 AM","745.00","22.71","25.00","21.00","21.66"
"17/03/2020 11:45:35 AM","719.80","22.97","25.00","21.00","21.66"
"17/03/2020 11:40:35 AM","736.20","22.67","25.00","21.00","21.65"
"17/03/2020 11:35:35 AM","725.00","22.87","25.00","21.00","21.64"
"17/03/2020 11:30:35 AM","717.20","22.76","25.00","21.00","21.64"
"17/03/2020 11:25:35 AM","731.40","22.80","25.00","21.00","21.63"
"17/03/2020 11:20:35 AM","723.60","22.85","25.00","21.00","21.63"
"17/03/2020 11:15:35 AM","758.60","22.81","25.00","21.00","21.63"
"17/03/2020 11:10:35 AM","720.20","22.80","25.00","21.00","21.64"
"17/03/2020 11:05:35 AM","708.00","22.78","25.00","21.00","21.66"
"17/03/2020 11:00:35 AM","727.80","22.83","25.00","21.00","21.70"
"17/03/2020 10:55:35 AM","730.40","22.87","25.00","21.00","21.75"
"17/03/2020 10:50:35 AM","738.40","22.67","23.00","22.00","21.79"
"17/03/2020 10:45:35 AM","736.60","22.59","23.00","22.00","21.81"
"17/03/2020 10:40:35 AM","740.20","22.68","23.00","22.00","21.84"
"17/03/2020 10:35:35 AM","734.40","22.82","23.00","22.00","21.83"
"17/03/2020 10:30:35 AM","758.60","23.67","23.00","22.00","21.79"
"17/03/2020 10:25:35 AM","727.20","24.56","23.00","22.00","21.69"
"17/03/2020 10:20:35 AM","746.80","25.22","23.00","22.00","21.55"
"17/03/2020 10:15:35 AM","753.40","25.05","23.00","22.00","21.43"
"17/03/2020 10:10:35 AM","722.80","22.63","25.00","21.00","21.41"
"17/03/2020 10:05:35 AM","735.80","22.70","25.00","21.00","21.43"
"17/03/2020 10:00:35 AM","707.60","22.75","25.00","21.00","21.48"
"17/03/2020 9:55:35 AM","728.00","22.79","25.00","21.00","21.55"
"17/03/2020 9:50:35 AM","747.60","22.63","23.00","22.00","21.62"
"17/03/2020 9:45:35 AM","733.20","22.35","23.00","22.00","21.68"
"17/03/2020 9:40:35 AM","735.00","22.39","23.00","22.00","21.74"
"17/03/2020 9:35:35 AM","716.20","23.18","23.00","22.00","21.74"
"17/03/2020 9:30:35 AM","731.40","24.89","23.00","22.00","21.61"
"17/03/2020 9:25:35 AM","720.20","27.13","23.00","22.00","21.35"
"17/03/2020 9:20:35 AM","763.40","29.46","23.00","22.00","21.08"
"17/03/2020 9:15:35 AM","775.00","22.02","23.00","22.00","21.00"
"17/03/2020 9:10:35 AM","730.80","21.30","25.00","21.00","21.01"
"17/03/2020 9:05:35 AM","749.40","21.53","25.00","21.00","20.99"
"17/03/2020 9:00:35 AM","779.40","21.25","25.00","21.00","21.00"
"17/03/2020 8:55:35 AM","757.00","21.24","25.00","21.00","21.00"
"17/03/2020 8:50:35 AM","760.00","21.31","25.00","21.00","20.99"
"17/03/2020 8:45:35 AM","741.80","21.06","25.00","21.00","21.00"
"17/03/2020 8:40:35 AM","734.60","21.34","25.00","21.00","20.99"
"17/03/2020 8:35:35 AM","725.40","21.02","25.00","21.00","21.00"
"17/03/2020 8:30:35 AM","742.40","21.14","25.00","21.00","20.99"
"17/03/2020 8:25:35 AM","749.00","21.18","25.00","21.00","20.99"
"17/03/2020 8:20:35 AM","763.40","21.34","25.00","21.00","21.00"
"17/03/2020 8:15:35 AM","743.80","21.95","25.00","21.00","20.98"
"17/03/2020 8:10:35 AM","745.80","22.86","25.00","21.00","21.02"
"17/03/2020 8:05:35 AM","725.60","23.20","25.00","21.00","21.07"
"17/03/2020 8:00:35 AM","730.60","23.36","25.00","21.00","21.14"
"17/03/2020 7:55:35 AM","737.20","23.25","25.00","21.00","21.23"
"17/03/2020 7:50:35 AM","734.20","23.65","25.00","21.00","21.34"
"17/03/2020 7:45:35 AM","737.20","24.13","25.00","21.00","21.45"
"17/03/2020 7:40:35 AM","739.60","23.79","23.00","22.00","21.50"
"17/03/2020 7:35:35 AM","728.20","23.76","23.00","22.00","21.50"
"17/03/2020 7:30:35 AM","750.60","23.99","23.00","22.00","21.50"
"17/03/2020 7:25:35 AM","726.20","24.10","23.00","22.00","21.49"
"17/03/2020 7:20:35 AM","760.40","24.31","23.00","22.00","21.46"
"17/03/2020 7:15:35 AM","713.20","24.55","23.00","22.00","21.42"
"17/03/2020 7:10:35 AM","727.80","24.51","23.00","22.00","21.39"
"17/03/2020 7:05:35 AM","737.80","23.91","23.00","22.00","21.39"
"17/03/2020 7:00:35 AM","751.40","22.74","23.00","22.00","21.54"
"17/03/2020 6:55:35 AM","727.00","23.07","23.00","22.00","21.63"
"17/03/2020 6:50:35 AM","730.00","24.18","23.00","22.00","21.58"
"17/03/2020 6:45:35 AM","753.40","26.07","23.00","22.00","21.38"
"17/03/2020 6:40:35 AM","698.80","28.69","23.00","22.00","21.15"
"17/03/2020 6:35:35 AM","733.00","31.18","23.00","22.00","21.00"
"17/03/2020 6:30:35 AM","723.00","29.33","23.00","22.00","20.82"
"17/03/2020 6:25:35 AM","699.00","23.17","25.00","21.00","20.72"
"17/03/2020 6:20:35 AM","723.80","23.46","25.00","21.00","20.61"
"17/03/2020 6:15:35 AM","720.20","22.52","25.00","21.00","20.55"
"17/03/2020 6:10:35 AM","724.60","21.31","25.00","21.00","20.50"
"17/03/2020 6:05:35 AM","735.80","20.79","25.00","21.00","20.47"
"17/03/2020 6:00:35 AM","714.20","20.30","25.00","21.00","20.45"
"17/03/2020 5:55:35 AM","718.60","20.15","25.00","21.00","20.44"
"17/03/2020 5:50:35 AM","726.20","19.84","25.00","21.00","20.43"
"17/03/2020 5:45:35 AM","707.40","20.16","25.00","21.00","20.43"
"17/03/2020 5:40:35 AM","716.00","20.11","25.00","21.00","20.43"
"17/03/2020 5:35:35 AM","708.40","19.90","25.00","21.00","20.43"
"17/03/2020 5:30:35 AM","707.40","19.95","25.00","21.00","20.43"
"17/03/2020 5:25:35 AM","713.20","19.91","25.00","21.00","20.43"
"17/03/2020 5:20:35 AM","739.60","20.06","25.00","21.00","20.43"
"17/03/2020 5:15:35 AM","730.40","20.12","25.00","21.00","20.43"
"17/03/2020 5:10:35 AM","688.60","19.99","25.00","21.00","20.43"
"17/03/2020 5:05:35 AM","732.20","19.95","25.00","21.00","20.44"
"17/03/2020 5:00:35 AM","718.20","19.98","25.00","21.00","20.44"
"17/03/2020 4:55:35 AM","705.20","19.82","25.00","21.00","20.44"
"17/03/2020 4:50:35 AM","726.80","19.91","25.00","21.00","20.44"
"17/03/2020 4:45:35 AM","750.40","19.81","25.00","21.00","20.44"
"17/03/2020 4:40:35 AM","728.40","19.94","25.00","21.00","20.44"
"17/03/2020 4:35:35 AM","730.00","19.82","25.00","21.00","20.44"
"17/03/2020 4:30:35 AM","730.40","20.03","25.00","21.00","20.44"
"17/03/2020 4:25:35 AM","743.60","19.98","25.00","21.00","20.45"
"17/03/2020 4:20:35 AM","747.00","19.91","25.00","21.00","20.45"
"17/03/2020 4:15:35 AM","731.80","19.92","25.00","21.00","20.45"
"17/03/2020 4:10:35 AM","727.20","19.84","25.00","21.00","20.46"
"17/03/2020 4:05:35 AM","723.60","19.85","25.00","21.00","20.46"
"17/03/2020 4:00:35 AM","741.80","19.99","25.00","21.00","20.46"
"17/03/2020 3:55:35 AM","734.80","20.06","25.00","21.00","20.47"
"17/03/2020 3:50:35 AM","747.20","19.96","25.00","21.00","20.48"
"17/03/2020 3:45:35 AM","742.40","19.90","25.00","21.00","20.49"
"17/03/2020 3:40:35 AM","729.60","19.98","25.00","21.00","20.50"
"17/03/2020 3:35:35 AM","741.40","19.88","25.00","21.00","20.52"
"17/03/2020 3:30:35 AM","740.40","20.13","25.00","21.00","20.53"
"17/03/2020 3:25:35 AM","755.00","20.05","25.00","21.00","20.55"
"17/03/2020 3:20:35 AM","737.60","20.03","25.00","21.00","20.57"
"17/03/2020 3:15:35 AM","712.40","20.12","25.00","21.00","20.59"
"17/03/2020 3:10:35 AM","748.40","20.19","25.00","21.00","20.62"
"17/03/2020 3:05:35 AM","737.00","20.31","25.00","21.00","20.64"
"17/03/2020 3:00:35 AM","752.40","20.32","25.00","21.00","20.66"
"17/03/2020 2:55:35 AM","731.00","20.35","25.00","21.00","20.68"
"17/03/2020 2:50:35 AM","731.00","20.43","25.00","21.00","20.70"
"17/03/2020 2:45:35 AM","759.80","20.30","25.00","21.00","20.72"
"17/03/2020 2:40:35 AM","715.60","20.46","25.00","21.00","20.74"
"17/03/2020 2:35:35 AM","715.60","20.41","25.00","21.00","20.76"
"17/03/2020 2:30:35 AM","719.20","20.61","25.00","21.00","20.79"
"17/03/2020 2:25:35 AM","736.40","20.27","25.00","21.00","20.81"
"17/03/2020 2:20:35 AM","708.20","20.40","25.00","21.00","20.83"
"17/03/2020 2:15:35 AM","718.00","20.56","25.00","21.00","20.84"
"17/03/2020 2:10:35 AM","724.00","20.43","25.00","21.00","20.86"
"17/03/2020 2:05:35 AM","724.20","20.53","25.00","21.00","20.87"
"17/03/2020 2:00:35 AM","720.40","20.48","25.00","21.00","20.90"
"17/03/2020 1:55:35 AM","734.40","20.55","25.00","21.00","20.91"
"17/03/2020 1:50:35 AM","731.80","20.71","25.00","21.00","20.93"
"17/03/2020 1:45:35 AM","751.60","20.67","25.00","21.00","20.95"
"17/03/2020 1:40:35 AM","731.60","20.72","25.00","21.00","20.98"
"17/03/2020 1:35:35 AM","733.60","20.66","25.00","21.00","21.00"
"17/03/2020 1:30:35 AM","723.00","20.81","25.00","21.00","21.02"
"17/03/2020 1:25:35 AM","724.80","20.99","25.00","21.00","21.04"
"17/03/2020 1:20:35 AM","721.20","20.83","25.00","21.00","21.07"
"17/03/2020 1:15:35 AM","742.80","20.82","25.00","21.00","21.10"
"17/03/2020 1:10:35 AM","715.60","20.97","25.00","21.00","21.13"
"17/03/2020 1:05:35 AM","715.00","20.90","25.00","21.00","21.15"
"17/03/2020 1:00:35 AM","707.80","21.24","25.00","21.00","21.18"
"17/03/2020 12:55:35 AM","708.80","21.06","25.00","21.00","21.20"
"17/03/2020 12:50:35 AM","718.40","21.37","25.00","21.00","21.23"
"17/03/2020 12:45:35 AM","714.20","21.05","25.00","21.00","21.25"
"17/03/2020 12:40:35 AM","735.20","21.42","25.00","21.00","21.28"
"17/03/2020 12:35:35 AM","720.40","21.17","25.00","21.00","21.29"
"17/03/2020 12:30:35 AM","714.80","21.33","25.00","21.00","21.33"
"17/03/2020 12:25:35 AM","717.60","21.23","25.00","21.00","21.36"
"17/03/2020 12:20:35 AM","719.20","21.44","25.00","21.00","21.39"
"17/03/2020 12:15:35 AM","709.20","21.41","25.00","21.00","21.42"
"17/03/2020 12:10:35 AM","706.40","21.50","25.00","21.00","21.44"
"17/03/2020 12:05:35 AM","726.60","21.64","25.00","21.00","21.46"
"17/03/2020 12:00:35 AM","734.80","21.65","25.00","21.00","21.49"
"16/03/2020 11:55:35 PM","714.00","21.77","25.00","21.00","21.53"
"16/03/2020 11:50:35 PM","723.80","21.82","25.00","21.00","21.56"
"16/03/2020 11:45:35 PM","734.80","21.72","25.00","21.00","21.59"
"16/03/2020 11:40:35 PM","722.00","21.64","25.00","21.00","21.62"
"16/03/2020 11:35:35 PM","715.00","21.98","25.00","21.00","21.64"
"16/03/2020 11:30:35 PM","738.80","21.81","25.00","21.00","21.67"
"16/03/2020 11:25:35 PM","733.20","21.91","25.00","21.00","21.70"
"16/03/2020 11:20:35 PM","738.60","21.99","25.00","21.00","21.73"
"16/03/2020 11:15:35 PM","727.80","22.14","25.00","21.00","21.76"
"16/03/2020 11:10:35 PM","752.60","22.04","25.00","21.00","21.78"
"16/03/2020 11:05:35 PM","751.60","22.08","25.00","21.00","21.81"
"16/03/2020 11:00:35 PM","732.40","22.38","25.00","21.00","21.84"
"16/03/2020 10:55:35 PM","743.00","22.15","25.00","21.00","21.86"
"16/03/2020 10:50:35 PM","735.60","22.36","25.00","21.00","21.89"
"16/03/2020 10:45:35 PM","769.40","22.25","25.00","21.00","21.91"
"16/03/2020 10:40:35 PM","735.80","22.28","25.00","21.00","21.93"
"16/03/2020 10:35:35 PM","742.40","22.40","25.00","21.00","21.96"
"16/03/2020 10:30:35 PM","743.40","22.24","25.00","21.00","21.99"
"16/03/2020 10:25:35 PM","755.80","22.24","25.00","21.00","22.02"
"16/03/2020 10:20:35 PM","746.00","22.41","25.00","21.00","22.05"
"16/03/2020 10:15:35 PM","733.40","22.40","25.00","21.00","22.08"
"16/03/2020 10:10:35 PM","756.40","22.46","25.00","21.00","22.11"
"16/03/2020 10:05:35 PM","751.80","22.43","25.00","21.00","22.13"
"16/03/2020 10:00:35 PM","763.60","22.64","25.00","21.00","22.16"
"16/03/2020 9:55:35 PM","768.00","22.45","25.00","21.00","22.19"
"16/03/2020 9:50:35 PM","784.20","22.54","25.00","21.00","22.22"
"16/03/2020 9:45:35 PM","788.80","22.66","25.00","21.00","22.24"
"16/03/2020 9:40:35 PM","785.60","22.56","25.00","21.00","22.27"
"16/03/2020 9:35:35 PM","773.00","22.60","25.00","21.00","22.30"
"16/03/2020 9:30:35 PM","758.60","22.60","25.00","21.00","22.33"
"16/03/2020 9:25:35 PM","774.80","22.79","25.00","21.00","22.36"
"16/03/2020 9:20:35 PM","791.00","22.81","25.00","21.00","22.38"
"16/03/2020 9:15:35 PM","813.60","22.70","25.00","21.00","22.41"
"16/03/2020 9:10:35 PM","784.20","22.82","25.00","21.00","22.43"
"16/03/2020 9:05:35 PM","784.20","22.93","25.00","21.00","22.46"
"16/03/2020 9:00:35 PM","785.80","22.87","25.00","21.00","22.48"
"16/03/2020 8:55:35 PM","791.20","22.73","25.00","21.00","22.51"
"16/03/2020 8:50:35 PM","795.20","22.92","25.00","21.00","22.53"
"16/03/2020 8:45:35 PM","802.40","22.92","25.00","21.00","22.56"
"16/03/2020 8:40:35 PM","757.00","22.93","25.00","21.00","22.58"
"16/03/2020 8:35:35 PM","781.80","22.89","25.00","21.00","22.61"
"16/03/2020 8:30:35 PM","795.80","22.98","25.00","21.00","22.63"
"16/03/2020 8:25:35 PM","786.20","22.87","25.00","21.00","22.66"
"16/03/2020 8:20:35 PM","737.00","22.86","25.00","21.00","22.68"
"16/03/2020 8:15:35 PM","765.00","22.96","25.00","21.00","22.70"
"16/03/2020 8:10:35 PM","777.00","22.89","25.00","21.00","22.72"
"16/03/2020 8:05:35 PM","790.00","22.94","25.00","21.00","22.75"
"16/03/2020 8:00:35 PM","751.00","23.08","25.00","21.00","22.78"
"16/03/2020 7:55:35 PM","766.40","23.20","25.00","21.00","22.81"
"16/03/2020 7:50:35 PM","757.00","23.09","25.00","21.00","22.83"
"16/03/2020 7:45:35 PM","769.00","23.35","25.00","21.00","22.86"
"16/03/2020 7:40:35 PM","755.20","22.98","25.00","21.00","22.89"
"16/03/2020 7:35:35 PM","762.20","23.00","25.00","21.00","22.92"
"16/03/2020 7:30:35 PM","759.60","23.19","25.00","21.00","22.95"
"16/03/2020 7:25:35 PM","780.60","23.09","25.00","21.00","22.98"
"16/03/2020 7:20:35 PM","772.80","23.33","25.00","21.00","23.01"
"16/03/2020 7:15:35 PM","757.80","23.43","25.00","21.00","23.04"
"16/03/2020 7:10:35 PM","760.00","23.12","25.00","21.00","23.07"
"16/03/2020 7:05:35 PM","745.20","23.26","25.00","21.00","23.10"
"16/03/2020 7:00:35 PM","735.20","23.30","25.00","21.00","23.11"
"16/03/2020 6:55:35 PM","771.60","23.35","25.00","21.00","23.12"
"16/03/2020 6:50:35 PM","747.40","23.30","25.00","21.00","23.13"
"16/03/2020 6:45:35 PM","779.60","23.35","25.00","21.00","23.14"
"16/03/2020 6:40:35 PM","749.40","23.29","25.00","21.00","23.13"
"16/03/2020 6:35:35 PM","755.80","23.47","25.00","21.00","23.13"
"16/03/2020 6:30:35 PM","752.60","23.47","25.00","21.00","23.12"
"16/03/2020 6:25:35 PM","756.60","23.69","25.00","21.00","23.11"
"16/03/2020 6:20:35 PM","766.60","23.46","25.00","21.00","23.08"
"16/03/2020 6:15:35 PM","790.40","23.68","25.00","21.00","23.04"
"16/03/2020 6:10:35 PM","777.20","23.50","25.00","21.00","23.01"
"16/03/2020 6:05:35 PM","771.60","23.66","25.00","21.00","22.97"
"16/03/2020 6:00:35 PM","755.40","23.66","25.00","21.00","22.93"
"16/03/2020 5:55:35 PM","793.20","23.67","25.00","21.00","22.91"
"16/03/2020 5:50:35 PM","766.20","23.61","25.00","21.00","22.88"
"16/03/2020 5:45:35 PM","788.40","23.64","25.00","21.00","22.85"
"16/03/2020 5:40:35 PM","787.00","24.06","25.00","21.00","22.83"
"16/03/2020 5:35:35 PM","773.00","23.87","25.00","21.00","22.81"
"16/03/2020 5:30:35 PM","782.60","23.83","25.00","21.00","22.79"
"16/03/2020 5:25:35 PM","772.40","23.64","25.00","21.00","22.77"
"16/03/2020 5:20:35 PM","777.20","23.59","25.00","21.00","22.75"
