"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"16/03/2020 5:15:35 PM","783.80","23.67","25.00","21.00","22.78"
"16/03/2020 5:10:35 PM","778.00","23.55","25.00","21.00","22.87"
"16/03/2020 5:05:35 PM","771.80","23.34","23.00","22.00","22.92"
"16/03/2020 5:00:35 PM","816.60","23.33","23.00","22.00","22.98"
"16/03/2020 4:55:35 PM","785.80","23.29","23.00","22.00","22.99"
"16/03/2020 4:50:35 PM","772.20","23.30","23.00","22.00","23.01"
"16/03/2020 4:45:35 PM","789.60","23.34","23.00","22.00","23.03"
"16/03/2020 4:40:35 PM","763.20","23.34","23.00","22.00","23.06"
"16/03/2020 4:35:35 PM","778.60","23.29","23.00","22.00","23.11"
"16/03/2020 4:30:35 PM","780.40","23.30","23.00","22.00","23.12"
"16/03/2020 4:25:35 PM","813.60","23.22","23.00","22.00","23.13"
"16/03/2020 4:20:35 PM","790.80","23.20","23.00","22.00","23.12"
"16/03/2020 4:15:35 PM","802.60","23.20","23.00","22.00","23.12"
"16/03/2020 4:10:35 PM","784.60","23.19","23.00","22.00","23.11"
"16/03/2020 4:05:35 PM","805.00","23.17","23.00","22.00","23.11"
"16/03/2020 4:00:35 PM","761.80","23.19","23.00","22.00","23.11"
"16/03/2020 3:55:35 PM","790.00","23.13","23.00","22.00","23.10"
"16/03/2020 3:50:35 PM","801.60","23.10","23.00","22.00","23.11"
"16/03/2020 3:45:35 PM","788.80","23.01","23.00","22.00","23.12"
"16/03/2020 3:40:35 PM","776.60","23.03","23.00","22.00","23.17"
"16/03/2020 3:35:35 PM","795.00","23.03","23.00","22.00","23.18"
"16/03/2020 3:30:35 PM","795.40","23.01","23.00","22.00","23.17"
"16/03/2020 3:25:35 PM","798.80","22.97","23.00","22.00","23.12"
"16/03/2020 3:20:35 PM","784.40","22.91","23.00","22.00","23.10"
"16/03/2020 3:15:35 PM","776.60","22.92","23.00","22.00","23.10"
"16/03/2020 3:10:35 PM","806.60","22.86","23.00","22.00","23.05"
"16/03/2020 3:05:35 PM","770.00","22.79","23.00","22.00","23.06"
"16/03/2020 3:00:35 PM","790.20","22.80","23.00","22.00","23.05"
"16/03/2020 2:55:35 PM","808.20","22.79","23.00","22.00","23.02"
"16/03/2020 2:50:35 PM","799.00","22.75","23.00","22.00","23.03"
"16/03/2020 2:45:35 PM","799.80","22.69","23.00","22.00","23.02"
"16/03/2020 2:40:35 PM","815.20","22.67","23.00","22.00","23.04"
"16/03/2020 2:35:35 PM","896.20","22.81","23.00","22.00","23.07"
"16/03/2020 2:30:35 PM","843.20","22.63","23.00","22.00","23.14"
"16/03/2020 2:25:35 PM","804.20","22.59","23.00","22.00","23.16"
"16/03/2020 2:20:35 PM","830.40","22.52","23.00","22.00","23.11"
"16/03/2020 2:15:35 PM","909.40","22.48","23.00","22.00","23.04"
"16/03/2020 2:10:35 PM","835.40","22.43","23.00","22.00","22.99"
"16/03/2020 2:05:35 PM","790.80","22.56","23.00","22.00","22.94"
"16/03/2020 2:00:35 PM","804.80","22.65","23.00","22.00","22.82"
"16/03/2020 1:55:35 PM","768.40","22.53","23.00","22.00","22.72"
"16/03/2020 1:50:35 PM","773.00","22.53","23.00","22.00","22.62"
"16/03/2020 1:45:35 PM","779.60","22.44","23.00","22.00","22.53"
"16/03/2020 1:40:35 PM","820.00","22.26","23.00","22.00","22.47"
"16/03/2020 1:35:35 PM","835.60","22.15","23.00","22.00","22.50"
"16/03/2020 1:30:35 PM","790.20","21.94","23.00","22.00","22.49"
"16/03/2020 1:25:35 PM","791.20","21.86","23.00","22.00","22.45"
"16/03/2020 1:20:35 PM","789.80","21.82","23.00","22.00","22.39"
"16/03/2020 1:15:35 PM","786.80","21.79","23.00","22.00","22.36"
"16/03/2020 1:10:35 PM","787.60","21.77","23.00","22.00","22.32"
"16/03/2020 1:05:35 PM","805.00","21.74","23.00","22.00","22.28"
"16/03/2020 1:00:35 PM","834.60","21.81","23.00","22.00","22.17"
"16/03/2020 12:55:35 PM","859.60","22.05","23.00","22.00","22.01"
"16/03/2020 12:50:35 PM","852.60","23.36","23.00","22.00","21.78"
"16/03/2020 12:45:35 PM","787.00","22.19","23.00","22.00","21.58"
"16/03/2020 12:40:35 PM","796.60","22.24","25.00","21.00","21.56"
"16/03/2020 12:35:35 PM","790.60","22.21","25.00","21.00","21.54"
"16/03/2020 12:30:35 PM","763.60","22.43","25.00","21.00","21.53"
"16/03/2020 12:25:35 PM","788.40","22.15","25.00","21.00","21.54"
"16/03/2020 12:20:35 PM","815.00","22.26","25.00","21.00","21.58"
"16/03/2020 12:15:35 PM","794.60","22.07","25.00","21.00","21.65"
"16/03/2020 12:10:35 PM","769.60","22.04","23.00","22.00","21.65"
"16/03/2020 12:05:35 PM","766.60","21.97","23.00","22.00","21.65"
"16/03/2020 12:00:35 PM","786.60","21.92","23.00","22.00","21.64"
"16/03/2020 11:55:35 AM","790.80","21.63","23.00","22.00","21.64"
"16/03/2020 11:50:35 AM","775.80","21.53","23.00","22.00","21.66"
"16/03/2020 11:45:35 AM","777.00","21.37","23.00","22.00","21.68"
"16/03/2020 11:40:35 AM","793.00","21.32","23.00","22.00","21.71"
"16/03/2020 11:35:35 AM","771.20","21.46","23.00","22.00","21.72"
"16/03/2020 11:30:35 AM","775.00","21.56","23.00","22.00","21.71"
"16/03/2020 11:25:35 AM","768.60","21.76","23.00","22.00","21.69"
"16/03/2020 11:20:35 AM","837.00","22.09","23.00","22.00","21.68"
"16/03/2020 11:15:35 AM","855.20","22.14","23.00","22.00","21.64"
"16/03/2020 11:10:35 AM","827.40","21.86","23.00","22.00","21.62"
"16/03/2020 11:05:35 AM","803.60","21.41","23.00","22.00","21.63"
"16/03/2020 11:00:35 AM","775.20","21.57","23.00","22.00","21.62"
"16/03/2020 10:55:35 AM","782.40","21.87","23.00","22.00","21.64"
"16/03/2020 10:50:35 AM","812.20","21.84","23.00","22.00","21.64"
"16/03/2020 10:45:35 AM","799.20","21.84","23.00","22.00","21.65"
"16/03/2020 10:40:35 AM","804.20","21.98","23.00","22.00","21.65"
"16/03/2020 10:35:35 AM","784.80","22.27","23.00","22.00","21.64"
"16/03/2020 10:30:35 AM","801.60","22.59","23.00","22.00","21.60"
"16/03/2020 10:25:35 AM","790.00","22.78","23.00","22.00","21.53"
"16/03/2020 10:20:35 AM","781.00","22.90","23.00","22.00","21.50"
"16/03/2020 10:15:35 AM","800.40","22.75","23.00","22.00","21.46"
"16/03/2020 10:10:35 AM","791.60","22.37","23.00","22.00","21.49"
"16/03/2020 10:05:35 AM","789.80","22.16","23.00","22.00","21.53"
"16/03/2020 10:00:35 AM","803.40","22.35","23.00","22.00","21.57"
"16/03/2020 9:55:35 AM","772.40","23.39","23.00","22.00","21.52"
"16/03/2020 9:50:35 AM","812.60","25.92","23.00","22.00","21.31"
"16/03/2020 9:45:35 AM","800.60","30.11","23.00","22.00","20.96"
"16/03/2020 9:40:35 AM","788.00","29.73","23.00","22.00","20.66"
"16/03/2020 9:35:35 AM","767.80","23.11","23.00","22.00","20.53"
"16/03/2020 9:30:35 AM","772.40","22.24","25.00","21.00","20.52"
"16/03/2020 9:25:35 AM","772.20","22.31","25.00","21.00","20.52"
"16/03/2020 9:20:35 AM","770.40","22.50","25.00","21.00","20.50"
"16/03/2020 9:15:35 AM","792.80","22.77","25.00","21.00","20.49"
"16/03/2020 9:10:35 AM","768.40","22.63","25.00","21.00","20.48"
"16/03/2020 9:05:35 AM","779.80","22.71","25.00","21.00","20.47"
"16/03/2020 9:00:35 AM","790.20","22.73","25.00","21.00","20.46"
"16/03/2020 8:55:35 AM","781.60","22.66","25.00","21.00","20.45"
"16/03/2020 8:50:35 AM","803.80","22.79","25.00","21.00","20.44"
"16/03/2020 8:45:35 AM","796.20","22.88","25.00","21.00","20.42"
"16/03/2020 8:40:35 AM","758.20","22.92","25.00","21.00","20.41"
"16/03/2020 8:35:35 AM","796.00","22.78","25.00","21.00","20.40"
"16/03/2020 8:30:35 AM","761.00","22.44","25.00","21.00","20.42"
"16/03/2020 8:25:35 AM","761.60","22.40","25.00","21.00","20.46"
"16/03/2020 8:20:35 AM","789.00","22.60","25.00","21.00","20.48"
"16/03/2020 8:15:35 AM","757.60","23.22","25.00","21.00","20.46"
"16/03/2020 8:10:35 AM","730.40","23.88","25.00","21.00","20.40"
"16/03/2020 8:05:35 AM","722.20","24.14","25.00","21.00","20.33"
"16/03/2020 8:00:35 AM","759.00","23.91","25.00","21.00","20.30"
"16/03/2020 7:55:35 AM","753.00","22.29","25.00","21.00","20.36"
"16/03/2020 7:50:35 AM","749.80","20.43","25.00","21.00","20.51"
"16/03/2020 7:45:35 AM","758.60","19.95","25.00","21.00","20.67"
"16/03/2020 7:40:35 AM","725.00","21.02","25.00","21.00","20.73"
"16/03/2020 7:35:35 AM","748.00","23.24","25.00","21.00","20.57"
"16/03/2020 7:30:35 AM","724.40","30.70","25.00","21.00","20.44"
"16/03/2020 7:25:35 AM","758.40","30.80","23.00","22.00","20.38"
"16/03/2020 7:20:35 AM","724.40","30.59","23.00","22.00","20.31"
"16/03/2020 7:15:35 AM","755.00","30.57","23.00","22.00","20.24"
"16/03/2020 7:10:35 AM","755.40","30.36","23.00","22.00","20.19"
"16/03/2020 7:05:35 AM","770.00","30.33","23.00","22.00","20.13"
"16/03/2020 7:00:35 AM","770.80","30.29","23.00","22.00","20.05"
"16/03/2020 6:55:35 AM","741.80","30.38","23.00","22.00","19.92"
"16/03/2020 6:50:35 AM","755.20","30.20","25.00","21.00","19.88"
"16/03/2020 6:45:35 AM","764.20","29.99","25.00","21.00","19.78"
"16/03/2020 6:40:35 AM","739.20","29.87","25.00","21.00","19.68"
"16/03/2020 6:35:35 AM","758.20","30.50","23.00","22.00","19.55"
"16/03/2020 6:30:35 AM","728.40","30.64","23.00","22.00","19.41"
"16/03/2020 6:25:35 AM","750.20","30.49","23.00","22.00","19.26"
"16/03/2020 6:20:35 AM","757.40","30.38","23.00","22.00","19.08"
"16/03/2020 6:15:35 AM","717.60","29.80","23.00","22.00","18.91"
"16/03/2020 6:10:35 AM","731.80","29.60","23.00","22.00","18.73"
"16/03/2020 6:05:35 AM","719.00","28.86","23.00","22.00","18.53"
"16/03/2020 6:00:35 AM","705.60","17.82","23.00","22.00","18.47"
"16/03/2020 5:55:35 AM","709.80","17.62","25.00","21.00","18.48"
"16/03/2020 5:50:35 AM","701.00","17.41","25.00","21.00","18.49"
"16/03/2020 5:45:35 AM","696.20","17.70","25.00","21.00","18.51"
"16/03/2020 5:40:35 AM","719.00","17.60","25.00","21.00","18.53"
"16/03/2020 5:35:35 AM","693.20","17.53","25.00","21.00","18.54"
"16/03/2020 5:30:35 AM","691.80","17.66","25.00","21.00","18.55"
"16/03/2020 5:25:35 AM","694.40","17.58","25.00","21.00","18.56"
"16/03/2020 5:20:35 AM","710.40","17.76","25.00","21.00","18.57"
"16/03/2020 5:15:35 AM","718.20","17.68","25.00","21.00","18.58"
"16/03/2020 5:10:35 AM","714.20","17.87","25.00","21.00","18.59"
"16/03/2020 5:05:35 AM","723.40","17.71","25.00","21.00","18.61"
"16/03/2020 5:00:35 AM","737.00","17.73","25.00","21.00","18.62"
"16/03/2020 4:55:35 AM","716.60","17.78","25.00","21.00","18.64"
"16/03/2020 4:50:35 AM","695.80","17.73","25.00","21.00","18.64"
"16/03/2020 4:45:35 AM","703.60","17.74","25.00","21.00","18.65"
"16/03/2020 4:40:35 AM","709.80","17.89","25.00","21.00","18.66"
"16/03/2020 4:35:35 AM","690.00","17.66","25.00","21.00","18.67"
"16/03/2020 4:30:35 AM","711.40","17.59","25.00","21.00","18.68"
"16/03/2020 4:25:35 AM","720.40","17.78","25.00","21.00","18.69"
"16/03/2020 4:20:35 AM","686.60","17.73","25.00","21.00","18.70"
"16/03/2020 4:15:35 AM","707.60","17.60","25.00","21.00","18.71"
"16/03/2020 4:10:35 AM","686.00","17.74","25.00","21.00","18.72"
"16/03/2020 4:05:35 AM","709.80","17.77","25.00","21.00","18.72"
"16/03/2020 4:00:35 AM","736.00","17.79","25.00","21.00","18.73"
"16/03/2020 3:55:35 AM","712.00","17.72","25.00","21.00","18.74"
"16/03/2020 3:50:35 AM","737.00","17.69","25.00","21.00","18.75"
"16/03/2020 3:45:35 AM","684.80","17.72","25.00","21.00","18.76"
"16/03/2020 3:40:35 AM","698.60","17.76","25.00","21.00","18.77"
"16/03/2020 3:35:35 AM","726.00","17.85","25.00","21.00","18.77"
"16/03/2020 3:30:35 AM","694.40","18.01","25.00","21.00","18.79"
"16/03/2020 3:25:35 AM","713.20","17.81","25.00","21.00","18.80"
"16/03/2020 3:20:35 AM","700.60","17.87","25.00","21.00","18.82"
"16/03/2020 3:15:35 AM","714.80","17.89","25.00","21.00","18.83"
"16/03/2020 3:10:35 AM","710.40","17.81","25.00","21.00","18.83"
"16/03/2020 3:05:35 AM","732.80","17.89","25.00","21.00","18.85"
"16/03/2020 3:00:35 AM","695.00","17.98","25.00","21.00","18.87"
"16/03/2020 2:55:35 AM","700.60","18.04","25.00","21.00","18.89"
"16/03/2020 2:50:35 AM","705.40","17.87","25.00","21.00","18.90"
"16/03/2020 2:45:35 AM","697.80","18.01","25.00","21.00","18.90"
"16/03/2020 2:40:35 AM","708.40","18.07","25.00","21.00","18.91"
"16/03/2020 2:35:35 AM","685.00","17.96","25.00","21.00","18.94"
"16/03/2020 2:30:35 AM","694.60","18.15","25.00","21.00","18.95"
"16/03/2020 2:25:35 AM","706.80","17.89","25.00","21.00","18.96"
"16/03/2020 2:20:35 AM","698.20","17.90","25.00","21.00","18.97"
"16/03/2020 2:15:35 AM","696.40","18.00","25.00","21.00","18.99"
"16/03/2020 2:10:35 AM","711.80","18.16","25.00","21.00","19.01"
"16/03/2020 2:05:35 AM","727.80","18.16","25.00","21.00","19.02"
"16/03/2020 2:00:35 AM","691.60","18.26","25.00","21.00","19.04"
"16/03/2020 1:55:35 AM","708.60","18.03","25.00","21.00","19.06"
"16/03/2020 1:50:35 AM","698.20","18.13","25.00","21.00","19.07"
"16/03/2020 1:45:35 AM","698.00","18.09","25.00","21.00","19.09"
"16/03/2020 1:40:35 AM","716.80","18.15","25.00","21.00","19.10"
"16/03/2020 1:35:35 AM","718.00","18.22","25.00","21.00","19.12"
"16/03/2020 1:30:35 AM","688.20","18.12","25.00","21.00","19.14"
"16/03/2020 1:25:35 AM","720.20","18.17","25.00","21.00","19.15"
"16/03/2020 1:20:35 AM","703.80","18.28","25.00","21.00","19.16"
"16/03/2020 1:15:35 AM","713.80","18.25","25.00","21.00","19.18"
"16/03/2020 1:10:35 AM","681.60","18.26","25.00","21.00","19.20"
"16/03/2020 1:05:35 AM","698.60","18.43","25.00","21.00","19.22"
"16/03/2020 1:00:35 AM","679.80","18.37","25.00","21.00","19.23"
"16/03/2020 12:55:35 AM","693.00","18.28","25.00","21.00","19.24"
"16/03/2020 12:50:35 AM","711.60","18.31","25.00","21.00","19.26"
"16/03/2020 12:45:35 AM","680.00","18.31","25.00","21.00","19.28"
"16/03/2020 12:40:35 AM","685.40","18.32","25.00","21.00","19.30"
"16/03/2020 12:35:35 AM","705.40","18.40","25.00","21.00","19.31"
"16/03/2020 12:30:35 AM","704.60","18.59","25.00","21.00","19.33"
"16/03/2020 12:25:35 AM","700.40","18.71","25.00","21.00","19.34"
"16/03/2020 12:20:35 AM","712.20","18.63","25.00","21.00","19.35"
"16/03/2020 12:15:35 AM","692.00","18.51","25.00","21.00","19.37"
"16/03/2020 12:10:35 AM","700.20","18.56","25.00","21.00","19.39"
"16/03/2020 12:05:35 AM","702.00","18.63","25.00","21.00","19.42"
"16/03/2020 12:00:35 AM","703.80","18.69","25.00","21.00","19.43"
"15/03/2020 11:55:35 PM","686.80","18.63","25.00","21.00","19.46"
"15/03/2020 11:50:35 PM","693.80","18.67","25.00","21.00","19.49"
"15/03/2020 11:45:35 PM","704.20","18.78","25.00","21.00","19.51"
"15/03/2020 11:40:35 PM","669.00","18.69","25.00","21.00","19.52"
"15/03/2020 11:35:35 PM","707.20","18.95","25.00","21.00","19.54"
"15/03/2020 11:30:35 PM","700.80","18.69","25.00","21.00","19.54"
"15/03/2020 11:25:35 PM","711.80","18.97","25.00","21.00","19.57"
"15/03/2020 11:20:35 PM","694.60","18.76","25.00","21.00","19.59"
"15/03/2020 11:15:35 PM","696.60","18.89","25.00","21.00","19.60"
"15/03/2020 11:10:35 PM","723.80","18.85","25.00","21.00","19.62"
"15/03/2020 11:05:35 PM","697.80","18.81","25.00","21.00","19.63"
"15/03/2020 11:00:35 PM","682.80","18.80","25.00","21.00","19.65"
"15/03/2020 10:55:35 PM","697.40","18.77","25.00","21.00","19.67"
"15/03/2020 10:50:35 PM","681.00","18.81","25.00","21.00","19.68"
"15/03/2020 10:45:35 PM","698.80","18.83","25.00","21.00","19.71"
"15/03/2020 10:40:35 PM","683.20","19.01","25.00","21.00","19.72"
"15/03/2020 10:35:35 PM","702.80","18.99","25.00","21.00","19.74"
"15/03/2020 10:30:35 PM","691.60","19.04","25.00","21.00","19.76"
"15/03/2020 10:25:35 PM","699.40","19.29","25.00","21.00","19.77"
"15/03/2020 10:20:35 PM","704.60","19.18","25.00","21.00","19.78"
"15/03/2020 10:15:35 PM","699.20","19.09","25.00","21.00","19.80"
"15/03/2020 10:10:35 PM","710.20","19.15","25.00","21.00","19.82"
"15/03/2020 10:05:35 PM","693.80","19.23","25.00","21.00","19.84"
"15/03/2020 10:00:35 PM","696.80","19.08","25.00","21.00","19.86"
"15/03/2020 9:55:35 PM","664.00","19.17","25.00","21.00","19.88"
"15/03/2020 9:50:35 PM","700.80","19.42","25.00","21.00","19.89"
"15/03/2020 9:45:35 PM","666.40","19.18","25.00","21.00","19.92"
"15/03/2020 9:40:35 PM","666.60","19.22","25.00","21.00","19.92"
"15/03/2020 9:35:35 PM","684.40","19.54","25.00","21.00","19.95"
"15/03/2020 9:30:35 PM","701.20","19.39","25.00","21.00","19.97"
"15/03/2020 9:25:35 PM","691.80","19.25","25.00","21.00","20.00"
"15/03/2020 9:20:35 PM","699.00","19.52","25.00","21.00","20.01"
"15/03/2020 9:15:35 PM","687.20","19.36","25.00","21.00","20.06"
"15/03/2020 9:10:35 PM","680.20","19.32","25.00","21.00","20.08"
"15/03/2020 9:05:35 PM","692.40","19.62","25.00","21.00","20.09"
"15/03/2020 9:00:35 PM","704.80","19.36","25.00","21.00","20.12"
"15/03/2020 8:55:35 PM","702.60","19.36","25.00","21.00","20.14"
"15/03/2020 8:50:35 PM","698.20","19.62","25.00","21.00","20.16"
"15/03/2020 8:45:35 PM","711.80","19.51","25.00","21.00","20.19"
"15/03/2020 8:40:35 PM","706.20","19.51","25.00","21.00","20.22"
"15/03/2020 8:35:35 PM","690.60","19.45","25.00","21.00","20.26"
"15/03/2020 8:30:35 PM","690.60","19.81","25.00","21.00","20.28"
"15/03/2020 8:25:35 PM","690.80","19.56","25.00","21.00","20.30"
"15/03/2020 8:20:35 PM","678.40","19.60","25.00","21.00","20.32"
"15/03/2020 8:15:35 PM","733.00","19.64","25.00","21.00","20.35"
"15/03/2020 8:10:35 PM","711.80","19.68","25.00","21.00","20.39"
"15/03/2020 8:05:35 PM","702.60","19.76","25.00","21.00","20.42"
"15/03/2020 8:00:35 PM","676.00","19.76","25.00","21.00","20.46"
"15/03/2020 7:55:35 PM","692.60","19.66","25.00","21.00","20.48"
"15/03/2020 7:50:35 PM","689.40","19.86","25.00","21.00","20.53"
"15/03/2020 7:45:35 PM","657.40","19.79","25.00","21.00","20.56"
"15/03/2020 7:40:35 PM","688.80","19.65","25.00","21.00","20.59"
"15/03/2020 7:35:35 PM","714.20","19.62","25.00","21.00","20.61"
"15/03/2020 7:30:35 PM","699.00","19.71","25.00","21.00","20.64"
"15/03/2020 7:25:35 PM","716.40","19.66","25.00","21.00","20.66"
"15/03/2020 7:20:35 PM","690.80","19.90","25.00","21.00","20.69"
"15/03/2020 7:15:35 PM","691.20","19.89","25.00","21.00","20.70"
"15/03/2020 7:10:35 PM","696.40","19.88","25.00","21.00","20.73"
"15/03/2020 7:05:35 PM","718.00","19.69","25.00","21.00","20.75"
"15/03/2020 7:00:35 PM","668.00","19.78","25.00","21.00","20.77"
"15/03/2020 6:55:35 PM","679.40","19.72","25.00","21.00","20.79"
"15/03/2020 6:50:35 PM","692.00","19.67","25.00","21.00","20.80"
"15/03/2020 6:45:35 PM","673.80","19.85","25.00","21.00","20.81"
"15/03/2020 6:40:35 PM","716.00","19.74","25.00","21.00","20.82"
"15/03/2020 6:35:35 PM","715.00","19.69","25.00","21.00","20.85"
"15/03/2020 6:30:35 PM","700.60","19.72","25.00","21.00","20.88"
"15/03/2020 6:25:35 PM","701.00","19.73","25.00","21.00","20.90"
"15/03/2020 6:20:35 PM","711.80","19.78","25.00","21.00","20.91"
"15/03/2020 6:15:35 PM","710.40","19.77","25.00","21.00","20.90"
"15/03/2020 6:10:35 PM","698.40","19.90","25.00","21.00","20.89"
"15/03/2020 6:05:35 PM","685.60","19.90","25.00","21.00","20.87"
"15/03/2020 6:00:35 PM","699.40","19.72","25.00","21.00","20.86"
"15/03/2020 5:55:35 PM","676.20","19.73","25.00","21.00","20.84"
"15/03/2020 5:50:35 PM","695.20","19.65","25.00","21.00","20.83"
"15/03/2020 5:45:35 PM","701.20","19.67","25.00","21.00","20.83"
"15/03/2020 5:40:35 PM","680.00","19.86","25.00","21.00","20.83"
"15/03/2020 5:35:35 PM","694.80","19.77","25.00","21.00","20.83"
"15/03/2020 5:30:35 PM","688.40","19.85","25.00","21.00","20.82"
"15/03/2020 5:25:35 PM","674.60","19.61","25.00","21.00","20.81"
"15/03/2020 5:20:35 PM","696.40","19.69","25.00","21.00","20.81"
"15/03/2020 5:15:35 PM","680.60","19.89","25.00","21.00","20.82"
"15/03/2020 5:10:35 PM","701.60","19.88","25.00","21.00","20.82"
"15/03/2020 5:05:35 PM","703.80","19.67","25.00","21.00","20.82"
"15/03/2020 5:00:35 PM","677.80","19.63","25.00","21.00","20.82"
"15/03/2020 4:55:35 PM","669.20","19.61","25.00","21.00","20.81"
"15/03/2020 4:50:35 PM","687.20","19.75","25.00","21.00","20.81"
"15/03/2020 4:45:35 PM","690.60","19.64","25.00","21.00","20.81"
"15/03/2020 4:40:35 PM","698.20","19.63","25.00","21.00","20.80"
"15/03/2020 4:35:35 PM","685.80","19.73","25.00","21.00","20.80"
"15/03/2020 4:30:35 PM","697.80","19.75","25.00","21.00","20.80"
"15/03/2020 4:25:35 PM","689.00","19.68","25.00","21.00","20.79"
"15/03/2020 4:20:35 PM","697.80","19.49","25.00","21.00","20.78"
"15/03/2020 4:15:35 PM","674.80","19.51","25.00","21.00","20.77"
"15/03/2020 4:10:35 PM","679.00","19.64","25.00","21.00","20.76"
"15/03/2020 4:05:35 PM","698.40","19.52","25.00","21.00","20.74"
"15/03/2020 4:00:35 PM","669.80","19.45","25.00","21.00","20.74"
"15/03/2020 3:55:35 PM","690.80","19.38","25.00","21.00","20.75"
"15/03/2020 3:50:35 PM","700.80","19.74","25.00","21.00","20.76"
"15/03/2020 3:45:35 PM","699.00","19.43","25.00","21.00","20.76"
"15/03/2020 3:40:35 PM","713.80","19.45","25.00","21.00","20.76"
"15/03/2020 3:35:35 PM","685.00","19.47","25.00","21.00","20.75"
"15/03/2020 3:30:35 PM","698.60","19.48","25.00","21.00","20.75"
"15/03/2020 3:25:35 PM","709.60","19.47","25.00","21.00","20.74"
"15/03/2020 3:20:35 PM","685.80","19.38","25.00","21.00","20.71"
"15/03/2020 3:15:35 PM","678.40","19.30","25.00","21.00","20.70"
"15/03/2020 3:10:35 PM","689.40","19.32","25.00","21.00","20.68"
"15/03/2020 3:05:35 PM","704.40","19.33","25.00","21.00","20.67"
"15/03/2020 3:00:35 PM","674.40","19.33","25.00","21.00","20.65"
"15/03/2020 2:55:35 PM","680.00","19.44","25.00","21.00","20.64"
"15/03/2020 2:50:35 PM","676.80","19.22","25.00","21.00","20.63"
"15/03/2020 2:45:35 PM","712.40","19.21","25.00","21.00","20.61"
"15/03/2020 2:40:35 PM","678.20","19.37","25.00","21.00","20.60"
"15/03/2020 2:35:35 PM","674.40","19.20","25.00","21.00","20.58"
"15/03/2020 2:30:35 PM","705.00","19.23","25.00","21.00","20.55"
"15/03/2020 2:25:35 PM","684.60","19.14","25.00","21.00","20.52"
"15/03/2020 2:20:35 PM","676.20","19.10","25.00","21.00","20.50"
"15/03/2020 2:15:35 PM","703.40","19.26","25.00","21.00","20.48"
"15/03/2020 2:10:35 PM","692.20","19.22","25.00","21.00","20.45"
"15/03/2020 2:05:35 PM","721.40","19.14","25.00","21.00","20.42"
"15/03/2020 2:00:35 PM","702.40","18.95","25.00","21.00","20.39"
"15/03/2020 1:55:35 PM","718.20","18.88","25.00","21.00","20.36"
"15/03/2020 1:50:35 PM","673.40","18.95","25.00","21.00","20.33"
"15/03/2020 1:45:35 PM","692.40","18.86","25.00","21.00","20.29"
"15/03/2020 1:40:35 PM","702.00","18.80","25.00","21.00","20.25"
"15/03/2020 1:35:35 PM","687.40","18.86","25.00","21.00","20.20"
"15/03/2020 1:30:35 PM","691.00","18.76","25.00","21.00","20.17"
"15/03/2020 1:25:35 PM","690.40","18.84","25.00","21.00","20.14"
"15/03/2020 1:20:35 PM","706.40","18.73","25.00","21.00","20.12"
"15/03/2020 1:15:35 PM","693.00","18.65","25.00","21.00","20.09"
"15/03/2020 1:10:35 PM","684.60","18.88","25.00","21.00","20.07"
"15/03/2020 1:05:35 PM","695.60","18.65","25.00","21.00","20.05"
"15/03/2020 1:00:35 PM","719.20","18.59","25.00","21.00","20.03"
"15/03/2020 12:55:35 PM","692.80","18.71","25.00","21.00","20.00"
"15/03/2020 12:50:35 PM","678.80","18.89","25.00","21.00","19.97"
"15/03/2020 12:45:35 PM","672.00","18.57","25.00","21.00","19.94"
"15/03/2020 12:40:35 PM","712.20","18.70","25.00","21.00","19.92"
"15/03/2020 12:35:35 PM","692.00","18.53","25.00","21.00","19.90"
"15/03/2020 12:30:35 PM","696.40","18.51","25.00","21.00","19.87"
"15/03/2020 12:25:35 PM","697.60","18.47","25.00","21.00","19.83"
"15/03/2020 12:20:35 PM","712.00","18.41","25.00","21.00","19.81"
"15/03/2020 12:15:35 PM","703.20","18.76","25.00","21.00","19.78"
"15/03/2020 12:10:35 PM","691.40","18.53","25.00","21.00","19.76"
"15/03/2020 12:05:35 PM","681.40","18.42","25.00","21.00","19.74"
"15/03/2020 12:00:35 PM","693.80","18.41","25.00","21.00","19.71"
"15/03/2020 11:55:35 AM","686.40","18.48","25.00","21.00","19.70"
"15/03/2020 11:50:35 AM","713.20","18.50","25.00","21.00","19.69"
"15/03/2020 11:45:35 AM","689.00","18.57","25.00","21.00","19.67"
"15/03/2020 11:40:35 AM","714.40","18.34","25.00","21.00","19.65"
"15/03/2020 11:35:35 AM","673.80","18.56","25.00","21.00","19.64"
"15/03/2020 11:30:35 AM","685.00","18.37","25.00","21.00","19.60"
"15/03/2020 11:25:35 AM","699.40","18.33","25.00","21.00","19.58"
"15/03/2020 11:20:35 AM","684.40","18.31","25.00","21.00","19.55"
"15/03/2020 11:15:35 AM","690.00","18.56","25.00","21.00","19.54"
"15/03/2020 11:10:35 AM","672.20","18.40","25.00","21.00","19.52"
"15/03/2020 11:05:35 AM","697.40","18.22","25.00","21.00","19.50"
"15/03/2020 11:00:35 AM","702.40","18.24","25.00","21.00","19.47"
"15/03/2020 10:55:35 AM","703.80","18.13","25.00","21.00","19.47"
"15/03/2020 10:50:35 AM","703.20","18.27","25.00","21.00","19.45"
"15/03/2020 10:45:35 AM","684.00","18.28","25.00","21.00","19.43"
"15/03/2020 10:40:35 AM","692.80","18.13","25.00","21.00","19.44"
"15/03/2020 10:35:35 AM","713.60","18.28","25.00","21.00","19.42"
"15/03/2020 10:30:35 AM","713.20","18.16","25.00","21.00","19.40"
"15/03/2020 10:25:35 AM","715.20","18.15","25.00","21.00","19.39"
"15/03/2020 10:20:35 AM","715.00","18.10","25.00","21.00","19.39"
"15/03/2020 10:15:35 AM","683.00","18.41","25.00","21.00","19.38"
"15/03/2020 10:10:35 AM","677.20","18.15","25.00","21.00","19.36"
"15/03/2020 10:05:35 AM","679.20","18.14","25.00","21.00","19.36"
"15/03/2020 10:00:35 AM","691.80","18.01","25.00","21.00","19.35"
"15/03/2020 9:55:35 AM","689.20","18.29","25.00","21.00","19.33"
"15/03/2020 9:50:35 AM","708.80","18.17","25.00","21.00","19.31"
"15/03/2020 9:45:35 AM","715.00","18.06","25.00","21.00","19.31"
"15/03/2020 9:40:35 AM","693.80","18.09","25.00","21.00","19.28"
"15/03/2020 9:35:35 AM","690.60","18.29","25.00","21.00","19.26"
"15/03/2020 9:30:35 AM","674.40","18.01","25.00","21.00","19.24"
"15/03/2020 9:25:35 AM","695.00","17.97","25.00","21.00","19.24"
"15/03/2020 9:20:35 AM","709.80","18.14","25.00","21.00","19.21"
"15/03/2020 9:15:35 AM","692.40","18.17","25.00","21.00","19.19"
"15/03/2020 9:10:35 AM","714.60","18.00","25.00","21.00","19.18"
"15/03/2020 9:05:35 AM","703.20","18.13","25.00","21.00","19.16"
"15/03/2020 9:00:35 AM","688.60","18.02","25.00","21.00","19.14"
"15/03/2020 8:55:35 AM","698.20","17.89","25.00","21.00","19.12"
"15/03/2020 8:50:35 AM","691.20","18.06","25.00","21.00","19.11"
"15/03/2020 8:45:35 AM","679.40","17.99","25.00","21.00","19.10"
"15/03/2020 8:40:35 AM","694.40","17.97","25.00","21.00","19.09"
"15/03/2020 8:35:35 AM","678.40","17.96","25.00","21.00","19.08"
"15/03/2020 8:30:35 AM","685.40","18.12","25.00","21.00","19.06"
"15/03/2020 8:25:35 AM","692.00","17.92","25.00","21.00","19.06"
"15/03/2020 8:20:35 AM","693.20","17.91","25.00","21.00","19.05"
"15/03/2020 8:15:35 AM","705.40","17.97","25.00","21.00","19.04"
"15/03/2020 8:10:35 AM","707.40","17.93","25.00","21.00","19.04"
"15/03/2020 8:05:35 AM","710.40","17.91","25.00","21.00","19.03"
"15/03/2020 8:00:35 AM","697.20","18.03","25.00","21.00","19.02"
"15/03/2020 7:55:35 AM","698.60","17.99","25.00","21.00","19.03"
"15/03/2020 7:50:35 AM","698.40","18.05","25.00","21.00","19.04"
"15/03/2020 7:45:35 AM","705.20","18.21","25.00","21.00","19.04"
"15/03/2020 7:40:35 AM","684.00","18.33","25.00","21.00","19.04"
"15/03/2020 7:35:35 AM","684.20","18.02","25.00","21.00","19.04"
"15/03/2020 7:30:35 AM","691.00","18.23","25.00","21.00","19.05"
"15/03/2020 7:25:35 AM","689.20","18.15","25.00","21.00","19.05"
"15/03/2020 7:20:35 AM","689.40","18.29","25.00","21.00","19.05"
"15/03/2020 7:15:35 AM","693.00","17.97","25.00","21.00","19.05"
"15/03/2020 7:10:35 AM","713.60","17.94","25.00","21.00","19.05"
"15/03/2020 7:05:35 AM","682.40","18.18","25.00","21.00","19.05"
"15/03/2020 7:00:35 AM","704.40","18.09","25.00","21.00","19.05"
"15/03/2020 6:55:35 AM","679.40","18.03","25.00","21.00","19.05"
"15/03/2020 6:50:35 AM","683.00","18.30","25.00","21.00","19.05"
"15/03/2020 6:45:35 AM","697.60","18.11","25.00","21.00","19.06"
"15/03/2020 6:40:35 AM","705.40","18.07","25.00","21.00","19.06"
"15/03/2020 6:35:35 AM","672.20","18.03","25.00","21.00","19.07"
"15/03/2020 6:30:35 AM","680.40","18.07","25.00","21.00","19.07"
"15/03/2020 6:25:35 AM","732.80","17.99","25.00","21.00","19.08"
"15/03/2020 6:20:35 AM","694.00","18.12","25.00","21.00","19.08"
"15/03/2020 6:15:35 AM","698.80","18.08","25.00","21.00","19.08"
"15/03/2020 6:10:35 AM","719.40","18.19","25.00","21.00","19.08"
"15/03/2020 6:05:35 AM","728.40","18.00","25.00","21.00","19.08"
"15/03/2020 6:00:35 AM","691.20","18.06","25.00","21.00","19.08"
"15/03/2020 5:55:35 AM","667.20","18.07","25.00","21.00","19.09"
"15/03/2020 5:50:35 AM","681.60","18.00","25.00","21.00","19.08"
"15/03/2020 5:45:35 AM","695.40","18.23","25.00","21.00","19.09"
"15/03/2020 5:40:35 AM","681.40","18.01","25.00","21.00","19.10"
"15/03/2020 5:35:35 AM","699.60","18.40","25.00","21.00","19.10"
"15/03/2020 5:30:35 AM","686.80","18.22","25.00","21.00","19.10"
"15/03/2020 5:25:35 AM","710.20","18.16","25.00","21.00","19.10"
"15/03/2020 5:20:35 AM","679.20","18.28","25.00","21.00","19.10"
"15/03/2020 5:15:35 AM","708.00","18.05","25.00","21.00","19.10"
"15/03/2020 5:10:35 AM","689.00","18.28","25.00","21.00","19.11"
"15/03/2020 5:05:35 AM","704.60","18.27","25.00","21.00","19.12"
"15/03/2020 5:00:35 AM","726.00","18.08","25.00","21.00","19.12"
"15/03/2020 4:55:35 AM","703.80","18.20","25.00","21.00","19.13"
"15/03/2020 4:50:35 AM","702.20","18.30","25.00","21.00","19.15"
"15/03/2020 4:45:35 AM","675.20","18.49","25.00","21.00","19.15"
"15/03/2020 4:40:35 AM","696.80","18.09","25.00","21.00","19.16"
"15/03/2020 4:35:35 AM","694.80","18.37","25.00","21.00","19.16"
"15/03/2020 4:30:35 AM","682.20","18.13","25.00","21.00","19.16"
"15/03/2020 4:25:35 AM","694.80","18.14","25.00","21.00","19.16"
"15/03/2020 4:20:35 AM","694.80","18.32","25.00","21.00","19.16"
"15/03/2020 4:15:35 AM","700.20","18.26","25.00","21.00","19.18"
"15/03/2020 4:10:35 AM","711.80","18.28","25.00","21.00","19.18"
"15/03/2020 4:05:35 AM","689.00","18.31","25.00","21.00","19.20"
"15/03/2020 4:00:35 AM","700.20","18.11","25.00","21.00","19.19"
"15/03/2020 3:55:35 AM","694.60","18.16","25.00","21.00","19.20"
"15/03/2020 3:50:35 AM","691.20","18.13","25.00","21.00","19.20"
"15/03/2020 3:45:35 AM","675.20","18.29","25.00","21.00","19.21"
"15/03/2020 3:40:35 AM","682.00","18.37","25.00","21.00","19.21"
"15/03/2020 3:35:35 AM","672.60","18.26","25.00","21.00","19.22"
"15/03/2020 3:30:35 AM","711.40","18.14","25.00","21.00","19.23"
"15/03/2020 3:25:35 AM","671.40","18.36","25.00","21.00","19.23"
"15/03/2020 3:20:35 AM","696.60","18.27","25.00","21.00","19.23"
"15/03/2020 3:15:35 AM","692.20","18.46","25.00","21.00","19.24"
"15/03/2020 3:10:35 AM","692.20","18.34","25.00","21.00","19.25"
"15/03/2020 3:05:35 AM","682.60","18.26","25.00","21.00","19.26"
"15/03/2020 3:00:35 AM","688.60","18.47","25.00","21.00","19.26"
"15/03/2020 2:55:35 AM","661.80","18.27","25.00","21.00","19.27"
"15/03/2020 2:50:35 AM","703.00","18.19","25.00","21.00","19.28"
"15/03/2020 2:45:35 AM","697.00","18.42","25.00","21.00","19.28"
"15/03/2020 2:40:35 AM","681.20","18.62","25.00","21.00","19.30"
"15/03/2020 2:35:35 AM","690.60","18.22","25.00","21.00","19.31"
"15/03/2020 2:30:35 AM","674.60","18.29","25.00","21.00","19.32"
"15/03/2020 2:25:35 AM","676.20","18.41","25.00","21.00","19.33"
"15/03/2020 2:20:35 AM","689.00","18.31","25.00","21.00","19.34"
"15/03/2020 2:15:35 AM","680.20","18.47","25.00","21.00","19.35"
"15/03/2020 2:10:35 AM","699.40","18.49","25.00","21.00","19.36"
"15/03/2020 2:05:35 AM","689.60","18.48","25.00","21.00","19.37"
"15/03/2020 2:00:35 AM","701.00","18.37","25.00","21.00","19.38"
"15/03/2020 1:55:35 AM","669.20","18.32","25.00","21.00","19.39"
"15/03/2020 1:50:35 AM","707.80","18.61","25.00","21.00","19.41"
"15/03/2020 1:45:35 AM","705.40","18.53","25.00","21.00","19.42"
"15/03/2020 1:40:35 AM","693.20","18.39","25.00","21.00","19.43"
"15/03/2020 1:35:35 AM","698.20","18.58","25.00","21.00","19.45"
"15/03/2020 1:30:35 AM","702.00","18.63","25.00","21.00","19.45"
"15/03/2020 1:25:35 AM","674.00","18.49","25.00","21.00","19.45"
"15/03/2020 1:20:35 AM","718.80","18.55","25.00","21.00","19.46"
"15/03/2020 1:15:35 AM","688.60","18.68","25.00","21.00","19.46"
"15/03/2020 1:10:35 AM","701.60","18.40","25.00","21.00","19.48"
"15/03/2020 1:05:35 AM","720.80","18.45","25.00","21.00","19.49"
"15/03/2020 1:00:35 AM","709.40","18.47","25.00","21.00","19.51"
"15/03/2020 12:55:35 AM","686.40","18.65","25.00","21.00","19.52"
"15/03/2020 12:50:35 AM","691.60","18.48","25.00","21.00","19.53"
"15/03/2020 12:45:35 AM","706.60","18.64","25.00","21.00","19.54"
"15/03/2020 12:40:35 AM","681.20","18.55","25.00","21.00","19.55"
"15/03/2020 12:35:35 AM","691.20","18.67","25.00","21.00","19.56"
"15/03/2020 12:30:35 AM","707.60","18.68","25.00","21.00","19.57"
"15/03/2020 12:25:35 AM","684.60","18.65","25.00","21.00","19.58"
"15/03/2020 12:20:35 AM","691.60","18.46","25.00","21.00","19.59"
"15/03/2020 12:15:35 AM","708.80","18.55","25.00","21.00","19.59"
"15/03/2020 12:10:35 AM","704.00","18.59","25.00","21.00","19.61"
"15/03/2020 12:05:35 AM","711.80","18.76","25.00","21.00","19.61"
"15/03/2020 12:00:35 AM","709.40","18.50","25.00","21.00","19.61"
"14/03/2020 11:55:35 PM","696.00","18.73","25.00","21.00","19.62"
"14/03/2020 11:50:35 PM","690.40","18.68","25.00","21.00","19.64"
"14/03/2020 11:45:35 PM","706.00","18.63","25.00","21.00","19.65"
"14/03/2020 11:40:35 PM","704.60","18.67","25.00","21.00","19.65"
"14/03/2020 11:35:35 PM","677.80","18.61","25.00","21.00","19.67"
"14/03/2020 11:30:35 PM","695.80","18.52","25.00","21.00","19.68"
"14/03/2020 11:25:35 PM","674.20","18.70","25.00","21.00","19.69"
"14/03/2020 11:20:35 PM","694.00","18.55","25.00","21.00","19.69"
"14/03/2020 11:15:35 PM","695.00","18.57","25.00","21.00","19.70"
"14/03/2020 11:10:35 PM","688.20","18.67","25.00","21.00","19.70"
"14/03/2020 11:05:35 PM","692.00","18.76","25.00","21.00","19.71"
"14/03/2020 11:00:35 PM","691.40","18.62","25.00","21.00","19.71"
"14/03/2020 10:55:35 PM","683.40","18.65","25.00","21.00","19.72"
"14/03/2020 10:50:35 PM","691.80","18.75","25.00","21.00","19.73"
"14/03/2020 10:45:35 PM","681.80","18.86","25.00","21.00","19.74"
"14/03/2020 10:40:35 PM","693.80","18.64","25.00","21.00","19.74"
"14/03/2020 10:35:35 PM","677.40","18.83","25.00","21.00","19.76"
"14/03/2020 10:30:35 PM","677.00","18.78","25.00","21.00","19.76"
"14/03/2020 10:25:35 PM","680.20","18.73","25.00","21.00","19.76"
"14/03/2020 10:20:35 PM","695.20","18.57","25.00","21.00","19.77"
"14/03/2020 10:15:35 PM","670.40","18.71","25.00","21.00","19.79"
"14/03/2020 10:10:35 PM","703.00","18.84","25.00","21.00","19.79"
"14/03/2020 10:05:35 PM","674.80","18.67","25.00","21.00","19.80"
"14/03/2020 10:00:35 PM","697.20","18.86","25.00","21.00","19.80"
"14/03/2020 9:55:35 PM","688.40","18.70","25.00","21.00","19.81"
"14/03/2020 9:50:35 PM","679.80","18.85","25.00","21.00","19.82"
"14/03/2020 9:45:35 PM","680.00","18.61","25.00","21.00","19.81"
"14/03/2020 9:40:35 PM","694.40","18.75","25.00","21.00","19.82"
"14/03/2020 9:35:35 PM","680.20","18.63","25.00","21.00","19.83"
"14/03/2020 9:30:35 PM","667.20","18.61","25.00","21.00","19.84"
"14/03/2020 9:25:35 PM","686.00","18.86","25.00","21.00","19.85"
"14/03/2020 9:20:35 PM","676.40","18.80","25.00","21.00","19.86"
"14/03/2020 9:15:35 PM","705.20","18.72","25.00","21.00","19.87"
"14/03/2020 9:10:35 PM","685.80","18.82","25.00","21.00","19.87"
"14/03/2020 9:05:35 PM","660.20","18.68","25.00","21.00","19.88"
"14/03/2020 9:00:35 PM","682.00","18.75","25.00","21.00","19.90"
"14/03/2020 8:55:35 PM","694.80","18.72","25.00","21.00","19.91"
"14/03/2020 8:50:35 PM","685.20","18.73","25.00","21.00","19.92"
"14/03/2020 8:45:35 PM","690.80","18.82","25.00","21.00","19.94"
"14/03/2020 8:40:35 PM","680.60","18.75","25.00","21.00","19.96"
"14/03/2020 8:35:35 PM","671.40","18.93","25.00","21.00","19.97"
"14/03/2020 8:30:35 PM","677.60","18.71","25.00","21.00","19.98"
"14/03/2020 8:25:35 PM","679.80","18.88","25.00","21.00","19.99"
"14/03/2020 8:20:35 PM","703.40","18.89","25.00","21.00","20.01"
"14/03/2020 8:15:35 PM","696.00","18.68","25.00","21.00","20.03"
"14/03/2020 8:10:35 PM","684.00","18.89","25.00","21.00","20.05"
"14/03/2020 8:05:35 PM","695.80","18.72","25.00","21.00","20.06"
"14/03/2020 8:00:35 PM","681.40","19.04","25.00","21.00","20.06"
"14/03/2020 7:55:35 PM","680.20","19.04","25.00","21.00","20.08"
"14/03/2020 7:50:35 PM","672.20","18.70","25.00","21.00","20.10"
"14/03/2020 7:45:35 PM","694.80","19.01","25.00","21.00","20.10"
"14/03/2020 7:40:35 PM","696.80","18.82","25.00","21.00","20.10"
"14/03/2020 7:35:35 PM","669.00","18.88","25.00","21.00","20.11"
"14/03/2020 7:30:35 PM","672.00","18.86","25.00","21.00","20.16"
"14/03/2020 7:25:35 PM","692.80","18.71","25.00","21.00","20.20"
"14/03/2020 7:20:35 PM","688.00","19.03","25.00","21.00","20.20"
"14/03/2020 7:15:35 PM","666.20","18.90","25.00","21.00","20.21"
"14/03/2020 7:10:35 PM","682.40","18.84","25.00","21.00","20.23"
"14/03/2020 7:05:35 PM","685.20","19.07","25.00","21.00","20.23"
"14/03/2020 7:00:35 PM","686.00","18.88","25.00","21.00","20.23"
"14/03/2020 6:55:35 PM","671.40","18.89","25.00","21.00","20.23"
"14/03/2020 6:50:35 PM","699.40","18.77","25.00","21.00","20.26"
"14/03/2020 6:45:35 PM","680.80","19.11","25.00","21.00","20.25"
"14/03/2020 6:40:35 PM","678.80","18.74","25.00","21.00","20.25"
"14/03/2020 6:35:35 PM","670.40","18.82","25.00","21.00","20.27"
"14/03/2020 6:30:35 PM","673.40","18.80","25.00","21.00","20.29"
"14/03/2020 6:25:35 PM","685.20","19.10","25.00","21.00","20.29"
"14/03/2020 6:20:35 PM","681.00","19.09","25.00","21.00","20.31"
"14/03/2020 6:15:35 PM","700.60","18.79","25.00","21.00","20.28"
"14/03/2020 6:10:35 PM","684.60","18.77","25.00","21.00","20.27"
"14/03/2020 6:05:35 PM","694.40","18.87","25.00","21.00","20.28"
"14/03/2020 6:00:35 PM","688.00","18.92","25.00","21.00","20.27"
"14/03/2020 5:55:35 PM","678.60","18.87","25.00","21.00","20.27"
"14/03/2020 5:50:35 PM","660.60","18.82","25.00","21.00","20.25"
"14/03/2020 5:45:35 PM","690.40","19.14","25.00","21.00","20.25"
"14/03/2020 5:40:35 PM","693.40","19.06","25.00","21.00","20.24"
"14/03/2020 5:35:35 PM","677.20","18.99","25.00","21.00","20.23"
"14/03/2020 5:30:35 PM","691.40","19.02","25.00","21.00","20.24"
"14/03/2020 5:25:35 PM","690.60","19.00","25.00","21.00","20.27"
"14/03/2020 5:20:35 PM","699.40","18.95","25.00","21.00","20.26"
"14/03/2020 5:15:35 PM","681.80","18.91","25.00","21.00","20.27"
"14/03/2020 5:10:35 PM","699.20","19.00","25.00","21.00","20.29"
"14/03/2020 5:05:35 PM","671.20","19.13","25.00","21.00","20.28"
"14/03/2020 5:00:35 PM","650.80","18.95","25.00","21.00","20.30"
"14/03/2020 4:55:35 PM","690.60","19.20","25.00","21.00","20.31"
"14/03/2020 4:50:35 PM","679.20","19.17","25.00","21.00","20.32"
"14/03/2020 4:45:35 PM","663.80","19.04","25.00","21.00","20.31"
"14/03/2020 4:40:35 PM","697.40","18.96","25.00","21.00","20.31"
"14/03/2020 4:35:35 PM","683.40","19.12","25.00","21.00","20.32"
"14/03/2020 4:30:35 PM","702.20","19.07","25.00","21.00","20.32"
"14/03/2020 4:25:35 PM","694.80","19.04","25.00","21.00","20.31"
"14/03/2020 4:20:35 PM","677.20","19.03","25.00","21.00","20.30"
"14/03/2020 4:15:35 PM","671.20","19.18","25.00","21.00","20.29"
"14/03/2020 4:10:35 PM","688.40","19.00","25.00","21.00","20.28"
"14/03/2020 4:05:35 PM","703.40","18.98","25.00","21.00","20.26"
"14/03/2020 4:00:35 PM","704.00","18.98","25.00","21.00","20.26"
"14/03/2020 3:55:35 PM","676.60","18.98","25.00","21.00","20.24"
"14/03/2020 3:50:35 PM","685.20","18.95","25.00","21.00","20.23"
"14/03/2020 3:45:35 PM","694.00","19.03","25.00","21.00","20.23"
"14/03/2020 3:40:35 PM","679.20","19.08","25.00","21.00","20.22"
"14/03/2020 3:35:35 PM","708.20","18.92","25.00","21.00","20.23"
"14/03/2020 3:30:35 PM","690.40","18.96","25.00","21.00","20.24"
"14/03/2020 3:25:35 PM","658.40","18.90","25.00","21.00","20.24"
"14/03/2020 3:20:35 PM","707.60","18.91","25.00","21.00","20.22"
"14/03/2020 3:15:35 PM","669.20","18.95","25.00","21.00","20.23"
"14/03/2020 3:10:35 PM","689.80","18.85","25.00","21.00","20.23"
"14/03/2020 3:05:35 PM","688.40","19.13","25.00","21.00","20.24"
"14/03/2020 3:00:35 PM","694.00","19.04","25.00","21.00","20.25"
"14/03/2020 2:55:35 PM","682.60","19.09","25.00","21.00","20.26"
"14/03/2020 2:50:35 PM","683.20","18.95","25.00","21.00","20.26"
"14/03/2020 2:45:35 PM","686.40","18.98","25.00","21.00","20.26"
"14/03/2020 2:40:35 PM","703.40","19.03","25.00","21.00","20.26"
"14/03/2020 2:35:35 PM","681.60","19.10","25.00","21.00","20.25"
"14/03/2020 2:30:35 PM","694.40","19.00","25.00","21.00","20.25"
"14/03/2020 2:25:35 PM","655.20","18.89","25.00","21.00","20.25"
"14/03/2020 2:20:35 PM","689.40","18.89","25.00","21.00","20.23"
"14/03/2020 2:15:35 PM","676.60","18.97","25.00","21.00","20.21"
"14/03/2020 2:10:35 PM","668.40","18.89","25.00","21.00","20.20"
"14/03/2020 2:05:35 PM","674.20","18.94","25.00","21.00","20.20"
"14/03/2020 2:00:35 PM","685.80","18.85","25.00","21.00","20.19"
"14/03/2020 1:55:35 PM","683.20","18.96","25.00","21.00","20.19"
"14/03/2020 1:50:35 PM","679.40","18.94","25.00","21.00","20.18"
"14/03/2020 1:45:35 PM","678.00","18.83","25.00","21.00","20.18"
"14/03/2020 1:40:35 PM","700.20","18.93","25.00","21.00","20.17"
"14/03/2020 1:35:35 PM","686.40","19.04","25.00","21.00","20.16"
"14/03/2020 1:30:35 PM","702.80","18.93","25.00","21.00","20.15"
"14/03/2020 1:25:35 PM","663.00","18.90","25.00","21.00","20.14"
"14/03/2020 1:20:35 PM","666.80","18.88","25.00","21.00","20.13"
"14/03/2020 1:15:35 PM","682.60","19.05","25.00","21.00","20.13"
"14/03/2020 1:10:35 PM","686.40","19.01","25.00","21.00","20.13"
"14/03/2020 1:05:35 PM","671.40","19.08","25.00","21.00","20.12"
"14/03/2020 1:00:35 PM","685.40","18.97","25.00","21.00","20.12"
"14/03/2020 12:55:35 PM","692.00","19.00","25.00","21.00","20.11"
"14/03/2020 12:50:35 PM","689.60","19.05","25.00","21.00","20.10"
"14/03/2020 12:45:35 PM","699.40","18.90","25.00","21.00","20.10"
"14/03/2020 12:40:35 PM","698.00","18.95","25.00","21.00","20.10"
"14/03/2020 12:35:35 PM","708.80","18.93","25.00","21.00","20.08"
"14/03/2020 12:30:35 PM","674.40","18.90","25.00","21.00","20.08"
"14/03/2020 12:25:35 PM","677.60","18.79","25.00","21.00","20.06"
"14/03/2020 12:20:35 PM","685.20","18.78","25.00","21.00","20.06"
"14/03/2020 12:15:35 PM","681.80","18.79","25.00","21.00","20.05"
"14/03/2020 12:10:35 PM","686.80","18.90","25.00","21.00","20.04"
"14/03/2020 12:05:35 PM","697.80","18.84","25.00","21.00","20.08"
"14/03/2020 12:00:35 PM","682.20","18.98","25.00","21.00","20.08"
"14/03/2020 11:55:35 AM","671.00","18.93","25.00","21.00","20.06"
"14/03/2020 11:50:35 AM","675.20","19.09","25.00","21.00","20.05"
"14/03/2020 11:45:35 AM","673.00","18.79","25.00","21.00","20.04"
"14/03/2020 11:40:35 AM","685.40","18.86","25.00","21.00","20.03"
"14/03/2020 11:35:35 AM","699.40","18.94","25.00","21.00","20.01"
"14/03/2020 11:30:35 AM","675.60","19.06","25.00","21.00","20.00"
"14/03/2020 11:25:35 AM","676.80","18.91","25.00","21.00","19.98"
"14/03/2020 11:20:35 AM","689.00","18.87","25.00","21.00","19.95"
"14/03/2020 11:15:35 AM","666.20","18.95","25.00","21.00","19.93"
"14/03/2020 11:10:35 AM","657.80","18.84","25.00","21.00","19.93"
"14/03/2020 11:05:35 AM","681.40","19.04","25.00","21.00","19.93"
"14/03/2020 11:00:35 AM","695.00","18.80","25.00","21.00","19.94"
"14/03/2020 10:55:35 AM","700.40","19.05","25.00","21.00","19.92"
"14/03/2020 10:50:35 AM","674.00","18.73","25.00","21.00","19.91"
"14/03/2020 10:45:35 AM","688.40","18.89","25.00","21.00","19.89"
"14/03/2020 10:40:35 AM","693.60","18.86","25.00","21.00","19.89"
"14/03/2020 10:35:35 AM","710.40","18.89","25.00","21.00","19.88"
"14/03/2020 10:30:35 AM","681.80","19.05","25.00","21.00","19.88"
"14/03/2020 10:25:35 AM","672.20","18.84","25.00","21.00","19.88"
"14/03/2020 10:20:35 AM","695.40","18.93","25.00","21.00","19.88"
"14/03/2020 10:15:35 AM","685.20","18.96","25.00","21.00","19.88"
"14/03/2020 10:10:35 AM","700.60","18.94","25.00","21.00","19.87"
"14/03/2020 10:05:35 AM","710.40","18.82","25.00","21.00","19.86"
"14/03/2020 10:00:35 AM","705.00","18.84","25.00","21.00","19.85"
"14/03/2020 9:55:35 AM","689.60","18.98","25.00","21.00","19.84"
"14/03/2020 9:50:35 AM","662.00","18.86","25.00","21.00","19.82"
"14/03/2020 9:45:35 AM","681.00","19.06","25.00","21.00","19.80"
"14/03/2020 9:40:35 AM","695.00","18.91","25.00","21.00","19.79"
"14/03/2020 9:35:35 AM","691.40","18.98","25.00","21.00","19.79"
"14/03/2020 9:30:35 AM","662.20","18.93","25.00","21.00","19.78"
"14/03/2020 9:25:35 AM","702.80","18.66","25.00","21.00","19.79"
"14/03/2020 9:20:35 AM","678.80","18.59","25.00","21.00","19.78"
"14/03/2020 9:15:35 AM","708.00","18.66","25.00","21.00","19.78"
"14/03/2020 9:10:35 AM","684.80","18.72","25.00","21.00","19.78"
"14/03/2020 9:05:35 AM","692.60","18.55","25.00","21.00","19.78"
"14/03/2020 9:00:35 AM","662.20","18.77","25.00","21.00","19.77"
"14/03/2020 8:55:35 AM","672.60","18.55","25.00","21.00","19.76"
"14/03/2020 8:50:35 AM","690.60","18.60","25.00","21.00","19.76"
"14/03/2020 8:45:35 AM","666.20","18.66","25.00","21.00","19.74"
"14/03/2020 8:40:35 AM","676.20","18.67","25.00","21.00","19.73"
"14/03/2020 8:35:35 AM","681.20","18.79","25.00","21.00","19.73"
"14/03/2020 8:30:35 AM","683.40","18.73","25.00","21.00","19.72"
"14/03/2020 8:25:35 AM","715.00","18.81","25.00","21.00","19.72"
"14/03/2020 8:20:35 AM","661.00","18.71","25.00","21.00","19.71"
"14/03/2020 8:15:35 AM","719.80","18.92","25.00","21.00","19.69"
"14/03/2020 8:10:35 AM","683.20","18.83","25.00","21.00","19.68"
"14/03/2020 8:05:35 AM","674.80","18.93","25.00","21.00","19.67"
"14/03/2020 8:00:35 AM","687.00","19.03","25.00","21.00","19.67"
"14/03/2020 7:55:35 AM","677.60","19.20","25.00","21.00","19.67"
"14/03/2020 7:50:35 AM","690.60","19.41","25.00","21.00","19.66"
"14/03/2020 7:45:35 AM","676.80","19.28","25.00","21.00","19.66"
"14/03/2020 7:40:35 AM","686.80","19.40","25.00","21.00","19.67"
"14/03/2020 7:35:35 AM","695.40","19.60","25.00","21.00","19.69"
"14/03/2020 7:30:35 AM","690.80","19.72","25.00","21.00","19.70"
"14/03/2020 7:25:35 AM","698.20","19.73","25.00","21.00","19.71"
"14/03/2020 7:20:35 AM","683.00","19.87","25.00","21.00","19.72"
"14/03/2020 7:15:35 AM","686.00","20.01","25.00","21.00","19.73"
"14/03/2020 7:10:35 AM","698.60","20.07","25.00","21.00","19.74"
"14/03/2020 7:05:35 AM","698.20","20.05","25.00","21.00","19.76"
"14/03/2020 7:00:35 AM","692.20","20.17","25.00","21.00","19.78"
"14/03/2020 6:55:35 AM","673.40","20.39","25.00","21.00","19.80"
"14/03/2020 6:50:35 AM","680.20","20.46","25.00","21.00","19.82"
"14/03/2020 6:45:35 AM","674.20","20.82","25.00","21.00","19.85"
"14/03/2020 6:40:35 AM","691.20","20.84","25.00","21.00","19.88"
"14/03/2020 6:35:35 AM","683.80","21.12","25.00","21.00","19.91"
"14/03/2020 6:30:35 AM","699.00","21.27","25.00","21.00","19.95"
"14/03/2020 6:25:35 AM","699.40","21.72","25.00","21.00","19.99"
"14/03/2020 6:20:35 AM","705.80","22.02","25.00","21.00","20.02"
"14/03/2020 6:15:35 AM","693.40","22.15","25.00","21.00","20.07"
"14/03/2020 6:10:35 AM","708.80","22.67","25.00","21.00","20.11"
"14/03/2020 6:05:35 AM","698.20","22.94","25.00","21.00","20.17"
"14/03/2020 6:00:35 AM","692.00","23.50","25.00","21.00","20.23"
"14/03/2020 5:55:35 AM","689.20","24.01","25.00","21.00","20.29"
"14/03/2020 5:50:35 AM","720.00","24.48","25.00","21.00","20.37"
"14/03/2020 5:45:35 AM","691.60","25.14","25.00","21.00","20.46"
"14/03/2020 5:40:35 AM","700.20","26.02","25.00","21.00","20.56"
"14/03/2020 5:35:35 AM","701.60","26.74","25.00","21.00","20.71"
"14/03/2020 5:30:35 AM","722.60","27.84","25.00","21.00","20.84"
"14/03/2020 5:25:35 AM","691.80","28.98","25.00","21.00","21.01"
"14/03/2020 5:20:35 AM","714.40","30.30","25.00","21.00","21.13"
"14/03/2020 5:15:35 AM","687.60","30.51","23.00","22.00","21.11"
"14/03/2020 5:10:35 AM","711.40","33.52","23.00","22.00","21.01"
"14/03/2020 5:05:35 AM","714.20","32.93","23.00","22.00","20.90"
"14/03/2020 5:00:35 AM","699.60","31.98","23.00","22.00","20.78"
"14/03/2020 4:55:35 AM","711.60","30.89","23.00","22.00","20.62"
"14/03/2020 4:50:35 AM","716.80","30.07","23.00","22.00","20.42"
"14/03/2020 4:45:35 AM","734.40","31.06","23.00","22.00","20.18"
"14/03/2020 4:40:35 AM","719.80","31.93","23.00","22.00","19.87"
"14/03/2020 4:35:35 AM","668.60","31.14","23.00","22.00","19.68"
"14/03/2020 4:30:35 AM","714.00","29.71","23.00","22.00","19.61"
"14/03/2020 4:25:35 AM","723.60","27.65","23.00","22.00","19.49"
"14/03/2020 4:20:35 AM","703.60","23.96","23.00","22.00","19.51"
"14/03/2020 4:15:35 AM","696.80","18.31","23.00","22.00","19.59"
"14/03/2020 4:10:35 AM","691.00","18.39","25.00","21.00","19.71"
"14/03/2020 4:05:35 AM","710.60","18.26","25.00","21.00","19.74"
