"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"14/03/2020 4:00:35 AM","716.00","18.20","25.00","21.00","19.74"
"14/03/2020 3:55:35 AM","702.80","18.21","25.00","21.00","19.75"
"14/03/2020 3:50:35 AM","715.00","18.23","25.00","21.00","19.76"
"14/03/2020 3:45:35 AM","690.00","18.43","25.00","21.00","19.76"
"14/03/2020 3:40:35 AM","703.00","18.20","25.00","21.00","19.77"
"14/03/2020 3:35:35 AM","697.40","18.15","25.00","21.00","19.77"
"14/03/2020 3:30:35 AM","703.80","18.41","25.00","21.00","19.78"
"14/03/2020 3:25:35 AM","714.20","18.44","25.00","21.00","19.79"
"14/03/2020 3:20:35 AM","721.00","18.20","25.00","21.00","19.80"
"14/03/2020 3:15:35 AM","710.60","18.37","25.00","21.00","19.80"
"14/03/2020 3:10:35 AM","705.80","18.48","25.00","21.00","19.81"
"14/03/2020 3:05:35 AM","712.40","18.15","25.00","21.00","19.82"
"14/03/2020 3:00:35 AM","708.20","18.31","25.00","21.00","19.83"
"14/03/2020 2:55:35 AM","698.80","18.17","25.00","21.00","19.84"
"14/03/2020 2:50:35 AM","690.00","18.28","25.00","21.00","19.86"
"14/03/2020 2:45:35 AM","695.80","18.41","25.00","21.00","19.87"
"14/03/2020 2:40:35 AM","699.60","18.37","25.00","21.00","19.88"
"14/03/2020 2:35:35 AM","697.80","18.42","25.00","21.00","19.89"
"14/03/2020 2:30:35 AM","717.40","18.36","25.00","21.00","19.91"
"14/03/2020 2:25:35 AM","703.00","18.48","25.00","21.00","19.92"
"14/03/2020 2:20:35 AM","705.00","18.45","25.00","21.00","19.93"
"14/03/2020 2:15:35 AM","717.40","18.40","25.00","21.00","19.95"
"14/03/2020 2:10:35 AM","710.20","18.53","25.00","21.00","19.97"
"14/03/2020 2:05:35 AM","680.00","18.51","25.00","21.00","20.00"
"14/03/2020 2:00:35 AM","725.80","18.56","25.00","21.00","20.02"
"14/03/2020 1:55:35 AM","691.60","18.53","25.00","21.00","20.04"
"14/03/2020 1:50:35 AM","714.00","18.53","25.00","21.00","20.07"
"14/03/2020 1:45:35 AM","705.20","18.64","25.00","21.00","20.09"
"14/03/2020 1:40:35 AM","688.60","18.76","25.00","21.00","20.11"
"14/03/2020 1:35:35 AM","693.40","18.67","25.00","21.00","20.13"
"14/03/2020 1:30:35 AM","702.80","18.80","25.00","21.00","20.15"
"14/03/2020 1:25:35 AM","722.20","18.63","25.00","21.00","20.17"
"14/03/2020 1:20:35 AM","687.40","18.74","25.00","21.00","20.19"
"14/03/2020 1:15:35 AM","712.00","18.83","25.00","21.00","20.20"
"14/03/2020 1:10:35 AM","721.20","18.76","25.00","21.00","20.20"
"14/03/2020 1:05:35 AM","688.80","18.82","25.00","21.00","20.20"
"14/03/2020 1:00:35 AM","692.60","18.68","25.00","21.00","20.21"
"14/03/2020 12:55:35 AM","717.00","18.63","25.00","21.00","20.22"
"14/03/2020 12:50:35 AM","687.60","18.77","25.00","21.00","20.23"
"14/03/2020 12:45:35 AM","715.80","18.86","25.00","21.00","20.24"
"14/03/2020 12:40:35 AM","709.40","18.76","25.00","21.00","20.25"
"14/03/2020 12:35:35 AM","714.80","18.93","25.00","21.00","20.26"
"14/03/2020 12:30:35 AM","718.00","18.72","25.00","21.00","20.27"
"14/03/2020 12:25:35 AM","692.20","18.85","25.00","21.00","20.28"
"14/03/2020 12:20:35 AM","700.20","18.96","25.00","21.00","20.30"
"14/03/2020 12:15:35 AM","695.60","18.87","25.00","21.00","20.32"
"14/03/2020 12:10:35 AM","691.80","18.81","25.00","21.00","20.33"
"14/03/2020 12:05:35 AM","684.60","18.98","25.00","21.00","20.35"
"14/03/2020 12:00:35 AM","694.80","19.09","25.00","21.00","20.38"
"13/03/2020 11:55:35 PM","701.80","19.09","25.00","21.00","20.40"
"13/03/2020 11:50:35 PM","706.40","19.15","25.00","21.00","20.42"
"13/03/2020 11:45:35 PM","710.80","18.99","25.00","21.00","20.45"
"13/03/2020 11:40:35 PM","686.40","19.05","25.00","21.00","20.47"
"13/03/2020 11:35:35 PM","708.60","19.20","25.00","21.00","20.49"
"13/03/2020 11:30:35 PM","709.40","19.04","25.00","21.00","20.50"
"13/03/2020 11:25:35 PM","727.60","19.19","25.00","21.00","20.52"
"13/03/2020 11:20:35 PM","696.00","19.35","25.00","21.00","20.53"
"13/03/2020 11:15:35 PM","691.40","19.16","25.00","21.00","20.55"
"13/03/2020 11:10:35 PM","709.00","19.07","25.00","21.00","20.56"
"13/03/2020 11:05:35 PM","711.40","19.19","25.00","21.00","20.57"
"13/03/2020 11:00:35 PM","703.40","19.30","25.00","21.00","20.59"
"13/03/2020 10:55:35 PM","696.40","19.21","25.00","21.00","20.61"
"13/03/2020 10:50:35 PM","695.80","19.21","25.00","21.00","20.62"
"13/03/2020 10:45:35 PM","687.60","19.37","25.00","21.00","20.64"
"13/03/2020 10:40:35 PM","700.40","19.35","25.00","21.00","20.66"
"13/03/2020 10:35:35 PM","725.40","19.58","25.00","21.00","20.69"
"13/03/2020 10:30:35 PM","704.40","19.58","25.00","21.00","20.71"
"13/03/2020 10:25:35 PM","717.60","19.43","25.00","21.00","20.74"
"13/03/2020 10:20:35 PM","708.80","19.41","25.00","21.00","20.77"
"13/03/2020 10:15:35 PM","733.00","19.49","25.00","21.00","20.80"
"13/03/2020 10:10:35 PM","691.40","19.61","25.00","21.00","20.83"
"13/03/2020 10:05:35 PM","701.20","19.63","25.00","21.00","20.87"
"13/03/2020 10:00:35 PM","697.80","19.91","25.00","21.00","20.90"
"13/03/2020 9:55:35 PM","708.60","19.58","25.00","21.00","20.91"
"13/03/2020 9:50:35 PM","708.60","19.69","25.00","21.00","20.93"
"13/03/2020 9:45:35 PM","680.00","19.74","25.00","21.00","20.95"
"13/03/2020 9:40:35 PM","701.20","19.85","25.00","21.00","20.97"
"13/03/2020 9:35:35 PM","689.40","19.83","25.00","21.00","20.99"
"13/03/2020 9:30:35 PM","700.00","19.80","25.00","21.00","21.00"
"13/03/2020 9:25:35 PM","707.40","20.07","25.00","21.00","21.02"
"13/03/2020 9:20:35 PM","706.60","19.76","25.00","21.00","21.04"
"13/03/2020 9:15:35 PM","703.20","19.81","25.00","21.00","21.07"
"13/03/2020 9:10:35 PM","725.20","20.04","25.00","21.00","21.10"
"13/03/2020 9:05:35 PM","710.60","20.21","25.00","21.00","21.13"
"13/03/2020 9:00:35 PM","697.80","20.02","25.00","21.00","21.16"
"13/03/2020 8:55:35 PM","706.80","20.33","25.00","21.00","21.19"
"13/03/2020 8:50:35 PM","696.40","20.02","25.00","21.00","21.22"
"13/03/2020 8:45:35 PM","707.20","20.08","25.00","21.00","21.24"
"13/03/2020 8:40:35 PM","711.00","20.18","25.00","21.00","21.26"
"13/03/2020 8:35:35 PM","695.20","20.48","25.00","21.00","21.29"
"13/03/2020 8:30:35 PM","694.80","20.23","25.00","21.00","21.31"
"13/03/2020 8:25:35 PM","700.80","20.29","25.00","21.00","21.34"
"13/03/2020 8:20:35 PM","706.60","20.60","25.00","21.00","21.38"
"13/03/2020 8:15:35 PM","727.40","20.37","25.00","21.00","21.41"
"13/03/2020 8:10:35 PM","730.20","20.52","25.00","21.00","21.45"
"13/03/2020 8:05:35 PM","709.00","20.78","25.00","21.00","21.48"
"13/03/2020 8:00:35 PM","717.80","20.60","25.00","21.00","21.51"
"13/03/2020 7:55:35 PM","716.40","20.79","25.00","21.00","21.55"
"13/03/2020 7:50:35 PM","697.80","20.62","25.00","21.00","21.58"
"13/03/2020 7:45:35 PM","703.60","21.02","25.00","21.00","21.61"
"13/03/2020 7:40:35 PM","703.00","20.74","25.00","21.00","21.64"
"13/03/2020 7:35:35 PM","715.40","20.72","25.00","21.00","21.67"
"13/03/2020 7:30:35 PM","720.20","21.15","25.00","21.00","21.71"
"13/03/2020 7:25:35 PM","710.20","20.96","25.00","21.00","21.74"
"13/03/2020 7:20:35 PM","705.40","21.10","25.00","21.00","21.78"
"13/03/2020 7:15:35 PM","718.80","21.18","25.00","21.00","21.81"
"13/03/2020 7:10:35 PM","708.00","21.01","25.00","21.00","21.85"
"13/03/2020 7:05:35 PM","691.40","21.33","25.00","21.00","21.89"
"13/03/2020 7:00:35 PM","695.60","21.35","25.00","21.00","21.92"
"13/03/2020 6:55:35 PM","715.40","21.40","25.00","21.00","21.96"
"13/03/2020 6:50:35 PM","697.20","21.28","25.00","21.00","22.01"
"13/03/2020 6:45:35 PM","733.60","21.39","25.00","21.00","22.04"
"13/03/2020 6:40:35 PM","710.20","21.43","25.00","21.00","22.08"
"13/03/2020 6:35:35 PM","690.80","21.49","25.00","21.00","22.11"
"13/03/2020 6:30:35 PM","712.40","21.56","25.00","21.00","22.14"
"13/03/2020 6:25:35 PM","708.00","21.98","25.00","21.00","22.17"
"13/03/2020 6:20:35 PM","694.40","21.73","25.00","21.00","22.20"
"13/03/2020 6:15:35 PM","723.60","22.02","25.00","21.00","22.25"
"13/03/2020 6:10:35 PM","715.60","22.15","25.00","21.00","22.29"
"13/03/2020 6:05:35 PM","710.60","22.13","25.00","21.00","22.32"
"13/03/2020 6:00:35 PM","713.00","22.50","25.00","21.00","22.37"
"13/03/2020 5:55:35 PM","708.40","22.24","25.00","21.00","22.42"
"13/03/2020 5:50:35 PM","721.80","22.48","25.00","21.00","22.47"
"13/03/2020 5:45:35 PM","717.00","22.72","25.00","21.00","22.52"
"13/03/2020 5:40:35 PM","736.00","22.52","25.00","21.00","22.56"
"13/03/2020 5:35:35 PM","710.60","22.59","25.00","21.00","22.60"
"13/03/2020 5:30:35 PM","712.00","22.76","25.00","21.00","22.63"
"13/03/2020 5:25:35 PM","725.20","22.64","25.00","21.00","22.67"
"13/03/2020 5:20:35 PM","727.60","22.76","25.00","21.00","22.72"
"13/03/2020 5:15:35 PM","703.60","22.85","25.00","21.00","22.78"
"13/03/2020 5:10:35 PM","726.80","23.00","25.00","21.00","22.83"
"13/03/2020 5:05:35 PM","744.20","23.05","25.00","21.00","22.87"
"13/03/2020 5:00:35 PM","714.00","22.96","25.00","21.00","22.90"
"13/03/2020 4:55:35 PM","730.40","23.01","25.00","21.00","22.94"
"13/03/2020 4:50:35 PM","703.20","22.97","25.00","21.00","22.99"
"13/03/2020 4:45:35 PM","708.80","22.81","25.00","21.00","23.05"
"13/03/2020 4:40:35 PM","706.80","22.71","25.00","21.00","23.12"
"13/03/2020 4:35:35 PM","718.00","22.55","23.00","22.00","23.16"
"13/03/2020 4:30:35 PM","733.20","22.61","23.00","22.00","23.18"
"13/03/2020 4:25:35 PM","701.40","22.68","23.00","22.00","23.21"
"13/03/2020 4:20:35 PM","727.00","22.71","23.00","22.00","23.22"
"13/03/2020 4:15:35 PM","726.20","22.71","23.00","22.00","23.22"
"13/03/2020 4:10:35 PM","730.20","22.76","23.00","22.00","23.22"
"13/03/2020 4:05:35 PM","741.20","22.83","23.00","22.00","23.19"
"13/03/2020 4:00:35 PM","747.80","22.85","23.00","22.00","23.15"
"13/03/2020 3:55:35 PM","716.20","22.67","23.00","22.00","23.15"
"13/03/2020 3:50:35 PM","768.40","20.02","23.00","22.00","23.22"
"13/03/2020 3:45:35 PM","746.00","19.09","23.00","22.00","23.32"
"13/03/2020 3:40:35 PM","756.40","21.45","23.00","22.00","23.29"
"13/03/2020 3:35:35 PM","757.40","23.66","23.00","22.00","23.21"
"13/03/2020 3:30:35 PM","730.60","23.34","23.00","22.00","23.18"
"13/03/2020 3:25:35 PM","765.40","19.51","23.00","22.00","23.25"
"13/03/2020 3:20:35 PM","720.80","19.43","23.00","22.00","23.34"
"13/03/2020 3:15:35 PM","772.00","21.99","23.00","22.00","23.30"
"13/03/2020 3:10:35 PM","747.40","24.20","23.00","22.00","23.21"
"13/03/2020 3:05:35 PM","743.80","23.63","23.00","22.00","23.18"
"13/03/2020 3:00:35 PM","743.40","19.49","23.00","22.00","23.24"
"13/03/2020 2:55:35 PM","720.40","19.37","23.00","22.00","23.34"
"13/03/2020 2:50:35 PM","753.20","21.59","23.00","22.00","23.31"
"13/03/2020 2:45:35 PM","756.80","24.26","23.00","22.00","23.21"
"13/03/2020 2:40:35 PM","736.20","23.84","23.00","22.00","23.14"
"13/03/2020 2:35:35 PM","739.40","20.82","23.00","22.00","23.19"
"13/03/2020 2:30:35 PM","732.20","17.46","23.00","22.00","23.37"
"13/03/2020 2:25:35 PM","736.60","17.91","23.00","22.00","23.51"
"13/03/2020 2:20:35 PM","727.60","20.70","25.00","21.00","23.43"
"13/03/2020 2:15:35 PM","716.80","19.54","25.00","21.00","23.37"
"13/03/2020 2:10:35 PM","734.60","19.37","23.00","22.00","23.37"
"13/03/2020 2:05:35 PM","737.80","22.89","23.00","22.00","23.28"
"13/03/2020 2:00:35 PM","704.80","24.11","23.00","22.00","23.20"
"13/03/2020 1:55:35 PM","715.40","21.73","23.00","22.00","23.21"
"13/03/2020 1:50:35 PM","725.20","19.00","23.00","22.00","23.30"
"13/03/2020 1:45:35 PM","742.20","19.25","23.00","22.00","23.36"
"13/03/2020 1:40:35 PM","738.20","22.27","23.00","22.00","23.30"
"13/03/2020 1:35:35 PM","719.40","23.87","23.00","22.00","23.22"
"13/03/2020 1:30:35 PM","738.00","19.91","23.00","22.00","23.24"
"13/03/2020 1:25:35 PM","740.40","18.65","23.00","22.00","23.33"
"13/03/2020 1:20:35 PM","721.60","19.52","23.00","22.00","23.36"
"13/03/2020 1:15:35 PM","746.20","23.79","23.00","22.00","23.27"
"13/03/2020 1:10:35 PM","770.60","23.72","23.00","22.00","23.20"
"13/03/2020 1:05:35 PM","723.80","19.42","23.00","22.00","23.24"
"13/03/2020 1:00:35 PM","730.80","18.59","23.00","22.00","23.34"
"13/03/2020 12:55:35 PM","730.80","20.08","23.00","22.00","23.35"
"13/03/2020 12:50:35 PM","726.20","24.22","23.00","22.00","23.25"
"13/03/2020 12:45:35 PM","734.60","23.66","23.00","22.00","23.19"
"13/03/2020 12:40:35 PM","733.60","19.29","23.00","22.00","23.24"
"13/03/2020 12:35:35 PM","722.20","19.04","23.00","22.00","23.34"
"13/03/2020 12:30:35 PM","752.60","21.24","23.00","22.00","23.31"
"13/03/2020 12:25:35 PM","706.60","24.18","23.00","22.00","23.21"
"13/03/2020 12:20:35 PM","741.60","23.58","23.00","22.00","23.18"
"13/03/2020 12:15:35 PM","727.20","19.40","23.00","22.00","23.25"
"13/03/2020 12:10:35 PM","735.00","19.14","23.00","22.00","23.34"
"13/03/2020 12:05:35 PM","743.00","21.39","23.00","22.00","23.31"
"13/03/2020 12:00:35 PM","736.60","24.20","23.00","22.00","23.22"
"13/03/2020 11:55:35 AM","721.40","23.64","23.00","22.00","23.18"
"13/03/2020 11:50:35 AM","766.00","19.37","23.00","22.00","23.25"
"13/03/2020 11:45:35 AM","725.00","19.07","23.00","22.00","23.34"
"13/03/2020 11:40:35 AM","744.40","21.87","23.00","22.00","23.30"
"13/03/2020 11:35:35 AM","747.20","24.10","23.00","22.00","23.21"
"13/03/2020 11:30:35 AM","769.80","23.49","23.00","22.00","23.18"
"13/03/2020 11:25:35 AM","724.40","19.25","23.00","22.00","23.26"
"13/03/2020 11:20:35 AM","722.20","19.11","23.00","22.00","23.34"
"13/03/2020 11:15:35 AM","712.20","22.15","23.00","22.00","23.30"
"13/03/2020 11:10:35 AM","749.80","24.07","23.00","22.00","23.20"
"13/03/2020 11:05:35 AM","723.20","23.59","23.00","22.00","23.17"
"13/03/2020 11:00:35 AM","749.00","19.31","23.00","22.00","23.24"
"13/03/2020 10:55:35 AM","742.60","19.13","23.00","22.00","23.34"
"13/03/2020 10:50:35 AM","747.40","22.33","23.00","22.00","23.29"
"13/03/2020 10:45:35 AM","743.60","24.06","23.00","22.00","23.20"
"13/03/2020 10:40:35 AM","743.40","23.73","23.00","22.00","23.16"
"13/03/2020 10:35:35 AM","732.60","20.75","23.00","22.00","23.21"
"13/03/2020 10:30:35 AM","727.20","19.32","23.00","22.00","23.31"
"13/03/2020 10:25:35 AM","739.80","21.87","23.00","22.00","23.30"
"13/03/2020 10:20:35 AM","735.80","24.09","23.00","22.00","23.21"
"13/03/2020 10:15:35 AM","737.00","23.92","23.00","22.00","23.15"
"13/03/2020 10:10:35 AM","720.60","23.22","23.00","22.00","23.17"
"13/03/2020 10:05:35 AM","743.80","19.49","23.00","22.00","23.26"
"13/03/2020 10:00:35 AM","750.40","21.14","23.00","22.00","23.30"
"13/03/2020 9:55:35 AM","750.80","23.93","23.00","22.00","23.24"
"13/03/2020 9:50:35 AM","743.00","23.85","23.00","22.00","23.19"
"13/03/2020 9:45:35 AM","752.00","23.77","23.00","22.00","23.14"
"13/03/2020 9:40:35 AM","734.40","23.66","23.00","22.00","23.06"
"13/03/2020 9:35:35 AM","707.80","23.56","23.00","22.00","22.98"
"13/03/2020 9:30:35 AM","728.20","23.62","25.00","21.00","22.93"
"13/03/2020 9:25:35 AM","730.00","23.34","25.00","21.00","22.91"
"13/03/2020 9:20:35 AM","746.40","23.45","25.00","21.00","22.89"
"13/03/2020 9:15:35 AM","711.40","23.59","25.00","21.00","22.86"
"13/03/2020 9:10:35 AM","708.80","23.47","25.00","21.00","22.84"
"13/03/2020 9:05:35 AM","737.00","23.32","25.00","21.00","22.81"
"13/03/2020 9:00:35 AM","723.20","23.58","25.00","21.00","22.80"
"13/03/2020 8:55:35 AM","706.60","23.44","25.00","21.00","22.78"
"13/03/2020 8:50:35 AM","703.80","23.62","25.00","21.00","22.76"
"13/03/2020 8:45:35 AM","717.60","23.50","25.00","21.00","22.74"
"13/03/2020 8:40:35 AM","707.80","23.42","25.00","21.00","22.72"
"13/03/2020 8:35:35 AM","707.80","23.54","25.00","21.00","22.70"
"13/03/2020 8:30:35 AM","746.40","23.46","25.00","21.00","22.68"
"13/03/2020 8:25:35 AM","744.60","23.51","25.00","21.00","22.67"
"13/03/2020 8:20:35 AM","700.20","23.56","25.00","21.00","22.66"
"13/03/2020 8:15:35 AM","706.40","23.54","25.00","21.00","22.65"
"13/03/2020 8:10:35 AM","707.40","23.47","25.00","21.00","22.64"
"13/03/2020 8:05:35 AM","735.80","23.73","25.00","21.00","22.63"
"13/03/2020 8:00:35 AM","712.40","23.85","25.00","21.00","22.62"
"13/03/2020 7:55:35 AM","718.00","23.76","25.00","21.00","22.62"
"13/03/2020 7:50:35 AM","731.00","23.46","25.00","21.00","22.62"
"13/03/2020 7:45:35 AM","713.80","23.65","25.00","21.00","22.62"
"13/03/2020 7:40:35 AM","721.20","23.35","25.00","21.00","22.63"
"13/03/2020 7:35:35 AM","737.00","23.26","25.00","21.00","22.64"
"13/03/2020 7:30:35 AM","701.20","23.21","23.00","22.00","22.64"
"13/03/2020 7:25:35 AM","720.40","23.22","23.00","22.00","22.62"
"13/03/2020 7:20:35 AM","732.20","23.19","23.00","22.00","22.62"
"13/03/2020 7:15:35 AM","714.40","23.19","23.00","22.00","22.61"
"13/03/2020 7:10:35 AM","746.80","23.18","23.00","22.00","22.61"
"13/03/2020 7:05:35 AM","737.00","23.16","23.00","22.00","22.60"
"13/03/2020 7:00:35 AM","713.80","23.13","23.00","22.00","22.58"
"13/03/2020 6:55:35 AM","727.80","23.12","23.00","22.00","22.55"
"13/03/2020 6:50:35 AM","720.20","23.09","23.00","22.00","22.55"
"13/03/2020 6:45:35 AM","733.40","22.99","23.00","22.00","22.53"
"13/03/2020 6:40:35 AM","702.80","22.94","23.00","22.00","22.51"
"13/03/2020 6:35:35 AM","696.80","22.80","25.00","21.00","22.50"
"13/03/2020 6:30:35 AM","704.60","22.44","25.00","21.00","22.51"
"13/03/2020 6:25:35 AM","724.80","22.45","25.00","21.00","22.51"
"13/03/2020 6:20:35 AM","711.80","22.63","25.00","21.00","22.51"
"13/03/2020 6:15:35 AM","677.60","22.51","25.00","21.00","22.52"
"13/03/2020 6:10:35 AM","689.60","22.77","25.00","21.00","22.52"
"13/03/2020 6:05:35 AM","707.40","22.46","25.00","21.00","22.52"
"13/03/2020 6:00:35 AM","704.60","22.70","25.00","21.00","22.53"
"13/03/2020 5:55:35 AM","702.60","22.51","25.00","21.00","22.53"
"13/03/2020 5:50:35 AM","701.20","22.82","25.00","21.00","22.53"
"13/03/2020 5:45:35 AM","694.00","22.55","25.00","21.00","22.53"
"13/03/2020 5:40:35 AM","690.20","22.67","25.00","21.00","22.54"
"13/03/2020 5:35:35 AM","708.60","22.56","25.00","21.00","22.54"
"13/03/2020 5:30:35 AM","699.00","22.65","25.00","21.00","22.55"
"13/03/2020 5:25:35 AM","715.00","22.62","25.00","21.00","22.56"
"13/03/2020 5:20:35 AM","705.40","22.77","25.00","21.00","22.57"
"13/03/2020 5:15:35 AM","696.80","22.65","25.00","21.00","22.59"
"13/03/2020 5:10:35 AM","703.60","22.59","25.00","21.00","22.60"
"13/03/2020 5:05:35 AM","717.60","22.61","25.00","21.00","22.61"
"13/03/2020 5:00:35 AM","708.80","22.88","25.00","21.00","22.61"
"13/03/2020 4:55:35 AM","685.80","22.68","25.00","21.00","22.62"
"13/03/2020 4:50:35 AM","692.60","22.81","25.00","21.00","22.63"
"13/03/2020 4:45:35 AM","712.80","22.92","25.00","21.00","22.65"
"13/03/2020 4:40:35 AM","727.60","22.91","25.00","21.00","22.66"
"13/03/2020 4:35:35 AM","711.20","23.01","25.00","21.00","22.67"
"13/03/2020 4:30:35 AM","707.80","22.74","25.00","21.00","22.69"
"13/03/2020 4:25:35 AM","698.60","22.72","25.00","21.00","22.71"
"13/03/2020 4:20:35 AM","711.00","22.72","25.00","21.00","22.72"
"13/03/2020 4:15:35 AM","720.40","22.94","25.00","21.00","22.74"
"13/03/2020 4:10:35 AM","722.40","22.84","25.00","21.00","22.75"
"13/03/2020 4:05:35 AM","700.00","22.70","25.00","21.00","22.76"
"13/03/2020 4:00:35 AM","701.60","22.88","25.00","21.00","22.77"
"13/03/2020 3:55:35 AM","723.00","22.69","25.00","21.00","22.78"
"13/03/2020 3:50:35 AM","706.80","22.85","25.00","21.00","22.79"
"13/03/2020 3:45:35 AM","712.60","22.84","25.00","21.00","22.79"
"13/03/2020 3:40:35 AM","718.80","22.97","25.00","21.00","22.80"
"13/03/2020 3:35:35 AM","701.40","22.72","25.00","21.00","22.81"
"13/03/2020 3:30:35 AM","709.80","22.77","25.00","21.00","22.81"
"13/03/2020 3:25:35 AM","719.00","22.73","25.00","21.00","22.82"
"13/03/2020 3:20:35 AM","703.20","22.99","25.00","21.00","22.83"
"13/03/2020 3:15:35 AM","725.20","22.83","25.00","21.00","22.84"
"13/03/2020 3:10:35 AM","741.60","22.76","25.00","21.00","22.85"
"13/03/2020 3:05:35 AM","731.00","22.97","25.00","21.00","22.85"
"13/03/2020 3:00:35 AM","709.60","22.97","25.00","21.00","22.86"
"13/03/2020 2:55:35 AM","697.40","22.98","25.00","21.00","22.87"
"13/03/2020 2:50:35 AM","712.00","22.87","25.00","21.00","22.88"
"13/03/2020 2:45:35 AM","738.40","22.84","25.00","21.00","22.88"
"13/03/2020 2:40:35 AM","718.60","22.98","25.00","21.00","22.90"
"13/03/2020 2:35:35 AM","707.20","22.91","25.00","21.00","22.90"
"13/03/2020 2:30:35 AM","696.20","22.78","25.00","21.00","22.91"
"13/03/2020 2:25:35 AM","726.20","22.97","25.00","21.00","22.91"
"13/03/2020 2:20:35 AM","710.60","22.80","25.00","21.00","22.92"
"13/03/2020 2:15:35 AM","700.20","23.09","25.00","21.00","22.93"
"13/03/2020 2:10:35 AM","716.00","22.87","25.00","21.00","22.94"
"13/03/2020 2:05:35 AM","706.40","22.92","25.00","21.00","22.95"
"13/03/2020 2:00:35 AM","687.00","22.90","25.00","21.00","22.95"
"13/03/2020 1:55:35 AM","737.80","22.86","25.00","21.00","22.96"
"13/03/2020 1:50:35 AM","731.20","23.02","25.00","21.00","22.97"
"13/03/2020 1:45:35 AM","705.20","22.80","25.00","21.00","22.97"
"13/03/2020 1:40:35 AM","692.60","22.85","25.00","21.00","22.98"
"13/03/2020 1:35:35 AM","720.60","22.87","25.00","21.00","22.99"
"13/03/2020 1:30:35 AM","714.20","22.93","25.00","21.00","23.00"
"13/03/2020 1:25:35 AM","707.00","22.81","25.00","21.00","23.00"
"13/03/2020 1:20:35 AM","732.20","22.82","25.00","21.00","23.01"
"13/03/2020 1:15:35 AM","708.40","23.02","25.00","21.00","23.02"
"13/03/2020 1:10:35 AM","750.60","22.91","25.00","21.00","23.03"
"13/03/2020 1:05:35 AM","712.80","23.06","25.00","21.00","23.03"
"13/03/2020 1:00:35 AM","701.00","22.93","25.00","21.00","23.04"
"13/03/2020 12:55:35 AM","706.40","23.11","25.00","21.00","23.05"
"13/03/2020 12:50:35 AM","740.80","23.08","25.00","21.00","23.06"
"13/03/2020 12:45:35 AM","713.00","22.93","25.00","21.00","23.06"
"13/03/2020 12:40:35 AM","710.80","22.83","25.00","21.00","23.07"
"13/03/2020 12:35:35 AM","724.60","22.99","25.00","21.00","23.08"
"13/03/2020 12:30:35 AM","749.80","23.00","25.00","21.00","23.09"
"13/03/2020 12:25:35 AM","732.00","22.85","25.00","21.00","23.10"
"13/03/2020 12:20:35 AM","733.60","22.95","25.00","21.00","23.11"
"13/03/2020 12:15:35 AM","704.80","22.85","25.00","21.00","23.12"
"13/03/2020 12:10:35 AM","731.00","22.94","25.00","21.00","23.13"
"13/03/2020 12:05:35 AM","708.80","22.87","25.00","21.00","23.14"
"13/03/2020 12:00:35 AM","710.60","23.04","25.00","21.00","23.15"
"12/03/2020 11:55:35 PM","725.40","23.08","25.00","21.00","23.17"
"12/03/2020 11:50:35 PM","714.20","22.99","25.00","21.00","23.18"
"12/03/2020 11:45:35 PM","716.40","22.98","25.00","21.00","23.20"
"12/03/2020 11:40:35 PM","725.40","23.00","25.00","21.00","23.21"
"12/03/2020 11:35:35 PM","717.40","23.30","25.00","21.00","23.22"
"12/03/2020 11:30:35 PM","714.00","23.03","25.00","21.00","23.23"
"12/03/2020 11:25:35 PM","714.00","23.01","25.00","21.00","23.24"
"12/03/2020 11:20:35 PM","720.40","23.16","25.00","21.00","23.25"
"12/03/2020 11:15:35 PM","699.80","23.26","25.00","21.00","23.26"
"12/03/2020 11:10:35 PM","719.00","23.13","25.00","21.00","23.28"
"12/03/2020 11:05:35 PM","723.40","22.98","25.00","21.00","23.29"
"12/03/2020 11:00:35 PM","720.00","23.01","25.00","21.00","23.30"
"12/03/2020 10:55:35 PM","696.60","23.04","25.00","21.00","23.31"
"12/03/2020 10:50:35 PM","730.00","23.03","25.00","21.00","23.32"
"12/03/2020 10:45:35 PM","691.00","22.99","25.00","21.00","23.33"
"12/03/2020 10:40:35 PM","729.80","23.14","25.00","21.00","23.35"
"12/03/2020 10:35:35 PM","723.80","23.08","25.00","21.00","23.36"
"12/03/2020 10:30:35 PM","704.00","23.22","25.00","21.00","23.37"
"12/03/2020 10:25:35 PM","725.40","23.31","25.00","21.00","23.39"
"12/03/2020 10:20:35 PM","728.80","23.20","25.00","21.00","23.40"
"12/03/2020 10:15:35 PM","713.00","23.20","25.00","21.00","23.42"
"12/03/2020 10:10:35 PM","726.40","23.11","25.00","21.00","23.43"
"12/03/2020 10:05:35 PM","751.20","23.20","25.00","21.00","23.45"
"12/03/2020 10:00:35 PM","726.00","23.07","25.00","21.00","23.46"
"12/03/2020 9:55:35 PM","738.00","23.14","25.00","21.00","23.48"
"12/03/2020 9:50:35 PM","707.20","23.11","25.00","21.00","23.49"
"12/03/2020 9:45:35 PM","713.60","23.36","25.00","21.00","23.50"
"12/03/2020 9:40:35 PM","728.40","23.26","25.00","21.00","23.53"
"12/03/2020 9:35:35 PM","712.20","23.13","25.00","21.00","23.54"
"12/03/2020 9:30:35 PM","726.20","23.32","25.00","21.00","23.56"
"12/03/2020 9:25:35 PM","705.40","23.32","25.00","21.00","23.58"
"12/03/2020 9:20:35 PM","708.60","23.28","25.00","21.00","23.60"
"12/03/2020 9:15:35 PM","719.20","23.41","25.00","21.00","23.61"
"12/03/2020 9:10:35 PM","743.40","23.21","25.00","21.00","23.64"
"12/03/2020 9:05:35 PM","709.40","23.10","25.00","21.00","23.66"
"12/03/2020 9:00:35 PM","727.40","23.12","25.00","21.00","23.67"
"12/03/2020 8:55:35 PM","712.40","23.25","25.00","21.00","23.70"
"12/03/2020 8:50:35 PM","709.80","23.32","25.00","21.00","23.72"
"12/03/2020 8:45:35 PM","733.60","23.48","25.00","21.00","23.73"
"12/03/2020 8:40:35 PM","715.40","23.23","25.00","21.00","23.76"
"12/03/2020 8:35:35 PM","738.40","23.10","25.00","21.00","23.78"
"12/03/2020 8:30:35 PM","735.20","23.20","25.00","21.00","23.80"
"12/03/2020 8:25:35 PM","734.40","23.11","25.00","21.00","23.83"
"12/03/2020 8:20:35 PM","725.20","23.41","25.00","21.00","23.86"
"12/03/2020 8:15:35 PM","718.00","23.36","25.00","21.00","23.88"
"12/03/2020 8:10:35 PM","697.80","23.48","25.00","21.00","23.91"
"12/03/2020 8:05:35 PM","719.80","23.25","25.00","21.00","23.94"
"12/03/2020 8:00:35 PM","719.40","23.35","25.00","21.00","23.97"
"12/03/2020 7:55:35 PM","706.40","23.16","25.00","21.00","24.00"
"12/03/2020 7:50:35 PM","722.00","23.16","25.00","21.00","24.03"
"12/03/2020 7:45:35 PM","710.60","23.34","25.00","21.00","24.05"
"12/03/2020 7:40:35 PM","705.40","23.39","25.00","21.00","24.07"
"12/03/2020 7:35:35 PM","716.20","23.36","25.00","21.00","24.10"
"12/03/2020 7:30:35 PM","713.00","23.28","25.00","21.00","24.12"
"12/03/2020 7:25:35 PM","716.80","23.30","25.00","21.00","24.15"
"12/03/2020 7:20:35 PM","712.00","23.28","25.00","21.00","24.17"
"12/03/2020 7:15:35 PM","709.20","23.31","25.00","21.00","24.19"
"12/03/2020 7:10:35 PM","723.80","23.23","25.00","21.00","24.22"
"12/03/2020 7:05:35 PM","724.00","23.30","25.00","21.00","24.23"
"12/03/2020 7:00:35 PM","710.40","23.07","25.00","21.00","24.24"
"12/03/2020 6:55:35 PM","708.40","23.09","25.00","21.00","24.24"
"12/03/2020 6:50:35 PM","733.60","22.76","25.00","21.00","24.23"
"12/03/2020 6:45:35 PM","729.40","22.54","25.00","21.00","24.21"
"12/03/2020 6:40:35 PM","704.60","22.49","25.00","21.00","24.17"
"12/03/2020 6:35:35 PM","691.60","22.45","25.00","21.00","24.11"
"12/03/2020 6:30:35 PM","730.40","22.02","25.00","21.00","24.03"
"12/03/2020 6:25:35 PM","706.00","21.82","25.00","21.00","23.92"
"12/03/2020 6:20:35 PM","715.20","21.77","23.00","22.00","23.79"
"12/03/2020 6:15:35 PM","730.40","21.10","23.00","22.00","23.62"
"12/03/2020 6:10:35 PM","711.60","20.55","23.00","22.00","23.45"
"12/03/2020 6:05:35 PM","729.60","20.18","23.00","22.00","23.32"
"12/03/2020 6:00:35 PM","726.40","19.70","23.00","22.00","23.28"
"12/03/2020 5:55:35 PM","757.20","20.02","23.00","22.00","23.30"
"12/03/2020 5:50:35 PM","724.00","20.10","23.00","22.00","23.31"
"12/03/2020 5:45:35 PM","751.20","20.23","23.00","22.00","23.32"
"12/03/2020 5:40:35 PM","752.60","20.31","23.00","22.00","23.31"
"12/03/2020 5:35:35 PM","764.60","20.52","23.00","22.00","23.30"
"12/03/2020 5:30:35 PM","766.00","20.60","23.00","22.00","23.29"
"12/03/2020 5:25:35 PM","764.40","20.58","23.00","22.00","23.28"
"12/03/2020 5:20:35 PM","751.20","20.53","23.00","22.00","23.28"
"12/03/2020 5:15:35 PM","763.40","20.44","23.00","22.00","23.28"
"12/03/2020 5:10:35 PM","770.40","20.47","23.00","22.00","23.28"
"12/03/2020 5:05:35 PM","782.60","20.45","23.00","22.00","23.28"
"12/03/2020 5:00:35 PM","758.80","20.36","23.00","22.00","23.29"
"12/03/2020 4:55:35 PM","784.00","20.44","23.00","22.00","23.30"
"12/03/2020 4:50:35 PM","777.80","20.43","23.00","22.00","23.30"
"12/03/2020 4:45:35 PM","764.60","20.55","23.00","22.00","23.29"
"12/03/2020 4:40:35 PM","768.40","20.58","23.00","22.00","23.28"
"12/03/2020 4:35:35 PM","766.00","20.58","23.00","22.00","23.27"
"12/03/2020 4:30:35 PM","758.60","20.14","23.00","22.00","23.27"
"12/03/2020 4:25:35 PM","765.20","19.94","23.00","22.00","23.28"
"12/03/2020 4:20:35 PM","760.40","19.86","23.00","22.00","23.30"
"12/03/2020 4:15:35 PM","780.40","19.89","23.00","22.00","23.32"
"12/03/2020 4:10:35 PM","765.00","20.17","23.00","22.00","23.32"
"12/03/2020 4:05:35 PM","754.00","20.15","23.00","22.00","23.30"
"12/03/2020 4:00:35 PM","789.80","20.00","23.00","22.00","23.29"
"12/03/2020 3:55:35 PM","748.20","19.54","23.00","22.00","23.29"
"12/03/2020 3:50:35 PM","759.60","18.90","23.00","22.00","23.34"
"12/03/2020 3:45:35 PM","731.80","18.53","23.00","22.00","23.39"
"12/03/2020 3:40:35 PM","757.20","19.69","23.00","22.00","23.37"
"12/03/2020 3:35:35 PM","765.60","22.93","23.00","22.00","23.27"
"12/03/2020 3:30:35 PM","730.00","20.22","23.00","22.00","23.24"
"12/03/2020 3:25:35 PM","743.00","19.13","23.00","22.00","23.28"
"12/03/2020 3:20:35 PM","734.00","18.37","23.00","22.00","23.36"
"12/03/2020 3:15:35 PM","747.60","18.73","23.00","22.00","23.40"
"12/03/2020 3:10:35 PM","742.80","22.06","23.00","22.00","23.31"
"12/03/2020 3:05:35 PM","744.80","23.32","23.00","22.00","23.22"
"12/03/2020 3:00:35 PM","773.60","19.16","23.00","22.00","23.27"
"12/03/2020 2:55:35 PM","723.60","18.36","23.00","22.00","23.37"
"12/03/2020 2:50:35 PM","752.40","18.96","23.00","22.00","23.40"
"12/03/2020 2:45:35 PM","781.80","23.41","23.00","22.00","23.29"
"12/03/2020 2:40:35 PM","750.80","23.55","23.00","22.00","23.21"
"12/03/2020 2:35:35 PM","735.20","19.17","23.00","22.00","23.26"
"12/03/2020 2:30:35 PM","737.40","18.40","23.00","22.00","23.37"
"12/03/2020 2:25:35 PM","745.00","19.63","23.00","22.00","23.39"
"12/03/2020 2:20:35 PM","744.80","24.40","23.00","22.00","23.26"
"12/03/2020 2:15:35 PM","739.20","23.86","23.00","22.00","23.19"
"12/03/2020 2:10:35 PM","737.40","19.40","23.00","22.00","23.25"
"12/03/2020 2:05:35 PM","770.20","18.80","23.00","22.00","23.35"
"12/03/2020 2:00:35 PM","760.80","20.61","23.00","22.00","23.36"
"12/03/2020 1:55:35 PM","762.80","24.41","23.00","22.00","23.23"
"12/03/2020 1:50:35 PM","747.60","24.09","23.00","22.00","23.16"
"12/03/2020 1:45:35 PM","760.40","21.38","23.00","22.00","23.21"
"12/03/2020 1:40:35 PM","748.80","19.25","23.00","22.00","23.32"
"12/03/2020 1:35:35 PM","743.40","22.02","23.00","22.00","23.30"
"12/03/2020 1:30:35 PM","739.80","24.42","23.00","22.00","23.21"
"12/03/2020 1:25:35 PM","740.20","24.29","23.00","22.00","23.15"
"12/03/2020 1:20:35 PM","758.40","23.79","23.00","22.00","23.14"
"12/03/2020 1:15:35 PM","756.20","19.73","23.00","22.00","23.25"
"12/03/2020 1:10:35 PM","759.00","20.24","23.00","22.00","23.32"
"12/03/2020 1:05:35 PM","720.20","24.26","23.00","22.00","23.29"
"12/03/2020 1:00:35 PM","757.20","24.37","23.00","22.00","23.22"
"12/03/2020 12:55:35 PM","763.60","24.34","23.00","22.00","23.16"
"12/03/2020 12:50:35 PM","762.80","24.22","23.00","22.00","23.09"
"12/03/2020 12:45:35 PM","734.60","24.08","23.00","22.00","23.02"
"12/03/2020 12:40:35 PM","707.40","23.85","23.00","22.00","22.93"
"12/03/2020 12:35:35 PM","722.80","23.48","23.00","22.00","22.87"
"12/03/2020 12:30:35 PM","712.80","22.75","25.00","21.00","22.82"
"12/03/2020 12:25:35 PM","715.00","22.83","25.00","21.00","22.81"
"12/03/2020 12:20:35 PM","711.80","22.83","25.00","21.00","22.79"
"12/03/2020 12:15:35 PM","700.00","22.74","25.00","21.00","22.77"
"12/03/2020 12:10:35 PM","729.20","22.76","25.00","21.00","22.75"
"12/03/2020 12:05:35 PM","711.40","22.59","25.00","21.00","22.73"
"12/03/2020 12:00:35 PM","693.40","22.68","25.00","21.00","22.71"
"12/03/2020 11:55:35 AM","732.40","22.57","25.00","21.00","22.69"
"12/03/2020 11:50:35 AM","692.00","22.76","25.00","21.00","22.67"
"12/03/2020 11:45:35 AM","711.20","22.78","25.00","21.00","22.66"
"12/03/2020 11:40:35 AM","705.20","22.70","25.00","21.00","22.64"
"12/03/2020 11:35:35 AM","742.20","22.63","25.00","21.00","22.62"
"12/03/2020 11:30:35 AM","744.20","22.53","25.00","21.00","22.61"
"12/03/2020 11:25:35 AM","706.60","22.66","25.00","21.00","22.59"
"12/03/2020 11:20:35 AM","719.60","22.50","25.00","21.00","22.58"
"12/03/2020 11:15:35 AM","726.60","22.54","25.00","21.00","22.56"
"12/03/2020 11:10:35 AM","724.80","22.66","25.00","21.00","22.55"
"12/03/2020 11:05:35 AM","700.80","22.59","25.00","21.00","22.53"
"12/03/2020 11:00:35 AM","725.20","22.74","25.00","21.00","22.52"
"12/03/2020 10:55:35 AM","714.00","22.64","25.00","21.00","22.51"
"12/03/2020 10:50:35 AM","724.80","22.60","25.00","21.00","22.49"
"12/03/2020 10:45:35 AM","714.40","22.60","25.00","21.00","22.48"
"12/03/2020 10:40:35 AM","719.40","22.76","25.00","21.00","22.47"
"12/03/2020 10:35:35 AM","745.60","22.58","25.00","21.00","22.45"
"12/03/2020 10:30:35 AM","722.60","22.78","25.00","21.00","22.43"
"12/03/2020 10:25:35 AM","735.40","22.76","25.00","21.00","22.42"
"12/03/2020 10:20:35 AM","716.80","22.70","25.00","21.00","22.41"
"12/03/2020 10:15:35 AM","721.00","22.65","25.00","21.00","22.39"
"12/03/2020 10:10:35 AM","706.40","22.86","25.00","21.00","22.37"
"12/03/2020 10:05:35 AM","722.20","22.74","25.00","21.00","22.35"
"12/03/2020 10:00:35 AM","749.60","22.86","25.00","21.00","22.34"
"12/03/2020 9:55:35 AM","730.40","22.67","25.00","21.00","22.32"
"12/03/2020 9:50:35 AM","741.40","22.67","25.00","21.00","22.30"
"12/03/2020 9:45:35 AM","746.20","22.61","25.00","21.00","22.29"
"12/03/2020 9:40:35 AM","721.40","22.71","25.00","21.00","22.27"
"12/03/2020 9:35:35 AM","762.60","22.71","25.00","21.00","22.26"
"12/03/2020 9:30:35 AM","748.80","22.63","25.00","21.00","22.24"
"12/03/2020 9:25:35 AM","759.60","22.64","25.00","21.00","22.23"
"12/03/2020 9:20:35 AM","731.00","22.65","25.00","21.00","22.22"
"12/03/2020 9:15:35 AM","749.80","22.60","25.00","21.00","22.21"
"12/03/2020 9:10:35 AM","720.80","22.77","25.00","21.00","22.19"
"12/03/2020 9:05:35 AM","721.20","22.76","25.00","21.00","22.18"
"12/03/2020 9:00:35 AM","713.40","22.73","25.00","21.00","22.17"
"12/03/2020 8:55:35 AM","744.00","22.88","25.00","21.00","22.16"
"12/03/2020 8:50:35 AM","726.20","23.06","25.00","21.00","22.15"
"12/03/2020 8:45:35 AM","734.80","22.71","25.00","21.00","22.14"
"12/03/2020 8:40:35 AM","747.00","22.93","25.00","21.00","22.13"
"12/03/2020 8:35:35 AM","741.00","22.84","25.00","21.00","22.12"
"12/03/2020 8:30:35 AM","715.80","22.83","25.00","21.00","22.10"
"12/03/2020 8:25:35 AM","701.00","22.91","25.00","21.00","22.09"
"12/03/2020 8:20:35 AM","727.40","23.01","25.00","21.00","22.08"
"12/03/2020 8:15:35 AM","730.60","22.90","25.00","21.00","22.08"
"12/03/2020 8:10:35 AM","710.60","22.80","25.00","21.00","22.07"
"12/03/2020 8:05:35 AM","726.00","22.82","25.00","21.00","22.06"
"12/03/2020 8:00:35 AM","737.00","23.03","25.00","21.00","22.05"
"12/03/2020 7:55:35 AM","730.20","23.10","25.00","21.00","22.05"
"12/03/2020 7:50:35 AM","723.20","22.90","25.00","21.00","22.05"
"12/03/2020 7:45:35 AM","728.20","22.74","25.00","21.00","22.05"
"12/03/2020 7:40:35 AM","717.40","22.56","25.00","21.00","22.07"
"12/03/2020 7:35:35 AM","732.80","22.52","25.00","21.00","22.09"
"12/03/2020 7:30:35 AM","760.00","22.50","23.00","22.00","22.08"
"12/03/2020 7:25:35 AM","735.20","22.54","23.00","22.00","22.08"
"12/03/2020 7:20:35 AM","724.40","22.51","23.00","22.00","22.07"
"12/03/2020 7:15:35 AM","724.40","22.53","23.00","22.00","22.07"
"12/03/2020 7:10:35 AM","725.40","22.51","23.00","22.00","22.06"
"12/03/2020 7:05:35 AM","713.20","22.49","23.00","22.00","22.06"
"12/03/2020 7:00:35 AM","733.00","22.42","23.00","22.00","22.03"
"12/03/2020 6:55:35 AM","714.60","22.54","23.00","22.00","22.00"
"12/03/2020 6:50:35 AM","734.60","22.79","25.00","21.00","22.01"
"12/03/2020 6:45:35 AM","732.60","22.58","25.00","21.00","22.02"
"12/03/2020 6:40:35 AM","716.20","22.58","25.00","21.00","22.04"
"12/03/2020 6:35:35 AM","729.80","22.40","25.00","21.00","22.07"
"12/03/2020 6:30:35 AM","711.80","22.43","23.00","22.00","22.06"
"12/03/2020 6:25:35 AM","736.60","22.40","23.00","22.00","22.06"
"12/03/2020 6:20:35 AM","697.40","22.49","23.00","22.00","22.05"
"12/03/2020 6:15:35 AM","724.60","22.37","23.00","22.00","22.05"
"12/03/2020 6:10:35 AM","723.60","22.36","23.00","22.00","22.05"
"12/03/2020 6:05:35 AM","720.80","22.33","23.00","22.00","22.04"
"12/03/2020 6:00:35 AM","710.40","22.23","23.00","22.00","22.02"
"12/03/2020 5:55:35 AM","731.20","22.02","25.00","21.00","22.01"
"12/03/2020 5:50:35 AM","684.00","22.05","25.00","21.00","22.01"
"12/03/2020 5:45:35 AM","740.60","22.18","25.00","21.00","22.02"
"12/03/2020 5:40:35 AM","723.80","22.08","25.00","21.00","22.02"
"12/03/2020 5:35:35 AM","707.40","22.10","25.00","21.00","22.03"
"12/03/2020 5:30:35 AM","703.00","22.30","25.00","21.00","22.03"
"12/03/2020 5:25:35 AM","740.40","22.08","25.00","21.00","22.03"
"12/03/2020 5:20:35 AM","706.00","22.03","25.00","21.00","22.04"
"12/03/2020 5:15:35 AM","711.40","22.03","25.00","21.00","22.05"
"12/03/2020 5:10:35 AM","734.60","22.09","25.00","21.00","22.05"
"12/03/2020 5:05:35 AM","722.00","22.20","25.00","21.00","22.06"
"12/03/2020 5:00:35 AM","725.20","22.18","25.00","21.00","22.06"
"12/03/2020 4:55:35 AM","708.00","22.14","25.00","21.00","22.06"
"12/03/2020 4:50:35 AM","697.60","22.23","25.00","21.00","22.06"
"12/03/2020 4:45:35 AM","726.00","22.08","25.00","21.00","22.07"
"12/03/2020 4:40:35 AM","718.80","22.18","25.00","21.00","22.08"
"12/03/2020 4:35:35 AM","688.00","22.17","25.00","21.00","22.08"
"12/03/2020 4:30:35 AM","719.60","22.21","25.00","21.00","22.09"
"12/03/2020 4:25:35 AM","727.20","22.18","25.00","21.00","22.09"
"12/03/2020 4:20:35 AM","730.40","22.33","25.00","21.00","22.10"
"12/03/2020 4:15:35 AM","723.40","22.25","25.00","21.00","22.11"
"12/03/2020 4:10:35 AM","729.00","22.28","25.00","21.00","22.12"
"12/03/2020 4:05:35 AM","742.00","22.28","25.00","21.00","22.12"
"12/03/2020 4:00:35 AM","717.00","22.43","25.00","21.00","22.13"
"12/03/2020 3:55:35 AM","686.20","22.18","25.00","21.00","22.14"
"12/03/2020 3:50:35 AM","708.00","22.55","25.00","21.00","22.15"
"12/03/2020 3:45:35 AM","728.40","22.49","25.00","21.00","22.16"
"12/03/2020 3:40:35 AM","732.20","22.27","25.00","21.00","22.17"
"12/03/2020 3:35:35 AM","734.80","22.36","25.00","21.00","22.18"
"12/03/2020 3:30:35 AM","719.00","22.28","25.00","21.00","22.19"
"12/03/2020 3:25:35 AM","710.00","22.46","25.00","21.00","22.19"
"12/03/2020 3:20:35 AM","696.40","22.41","25.00","21.00","22.20"
"12/03/2020 3:15:35 AM","696.00","22.40","25.00","21.00","22.21"
"12/03/2020 3:10:35 AM","684.80","22.62","25.00","21.00","22.23"
"12/03/2020 3:05:35 AM","724.80","22.48","25.00","21.00","22.24"
"12/03/2020 3:00:35 AM","741.20","22.54","25.00","21.00","22.25"
"12/03/2020 2:55:35 AM","718.40","22.41","25.00","21.00","22.26"
"12/03/2020 2:50:35 AM","716.20","22.39","25.00","21.00","22.27"
"12/03/2020 2:45:35 AM","693.40","22.40","25.00","21.00","22.28"
"12/03/2020 2:40:35 AM","738.60","22.44","25.00","21.00","22.29"
"12/03/2020 2:35:35 AM","724.00","22.74","25.00","21.00","22.30"
"12/03/2020 2:30:35 AM","731.40","22.59","25.00","21.00","22.31"
"12/03/2020 2:25:35 AM","716.20","22.56","25.00","21.00","22.32"
"12/03/2020 2:20:35 AM","718.00","22.86","25.00","21.00","22.33"
"12/03/2020 2:15:35 AM","736.80","22.49","25.00","21.00","22.34"
"12/03/2020 2:10:35 AM","727.40","22.65","25.00","21.00","22.35"
"12/03/2020 2:05:35 AM","734.20","22.78","25.00","21.00","22.36"
"12/03/2020 2:00:35 AM","726.20","22.70","25.00","21.00","22.37"
"12/03/2020 1:55:35 AM","734.20","22.56","25.00","21.00","22.38"
"12/03/2020 1:50:35 AM","740.40","22.55","25.00","21.00","22.39"
"12/03/2020 1:45:35 AM","692.60","22.90","25.00","21.00","22.40"
"12/03/2020 1:40:35 AM","714.60","22.61","25.00","21.00","22.41"
"12/03/2020 1:35:35 AM","742.80","22.66","25.00","21.00","22.42"
"12/03/2020 1:30:35 AM","726.60","22.89","25.00","21.00","22.43"
"12/03/2020 1:25:35 AM","737.20","22.75","25.00","21.00","22.44"
"12/03/2020 1:20:35 AM","732.60","22.68","25.00","21.00","22.45"
"12/03/2020 1:15:35 AM","722.80","22.68","25.00","21.00","22.47"
"12/03/2020 1:10:35 AM","724.80","22.85","25.00","21.00","22.48"
"12/03/2020 1:05:35 AM","730.60","22.84","25.00","21.00","22.49"
"12/03/2020 1:00:35 AM","728.40","23.07","25.00","21.00","22.50"
"12/03/2020 12:55:35 AM","718.20","22.79","25.00","21.00","22.51"
"12/03/2020 12:50:35 AM","728.60","22.86","25.00","21.00","22.52"
"12/03/2020 12:45:35 AM","748.40","22.81","25.00","21.00","22.53"
"12/03/2020 12:40:35 AM","737.20","22.85","25.00","21.00","22.54"
"12/03/2020 12:35:35 AM","734.80","22.91","25.00","21.00","22.56"
"12/03/2020 12:30:35 AM","722.60","22.81","25.00","21.00","22.57"
"12/03/2020 12:25:35 AM","718.40","22.85","25.00","21.00","22.58"
"12/03/2020 12:20:35 AM","732.20","22.89","25.00","21.00","22.59"
"12/03/2020 12:15:35 AM","727.20","22.86","25.00","21.00","22.61"
"12/03/2020 12:10:35 AM","705.20","23.10","25.00","21.00","22.62"
"12/03/2020 12:05:35 AM","736.80","22.96","25.00","21.00","22.63"
"12/03/2020 12:00:35 AM","709.80","23.02","25.00","21.00","22.65"
"11/03/2020 11:55:35 PM","735.60","22.91","25.00","21.00","22.66"
"11/03/2020 11:50:35 PM","747.80","23.07","25.00","21.00","22.67"
"11/03/2020 11:45:35 PM","721.20","23.01","25.00","21.00","22.68"
"11/03/2020 11:40:35 PM","739.60","23.11","25.00","21.00","22.70"
"11/03/2020 11:35:35 PM","737.80","23.20","25.00","21.00","22.70"
"11/03/2020 11:30:35 PM","727.20","23.18","25.00","21.00","22.72"
"11/03/2020 11:25:35 PM","701.00","23.08","25.00","21.00","22.73"
"11/03/2020 11:20:35 PM","733.40","23.07","25.00","21.00","22.74"
"11/03/2020 11:15:35 PM","725.20","23.02","25.00","21.00","22.75"
"11/03/2020 11:10:35 PM","725.60","23.02","25.00","21.00","22.76"
"11/03/2020 11:05:35 PM","737.40","23.26","25.00","21.00","22.77"
"11/03/2020 11:00:35 PM","726.80","23.28","25.00","21.00","22.78"
"11/03/2020 10:55:35 PM","717.00","23.25","25.00","21.00","22.80"
"11/03/2020 10:50:35 PM","740.00","23.18","25.00","21.00","22.81"
"11/03/2020 10:45:35 PM","734.60","23.07","25.00","21.00","22.82"
"11/03/2020 10:40:35 PM","722.60","23.14","25.00","21.00","22.83"
"11/03/2020 10:35:35 PM","720.40","23.10","25.00","21.00","22.84"
"11/03/2020 10:30:35 PM","732.40","23.22","25.00","21.00","22.85"
"11/03/2020 10:25:35 PM","740.40","23.19","25.00","21.00","22.87"
"11/03/2020 10:20:35 PM","741.40","23.14","25.00","21.00","22.88"
"11/03/2020 10:15:35 PM","733.60","23.18","25.00","21.00","22.90"
"11/03/2020 10:10:35 PM","724.80","23.37","25.00","21.00","22.91"
"11/03/2020 10:05:35 PM","740.20","23.32","25.00","21.00","22.92"
"11/03/2020 10:00:35 PM","744.40","23.30","25.00","21.00","22.94"
"11/03/2020 9:55:35 PM","746.60","23.23","25.00","21.00","22.95"
"11/03/2020 9:50:35 PM","729.40","23.37","25.00","21.00","22.97"
"11/03/2020 9:45:35 PM","704.00","23.41","25.00","21.00","22.99"
"11/03/2020 9:40:35 PM","726.40","23.33","25.00","21.00","23.00"
"11/03/2020 9:35:35 PM","702.60","23.38","25.00","21.00","23.02"
"11/03/2020 9:30:35 PM","725.40","23.55","25.00","21.00","23.04"
"11/03/2020 9:25:35 PM","713.60","23.57","25.00","21.00","23.05"
"11/03/2020 9:20:35 PM","728.40","23.39","25.00","21.00","23.07"
"11/03/2020 9:15:35 PM","709.20","23.36","25.00","21.00","23.09"
"11/03/2020 9:10:35 PM","713.60","23.49","25.00","21.00","23.11"
"11/03/2020 9:05:35 PM","687.40","23.53","25.00","21.00","23.13"
"11/03/2020 9:00:35 PM","728.60","23.37","25.00","21.00","23.15"
"11/03/2020 8:55:35 PM","726.80","23.67","25.00","21.00","23.17"
"11/03/2020 8:50:35 PM","716.60","23.73","25.00","21.00","23.19"
"11/03/2020 8:45:35 PM","721.20","23.46","25.00","21.00","23.22"
"11/03/2020 8:40:35 PM","728.00","23.44","25.00","21.00","23.24"
"11/03/2020 8:35:35 PM","717.20","23.66","25.00","21.00","23.26"
"11/03/2020 8:30:35 PM","692.80","23.52","25.00","21.00","23.29"
"11/03/2020 8:25:35 PM","731.20","23.40","25.00","21.00","23.32"
"11/03/2020 8:20:35 PM","718.00","23.71","25.00","21.00","23.34"
"11/03/2020 8:15:35 PM","730.60","23.55","25.00","21.00","23.37"
"11/03/2020 8:10:35 PM","725.20","23.69","25.00","21.00","23.40"
"11/03/2020 8:05:35 PM","719.00","23.55","25.00","21.00","23.44"
"11/03/2020 8:00:35 PM","728.20","23.51","25.00","21.00","23.47"
"11/03/2020 7:55:35 PM","728.40","23.64","25.00","21.00","23.51"
"11/03/2020 7:50:35 PM","716.60","23.44","25.00","21.00","23.55"
"11/03/2020 7:45:35 PM","738.20","23.62","25.00","21.00","23.58"
"11/03/2020 7:40:35 PM","726.20","23.64","25.00","21.00","23.62"
"11/03/2020 7:35:35 PM","708.60","23.68","25.00","21.00","23.66"
"11/03/2020 7:30:35 PM","699.40","23.69","25.00","21.00","23.70"
"11/03/2020 7:25:35 PM","705.40","23.61","25.00","21.00","23.73"
"11/03/2020 7:20:35 PM","713.00","23.83","25.00","21.00","23.75"
"11/03/2020 7:15:35 PM","726.20","23.58","25.00","21.00","23.77"
"11/03/2020 7:10:35 PM","719.60","23.82","25.00","21.00","23.79"
"11/03/2020 7:05:35 PM","756.80","23.72","25.00","21.00","23.79"
"11/03/2020 7:00:35 PM","736.00","23.73","25.00","21.00","23.80"
"11/03/2020 6:55:35 PM","710.60","23.82","25.00","21.00","23.79"
"11/03/2020 6:50:35 PM","716.80","23.90","25.00","21.00","23.79"
"11/03/2020 6:45:35 PM","715.20","23.68","25.00","21.00","23.77"
"11/03/2020 6:40:35 PM","717.00","23.95","25.00","21.00","23.76"
"11/03/2020 6:35:35 PM","719.80","23.75","25.00","21.00","23.75"
"11/03/2020 6:30:35 PM","696.80","23.84","25.00","21.00","23.73"
"11/03/2020 6:25:35 PM","722.20","23.96","25.00","21.00","23.71"
"11/03/2020 6:20:35 PM","729.20","23.76","25.00","21.00","23.67"
"11/03/2020 6:15:35 PM","699.00","23.95","25.00","21.00","23.62"
"11/03/2020 6:10:35 PM","716.60","23.97","25.00","21.00","23.58"
"11/03/2020 6:05:35 PM","714.60","24.03","25.00","21.00","23.54"
"11/03/2020 6:00:35 PM","724.00","23.99","25.00","21.00","23.49"
"11/03/2020 5:55:35 PM","708.60","23.97","25.00","21.00","23.44"
"11/03/2020 5:50:35 PM","726.60","23.99","25.00","21.00","23.39"
"11/03/2020 5:45:35 PM","714.00","24.09","25.00","21.00","23.34"
"11/03/2020 5:40:35 PM","747.40","24.12","25.00","21.00","23.28"
"11/03/2020 5:35:35 PM","740.60","24.13","25.00","21.00","23.24"
"11/03/2020 5:30:35 PM","724.60","24.33","25.00","21.00","23.21"
"11/03/2020 5:25:35 PM","723.20","24.16","23.00","22.00","23.15"
"11/03/2020 5:20:35 PM","714.00","23.16","23.00","22.00","23.16"
"11/03/2020 5:15:35 PM","728.40","19.40","23.00","22.00","23.27"
"11/03/2020 5:10:35 PM","732.60","20.05","23.00","22.00","23.34"
"11/03/2020 5:05:35 PM","770.20","24.30","23.00","22.00","23.27"
"11/03/2020 5:00:35 PM","743.00","24.23","23.00","22.00","23.18"
"11/03/2020 4:55:35 PM","773.40","23.47","23.00","22.00","23.17"
"11/03/2020 4:50:35 PM","719.80","19.42","23.00","22.00","23.27"
"11/03/2020 4:45:35 PM","749.40","19.82","23.00","22.00","23.34"
"11/03/2020 4:40:35 PM","751.80","23.56","23.00","22.00","23.27"
"11/03/2020 4:35:35 PM","754.60","24.18","23.00","22.00","23.17"
"11/03/2020 4:30:35 PM","754.40","23.38","23.00","22.00","23.17"
"11/03/2020 4:25:35 PM","746.20","19.32","23.00","22.00","23.27"
"11/03/2020 4:20:35 PM","743.00","20.18","23.00","22.00","23.34"
"11/03/2020 4:15:35 PM","756.80","24.22","23.00","22.00","23.25"
"11/03/2020 4:10:35 PM","756.80","24.18","23.00","22.00","23.18"
"11/03/2020 4:05:35 PM","744.40","23.67","23.00","22.00","23.16"
"11/03/2020 4:00:35 PM","752.40","20.02","23.00","22.00","23.24"
"11/03/2020 3:55:35 PM","747.40","20.60","23.00","22.00","23.30"
"11/03/2020 3:50:35 PM","777.60","23.97","23.00","22.00","23.26"
"11/03/2020 3:45:35 PM","756.00","24.22","23.00","22.00","23.20"
"11/03/2020 3:40:35 PM","756.20","24.09","23.00","22.00","23.14"
"11/03/2020 3:35:35 PM","726.40","22.89","23.00","22.00","23.18"
"11/03/2020 3:30:35 PM","762.80","20.45","23.00","22.00","23.28"
"11/03/2020 3:25:35 PM","764.00","22.31","23.00","22.00","23.31"
"11/03/2020 3:20:35 PM","787.20","24.22","23.00","22.00","23.26"
"11/03/2020 3:15:35 PM","779.80","24.33","23.00","22.00","23.21"
"11/03/2020 3:10:35 PM","749.00","24.31","23.00","22.00","23.15"
"11/03/2020 3:05:35 PM","749.20","24.29","23.00","22.00","23.09"
"11/03/2020 3:00:35 PM","746.00","24.23","23.00","22.00","23.04"
"11/03/2020 2:55:35 PM","735.00","24.19","23.00","22.00","22.98"
"11/03/2020 2:50:35 PM","743.80","24.12","23.00","22.00","22.90"
