"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"11/03/2020 2:45:35 PM","746.20","24.11","23.00","22.00","22.82"
"11/03/2020 2:40:35 PM","739.00","24.08","23.00","22.00","22.73"
"11/03/2020 2:35:35 PM","735.80","24.01","23.00","22.00","22.64"
"11/03/2020 2:30:35 PM","744.20","23.94","23.00","22.00","22.56"
"11/03/2020 2:25:35 PM","749.00","23.86","23.00","22.00","22.49"
"11/03/2020 2:20:35 PM","729.40","23.80","23.00","22.00","22.42"
"11/03/2020 2:15:35 PM","767.80","23.71","23.00","22.00","22.37"
"11/03/2020 2:10:35 PM","743.80","23.63","23.00","22.00","22.30"
"11/03/2020 2:05:35 PM","767.40","23.47","23.00","22.00","22.24"
"11/03/2020 2:00:35 PM","743.40","23.18","23.00","22.00","22.19"
"11/03/2020 1:55:35 PM","740.60","22.45","23.00","22.00","22.11"
"11/03/2020 1:50:35 PM","717.80","21.79","25.00","21.00","22.06"
"11/03/2020 1:45:35 PM","727.60","21.64","25.00","21.00","22.03"
"11/03/2020 1:40:35 PM","733.20","21.77","25.00","21.00","22.00"
"11/03/2020 1:35:35 PM","702.20","21.55","25.00","21.00","21.98"
"11/03/2020 1:30:35 PM","731.20","21.54","25.00","21.00","21.95"
"11/03/2020 1:25:35 PM","727.60","21.49","25.00","21.00","21.93"
"11/03/2020 1:20:35 PM","752.80","21.57","25.00","21.00","21.90"
"11/03/2020 1:15:35 PM","729.80","21.49","25.00","21.00","21.88"
"11/03/2020 1:10:35 PM","727.00","21.67","25.00","21.00","21.85"
"11/03/2020 1:05:35 PM","719.60","21.83","25.00","21.00","21.82"
"11/03/2020 1:00:35 PM","717.40","21.76","25.00","21.00","21.80"
"11/03/2020 12:55:35 PM","719.00","21.72","25.00","21.00","21.78"
"11/03/2020 12:50:35 PM","732.00","21.57","25.00","21.00","21.75"
"11/03/2020 12:45:35 PM","746.20","21.62","25.00","21.00","21.72"
"11/03/2020 12:40:35 PM","725.40","21.53","25.00","21.00","21.71"
"11/03/2020 12:35:35 PM","726.00","21.55","25.00","21.00","21.68"
"11/03/2020 12:30:35 PM","736.20","21.78","25.00","21.00","21.66"
"11/03/2020 12:25:35 PM","723.00","21.55","25.00","21.00","21.64"
"11/03/2020 12:20:35 PM","732.20","21.72","25.00","21.00","21.61"
"11/03/2020 12:15:35 PM","724.80","21.81","25.00","21.00","21.59"
"11/03/2020 12:10:35 PM","726.40","21.51","25.00","21.00","21.57"
"11/03/2020 12:05:35 PM","721.80","21.77","25.00","21.00","21.54"
"11/03/2020 12:00:35 PM","717.60","21.62","25.00","21.00","21.52"
"11/03/2020 11:55:35 AM","721.80","21.65","25.00","21.00","21.50"
"11/03/2020 11:50:35 AM","706.00","21.61","25.00","21.00","21.47"
"11/03/2020 11:45:35 AM","738.40","21.81","25.00","21.00","21.45"
"11/03/2020 11:40:35 AM","734.80","21.81","25.00","21.00","21.43"
"11/03/2020 11:35:35 AM","743.20","21.58","25.00","21.00","21.41"
"11/03/2020 11:30:35 AM","731.20","21.59","25.00","21.00","21.38"
"11/03/2020 11:25:35 AM","756.80","21.56","25.00","21.00","21.36"
"11/03/2020 11:20:35 AM","738.80","21.77","25.00","21.00","21.34"
"11/03/2020 11:15:35 AM","744.60","21.69","25.00","21.00","21.32"
"11/03/2020 11:10:35 AM","726.40","21.56","25.00","21.00","21.29"
"11/03/2020 11:05:35 AM","744.40","21.72","25.00","21.00","21.28"
"11/03/2020 11:00:35 AM","724.80","21.64","25.00","21.00","21.26"
"11/03/2020 10:55:35 AM","785.40","21.60","25.00","21.00","21.24"
"11/03/2020 10:50:35 AM","744.40","21.69","25.00","21.00","21.22"
"11/03/2020 10:45:35 AM","747.60","21.75","25.00","21.00","21.20"
"11/03/2020 10:40:35 AM","760.60","21.52","25.00","21.00","21.19"
"11/03/2020 10:35:35 AM","760.80","21.75","25.00","21.00","21.16"
"11/03/2020 10:30:35 AM","732.60","21.58","25.00","21.00","21.14"
"11/03/2020 10:25:35 AM","749.00","21.68","25.00","21.00","21.12"
"11/03/2020 10:20:35 AM","752.40","21.79","25.00","21.00","21.10"
"11/03/2020 10:15:35 AM","727.40","21.60","25.00","21.00","21.08"
"11/03/2020 10:10:35 AM","740.00","21.47","25.00","21.00","21.06"
"11/03/2020 10:05:35 AM","750.00","21.50","25.00","21.00","21.04"
"11/03/2020 10:00:35 AM","747.40","21.36","25.00","21.00","21.02"
"11/03/2020 9:55:35 AM","740.60","21.51","25.00","21.00","21.02"
"11/03/2020 9:50:35 AM","750.40","21.49","25.00","21.00","21.01"
"11/03/2020 9:45:35 AM","749.60","21.25","25.00","21.00","20.99"
"11/03/2020 9:40:35 AM","746.80","21.03","25.00","21.00","20.99"
"11/03/2020 9:35:35 AM","762.00","20.97","25.00","21.00","20.98"
"11/03/2020 9:30:35 AM","754.40","20.93","25.00","21.00","20.96"
"11/03/2020 9:25:35 AM","783.80","20.92","25.00","21.00","20.94"
"11/03/2020 9:20:35 AM","765.80","20.89","25.00","21.00","20.93"
"11/03/2020 9:15:35 AM","776.60","20.89","25.00","21.00","20.91"
"11/03/2020 9:10:35 AM","764.80","20.93","25.00","21.00","20.90"
"11/03/2020 9:05:35 AM","791.60","20.89","25.00","21.00","20.88"
"11/03/2020 9:00:35 AM","763.00","20.88","25.00","21.00","20.87"
"11/03/2020 8:55:35 AM","758.80","21.03","25.00","21.00","20.86"
"11/03/2020 8:50:35 AM","744.80","20.94","25.00","21.00","20.83"
"11/03/2020 8:45:35 AM","781.40","20.88","25.00","21.00","20.82"
"11/03/2020 8:40:35 AM","769.00","20.91","25.00","21.00","20.80"
"11/03/2020 8:35:35 AM","759.00","20.86","25.00","21.00","20.78"
"11/03/2020 8:30:35 AM","774.20","20.76","25.00","21.00","20.77"
"11/03/2020 8:25:35 AM","770.80","20.71","25.00","21.00","20.76"
"11/03/2020 8:20:35 AM","758.20","20.60","25.00","21.00","20.76"
"11/03/2020 8:15:35 AM","803.20","20.48","25.00","21.00","20.77"
"11/03/2020 8:10:35 AM","782.20","20.20","25.00","21.00","20.79"
"11/03/2020 8:05:35 AM","786.40","19.84","25.00","21.00","20.83"
"11/03/2020 8:00:35 AM","747.20","19.78","25.00","21.00","20.89"
"11/03/2020 7:55:35 AM","802.80","19.86","25.00","21.00","20.94"
"11/03/2020 7:50:35 AM","798.60","21.09","25.00","21.00","20.95"
"11/03/2020 7:45:35 AM","819.60","23.93","25.00","21.00","21.04"
"11/03/2020 7:40:35 AM","800.20","24.32","25.00","21.00","21.18"
"11/03/2020 7:35:35 AM","796.40","24.87","25.00","21.00","21.30"
"11/03/2020 7:30:35 AM","834.60","24.37","23.00","22.00","21.31"
"11/03/2020 7:25:35 AM","809.40","23.89","23.00","22.00","21.36"
"11/03/2020 7:20:35 AM","785.60","23.47","23.00","22.00","21.44"
"11/03/2020 7:15:35 AM","775.20","24.19","23.00","22.00","21.42"
"11/03/2020 7:10:35 AM","773.80","25.75","23.00","22.00","21.26"
"11/03/2020 7:05:35 AM","791.80","29.57","23.00","22.00","21.00"
"11/03/2020 7:00:35 AM","777.20","28.75","23.00","22.00","20.72"
"11/03/2020 6:55:35 AM","742.40","24.46","23.00","22.00","20.69"
"11/03/2020 6:50:35 AM","752.60","21.55","25.00","21.00","20.70"
"11/03/2020 6:45:35 AM","764.60","21.56","25.00","21.00","20.69"
"11/03/2020 6:40:35 AM","742.20","21.63","25.00","21.00","20.69"
"11/03/2020 6:35:35 AM","745.80","21.81","25.00","21.00","20.69"
"11/03/2020 6:30:35 AM","762.80","21.77","25.00","21.00","20.68"
"11/03/2020 6:25:35 AM","785.80","21.96","25.00","21.00","20.65"
"11/03/2020 6:20:35 AM","769.00","22.85","25.00","21.00","20.55"
"11/03/2020 6:15:35 AM","759.00","23.61","25.00","21.00","20.41"
"11/03/2020 6:10:35 AM","786.20","23.24","25.00","21.00","20.30"
"11/03/2020 6:05:35 AM","770.80","20.70","25.00","21.00","20.25"
"11/03/2020 6:00:35 AM","765.20","20.08","25.00","21.00","20.24"
"11/03/2020 5:55:35 AM","751.20","19.65","25.00","21.00","20.24"
"11/03/2020 5:50:35 AM","765.00","19.81","25.00","21.00","20.25"
"11/03/2020 5:45:35 AM","753.80","19.89","25.00","21.00","20.26"
"11/03/2020 5:40:35 AM","775.60","19.67","25.00","21.00","20.27"
"11/03/2020 5:35:35 AM","755.40","19.71","25.00","21.00","20.28"
"11/03/2020 5:30:35 AM","779.20","19.92","25.00","21.00","20.29"
"11/03/2020 5:25:35 AM","758.60","19.71","25.00","21.00","20.29"
"11/03/2020 5:20:35 AM","732.20","19.82","25.00","21.00","20.30"
"11/03/2020 5:15:35 AM","753.20","20.11","25.00","21.00","20.31"
"11/03/2020 5:10:35 AM","773.40","19.83","25.00","21.00","20.32"
"11/03/2020 5:05:35 AM","747.60","19.74","25.00","21.00","20.32"
"11/03/2020 5:00:35 AM","751.60","19.94","25.00","21.00","20.34"
"11/03/2020 4:55:35 AM","751.60","19.93","25.00","21.00","20.36"
"11/03/2020 4:50:35 AM","757.20","20.06","25.00","21.00","20.37"
"11/03/2020 4:45:35 AM","742.00","19.97","25.00","21.00","20.38"
"11/03/2020 4:40:35 AM","748.40","19.95","25.00","21.00","20.38"
"11/03/2020 4:35:35 AM","767.00","20.07","25.00","21.00","20.40"
"11/03/2020 4:30:35 AM","757.40","19.87","25.00","21.00","20.41"
"11/03/2020 4:25:35 AM","731.00","20.01","25.00","21.00","20.42"
"11/03/2020 4:20:35 AM","751.40","20.01","25.00","21.00","20.43"
"11/03/2020 4:15:35 AM","740.00","20.04","25.00","21.00","20.45"
"11/03/2020 4:10:35 AM","775.20","20.00","25.00","21.00","20.46"
"11/03/2020 4:05:35 AM","735.80","20.22","25.00","21.00","20.48"
"11/03/2020 4:00:35 AM","757.60","20.08","25.00","21.00","20.49"
"11/03/2020 3:55:35 AM","754.80","20.23","25.00","21.00","20.51"
"11/03/2020 3:50:35 AM","741.40","20.10","25.00","21.00","20.52"
"11/03/2020 3:45:35 AM","767.80","20.22","25.00","21.00","20.54"
"11/03/2020 3:40:35 AM","759.00","20.27","25.00","21.00","20.55"
"11/03/2020 3:35:35 AM","771.20","20.13","25.00","21.00","20.57"
"11/03/2020 3:30:35 AM","759.60","20.44","25.00","21.00","20.59"
"11/03/2020 3:25:35 AM","762.80","20.25","25.00","21.00","20.60"
"11/03/2020 3:20:35 AM","771.80","20.26","25.00","21.00","20.62"
"11/03/2020 3:15:35 AM","764.60","20.34","25.00","21.00","20.64"
"11/03/2020 3:10:35 AM","771.40","20.40","25.00","21.00","20.65"
"11/03/2020 3:05:35 AM","756.20","20.26","25.00","21.00","20.67"
"11/03/2020 3:00:35 AM","756.20","20.52","25.00","21.00","20.68"
"11/03/2020 2:55:35 AM","736.60","20.48","25.00","21.00","20.70"
"11/03/2020 2:50:35 AM","740.80","20.34","25.00","21.00","20.71"
"11/03/2020 2:45:35 AM","756.40","20.40","25.00","21.00","20.73"
"11/03/2020 2:40:35 AM","746.20","20.45","25.00","21.00","20.75"
"11/03/2020 2:35:35 AM","738.60","20.46","25.00","21.00","20.77"
"11/03/2020 2:30:35 AM","750.40","20.49","25.00","21.00","20.80"
"11/03/2020 2:25:35 AM","756.20","20.48","25.00","21.00","20.81"
"11/03/2020 2:20:35 AM","761.60","20.82","25.00","21.00","20.82"
"11/03/2020 2:15:35 AM","743.00","20.60","25.00","21.00","20.84"
"11/03/2020 2:10:35 AM","774.20","20.51","25.00","21.00","20.86"
"11/03/2020 2:05:35 AM","760.60","20.51","25.00","21.00","20.88"
"11/03/2020 2:00:35 AM","753.20","20.70","25.00","21.00","20.89"
"11/03/2020 1:55:35 AM","757.00","20.75","25.00","21.00","20.91"
"11/03/2020 1:50:35 AM","773.80","20.61","25.00","21.00","20.93"
"11/03/2020 1:45:35 AM","743.40","20.81","25.00","21.00","20.95"
"11/03/2020 1:40:35 AM","731.60","20.77","25.00","21.00","20.96"
"11/03/2020 1:35:35 AM","740.00","20.79","25.00","21.00","20.98"
"11/03/2020 1:30:35 AM","742.40","20.65","25.00","21.00","21.00"
"11/03/2020 1:25:35 AM","752.20","20.67","25.00","21.00","21.02"
"11/03/2020 1:20:35 AM","734.80","20.87","25.00","21.00","21.04"
"11/03/2020 1:15:35 AM","735.00","20.83","25.00","21.00","21.05"
"11/03/2020 1:10:35 AM","718.40","20.86","25.00","21.00","21.07"
"11/03/2020 1:05:35 AM","738.20","20.76","25.00","21.00","21.09"
"11/03/2020 1:00:35 AM","755.60","20.82","25.00","21.00","21.10"
"11/03/2020 12:55:35 AM","723.00","20.86","25.00","21.00","21.12"
"11/03/2020 12:50:35 AM","726.00","21.02","25.00","21.00","21.14"
"11/03/2020 12:45:35 AM","740.20","21.02","25.00","21.00","21.16"
"11/03/2020 12:40:35 AM","745.80","20.93","25.00","21.00","21.18"
"11/03/2020 12:35:35 AM","739.60","21.23","25.00","21.00","21.20"
"11/03/2020 12:30:35 AM","743.60","21.01","25.00","21.00","21.22"
"11/03/2020 12:25:35 AM","740.40","21.23","25.00","21.00","21.24"
"11/03/2020 12:20:35 AM","716.60","21.08","25.00","21.00","21.27"
"11/03/2020 12:15:35 AM","740.60","21.32","25.00","21.00","21.29"
"11/03/2020 12:10:35 AM","726.20","21.13","25.00","21.00","21.31"
"11/03/2020 12:05:35 AM","721.40","21.43","25.00","21.00","21.34"
"11/03/2020 12:00:35 AM","731.00","21.21","25.00","21.00","21.36"
"10/03/2020 11:55:35 PM","749.20","21.21","25.00","21.00","21.39"
"10/03/2020 11:50:35 PM","730.20","21.26","25.00","21.00","21.41"
"10/03/2020 11:45:35 PM","750.60","21.39","25.00","21.00","21.43"
"10/03/2020 11:40:35 PM","740.20","21.35","25.00","21.00","21.46"
"10/03/2020 11:35:35 PM","734.40","21.33","25.00","21.00","21.47"
"10/03/2020 11:30:35 PM","735.00","21.31","25.00","21.00","21.50"
"10/03/2020 11:25:35 PM","736.00","21.51","25.00","21.00","21.52"
"10/03/2020 11:20:35 PM","717.00","21.48","25.00","21.00","21.54"
"10/03/2020 11:15:35 PM","720.40","21.60","25.00","21.00","21.57"
"10/03/2020 11:10:35 PM","724.60","21.64","25.00","21.00","21.59"
"10/03/2020 11:05:35 PM","696.40","21.53","25.00","21.00","21.61"
"10/03/2020 11:00:35 PM","732.40","21.48","25.00","21.00","21.63"
"10/03/2020 10:55:35 PM","707.00","21.61","25.00","21.00","21.65"
"10/03/2020 10:50:35 PM","718.00","21.78","25.00","21.00","21.68"
"10/03/2020 10:45:35 PM","704.40","21.62","25.00","21.00","21.70"
"10/03/2020 10:40:35 PM","723.40","21.71","25.00","21.00","21.72"
"10/03/2020 10:35:35 PM","745.80","21.65","25.00","21.00","21.74"
"10/03/2020 10:30:35 PM","722.20","21.73","25.00","21.00","21.77"
"10/03/2020 10:25:35 PM","729.20","21.68","25.00","21.00","21.78"
"10/03/2020 10:20:35 PM","733.20","21.88","25.00","21.00","21.81"
"10/03/2020 10:15:35 PM","709.20","21.72","25.00","21.00","21.83"
"10/03/2020 10:10:35 PM","727.20","21.98","25.00","21.00","21.86"
"10/03/2020 10:05:35 PM","715.00","22.05","25.00","21.00","21.88"
"10/03/2020 10:00:35 PM","700.00","21.87","25.00","21.00","21.90"
"10/03/2020 9:55:35 PM","719.40","22.04","25.00","21.00","21.93"
"10/03/2020 9:50:35 PM","718.00","21.81","25.00","21.00","21.95"
"10/03/2020 9:45:35 PM","726.20","22.07","25.00","21.00","21.98"
"10/03/2020 9:40:35 PM","718.20","21.88","25.00","21.00","22.00"
"10/03/2020 9:35:35 PM","720.60","21.94","25.00","21.00","22.03"
"10/03/2020 9:30:35 PM","724.20","21.97","25.00","21.00","22.05"
"10/03/2020 9:25:35 PM","718.00","22.11","25.00","21.00","22.07"
"10/03/2020 9:20:35 PM","716.40","22.23","25.00","21.00","22.10"
"10/03/2020 9:15:35 PM","708.40","22.22","25.00","21.00","22.12"
"10/03/2020 9:10:35 PM","715.60","22.03","25.00","21.00","22.14"
"10/03/2020 9:05:35 PM","739.60","22.05","25.00","21.00","22.16"
"10/03/2020 9:00:35 PM","733.60","22.19","25.00","21.00","22.18"
"10/03/2020 8:55:35 PM","731.20","22.28","25.00","21.00","22.20"
"10/03/2020 8:50:35 PM","735.00","22.01","25.00","21.00","22.23"
"10/03/2020 8:45:35 PM","728.60","22.36","25.00","21.00","22.25"
"10/03/2020 8:40:35 PM","722.00","22.14","25.00","21.00","22.27"
"10/03/2020 8:35:35 PM","732.00","22.23","25.00","21.00","22.30"
"10/03/2020 8:30:35 PM","706.20","22.08","25.00","21.00","22.32"
"10/03/2020 8:25:35 PM","701.20","22.08","25.00","21.00","22.34"
"10/03/2020 8:20:35 PM","724.00","22.21","25.00","21.00","22.36"
"10/03/2020 8:15:35 PM","733.60","22.16","25.00","21.00","22.38"
"10/03/2020 8:10:35 PM","725.00","22.18","25.00","21.00","22.40"
"10/03/2020 8:05:35 PM","739.40","22.23","25.00","21.00","22.43"
"10/03/2020 8:00:35 PM","750.80","22.08","25.00","21.00","22.45"
"10/03/2020 7:55:35 PM","726.20","22.29","25.00","21.00","22.47"
"10/03/2020 7:50:35 PM","732.20","22.11","25.00","21.00","22.49"
"10/03/2020 7:45:35 PM","721.60","22.13","25.00","21.00","22.52"
"10/03/2020 7:40:35 PM","743.80","22.37","25.00","21.00","22.54"
"10/03/2020 7:35:35 PM","740.20","22.12","25.00","21.00","22.56"
"10/03/2020 7:30:35 PM","742.40","22.16","25.00","21.00","22.59"
"10/03/2020 7:25:35 PM","724.60","22.21","25.00","21.00","22.61"
"10/03/2020 7:20:35 PM","716.60","22.18","25.00","21.00","22.63"
"10/03/2020 7:15:35 PM","742.40","22.34","25.00","21.00","22.65"
"10/03/2020 7:10:35 PM","753.80","22.15","25.00","21.00","22.67"
"10/03/2020 7:05:35 PM","740.00","22.44","25.00","21.00","22.69"
"10/03/2020 7:00:35 PM","711.40","22.27","25.00","21.00","22.71"
"10/03/2020 6:55:35 PM","746.20","22.28","25.00","21.00","22.71"
"10/03/2020 6:50:35 PM","750.80","22.24","25.00","21.00","22.70"
"10/03/2020 6:45:35 PM","732.20","22.23","25.00","21.00","22.69"
"10/03/2020 6:40:35 PM","742.80","22.41","25.00","21.00","22.68"
"10/03/2020 6:35:35 PM","736.00","22.34","25.00","21.00","22.66"
"10/03/2020 6:30:35 PM","753.80","22.29","25.00","21.00","22.63"
"10/03/2020 6:25:35 PM","719.20","22.35","25.00","21.00","22.60"
"10/03/2020 6:20:35 PM","745.20","22.27","25.00","21.00","22.56"
"10/03/2020 6:15:35 PM","717.40","22.40","25.00","21.00","22.53"
"10/03/2020 6:10:35 PM","728.80","22.32","25.00","21.00","22.50"
"10/03/2020 6:05:35 PM","717.40","22.45","25.00","21.00","22.47"
"10/03/2020 6:00:35 PM","714.00","22.52","25.00","21.00","22.45"
"10/03/2020 5:55:35 PM","733.60","22.31","25.00","21.00","22.43"
"10/03/2020 5:50:35 PM","723.80","22.66","25.00","21.00","22.42"
"10/03/2020 5:45:35 PM","737.60","22.56","25.00","21.00","22.42"
"10/03/2020 5:40:35 PM","732.60","22.54","25.00","21.00","22.41"
"10/03/2020 5:35:35 PM","739.80","22.62","25.00","21.00","22.40"
"10/03/2020 5:30:35 PM","711.20","22.47","25.00","21.00","22.40"
"10/03/2020 5:25:35 PM","727.80","22.76","25.00","21.00","22.40"
"10/03/2020 5:20:35 PM","733.00","22.58","25.00","21.00","22.40"
"10/03/2020 5:15:35 PM","761.00","22.49","25.00","21.00","22.39"
"10/03/2020 5:10:35 PM","749.40","22.41","25.00","21.00","22.37"
"10/03/2020 5:05:35 PM","726.20","22.76","25.00","21.00","22.35"
"10/03/2020 5:00:35 PM","712.80","22.65","25.00","21.00","22.35"
"10/03/2020 4:55:35 PM","733.20","22.66","25.00","21.00","22.33"
"10/03/2020 4:50:35 PM","731.60","22.67","25.00","21.00","22.32"
"10/03/2020 4:45:35 PM","726.20","22.74","25.00","21.00","22.31"
"10/03/2020 4:40:35 PM","755.40","22.68","25.00","21.00","22.29"
"10/03/2020 4:35:35 PM","745.60","22.55","25.00","21.00","22.28"
"10/03/2020 4:30:35 PM","729.00","22.68","25.00","21.00","22.26"
"10/03/2020 4:25:35 PM","738.20","22.80","25.00","21.00","22.25"
"10/03/2020 4:20:35 PM","726.00","22.65","25.00","21.00","22.24"
"10/03/2020 4:15:35 PM","727.40","22.58","25.00","21.00","22.23"
"10/03/2020 4:10:35 PM","733.80","22.82","25.00","21.00","22.21"
"10/03/2020 4:05:35 PM","734.60","22.67","25.00","21.00","22.20"
"10/03/2020 4:00:35 PM","728.20","22.52","25.00","21.00","22.18"
"10/03/2020 3:55:35 PM","736.20","22.83","25.00","21.00","22.17"
"10/03/2020 3:50:35 PM","721.60","22.42","25.00","21.00","22.15"
"10/03/2020 3:45:35 PM","753.00","22.40","25.00","21.00","22.13"
"10/03/2020 3:40:35 PM","740.20","22.22","25.00","21.00","22.12"
"10/03/2020 3:35:35 PM","735.00","22.41","25.00","21.00","22.13"
"10/03/2020 3:30:35 PM","735.60","22.05","25.00","21.00","22.17"
"10/03/2020 3:25:35 PM","730.80","21.97","23.00","22.00","22.18"
"10/03/2020 3:20:35 PM","761.00","21.90","23.00","22.00","22.19"
"10/03/2020 3:15:35 PM","755.20","21.85","23.00","22.00","22.19"
"10/03/2020 3:10:35 PM","758.80","21.78","23.00","22.00","22.21"
"10/03/2020 3:05:35 PM","769.40","21.59","23.00","22.00","22.22"
"10/03/2020 3:00:35 PM","773.20","21.57","23.00","22.00","22.25"
"10/03/2020 2:55:35 PM","770.60","21.42","23.00","22.00","22.29"
"10/03/2020 2:50:35 PM","772.00","21.46","23.00","22.00","22.33"
"10/03/2020 2:45:35 PM","783.60","21.41","23.00","22.00","22.37"
"10/03/2020 2:40:35 PM","780.20","21.31","23.00","22.00","22.42"
"10/03/2020 2:35:35 PM","775.60","21.26","23.00","22.00","22.45"
"10/03/2020 2:30:35 PM","769.20","21.24","23.00","22.00","22.44"
"10/03/2020 2:25:35 PM","768.20","21.24","23.00","22.00","22.41"
"10/03/2020 2:20:35 PM","761.20","21.24","23.00","22.00","22.40"
"10/03/2020 2:15:35 PM","761.00","21.26","23.00","22.00","22.39"
"10/03/2020 2:10:35 PM","773.60","21.26","23.00","22.00","22.35"
"10/03/2020 2:05:35 PM","810.00","21.25","23.00","22.00","22.33"
"10/03/2020 2:00:35 PM","789.60","21.27","23.00","22.00","22.31"
"10/03/2020 1:55:35 PM","791.40","21.33","23.00","22.00","22.29"
"10/03/2020 1:50:35 PM","783.40","21.41","23.00","22.00","22.27"
"10/03/2020 1:45:35 PM","734.80","21.41","23.00","22.00","22.21"
"10/03/2020 1:40:35 PM","772.40","21.39","23.00","22.00","22.16"
"10/03/2020 1:35:35 PM","800.60","21.37","23.00","22.00","22.11"
"10/03/2020 1:30:35 PM","812.40","21.33","23.00","22.00","22.05"
"10/03/2020 1:25:35 PM","786.60","21.28","23.00","22.00","22.00"
"10/03/2020 1:20:35 PM","811.80","21.28","23.00","22.00","21.94"
"10/03/2020 1:15:35 PM","780.40","21.53","23.00","22.00","21.86"
"10/03/2020 1:10:35 PM","791.40","21.90","23.00","22.00","21.81"
"10/03/2020 1:05:35 PM","768.80","22.21","23.00","22.00","21.80"
"10/03/2020 1:00:35 PM","768.40","22.57","23.00","22.00","21.78"
"10/03/2020 12:55:35 PM","770.00","23.42","23.00","22.00","21.69"
"10/03/2020 12:50:35 PM","789.40","24.97","23.00","22.00","21.49"
"10/03/2020 12:45:35 PM","764.60","27.35","23.00","22.00","21.22"
"10/03/2020 12:40:35 PM","721.00","22.95","23.00","22.00","21.10"
"10/03/2020 12:35:35 PM","700.60","22.13","25.00","21.00","21.10"
"10/03/2020 12:30:35 PM","726.20","22.17","25.00","21.00","21.11"
"10/03/2020 12:25:35 PM","723.40","22.16","25.00","21.00","21.12"
"10/03/2020 12:20:35 PM","730.00","22.18","25.00","21.00","21.12"
"10/03/2020 12:15:35 PM","731.00","22.32","25.00","21.00","21.14"
"10/03/2020 12:10:35 PM","712.00","22.62","25.00","21.00","21.15"
"10/03/2020 12:05:35 PM","750.80","22.38","25.00","21.00","21.18"
"10/03/2020 12:00:35 PM","719.60","22.53","25.00","21.00","21.21"
"10/03/2020 11:55:35 AM","745.60","22.67","25.00","21.00","21.26"
"10/03/2020 11:50:35 AM","763.40","22.81","25.00","21.00","21.32"
"10/03/2020 11:45:35 AM","728.80","22.81","25.00","21.00","21.40"
"10/03/2020 11:40:35 AM","727.00","22.93","25.00","21.00","21.49"
"10/03/2020 11:35:35 AM","742.40","22.91","23.00","22.00","21.53"
"10/03/2020 11:30:35 AM","727.60","23.02","23.00","22.00","21.55"
"10/03/2020 11:25:35 AM","750.00","23.18","23.00","22.00","21.54"
"10/03/2020 11:20:35 AM","746.20","23.65","23.00","22.00","21.51"
"10/03/2020 11:15:35 AM","741.60","23.89","23.00","22.00","21.47"
"10/03/2020 11:10:35 AM","777.40","23.47","23.00","22.00","21.46"
"10/03/2020 11:05:35 AM","747.60","22.66","23.00","22.00","21.47"
"10/03/2020 11:00:35 AM","751.20","22.48","23.00","22.00","21.50"
"10/03/2020 10:55:35 AM","754.80","22.44","23.00","22.00","21.52"
"10/03/2020 10:50:35 AM","768.00","22.79","23.00","22.00","21.53"
"10/03/2020 10:45:35 AM","758.80","23.17","23.00","22.00","21.52"
"10/03/2020 10:40:35 AM","766.40","23.70","23.00","22.00","21.47"
"10/03/2020 10:35:35 AM","762.20","23.73","23.00","22.00","21.44"
"10/03/2020 10:30:35 AM","761.00","23.33","23.00","22.00","21.42"
"10/03/2020 10:25:35 AM","766.00","22.73","23.00","22.00","21.44"
"10/03/2020 10:20:35 AM","767.20","22.58","23.00","22.00","21.48"
"10/03/2020 10:15:35 AM","746.00","22.88","23.00","22.00","21.49"
"10/03/2020 10:10:35 AM","765.40","24.03","23.00","22.00","21.43"
"10/03/2020 10:05:35 AM","749.60","24.85","23.00","22.00","21.37"
"10/03/2020 10:00:35 AM","795.40","24.21","23.00","22.00","21.35"
"10/03/2020 9:55:35 AM","743.80","22.75","23.00","22.00","21.40"
"10/03/2020 9:50:35 AM","761.40","22.04","23.00","22.00","21.48"
"10/03/2020 9:45:35 AM","761.80","22.83","23.00","22.00","21.47"
"10/03/2020 9:40:35 AM","767.40","25.14","23.00","22.00","21.26"
"10/03/2020 9:35:35 AM","770.00","30.31","23.00","22.00","21.02"
"10/03/2020 9:30:35 AM","767.00","31.71","23.00","22.00","20.80"
"10/03/2020 9:25:35 AM","749.20","31.03","23.00","22.00","20.59"
"10/03/2020 9:20:35 AM","751.60","21.81","23.00","22.00","20.52"
"10/03/2020 9:15:35 AM","742.00","21.94","25.00","21.00","20.51"
"10/03/2020 9:10:35 AM","781.80","22.00","25.00","21.00","20.50"
"10/03/2020 9:05:35 AM","778.20","22.23","25.00","21.00","20.49"
"10/03/2020 9:00:35 AM","772.00","22.31","25.00","21.00","20.47"
"10/03/2020 8:55:35 AM","772.40","22.40","25.00","21.00","20.45"
"10/03/2020 8:50:35 AM","774.80","22.27","25.00","21.00","20.43"
"10/03/2020 8:45:35 AM","764.60","22.05","25.00","21.00","20.42"
"10/03/2020 8:40:35 AM","758.00","21.74","25.00","21.00","20.43"
"10/03/2020 8:35:35 AM","765.00","21.65","25.00","21.00","20.45"
"10/03/2020 8:30:35 AM","783.40","21.61","25.00","21.00","20.48"
"10/03/2020 8:25:35 AM","765.40","21.74","25.00","21.00","20.48"
"10/03/2020 8:20:35 AM","773.80","22.10","25.00","21.00","20.46"
"10/03/2020 8:15:35 AM","740.60","22.74","25.00","21.00","20.42"
"10/03/2020 8:10:35 AM","778.20","23.19","25.00","21.00","20.35"
"10/03/2020 8:05:35 AM","778.20","22.65","25.00","21.00","20.33"
"10/03/2020 8:00:35 AM","767.40","20.87","25.00","21.00","20.39"
"10/03/2020 7:55:35 AM","763.00","18.57","25.00","21.00","20.57"
"10/03/2020 7:50:35 AM","782.40","18.05","25.00","21.00","20.78"
"10/03/2020 7:45:35 AM","767.80","18.63","25.00","21.00","20.87"
"10/03/2020 7:40:35 AM","762.20","26.78","25.00","21.00","20.72"
"10/03/2020 7:35:35 AM","813.00","29.60","23.00","22.00","20.63"
"10/03/2020 7:30:35 AM","778.40","30.07","23.00","22.00","20.56"
"10/03/2020 7:25:35 AM","779.20","30.22","23.00","22.00","20.49"
"10/03/2020 7:20:35 AM","781.80","30.01","23.00","22.00","20.40"
"10/03/2020 7:15:35 AM","758.40","29.97","23.00","22.00","20.33"
"10/03/2020 7:10:35 AM","756.80","29.95","23.00","22.00","20.29"
"10/03/2020 7:05:35 AM","760.80","29.62","23.00","22.00","20.22"
"10/03/2020 7:00:35 AM","778.40","27.79","23.00","22.00","20.34"
"10/03/2020 6:55:35 AM","753.80","20.83","25.00","21.00","20.49"
"10/03/2020 6:50:35 AM","763.00","21.67","25.00","21.00","20.51"
"10/03/2020 6:45:35 AM","767.60","23.97","25.00","21.00","20.34"
"10/03/2020 6:40:35 AM","775.40","27.06","25.00","21.00","20.13"
"10/03/2020 6:35:35 AM","754.40","29.99","25.00","21.00","20.01"
"10/03/2020 6:30:35 AM","755.20","29.96","25.00","21.00","19.88"
"10/03/2020 6:25:35 AM","761.80","29.87","25.00","21.00","19.73"
"10/03/2020 6:20:35 AM","767.00","30.97","25.00","21.00","19.55"
"10/03/2020 6:15:35 AM","772.40","30.58","25.00","21.00","19.40"
"10/03/2020 6:10:35 AM","768.20","30.49","25.00","21.00","19.24"
"10/03/2020 6:05:35 AM","729.60","28.19","25.00","21.00","19.06"
"10/03/2020 6:00:35 AM","737.60","18.34","25.00","21.00","19.01"
"10/03/2020 5:55:35 AM","726.00","18.11","25.00","21.00","19.03"
"10/03/2020 5:50:35 AM","687.00","18.00","25.00","21.00","19.04"
"10/03/2020 5:45:35 AM","721.40","18.20","25.00","21.00","19.06"
"10/03/2020 5:40:35 AM","722.00","18.08","25.00","21.00","19.07"
"10/03/2020 5:35:35 AM","735.80","18.14","25.00","21.00","19.08"
"10/03/2020 5:30:35 AM","708.00","18.04","25.00","21.00","19.10"
"10/03/2020 5:25:35 AM","725.80","18.15","25.00","21.00","19.11"
"10/03/2020 5:20:35 AM","707.80","18.39","25.00","21.00","19.14"
"10/03/2020 5:15:35 AM","712.60","18.17","25.00","21.00","19.16"
"10/03/2020 5:10:35 AM","720.20","18.28","25.00","21.00","19.18"
"10/03/2020 5:05:35 AM","697.20","18.16","25.00","21.00","19.20"
"10/03/2020 5:00:35 AM","709.80","18.17","25.00","21.00","19.21"
"10/03/2020 4:55:35 AM","705.40","18.29","25.00","21.00","19.23"
"10/03/2020 4:50:35 AM","715.60","18.33","25.00","21.00","19.24"
"10/03/2020 4:45:35 AM","704.60","18.29","25.00","21.00","19.26"
"10/03/2020 4:40:35 AM","699.00","18.35","25.00","21.00","19.27"
"10/03/2020 4:35:35 AM","703.20","18.17","25.00","21.00","19.28"
"10/03/2020 4:30:35 AM","680.20","18.29","25.00","21.00","19.29"
"10/03/2020 4:25:35 AM","706.40","18.50","25.00","21.00","19.31"
"10/03/2020 4:20:35 AM","703.80","18.53","25.00","21.00","19.33"
"10/03/2020 4:15:35 AM","690.40","18.42","25.00","21.00","19.35"
"10/03/2020 4:10:35 AM","714.00","18.27","25.00","21.00","19.36"
"10/03/2020 4:05:35 AM","690.40","18.33","25.00","21.00","19.37"
"10/03/2020 4:00:35 AM","704.00","18.43","25.00","21.00","19.39"
"10/03/2020 3:55:35 AM","687.40","18.47","25.00","21.00","19.40"
"10/03/2020 3:50:35 AM","692.20","18.54","25.00","21.00","19.43"
"10/03/2020 3:45:35 AM","706.20","18.57","25.00","21.00","19.44"
"10/03/2020 3:40:35 AM","715.40","18.50","25.00","21.00","19.46"
"10/03/2020 3:35:35 AM","699.20","18.54","25.00","21.00","19.49"
"10/03/2020 3:30:35 AM","687.20","18.78","25.00","21.00","19.51"
"10/03/2020 3:25:35 AM","698.40","18.61","25.00","21.00","19.52"
"10/03/2020 3:20:35 AM","687.20","18.58","25.00","21.00","19.54"
"10/03/2020 3:15:35 AM","686.00","18.53","25.00","21.00","19.56"
"10/03/2020 3:10:35 AM","698.40","18.81","25.00","21.00","19.58"
"10/03/2020 3:05:35 AM","697.40","18.69","25.00","21.00","19.60"
"10/03/2020 3:00:35 AM","709.20","18.65","25.00","21.00","19.62"
"10/03/2020 2:55:35 AM","686.20","18.90","25.00","21.00","19.63"
"10/03/2020 2:50:35 AM","722.20","18.74","25.00","21.00","19.65"
"10/03/2020 2:45:35 AM","698.40","18.74","25.00","21.00","19.67"
"10/03/2020 2:40:35 AM","686.00","18.95","25.00","21.00","19.69"
"10/03/2020 2:35:35 AM","700.40","18.86","25.00","21.00","19.71"
"10/03/2020 2:30:35 AM","685.20","19.04","25.00","21.00","19.73"
"10/03/2020 2:25:35 AM","703.00","18.95","25.00","21.00","19.75"
"10/03/2020 2:20:35 AM","669.20","18.85","25.00","21.00","19.77"
"10/03/2020 2:15:35 AM","688.80","19.00","25.00","21.00","19.78"
"10/03/2020 2:10:35 AM","691.40","18.89","25.00","21.00","19.81"
"10/03/2020 2:05:35 AM","680.20","19.01","25.00","21.00","19.83"
"10/03/2020 2:00:35 AM","708.20","18.97","25.00","21.00","19.85"
"10/03/2020 1:55:35 AM","676.20","19.03","25.00","21.00","19.87"
"10/03/2020 1:50:35 AM","672.20","19.03","25.00","21.00","19.89"
"10/03/2020 1:45:35 AM","673.60","19.19","25.00","21.00","19.91"
"10/03/2020 1:40:35 AM","696.00","19.04","25.00","21.00","19.93"
"10/03/2020 1:35:35 AM","688.40","19.12","25.00","21.00","19.95"
"10/03/2020 1:30:35 AM","692.20","19.46","25.00","21.00","19.97"
"10/03/2020 1:25:35 AM","680.40","19.10","25.00","21.00","19.98"
"10/03/2020 1:20:35 AM","708.60","19.22","25.00","21.00","20.00"
"10/03/2020 1:15:35 AM","673.00","19.29","25.00","21.00","20.04"
"10/03/2020 1:10:35 AM","693.20","19.37","25.00","21.00","20.06"
"10/03/2020 1:05:35 AM","691.40","19.28","25.00","21.00","20.08"
"10/03/2020 1:00:35 AM","685.40","19.38","25.00","21.00","20.10"
"10/03/2020 12:55:35 AM","681.40","19.40","25.00","21.00","20.14"
"10/03/2020 12:50:35 AM","704.40","19.39","25.00","21.00","20.15"
"10/03/2020 12:45:35 AM","695.40","19.62","25.00","21.00","20.18"
"10/03/2020 12:40:35 AM","678.20","19.45","25.00","21.00","20.19"
"10/03/2020 12:35:35 AM","679.20","19.57","25.00","21.00","20.21"
"10/03/2020 12:30:35 AM","688.20","19.55","25.00","21.00","20.23"
"10/03/2020 12:25:35 AM","694.00","19.66","25.00","21.00","20.26"
"10/03/2020 12:20:35 AM","677.00","19.79","25.00","21.00","20.28"
"10/03/2020 12:15:35 AM","667.00","19.66","25.00","21.00","20.31"
"10/03/2020 12:10:35 AM","690.20","19.83","25.00","21.00","20.34"
"10/03/2020 12:05:35 AM","711.40","19.84","25.00","21.00","20.37"
"10/03/2020 12:00:35 AM","684.20","19.94","25.00","21.00","20.39"
"9/03/2020 11:55:35 PM","704.00","19.86","25.00","21.00","20.42"
"9/03/2020 11:50:35 PM","683.20","19.89","25.00","21.00","20.45"
"9/03/2020 11:45:35 PM","692.40","20.15","25.00","21.00","20.48"
"9/03/2020 11:40:35 PM","676.80","19.93","25.00","21.00","20.51"
"9/03/2020 11:35:35 PM","706.80","20.08","25.00","21.00","20.54"
"9/03/2020 11:30:35 PM","688.80","20.18","25.00","21.00","20.57"
"9/03/2020 11:25:35 PM","694.40","20.29","25.00","21.00","20.59"
"9/03/2020 11:20:35 PM","693.60","20.06","25.00","21.00","20.61"
"9/03/2020 11:15:35 PM","702.80","20.10","25.00","21.00","20.63"
"9/03/2020 11:10:35 PM","670.80","20.18","25.00","21.00","20.66"
"9/03/2020 11:05:35 PM","668.20","20.18","25.00","21.00","20.69"
"9/03/2020 11:00:35 PM","707.80","20.36","25.00","21.00","20.70"
"9/03/2020 10:55:35 PM","682.60","20.46","25.00","21.00","20.75"
"9/03/2020 10:50:35 PM","684.00","20.63","25.00","21.00","20.77"
"9/03/2020 10:45:35 PM","689.20","20.41","25.00","21.00","20.79"
"9/03/2020 10:40:35 PM","693.40","20.63","25.00","21.00","20.81"
"9/03/2020 10:35:35 PM","696.80","20.49","25.00","21.00","20.85"
"9/03/2020 10:30:35 PM","716.00","20.56","25.00","21.00","20.88"
"9/03/2020 10:25:35 PM","692.40","20.56","25.00","21.00","20.90"
"9/03/2020 10:20:35 PM","684.00","20.77","25.00","21.00","20.92"
"9/03/2020 10:15:35 PM","674.60","20.76","25.00","21.00","20.94"
"9/03/2020 10:10:35 PM","683.80","20.75","25.00","21.00","20.96"
"9/03/2020 10:05:35 PM","686.60","20.74","25.00","21.00","20.99"
"9/03/2020 10:00:35 PM","689.00","21.04","25.00","21.00","20.99"
"9/03/2020 9:55:35 PM","683.20","20.87","25.00","21.00","21.03"
"9/03/2020 9:50:35 PM","692.80","20.94","25.00","21.00","21.06"
"9/03/2020 9:45:35 PM","709.00","20.96","25.00","21.00","21.08"
"9/03/2020 9:40:35 PM","697.80","21.35","25.00","21.00","21.10"
"9/03/2020 9:35:35 PM","695.40","21.12","25.00","21.00","21.14"
"9/03/2020 9:30:35 PM","696.40","21.41","25.00","21.00","21.19"
"9/03/2020 9:25:35 PM","701.80","21.26","25.00","21.00","21.23"
"9/03/2020 9:20:35 PM","685.60","21.64","25.00","21.00","21.26"
"9/03/2020 9:15:35 PM","683.60","21.62","25.00","21.00","21.28"
"9/03/2020 9:10:35 PM","711.80","21.46","25.00","21.00","21.33"
"9/03/2020 9:05:35 PM","679.00","21.47","25.00","21.00","21.36"
"9/03/2020 9:00:35 PM","699.60","21.47","25.00","21.00","21.40"
"9/03/2020 8:55:35 PM","687.00","21.69","25.00","21.00","21.44"
"9/03/2020 8:50:35 PM","685.20","21.53","25.00","21.00","21.47"
"9/03/2020 8:45:35 PM","680.60","21.54","25.00","21.00","21.51"
"9/03/2020 8:40:35 PM","669.00","21.70","25.00","21.00","21.57"
"9/03/2020 8:35:35 PM","710.60","21.68","25.00","21.00","21.63"
"9/03/2020 8:30:35 PM","694.40","21.53","25.00","21.00","21.72"
"9/03/2020 8:25:35 PM","697.00","21.57","25.00","21.00","21.81"
"9/03/2020 8:20:35 PM","687.40","21.39","23.00","22.00","21.85"
"9/03/2020 8:15:35 PM","708.20","21.36","23.00","22.00","21.89"
"9/03/2020 8:10:35 PM","706.40","21.40","23.00","22.00","21.93"
"9/03/2020 8:05:35 PM","721.00","21.44","23.00","22.00","21.98"
"9/03/2020 8:00:35 PM","698.60","21.37","23.00","22.00","22.03"
"9/03/2020 7:55:35 PM","697.00","21.32","23.00","22.00","22.09"
"9/03/2020 7:50:35 PM","729.60","21.36","23.00","22.00","22.15"
"9/03/2020 7:45:35 PM","718.00","21.44","23.00","22.00","22.18"
"9/03/2020 7:40:35 PM","725.00","21.43","23.00","22.00","22.22"
"9/03/2020 7:35:35 PM","736.20","21.43","23.00","22.00","22.26"
"9/03/2020 7:30:35 PM","732.00","21.52","23.00","22.00","22.30"
"9/03/2020 7:25:35 PM","725.60","21.57","23.00","22.00","22.33"
"9/03/2020 7:20:35 PM","712.60","21.60","23.00","22.00","22.37"
"9/03/2020 7:15:35 PM","719.80","21.54","23.00","22.00","22.42"
"9/03/2020 7:10:35 PM","725.40","21.64","23.00","22.00","22.47"
"9/03/2020 7:05:35 PM","717.80","21.62","23.00","22.00","22.51"
"9/03/2020 7:00:35 PM","740.40","21.75","23.00","22.00","22.55"
"9/03/2020 6:55:35 PM","745.80","21.84","23.00","22.00","22.57"
"9/03/2020 6:50:35 PM","742.80","21.85","23.00","22.00","22.59"
"9/03/2020 6:45:35 PM","720.40","21.87","23.00","22.00","22.60"
"9/03/2020 6:40:35 PM","732.20","21.87","23.00","22.00","22.62"
"9/03/2020 6:35:35 PM","705.60","21.83","23.00","22.00","22.64"
"9/03/2020 6:30:35 PM","727.20","21.97","23.00","22.00","22.65"
"9/03/2020 6:25:35 PM","742.00","21.99","23.00","22.00","22.65"
"9/03/2020 6:20:35 PM","748.60","21.99","23.00","22.00","22.64"
"9/03/2020 6:15:35 PM","724.80","21.96","23.00","22.00","22.62"
"9/03/2020 6:10:35 PM","721.00","22.36","23.00","22.00","22.55"
"9/03/2020 6:05:35 PM","710.40","22.18","23.00","22.00","22.53"
"9/03/2020 6:00:35 PM","725.00","22.00","23.00","22.00","22.61"
"9/03/2020 5:55:35 PM","732.60","22.17","23.00","22.00","22.62"
"9/03/2020 5:50:35 PM","717.00","22.17","23.00","22.00","22.63"
"9/03/2020 5:45:35 PM","710.40","22.20","23.00","22.00","22.65"
"9/03/2020 5:40:35 PM","704.40","22.34","23.00","22.00","22.63"
"9/03/2020 5:35:35 PM","671.40","22.50","23.00","22.00","22.59"
"9/03/2020 5:30:35 PM","702.20","22.57","23.00","22.00","22.53"
"9/03/2020 5:25:35 PM","682.40","22.40","25.00","21.00","22.53"
"9/03/2020 5:20:35 PM","673.40","22.28","25.00","21.00","22.53"
"9/03/2020 5:15:35 PM","678.80","22.51","25.00","21.00","22.54"
"9/03/2020 5:10:35 PM","672.20","22.38","25.00","21.00","22.53"
"9/03/2020 5:05:35 PM","696.60","22.58","25.00","21.00","22.53"
"9/03/2020 5:00:35 PM","711.40","22.45","25.00","21.00","22.53"
"9/03/2020 4:55:35 PM","674.60","22.35","25.00","21.00","22.51"
"9/03/2020 4:50:35 PM","702.20","22.65","25.00","21.00","22.49"
"9/03/2020 4:45:35 PM","682.20","22.62","25.00","21.00","22.48"
"9/03/2020 4:40:35 PM","695.60","22.67","25.00","21.00","22.48"
"9/03/2020 4:35:35 PM","687.20","22.48","25.00","21.00","22.46"
"9/03/2020 4:30:35 PM","694.40","22.68","25.00","21.00","22.45"
"9/03/2020 4:25:35 PM","659.60","22.55","25.00","21.00","22.44"
"9/03/2020 4:20:35 PM","707.00","22.68","25.00","21.00","22.43"
"9/03/2020 4:15:35 PM","687.40","22.56","25.00","21.00","22.42"
"9/03/2020 4:10:35 PM","690.80","22.51","25.00","21.00","22.41"
"9/03/2020 4:05:35 PM","687.60","22.62","25.00","21.00","22.39"
"9/03/2020 4:00:35 PM","675.40","22.66","25.00","21.00","22.37"
"9/03/2020 3:55:35 PM","679.80","22.64","25.00","21.00","22.35"
"9/03/2020 3:50:35 PM","691.60","22.46","25.00","21.00","22.35"
"9/03/2020 3:45:35 PM","700.20","22.71","25.00","21.00","22.34"
"9/03/2020 3:40:35 PM","713.60","22.53","25.00","21.00","22.37"
"9/03/2020 3:35:35 PM","694.20","22.38","25.00","21.00","22.40"
"9/03/2020 3:30:35 PM","694.20","22.23","23.00","22.00","22.40"
"9/03/2020 3:25:35 PM","697.40","22.27","23.00","22.00","22.39"
"9/03/2020 3:20:35 PM","708.40","22.24","23.00","22.00","22.38"
"9/03/2020 3:15:35 PM","698.00","22.19","23.00","22.00","22.37"
"9/03/2020 3:10:35 PM","711.20","22.08","23.00","22.00","22.35"
"9/03/2020 3:05:35 PM","734.00","22.02","23.00","22.00","22.34"
"9/03/2020 3:00:35 PM","715.60","21.93","23.00","22.00","22.34"
"9/03/2020 2:55:35 PM","727.80","21.92","23.00","22.00","22.31"
"9/03/2020 2:50:35 PM","723.20","21.89","23.00","22.00","22.30"
"9/03/2020 2:45:35 PM","733.80","21.89","23.00","22.00","22.30"
"9/03/2020 2:40:35 PM","744.20","21.89","23.00","22.00","22.29"
"9/03/2020 2:35:35 PM","714.00","21.89","23.00","22.00","22.28"
"9/03/2020 2:30:35 PM","723.60","21.98","23.00","22.00","22.26"
"9/03/2020 2:25:35 PM","706.00","22.08","23.00","22.00","22.23"
"9/03/2020 2:20:35 PM","710.40","22.11","23.00","22.00","22.20"
"9/03/2020 2:15:35 PM","686.20","22.08","23.00","22.00","22.18"
"9/03/2020 2:10:35 PM","704.80","22.11","23.00","22.00","22.15"
"9/03/2020 2:05:35 PM","683.20","22.08","23.00","22.00","22.12"
"9/03/2020 2:00:35 PM","712.20","22.04","23.00","22.00","22.09"
"9/03/2020 1:55:35 PM","716.00","21.93","23.00","22.00","22.06"
"9/03/2020 1:50:35 PM","706.60","21.86","23.00","22.00","22.04"
"9/03/2020 1:45:35 PM","692.80","21.78","23.00","22.00","22.02"
"9/03/2020 1:40:35 PM","714.80","21.73","23.00","22.00","22.01"
"9/03/2020 1:35:35 PM","720.20","21.61","23.00","22.00","22.00"
"9/03/2020 1:30:35 PM","714.20","21.52","23.00","22.00","21.99"
"9/03/2020 1:25:35 PM","713.40","21.47","23.00","22.00","21.99"
"9/03/2020 1:20:35 PM","732.20","21.50","23.00","22.00","21.97"
"9/03/2020 1:15:35 PM","735.40","21.55","23.00","22.00","21.96"
"9/03/2020 1:10:35 PM","739.80","21.48","23.00","22.00","21.95"
"9/03/2020 1:05:35 PM","724.40","21.52","23.00","22.00","21.93"
"9/03/2020 1:00:35 PM","743.20","21.57","23.00","22.00","21.92"
"9/03/2020 12:55:35 PM","727.20","21.50","23.00","22.00","21.90"
"9/03/2020 12:50:35 PM","740.40","21.56","23.00","22.00","21.88"
"9/03/2020 12:45:35 PM","712.80","21.55","23.00","22.00","21.87"
"9/03/2020 12:40:35 PM","725.00","21.52","23.00","22.00","21.87"
"9/03/2020 12:35:35 PM","769.20","21.49","23.00","22.00","21.87"
"9/03/2020 12:30:35 PM","740.00","21.51","23.00","22.00","21.87"
"9/03/2020 12:25:35 PM","721.40","21.55","23.00","22.00","21.85"
"9/03/2020 12:20:35 PM","723.00","21.59","23.00","22.00","21.84"
"9/03/2020 12:15:35 PM","768.20","21.87","23.00","22.00","21.82"
"9/03/2020 12:10:35 PM","718.60","22.00","23.00","22.00","21.79"
"9/03/2020 12:05:35 PM","732.80","21.99","23.00","22.00","21.77"
"9/03/2020 12:00:35 PM","769.40","22.00","23.00","22.00","21.76"
"9/03/2020 11:55:35 AM","745.40","22.01","23.00","22.00","21.74"
"9/03/2020 11:50:35 AM","736.00","21.95","23.00","22.00","21.74"
"9/03/2020 11:45:35 AM","730.00","21.82","23.00","22.00","21.74"
"9/03/2020 11:40:35 AM","739.00","21.47","23.00","22.00","21.76"
"9/03/2020 11:35:35 AM","734.00","21.51","23.00","22.00","21.79"
"9/03/2020 11:30:35 AM","764.60","21.60","23.00","22.00","21.82"
"9/03/2020 11:25:35 AM","744.20","22.04","23.00","22.00","21.83"
"9/03/2020 11:20:35 AM","748.40","23.17","23.00","22.00","21.74"
"9/03/2020 11:15:35 AM","741.80","24.59","23.00","22.00","21.57"
"9/03/2020 11:10:35 AM","732.40","26.26","23.00","22.00","21.33"
"9/03/2020 11:05:35 AM","732.80","25.57","23.00","22.00","21.19"
"9/03/2020 11:00:35 AM","697.60","22.78","25.00","21.00","21.20"
"9/03/2020 10:55:35 AM","691.60","22.78","25.00","21.00","21.24"
"9/03/2020 10:50:35 AM","705.60","22.90","25.00","21.00","21.29"
"9/03/2020 10:45:35 AM","717.20","23.19","25.00","21.00","21.38"
"9/03/2020 10:40:35 AM","688.40","23.47","25.00","21.00","21.49"
"9/03/2020 10:35:35 AM","714.40","23.43","23.00","22.00","21.54"
"9/03/2020 10:30:35 AM","712.60","23.93","23.00","22.00","21.51"
"9/03/2020 10:25:35 AM","699.60","24.17","23.00","22.00","21.47"
"9/03/2020 10:20:35 AM","718.40","23.89","23.00","22.00","21.45"
"9/03/2020 10:15:35 AM","753.80","23.57","23.00","22.00","21.45"
"9/03/2020 10:10:35 AM","720.80","22.91","23.00","22.00","21.49"
"9/03/2020 10:05:35 AM","732.60","22.41","23.00","22.00","21.56"
"9/03/2020 10:00:35 AM","728.60","22.66","23.00","22.00","21.59"
"9/03/2020 9:55:35 AM","727.80","23.66","23.00","22.00","21.54"
"9/03/2020 9:50:35 AM","738.40","25.59","23.00","22.00","21.34"
"9/03/2020 9:45:35 AM","714.40","29.91","23.00","22.00","21.08"
"9/03/2020 9:40:35 AM","712.00","31.98","23.00","22.00","20.88"
"9/03/2020 9:35:35 AM","727.00","31.33","23.00","22.00","20.72"
"9/03/2020 9:30:35 AM","696.60","22.43","25.00","21.00","20.70"
"9/03/2020 9:25:35 AM","713.00","22.58","25.00","21.00","20.68"
"9/03/2020 9:20:35 AM","742.00","22.46","25.00","21.00","20.68"
"9/03/2020 9:15:35 AM","720.40","22.45","25.00","21.00","20.68"
"9/03/2020 9:10:35 AM","741.20","22.33","25.00","21.00","20.68"
"9/03/2020 9:05:35 AM","727.80","22.34","25.00","21.00","20.68"
"9/03/2020 9:00:35 AM","717.00","22.33","25.00","21.00","20.68"
"9/03/2020 8:55:35 AM","713.40","22.47","25.00","21.00","20.67"
"9/03/2020 8:50:35 AM","736.00","22.43","25.00","21.00","20.67"
"9/03/2020 8:45:35 AM","738.20","22.58","25.00","21.00","20.65"
"9/03/2020 8:40:35 AM","744.60","22.76","25.00","21.00","20.64"
"9/03/2020 8:35:35 AM","725.00","22.83","25.00","21.00","20.61"
"9/03/2020 8:30:35 AM","702.40","22.94","25.00","21.00","20.57"
"9/03/2020 8:25:35 AM","729.80","22.84","25.00","21.00","20.54"
"9/03/2020 8:20:35 AM","718.20","22.55","25.00","21.00","20.53"
"9/03/2020 8:15:35 AM","722.40","21.77","25.00","21.00","20.56"
"9/03/2020 8:10:35 AM","716.20","21.10","25.00","21.00","20.64"
"9/03/2020 8:05:35 AM","730.00","20.06","25.00","21.00","20.75"
"9/03/2020 8:00:35 AM","756.40","19.63","25.00","21.00","20.88"
"9/03/2020 7:55:35 AM","739.20","20.03","25.00","21.00","20.97"
"9/03/2020 7:50:35 AM","740.40","21.24","25.00","21.00","20.96"
"9/03/2020 7:45:35 AM","711.00","23.50","25.00","21.00","21.02"
"9/03/2020 7:40:35 AM","713.40","30.39","25.00","21.00","20.96"
"9/03/2020 7:35:35 AM","726.40","31.88","23.00","22.00","20.86"
"9/03/2020 7:30:35 AM","724.60","31.59","23.00","22.00","20.76"
"9/03/2020 7:25:35 AM","734.60","31.55","23.00","22.00","20.65"
"9/03/2020 7:20:35 AM","729.40","31.39","23.00","22.00","20.54"
"9/03/2020 7:15:35 AM","732.00","31.32","23.00","22.00","20.46"
"9/03/2020 7:10:35 AM","730.80","31.12","23.00","22.00","20.41"
"9/03/2020 7:05:35 AM","743.20","30.71","23.00","22.00","20.38"
"9/03/2020 7:00:35 AM","708.20","22.16","23.00","22.00","20.53"
"9/03/2020 6:55:35 AM","740.60","20.92","25.00","21.00","20.64"
"9/03/2020 6:50:35 AM","722.40","21.70","25.00","21.00","20.68"
"9/03/2020 6:45:35 AM","704.80","23.32","25.00","21.00","20.58"
"9/03/2020 6:40:35 AM","706.60","25.77","25.00","21.00","20.36"
"9/03/2020 6:35:35 AM","705.60","27.81","25.00","21.00","20.17"
"9/03/2020 6:30:35 AM","727.00","31.64","25.00","21.00","20.02"
"9/03/2020 6:25:35 AM","716.80","31.56","25.00","21.00","19.85"
"9/03/2020 6:20:35 AM","722.40","31.81","25.00","21.00","19.67"
"9/03/2020 6:15:35 AM","716.60","31.18","25.00","21.00","19.50"
"9/03/2020 6:10:35 AM","720.00","30.19","25.00","21.00","19.33"
"9/03/2020 6:05:35 AM","698.20","29.97","25.00","21.00","19.17"
"9/03/2020 6:00:35 AM","703.00","18.34","25.00","21.00","19.12"
"9/03/2020 5:55:35 AM","682.40","17.94","25.00","21.00","19.13"
"9/03/2020 5:50:35 AM","693.20","17.92","25.00","21.00","19.14"
"9/03/2020 5:45:35 AM","717.00","17.97","25.00","21.00","19.15"
"9/03/2020 5:40:35 AM","726.80","17.95","25.00","21.00","19.16"
"9/03/2020 5:35:35 AM","727.00","18.05","25.00","21.00","19.16"
"9/03/2020 5:30:35 AM","722.40","18.07","25.00","21.00","19.17"
"9/03/2020 5:25:35 AM","727.80","17.92","25.00","21.00","19.18"
"9/03/2020 5:20:35 AM","696.80","17.92","25.00","21.00","19.20"
"9/03/2020 5:15:35 AM","722.20","17.96","25.00","21.00","19.20"
"9/03/2020 5:10:35 AM","709.20","18.17","25.00","21.00","19.21"
"9/03/2020 5:05:35 AM","689.60","18.04","25.00","21.00","19.23"
"9/03/2020 5:00:35 AM","708.80","18.00","25.00","21.00","19.24"
"9/03/2020 4:55:35 AM","707.00","18.05","25.00","21.00","19.25"
"9/03/2020 4:50:35 AM","700.20","18.11","25.00","21.00","19.27"
"9/03/2020 4:45:35 AM","706.40","18.05","25.00","21.00","19.28"
"9/03/2020 4:40:35 AM","699.60","18.12","25.00","21.00","19.30"
"9/03/2020 4:35:35 AM","710.60","18.19","25.00","21.00","19.30"
"9/03/2020 4:30:35 AM","693.00","18.29","25.00","21.00","19.32"
"9/03/2020 4:25:35 AM","717.00","18.41","25.00","21.00","19.33"
"9/03/2020 4:20:35 AM","685.40","18.25","25.00","21.00","19.35"
"9/03/2020 4:15:35 AM","704.20","18.32","25.00","21.00","19.37"
"9/03/2020 4:10:35 AM","728.40","18.22","25.00","21.00","19.38"
"9/03/2020 4:05:35 AM","700.20","18.37","25.00","21.00","19.39"
"9/03/2020 4:00:35 AM","710.20","18.29","25.00","21.00","19.41"
"9/03/2020 3:55:35 AM","696.00","18.50","25.00","21.00","19.42"
"9/03/2020 3:50:35 AM","725.00","18.41","25.00","21.00","19.44"
"9/03/2020 3:45:35 AM","713.60","18.37","25.00","21.00","19.45"
"9/03/2020 3:40:35 AM","709.60","18.51","25.00","21.00","19.46"
"9/03/2020 3:35:35 AM","718.80","18.47","25.00","21.00","19.48"
"9/03/2020 3:30:35 AM","700.80","18.56","25.00","21.00","19.50"
"9/03/2020 3:25:35 AM","728.80","18.50","25.00","21.00","19.52"
"9/03/2020 3:20:35 AM","725.20","18.47","25.00","21.00","19.54"
"9/03/2020 3:15:35 AM","711.60","18.48","25.00","21.00","19.56"
"9/03/2020 3:10:35 AM","721.40","18.55","25.00","21.00","19.58"
"9/03/2020 3:05:35 AM","708.80","18.76","25.00","21.00","19.59"
"9/03/2020 3:00:35 AM","707.40","18.82","25.00","21.00","19.61"
"9/03/2020 2:55:35 AM","679.60","18.66","25.00","21.00","19.63"
"9/03/2020 2:50:35 AM","708.40","18.76","25.00","21.00","19.64"
"9/03/2020 2:45:35 AM","716.80","18.71","25.00","21.00","19.66"
"9/03/2020 2:40:35 AM","723.60","18.75","25.00","21.00","19.69"
"9/03/2020 2:35:35 AM","726.40","18.79","25.00","21.00","19.70"
"9/03/2020 2:30:35 AM","714.40","18.71","25.00","21.00","19.71"
"9/03/2020 2:25:35 AM","699.00","18.73","25.00","21.00","19.73"
"9/03/2020 2:20:35 AM","707.20","18.95","25.00","21.00","19.75"
"9/03/2020 2:15:35 AM","701.00","19.04","25.00","21.00","19.77"
"9/03/2020 2:10:35 AM","729.40","18.84","25.00","21.00","19.79"
"9/03/2020 2:05:35 AM","698.60","18.86","25.00","21.00","19.81"
"9/03/2020 2:00:35 AM","702.20","19.02","25.00","21.00","19.83"
"9/03/2020 1:55:35 AM","704.80","18.95","25.00","21.00","19.84"
"9/03/2020 1:50:35 AM","694.60","18.86","25.00","21.00","19.85"
"9/03/2020 1:45:35 AM","702.60","19.10","25.00","21.00","19.87"
"9/03/2020 1:40:35 AM","687.60","19.00","25.00","21.00","19.89"
"9/03/2020 1:35:35 AM","697.40","19.21","25.00","21.00","19.90"
"9/03/2020 1:30:35 AM","692.80","19.26","25.00","21.00","19.92"
"9/03/2020 1:25:35 AM","720.20","18.97","25.00","21.00","19.93"
"9/03/2020 1:20:35 AM","691.20","19.07","25.00","21.00","19.95"
"9/03/2020 1:15:35 AM","692.40","19.44","25.00","21.00","19.97"
