"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"9/03/2020 1:10:35 AM","696.80","19.14","25.00","21.00","19.99"
"9/03/2020 1:05:35 AM","691.80","19.09","25.00","21.00","20.00"
"9/03/2020 1:00:35 AM","689.20","19.15","25.00","21.00","20.01"
"9/03/2020 12:55:35 AM","680.00","19.24","25.00","21.00","20.04"
"9/03/2020 12:50:35 AM","703.20","19.13","25.00","21.00","20.06"
"9/03/2020 12:45:35 AM","707.80","19.40","25.00","21.00","20.07"
"9/03/2020 12:40:35 AM","725.60","19.21","25.00","21.00","20.09"
"9/03/2020 12:35:35 AM","702.00","19.23","25.00","21.00","20.10"
"9/03/2020 12:30:35 AM","723.00","19.47","25.00","21.00","20.13"
"9/03/2020 12:25:35 AM","690.40","19.59","25.00","21.00","20.15"
"9/03/2020 12:20:35 AM","690.60","19.40","25.00","21.00","20.17"
"9/03/2020 12:15:35 AM","723.20","19.42","25.00","21.00","20.19"
"9/03/2020 12:10:35 AM","709.20","19.44","25.00","21.00","20.21"
"9/03/2020 12:05:35 AM","685.40","19.56","25.00","21.00","20.24"
"9/03/2020 12:00:35 AM","682.00","19.64","25.00","21.00","20.26"
"8/03/2020 11:55:35 PM","706.60","19.59","25.00","21.00","20.29"
"8/03/2020 11:50:35 PM","707.20","19.53","25.00","21.00","20.32"
"8/03/2020 11:45:35 PM","704.40","19.72","25.00","21.00","20.35"
"8/03/2020 11:40:35 PM","709.60","19.63","25.00","21.00","20.37"
"8/03/2020 11:35:35 PM","712.60","19.83","25.00","21.00","20.41"
"8/03/2020 11:30:35 PM","715.40","19.85","25.00","21.00","20.43"
"8/03/2020 11:25:35 PM","713.40","19.90","25.00","21.00","20.45"
"8/03/2020 11:20:35 PM","687.20","19.83","25.00","21.00","20.46"
"8/03/2020 11:15:35 PM","699.80","20.06","25.00","21.00","20.48"
"8/03/2020 11:10:35 PM","696.60","19.84","25.00","21.00","20.53"
"8/03/2020 11:05:35 PM","700.00","20.04","25.00","21.00","20.55"
"8/03/2020 11:00:35 PM","715.20","19.93","25.00","21.00","20.58"
"8/03/2020 10:55:35 PM","707.40","20.25","25.00","21.00","20.61"
"8/03/2020 10:50:35 PM","709.20","20.05","25.00","21.00","20.63"
"8/03/2020 10:45:35 PM","719.00","20.20","25.00","21.00","20.66"
"8/03/2020 10:40:35 PM","695.20","20.19","25.00","21.00","20.68"
"8/03/2020 10:35:35 PM","692.20","20.12","25.00","21.00","20.71"
"8/03/2020 10:30:35 PM","695.00","20.18","25.00","21.00","20.75"
"8/03/2020 10:25:35 PM","700.40","20.19","25.00","21.00","20.78"
"8/03/2020 10:20:35 PM","681.60","20.21","25.00","21.00","20.81"
"8/03/2020 10:15:35 PM","721.40","20.43","25.00","21.00","20.84"
"8/03/2020 10:10:35 PM","710.40","20.41","25.00","21.00","20.87"
"8/03/2020 10:05:35 PM","712.20","20.45","25.00","21.00","20.90"
"8/03/2020 10:00:35 PM","722.00","20.54","25.00","21.00","20.92"
"8/03/2020 9:55:35 PM","715.40","20.35","25.00","21.00","20.97"
"8/03/2020 9:50:35 PM","711.80","20.40","25.00","21.00","20.99"
"8/03/2020 9:45:35 PM","696.80","20.40","25.00","21.00","21.03"
"8/03/2020 9:40:35 PM","703.20","20.71","25.00","21.00","21.08"
"8/03/2020 9:35:35 PM","714.80","20.64","25.00","21.00","21.11"
"8/03/2020 9:30:35 PM","715.20","20.68","25.00","21.00","21.14"
"8/03/2020 9:25:35 PM","706.20","20.57","25.00","21.00","21.17"
"8/03/2020 9:20:35 PM","725.00","20.50","25.00","21.00","21.19"
"8/03/2020 9:15:35 PM","710.20","20.73","25.00","21.00","21.22"
"8/03/2020 9:10:35 PM","694.60","20.69","25.00","21.00","21.24"
"8/03/2020 9:05:35 PM","707.60","20.75","25.00","21.00","21.27"
"8/03/2020 9:00:35 PM","701.00","20.72","25.00","21.00","21.32"
"8/03/2020 8:55:35 PM","700.20","20.78","25.00","21.00","21.34"
"8/03/2020 8:50:35 PM","689.00","20.70","25.00","21.00","21.37"
"8/03/2020 8:45:35 PM","703.20","20.86","25.00","21.00","21.39"
"8/03/2020 8:40:35 PM","689.80","20.80","25.00","21.00","21.42"
"8/03/2020 8:35:35 PM","701.80","20.84","25.00","21.00","21.45"
"8/03/2020 8:30:35 PM","700.60","20.98","25.00","21.00","21.48"
"8/03/2020 8:25:35 PM","709.40","20.75","25.00","21.00","21.52"
"8/03/2020 8:20:35 PM","716.20","20.72","25.00","21.00","21.56"
"8/03/2020 8:15:35 PM","703.60","20.72","25.00","21.00","21.59"
"8/03/2020 8:10:35 PM","705.40","20.77","25.00","21.00","21.63"
"8/03/2020 8:05:35 PM","714.40","20.78","25.00","21.00","21.67"
"8/03/2020 8:00:35 PM","720.20","20.86","25.00","21.00","21.70"
"8/03/2020 7:55:35 PM","687.40","20.98","25.00","21.00","21.73"
"8/03/2020 7:50:35 PM","704.60","20.81","25.00","21.00","21.77"
"8/03/2020 7:45:35 PM","712.00","20.89","25.00","21.00","21.80"
"8/03/2020 7:40:35 PM","728.60","20.76","25.00","21.00","21.84"
"8/03/2020 7:35:35 PM","726.00","20.90","25.00","21.00","21.87"
"8/03/2020 7:30:35 PM","704.00","21.06","25.00","21.00","21.91"
"8/03/2020 7:25:35 PM","687.60","20.84","25.00","21.00","21.94"
"8/03/2020 7:20:35 PM","697.00","21.15","25.00","21.00","21.97"
"8/03/2020 7:15:35 PM","731.00","20.87","25.00","21.00","22.00"
"8/03/2020 7:10:35 PM","715.00","20.99","25.00","21.00","22.02"
"8/03/2020 7:05:35 PM","677.60","20.85","25.00","21.00","22.05"
"8/03/2020 7:00:35 PM","684.00","20.82","25.00","21.00","22.07"
"8/03/2020 6:55:35 PM","674.60","20.93","25.00","21.00","22.09"
"8/03/2020 6:50:35 PM","713.00","20.90","25.00","21.00","22.09"
"8/03/2020 6:45:35 PM","718.20","20.81","25.00","21.00","22.08"
"8/03/2020 6:40:35 PM","706.60","20.82","25.00","21.00","22.07"
"8/03/2020 6:35:35 PM","709.40","21.03","25.00","21.00","22.06"
"8/03/2020 6:30:35 PM","702.00","20.82","25.00","21.00","22.04"
"8/03/2020 6:25:35 PM","680.40","20.87","25.00","21.00","22.01"
"8/03/2020 6:20:35 PM","717.20","20.79","25.00","21.00","21.99"
"8/03/2020 6:15:35 PM","709.60","20.74","25.00","21.00","21.95"
"8/03/2020 6:10:35 PM","697.00","20.87","25.00","21.00","21.93"
"8/03/2020 6:05:35 PM","716.00","20.99","25.00","21.00","21.90"
"8/03/2020 6:00:35 PM","703.60","20.88","25.00","21.00","21.87"
"8/03/2020 5:55:35 PM","711.20","20.90","25.00","21.00","21.86"
"8/03/2020 5:50:35 PM","716.80","20.93","25.00","21.00","21.86"
"8/03/2020 5:45:35 PM","682.40","20.76","25.00","21.00","21.86"
"8/03/2020 5:40:35 PM","723.00","20.75","25.00","21.00","21.86"
"8/03/2020 5:35:35 PM","690.60","20.71","25.00","21.00","21.86"
"8/03/2020 5:30:35 PM","716.60","20.78","25.00","21.00","21.86"
"8/03/2020 5:25:35 PM","708.80","21.00","25.00","21.00","21.85"
"8/03/2020 5:20:35 PM","721.20","20.76","25.00","21.00","21.85"
"8/03/2020 5:15:35 PM","691.60","20.77","25.00","21.00","21.84"
"8/03/2020 5:10:35 PM","715.60","20.75","25.00","21.00","21.83"
"8/03/2020 5:05:35 PM","699.00","20.70","25.00","21.00","21.81"
"8/03/2020 5:00:35 PM","701.80","20.84","25.00","21.00","21.81"
"8/03/2020 4:55:35 PM","715.40","20.74","25.00","21.00","21.80"
"8/03/2020 4:50:35 PM","700.00","20.70","25.00","21.00","21.80"
"8/03/2020 4:45:35 PM","731.00","20.70","25.00","21.00","21.79"
"8/03/2020 4:40:35 PM","703.00","20.82","25.00","21.00","21.78"
"8/03/2020 4:35:35 PM","724.20","20.83","25.00","21.00","21.78"
"8/03/2020 4:30:35 PM","697.40","20.83","25.00","21.00","21.78"
"8/03/2020 4:25:35 PM","709.60","20.64","25.00","21.00","21.77"
"8/03/2020 4:20:35 PM","694.80","20.54","25.00","21.00","21.76"
"8/03/2020 4:15:35 PM","691.80","20.76","25.00","21.00","21.74"
"8/03/2020 4:10:35 PM","688.40","20.53","25.00","21.00","21.73"
"8/03/2020 4:05:35 PM","695.00","20.62","25.00","21.00","21.71"
"8/03/2020 4:00:35 PM","688.00","20.53","25.00","21.00","21.70"
"8/03/2020 3:55:35 PM","715.60","20.51","25.00","21.00","21.68"
"8/03/2020 3:50:35 PM","700.20","20.76","25.00","21.00","21.66"
"8/03/2020 3:45:35 PM","708.20","20.64","25.00","21.00","21.64"
"8/03/2020 3:40:35 PM","707.60","20.42","25.00","21.00","21.63"
"8/03/2020 3:35:35 PM","710.60","20.41","25.00","21.00","21.62"
"8/03/2020 3:30:35 PM","705.00","20.53","25.00","21.00","21.60"
"8/03/2020 3:25:35 PM","702.20","20.52","25.00","21.00","21.58"
"8/03/2020 3:20:35 PM","687.80","20.38","25.00","21.00","21.57"
"8/03/2020 3:15:35 PM","714.80","20.42","25.00","21.00","21.55"
"8/03/2020 3:10:35 PM","710.60","20.33","25.00","21.00","21.53"
"8/03/2020 3:05:35 PM","718.80","20.36","25.00","21.00","21.52"
"8/03/2020 3:00:35 PM","704.40","20.40","25.00","21.00","21.51"
"8/03/2020 2:55:35 PM","702.00","20.23","25.00","21.00","21.49"
"8/03/2020 2:50:35 PM","713.80","20.25","25.00","21.00","21.48"
"8/03/2020 2:45:35 PM","711.00","20.25","25.00","21.00","21.47"
"8/03/2020 2:40:35 PM","697.60","20.30","25.00","21.00","21.45"
"8/03/2020 2:35:35 PM","709.00","20.28","25.00","21.00","21.44"
"8/03/2020 2:30:35 PM","689.80","20.24","25.00","21.00","21.42"
"8/03/2020 2:25:35 PM","725.60","20.15","25.00","21.00","21.41"
"8/03/2020 2:20:35 PM","708.80","20.27","25.00","21.00","21.40"
"8/03/2020 2:15:35 PM","706.40","20.20","25.00","21.00","21.38"
"8/03/2020 2:10:35 PM","701.00","20.38","25.00","21.00","21.37"
"8/03/2020 2:05:35 PM","715.00","20.21","25.00","21.00","21.35"
"8/03/2020 2:00:35 PM","708.60","20.05","25.00","21.00","21.33"
"8/03/2020 1:55:35 PM","698.40","19.99","25.00","21.00","21.31"
"8/03/2020 1:50:35 PM","698.40","19.94","25.00","21.00","21.28"
"8/03/2020 1:45:35 PM","691.00","20.10","25.00","21.00","21.25"
"8/03/2020 1:40:35 PM","691.60","19.91","25.00","21.00","21.22"
"8/03/2020 1:35:35 PM","724.60","20.02","25.00","21.00","21.20"
"8/03/2020 1:30:35 PM","698.80","20.08","25.00","21.00","21.17"
"8/03/2020 1:25:35 PM","705.20","19.99","25.00","21.00","21.15"
"8/03/2020 1:20:35 PM","704.40","19.82","25.00","21.00","21.13"
"8/03/2020 1:15:35 PM","695.60","19.79","25.00","21.00","21.11"
"8/03/2020 1:10:35 PM","716.20","19.79","25.00","21.00","21.08"
"8/03/2020 1:05:35 PM","705.40","19.95","25.00","21.00","21.06"
"8/03/2020 1:00:35 PM","709.00","19.83","25.00","21.00","21.04"
"8/03/2020 12:55:35 PM","698.20","19.85","25.00","21.00","21.02"
"8/03/2020 12:50:35 PM","696.20","19.73","25.00","21.00","20.99"
"8/03/2020 12:45:35 PM","704.80","19.83","25.00","21.00","20.96"
"8/03/2020 12:40:35 PM","698.60","19.72","25.00","21.00","20.94"
"8/03/2020 12:35:35 PM","716.60","19.78","25.00","21.00","20.92"
"8/03/2020 12:30:35 PM","679.80","19.58","25.00","21.00","20.89"
"8/03/2020 12:25:35 PM","723.40","19.85","25.00","21.00","20.86"
"8/03/2020 12:20:35 PM","680.60","19.72","25.00","21.00","20.84"
"8/03/2020 12:15:35 PM","699.00","19.74","25.00","21.00","20.81"
"8/03/2020 12:10:35 PM","735.00","19.59","25.00","21.00","20.79"
"8/03/2020 12:05:35 PM","723.60","19.58","25.00","21.00","20.77"
"8/03/2020 12:00:35 PM","709.00","19.72","25.00","21.00","20.75"
"8/03/2020 11:55:35 AM","722.80","19.66","25.00","21.00","20.73"
"8/03/2020 11:50:35 AM","702.40","19.41","25.00","21.00","20.71"
"8/03/2020 11:45:35 AM","692.40","19.54","25.00","21.00","20.70"
"8/03/2020 11:40:35 AM","698.40","19.45","25.00","21.00","20.68"
"8/03/2020 11:35:35 AM","720.40","19.44","25.00","21.00","20.65"
"8/03/2020 11:30:35 AM","709.40","19.45","25.00","21.00","20.63"
"8/03/2020 11:25:35 AM","709.20","19.36","25.00","21.00","20.60"
"8/03/2020 11:20:35 AM","687.00","19.37","25.00","21.00","20.58"
"8/03/2020 11:15:35 AM","707.20","19.54","25.00","21.00","20.56"
"8/03/2020 11:10:35 AM","725.20","19.35","25.00","21.00","20.53"
"8/03/2020 11:05:35 AM","694.60","19.28","25.00","21.00","20.50"
"8/03/2020 11:00:35 AM","709.00","19.25","25.00","21.00","20.48"
"8/03/2020 10:55:35 AM","706.40","19.27","25.00","21.00","20.45"
"8/03/2020 10:50:35 AM","723.40","19.33","25.00","21.00","20.43"
"8/03/2020 10:45:35 AM","736.00","19.35","25.00","21.00","20.41"
"8/03/2020 10:40:35 AM","715.40","19.45","25.00","21.00","20.39"
"8/03/2020 10:35:35 AM","708.80","19.39","25.00","21.00","20.36"
"8/03/2020 10:30:35 AM","724.20","19.30","25.00","21.00","20.33"
"8/03/2020 10:25:35 AM","712.00","19.40","25.00","21.00","20.31"
"8/03/2020 10:20:35 AM","718.00","19.13","25.00","21.00","20.28"
"8/03/2020 10:15:35 AM","693.20","19.18","25.00","21.00","20.26"
"8/03/2020 10:10:35 AM","719.80","19.39","25.00","21.00","20.24"
"8/03/2020 10:05:35 AM","692.60","19.16","25.00","21.00","20.21"
"8/03/2020 10:00:35 AM","692.40","19.19","25.00","21.00","20.20"
"8/03/2020 9:55:35 AM","723.60","19.38","25.00","21.00","20.19"
"8/03/2020 9:50:35 AM","701.20","19.10","25.00","21.00","20.18"
"8/03/2020 9:45:35 AM","710.60","19.24","25.00","21.00","20.16"
"8/03/2020 9:40:35 AM","704.20","19.43","25.00","21.00","20.15"
"8/03/2020 9:35:35 AM","705.80","19.19","25.00","21.00","20.14"
"8/03/2020 9:30:35 AM","709.80","19.17","25.00","21.00","20.11"
"8/03/2020 9:25:35 AM","704.00","19.30","25.00","21.00","20.09"
"8/03/2020 9:20:35 AM","690.80","19.15","25.00","21.00","20.08"
"8/03/2020 9:15:35 AM","696.40","18.98","25.00","21.00","20.06"
"8/03/2020 9:10:35 AM","709.60","19.16","25.00","21.00","20.04"
"8/03/2020 9:05:35 AM","709.60","19.22","25.00","21.00","20.02"
"8/03/2020 9:00:35 AM","712.60","19.16","25.00","21.00","20.00"
"8/03/2020 8:55:35 AM","707.80","19.12","25.00","21.00","19.99"
"8/03/2020 8:50:35 AM","707.20","19.13","25.00","21.00","19.98"
"8/03/2020 8:45:35 AM","718.20","18.96","25.00","21.00","19.97"
"8/03/2020 8:40:35 AM","695.80","19.07","25.00","21.00","19.95"
"8/03/2020 8:35:35 AM","740.80","18.94","25.00","21.00","19.93"
"8/03/2020 8:30:35 AM","693.00","18.93","25.00","21.00","19.92"
"8/03/2020 8:25:35 AM","722.40","19.07","25.00","21.00","19.91"
"8/03/2020 8:20:35 AM","728.60","18.89","25.00","21.00","19.89"
"8/03/2020 8:15:35 AM","708.80","18.87","25.00","21.00","19.89"
"8/03/2020 8:10:35 AM","699.80","19.26","25.00","21.00","19.88"
"8/03/2020 8:05:35 AM","706.40","19.01","25.00","21.00","19.87"
"8/03/2020 8:00:35 AM","716.20","18.90","25.00","21.00","19.86"
"8/03/2020 7:55:35 AM","705.60","19.03","25.00","21.00","19.86"
"8/03/2020 7:50:35 AM","711.40","19.12","25.00","21.00","19.85"
"8/03/2020 7:45:35 AM","713.40","18.97","25.00","21.00","19.85"
"8/03/2020 7:40:35 AM","721.00","19.01","25.00","21.00","19.84"
"8/03/2020 7:35:35 AM","712.80","18.94","25.00","21.00","19.84"
"8/03/2020 7:30:35 AM","712.80","18.93","25.00","21.00","19.84"
"8/03/2020 7:25:35 AM","710.60","19.11","25.00","21.00","19.84"
"8/03/2020 7:20:35 AM","719.20","18.95","25.00","21.00","19.84"
"8/03/2020 7:15:35 AM","709.00","18.98","25.00","21.00","19.84"
"8/03/2020 7:10:35 AM","720.40","19.01","25.00","21.00","19.84"
"8/03/2020 7:05:35 AM","702.40","18.97","25.00","21.00","19.85"
"8/03/2020 7:00:35 AM","732.40","19.18","25.00","21.00","19.85"
"8/03/2020 6:55:35 AM","730.00","19.01","25.00","21.00","19.85"
"8/03/2020 6:50:35 AM","730.60","19.08","25.00","21.00","19.86"
"8/03/2020 6:45:35 AM","690.00","19.19","25.00","21.00","19.86"
"8/03/2020 6:40:35 AM","716.00","19.20","25.00","21.00","19.87"
"8/03/2020 6:35:35 AM","710.80","19.22","25.00","21.00","19.88"
"8/03/2020 6:30:35 AM","724.20","19.11","25.00","21.00","19.88"
"8/03/2020 6:25:35 AM","679.80","19.08","25.00","21.00","19.89"
"8/03/2020 6:20:35 AM","709.80","19.19","25.00","21.00","19.90"
"8/03/2020 6:15:35 AM","697.00","19.13","25.00","21.00","19.90"
"8/03/2020 6:10:35 AM","700.60","19.07","25.00","21.00","19.91"
"8/03/2020 6:05:35 AM","702.00","19.13","25.00","21.00","19.93"
"8/03/2020 6:00:35 AM","695.60","19.20","25.00","21.00","19.94"
"8/03/2020 5:55:35 AM","673.80","19.15","25.00","21.00","19.95"
"8/03/2020 5:50:35 AM","707.20","19.14","25.00","21.00","19.95"
"8/03/2020 5:45:35 AM","733.60","19.20","25.00","21.00","19.96"
"8/03/2020 5:40:35 AM","715.00","19.25","25.00","21.00","19.97"
"8/03/2020 5:35:35 AM","717.00","19.31","25.00","21.00","19.98"
"8/03/2020 5:30:35 AM","687.00","19.38","25.00","21.00","19.98"
"8/03/2020 5:25:35 AM","713.00","19.47","25.00","21.00","20.00"
"8/03/2020 5:20:35 AM","688.00","19.38","25.00","21.00","20.01"
"8/03/2020 5:15:35 AM","697.40","19.33","25.00","21.00","20.02"
"8/03/2020 5:10:35 AM","699.60","19.29","25.00","21.00","20.03"
"8/03/2020 5:05:35 AM","691.40","19.42","25.00","21.00","20.04"
"8/03/2020 5:00:35 AM","701.80","19.61","25.00","21.00","20.05"
"8/03/2020 4:55:35 AM","687.20","19.60","25.00","21.00","20.06"
"8/03/2020 4:50:35 AM","698.40","19.53","25.00","21.00","20.08"
"8/03/2020 4:45:35 AM","699.40","19.44","25.00","21.00","20.09"
"8/03/2020 4:40:35 AM","710.60","19.38","25.00","21.00","20.10"
"8/03/2020 4:35:35 AM","703.80","19.36","25.00","21.00","20.11"
"8/03/2020 4:30:35 AM","709.00","19.52","25.00","21.00","20.12"
"8/03/2020 4:25:35 AM","708.80","19.37","25.00","21.00","20.13"
"8/03/2020 4:20:35 AM","693.40","19.41","25.00","21.00","20.15"
"8/03/2020 4:15:35 AM","706.80","19.50","25.00","21.00","20.16"
"8/03/2020 4:10:35 AM","702.00","19.36","25.00","21.00","20.17"
"8/03/2020 4:05:35 AM","701.40","19.68","25.00","21.00","20.18"
"8/03/2020 4:00:35 AM","689.60","19.54","25.00","21.00","20.18"
"8/03/2020 3:55:35 AM","700.80","19.71","25.00","21.00","20.19"
"8/03/2020 3:50:35 AM","716.00","19.44","25.00","21.00","20.20"
"8/03/2020 3:45:35 AM","687.80","19.62","25.00","21.00","20.20"
"8/03/2020 3:40:35 AM","690.80","19.59","25.00","21.00","20.21"
"8/03/2020 3:35:35 AM","708.80","19.47","25.00","21.00","20.22"
"8/03/2020 3:30:35 AM","702.40","19.66","25.00","21.00","20.23"
"8/03/2020 3:25:35 AM","704.40","19.55","25.00","21.00","20.24"
"8/03/2020 3:20:35 AM","710.20","19.58","25.00","21.00","20.26"
"8/03/2020 3:15:35 AM","716.80","19.65","25.00","21.00","20.27"
"8/03/2020 3:10:35 AM","697.00","19.66","25.00","21.00","20.28"
"8/03/2020 3:05:35 AM","698.00","19.59","25.00","21.00","20.28"
"8/03/2020 3:00:35 AM","703.60","19.74","25.00","21.00","20.30"
"8/03/2020 2:55:35 AM","678.40","19.64","25.00","21.00","20.31"
"8/03/2020 2:50:35 AM","720.00","19.61","25.00","21.00","20.31"
"8/03/2020 2:45:35 AM","714.00","19.61","25.00","21.00","20.31"
"8/03/2020 2:40:35 AM","717.00","19.77","25.00","21.00","20.35"
"8/03/2020 2:35:35 AM","715.40","19.76","25.00","21.00","20.37"
"8/03/2020 2:30:35 AM","703.20","19.93","25.00","21.00","20.38"
"8/03/2020 2:25:35 AM","705.60","19.84","25.00","21.00","20.39"
"8/03/2020 2:20:35 AM","707.40","19.90","25.00","21.00","20.41"
"8/03/2020 2:15:35 AM","722.60","19.87","25.00","21.00","20.42"
"8/03/2020 2:10:35 AM","689.00","19.86","25.00","21.00","20.43"
"8/03/2020 2:05:35 AM","697.20","20.04","25.00","21.00","20.44"
"8/03/2020 2:00:35 AM","700.60","20.06","25.00","21.00","20.46"
"8/03/2020 1:55:35 AM","711.20","20.03","25.00","21.00","20.48"
"8/03/2020 1:50:35 AM","690.40","19.97","25.00","21.00","20.49"
"8/03/2020 1:45:35 AM","708.80","20.10","25.00","21.00","20.50"
"8/03/2020 1:40:35 AM","716.60","20.00","25.00","21.00","20.52"
"8/03/2020 1:35:35 AM","696.60","20.00","25.00","21.00","20.53"
"8/03/2020 1:30:35 AM","700.40","20.06","25.00","21.00","20.55"
"8/03/2020 1:25:35 AM","717.20","20.05","25.00","21.00","20.56"
"8/03/2020 1:20:35 AM","704.20","20.21","25.00","21.00","20.57"
"8/03/2020 1:15:35 AM","696.20","20.16","25.00","21.00","20.57"
"8/03/2020 1:10:35 AM","689.40","20.03","25.00","21.00","20.58"
"8/03/2020 1:05:35 AM","685.20","20.14","25.00","21.00","20.62"
"8/03/2020 1:00:35 AM","702.20","20.27","25.00","21.00","20.64"
"8/03/2020 12:55:35 AM","714.80","20.34","25.00","21.00","20.66"
"8/03/2020 12:50:35 AM","706.20","20.25","25.00","21.00","20.67"
"8/03/2020 12:45:35 AM","679.20","20.32","25.00","21.00","20.68"
"8/03/2020 12:40:35 AM","686.20","20.20","25.00","21.00","20.70"
"8/03/2020 12:35:35 AM","725.60","20.31","25.00","21.00","20.71"
"8/03/2020 12:30:35 AM","694.80","20.18","25.00","21.00","20.73"
"8/03/2020 12:25:35 AM","714.00","20.38","25.00","21.00","20.75"
"8/03/2020 12:20:35 AM","694.40","20.32","25.00","21.00","20.77"
"8/03/2020 12:15:35 AM","708.60","20.29","25.00","21.00","20.78"
"8/03/2020 12:10:35 AM","700.00","20.50","25.00","21.00","20.81"
"8/03/2020 12:05:35 AM","691.60","20.47","25.00","21.00","20.81"
"8/03/2020 12:00:35 AM","702.80","20.61","25.00","21.00","20.82"
"7/03/2020 11:55:35 PM","729.20","20.52","25.00","21.00","20.86"
"7/03/2020 11:50:35 PM","711.20","20.51","25.00","21.00","20.90"
"7/03/2020 11:45:35 PM","708.80","20.52","25.00","21.00","20.92"
"7/03/2020 11:40:35 PM","683.40","20.73","25.00","21.00","20.92"
"7/03/2020 11:35:35 PM","721.60","20.81","25.00","21.00","20.96"
"7/03/2020 11:30:35 PM","715.60","20.72","25.00","21.00","21.00"
"7/03/2020 11:25:35 PM","700.80","20.74","25.00","21.00","21.01"
"7/03/2020 11:20:35 PM","708.00","20.92","25.00","21.00","21.03"
"7/03/2020 11:15:35 PM","691.60","20.84","25.00","21.00","21.06"
"7/03/2020 11:10:35 PM","714.80","20.84","25.00","21.00","21.10"
"7/03/2020 11:05:35 PM","716.00","20.86","25.00","21.00","21.11"
"7/03/2020 11:00:35 PM","708.80","20.99","25.00","21.00","21.12"
"7/03/2020 10:55:35 PM","706.00","20.93","25.00","21.00","21.15"
"7/03/2020 10:50:35 PM","689.40","20.96","25.00","21.00","21.17"
"7/03/2020 10:45:35 PM","707.60","21.07","25.00","21.00","21.19"
"7/03/2020 10:40:35 PM","686.60","21.19","25.00","21.00","21.23"
"7/03/2020 10:35:35 PM","701.80","21.21","25.00","21.00","21.25"
"7/03/2020 10:30:35 PM","702.40","21.37","25.00","21.00","21.28"
"7/03/2020 10:25:35 PM","708.80","21.28","25.00","21.00","21.31"
"7/03/2020 10:20:35 PM","725.00","21.30","25.00","21.00","21.33"
"7/03/2020 10:15:35 PM","685.20","21.22","25.00","21.00","21.36"
"7/03/2020 10:10:35 PM","696.60","21.25","25.00","21.00","21.39"
"7/03/2020 10:05:35 PM","706.20","21.48","25.00","21.00","21.42"
"7/03/2020 10:00:35 PM","687.00","21.32","25.00","21.00","21.44"
"7/03/2020 9:55:35 PM","695.60","21.47","25.00","21.00","21.47"
"7/03/2020 9:50:35 PM","704.20","21.52","25.00","21.00","21.49"
"7/03/2020 9:45:35 PM","700.40","21.59","25.00","21.00","21.54"
"7/03/2020 9:40:35 PM","715.80","21.56","25.00","21.00","21.57"
"7/03/2020 9:35:35 PM","711.40","21.54","25.00","21.00","21.60"
"7/03/2020 9:30:35 PM","700.00","21.51","25.00","21.00","21.62"
"7/03/2020 9:25:35 PM","684.20","21.66","25.00","21.00","21.64"
"7/03/2020 9:20:35 PM","708.40","21.71","25.00","21.00","21.66"
"7/03/2020 9:15:35 PM","707.60","21.93","25.00","21.00","21.70"
"7/03/2020 9:10:35 PM","713.60","21.94","25.00","21.00","21.73"
"7/03/2020 9:05:35 PM","714.00","21.90","25.00","21.00","21.75"
"7/03/2020 9:00:35 PM","716.20","22.00","25.00","21.00","21.77"
"7/03/2020 8:55:35 PM","705.20","21.95","25.00","21.00","21.80"
"7/03/2020 8:50:35 PM","725.20","21.83","25.00","21.00","21.82"
"7/03/2020 8:45:35 PM","726.60","21.91","25.00","21.00","21.84"
"7/03/2020 8:40:35 PM","709.60","22.09","25.00","21.00","21.86"
"7/03/2020 8:35:35 PM","711.20","21.94","25.00","21.00","21.87"
"7/03/2020 8:30:35 PM","735.60","22.03","25.00","21.00","21.90"
"7/03/2020 8:25:35 PM","707.60","22.02","25.00","21.00","21.93"
"7/03/2020 8:20:35 PM","678.60","22.15","25.00","21.00","21.94"
"7/03/2020 8:15:35 PM","707.60","22.27","25.00","21.00","21.98"
"7/03/2020 8:10:35 PM","687.00","22.36","25.00","21.00","21.99"
"7/03/2020 8:05:35 PM","695.40","22.26","25.00","21.00","22.03"
"7/03/2020 8:00:35 PM","698.60","22.39","25.00","21.00","22.06"
"7/03/2020 7:55:35 PM","717.20","22.28","25.00","21.00","22.08"
"7/03/2020 7:50:35 PM","699.00","22.29","25.00","21.00","22.12"
"7/03/2020 7:45:35 PM","720.40","22.50","25.00","21.00","22.15"
"7/03/2020 7:40:35 PM","694.60","22.53","25.00","21.00","22.18"
"7/03/2020 7:35:35 PM","711.00","22.65","25.00","21.00","22.21"
"7/03/2020 7:30:35 PM","690.20","22.43","25.00","21.00","22.23"
"7/03/2020 7:25:35 PM","710.20","22.52","25.00","21.00","22.26"
"7/03/2020 7:20:35 PM","714.60","22.69","25.00","21.00","22.28"
"7/03/2020 7:15:35 PM","681.80","22.53","25.00","21.00","22.30"
"7/03/2020 7:10:35 PM","690.20","22.80","25.00","21.00","22.33"
"7/03/2020 7:05:35 PM","714.80","22.76","25.00","21.00","22.35"
"7/03/2020 7:00:35 PM","690.00","22.83","25.00","21.00","22.35"
"7/03/2020 6:55:35 PM","690.20","22.51","25.00","21.00","22.35"
"7/03/2020 6:50:35 PM","688.20","22.49","25.00","21.00","22.36"
"7/03/2020 6:45:35 PM","696.80","22.45","25.00","21.00","22.38"
"7/03/2020 6:40:35 PM","713.20","22.61","25.00","21.00","22.43"
"7/03/2020 6:35:35 PM","729.40","22.42","23.00","22.00","22.43"
"7/03/2020 6:30:35 PM","697.20","22.41","23.00","22.00","22.41"
"7/03/2020 6:25:35 PM","696.60","22.35","23.00","22.00","22.40"
"7/03/2020 6:20:35 PM","730.00","22.31","23.00","22.00","22.38"
"7/03/2020 6:15:35 PM","707.00","22.26","23.00","22.00","22.36"
"7/03/2020 6:10:35 PM","701.60","22.20","23.00","22.00","22.33"
"7/03/2020 6:05:35 PM","686.20","22.20","23.00","22.00","22.25"
"7/03/2020 6:00:35 PM","703.20","21.26","25.00","21.00","22.11"
"7/03/2020 5:55:35 PM","706.80","21.27","25.00","21.00","22.07"
"7/03/2020 5:50:35 PM","696.40","21.39","25.00","21.00","22.05"
"7/03/2020 5:45:35 PM","711.80","21.32","25.00","21.00","22.03"
"7/03/2020 5:40:35 PM","693.80","21.28","25.00","21.00","22.02"
"7/03/2020 5:35:35 PM","699.80","21.40","25.00","21.00","22.01"
"7/03/2020 5:30:35 PM","691.60","21.39","25.00","21.00","22.00"
"7/03/2020 5:25:35 PM","712.20","21.41","25.00","21.00","22.00"
"7/03/2020 5:20:35 PM","714.40","21.44","25.00","21.00","21.99"
"7/03/2020 5:15:35 PM","700.80","21.42","25.00","21.00","21.98"
"7/03/2020 5:10:35 PM","705.40","21.46","25.00","21.00","21.97"
"7/03/2020 5:05:35 PM","703.60","21.52","25.00","21.00","21.96"
"7/03/2020 5:00:35 PM","705.80","21.34","25.00","21.00","21.95"
"7/03/2020 4:55:35 PM","695.60","21.44","25.00","21.00","21.95"
"7/03/2020 4:50:35 PM","675.40","21.31","25.00","21.00","21.94"
"7/03/2020 4:45:35 PM","698.80","21.24","25.00","21.00","21.93"
"7/03/2020 4:40:35 PM","715.80","21.49","25.00","21.00","21.94"
"7/03/2020 4:35:35 PM","693.40","21.30","25.00","21.00","21.93"
"7/03/2020 4:30:35 PM","710.40","21.55","25.00","21.00","21.93"
"7/03/2020 4:25:35 PM","710.80","21.44","25.00","21.00","21.93"
"7/03/2020 4:20:35 PM","726.40","21.39","25.00","21.00","21.93"
"7/03/2020 4:15:35 PM","683.40","21.45","25.00","21.00","21.93"
"7/03/2020 4:10:35 PM","705.60","21.63","25.00","21.00","21.92"
"7/03/2020 4:05:35 PM","711.40","21.43","25.00","21.00","21.92"
"7/03/2020 4:00:35 PM","698.60","21.43","25.00","21.00","21.92"
"7/03/2020 3:55:35 PM","713.80","21.34","25.00","21.00","21.91"
"7/03/2020 3:50:35 PM","708.80","21.38","25.00","21.00","21.91"
"7/03/2020 3:45:35 PM","717.60","21.66","25.00","21.00","21.91"
"7/03/2020 3:40:35 PM","718.00","21.39","25.00","21.00","21.90"
"7/03/2020 3:35:35 PM","705.60","21.52","25.00","21.00","21.90"
"7/03/2020 3:30:35 PM","721.20","21.51","25.00","21.00","21.91"
"7/03/2020 3:25:35 PM","711.20","21.63","25.00","21.00","21.91"
"7/03/2020 3:20:35 PM","702.40","21.49","25.00","21.00","21.90"
"7/03/2020 3:15:35 PM","722.40","21.44","25.00","21.00","21.89"
"7/03/2020 3:10:35 PM","702.20","21.47","25.00","21.00","21.88"
"7/03/2020 3:05:35 PM","713.40","21.85","25.00","21.00","21.87"
"7/03/2020 3:00:35 PM","710.60","21.43","25.00","21.00","21.87"
"7/03/2020 2:55:35 PM","717.80","21.68","25.00","21.00","21.86"
"7/03/2020 2:50:35 PM","704.60","21.54","25.00","21.00","21.85"
"7/03/2020 2:45:35 PM","713.00","21.72","25.00","21.00","21.85"
"7/03/2020 2:40:35 PM","718.20","21.51","25.00","21.00","21.84"
"7/03/2020 2:35:35 PM","700.60","21.77","25.00","21.00","21.82"
"7/03/2020 2:30:35 PM","703.80","21.86","25.00","21.00","21.81"
"7/03/2020 2:25:35 PM","710.20","21.81","25.00","21.00","21.80"
"7/03/2020 2:20:35 PM","696.20","21.84","25.00","21.00","21.79"
"7/03/2020 2:15:35 PM","705.20","21.93","25.00","21.00","21.79"
"7/03/2020 2:10:35 PM","701.40","21.95","25.00","21.00","21.78"
"7/03/2020 2:05:35 PM","682.00","21.87","25.00","21.00","21.77"
"7/03/2020 2:00:35 PM","699.60","21.97","25.00","21.00","21.76"
"7/03/2020 1:55:35 PM","702.40","21.91","25.00","21.00","21.75"
"7/03/2020 1:50:35 PM","733.60","21.99","25.00","21.00","21.74"
"7/03/2020 1:45:35 PM","697.40","22.02","25.00","21.00","21.72"
"7/03/2020 1:40:35 PM","700.20","21.97","25.00","21.00","21.70"
"7/03/2020 1:35:35 PM","699.20","21.94","25.00","21.00","21.69"
"7/03/2020 1:30:35 PM","704.20","22.00","25.00","21.00","21.68"
"7/03/2020 1:25:35 PM","699.20","22.04","25.00","21.00","21.67"
"7/03/2020 1:20:35 PM","701.80","22.37","25.00","21.00","21.66"
"7/03/2020 1:15:35 PM","707.60","22.23","25.00","21.00","21.65"
"7/03/2020 1:10:35 PM","696.00","22.34","25.00","21.00","21.65"
"7/03/2020 1:05:35 PM","692.40","22.13","25.00","21.00","21.65"
"7/03/2020 1:00:35 PM","699.80","22.31","25.00","21.00","21.66"
"7/03/2020 12:55:35 PM","723.60","22.15","25.00","21.00","21.69"
"7/03/2020 12:50:35 PM","707.00","22.06","25.00","21.00","21.74"
"7/03/2020 12:45:35 PM","711.00","22.08","23.00","22.00","21.74"
"7/03/2020 12:40:35 PM","691.40","22.30","23.00","22.00","21.74"
"7/03/2020 12:35:35 PM","712.40","22.41","23.00","22.00","21.74"
"7/03/2020 12:30:35 PM","727.40","22.99","23.00","22.00","21.70"
"7/03/2020 12:25:35 PM","717.20","23.80","23.00","22.00","21.60"
"7/03/2020 12:20:35 PM","715.60","24.88","23.00","22.00","21.44"
"7/03/2020 12:15:35 PM","735.60","25.55","23.00","22.00","21.24"
"7/03/2020 12:10:35 PM","703.20","22.89","23.00","22.00","21.06"
"7/03/2020 12:05:35 PM","721.60","19.66","25.00","21.00","20.96"
"7/03/2020 12:00:35 PM","725.40","19.52","25.00","21.00","20.94"
"7/03/2020 11:55:35 AM","720.80","19.55","25.00","21.00","20.90"
"7/03/2020 11:50:35 AM","719.00","19.41","25.00","21.00","20.87"
"7/03/2020 11:45:35 AM","708.40","19.69","25.00","21.00","20.84"
"7/03/2020 11:40:35 AM","710.40","19.55","25.00","21.00","20.80"
"7/03/2020 11:35:35 AM","701.20","19.57","25.00","21.00","20.76"
"7/03/2020 11:30:35 AM","695.00","19.43","25.00","21.00","20.73"
"7/03/2020 11:25:35 AM","703.00","19.59","25.00","21.00","20.70"
"7/03/2020 11:20:35 AM","704.20","19.50","25.00","21.00","20.67"
"7/03/2020 11:15:35 AM","721.80","19.28","25.00","21.00","20.64"
"7/03/2020 11:10:35 AM","696.60","19.54","25.00","21.00","20.62"
"7/03/2020 11:05:35 AM","689.40","19.34","25.00","21.00","20.61"
"7/03/2020 11:00:35 AM","708.20","19.28","25.00","21.00","20.58"
"7/03/2020 10:55:35 AM","709.20","19.27","25.00","21.00","20.56"
"7/03/2020 10:50:35 AM","702.60","19.47","25.00","21.00","20.53"
"7/03/2020 10:45:35 AM","708.20","19.35","25.00","21.00","20.50"
"7/03/2020 10:40:35 AM","685.00","19.16","25.00","21.00","20.47"
"7/03/2020 10:35:35 AM","704.80","19.48","25.00","21.00","20.44"
"7/03/2020 10:30:35 AM","693.80","19.31","25.00","21.00","20.41"
"7/03/2020 10:25:35 AM","675.20","19.25","25.00","21.00","20.38"
"7/03/2020 10:20:35 AM","717.40","19.27","25.00","21.00","20.36"
"7/03/2020 10:15:35 AM","702.40","19.28","25.00","21.00","20.33"
"7/03/2020 10:10:35 AM","694.40","19.24","25.00","21.00","20.30"
"7/03/2020 10:05:35 AM","720.40","19.28","25.00","21.00","20.28"
"7/03/2020 10:00:35 AM","698.20","19.17","25.00","21.00","20.25"
"7/03/2020 9:55:35 AM","713.20","19.13","25.00","21.00","20.23"
"7/03/2020 9:50:35 AM","710.40","19.30","25.00","21.00","20.21"
"7/03/2020 9:45:35 AM","701.60","19.24","25.00","21.00","20.20"
"7/03/2020 9:40:35 AM","708.80","19.23","25.00","21.00","20.18"
"7/03/2020 9:35:35 AM","707.80","19.03","25.00","21.00","20.16"
"7/03/2020 9:30:35 AM","714.00","19.16","25.00","21.00","20.15"
"7/03/2020 9:25:35 AM","709.00","19.05","25.00","21.00","20.14"
"7/03/2020 9:20:35 AM","705.80","19.20","25.00","21.00","20.13"
"7/03/2020 9:15:35 AM","697.80","19.02","25.00","21.00","20.12"
"7/03/2020 9:10:35 AM","711.60","19.23","25.00","21.00","20.10"
"7/03/2020 9:05:35 AM","705.80","19.24","25.00","21.00","20.07"
"7/03/2020 9:00:35 AM","698.00","19.31","25.00","21.00","20.07"
"7/03/2020 8:55:35 AM","711.20","19.01","25.00","21.00","20.05"
"7/03/2020 8:50:35 AM","699.80","19.20","25.00","21.00","20.04"
"7/03/2020 8:45:35 AM","704.00","19.09","25.00","21.00","20.02"
"7/03/2020 8:40:35 AM","713.20","19.19","25.00","21.00","20.01"
"7/03/2020 8:35:35 AM","698.60","19.04","25.00","21.00","19.99"
"7/03/2020 8:30:35 AM","692.80","19.16","25.00","21.00","19.98"
"7/03/2020 8:25:35 AM","694.60","19.09","25.00","21.00","19.96"
"7/03/2020 8:20:35 AM","698.40","19.07","25.00","21.00","19.95"
"7/03/2020 8:15:35 AM","693.80","19.24","25.00","21.00","19.94"
"7/03/2020 8:10:35 AM","722.60","19.10","25.00","21.00","19.92"
"7/03/2020 8:05:35 AM","702.40","18.96","25.00","21.00","19.91"
"7/03/2020 8:00:35 AM","713.00","19.25","25.00","21.00","19.91"
"7/03/2020 7:55:35 AM","702.80","19.02","25.00","21.00","19.90"
"7/03/2020 7:50:35 AM","704.60","19.06","25.00","21.00","19.89"
"7/03/2020 7:45:35 AM","705.80","19.33","25.00","21.00","19.88"
"7/03/2020 7:40:35 AM","709.40","18.91","25.00","21.00","19.88"
"7/03/2020 7:35:35 AM","701.60","18.95","25.00","21.00","19.87"
"7/03/2020 7:30:35 AM","697.20","19.02","25.00","21.00","19.88"
"7/03/2020 7:25:35 AM","724.20","18.93","25.00","21.00","19.87"
"7/03/2020 7:20:35 AM","697.00","18.96","25.00","21.00","19.87"
"7/03/2020 7:15:35 AM","720.60","19.00","25.00","21.00","19.88"
"7/03/2020 7:10:35 AM","709.60","19.16","25.00","21.00","19.88"
"7/03/2020 7:05:35 AM","699.80","19.15","25.00","21.00","19.88"
"7/03/2020 7:00:35 AM","710.20","19.19","25.00","21.00","19.88"
"7/03/2020 6:55:35 AM","707.40","19.17","25.00","21.00","19.88"
"7/03/2020 6:50:35 AM","696.00","19.04","25.00","21.00","19.88"
"7/03/2020 6:45:35 AM","687.20","19.03","25.00","21.00","19.88"
"7/03/2020 6:40:35 AM","705.00","19.20","25.00","21.00","19.88"
"7/03/2020 6:35:35 AM","683.20","19.09","25.00","21.00","19.89"
"7/03/2020 6:30:35 AM","695.00","19.16","25.00","21.00","19.89"
"7/03/2020 6:25:35 AM","686.00","19.16","25.00","21.00","19.90"
"7/03/2020 6:20:35 AM","719.60","19.04","25.00","21.00","19.91"
"7/03/2020 6:15:35 AM","716.60","19.07","25.00","21.00","19.91"
"7/03/2020 6:10:35 AM","696.00","19.09","25.00","21.00","19.91"
"7/03/2020 6:05:35 AM","678.80","19.04","25.00","21.00","19.91"
"7/03/2020 6:00:35 AM","709.80","19.00","25.00","21.00","19.92"
"7/03/2020 5:55:35 AM","693.40","19.12","25.00","21.00","19.92"
"7/03/2020 5:50:35 AM","705.60","19.01","25.00","21.00","19.93"
"7/03/2020 5:45:35 AM","685.60","19.12","25.00","21.00","19.93"
"7/03/2020 5:40:35 AM","681.40","19.05","25.00","21.00","19.94"
"7/03/2020 5:35:35 AM","705.00","19.27","25.00","21.00","19.94"
"7/03/2020 5:30:35 AM","700.80","19.04","25.00","21.00","19.94"
"7/03/2020 5:25:35 AM","704.20","19.41","25.00","21.00","19.94"
"7/03/2020 5:20:35 AM","702.20","19.21","25.00","21.00","19.95"
"7/03/2020 5:15:35 AM","734.40","19.18","25.00","21.00","19.95"
"7/03/2020 5:10:35 AM","736.60","19.06","25.00","21.00","19.95"
"7/03/2020 5:05:35 AM","701.20","19.18","25.00","21.00","19.96"
"7/03/2020 5:00:35 AM","708.60","19.22","25.00","21.00","19.97"
"7/03/2020 4:55:35 AM","692.80","19.11","25.00","21.00","19.97"
"7/03/2020 4:50:35 AM","720.80","19.10","25.00","21.00","19.97"
"7/03/2020 4:45:35 AM","709.80","19.39","25.00","21.00","19.98"
"7/03/2020 4:40:35 AM","727.20","19.16","25.00","21.00","19.98"
"7/03/2020 4:35:35 AM","713.80","19.12","25.00","21.00","19.97"
"7/03/2020 4:30:35 AM","723.60","19.38","25.00","21.00","19.97"
"7/03/2020 4:25:35 AM","717.40","19.11","25.00","21.00","19.98"
"7/03/2020 4:20:35 AM","713.20","19.23","25.00","21.00","20.00"
"7/03/2020 4:15:35 AM","712.80","19.20","25.00","21.00","20.00"
"7/03/2020 4:10:35 AM","701.40","19.11","25.00","21.00","20.01"
"7/03/2020 4:05:35 AM","708.80","19.07","25.00","21.00","20.01"
"7/03/2020 4:00:35 AM","707.40","19.42","25.00","21.00","20.01"
"7/03/2020 3:55:35 AM","728.80","19.10","25.00","21.00","20.01"
"7/03/2020 3:50:35 AM","696.00","19.23","25.00","21.00","20.03"
"7/03/2020 3:45:35 AM","701.60","19.20","25.00","21.00","20.03"
"7/03/2020 3:40:35 AM","696.20","19.17","25.00","21.00","20.04"
"7/03/2020 3:35:35 AM","717.20","19.19","25.00","21.00","20.05"
"7/03/2020 3:30:35 AM","728.80","19.13","25.00","21.00","20.05"
"7/03/2020 3:25:35 AM","710.60","19.20","25.00","21.00","20.06"
"7/03/2020 3:20:35 AM","710.00","19.26","25.00","21.00","20.06"
"7/03/2020 3:15:35 AM","725.40","19.27","25.00","21.00","20.07"
"7/03/2020 3:10:35 AM","717.20","19.33","25.00","21.00","20.08"
"7/03/2020 3:05:35 AM","700.60","19.21","25.00","21.00","20.09"
"7/03/2020 3:00:35 AM","712.80","19.20","25.00","21.00","20.10"
"7/03/2020 2:55:35 AM","687.20","19.22","25.00","21.00","20.10"
"7/03/2020 2:50:35 AM","709.20","19.40","25.00","21.00","20.11"
"7/03/2020 2:45:35 AM","740.80","19.20","25.00","21.00","20.12"
"7/03/2020 2:40:35 AM","701.60","19.49","25.00","21.00","20.13"
"7/03/2020 2:35:35 AM","717.60","19.31","25.00","21.00","20.14"
"7/03/2020 2:30:35 AM","711.80","19.29","25.00","21.00","20.15"
"7/03/2020 2:25:35 AM","722.00","19.39","25.00","21.00","20.16"
"7/03/2020 2:20:35 AM","710.80","19.26","25.00","21.00","20.17"
"7/03/2020 2:15:35 AM","700.20","19.36","25.00","21.00","20.18"
"7/03/2020 2:10:35 AM","733.40","19.38","25.00","21.00","20.19"
"7/03/2020 2:05:35 AM","705.80","19.67","25.00","21.00","20.20"
"7/03/2020 2:00:35 AM","719.80","19.41","25.00","21.00","20.20"
"7/03/2020 1:55:35 AM","700.00","19.31","25.00","21.00","20.20"
"7/03/2020 1:50:35 AM","719.40","19.55","25.00","21.00","20.21"
"7/03/2020 1:45:35 AM","720.00","19.45","25.00","21.00","20.21"
"7/03/2020 1:40:35 AM","726.60","19.40","25.00","21.00","20.22"
"7/03/2020 1:35:35 AM","711.40","19.55","25.00","21.00","20.23"
"7/03/2020 1:30:35 AM","697.80","19.35","25.00","21.00","20.24"
"7/03/2020 1:25:35 AM","713.60","19.60","25.00","21.00","20.25"
"7/03/2020 1:20:35 AM","703.80","19.41","25.00","21.00","20.26"
"7/03/2020 1:15:35 AM","694.40","19.49","25.00","21.00","20.27"
"7/03/2020 1:10:35 AM","715.60","19.40","25.00","21.00","20.28"
"7/03/2020 1:05:35 AM","718.20","19.42","25.00","21.00","20.28"
"7/03/2020 1:00:35 AM","707.60","19.60","25.00","21.00","20.30"
"7/03/2020 12:55:35 AM","705.80","19.39","25.00","21.00","20.30"
"7/03/2020 12:50:35 AM","730.80","19.48","25.00","21.00","20.32"
"7/03/2020 12:45:35 AM","708.80","19.75","25.00","21.00","20.33"
"7/03/2020 12:40:35 AM","721.80","19.49","25.00","21.00","20.34"
"7/03/2020 12:35:35 AM","741.60","19.65","25.00","21.00","20.35"
"7/03/2020 12:30:35 AM","693.80","19.66","25.00","21.00","20.36"
"7/03/2020 12:25:35 AM","714.40","19.69","25.00","21.00","20.37"
"7/03/2020 12:20:35 AM","715.20","19.54","25.00","21.00","20.38"
"7/03/2020 12:15:35 AM","699.40","19.55","25.00","21.00","20.39"
"7/03/2020 12:10:35 AM","703.40","19.62","25.00","21.00","20.40"
"7/03/2020 12:05:35 AM","712.40","19.72","25.00","21.00","20.41"
"7/03/2020 12:00:35 AM","711.60","19.77","25.00","21.00","20.42"
"6/03/2020 11:55:35 PM","727.00","19.68","25.00","21.00","20.43"
"6/03/2020 11:50:35 PM","714.00","19.74","25.00","21.00","20.45"
"6/03/2020 11:45:35 PM","707.80","19.76","25.00","21.00","20.47"
"6/03/2020 11:40:35 PM","719.80","19.80","25.00","21.00","20.47"
"6/03/2020 11:35:35 PM","700.20","19.63","25.00","21.00","20.49"
"6/03/2020 11:30:35 PM","720.40","19.66","25.00","21.00","20.49"
"6/03/2020 11:25:35 PM","701.00","19.74","25.00","21.00","20.50"
"6/03/2020 11:20:35 PM","719.20","19.71","25.00","21.00","20.51"
"6/03/2020 11:15:35 PM","706.20","19.69","25.00","21.00","20.53"
"6/03/2020 11:10:35 PM","715.20","19.73","25.00","21.00","20.55"
"6/03/2020 11:05:35 PM","721.00","19.73","25.00","21.00","20.56"
"6/03/2020 11:00:35 PM","730.80","19.81","25.00","21.00","20.57"
"6/03/2020 10:55:35 PM","704.40","19.77","25.00","21.00","20.57"
"6/03/2020 10:50:35 PM","704.20","19.75","25.00","21.00","20.59"
"6/03/2020 10:45:35 PM","723.20","19.76","25.00","21.00","20.61"
"6/03/2020 10:40:35 PM","715.20","19.79","25.00","21.00","20.62"
"6/03/2020 10:35:35 PM","700.80","19.79","25.00","21.00","20.64"
"6/03/2020 10:30:35 PM","715.20","19.99","25.00","21.00","20.66"
"6/03/2020 10:25:35 PM","698.20","20.14","25.00","21.00","20.67"
"6/03/2020 10:20:35 PM","727.00","19.83","25.00","21.00","20.68"
"6/03/2020 10:15:35 PM","713.20","20.08","25.00","21.00","20.70"
"6/03/2020 10:10:35 PM","706.40","19.86","25.00","21.00","20.71"
"6/03/2020 10:05:35 PM","684.60","19.77","25.00","21.00","20.73"
"6/03/2020 10:00:35 PM","701.60","19.80","25.00","21.00","20.75"
"6/03/2020 9:55:35 PM","710.60","19.97","25.00","21.00","20.76"
"6/03/2020 9:50:35 PM","723.60","19.87","25.00","21.00","20.77"
"6/03/2020 9:45:35 PM","722.60","19.86","25.00","21.00","20.78"
"6/03/2020 9:40:35 PM","708.60","20.02","25.00","21.00","20.80"
"6/03/2020 9:35:35 PM","713.00","19.97","25.00","21.00","20.82"
"6/03/2020 9:30:35 PM","695.40","19.97","25.00","21.00","20.83"
"6/03/2020 9:25:35 PM","708.80","20.07","25.00","21.00","20.84"
"6/03/2020 9:20:35 PM","712.80","20.15","25.00","21.00","20.87"
"6/03/2020 9:15:35 PM","702.80","19.99","25.00","21.00","20.88"
"6/03/2020 9:10:35 PM","724.40","20.11","25.00","21.00","20.90"
"6/03/2020 9:05:35 PM","729.60","20.02","25.00","21.00","20.91"
"6/03/2020 9:00:35 PM","709.60","20.00","25.00","21.00","20.91"
"6/03/2020 8:55:35 PM","699.60","20.02","25.00","21.00","20.95"
"6/03/2020 8:50:35 PM","716.80","20.46","25.00","21.00","20.98"
"6/03/2020 8:45:35 PM","692.80","20.25","25.00","21.00","20.99"
"6/03/2020 8:40:35 PM","692.20","20.22","25.00","21.00","21.01"
"6/03/2020 8:35:35 PM","712.60","20.23","25.00","21.00","21.03"
"6/03/2020 8:30:35 PM","737.40","20.27","25.00","21.00","21.06"
"6/03/2020 8:25:35 PM","713.00","20.44","25.00","21.00","21.10"
"6/03/2020 8:20:35 PM","711.40","20.21","25.00","21.00","21.11"
"6/03/2020 8:15:35 PM","720.40","20.48","25.00","21.00","21.13"
"6/03/2020 8:10:35 PM","723.60","20.24","25.00","21.00","21.16"
"6/03/2020 8:05:35 PM","719.00","20.26","25.00","21.00","21.18"
"6/03/2020 8:00:35 PM","713.60","20.63","25.00","21.00","21.21"
"6/03/2020 7:55:35 PM","711.60","20.46","25.00","21.00","21.24"
"6/03/2020 7:50:35 PM","702.20","20.33","25.00","21.00","21.27"
"6/03/2020 7:45:35 PM","710.40","20.50","25.00","21.00","21.30"
"6/03/2020 7:40:35 PM","723.80","20.38","25.00","21.00","21.33"
"6/03/2020 7:35:35 PM","722.60","20.57","25.00","21.00","21.34"
"6/03/2020 7:30:35 PM","694.00","20.46","25.00","21.00","21.39"
"6/03/2020 7:25:35 PM","699.60","20.60","25.00","21.00","21.40"
"6/03/2020 7:20:35 PM","700.60","20.43","25.00","21.00","21.42"
"6/03/2020 7:15:35 PM","702.00","20.48","25.00","21.00","21.45"
"6/03/2020 7:10:35 PM","711.60","20.60","25.00","21.00","21.48"
"6/03/2020 7:05:35 PM","700.40","20.49","25.00","21.00","21.49"
"6/03/2020 7:00:35 PM","718.20","20.59","25.00","21.00","21.52"
"6/03/2020 6:55:35 PM","703.60","20.73","25.00","21.00","21.55"
"6/03/2020 6:50:35 PM","733.20","20.67","25.00","21.00","21.58"
"6/03/2020 6:45:35 PM","700.60","20.70","25.00","21.00","21.61"
"6/03/2020 6:40:35 PM","704.60","20.90","25.00","21.00","21.63"
"6/03/2020 6:35:35 PM","700.20","20.58","25.00","21.00","21.65"
"6/03/2020 6:30:35 PM","702.40","20.76","25.00","21.00","21.66"
"6/03/2020 6:25:35 PM","720.40","20.86","25.00","21.00","21.67"
"6/03/2020 6:20:35 PM","711.80","20.84","25.00","21.00","21.69"
"6/03/2020 6:15:35 PM","705.00","20.74","25.00","21.00","21.73"
"6/03/2020 6:10:35 PM","730.20","20.91","25.00","21.00","21.76"
"6/03/2020 6:05:35 PM","707.00","20.74","25.00","21.00","21.78"
"6/03/2020 6:00:35 PM","717.40","20.83","25.00","21.00","21.81"
"6/03/2020 5:55:35 PM","722.20","20.72","25.00","21.00","21.83"
"6/03/2020 5:50:35 PM","720.60","20.84","25.00","21.00","21.85"
"6/03/2020 5:45:35 PM","714.00","20.92","25.00","21.00","21.88"
"6/03/2020 5:40:35 PM","704.00","21.07","25.00","21.00","21.90"
"6/03/2020 5:35:35 PM","731.80","20.81","25.00","21.00","21.92"
"6/03/2020 5:30:35 PM","720.60","20.83","25.00","21.00","21.94"
"6/03/2020 5:25:35 PM","721.40","21.00","25.00","21.00","21.98"
"6/03/2020 5:20:35 PM","717.40","20.98","25.00","21.00","21.99"
"6/03/2020 5:15:35 PM","714.00","21.08","25.00","21.00","22.00"
"6/03/2020 5:10:35 PM","712.60","20.87","25.00","21.00","22.02"
"6/03/2020 5:05:35 PM","728.20","20.88","25.00","21.00","22.04"
"6/03/2020 5:00:35 PM","712.40","20.97","25.00","21.00","22.06"
"6/03/2020 4:55:35 PM","708.20","20.90","25.00","21.00","22.07"
"6/03/2020 4:50:35 PM","704.00","21.00","25.00","21.00","22.08"
"6/03/2020 4:45:35 PM","713.40","21.02","25.00","21.00","22.09"
"6/03/2020 4:40:35 PM","710.60","20.96","25.00","21.00","22.11"
"6/03/2020 4:35:35 PM","724.40","21.18","25.00","21.00","22.11"
"6/03/2020 4:30:35 PM","729.20","21.22","25.00","21.00","22.11"
"6/03/2020 4:25:35 PM","735.40","21.15","25.00","21.00","22.12"
"6/03/2020 4:20:35 PM","719.40","20.93","25.00","21.00","22.12"
"6/03/2020 4:15:35 PM","708.60","20.99","25.00","21.00","22.13"
"6/03/2020 4:10:35 PM","730.00","21.02","25.00","21.00","22.13"
"6/03/2020 4:05:35 PM","726.60","20.96","25.00","21.00","22.13"
"6/03/2020 4:00:35 PM","744.20","21.06","25.00","21.00","22.12"
"6/03/2020 3:55:35 PM","764.00","21.05","25.00","21.00","22.11"
"6/03/2020 3:50:35 PM","714.40","21.25","25.00","21.00","22.10"
"6/03/2020 3:45:35 PM","715.40","21.25","25.00","21.00","22.10"
"6/03/2020 3:40:35 PM","739.80","21.26","25.00","21.00","22.10"
"6/03/2020 3:35:35 PM","732.80","21.18","25.00","21.00","22.11"
"6/03/2020 3:30:35 PM","705.80","21.12","25.00","21.00","22.09"
"6/03/2020 3:25:35 PM","712.60","21.15","25.00","21.00","22.09"
"6/03/2020 3:20:35 PM","718.80","21.31","25.00","21.00","22.08"
"6/03/2020 3:15:35 PM","724.80","21.10","25.00","21.00","22.07"
"6/03/2020 3:10:35 PM","708.80","21.34","25.00","21.00","22.06"
"6/03/2020 3:05:35 PM","711.40","21.36","25.00","21.00","22.05"
"6/03/2020 3:00:35 PM","724.20","21.10","25.00","21.00","22.04"
"6/03/2020 2:55:35 PM","702.20","21.22","25.00","21.00","22.02"
"6/03/2020 2:50:35 PM","699.60","21.16","25.00","21.00","22.00"
"6/03/2020 2:45:35 PM","721.40","21.28","25.00","21.00","21.99"
"6/03/2020 2:40:35 PM","705.20","21.39","25.00","21.00","21.98"
"6/03/2020 2:35:35 PM","702.20","21.52","25.00","21.00","21.97"
"6/03/2020 2:30:35 PM","731.60","21.26","25.00","21.00","21.96"
"6/03/2020 2:25:35 PM","705.80","21.36","25.00","21.00","21.95"
"6/03/2020 2:20:35 PM","709.60","21.21","25.00","21.00","21.93"
"6/03/2020 2:15:35 PM","715.60","21.35","25.00","21.00","21.92"
"6/03/2020 2:10:35 PM","726.20","21.44","25.00","21.00","21.90"
"6/03/2020 2:05:35 PM","695.00","21.46","25.00","21.00","21.88"
"6/03/2020 2:00:35 PM","737.60","21.42","25.00","21.00","21.86"
"6/03/2020 1:55:35 PM","714.20","21.63","25.00","21.00","21.85"
"6/03/2020 1:50:35 PM","722.80","21.49","25.00","21.00","21.84"
"6/03/2020 1:45:35 PM","682.20","21.55","25.00","21.00","21.82"
"6/03/2020 1:40:35 PM","708.20","21.53","25.00","21.00","21.82"
"6/03/2020 1:35:35 PM","695.80","21.83","25.00","21.00","21.80"
"6/03/2020 1:30:35 PM","728.40","21.52","25.00","21.00","21.80"
"6/03/2020 1:25:35 PM","726.00","21.49","25.00","21.00","21.78"
"6/03/2020 1:20:35 PM","711.20","21.78","25.00","21.00","21.76"
"6/03/2020 1:15:35 PM","711.20","21.61","25.00","21.00","21.74"
"6/03/2020 1:10:35 PM","705.60","21.71","25.00","21.00","21.72"
"6/03/2020 1:05:35 PM","713.80","21.65","25.00","21.00","21.71"
"6/03/2020 1:00:35 PM","723.80","21.66","25.00","21.00","21.69"
"6/03/2020 12:55:35 PM","728.60","21.90","25.00","21.00","21.68"
"6/03/2020 12:50:35 PM","731.00","21.88","25.00","21.00","21.65"
"6/03/2020 12:45:35 PM","685.80","21.88","25.00","21.00","21.64"
"6/03/2020 12:40:35 PM","734.00","21.90","25.00","21.00","21.62"
"6/03/2020 12:35:35 PM","721.00","22.04","25.00","21.00","21.61"
"6/03/2020 12:30:35 PM","737.80","22.03","25.00","21.00","21.61"
"6/03/2020 12:25:35 PM","723.60","22.03","25.00","21.00","21.61"
"6/03/2020 12:20:35 PM","722.60","21.88","25.00","21.00","21.63"
"6/03/2020 12:15:35 PM","698.40","22.08","25.00","21.00","21.65"
"6/03/2020 12:10:35 PM","725.40","21.93","25.00","21.00","21.69"
"6/03/2020 12:05:35 PM","699.80","21.90","25.00","21.00","21.76"
"6/03/2020 12:00:35 PM","710.80","21.81","23.00","22.00","21.79"
"6/03/2020 11:55:35 AM","719.40","21.95","23.00","22.00","21.81"
"6/03/2020 11:50:35 AM","716.00","22.32","23.00","22.00","21.80"
"6/03/2020 11:45:35 AM","721.60","23.14","23.00","22.00","21.75"
"6/03/2020 11:40:35 AM","713.60","24.19","23.00","22.00","21.63"
"6/03/2020 11:35:35 AM","711.40","25.66","23.00","22.00","21.45"
"6/03/2020 11:30:35 AM","708.40","24.92","23.00","22.00","21.29"
"6/03/2020 11:25:35 AM","731.40","21.89","25.00","21.00","21.24"
"6/03/2020 11:20:35 AM","693.00","21.85","25.00","21.00","21.24"
"6/03/2020 11:15:35 AM","739.00","21.96","25.00","21.00","21.23"
"6/03/2020 11:10:35 AM","727.60","22.05","25.00","21.00","21.23"
"6/03/2020 11:05:35 AM","726.20","22.19","25.00","21.00","21.23"
