"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"6/03/2020 11:00:35 AM","723.60","22.34","25.00","21.00","21.23"
"6/03/2020 10:55:35 AM","724.40","22.28","25.00","21.00","21.26"
"6/03/2020 10:50:35 AM","709.00","22.47","25.00","21.00","21.31"
"6/03/2020 10:45:35 AM","725.20","22.60","25.00","21.00","21.37"
"6/03/2020 10:40:35 AM","703.40","22.69","25.00","21.00","21.47"
"6/03/2020 10:35:35 AM","721.80","22.71","25.00","21.00","21.55"
"6/03/2020 10:30:35 AM","730.80","22.38","23.00","22.00","21.60"
"6/03/2020 10:25:35 AM","705.20","22.41","23.00","22.00","21.66"
"6/03/2020 10:20:35 AM","724.60","22.65","23.00","22.00","21.69"
"6/03/2020 10:15:35 AM","718.20","23.70","23.00","22.00","21.64"
"6/03/2020 10:10:35 AM","720.60","25.79","23.00","22.00","21.44"
"6/03/2020 10:05:35 AM","716.00","29.21","23.00","22.00","21.12"
"6/03/2020 10:00:35 AM","723.40","30.63","23.00","22.00","20.90"
"6/03/2020 9:55:35 AM","724.80","20.82","25.00","21.00","20.87"
"6/03/2020 9:50:35 AM","698.40","20.84","25.00","21.00","20.85"
"6/03/2020 9:45:35 AM","710.80","20.89","25.00","21.00","20.84"
"6/03/2020 9:40:35 AM","712.00","20.89","25.00","21.00","20.82"
"6/03/2020 9:35:35 AM","726.20","20.78","25.00","21.00","20.81"
"6/03/2020 9:30:35 AM","731.60","20.74","25.00","21.00","20.80"
"6/03/2020 9:25:35 AM","724.60","20.73","25.00","21.00","20.81"
"6/03/2020 9:20:35 AM","744.80","20.77","25.00","21.00","20.81"
"6/03/2020 9:15:35 AM","746.40","20.79","25.00","21.00","20.81"
"6/03/2020 9:10:35 AM","720.40","20.78","25.00","21.00","20.81"
"6/03/2020 9:05:35 AM","736.60","20.82","25.00","21.00","20.81"
"6/03/2020 9:00:35 AM","727.80","20.80","25.00","21.00","20.80"
"6/03/2020 8:55:35 AM","729.60","20.85","25.00","21.00","20.79"
"6/03/2020 8:50:35 AM","721.60","20.85","25.00","21.00","20.79"
"6/03/2020 8:45:35 AM","723.60","20.84","25.00","21.00","20.79"
"6/03/2020 8:40:35 AM","717.60","20.80","25.00","21.00","20.79"
"6/03/2020 8:35:35 AM","715.80","20.61","25.00","21.00","20.80"
"6/03/2020 8:30:35 AM","714.00","20.64","25.00","21.00","20.82"
"6/03/2020 8:25:35 AM","721.20","20.54","25.00","21.00","20.84"
"6/03/2020 8:20:35 AM","729.60","20.53","25.00","21.00","20.86"
"6/03/2020 8:15:35 AM","730.40","20.54","25.00","21.00","20.89"
"6/03/2020 8:10:35 AM","738.60","20.54","25.00","21.00","20.92"
"6/03/2020 8:05:35 AM","724.40","20.63","25.00","21.00","20.94"
"6/03/2020 8:00:35 AM","739.20","20.92","25.00","21.00","20.96"
"6/03/2020 7:55:35 AM","712.20","22.48","25.00","21.00","21.00"
"6/03/2020 7:50:35 AM","733.40","22.45","25.00","21.00","21.10"
"6/03/2020 7:45:35 AM","728.60","22.65","25.00","21.00","21.25"
"6/03/2020 7:40:35 AM","719.60","22.29","25.00","21.00","21.45"
"6/03/2020 7:35:35 AM","727.40","22.06","25.00","21.00","21.62"
"6/03/2020 7:30:35 AM","712.00","22.61","23.00","22.00","21.69"
"6/03/2020 7:25:35 AM","731.80","24.19","23.00","22.00","21.63"
"6/03/2020 7:20:35 AM","731.60","27.03","23.00","22.00","21.39"
"6/03/2020 7:15:35 AM","738.20","29.78","23.00","22.00","21.15"
"6/03/2020 7:10:35 AM","737.80","32.84","23.00","22.00","21.00"
"6/03/2020 7:05:35 AM","712.40","32.32","23.00","22.00","20.86"
"6/03/2020 7:00:35 AM","726.80","31.48","23.00","22.00","20.69"
"6/03/2020 6:55:35 AM","735.00","21.34","25.00","21.00","20.72"
"6/03/2020 6:50:35 AM","719.20","21.15","25.00","21.00","20.76"
"6/03/2020 6:45:35 AM","745.40","21.16","25.00","21.00","20.79"
"6/03/2020 6:40:35 AM","708.40","21.21","25.00","21.00","20.81"
"6/03/2020 6:35:35 AM","724.20","21.67","25.00","21.00","20.81"
"6/03/2020 6:30:35 AM","724.60","22.35","25.00","21.00","20.77"
"6/03/2020 6:25:35 AM","712.60","23.26","25.00","21.00","20.67"
"6/03/2020 6:20:35 AM","712.00","23.87","25.00","21.00","20.56"
"6/03/2020 6:15:35 AM","741.00","22.82","25.00","21.00","20.49"
"6/03/2020 6:10:35 AM","740.60","21.25","25.00","21.00","20.45"
"6/03/2020 6:05:35 AM","715.20","20.65","25.00","21.00","20.41"
"6/03/2020 6:00:35 AM","715.20","20.03","25.00","21.00","20.37"
"6/03/2020 5:55:35 AM","729.00","19.63","25.00","21.00","20.37"
"6/03/2020 5:50:35 AM","702.80","19.90","25.00","21.00","20.38"
"6/03/2020 5:45:35 AM","730.20","19.88","25.00","21.00","20.39"
"6/03/2020 5:40:35 AM","747.40","19.81","25.00","21.00","20.41"
"6/03/2020 5:35:35 AM","709.40","19.70","25.00","21.00","20.43"
"6/03/2020 5:30:35 AM","712.60","19.93","25.00","21.00","20.45"
"6/03/2020 5:25:35 AM","715.40","19.88","25.00","21.00","20.47"
"6/03/2020 5:20:35 AM","701.40","19.88","25.00","21.00","20.48"
"6/03/2020 5:15:35 AM","710.80","19.86","25.00","21.00","20.51"
"6/03/2020 5:10:35 AM","733.00","19.96","25.00","21.00","20.52"
"6/03/2020 5:05:35 AM","727.80","19.93","25.00","21.00","20.54"
"6/03/2020 5:00:35 AM","736.20","19.99","25.00","21.00","20.56"
"6/03/2020 4:55:35 AM","719.40","19.89","25.00","21.00","20.56"
"6/03/2020 4:50:35 AM","714.60","19.89","25.00","21.00","20.57"
"6/03/2020 4:45:35 AM","734.20","20.02","25.00","21.00","20.58"
"6/03/2020 4:40:35 AM","724.20","20.08","25.00","21.00","20.59"
"6/03/2020 4:35:35 AM","725.20","20.18","25.00","21.00","20.61"
"6/03/2020 4:30:35 AM","716.40","19.93","25.00","21.00","20.62"
"6/03/2020 4:25:35 AM","708.00","20.04","25.00","21.00","20.63"
"6/03/2020 4:20:35 AM","734.20","20.02","25.00","21.00","20.64"
"6/03/2020 4:15:35 AM","738.20","20.01","25.00","21.00","20.65"
"6/03/2020 4:10:35 AM","725.40","20.06","25.00","21.00","20.66"
"6/03/2020 4:05:35 AM","709.80","20.15","25.00","21.00","20.67"
"6/03/2020 4:00:35 AM","695.40","20.09","25.00","21.00","20.68"
"6/03/2020 3:55:35 AM","718.40","20.26","25.00","21.00","20.69"
"6/03/2020 3:50:35 AM","736.20","20.17","25.00","21.00","20.71"
"6/03/2020 3:45:35 AM","747.20","20.16","25.00","21.00","20.71"
"6/03/2020 3:40:35 AM","708.00","20.17","25.00","21.00","20.73"
"6/03/2020 3:35:35 AM","734.00","20.12","25.00","21.00","20.74"
"6/03/2020 3:30:35 AM","733.40","20.08","25.00","21.00","20.75"
"6/03/2020 3:25:35 AM","714.80","20.24","25.00","21.00","20.75"
"6/03/2020 3:20:35 AM","713.60","20.44","25.00","21.00","20.76"
"6/03/2020 3:15:35 AM","730.20","20.25","25.00","21.00","20.76"
"6/03/2020 3:10:35 AM","724.00","20.44","25.00","21.00","20.77"
"6/03/2020 3:05:35 AM","740.20","20.19","25.00","21.00","20.78"
"6/03/2020 3:00:35 AM","731.20","20.42","25.00","21.00","20.78"
"6/03/2020 2:55:35 AM","727.80","20.10","25.00","21.00","20.79"
"6/03/2020 2:50:35 AM","728.80","20.30","25.00","21.00","20.80"
"6/03/2020 2:45:35 AM","741.80","20.33","25.00","21.00","20.81"
"6/03/2020 2:40:35 AM","716.00","20.20","25.00","21.00","20.81"
"6/03/2020 2:35:35 AM","729.20","20.12","25.00","21.00","20.82"
"6/03/2020 2:30:35 AM","730.40","20.19","25.00","21.00","20.82"
"6/03/2020 2:25:35 AM","749.00","20.17","25.00","21.00","20.83"
"6/03/2020 2:20:35 AM","726.60","20.44","25.00","21.00","20.84"
"6/03/2020 2:15:35 AM","708.00","20.32","25.00","21.00","20.85"
"6/03/2020 2:10:35 AM","736.00","20.39","25.00","21.00","20.85"
"6/03/2020 2:05:35 AM","734.60","20.41","25.00","21.00","20.86"
"6/03/2020 2:00:35 AM","713.80","20.51","25.00","21.00","20.87"
"6/03/2020 1:55:35 AM","739.80","20.42","25.00","21.00","20.88"
"6/03/2020 1:50:35 AM","730.40","20.24","25.00","21.00","20.89"
"6/03/2020 1:45:35 AM","714.80","20.39","25.00","21.00","20.90"
"6/03/2020 1:40:35 AM","737.00","20.39","25.00","21.00","20.91"
"6/03/2020 1:35:35 AM","726.00","20.28","25.00","21.00","20.92"
"6/03/2020 1:30:35 AM","726.60","20.50","25.00","21.00","20.93"
"6/03/2020 1:25:35 AM","721.80","20.60","25.00","21.00","20.93"
"6/03/2020 1:20:35 AM","723.00","20.51","25.00","21.00","20.95"
"6/03/2020 1:15:35 AM","730.40","20.59","25.00","21.00","20.96"
"6/03/2020 1:10:35 AM","732.60","20.46","25.00","21.00","20.97"
"6/03/2020 1:05:35 AM","744.80","20.42","25.00","21.00","20.99"
"6/03/2020 1:00:35 AM","743.60","20.44","25.00","21.00","21.00"
"6/03/2020 12:55:35 AM","706.00","20.61","25.00","21.00","21.01"
"6/03/2020 12:50:35 AM","722.60","20.69","25.00","21.00","21.02"
"6/03/2020 12:45:35 AM","708.00","20.58","25.00","21.00","21.04"
"6/03/2020 12:40:35 AM","731.60","20.53","25.00","21.00","21.05"
"6/03/2020 12:35:35 AM","737.20","20.76","25.00","21.00","21.06"
"6/03/2020 12:30:35 AM","730.80","20.75","25.00","21.00","21.07"
"6/03/2020 12:25:35 AM","728.20","20.84","25.00","21.00","21.09"
"6/03/2020 12:20:35 AM","734.80","20.61","25.00","21.00","21.10"
"6/03/2020 12:15:35 AM","717.00","20.66","25.00","21.00","21.11"
"6/03/2020 12:10:35 AM","735.00","20.67","25.00","21.00","21.12"
"6/03/2020 12:05:35 AM","722.80","20.62","25.00","21.00","21.13"
"6/03/2020 12:00:35 AM","734.00","20.64","25.00","21.00","21.14"
"5/03/2020 11:55:35 PM","726.00","20.79","25.00","21.00","21.15"
"5/03/2020 11:50:35 PM","731.40","20.73","25.00","21.00","21.16"
"5/03/2020 11:45:35 PM","724.60","20.96","25.00","21.00","21.18"
"5/03/2020 11:40:35 PM","755.00","20.70","25.00","21.00","21.18"
"5/03/2020 11:35:35 PM","740.80","20.70","25.00","21.00","21.19"
"5/03/2020 11:30:35 PM","733.40","20.84","25.00","21.00","21.20"
"5/03/2020 11:25:35 PM","766.00","20.79","25.00","21.00","21.21"
"5/03/2020 11:20:35 PM","734.60","20.98","25.00","21.00","21.22"
"5/03/2020 11:15:35 PM","712.60","21.00","25.00","21.00","21.23"
"5/03/2020 11:10:35 PM","713.20","20.81","25.00","21.00","21.24"
"5/03/2020 11:05:35 PM","733.00","20.86","25.00","21.00","21.25"
"5/03/2020 11:00:35 PM","730.40","20.95","25.00","21.00","21.26"
"5/03/2020 10:55:35 PM","747.40","21.02","25.00","21.00","21.27"
"5/03/2020 10:50:35 PM","747.20","20.96","25.00","21.00","21.28"
"5/03/2020 10:45:35 PM","711.00","20.94","25.00","21.00","21.29"
"5/03/2020 10:40:35 PM","712.20","21.15","25.00","21.00","21.30"
"5/03/2020 10:35:35 PM","746.60","21.05","25.00","21.00","21.31"
"5/03/2020 10:30:35 PM","733.20","21.28","25.00","21.00","21.32"
"5/03/2020 10:25:35 PM","743.80","21.03","25.00","21.00","21.33"
"5/03/2020 10:20:35 PM","730.40","21.09","25.00","21.00","21.33"
"5/03/2020 10:15:35 PM","738.20","21.03","25.00","21.00","21.34"
"5/03/2020 10:10:35 PM","746.60","21.05","25.00","21.00","21.35"
"5/03/2020 10:05:35 PM","738.60","21.29","25.00","21.00","21.36"
"5/03/2020 10:00:35 PM","732.40","21.36","25.00","21.00","21.38"
"5/03/2020 9:55:35 PM","705.20","21.18","25.00","21.00","21.40"
"5/03/2020 9:50:35 PM","727.60","21.14","25.00","21.00","21.41"
"5/03/2020 9:45:35 PM","719.40","21.32","25.00","21.00","21.42"
"5/03/2020 9:40:35 PM","706.00","21.24","25.00","21.00","21.44"
"5/03/2020 9:35:35 PM","715.20","21.23","25.00","21.00","21.45"
"5/03/2020 9:30:35 PM","749.00","21.26","25.00","21.00","21.47"
"5/03/2020 9:25:35 PM","744.60","21.36","25.00","21.00","21.48"
"5/03/2020 9:20:35 PM","739.40","21.28","25.00","21.00","21.51"
"5/03/2020 9:15:35 PM","726.60","21.41","25.00","21.00","21.52"
"5/03/2020 9:10:35 PM","734.80","21.44","25.00","21.00","21.54"
"5/03/2020 9:05:35 PM","727.80","21.51","25.00","21.00","21.55"
"5/03/2020 9:00:35 PM","712.00","21.49","25.00","21.00","21.57"
"5/03/2020 8:55:35 PM","734.20","21.65","25.00","21.00","21.59"
"5/03/2020 8:50:35 PM","728.60","21.56","25.00","21.00","21.62"
"5/03/2020 8:45:35 PM","733.60","21.71","25.00","21.00","21.64"
"5/03/2020 8:40:35 PM","742.40","21.72","25.00","21.00","21.66"
"5/03/2020 8:35:35 PM","741.80","21.96","25.00","21.00","21.67"
"5/03/2020 8:30:35 PM","734.60","21.96","25.00","21.00","21.70"
"5/03/2020 8:25:35 PM","745.20","21.75","25.00","21.00","21.72"
"5/03/2020 8:20:35 PM","747.60","21.71","25.00","21.00","21.74"
"5/03/2020 8:15:35 PM","761.60","21.78","25.00","21.00","21.76"
"5/03/2020 8:10:35 PM","702.00","21.74","25.00","21.00","21.78"
"5/03/2020 8:05:35 PM","730.20","21.78","25.00","21.00","21.78"
"5/03/2020 8:00:35 PM","743.40","21.88","25.00","21.00","21.79"
"5/03/2020 7:55:35 PM","735.40","21.56","25.00","21.00","21.80"
"5/03/2020 7:50:35 PM","748.80","21.61","25.00","21.00","21.83"
"5/03/2020 7:45:35 PM","753.20","21.58","25.00","21.00","21.86"
"5/03/2020 7:40:35 PM","746.80","21.34","25.00","21.00","21.90"
"5/03/2020 7:35:35 PM","748.00","21.39","23.00","22.00","21.90"
"5/03/2020 7:30:35 PM","744.00","21.44","23.00","22.00","21.90"
"5/03/2020 7:25:35 PM","728.80","21.42","23.00","22.00","21.91"
"5/03/2020 7:20:35 PM","753.40","21.39","23.00","22.00","21.92"
"5/03/2020 7:15:35 PM","748.20","21.35","23.00","22.00","21.93"
"5/03/2020 7:10:35 PM","772.80","21.39","23.00","22.00","21.94"
"5/03/2020 7:05:35 PM","767.00","21.57","23.00","22.00","21.92"
"5/03/2020 7:00:35 PM","731.80","22.15","23.00","22.00","21.87"
"5/03/2020 6:55:35 PM","730.80","22.16","25.00","21.00","21.88"
"5/03/2020 6:50:35 PM","751.00","22.01","25.00","21.00","21.90"
"5/03/2020 6:45:35 PM","736.80","22.15","25.00","21.00","21.92"
"5/03/2020 6:40:35 PM","729.00","22.21","25.00","21.00","21.93"
"5/03/2020 6:35:35 PM","732.00","22.06","25.00","21.00","21.94"
"5/03/2020 6:30:35 PM","740.00","22.31","25.00","21.00","21.95"
"5/03/2020 6:25:35 PM","742.20","22.16","25.00","21.00","21.97"
"5/03/2020 6:20:35 PM","742.60","21.98","25.00","21.00","21.98"
"5/03/2020 6:15:35 PM","734.00","21.94","25.00","21.00","22.00"
"5/03/2020 6:10:35 PM","735.00","21.99","25.00","21.00","22.02"
"5/03/2020 6:05:35 PM","741.60","21.75","25.00","21.00","22.06"
"5/03/2020 6:00:35 PM","738.80","21.54","23.00","22.00","22.10"
"5/03/2020 5:55:35 PM","776.40","21.53","23.00","22.00","22.12"
"5/03/2020 5:50:35 PM","758.80","21.66","23.00","22.00","22.14"
"5/03/2020 5:45:35 PM","736.80","21.65","23.00","22.00","22.16"
"5/03/2020 5:40:35 PM","770.20","21.64","23.00","22.00","22.18"
"5/03/2020 5:35:35 PM","779.60","21.67","23.00","22.00","22.20"
"5/03/2020 5:30:35 PM","753.60","21.68","23.00","22.00","22.22"
"5/03/2020 5:25:35 PM","747.40","21.70","23.00","22.00","22.22"
"5/03/2020 5:20:35 PM","768.60","21.80","23.00","22.00","22.21"
"5/03/2020 5:15:35 PM","754.00","21.87","23.00","22.00","22.18"
"5/03/2020 5:10:35 PM","724.00","21.48","25.00","21.00","22.17"
"5/03/2020 5:05:35 PM","746.20","21.53","25.00","21.00","22.18"
"5/03/2020 5:00:35 PM","761.40","21.43","25.00","21.00","22.18"
"5/03/2020 4:55:35 PM","748.00","21.73","25.00","21.00","22.19"
"5/03/2020 4:50:35 PM","760.80","21.45","25.00","21.00","22.19"
"5/03/2020 4:45:35 PM","762.00","21.65","25.00","21.00","22.19"
"5/03/2020 4:40:35 PM","776.40","21.63","25.00","21.00","22.20"
"5/03/2020 4:35:35 PM","762.20","21.57","25.00","21.00","22.22"
"5/03/2020 4:30:35 PM","753.80","21.65","25.00","21.00","22.24"
"5/03/2020 4:25:35 PM","757.80","21.67","25.00","21.00","22.26"
"5/03/2020 4:20:35 PM","789.20","21.62","25.00","21.00","22.28"
"5/03/2020 4:15:35 PM","755.20","21.89","25.00","21.00","22.30"
"5/03/2020 4:10:35 PM","767.80","21.63","25.00","21.00","22.31"
"5/03/2020 4:05:35 PM","762.40","21.80","25.00","21.00","22.33"
"5/03/2020 4:00:35 PM","790.20","21.75","25.00","21.00","22.34"
"5/03/2020 3:55:35 PM","803.40","21.74","25.00","21.00","22.36"
"5/03/2020 3:50:35 PM","766.20","21.60","25.00","21.00","22.38"
"5/03/2020 3:45:35 PM","763.20","21.58","25.00","21.00","22.39"
"5/03/2020 3:40:35 PM","765.80","21.84","25.00","21.00","22.40"
"5/03/2020 3:35:35 PM","760.20","21.84","25.00","21.00","22.40"
"5/03/2020 3:30:35 PM","767.60","21.58","25.00","21.00","22.40"
"5/03/2020 3:25:35 PM","784.60","21.56","25.00","21.00","22.40"
"5/03/2020 3:20:35 PM","741.80","21.68","25.00","21.00","22.39"
"5/03/2020 3:15:35 PM","771.20","21.55","25.00","21.00","22.38"
"5/03/2020 3:10:35 PM","750.40","21.87","25.00","21.00","22.36"
"5/03/2020 3:05:35 PM","763.60","21.76","25.00","21.00","22.35"
"5/03/2020 3:00:35 PM","773.80","21.55","25.00","21.00","22.35"
"5/03/2020 2:55:35 PM","774.00","21.59","25.00","21.00","22.34"
"5/03/2020 2:50:35 PM","777.80","21.55","25.00","21.00","22.33"
"5/03/2020 2:45:35 PM","771.00","21.61","25.00","21.00","22.32"
"5/03/2020 2:40:35 PM","765.40","21.63","25.00","21.00","22.29"
"5/03/2020 2:35:35 PM","738.40","21.66","25.00","21.00","22.26"
"5/03/2020 2:30:35 PM","766.00","21.61","25.00","21.00","22.23"
"5/03/2020 2:25:35 PM","737.00","21.54","25.00","21.00","22.21"
"5/03/2020 2:20:35 PM","734.20","21.54","25.00","21.00","22.19"
"5/03/2020 2:15:35 PM","743.20","21.64","25.00","21.00","22.18"
"5/03/2020 2:10:35 PM","734.00","21.68","25.00","21.00","22.15"
"5/03/2020 2:05:35 PM","759.40","21.73","25.00","21.00","22.13"
"5/03/2020 2:00:35 PM","732.60","21.72","25.00","21.00","22.11"
"5/03/2020 1:55:35 PM","744.80","21.69","25.00","21.00","22.09"
"5/03/2020 1:50:35 PM","735.00","21.63","25.00","21.00","22.08"
"5/03/2020 1:45:35 PM","745.20","21.56","25.00","21.00","22.05"
"5/03/2020 1:40:35 PM","756.40","21.48","25.00","21.00","22.03"
"5/03/2020 1:35:35 PM","749.00","21.70","25.00","21.00","22.01"
"5/03/2020 1:30:35 PM","744.80","21.48","25.00","21.00","21.98"
"5/03/2020 1:25:35 PM","749.20","21.65","25.00","21.00","21.95"
"5/03/2020 1:20:35 PM","762.00","21.67","25.00","21.00","21.92"
"5/03/2020 1:15:35 PM","749.40","21.46","25.00","21.00","21.90"
"5/03/2020 1:10:35 PM","778.40","21.45","25.00","21.00","21.88"
"5/03/2020 1:05:35 PM","749.00","21.61","25.00","21.00","21.86"
"5/03/2020 1:00:35 PM","716.00","21.46","25.00","21.00","21.84"
"5/03/2020 12:55:35 PM","731.40","21.48","25.00","21.00","21.82"
"5/03/2020 12:50:35 PM","751.20","21.42","25.00","21.00","21.80"
"5/03/2020 12:45:35 PM","716.80","21.47","25.00","21.00","21.78"
"5/03/2020 12:40:35 PM","749.80","21.47","25.00","21.00","21.77"
"5/03/2020 12:35:35 PM","764.00","21.62","25.00","21.00","21.75"
"5/03/2020 12:30:35 PM","762.40","21.48","25.00","21.00","21.74"
"5/03/2020 12:25:35 PM","752.80","21.52","25.00","21.00","21.73"
"5/03/2020 12:20:35 PM","757.40","21.80","25.00","21.00","21.71"
"5/03/2020 12:15:35 PM","760.20","21.73","25.00","21.00","21.70"
"5/03/2020 12:10:35 PM","765.00","21.62","25.00","21.00","21.69"
"5/03/2020 12:05:35 PM","745.80","21.68","25.00","21.00","21.67"
"5/03/2020 12:00:35 PM","749.80","21.48","25.00","21.00","21.66"
"5/03/2020 11:55:35 AM","763.00","21.80","25.00","21.00","21.65"
"5/03/2020 11:50:35 AM","775.00","21.49","25.00","21.00","21.64"
"5/03/2020 11:45:35 AM","750.00","21.65","25.00","21.00","21.63"
"5/03/2020 11:40:35 AM","769.80","21.50","25.00","21.00","21.63"
"5/03/2020 11:35:35 AM","731.80","21.52","25.00","21.00","21.63"
"5/03/2020 11:30:35 AM","747.00","21.64","25.00","21.00","21.62"
"5/03/2020 11:25:35 AM","752.40","21.71","25.00","21.00","21.61"
"5/03/2020 11:20:35 AM","780.40","21.72","25.00","21.00","21.59"
"5/03/2020 11:15:35 AM","776.60","21.60","25.00","21.00","21.58"
"5/03/2020 11:10:35 AM","772.40","21.58","25.00","21.00","21.56"
"5/03/2020 11:05:35 AM","775.00","21.84","25.00","21.00","21.55"
"5/03/2020 11:00:35 AM","787.00","21.59","25.00","21.00","21.54"
"5/03/2020 10:55:35 AM","774.80","21.66","25.00","21.00","21.52"
"5/03/2020 10:50:35 AM","784.00","21.66","25.00","21.00","21.50"
"5/03/2020 10:45:35 AM","771.40","21.91","25.00","21.00","21.48"
"5/03/2020 10:40:35 AM","774.60","21.71","25.00","21.00","21.47"
"5/03/2020 10:35:35 AM","797.60","21.71","25.00","21.00","21.47"
"5/03/2020 10:30:35 AM","774.40","22.01","25.00","21.00","21.46"
"5/03/2020 10:25:35 AM","773.80","21.84","25.00","21.00","21.44"
"5/03/2020 10:20:35 AM","774.80","21.90","25.00","21.00","21.44"
"5/03/2020 10:15:35 AM","805.80","21.80","25.00","21.00","21.43"
"5/03/2020 10:10:35 AM","775.80","21.84","25.00","21.00","21.42"
"5/03/2020 10:05:35 AM","769.40","21.80","25.00","21.00","21.41"
"5/03/2020 10:00:35 AM","765.00","22.06","25.00","21.00","21.39"
"5/03/2020 9:55:35 AM","801.80","21.87","25.00","21.00","21.38"
"5/03/2020 9:50:35 AM","740.60","21.95","25.00","21.00","21.38"
"5/03/2020 9:45:35 AM","775.20","21.89","25.00","21.00","21.37"
"5/03/2020 9:40:35 AM","756.20","21.96","25.00","21.00","21.36"
"5/03/2020 9:35:35 AM","780.00","22.02","25.00","21.00","21.36"
"5/03/2020 9:30:35 AM","753.60","21.96","25.00","21.00","21.36"
"5/03/2020 9:25:35 AM","762.20","22.16","25.00","21.00","21.35"
"5/03/2020 9:20:35 AM","744.80","22.03","25.00","21.00","21.35"
"5/03/2020 9:15:35 AM","769.60","22.32","25.00","21.00","21.35"
"5/03/2020 9:10:35 AM","756.40","22.31","25.00","21.00","21.34"
"5/03/2020 9:05:35 AM","758.60","22.08","25.00","21.00","21.34"
"5/03/2020 9:00:35 AM","787.80","22.23","25.00","21.00","21.33"
"5/03/2020 8:55:35 AM","759.00","22.19","25.00","21.00","21.33"
"5/03/2020 8:50:35 AM","775.40","22.30","25.00","21.00","21.33"
"5/03/2020 8:45:35 AM","750.60","22.37","25.00","21.00","21.33"
"5/03/2020 8:40:35 AM","756.80","22.35","25.00","21.00","21.33"
"5/03/2020 8:35:35 AM","760.40","22.62","25.00","21.00","21.33"
"5/03/2020 8:30:35 AM","793.60","22.47","25.00","21.00","21.33"
"5/03/2020 8:25:35 AM","775.40","22.46","25.00","21.00","21.33"
"5/03/2020 8:20:35 AM","782.80","22.58","25.00","21.00","21.34"
"5/03/2020 8:15:35 AM","754.60","22.65","25.00","21.00","21.35"
"5/03/2020 8:10:35 AM","739.60","22.67","25.00","21.00","21.36"
"5/03/2020 8:05:35 AM","777.00","22.64","25.00","21.00","21.38"
"5/03/2020 8:00:35 AM","757.80","22.76","25.00","21.00","21.40"
"5/03/2020 7:55:35 AM","770.00","22.73","25.00","21.00","21.43"
"5/03/2020 7:50:35 AM","775.80","22.70","25.00","21.00","21.47"
"5/03/2020 7:45:35 AM","763.40","22.77","25.00","21.00","21.53"
"5/03/2020 7:40:35 AM","768.80","22.69","25.00","21.00","21.61"
"5/03/2020 7:35:35 AM","774.80","22.77","23.00","22.00","21.63"
"5/03/2020 7:30:35 AM","775.00","22.85","23.00","22.00","21.65"
"5/03/2020 7:25:35 AM","759.40","22.90","23.00","22.00","21.67"
"5/03/2020 7:20:35 AM","778.60","23.25","23.00","22.00","21.67"
"5/03/2020 7:15:35 AM","765.20","24.21","23.00","22.00","21.58"
"5/03/2020 7:10:35 AM","774.00","26.05","23.00","22.00","21.34"
"5/03/2020 7:05:35 AM","775.20","28.92","23.00","22.00","21.06"
"5/03/2020 7:00:35 AM","763.40","21.30","23.00","22.00","21.00"
"5/03/2020 6:55:35 AM","745.20","21.27","25.00","21.00","21.01"
"5/03/2020 6:50:35 AM","751.00","21.23","25.00","21.00","21.01"
"5/03/2020 6:45:35 AM","756.00","21.34","25.00","21.00","21.01"
"5/03/2020 6:40:35 AM","729.20","21.22","25.00","21.00","21.01"
"5/03/2020 6:35:35 AM","760.60","21.19","25.00","21.00","21.01"
"5/03/2020 6:30:35 AM","757.00","21.20","25.00","21.00","21.01"
"5/03/2020 6:25:35 AM","755.00","21.44","25.00","21.00","21.01"
"5/03/2020 6:20:35 AM","756.20","21.22","25.00","21.00","21.01"
"5/03/2020 6:15:35 AM","757.60","21.25","25.00","21.00","20.99"
"5/03/2020 6:10:35 AM","765.00","21.26","25.00","21.00","21.01"
"5/03/2020 6:05:35 AM","741.00","21.03","25.00","21.00","20.99"
"5/03/2020 6:00:35 AM","719.80","20.74","25.00","21.00","20.96"
"5/03/2020 5:55:35 AM","706.40","20.81","25.00","21.00","20.96"
"5/03/2020 5:50:35 AM","730.40","20.53","25.00","21.00","20.97"
"5/03/2020 5:45:35 AM","729.80","20.62","25.00","21.00","20.98"
"5/03/2020 5:40:35 AM","706.00","20.75","25.00","21.00","20.98"
"5/03/2020 5:35:35 AM","724.00","20.83","25.00","21.00","20.99"
"5/03/2020 5:30:35 AM","722.40","20.75","25.00","21.00","20.98"
"5/03/2020 5:25:35 AM","744.60","20.80","25.00","21.00","20.99"
"5/03/2020 5:20:35 AM","727.60","20.65","25.00","21.00","20.99"
"5/03/2020 5:15:35 AM","739.40","20.65","25.00","21.00","20.99"
"5/03/2020 5:10:35 AM","714.80","20.82","25.00","21.00","21.00"
"5/03/2020 5:05:35 AM","724.40","20.67","25.00","21.00","21.00"
"5/03/2020 5:00:35 AM","720.80","20.77","25.00","21.00","21.00"
"5/03/2020 4:55:35 AM","734.20","20.76","25.00","21.00","21.00"
"5/03/2020 4:50:35 AM","748.20","20.62","25.00","21.00","21.00"
"5/03/2020 4:45:35 AM","727.60","20.59","25.00","21.00","20.99"
"5/03/2020 4:40:35 AM","729.40","20.63","25.00","21.00","20.99"
"5/03/2020 4:35:35 AM","732.00","20.60","25.00","21.00","20.99"
"5/03/2020 4:30:35 AM","717.60","20.86","25.00","21.00","21.00"
"5/03/2020 4:25:35 AM","712.80","20.75","25.00","21.00","21.00"
"5/03/2020 4:20:35 AM","750.20","20.79","25.00","21.00","21.01"
"5/03/2020 4:15:35 AM","735.80","20.74","25.00","21.00","21.01"
"5/03/2020 4:10:35 AM","719.60","20.71","25.00","21.00","21.01"
"5/03/2020 4:05:35 AM","713.60","20.62","25.00","21.00","21.02"
"5/03/2020 4:00:35 AM","727.80","20.63","25.00","21.00","21.03"
"5/03/2020 3:55:35 AM","726.60","20.84","25.00","21.00","21.03"
"5/03/2020 3:50:35 AM","721.80","20.75","25.00","21.00","21.04"
"5/03/2020 3:45:35 AM","720.40","20.87","25.00","21.00","21.05"
"5/03/2020 3:40:35 AM","713.00","20.97","25.00","21.00","21.05"
"5/03/2020 3:35:35 AM","720.80","20.94","25.00","21.00","21.05"
"5/03/2020 3:30:35 AM","724.00","20.66","25.00","21.00","21.06"
"5/03/2020 3:25:35 AM","728.80","20.86","25.00","21.00","21.07"
"5/03/2020 3:20:35 AM","715.40","20.68","25.00","21.00","21.07"
"5/03/2020 3:15:35 AM","722.60","20.67","25.00","21.00","21.08"
"5/03/2020 3:10:35 AM","713.80","20.81","25.00","21.00","21.09"
"5/03/2020 3:05:35 AM","737.20","20.73","25.00","21.00","21.09"
"5/03/2020 3:00:35 AM","724.00","20.75","25.00","21.00","21.11"
"5/03/2020 2:55:35 AM","734.80","20.72","25.00","21.00","21.12"
"5/03/2020 2:50:35 AM","728.40","20.81","25.00","21.00","21.12"
"5/03/2020 2:45:35 AM","745.20","20.83","25.00","21.00","21.13"
"5/03/2020 2:40:35 AM","704.00","20.97","25.00","21.00","21.14"
"5/03/2020 2:35:35 AM","737.00","20.84","25.00","21.00","21.15"
"5/03/2020 2:30:35 AM","732.00","21.10","25.00","21.00","21.16"
"5/03/2020 2:25:35 AM","739.20","21.08","25.00","21.00","21.17"
"5/03/2020 2:20:35 AM","728.20","21.14","25.00","21.00","21.19"
"5/03/2020 2:15:35 AM","747.60","20.99","25.00","21.00","21.20"
"5/03/2020 2:10:35 AM","714.40","21.12","25.00","21.00","21.22"
"5/03/2020 2:05:35 AM","732.20","20.90","25.00","21.00","21.22"
"5/03/2020 2:00:35 AM","716.60","21.05","25.00","21.00","21.24"
"5/03/2020 1:55:35 AM","734.80","21.23","25.00","21.00","21.25"
"5/03/2020 1:50:35 AM","734.00","21.12","25.00","21.00","21.27"
"5/03/2020 1:45:35 AM","741.80","21.05","25.00","21.00","21.28"
"5/03/2020 1:40:35 AM","736.60","21.24","25.00","21.00","21.29"
"5/03/2020 1:35:35 AM","754.20","21.04","25.00","21.00","21.31"
"5/03/2020 1:30:35 AM","722.40","21.09","25.00","21.00","21.32"
"5/03/2020 1:25:35 AM","751.40","21.11","25.00","21.00","21.34"
"5/03/2020 1:20:35 AM","742.60","21.23","25.00","21.00","21.36"
"5/03/2020 1:15:35 AM","737.60","21.17","25.00","21.00","21.38"
"5/03/2020 1:10:35 AM","732.20","21.26","25.00","21.00","21.39"
"5/03/2020 1:05:35 AM","728.80","21.39","25.00","21.00","21.41"
"5/03/2020 1:00:35 AM","734.80","21.47","25.00","21.00","21.42"
"5/03/2020 12:55:35 AM","739.40","21.18","25.00","21.00","21.43"
"5/03/2020 12:50:35 AM","727.40","21.28","25.00","21.00","21.44"
"5/03/2020 12:45:35 AM","717.00","21.42","25.00","21.00","21.45"
"5/03/2020 12:40:35 AM","755.20","21.37","25.00","21.00","21.46"
"5/03/2020 12:35:35 AM","747.80","21.25","25.00","21.00","21.47"
"5/03/2020 12:30:35 AM","723.40","21.59","25.00","21.00","21.48"
"5/03/2020 12:25:35 AM","723.80","21.34","25.00","21.00","21.50"
"5/03/2020 12:20:35 AM","737.20","21.62","25.00","21.00","21.51"
"5/03/2020 12:15:35 AM","722.40","21.66","25.00","21.00","21.52"
"5/03/2020 12:10:35 AM","704.20","21.54","25.00","21.00","21.54"
"5/03/2020 12:05:35 AM","700.40","21.44","25.00","21.00","21.55"
"5/03/2020 12:00:35 AM","721.00","21.59","25.00","21.00","21.56"
"4/03/2020 11:55:35 PM","730.40","21.58","25.00","21.00","21.58"
"4/03/2020 11:50:35 PM","737.00","21.44","25.00","21.00","21.59"
"4/03/2020 11:45:35 PM","733.60","21.61","25.00","21.00","21.61"
"4/03/2020 11:40:35 PM","728.80","21.70","25.00","21.00","21.62"
"4/03/2020 11:35:35 PM","729.60","21.69","25.00","21.00","21.63"
"4/03/2020 11:30:35 PM","715.80","21.52","25.00","21.00","21.65"
"4/03/2020 11:25:35 PM","726.20","21.63","25.00","21.00","21.66"
"4/03/2020 11:20:35 PM","710.20","21.83","25.00","21.00","21.67"
"4/03/2020 11:15:35 PM","734.40","21.52","25.00","21.00","21.68"
"4/03/2020 11:10:35 PM","733.20","21.59","25.00","21.00","21.70"
"4/03/2020 11:05:35 PM","717.40","21.75","25.00","21.00","21.71"
"4/03/2020 11:00:35 PM","730.80","21.62","25.00","21.00","21.72"
"4/03/2020 10:55:35 PM","710.60","21.74","25.00","21.00","21.73"
"4/03/2020 10:50:35 PM","720.00","21.88","25.00","21.00","21.74"
"4/03/2020 10:45:35 PM","714.80","21.70","25.00","21.00","21.76"
"4/03/2020 10:40:35 PM","717.60","21.77","25.00","21.00","21.78"
"4/03/2020 10:35:35 PM","739.40","21.78","25.00","21.00","21.79"
"4/03/2020 10:30:35 PM","702.80","21.93","25.00","21.00","21.80"
"4/03/2020 10:25:35 PM","728.20","21.74","25.00","21.00","21.82"
"4/03/2020 10:20:35 PM","720.80","22.14","25.00","21.00","21.83"
"4/03/2020 10:15:35 PM","726.80","21.83","25.00","21.00","21.85"
"4/03/2020 10:10:35 PM","726.60","21.79","25.00","21.00","21.86"
"4/03/2020 10:05:35 PM","706.40","22.15","25.00","21.00","21.87"
"4/03/2020 10:00:35 PM","712.60","21.89","25.00","21.00","21.89"
"4/03/2020 9:55:35 PM","721.60","22.04","25.00","21.00","21.91"
"4/03/2020 9:50:35 PM","725.80","22.21","25.00","21.00","21.92"
"4/03/2020 9:45:35 PM","724.40","22.00","25.00","21.00","21.93"
"4/03/2020 9:40:35 PM","719.20","22.13","25.00","21.00","21.94"
"4/03/2020 9:35:35 PM","705.60","21.98","25.00","21.00","21.96"
"4/03/2020 9:30:35 PM","708.20","22.01","25.00","21.00","21.98"
"4/03/2020 9:25:35 PM","739.00","21.99","25.00","21.00","22.00"
"4/03/2020 9:20:35 PM","722.40","22.08","25.00","21.00","22.02"
"4/03/2020 9:15:35 PM","747.40","22.21","25.00","21.00","22.04"
"4/03/2020 9:10:35 PM","719.20","22.23","25.00","21.00","22.05"
"4/03/2020 9:05:35 PM","724.60","22.23","25.00","21.00","22.08"
"4/03/2020 9:00:35 PM","715.60","22.22","25.00","21.00","22.09"
"4/03/2020 8:55:35 PM","723.20","22.30","25.00","21.00","22.11"
"4/03/2020 8:50:35 PM","718.20","22.22","25.00","21.00","22.12"
"4/03/2020 8:45:35 PM","708.40","22.17","25.00","21.00","22.14"
"4/03/2020 8:40:35 PM","724.00","22.21","25.00","21.00","22.15"
"4/03/2020 8:35:35 PM","694.80","22.28","25.00","21.00","22.16"
"4/03/2020 8:30:35 PM","725.00","22.28","25.00","21.00","22.18"
"4/03/2020 8:25:35 PM","719.80","22.52","25.00","21.00","22.19"
"4/03/2020 8:20:35 PM","713.00","22.30","25.00","21.00","22.21"
"4/03/2020 8:15:35 PM","723.20","22.44","25.00","21.00","22.22"
"4/03/2020 8:10:35 PM","730.40","22.35","25.00","21.00","22.24"
"4/03/2020 8:05:35 PM","722.60","22.28","25.00","21.00","22.25"
"4/03/2020 8:00:35 PM","742.60","22.58","25.00","21.00","22.27"
"4/03/2020 7:55:35 PM","732.80","22.37","25.00","21.00","22.29"
"4/03/2020 7:50:35 PM","732.40","22.46","25.00","21.00","22.30"
"4/03/2020 7:45:35 PM","709.40","22.47","25.00","21.00","22.32"
"4/03/2020 7:40:35 PM","679.00","22.40","25.00","21.00","22.34"
"4/03/2020 7:35:35 PM","728.20","22.46","25.00","21.00","22.35"
"4/03/2020 7:30:35 PM","709.00","22.61","25.00","21.00","22.37"
"4/03/2020 7:25:35 PM","721.60","22.44","25.00","21.00","22.39"
"4/03/2020 7:20:35 PM","710.80","22.60","25.00","21.00","22.41"
"4/03/2020 7:15:35 PM","729.40","22.51","25.00","21.00","22.43"
"4/03/2020 7:10:35 PM","742.60","22.51","25.00","21.00","22.45"
"4/03/2020 7:05:35 PM","728.20","22.59","25.00","21.00","22.47"
"4/03/2020 7:00:35 PM","738.40","22.65","25.00","21.00","22.50"
"4/03/2020 6:55:35 PM","728.80","22.79","25.00","21.00","22.52"
"4/03/2020 6:50:35 PM","722.60","22.60","25.00","21.00","22.54"
"4/03/2020 6:45:35 PM","728.20","22.59","25.00","21.00","22.57"
"4/03/2020 6:40:35 PM","719.20","22.85","25.00","21.00","22.59"
"4/03/2020 6:35:35 PM","742.20","22.61","25.00","21.00","22.62"
"4/03/2020 6:30:35 PM","719.60","22.90","25.00","21.00","22.65"
"4/03/2020 6:25:35 PM","728.00","22.87","25.00","21.00","22.67"
"4/03/2020 6:20:35 PM","728.20","22.73","25.00","21.00","22.71"
"4/03/2020 6:15:35 PM","732.20","22.72","25.00","21.00","22.74"
"4/03/2020 6:10:35 PM","727.00","22.94","25.00","21.00","22.77"
"4/03/2020 6:05:35 PM","727.00","23.00","25.00","21.00","22.79"
"4/03/2020 6:00:35 PM","756.80","22.77","25.00","21.00","22.81"
"4/03/2020 5:55:35 PM","747.80","22.92","25.00","21.00","22.82"
"4/03/2020 5:50:35 PM","761.20","22.86","25.00","21.00","22.83"
"4/03/2020 5:45:35 PM","715.00","23.01","25.00","21.00","22.83"
"4/03/2020 5:40:35 PM","726.60","22.81","25.00","21.00","22.83"
"4/03/2020 5:35:35 PM","727.20","23.04","25.00","21.00","22.82"
"4/03/2020 5:30:35 PM","704.80","22.95","25.00","21.00","22.81"
"4/03/2020 5:25:35 PM","715.80","23.07","25.00","21.00","22.81"
"4/03/2020 5:20:35 PM","724.60","23.16","25.00","21.00","22.79"
"4/03/2020 5:15:35 PM","706.40","23.08","25.00","21.00","22.78"
"4/03/2020 5:10:35 PM","726.40","23.05","25.00","21.00","22.75"
"4/03/2020 5:05:35 PM","710.20","23.09","25.00","21.00","22.73"
"4/03/2020 5:00:35 PM","757.20","23.15","25.00","21.00","22.72"
"4/03/2020 4:55:35 PM","728.60","23.11","25.00","21.00","22.70"
"4/03/2020 4:50:35 PM","723.40","23.12","25.00","21.00","22.68"
"4/03/2020 4:45:35 PM","717.60","23.19","25.00","21.00","22.65"
"4/03/2020 4:40:35 PM","730.00","23.24","25.00","21.00","22.63"
"4/03/2020 4:35:35 PM","727.80","23.23","25.00","21.00","22.60"
"4/03/2020 4:30:35 PM","730.00","23.09","25.00","21.00","22.57"
"4/03/2020 4:25:35 PM","750.80","23.02","25.00","21.00","22.54"
"4/03/2020 4:20:35 PM","733.60","22.97","25.00","21.00","22.52"
"4/03/2020 4:15:35 PM","741.80","23.06","25.00","21.00","22.50"
"4/03/2020 4:10:35 PM","743.00","22.99","25.00","21.00","22.50"
"4/03/2020 4:05:35 PM","732.80","22.86","23.00","22.00","22.50"
"4/03/2020 4:00:35 PM","736.60","22.80","23.00","22.00","22.46"
"4/03/2020 3:55:35 PM","718.80","22.73","23.00","22.00","22.41"
"4/03/2020 3:50:35 PM","757.60","22.65","23.00","22.00","22.37"
"4/03/2020 3:45:35 PM","735.00","22.61","23.00","22.00","22.35"
"4/03/2020 3:40:35 PM","753.80","22.47","23.00","22.00","22.34"
"4/03/2020 3:35:35 PM","778.20","22.32","23.00","22.00","22.32"
"4/03/2020 3:30:35 PM","734.80","22.26","23.00","22.00","22.24"
"4/03/2020 3:25:35 PM","719.60","21.27","25.00","21.00","22.11"
"4/03/2020 3:20:35 PM","726.20","21.31","25.00","21.00","22.09"
"4/03/2020 3:15:35 PM","709.60","21.33","25.00","21.00","22.08"
"4/03/2020 3:10:35 PM","724.00","21.38","25.00","21.00","22.06"
"4/03/2020 3:05:35 PM","729.60","21.51","25.00","21.00","22.04"
"4/03/2020 3:00:35 PM","729.40","21.48","25.00","21.00","22.01"
"4/03/2020 2:55:35 PM","705.40","21.32","25.00","21.00","21.99"
"4/03/2020 2:50:35 PM","690.00","21.18","25.00","21.00","21.96"
"4/03/2020 2:45:35 PM","738.80","21.41","25.00","21.00","21.95"
"4/03/2020 2:40:35 PM","720.40","21.27","25.00","21.00","21.93"
"4/03/2020 2:35:35 PM","735.40","21.17","25.00","21.00","21.91"
"4/03/2020 2:30:35 PM","723.60","21.41","25.00","21.00","21.91"
"4/03/2020 2:25:35 PM","718.80","21.34","25.00","21.00","21.90"
"4/03/2020 2:20:35 PM","722.20","21.13","25.00","21.00","21.88"
"4/03/2020 2:15:35 PM","698.40","21.22","25.00","21.00","21.86"
"4/03/2020 2:10:35 PM","729.20","21.21","25.00","21.00","21.84"
"4/03/2020 2:05:35 PM","710.40","21.23","25.00","21.00","21.81"
"4/03/2020 2:00:35 PM","726.40","21.33","25.00","21.00","21.79"
"4/03/2020 1:55:35 PM","736.20","21.37","25.00","21.00","21.77"
"4/03/2020 1:50:35 PM","730.40","21.31","25.00","21.00","21.75"
"4/03/2020 1:45:35 PM","736.00","21.41","25.00","21.00","21.74"
"4/03/2020 1:40:35 PM","715.80","21.42","25.00","21.00","21.72"
"4/03/2020 1:35:35 PM","738.00","21.15","25.00","21.00","21.71"
"4/03/2020 1:30:35 PM","720.40","21.15","25.00","21.00","21.69"
"4/03/2020 1:25:35 PM","711.00","21.35","25.00","21.00","21.68"
"4/03/2020 1:20:35 PM","722.40","21.37","25.00","21.00","21.66"
"4/03/2020 1:15:35 PM","717.80","21.22","25.00","21.00","21.65"
"4/03/2020 1:10:35 PM","724.20","21.32","25.00","21.00","21.62"
"4/03/2020 1:05:35 PM","714.40","21.48","25.00","21.00","21.60"
"4/03/2020 1:00:35 PM","720.80","21.21","25.00","21.00","21.58"
"4/03/2020 12:55:35 PM","713.60","21.24","25.00","21.00","21.56"
"4/03/2020 12:50:35 PM","736.40","21.30","25.00","21.00","21.53"
"4/03/2020 12:45:35 PM","737.60","21.14","25.00","21.00","21.50"
"4/03/2020 12:40:35 PM","730.60","21.14","25.00","21.00","21.46"
"4/03/2020 12:35:35 PM","729.80","21.25","25.00","21.00","21.44"
"4/03/2020 12:30:35 PM","713.00","21.18","25.00","21.00","21.40"
"4/03/2020 12:25:35 PM","715.60","21.13","25.00","21.00","21.37"
"4/03/2020 12:20:35 PM","696.80","21.17","25.00","21.00","21.35"
"4/03/2020 12:15:35 PM","709.60","21.18","25.00","21.00","21.32"
"4/03/2020 12:10:35 PM","694.00","21.09","25.00","21.00","21.28"
"4/03/2020 12:05:35 PM","726.60","21.21","25.00","21.00","21.25"
"4/03/2020 12:00:35 PM","731.80","21.28","25.00","21.00","21.21"
"4/03/2020 11:55:35 AM","729.20","21.14","25.00","21.00","21.17"
"4/03/2020 11:50:35 AM","726.40","21.12","25.00","21.00","21.14"
"4/03/2020 11:45:35 AM","743.60","21.16","25.00","21.00","21.12"
"4/03/2020 11:40:35 AM","704.00","21.44","25.00","21.00","21.11"
"4/03/2020 11:35:35 AM","731.20","21.15","25.00","21.00","21.10"
"4/03/2020 11:30:35 AM","717.40","21.41","25.00","21.00","21.09"
"4/03/2020 11:25:35 AM","701.20","21.26","25.00","21.00","21.07"
"4/03/2020 11:20:35 AM","745.80","21.25","25.00","21.00","21.06"
"4/03/2020 11:15:35 AM","724.60","21.45","25.00","21.00","21.04"
"4/03/2020 11:10:35 AM","703.40","21.23","25.00","21.00","21.02"
"4/03/2020 11:05:35 AM","721.40","21.40","25.00","21.00","21.01"
"4/03/2020 11:00:35 AM","727.80","21.38","25.00","21.00","21.02"
"4/03/2020 10:55:35 AM","705.20","21.31","25.00","21.00","21.00"
"4/03/2020 10:50:35 AM","733.20","21.47","25.00","21.00","21.00"
"4/03/2020 10:45:35 AM","734.00","21.25","25.00","21.00","20.99"
"4/03/2020 10:40:35 AM","722.20","20.82","25.00","21.00","21.00"
"4/03/2020 10:35:35 AM","745.20","20.82","25.00","21.00","20.98"
"4/03/2020 10:30:35 AM","752.00","20.78","25.00","21.00","20.96"
"4/03/2020 10:25:35 AM","742.80","20.76","25.00","21.00","20.94"
"4/03/2020 10:20:35 AM","717.60","20.75","25.00","21.00","20.93"
"4/03/2020 10:15:35 AM","739.40","20.75","25.00","21.00","20.91"
"4/03/2020 10:10:35 AM","726.20","20.74","25.00","21.00","20.89"
"4/03/2020 10:05:35 AM","738.20","20.71","25.00","21.00","20.87"
"4/03/2020 10:00:35 AM","728.00","20.79","25.00","21.00","20.86"
"4/03/2020 9:55:35 AM","737.40","20.77","25.00","21.00","20.84"
"4/03/2020 9:50:35 AM","725.60","20.73","25.00","21.00","20.83"
"4/03/2020 9:45:35 AM","724.20","20.73","25.00","21.00","20.82"
"4/03/2020 9:40:35 AM","745.80","20.69","25.00","21.00","20.81"
"4/03/2020 9:35:35 AM","746.00","20.77","25.00","21.00","20.81"
"4/03/2020 9:30:35 AM","749.00","20.79","25.00","21.00","20.80"
"4/03/2020 9:25:35 AM","729.20","20.90","25.00","21.00","20.80"
"4/03/2020 9:20:35 AM","736.00","21.01","25.00","21.00","20.79"
"4/03/2020 9:15:35 AM","742.60","21.05","25.00","21.00","20.79"
"4/03/2020 9:10:35 AM","763.40","21.12","25.00","21.00","20.78"
"4/03/2020 9:05:35 AM","740.40","21.17","25.00","21.00","20.76"
"4/03/2020 9:00:35 AM","771.60","21.07","25.00","21.00","20.75"
"4/03/2020 8:55:35 AM","722.00","20.96","25.00","21.00","20.73"
"4/03/2020 8:50:35 AM","732.80","20.94","25.00","21.00","20.72"
"4/03/2020 8:45:35 AM","740.60","20.83","25.00","21.00","20.71"
"4/03/2020 8:40:35 AM","723.20","20.82","25.00","21.00","20.70"
"4/03/2020 8:35:35 AM","732.40","20.78","25.00","21.00","20.70"
"4/03/2020 8:30:35 AM","753.40","20.53","25.00","21.00","20.71"
"4/03/2020 8:25:35 AM","759.60","20.28","25.00","21.00","20.74"
"4/03/2020 8:20:35 AM","747.40","20.16","25.00","21.00","20.78"
"4/03/2020 8:15:35 AM","748.00","20.10","25.00","21.00","20.82"
"4/03/2020 8:10:35 AM","741.20","20.03","25.00","21.00","20.88"
"4/03/2020 8:05:35 AM","714.60","20.23","25.00","21.00","20.92"
"4/03/2020 8:00:35 AM","730.00","20.71","25.00","21.00","20.93"
"4/03/2020 7:55:35 AM","727.40","24.63","25.00","21.00","20.99"
"4/03/2020 7:50:35 AM","716.60","24.59","25.00","21.00","21.17"
"4/03/2020 7:45:35 AM","719.60","24.78","25.00","21.00","21.37"
"4/03/2020 7:40:35 AM","750.80","24.58","25.00","21.00","21.57"
"4/03/2020 7:35:35 AM","752.80","25.85","23.00","22.00","21.42"
"4/03/2020 7:30:35 AM","749.20","28.49","23.00","22.00","21.19"
"4/03/2020 7:25:35 AM","735.60","31.92","23.00","22.00","21.04"
"4/03/2020 7:20:35 AM","722.40","32.52","23.00","22.00","20.91"
"4/03/2020 7:15:35 AM","734.40","32.24","23.00","22.00","20.78"
"4/03/2020 7:10:35 AM","741.40","31.83","23.00","22.00","20.67"
"4/03/2020 7:05:35 AM","753.40","30.74","23.00","22.00","20.53"
"4/03/2020 7:00:35 AM","730.00","29.57","23.00","22.00","20.41"
"4/03/2020 6:55:35 AM","710.80","22.28","25.00","21.00","20.45"
"4/03/2020 6:50:35 AM","714.00","21.99","25.00","21.00","20.45"
"4/03/2020 6:45:35 AM","742.80","21.52","25.00","21.00","20.47"
"4/03/2020 6:40:35 AM","754.60","21.14","25.00","21.00","20.53"
"4/03/2020 6:35:35 AM","731.40","21.02","25.00","21.00","20.60"
"4/03/2020 6:30:35 AM","746.00","21.37","25.00","21.00","20.65"
"4/03/2020 6:25:35 AM","730.40","22.11","25.00","21.00","20.63"
"4/03/2020 6:20:35 AM","735.60","24.29","25.00","21.00","20.47"
"4/03/2020 6:15:35 AM","729.60","26.77","25.00","21.00","20.21"
"4/03/2020 6:10:35 AM","721.00","29.43","25.00","21.00","19.96"
"4/03/2020 6:05:35 AM","728.60","27.08","25.00","21.00","19.76"
"4/03/2020 6:00:35 AM","727.00","19.20","25.00","21.00","19.72"
"4/03/2020 5:55:35 AM","706.40","18.99","25.00","21.00","19.73"
"4/03/2020 5:50:35 AM","699.60","18.91","25.00","21.00","19.73"
"4/03/2020 5:45:35 AM","726.60","18.82","25.00","21.00","19.74"
"4/03/2020 5:40:35 AM","713.80","18.95","25.00","21.00","19.75"
"4/03/2020 5:35:35 AM","696.80","18.87","25.00","21.00","19.75"
"4/03/2020 5:30:35 AM","699.20","18.81","25.00","21.00","19.76"
"4/03/2020 5:25:35 AM","702.40","18.87","25.00","21.00","19.76"
"4/03/2020 5:20:35 AM","701.60","18.79","25.00","21.00","19.76"
"4/03/2020 5:15:35 AM","721.20","18.85","25.00","21.00","19.77"
"4/03/2020 5:10:35 AM","696.20","18.93","25.00","21.00","19.78"
"4/03/2020 5:05:35 AM","735.60","18.92","25.00","21.00","19.78"
"4/03/2020 5:00:35 AM","706.60","19.03","25.00","21.00","19.78"
"4/03/2020 4:55:35 AM","711.80","18.95","25.00","21.00","19.78"
"4/03/2020 4:50:35 AM","710.80","18.86","25.00","21.00","19.79"
"4/03/2020 4:45:35 AM","720.20","18.96","25.00","21.00","19.79"
"4/03/2020 4:40:35 AM","724.20","19.03","25.00","21.00","19.80"
"4/03/2020 4:35:35 AM","716.20","18.90","25.00","21.00","19.81"
"4/03/2020 4:30:35 AM","708.80","19.12","25.00","21.00","19.81"
"4/03/2020 4:25:35 AM","692.40","18.92","25.00","21.00","19.81"
"4/03/2020 4:20:35 AM","702.20","19.13","25.00","21.00","19.81"
"4/03/2020 4:15:35 AM","715.40","19.01","25.00","21.00","19.82"
"4/03/2020 4:10:35 AM","699.80","19.01","25.00","21.00","19.83"
"4/03/2020 4:05:35 AM","715.00","18.93","25.00","21.00","19.83"
"4/03/2020 4:00:35 AM","702.60","19.14","25.00","21.00","19.84"
"4/03/2020 3:55:35 AM","693.60","19.00","25.00","21.00","19.85"
"4/03/2020 3:50:35 AM","709.00","19.14","25.00","21.00","19.86"
"4/03/2020 3:45:35 AM","710.60","19.15","25.00","21.00","19.87"
"4/03/2020 3:40:35 AM","705.60","19.27","25.00","21.00","19.89"
"4/03/2020 3:35:35 AM","695.60","19.16","25.00","21.00","19.89"
"4/03/2020 3:30:35 AM","701.80","19.26","25.00","21.00","19.90"
"4/03/2020 3:25:35 AM","703.40","19.11","25.00","21.00","19.91"
"4/03/2020 3:20:35 AM","693.80","19.06","25.00","21.00","19.92"
"4/03/2020 3:15:35 AM","698.00","19.05","25.00","21.00","19.93"
"4/03/2020 3:10:35 AM","729.80","19.04","25.00","21.00","19.94"
"4/03/2020 3:05:35 AM","708.20","19.16","25.00","21.00","19.94"
"4/03/2020 3:00:35 AM","699.00","19.27","25.00","21.00","19.95"
"4/03/2020 2:55:35 AM","705.00","19.30","25.00","21.00","19.96"
"4/03/2020 2:50:35 AM","703.60","19.26","25.00","21.00","19.97"
"4/03/2020 2:45:35 AM","687.60","19.07","25.00","21.00","19.99"
"4/03/2020 2:40:35 AM","702.80","19.39","25.00","21.00","20.00"
"4/03/2020 2:35:35 AM","691.60","19.30","25.00","21.00","20.01"
"4/03/2020 2:30:35 AM","732.00","19.18","25.00","21.00","20.02"
"4/03/2020 2:25:35 AM","717.60","19.14","25.00","21.00","20.03"
"4/03/2020 2:20:35 AM","676.60","19.17","25.00","21.00","20.04"
"4/03/2020 2:15:35 AM","699.00","19.39","25.00","21.00","20.05"
"4/03/2020 2:10:35 AM","716.40","19.28","25.00","21.00","20.05"
"4/03/2020 2:05:35 AM","697.80","19.37","25.00","21.00","20.07"
"4/03/2020 2:00:35 AM","698.80","19.40","25.00","21.00","20.08"
"4/03/2020 1:55:35 AM","695.20","19.25","25.00","21.00","20.09"
"4/03/2020 1:50:35 AM","693.80","19.22","25.00","21.00","20.10"
"4/03/2020 1:45:35 AM","709.20","19.34","25.00","21.00","20.11"
"4/03/2020 1:40:35 AM","722.60","19.27","25.00","21.00","20.12"
"4/03/2020 1:35:35 AM","710.40","19.25","25.00","21.00","20.12"
"4/03/2020 1:30:35 AM","699.80","19.43","25.00","21.00","20.13"
"4/03/2020 1:25:35 AM","711.20","19.19","25.00","21.00","20.15"
"4/03/2020 1:20:35 AM","686.60","19.31","25.00","21.00","20.17"
"4/03/2020 1:15:35 AM","689.40","19.40","25.00","21.00","20.18"
"4/03/2020 1:10:35 AM","689.80","19.38","25.00","21.00","20.19"
"4/03/2020 1:05:35 AM","696.40","19.35","25.00","21.00","20.20"
"4/03/2020 1:00:35 AM","685.60","19.25","25.00","21.00","20.21"
"4/03/2020 12:55:35 AM","686.00","19.38","25.00","21.00","20.22"
"4/03/2020 12:50:35 AM","696.00","19.33","25.00","21.00","20.23"
"4/03/2020 12:45:35 AM","687.80","19.62","25.00","21.00","20.24"
"4/03/2020 12:40:35 AM","680.00","19.31","25.00","21.00","20.26"
"4/03/2020 12:35:35 AM","696.00","19.39","25.00","21.00","20.26"
"4/03/2020 12:30:35 AM","664.80","19.30","25.00","21.00","20.27"
"4/03/2020 12:25:35 AM","703.80","19.51","25.00","21.00","20.29"
"4/03/2020 12:20:35 AM","680.00","19.47","25.00","21.00","20.30"
"4/03/2020 12:15:35 AM","685.80","19.54","25.00","21.00","20.31"
"4/03/2020 12:10:35 AM","688.20","19.56","25.00","21.00","20.31"
"4/03/2020 12:05:35 AM","691.60","19.60","25.00","21.00","20.32"
"4/03/2020 12:00:35 AM","690.80","19.45","25.00","21.00","20.34"
"3/03/2020 11:55:35 PM","695.00","19.43","25.00","21.00","20.35"
"3/03/2020 11:50:35 PM","697.20","19.45","25.00","21.00","20.37"
"3/03/2020 11:45:35 PM","703.20","19.52","25.00","21.00","20.39"
"3/03/2020 11:40:35 PM","679.80","19.51","25.00","21.00","20.40"
"3/03/2020 11:35:35 PM","685.20","19.48","25.00","21.00","20.41"
"3/03/2020 11:30:35 PM","690.60","19.54","25.00","21.00","20.43"
"3/03/2020 11:25:35 PM","685.80","19.88","25.00","21.00","20.44"
"3/03/2020 11:20:35 PM","691.40","19.79","25.00","21.00","20.45"
"3/03/2020 11:15:35 PM","686.00","19.61","25.00","21.00","20.47"
"3/03/2020 11:10:35 PM","678.60","19.58","25.00","21.00","20.51"
"3/03/2020 11:05:35 PM","685.00","19.76","25.00","21.00","20.53"
"3/03/2020 11:00:35 PM","680.20","19.68","25.00","21.00","20.55"
"3/03/2020 10:55:35 PM","688.00","19.94","25.00","21.00","20.56"
"3/03/2020 10:50:35 PM","670.00","19.81","25.00","21.00","20.59"
"3/03/2020 10:45:35 PM","692.20","19.86","25.00","21.00","20.63"
"3/03/2020 10:40:35 PM","689.40","19.89","25.00","21.00","20.65"
"3/03/2020 10:35:35 PM","691.40","19.82","25.00","21.00","20.68"
"3/03/2020 10:30:35 PM","696.20","19.84","25.00","21.00","20.72"
"3/03/2020 10:25:35 PM","692.40","19.84","25.00","21.00","20.74"
"3/03/2020 10:20:35 PM","693.20","19.91","25.00","21.00","20.77"
"3/03/2020 10:15:35 PM","687.00","20.02","25.00","21.00","20.81"
"3/03/2020 10:10:35 PM","688.60","20.15","25.00","21.00","20.85"
"3/03/2020 10:05:35 PM","678.40","20.27","25.00","21.00","20.88"
"3/03/2020 10:00:35 PM","687.20","20.05","25.00","21.00","20.91"
"3/03/2020 9:55:35 PM","713.60","20.19","25.00","21.00","20.93"
"3/03/2020 9:50:35 PM","682.60","20.34","25.00","21.00","20.97"
"3/03/2020 9:45:35 PM","688.20","20.38","25.00","21.00","21.00"
"3/03/2020 9:40:35 PM","689.00","20.43","25.00","21.00","21.03"
"3/03/2020 9:35:35 PM","694.20","20.43","25.00","21.00","21.07"
"3/03/2020 9:30:35 PM","694.00","20.34","25.00","21.00","21.11"
"3/03/2020 9:25:35 PM","689.80","20.37","25.00","21.00","21.15"
"3/03/2020 9:20:35 PM","668.80","20.37","25.00","21.00","21.21"
"3/03/2020 9:15:35 PM","682.40","20.47","25.00","21.00","21.24"
"3/03/2020 9:10:35 PM","691.60","20.44","25.00","21.00","21.26"
"3/03/2020 9:05:35 PM","674.40","20.82","25.00","21.00","21.30"
"3/03/2020 9:00:35 PM","685.20","20.77","25.00","21.00","21.36"
"3/03/2020 8:55:35 PM","695.40","20.60","25.00","21.00","21.40"
