"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"1/03/2020 4:00:35 AM","737.40","19.99","25.00","21.00","20.62"
"1/03/2020 3:55:35 AM","725.20","20.07","25.00","21.00","20.63"
"1/03/2020 3:50:35 AM","734.00","20.19","25.00","21.00","20.63"
"1/03/2020 3:45:35 AM","754.00","20.00","25.00","21.00","20.64"
"1/03/2020 3:40:35 AM","713.00","19.98","25.00","21.00","20.65"
"1/03/2020 3:35:35 AM","738.20","19.96","25.00","21.00","20.67"
"1/03/2020 3:30:35 AM","742.80","20.02","25.00","21.00","20.68"
"1/03/2020 3:25:35 AM","746.40","20.14","25.00","21.00","20.69"
"1/03/2020 3:20:35 AM","741.60","20.01","25.00","21.00","20.70"
"1/03/2020 3:15:35 AM","744.20","20.22","25.00","21.00","20.71"
"1/03/2020 3:10:35 AM","753.00","20.20","25.00","21.00","20.73"
"1/03/2020 3:05:35 AM","719.20","20.48","25.00","21.00","20.75"
"1/03/2020 3:00:35 AM","752.80","20.28","25.00","21.00","20.75"
"1/03/2020 2:55:35 AM","720.40","20.24","25.00","21.00","20.77"
"1/03/2020 2:50:35 AM","715.20","20.28","25.00","21.00","20.79"
"1/03/2020 2:45:35 AM","706.80","20.24","25.00","21.00","20.80"
"1/03/2020 2:40:35 AM","739.40","20.18","25.00","21.00","20.82"
"1/03/2020 2:35:35 AM","721.00","20.44","25.00","21.00","20.83"
"1/03/2020 2:30:35 AM","730.40","20.40","25.00","21.00","20.85"
"1/03/2020 2:25:35 AM","745.80","20.20","25.00","21.00","20.86"
"1/03/2020 2:20:35 AM","728.40","20.28","25.00","21.00","20.88"
"1/03/2020 2:15:35 AM","739.80","20.37","25.00","21.00","20.90"
"1/03/2020 2:10:35 AM","716.40","20.35","25.00","21.00","20.91"
"1/03/2020 2:05:35 AM","701.20","20.37","25.00","21.00","20.92"
"1/03/2020 2:00:35 AM","729.40","20.33","25.00","21.00","20.95"
"1/03/2020 1:55:35 AM","704.60","20.48","25.00","21.00","20.96"
"1/03/2020 1:50:35 AM","727.00","20.60","25.00","21.00","20.98"
"1/03/2020 1:45:35 AM","715.40","20.35","25.00","21.00","20.99"
"1/03/2020 1:40:35 AM","729.00","20.49","25.00","21.00","21.01"
"1/03/2020 1:35:35 AM","701.80","20.47","25.00","21.00","21.02"
"1/03/2020 1:30:35 AM","706.80","20.48","25.00","21.00","21.04"
"1/03/2020 1:25:35 AM","717.40","20.69","25.00","21.00","21.06"
"1/03/2020 1:20:35 AM","730.40","20.48","25.00","21.00","21.07"
"1/03/2020 1:15:35 AM","695.80","20.63","25.00","21.00","21.09"
"1/03/2020 1:10:35 AM","719.00","20.78","25.00","21.00","21.10"
"1/03/2020 1:05:35 AM","704.80","20.78","25.00","21.00","21.12"
"1/03/2020 1:00:35 AM","733.00","20.61","25.00","21.00","21.13"
"1/03/2020 12:55:35 AM","733.00","20.64","25.00","21.00","21.15"
"1/03/2020 12:50:35 AM","732.60","20.62","25.00","21.00","21.17"
"1/03/2020 12:45:35 AM","720.00","20.72","25.00","21.00","21.19"
"1/03/2020 12:40:35 AM","706.80","20.69","25.00","21.00","21.21"
"1/03/2020 12:35:35 AM","704.40","20.65","25.00","21.00","21.23"
"1/03/2020 12:30:35 AM","701.60","20.86","25.00","21.00","21.24"
"1/03/2020 12:25:35 AM","707.40","20.88","25.00","21.00","21.26"
"1/03/2020 12:20:35 AM","705.80","20.76","25.00","21.00","21.29"
"1/03/2020 12:15:35 AM","720.20","20.78","25.00","21.00","21.31"
"1/03/2020 12:10:35 AM","741.00","20.85","25.00","21.00","21.33"
"1/03/2020 12:05:35 AM","712.20","20.89","25.00","21.00","21.35"
"1/03/2020 12:00:35 AM","708.60","20.94","25.00","21.00","21.37"
"29/02/2020 11:55:35 PM","720.40","20.91","25.00","21.00","21.39"
"29/02/2020 11:50:35 PM","702.80","21.15","25.00","21.00","21.41"
"29/02/2020 11:45:35 PM","719.20","21.18","25.00","21.00","21.43"
"29/02/2020 11:40:35 PM","741.20","20.99","25.00","21.00","21.45"
"29/02/2020 11:35:35 PM","719.80","21.07","25.00","21.00","21.47"
"29/02/2020 11:30:35 PM","691.00","21.00","25.00","21.00","21.49"
"29/02/2020 11:25:35 PM","711.80","21.23","25.00","21.00","21.52"
"29/02/2020 11:20:35 PM","736.00","21.09","25.00","21.00","21.54"
"29/02/2020 11:15:35 PM","709.80","21.12","25.00","21.00","21.56"
"29/02/2020 11:10:35 PM","722.60","21.22","25.00","21.00","21.58"
"29/02/2020 11:05:35 PM","717.60","21.44","25.00","21.00","21.61"
"29/02/2020 11:00:35 PM","698.60","21.28","25.00","21.00","21.62"
"29/02/2020 10:55:35 PM","721.60","21.50","25.00","21.00","21.64"
"29/02/2020 10:50:35 PM","725.20","21.25","25.00","21.00","21.67"
"29/02/2020 10:45:35 PM","703.00","21.36","25.00","21.00","21.68"
"29/02/2020 10:40:35 PM","705.20","21.34","25.00","21.00","21.71"
"29/02/2020 10:35:35 PM","712.60","21.43","25.00","21.00","21.74"
"29/02/2020 10:30:35 PM","710.80","21.40","25.00","21.00","21.76"
"29/02/2020 10:25:35 PM","683.80","21.49","25.00","21.00","21.79"
"29/02/2020 10:20:35 PM","692.00","21.52","25.00","21.00","21.82"
"29/02/2020 10:15:35 PM","699.00","21.58","25.00","21.00","21.83"
"29/02/2020 10:10:35 PM","733.00","21.48","25.00","21.00","21.85"
"29/02/2020 10:05:35 PM","716.80","21.65","25.00","21.00","21.87"
"29/02/2020 10:00:35 PM","706.40","21.77","25.00","21.00","21.91"
"29/02/2020 9:55:35 PM","709.00","21.92","25.00","21.00","21.94"
"29/02/2020 9:50:35 PM","678.80","21.68","25.00","21.00","21.96"
"29/02/2020 9:45:35 PM","702.40","21.70","25.00","21.00","22.00"
"29/02/2020 9:40:35 PM","716.40","21.71","25.00","21.00","22.03"
"29/02/2020 9:35:35 PM","718.80","21.96","25.00","21.00","22.06"
"29/02/2020 9:30:35 PM","697.80","21.78","25.00","21.00","22.09"
"29/02/2020 9:25:35 PM","686.80","21.91","25.00","21.00","22.12"
"29/02/2020 9:20:35 PM","711.20","22.00","25.00","21.00","22.15"
"29/02/2020 9:15:35 PM","697.20","21.87","25.00","21.00","22.19"
"29/02/2020 9:10:35 PM","695.80","22.09","25.00","21.00","22.21"
"29/02/2020 9:05:35 PM","693.00","22.01","25.00","21.00","22.24"
"29/02/2020 9:00:35 PM","726.60","22.06","25.00","21.00","22.27"
"29/02/2020 8:55:35 PM","691.00","22.04","25.00","21.00","22.30"
"29/02/2020 8:50:35 PM","712.60","21.98","25.00","21.00","22.33"
"29/02/2020 8:45:35 PM","700.40","22.09","25.00","21.00","22.37"
"29/02/2020 8:40:35 PM","728.40","22.32","25.00","21.00","22.41"
"29/02/2020 8:35:35 PM","684.00","22.12","25.00","21.00","22.43"
"29/02/2020 8:30:35 PM","725.00","22.25","25.00","21.00","22.46"
"29/02/2020 8:25:35 PM","704.00","22.28","25.00","21.00","22.47"
"29/02/2020 8:20:35 PM","692.80","22.21","25.00","21.00","22.51"
"29/02/2020 8:15:35 PM","711.00","22.35","25.00","21.00","22.54"
"29/02/2020 8:10:35 PM","695.20","22.23","25.00","21.00","22.57"
"29/02/2020 8:05:35 PM","723.60","22.42","25.00","21.00","22.61"
"29/02/2020 8:00:35 PM","705.40","22.36","25.00","21.00","22.64"
"29/02/2020 7:55:35 PM","725.60","22.36","25.00","21.00","22.67"
"29/02/2020 7:50:35 PM","708.80","22.38","25.00","21.00","22.70"
"29/02/2020 7:45:35 PM","701.00","22.29","25.00","21.00","22.73"
"29/02/2020 7:40:35 PM","683.40","22.35","25.00","21.00","22.75"
"29/02/2020 7:35:35 PM","695.80","22.41","25.00","21.00","22.78"
"29/02/2020 7:30:35 PM","702.20","22.67","25.00","21.00","22.80"
"29/02/2020 7:25:35 PM","705.60","22.22","25.00","21.00","22.82"
"29/02/2020 7:20:35 PM","700.40","22.40","25.00","21.00","22.83"
"29/02/2020 7:15:35 PM","729.00","22.26","25.00","21.00","22.83"
"29/02/2020 7:10:35 PM","692.40","22.31","25.00","21.00","22.81"
"29/02/2020 7:05:35 PM","691.40","22.21","25.00","21.00","22.79"
"29/02/2020 7:00:35 PM","730.60","22.23","25.00","21.00","22.76"
"29/02/2020 6:55:35 PM","734.20","22.27","25.00","21.00","22.71"
"29/02/2020 6:50:35 PM","722.20","22.34","25.00","21.00","22.67"
"29/02/2020 6:45:35 PM","696.80","22.40","25.00","21.00","22.62"
"29/02/2020 6:40:35 PM","701.80","22.48","25.00","21.00","22.56"
"29/02/2020 6:35:35 PM","701.00","22.34","25.00","21.00","22.50"
"29/02/2020 6:30:35 PM","688.60","22.43","25.00","21.00","22.44"
"29/02/2020 6:25:35 PM","687.60","22.33","25.00","21.00","22.39"
"29/02/2020 6:20:35 PM","694.00","22.39","25.00","21.00","22.35"
"29/02/2020 6:15:35 PM","698.80","22.61","25.00","21.00","22.30"
"29/02/2020 6:10:35 PM","704.00","22.57","25.00","21.00","22.27"
"29/02/2020 6:05:35 PM","688.80","22.54","25.00","21.00","22.23"
"29/02/2020 6:00:35 PM","718.20","22.53","25.00","21.00","22.20"
"29/02/2020 5:55:35 PM","697.40","22.64","25.00","21.00","22.19"
"29/02/2020 5:50:35 PM","721.60","22.40","25.00","21.00","22.17"
"29/02/2020 5:45:35 PM","702.00","22.41","25.00","21.00","22.16"
"29/02/2020 5:40:35 PM","693.40","22.47","25.00","21.00","22.14"
"29/02/2020 5:35:35 PM","709.60","22.40","25.00","21.00","22.14"
"29/02/2020 5:30:35 PM","701.20","22.56","25.00","21.00","22.12"
"29/02/2020 5:25:35 PM","711.20","22.41","25.00","21.00","22.11"
"29/02/2020 5:20:35 PM","698.60","22.39","25.00","21.00","22.11"
"29/02/2020 5:15:35 PM","714.40","22.38","25.00","21.00","22.12"
"29/02/2020 5:10:35 PM","697.00","22.43","25.00","21.00","22.14"
"29/02/2020 5:05:35 PM","712.00","22.49","25.00","21.00","22.17"
"29/02/2020 5:00:35 PM","717.20","22.27","23.00","22.00","22.17"
"29/02/2020 4:55:35 PM","733.80","22.19","23.00","22.00","22.16"
"29/02/2020 4:50:35 PM","731.20","22.22","23.00","22.00","22.14"
"29/02/2020 4:45:35 PM","703.40","22.15","23.00","22.00","22.12"
"29/02/2020 4:40:35 PM","719.80","22.08","23.00","22.00","22.07"
"29/02/2020 4:35:35 PM","723.20","21.85","23.00","22.00","22.01"
"29/02/2020 4:30:35 PM","686.20","21.01","25.00","21.00","21.98"
"29/02/2020 4:25:35 PM","707.80","20.90","25.00","21.00","21.96"
"29/02/2020 4:20:35 PM","692.00","20.84","25.00","21.00","21.95"
"29/02/2020 4:15:35 PM","687.60","21.15","25.00","21.00","21.93"
"29/02/2020 4:10:35 PM","735.20","20.93","25.00","21.00","21.93"
"29/02/2020 4:05:35 PM","708.80","20.77","25.00","21.00","21.92"
"29/02/2020 4:00:35 PM","709.20","20.83","25.00","21.00","21.91"
"29/02/2020 3:55:35 PM","698.00","20.84","25.00","21.00","21.90"
"29/02/2020 3:50:35 PM","682.40","21.09","25.00","21.00","21.89"
"29/02/2020 3:45:35 PM","709.40","20.80","25.00","21.00","21.88"
"29/02/2020 3:40:35 PM","699.00","20.78","25.00","21.00","21.87"
"29/02/2020 3:35:35 PM","703.60","21.04","25.00","21.00","21.86"
"29/02/2020 3:30:35 PM","701.80","20.68","25.00","21.00","21.85"
"29/02/2020 3:25:35 PM","686.20","20.89","25.00","21.00","21.84"
"29/02/2020 3:20:35 PM","682.60","20.72","25.00","21.00","21.83"
"29/02/2020 3:15:35 PM","702.60","20.81","25.00","21.00","21.82"
"29/02/2020 3:10:35 PM","707.40","20.67","25.00","21.00","21.81"
"29/02/2020 3:05:35 PM","694.20","20.68","25.00","21.00","21.80"
"29/02/2020 3:00:35 PM","682.00","20.66","25.00","21.00","21.79"
"29/02/2020 2:55:35 PM","698.00","20.57","25.00","21.00","21.78"
"29/02/2020 2:50:35 PM","723.40","20.77","25.00","21.00","21.78"
"29/02/2020 2:45:35 PM","702.00","20.61","25.00","21.00","21.77"
"29/02/2020 2:40:35 PM","705.00","20.69","25.00","21.00","21.76"
"29/02/2020 2:35:35 PM","720.60","20.59","25.00","21.00","21.75"
"29/02/2020 2:30:35 PM","703.40","20.64","25.00","21.00","21.74"
"29/02/2020 2:25:35 PM","684.80","20.65","25.00","21.00","21.73"
"29/02/2020 2:20:35 PM","719.80","20.72","25.00","21.00","21.72"
"29/02/2020 2:15:35 PM","719.60","20.50","25.00","21.00","21.71"
"29/02/2020 2:10:35 PM","704.80","20.79","25.00","21.00","21.71"
"29/02/2020 2:05:35 PM","693.20","20.43","25.00","21.00","21.70"
"29/02/2020 2:00:35 PM","711.40","20.55","25.00","21.00","21.69"
"29/02/2020 1:55:35 PM","705.20","20.67","25.00","21.00","21.68"
"29/02/2020 1:50:35 PM","711.80","20.59","25.00","21.00","21.68"
"29/02/2020 1:45:35 PM","721.60","20.48","25.00","21.00","21.67"
"29/02/2020 1:40:35 PM","714.40","20.43","25.00","21.00","21.66"
"29/02/2020 1:35:35 PM","699.00","20.38","25.00","21.00","21.65"
"29/02/2020 1:30:35 PM","702.80","20.40","25.00","21.00","21.64"
"29/02/2020 1:25:35 PM","691.00","20.29","25.00","21.00","21.63"
"29/02/2020 1:20:35 PM","713.00","20.57","25.00","21.00","21.62"
"29/02/2020 1:15:35 PM","679.80","20.26","25.00","21.00","21.60"
"29/02/2020 1:10:35 PM","694.20","20.44","25.00","21.00","21.59"
"29/02/2020 1:05:35 PM","715.60","20.32","25.00","21.00","21.58"
"29/02/2020 1:00:35 PM","708.40","20.17","25.00","21.00","21.57"
"29/02/2020 12:55:35 PM","706.60","20.30","25.00","21.00","21.55"
"29/02/2020 12:50:35 PM","709.60","20.21","25.00","21.00","21.54"
"29/02/2020 12:45:35 PM","724.00","20.12","25.00","21.00","21.53"
"29/02/2020 12:40:35 PM","682.40","20.24","25.00","21.00","21.51"
"29/02/2020 12:35:35 PM","710.80","20.21","25.00","21.00","21.50"
"29/02/2020 12:30:35 PM","718.00","20.14","25.00","21.00","21.48"
"29/02/2020 12:25:35 PM","708.00","20.24","25.00","21.00","21.47"
"29/02/2020 12:20:35 PM","709.00","20.24","25.00","21.00","21.45"
"29/02/2020 12:15:35 PM","709.80","20.25","25.00","21.00","21.44"
"29/02/2020 12:10:35 PM","711.20","20.12","25.00","21.00","21.43"
"29/02/2020 12:05:35 PM","718.20","20.20","25.00","21.00","21.41"
"29/02/2020 12:00:35 PM","709.00","20.03","25.00","21.00","21.39"
"29/02/2020 11:55:35 AM","705.80","20.03","25.00","21.00","21.37"
"29/02/2020 11:50:35 AM","719.00","19.92","25.00","21.00","21.35"
"29/02/2020 11:45:35 AM","707.40","20.20","25.00","21.00","21.32"
"29/02/2020 11:40:35 AM","731.40","19.88","25.00","21.00","21.30"
"29/02/2020 11:35:35 AM","696.20","19.86","25.00","21.00","21.27"
"29/02/2020 11:30:35 AM","720.00","19.89","25.00","21.00","21.25"
"29/02/2020 11:25:35 AM","722.00","19.98","25.00","21.00","21.23"
"29/02/2020 11:20:35 AM","709.80","19.94","25.00","21.00","21.21"
"29/02/2020 11:15:35 AM","694.20","20.14","25.00","21.00","21.18"
"29/02/2020 11:10:35 AM","712.00","19.82","25.00","21.00","21.16"
"29/02/2020 11:05:35 AM","708.40","19.97","25.00","21.00","21.14"
"29/02/2020 11:00:35 AM","718.40","19.81","25.00","21.00","21.11"
"29/02/2020 10:55:35 AM","699.40","19.84","25.00","21.00","21.09"
"29/02/2020 10:50:35 AM","736.20","19.80","25.00","21.00","21.06"
"29/02/2020 10:45:35 AM","737.80","19.81","25.00","21.00","21.05"
"29/02/2020 10:40:35 AM","699.00","19.88","25.00","21.00","21.03"
"29/02/2020 10:35:35 AM","691.60","19.81","25.00","21.00","21.01"
"29/02/2020 10:30:35 AM","704.20","20.03","25.00","21.00","21.00"
"29/02/2020 10:25:35 AM","700.60","19.81","25.00","21.00","20.97"
"29/02/2020 10:20:35 AM","722.60","19.83","25.00","21.00","20.93"
"29/02/2020 10:15:35 AM","719.00","19.78","25.00","21.00","20.90"
"29/02/2020 10:10:35 AM","701.80","19.80","25.00","21.00","20.87"
"29/02/2020 10:05:35 AM","696.60","19.71","25.00","21.00","20.83"
"29/02/2020 10:00:35 AM","710.00","19.99","25.00","21.00","20.80"
"29/02/2020 9:55:35 AM","706.00","19.74","25.00","21.00","20.77"
"29/02/2020 9:50:35 AM","726.60","19.65","25.00","21.00","20.76"
"29/02/2020 9:45:35 AM","712.00","19.79","25.00","21.00","20.75"
"29/02/2020 9:40:35 AM","720.20","19.74","25.00","21.00","20.73"
"29/02/2020 9:35:35 AM","712.40","19.83","25.00","21.00","20.72"
"29/02/2020 9:30:35 AM","691.60","19.67","25.00","21.00","20.70"
"29/02/2020 9:25:35 AM","701.00","19.70","25.00","21.00","20.68"
"29/02/2020 9:20:35 AM","689.00","19.87","25.00","21.00","20.67"
"29/02/2020 9:15:35 AM","707.60","19.92","25.00","21.00","20.67"
"29/02/2020 9:10:35 AM","729.00","19.68","25.00","21.00","20.65"
"29/02/2020 9:05:35 AM","729.20","19.76","25.00","21.00","20.64"
"29/02/2020 9:00:35 AM","717.00","19.64","25.00","21.00","20.62"
"29/02/2020 8:55:35 AM","734.00","19.73","25.00","21.00","20.61"
"29/02/2020 8:50:35 AM","721.00","19.64","25.00","21.00","20.61"
"29/02/2020 8:45:35 AM","710.40","19.75","25.00","21.00","20.59"
"29/02/2020 8:40:35 AM","692.60","19.64","25.00","21.00","20.60"
"29/02/2020 8:35:35 AM","726.20","19.69","25.00","21.00","20.60"
"29/02/2020 8:30:35 AM","711.00","19.90","25.00","21.00","20.60"
"29/02/2020 8:25:35 AM","720.20","19.69","25.00","21.00","20.59"
"29/02/2020 8:20:35 AM","682.60","19.72","25.00","21.00","20.58"
"29/02/2020 8:15:35 AM","723.00","19.84","25.00","21.00","20.59"
"29/02/2020 8:10:35 AM","723.40","19.68","25.00","21.00","20.59"
"29/02/2020 8:05:35 AM","706.40","19.91","25.00","21.00","20.60"
"29/02/2020 8:00:35 AM","729.20","19.75","25.00","21.00","20.60"
"29/02/2020 7:55:35 AM","727.80","19.69","25.00","21.00","20.60"
"29/02/2020 7:50:35 AM","712.20","19.86","25.00","21.00","20.61"
"29/02/2020 7:45:35 AM","706.00","19.94","25.00","21.00","20.61"
"29/02/2020 7:40:35 AM","702.20","19.95","25.00","21.00","20.61"
"29/02/2020 7:35:35 AM","728.80","19.79","25.00","21.00","20.61"
"29/02/2020 7:30:35 AM","709.60","19.79","25.00","21.00","20.62"
"29/02/2020 7:25:35 AM","721.00","19.77","25.00","21.00","20.62"
"29/02/2020 7:20:35 AM","729.00","19.79","25.00","21.00","20.62"
"29/02/2020 7:15:35 AM","717.80","19.85","25.00","21.00","20.62"
"29/02/2020 7:10:35 AM","694.80","19.85","25.00","21.00","20.62"
"29/02/2020 7:05:35 AM","728.60","19.94","25.00","21.00","20.62"
"29/02/2020 7:00:35 AM","699.60","19.80","25.00","21.00","20.62"
"29/02/2020 6:55:35 AM","715.40","19.78","25.00","21.00","20.62"
"29/02/2020 6:50:35 AM","725.40","19.85","25.00","21.00","20.61"
"29/02/2020 6:45:35 AM","717.00","19.83","25.00","21.00","20.60"
"29/02/2020 6:40:35 AM","692.60","19.73","25.00","21.00","20.60"
"29/02/2020 6:35:35 AM","713.80","19.73","25.00","21.00","20.61"
"29/02/2020 6:30:35 AM","727.00","19.98","25.00","21.00","20.60"
"29/02/2020 6:25:35 AM","725.20","19.82","25.00","21.00","20.60"
"29/02/2020 6:20:35 AM","707.00","19.89","25.00","21.00","20.60"
"29/02/2020 6:15:35 AM","716.00","20.06","25.00","21.00","20.60"
"29/02/2020 6:10:35 AM","708.20","19.92","25.00","21.00","20.60"
"29/02/2020 6:05:35 AM","721.20","19.97","25.00","21.00","20.60"
"29/02/2020 6:00:35 AM","704.80","19.92","25.00","21.00","20.60"
"29/02/2020 5:55:35 AM","695.60","19.81","25.00","21.00","20.60"
"29/02/2020 5:50:35 AM","729.60","19.87","25.00","21.00","20.59"
"29/02/2020 5:45:35 AM","705.40","19.88","25.00","21.00","20.59"
"29/02/2020 5:40:35 AM","723.80","19.88","25.00","21.00","20.59"
"29/02/2020 5:35:35 AM","708.20","19.81","25.00","21.00","20.60"
"29/02/2020 5:30:35 AM","716.60","19.98","25.00","21.00","20.60"
"29/02/2020 5:25:35 AM","704.40","19.97","25.00","21.00","20.59"
"29/02/2020 5:20:35 AM","704.60","19.84","25.00","21.00","20.59"
"29/02/2020 5:15:35 AM","729.80","19.84","25.00","21.00","20.60"
"29/02/2020 5:10:35 AM","696.40","20.11","25.00","21.00","20.59"
"29/02/2020 5:05:35 AM","718.80","19.78","25.00","21.00","20.59"
"29/02/2020 5:00:35 AM","697.80","20.17","25.00","21.00","20.58"
"29/02/2020 4:55:35 AM","717.80","20.02","25.00","21.00","20.58"
"29/02/2020 4:50:35 AM","716.40","19.81","25.00","21.00","20.58"
"29/02/2020 4:45:35 AM","689.80","19.95","25.00","21.00","20.60"
"29/02/2020 4:40:35 AM","717.20","20.00","25.00","21.00","20.59"
"29/02/2020 4:35:35 AM","690.20","19.80","25.00","21.00","20.60"
"29/02/2020 4:30:35 AM","713.40","20.05","25.00","21.00","20.60"
"29/02/2020 4:25:35 AM","706.80","19.96","25.00","21.00","20.60"
"29/02/2020 4:20:35 AM","720.20","19.96","25.00","21.00","20.60"
"29/02/2020 4:15:35 AM","705.60","20.03","25.00","21.00","20.60"
"29/02/2020 4:10:35 AM","713.40","19.93","25.00","21.00","20.60"
"29/02/2020 4:05:35 AM","725.20","19.82","25.00","21.00","20.60"
"29/02/2020 4:00:35 AM","707.60","19.95","25.00","21.00","20.61"
"29/02/2020 3:55:35 AM","712.40","19.88","25.00","21.00","20.61"
"29/02/2020 3:50:35 AM","711.80","20.09","25.00","21.00","20.61"
"29/02/2020 3:45:35 AM","718.60","19.95","25.00","21.00","20.61"
"29/02/2020 3:40:35 AM","709.20","19.99","25.00","21.00","20.62"
"29/02/2020 3:35:35 AM","702.40","19.89","25.00","21.00","20.62"
"29/02/2020 3:30:35 AM","717.80","19.84","25.00","21.00","20.62"
"29/02/2020 3:25:35 AM","728.20","20.10","25.00","21.00","20.63"
"29/02/2020 3:20:35 AM","702.20","20.05","25.00","21.00","20.63"
"29/02/2020 3:15:35 AM","718.20","20.00","25.00","21.00","20.63"
"29/02/2020 3:10:35 AM","713.40","20.01","25.00","21.00","20.64"
"29/02/2020 3:05:35 AM","704.40","20.07","25.00","21.00","20.64"
"29/02/2020 3:00:35 AM","737.20","19.95","25.00","21.00","20.65"
"29/02/2020 2:55:35 AM","727.80","20.02","25.00","21.00","20.65"
"29/02/2020 2:50:35 AM","703.20","19.95","25.00","21.00","20.66"
"29/02/2020 2:45:35 AM","685.60","19.99","25.00","21.00","20.67"
"29/02/2020 2:40:35 AM","695.00","19.98","25.00","21.00","20.68"
"29/02/2020 2:35:35 AM","684.80","20.00","25.00","21.00","20.68"
"29/02/2020 2:30:35 AM","713.60","19.99","25.00","21.00","20.70"
"29/02/2020 2:25:35 AM","733.00","19.92","25.00","21.00","20.71"
"29/02/2020 2:20:35 AM","711.60","20.01","25.00","21.00","20.71"
"29/02/2020 2:15:35 AM","703.40","20.10","25.00","21.00","20.72"
"29/02/2020 2:10:35 AM","704.40","19.97","25.00","21.00","20.73"
"29/02/2020 2:05:35 AM","699.20","20.16","25.00","21.00","20.74"
"29/02/2020 2:00:35 AM","704.20","20.12","25.00","21.00","20.74"
"29/02/2020 1:55:35 AM","714.60","20.20","25.00","21.00","20.75"
"29/02/2020 1:50:35 AM","724.00","19.97","25.00","21.00","20.75"
"29/02/2020 1:45:35 AM","728.20","20.04","25.00","21.00","20.75"
"29/02/2020 1:40:35 AM","716.80","20.15","25.00","21.00","20.76"
"29/02/2020 1:35:35 AM","732.00","20.18","25.00","21.00","20.76"
"29/02/2020 1:30:35 AM","708.80","20.05","25.00","21.00","20.77"
"29/02/2020 1:25:35 AM","720.40","20.07","25.00","21.00","20.78"
"29/02/2020 1:20:35 AM","719.40","20.17","25.00","21.00","20.78"
"29/02/2020 1:15:35 AM","715.60","20.11","25.00","21.00","20.79"
"29/02/2020 1:10:35 AM","694.60","20.20","25.00","21.00","20.80"
"29/02/2020 1:05:35 AM","728.20","20.14","25.00","21.00","20.81"
"29/02/2020 1:00:35 AM","738.20","20.11","25.00","21.00","20.82"
"29/02/2020 12:55:35 AM","722.80","20.26","25.00","21.00","20.82"
"29/02/2020 12:50:35 AM","739.80","20.20","25.00","21.00","20.84"
"29/02/2020 12:45:35 AM","727.40","20.11","25.00","21.00","20.85"
"29/02/2020 12:40:35 AM","727.80","20.20","25.00","21.00","20.87"
"29/02/2020 12:35:35 AM","711.20","20.32","25.00","21.00","20.88"
"29/02/2020 12:30:35 AM","724.60","20.35","25.00","21.00","20.90"
"29/02/2020 12:25:35 AM","700.20","20.33","25.00","21.00","20.91"
"29/02/2020 12:20:35 AM","696.40","20.38","25.00","21.00","20.93"
"29/02/2020 12:15:35 AM","704.60","20.41","25.00","21.00","20.96"
"29/02/2020 12:10:35 AM","713.40","20.27","25.00","21.00","20.98"
"29/02/2020 12:05:35 AM","717.00","20.33","25.00","21.00","21.00"
"29/02/2020 12:00:35 AM","717.00","20.46","25.00","21.00","21.01"
"28/02/2020 11:55:35 PM","697.80","20.53","25.00","21.00","21.04"
"28/02/2020 11:50:35 PM","715.40","20.63","25.00","21.00","21.06"
"28/02/2020 11:45:35 PM","720.20","20.54","25.00","21.00","21.08"
"28/02/2020 11:40:35 PM","703.40","20.54","25.00","21.00","21.09"
"28/02/2020 11:35:35 PM","702.80","20.46","25.00","21.00","21.12"
"28/02/2020 11:30:35 PM","685.40","20.46","25.00","21.00","21.14"
"28/02/2020 11:25:35 PM","703.00","20.65","25.00","21.00","21.16"
"28/02/2020 11:20:35 PM","700.60","20.56","25.00","21.00","21.18"
"28/02/2020 11:15:35 PM","692.00","20.60","25.00","21.00","21.20"
"28/02/2020 11:10:35 PM","704.60","20.64","25.00","21.00","21.22"
"28/02/2020 11:05:35 PM","711.60","20.72","25.00","21.00","21.24"
"28/02/2020 11:00:35 PM","697.60","20.70","25.00","21.00","21.26"
"28/02/2020 10:55:35 PM","685.80","20.83","25.00","21.00","21.28"
"28/02/2020 10:50:35 PM","692.60","20.76","25.00","21.00","21.31"
"28/02/2020 10:45:35 PM","726.20","20.90","25.00","21.00","21.33"
"28/02/2020 10:40:35 PM","709.80","20.85","25.00","21.00","21.36"
"28/02/2020 10:35:35 PM","699.20","20.99","25.00","21.00","21.38"
"28/02/2020 10:30:35 PM","681.00","20.98","25.00","21.00","21.40"
"28/02/2020 10:25:35 PM","699.60","20.86","25.00","21.00","21.42"
"28/02/2020 10:20:35 PM","720.20","20.97","25.00","21.00","21.45"
"28/02/2020 10:15:35 PM","690.40","21.24","25.00","21.00","21.47"
"28/02/2020 10:10:35 PM","698.40","21.13","25.00","21.00","21.49"
"28/02/2020 10:05:35 PM","693.40","21.14","25.00","21.00","21.52"
"28/02/2020 10:00:35 PM","691.80","21.11","25.00","21.00","21.54"
"28/02/2020 9:55:35 PM","701.40","21.29","25.00","21.00","21.56"
"28/02/2020 9:50:35 PM","711.60","21.17","25.00","21.00","21.58"
"28/02/2020 9:45:35 PM","703.00","21.28","25.00","21.00","21.61"
"28/02/2020 9:40:35 PM","683.40","21.24","25.00","21.00","21.64"
"28/02/2020 9:35:35 PM","702.00","21.31","25.00","21.00","21.66"
"28/02/2020 9:30:35 PM","691.20","21.58","25.00","21.00","21.68"
"28/02/2020 9:25:35 PM","692.20","21.62","25.00","21.00","21.70"
"28/02/2020 9:20:35 PM","694.20","21.34","25.00","21.00","21.72"
"28/02/2020 9:15:35 PM","696.80","21.60","25.00","21.00","21.74"
"28/02/2020 9:10:35 PM","683.60","21.59","25.00","21.00","21.76"
"28/02/2020 9:05:35 PM","700.60","21.64","25.00","21.00","21.77"
"28/02/2020 9:00:35 PM","703.40","21.57","25.00","21.00","21.80"
"28/02/2020 8:55:35 PM","676.80","21.61","25.00","21.00","21.83"
"28/02/2020 8:50:35 PM","692.80","21.94","25.00","21.00","21.85"
"28/02/2020 8:45:35 PM","696.00","21.86","25.00","21.00","21.88"
"28/02/2020 8:40:35 PM","697.20","21.72","25.00","21.00","21.91"
"28/02/2020 8:35:35 PM","685.20","21.83","25.00","21.00","21.93"
"28/02/2020 8:30:35 PM","690.60","21.93","25.00","21.00","21.96"
"28/02/2020 8:25:35 PM","699.80","21.95","25.00","21.00","21.98"
"28/02/2020 8:20:35 PM","691.00","21.86","25.00","21.00","22.00"
"28/02/2020 8:15:35 PM","676.00","22.04","25.00","21.00","22.03"
"28/02/2020 8:10:35 PM","702.00","22.11","25.00","21.00","22.05"
"28/02/2020 8:05:35 PM","693.00","22.01","25.00","21.00","22.08"
"28/02/2020 8:00:35 PM","692.60","22.14","25.00","21.00","22.11"
"28/02/2020 7:55:35 PM","671.00","22.21","25.00","21.00","22.14"
"28/02/2020 7:50:35 PM","704.60","22.16","25.00","21.00","22.16"
"28/02/2020 7:45:35 PM","722.80","22.30","25.00","21.00","22.19"
"28/02/2020 7:40:35 PM","689.80","22.26","25.00","21.00","22.22"
"28/02/2020 7:35:35 PM","690.60","22.42","25.00","21.00","22.25"
"28/02/2020 7:30:35 PM","710.60","22.45","25.00","21.00","22.27"
"28/02/2020 7:25:35 PM","704.60","22.40","25.00","21.00","22.31"
"28/02/2020 7:20:35 PM","701.60","22.71","25.00","21.00","22.34"
"28/02/2020 7:15:35 PM","697.80","22.68","25.00","21.00","22.36"
"28/02/2020 7:10:35 PM","684.80","22.77","25.00","21.00","22.39"
"28/02/2020 7:05:35 PM","704.40","22.91","25.00","21.00","22.40"
"28/02/2020 7:00:35 PM","721.20","22.83","25.00","21.00","22.43"
"28/02/2020 6:55:35 PM","701.40","22.82","25.00","21.00","22.46"
"28/02/2020 6:50:35 PM","706.80","22.96","25.00","21.00","22.48"
"28/02/2020 6:45:35 PM","705.60","22.91","25.00","21.00","22.51"
"28/02/2020 6:40:35 PM","686.40","23.15","25.00","21.00","22.54"
"28/02/2020 6:35:35 PM","696.20","22.98","25.00","21.00","22.56"
"28/02/2020 6:30:35 PM","689.40","23.07","25.00","21.00","22.59"
"28/02/2020 6:25:35 PM","704.20","23.05","25.00","21.00","22.62"
"28/02/2020 6:20:35 PM","726.60","22.93","25.00","21.00","22.65"
"28/02/2020 6:15:35 PM","697.60","23.10","25.00","21.00","22.68"
"28/02/2020 6:10:35 PM","685.60","22.88","25.00","21.00","22.71"
"28/02/2020 6:05:35 PM","684.00","22.77","25.00","21.00","22.74"
"28/02/2020 6:00:35 PM","712.80","22.66","25.00","21.00","22.79"
"28/02/2020 5:55:35 PM","727.00","22.64","23.00","22.00","22.80"
"28/02/2020 5:50:35 PM","679.80","22.65","23.00","22.00","22.82"
"28/02/2020 5:45:35 PM","710.00","22.68","23.00","22.00","22.83"
"28/02/2020 5:40:35 PM","695.40","22.67","23.00","22.00","22.82"
"28/02/2020 5:35:35 PM","724.00","22.68","23.00","22.00","22.81"
"28/02/2020 5:30:35 PM","709.40","22.65","23.00","22.00","22.81"
"28/02/2020 5:25:35 PM","700.80","22.66","23.00","22.00","22.80"
"28/02/2020 5:20:35 PM","701.80","22.61","23.00","22.00","22.80"
"28/02/2020 5:15:35 PM","690.00","22.54","23.00","22.00","22.78"
"28/02/2020 5:10:35 PM","724.00","22.48","23.00","22.00","22.77"
"28/02/2020 5:05:35 PM","706.40","22.37","23.00","22.00","22.77"
"28/02/2020 5:00:35 PM","730.20","22.17","23.00","22.00","22.77"
"28/02/2020 4:55:35 PM","746.40","22.11","23.00","22.00","22.78"
"28/02/2020 4:50:35 PM","751.80","21.98","23.00","22.00","22.78"
"28/02/2020 4:45:35 PM","757.20","21.93","23.00","22.00","22.79"
"28/02/2020 4:40:35 PM","758.20","21.90","23.00","22.00","22.78"
"28/02/2020 4:35:35 PM","771.80","22.03","23.00","22.00","22.78"
"28/02/2020 4:30:35 PM","730.40","22.07","23.00","22.00","22.75"
"28/02/2020 4:25:35 PM","763.40","22.04","23.00","22.00","22.73"
"28/02/2020 4:20:35 PM","739.40","22.04","23.00","22.00","22.71"
"28/02/2020 4:15:35 PM","753.60","22.06","23.00","22.00","22.69"
"28/02/2020 4:10:35 PM","763.00","21.95","23.00","22.00","22.66"
"28/02/2020 4:05:35 PM","780.60","21.97","23.00","22.00","22.65"
"28/02/2020 4:00:35 PM","751.00","21.96","23.00","22.00","22.63"
"28/02/2020 3:55:35 PM","741.80","22.04","23.00","22.00","22.60"
"28/02/2020 3:50:35 PM","753.60","22.19","23.00","22.00","22.56"
"28/02/2020 3:45:35 PM","718.60","22.38","23.00","22.00","22.48"
"28/02/2020 3:40:35 PM","720.00","21.89","25.00","21.00","22.42"
"28/02/2020 3:35:35 PM","690.40","22.06","25.00","21.00","22.39"
"28/02/2020 3:30:35 PM","682.80","21.83","25.00","21.00","22.37"
"28/02/2020 3:25:35 PM","687.40","22.10","25.00","21.00","22.35"
"28/02/2020 3:20:35 PM","674.80","21.99","25.00","21.00","22.32"
"28/02/2020 3:15:35 PM","685.00","21.92","25.00","21.00","22.29"
"28/02/2020 3:10:35 PM","725.40","22.06","25.00","21.00","22.27"
"28/02/2020 3:05:35 PM","663.40","21.96","25.00","21.00","22.24"
"28/02/2020 3:00:35 PM","688.20","22.12","25.00","21.00","22.22"
"28/02/2020 2:55:35 PM","697.20","21.97","25.00","21.00","22.20"
"28/02/2020 2:50:35 PM","682.40","21.97","25.00","21.00","22.19"
"28/02/2020 2:45:35 PM","707.80","22.19","25.00","21.00","22.17"
"28/02/2020 2:40:35 PM","681.20","21.99","25.00","21.00","22.15"
"28/02/2020 2:35:35 PM","686.60","22.00","25.00","21.00","22.13"
"28/02/2020 2:30:35 PM","694.60","22.07","25.00","21.00","22.11"
"28/02/2020 2:25:35 PM","682.40","22.25","25.00","21.00","22.08"
"28/02/2020 2:20:35 PM","690.20","22.22","25.00","21.00","22.06"
"28/02/2020 2:15:35 PM","676.60","22.22","25.00","21.00","22.04"
"28/02/2020 2:10:35 PM","705.80","22.25","25.00","21.00","22.02"
"28/02/2020 2:05:35 PM","682.40","22.34","25.00","21.00","21.99"
"28/02/2020 2:00:35 PM","692.20","22.27","25.00","21.00","21.96"
"28/02/2020 1:55:35 PM","691.00","22.29","25.00","21.00","21.93"
"28/02/2020 1:50:35 PM","700.00","22.24","25.00","21.00","21.91"
"28/02/2020 1:45:35 PM","697.20","22.57","25.00","21.00","21.88"
"28/02/2020 1:40:35 PM","686.20","22.68","25.00","21.00","21.85"
"28/02/2020 1:35:35 PM","672.20","22.37","25.00","21.00","21.84"
"28/02/2020 1:30:35 PM","672.20","22.40","25.00","21.00","21.83"
"28/02/2020 1:25:35 PM","716.20","22.56","25.00","21.00","21.83"
"28/02/2020 1:20:35 PM","698.60","22.40","25.00","21.00","21.84"
"28/02/2020 1:15:35 PM","706.20","22.43","23.00","22.00","21.84"
"28/02/2020 1:10:35 PM","694.20","22.76","23.00","22.00","21.79"
"28/02/2020 1:05:35 PM","712.60","23.04","23.00","22.00","21.74"
"28/02/2020 1:00:35 PM","689.40","23.25","23.00","22.00","21.67"
"28/02/2020 12:55:35 PM","701.40","23.06","23.00","22.00","21.62"
"28/02/2020 12:50:35 PM","689.80","22.17","23.00","22.00","21.60"
"28/02/2020 12:45:35 PM","700.80","21.62","23.00","22.00","21.57"
"28/02/2020 12:40:35 PM","713.40","20.94","23.00","22.00","21.53"
"28/02/2020 12:35:35 PM","701.20","20.69","25.00","21.00","21.52"
"28/02/2020 12:30:35 PM","699.40","20.83","25.00","21.00","21.52"
"28/02/2020 12:25:35 PM","682.00","20.74","25.00","21.00","21.51"
"28/02/2020 12:20:35 PM","688.40","20.63","25.00","21.00","21.51"
"28/02/2020 12:15:35 PM","682.60","20.70","25.00","21.00","21.50"
"28/02/2020 12:10:35 PM","694.80","20.76","25.00","21.00","21.49"
"28/02/2020 12:05:35 PM","703.40","20.69","25.00","21.00","21.48"
"28/02/2020 12:00:35 PM","682.40","20.78","25.00","21.00","21.47"
"28/02/2020 11:55:35 AM","685.20","20.70","25.00","21.00","21.47"
"28/02/2020 11:50:35 AM","683.00","20.68","25.00","21.00","21.45"
"28/02/2020 11:45:35 AM","705.20","20.65","25.00","21.00","21.44"
"28/02/2020 11:40:35 AM","689.40","20.79","25.00","21.00","21.43"
"28/02/2020 11:35:35 AM","689.00","20.78","25.00","21.00","21.42"
"28/02/2020 11:30:35 AM","705.40","20.66","25.00","21.00","21.41"
"28/02/2020 11:25:35 AM","702.60","20.78","25.00","21.00","21.37"
"28/02/2020 11:20:35 AM","707.40","20.62","25.00","21.00","21.34"
"28/02/2020 11:15:35 AM","714.80","20.66","25.00","21.00","21.31"
"28/02/2020 11:10:35 AM","708.80","20.75","25.00","21.00","21.28"
"28/02/2020 11:05:35 AM","684.80","20.81","25.00","21.00","21.27"
"28/02/2020 11:00:35 AM","684.40","20.83","25.00","21.00","21.28"
"28/02/2020 10:55:35 AM","682.60","20.83","25.00","21.00","21.27"
"28/02/2020 10:50:35 AM","691.80","20.96","25.00","21.00","21.27"
"28/02/2020 10:45:35 AM","693.60","21.08","25.00","21.00","21.28"
"28/02/2020 10:40:35 AM","680.00","21.09","25.00","21.00","21.29"
"28/02/2020 10:35:35 AM","681.40","21.06","25.00","21.00","21.31"
"28/02/2020 10:30:35 AM","702.40","20.99","25.00","21.00","21.33"
"28/02/2020 10:25:35 AM","688.40","21.10","25.00","21.00","21.36"
"28/02/2020 10:20:35 AM","702.80","21.25","25.00","21.00","21.38"
"28/02/2020 10:15:35 AM","707.60","21.15","25.00","21.00","21.39"
"28/02/2020 10:10:35 AM","681.80","21.26","25.00","21.00","21.39"
"28/02/2020 10:05:35 AM","693.40","21.08","25.00","21.00","21.37"
"28/02/2020 10:00:35 AM","737.20","21.10","25.00","21.00","21.36"
"28/02/2020 9:55:35 AM","710.60","21.14","25.00","21.00","21.35"
"28/02/2020 9:50:35 AM","690.40","21.22","25.00","21.00","21.33"
"28/02/2020 9:45:35 AM","706.00","21.20","25.00","21.00","21.32"
"28/02/2020 9:40:35 AM","729.60","21.23","25.00","21.00","21.31"
"28/02/2020 9:35:35 AM","680.40","21.20","25.00","21.00","21.29"
"28/02/2020 9:30:35 AM","703.40","21.12","25.00","21.00","21.27"
"28/02/2020 9:25:35 AM","687.80","21.15","25.00","21.00","21.25"
"28/02/2020 9:20:35 AM","717.00","21.30","25.00","21.00","21.22"
"28/02/2020 9:15:35 AM","698.60","21.59","25.00","21.00","21.20"
"28/02/2020 9:10:35 AM","683.40","21.26","25.00","21.00","21.18"
"28/02/2020 9:05:35 AM","683.80","21.31","25.00","21.00","21.15"
"28/02/2020 9:00:35 AM","693.00","21.58","25.00","21.00","21.14"
"28/02/2020 8:55:35 AM","682.00","21.41","25.00","21.00","21.12"
"28/02/2020 8:50:35 AM","697.60","21.66","25.00","21.00","21.11"
"28/02/2020 8:45:35 AM","697.40","21.64","25.00","21.00","21.10"
"28/02/2020 8:40:35 AM","691.60","21.57","25.00","21.00","21.11"
"28/02/2020 8:35:35 AM","727.00","21.71","25.00","21.00","21.12"
"28/02/2020 8:30:35 AM","706.20","21.90","25.00","21.00","21.12"
"28/02/2020 8:25:35 AM","687.60","21.88","25.00","21.00","21.14"
"28/02/2020 8:20:35 AM","694.40","21.90","25.00","21.00","21.16"
"28/02/2020 8:15:35 AM","694.80","22.00","25.00","21.00","21.17"
"28/02/2020 8:10:35 AM","700.80","22.31","25.00","21.00","21.18"
"28/02/2020 8:05:35 AM","705.00","22.22","25.00","21.00","21.21"
"28/02/2020 8:00:35 AM","684.00","22.38","25.00","21.00","21.24"
"28/02/2020 7:55:35 AM","707.40","22.26","25.00","21.00","21.28"
"28/02/2020 7:50:35 AM","691.00","22.36","25.00","21.00","21.33"
"28/02/2020 7:45:35 AM","703.00","22.46","25.00","21.00","21.41"
"28/02/2020 7:40:35 AM","699.60","22.70","25.00","21.00","21.49"
"28/02/2020 7:35:35 AM","693.20","22.65","25.00","21.00","21.58"
"28/02/2020 7:30:35 AM","719.20","22.39","23.00","22.00","21.64"
"28/02/2020 7:25:35 AM","699.40","22.46","23.00","22.00","21.69"
"28/02/2020 7:20:35 AM","700.40","22.70","23.00","22.00","21.73"
"28/02/2020 7:15:35 AM","695.80","23.33","23.00","22.00","21.72"
"28/02/2020 7:10:35 AM","692.40","25.05","23.00","22.00","21.58"
"28/02/2020 7:05:35 AM","707.60","27.43","23.00","22.00","21.33"
"28/02/2020 7:00:35 AM","701.00","29.72","23.00","22.00","21.10"
"28/02/2020 6:55:35 AM","702.00","23.23","23.00","22.00","21.02"
"28/02/2020 6:50:35 AM","691.00","20.39","25.00","21.00","21.02"
"28/02/2020 6:45:35 AM","686.20","20.39","25.00","21.00","21.02"
"28/02/2020 6:40:35 AM","702.40","20.26","25.00","21.00","21.02"
"28/02/2020 6:35:35 AM","690.80","20.41","25.00","21.00","21.02"
"28/02/2020 6:30:35 AM","705.20","20.28","25.00","21.00","21.02"
"28/02/2020 6:25:35 AM","718.40","20.26","25.00","21.00","21.01"
"28/02/2020 6:20:35 AM","679.80","20.29","25.00","21.00","21.00"
"28/02/2020 6:15:35 AM","710.00","20.28","25.00","21.00","21.00"
"28/02/2020 6:10:35 AM","692.80","20.33","25.00","21.00","21.00"
"28/02/2020 6:05:35 AM","681.60","20.17","25.00","21.00","21.01"
"28/02/2020 6:00:35 AM","687.20","20.37","25.00","21.00","21.02"
"28/02/2020 5:55:35 AM","706.80","20.17","25.00","21.00","21.04"
"28/02/2020 5:50:35 AM","706.60","20.19","25.00","21.00","21.05"
"28/02/2020 5:45:35 AM","678.00","20.23","25.00","21.00","21.06"
"28/02/2020 5:40:35 AM","680.80","20.43","25.00","21.00","21.07"
"28/02/2020 5:35:35 AM","675.80","20.50","25.00","21.00","21.07"
"28/02/2020 5:30:35 AM","677.40","20.29","25.00","21.00","21.08"
"28/02/2020 5:25:35 AM","698.00","20.33","25.00","21.00","21.09"
"28/02/2020 5:20:35 AM","711.60","20.27","25.00","21.00","21.09"
"28/02/2020 5:15:35 AM","705.40","20.18","25.00","21.00","21.09"
"28/02/2020 5:10:35 AM","712.40","20.30","25.00","21.00","21.10"
"28/02/2020 5:05:35 AM","680.00","20.20","25.00","21.00","21.10"
"28/02/2020 5:00:35 AM","691.80","20.33","25.00","21.00","21.12"
"28/02/2020 4:55:35 AM","687.40","20.37","25.00","21.00","21.12"
"28/02/2020 4:50:35 AM","679.40","20.34","25.00","21.00","21.12"
"28/02/2020 4:45:35 AM","693.80","20.17","25.00","21.00","21.12"
"28/02/2020 4:40:35 AM","694.20","20.19","25.00","21.00","21.12"
"28/02/2020 4:35:35 AM","687.60","20.35","25.00","21.00","21.12"
"28/02/2020 4:30:35 AM","702.20","20.35","25.00","21.00","21.12"
"28/02/2020 4:25:35 AM","701.40","20.18","25.00","21.00","21.12"
"28/02/2020 4:20:35 AM","689.00","20.29","25.00","21.00","21.12"
"28/02/2020 4:15:35 AM","693.40","20.32","25.00","21.00","21.13"
"28/02/2020 4:10:35 AM","680.20","20.30","25.00","21.00","21.13"
"28/02/2020 4:05:35 AM","695.20","20.31","25.00","21.00","21.15"
"28/02/2020 4:00:35 AM","709.80","20.22","25.00","21.00","21.15"
"28/02/2020 3:55:35 AM","709.40","20.27","25.00","21.00","21.16"
"28/02/2020 3:50:35 AM","671.40","20.24","25.00","21.00","21.17"
"28/02/2020 3:45:35 AM","707.00","20.35","25.00","21.00","21.18"
"28/02/2020 3:40:35 AM","697.20","20.37","25.00","21.00","21.18"
"28/02/2020 3:35:35 AM","692.20","20.23","25.00","21.00","21.19"
"28/02/2020 3:30:35 AM","678.20","20.30","25.00","21.00","21.19"
"28/02/2020 3:25:35 AM","684.40","20.36","25.00","21.00","21.20"
"28/02/2020 3:20:35 AM","697.80","20.21","25.00","21.00","21.21"
"28/02/2020 3:15:35 AM","686.20","20.21","25.00","21.00","21.21"
"28/02/2020 3:10:35 AM","691.80","20.32","25.00","21.00","21.22"
"28/02/2020 3:05:35 AM","678.00","20.33","25.00","21.00","21.23"
"28/02/2020 3:00:35 AM","716.60","20.31","25.00","21.00","21.25"
"28/02/2020 2:55:35 AM","680.60","20.50","25.00","21.00","21.26"
"28/02/2020 2:50:35 AM","692.80","20.55","25.00","21.00","21.27"
"28/02/2020 2:45:35 AM","695.20","20.34","25.00","21.00","21.28"
"28/02/2020 2:40:35 AM","701.40","20.45","25.00","21.00","21.29"
"28/02/2020 2:35:35 AM","682.20","20.39","25.00","21.00","21.31"
"28/02/2020 2:30:35 AM","675.00","20.60","25.00","21.00","21.32"
"28/02/2020 2:25:35 AM","690.40","20.42","25.00","21.00","21.32"
"28/02/2020 2:20:35 AM","675.00","20.34","25.00","21.00","21.33"
"28/02/2020 2:15:35 AM","675.60","20.31","25.00","21.00","21.33"
"28/02/2020 2:10:35 AM","680.80","20.31","25.00","21.00","21.33"
"28/02/2020 2:05:35 AM","683.20","20.34","25.00","21.00","21.33"
"28/02/2020 2:00:35 AM","691.40","20.34","25.00","21.00","21.34"
"28/02/2020 1:55:35 AM","688.60","20.47","25.00","21.00","21.35"
"28/02/2020 1:50:35 AM","687.80","20.47","25.00","21.00","21.36"
"28/02/2020 1:45:35 AM","676.20","20.32","25.00","21.00","21.38"
"28/02/2020 1:40:35 AM","686.60","20.57","25.00","21.00","21.39"
"28/02/2020 1:35:35 AM","689.80","20.44","25.00","21.00","21.40"
"28/02/2020 1:30:35 AM","671.80","20.39","25.00","21.00","21.39"
"28/02/2020 1:25:35 AM","697.80","20.61","25.00","21.00","21.40"
"28/02/2020 1:20:35 AM","692.80","20.41","25.00","21.00","21.40"
"28/02/2020 1:15:35 AM","687.60","20.61","25.00","21.00","21.40"
"28/02/2020 1:10:35 AM","687.60","20.70","25.00","21.00","21.40"
"28/02/2020 1:05:35 AM","686.00","20.69","25.00","21.00","21.40"
"28/02/2020 1:00:35 AM","693.20","20.48","25.00","21.00","21.41"
"28/02/2020 12:55:35 AM","675.00","20.49","25.00","21.00","21.41"
"28/02/2020 12:50:35 AM","685.20","20.47","25.00","21.00","21.42"
"28/02/2020 12:45:35 AM","674.20","20.48","25.00","21.00","21.43"
"28/02/2020 12:40:35 AM","698.60","20.57","25.00","21.00","21.43"
"28/02/2020 12:35:35 AM","688.20","20.83","25.00","21.00","21.44"
"28/02/2020 12:30:35 AM","680.60","20.85","25.00","21.00","21.45"
"28/02/2020 12:25:35 AM","686.20","20.76","25.00","21.00","21.45"
"28/02/2020 12:20:35 AM","698.00","20.77","25.00","21.00","21.46"
"28/02/2020 12:15:35 AM","693.40","20.88","25.00","21.00","21.47"
"28/02/2020 12:10:35 AM","688.80","21.09","25.00","21.00","21.47"
"28/02/2020 12:05:35 AM","676.80","21.02","25.00","21.00","21.48"
"28/02/2020 12:00:35 AM","664.60","21.33","25.00","21.00","21.49"
"27/02/2020 11:55:35 PM","610.20","21.23","25.00","21.00","21.50"
"27/02/2020 11:50:35 PM","703.20","21.26","25.00","21.00","21.51"
"27/02/2020 11:45:35 PM","684.40","21.27","25.00","21.00","21.52"
"27/02/2020 11:40:35 PM","690.00","21.24","25.00","21.00","21.54"
"27/02/2020 11:35:35 PM","702.80","21.41","25.00","21.00","21.55"
"27/02/2020 11:30:35 PM","678.20","21.37","25.00","21.00","21.56"
"27/02/2020 11:25:35 PM","698.80","21.25","25.00","21.00","21.57"
"27/02/2020 11:20:35 PM","694.00","21.43","25.00","21.00","21.58"
"27/02/2020 11:15:35 PM","717.60","21.31","25.00","21.00","21.59"
"27/02/2020 11:10:35 PM","694.20","21.43","25.00","21.00","21.60"
"27/02/2020 11:05:35 PM","674.80","21.37","25.00","21.00","21.61"
"27/02/2020 11:00:35 PM","681.00","21.28","25.00","21.00","21.61"
"27/02/2020 10:55:35 PM","683.20","21.33","25.00","21.00","21.62"
"27/02/2020 10:50:35 PM","692.80","21.35","25.00","21.00","21.63"
"27/02/2020 10:45:35 PM","701.00","21.27","25.00","21.00","21.64"
"27/02/2020 10:40:35 PM","706.80","21.40","25.00","21.00","21.65"
"27/02/2020 10:35:35 PM","698.20","21.40","25.00","21.00","21.66"
"27/02/2020 10:30:35 PM","697.00","21.40","25.00","21.00","21.67"
"27/02/2020 10:25:35 PM","696.80","21.40","25.00","21.00","21.69"
"27/02/2020 10:20:35 PM","691.00","21.57","25.00","21.00","21.69"
"27/02/2020 10:15:35 PM","685.80","21.58","25.00","21.00","21.70"
"27/02/2020 10:10:35 PM","706.40","21.39","25.00","21.00","21.71"
"27/02/2020 10:05:35 PM","712.20","21.46","25.00","21.00","21.72"
"27/02/2020 10:00:35 PM","704.40","21.40","25.00","21.00","21.72"
"27/02/2020 9:55:35 PM","690.80","21.61","25.00","21.00","21.73"
"27/02/2020 9:50:35 PM","719.00","21.47","25.00","21.00","21.74"
"27/02/2020 9:45:35 PM","698.80","21.54","25.00","21.00","21.74"
"27/02/2020 9:40:35 PM","703.40","21.42","25.00","21.00","21.75"
"27/02/2020 9:35:35 PM","685.00","21.42","25.00","21.00","21.76"
"27/02/2020 9:30:35 PM","693.00","21.64","25.00","21.00","21.77"
"27/02/2020 9:25:35 PM","680.20","21.50","25.00","21.00","21.78"
"27/02/2020 9:20:35 PM","713.00","21.40","25.00","21.00","21.79"
"27/02/2020 9:15:35 PM","706.40","21.34","25.00","21.00","21.80"
"27/02/2020 9:10:35 PM","674.80","21.43","25.00","21.00","21.81"
"27/02/2020 9:05:35 PM","670.80","21.62","25.00","21.00","21.81"
"27/02/2020 9:00:35 PM","702.00","21.58","25.00","21.00","21.82"
"27/02/2020 8:55:35 PM","687.60","21.73","25.00","21.00","21.84"
"27/02/2020 8:50:35 PM","689.00","21.43","25.00","21.00","21.85"
"27/02/2020 8:45:35 PM","680.40","21.55","25.00","21.00","21.85"
"27/02/2020 8:40:35 PM","705.60","21.39","25.00","21.00","21.86"
"27/02/2020 8:35:35 PM","707.60","21.39","25.00","21.00","21.88"
"27/02/2020 8:30:35 PM","712.60","21.43","25.00","21.00","21.89"
"27/02/2020 8:25:35 PM","707.80","21.48","25.00","21.00","21.90"
"27/02/2020 8:20:35 PM","682.40","21.80","25.00","21.00","21.92"
"27/02/2020 8:15:35 PM","711.60","21.65","25.00","21.00","21.93"
"27/02/2020 8:10:35 PM","713.00","21.56","25.00","21.00","21.94"
"27/02/2020 8:05:35 PM","696.20","21.57","25.00","21.00","21.95"
"27/02/2020 8:00:35 PM","691.80","21.43","25.00","21.00","21.96"
"27/02/2020 7:55:35 PM","686.80","21.40","25.00","21.00","21.97"
"27/02/2020 7:50:35 PM","704.80","21.39","25.00","21.00","21.99"
"27/02/2020 7:45:35 PM","690.40","21.59","25.00","21.00","22.00"
"27/02/2020 7:40:35 PM","711.00","21.53","25.00","21.00","22.02"
"27/02/2020 7:35:35 PM","700.20","21.62","25.00","21.00","22.02"
"27/02/2020 7:30:35 PM","693.80","21.44","25.00","21.00","22.04"
"27/02/2020 7:25:35 PM","691.40","21.58","25.00","21.00","22.04"
"27/02/2020 7:20:35 PM","718.40","21.51","25.00","21.00","22.06"
"27/02/2020 7:15:35 PM","699.80","21.54","25.00","21.00","22.07"
"27/02/2020 7:10:35 PM","708.80","21.70","25.00","21.00","22.09"
"27/02/2020 7:05:35 PM","670.60","21.50","25.00","21.00","22.10"
"27/02/2020 7:00:35 PM","708.80","21.53","25.00","21.00","22.12"
"27/02/2020 6:55:35 PM","684.20","21.56","25.00","21.00","22.14"
"27/02/2020 6:50:35 PM","698.40","21.48","25.00","21.00","22.15"
"27/02/2020 6:45:35 PM","693.00","21.62","25.00","21.00","22.17"
"27/02/2020 6:40:35 PM","689.80","21.52","25.00","21.00","22.18"
"27/02/2020 6:35:35 PM","697.00","21.67","25.00","21.00","22.19"
"27/02/2020 6:30:35 PM","702.60","21.44","25.00","21.00","22.21"
"27/02/2020 6:25:35 PM","672.20","21.49","25.00","21.00","22.23"
"27/02/2020 6:20:35 PM","695.80","21.41","25.00","21.00","22.24"
"27/02/2020 6:15:35 PM","668.20","21.54","25.00","21.00","22.26"
"27/02/2020 6:10:35 PM","684.80","21.59","25.00","21.00","22.27"
"27/02/2020 6:05:35 PM","697.40","21.41","25.00","21.00","22.29"
"27/02/2020 6:00:35 PM","692.20","21.54","25.00","21.00","22.29"
"27/02/2020 5:55:35 PM","682.20","21.56","25.00","21.00","22.30"
"27/02/2020 5:50:35 PM","690.20","21.55","25.00","21.00","22.30"
"27/02/2020 5:45:35 PM","683.00","21.69","25.00","21.00","22.30"
"27/02/2020 5:40:35 PM","687.80","21.67","25.00","21.00","22.31"
"27/02/2020 5:35:35 PM","700.60","21.46","25.00","21.00","22.32"
"27/02/2020 5:30:35 PM","709.20","21.42","25.00","21.00","22.32"
"27/02/2020 5:25:35 PM","697.80","21.52","25.00","21.00","22.32"
"27/02/2020 5:20:35 PM","696.80","21.41","25.00","21.00","22.32"
"27/02/2020 5:15:35 PM","696.80","21.35","25.00","21.00","22.32"
"27/02/2020 5:10:35 PM","699.00","21.49","25.00","21.00","22.31"
"27/02/2020 5:05:35 PM","681.80","21.58","25.00","21.00","22.30"
"27/02/2020 5:00:35 PM","704.20","21.56","25.00","21.00","22.29"
"27/02/2020 4:55:35 PM","682.80","21.39","25.00","21.00","22.29"
"27/02/2020 4:50:35 PM","700.60","21.63","25.00","21.00","22.28"
"27/02/2020 4:45:35 PM","685.60","21.58","25.00","21.00","22.28"
"27/02/2020 4:40:35 PM","713.60","21.53","25.00","21.00","22.28"
"27/02/2020 4:35:35 PM","701.60","21.41","25.00","21.00","22.28"
"27/02/2020 4:30:35 PM","696.60","21.40","25.00","21.00","22.28"
"27/02/2020 4:25:35 PM","688.80","21.56","25.00","21.00","22.28"
"27/02/2020 4:20:35 PM","693.40","21.49","25.00","21.00","22.27"
"27/02/2020 4:15:35 PM","716.60","21.35","25.00","21.00","22.27"
"27/02/2020 4:10:35 PM","688.00","21.47","25.00","21.00","22.27"
"27/02/2020 4:05:35 PM","684.20","21.55","25.00","21.00","22.27"
"27/02/2020 4:00:35 PM","704.20","21.46","25.00","21.00","22.27"
"27/02/2020 3:55:35 PM","718.00","21.31","25.00","21.00","22.27"
"27/02/2020 3:50:35 PM","710.60","21.32","25.00","21.00","22.26"
"27/02/2020 3:45:35 PM","690.40","21.70","25.00","21.00","22.24"
"27/02/2020 3:40:35 PM","703.80","21.48","25.00","21.00","22.23"
"27/02/2020 3:35:35 PM","703.00","21.50","25.00","21.00","22.20"
"27/02/2020 3:30:35 PM","702.60","21.55","25.00","21.00","22.19"
"27/02/2020 3:25:35 PM","697.20","21.50","25.00","21.00","22.19"
"27/02/2020 3:20:35 PM","690.60","21.65","25.00","21.00","22.19"
"27/02/2020 3:15:35 PM","696.80","21.53","25.00","21.00","22.19"
"27/02/2020 3:10:35 PM","701.20","21.54","25.00","21.00","22.18"
"27/02/2020 3:05:35 PM","673.20","21.40","25.00","21.00","22.18"
"27/02/2020 3:00:35 PM","712.60","21.48","25.00","21.00","22.17"
"27/02/2020 2:55:35 PM","696.00","21.55","25.00","21.00","22.16"
"27/02/2020 2:50:35 PM","678.60","21.51","25.00","21.00","22.14"
"27/02/2020 2:45:35 PM","705.60","21.50","25.00","21.00","22.12"
