"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"27/02/2020 2:40:35 PM","686.60","21.47","25.00","21.00","22.12"
"27/02/2020 2:35:35 PM","695.00","21.62","25.00","21.00","22.09"
"27/02/2020 2:30:35 PM","681.80","21.43","25.00","21.00","22.07"
"27/02/2020 2:25:35 PM","711.80","21.53","25.00","21.00","22.05"
"27/02/2020 2:20:35 PM","696.40","21.61","25.00","21.00","22.03"
"27/02/2020 2:15:35 PM","693.80","21.49","25.00","21.00","22.00"
"27/02/2020 2:10:35 PM","710.40","21.56","25.00","21.00","21.99"
"27/02/2020 2:05:35 PM","704.60","21.43","25.00","21.00","21.98"
"27/02/2020 2:00:35 PM","700.60","21.73","25.00","21.00","21.97"
"27/02/2020 1:55:35 PM","722.40","21.51","25.00","21.00","21.96"
"27/02/2020 1:50:35 PM","681.60","21.49","25.00","21.00","21.95"
"27/02/2020 1:45:35 PM","712.80","21.61","25.00","21.00","21.95"
"27/02/2020 1:40:35 PM","688.60","21.56","25.00","21.00","21.93"
"27/02/2020 1:35:35 PM","713.80","21.61","25.00","21.00","21.91"
"27/02/2020 1:30:35 PM","676.60","21.62","25.00","21.00","21.89"
"27/02/2020 1:25:35 PM","711.00","21.65","25.00","21.00","21.86"
"27/02/2020 1:20:35 PM","700.20","21.74","25.00","21.00","21.84"
"27/02/2020 1:15:35 PM","708.20","21.55","25.00","21.00","21.81"
"27/02/2020 1:10:35 PM","695.00","21.49","25.00","21.00","21.79"
"27/02/2020 1:05:35 PM","697.60","21.56","25.00","21.00","21.78"
"27/02/2020 1:00:35 PM","702.00","21.73","25.00","21.00","21.77"
"27/02/2020 12:55:35 PM","689.00","21.65","25.00","21.00","21.75"
"27/02/2020 12:50:35 PM","701.80","21.69","25.00","21.00","21.73"
"27/02/2020 12:45:35 PM","687.00","21.71","25.00","21.00","21.71"
"27/02/2020 12:40:35 PM","701.20","21.80","25.00","21.00","21.70"
"27/02/2020 12:35:35 PM","697.00","21.86","25.00","21.00","21.68"
"27/02/2020 12:30:35 PM","712.80","21.95","25.00","21.00","21.66"
"27/02/2020 12:25:35 PM","693.40","21.87","25.00","21.00","21.63"
"27/02/2020 12:20:35 PM","700.20","21.91","25.00","21.00","21.60"
"27/02/2020 12:15:35 PM","695.20","22.19","25.00","21.00","21.57"
"27/02/2020 12:10:35 PM","678.60","22.08","25.00","21.00","21.55"
"27/02/2020 12:05:35 PM","679.80","22.10","25.00","21.00","21.52"
"27/02/2020 12:00:35 PM","712.00","22.15","25.00","21.00","21.51"
"27/02/2020 11:55:35 AM","706.80","22.30","25.00","21.00","21.50"
"27/02/2020 11:50:35 AM","696.80","22.45","25.00","21.00","21.49"
"27/02/2020 11:45:35 AM","681.20","22.32","25.00","21.00","21.50"
"27/02/2020 11:40:35 AM","706.80","22.28","25.00","21.00","21.50"
"27/02/2020 11:35:35 AM","710.00","22.41","25.00","21.00","21.50"
"27/02/2020 11:30:35 AM","694.20","22.52","25.00","21.00","21.51"
"27/02/2020 11:25:35 AM","701.80","22.46","25.00","21.00","21.53"
"27/02/2020 11:20:35 AM","703.20","22.30","25.00","21.00","21.58"
"27/02/2020 11:15:35 AM","713.20","22.33","25.00","21.00","21.65"
"27/02/2020 11:10:35 AM","698.00","21.87","23.00","22.00","21.71"
"27/02/2020 11:05:35 AM","692.60","21.95","23.00","22.00","21.78"
"27/02/2020 11:00:35 AM","697.60","22.39","23.00","22.00","21.80"
"27/02/2020 10:55:35 AM","723.60","23.97","23.00","22.00","21.72"
"27/02/2020 10:50:35 AM","694.60","26.18","23.00","22.00","21.49"
"27/02/2020 10:45:35 AM","705.40","28.46","23.00","22.00","21.18"
"27/02/2020 10:40:35 AM","711.00","28.69","23.00","22.00","20.99"
"27/02/2020 10:35:35 AM","707.20","20.95","25.00","21.00","20.95"
"27/02/2020 10:30:35 AM","694.80","20.98","25.00","21.00","20.94"
"27/02/2020 10:25:35 AM","694.60","20.99","25.00","21.00","20.93"
"27/02/2020 10:20:35 AM","713.80","20.99","25.00","21.00","20.91"
"27/02/2020 10:15:35 AM","719.80","20.99","25.00","21.00","20.91"
"27/02/2020 10:10:35 AM","711.80","20.98","25.00","21.00","20.90"
"27/02/2020 10:05:35 AM","714.20","20.95","25.00","21.00","20.90"
"27/02/2020 10:00:35 AM","722.40","20.95","25.00","21.00","20.90"
"27/02/2020 9:55:35 AM","720.40","20.99","25.00","21.00","20.89"
"27/02/2020 9:50:35 AM","708.20","21.01","25.00","21.00","20.89"
"27/02/2020 9:45:35 AM","720.80","21.22","25.00","21.00","20.88"
"27/02/2020 9:40:35 AM","718.40","21.36","25.00","21.00","20.86"
"27/02/2020 9:35:35 AM","704.60","21.51","25.00","21.00","20.84"
"27/02/2020 9:30:35 AM","715.20","21.70","25.00","21.00","20.83"
"27/02/2020 9:25:35 AM","691.00","21.65","25.00","21.00","20.81"
"27/02/2020 9:20:35 AM","716.00","21.69","25.00","21.00","20.79"
"27/02/2020 9:15:35 AM","728.80","21.69","25.00","21.00","20.78"
"27/02/2020 9:10:35 AM","696.20","21.70","25.00","21.00","20.77"
"27/02/2020 9:05:35 AM","719.80","21.79","25.00","21.00","20.76"
"27/02/2020 9:00:35 AM","715.00","21.81","25.00","21.00","20.74"
"27/02/2020 8:55:35 AM","701.40","21.84","25.00","21.00","20.73"
"27/02/2020 8:50:35 AM","711.00","21.91","25.00","21.00","20.72"
"27/02/2020 8:45:35 AM","694.40","21.91","25.00","21.00","20.70"
"27/02/2020 8:40:35 AM","717.20","21.87","25.00","21.00","20.69"
"27/02/2020 8:35:35 AM","714.00","21.88","25.00","21.00","20.67"
"27/02/2020 8:30:35 AM","700.60","21.86","25.00","21.00","20.65"
"27/02/2020 8:25:35 AM","730.40","21.71","25.00","21.00","20.64"
"27/02/2020 8:20:35 AM","720.20","21.53","25.00","21.00","20.64"
"27/02/2020 8:15:35 AM","731.00","21.24","25.00","21.00","20.66"
"27/02/2020 8:10:35 AM","687.80","20.82","25.00","21.00","20.70"
"27/02/2020 8:05:35 AM","707.80","20.17","25.00","21.00","20.78"
"27/02/2020 8:00:35 AM","725.40","19.97","25.00","21.00","20.86"
"27/02/2020 7:55:35 AM","717.20","20.41","25.00","21.00","20.92"
"27/02/2020 7:50:35 AM","710.60","21.03","25.00","21.00","21.00"
"27/02/2020 7:45:35 AM","717.40","22.89","25.00","21.00","20.95"
"27/02/2020 7:40:35 AM","704.00","30.46","25.00","21.00","21.06"
"27/02/2020 7:35:35 AM","700.40","30.83","25.00","21.00","21.07"
"27/02/2020 7:30:35 AM","719.00","31.96","23.00","22.00","20.97"
"27/02/2020 7:25:35 AM","740.20","31.78","23.00","22.00","20.86"
"27/02/2020 7:20:35 AM","718.20","31.66","23.00","22.00","20.74"
"27/02/2020 7:15:35 AM","719.60","31.55","23.00","22.00","20.62"
"27/02/2020 7:10:35 AM","710.60","31.39","23.00","22.00","20.52"
"27/02/2020 7:05:35 AM","727.80","31.19","23.00","22.00","20.44"
"27/02/2020 7:00:35 AM","731.80","30.48","23.00","22.00","20.39"
"27/02/2020 6:55:35 AM","701.40","21.75","23.00","22.00","20.49"
"27/02/2020 6:50:35 AM","722.00","20.91","25.00","21.00","20.58"
"27/02/2020 6:45:35 AM","717.00","21.06","25.00","21.00","20.67"
"27/02/2020 6:40:35 AM","711.80","21.50","25.00","21.00","20.70"
"27/02/2020 6:35:35 AM","702.60","23.11","25.00","21.00","20.62"
"27/02/2020 6:30:35 AM","692.80","25.38","25.00","21.00","20.39"
"27/02/2020 6:25:35 AM","704.00","27.39","25.00","21.00","20.19"
"27/02/2020 6:20:35 AM","717.60","31.19","25.00","21.00","20.03"
"27/02/2020 6:15:35 AM","707.80","30.30","25.00","21.00","19.87"
"27/02/2020 6:10:35 AM","711.60","29.07","25.00","21.00","19.72"
"27/02/2020 6:05:35 AM","701.00","27.52","25.00","21.00","19.59"
"27/02/2020 6:00:35 AM","723.00","18.57","25.00","21.00","19.59"
"27/02/2020 5:55:35 AM","702.80","18.51","25.00","21.00","19.59"
"27/02/2020 5:50:35 AM","699.40","18.24","25.00","21.00","19.60"
"27/02/2020 5:45:35 AM","681.20","18.31","25.00","21.00","19.62"
"27/02/2020 5:40:35 AM","698.20","18.44","25.00","21.00","19.63"
"27/02/2020 5:35:35 AM","706.40","18.36","25.00","21.00","19.65"
"27/02/2020 5:30:35 AM","717.00","18.48","25.00","21.00","19.66"
"27/02/2020 5:25:35 AM","714.80","18.51","25.00","21.00","19.68"
"27/02/2020 5:20:35 AM","729.40","18.32","25.00","21.00","19.69"
"27/02/2020 5:15:35 AM","716.60","18.47","25.00","21.00","19.71"
"27/02/2020 5:10:35 AM","702.00","18.39","25.00","21.00","19.72"
"27/02/2020 5:05:35 AM","702.60","18.39","25.00","21.00","19.72"
"27/02/2020 5:00:35 AM","710.20","18.67","25.00","21.00","19.74"
"27/02/2020 4:55:35 AM","707.00","18.44","25.00","21.00","19.75"
"27/02/2020 4:50:35 AM","689.00","18.49","25.00","21.00","19.76"
"27/02/2020 4:45:35 AM","713.40","18.66","25.00","21.00","19.78"
"27/02/2020 4:40:35 AM","702.40","18.61","25.00","21.00","19.79"
"27/02/2020 4:35:35 AM","698.60","18.73","25.00","21.00","19.81"
"27/02/2020 4:30:35 AM","714.80","18.64","25.00","21.00","19.83"
"27/02/2020 4:25:35 AM","692.80","18.74","25.00","21.00","19.85"
"27/02/2020 4:20:35 AM","710.00","18.81","25.00","21.00","19.87"
"27/02/2020 4:15:35 AM","704.40","18.62","25.00","21.00","19.89"
"27/02/2020 4:10:35 AM","690.60","18.73","25.00","21.00","19.90"
"27/02/2020 4:05:35 AM","721.20","18.77","25.00","21.00","19.92"
"27/02/2020 4:00:35 AM","671.20","18.81","25.00","21.00","19.94"
"27/02/2020 3:55:35 AM","685.40","18.82","25.00","21.00","19.96"
"27/02/2020 3:50:35 AM","709.60","18.75","25.00","21.00","19.97"
"27/02/2020 3:45:35 AM","705.80","18.90","25.00","21.00","19.99"
"27/02/2020 3:40:35 AM","724.80","18.85","25.00","21.00","20.01"
"27/02/2020 3:35:35 AM","704.60","18.80","25.00","21.00","20.02"
"27/02/2020 3:30:35 AM","703.80","18.79","25.00","21.00","20.03"
"27/02/2020 3:25:35 AM","698.00","19.02","25.00","21.00","20.05"
"27/02/2020 3:20:35 AM","704.00","19.06","25.00","21.00","20.06"
"27/02/2020 3:15:35 AM","722.80","19.02","25.00","21.00","20.08"
"27/02/2020 3:10:35 AM","695.00","19.02","25.00","21.00","20.09"
"27/02/2020 3:05:35 AM","710.20","19.00","25.00","21.00","20.10"
"27/02/2020 3:00:35 AM","717.40","18.93","25.00","21.00","20.12"
"27/02/2020 2:55:35 AM","712.20","19.02","25.00","21.00","20.13"
"27/02/2020 2:50:35 AM","733.20","19.03","25.00","21.00","20.14"
"27/02/2020 2:45:35 AM","715.80","19.00","25.00","21.00","20.15"
"27/02/2020 2:40:35 AM","710.80","19.11","25.00","21.00","20.16"
"27/02/2020 2:35:35 AM","711.40","19.05","25.00","21.00","20.17"
"27/02/2020 2:30:35 AM","714.40","19.24","25.00","21.00","20.18"
"27/02/2020 2:25:35 AM","730.80","19.21","25.00","21.00","20.19"
"27/02/2020 2:20:35 AM","735.40","19.34","25.00","21.00","20.20"
"27/02/2020 2:15:35 AM","727.20","19.16","25.00","21.00","20.21"
"27/02/2020 2:10:35 AM","735.60","19.10","25.00","21.00","20.22"
"27/02/2020 2:05:35 AM","729.60","19.35","25.00","21.00","20.23"
"27/02/2020 2:00:35 AM","718.80","19.23","25.00","21.00","20.23"
"27/02/2020 1:55:35 AM","721.40","19.29","25.00","21.00","20.24"
"27/02/2020 1:50:35 AM","729.00","19.36","25.00","21.00","20.25"
"27/02/2020 1:45:35 AM","736.00","19.17","25.00","21.00","20.26"
"27/02/2020 1:40:35 AM","738.80","19.35","25.00","21.00","20.28"
"27/02/2020 1:35:35 AM","737.60","19.18","25.00","21.00","20.29"
"27/02/2020 1:30:35 AM","718.00","19.44","25.00","21.00","20.31"
"27/02/2020 1:25:35 AM","721.20","19.50","25.00","21.00","20.32"
"27/02/2020 1:20:35 AM","715.40","19.55","25.00","21.00","20.33"
"27/02/2020 1:15:35 AM","706.80","19.39","25.00","21.00","20.35"
"27/02/2020 1:10:35 AM","740.80","19.30","25.00","21.00","20.36"
"27/02/2020 1:05:35 AM","733.40","19.54","25.00","21.00","20.37"
"27/02/2020 1:00:35 AM","733.40","19.52","25.00","21.00","20.38"
"27/02/2020 12:55:35 AM","726.00","19.63","25.00","21.00","20.39"
"27/02/2020 12:50:35 AM","740.40","19.35","25.00","21.00","20.41"
"27/02/2020 12:45:35 AM","718.60","19.30","25.00","21.00","20.41"
"27/02/2020 12:40:35 AM","729.40","19.41","25.00","21.00","20.43"
"27/02/2020 12:35:35 AM","733.20","19.32","25.00","21.00","20.44"
"27/02/2020 12:30:35 AM","726.00","19.52","25.00","21.00","20.45"
"27/02/2020 12:25:35 AM","733.60","19.49","25.00","21.00","20.46"
"27/02/2020 12:20:35 AM","734.40","19.38","25.00","21.00","20.47"
"27/02/2020 12:15:35 AM","711.00","19.54","25.00","21.00","20.48"
"27/02/2020 12:10:35 AM","709.40","19.59","25.00","21.00","20.50"
"27/02/2020 12:05:35 AM","724.80","19.55","25.00","21.00","20.53"
"27/02/2020 12:00:35 AM","717.00","19.74","25.00","21.00","20.55"
"26/02/2020 11:55:35 PM","708.40","19.63","25.00","21.00","20.56"
"26/02/2020 11:50:35 PM","727.80","19.68","25.00","21.00","20.58"
"26/02/2020 11:45:35 PM","739.60","19.75","25.00","21.00","20.60"
"26/02/2020 11:40:35 PM","717.40","19.54","25.00","21.00","20.61"
"26/02/2020 11:35:35 PM","709.80","19.62","25.00","21.00","20.63"
"26/02/2020 11:30:35 PM","704.80","19.71","25.00","21.00","20.65"
"26/02/2020 11:25:35 PM","721.20","19.78","25.00","21.00","20.67"
"26/02/2020 11:20:35 PM","713.20","19.62","25.00","21.00","20.69"
"26/02/2020 11:15:35 PM","711.60","19.83","25.00","21.00","20.70"
"26/02/2020 11:10:35 PM","699.40","19.62","25.00","21.00","20.71"
"26/02/2020 11:05:35 PM","715.00","19.68","25.00","21.00","20.73"
"26/02/2020 11:00:35 PM","721.80","19.71","25.00","21.00","20.74"
"26/02/2020 10:55:35 PM","714.00","19.65","25.00","21.00","20.76"
"26/02/2020 10:50:35 PM","709.40","19.68","25.00","21.00","20.78"
"26/02/2020 10:45:35 PM","718.40","19.90","25.00","21.00","20.80"
"26/02/2020 10:40:35 PM","736.20","19.82","25.00","21.00","20.81"
"26/02/2020 10:35:35 PM","691.00","19.74","25.00","21.00","20.83"
"26/02/2020 10:30:35 PM","709.20","19.93","25.00","21.00","20.84"
"26/02/2020 10:25:35 PM","732.00","19.74","25.00","21.00","20.86"
"26/02/2020 10:20:35 PM","722.60","19.78","25.00","21.00","20.88"
"26/02/2020 10:15:35 PM","708.20","19.79","25.00","21.00","20.89"
"26/02/2020 10:10:35 PM","743.40","19.92","25.00","21.00","20.91"
"26/02/2020 10:05:35 PM","717.40","19.76","25.00","21.00","20.94"
"26/02/2020 10:00:35 PM","712.80","19.85","25.00","21.00","20.96"
"26/02/2020 9:55:35 PM","709.20","19.96","25.00","21.00","20.98"
"26/02/2020 9:50:35 PM","708.60","20.06","25.00","21.00","21.00"
"26/02/2020 9:45:35 PM","717.20","20.02","25.00","21.00","21.03"
"26/02/2020 9:40:35 PM","718.60","20.01","25.00","21.00","21.05"
"26/02/2020 9:35:35 PM","739.80","19.90","25.00","21.00","21.07"
"26/02/2020 9:30:35 PM","711.20","20.09","25.00","21.00","21.09"
"26/02/2020 9:25:35 PM","719.80","19.90","25.00","21.00","21.11"
"26/02/2020 9:20:35 PM","714.00","20.17","25.00","21.00","21.13"
"26/02/2020 9:15:35 PM","697.20","20.06","25.00","21.00","21.15"
"26/02/2020 9:10:35 PM","708.20","20.09","25.00","21.00","21.17"
"26/02/2020 9:05:35 PM","706.80","20.26","25.00","21.00","21.20"
"26/02/2020 9:00:35 PM","721.60","20.03","25.00","21.00","21.22"
"26/02/2020 8:55:35 PM","707.00","20.30","25.00","21.00","21.26"
"26/02/2020 8:50:35 PM","713.40","20.13","25.00","21.00","21.30"
"26/02/2020 8:45:35 PM","697.00","20.31","25.00","21.00","21.33"
"26/02/2020 8:40:35 PM","719.80","20.25","25.00","21.00","21.36"
"26/02/2020 8:35:35 PM","730.20","20.15","25.00","21.00","21.39"
"26/02/2020 8:30:35 PM","709.20","20.40","25.00","21.00","21.42"
"26/02/2020 8:25:35 PM","710.20","20.38","25.00","21.00","21.45"
"26/02/2020 8:20:35 PM","695.20","20.19","25.00","21.00","21.47"
"26/02/2020 8:15:35 PM","715.20","20.21","25.00","21.00","21.50"
"26/02/2020 8:10:35 PM","710.80","20.47","25.00","21.00","21.53"
"26/02/2020 8:05:35 PM","694.80","20.31","25.00","21.00","21.54"
"26/02/2020 8:00:35 PM","695.00","20.30","25.00","21.00","21.57"
"26/02/2020 7:55:35 PM","705.20","20.33","25.00","21.00","21.61"
"26/02/2020 7:50:35 PM","705.80","20.57","25.00","21.00","21.65"
"26/02/2020 7:45:35 PM","719.00","20.51","25.00","21.00","21.67"
"26/02/2020 7:40:35 PM","743.40","20.38","25.00","21.00","21.66"
"26/02/2020 7:35:35 PM","692.00","20.55","25.00","21.00","21.66"
"26/02/2020 7:30:35 PM","702.20","20.46","25.00","21.00","21.68"
"26/02/2020 7:25:35 PM","730.00","20.30","25.00","21.00","21.72"
"26/02/2020 7:20:35 PM","704.80","20.36","25.00","21.00","21.73"
"26/02/2020 7:15:35 PM","694.20","20.38","25.00","21.00","21.75"
"26/02/2020 7:10:35 PM","727.00","20.48","25.00","21.00","21.76"
"26/02/2020 7:05:35 PM","737.80","20.35","25.00","21.00","21.74"
"26/02/2020 7:00:35 PM","709.60","20.40","25.00","21.00","21.74"
"26/02/2020 6:55:35 PM","675.60","20.41","25.00","21.00","21.71"
"26/02/2020 6:50:35 PM","711.80","20.46","25.00","21.00","21.68"
"26/02/2020 6:45:35 PM","719.60","20.47","25.00","21.00","21.65"
"26/02/2020 6:40:35 PM","697.00","20.40","25.00","21.00","21.62"
"26/02/2020 6:35:35 PM","694.80","20.48","25.00","21.00","21.59"
"26/02/2020 6:30:35 PM","711.00","20.52","25.00","21.00","21.57"
"26/02/2020 6:25:35 PM","714.40","20.73","25.00","21.00","21.56"
"26/02/2020 6:20:35 PM","712.20","20.54","25.00","21.00","21.53"
"26/02/2020 6:15:35 PM","696.20","20.63","25.00","21.00","21.50"
"26/02/2020 6:10:35 PM","706.00","20.54","25.00","21.00","21.48"
"26/02/2020 6:05:35 PM","716.40","20.84","25.00","21.00","21.48"
"26/02/2020 6:00:35 PM","705.40","20.68","25.00","21.00","21.47"
"26/02/2020 5:55:35 PM","706.80","20.74","25.00","21.00","21.46"
"26/02/2020 5:50:35 PM","723.80","20.70","25.00","21.00","21.46"
"26/02/2020 5:45:35 PM","733.40","20.83","25.00","21.00","21.45"
"26/02/2020 5:40:35 PM","703.80","21.10","25.00","21.00","21.43"
"26/02/2020 5:35:35 PM","699.20","21.02","25.00","21.00","21.42"
"26/02/2020 5:30:35 PM","708.00","21.11","25.00","21.00","21.43"
"26/02/2020 5:25:35 PM","718.60","21.08","25.00","21.00","21.43"
"26/02/2020 5:20:35 PM","708.40","21.20","25.00","21.00","21.45"
"26/02/2020 5:15:35 PM","688.80","21.18","25.00","21.00","21.47"
"26/02/2020 5:10:35 PM","701.60","21.12","25.00","21.00","21.47"
"26/02/2020 5:05:35 PM","696.20","21.34","25.00","21.00","21.48"
"26/02/2020 5:00:35 PM","702.20","21.55","25.00","21.00","21.49"
"26/02/2020 4:55:35 PM","704.00","21.31","25.00","21.00","21.51"
"26/02/2020 4:50:35 PM","724.00","21.56","25.00","21.00","21.52"
"26/02/2020 4:45:35 PM","721.80","21.65","25.00","21.00","21.53"
"26/02/2020 4:40:35 PM","693.20","21.56","25.00","21.00","21.55"
"26/02/2020 4:35:35 PM","713.40","21.64","25.00","21.00","21.57"
"26/02/2020 4:30:35 PM","699.40","21.59","25.00","21.00","21.60"
"26/02/2020 4:25:35 PM","713.20","21.81","25.00","21.00","21.67"
"26/02/2020 4:20:35 PM","702.00","21.92","25.00","21.00","21.75"
"26/02/2020 4:15:35 PM","711.40","21.65","25.00","21.00","21.83"
"26/02/2020 4:10:35 PM","712.40","21.71","23.00","22.00","21.84"
"26/02/2020 4:05:35 PM","712.20","21.98","23.00","22.00","21.84"
"26/02/2020 4:00:35 PM","700.00","22.62","23.00","22.00","21.81"
"26/02/2020 3:55:35 PM","701.60","23.11","23.00","22.00","21.75"
"26/02/2020 3:50:35 PM","725.00","23.41","23.00","22.00","21.67"
"26/02/2020 3:45:35 PM","719.00","23.53","23.00","22.00","21.59"
"26/02/2020 3:40:35 PM","729.00","22.61","23.00","22.00","21.53"
"26/02/2020 3:35:35 PM","723.80","21.56","23.00","22.00","21.47"
"26/02/2020 3:30:35 PM","705.20","20.69","25.00","21.00","21.44"
"26/02/2020 3:25:35 PM","721.80","20.52","25.00","21.00","21.44"
"26/02/2020 3:20:35 PM","707.20","20.43","25.00","21.00","21.45"
"26/02/2020 3:15:35 PM","700.60","20.47","25.00","21.00","21.46"
"26/02/2020 3:10:35 PM","718.60","20.53","25.00","21.00","21.46"
"26/02/2020 3:05:35 PM","719.00","20.33","25.00","21.00","21.47"
"26/02/2020 3:00:35 PM","693.00","20.41","25.00","21.00","21.46"
"26/02/2020 2:55:35 PM","716.60","20.37","25.00","21.00","21.46"
"26/02/2020 2:50:35 PM","709.40","20.45","25.00","21.00","21.47"
"26/02/2020 2:45:35 PM","704.20","20.61","25.00","21.00","21.48"
"26/02/2020 2:40:35 PM","719.00","20.44","25.00","21.00","21.48"
"26/02/2020 2:35:35 PM","721.40","20.46","25.00","21.00","21.49"
"26/02/2020 2:30:35 PM","743.20","20.56","25.00","21.00","21.49"
"26/02/2020 2:25:35 PM","718.60","20.57","25.00","21.00","21.49"
"26/02/2020 2:20:35 PM","706.00","20.74","25.00","21.00","21.50"
"26/02/2020 2:15:35 PM","733.60","20.66","25.00","21.00","21.50"
"26/02/2020 2:10:35 PM","716.40","20.85","25.00","21.00","21.51"
"26/02/2020 2:05:35 PM","731.20","20.77","25.00","21.00","21.50"
"26/02/2020 2:00:35 PM","705.20","20.99","25.00","21.00","21.50"
"26/02/2020 1:55:35 PM","732.80","20.89","25.00","21.00","21.51"
"26/02/2020 1:50:35 PM","688.40","20.93","25.00","21.00","21.52"
"26/02/2020 1:45:35 PM","723.00","20.98","25.00","21.00","21.52"
"26/02/2020 1:40:35 PM","734.40","21.00","25.00","21.00","21.51"
"26/02/2020 1:35:35 PM","717.60","21.05","25.00","21.00","21.51"
"26/02/2020 1:30:35 PM","726.60","21.04","25.00","21.00","21.52"
"26/02/2020 1:25:35 PM","734.20","21.02","25.00","21.00","21.51"
"26/02/2020 1:20:35 PM","714.00","21.22","25.00","21.00","21.51"
"26/02/2020 1:15:35 PM","729.00","21.27","25.00","21.00","21.51"
"26/02/2020 1:10:35 PM","708.60","21.21","25.00","21.00","21.51"
"26/02/2020 1:05:35 PM","721.20","21.22","25.00","21.00","21.51"
"26/02/2020 1:00:35 PM","723.80","21.48","25.00","21.00","21.51"
"26/02/2020 12:55:35 PM","748.20","21.36","25.00","21.00","21.51"
"26/02/2020 12:50:35 PM","723.20","21.72","25.00","21.00","21.52"
"26/02/2020 12:45:35 PM","724.20","21.52","25.00","21.00","21.55"
"26/02/2020 12:40:35 PM","720.80","21.61","25.00","21.00","21.57"
"26/02/2020 12:35:35 PM","721.20","21.61","25.00","21.00","21.59"
"26/02/2020 12:30:35 PM","715.20","21.77","25.00","21.00","21.60"
"26/02/2020 12:25:35 PM","723.80","21.71","25.00","21.00","21.63"
"26/02/2020 12:20:35 PM","708.00","22.00","25.00","21.00","21.66"
"26/02/2020 12:15:35 PM","704.20","22.27","25.00","21.00","21.71"
"26/02/2020 12:10:35 PM","718.20","22.19","25.00","21.00","21.73"
"26/02/2020 12:05:35 PM","744.60","22.02","23.00","22.00","21.70"
"26/02/2020 12:00:35 PM","717.20","21.59","23.00","22.00","21.68"
"26/02/2020 11:55:35 AM","721.20","21.29","23.00","22.00","21.68"
"26/02/2020 11:50:35 AM","758.80","21.15","23.00","22.00","21.69"
"26/02/2020 11:45:35 AM","749.40","21.03","23.00","22.00","21.71"
"26/02/2020 11:40:35 AM","723.60","20.93","23.00","22.00","21.74"
"26/02/2020 11:35:35 AM","758.20","20.84","23.00","22.00","21.78"
"26/02/2020 11:30:35 AM","770.60","20.64","23.00","22.00","21.84"
"26/02/2020 11:25:35 AM","781.40","20.62","23.00","22.00","21.89"
"26/02/2020 11:20:35 AM","755.60","20.70","23.00","22.00","21.88"
"26/02/2020 11:15:35 AM","758.20","20.94","23.00","22.00","21.90"
"26/02/2020 11:10:35 AM","766.80","20.96","23.00","22.00","21.87"
"26/02/2020 11:05:35 AM","738.60","21.57","23.00","22.00","21.76"
"26/02/2020 11:00:35 AM","732.60","21.32","25.00","21.00","21.73"
"26/02/2020 10:55:35 AM","735.20","21.34","25.00","21.00","21.73"
"26/02/2020 10:50:35 AM","737.80","21.35","25.00","21.00","21.74"
"26/02/2020 10:45:35 AM","730.80","21.41","25.00","21.00","21.75"
"26/02/2020 10:40:35 AM","753.20","21.32","25.00","21.00","21.76"
"26/02/2020 10:35:35 AM","724.20","21.39","25.00","21.00","21.77"
"26/02/2020 10:30:35 AM","747.40","21.41","25.00","21.00","21.78"
"26/02/2020 10:25:35 AM","712.00","21.43","25.00","21.00","21.80"
"26/02/2020 10:20:35 AM","714.20","21.68","25.00","21.00","21.80"
"26/02/2020 10:15:35 AM","742.20","21.74","25.00","21.00","21.81"
"26/02/2020 10:10:35 AM","717.60","21.74","25.00","21.00","21.84"
"26/02/2020 10:05:35 AM","729.80","21.87","25.00","21.00","21.86"
"26/02/2020 10:00:35 AM","724.80","21.91","25.00","21.00","21.89"
"26/02/2020 9:55:35 AM","730.80","22.10","25.00","21.00","21.92"
"26/02/2020 9:50:35 AM","750.60","21.90","25.00","21.00","21.95"
"26/02/2020 9:45:35 AM","732.40","22.05","25.00","21.00","21.96"
"26/02/2020 9:40:35 AM","745.40","21.95","25.00","21.00","21.97"
"26/02/2020 9:35:35 AM","730.60","21.93","25.00","21.00","21.98"
"26/02/2020 9:30:35 AM","744.00","22.13","25.00","21.00","21.98"
"26/02/2020 9:25:35 AM","729.40","22.03","25.00","21.00","21.98"
"26/02/2020 9:20:35 AM","725.80","22.07","25.00","21.00","21.98"
"26/02/2020 9:15:35 AM","733.80","22.02","25.00","21.00","21.98"
"26/02/2020 9:10:35 AM","754.00","22.10","25.00","21.00","21.97"
"26/02/2020 9:05:35 AM","740.00","22.19","25.00","21.00","21.97"
"26/02/2020 9:00:35 AM","708.00","22.21","25.00","21.00","21.97"
"26/02/2020 8:55:35 AM","715.40","22.31","25.00","21.00","21.97"
"26/02/2020 8:50:35 AM","709.40","22.23","25.00","21.00","21.96"
"26/02/2020 8:45:35 AM","743.20","22.39","25.00","21.00","21.95"
"26/02/2020 8:40:35 AM","737.20","22.32","25.00","21.00","21.93"
"26/02/2020 8:35:35 AM","761.20","22.31","25.00","21.00","21.92"
"26/02/2020 8:30:35 AM","726.20","22.48","25.00","21.00","21.90"
"26/02/2020 8:25:35 AM","730.20","22.38","25.00","21.00","21.89"
"26/02/2020 8:20:35 AM","728.80","22.31","25.00","21.00","21.88"
"26/02/2020 8:15:35 AM","740.40","22.30","25.00","21.00","21.87"
"26/02/2020 8:10:35 AM","731.00","22.56","25.00","21.00","21.86"
"26/02/2020 8:05:35 AM","721.80","22.53","25.00","21.00","21.85"
"26/02/2020 8:00:35 AM","740.40","22.48","25.00","21.00","21.85"
"26/02/2020 7:55:35 AM","712.80","22.40","25.00","21.00","21.84"
"26/02/2020 7:50:35 AM","744.00","22.36","25.00","21.00","21.85"
"26/02/2020 7:45:35 AM","738.20","22.45","25.00","21.00","21.85"
"26/02/2020 7:40:35 AM","741.80","22.32","23.00","22.00","21.83"
"26/02/2020 7:35:35 AM","738.20","22.35","23.00","22.00","21.81"
"26/02/2020 7:30:35 AM","757.80","22.30","23.00","22.00","21.80"
"26/02/2020 7:25:35 AM","763.40","22.23","23.00","22.00","21.79"
"26/02/2020 7:20:35 AM","744.60","22.03","23.00","22.00","21.79"
"26/02/2020 7:15:35 AM","730.80","21.83","23.00","22.00","21.80"
"26/02/2020 7:10:35 AM","742.80","21.75","23.00","22.00","21.81"
"26/02/2020 7:05:35 AM","750.40","21.75","23.00","22.00","21.76"
"26/02/2020 7:00:35 AM","730.60","21.68","23.00","22.00","21.70"
"26/02/2020 6:55:35 AM","743.60","21.57","23.00","22.00","21.67"
"26/02/2020 6:50:35 AM","729.00","21.18","25.00","21.00","21.67"
"26/02/2020 6:45:35 AM","759.80","20.93","25.00","21.00","21.67"
"26/02/2020 6:40:35 AM","724.60","21.07","25.00","21.00","21.67"
"26/02/2020 6:35:35 AM","740.00","20.89","25.00","21.00","21.67"
"26/02/2020 6:30:35 AM","729.20","21.02","25.00","21.00","21.68"
"26/02/2020 6:25:35 AM","738.80","20.98","25.00","21.00","21.67"
"26/02/2020 6:20:35 AM","736.80","21.04","25.00","21.00","21.67"
"26/02/2020 6:15:35 AM","715.80","20.99","25.00","21.00","21.67"
"26/02/2020 6:10:35 AM","732.40","21.15","25.00","21.00","21.67"
"26/02/2020 6:05:35 AM","733.60","21.08","25.00","21.00","21.68"
"26/02/2020 6:00:35 AM","744.20","21.26","25.00","21.00","21.69"
"26/02/2020 5:55:35 AM","758.60","21.00","25.00","21.00","21.69"
"26/02/2020 5:50:35 AM","720.40","20.97","25.00","21.00","21.70"
"26/02/2020 5:45:35 AM","735.80","21.00","25.00","21.00","21.71"
"26/02/2020 5:40:35 AM","728.40","21.22","25.00","21.00","21.72"
"26/02/2020 5:35:35 AM","744.80","21.14","25.00","21.00","21.72"
"26/02/2020 5:30:35 AM","743.20","21.06","25.00","21.00","21.73"
"26/02/2020 5:25:35 AM","739.20","21.16","25.00","21.00","21.74"
"26/02/2020 5:20:35 AM","742.60","20.97","25.00","21.00","21.74"
"26/02/2020 5:15:35 AM","750.20","21.32","25.00","21.00","21.75"
"26/02/2020 5:10:35 AM","739.40","21.10","25.00","21.00","21.76"
"26/02/2020 5:05:35 AM","736.60","21.31","25.00","21.00","21.77"
"26/02/2020 5:00:35 AM","728.20","21.22","25.00","21.00","21.77"
"26/02/2020 4:55:35 AM","739.40","21.17","25.00","21.00","21.79"
"26/02/2020 4:50:35 AM","755.60","21.11","25.00","21.00","21.79"
"26/02/2020 4:45:35 AM","752.20","21.13","25.00","21.00","21.80"
"26/02/2020 4:40:35 AM","740.00","21.26","25.00","21.00","21.81"
"26/02/2020 4:35:35 AM","750.20","21.09","25.00","21.00","21.82"
"26/02/2020 4:30:35 AM","735.40","21.06","25.00","21.00","21.82"
"26/02/2020 4:25:35 AM","743.00","21.12","25.00","21.00","21.83"
"26/02/2020 4:20:35 AM","732.00","21.16","25.00","21.00","21.84"
"26/02/2020 4:15:35 AM","743.00","21.21","25.00","21.00","21.83"
"26/02/2020 4:10:35 AM","738.40","21.23","25.00","21.00","21.83"
"26/02/2020 4:05:35 AM","734.20","21.35","25.00","21.00","21.83"
"26/02/2020 4:00:35 AM","735.60","21.13","25.00","21.00","21.83"
"26/02/2020 3:55:35 AM","725.80","21.16","25.00","21.00","21.83"
"26/02/2020 3:50:35 AM","739.00","21.22","25.00","21.00","21.82"
"26/02/2020 3:45:35 AM","735.00","21.30","25.00","21.00","21.83"
"26/02/2020 3:40:35 AM","748.40","21.25","25.00","21.00","21.83"
"26/02/2020 3:35:35 AM","734.80","21.25","25.00","21.00","21.84"
"26/02/2020 3:30:35 AM","746.20","21.15","25.00","21.00","21.84"
"26/02/2020 3:25:35 AM","735.80","21.47","25.00","21.00","21.85"
"26/02/2020 3:20:35 AM","731.40","21.31","25.00","21.00","21.86"
"26/02/2020 3:15:35 AM","746.40","21.20","25.00","21.00","21.86"
"26/02/2020 3:10:35 AM","741.80","21.24","25.00","21.00","21.87"
"26/02/2020 3:05:35 AM","748.60","21.36","25.00","21.00","21.88"
"26/02/2020 3:00:35 AM","725.00","21.24","25.00","21.00","21.88"
"26/02/2020 2:55:35 AM","728.80","21.49","25.00","21.00","21.89"
"26/02/2020 2:50:35 AM","727.80","21.29","25.00","21.00","21.90"
"26/02/2020 2:45:35 AM","751.60","21.31","25.00","21.00","21.90"
"26/02/2020 2:40:35 AM","770.40","21.25","25.00","21.00","21.91"
"26/02/2020 2:35:35 AM","744.40","21.45","25.00","21.00","21.92"
"26/02/2020 2:30:35 AM","747.00","21.52","25.00","21.00","21.92"
"26/02/2020 2:25:35 AM","740.40","21.41","25.00","21.00","21.93"
"26/02/2020 2:20:35 AM","746.00","21.33","25.00","21.00","21.94"
"26/02/2020 2:15:35 AM","722.40","21.30","25.00","21.00","21.94"
"26/02/2020 2:10:35 AM","731.20","21.41","25.00","21.00","21.96"
"26/02/2020 2:05:35 AM","729.40","21.59","25.00","21.00","21.97"
"26/02/2020 2:00:35 AM","726.60","21.46","25.00","21.00","21.98"
"26/02/2020 1:55:35 AM","739.60","21.38","25.00","21.00","21.98"
"26/02/2020 1:50:35 AM","751.40","21.51","25.00","21.00","21.99"
"26/02/2020 1:45:35 AM","744.00","21.76","25.00","21.00","22.00"
"26/02/2020 1:40:35 AM","724.20","21.45","25.00","21.00","22.01"
"26/02/2020 1:35:35 AM","751.60","21.58","25.00","21.00","22.03"
"26/02/2020 1:30:35 AM","718.80","21.52","25.00","21.00","22.04"
"26/02/2020 1:25:35 AM","752.20","21.67","25.00","21.00","22.05"
"26/02/2020 1:20:35 AM","753.60","21.48","25.00","21.00","22.06"
"26/02/2020 1:15:35 AM","739.00","21.50","25.00","21.00","22.07"
"26/02/2020 1:10:35 AM","756.00","21.56","25.00","21.00","22.09"
"26/02/2020 1:05:35 AM","750.60","21.67","25.00","21.00","22.10"
"26/02/2020 1:00:35 AM","739.80","21.69","25.00","21.00","22.11"
"26/02/2020 12:55:35 AM","748.80","21.62","25.00","21.00","22.12"
"26/02/2020 12:50:35 AM","754.00","21.56","25.00","21.00","22.13"
"26/02/2020 12:45:35 AM","731.60","21.53","25.00","21.00","22.14"
"26/02/2020 12:40:35 AM","726.40","21.70","25.00","21.00","22.15"
"26/02/2020 12:35:35 AM","755.00","21.71","25.00","21.00","22.16"
"26/02/2020 12:30:35 AM","763.00","21.65","25.00","21.00","22.18"
"26/02/2020 12:25:35 AM","742.00","21.66","25.00","21.00","22.19"
"26/02/2020 12:20:35 AM","738.20","21.94","25.00","21.00","22.21"
"26/02/2020 12:15:35 AM","737.20","21.68","25.00","21.00","22.22"
"26/02/2020 12:10:35 AM","742.00","21.72","25.00","21.00","22.24"
"26/02/2020 12:05:35 AM","740.80","21.95","25.00","21.00","22.25"
"26/02/2020 12:00:35 AM","731.80","21.93","25.00","21.00","22.27"
"25/02/2020 11:55:35 PM","764.40","21.88","25.00","21.00","22.29"
"25/02/2020 11:50:35 PM","741.60","21.94","25.00","21.00","22.30"
"25/02/2020 11:45:35 PM","738.40","21.75","25.00","21.00","22.33"
"25/02/2020 11:40:35 PM","740.80","21.75","25.00","21.00","22.34"
"25/02/2020 11:35:35 PM","748.20","21.99","25.00","21.00","22.35"
"25/02/2020 11:30:35 PM","736.20","22.07","25.00","21.00","22.37"
"25/02/2020 11:25:35 PM","730.80","21.90","25.00","21.00","22.39"
"25/02/2020 11:20:35 PM","734.60","22.02","25.00","21.00","22.41"
"25/02/2020 11:15:35 PM","742.00","22.18","25.00","21.00","22.43"
"25/02/2020 11:10:35 PM","738.60","21.91","25.00","21.00","22.44"
"25/02/2020 11:05:35 PM","742.60","21.96","25.00","21.00","22.47"
"25/02/2020 11:00:35 PM","764.00","22.00","25.00","21.00","22.49"
"25/02/2020 10:55:35 PM","737.80","22.41","25.00","21.00","22.52"
"25/02/2020 10:50:35 PM","745.40","22.05","25.00","21.00","22.54"
"25/02/2020 10:45:35 PM","761.60","22.20","25.00","21.00","22.56"
"25/02/2020 10:40:35 PM","751.80","22.27","25.00","21.00","22.60"
"25/02/2020 10:35:35 PM","729.20","22.45","25.00","21.00","22.62"
"25/02/2020 10:30:35 PM","749.20","22.35","25.00","21.00","22.64"
"25/02/2020 10:25:35 PM","741.60","22.22","25.00","21.00","22.67"
"25/02/2020 10:20:35 PM","753.20","22.23","25.00","21.00","22.68"
"25/02/2020 10:15:35 PM","737.00","22.42","25.00","21.00","22.71"
"25/02/2020 10:10:35 PM","742.80","22.59","25.00","21.00","22.73"
"25/02/2020 10:05:35 PM","768.00","22.33","25.00","21.00","22.75"
"25/02/2020 10:00:35 PM","757.00","22.54","25.00","21.00","22.78"
"25/02/2020 9:55:35 PM","736.00","22.44","25.00","21.00","22.81"
"25/02/2020 9:50:35 PM","735.80","22.49","25.00","21.00","22.83"
"25/02/2020 9:45:35 PM","758.60","22.36","25.00","21.00","22.85"
"25/02/2020 9:40:35 PM","749.00","22.53","25.00","21.00","22.87"
"25/02/2020 9:35:35 PM","747.00","22.55","25.00","21.00","22.90"
"25/02/2020 9:30:35 PM","752.00","22.45","25.00","21.00","22.92"
"25/02/2020 9:25:35 PM","757.80","22.50","25.00","21.00","22.94"
"25/02/2020 9:20:35 PM","756.00","22.51","25.00","21.00","22.97"
"25/02/2020 9:15:35 PM","782.60","22.65","25.00","21.00","22.99"
"25/02/2020 9:10:35 PM","754.00","22.66","25.00","21.00","23.02"
"25/02/2020 9:05:35 PM","735.20","22.58","25.00","21.00","23.05"
"25/02/2020 9:00:35 PM","738.80","22.86","25.00","21.00","23.08"
"25/02/2020 8:55:35 PM","741.20","22.79","25.00","21.00","23.10"
"25/02/2020 8:50:35 PM","728.60","22.64","25.00","21.00","23.13"
"25/02/2020 8:45:35 PM","738.40","22.92","25.00","21.00","23.16"
"25/02/2020 8:40:35 PM","752.40","22.74","25.00","21.00","23.19"
"25/02/2020 8:35:35 PM","756.20","22.69","25.00","21.00","23.22"
"25/02/2020 8:30:35 PM","765.80","22.76","25.00","21.00","23.25"
"25/02/2020 8:25:35 PM","739.80","22.88","25.00","21.00","23.28"
"25/02/2020 8:20:35 PM","759.20","22.74","25.00","21.00","23.31"
"25/02/2020 8:15:35 PM","739.40","22.79","25.00","21.00","23.34"
"25/02/2020 8:10:35 PM","780.20","22.99","25.00","21.00","23.37"
"25/02/2020 8:05:35 PM","753.40","23.02","25.00","21.00","23.41"
"25/02/2020 8:00:35 PM","742.80","22.85","25.00","21.00","23.43"
"25/02/2020 7:55:35 PM","741.20","23.03","25.00","21.00","23.47"
"25/02/2020 7:50:35 PM","743.00","22.86","25.00","21.00","23.49"
"25/02/2020 7:45:35 PM","744.40","23.05","25.00","21.00","23.52"
"25/02/2020 7:40:35 PM","751.80","23.00","25.00","21.00","23.55"
"25/02/2020 7:35:35 PM","745.40","23.14","25.00","21.00","23.57"
"25/02/2020 7:30:35 PM","735.00","22.98","25.00","21.00","23.60"
"25/02/2020 7:25:35 PM","748.40","23.04","25.00","21.00","23.62"
"25/02/2020 7:20:35 PM","768.20","23.01","25.00","21.00","23.64"
"25/02/2020 7:15:35 PM","742.60","23.08","25.00","21.00","23.66"
"25/02/2020 7:10:35 PM","751.20","23.24","25.00","21.00","23.69"
"25/02/2020 7:05:35 PM","763.00","23.16","25.00","21.00","23.71"
"25/02/2020 7:00:35 PM","742.40","23.21","25.00","21.00","23.74"
"25/02/2020 6:55:35 PM","762.80","23.08","25.00","21.00","23.77"
"25/02/2020 6:50:35 PM","764.20","22.97","25.00","21.00","23.79"
"25/02/2020 6:45:35 PM","758.80","23.10","25.00","21.00","23.80"
"25/02/2020 6:40:35 PM","745.60","23.31","25.00","21.00","23.82"
"25/02/2020 6:35:35 PM","769.20","23.04","25.00","21.00","23.84"
"25/02/2020 6:30:35 PM","762.20","23.18","25.00","21.00","23.86"
"25/02/2020 6:25:35 PM","770.20","23.05","25.00","21.00","23.87"
"25/02/2020 6:20:35 PM","770.60","23.11","25.00","21.00","23.88"
"25/02/2020 6:15:35 PM","757.80","23.05","25.00","21.00","23.86"
"25/02/2020 6:10:35 PM","748.00","23.34","25.00","21.00","23.86"
"25/02/2020 6:05:35 PM","747.80","23.20","25.00","21.00","23.86"
"25/02/2020 6:00:35 PM","763.40","23.13","25.00","21.00","23.87"
"25/02/2020 5:55:35 PM","772.00","23.27","25.00","21.00","23.88"
"25/02/2020 5:50:35 PM","774.00","23.22","25.00","21.00","23.89"
"25/02/2020 5:45:35 PM","769.60","23.44","25.00","21.00","23.90"
"25/02/2020 5:40:35 PM","773.00","23.26","25.00","21.00","23.91"
"25/02/2020 5:35:35 PM","743.60","23.18","25.00","21.00","23.92"
"25/02/2020 5:30:35 PM","781.20","23.36","25.00","21.00","23.92"
"25/02/2020 5:25:35 PM","766.20","23.14","25.00","21.00","23.92"
"25/02/2020 5:20:35 PM","759.00","23.13","25.00","21.00","23.92"
"25/02/2020 5:15:35 PM","776.40","23.18","25.00","21.00","23.92"
"25/02/2020 5:10:35 PM","767.00","23.09","25.00","21.00","23.92"
"25/02/2020 5:05:35 PM","785.40","23.16","25.00","21.00","23.90"
"25/02/2020 5:00:35 PM","752.00","23.23","25.00","21.00","23.88"
"25/02/2020 4:55:35 PM","792.60","23.19","25.00","21.00","23.87"
"25/02/2020 4:50:35 PM","776.20","23.17","25.00","21.00","23.87"
"25/02/2020 4:45:35 PM","762.00","23.26","25.00","21.00","23.87"
"25/02/2020 4:40:35 PM","758.20","23.09","25.00","21.00","23.87"
"25/02/2020 4:35:35 PM","774.80","23.06","25.00","21.00","23.87"
"25/02/2020 4:30:35 PM","751.20","23.31","25.00","21.00","23.87"
"25/02/2020 4:25:35 PM","768.20","23.31","25.00","21.00","23.86"
"25/02/2020 4:20:35 PM","769.40","23.14","25.00","21.00","23.86"
"25/02/2020 4:15:35 PM","766.40","23.12","25.00","21.00","23.87"
"25/02/2020 4:10:35 PM","745.80","23.42","25.00","21.00","23.88"
"25/02/2020 4:05:35 PM","756.40","23.16","25.00","21.00","23.91"
"25/02/2020 4:00:35 PM","771.60","23.28","25.00","21.00","23.94"
"25/02/2020 3:55:35 PM","756.80","23.12","25.00","21.00","23.95"
"25/02/2020 3:50:35 PM","777.60","23.28","25.00","21.00","23.96"
"25/02/2020 3:45:35 PM","775.80","23.08","25.00","21.00","23.96"
"25/02/2020 3:40:35 PM","772.00","22.93","25.00","21.00","23.95"
"25/02/2020 3:35:35 PM","771.60","23.17","25.00","21.00","23.95"
"25/02/2020 3:30:35 PM","753.80","23.17","25.00","21.00","23.94"
"25/02/2020 3:25:35 PM","772.00","22.99","25.00","21.00","23.93"
"25/02/2020 3:20:35 PM","777.40","22.87","25.00","21.00","23.93"
"25/02/2020 3:15:35 PM","773.00","22.83","25.00","21.00","23.92"
"25/02/2020 3:10:35 PM","758.80","22.85","25.00","21.00","23.91"
"25/02/2020 3:05:35 PM","755.20","23.24","25.00","21.00","23.90"
"25/02/2020 3:00:35 PM","742.60","22.87","25.00","21.00","23.90"
"25/02/2020 2:55:35 PM","755.20","22.81","25.00","21.00","23.89"
"25/02/2020 2:50:35 PM","766.00","22.87","25.00","21.00","23.88"
"25/02/2020 2:45:35 PM","758.60","22.90","25.00","21.00","23.86"
"25/02/2020 2:40:35 PM","757.60","22.92","25.00","21.00","23.85"
"25/02/2020 2:35:35 PM","758.20","23.08","25.00","21.00","23.85"
"25/02/2020 2:30:35 PM","761.80","23.04","25.00","21.00","23.84"
"25/02/2020 2:25:35 PM","758.20","22.90","25.00","21.00","23.84"
"25/02/2020 2:20:35 PM","781.20","23.04","25.00","21.00","23.83"
"25/02/2020 2:15:35 PM","764.80","22.97","25.00","21.00","23.82"
"25/02/2020 2:10:35 PM","752.40","23.16","25.00","21.00","23.80"
"25/02/2020 2:05:35 PM","766.60","23.02","25.00","21.00","23.78"
"25/02/2020 2:00:35 PM","741.80","23.21","25.00","21.00","23.75"
"25/02/2020 1:55:35 PM","749.80","23.31","25.00","21.00","23.73"
"25/02/2020 1:50:35 PM","758.60","23.35","25.00","21.00","23.71"
"25/02/2020 1:45:35 PM","779.40","23.10","25.00","21.00","23.69"
"25/02/2020 1:40:35 PM","751.20","23.10","25.00","21.00","23.66"
"25/02/2020 1:35:35 PM","775.20","23.11","25.00","21.00","23.64"
"25/02/2020 1:30:35 PM","745.00","23.31","25.00","21.00","23.62"
"25/02/2020 1:25:35 PM","769.00","23.41","25.00","21.00","23.60"
"25/02/2020 1:20:35 PM","765.00","23.30","25.00","21.00","23.59"
"25/02/2020 1:15:35 PM","777.40","23.33","25.00","21.00","23.57"
"25/02/2020 1:10:35 PM","761.00","23.31","25.00","21.00","23.55"
"25/02/2020 1:05:35 PM","765.40","23.10","25.00","21.00","23.53"
"25/02/2020 1:00:35 PM","758.80","22.99","25.00","21.00","23.50"
"25/02/2020 12:55:35 PM","772.60","23.06","25.00","21.00","23.48"
"25/02/2020 12:50:35 PM","770.80","23.10","25.00","21.00","23.46"
"25/02/2020 12:45:35 PM","767.60","22.83","25.00","21.00","23.44"
"25/02/2020 12:40:35 PM","778.80","22.44","25.00","21.00","23.40"
"25/02/2020 12:35:35 PM","737.80","22.18","25.00","21.00","23.36"
"25/02/2020 12:30:35 PM","782.00","21.66","25.00","21.00","23.32"
"25/02/2020 12:25:35 PM","731.40","20.84","25.00","21.00","23.29"
"25/02/2020 12:20:35 PM","782.00","20.20","25.00","21.00","23.31"
"25/02/2020 12:15:35 PM","755.60","23.04","23.00","22.00","23.27"
"25/02/2020 12:10:35 PM","764.60","24.36","23.00","22.00","23.20"
"25/02/2020 12:05:35 PM","778.80","24.20","23.00","22.00","23.13"
"25/02/2020 12:00:35 PM","773.40","23.59","23.00","22.00","23.15"
"25/02/2020 11:55:35 AM","773.00","19.99","23.00","22.00","23.25"
"25/02/2020 11:50:35 AM","800.20","20.82","23.00","22.00","23.31"
"25/02/2020 11:45:35 AM","785.20","24.17","23.00","22.00","23.28"
"25/02/2020 11:40:35 AM","787.20","24.26","23.00","22.00","23.22"
"25/02/2020 11:35:35 AM","766.40","24.19","23.00","22.00","23.17"
"25/02/2020 11:30:35 AM","780.40","24.10","23.00","22.00","23.12"
"25/02/2020 11:25:35 AM","768.80","23.97","23.00","22.00","23.08"
"25/02/2020 11:20:35 AM","767.60","23.77","23.00","22.00","23.05"
"25/02/2020 11:15:35 AM","759.60","23.42","23.00","22.00","23.00"
"25/02/2020 11:10:35 AM","757.00","22.79","25.00","21.00","22.95"
"25/02/2020 11:05:35 AM","751.40","22.56","25.00","21.00","22.92"
"25/02/2020 11:00:35 AM","771.80","22.68","25.00","21.00","22.89"
"25/02/2020 10:55:35 AM","743.00","22.56","25.00","21.00","22.86"
"25/02/2020 10:50:35 AM","774.60","22.57","25.00","21.00","22.82"
"25/02/2020 10:45:35 AM","770.00","22.79","25.00","21.00","22.79"
"25/02/2020 10:40:35 AM","780.20","22.55","25.00","21.00","22.77"
"25/02/2020 10:35:35 AM","780.00","22.70","25.00","21.00","22.74"
"25/02/2020 10:30:35 AM","778.40","22.86","25.00","21.00","22.72"
"25/02/2020 10:25:35 AM","775.60","22.78","25.00","21.00","22.69"
"25/02/2020 10:20:35 AM","772.60","22.68","25.00","21.00","22.67"
"25/02/2020 10:15:35 AM","779.60","22.81","25.00","21.00","22.64"
"25/02/2020 10:10:35 AM","778.80","22.85","25.00","21.00","22.62"
"25/02/2020 10:05:35 AM","749.00","22.70","25.00","21.00","22.60"
"25/02/2020 10:00:35 AM","781.60","22.71","25.00","21.00","22.58"
"25/02/2020 9:55:35 AM","787.60","22.72","25.00","21.00","22.56"
"25/02/2020 9:50:35 AM","776.00","23.02","25.00","21.00","22.54"
"25/02/2020 9:45:35 AM","780.60","22.80","25.00","21.00","22.52"
"25/02/2020 9:40:35 AM","777.80","22.75","25.00","21.00","22.49"
"25/02/2020 9:35:35 AM","765.00","22.80","25.00","21.00","22.47"
"25/02/2020 9:30:35 AM","763.00","22.66","25.00","21.00","22.45"
"25/02/2020 9:25:35 AM","812.20","22.73","25.00","21.00","22.43"
"25/02/2020 9:20:35 AM","770.40","22.82","25.00","21.00","22.42"
"25/02/2020 9:15:35 AM","777.40","22.70","25.00","21.00","22.40"
"25/02/2020 9:10:35 AM","777.00","22.62","25.00","21.00","22.38"
"25/02/2020 9:05:35 AM","786.20","22.68","25.00","21.00","22.36"
"25/02/2020 9:00:35 AM","788.40","22.95","25.00","21.00","22.34"
"25/02/2020 8:55:35 AM","789.80","22.70","25.00","21.00","22.33"
"25/02/2020 8:50:35 AM","798.00","22.74","25.00","21.00","22.30"
"25/02/2020 8:45:35 AM","783.00","22.69","25.00","21.00","22.29"
"25/02/2020 8:40:35 AM","808.60","22.85","25.00","21.00","22.27"
"25/02/2020 8:35:35 AM","803.60","22.76","25.00","21.00","22.26"
"25/02/2020 8:30:35 AM","803.80","23.00","25.00","21.00","22.25"
"25/02/2020 8:25:35 AM","769.60","22.94","25.00","21.00","22.23"
"25/02/2020 8:20:35 AM","782.80","22.72","25.00","21.00","22.22"
"25/02/2020 8:15:35 AM","797.40","23.04","25.00","21.00","22.19"
"25/02/2020 8:10:35 AM","799.00","22.74","25.00","21.00","22.16"
"25/02/2020 8:05:35 AM","794.60","23.11","25.00","21.00","22.14"
"25/02/2020 8:00:35 AM","798.60","22.82","25.00","21.00","22.12"
"25/02/2020 7:55:35 AM","778.80","22.86","25.00","21.00","22.10"
"25/02/2020 7:50:35 AM","803.20","22.73","25.00","21.00","22.08"
"25/02/2020 7:45:35 AM","805.00","22.70","25.00","21.00","22.06"
"25/02/2020 7:40:35 AM","781.00","22.56","25.00","21.00","22.06"
"25/02/2020 7:35:35 AM","803.20","22.46","25.00","21.00","22.06"
"25/02/2020 7:30:35 AM","800.40","22.54","23.00","22.00","22.04"
"25/02/2020 7:25:35 AM","799.60","22.48","23.00","22.00","22.02"
"25/02/2020 7:20:35 AM","784.80","22.41","23.00","22.00","22.00"
"25/02/2020 7:15:35 AM","829.40","22.35","23.00","22.00","21.99"
"25/02/2020 7:10:35 AM","798.60","22.29","23.00","22.00","21.96"
"25/02/2020 7:05:35 AM","798.60","22.28","23.00","22.00","21.94"
"25/02/2020 7:00:35 AM","798.00","22.24","23.00","22.00","21.92"
"25/02/2020 6:55:35 AM","785.40","22.06","23.00","22.00","21.90"
"25/02/2020 6:50:35 AM","779.60","21.66","25.00","21.00","21.90"
"25/02/2020 6:45:35 AM","784.60","21.47","25.00","21.00","21.90"
"25/02/2020 6:40:35 AM","759.20","21.61","25.00","21.00","21.90"
"25/02/2020 6:35:35 AM","749.80","21.71","25.00","21.00","21.89"
"25/02/2020 6:30:35 AM","774.60","21.50","25.00","21.00","21.89"
"25/02/2020 6:25:35 AM","762.60","21.52","25.00","21.00","21.89"
"25/02/2020 6:20:35 AM","768.00","21.62","25.00","21.00","21.89"
"25/02/2020 6:15:35 AM","780.40","21.73","25.00","21.00","21.89"
"25/02/2020 6:10:35 AM","766.40","21.74","25.00","21.00","21.88"
"25/02/2020 6:05:35 AM","768.00","21.66","25.00","21.00","21.88"
"25/02/2020 6:00:35 AM","768.20","21.64","25.00","21.00","21.88"
"25/02/2020 5:55:35 AM","788.40","21.49","25.00","21.00","21.87"
"25/02/2020 5:50:35 AM","790.60","21.41","25.00","21.00","21.87"
"25/02/2020 5:45:35 AM","757.60","21.59","25.00","21.00","21.88"
"25/02/2020 5:40:35 AM","794.40","21.52","25.00","21.00","21.88"
"25/02/2020 5:35:35 AM","773.00","21.48","25.00","21.00","21.89"
"25/02/2020 5:30:35 AM","760.80","21.59","25.00","21.00","21.90"
"25/02/2020 5:25:35 AM","750.00","21.61","25.00","21.00","21.90"
"25/02/2020 5:20:35 AM","757.20","21.59","25.00","21.00","21.91"
"25/02/2020 5:15:35 AM","786.20","21.67","25.00","21.00","21.91"
"25/02/2020 5:10:35 AM","770.00","21.47","25.00","21.00","21.92"
"25/02/2020 5:05:35 AM","755.80","21.70","25.00","21.00","21.92"
"25/02/2020 5:00:35 AM","769.20","21.51","25.00","21.00","21.93"
"25/02/2020 4:55:35 AM","783.00","21.59","25.00","21.00","21.93"
"25/02/2020 4:50:35 AM","773.80","21.63","25.00","21.00","21.93"
"25/02/2020 4:45:35 AM","775.00","21.59","25.00","21.00","21.93"
"25/02/2020 4:40:35 AM","783.60","21.54","25.00","21.00","21.94"
"25/02/2020 4:35:35 AM","770.40","21.60","25.00","21.00","21.95"
"25/02/2020 4:30:35 AM","776.60","21.56","25.00","21.00","21.95"
"25/02/2020 4:25:35 AM","790.20","21.60","25.00","21.00","21.96"
"25/02/2020 4:20:35 AM","761.60","21.57","25.00","21.00","21.96"
"25/02/2020 4:15:35 AM","757.40","21.77","25.00","21.00","21.97"
"25/02/2020 4:10:35 AM","762.80","21.80","25.00","21.00","21.98"
"25/02/2020 4:05:35 AM","770.00","21.87","25.00","21.00","21.98"
"25/02/2020 4:00:35 AM","771.40","21.81","25.00","21.00","21.99"
"25/02/2020 3:55:35 AM","789.40","21.61","25.00","21.00","22.00"
"25/02/2020 3:50:35 AM","755.80","21.72","25.00","21.00","22.01"
"25/02/2020 3:45:35 AM","771.00","21.68","25.00","21.00","22.01"
"25/02/2020 3:40:35 AM","777.80","21.81","25.00","21.00","22.02"
"25/02/2020 3:35:35 AM","768.40","21.92","25.00","21.00","22.02"
"25/02/2020 3:30:35 AM","794.00","21.72","25.00","21.00","22.03"
"25/02/2020 3:25:35 AM","764.60","21.68","25.00","21.00","22.04"
"25/02/2020 3:20:35 AM","753.40","22.05","25.00","21.00","22.05"
"25/02/2020 3:15:35 AM","758.20","21.69","25.00","21.00","22.06"
"25/02/2020 3:10:35 AM","778.40","21.79","25.00","21.00","22.06"
"25/02/2020 3:05:35 AM","775.20","21.73","25.00","21.00","22.07"
"25/02/2020 3:00:35 AM","743.80","21.87","25.00","21.00","22.08"
"25/02/2020 2:55:35 AM","751.80","21.82","25.00","21.00","22.08"
"25/02/2020 2:50:35 AM","756.00","21.92","25.00","21.00","22.09"
"25/02/2020 2:45:35 AM","748.00","22.03","25.00","21.00","22.10"
"25/02/2020 2:40:35 AM","752.20","22.05","25.00","21.00","22.11"
"25/02/2020 2:35:35 AM","755.60","21.99","25.00","21.00","22.12"
"25/02/2020 2:30:35 AM","754.80","21.87","25.00","21.00","22.13"
"25/02/2020 2:25:35 AM","747.60","22.11","25.00","21.00","22.14"
"25/02/2020 2:20:35 AM","760.40","21.80","25.00","21.00","22.15"
"25/02/2020 2:15:35 AM","754.20","22.00","25.00","21.00","22.15"
"25/02/2020 2:10:35 AM","773.00","21.92","25.00","21.00","22.16"
"25/02/2020 2:05:35 AM","761.60","21.83","25.00","21.00","22.16"
"25/02/2020 2:00:35 AM","757.00","21.93","25.00","21.00","22.17"
"25/02/2020 1:55:35 AM","756.60","21.98","25.00","21.00","22.17"
"25/02/2020 1:50:35 AM","753.80","22.03","25.00","21.00","22.18"
"25/02/2020 1:45:35 AM","730.20","21.88","25.00","21.00","22.19"
"25/02/2020 1:40:35 AM","756.60","21.97","25.00","21.00","22.19"
"25/02/2020 1:35:35 AM","773.60","21.88","25.00","21.00","22.20"
"25/02/2020 1:30:35 AM","733.80","21.99","25.00","21.00","22.21"
