"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"25/02/2020 1:25:35 AM","760.20","22.12","25.00","21.00","22.21"
"25/02/2020 1:20:35 AM","769.60","22.10","25.00","21.00","22.22"
"25/02/2020 1:15:35 AM","752.40","22.09","25.00","21.00","22.23"
"25/02/2020 1:10:35 AM","757.60","21.95","25.00","21.00","22.24"
"25/02/2020 1:05:35 AM","755.20","22.12","25.00","21.00","22.25"
"25/02/2020 1:00:35 AM","750.20","22.36","25.00","21.00","22.25"
"25/02/2020 12:55:35 AM","757.80","22.27","25.00","21.00","22.27"
"25/02/2020 12:50:35 AM","752.60","22.16","25.00","21.00","22.27"
"25/02/2020 12:45:35 AM","753.40","22.06","25.00","21.00","22.28"
"25/02/2020 12:40:35 AM","734.80","22.00","25.00","21.00","22.29"
"25/02/2020 12:35:35 AM","740.80","22.16","25.00","21.00","22.29"
"25/02/2020 12:30:35 AM","773.40","22.09","25.00","21.00","22.30"
"25/02/2020 12:25:35 AM","748.40","22.11","25.00","21.00","22.30"
"25/02/2020 12:20:35 AM","748.60","22.46","25.00","21.00","22.30"
"25/02/2020 12:15:35 AM","758.00","22.34","25.00","21.00","22.31"
"25/02/2020 12:10:35 AM","761.60","22.15","25.00","21.00","22.32"
"25/02/2020 12:05:35 AM","774.20","22.15","25.00","21.00","22.33"
"25/02/2020 12:00:35 AM","722.00","22.14","25.00","21.00","22.34"
"24/02/2020 11:55:35 PM","727.00","22.28","25.00","21.00","22.35"
"24/02/2020 11:50:35 PM","752.80","22.34","25.00","21.00","22.36"
"24/02/2020 11:45:35 PM","766.20","22.21","25.00","21.00","22.37"
"24/02/2020 11:40:35 PM","755.20","22.33","25.00","21.00","22.38"
"24/02/2020 11:35:35 PM","731.60","22.24","25.00","21.00","22.38"
"24/02/2020 11:30:35 PM","734.00","22.12","25.00","21.00","22.39"
"24/02/2020 11:25:35 PM","771.20","22.20","25.00","21.00","22.40"
"24/02/2020 11:20:35 PM","738.00","22.41","25.00","21.00","22.40"
"24/02/2020 11:15:35 PM","744.40","22.36","25.00","21.00","22.41"
"24/02/2020 11:10:35 PM","734.60","22.20","25.00","21.00","22.42"
"24/02/2020 11:05:35 PM","761.00","22.21","25.00","21.00","22.43"
"24/02/2020 11:00:35 PM","741.40","22.22","25.00","21.00","22.44"
"24/02/2020 10:55:35 PM","763.20","22.36","25.00","21.00","22.44"
"24/02/2020 10:50:35 PM","742.80","22.38","25.00","21.00","22.45"
"24/02/2020 10:45:35 PM","731.40","22.46","25.00","21.00","22.46"
"24/02/2020 10:40:35 PM","733.80","22.44","25.00","21.00","22.47"
"24/02/2020 10:35:35 PM","739.60","22.57","25.00","21.00","22.48"
"24/02/2020 10:30:35 PM","735.40","22.55","25.00","21.00","22.50"
"24/02/2020 10:25:35 PM","740.00","22.40","25.00","21.00","22.51"
"24/02/2020 10:20:35 PM","731.20","22.47","25.00","21.00","22.52"
"24/02/2020 10:15:35 PM","750.00","22.57","25.00","21.00","22.54"
"24/02/2020 10:10:35 PM","738.60","22.46","25.00","21.00","22.55"
"24/02/2020 10:05:35 PM","747.60","22.61","25.00","21.00","22.56"
"24/02/2020 10:00:35 PM","728.80","22.49","25.00","21.00","22.57"
"24/02/2020 9:55:35 PM","755.80","22.64","25.00","21.00","22.60"
"24/02/2020 9:50:35 PM","740.20","22.65","25.00","21.00","22.62"
"24/02/2020 9:45:35 PM","774.00","22.54","25.00","21.00","22.64"
"24/02/2020 9:40:35 PM","742.20","22.49","25.00","21.00","22.66"
"24/02/2020 9:35:35 PM","758.20","22.52","25.00","21.00","22.68"
"24/02/2020 9:30:35 PM","756.40","22.70","25.00","21.00","22.71"
"24/02/2020 9:25:35 PM","722.80","22.57","25.00","21.00","22.73"
"24/02/2020 9:20:35 PM","756.60","22.67","25.00","21.00","22.75"
"24/02/2020 9:15:35 PM","756.40","22.84","25.00","21.00","22.77"
"24/02/2020 9:10:35 PM","749.60","22.71","25.00","21.00","22.80"
"24/02/2020 9:05:35 PM","750.20","22.68","25.00","21.00","22.82"
"24/02/2020 9:00:35 PM","735.60","22.78","25.00","21.00","22.85"
"24/02/2020 8:55:35 PM","741.80","22.67","25.00","21.00","22.87"
"24/02/2020 8:50:35 PM","746.80","23.01","25.00","21.00","22.90"
"24/02/2020 8:45:35 PM","754.60","22.96","25.00","21.00","22.92"
"24/02/2020 8:40:35 PM","739.40","22.77","25.00","21.00","22.95"
"24/02/2020 8:35:35 PM","762.20","22.77","25.00","21.00","22.99"
"24/02/2020 8:30:35 PM","747.60","22.89","25.00","21.00","23.01"
"24/02/2020 8:25:35 PM","746.00","22.85","25.00","21.00","23.04"
"24/02/2020 8:20:35 PM","751.00","22.84","25.00","21.00","23.07"
"24/02/2020 8:15:35 PM","749.20","22.91","25.00","21.00","23.10"
"24/02/2020 8:10:35 PM","753.60","22.92","25.00","21.00","23.12"
"24/02/2020 8:05:35 PM","747.00","22.93","25.00","21.00","23.15"
"24/02/2020 8:00:35 PM","759.00","22.96","25.00","21.00","23.17"
"24/02/2020 7:55:35 PM","750.80","22.92","25.00","21.00","23.19"
"24/02/2020 7:50:35 PM","750.20","23.19","25.00","21.00","23.21"
"24/02/2020 7:45:35 PM","748.40","23.00","25.00","21.00","23.24"
"24/02/2020 7:40:35 PM","749.20","23.22","25.00","21.00","23.26"
"24/02/2020 7:35:35 PM","767.80","23.19","25.00","21.00","23.28"
"24/02/2020 7:30:35 PM","744.20","22.96","25.00","21.00","23.30"
"24/02/2020 7:25:35 PM","761.00","23.13","25.00","21.00","23.32"
"24/02/2020 7:20:35 PM","778.60","23.01","25.00","21.00","23.34"
"24/02/2020 7:15:35 PM","754.40","23.25","25.00","21.00","23.36"
"24/02/2020 7:10:35 PM","748.40","23.14","25.00","21.00","23.37"
"24/02/2020 7:05:35 PM","766.20","22.98","25.00","21.00","23.38"
"24/02/2020 7:00:35 PM","755.40","23.27","25.00","21.00","23.39"
"24/02/2020 6:55:35 PM","742.60","23.01","25.00","21.00","23.40"
"24/02/2020 6:50:35 PM","758.20","23.07","25.00","21.00","23.42"
"24/02/2020 6:45:35 PM","747.00","23.11","25.00","21.00","23.43"
"24/02/2020 6:40:35 PM","754.40","23.32","25.00","21.00","23.44"
"24/02/2020 6:35:35 PM","771.00","23.26","25.00","21.00","23.45"
"24/02/2020 6:30:35 PM","784.20","23.14","25.00","21.00","23.47"
"24/02/2020 6:25:35 PM","778.00","23.15","25.00","21.00","23.48"
"24/02/2020 6:20:35 PM","772.00","23.05","25.00","21.00","23.49"
"24/02/2020 6:15:35 PM","759.40","23.19","25.00","21.00","23.50"
"24/02/2020 6:10:35 PM","764.00","23.21","25.00","21.00","23.51"
"24/02/2020 6:05:35 PM","760.00","23.12","25.00","21.00","23.52"
"24/02/2020 6:00:35 PM","766.40","23.27","25.00","21.00","23.52"
"24/02/2020 5:55:35 PM","753.60","23.27","25.00","21.00","23.52"
"24/02/2020 5:50:35 PM","755.40","23.23","25.00","21.00","23.52"
"24/02/2020 5:45:35 PM","753.40","23.23","25.00","21.00","23.52"
"24/02/2020 5:40:35 PM","762.20","23.16","25.00","21.00","23.51"
"24/02/2020 5:35:35 PM","753.60","23.16","25.00","21.00","23.50"
"24/02/2020 5:30:35 PM","754.40","23.04","25.00","21.00","23.50"
"24/02/2020 5:25:35 PM","787.60","23.10","25.00","21.00","23.49"
"24/02/2020 5:20:35 PM","754.00","23.30","25.00","21.00","23.48"
"24/02/2020 5:15:35 PM","776.60","23.10","25.00","21.00","23.47"
"24/02/2020 5:10:35 PM","773.80","23.14","25.00","21.00","23.47"
"24/02/2020 5:05:35 PM","763.00","23.13","25.00","21.00","23.46"
"24/02/2020 5:00:35 PM","760.40","23.03","25.00","21.00","23.45"
"24/02/2020 4:55:35 PM","751.40","22.94","25.00","21.00","23.45"
"24/02/2020 4:50:35 PM","775.40","23.25","25.00","21.00","23.43"
"24/02/2020 4:45:35 PM","761.40","23.13","25.00","21.00","23.42"
"24/02/2020 4:40:35 PM","759.40","23.09","25.00","21.00","23.41"
"24/02/2020 4:35:35 PM","741.40","23.23","25.00","21.00","23.40"
"24/02/2020 4:30:35 PM","776.20","23.10","25.00","21.00","23.39"
"24/02/2020 4:25:35 PM","785.40","23.13","25.00","21.00","23.37"
"24/02/2020 4:20:35 PM","758.60","22.93","25.00","21.00","23.36"
"24/02/2020 4:15:35 PM","767.20","22.99","25.00","21.00","23.36"
"24/02/2020 4:10:35 PM","779.60","23.08","25.00","21.00","23.34"
"24/02/2020 4:05:35 PM","771.20","23.20","25.00","21.00","23.34"
"24/02/2020 4:00:35 PM","753.40","23.12","25.00","21.00","23.34"
"24/02/2020 3:55:35 PM","754.80","23.06","25.00","21.00","23.33"
"24/02/2020 3:50:35 PM","764.60","23.01","25.00","21.00","23.33"
"24/02/2020 3:45:35 PM","752.20","23.03","25.00","21.00","23.33"
"24/02/2020 3:40:35 PM","749.80","23.27","25.00","21.00","23.33"
"24/02/2020 3:35:35 PM","752.20","23.37","25.00","21.00","23.32"
"24/02/2020 3:30:35 PM","764.20","23.10","25.00","21.00","23.32"
"24/02/2020 3:25:35 PM","772.00","23.10","25.00","21.00","23.33"
"24/02/2020 3:20:35 PM","780.40","23.37","25.00","21.00","23.33"
"24/02/2020 3:15:35 PM","787.60","23.10","25.00","21.00","23.34"
"24/02/2020 3:10:35 PM","754.80","23.11","25.00","21.00","23.35"
"24/02/2020 3:05:35 PM","756.40","23.08","25.00","21.00","23.35"
"24/02/2020 3:00:35 PM","755.60","23.25","25.00","21.00","23.35"
"24/02/2020 2:55:35 PM","792.40","23.22","25.00","21.00","23.34"
"24/02/2020 2:50:35 PM","762.20","23.11","25.00","21.00","23.34"
"24/02/2020 2:45:35 PM","768.80","23.24","25.00","21.00","23.34"
"24/02/2020 2:40:35 PM","775.40","23.38","25.00","21.00","23.33"
"24/02/2020 2:35:35 PM","756.00","23.25","25.00","21.00","23.32"
"24/02/2020 2:30:35 PM","761.40","23.36","25.00","21.00","23.31"
"24/02/2020 2:25:35 PM","764.40","23.17","25.00","21.00","23.30"
"24/02/2020 2:20:35 PM","758.80","23.14","25.00","21.00","23.30"
"24/02/2020 2:15:35 PM","766.20","23.27","25.00","21.00","23.28"
"24/02/2020 2:10:35 PM","782.00","23.18","25.00","21.00","23.28"
"24/02/2020 2:05:35 PM","758.00","23.19","25.00","21.00","23.27"
"24/02/2020 2:00:35 PM","767.00","23.28","25.00","21.00","23.27"
"24/02/2020 1:55:35 PM","770.00","23.40","25.00","21.00","23.26"
"24/02/2020 1:50:35 PM","774.60","23.22","25.00","21.00","23.25"
"24/02/2020 1:45:35 PM","797.00","23.31","25.00","21.00","23.24"
"24/02/2020 1:40:35 PM","750.20","23.36","25.00","21.00","23.22"
"24/02/2020 1:35:35 PM","777.00","23.31","25.00","21.00","23.20"
"24/02/2020 1:30:35 PM","786.40","23.27","25.00","21.00","23.18"
"24/02/2020 1:25:35 PM","766.60","23.31","25.00","21.00","23.16"
"24/02/2020 1:20:35 PM","771.20","23.33","25.00","21.00","23.15"
"24/02/2020 1:15:35 PM","747.80","23.39","25.00","21.00","23.13"
"24/02/2020 1:10:35 PM","769.40","23.47","25.00","21.00","23.12"
"24/02/2020 1:05:35 PM","772.00","23.27","25.00","21.00","23.12"
"24/02/2020 1:00:35 PM","771.40","23.54","25.00","21.00","23.10"
"24/02/2020 12:55:35 PM","758.00","23.40","25.00","21.00","23.10"
"24/02/2020 12:50:35 PM","776.80","23.33","25.00","21.00","23.09"
"24/02/2020 12:45:35 PM","772.40","23.38","25.00","21.00","23.08"
"24/02/2020 12:40:35 PM","744.80","23.38","25.00","21.00","23.06"
"24/02/2020 12:35:35 PM","776.60","23.34","25.00","21.00","23.04"
"24/02/2020 12:30:35 PM","740.40","23.35","25.00","21.00","23.02"
"24/02/2020 12:25:35 PM","746.40","23.49","25.00","21.00","23.00"
"24/02/2020 12:20:35 PM","757.80","23.66","25.00","21.00","22.99"
"24/02/2020 12:15:35 PM","780.00","23.40","25.00","21.00","22.97"
"24/02/2020 12:10:35 PM","757.20","23.36","25.00","21.00","22.96"
"24/02/2020 12:05:35 PM","737.00","23.38","25.00","21.00","22.94"
"24/02/2020 12:00:35 PM","749.80","23.51","25.00","21.00","22.93"
"24/02/2020 11:55:35 AM","762.80","23.45","25.00","21.00","22.92"
"24/02/2020 11:50:35 AM","771.80","23.36","25.00","21.00","22.90"
"24/02/2020 11:45:35 AM","766.60","23.49","25.00","21.00","22.89"
"24/02/2020 11:40:35 AM","776.80","23.41","25.00","21.00","22.88"
"24/02/2020 11:35:35 AM","757.60","23.43","25.00","21.00","22.87"
"24/02/2020 11:30:35 AM","770.60","23.73","25.00","21.00","22.85"
"24/02/2020 11:25:35 AM","768.20","23.48","25.00","21.00","22.83"
"24/02/2020 11:20:35 AM","758.80","23.48","25.00","21.00","22.82"
"24/02/2020 11:15:35 AM","780.20","23.66","25.00","21.00","22.78"
"24/02/2020 11:10:35 AM","775.60","23.53","25.00","21.00","22.75"
"24/02/2020 11:05:35 AM","777.40","23.52","25.00","21.00","22.72"
"24/02/2020 11:00:35 AM","768.60","23.74","25.00","21.00","22.69"
"24/02/2020 10:55:35 AM","767.20","23.74","25.00","21.00","22.67"
"24/02/2020 10:50:35 AM","747.20","23.51","25.00","21.00","22.65"
"24/02/2020 10:45:35 AM","752.40","23.50","25.00","21.00","22.64"
"24/02/2020 10:40:35 AM","761.60","23.38","25.00","21.00","22.63"
"24/02/2020 10:35:35 AM","759.00","23.41","23.00","22.00","22.59"
"24/02/2020 10:30:35 AM","784.40","23.32","23.00","22.00","22.54"
"24/02/2020 10:25:35 AM","778.80","23.21","23.00","22.00","22.50"
"24/02/2020 10:20:35 AM","762.00","23.08","23.00","22.00","22.47"
"24/02/2020 10:15:35 AM","771.40","22.89","23.00","22.00","22.44"
"24/02/2020 10:10:35 AM","782.80","22.64","23.00","22.00","22.42"
"24/02/2020 10:05:35 AM","784.00","22.60","23.00","22.00","22.37"
"24/02/2020 10:00:35 AM","769.20","22.52","25.00","21.00","22.34"
"24/02/2020 9:55:35 AM","756.20","22.60","25.00","21.00","22.31"
"24/02/2020 9:50:35 AM","803.00","22.42","25.00","21.00","22.27"
"24/02/2020 9:45:35 AM","775.20","22.53","25.00","21.00","22.24"
"24/02/2020 9:40:35 AM","760.40","22.41","25.00","21.00","22.21"
"24/02/2020 9:35:35 AM","747.00","22.39","25.00","21.00","22.19"
"24/02/2020 9:30:35 AM","763.40","22.33","25.00","21.00","22.17"
"24/02/2020 9:25:35 AM","749.00","22.39","25.00","21.00","22.15"
"24/02/2020 9:20:35 AM","766.40","22.51","25.00","21.00","22.13"
"24/02/2020 9:15:35 AM","756.00","22.32","25.00","21.00","22.11"
"24/02/2020 9:10:35 AM","748.60","22.51","25.00","21.00","22.09"
"24/02/2020 9:05:35 AM","759.40","22.58","25.00","21.00","22.07"
"24/02/2020 9:00:35 AM","770.40","22.47","25.00","21.00","22.06"
"24/02/2020 8:55:35 AM","759.00","22.55","25.00","21.00","22.04"
"24/02/2020 8:50:35 AM","763.80","22.63","25.00","21.00","22.03"
"24/02/2020 8:45:35 AM","743.00","22.56","25.00","21.00","22.01"
"24/02/2020 8:40:35 AM","767.40","22.75","25.00","21.00","21.99"
"24/02/2020 8:35:35 AM","770.80","22.49","25.00","21.00","21.99"
"24/02/2020 8:30:35 AM","727.80","22.53","25.00","21.00","21.97"
"24/02/2020 8:25:35 AM","771.20","22.54","25.00","21.00","21.96"
"24/02/2020 8:20:35 AM","762.40","22.50","25.00","21.00","21.94"
"24/02/2020 8:15:35 AM","755.80","22.39","25.00","21.00","21.93"
"24/02/2020 8:10:35 AM","761.00","22.31","25.00","21.00","21.91"
"24/02/2020 8:05:35 AM","765.20","22.60","25.00","21.00","21.89"
"24/02/2020 8:00:35 AM","755.00","22.25","25.00","21.00","21.87"
"24/02/2020 7:55:35 AM","769.80","22.22","25.00","21.00","21.85"
"24/02/2020 7:50:35 AM","760.00","22.00","25.00","21.00","21.84"
"24/02/2020 7:45:35 AM","790.60","21.88","25.00","21.00","21.83"
"24/02/2020 7:40:35 AM","772.60","21.70","25.00","21.00","21.84"
"24/02/2020 7:35:35 AM","759.40","21.83","23.00","22.00","21.83"
"24/02/2020 7:30:35 AM","768.00","21.78","23.00","22.00","21.83"
"24/02/2020 7:25:35 AM","752.00","21.75","23.00","22.00","21.82"
"24/02/2020 7:20:35 AM","768.00","21.73","23.00","22.00","21.81"
"24/02/2020 7:15:35 AM","768.80","21.72","23.00","22.00","21.81"
"24/02/2020 7:10:35 AM","776.60","21.67","23.00","22.00","21.82"
"24/02/2020 7:05:35 AM","767.40","21.80","23.00","22.00","21.79"
"24/02/2020 7:00:35 AM","735.20","21.80","23.00","22.00","21.76"
"24/02/2020 6:55:35 AM","745.40","21.62","25.00","21.00","21.76"
"24/02/2020 6:50:35 AM","733.20","21.90","25.00","21.00","21.74"
"24/02/2020 6:45:35 AM","756.60","21.71","25.00","21.00","21.74"
"24/02/2020 6:40:35 AM","746.00","21.74","25.00","21.00","21.73"
"24/02/2020 6:35:35 AM","737.00","21.85","25.00","21.00","21.72"
"24/02/2020 6:30:35 AM","733.60","21.69","25.00","21.00","21.71"
"24/02/2020 6:25:35 AM","732.60","21.61","25.00","21.00","21.72"
"24/02/2020 6:20:35 AM","725.20","21.66","25.00","21.00","21.72"
"24/02/2020 6:15:35 AM","740.60","21.82","25.00","21.00","21.73"
"24/02/2020 6:10:35 AM","731.00","21.81","25.00","21.00","21.73"
"24/02/2020 6:05:35 AM","739.00","21.80","25.00","21.00","21.73"
"24/02/2020 6:00:35 AM","739.00","21.81","25.00","21.00","21.73"
"24/02/2020 5:55:35 AM","737.60","21.71","25.00","21.00","21.73"
"24/02/2020 5:50:35 AM","731.40","21.83","25.00","21.00","21.74"
"24/02/2020 5:45:35 AM","730.60","21.92","25.00","21.00","21.74"
"24/02/2020 5:40:35 AM","719.20","21.83","25.00","21.00","21.75"
"24/02/2020 5:35:35 AM","750.40","21.79","25.00","21.00","21.76"
"24/02/2020 5:30:35 AM","730.80","21.68","25.00","21.00","21.77"
"24/02/2020 5:25:35 AM","757.40","21.82","25.00","21.00","21.78"
"24/02/2020 5:20:35 AM","754.00","21.86","25.00","21.00","21.79"
"24/02/2020 5:15:35 AM","765.40","21.85","25.00","21.00","21.80"
"24/02/2020 5:10:35 AM","715.80","21.83","25.00","21.00","21.81"
"24/02/2020 5:05:35 AM","771.40","21.89","25.00","21.00","21.82"
"24/02/2020 5:00:35 AM","743.60","21.88","25.00","21.00","21.83"
"24/02/2020 4:55:35 AM","733.60","22.00","25.00","21.00","21.84"
"24/02/2020 4:50:35 AM","746.60","22.15","25.00","21.00","21.85"
"24/02/2020 4:45:35 AM","739.60","22.02","25.00","21.00","21.86"
"24/02/2020 4:40:35 AM","716.40","21.96","25.00","21.00","21.86"
"24/02/2020 4:35:35 AM","707.80","21.94","25.00","21.00","21.88"
"24/02/2020 4:30:35 AM","741.40","22.05","25.00","21.00","21.89"
"24/02/2020 4:25:35 AM","740.80","22.05","25.00","21.00","21.90"
"24/02/2020 4:20:35 AM","747.20","22.09","25.00","21.00","21.91"
"24/02/2020 4:15:35 AM","738.60","22.17","25.00","21.00","21.92"
"24/02/2020 4:10:35 AM","747.60","22.12","25.00","21.00","21.92"
"24/02/2020 4:05:35 AM","735.00","22.06","25.00","21.00","21.93"
"24/02/2020 4:00:35 AM","729.40","22.10","25.00","21.00","21.94"
"24/02/2020 3:55:35 AM","741.00","22.09","25.00","21.00","21.95"
"24/02/2020 3:50:35 AM","736.80","22.03","25.00","21.00","21.96"
"24/02/2020 3:45:35 AM","718.60","22.01","25.00","21.00","21.97"
"24/02/2020 3:40:35 AM","758.60","22.15","25.00","21.00","21.97"
"24/02/2020 3:35:35 AM","733.20","22.28","25.00","21.00","21.98"
"24/02/2020 3:30:35 AM","738.60","22.11","25.00","21.00","21.99"
"24/02/2020 3:25:35 AM","753.60","22.16","25.00","21.00","22.00"
"24/02/2020 3:20:35 AM","723.60","22.22","25.00","21.00","22.02"
"24/02/2020 3:15:35 AM","747.40","22.46","25.00","21.00","22.03"
"24/02/2020 3:10:35 AM","754.40","22.24","25.00","21.00","22.03"
"24/02/2020 3:05:35 AM","739.40","22.45","25.00","21.00","22.04"
"24/02/2020 3:00:35 AM","742.40","22.18","25.00","21.00","22.05"
"24/02/2020 2:55:35 AM","731.20","22.20","25.00","21.00","22.06"
"24/02/2020 2:50:35 AM","754.80","22.32","25.00","21.00","22.07"
"24/02/2020 2:45:35 AM","749.40","22.45","25.00","21.00","22.08"
"24/02/2020 2:40:35 AM","730.80","22.39","25.00","21.00","22.09"
"24/02/2020 2:35:35 AM","736.40","22.40","25.00","21.00","22.10"
"24/02/2020 2:30:35 AM","763.60","22.34","25.00","21.00","22.11"
"24/02/2020 2:25:35 AM","744.40","22.42","25.00","21.00","22.12"
"24/02/2020 2:20:35 AM","741.80","22.44","25.00","21.00","22.13"
"24/02/2020 2:15:35 AM","726.60","22.33","25.00","21.00","22.14"
"24/02/2020 2:10:35 AM","754.00","22.31","25.00","21.00","22.15"
"24/02/2020 2:05:35 AM","728.80","22.47","25.00","21.00","22.16"
"24/02/2020 2:00:35 AM","765.00","22.36","25.00","21.00","22.18"
"24/02/2020 1:55:35 AM","733.00","22.70","25.00","21.00","22.18"
"24/02/2020 1:50:35 AM","719.00","22.48","25.00","21.00","22.20"
"24/02/2020 1:45:35 AM","745.60","22.53","25.00","21.00","22.20"
"24/02/2020 1:40:35 AM","742.80","22.38","25.00","21.00","22.21"
"24/02/2020 1:35:35 AM","721.20","22.39","25.00","21.00","22.22"
"24/02/2020 1:30:35 AM","756.60","22.48","25.00","21.00","22.23"
"24/02/2020 1:25:35 AM","734.00","22.50","25.00","21.00","22.23"
"24/02/2020 1:20:35 AM","753.40","22.46","25.00","21.00","22.24"
"24/02/2020 1:15:35 AM","739.00","22.57","25.00","21.00","22.24"
"24/02/2020 1:10:35 AM","730.40","22.53","25.00","21.00","22.25"
"24/02/2020 1:05:35 AM","733.40","22.46","25.00","21.00","22.26"
"24/02/2020 1:00:35 AM","734.80","22.48","25.00","21.00","22.27"
"24/02/2020 12:55:35 AM","710.40","22.46","25.00","21.00","22.27"
"24/02/2020 12:50:35 AM","713.60","22.68","25.00","21.00","22.28"
"24/02/2020 12:45:35 AM","735.00","22.75","25.00","21.00","22.29"
"24/02/2020 12:40:35 AM","739.20","22.53","25.00","21.00","22.30"
"24/02/2020 12:35:35 AM","731.80","22.82","25.00","21.00","22.31"
"24/02/2020 12:30:35 AM","729.00","22.52","25.00","21.00","22.33"
"24/02/2020 12:25:35 AM","725.40","22.84","25.00","21.00","22.34"
"24/02/2020 12:20:35 AM","724.00","22.87","25.00","21.00","22.35"
"24/02/2020 12:15:35 AM","732.80","22.85","25.00","21.00","22.37"
"24/02/2020 12:10:35 AM","732.40","22.71","25.00","21.00","22.38"
"24/02/2020 12:05:35 AM","741.00","22.80","25.00","21.00","22.39"
"24/02/2020 12:00:35 AM","725.40","22.96","25.00","21.00","22.41"
"23/02/2020 11:55:35 PM","735.40","22.82","25.00","21.00","22.42"
"23/02/2020 11:50:35 PM","744.80","22.68","25.00","21.00","22.44"
"23/02/2020 11:45:35 PM","750.40","22.73","25.00","21.00","22.45"
"23/02/2020 11:40:35 PM","755.00","22.84","25.00","21.00","22.46"
"23/02/2020 11:35:35 PM","750.00","22.75","25.00","21.00","22.47"
"23/02/2020 11:30:35 PM","750.60","22.68","25.00","21.00","22.47"
"23/02/2020 11:25:35 PM","720.20","22.82","25.00","21.00","22.48"
"23/02/2020 11:20:35 PM","722.20","22.92","25.00","21.00","22.49"
"23/02/2020 11:15:35 PM","752.60","22.75","25.00","21.00","22.50"
"23/02/2020 11:10:35 PM","764.00","22.97","25.00","21.00","22.51"
"23/02/2020 11:05:35 PM","721.80","22.92","25.00","21.00","22.52"
"23/02/2020 11:00:35 PM","709.80","22.87","25.00","21.00","22.53"
"23/02/2020 10:55:35 PM","714.80","22.91","25.00","21.00","22.55"
"23/02/2020 10:50:35 PM","749.00","22.81","25.00","21.00","22.56"
"23/02/2020 10:45:35 PM","713.40","22.93","25.00","21.00","22.57"
"23/02/2020 10:40:35 PM","742.60","22.99","25.00","21.00","22.59"
"23/02/2020 10:35:35 PM","722.20","22.95","25.00","21.00","22.60"
"23/02/2020 10:30:35 PM","729.40","23.04","25.00","21.00","22.62"
"23/02/2020 10:25:35 PM","758.20","22.92","25.00","21.00","22.63"
"23/02/2020 10:20:35 PM","745.40","23.10","25.00","21.00","22.65"
"23/02/2020 10:15:35 PM","725.80","23.06","25.00","21.00","22.67"
"23/02/2020 10:10:35 PM","743.20","23.10","25.00","21.00","22.68"
"23/02/2020 10:05:35 PM","757.20","23.15","25.00","21.00","22.70"
"23/02/2020 10:00:35 PM","751.20","23.03","25.00","21.00","22.71"
"23/02/2020 9:55:35 PM","717.40","23.22","25.00","21.00","22.73"
"23/02/2020 9:50:35 PM","743.40","23.25","25.00","21.00","22.75"
"23/02/2020 9:45:35 PM","740.80","23.23","25.00","21.00","22.76"
"23/02/2020 9:40:35 PM","727.80","23.15","25.00","21.00","22.77"
"23/02/2020 9:35:35 PM","726.80","23.27","25.00","21.00","22.79"
"23/02/2020 9:30:35 PM","723.00","23.17","25.00","21.00","22.81"
"23/02/2020 9:25:35 PM","717.00","23.26","25.00","21.00","22.82"
"23/02/2020 9:20:35 PM","728.20","23.35","25.00","21.00","22.83"
"23/02/2020 9:15:35 PM","723.80","23.34","25.00","21.00","22.85"
"23/02/2020 9:10:35 PM","722.20","23.27","25.00","21.00","22.87"
"23/02/2020 9:05:35 PM","723.00","23.48","25.00","21.00","22.88"
"23/02/2020 9:00:35 PM","738.00","23.45","25.00","21.00","22.90"
"23/02/2020 8:55:35 PM","722.20","23.21","25.00","21.00","22.92"
"23/02/2020 8:50:35 PM","731.60","23.47","25.00","21.00","22.94"
"23/02/2020 8:45:35 PM","715.00","23.38","25.00","21.00","22.96"
"23/02/2020 8:40:35 PM","724.80","23.43","25.00","21.00","22.97"
"23/02/2020 8:35:35 PM","727.60","23.45","25.00","21.00","23.00"
"23/02/2020 8:30:35 PM","724.60","23.46","25.00","21.00","23.01"
"23/02/2020 8:25:35 PM","738.00","23.37","25.00","21.00","23.03"
"23/02/2020 8:20:35 PM","732.40","23.37","25.00","21.00","23.06"
"23/02/2020 8:15:35 PM","716.40","23.52","25.00","21.00","23.08"
"23/02/2020 8:10:35 PM","729.40","23.49","25.00","21.00","23.11"
"23/02/2020 8:05:35 PM","721.00","23.56","25.00","21.00","23.13"
"23/02/2020 8:00:35 PM","749.60","23.53","25.00","21.00","23.16"
"23/02/2020 7:55:35 PM","750.80","23.70","25.00","21.00","23.18"
"23/02/2020 7:50:35 PM","712.00","23.56","25.00","21.00","23.20"
"23/02/2020 7:45:35 PM","719.00","23.59","25.00","21.00","23.23"
"23/02/2020 7:40:35 PM","748.40","23.68","25.00","21.00","23.25"
"23/02/2020 7:35:35 PM","729.20","23.78","25.00","21.00","23.27"
"23/02/2020 7:30:35 PM","741.00","23.65","25.00","21.00","23.29"
"23/02/2020 7:25:35 PM","728.20","23.85","25.00","21.00","23.31"
"23/02/2020 7:20:35 PM","728.40","23.86","25.00","21.00","23.31"
"23/02/2020 7:15:35 PM","748.20","23.70","25.00","21.00","23.32"
"23/02/2020 7:10:35 PM","732.60","23.93","25.00","21.00","23.33"
"23/02/2020 7:05:35 PM","720.20","23.83","25.00","21.00","23.34"
"23/02/2020 7:00:35 PM","744.60","23.80","25.00","21.00","23.36"
"23/02/2020 6:55:35 PM","741.80","23.93","25.00","21.00","23.39"
"23/02/2020 6:50:35 PM","727.20","23.89","25.00","21.00","23.41"
"23/02/2020 6:45:35 PM","719.40","23.92","25.00","21.00","23.43"
"23/02/2020 6:40:35 PM","718.00","23.86","25.00","21.00","23.45"
"23/02/2020 6:35:35 PM","710.00","24.03","25.00","21.00","23.46"
"23/02/2020 6:30:35 PM","737.20","24.03","25.00","21.00","23.47"
"23/02/2020 6:25:35 PM","716.00","23.92","25.00","21.00","23.48"
"23/02/2020 6:20:35 PM","719.20","24.16","25.00","21.00","23.48"
"23/02/2020 6:15:35 PM","745.20","24.05","25.00","21.00","23.48"
"23/02/2020 6:10:35 PM","718.40","23.94","25.00","21.00","23.48"
"23/02/2020 6:05:35 PM","717.00","24.00","25.00","21.00","23.48"
"23/02/2020 6:00:35 PM","724.60","23.94","25.00","21.00","23.47"
"23/02/2020 5:55:35 PM","745.00","23.99","25.00","21.00","23.45"
"23/02/2020 5:50:35 PM","741.00","24.15","25.00","21.00","23.44"
"23/02/2020 5:45:35 PM","748.00","24.16","25.00","21.00","23.42"
"23/02/2020 5:40:35 PM","727.60","24.05","25.00","21.00","23.39"
"23/02/2020 5:35:35 PM","732.00","24.03","25.00","21.00","23.37"
"23/02/2020 5:30:35 PM","718.00","24.14","25.00","21.00","23.34"
"23/02/2020 5:25:35 PM","712.60","24.10","25.00","21.00","23.31"
"23/02/2020 5:20:35 PM","735.60","24.03","25.00","21.00","23.28"
"23/02/2020 5:15:35 PM","725.00","24.33","25.00","21.00","23.25"
"23/02/2020 5:10:35 PM","707.20","24.10","25.00","21.00","23.23"
"23/02/2020 5:05:35 PM","731.00","24.31","25.00","21.00","23.21"
"23/02/2020 5:00:35 PM","745.80","24.02","25.00","21.00","23.17"
"23/02/2020 4:55:35 PM","736.80","24.22","25.00","21.00","23.14"
"23/02/2020 4:50:35 PM","740.80","24.07","25.00","21.00","23.09"
"23/02/2020 4:45:35 PM","727.60","24.07","25.00","21.00","23.06"
"23/02/2020 4:40:35 PM","746.20","24.32","25.00","21.00","23.03"
"23/02/2020 4:35:35 PM","726.00","24.47","25.00","21.00","23.04"
"23/02/2020 4:30:35 PM","734.20","24.11","25.00","21.00","23.06"
"23/02/2020 4:25:35 PM","725.60","24.09","23.00","22.00","23.02"
"23/02/2020 4:20:35 PM","737.20","24.00","23.00","22.00","22.98"
"23/02/2020 4:15:35 PM","756.40","23.90","23.00","22.00","22.95"
"23/02/2020 4:10:35 PM","717.60","23.74","23.00","22.00","22.92"
"23/02/2020 4:05:35 PM","737.00","23.44","23.00","22.00","22.88"
"23/02/2020 4:00:35 PM","738.60","21.92","23.00","22.00","22.81"
"23/02/2020 3:55:35 PM","733.00","21.96","25.00","21.00","22.77"
"23/02/2020 3:50:35 PM","723.60","21.88","25.00","21.00","22.74"
"23/02/2020 3:45:35 PM","725.60","21.81","25.00","21.00","22.71"
"23/02/2020 3:40:35 PM","716.60","21.91","25.00","21.00","22.68"
"23/02/2020 3:35:35 PM","712.60","21.73","25.00","21.00","22.65"
"23/02/2020 3:30:35 PM","708.40","21.79","25.00","21.00","22.61"
"23/02/2020 3:25:35 PM","736.60","21.79","25.00","21.00","22.57"
"23/02/2020 3:20:35 PM","710.60","21.61","25.00","21.00","22.54"
"23/02/2020 3:15:35 PM","712.00","21.90","25.00","21.00","22.51"
"23/02/2020 3:10:35 PM","738.60","21.54","25.00","21.00","22.46"
"23/02/2020 3:05:35 PM","718.20","21.53","25.00","21.00","22.41"
"23/02/2020 3:00:35 PM","717.60","21.75","25.00","21.00","22.37"
"23/02/2020 2:55:35 PM","715.60","21.62","25.00","21.00","22.34"
"23/02/2020 2:50:35 PM","708.40","21.42","25.00","21.00","22.29"
"23/02/2020 2:45:35 PM","715.60","21.52","25.00","21.00","22.26"
"23/02/2020 2:40:35 PM","725.60","21.44","25.00","21.00","22.23"
"23/02/2020 2:35:35 PM","746.60","21.37","25.00","21.00","22.20"
"23/02/2020 2:30:35 PM","729.20","21.24","25.00","21.00","22.17"
"23/02/2020 2:25:35 PM","737.20","21.39","25.00","21.00","22.14"
"23/02/2020 2:20:35 PM","710.00","21.45","25.00","21.00","22.11"
"23/02/2020 2:15:35 PM","733.00","21.15","25.00","21.00","22.06"
"23/02/2020 2:10:35 PM","720.80","21.40","25.00","21.00","22.04"
"23/02/2020 2:05:35 PM","723.20","21.06","25.00","21.00","22.00"
"23/02/2020 2:00:35 PM","713.40","21.15","25.00","21.00","21.97"
"23/02/2020 1:55:35 PM","714.00","21.07","25.00","21.00","21.94"
"23/02/2020 1:50:35 PM","713.80","21.26","25.00","21.00","21.91"
"23/02/2020 1:45:35 PM","726.80","21.15","25.00","21.00","21.88"
"23/02/2020 1:40:35 PM","726.20","20.95","25.00","21.00","21.84"
"23/02/2020 1:35:35 PM","714.00","21.02","25.00","21.00","21.81"
"23/02/2020 1:30:35 PM","725.00","20.97","25.00","21.00","21.77"
"23/02/2020 1:25:35 PM","707.40","20.94","25.00","21.00","21.74"
"23/02/2020 1:20:35 PM","714.00","20.86","25.00","21.00","21.71"
"23/02/2020 1:15:35 PM","719.60","21.19","25.00","21.00","21.68"
"23/02/2020 1:10:35 PM","724.00","20.78","25.00","21.00","21.65"
"23/02/2020 1:05:35 PM","713.60","20.70","25.00","21.00","21.61"
"23/02/2020 1:00:35 PM","706.40","20.86","25.00","21.00","21.58"
"23/02/2020 12:55:35 PM","736.00","20.75","25.00","21.00","21.55"
"23/02/2020 12:50:35 PM","705.80","20.67","25.00","21.00","21.52"
"23/02/2020 12:45:35 PM","734.20","20.64","25.00","21.00","21.49"
"23/02/2020 12:40:35 PM","698.00","20.74","25.00","21.00","21.45"
"23/02/2020 12:35:35 PM","756.40","20.48","25.00","21.00","21.42"
"23/02/2020 12:30:35 PM","716.80","20.61","25.00","21.00","21.38"
"23/02/2020 12:25:35 PM","718.80","20.46","25.00","21.00","21.35"
"23/02/2020 12:20:35 PM","720.60","20.54","25.00","21.00","21.32"
"23/02/2020 12:15:35 PM","750.20","20.51","25.00","21.00","21.29"
"23/02/2020 12:10:35 PM","728.40","20.49","25.00","21.00","21.25"
"23/02/2020 12:05:35 PM","738.00","20.51","25.00","21.00","21.22"
"23/02/2020 12:00:35 PM","706.00","20.22","25.00","21.00","21.19"
"23/02/2020 11:55:35 AM","716.00","20.58","25.00","21.00","21.16"
"23/02/2020 11:50:35 AM","728.60","20.28","25.00","21.00","21.12"
"23/02/2020 11:45:35 AM","734.00","20.16","25.00","21.00","21.09"
"23/02/2020 11:40:35 AM","718.00","20.18","25.00","21.00","21.07"
"23/02/2020 11:35:35 AM","719.20","20.27","25.00","21.00","21.03"
"23/02/2020 11:30:35 AM","742.00","20.15","25.00","21.00","21.01"
"23/02/2020 11:25:35 AM","734.40","20.06","25.00","21.00","20.97"
"23/02/2020 11:20:35 AM","728.00","20.02","25.00","21.00","20.94"
"23/02/2020 11:15:35 AM","737.80","19.88","25.00","21.00","20.91"
"23/02/2020 11:10:35 AM","724.00","20.02","25.00","21.00","20.89"
"23/02/2020 11:05:35 AM","738.80","20.03","25.00","21.00","20.87"
"23/02/2020 11:00:35 AM","744.40","19.87","25.00","21.00","20.84"
"23/02/2020 10:55:35 AM","709.80","19.86","25.00","21.00","20.81"
"23/02/2020 10:50:35 AM","722.40","19.98","25.00","21.00","20.78"
"23/02/2020 10:45:35 AM","711.00","19.74","25.00","21.00","20.76"
"23/02/2020 10:40:35 AM","725.20","19.83","25.00","21.00","20.72"
"23/02/2020 10:35:35 AM","721.60","19.88","25.00","21.00","20.70"
"23/02/2020 10:30:35 AM","717.40","19.80","25.00","21.00","20.67"
"23/02/2020 10:25:35 AM","735.20","19.67","25.00","21.00","20.64"
"23/02/2020 10:20:35 AM","735.60","19.67","25.00","21.00","20.62"
"23/02/2020 10:15:35 AM","721.60","19.73","25.00","21.00","20.59"
"23/02/2020 10:10:35 AM","725.00","19.79","25.00","21.00","20.55"
"23/02/2020 10:05:35 AM","725.20","19.75","25.00","21.00","20.53"
"23/02/2020 10:00:35 AM","728.20","19.50","25.00","21.00","20.50"
"23/02/2020 9:55:35 AM","707.80","19.58","25.00","21.00","20.47"
"23/02/2020 9:50:35 AM","756.40","19.54","25.00","21.00","20.44"
"23/02/2020 9:45:35 AM","736.80","19.47","25.00","21.00","20.42"
"23/02/2020 9:40:35 AM","725.40","19.47","25.00","21.00","20.39"
"23/02/2020 9:35:35 AM","735.60","19.55","25.00","21.00","20.37"
"23/02/2020 9:30:35 AM","726.80","19.59","25.00","21.00","20.35"
"23/02/2020 9:25:35 AM","726.80","19.42","25.00","21.00","20.33"
"23/02/2020 9:20:35 AM","746.00","19.43","25.00","21.00","20.32"
"23/02/2020 9:15:35 AM","730.20","19.46","25.00","21.00","20.30"
"23/02/2020 9:10:35 AM","711.40","19.34","25.00","21.00","20.28"
"23/02/2020 9:05:35 AM","746.60","19.28","25.00","21.00","20.26"
"23/02/2020 9:00:35 AM","740.60","19.59","25.00","21.00","20.24"
"23/02/2020 8:55:35 AM","742.80","19.33","25.00","21.00","20.23"
"23/02/2020 8:50:35 AM","727.20","19.35","25.00","21.00","20.21"
"23/02/2020 8:45:35 AM","724.60","19.33","25.00","21.00","20.19"
"23/02/2020 8:40:35 AM","733.40","19.32","25.00","21.00","20.17"
"23/02/2020 8:35:35 AM","730.40","19.20","25.00","21.00","20.15"
"23/02/2020 8:30:35 AM","737.00","19.39","25.00","21.00","20.13"
"23/02/2020 8:25:35 AM","730.60","19.31","25.00","21.00","20.13"
"23/02/2020 8:20:35 AM","743.20","19.45","25.00","21.00","20.11"
"23/02/2020 8:15:35 AM","715.40","19.40","25.00","21.00","20.10"
"23/02/2020 8:10:35 AM","754.80","19.34","25.00","21.00","20.08"
"23/02/2020 8:05:35 AM","723.40","19.29","25.00","21.00","20.07"
"23/02/2020 8:00:35 AM","733.00","19.26","25.00","21.00","20.06"
"23/02/2020 7:55:35 AM","719.60","19.29","25.00","21.00","20.04"
"23/02/2020 7:50:35 AM","729.40","19.46","25.00","21.00","20.03"
"23/02/2020 7:45:35 AM","728.20","19.32","25.00","21.00","20.02"
"23/02/2020 7:40:35 AM","737.40","19.22","25.00","21.00","20.01"
"23/02/2020 7:35:35 AM","734.60","19.49","25.00","21.00","20.00"
"23/02/2020 7:30:35 AM","731.20","19.18","25.00","21.00","20.00"
"23/02/2020 7:25:35 AM","716.80","19.42","25.00","21.00","19.99"
"23/02/2020 7:20:35 AM","734.80","19.18","25.00","21.00","19.99"
"23/02/2020 7:15:35 AM","714.40","19.36","25.00","21.00","19.98"
"23/02/2020 7:10:35 AM","749.60","19.41","25.00","21.00","19.99"
"23/02/2020 7:05:35 AM","738.00","19.23","25.00","21.00","19.98"
"23/02/2020 7:00:35 AM","740.00","19.23","25.00","21.00","19.98"
"23/02/2020 6:55:35 AM","723.00","19.23","25.00","21.00","19.98"
"23/02/2020 6:50:35 AM","732.20","19.35","25.00","21.00","19.98"
"23/02/2020 6:45:35 AM","746.20","19.47","25.00","21.00","19.99"
"23/02/2020 6:40:35 AM","720.80","19.50","25.00","21.00","19.99"
"23/02/2020 6:35:35 AM","738.20","19.36","25.00","21.00","20.00"
"23/02/2020 6:30:35 AM","723.40","19.61","25.00","21.00","20.01"
"23/02/2020 6:25:35 AM","726.40","19.38","25.00","21.00","20.00"
"23/02/2020 6:20:35 AM","739.80","19.58","25.00","21.00","20.01"
"23/02/2020 6:15:35 AM","739.80","19.60","25.00","21.00","20.02"
"23/02/2020 6:10:35 AM","732.20","19.35","25.00","21.00","20.03"
"23/02/2020 6:05:35 AM","739.00","19.65","25.00","21.00","20.03"
"23/02/2020 6:00:35 AM","737.20","19.76","25.00","21.00","20.04"
"23/02/2020 5:55:35 AM","732.20","19.71","25.00","21.00","20.05"
"23/02/2020 5:50:35 AM","731.00","19.57","25.00","21.00","20.06"
"23/02/2020 5:45:35 AM","745.20","19.57","25.00","21.00","20.08"
"23/02/2020 5:40:35 AM","726.80","19.47","25.00","21.00","20.09"
"23/02/2020 5:35:35 AM","724.40","19.61","25.00","21.00","20.11"
"23/02/2020 5:30:35 AM","758.60","19.61","25.00","21.00","20.12"
"23/02/2020 5:25:35 AM","735.60","19.60","25.00","21.00","20.14"
"23/02/2020 5:20:35 AM","732.80","19.76","25.00","21.00","20.16"
"23/02/2020 5:15:35 AM","735.00","19.64","25.00","21.00","20.17"
"23/02/2020 5:10:35 AM","732.60","19.84","25.00","21.00","20.19"
"23/02/2020 5:05:35 AM","738.40","19.56","25.00","21.00","20.20"
"23/02/2020 5:00:35 AM","734.20","19.58","25.00","21.00","20.21"
"23/02/2020 4:55:35 AM","705.80","19.68","25.00","21.00","20.22"
"23/02/2020 4:50:35 AM","752.40","19.63","25.00","21.00","20.23"
"23/02/2020 4:45:35 AM","728.80","19.81","25.00","21.00","20.25"
"23/02/2020 4:40:35 AM","740.00","19.91","25.00","21.00","20.26"
"23/02/2020 4:35:35 AM","732.00","19.67","25.00","21.00","20.28"
"23/02/2020 4:30:35 AM","754.60","19.86","25.00","21.00","20.29"
"23/02/2020 4:25:35 AM","714.60","19.86","25.00","21.00","20.30"
"23/02/2020 4:20:35 AM","745.60","19.89","25.00","21.00","20.31"
"23/02/2020 4:15:35 AM","747.60","19.91","25.00","21.00","20.32"
"23/02/2020 4:10:35 AM","735.20","19.95","25.00","21.00","20.34"
"23/02/2020 4:05:35 AM","738.80","19.85","25.00","21.00","20.35"
"23/02/2020 4:00:35 AM","734.60","20.04","25.00","21.00","20.37"
"23/02/2020 3:55:35 AM","711.80","20.02","25.00","21.00","20.38"
"23/02/2020 3:50:35 AM","724.40","19.87","25.00","21.00","20.40"
"23/02/2020 3:45:35 AM","742.80","19.95","25.00","21.00","20.42"
"23/02/2020 3:40:35 AM","734.00","20.24","25.00","21.00","20.43"
"23/02/2020 3:35:35 AM","741.60","20.01","25.00","21.00","20.45"
"23/02/2020 3:30:35 AM","743.20","20.11","25.00","21.00","20.45"
"23/02/2020 3:25:35 AM","741.20","20.08","25.00","21.00","20.47"
"23/02/2020 3:20:35 AM","735.80","20.32","25.00","21.00","20.48"
"23/02/2020 3:15:35 AM","730.00","20.00","25.00","21.00","20.49"
"23/02/2020 3:10:35 AM","738.20","20.30","25.00","21.00","20.49"
"23/02/2020 3:05:35 AM","737.20","20.06","25.00","21.00","20.53"
"23/02/2020 3:00:35 AM","730.40","20.25","25.00","21.00","20.56"
"23/02/2020 2:55:35 AM","736.60","20.20","25.00","21.00","20.57"
"23/02/2020 2:50:35 AM","726.00","20.44","25.00","21.00","20.58"
"23/02/2020 2:45:35 AM","719.80","20.17","25.00","21.00","20.59"
"23/02/2020 2:40:35 AM","742.80","20.37","25.00","21.00","20.62"
"23/02/2020 2:35:35 AM","737.20","20.24","25.00","21.00","20.62"
"23/02/2020 2:30:35 AM","743.20","20.42","25.00","21.00","20.63"
"23/02/2020 2:25:35 AM","734.20","20.33","25.00","21.00","20.66"
"23/02/2020 2:20:35 AM","735.60","20.51","25.00","21.00","20.67"
"23/02/2020 2:15:35 AM","708.80","20.33","25.00","21.00","20.68"
"23/02/2020 2:10:35 AM","730.00","20.43","25.00","21.00","20.71"
"23/02/2020 2:05:35 AM","744.80","20.39","25.00","21.00","20.73"
"23/02/2020 2:00:35 AM","754.00","20.38","25.00","21.00","20.73"
"23/02/2020 1:55:35 AM","721.20","20.58","25.00","21.00","20.75"
"23/02/2020 1:50:35 AM","734.20","20.77","25.00","21.00","20.77"
"23/02/2020 1:45:35 AM","722.80","20.55","25.00","21.00","20.78"
"23/02/2020 1:40:35 AM","716.00","20.55","25.00","21.00","20.79"
"23/02/2020 1:35:35 AM","702.00","20.57","25.00","21.00","20.80"
"23/02/2020 1:30:35 AM","731.20","20.77","25.00","21.00","20.82"
"23/02/2020 1:25:35 AM","719.40","20.63","25.00","21.00","20.84"
"23/02/2020 1:20:35 AM","737.00","20.69","25.00","21.00","20.87"
"23/02/2020 1:15:35 AM","714.20","20.73","25.00","21.00","20.89"
"23/02/2020 1:10:35 AM","721.20","20.85","25.00","21.00","20.91"
"23/02/2020 1:05:35 AM","712.00","20.85","25.00","21.00","20.91"
"23/02/2020 1:00:35 AM","714.20","20.67","25.00","21.00","20.92"
"23/02/2020 12:55:35 AM","707.00","20.84","25.00","21.00","20.94"
"23/02/2020 12:50:35 AM","730.00","20.71","25.00","21.00","20.97"
"23/02/2020 12:45:35 AM","720.00","20.70","25.00","21.00","20.98"
"23/02/2020 12:40:35 AM","713.60","21.08","25.00","21.00","20.99"
"23/02/2020 12:35:35 AM","716.60","20.96","25.00","21.00","21.01"
"23/02/2020 12:30:35 AM","714.80","21.11","25.00","21.00","21.03"
"23/02/2020 12:25:35 AM","697.20","20.81","25.00","21.00","21.04"
"23/02/2020 12:20:35 AM","716.60","21.04","25.00","21.00","21.05"
"23/02/2020 12:15:35 AM","717.40","20.90","25.00","21.00","21.07"
"23/02/2020 12:10:35 AM","722.60","20.95","25.00","21.00","21.08"
"23/02/2020 12:05:35 AM","727.80","20.92","25.00","21.00","21.09"
"23/02/2020 12:00:35 AM","719.80","21.11","25.00","21.00","21.10"
"22/02/2020 11:55:35 PM","713.80","21.15","25.00","21.00","21.11"
"22/02/2020 11:50:35 PM","705.80","20.86","25.00","21.00","21.13"
"22/02/2020 11:45:35 PM","709.80","21.07","25.00","21.00","21.15"
"22/02/2020 11:40:35 PM","719.60","21.10","25.00","21.00","21.19"
"22/02/2020 11:35:35 PM","724.40","20.93","25.00","21.00","21.21"
"22/02/2020 11:30:35 PM","709.40","20.96","25.00","21.00","21.22"
"22/02/2020 11:25:35 PM","711.60","21.14","25.00","21.00","21.24"
"22/02/2020 11:20:35 PM","690.60","21.05","25.00","21.00","21.27"
"22/02/2020 11:15:35 PM","714.40","20.99","25.00","21.00","21.28"
"22/02/2020 11:10:35 PM","728.20","21.06","25.00","21.00","21.29"
"22/02/2020 11:05:35 PM","703.80","21.25","25.00","21.00","21.31"
"22/02/2020 11:00:35 PM","711.20","21.05","25.00","21.00","21.33"
"22/02/2020 10:55:35 PM","710.00","21.08","25.00","21.00","21.35"
"22/02/2020 10:50:35 PM","704.80","21.38","25.00","21.00","21.36"
"22/02/2020 10:45:35 PM","707.60","21.43","25.00","21.00","21.38"
"22/02/2020 10:40:35 PM","710.80","21.25","25.00","21.00","21.40"
"22/02/2020 10:35:35 PM","703.80","21.27","25.00","21.00","21.42"
"22/02/2020 10:30:35 PM","703.60","21.34","25.00","21.00","21.44"
"22/02/2020 10:25:35 PM","700.60","21.17","25.00","21.00","21.45"
"22/02/2020 10:20:35 PM","715.20","21.60","25.00","21.00","21.47"
"22/02/2020 10:15:35 PM","689.60","21.29","25.00","21.00","21.50"
"22/02/2020 10:10:35 PM","724.60","21.32","25.00","21.00","21.53"
"22/02/2020 10:05:35 PM","699.60","21.31","25.00","21.00","21.55"
"22/02/2020 10:00:35 PM","701.20","21.41","25.00","21.00","21.57"
"22/02/2020 9:55:35 PM","726.80","21.35","25.00","21.00","21.59"
"22/02/2020 9:50:35 PM","700.00","21.41","25.00","21.00","21.63"
"22/02/2020 9:45:35 PM","711.40","21.39","25.00","21.00","21.65"
"22/02/2020 9:40:35 PM","720.60","21.40","25.00","21.00","21.67"
"22/02/2020 9:35:35 PM","695.00","21.39","25.00","21.00","21.70"
"22/02/2020 9:30:35 PM","701.20","21.37","25.00","21.00","21.73"
"22/02/2020 9:25:35 PM","689.80","21.66","25.00","21.00","21.75"
"22/02/2020 9:20:35 PM","698.40","21.54","25.00","21.00","21.77"
"22/02/2020 9:15:35 PM","701.00","21.63","25.00","21.00","21.80"
"22/02/2020 9:10:35 PM","703.20","21.69","25.00","21.00","21.83"
"22/02/2020 9:05:35 PM","713.40","21.50","25.00","21.00","21.86"
"22/02/2020 9:00:35 PM","708.40","21.84","25.00","21.00","21.89"
"22/02/2020 8:55:35 PM","715.20","21.48","25.00","21.00","21.93"
"22/02/2020 8:50:35 PM","690.20","21.63","25.00","21.00","21.96"
"22/02/2020 8:45:35 PM","702.80","21.53","25.00","21.00","21.99"
"22/02/2020 8:40:35 PM","698.20","21.55","25.00","21.00","22.02"
"22/02/2020 8:35:35 PM","707.20","21.70","25.00","21.00","22.05"
"22/02/2020 8:30:35 PM","688.60","21.72","25.00","21.00","22.08"
"22/02/2020 8:25:35 PM","691.80","21.76","25.00","21.00","22.11"
"22/02/2020 8:20:35 PM","698.60","21.88","25.00","21.00","22.16"
"22/02/2020 8:15:35 PM","719.20","21.69","25.00","21.00","22.19"
"22/02/2020 8:10:35 PM","702.40","21.63","25.00","21.00","22.23"
"22/02/2020 8:05:35 PM","688.60","21.74","25.00","21.00","22.25"
"22/02/2020 8:00:35 PM","702.80","21.86","25.00","21.00","22.29"
"22/02/2020 7:55:35 PM","695.40","21.70","25.00","21.00","22.32"
"22/02/2020 7:50:35 PM","702.00","21.68","25.00","21.00","22.35"
"22/02/2020 7:45:35 PM","701.20","21.84","25.00","21.00","22.37"
"22/02/2020 7:40:35 PM","718.40","21.85","25.00","21.00","22.40"
"22/02/2020 7:35:35 PM","707.20","21.96","25.00","21.00","22.43"
"22/02/2020 7:30:35 PM","691.60","21.74","25.00","21.00","22.46"
"22/02/2020 7:25:35 PM","707.80","21.66","25.00","21.00","22.47"
"22/02/2020 7:20:35 PM","694.40","21.71","25.00","21.00","22.49"
"22/02/2020 7:15:35 PM","700.20","21.91","25.00","21.00","22.48"
"22/02/2020 7:10:35 PM","700.20","21.77","25.00","21.00","22.47"
"22/02/2020 7:05:35 PM","701.80","21.78","25.00","21.00","22.44"
"22/02/2020 7:00:35 PM","696.40","21.68","25.00","21.00","22.41"
"22/02/2020 6:55:35 PM","719.80","21.72","25.00","21.00","22.38"
"22/02/2020 6:50:35 PM","685.00","21.75","25.00","21.00","22.34"
"22/02/2020 6:45:35 PM","713.40","21.84","25.00","21.00","22.30"
"22/02/2020 6:40:35 PM","685.00","21.74","25.00","21.00","22.25"
"22/02/2020 6:35:35 PM","695.00","21.78","25.00","21.00","22.20"
"22/02/2020 6:30:35 PM","671.20","21.73","25.00","21.00","22.15"
"22/02/2020 6:25:35 PM","707.00","21.65","25.00","21.00","22.11"
"22/02/2020 6:20:35 PM","683.80","21.67","25.00","21.00","22.06"
"22/02/2020 6:15:35 PM","709.20","21.72","25.00","21.00","22.03"
"22/02/2020 6:10:35 PM","700.00","21.74","25.00","21.00","22.00"
"22/02/2020 6:05:35 PM","701.40","21.87","25.00","21.00","21.97"
"22/02/2020 6:00:35 PM","715.80","21.69","25.00","21.00","21.95"
"22/02/2020 5:55:35 PM","690.60","21.70","25.00","21.00","21.93"
"22/02/2020 5:50:35 PM","710.80","21.57","25.00","21.00","21.91"
"22/02/2020 5:45:35 PM","691.40","21.81","25.00","21.00","21.89"
"22/02/2020 5:40:35 PM","703.40","21.58","25.00","21.00","21.87"
"22/02/2020 5:35:35 PM","693.40","21.81","25.00","21.00","21.86"
"22/02/2020 5:30:35 PM","713.80","21.74","25.00","21.00","21.83"
"22/02/2020 5:25:35 PM","685.00","21.61","25.00","21.00","21.82"
"22/02/2020 5:20:35 PM","706.40","21.93","25.00","21.00","21.80"
"22/02/2020 5:15:35 PM","685.80","21.58","25.00","21.00","21.78"
"22/02/2020 5:10:35 PM","695.40","21.65","25.00","21.00","21.77"
"22/02/2020 5:05:35 PM","699.60","21.74","25.00","21.00","21.74"
"22/02/2020 5:00:35 PM","696.20","21.75","25.00","21.00","21.72"
"22/02/2020 4:55:35 PM","690.80","21.81","25.00","21.00","21.70"
"22/02/2020 4:50:35 PM","698.80","21.63","25.00","21.00","21.68"
"22/02/2020 4:45:35 PM","710.80","21.78","25.00","21.00","21.66"
"22/02/2020 4:40:35 PM","699.20","21.69","25.00","21.00","21.65"
"22/02/2020 4:35:35 PM","705.80","21.74","25.00","21.00","21.62"
"22/02/2020 4:30:35 PM","694.20","21.78","25.00","21.00","21.60"
"22/02/2020 4:25:35 PM","714.00","21.76","25.00","21.00","21.58"
"22/02/2020 4:20:35 PM","695.20","21.82","25.00","21.00","21.57"
"22/02/2020 4:15:35 PM","714.80","21.70","25.00","21.00","21.55"
"22/02/2020 4:10:35 PM","691.00","21.69","25.00","21.00","21.52"
"22/02/2020 4:05:35 PM","703.60","21.64","25.00","21.00","21.50"
"22/02/2020 4:00:35 PM","679.00","21.72","25.00","21.00","21.48"
"22/02/2020 3:55:35 PM","705.60","21.88","25.00","21.00","21.46"
"22/02/2020 3:50:35 PM","709.20","21.78","25.00","21.00","21.44"
"22/02/2020 3:45:35 PM","707.80","21.60","25.00","21.00","21.42"
"22/02/2020 3:40:35 PM","699.40","21.63","25.00","21.00","21.40"
"22/02/2020 3:35:35 PM","712.60","21.73","25.00","21.00","21.38"
"22/02/2020 3:30:35 PM","711.40","21.69","25.00","21.00","21.35"
"22/02/2020 3:25:35 PM","718.40","21.62","25.00","21.00","21.33"
"22/02/2020 3:20:35 PM","707.80","21.77","25.00","21.00","21.32"
"22/02/2020 3:15:35 PM","708.00","21.69","25.00","21.00","21.29"
"22/02/2020 3:10:35 PM","696.60","21.74","25.00","21.00","21.28"
"22/02/2020 3:05:35 PM","691.60","21.80","25.00","21.00","21.26"
"22/02/2020 3:00:35 PM","703.80","21.81","25.00","21.00","21.24"
"22/02/2020 2:55:35 PM","702.00","22.04","25.00","21.00","21.22"
"22/02/2020 2:50:35 PM","709.00","21.83","25.00","21.00","21.20"
"22/02/2020 2:45:35 PM","706.60","21.91","25.00","21.00","21.18"
"22/02/2020 2:40:35 PM","713.20","21.79","25.00","21.00","21.16"
"22/02/2020 2:35:35 PM","713.80","21.94","25.00","21.00","21.15"
"22/02/2020 2:30:35 PM","687.00","21.96","25.00","21.00","21.13"
"22/02/2020 2:25:35 PM","692.20","21.90","25.00","21.00","21.11"
"22/02/2020 2:20:35 PM","709.40","21.82","25.00","21.00","21.09"
"22/02/2020 2:15:35 PM","695.40","21.87","25.00","21.00","21.07"
"22/02/2020 2:10:35 PM","699.40","22.06","25.00","21.00","21.06"
"22/02/2020 2:05:35 PM","686.40","21.97","25.00","21.00","21.04"
"22/02/2020 2:00:35 PM","710.60","22.17","25.00","21.00","21.02"
"22/02/2020 1:55:35 PM","703.60","22.09","25.00","21.00","21.01"
"22/02/2020 1:50:35 PM","712.20","22.31","25.00","21.00","21.00"
"22/02/2020 1:45:35 PM","715.60","22.22","25.00","21.00","20.99"
"22/02/2020 1:40:35 PM","692.80","22.30","25.00","21.00","20.99"
"22/02/2020 1:35:35 PM","716.00","22.36","25.00","21.00","20.99"
"22/02/2020 1:30:35 PM","719.60","22.45","25.00","21.00","20.98"
"22/02/2020 1:25:35 PM","704.20","22.77","25.00","21.00","20.99"
"22/02/2020 1:20:35 PM","698.20","22.95","25.00","21.00","21.01"
"22/02/2020 1:15:35 PM","720.60","22.89","25.00","21.00","21.03"
"22/02/2020 1:10:35 PM","731.00","22.88","25.00","21.00","21.06"
"22/02/2020 1:05:35 PM","709.00","23.20","25.00","21.00","21.11"
"22/02/2020 1:00:35 PM","686.80","23.36","25.00","21.00","21.18"
"22/02/2020 12:55:35 PM","710.40","23.47","25.00","21.00","21.27"
"22/02/2020 12:50:35 PM","704.80","23.73","25.00","21.00","21.40"
"22/02/2020 12:45:35 PM","726.00","23.66","25.00","21.00","21.53"
"22/02/2020 12:40:35 PM","714.60","22.94","23.00","22.00","21.61"
"22/02/2020 12:35:35 PM","719.40","22.99","23.00","22.00","21.70"
"22/02/2020 12:30:35 PM","698.00","23.75","23.00","22.00","21.72"
"22/02/2020 12:25:35 PM","716.00","25.49","23.00","22.00","21.59"
"22/02/2020 12:20:35 PM","723.20","27.92","23.00","22.00","21.32"
"22/02/2020 12:15:35 PM","714.20","31.48","23.00","22.00","21.06"
