"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"22/02/2020 12:10:35 PM","699.40","31.15","23.00","22.00","20.80"
"22/02/2020 12:05:35 PM","709.20","31.62","23.00","22.00","20.55"
"22/02/2020 12:00:35 PM","722.60","30.47","23.00","22.00","20.26"
"22/02/2020 11:55:35 AM","720.60","28.13","23.00","22.00","20.03"
"22/02/2020 11:50:35 AM","701.80","18.52","25.00","21.00","19.96"
"22/02/2020 11:45:35 AM","711.80","18.70","25.00","21.00","19.93"
"22/02/2020 11:40:35 AM","697.20","18.54","25.00","21.00","19.92"
"22/02/2020 11:35:35 AM","717.60","18.39","25.00","21.00","19.90"
"22/02/2020 11:30:35 AM","706.80","18.45","25.00","21.00","19.89"
"22/02/2020 11:25:35 AM","714.00","18.44","25.00","21.00","19.87"
"22/02/2020 11:20:35 AM","698.80","18.46","25.00","21.00","19.85"
"22/02/2020 11:15:35 AM","712.40","18.43","25.00","21.00","19.83"
"22/02/2020 11:10:35 AM","694.80","18.59","25.00","21.00","19.81"
"22/02/2020 11:05:35 AM","702.60","18.30","25.00","21.00","19.79"
"22/02/2020 11:00:35 AM","721.40","18.34","25.00","21.00","19.76"
"22/02/2020 10:55:35 AM","719.80","18.15","25.00","21.00","19.74"
"22/02/2020 10:50:35 AM","729.80","18.31","25.00","21.00","19.72"
"22/02/2020 10:45:35 AM","716.60","18.20","25.00","21.00","19.70"
"22/02/2020 10:40:35 AM","714.40","18.25","25.00","21.00","19.68"
"22/02/2020 10:35:35 AM","711.00","18.26","25.00","21.00","19.67"
"22/02/2020 10:30:35 AM","691.00","18.25","25.00","21.00","19.65"
"22/02/2020 10:25:35 AM","724.40","18.06","25.00","21.00","19.63"
"22/02/2020 10:20:35 AM","712.80","18.07","25.00","21.00","19.61"
"22/02/2020 10:15:35 AM","696.00","17.96","25.00","21.00","19.59"
"22/02/2020 10:10:35 AM","737.80","18.15","25.00","21.00","19.57"
"22/02/2020 10:05:35 AM","722.60","18.08","25.00","21.00","19.55"
"22/02/2020 10:00:35 AM","710.00","18.24","25.00","21.00","19.52"
"22/02/2020 9:55:35 AM","723.00","17.97","25.00","21.00","19.50"
"22/02/2020 9:50:35 AM","719.00","17.90","25.00","21.00","19.48"
"22/02/2020 9:45:35 AM","720.80","18.12","25.00","21.00","19.45"
"22/02/2020 9:40:35 AM","715.20","17.97","25.00","21.00","19.42"
"22/02/2020 9:35:35 AM","719.60","17.96","25.00","21.00","19.40"
"22/02/2020 9:30:35 AM","715.80","17.95","25.00","21.00","19.38"
"22/02/2020 9:25:35 AM","721.40","18.02","25.00","21.00","19.36"
"22/02/2020 9:20:35 AM","729.80","17.92","25.00","21.00","19.33"
"22/02/2020 9:15:35 AM","707.00","17.85","25.00","21.00","19.31"
"22/02/2020 9:10:35 AM","731.00","17.77","25.00","21.00","19.29"
"22/02/2020 9:05:35 AM","719.20","17.88","25.00","21.00","19.27"
"22/02/2020 9:00:35 AM","713.00","17.74","25.00","21.00","19.25"
"22/02/2020 8:55:35 AM","728.00","17.95","25.00","21.00","19.24"
"22/02/2020 8:50:35 AM","717.20","17.75","25.00","21.00","19.22"
"22/02/2020 8:45:35 AM","722.40","17.80","25.00","21.00","19.20"
"22/02/2020 8:40:35 AM","716.60","17.93","25.00","21.00","19.19"
"22/02/2020 8:35:35 AM","733.20","17.78","25.00","21.00","19.17"
"22/02/2020 8:30:35 AM","717.60","17.94","25.00","21.00","19.16"
"22/02/2020 8:25:35 AM","704.80","17.74","25.00","21.00","19.13"
"22/02/2020 8:20:35 AM","712.40","17.71","25.00","21.00","19.13"
"22/02/2020 8:15:35 AM","725.20","17.80","25.00","21.00","19.11"
"22/02/2020 8:10:35 AM","705.00","17.81","25.00","21.00","19.11"
"22/02/2020 8:05:35 AM","729.80","17.97","25.00","21.00","19.09"
"22/02/2020 8:00:35 AM","736.60","17.97","25.00","21.00","19.08"
"22/02/2020 7:55:35 AM","731.20","17.68","25.00","21.00","19.07"
"22/02/2020 7:50:35 AM","718.60","17.98","25.00","21.00","19.06"
"22/02/2020 7:45:35 AM","706.60","17.83","25.00","21.00","19.04"
"22/02/2020 7:40:35 AM","711.00","17.75","25.00","21.00","19.04"
"22/02/2020 7:35:35 AM","696.60","17.97","25.00","21.00","19.03"
"22/02/2020 7:30:35 AM","701.60","17.84","25.00","21.00","19.02"
"22/02/2020 7:25:35 AM","692.80","17.83","25.00","21.00","19.02"
"22/02/2020 7:20:35 AM","728.40","17.92","25.00","21.00","19.01"
"22/02/2020 7:15:35 AM","735.00","17.89","25.00","21.00","19.01"
"22/02/2020 7:10:35 AM","729.00","17.77","25.00","21.00","19.01"
"22/02/2020 7:05:35 AM","717.40","18.02","25.00","21.00","19.01"
"22/02/2020 7:00:35 AM","725.80","18.05","25.00","21.00","19.00"
"22/02/2020 6:55:35 AM","710.40","18.05","25.00","21.00","19.00"
"22/02/2020 6:50:35 AM","721.80","17.99","25.00","21.00","19.00"
"22/02/2020 6:45:35 AM","718.40","17.81","25.00","21.00","19.01"
"22/02/2020 6:40:35 AM","728.80","18.08","25.00","21.00","19.01"
"22/02/2020 6:35:35 AM","726.00","18.09","25.00","21.00","19.02"
"22/02/2020 6:30:35 AM","706.20","17.97","25.00","21.00","19.02"
"22/02/2020 6:25:35 AM","716.40","17.85","25.00","21.00","19.04"
"22/02/2020 6:20:35 AM","706.20","17.88","25.00","21.00","19.05"
"22/02/2020 6:15:35 AM","707.20","17.87","25.00","21.00","19.05"
"22/02/2020 6:10:35 AM","724.20","17.94","25.00","21.00","19.07"
"22/02/2020 6:05:35 AM","714.40","18.17","25.00","21.00","19.07"
"22/02/2020 6:00:35 AM","722.40","18.15","25.00","21.00","19.08"
"22/02/2020 5:55:35 AM","723.20","18.04","25.00","21.00","19.10"
"22/02/2020 5:50:35 AM","724.40","17.97","25.00","21.00","19.10"
"22/02/2020 5:45:35 AM","720.40","18.10","25.00","21.00","19.11"
"22/02/2020 5:40:35 AM","735.60","18.03","25.00","21.00","19.13"
"22/02/2020 5:35:35 AM","714.00","18.04","25.00","21.00","19.14"
"22/02/2020 5:30:35 AM","735.40","18.20","25.00","21.00","19.16"
"22/02/2020 5:25:35 AM","726.20","18.13","25.00","21.00","19.17"
"22/02/2020 5:20:35 AM","704.60","18.18","25.00","21.00","19.18"
"22/02/2020 5:15:35 AM","709.00","18.02","25.00","21.00","19.19"
"22/02/2020 5:10:35 AM","705.60","18.08","25.00","21.00","19.21"
"22/02/2020 5:05:35 AM","688.20","18.15","25.00","21.00","19.22"
"22/02/2020 5:00:35 AM","718.40","18.13","25.00","21.00","19.24"
"22/02/2020 4:55:35 AM","705.40","18.45","25.00","21.00","19.25"
"22/02/2020 4:50:35 AM","723.80","18.17","25.00","21.00","19.26"
"22/02/2020 4:45:35 AM","721.80","18.13","25.00","21.00","19.27"
"22/02/2020 4:40:35 AM","704.80","18.38","25.00","21.00","19.28"
"22/02/2020 4:35:35 AM","703.20","18.52","25.00","21.00","19.29"
"22/02/2020 4:30:35 AM","699.20","18.33","25.00","21.00","19.31"
"22/02/2020 4:25:35 AM","705.00","18.41","25.00","21.00","19.32"
"22/02/2020 4:20:35 AM","714.20","18.35","25.00","21.00","19.34"
"22/02/2020 4:15:35 AM","707.20","18.31","25.00","21.00","19.36"
"22/02/2020 4:10:35 AM","723.40","18.44","25.00","21.00","19.38"
"22/02/2020 4:05:35 AM","701.40","18.60","25.00","21.00","19.40"
"22/02/2020 4:00:35 AM","703.60","18.28","25.00","21.00","19.41"
"22/02/2020 3:55:35 AM","711.40","18.48","25.00","21.00","19.43"
"22/02/2020 3:50:35 AM","703.20","18.71","25.00","21.00","19.46"
"22/02/2020 3:45:35 AM","693.20","18.41","25.00","21.00","19.48"
"22/02/2020 3:40:35 AM","705.40","18.44","25.00","21.00","19.49"
"22/02/2020 3:35:35 AM","704.00","18.79","25.00","21.00","19.51"
"22/02/2020 3:30:35 AM","691.60","18.42","25.00","21.00","19.52"
"22/02/2020 3:25:35 AM","733.00","18.48","25.00","21.00","19.54"
"22/02/2020 3:20:35 AM","690.60","18.56","25.00","21.00","19.56"
"22/02/2020 3:15:35 AM","704.20","18.57","25.00","21.00","19.58"
"22/02/2020 3:10:35 AM","721.20","18.54","25.00","21.00","19.59"
"22/02/2020 3:05:35 AM","693.00","18.74","25.00","21.00","19.60"
"22/02/2020 3:00:35 AM","718.00","18.58","25.00","21.00","19.63"
"22/02/2020 2:55:35 AM","721.80","18.62","25.00","21.00","19.64"
"22/02/2020 2:50:35 AM","707.00","18.73","25.00","21.00","19.65"
"22/02/2020 2:45:35 AM","697.20","18.59","25.00","21.00","19.67"
"22/02/2020 2:40:35 AM","717.00","18.58","25.00","21.00","19.68"
"22/02/2020 2:35:35 AM","718.00","18.86","25.00","21.00","19.70"
"22/02/2020 2:30:35 AM","718.20","18.81","25.00","21.00","19.72"
"22/02/2020 2:25:35 AM","705.80","18.95","25.00","21.00","19.74"
"22/02/2020 2:20:35 AM","703.00","18.77","25.00","21.00","19.75"
"22/02/2020 2:15:35 AM","705.80","18.84","25.00","21.00","19.77"
"22/02/2020 2:10:35 AM","722.00","18.86","25.00","21.00","19.79"
"22/02/2020 2:05:35 AM","713.80","18.93","25.00","21.00","19.80"
"22/02/2020 2:00:35 AM","696.00","18.77","25.00","21.00","19.83"
"22/02/2020 1:55:35 AM","722.60","18.82","25.00","21.00","19.85"
"22/02/2020 1:50:35 AM","724.40","18.87","25.00","21.00","19.86"
"22/02/2020 1:45:35 AM","729.00","18.97","25.00","21.00","19.88"
"22/02/2020 1:40:35 AM","698.60","18.97","25.00","21.00","19.89"
"22/02/2020 1:35:35 AM","705.40","19.06","25.00","21.00","19.91"
"22/02/2020 1:30:35 AM","705.20","19.10","25.00","21.00","19.92"
"22/02/2020 1:25:35 AM","697.40","19.00","25.00","21.00","19.94"
"22/02/2020 1:20:35 AM","714.00","19.08","25.00","21.00","19.96"
"22/02/2020 1:15:35 AM","687.20","19.06","25.00","21.00","19.97"
"22/02/2020 1:10:35 AM","719.20","19.06","25.00","21.00","19.99"
"22/02/2020 1:05:35 AM","704.20","19.26","25.00","21.00","20.01"
"22/02/2020 1:00:35 AM","708.00","19.28","25.00","21.00","20.03"
"22/02/2020 12:55:35 AM","711.80","19.38","25.00","21.00","20.04"
"22/02/2020 12:50:35 AM","715.40","19.27","25.00","21.00","20.06"
"22/02/2020 12:45:35 AM","703.80","19.38","25.00","21.00","20.08"
"22/02/2020 12:40:35 AM","711.80","19.24","25.00","21.00","20.10"
"22/02/2020 12:35:35 AM","707.40","19.23","25.00","21.00","20.12"
"22/02/2020 12:30:35 AM","716.40","19.30","25.00","21.00","20.14"
"22/02/2020 12:25:35 AM","709.20","19.23","25.00","21.00","20.17"
"22/02/2020 12:20:35 AM","715.20","19.23","25.00","21.00","20.19"
"22/02/2020 12:15:35 AM","718.00","19.44","25.00","21.00","20.21"
"22/02/2020 12:10:35 AM","714.00","19.20","25.00","21.00","20.22"
"22/02/2020 12:05:35 AM","720.20","19.26","25.00","21.00","20.24"
"22/02/2020 12:00:35 AM","713.80","19.27","25.00","21.00","20.25"
"21/02/2020 11:55:35 PM","714.60","19.43","25.00","21.00","20.27"
"21/02/2020 11:50:35 PM","701.00","19.34","25.00","21.00","20.29"
"21/02/2020 11:45:35 PM","696.80","19.39","25.00","21.00","20.31"
"21/02/2020 11:40:35 PM","707.40","19.39","25.00","21.00","20.32"
"21/02/2020 11:35:35 PM","732.00","19.36","25.00","21.00","20.36"
"21/02/2020 11:30:35 PM","714.20","19.53","25.00","21.00","20.39"
"21/02/2020 11:25:35 PM","713.80","19.45","25.00","21.00","20.41"
"21/02/2020 11:20:35 PM","737.20","19.42","25.00","21.00","20.43"
"21/02/2020 11:15:35 PM","726.40","19.48","25.00","21.00","20.45"
"21/02/2020 11:10:35 PM","684.80","19.61","25.00","21.00","20.46"
"21/02/2020 11:05:35 PM","696.20","19.62","25.00","21.00","20.48"
"21/02/2020 11:00:35 PM","729.40","19.64","25.00","21.00","20.51"
"21/02/2020 10:55:35 PM","699.00","19.66","25.00","21.00","20.53"
"21/02/2020 10:50:35 PM","720.60","19.75","25.00","21.00","20.56"
"21/02/2020 10:45:35 PM","700.40","19.76","25.00","21.00","20.58"
"21/02/2020 10:40:35 PM","692.60","19.72","25.00","21.00","20.61"
"21/02/2020 10:35:35 PM","687.80","19.88","25.00","21.00","20.64"
"21/02/2020 10:30:35 PM","701.60","20.06","25.00","21.00","20.66"
"21/02/2020 10:25:35 PM","696.80","19.75","25.00","21.00","20.68"
"21/02/2020 10:20:35 PM","710.60","19.90","25.00","21.00","20.70"
"21/02/2020 10:15:35 PM","691.60","19.75","25.00","21.00","20.73"
"21/02/2020 10:10:35 PM","716.60","19.89","25.00","21.00","20.76"
"21/02/2020 10:05:35 PM","713.60","19.95","25.00","21.00","20.78"
"21/02/2020 10:00:35 PM","694.40","19.94","25.00","21.00","20.82"
"21/02/2020 9:55:35 PM","705.00","20.04","25.00","21.00","20.85"
"21/02/2020 9:50:35 PM","719.40","19.99","25.00","21.00","20.87"
"21/02/2020 9:45:35 PM","692.80","20.02","25.00","21.00","20.88"
"21/02/2020 9:40:35 PM","721.80","20.03","25.00","21.00","20.89"
"21/02/2020 9:35:35 PM","713.80","20.26","25.00","21.00","20.93"
"21/02/2020 9:30:35 PM","709.20","20.07","25.00","21.00","20.95"
"21/02/2020 9:25:35 PM","707.60","20.28","25.00","21.00","20.97"
"21/02/2020 9:20:35 PM","715.40","20.23","25.00","21.00","21.04"
"21/02/2020 9:15:35 PM","715.40","20.26","25.00","21.00","21.07"
"21/02/2020 9:10:35 PM","724.80","20.36","25.00","21.00","21.11"
"21/02/2020 9:05:35 PM","703.20","20.24","25.00","21.00","21.14"
"21/02/2020 9:00:35 PM","692.20","20.50","25.00","21.00","21.14"
"21/02/2020 8:55:35 PM","706.60","20.54","25.00","21.00","21.18"
"21/02/2020 8:50:35 PM","702.40","20.48","25.00","21.00","21.23"
"21/02/2020 8:45:35 PM","690.40","20.51","25.00","21.00","21.27"
"21/02/2020 8:40:35 PM","698.60","20.49","25.00","21.00","21.29"
"21/02/2020 8:35:35 PM","727.20","20.40","25.00","21.00","21.34"
"21/02/2020 8:30:35 PM","714.60","20.63","25.00","21.00","21.38"
"21/02/2020 8:25:35 PM","719.00","20.44","25.00","21.00","21.43"
"21/02/2020 8:20:35 PM","719.20","20.62","25.00","21.00","21.48"
"21/02/2020 8:15:35 PM","706.00","20.57","25.00","21.00","21.52"
"21/02/2020 8:10:35 PM","687.60","20.61","25.00","21.00","21.56"
"21/02/2020 8:05:35 PM","707.20","20.67","25.00","21.00","21.59"
"21/02/2020 8:00:35 PM","714.80","20.61","25.00","21.00","21.63"
"21/02/2020 7:55:35 PM","730.20","20.72","25.00","21.00","21.65"
"21/02/2020 7:50:35 PM","702.20","20.96","25.00","21.00","21.68"
"21/02/2020 7:45:35 PM","696.20","20.74","25.00","21.00","21.73"
"21/02/2020 7:40:35 PM","690.80","20.94","25.00","21.00","21.77"
"21/02/2020 7:35:35 PM","693.60","20.96","25.00","21.00","21.82"
"21/02/2020 7:30:35 PM","720.00","20.78","25.00","21.00","21.86"
"21/02/2020 7:25:35 PM","709.80","21.08","25.00","21.00","21.91"
"21/02/2020 7:20:35 PM","715.00","20.84","25.00","21.00","21.96"
"21/02/2020 7:15:35 PM","720.80","20.95","25.00","21.00","21.98"
"21/02/2020 7:10:35 PM","695.40","21.04","25.00","21.00","22.02"
"21/02/2020 7:05:35 PM","700.40","21.10","25.00","21.00","22.05"
"21/02/2020 7:00:35 PM","724.40","21.04","25.00","21.00","22.08"
"21/02/2020 6:55:35 PM","710.40","20.97","25.00","21.00","22.09"
"21/02/2020 6:50:35 PM","717.00","20.99","25.00","21.00","22.08"
"21/02/2020 6:45:35 PM","710.20","21.09","25.00","21.00","22.05"
"21/02/2020 6:40:35 PM","709.00","21.15","25.00","21.00","22.03"
"21/02/2020 6:35:35 PM","712.00","21.22","25.00","21.00","22.02"
"21/02/2020 6:30:35 PM","713.20","21.20","25.00","21.00","22.00"
"21/02/2020 6:25:35 PM","707.20","21.18","25.00","21.00","22.01"
"21/02/2020 6:20:35 PM","699.60","21.17","25.00","21.00","22.01"
"21/02/2020 6:15:35 PM","706.40","21.05","25.00","21.00","22.03"
"21/02/2020 6:10:35 PM","712.20","21.03","25.00","21.00","22.04"
"21/02/2020 6:05:35 PM","722.80","21.08","25.00","21.00","22.03"
"21/02/2020 6:00:35 PM","727.60","21.08","25.00","21.00","22.01"
"21/02/2020 5:55:35 PM","699.80","21.07","25.00","21.00","21.98"
"21/02/2020 5:50:35 PM","703.20","21.03","25.00","21.00","21.98"
"21/02/2020 5:45:35 PM","700.00","21.10","25.00","21.00","21.98"
"21/02/2020 5:40:35 PM","700.20","21.02","25.00","21.00","21.97"
"21/02/2020 5:35:35 PM","729.60","21.05","25.00","21.00","21.98"
"21/02/2020 5:30:35 PM","680.20","21.03","25.00","21.00","21.99"
"21/02/2020 5:25:35 PM","711.40","21.08","25.00","21.00","21.99"
"21/02/2020 5:20:35 PM","711.00","21.17","25.00","21.00","21.97"
"21/02/2020 5:15:35 PM","706.00","21.16","25.00","21.00","21.96"
"21/02/2020 5:10:35 PM","705.40","21.12","25.00","21.00","21.95"
"21/02/2020 5:05:35 PM","722.60","20.96","25.00","21.00","21.95"
"21/02/2020 5:00:35 PM","707.00","21.07","25.00","21.00","21.93"
"21/02/2020 4:55:35 PM","711.20","20.96","25.00","21.00","21.91"
"21/02/2020 4:50:35 PM","721.40","21.08","25.00","21.00","21.90"
"21/02/2020 4:45:35 PM","678.80","21.10","25.00","21.00","21.89"
"21/02/2020 4:40:35 PM","741.40","21.04","25.00","21.00","21.88"
"21/02/2020 4:35:35 PM","706.20","21.26","25.00","21.00","21.87"
"21/02/2020 4:30:35 PM","705.40","21.04","25.00","21.00","21.87"
"21/02/2020 4:25:35 PM","718.20","21.08","25.00","21.00","21.87"
"21/02/2020 4:20:35 PM","716.40","21.02","25.00","21.00","21.86"
"21/02/2020 4:15:35 PM","726.40","21.19","25.00","21.00","21.85"
"21/02/2020 4:10:35 PM","714.80","21.15","25.00","21.00","21.84"
"21/02/2020 4:05:35 PM","724.80","21.12","25.00","21.00","21.84"
"21/02/2020 4:00:35 PM","724.40","21.29","25.00","21.00","21.83"
"21/02/2020 3:55:35 PM","710.60","21.13","25.00","21.00","21.81"
"21/02/2020 3:50:35 PM","702.00","21.14","25.00","21.00","21.80"
"21/02/2020 3:45:35 PM","719.00","21.14","25.00","21.00","21.79"
"21/02/2020 3:40:35 PM","708.40","21.31","25.00","21.00","21.77"
"21/02/2020 3:35:35 PM","722.20","21.23","25.00","21.00","21.75"
"21/02/2020 3:30:35 PM","712.60","21.36","25.00","21.00","21.73"
"21/02/2020 3:25:35 PM","700.60","21.16","25.00","21.00","21.72"
"21/02/2020 3:20:35 PM","725.40","21.19","25.00","21.00","21.70"
"21/02/2020 3:15:35 PM","705.80","21.28","25.00","21.00","21.69"
"21/02/2020 3:10:35 PM","697.80","21.29","25.00","21.00","21.68"
"21/02/2020 3:05:35 PM","710.80","21.36","25.00","21.00","21.67"
"21/02/2020 3:00:35 PM","742.40","21.47","25.00","21.00","21.67"
"21/02/2020 2:55:35 PM","710.80","21.36","25.00","21.00","21.67"
"21/02/2020 2:50:35 PM","734.80","21.30","25.00","21.00","21.66"
"21/02/2020 2:45:35 PM","724.80","21.34","25.00","21.00","21.64"
"21/02/2020 2:40:35 PM","714.20","21.56","25.00","21.00","21.64"
"21/02/2020 2:35:35 PM","708.60","21.65","25.00","21.00","21.64"
"21/02/2020 2:30:35 PM","724.20","21.64","25.00","21.00","21.65"
"21/02/2020 2:25:35 PM","695.00","21.56","25.00","21.00","21.64"
"21/02/2020 2:20:35 PM","727.00","21.69","25.00","21.00","21.63"
"21/02/2020 2:15:35 PM","738.60","21.60","25.00","21.00","21.63"
"21/02/2020 2:10:35 PM","707.20","21.84","25.00","21.00","21.61"
"21/02/2020 2:05:35 PM","701.20","21.63","25.00","21.00","21.59"
"21/02/2020 2:00:35 PM","718.40","21.88","25.00","21.00","21.58"
"21/02/2020 1:55:35 PM","711.40","21.87","25.00","21.00","21.57"
"21/02/2020 1:50:35 PM","713.40","21.87","25.00","21.00","21.57"
"21/02/2020 1:45:35 PM","721.20","22.06","25.00","21.00","21.55"
"21/02/2020 1:40:35 PM","717.20","21.98","25.00","21.00","21.56"
"21/02/2020 1:35:35 PM","728.40","22.05","25.00","21.00","21.57"
"21/02/2020 1:30:35 PM","711.40","22.06","25.00","21.00","21.58"
"21/02/2020 1:25:35 PM","732.20","22.16","25.00","21.00","21.58"
"21/02/2020 1:20:35 PM","715.80","22.32","25.00","21.00","21.59"
"21/02/2020 1:15:35 PM","728.80","22.38","25.00","21.00","21.61"
"21/02/2020 1:10:35 PM","716.00","22.35","25.00","21.00","21.65"
"21/02/2020 1:05:35 PM","701.00","22.14","25.00","21.00","21.70"
"21/02/2020 1:00:35 PM","713.20","22.47","25.00","21.00","21.77"
"21/02/2020 12:55:35 PM","730.40","22.05","23.00","22.00","21.81"
"21/02/2020 12:50:35 PM","722.00","22.20","23.00","22.00","21.82"
"21/02/2020 12:45:35 PM","731.20","22.59","23.00","22.00","21.81"
"21/02/2020 12:40:35 PM","728.00","23.54","23.00","22.00","21.74"
"21/02/2020 12:35:35 PM","720.20","24.64","23.00","22.00","21.59"
"21/02/2020 12:30:35 PM","703.40","25.68","23.00","22.00","21.38"
"21/02/2020 12:25:35 PM","732.40","26.17","23.00","22.00","21.20"
"21/02/2020 12:20:35 PM","754.00","21.26","23.00","22.00","21.10"
"21/02/2020 12:15:35 PM","718.00","21.38","25.00","21.00","21.07"
"21/02/2020 12:10:35 PM","719.60","21.16","25.00","21.00","21.03"
"21/02/2020 12:05:35 PM","721.80","21.32","25.00","21.00","21.01"
"21/02/2020 12:00:35 PM","754.20","21.30","25.00","21.00","21.00"
"21/02/2020 11:55:35 AM","744.20","21.36","25.00","21.00","21.00"
"21/02/2020 11:50:35 AM","749.40","21.34","25.00","21.00","20.99"
"21/02/2020 11:45:35 AM","754.00","21.37","25.00","21.00","21.00"
"21/02/2020 11:40:35 AM","742.40","21.47","25.00","21.00","21.00"
"21/02/2020 11:35:35 AM","756.60","21.33","25.00","21.00","21.00"
"21/02/2020 11:30:35 AM","736.00","21.16","25.00","21.00","21.00"
"21/02/2020 11:25:35 AM","733.60","20.95","25.00","21.00","21.00"
"21/02/2020 11:20:35 AM","735.60","21.01","25.00","21.00","20.99"
"21/02/2020 11:15:35 AM","732.20","20.75","25.00","21.00","20.99"
"21/02/2020 11:10:35 AM","732.00","20.64","25.00","21.00","20.99"
"21/02/2020 11:05:35 AM","760.80","20.65","25.00","21.00","21.00"
"21/02/2020 11:00:35 AM","743.00","20.73","25.00","21.00","20.99"
"21/02/2020 10:55:35 AM","735.60","20.76","25.00","21.00","20.99"
"21/02/2020 10:50:35 AM","731.60","20.71","25.00","21.00","20.99"
"21/02/2020 10:45:35 AM","726.60","20.69","25.00","21.00","20.98"
"21/02/2020 10:40:35 AM","727.00","20.68","25.00","21.00","20.97"
"21/02/2020 10:35:35 AM","754.60","20.62","25.00","21.00","20.95"
"21/02/2020 10:30:35 AM","756.40","20.64","25.00","21.00","20.94"
"21/02/2020 10:25:35 AM","756.80","20.68","25.00","21.00","20.93"
"21/02/2020 10:20:35 AM","726.20","20.66","25.00","21.00","20.92"
"21/02/2020 10:15:35 AM","735.20","20.61","25.00","21.00","20.92"
"21/02/2020 10:10:35 AM","733.60","20.60","25.00","21.00","20.92"
"21/02/2020 10:05:35 AM","727.40","20.65","25.00","21.00","20.91"
"21/02/2020 10:00:35 AM","749.40","20.71","25.00","21.00","20.90"
"21/02/2020 9:55:35 AM","751.60","20.68","25.00","21.00","20.88"
"21/02/2020 9:50:35 AM","733.40","20.75","25.00","21.00","20.87"
"21/02/2020 9:45:35 AM","752.40","20.76","25.00","21.00","20.86"
"21/02/2020 9:40:35 AM","725.20","20.76","25.00","21.00","20.84"
"21/02/2020 9:35:35 AM","737.40","20.82","25.00","21.00","20.82"
"21/02/2020 9:30:35 AM","735.60","20.78","25.00","21.00","20.81"
"21/02/2020 9:25:35 AM","708.80","20.74","25.00","21.00","20.80"
"21/02/2020 9:20:35 AM","728.80","20.68","25.00","21.00","20.80"
"21/02/2020 9:15:35 AM","723.80","20.69","25.00","21.00","20.80"
"21/02/2020 9:10:35 AM","720.80","20.73","25.00","21.00","20.78"
"21/02/2020 9:05:35 AM","727.80","20.66","25.00","21.00","20.78"
"21/02/2020 9:00:35 AM","733.80","20.58","25.00","21.00","20.79"
"21/02/2020 8:55:35 AM","735.20","20.39","25.00","21.00","20.80"
"21/02/2020 8:50:35 AM","728.20","20.30","25.00","21.00","20.82"
"21/02/2020 8:45:35 AM","726.60","20.24","25.00","21.00","20.83"
"21/02/2020 8:40:35 AM","718.20","20.29","25.00","21.00","20.84"
"21/02/2020 8:35:35 AM","747.40","20.23","25.00","21.00","20.88"
"21/02/2020 8:30:35 AM","735.00","20.09","25.00","21.00","20.91"
"21/02/2020 8:25:35 AM","738.80","20.07","25.00","21.00","20.94"
"21/02/2020 8:20:35 AM","753.80","20.16","25.00","21.00","20.98"
"21/02/2020 8:15:35 AM","725.80","20.51","25.00","21.00","20.98"
"21/02/2020 8:10:35 AM","727.60","22.61","25.00","21.00","20.97"
"21/02/2020 8:05:35 AM","743.00","23.92","25.00","21.00","21.11"
"21/02/2020 8:00:35 AM","742.80","24.54","25.00","21.00","21.27"
"21/02/2020 7:55:35 AM","735.60","24.29","23.00","22.00","21.33"
"21/02/2020 7:50:35 AM","736.40","23.93","23.00","22.00","21.34"
"21/02/2020 7:45:35 AM","753.60","23.02","23.00","22.00","21.41"
"21/02/2020 7:40:35 AM","743.40","22.27","23.00","22.00","21.53"
"21/02/2020 7:35:35 AM","743.80","22.40","23.00","22.00","21.62"
"21/02/2020 7:30:35 AM","737.40","23.41","23.00","22.00","21.61"
"21/02/2020 7:25:35 AM","747.60","25.63","23.00","22.00","21.41"
"21/02/2020 7:20:35 AM","753.20","28.95","23.00","22.00","21.16"
"21/02/2020 7:15:35 AM","736.00","32.23","23.00","22.00","21.03"
"21/02/2020 7:10:35 AM","722.80","32.25","23.00","22.00","20.91"
"21/02/2020 7:05:35 AM","738.40","31.47","23.00","22.00","20.77"
"21/02/2020 7:00:35 AM","732.80","29.87","23.00","22.00","20.59"
"21/02/2020 6:55:35 AM","729.00","26.35","23.00","22.00","20.54"
"21/02/2020 6:50:35 AM","725.00","21.53","25.00","21.00","20.55"
"21/02/2020 6:45:35 AM","742.60","21.35","25.00","21.00","20.57"
"21/02/2020 6:40:35 AM","732.20","21.17","25.00","21.00","20.60"
"21/02/2020 6:35:35 AM","705.80","21.04","25.00","21.00","20.65"
"21/02/2020 6:30:35 AM","751.20","21.06","25.00","21.00","20.70"
"21/02/2020 6:25:35 AM","746.80","21.49","25.00","21.00","20.71"
"21/02/2020 6:20:35 AM","736.60","22.72","25.00","21.00","20.64"
"21/02/2020 6:15:35 AM","742.40","24.14","25.00","21.00","20.46"
"21/02/2020 6:10:35 AM","725.40","27.34","25.00","21.00","20.16"
"21/02/2020 6:05:35 AM","735.00","26.41","25.00","21.00","19.98"
"21/02/2020 6:00:35 AM","727.00","19.33","25.00","21.00","19.93"
"21/02/2020 5:55:35 AM","697.60","19.03","25.00","21.00","19.94"
"21/02/2020 5:50:35 AM","700.60","18.95","25.00","21.00","19.95"
"21/02/2020 5:45:35 AM","726.40","19.11","25.00","21.00","19.95"
"21/02/2020 5:40:35 AM","690.80","19.07","25.00","21.00","19.96"
"21/02/2020 5:35:35 AM","699.20","18.97","25.00","21.00","19.96"
"21/02/2020 5:30:35 AM","723.20","18.95","25.00","21.00","19.97"
"21/02/2020 5:25:35 AM","722.80","19.07","25.00","21.00","19.97"
"21/02/2020 5:20:35 AM","708.80","19.05","25.00","21.00","19.98"
"21/02/2020 5:15:35 AM","716.80","19.05","25.00","21.00","19.99"
"21/02/2020 5:10:35 AM","702.80","19.06","25.00","21.00","20.00"
"21/02/2020 5:05:35 AM","687.00","19.08","25.00","21.00","20.01"
"21/02/2020 5:00:35 AM","705.40","19.31","25.00","21.00","20.02"
"21/02/2020 4:55:35 AM","727.80","19.03","25.00","21.00","20.03"
"21/02/2020 4:50:35 AM","714.00","19.24","25.00","21.00","20.03"
"21/02/2020 4:45:35 AM","709.00","19.05","25.00","21.00","20.04"
"21/02/2020 4:40:35 AM","689.40","19.11","25.00","21.00","20.05"
"21/02/2020 4:35:35 AM","722.20","19.12","25.00","21.00","20.06"
"21/02/2020 4:30:35 AM","712.20","19.05","25.00","21.00","20.06"
"21/02/2020 4:25:35 AM","702.40","19.17","25.00","21.00","20.06"
"21/02/2020 4:20:35 AM","704.00","19.09","25.00","21.00","20.06"
"21/02/2020 4:15:35 AM","718.80","19.14","25.00","21.00","20.07"
"21/02/2020 4:10:35 AM","727.60","19.13","25.00","21.00","20.08"
"21/02/2020 4:05:35 AM","695.00","19.14","25.00","21.00","20.09"
"21/02/2020 4:00:35 AM","697.80","19.44","25.00","21.00","20.10"
"21/02/2020 3:55:35 AM","722.60","19.25","25.00","21.00","20.11"
"21/02/2020 3:50:35 AM","715.40","19.17","25.00","21.00","20.12"
"21/02/2020 3:45:35 AM","716.20","19.17","25.00","21.00","20.13"
"21/02/2020 3:40:35 AM","702.20","19.22","25.00","21.00","20.14"
"21/02/2020 3:35:35 AM","709.40","19.24","25.00","21.00","20.16"
"21/02/2020 3:30:35 AM","707.80","19.19","25.00","21.00","20.17"
"21/02/2020 3:25:35 AM","727.20","19.27","25.00","21.00","20.19"
"21/02/2020 3:20:35 AM","709.20","19.41","25.00","21.00","20.20"
"21/02/2020 3:15:35 AM","700.60","19.26","25.00","21.00","20.21"
"21/02/2020 3:10:35 AM","686.00","19.40","25.00","21.00","20.22"
"21/02/2020 3:05:35 AM","723.40","19.32","25.00","21.00","20.23"
"21/02/2020 3:00:35 AM","725.40","19.51","25.00","21.00","20.24"
"21/02/2020 2:55:35 AM","703.40","19.42","25.00","21.00","20.25"
"21/02/2020 2:50:35 AM","697.20","19.34","25.00","21.00","20.26"
"21/02/2020 2:45:35 AM","718.60","19.27","25.00","21.00","20.28"
"21/02/2020 2:40:35 AM","690.80","19.39","25.00","21.00","20.28"
"21/02/2020 2:35:35 AM","699.40","19.60","25.00","21.00","20.30"
"21/02/2020 2:30:35 AM","717.20","19.30","25.00","21.00","20.30"
"21/02/2020 2:25:35 AM","701.60","19.54","25.00","21.00","20.31"
"21/02/2020 2:20:35 AM","712.00","19.62","25.00","21.00","20.33"
"21/02/2020 2:15:35 AM","707.40","19.54","25.00","21.00","20.34"
"21/02/2020 2:10:35 AM","711.20","19.46","25.00","21.00","20.34"
"21/02/2020 2:05:35 AM","705.60","19.60","25.00","21.00","20.35"
"21/02/2020 2:00:35 AM","702.60","19.39","25.00","21.00","20.37"
"21/02/2020 1:55:35 AM","719.20","19.42","25.00","21.00","20.37"
"21/02/2020 1:50:35 AM","701.60","19.40","25.00","21.00","20.39"
"21/02/2020 1:45:35 AM","689.60","19.50","25.00","21.00","20.40"
"21/02/2020 1:40:35 AM","733.00","19.49","25.00","21.00","20.41"
"21/02/2020 1:35:35 AM","724.60","19.39","25.00","21.00","20.42"
"21/02/2020 1:30:35 AM","689.80","19.77","25.00","21.00","20.42"
"21/02/2020 1:25:35 AM","677.60","19.46","25.00","21.00","20.44"
"21/02/2020 1:20:35 AM","713.00","19.49","25.00","21.00","20.45"
"21/02/2020 1:15:35 AM","721.40","19.44","25.00","21.00","20.46"
"21/02/2020 1:10:35 AM","701.40","19.50","25.00","21.00","20.48"
"21/02/2020 1:05:35 AM","689.80","19.56","25.00","21.00","20.48"
"21/02/2020 1:00:35 AM","711.60","19.47","25.00","21.00","20.49"
"21/02/2020 12:55:35 AM","708.40","19.77","25.00","21.00","20.49"
"21/02/2020 12:50:35 AM","701.20","19.58","25.00","21.00","20.50"
"21/02/2020 12:45:35 AM","700.80","19.57","25.00","21.00","20.51"
"21/02/2020 12:40:35 AM","726.20","19.50","25.00","21.00","20.51"
"21/02/2020 12:35:35 AM","702.80","19.82","25.00","21.00","20.50"
"21/02/2020 12:30:35 AM","697.40","19.91","25.00","21.00","20.52"
"21/02/2020 12:25:35 AM","720.20","19.70","25.00","21.00","20.52"
"21/02/2020 12:20:35 AM","712.20","19.67","25.00","21.00","20.53"
"21/02/2020 12:15:35 AM","704.80","19.81","25.00","21.00","20.53"
"21/02/2020 12:10:35 AM","681.00","19.66","25.00","21.00","20.55"
"21/02/2020 12:05:35 AM","711.80","19.63","25.00","21.00","20.57"
"21/02/2020 12:00:35 AM","679.60","19.65","25.00","21.00","20.58"
"20/02/2020 11:55:35 PM","711.20","19.69","25.00","21.00","20.59"
"20/02/2020 11:50:35 PM","724.40","19.78","25.00","21.00","20.61"
"20/02/2020 11:45:35 PM","699.60","19.77","25.00","21.00","20.63"
"20/02/2020 11:40:35 PM","703.20","19.83","25.00","21.00","20.63"
"20/02/2020 11:35:35 PM","709.20","19.95","25.00","21.00","20.64"
"20/02/2020 11:30:35 PM","700.40","19.78","25.00","21.00","20.65"
"20/02/2020 11:25:35 PM","688.60","19.74","25.00","21.00","20.66"
"20/02/2020 11:20:35 PM","702.20","19.86","25.00","21.00","20.66"
"20/02/2020 11:15:35 PM","684.00","19.96","25.00","21.00","20.67"
"20/02/2020 11:10:35 PM","710.80","19.83","25.00","21.00","20.69"
"20/02/2020 11:05:35 PM","700.20","19.82","25.00","21.00","20.69"
"20/02/2020 11:00:35 PM","723.20","19.81","25.00","21.00","20.70"
"20/02/2020 10:55:35 PM","708.80","19.84","25.00","21.00","20.73"
"20/02/2020 10:50:35 PM","706.20","19.98","25.00","21.00","20.75"
"20/02/2020 10:45:35 PM","691.40","19.87","25.00","21.00","20.75"
"20/02/2020 10:40:35 PM","720.60","20.10","25.00","21.00","20.77"
"20/02/2020 10:35:35 PM","684.40","20.06","25.00","21.00","20.77"
"20/02/2020 10:30:35 PM","707.80","19.89","25.00","21.00","20.79"
"20/02/2020 10:25:35 PM","709.00","20.00","25.00","21.00","20.82"
"20/02/2020 10:20:35 PM","707.80","20.24","25.00","21.00","20.86"
"20/02/2020 10:15:35 PM","717.40","19.94","25.00","21.00","20.88"
"20/02/2020 10:10:35 PM","694.60","20.17","25.00","21.00","20.88"
"20/02/2020 10:05:35 PM","732.00","20.29","25.00","21.00","20.90"
"20/02/2020 10:00:35 PM","709.80","20.10","25.00","21.00","20.92"
"20/02/2020 9:55:35 PM","702.80","20.29","25.00","21.00","20.93"
"20/02/2020 9:50:35 PM","707.00","20.12","25.00","21.00","20.96"
"20/02/2020 9:45:35 PM","698.40","20.34","25.00","21.00","20.99"
"20/02/2020 9:40:35 PM","707.80","20.36","25.00","21.00","21.01"
"20/02/2020 9:35:35 PM","717.40","20.13","25.00","21.00","21.03"
"20/02/2020 9:30:35 PM","720.60","20.14","25.00","21.00","21.05"
"20/02/2020 9:25:35 PM","702.80","20.15","25.00","21.00","21.06"
"20/02/2020 9:20:35 PM","715.00","20.28","25.00","21.00","21.08"
"20/02/2020 9:15:35 PM","697.60","20.20","25.00","21.00","21.09"
"20/02/2020 9:10:35 PM","700.80","20.54","25.00","21.00","21.10"
"20/02/2020 9:05:35 PM","712.40","20.31","25.00","21.00","21.12"
"20/02/2020 9:00:35 PM","706.40","20.26","25.00","21.00","21.16"
"20/02/2020 8:55:35 PM","711.40","20.27","25.00","21.00","21.19"
"20/02/2020 8:50:35 PM","704.40","20.32","25.00","21.00","21.19"
"20/02/2020 8:45:35 PM","691.80","20.39","25.00","21.00","21.22"
"20/02/2020 8:40:35 PM","705.60","20.74","25.00","21.00","21.25"
"20/02/2020 8:35:35 PM","714.60","20.58","25.00","21.00","21.28"
"20/02/2020 8:30:35 PM","701.60","20.38","25.00","21.00","21.34"
"20/02/2020 8:25:35 PM","705.40","20.49","25.00","21.00","21.35"
"20/02/2020 8:20:35 PM","701.40","20.53","25.00","21.00","21.38"
"20/02/2020 8:15:35 PM","691.60","20.63","25.00","21.00","21.41"
"20/02/2020 8:10:35 PM","710.60","20.44","25.00","21.00","21.43"
"20/02/2020 8:05:35 PM","726.80","20.67","25.00","21.00","21.46"
"20/02/2020 8:00:35 PM","708.40","20.84","25.00","21.00","21.48"
"20/02/2020 7:55:35 PM","705.20","20.79","25.00","21.00","21.51"
"20/02/2020 7:50:35 PM","706.00","20.81","25.00","21.00","21.53"
"20/02/2020 7:45:35 PM","702.20","20.49","25.00","21.00","21.56"
"20/02/2020 7:40:35 PM","697.40","20.74","25.00","21.00","21.59"
"20/02/2020 7:35:35 PM","713.00","20.71","25.00","21.00","21.61"
"20/02/2020 7:30:35 PM","721.20","20.55","25.00","21.00","21.64"
"20/02/2020 7:25:35 PM","700.80","20.70","25.00","21.00","21.67"
"20/02/2020 7:20:35 PM","695.60","20.60","25.00","21.00","21.70"
"20/02/2020 7:15:35 PM","717.20","20.83","25.00","21.00","21.72"
"20/02/2020 7:10:35 PM","707.60","20.67","25.00","21.00","21.75"
"20/02/2020 7:05:35 PM","705.40","20.90","25.00","21.00","21.80"
"20/02/2020 7:00:35 PM","713.80","20.76","25.00","21.00","21.83"
"20/02/2020 6:55:35 PM","733.60","20.71","25.00","21.00","21.86"
"20/02/2020 6:50:35 PM","719.60","20.91","25.00","21.00","21.88"
"20/02/2020 6:45:35 PM","686.20","20.77","25.00","21.00","21.91"
"20/02/2020 6:40:35 PM","710.60","20.79","25.00","21.00","21.95"
"20/02/2020 6:35:35 PM","719.20","20.90","25.00","21.00","21.94"
"20/02/2020 6:30:35 PM","703.60","20.90","25.00","21.00","21.94"
"20/02/2020 6:25:35 PM","725.40","20.79","25.00","21.00","21.95"
"20/02/2020 6:20:35 PM","702.40","20.81","25.00","21.00","21.96"
"20/02/2020 6:15:35 PM","708.20","20.98","25.00","21.00","21.98"
"20/02/2020 6:10:35 PM","705.00","20.97","25.00","21.00","21.98"
"20/02/2020 6:05:35 PM","702.00","21.00","25.00","21.00","21.98"
"20/02/2020 6:00:35 PM","717.80","20.90","25.00","21.00","21.97"
"20/02/2020 5:55:35 PM","710.80","20.76","25.00","21.00","21.97"
"20/02/2020 5:50:35 PM","742.80","20.79","25.00","21.00","21.97"
"20/02/2020 5:45:35 PM","726.80","20.95","25.00","21.00","21.96"
"20/02/2020 5:40:35 PM","733.80","20.85","25.00","21.00","21.94"
"20/02/2020 5:35:35 PM","708.40","20.82","25.00","21.00","21.93"
"20/02/2020 5:30:35 PM","710.80","20.87","25.00","21.00","21.93"
"20/02/2020 5:25:35 PM","700.80","21.04","25.00","21.00","21.92"
"20/02/2020 5:20:35 PM","708.00","20.96","25.00","21.00","21.91"
"20/02/2020 5:15:35 PM","706.60","21.14","25.00","21.00","21.91"
"20/02/2020 5:10:35 PM","696.20","20.98","25.00","21.00","21.92"
"20/02/2020 5:05:35 PM","710.00","21.09","25.00","21.00","21.93"
"20/02/2020 5:00:35 PM","728.40","20.84","25.00","21.00","21.94"
"20/02/2020 4:55:35 PM","713.60","20.91","25.00","21.00","21.93"
"20/02/2020 4:50:35 PM","716.80","21.06","25.00","21.00","21.93"
"20/02/2020 4:45:35 PM","719.80","21.02","25.00","21.00","21.94"
"20/02/2020 4:40:35 PM","698.40","20.89","25.00","21.00","21.94"
"20/02/2020 4:35:35 PM","723.80","20.98","25.00","21.00","21.94"
"20/02/2020 4:30:35 PM","739.80","21.01","25.00","21.00","21.94"
"20/02/2020 4:25:35 PM","730.60","21.07","25.00","21.00","21.95"
"20/02/2020 4:20:35 PM","701.60","21.18","25.00","21.00","21.94"
"20/02/2020 4:15:35 PM","696.40","21.02","25.00","21.00","21.94"
"20/02/2020 4:10:35 PM","698.20","21.09","25.00","21.00","21.94"
"20/02/2020 4:05:35 PM","717.80","21.24","25.00","21.00","21.94"
"20/02/2020 4:00:35 PM","706.00","21.14","25.00","21.00","21.95"
"20/02/2020 3:55:35 PM","721.00","21.25","25.00","21.00","21.95"
"20/02/2020 3:50:35 PM","735.00","21.28","25.00","21.00","21.97"
"20/02/2020 3:45:35 PM","734.80","21.29","25.00","21.00","21.98"
"20/02/2020 3:40:35 PM","709.20","21.18","25.00","21.00","21.98"
"20/02/2020 3:35:35 PM","721.20","21.23","25.00","21.00","21.99"
"20/02/2020 3:30:35 PM","723.40","21.21","25.00","21.00","21.98"
"20/02/2020 3:25:35 PM","719.40","21.33","25.00","21.00","21.98"
"20/02/2020 3:20:35 PM","695.00","21.16","25.00","21.00","21.97"
"20/02/2020 3:15:35 PM","716.80","21.26","25.00","21.00","21.95"
"20/02/2020 3:10:35 PM","729.60","21.25","25.00","21.00","21.93"
"20/02/2020 3:05:35 PM","690.60","21.34","25.00","21.00","21.92"
"20/02/2020 3:00:35 PM","721.60","21.42","25.00","21.00","21.91"
"20/02/2020 2:55:35 PM","701.80","21.26","25.00","21.00","21.89"
"20/02/2020 2:50:35 PM","695.40","21.29","25.00","21.00","21.88"
"20/02/2020 2:45:35 PM","709.00","21.30","25.00","21.00","21.87"
"20/02/2020 2:40:35 PM","721.60","21.34","25.00","21.00","21.87"
"20/02/2020 2:35:35 PM","719.40","21.33","25.00","21.00","21.87"
"20/02/2020 2:30:35 PM","700.60","21.57","25.00","21.00","21.86"
"20/02/2020 2:25:35 PM","696.20","21.50","25.00","21.00","21.86"
"20/02/2020 2:20:35 PM","706.00","21.69","25.00","21.00","21.85"
"20/02/2020 2:15:35 PM","749.20","21.64","25.00","21.00","21.84"
"20/02/2020 2:10:35 PM","695.80","21.92","25.00","21.00","21.81"
"20/02/2020 2:05:35 PM","717.60","21.76","25.00","21.00","21.80"
"20/02/2020 2:00:35 PM","708.20","21.91","25.00","21.00","21.80"
"20/02/2020 1:55:35 PM","726.20","21.85","25.00","21.00","21.79"
"20/02/2020 1:50:35 PM","700.60","21.95","25.00","21.00","21.78"
"20/02/2020 1:45:35 PM","717.80","22.01","25.00","21.00","21.78"
"20/02/2020 1:40:35 PM","702.00","22.24","25.00","21.00","21.77"
"20/02/2020 1:35:35 PM","725.60","22.22","25.00","21.00","21.76"
"20/02/2020 1:30:35 PM","712.40","22.36","25.00","21.00","21.74"
"20/02/2020 1:25:35 PM","737.60","22.36","25.00","21.00","21.73"
"20/02/2020 1:20:35 PM","718.80","22.47","25.00","21.00","21.73"
"20/02/2020 1:15:35 PM","723.00","22.23","25.00","21.00","21.74"
"20/02/2020 1:10:35 PM","731.20","22.28","25.00","21.00","21.76"
"20/02/2020 1:05:35 PM","721.80","22.34","25.00","21.00","21.81"
"20/02/2020 1:00:35 PM","716.60","22.32","23.00","22.00","21.85"
"20/02/2020 12:55:35 PM","708.60","22.63","23.00","22.00","21.84"
"20/02/2020 12:50:35 PM","737.60","22.95","23.00","22.00","21.81"
"20/02/2020 12:45:35 PM","734.60","23.70","23.00","22.00","21.74"
"20/02/2020 12:40:35 PM","727.00","24.27","23.00","22.00","21.62"
"20/02/2020 12:35:35 PM","721.20","25.21","23.00","22.00","21.43"
"20/02/2020 12:30:35 PM","712.80","25.98","23.00","22.00","21.26"
"20/02/2020 12:25:35 PM","709.00","21.17","23.00","22.00","21.16"
"20/02/2020 12:20:35 PM","699.60","20.80","25.00","21.00","21.13"
"20/02/2020 12:15:35 PM","731.20","20.95","25.00","21.00","21.09"
"20/02/2020 12:10:35 PM","705.00","20.79","25.00","21.00","21.07"
"20/02/2020 12:05:35 PM","707.00","20.87","25.00","21.00","21.05"
"20/02/2020 12:00:35 PM","703.20","20.87","25.00","21.00","21.03"
"20/02/2020 11:55:35 AM","718.00","20.93","25.00","21.00","21.02"
"20/02/2020 11:50:35 AM","722.00","21.13","25.00","21.00","21.00"
"20/02/2020 11:45:35 AM","730.00","21.14","25.00","21.00","21.00"
"20/02/2020 11:40:35 AM","709.00","21.11","25.00","21.00","21.00"
"20/02/2020 11:35:35 AM","686.60","20.96","25.00","21.00","21.00"
"20/02/2020 11:30:35 AM","722.80","20.86","25.00","21.00","21.00"
"20/02/2020 11:25:35 AM","735.20","20.82","25.00","21.00","20.99"
"20/02/2020 11:20:35 AM","717.80","20.50","25.00","21.00","21.00"
"20/02/2020 11:15:35 AM","748.80","20.51","25.00","21.00","20.97"
"20/02/2020 11:10:35 AM","710.20","20.51","25.00","21.00","20.95"
"20/02/2020 11:05:35 AM","729.80","20.49","25.00","21.00","20.93"
"20/02/2020 11:00:35 AM","754.60","20.46","25.00","21.00","20.91"
"20/02/2020 10:55:35 AM","707.40","20.49","25.00","21.00","20.90"
"20/02/2020 10:50:35 AM","727.80","20.48","25.00","21.00","20.89"
"20/02/2020 10:45:35 AM","740.80","20.52","25.00","21.00","20.88"
"20/02/2020 10:40:35 AM","722.20","20.53","25.00","21.00","20.87"
"20/02/2020 10:35:35 AM","739.20","20.53","25.00","21.00","20.85"
"20/02/2020 10:30:35 AM","728.60","20.47","25.00","21.00","20.84"
"20/02/2020 10:25:35 AM","728.80","20.53","25.00","21.00","20.84"
"20/02/2020 10:20:35 AM","718.40","20.56","25.00","21.00","20.83"
"20/02/2020 10:15:35 AM","721.60","20.59","25.00","21.00","20.82"
"20/02/2020 10:10:35 AM","746.00","20.62","25.00","21.00","20.81"
"20/02/2020 10:05:35 AM","730.20","20.71","25.00","21.00","20.81"
"20/02/2020 10:00:35 AM","719.60","20.85","25.00","21.00","20.80"
"20/02/2020 9:55:35 AM","707.80","20.91","25.00","21.00","20.79"
"20/02/2020 9:50:35 AM","711.00","20.98","25.00","21.00","20.79"
"20/02/2020 9:45:35 AM","715.20","21.14","25.00","21.00","20.78"
"20/02/2020 9:40:35 AM","714.20","21.12","25.00","21.00","20.78"
"20/02/2020 9:35:35 AM","714.20","21.15","25.00","21.00","20.77"
"20/02/2020 9:30:35 AM","718.80","21.18","25.00","21.00","20.78"
"20/02/2020 9:25:35 AM","702.60","21.24","25.00","21.00","20.77"
"20/02/2020 9:20:35 AM","732.40","21.36","25.00","21.00","20.76"
"20/02/2020 9:15:35 AM","740.80","21.39","25.00","21.00","20.75"
"20/02/2020 9:10:35 AM","705.40","21.59","25.00","21.00","20.74"
"20/02/2020 9:05:35 AM","716.00","21.68","25.00","21.00","20.72"
"20/02/2020 9:00:35 AM","720.40","21.66","25.00","21.00","20.70"
"20/02/2020 8:55:35 AM","694.00","21.59","25.00","21.00","20.69"
"20/02/2020 8:50:35 AM","699.20","21.49","25.00","21.00","20.68"
"20/02/2020 8:45:35 AM","709.40","21.39","25.00","21.00","20.67"
"20/02/2020 8:40:35 AM","731.20","21.28","25.00","21.00","20.67"
"20/02/2020 8:35:35 AM","729.60","21.19","25.00","21.00","20.67"
"20/02/2020 8:30:35 AM","717.20","20.99","25.00","21.00","20.68"
"20/02/2020 8:25:35 AM","731.80","20.89","25.00","21.00","20.70"
"20/02/2020 8:20:35 AM","704.40","20.58","25.00","21.00","20.73"
"20/02/2020 8:15:35 AM","724.80","20.33","25.00","21.00","20.77"
"20/02/2020 8:10:35 AM","726.20","20.26","25.00","21.00","20.81"
"20/02/2020 8:05:35 AM","691.80","20.28","25.00","21.00","20.86"
"20/02/2020 8:00:35 AM","709.80","20.42","25.00","21.00","20.90"
"20/02/2020 7:55:35 AM","714.40","20.99","25.00","21.00","20.93"
"20/02/2020 7:50:35 AM","701.40","23.86","25.00","21.00","21.02"
"20/02/2020 7:45:35 AM","715.20","24.06","25.00","21.00","21.22"
"20/02/2020 7:40:35 AM","726.40","23.89","25.00","21.00","21.47"
"20/02/2020 7:35:35 AM","723.00","23.76","25.00","21.00","21.64"
"20/02/2020 7:30:35 AM","726.80","25.37","23.00","22.00","21.51"
"20/02/2020 7:25:35 AM","710.80","27.52","23.00","22.00","21.27"
"20/02/2020 7:20:35 AM","751.20","30.47","23.00","22.00","21.12"
"20/02/2020 7:15:35 AM","724.20","32.54","23.00","22.00","20.98"
"20/02/2020 7:10:35 AM","701.40","32.25","23.00","22.00","20.83"
"20/02/2020 7:05:35 AM","732.20","31.73","23.00","22.00","20.68"
"20/02/2020 7:00:35 AM","748.40","30.50","23.00","22.00","20.50"
"20/02/2020 6:55:35 AM","708.60","26.34","23.00","22.00","20.54"
"20/02/2020 6:50:35 AM","710.80","21.92","25.00","21.00","20.55"
"20/02/2020 6:45:35 AM","735.20","21.60","25.00","21.00","20.57"
"20/02/2020 6:40:35 AM","735.60","21.34","25.00","21.00","20.62"
"20/02/2020 6:35:35 AM","717.00","21.39","25.00","21.00","20.67"
"20/02/2020 6:30:35 AM","718.20","21.54","25.00","21.00","20.71"
"20/02/2020 6:25:35 AM","714.80","22.05","25.00","21.00","20.72"
"20/02/2020 6:20:35 AM","733.80","23.59","25.00","21.00","20.61"
"20/02/2020 6:15:35 AM","715.20","25.44","25.00","21.00","20.38"
"20/02/2020 6:10:35 AM","727.40","28.43","25.00","21.00","20.10"
"20/02/2020 6:05:35 AM","726.80","26.88","25.00","21.00","19.92"
"20/02/2020 6:00:35 AM","688.60","18.97","25.00","21.00","19.87"
"20/02/2020 5:55:35 AM","699.80","18.60","25.00","21.00","19.88"
"20/02/2020 5:50:35 AM","702.80","18.58","25.00","21.00","19.89"
"20/02/2020 5:45:35 AM","706.20","18.67","25.00","21.00","19.89"
"20/02/2020 5:40:35 AM","694.20","18.66","25.00","21.00","19.90"
"20/02/2020 5:35:35 AM","726.20","18.67","25.00","21.00","19.91"
"20/02/2020 5:30:35 AM","711.20","18.64","25.00","21.00","19.91"
"20/02/2020 5:25:35 AM","716.60","18.71","25.00","21.00","19.91"
"20/02/2020 5:20:35 AM","689.00","18.78","25.00","21.00","19.93"
"20/02/2020 5:15:35 AM","693.80","18.65","25.00","21.00","19.93"
"20/02/2020 5:10:35 AM","720.00","18.68","25.00","21.00","19.93"
"20/02/2020 5:05:35 AM","706.40","18.74","25.00","21.00","19.94"
"20/02/2020 5:00:35 AM","723.80","18.75","25.00","21.00","19.94"
"20/02/2020 4:55:35 AM","711.80","18.89","25.00","21.00","19.94"
"20/02/2020 4:50:35 AM","704.40","18.96","25.00","21.00","19.95"
"20/02/2020 4:45:35 AM","723.40","18.67","25.00","21.00","19.96"
"20/02/2020 4:40:35 AM","700.00","18.83","25.00","21.00","19.96"
"20/02/2020 4:35:35 AM","712.40","18.89","25.00","21.00","19.96"
"20/02/2020 4:30:35 AM","702.00","18.83","25.00","21.00","19.97"
"20/02/2020 4:25:35 AM","707.80","18.75","25.00","21.00","19.97"
"20/02/2020 4:20:35 AM","706.80","18.82","25.00","21.00","19.98"
"20/02/2020 4:15:35 AM","737.00","18.71","25.00","21.00","19.99"
"20/02/2020 4:10:35 AM","699.80","18.77","25.00","21.00","20.00"
"20/02/2020 4:05:35 AM","713.20","18.80","25.00","21.00","20.00"
"20/02/2020 4:00:35 AM","730.00","18.84","25.00","21.00","20.01"
"20/02/2020 3:55:35 AM","717.00","18.81","25.00","21.00","20.02"
"20/02/2020 3:50:35 AM","711.40","19.02","25.00","21.00","20.03"
"20/02/2020 3:45:35 AM","733.20","18.91","25.00","21.00","20.04"
"20/02/2020 3:40:35 AM","695.00","18.92","25.00","21.00","20.05"
"20/02/2020 3:35:35 AM","720.60","19.19","25.00","21.00","20.06"
"20/02/2020 3:30:35 AM","727.20","19.05","25.00","21.00","20.07"
"20/02/2020 3:25:35 AM","720.40","19.02","25.00","21.00","20.08"
"20/02/2020 3:20:35 AM","739.60","18.89","25.00","21.00","20.09"
"20/02/2020 3:15:35 AM","734.00","18.91","25.00","21.00","20.10"
"20/02/2020 3:10:35 AM","707.20","18.93","25.00","21.00","20.10"
"20/02/2020 3:05:35 AM","707.80","18.88","25.00","21.00","20.11"
"20/02/2020 3:00:35 AM","714.80","18.99","25.00","21.00","20.12"
"20/02/2020 2:55:35 AM","715.20","18.90","25.00","21.00","20.12"
"20/02/2020 2:50:35 AM","710.60","19.20","25.00","21.00","20.13"
"20/02/2020 2:45:35 AM","701.00","18.96","25.00","21.00","20.13"
"20/02/2020 2:40:35 AM","709.80","19.16","25.00","21.00","20.14"
"20/02/2020 2:35:35 AM","720.40","18.94","25.00","21.00","20.15"
"20/02/2020 2:30:35 AM","735.80","18.93","25.00","21.00","20.15"
"20/02/2020 2:25:35 AM","719.40","18.94","25.00","21.00","20.16"
"20/02/2020 2:20:35 AM","722.40","18.90","25.00","21.00","20.16"
"20/02/2020 2:15:35 AM","714.80","19.24","25.00","21.00","20.17"
"20/02/2020 2:10:35 AM","717.60","19.11","25.00","21.00","20.18"
"20/02/2020 2:05:35 AM","723.80","19.19","25.00","21.00","20.19"
"20/02/2020 2:00:35 AM","726.80","19.13","25.00","21.00","20.19"
"20/02/2020 1:55:35 AM","707.80","19.15","25.00","21.00","20.19"
"20/02/2020 1:50:35 AM","708.00","19.18","25.00","21.00","20.20"
"20/02/2020 1:45:35 AM","730.60","19.02","25.00","21.00","20.20"
"20/02/2020 1:40:35 AM","697.00","19.04","25.00","21.00","20.21"
"20/02/2020 1:35:35 AM","708.00","19.10","25.00","21.00","20.21"
"20/02/2020 1:30:35 AM","714.80","19.21","25.00","21.00","20.22"
"20/02/2020 1:25:35 AM","725.40","19.22","25.00","21.00","20.22"
"20/02/2020 1:20:35 AM","712.60","19.03","25.00","21.00","20.23"
"20/02/2020 1:15:35 AM","739.20","19.06","25.00","21.00","20.23"
"20/02/2020 1:10:35 AM","722.20","18.99","25.00","21.00","20.24"
"20/02/2020 1:05:35 AM","725.00","19.23","25.00","21.00","20.25"
"20/02/2020 1:00:35 AM","700.40","19.14","25.00","21.00","20.25"
"20/02/2020 12:55:35 AM","720.40","19.20","25.00","21.00","20.26"
"20/02/2020 12:50:35 AM","705.00","19.05","25.00","21.00","20.26"
"20/02/2020 12:45:35 AM","728.40","19.13","25.00","21.00","20.27"
"20/02/2020 12:40:35 AM","711.60","19.18","25.00","21.00","20.27"
"20/02/2020 12:35:35 AM","740.80","19.18","25.00","21.00","20.28"
"20/02/2020 12:30:35 AM","745.00","19.17","25.00","21.00","20.29"
"20/02/2020 12:25:35 AM","739.00","19.23","25.00","21.00","20.30"
"20/02/2020 12:20:35 AM","709.00","19.18","25.00","21.00","20.30"
"20/02/2020 12:15:35 AM","729.40","19.14","25.00","21.00","20.32"
"20/02/2020 12:10:35 AM","707.60","19.17","25.00","21.00","20.33"
"20/02/2020 12:05:35 AM","721.20","19.16","25.00","21.00","20.35"
"20/02/2020 12:00:35 AM","740.40","19.18","25.00","21.00","20.36"
"19/02/2020 11:55:35 PM","748.60","19.34","25.00","21.00","20.38"
"19/02/2020 11:50:35 PM","745.40","19.23","25.00","21.00","20.40"
"19/02/2020 11:45:35 PM","719.80","19.30","25.00","21.00","20.41"
"19/02/2020 11:40:35 PM","728.20","19.60","25.00","21.00","20.42"
"19/02/2020 11:35:35 PM","741.20","19.33","25.00","21.00","20.43"
"19/02/2020 11:30:35 PM","728.20","19.49","25.00","21.00","20.44"
"19/02/2020 11:25:35 PM","736.60","19.41","25.00","21.00","20.45"
"19/02/2020 11:20:35 PM","722.60","19.39","25.00","21.00","20.47"
"19/02/2020 11:15:35 PM","721.80","19.49","25.00","21.00","20.48"
"19/02/2020 11:10:35 PM","725.40","19.44","25.00","21.00","20.49"
"19/02/2020 11:05:35 PM","729.00","19.52","25.00","21.00","20.50"
"19/02/2020 11:00:35 PM","717.80","19.72","25.00","21.00","20.51"
