"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"17/02/2020 9:40:35 AM","751.60","22.20","25.00","21.00","22.07"
"17/02/2020 9:35:35 AM","760.00","22.26","25.00","21.00","22.05"
"17/02/2020 9:30:35 AM","751.20","22.24","25.00","21.00","22.04"
"17/02/2020 9:25:35 AM","732.40","22.23","25.00","21.00","22.03"
"17/02/2020 9:20:35 AM","749.80","22.21","25.00","21.00","22.02"
"17/02/2020 9:15:35 AM","760.60","21.99","25.00","21.00","22.00"
"17/02/2020 9:10:35 AM","770.40","22.26","25.00","21.00","21.98"
"17/02/2020 9:05:35 AM","761.60","22.11","25.00","21.00","21.95"
"17/02/2020 9:00:35 AM","759.20","21.99","25.00","21.00","21.94"
"17/02/2020 8:55:35 AM","749.60","21.73","25.00","21.00","21.93"
"17/02/2020 8:50:35 AM","770.60","21.60","25.00","21.00","21.93"
"17/02/2020 8:45:35 AM","742.40","21.40","25.00","21.00","21.93"
"17/02/2020 8:40:35 AM","776.20","21.49","23.00","22.00","21.92"
"17/02/2020 8:35:35 AM","779.80","21.55","23.00","22.00","21.90"
"17/02/2020 8:30:35 AM","751.20","21.50","23.00","22.00","21.89"
"17/02/2020 8:25:35 AM","749.20","21.49","23.00","22.00","21.89"
"17/02/2020 8:20:35 AM","759.60","21.49","23.00","22.00","21.89"
"17/02/2020 8:15:35 AM","779.40","21.46","23.00","22.00","21.88"
"17/02/2020 8:10:35 AM","783.20","21.48","23.00","22.00","21.87"
"17/02/2020 8:05:35 AM","784.00","21.87","23.00","22.00","21.80"
"17/02/2020 8:00:35 AM","795.40","22.15","25.00","21.00","21.78"
"17/02/2020 7:55:35 AM","776.80","22.04","25.00","21.00","21.78"
"17/02/2020 7:50:35 AM","790.60","21.97","25.00","21.00","21.77"
"17/02/2020 7:45:35 AM","774.00","22.00","23.00","22.00","21.76"
"17/02/2020 7:40:35 AM","774.00","22.00","23.00","22.00","21.74"
"17/02/2020 7:35:35 AM","751.80","22.02","23.00","22.00","21.73"
"17/02/2020 7:30:35 AM","761.40","22.02","23.00","22.00","21.73"
"17/02/2020 7:25:35 AM","772.60","22.03","23.00","22.00","21.72"
"17/02/2020 7:20:35 AM","768.20","22.19","23.00","22.00","21.73"
"17/02/2020 7:15:35 AM","761.00","22.30","23.00","22.00","21.73"
"17/02/2020 7:10:35 AM","759.20","22.40","23.00","22.00","21.71"
"17/02/2020 7:05:35 AM","761.60","23.11","23.00","22.00","21.62"
"17/02/2020 7:00:35 AM","776.80","24.86","23.00","22.00","21.40"
"17/02/2020 6:55:35 AM","762.80","26.47","23.00","22.00","21.18"
"17/02/2020 6:50:35 AM","775.20","20.63","23.00","22.00","21.20"
"17/02/2020 6:45:35 AM","749.40","19.81","25.00","21.00","21.23"
"17/02/2020 6:40:35 AM","753.00","19.70","25.00","21.00","21.23"
"17/02/2020 6:35:35 AM","745.20","19.93","25.00","21.00","21.23"
"17/02/2020 6:30:35 AM","785.00","19.74","25.00","21.00","21.24"
"17/02/2020 6:25:35 AM","762.80","19.79","25.00","21.00","21.24"
"17/02/2020 6:20:35 AM","756.00","19.79","25.00","21.00","21.25"
"17/02/2020 6:15:35 AM","755.00","19.93","25.00","21.00","21.25"
"17/02/2020 6:10:35 AM","760.60","19.78","25.00","21.00","21.26"
"17/02/2020 6:05:35 AM","738.60","19.73","25.00","21.00","21.26"
"17/02/2020 6:00:35 AM","726.20","19.76","25.00","21.00","21.27"
"17/02/2020 5:55:35 AM","777.60","19.82","25.00","21.00","21.27"
"17/02/2020 5:50:35 AM","771.20","19.76","25.00","21.00","21.28"
"17/02/2020 5:45:35 AM","742.20","19.85","25.00","21.00","21.29"
"17/02/2020 5:40:35 AM","750.20","19.98","25.00","21.00","21.29"
"17/02/2020 5:35:35 AM","767.40","19.87","25.00","21.00","21.31"
"17/02/2020 5:30:35 AM","765.60","19.84","25.00","21.00","21.32"
"17/02/2020 5:25:35 AM","760.60","20.05","25.00","21.00","21.32"
"17/02/2020 5:20:35 AM","754.20","20.02","25.00","21.00","21.34"
"17/02/2020 5:15:35 AM","740.00","19.88","25.00","21.00","21.34"
"17/02/2020 5:10:35 AM","743.00","19.81","25.00","21.00","21.34"
"17/02/2020 5:05:35 AM","748.00","19.98","25.00","21.00","21.34"
"17/02/2020 5:00:35 AM","739.20","19.86","25.00","21.00","21.34"
"17/02/2020 4:55:35 AM","730.20","20.01","25.00","21.00","21.34"
"17/02/2020 4:50:35 AM","755.60","19.95","25.00","21.00","21.35"
"17/02/2020 4:45:35 AM","718.20","19.92","25.00","21.00","21.35"
"17/02/2020 4:40:35 AM","740.40","20.07","25.00","21.00","21.36"
"17/02/2020 4:35:35 AM","758.80","19.92","25.00","21.00","21.36"
"17/02/2020 4:30:35 AM","742.60","19.91","25.00","21.00","21.37"
"17/02/2020 4:25:35 AM","735.40","20.06","25.00","21.00","21.38"
"17/02/2020 4:20:35 AM","752.80","19.90","25.00","21.00","21.39"
"17/02/2020 4:15:35 AM","756.20","20.08","25.00","21.00","21.41"
"17/02/2020 4:10:35 AM","734.60","19.98","25.00","21.00","21.41"
"17/02/2020 4:05:35 AM","736.60","20.28","25.00","21.00","21.42"
"17/02/2020 4:00:35 AM","744.40","20.06","25.00","21.00","21.43"
"17/02/2020 3:55:35 AM","751.60","20.22","25.00","21.00","21.44"
"17/02/2020 3:50:35 AM","738.20","20.30","25.00","21.00","21.45"
"17/02/2020 3:45:35 AM","745.60","20.04","25.00","21.00","21.46"
"17/02/2020 3:40:35 AM","728.80","20.31","25.00","21.00","21.47"
"17/02/2020 3:35:35 AM","736.40","20.06","25.00","21.00","21.48"
"17/02/2020 3:30:35 AM","734.40","20.32","25.00","21.00","21.49"
"17/02/2020 3:25:35 AM","769.00","20.12","25.00","21.00","21.50"
"17/02/2020 3:20:35 AM","741.20","20.14","25.00","21.00","21.52"
"17/02/2020 3:15:35 AM","752.40","20.11","25.00","21.00","21.53"
"17/02/2020 3:10:35 AM","758.80","20.14","25.00","21.00","21.55"
"17/02/2020 3:05:35 AM","732.80","20.42","25.00","21.00","21.56"
"17/02/2020 3:00:35 AM","723.80","20.57","25.00","21.00","21.57"
"17/02/2020 2:55:35 AM","735.60","20.16","25.00","21.00","21.58"
"17/02/2020 2:50:35 AM","736.00","20.33","25.00","21.00","21.60"
"17/02/2020 2:45:35 AM","734.40","20.49","25.00","21.00","21.61"
"17/02/2020 2:40:35 AM","745.60","20.31","25.00","21.00","21.63"
"17/02/2020 2:35:35 AM","731.80","20.51","25.00","21.00","21.64"
"17/02/2020 2:30:35 AM","757.40","20.29","25.00","21.00","21.65"
"17/02/2020 2:25:35 AM","742.20","20.30","25.00","21.00","21.67"
"17/02/2020 2:20:35 AM","736.00","20.43","25.00","21.00","21.68"
"17/02/2020 2:15:35 AM","731.60","20.50","25.00","21.00","21.69"
"17/02/2020 2:10:35 AM","751.60","20.40","25.00","21.00","21.70"
"17/02/2020 2:05:35 AM","747.40","20.58","25.00","21.00","21.71"
"17/02/2020 2:00:35 AM","732.60","20.38","25.00","21.00","21.73"
"17/02/2020 1:55:35 AM","710.60","20.53","25.00","21.00","21.74"
"17/02/2020 1:50:35 AM","730.20","20.52","25.00","21.00","21.75"
"17/02/2020 1:45:35 AM","712.00","20.68","25.00","21.00","21.76"
"17/02/2020 1:40:35 AM","733.00","20.72","25.00","21.00","21.78"
"17/02/2020 1:35:35 AM","744.20","20.41","25.00","21.00","21.79"
"17/02/2020 1:30:35 AM","719.60","20.76","25.00","21.00","21.81"
"17/02/2020 1:25:35 AM","739.20","20.56","25.00","21.00","21.83"
"17/02/2020 1:20:35 AM","724.00","20.68","25.00","21.00","21.84"
"17/02/2020 1:15:35 AM","739.60","20.81","25.00","21.00","21.86"
"17/02/2020 1:10:35 AM","737.20","20.65","25.00","21.00","21.87"
"17/02/2020 1:05:35 AM","731.40","20.50","25.00","21.00","21.89"
"17/02/2020 1:00:35 AM","744.40","20.52","25.00","21.00","21.90"
"17/02/2020 12:55:35 AM","743.60","20.78","25.00","21.00","21.92"
"17/02/2020 12:50:35 AM","716.80","20.97","25.00","21.00","21.93"
"17/02/2020 12:45:35 AM","747.60","20.74","25.00","21.00","21.95"
"17/02/2020 12:40:35 AM","720.20","20.78","25.00","21.00","21.97"
"17/02/2020 12:35:35 AM","740.60","20.65","25.00","21.00","21.99"
"17/02/2020 12:30:35 AM","728.80","20.67","25.00","21.00","22.00"
"17/02/2020 12:25:35 AM","725.00","20.83","25.00","21.00","22.03"
"17/02/2020 12:20:35 AM","745.60","20.85","25.00","21.00","22.05"
"17/02/2020 12:15:35 AM","714.60","20.72","25.00","21.00","22.07"
"17/02/2020 12:10:35 AM","744.40","21.03","25.00","21.00","22.09"
"17/02/2020 12:05:35 AM","727.80","20.85","25.00","21.00","22.11"
"17/02/2020 12:00:35 AM","753.20","20.81","25.00","21.00","22.13"
"16/02/2020 11:55:35 PM","731.00","20.96","25.00","21.00","22.14"
"16/02/2020 11:50:35 PM","717.80","20.90","25.00","21.00","22.16"
"16/02/2020 11:45:35 PM","730.60","21.05","25.00","21.00","22.19"
"16/02/2020 11:40:35 PM","758.80","20.96","25.00","21.00","22.22"
"16/02/2020 11:35:35 PM","720.80","21.10","25.00","21.00","22.25"
"16/02/2020 11:30:35 PM","729.40","21.06","25.00","21.00","22.27"
"16/02/2020 11:25:35 PM","728.20","20.99","25.00","21.00","22.29"
"16/02/2020 11:20:35 PM","751.00","21.11","25.00","21.00","22.33"
"16/02/2020 11:15:35 PM","727.80","21.35","25.00","21.00","22.35"
"16/02/2020 11:10:35 PM","717.80","21.36","25.00","21.00","22.37"
"16/02/2020 11:05:35 PM","732.40","21.28","25.00","21.00","22.40"
"16/02/2020 11:00:35 PM","723.80","21.23","25.00","21.00","22.41"
"16/02/2020 10:55:35 PM","707.40","21.18","25.00","21.00","22.43"
"16/02/2020 10:50:35 PM","756.20","21.24","25.00","21.00","22.45"
"16/02/2020 10:45:35 PM","733.60","21.42","25.00","21.00","22.49"
"16/02/2020 10:40:35 PM","741.60","21.21","25.00","21.00","22.50"
"16/02/2020 10:35:35 PM","734.40","21.30","25.00","21.00","22.54"
"16/02/2020 10:30:35 PM","746.40","21.24","25.00","21.00","22.57"
"16/02/2020 10:25:35 PM","737.80","21.39","25.00","21.00","22.61"
"16/02/2020 10:20:35 PM","746.60","21.58","25.00","21.00","22.62"
"16/02/2020 10:15:35 PM","741.20","21.39","25.00","21.00","22.66"
"16/02/2020 10:10:35 PM","727.60","21.36","25.00","21.00","22.69"
"16/02/2020 10:05:35 PM","723.40","21.77","25.00","21.00","22.73"
"16/02/2020 10:00:35 PM","726.00","21.47","25.00","21.00","22.76"
"16/02/2020 9:55:35 PM","732.80","21.61","25.00","21.00","22.81"
"16/02/2020 9:50:35 PM","743.00","21.59","25.00","21.00","22.84"
"16/02/2020 9:45:35 PM","736.60","21.59","25.00","21.00","22.88"
"16/02/2020 9:40:35 PM","716.60","21.94","25.00","21.00","22.93"
"16/02/2020 9:35:35 PM","747.20","21.65","25.00","21.00","22.96"
"16/02/2020 9:30:35 PM","746.80","21.72","25.00","21.00","22.99"
"16/02/2020 9:25:35 PM","726.40","21.90","25.00","21.00","23.04"
"16/02/2020 9:20:35 PM","734.60","21.64","25.00","21.00","23.07"
"16/02/2020 9:15:35 PM","730.20","21.76","25.00","21.00","23.12"
"16/02/2020 9:10:35 PM","706.80","21.67","25.00","21.00","23.16"
"16/02/2020 9:05:35 PM","727.40","21.92","25.00","21.00","23.22"
"16/02/2020 9:00:35 PM","716.40","21.77","25.00","21.00","23.26"
"16/02/2020 8:55:35 PM","711.00","21.94","25.00","21.00","23.31"
"16/02/2020 8:50:35 PM","722.80","22.08","25.00","21.00","23.34"
"16/02/2020 8:45:35 PM","731.20","21.89","25.00","21.00","23.38"
"16/02/2020 8:40:35 PM","736.40","21.88","25.00","21.00","23.42"
"16/02/2020 8:35:35 PM","725.60","22.00","25.00","21.00","23.46"
"16/02/2020 8:30:35 PM","732.00","22.05","25.00","21.00","23.51"
"16/02/2020 8:25:35 PM","753.40","22.04","25.00","21.00","23.56"
"16/02/2020 8:20:35 PM","736.40","22.25","25.00","21.00","23.61"
"16/02/2020 8:15:35 PM","738.20","22.12","25.00","21.00","23.65"
"16/02/2020 8:10:35 PM","719.20","22.05","25.00","21.00","23.70"
"16/02/2020 8:05:35 PM","735.40","22.17","25.00","21.00","23.74"
"16/02/2020 8:00:35 PM","711.00","22.26","25.00","21.00","23.81"
"16/02/2020 7:55:35 PM","723.60","22.13","25.00","21.00","23.86"
"16/02/2020 7:50:35 PM","701.00","22.23","25.00","21.00","23.90"
"16/02/2020 7:45:35 PM","723.00","22.20","25.00","21.00","23.92"
"16/02/2020 7:40:35 PM","725.80","22.29","25.00","21.00","23.96"
"16/02/2020 7:35:35 PM","733.40","22.19","25.00","21.00","24.00"
"16/02/2020 7:30:35 PM","730.40","22.17","25.00","21.00","24.03"
"16/02/2020 7:25:35 PM","732.00","22.51","25.00","21.00","24.04"
"16/02/2020 7:20:35 PM","712.00","22.23","25.00","21.00","24.03"
"16/02/2020 7:15:35 PM","726.00","22.56","25.00","21.00","24.02"
"16/02/2020 7:10:35 PM","726.00","22.23","25.00","21.00","23.99"
"16/02/2020 7:05:35 PM","724.20","22.49","25.00","21.00","23.95"
"16/02/2020 7:00:35 PM","736.20","22.19","25.00","21.00","23.92"
"16/02/2020 6:55:35 PM","736.40","22.23","25.00","21.00","23.87"
"16/02/2020 6:50:35 PM","711.40","22.43","25.00","21.00","23.83"
"16/02/2020 6:45:35 PM","725.00","22.30","25.00","21.00","23.79"
"16/02/2020 6:40:35 PM","729.40","22.22","25.00","21.00","23.75"
"16/02/2020 6:35:35 PM","739.60","22.38","25.00","21.00","23.72"
"16/02/2020 6:30:35 PM","729.80","22.62","25.00","21.00","23.69"
"16/02/2020 6:25:35 PM","718.20","22.46","25.00","21.00","23.67"
"16/02/2020 6:20:35 PM","749.20","22.23","25.00","21.00","23.64"
"16/02/2020 6:15:35 PM","718.60","22.25","25.00","21.00","23.63"
"16/02/2020 6:10:35 PM","712.80","22.50","25.00","21.00","23.62"
"16/02/2020 6:05:35 PM","730.60","22.40","25.00","21.00","23.60"
"16/02/2020 6:00:35 PM","739.20","22.38","25.00","21.00","23.59"
"16/02/2020 5:55:35 PM","722.20","22.33","25.00","21.00","23.57"
"16/02/2020 5:50:35 PM","716.00","22.46","25.00","21.00","23.56"
"16/02/2020 5:45:35 PM","735.40","22.40","25.00","21.00","23.55"
"16/02/2020 5:40:35 PM","732.00","22.46","25.00","21.00","23.54"
"16/02/2020 5:35:35 PM","726.60","22.43","25.00","21.00","23.53"
"16/02/2020 5:30:35 PM","719.40","22.35","25.00","21.00","23.52"
"16/02/2020 5:25:35 PM","736.00","22.32","25.00","21.00","23.51"
"16/02/2020 5:20:35 PM","751.20","22.16","25.00","21.00","23.50"
"16/02/2020 5:15:35 PM","741.40","22.28","25.00","21.00","23.49"
"16/02/2020 5:10:35 PM","717.40","22.19","25.00","21.00","23.48"
"16/02/2020 5:05:35 PM","745.00","22.28","25.00","21.00","23.46"
"16/02/2020 5:00:35 PM","732.40","22.34","25.00","21.00","23.45"
"16/02/2020 4:55:35 PM","751.00","22.13","25.00","21.00","23.44"
"16/02/2020 4:50:35 PM","738.80","22.27","25.00","21.00","23.42"
"16/02/2020 4:45:35 PM","729.60","22.42","25.00","21.00","23.41"
"16/02/2020 4:40:35 PM","703.40","22.04","25.00","21.00","23.39"
"16/02/2020 4:35:35 PM","747.00","22.04","25.00","21.00","23.38"
"16/02/2020 4:30:35 PM","720.20","22.27","25.00","21.00","23.36"
"16/02/2020 4:25:35 PM","720.00","22.17","25.00","21.00","23.35"
"16/02/2020 4:20:35 PM","732.20","22.05","25.00","21.00","23.33"
"16/02/2020 4:15:35 PM","720.60","21.94","25.00","21.00","23.31"
"16/02/2020 4:10:35 PM","716.80","21.99","25.00","21.00","23.31"
"16/02/2020 4:05:35 PM","726.40","22.21","25.00","21.00","23.29"
"16/02/2020 4:00:35 PM","732.20","22.02","25.00","21.00","23.27"
"16/02/2020 3:55:35 PM","723.80","22.12","25.00","21.00","23.26"
"16/02/2020 3:50:35 PM","721.20","22.03","25.00","21.00","23.24"
"16/02/2020 3:45:35 PM","731.60","22.09","25.00","21.00","23.22"
"16/02/2020 3:40:35 PM","735.60","21.85","25.00","21.00","23.21"
"16/02/2020 3:35:35 PM","749.00","21.92","25.00","21.00","23.19"
"16/02/2020 3:30:35 PM","730.40","21.93","25.00","21.00","23.18"
"16/02/2020 3:25:35 PM","713.80","21.80","25.00","21.00","23.16"
"16/02/2020 3:20:35 PM","726.20","21.80","25.00","21.00","23.15"
"16/02/2020 3:15:35 PM","729.80","21.95","25.00","21.00","23.13"
"16/02/2020 3:10:35 PM","741.00","21.88","25.00","21.00","23.12"
"16/02/2020 3:05:35 PM","716.40","21.76","25.00","21.00","23.10"
"16/02/2020 3:00:35 PM","745.60","21.67","25.00","21.00","23.09"
"16/02/2020 2:55:35 PM","732.60","21.64","25.00","21.00","23.08"
"16/02/2020 2:50:35 PM","727.20","21.86","25.00","21.00","23.07"
"16/02/2020 2:45:35 PM","747.20","21.61","25.00","21.00","23.05"
"16/02/2020 2:40:35 PM","729.60","21.77","25.00","21.00","23.04"
"16/02/2020 2:35:35 PM","733.20","21.59","25.00","21.00","23.03"
"16/02/2020 2:30:35 PM","714.40","21.62","25.00","21.00","23.01"
"16/02/2020 2:25:35 PM","727.60","21.58","25.00","21.00","23.00"
"16/02/2020 2:20:35 PM","713.40","21.73","25.00","21.00","22.99"
"16/02/2020 2:15:35 PM","733.60","21.49","25.00","21.00","22.98"
"16/02/2020 2:10:35 PM","730.00","21.74","25.00","21.00","22.97"
"16/02/2020 2:05:35 PM","738.60","21.49","25.00","21.00","22.95"
"16/02/2020 2:00:35 PM","724.40","21.38","25.00","21.00","22.94"
"16/02/2020 1:55:35 PM","718.00","21.49","25.00","21.00","22.93"
"16/02/2020 1:50:35 PM","706.00","21.41","25.00","21.00","22.92"
"16/02/2020 1:45:35 PM","746.40","21.33","25.00","21.00","22.91"
"16/02/2020 1:40:35 PM","735.20","21.31","25.00","21.00","22.90"
"16/02/2020 1:35:35 PM","740.40","21.45","25.00","21.00","22.88"
"16/02/2020 1:30:35 PM","735.60","21.44","25.00","21.00","22.86"
"16/02/2020 1:25:35 PM","725.00","21.34","25.00","21.00","22.85"
"16/02/2020 1:20:35 PM","722.80","21.39","25.00","21.00","22.84"
"16/02/2020 1:15:35 PM","727.40","21.29","25.00","21.00","22.82"
"16/02/2020 1:10:35 PM","735.60","21.10","25.00","21.00","22.80"
"16/02/2020 1:05:35 PM","726.00","21.42","25.00","21.00","22.79"
"16/02/2020 1:00:35 PM","723.80","21.42","25.00","21.00","22.77"
"16/02/2020 12:55:35 PM","741.80","21.07","25.00","21.00","22.75"
"16/02/2020 12:50:35 PM","732.60","21.03","25.00","21.00","22.74"
"16/02/2020 12:45:35 PM","726.00","21.09","25.00","21.00","22.73"
"16/02/2020 12:40:35 PM","720.40","21.12","25.00","21.00","22.71"
"16/02/2020 12:35:35 PM","742.60","20.94","25.00","21.00","22.68"
"16/02/2020 12:30:35 PM","728.20","20.99","25.00","21.00","22.65"
"16/02/2020 12:25:35 PM","726.80","21.08","25.00","21.00","22.62"
"16/02/2020 12:20:35 PM","716.60","21.04","25.00","21.00","22.58"
"16/02/2020 12:15:35 PM","748.40","21.08","25.00","21.00","22.55"
"16/02/2020 12:10:35 PM","716.20","20.89","25.00","21.00","22.51"
"16/02/2020 12:05:35 PM","746.00","20.87","25.00","21.00","22.48"
"16/02/2020 12:00:35 PM","721.00","20.76","25.00","21.00","22.45"
"16/02/2020 11:55:35 AM","724.80","20.91","25.00","21.00","22.42"
"16/02/2020 11:50:35 AM","743.60","20.90","25.00","21.00","22.39"
"16/02/2020 11:45:35 AM","717.20","20.93","25.00","21.00","22.35"
"16/02/2020 11:40:35 AM","733.40","20.80","25.00","21.00","22.31"
"16/02/2020 11:35:35 AM","756.80","20.64","25.00","21.00","22.27"
"16/02/2020 11:30:35 AM","742.80","20.74","25.00","21.00","22.24"
"16/02/2020 11:25:35 AM","727.40","20.75","25.00","21.00","22.22"
"16/02/2020 11:20:35 AM","740.40","20.51","25.00","21.00","22.20"
"16/02/2020 11:15:35 AM","724.00","20.48","25.00","21.00","22.17"
"16/02/2020 11:10:35 AM","732.80","20.50","25.00","21.00","22.16"
"16/02/2020 11:05:35 AM","740.40","20.63","25.00","21.00","22.14"
"16/02/2020 11:00:35 AM","743.60","20.66","25.00","21.00","22.13"
"16/02/2020 10:55:35 AM","730.00","20.48","25.00","21.00","22.12"
"16/02/2020 10:50:35 AM","740.20","20.39","25.00","21.00","22.10"
"16/02/2020 10:45:35 AM","723.40","20.32","25.00","21.00","22.09"
"16/02/2020 10:40:35 AM","729.80","20.45","25.00","21.00","22.07"
"16/02/2020 10:35:35 AM","743.80","20.27","25.00","21.00","22.04"
"16/02/2020 10:30:35 AM","724.40","20.25","25.00","21.00","22.03"
"16/02/2020 10:25:35 AM","734.40","20.44","25.00","21.00","22.02"
"16/02/2020 10:20:35 AM","731.80","20.38","25.00","21.00","22.00"
"16/02/2020 10:15:35 AM","742.60","20.34","25.00","21.00","21.99"
"16/02/2020 10:10:35 AM","728.20","20.09","25.00","21.00","21.98"
"16/02/2020 10:05:35 AM","729.80","20.21","25.00","21.00","21.95"
"16/02/2020 10:00:35 AM","746.20","20.03","25.00","21.00","21.93"
"16/02/2020 9:55:35 AM","757.00","20.11","25.00","21.00","21.91"
"16/02/2020 9:50:35 AM","746.40","20.08","25.00","21.00","21.90"
"16/02/2020 9:45:35 AM","737.20","19.93","25.00","21.00","21.89"
"16/02/2020 9:40:35 AM","733.40","20.15","25.00","21.00","21.86"
"16/02/2020 9:35:35 AM","741.60","19.91","25.00","21.00","21.83"
"16/02/2020 9:30:35 AM","719.20","19.93","25.00","21.00","21.81"
"16/02/2020 9:25:35 AM","742.80","19.84","25.00","21.00","21.79"
"16/02/2020 9:20:35 AM","728.60","20.01","25.00","21.00","21.77"
"16/02/2020 9:15:35 AM","732.20","19.93","25.00","21.00","21.75"
"16/02/2020 9:10:35 AM","749.00","19.90","25.00","21.00","21.73"
"16/02/2020 9:05:35 AM","747.60","20.18","25.00","21.00","21.71"
"16/02/2020 9:00:35 AM","766.60","19.94","25.00","21.00","21.68"
"16/02/2020 8:55:35 AM","731.60","19.80","25.00","21.00","21.67"
"16/02/2020 8:50:35 AM","728.80","20.08","25.00","21.00","21.65"
"16/02/2020 8:45:35 AM","740.40","20.01","25.00","21.00","21.64"
"16/02/2020 8:40:35 AM","738.40","19.95","25.00","21.00","21.63"
"16/02/2020 8:35:35 AM","768.00","19.80","25.00","21.00","21.62"
"16/02/2020 8:30:35 AM","738.20","19.96","25.00","21.00","21.60"
"16/02/2020 8:25:35 AM","729.00","19.86","25.00","21.00","21.58"
"16/02/2020 8:20:35 AM","736.40","19.79","25.00","21.00","21.56"
"16/02/2020 8:15:35 AM","735.80","19.88","25.00","21.00","21.54"
"16/02/2020 8:10:35 AM","738.60","19.96","25.00","21.00","21.53"
"16/02/2020 8:05:35 AM","717.60","19.86","25.00","21.00","21.50"
"16/02/2020 8:00:35 AM","730.00","19.78","25.00","21.00","21.49"
"16/02/2020 7:55:35 AM","735.00","19.93","25.00","21.00","21.49"
"16/02/2020 7:50:35 AM","727.80","19.95","25.00","21.00","21.48"
"16/02/2020 7:45:35 AM","729.60","19.93","25.00","21.00","21.47"
"16/02/2020 7:40:35 AM","740.80","20.04","25.00","21.00","21.45"
"16/02/2020 7:35:35 AM","743.00","20.00","25.00","21.00","21.43"
"16/02/2020 7:30:35 AM","739.40","20.03","25.00","21.00","21.42"
"16/02/2020 7:25:35 AM","746.00","19.74","25.00","21.00","21.42"
"16/02/2020 7:20:35 AM","766.20","20.01","25.00","21.00","21.42"
"16/02/2020 7:15:35 AM","736.00","19.82","25.00","21.00","21.42"
"16/02/2020 7:10:35 AM","727.80","19.82","25.00","21.00","21.41"
"16/02/2020 7:05:35 AM","760.40","19.86","25.00","21.00","21.41"
"16/02/2020 7:00:35 AM","723.20","19.76","25.00","21.00","21.41"
"16/02/2020 6:55:35 AM","737.80","19.77","25.00","21.00","21.41"
"16/02/2020 6:50:35 AM","725.60","19.93","25.00","21.00","21.41"
"16/02/2020 6:45:35 AM","737.40","19.99","25.00","21.00","21.41"
"16/02/2020 6:40:35 AM","764.60","19.86","25.00","21.00","21.42"
"16/02/2020 6:35:35 AM","732.60","19.93","25.00","21.00","21.42"
"16/02/2020 6:30:35 AM","736.60","19.87","25.00","21.00","21.42"
"16/02/2020 6:25:35 AM","745.00","20.07","25.00","21.00","21.43"
"16/02/2020 6:20:35 AM","755.00","19.82","25.00","21.00","21.44"
"16/02/2020 6:15:35 AM","735.60","19.88","25.00","21.00","21.45"
"16/02/2020 6:10:35 AM","735.20","20.08","25.00","21.00","21.45"
"16/02/2020 6:05:35 AM","735.00","20.14","25.00","21.00","21.46"
"16/02/2020 6:00:35 AM","754.40","19.83","25.00","21.00","21.46"
"16/02/2020 5:55:35 AM","748.80","19.86","25.00","21.00","21.46"
"16/02/2020 5:50:35 AM","768.80","19.96","25.00","21.00","21.47"
"16/02/2020 5:45:35 AM","750.00","20.07","25.00","21.00","21.47"
"16/02/2020 5:40:35 AM","732.40","20.13","25.00","21.00","21.47"
"16/02/2020 5:35:35 AM","735.00","19.85","25.00","21.00","21.47"
"16/02/2020 5:30:35 AM","747.40","19.88","25.00","21.00","21.48"
"16/02/2020 5:25:35 AM","740.80","19.95","25.00","21.00","21.49"
"16/02/2020 5:20:35 AM","746.60","19.94","25.00","21.00","21.49"
"16/02/2020 5:15:35 AM","767.20","20.03","25.00","21.00","21.50"
"16/02/2020 5:10:35 AM","752.80","20.19","25.00","21.00","21.50"
"16/02/2020 5:05:35 AM","748.00","19.99","25.00","21.00","21.51"
"16/02/2020 5:00:35 AM","740.00","20.11","25.00","21.00","21.50"
"16/02/2020 4:55:35 AM","739.40","20.00","25.00","21.00","21.51"
"16/02/2020 4:50:35 AM","757.00","19.99","25.00","21.00","21.51"
"16/02/2020 4:45:35 AM","755.80","19.92","25.00","21.00","21.52"
"16/02/2020 4:40:35 AM","742.00","20.01","25.00","21.00","21.52"
"16/02/2020 4:35:35 AM","743.40","19.89","25.00","21.00","21.53"
"16/02/2020 4:30:35 AM","712.00","19.95","25.00","21.00","21.53"
"16/02/2020 4:25:35 AM","741.20","19.90","25.00","21.00","21.53"
"16/02/2020 4:20:35 AM","734.40","20.29","25.00","21.00","21.54"
"16/02/2020 4:15:35 AM","733.80","20.05","25.00","21.00","21.54"
"16/02/2020 4:10:35 AM","734.40","20.20","25.00","21.00","21.54"
"16/02/2020 4:05:35 AM","724.40","20.07","25.00","21.00","21.55"
"16/02/2020 4:00:35 AM","769.40","19.95","25.00","21.00","21.55"
"16/02/2020 3:55:35 AM","760.40","19.95","25.00","21.00","21.55"
"16/02/2020 3:50:35 AM","765.40","20.13","25.00","21.00","21.55"
"16/02/2020 3:45:35 AM","751.80","20.01","25.00","21.00","21.55"
"16/02/2020 3:40:35 AM","730.00","19.95","25.00","21.00","21.56"
"16/02/2020 3:35:35 AM","753.60","20.14","25.00","21.00","21.56"
"16/02/2020 3:30:35 AM","743.80","19.97","25.00","21.00","21.56"
"16/02/2020 3:25:35 AM","756.40","20.15","25.00","21.00","21.57"
"16/02/2020 3:20:35 AM","723.00","19.98","25.00","21.00","21.57"
"16/02/2020 3:15:35 AM","760.00","19.97","25.00","21.00","21.57"
"16/02/2020 3:10:35 AM","763.20","20.06","25.00","21.00","21.57"
"16/02/2020 3:05:35 AM","738.20","19.98","25.00","21.00","21.57"
"16/02/2020 3:00:35 AM","739.60","20.02","25.00","21.00","21.57"
"16/02/2020 2:55:35 AM","740.00","20.07","25.00","21.00","21.57"
"16/02/2020 2:50:35 AM","772.20","20.02","25.00","21.00","21.58"
"16/02/2020 2:45:35 AM","741.00","20.06","25.00","21.00","21.58"
"16/02/2020 2:40:35 AM","747.60","20.22","25.00","21.00","21.58"
"16/02/2020 2:35:35 AM","737.60","19.99","25.00","21.00","21.59"
"16/02/2020 2:30:35 AM","760.00","20.06","25.00","21.00","21.58"
"16/02/2020 2:25:35 AM","750.60","20.16","25.00","21.00","21.58"
"16/02/2020 2:20:35 AM","734.80","20.13","25.00","21.00","21.58"
"16/02/2020 2:15:35 AM","726.00","20.06","25.00","21.00","21.58"
"16/02/2020 2:10:35 AM","751.60","20.24","25.00","21.00","21.58"
"16/02/2020 2:05:35 AM","768.80","19.97","25.00","21.00","21.58"
"16/02/2020 2:00:35 AM","748.00","19.96","25.00","21.00","21.58"
"16/02/2020 1:55:35 AM","742.40","20.00","25.00","21.00","21.58"
"16/02/2020 1:50:35 AM","728.00","20.17","25.00","21.00","21.58"
"16/02/2020 1:45:35 AM","723.20","19.98","25.00","21.00","21.58"
"16/02/2020 1:40:35 AM","756.40","19.92","25.00","21.00","21.57"
"16/02/2020 1:35:35 AM","755.40","20.16","25.00","21.00","21.58"
"16/02/2020 1:30:35 AM","744.60","19.90","25.00","21.00","21.57"
"16/02/2020 1:25:35 AM","739.40","19.99","25.00","21.00","21.58"
"16/02/2020 1:20:35 AM","747.80","20.21","25.00","21.00","21.58"
"16/02/2020 1:15:35 AM","745.80","19.97","25.00","21.00","21.58"
"16/02/2020 1:10:35 AM","727.00","20.24","25.00","21.00","21.59"
"16/02/2020 1:05:35 AM","753.00","20.11","25.00","21.00","21.58"
"16/02/2020 1:00:35 AM","746.60","19.98","25.00","21.00","21.59"
"16/02/2020 12:55:35 AM","752.20","20.01","25.00","21.00","21.59"
"16/02/2020 12:50:35 AM","737.00","20.32","25.00","21.00","21.60"
"16/02/2020 12:45:35 AM","738.60","19.97","25.00","21.00","21.60"
"16/02/2020 12:40:35 AM","731.80","20.08","25.00","21.00","21.60"
"16/02/2020 12:35:35 AM","718.80","20.18","25.00","21.00","21.61"
"16/02/2020 12:30:35 AM","719.80","19.91","25.00","21.00","21.61"
"16/02/2020 12:25:35 AM","752.60","19.93","25.00","21.00","21.61"
"16/02/2020 12:20:35 AM","735.40","19.98","25.00","21.00","21.62"
"16/02/2020 12:15:35 AM","739.20","20.11","25.00","21.00","21.63"
"16/02/2020 12:10:35 AM","741.00","20.23","25.00","21.00","21.63"
"16/02/2020 12:05:35 AM","729.40","20.05","25.00","21.00","21.64"
"16/02/2020 12:00:35 AM","727.00","20.21","25.00","21.00","21.64"
"15/02/2020 11:55:35 PM","759.60","19.93","25.00","21.00","21.65"
"15/02/2020 11:50:35 PM","743.40","19.94","25.00","21.00","21.65"
"15/02/2020 11:45:35 PM","749.60","20.03","25.00","21.00","21.66"
"15/02/2020 11:40:35 PM","752.60","20.30","25.00","21.00","21.67"
"15/02/2020 11:35:35 PM","765.00","20.00","25.00","21.00","21.67"
"15/02/2020 11:30:35 PM","748.40","20.10","25.00","21.00","21.68"
"15/02/2020 11:25:35 PM","749.00","20.40","25.00","21.00","21.68"
"15/02/2020 11:20:35 PM","774.20","20.13","25.00","21.00","21.69"
"15/02/2020 11:15:35 PM","764.00","19.97","25.00","21.00","21.70"
"15/02/2020 11:10:35 PM","755.40","20.11","25.00","21.00","21.70"
"15/02/2020 11:05:35 PM","760.60","20.15","25.00","21.00","21.70"
"15/02/2020 11:00:35 PM","768.80","20.25","25.00","21.00","21.71"
"15/02/2020 10:55:35 PM","760.00","19.99","25.00","21.00","21.71"
"15/02/2020 10:50:35 PM","762.20","19.99","25.00","21.00","21.71"
"15/02/2020 10:45:35 PM","756.40","20.19","25.00","21.00","21.71"
"15/02/2020 10:40:35 PM","752.40","20.28","25.00","21.00","21.72"
"15/02/2020 10:35:35 PM","755.00","20.10","25.00","21.00","21.73"
"15/02/2020 10:30:35 PM","749.40","20.19","25.00","21.00","21.73"
"15/02/2020 10:25:35 PM","786.40","20.09","25.00","21.00","21.74"
"15/02/2020 10:20:35 PM","761.60","20.05","25.00","21.00","21.74"
"15/02/2020 10:15:35 PM","762.80","20.05","25.00","21.00","21.74"
"15/02/2020 10:10:35 PM","759.60","20.26","25.00","21.00","21.75"
"15/02/2020 10:05:35 PM","745.80","20.34","25.00","21.00","21.75"
"15/02/2020 10:00:35 PM","754.00","20.33","25.00","21.00","21.77"
"15/02/2020 9:55:35 PM","758.80","20.29","25.00","21.00","21.77"
"15/02/2020 9:50:35 PM","764.00","20.25","25.00","21.00","21.78"
"15/02/2020 9:45:35 PM","755.00","20.24","25.00","21.00","21.79"
"15/02/2020 9:40:35 PM","764.80","20.41","25.00","21.00","21.80"
"15/02/2020 9:35:35 PM","752.40","20.24","25.00","21.00","21.80"
"15/02/2020 9:30:35 PM","740.60","20.24","25.00","21.00","21.80"
"15/02/2020 9:25:35 PM","774.80","20.20","25.00","21.00","21.82"
"15/02/2020 9:20:35 PM","750.80","20.45","25.00","21.00","21.83"
"15/02/2020 9:15:35 PM","771.20","20.14","25.00","21.00","21.84"
"15/02/2020 9:10:35 PM","741.80","20.22","25.00","21.00","21.85"
"15/02/2020 9:05:35 PM","749.00","20.45","25.00","21.00","21.86"
"15/02/2020 9:00:35 PM","732.00","20.33","25.00","21.00","21.87"
"15/02/2020 8:55:35 PM","748.00","20.23","25.00","21.00","21.87"
"15/02/2020 8:50:35 PM","770.00","20.30","25.00","21.00","21.88"
"15/02/2020 8:45:35 PM","764.60","20.38","25.00","21.00","21.89"
"15/02/2020 8:40:35 PM","753.60","20.25","25.00","21.00","21.90"
"15/02/2020 8:35:35 PM","768.00","20.40","25.00","21.00","21.90"
"15/02/2020 8:30:35 PM","753.00","20.37","25.00","21.00","21.91"
"15/02/2020 8:25:35 PM","754.80","20.30","25.00","21.00","21.93"
"15/02/2020 8:20:35 PM","749.20","20.27","25.00","21.00","21.93"
"15/02/2020 8:15:35 PM","766.80","20.48","25.00","21.00","21.95"
"15/02/2020 8:10:35 PM","754.80","20.63","25.00","21.00","21.96"
"15/02/2020 8:05:35 PM","749.20","20.57","25.00","21.00","21.97"
"15/02/2020 8:00:35 PM","767.00","20.35","25.00","21.00","21.99"
"15/02/2020 7:55:35 PM","752.80","20.37","25.00","21.00","22.00"
"15/02/2020 7:50:35 PM","768.20","20.35","25.00","21.00","22.01"
"15/02/2020 7:45:35 PM","772.40","20.53","25.00","21.00","22.02"
"15/02/2020 7:40:35 PM","783.00","20.56","25.00","21.00","22.04"
"15/02/2020 7:35:35 PM","747.40","20.61","25.00","21.00","22.06"
"15/02/2020 7:30:35 PM","744.40","20.59","25.00","21.00","22.07"
"15/02/2020 7:25:35 PM","759.00","20.63","25.00","21.00","22.08"
"15/02/2020 7:20:35 PM","750.60","20.64","25.00","21.00","22.09"
"15/02/2020 7:15:35 PM","742.40","20.51","25.00","21.00","22.10"
"15/02/2020 7:10:35 PM","751.60","20.46","25.00","21.00","22.12"
"15/02/2020 7:05:35 PM","745.80","20.81","25.00","21.00","22.12"
"15/02/2020 7:00:35 PM","742.40","20.49","25.00","21.00","22.15"
"15/02/2020 6:55:35 PM","764.60","20.51","25.00","21.00","22.16"
"15/02/2020 6:50:35 PM","774.40","20.60","25.00","21.00","22.17"
"15/02/2020 6:45:35 PM","751.60","20.64","25.00","21.00","22.19"
"15/02/2020 6:40:35 PM","745.00","20.96","25.00","21.00","22.20"
"15/02/2020 6:35:35 PM","751.80","20.67","25.00","21.00","22.21"
"15/02/2020 6:30:35 PM","757.60","20.96","25.00","21.00","22.21"
"15/02/2020 6:25:35 PM","765.00","20.74","25.00","21.00","22.22"
"15/02/2020 6:20:35 PM","745.20","20.81","25.00","21.00","22.22"
"15/02/2020 6:15:35 PM","767.80","20.83","25.00","21.00","22.23"
"15/02/2020 6:10:35 PM","753.00","20.77","25.00","21.00","22.24"
"15/02/2020 6:05:35 PM","748.40","20.66","25.00","21.00","22.26"
"15/02/2020 6:00:35 PM","757.00","20.95","25.00","21.00","22.27"
"15/02/2020 5:55:35 PM","742.80","20.71","25.00","21.00","22.26"
"15/02/2020 5:50:35 PM","768.80","20.81","25.00","21.00","22.27"
"15/02/2020 5:45:35 PM","761.00","20.70","25.00","21.00","22.27"
"15/02/2020 5:40:35 PM","777.20","20.79","25.00","21.00","22.29"
"15/02/2020 5:35:35 PM","745.00","20.79","25.00","21.00","22.30"
"15/02/2020 5:30:35 PM","732.60","20.84","25.00","21.00","22.31"
"15/02/2020 5:25:35 PM","757.60","21.05","25.00","21.00","22.32"
"15/02/2020 5:20:35 PM","764.40","20.83","25.00","21.00","22.33"
"15/02/2020 5:15:35 PM","762.60","20.98","25.00","21.00","22.34"
"15/02/2020 5:10:35 PM","755.60","21.22","25.00","21.00","22.34"
"15/02/2020 5:05:35 PM","765.60","20.92","25.00","21.00","22.34"
"15/02/2020 5:00:35 PM","770.60","20.97","25.00","21.00","22.37"
"15/02/2020 4:55:35 PM","758.00","20.89","25.00","21.00","22.38"
"15/02/2020 4:50:35 PM","740.40","21.00","25.00","21.00","22.39"
"15/02/2020 4:45:35 PM","770.40","21.03","25.00","21.00","22.39"
"15/02/2020 4:40:35 PM","771.20","21.05","25.00","21.00","22.41"
"15/02/2020 4:35:35 PM","747.00","21.23","25.00","21.00","22.42"
"15/02/2020 4:30:35 PM","775.20","21.00","25.00","21.00","22.44"
"15/02/2020 4:25:35 PM","764.60","21.05","25.00","21.00","22.47"
"15/02/2020 4:20:35 PM","761.20","21.30","25.00","21.00","22.48"
"15/02/2020 4:15:35 PM","745.80","21.48","25.00","21.00","22.49"
"15/02/2020 4:10:35 PM","758.20","21.26","25.00","21.00","22.51"
"15/02/2020 4:05:35 PM","759.20","21.29","25.00","21.00","22.54"
"15/02/2020 4:00:35 PM","768.00","21.33","25.00","21.00","22.54"
"15/02/2020 3:55:35 PM","748.20","21.28","25.00","21.00","22.56"
"15/02/2020 3:50:35 PM","770.00","21.25","25.00","21.00","22.57"
"15/02/2020 3:45:35 PM","767.00","21.17","25.00","21.00","22.58"
"15/02/2020 3:40:35 PM","759.60","21.42","25.00","21.00","22.58"
"15/02/2020 3:35:35 PM","752.00","21.45","25.00","21.00","22.59"
"15/02/2020 3:30:35 PM","753.20","21.36","25.00","21.00","22.60"
"15/02/2020 3:25:35 PM","761.20","21.49","25.00","21.00","22.61"
"15/02/2020 3:20:35 PM","746.20","21.37","25.00","21.00","22.61"
"15/02/2020 3:15:35 PM","758.80","21.29","25.00","21.00","22.62"
"15/02/2020 3:10:35 PM","767.20","21.54","25.00","21.00","22.63"
"15/02/2020 3:05:35 PM","740.80","21.44","25.00","21.00","22.63"
"15/02/2020 3:00:35 PM","768.80","21.51","25.00","21.00","22.64"
"15/02/2020 2:55:35 PM","797.60","21.43","25.00","21.00","22.64"
"15/02/2020 2:50:35 PM","787.00","21.46","25.00","21.00","22.66"
"15/02/2020 2:45:35 PM","746.20","21.47","25.00","21.00","22.67"
"15/02/2020 2:40:35 PM","772.40","21.47","25.00","21.00","22.68"
"15/02/2020 2:35:35 PM","760.60","21.70","25.00","21.00","22.69"
"15/02/2020 2:30:35 PM","757.20","21.71","25.00","21.00","22.70"
"15/02/2020 2:25:35 PM","768.60","21.73","25.00","21.00","22.70"
"15/02/2020 2:20:35 PM","742.60","21.64","25.00","21.00","22.71"
"15/02/2020 2:15:35 PM","755.80","21.68","25.00","21.00","22.72"
"15/02/2020 2:10:35 PM","771.00","21.59","25.00","21.00","22.73"
"15/02/2020 2:05:35 PM","765.80","21.74","25.00","21.00","22.74"
"15/02/2020 2:00:35 PM","750.60","21.66","25.00","21.00","22.74"
"15/02/2020 1:55:35 PM","774.60","21.56","25.00","21.00","22.73"
"15/02/2020 1:50:35 PM","757.40","21.68","25.00","21.00","22.74"
"15/02/2020 1:45:35 PM","773.00","21.78","25.00","21.00","22.74"
"15/02/2020 1:40:35 PM","770.80","21.88","25.00","21.00","22.74"
"15/02/2020 1:35:35 PM","763.00","21.72","25.00","21.00","22.74"
"15/02/2020 1:30:35 PM","766.80","21.86","25.00","21.00","22.74"
"15/02/2020 1:25:35 PM","780.80","21.91","25.00","21.00","22.73"
"15/02/2020 1:20:35 PM","757.20","21.93","25.00","21.00","22.74"
"15/02/2020 1:15:35 PM","750.20","22.01","25.00","21.00","22.74"
"15/02/2020 1:10:35 PM","764.80","21.96","25.00","21.00","22.75"
"15/02/2020 1:05:35 PM","759.00","21.97","25.00","21.00","22.76"
"15/02/2020 1:00:35 PM","760.60","22.09","25.00","21.00","22.76"
"15/02/2020 12:55:35 PM","769.80","21.91","25.00","21.00","22.77"
"15/02/2020 12:50:35 PM","752.00","22.00","25.00","21.00","22.77"
"15/02/2020 12:45:35 PM","742.60","22.03","25.00","21.00","22.77"
"15/02/2020 12:40:35 PM","770.20","21.95","25.00","21.00","22.77"
"15/02/2020 12:35:35 PM","774.80","21.98","25.00","21.00","22.77"
"15/02/2020 12:30:35 PM","758.60","21.96","25.00","21.00","22.76"
"15/02/2020 12:25:35 PM","751.80","22.00","25.00","21.00","22.76"
"15/02/2020 12:20:35 PM","777.40","22.25","25.00","21.00","22.77"
"15/02/2020 12:15:35 PM","751.20","22.20","25.00","21.00","22.77"
"15/02/2020 12:10:35 PM","751.80","22.12","25.00","21.00","22.77"
"15/02/2020 12:05:35 PM","761.40","22.33","25.00","21.00","22.77"
"15/02/2020 12:00:35 PM","762.40","22.35","25.00","21.00","22.78"
"15/02/2020 11:55:35 AM","761.60","22.30","25.00","21.00","22.78"
"15/02/2020 11:50:35 AM","781.20","22.10","25.00","21.00","22.78"
"15/02/2020 11:45:35 AM","751.00","22.38","25.00","21.00","22.77"
"15/02/2020 11:40:35 AM","753.20","22.32","25.00","21.00","22.78"
"15/02/2020 11:35:35 AM","762.60","22.16","25.00","21.00","22.77"
"15/02/2020 11:30:35 AM","785.80","22.15","25.00","21.00","22.77"
"15/02/2020 11:25:35 AM","747.80","22.30","25.00","21.00","22.77"
"15/02/2020 11:20:35 AM","775.60","22.43","25.00","21.00","22.75"
"15/02/2020 11:15:35 AM","754.40","22.28","25.00","21.00","22.74"
"15/02/2020 11:10:35 AM","772.40","22.32","25.00","21.00","22.74"
"15/02/2020 11:05:35 AM","767.40","22.08","25.00","21.00","22.73"
"15/02/2020 11:00:35 AM","786.20","22.13","25.00","21.00","22.72"
"15/02/2020 10:55:35 AM","786.20","21.90","25.00","21.00","22.71"
"15/02/2020 10:50:35 AM","745.40","21.80","25.00","21.00","22.70"
"15/02/2020 10:45:35 AM","766.00","21.66","25.00","21.00","22.69"
"15/02/2020 10:40:35 AM","746.00","21.67","25.00","21.00","22.68"
"15/02/2020 10:35:35 AM","760.80","21.57","23.00","22.00","22.67"
"15/02/2020 10:30:35 AM","784.40","21.42","23.00","22.00","22.68"
"15/02/2020 10:25:35 AM","775.80","21.21","23.00","22.00","22.70"
"15/02/2020 10:20:35 AM","782.20","21.07","23.00","22.00","22.73"
"15/02/2020 10:15:35 AM","795.20","20.93","23.00","22.00","22.78"
"15/02/2020 10:10:35 AM","769.60","20.82","23.00","22.00","22.82"
"15/02/2020 10:05:35 AM","751.00","21.47","23.00","22.00","22.82"
"15/02/2020 10:00:35 AM","771.00","21.44","25.00","21.00","22.83"
"15/02/2020 9:55:35 AM","774.60","21.43","25.00","21.00","22.83"
"15/02/2020 9:50:35 AM","787.60","21.46","25.00","21.00","22.82"
"15/02/2020 9:45:35 AM","769.20","21.62","25.00","21.00","22.83"
"15/02/2020 9:40:35 AM","757.20","21.57","25.00","21.00","22.82"
"15/02/2020 9:35:35 AM","759.60","21.66","25.00","21.00","22.82"
"15/02/2020 9:30:35 AM","774.60","21.61","25.00","21.00","22.82"
"15/02/2020 9:25:35 AM","765.60","21.47","25.00","21.00","22.82"
"15/02/2020 9:20:35 AM","762.80","21.66","25.00","21.00","22.82"
"15/02/2020 9:15:35 AM","743.20","21.45","25.00","21.00","22.82"
"15/02/2020 9:10:35 AM","763.00","21.63","25.00","21.00","22.82"
"15/02/2020 9:05:35 AM","766.80","21.47","25.00","21.00","22.82"
"15/02/2020 9:00:35 AM","763.00","21.81","25.00","21.00","22.82"
"15/02/2020 8:55:35 AM","762.40","21.53","25.00","21.00","22.81"
"15/02/2020 8:50:35 AM","739.00","21.57","25.00","21.00","22.82"
"15/02/2020 8:45:35 AM","768.40","21.58","25.00","21.00","22.83"
"15/02/2020 8:40:35 AM","748.00","21.54","25.00","21.00","22.82"
"15/02/2020 8:35:35 AM","763.80","21.50","25.00","21.00","22.83"
"15/02/2020 8:30:35 AM","781.20","21.53","25.00","21.00","22.83"
"15/02/2020 8:25:35 AM","780.40","21.52","25.00","21.00","22.83"
"15/02/2020 8:20:35 AM","773.00","21.72","25.00","21.00","22.83"
"15/02/2020 8:15:35 AM","767.20","21.58","25.00","21.00","22.83"
"15/02/2020 8:10:35 AM","787.40","21.76","25.00","21.00","22.83"
"15/02/2020 8:05:35 AM","760.80","21.68","25.00","21.00","22.84"
"15/02/2020 8:00:35 AM","794.20","21.69","25.00","21.00","22.83"
"15/02/2020 7:55:35 AM","753.60","21.60","25.00","21.00","22.83"
"15/02/2020 7:50:35 AM","778.60","21.81","25.00","21.00","22.84"
"15/02/2020 7:45:35 AM","767.40","21.90","25.00","21.00","22.84"
"15/02/2020 7:40:35 AM","766.80","21.82","25.00","21.00","22.85"
"15/02/2020 7:35:35 AM","769.40","21.82","25.00","21.00","22.85"
"15/02/2020 7:30:35 AM","745.80","21.95","25.00","21.00","22.85"
"15/02/2020 7:25:35 AM","756.00","21.80","25.00","21.00","22.86"
"15/02/2020 7:20:35 AM","787.40","21.72","25.00","21.00","22.86"
"15/02/2020 7:15:35 AM","768.80","21.66","25.00","21.00","22.87"
"15/02/2020 7:10:35 AM","770.00","21.92","25.00","21.00","22.88"
"15/02/2020 7:05:35 AM","763.00","21.84","25.00","21.00","22.88"
"15/02/2020 7:00:35 AM","765.00","21.72","25.00","21.00","22.89"
"15/02/2020 6:55:35 AM","765.80","21.73","25.00","21.00","22.90"
"15/02/2020 6:50:35 AM","766.80","21.73","25.00","21.00","22.90"
"15/02/2020 6:45:35 AM","780.60","21.87","25.00","21.00","22.91"
"15/02/2020 6:40:35 AM","757.80","21.77","25.00","21.00","22.92"
"15/02/2020 6:35:35 AM","752.00","21.88","25.00","21.00","22.93"
"15/02/2020 6:30:35 AM","784.40","21.80","25.00","21.00","22.93"
"15/02/2020 6:25:35 AM","767.40","21.79","25.00","21.00","22.94"
"15/02/2020 6:20:35 AM","755.00","22.10","25.00","21.00","22.95"
"15/02/2020 6:15:35 AM","764.40","21.88","25.00","21.00","22.95"
"15/02/2020 6:10:35 AM","765.00","21.86","25.00","21.00","22.96"
"15/02/2020 6:05:35 AM","766.20","21.92","25.00","21.00","22.97"
"15/02/2020 6:00:35 AM","800.60","21.93","25.00","21.00","22.97"
"15/02/2020 5:55:35 AM","767.40","22.15","25.00","21.00","22.98"
"15/02/2020 5:50:35 AM","766.80","21.91","25.00","21.00","22.99"
"15/02/2020 5:45:35 AM","767.40","21.98","25.00","21.00","23.00"
"15/02/2020 5:40:35 AM","775.60","21.93","25.00","21.00","23.00"
"15/02/2020 5:35:35 AM","777.20","21.95","25.00","21.00","23.02"
"15/02/2020 5:30:35 AM","759.80","22.22","25.00","21.00","23.03"
"15/02/2020 5:25:35 AM","769.20","21.97","25.00","21.00","23.03"
"15/02/2020 5:20:35 AM","780.60","22.21","25.00","21.00","23.04"
"15/02/2020 5:15:35 AM","766.20","22.07","25.00","21.00","23.05"
"15/02/2020 5:10:35 AM","756.80","22.44","25.00","21.00","23.06"
"15/02/2020 5:05:35 AM","770.80","22.05","25.00","21.00","23.07"
"15/02/2020 5:00:35 AM","781.40","22.10","25.00","21.00","23.08"
"15/02/2020 4:55:35 AM","772.80","22.25","25.00","21.00","23.09"
"15/02/2020 4:50:35 AM","760.00","22.28","25.00","21.00","23.10"
"15/02/2020 4:45:35 AM","775.60","22.08","25.00","21.00","23.12"
"15/02/2020 4:40:35 AM","766.80","22.36","25.00","21.00","23.13"
"15/02/2020 4:35:35 AM","778.60","22.19","25.00","21.00","23.14"
"15/02/2020 4:30:35 AM","769.00","22.16","25.00","21.00","23.15"
"15/02/2020 4:25:35 AM","761.40","22.22","25.00","21.00","23.16"
"15/02/2020 4:20:35 AM","755.00","22.28","25.00","21.00","23.18"
"15/02/2020 4:15:35 AM","785.60","22.31","25.00","21.00","23.18"
"15/02/2020 4:10:35 AM","784.80","22.34","25.00","21.00","23.20"
"15/02/2020 4:05:35 AM","777.60","22.25","25.00","21.00","23.21"
"15/02/2020 4:00:35 AM","778.20","22.32","25.00","21.00","23.21"
"15/02/2020 3:55:35 AM","785.60","22.40","25.00","21.00","23.23"
"15/02/2020 3:50:35 AM","764.80","22.52","25.00","21.00","23.24"
"15/02/2020 3:45:35 AM","773.60","22.55","25.00","21.00","23.25"
"15/02/2020 3:40:35 AM","764.60","22.48","25.00","21.00","23.27"
"15/02/2020 3:35:35 AM","795.20","22.35","25.00","21.00","23.28"
"15/02/2020 3:30:35 AM","757.00","22.56","25.00","21.00","23.30"
"15/02/2020 3:25:35 AM","776.00","22.60","25.00","21.00","23.31"
"15/02/2020 3:20:35 AM","785.40","22.50","25.00","21.00","23.33"
"15/02/2020 3:15:35 AM","770.40","22.67","25.00","21.00","23.34"
"15/02/2020 3:10:35 AM","770.20","22.58","25.00","21.00","23.36"
"15/02/2020 3:05:35 AM","774.40","22.53","25.00","21.00","23.37"
"15/02/2020 3:00:35 AM","777.00","22.53","25.00","21.00","23.38"
"15/02/2020 2:55:35 AM","778.60","22.54","25.00","21.00","23.39"
"15/02/2020 2:50:35 AM","771.80","22.89","25.00","21.00","23.41"
"15/02/2020 2:45:35 AM","776.00","22.94","25.00","21.00","23.42"
"15/02/2020 2:40:35 AM","790.80","22.85","25.00","21.00","23.44"
"15/02/2020 2:35:35 AM","786.20","22.66","25.00","21.00","23.45"
"15/02/2020 2:30:35 AM","781.00","22.85","25.00","21.00","23.46"
"15/02/2020 2:25:35 AM","786.40","22.80","25.00","21.00","23.48"
"15/02/2020 2:20:35 AM","779.00","22.62","25.00","21.00","23.49"
"15/02/2020 2:15:35 AM","775.40","22.75","25.00","21.00","23.50"
"15/02/2020 2:10:35 AM","803.60","22.72","25.00","21.00","23.52"
"15/02/2020 2:05:35 AM","774.20","22.76","25.00","21.00","23.53"
"15/02/2020 2:00:35 AM","800.60","22.95","25.00","21.00","23.54"
"15/02/2020 1:55:35 AM","787.00","22.87","25.00","21.00","23.55"
"15/02/2020 1:50:35 AM","799.20","22.83","25.00","21.00","23.56"
"15/02/2020 1:45:35 AM","787.80","22.92","25.00","21.00","23.56"
"15/02/2020 1:40:35 AM","800.60","22.88","25.00","21.00","23.57"
"15/02/2020 1:35:35 AM","784.00","22.86","25.00","21.00","23.57"
"15/02/2020 1:30:35 AM","781.80","23.05","25.00","21.00","23.57"
"15/02/2020 1:25:35 AM","785.20","22.96","25.00","21.00","23.58"
"15/02/2020 1:20:35 AM","773.40","22.82","25.00","21.00","23.58"
"15/02/2020 1:15:35 AM","794.80","22.85","25.00","21.00","23.59"
"15/02/2020 1:10:35 AM","776.60","22.87","25.00","21.00","23.59"
"15/02/2020 1:05:35 AM","767.40","22.85","25.00","21.00","23.60"
"15/02/2020 1:00:35 AM","781.80","22.83","25.00","21.00","23.60"
"15/02/2020 12:55:35 AM","781.60","22.94","25.00","21.00","23.60"
"15/02/2020 12:50:35 AM","800.40","22.93","25.00","21.00","23.60"
"15/02/2020 12:45:35 AM","782.20","23.08","25.00","21.00","23.61"
"15/02/2020 12:40:35 AM","777.40","23.12","25.00","21.00","23.62"
"15/02/2020 12:35:35 AM","779.60","22.97","25.00","21.00","23.62"
"15/02/2020 12:30:35 AM","802.00","22.93","25.00","21.00","23.62"
"15/02/2020 12:25:35 AM","781.40","23.23","25.00","21.00","23.62"
"15/02/2020 12:20:35 AM","797.00","22.95","25.00","21.00","23.62"
"15/02/2020 12:15:35 AM","801.80","22.96","25.00","21.00","23.63"
"15/02/2020 12:10:35 AM","776.80","23.31","25.00","21.00","23.63"
"15/02/2020 12:05:35 AM","766.20","23.07","25.00","21.00","23.64"
"15/02/2020 12:00:35 AM","777.20","23.25","25.00","21.00","23.64"
"14/02/2020 11:55:35 PM","779.00","23.34","25.00","21.00","23.65"
"14/02/2020 11:50:35 PM","800.80","23.19","25.00","21.00","23.65"
"14/02/2020 11:45:35 PM","772.60","23.08","25.00","21.00","23.65"
"14/02/2020 11:40:35 PM","794.60","23.27","25.00","21.00","23.66"
"14/02/2020 11:35:35 PM","768.80","22.99","25.00","21.00","23.66"
"14/02/2020 11:30:35 PM","779.20","23.08","25.00","21.00","23.67"
"14/02/2020 11:25:35 PM","776.60","23.31","25.00","21.00","23.68"
"14/02/2020 11:20:35 PM","804.20","22.98","25.00","21.00","23.69"
"14/02/2020 11:15:35 PM","786.20","23.06","25.00","21.00","23.70"
"14/02/2020 11:10:35 PM","792.00","23.23","25.00","21.00","23.69"
"14/02/2020 11:05:35 PM","786.00","23.05","25.00","21.00","23.70"
"14/02/2020 11:00:35 PM","788.40","22.99","25.00","21.00","23.69"
"14/02/2020 10:55:35 PM","779.60","22.98","25.00","21.00","23.70"
"14/02/2020 10:50:35 PM","783.40","22.97","25.00","21.00","23.70"
"14/02/2020 10:45:35 PM","751.80","23.09","25.00","21.00","23.71"
"14/02/2020 10:40:35 PM","772.00","23.17","25.00","21.00","23.71"
"14/02/2020 10:35:35 PM","798.00","23.15","25.00","21.00","23.73"
"14/02/2020 10:30:35 PM","789.00","23.14","25.00","21.00","23.73"
"14/02/2020 10:25:35 PM","778.40","23.08","25.00","21.00","23.74"
"14/02/2020 10:20:35 PM","772.20","23.37","25.00","21.00","23.75"
"14/02/2020 10:15:35 PM","771.20","23.20","25.00","21.00","23.76"
"14/02/2020 10:10:35 PM","802.20","23.11","25.00","21.00","23.77"
"14/02/2020 10:05:35 PM","777.00","23.11","25.00","21.00","23.78"
"14/02/2020 10:00:35 PM","769.60","23.19","25.00","21.00","23.79"
"14/02/2020 9:55:35 PM","796.80","23.26","25.00","21.00","23.80"
"14/02/2020 9:50:35 PM","784.00","23.45","25.00","21.00","23.81"
"14/02/2020 9:45:35 PM","771.80","23.21","25.00","21.00","23.83"
"14/02/2020 9:40:35 PM","793.20","23.23","25.00","21.00","23.83"
"14/02/2020 9:35:35 PM","758.60","23.55","25.00","21.00","23.84"
"14/02/2020 9:30:35 PM","775.20","23.46","25.00","21.00","23.85"
"14/02/2020 9:25:35 PM","771.60","23.51","25.00","21.00","23.86"
"14/02/2020 9:20:35 PM","785.00","23.41","25.00","21.00","23.87"
"14/02/2020 9:15:35 PM","775.80","23.47","25.00","21.00","23.88"
"14/02/2020 9:10:35 PM","778.00","23.42","25.00","21.00","23.89"
"14/02/2020 9:05:35 PM","774.60","23.52","25.00","21.00","23.89"
"14/02/2020 9:00:35 PM","783.40","23.59","25.00","21.00","23.90"
"14/02/2020 8:55:35 PM","775.80","23.38","25.00","21.00","23.91"
"14/02/2020 8:50:35 PM","792.00","23.44","25.00","21.00","23.92"
"14/02/2020 8:45:35 PM","784.40","23.49","25.00","21.00","23.93"
"14/02/2020 8:40:35 PM","794.00","23.63","25.00","21.00","23.94"
"14/02/2020 8:35:35 PM","796.40","23.38","25.00","21.00","23.94"
"14/02/2020 8:30:35 PM","802.40","23.31","25.00","21.00","23.94"
