"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"14/02/2020 8:25:35 PM","771.20","23.59","25.00","21.00","23.95"
"14/02/2020 8:20:35 PM","772.40","23.56","25.00","21.00","23.96"
"14/02/2020 8:15:35 PM","752.20","23.33","25.00","21.00","23.97"
"14/02/2020 8:10:35 PM","777.60","23.37","25.00","21.00","23.98"
"14/02/2020 8:05:35 PM","805.00","23.64","25.00","21.00","23.99"
"14/02/2020 8:00:35 PM","764.00","23.63","25.00","21.00","24.00"
"14/02/2020 7:55:35 PM","771.00","23.43","25.00","21.00","24.01"
"14/02/2020 7:50:35 PM","791.20","23.60","25.00","21.00","24.02"
"14/02/2020 7:45:35 PM","774.80","23.55","25.00","21.00","24.03"
"14/02/2020 7:40:35 PM","795.40","23.38","25.00","21.00","24.04"
"14/02/2020 7:35:35 PM","782.00","23.48","25.00","21.00","24.06"
"14/02/2020 7:30:35 PM","782.80","23.72","25.00","21.00","24.07"
"14/02/2020 7:25:35 PM","785.80","23.42","25.00","21.00","24.09"
"14/02/2020 7:20:35 PM","759.60","23.37","25.00","21.00","24.09"
"14/02/2020 7:15:35 PM","780.40","23.39","25.00","21.00","24.09"
"14/02/2020 7:10:35 PM","777.40","23.39","25.00","21.00","24.10"
"14/02/2020 7:05:35 PM","782.00","23.60","25.00","21.00","24.11"
"14/02/2020 7:00:35 PM","787.20","23.47","25.00","21.00","24.12"
"14/02/2020 6:55:35 PM","774.40","23.45","25.00","21.00","24.13"
"14/02/2020 6:50:35 PM","766.20","23.84","25.00","21.00","24.15"
"14/02/2020 6:45:35 PM","784.40","23.63","25.00","21.00","24.16"
"14/02/2020 6:40:35 PM","748.20","23.46","25.00","21.00","24.17"
"14/02/2020 6:35:35 PM","758.40","23.53","25.00","21.00","24.18"
"14/02/2020 6:30:35 PM","787.40","23.50","25.00","21.00","24.18"
"14/02/2020 6:25:35 PM","791.40","23.52","25.00","21.00","24.20"
"14/02/2020 6:20:35 PM","781.60","23.55","25.00","21.00","24.21"
"14/02/2020 6:15:35 PM","788.00","23.56","25.00","21.00","24.22"
"14/02/2020 6:10:35 PM","787.00","23.77","25.00","21.00","24.23"
"14/02/2020 6:05:35 PM","798.20","23.44","25.00","21.00","24.24"
"14/02/2020 6:00:35 PM","782.60","23.62","25.00","21.00","24.24"
"14/02/2020 5:55:35 PM","766.80","23.76","25.00","21.00","24.25"
"14/02/2020 5:50:35 PM","783.20","23.46","25.00","21.00","24.26"
"14/02/2020 5:45:35 PM","764.80","23.80","25.00","21.00","24.27"
"14/02/2020 5:40:35 PM","778.60","23.68","25.00","21.00","24.28"
"14/02/2020 5:35:35 PM","791.40","23.76","25.00","21.00","24.30"
"14/02/2020 5:30:35 PM","790.60","23.79","25.00","21.00","24.31"
"14/02/2020 5:25:35 PM","761.00","23.56","25.00","21.00","24.33"
"14/02/2020 5:20:35 PM","756.60","23.68","25.00","21.00","24.35"
"14/02/2020 5:15:35 PM","757.20","23.61","25.00","21.00","24.36"
"14/02/2020 5:10:35 PM","790.40","23.55","25.00","21.00","24.38"
"14/02/2020 5:05:35 PM","771.00","23.72","25.00","21.00","24.40"
"14/02/2020 5:00:35 PM","764.20","23.72","25.00","21.00","24.41"
"14/02/2020 4:55:35 PM","788.80","23.68","25.00","21.00","24.43"
"14/02/2020 4:50:35 PM","784.40","23.87","25.00","21.00","24.45"
"14/02/2020 4:45:35 PM","793.60","23.78","25.00","21.00","24.47"
"14/02/2020 4:40:35 PM","777.40","23.57","25.00","21.00","24.48"
"14/02/2020 4:35:35 PM","775.00","23.88","25.00","21.00","24.51"
"14/02/2020 4:30:35 PM","784.00","23.62","25.00","21.00","24.53"
"14/02/2020 4:25:35 PM","798.80","23.73","25.00","21.00","24.55"
"14/02/2020 4:20:35 PM","778.40","23.68","25.00","21.00","24.57"
"14/02/2020 4:15:35 PM","796.00","23.66","25.00","21.00","24.59"
"14/02/2020 4:10:35 PM","775.00","23.84","25.00","21.00","24.61"
"14/02/2020 4:05:35 PM","767.20","23.82","25.00","21.00","24.63"
"14/02/2020 4:00:35 PM","776.60","23.94","25.00","21.00","24.65"
"14/02/2020 3:55:35 PM","771.00","23.77","25.00","21.00","24.67"
"14/02/2020 3:50:35 PM","769.80","24.00","25.00","21.00","24.69"
"14/02/2020 3:45:35 PM","772.00","23.89","25.00","21.00","24.72"
"14/02/2020 3:40:35 PM","770.20","23.73","25.00","21.00","24.75"
"14/02/2020 3:35:35 PM","777.40","23.66","25.00","21.00","24.78"
"14/02/2020 3:30:35 PM","772.40","23.87","25.00","21.00","24.81"
"14/02/2020 3:25:35 PM","791.20","23.90","25.00","21.00","24.84"
"14/02/2020 3:20:35 PM","770.80","23.73","25.00","21.00","24.86"
"14/02/2020 3:15:35 PM","778.20","23.76","25.00","21.00","24.89"
"14/02/2020 3:10:35 PM","788.40","23.91","25.00","21.00","24.91"
"14/02/2020 3:05:35 PM","774.60","23.81","25.00","21.00","24.93"
"14/02/2020 3:00:35 PM","779.20","23.90","25.00","21.00","24.94"
"14/02/2020 2:55:35 PM","774.20","23.70","25.00","21.00","24.95"
"14/02/2020 2:50:35 PM","786.20","23.56","25.00","21.00","24.96"
"14/02/2020 2:45:35 PM","771.60","23.78","25.00","21.00","24.96"
"14/02/2020 2:40:35 PM","791.60","23.44","25.00","21.00","24.97"
"14/02/2020 2:35:35 PM","791.60","23.49","25.00","21.00","24.97"
"14/02/2020 2:30:35 PM","783.60","23.54","25.00","21.00","24.96"
"14/02/2020 2:25:35 PM","766.80","23.43","25.00","21.00","24.95"
"14/02/2020 2:20:35 PM","759.60","23.36","25.00","21.00","24.96"
"14/02/2020 2:15:35 PM","788.00","23.38","25.00","21.00","24.96"
"14/02/2020 2:10:35 PM","774.60","23.44","25.00","21.00","24.95"
"14/02/2020 2:05:35 PM","775.60","23.48","25.00","21.00","24.93"
"14/02/2020 2:00:35 PM","772.00","23.49","25.00","21.00","24.90"
"14/02/2020 1:55:35 PM","763.40","23.15","25.00","21.00","24.86"
"14/02/2020 1:50:35 PM","780.20","23.36","25.00","21.00","24.83"
"14/02/2020 1:45:35 PM","795.80","23.20","25.00","21.00","24.79"
"14/02/2020 1:40:35 PM","769.00","23.29","25.00","21.00","24.76"
"14/02/2020 1:35:35 PM","772.60","23.24","25.00","21.00","24.73"
"14/02/2020 1:30:35 PM","765.60","23.06","25.00","21.00","24.71"
"14/02/2020 1:25:35 PM","781.40","23.16","25.00","21.00","24.68"
"14/02/2020 1:20:35 PM","768.60","23.29","25.00","21.00","24.65"
"14/02/2020 1:15:35 PM","778.20","23.07","25.00","21.00","24.63"
"14/02/2020 1:10:35 PM","786.40","23.04","25.00","21.00","24.61"
"14/02/2020 1:05:35 PM","769.40","23.16","25.00","21.00","24.58"
"14/02/2020 1:00:35 PM","776.60","22.90","25.00","21.00","24.55"
"14/02/2020 12:55:35 PM","785.80","22.79","25.00","21.00","24.51"
"14/02/2020 12:50:35 PM","764.40","22.92","25.00","21.00","24.48"
"14/02/2020 12:45:35 PM","765.00","22.97","25.00","21.00","24.45"
"14/02/2020 12:40:35 PM","771.80","22.87","25.00","21.00","24.41"
"14/02/2020 12:35:35 PM","790.00","22.64","25.00","21.00","24.37"
"14/02/2020 12:30:35 PM","767.20","22.67","25.00","21.00","24.31"
"14/02/2020 12:25:35 PM","784.80","22.37","25.00","21.00","24.25"
"14/02/2020 12:20:35 PM","793.00","22.18","25.00","21.00","24.17"
"14/02/2020 12:15:35 PM","783.60","21.83","25.00","21.00","24.06"
"14/02/2020 12:10:35 PM","781.20","21.70","25.00","21.00","23.94"
"14/02/2020 12:05:35 PM","781.60","21.46","25.00","21.00","23.79"
"14/02/2020 12:00:35 PM","795.60","20.68","25.00","21.00","23.64"
"14/02/2020 11:55:35 AM","783.60","20.03","25.00","21.00","23.53"
"14/02/2020 11:50:35 AM","755.60","20.33","23.00","22.00","23.49"
"14/02/2020 11:45:35 AM","780.00","20.31","23.00","22.00","23.50"
"14/02/2020 11:40:35 AM","769.60","20.14","23.00","22.00","23.51"
"14/02/2020 11:35:35 AM","800.20","20.11","23.00","22.00","23.54"
"14/02/2020 11:30:35 AM","789.60","19.82","23.00","22.00","23.63"
"14/02/2020 11:25:35 AM","789.20","18.22","23.00","22.00","23.82"
"14/02/2020 11:20:35 AM","788.60","17.27","23.00","22.00","24.12"
"14/02/2020 11:15:35 AM","789.40","23.39","25.00","21.00","24.10"
"14/02/2020 11:10:35 AM","784.40","23.45","25.00","21.00","24.07"
"14/02/2020 11:05:35 AM","773.00","23.27","25.00","21.00","24.02"
"14/02/2020 11:00:35 AM","811.80","23.02","25.00","21.00","23.98"
"14/02/2020 10:55:35 AM","793.60","22.88","25.00","21.00","23.92"
"14/02/2020 10:50:35 AM","775.00","22.79","25.00","21.00","23.87"
"14/02/2020 10:45:35 AM","764.60","22.74","25.00","21.00","23.80"
"14/02/2020 10:40:35 AM","785.80","22.71","25.00","21.00","23.72"
"14/02/2020 10:35:35 AM","787.20","22.33","25.00","21.00","23.63"
"14/02/2020 10:30:35 AM","787.80","21.97","25.00","21.00","23.53"
"14/02/2020 10:25:35 AM","798.60","21.60","25.00","21.00","23.42"
"14/02/2020 10:20:35 AM","756.40","21.15","25.00","21.00","23.35"
"14/02/2020 10:15:35 AM","792.20","21.45","23.00","22.00","23.32"
"14/02/2020 10:10:35 AM","799.20","21.21","23.00","22.00","23.31"
"14/02/2020 10:05:35 AM","784.80","20.81","23.00","22.00","23.31"
"14/02/2020 10:00:35 AM","772.60","20.39","23.00","22.00","23.35"
"14/02/2020 9:55:35 AM","793.20","19.93","23.00","22.00","23.44"
"14/02/2020 9:50:35 AM","804.40","18.87","23.00","22.00","23.63"
"14/02/2020 9:45:35 AM","796.60","17.26","23.00","22.00","23.84"
"14/02/2020 9:40:35 AM","790.20","23.12","25.00","21.00","23.79"
"14/02/2020 9:35:35 AM","794.80","23.19","25.00","21.00","23.76"
"14/02/2020 9:30:35 AM","799.20","22.88","25.00","21.00","23.73"
"14/02/2020 9:25:35 AM","792.60","22.74","25.00","21.00","23.68"
"14/02/2020 9:20:35 AM","790.60","22.69","25.00","21.00","23.64"
"14/02/2020 9:15:35 AM","777.40","22.47","25.00","21.00","23.58"
"14/02/2020 9:10:35 AM","806.60","22.16","25.00","21.00","23.52"
"14/02/2020 9:05:35 AM","787.40","21.94","25.00","21.00","23.44"
"14/02/2020 9:00:35 AM","798.40","21.66","25.00","21.00","23.37"
"14/02/2020 8:55:35 AM","793.60","21.22","25.00","21.00","23.30"
"14/02/2020 8:50:35 AM","784.60","20.83","25.00","21.00","23.27"
"14/02/2020 8:45:35 AM","795.40","20.77","23.00","22.00","23.29"
"14/02/2020 8:40:35 AM","780.00","20.85","23.00","22.00","23.31"
"14/02/2020 8:35:35 AM","800.00","21.99","23.00","22.00","23.28"
"14/02/2020 8:30:35 AM","779.20","22.90","23.00","22.00","23.22"
"14/02/2020 8:25:35 AM","785.20","20.94","23.00","22.00","23.23"
"14/02/2020 8:20:35 AM","785.40","20.53","23.00","22.00","23.28"
"14/02/2020 8:15:35 AM","809.60","20.65","23.00","22.00","23.30"
"14/02/2020 8:10:35 AM","795.00","22.71","23.00","22.00","23.26"
"14/02/2020 8:05:35 AM","807.20","22.58","23.00","22.00","23.21"
"14/02/2020 8:00:35 AM","787.80","21.21","23.00","22.00","23.22"
"14/02/2020 7:55:35 AM","790.40","20.02","23.00","22.00","23.30"
"14/02/2020 7:50:35 AM","805.60","20.36","23.00","22.00","23.33"
"14/02/2020 7:45:35 AM","785.00","21.59","25.00","21.00","23.29"
"14/02/2020 7:40:35 AM","787.00","21.79","23.00","22.00","23.26"
"14/02/2020 7:35:35 AM","771.40","22.39","23.00","22.00","23.22"
"14/02/2020 7:30:35 AM","802.20","22.29","23.00","22.00","23.18"
"14/02/2020 7:25:35 AM","765.80","22.11","23.00","22.00","23.14"
"14/02/2020 7:20:35 AM","773.20","21.72","23.00","22.00","23.12"
"14/02/2020 7:15:35 AM","768.80","21.33","23.00","22.00","23.13"
"14/02/2020 7:10:35 AM","776.40","19.82","23.00","22.00","23.22"
"14/02/2020 7:05:35 AM","803.20","18.74","23.00","22.00","23.40"
"14/02/2020 7:00:35 AM","776.00","18.45","23.00","22.00","23.50"
"14/02/2020 6:55:35 AM","785.40","18.87","23.00","22.00","23.55"
"14/02/2020 6:50:35 AM","776.40","23.22","25.00","21.00","23.55"
"14/02/2020 6:45:35 AM","777.00","23.26","25.00","21.00","23.56"
"14/02/2020 6:40:35 AM","780.40","23.24","25.00","21.00","23.56"
"14/02/2020 6:35:35 AM","790.60","23.01","25.00","21.00","23.56"
"14/02/2020 6:30:35 AM","764.80","23.00","25.00","21.00","23.56"
"14/02/2020 6:25:35 AM","755.80","23.08","25.00","21.00","23.56"
"14/02/2020 6:20:35 AM","757.80","23.22","25.00","21.00","23.57"
"14/02/2020 6:15:35 AM","769.00","23.14","25.00","21.00","23.57"
"14/02/2020 6:10:35 AM","753.20","23.13","25.00","21.00","23.57"
"14/02/2020 6:05:35 AM","762.20","23.05","25.00","21.00","23.58"
"14/02/2020 6:00:35 AM","768.60","23.37","25.00","21.00","23.58"
"14/02/2020 5:55:35 AM","765.80","23.30","25.00","21.00","23.58"
"14/02/2020 5:50:35 AM","770.20","23.13","25.00","21.00","23.58"
"14/02/2020 5:45:35 AM","755.00","23.09","25.00","21.00","23.58"
"14/02/2020 5:40:35 AM","753.00","23.17","25.00","21.00","23.59"
"14/02/2020 5:35:35 AM","763.40","23.10","25.00","21.00","23.59"
"14/02/2020 5:30:35 AM","769.40","23.31","25.00","21.00","23.60"
"14/02/2020 5:25:35 AM","773.60","23.28","25.00","21.00","23.60"
"14/02/2020 5:20:35 AM","766.40","23.08","25.00","21.00","23.61"
"14/02/2020 5:15:35 AM","788.80","23.14","25.00","21.00","23.61"
"14/02/2020 5:10:35 AM","763.60","23.20","25.00","21.00","23.62"
"14/02/2020 5:05:35 AM","768.00","23.42","25.00","21.00","23.62"
"14/02/2020 5:00:35 AM","806.40","23.16","25.00","21.00","23.64"
"14/02/2020 4:55:35 AM","756.40","23.40","25.00","21.00","23.64"
"14/02/2020 4:50:35 AM","774.00","23.26","25.00","21.00","23.65"
"14/02/2020 4:45:35 AM","762.40","23.45","25.00","21.00","23.66"
"14/02/2020 4:40:35 AM","786.80","23.30","25.00","21.00","23.67"
"14/02/2020 4:35:35 AM","772.80","23.43","25.00","21.00","23.67"
"14/02/2020 4:30:35 AM","786.60","23.26","25.00","21.00","23.68"
"14/02/2020 4:25:35 AM","760.80","23.47","25.00","21.00","23.69"
"14/02/2020 4:20:35 AM","781.00","23.18","25.00","21.00","23.70"
"14/02/2020 4:15:35 AM","768.80","23.22","25.00","21.00","23.71"
"14/02/2020 4:10:35 AM","769.40","23.39","25.00","21.00","23.73"
"14/02/2020 4:05:35 AM","786.20","23.22","25.00","21.00","23.74"
"14/02/2020 4:00:35 AM","778.40","23.31","25.00","21.00","23.74"
"14/02/2020 3:55:35 AM","774.00","23.48","25.00","21.00","23.75"
"14/02/2020 3:50:35 AM","785.60","23.18","25.00","21.00","23.76"
"14/02/2020 3:45:35 AM","793.00","23.28","25.00","21.00","23.77"
"14/02/2020 3:40:35 AM","775.40","23.49","25.00","21.00","23.79"
"14/02/2020 3:35:35 AM","794.20","23.32","25.00","21.00","23.80"
"14/02/2020 3:30:35 AM","795.60","23.21","25.00","21.00","23.80"
"14/02/2020 3:25:35 AM","783.40","23.50","25.00","21.00","23.80"
"14/02/2020 3:20:35 AM","774.20","23.42","25.00","21.00","23.81"
"14/02/2020 3:15:35 AM","778.20","23.29","25.00","21.00","23.81"
"14/02/2020 3:10:35 AM","774.60","23.18","25.00","21.00","23.82"
"14/02/2020 3:05:35 AM","787.80","23.44","25.00","21.00","23.82"
"14/02/2020 3:00:35 AM","769.20","23.19","25.00","21.00","23.82"
"14/02/2020 2:55:35 AM","766.40","23.24","25.00","21.00","23.82"
"14/02/2020 2:50:35 AM","771.20","23.40","25.00","21.00","23.83"
"14/02/2020 2:45:35 AM","763.40","23.32","25.00","21.00","23.84"
"14/02/2020 2:40:35 AM","775.20","23.47","25.00","21.00","23.84"
"14/02/2020 2:35:35 AM","777.80","23.19","25.00","21.00","23.85"
"14/02/2020 2:30:35 AM","767.80","23.27","25.00","21.00","23.85"
"14/02/2020 2:25:35 AM","771.40","23.43","25.00","21.00","23.86"
"14/02/2020 2:20:35 AM","780.20","23.20","25.00","21.00","23.87"
"14/02/2020 2:15:35 AM","744.80","23.22","25.00","21.00","23.87"
"14/02/2020 2:10:35 AM","768.60","23.48","25.00","21.00","23.88"
"14/02/2020 2:05:35 AM","763.00","23.64","25.00","21.00","23.88"
"14/02/2020 2:00:35 AM","753.40","23.26","25.00","21.00","23.89"
"14/02/2020 1:55:35 AM","763.00","23.70","25.00","21.00","23.90"
"14/02/2020 1:50:35 AM","740.80","23.31","25.00","21.00","23.91"
"14/02/2020 1:45:35 AM","770.80","23.34","25.00","21.00","23.91"
"14/02/2020 1:40:35 AM","781.80","23.46","25.00","21.00","23.92"
"14/02/2020 1:35:35 AM","753.20","23.35","25.00","21.00","23.93"
"14/02/2020 1:30:35 AM","763.80","23.46","25.00","21.00","23.94"
"14/02/2020 1:25:35 AM","754.60","23.70","25.00","21.00","23.94"
"14/02/2020 1:20:35 AM","780.00","23.32","25.00","21.00","23.95"
"14/02/2020 1:15:35 AM","765.60","23.44","25.00","21.00","23.96"
"14/02/2020 1:10:35 AM","784.40","23.36","25.00","21.00","23.97"
"14/02/2020 1:05:35 AM","783.40","23.52","25.00","21.00","23.98"
"14/02/2020 1:00:35 AM","767.00","23.46","25.00","21.00","23.98"
"14/02/2020 12:55:35 AM","776.60","23.63","25.00","21.00","23.99"
"14/02/2020 12:50:35 AM","774.80","23.45","25.00","21.00","24.00"
"14/02/2020 12:45:35 AM","777.20","23.49","25.00","21.00","24.01"
"14/02/2020 12:40:35 AM","768.80","23.65","25.00","21.00","24.02"
"14/02/2020 12:35:35 AM","759.00","23.58","25.00","21.00","24.03"
"14/02/2020 12:30:35 AM","764.40","23.47","25.00","21.00","24.04"
"14/02/2020 12:25:35 AM","766.80","23.49","25.00","21.00","24.05"
"14/02/2020 12:20:35 AM","755.40","23.60","25.00","21.00","24.07"
"14/02/2020 12:15:35 AM","753.20","23.68","25.00","21.00","24.09"
"14/02/2020 12:10:35 AM","764.40","23.74","25.00","21.00","24.10"
"14/02/2020 12:05:35 AM","773.20","23.56","25.00","21.00","24.12"
"14/02/2020 12:00:35 AM","754.00","23.82","25.00","21.00","24.13"
"13/02/2020 11:55:35 PM","788.20","23.60","25.00","21.00","24.15"
"13/02/2020 11:50:35 PM","778.60","23.63","25.00","21.00","24.17"
"13/02/2020 11:45:35 PM","762.00","23.74","25.00","21.00","24.19"
"13/02/2020 11:40:35 PM","777.20","23.79","25.00","21.00","24.20"
"13/02/2020 11:35:35 PM","773.80","23.67","25.00","21.00","24.22"
"13/02/2020 11:30:35 PM","767.20","23.66","25.00","21.00","24.23"
"13/02/2020 11:25:35 PM","749.00","23.68","25.00","21.00","24.25"
"13/02/2020 11:20:35 PM","762.00","23.86","25.00","21.00","24.26"
"13/02/2020 11:15:35 PM","756.00","23.72","25.00","21.00","24.28"
"13/02/2020 11:10:35 PM","756.40","23.75","25.00","21.00","24.30"
"13/02/2020 11:05:35 PM","783.00","23.82","25.00","21.00","24.32"
"13/02/2020 11:00:35 PM","755.60","23.91","25.00","21.00","24.34"
"13/02/2020 10:55:35 PM","729.80","23.75","25.00","21.00","24.36"
"13/02/2020 10:50:35 PM","787.00","23.82","25.00","21.00","24.38"
"13/02/2020 10:45:35 PM","755.20","23.93","25.00","21.00","24.40"
"13/02/2020 10:40:35 PM","752.00","24.00","25.00","21.00","24.42"
"13/02/2020 10:35:35 PM","755.60","23.82","25.00","21.00","24.44"
"13/02/2020 10:30:35 PM","749.20","23.88","25.00","21.00","24.45"
"13/02/2020 10:25:35 PM","758.00","23.96","25.00","21.00","24.47"
"13/02/2020 10:20:35 PM","751.20","24.00","25.00","21.00","24.49"
"13/02/2020 10:15:35 PM","756.00","23.88","25.00","21.00","24.51"
"13/02/2020 10:10:35 PM","767.80","23.83","25.00","21.00","24.53"
"13/02/2020 10:05:35 PM","749.00","24.03","25.00","21.00","24.55"
"13/02/2020 10:00:35 PM","762.80","23.88","25.00","21.00","24.57"
"13/02/2020 9:55:35 PM","755.20","23.86","25.00","21.00","24.59"
"13/02/2020 9:50:35 PM","777.60","23.96","25.00","21.00","24.62"
"13/02/2020 9:45:35 PM","749.60","23.91","25.00","21.00","24.64"
"13/02/2020 9:40:35 PM","761.40","24.19","25.00","21.00","24.67"
"13/02/2020 9:35:35 PM","755.60","23.88","25.00","21.00","24.69"
"13/02/2020 9:30:35 PM","773.60","23.95","25.00","21.00","24.71"
"13/02/2020 9:25:35 PM","760.00","24.07","25.00","21.00","24.74"
"13/02/2020 9:20:35 PM","759.40","23.88","25.00","21.00","24.77"
"13/02/2020 9:15:35 PM","751.00","23.90","25.00","21.00","24.79"
"13/02/2020 9:10:35 PM","769.20","24.06","25.00","21.00","24.81"
"13/02/2020 9:05:35 PM","761.80","24.06","25.00","21.00","24.84"
"13/02/2020 9:00:35 PM","769.60","23.91","25.00","21.00","24.87"
"13/02/2020 8:55:35 PM","748.80","23.93","25.00","21.00","24.89"
"13/02/2020 8:50:35 PM","759.80","23.95","25.00","21.00","24.91"
"13/02/2020 8:45:35 PM","750.40","23.95","25.00","21.00","24.94"
"13/02/2020 8:40:35 PM","757.40","23.86","25.00","21.00","24.96"
"13/02/2020 8:35:35 PM","763.40","24.07","25.00","21.00","24.99"
"13/02/2020 8:30:35 PM","754.60","24.13","25.00","21.00","25.02"
"13/02/2020 8:25:35 PM","748.60","23.88","25.00","21.00","25.04"
"13/02/2020 8:20:35 PM","764.40","23.84","25.00","21.00","25.07"
"13/02/2020 8:15:35 PM","778.20","23.87","25.00","21.00","25.09"
"13/02/2020 8:10:35 PM","779.20","23.83","25.00","21.00","25.11"
"13/02/2020 8:05:35 PM","750.40","23.97","25.00","21.00","25.14"
"13/02/2020 8:00:35 PM","761.80","24.08","25.00","21.00","25.16"
"13/02/2020 7:55:35 PM","765.00","23.80","25.00","21.00","25.18"
"13/02/2020 7:50:35 PM","752.20","24.04","25.00","21.00","25.21"
"13/02/2020 7:45:35 PM","739.40","23.86","25.00","21.00","25.23"
"13/02/2020 7:40:35 PM","744.60","23.98","25.00","21.00","25.25"
"13/02/2020 7:35:35 PM","768.40","23.90","25.00","21.00","25.26"
"13/02/2020 7:30:35 PM","766.60","23.85","25.00","21.00","25.28"
"13/02/2020 7:25:35 PM","765.80","23.81","25.00","21.00","25.28"
"13/02/2020 7:20:35 PM","744.00","23.79","25.00","21.00","25.28"
"13/02/2020 7:15:35 PM","761.00","23.68","25.00","21.00","25.27"
"13/02/2020 7:10:35 PM","781.20","23.66","25.00","21.00","25.26"
"13/02/2020 7:05:35 PM","735.20","23.65","25.00","21.00","25.21"
"13/02/2020 7:00:35 PM","748.40","24.03","25.00","21.00","25.16"
"13/02/2020 6:55:35 PM","754.40","23.64","25.00","21.00","25.11"
"13/02/2020 6:50:35 PM","757.40","23.91","25.00","21.00","25.05"
"13/02/2020 6:45:35 PM","753.00","23.86","25.00","21.00","25.01"
"13/02/2020 6:40:35 PM","743.80","23.61","25.00","21.00","24.96"
"13/02/2020 6:35:35 PM","762.60","23.53","25.00","21.00","24.91"
"13/02/2020 6:30:35 PM","751.20","23.70","25.00","21.00","24.87"
"13/02/2020 6:25:35 PM","772.60","23.45","25.00","21.00","24.82"
"13/02/2020 6:20:35 PM","752.80","23.54","25.00","21.00","24.78"
"13/02/2020 6:15:35 PM","757.20","23.52","25.00","21.00","24.74"
"13/02/2020 6:10:35 PM","755.80","23.74","25.00","21.00","24.69"
"13/02/2020 6:05:35 PM","771.40","23.50","25.00","21.00","24.65"
"13/02/2020 6:00:35 PM","755.60","23.36","25.00","21.00","24.61"
"13/02/2020 5:55:35 PM","760.80","23.52","25.00","21.00","24.57"
"13/02/2020 5:50:35 PM","754.20","23.55","25.00","21.00","24.53"
"13/02/2020 5:45:35 PM","747.80","23.31","25.00","21.00","24.48"
"13/02/2020 5:40:35 PM","775.60","23.22","25.00","21.00","24.44"
"13/02/2020 5:35:35 PM","761.00","23.17","25.00","21.00","24.40"
"13/02/2020 5:30:35 PM","784.00","23.13","25.00","21.00","24.35"
"13/02/2020 5:25:35 PM","796.80","23.05","25.00","21.00","24.32"
"13/02/2020 5:20:35 PM","768.60","22.88","25.00","21.00","24.27"
"13/02/2020 5:15:35 PM","784.80","22.98","25.00","21.00","24.22"
"13/02/2020 5:10:35 PM","750.60","22.74","25.00","21.00","24.18"
"13/02/2020 5:05:35 PM","763.80","22.80","25.00","21.00","24.12"
"13/02/2020 5:00:35 PM","746.00","22.48","25.00","21.00","24.06"
"13/02/2020 4:55:35 PM","760.60","22.59","25.00","21.00","23.99"
"13/02/2020 4:50:35 PM","770.00","21.98","25.00","21.00","23.91"
"13/02/2020 4:45:35 PM","769.00","21.78","25.00","21.00","23.80"
"13/02/2020 4:40:35 PM","759.00","21.46","25.00","21.00","23.68"
"13/02/2020 4:35:35 PM","758.40","21.21","25.00","21.00","23.53"
"13/02/2020 4:30:35 PM","773.20","20.58","25.00","21.00","23.40"
"13/02/2020 4:25:35 PM","745.60","20.06","25.00","21.00","23.31"
"13/02/2020 4:20:35 PM","763.20","20.34","23.00","22.00","23.31"
"13/02/2020 4:15:35 PM","778.00","20.08","23.00","22.00","23.32"
"13/02/2020 4:10:35 PM","794.20","19.92","23.00","22.00","23.34"
"13/02/2020 4:05:35 PM","753.60","19.60","23.00","22.00","23.37"
"13/02/2020 4:00:35 PM","768.40","19.25","23.00","22.00","23.43"
"13/02/2020 3:55:35 PM","765.40","19.00","23.00","22.00","23.51"
"13/02/2020 3:50:35 PM","776.40","19.17","23.00","22.00","23.56"
"13/02/2020 3:45:35 PM","757.60","20.63","25.00","21.00","23.46"
"13/02/2020 3:40:35 PM","785.20","20.08","25.00","21.00","23.39"
"13/02/2020 3:35:35 PM","769.20","20.31","23.00","22.00","23.40"
"13/02/2020 3:30:35 PM","777.40","20.25","23.00","22.00","23.42"
"13/02/2020 3:25:35 PM","754.60","20.26","23.00","22.00","23.44"
"13/02/2020 3:20:35 PM","762.80","20.09","23.00","22.00","23.45"
"13/02/2020 3:15:35 PM","751.20","20.22","23.00","22.00","23.47"
"13/02/2020 3:10:35 PM","806.20","20.25","23.00","22.00","23.49"
"13/02/2020 3:05:35 PM","788.00","20.28","23.00","22.00","23.52"
"13/02/2020 3:00:35 PM","807.00","20.02","23.00","22.00","23.55"
"13/02/2020 2:55:35 PM","772.60","20.05","23.00","22.00","23.56"
"13/02/2020 2:50:35 PM","767.80","20.06","23.00","22.00","23.55"
"13/02/2020 2:45:35 PM","765.40","20.17","23.00","22.00","23.55"
"13/02/2020 2:40:35 PM","769.00","20.15","23.00","22.00","23.55"
"13/02/2020 2:35:35 PM","803.00","20.21","23.00","22.00","23.54"
"13/02/2020 2:30:35 PM","780.80","20.31","23.00","22.00","23.51"
"13/02/2020 2:25:35 PM","782.20","20.29","23.00","22.00","23.49"
"13/02/2020 2:20:35 PM","807.40","20.10","23.00","22.00","23.49"
"13/02/2020 2:15:35 PM","778.80","20.12","23.00","22.00","23.48"
"13/02/2020 2:10:35 PM","793.00","20.19","23.00","22.00","23.46"
"13/02/2020 2:05:35 PM","787.20","20.25","23.00","22.00","23.44"
"13/02/2020 2:00:35 PM","778.80","20.30","23.00","22.00","23.41"
"13/02/2020 1:55:35 PM","792.20","20.42","23.00","22.00","23.37"
"13/02/2020 1:50:35 PM","778.00","20.37","23.00","22.00","23.36"
"13/02/2020 1:45:35 PM","762.40","20.17","23.00","22.00","23.37"
"13/02/2020 1:40:35 PM","784.80","20.06","23.00","22.00","23.39"
"13/02/2020 1:35:35 PM","785.80","20.03","23.00","22.00","23.39"
"13/02/2020 1:30:35 PM","775.80","20.03","23.00","22.00","23.38"
"13/02/2020 1:25:35 PM","779.60","19.95","23.00","22.00","23.40"
"13/02/2020 1:20:35 PM","778.00","19.95","23.00","22.00","23.39"
"13/02/2020 1:15:35 PM","767.20","19.99","23.00","22.00","23.40"
"13/02/2020 1:10:35 PM","781.20","19.97","23.00","22.00","23.40"
"13/02/2020 1:05:35 PM","763.20","20.13","23.00","22.00","23.38"
"13/02/2020 1:00:35 PM","790.80","20.54","23.00","22.00","23.32"
"13/02/2020 12:55:35 PM","783.80","20.56","23.00","22.00","23.28"
"13/02/2020 12:50:35 PM","781.80","19.97","23.00","22.00","23.32"
"13/02/2020 12:45:35 PM","782.60","19.35","23.00","22.00","23.43"
"13/02/2020 12:40:35 PM","775.00","18.93","23.00","22.00","23.57"
"13/02/2020 12:35:35 PM","771.40","18.86","23.00","22.00","23.55"
"13/02/2020 12:30:35 PM","770.20","18.92","23.00","22.00","23.55"
"13/02/2020 12:25:35 PM","794.20","18.83","23.00","22.00","23.51"
"13/02/2020 12:20:35 PM","787.00","18.50","23.00","22.00","23.56"
"13/02/2020 12:15:35 PM","796.00","18.31","23.00","22.00","23.62"
"13/02/2020 12:10:35 PM","804.00","18.45","23.00","22.00","23.62"
"13/02/2020 12:05:35 PM","794.40","19.42","23.00","22.00","23.50"
"13/02/2020 12:00:35 PM","798.80","19.93","23.00","22.00","23.33"
"13/02/2020 11:55:35 AM","765.00","20.14","23.00","22.00","23.36"
"13/02/2020 11:50:35 AM","791.80","20.28","23.00","22.00","23.34"
"13/02/2020 11:45:35 AM","789.80","21.53","23.00","22.00","23.29"
"13/02/2020 11:40:35 AM","777.80","21.93","23.00","22.00","23.22"
"13/02/2020 11:35:35 AM","768.40","20.18","23.00","22.00","23.23"
"13/02/2020 11:30:35 AM","775.00","19.17","23.00","22.00","23.33"
"13/02/2020 11:25:35 AM","771.00","18.20","23.00","22.00","23.55"
"13/02/2020 11:20:35 AM","790.60","18.21","23.00","22.00","23.60"
"13/02/2020 11:15:35 AM","805.00","18.26","23.00","22.00","23.58"
"13/02/2020 11:10:35 AM","784.00","20.94","23.00","22.00","23.54"
"13/02/2020 11:05:35 AM","759.80","22.91","25.00","21.00","23.53"
"13/02/2020 11:00:35 AM","764.80","22.93","25.00","21.00","23.52"
"13/02/2020 10:55:35 AM","758.20","23.34","25.00","21.00","23.51"
"13/02/2020 10:50:35 AM","762.80","23.10","25.00","21.00","23.50"
"13/02/2020 10:45:35 AM","763.80","23.16","25.00","21.00","23.49"
"13/02/2020 10:40:35 AM","783.20","23.05","25.00","21.00","23.48"
"13/02/2020 10:35:35 AM","752.20","22.93","25.00","21.00","23.48"
"13/02/2020 10:30:35 AM","778.80","22.92","25.00","21.00","23.47"
"13/02/2020 10:25:35 AM","768.20","23.09","25.00","21.00","23.46"
"13/02/2020 10:20:35 AM","784.20","22.98","25.00","21.00","23.46"
"13/02/2020 10:15:35 AM","759.80","22.87","25.00","21.00","23.45"
"13/02/2020 10:10:35 AM","767.40","23.05","25.00","21.00","23.42"
"13/02/2020 10:05:35 AM","754.00","22.76","25.00","21.00","23.40"
"13/02/2020 10:00:35 AM","784.20","22.63","25.00","21.00","23.39"
"13/02/2020 9:55:35 AM","764.00","22.71","25.00","21.00","23.38"
"13/02/2020 9:50:35 AM","769.00","22.62","25.00","21.00","23.37"
"13/02/2020 9:45:35 AM","775.00","22.24","25.00","21.00","23.36"
"13/02/2020 9:40:35 AM","767.00","22.18","25.00","21.00","23.34"
"13/02/2020 9:35:35 AM","785.60","21.76","25.00","21.00","23.31"
"13/02/2020 9:30:35 AM","783.40","21.09","25.00","21.00","23.30"
"13/02/2020 9:25:35 AM","768.80","20.44","25.00","21.00","23.30"
"13/02/2020 9:20:35 AM","773.80","20.96","23.00","22.00","23.29"
"13/02/2020 9:15:35 AM","761.40","23.51","23.00","22.00","23.24"
"13/02/2020 9:10:35 AM","786.60","23.40","23.00","22.00","23.20"
"13/02/2020 9:05:35 AM","769.40","23.18","23.00","22.00","23.18"
"13/02/2020 9:00:35 AM","793.20","22.01","23.00","22.00","23.20"
"13/02/2020 8:55:35 AM","749.40","19.88","23.00","22.00","23.26"
"13/02/2020 8:50:35 AM","757.60","19.94","23.00","22.00","23.30"
"13/02/2020 8:45:35 AM","782.40","21.08","23.00","22.00","23.28"
"13/02/2020 8:40:35 AM","770.60","22.87","23.00","22.00","23.23"
"13/02/2020 8:35:35 AM","779.60","22.68","23.00","22.00","23.19"
"13/02/2020 8:30:35 AM","763.00","22.11","23.00","22.00","23.20"
"13/02/2020 8:25:35 AM","773.20","19.68","23.00","22.00","23.25"
"13/02/2020 8:20:35 AM","788.20","19.62","23.00","22.00","23.30"
"13/02/2020 8:15:35 AM","775.40","20.01","23.00","22.00","23.30"
"13/02/2020 8:10:35 AM","776.00","22.95","23.00","22.00","23.26"
"13/02/2020 8:05:35 AM","774.60","22.86","23.00","22.00","23.21"
"13/02/2020 8:00:35 AM","761.60","22.76","23.00","22.00","23.16"
"13/02/2020 7:55:35 AM","776.60","22.63","23.00","22.00","23.11"
"13/02/2020 7:50:35 AM","791.20","22.50","23.00","22.00","23.04"
"13/02/2020 7:45:35 AM","782.60","22.37","23.00","22.00","22.99"
"13/02/2020 7:40:35 AM","775.60","22.21","23.00","22.00","22.94"
"13/02/2020 7:35:35 AM","773.60","22.02","23.00","22.00","22.89"
"13/02/2020 7:30:35 AM","791.60","21.78","23.00","22.00","22.86"
"13/02/2020 7:25:35 AM","772.00","21.52","23.00","22.00","22.84"
"13/02/2020 7:20:35 AM","792.00","21.19","23.00","22.00","22.83"
"13/02/2020 7:15:35 AM","765.40","20.87","23.00","22.00","22.83"
"13/02/2020 7:10:35 AM","772.80","20.51","23.00","22.00","22.86"
"13/02/2020 7:05:35 AM","779.00","20.22","23.00","22.00","22.90"
"13/02/2020 7:00:35 AM","777.20","20.06","23.00","22.00","22.97"
"13/02/2020 6:55:35 AM","766.00","22.10","25.00","21.00","22.96"
"13/02/2020 6:50:35 AM","754.00","22.06","25.00","21.00","22.95"
"13/02/2020 6:45:35 AM","770.40","21.94","25.00","21.00","22.94"
"13/02/2020 6:40:35 AM","776.80","21.91","25.00","21.00","22.93"
"13/02/2020 6:35:35 AM","748.20","21.83","25.00","21.00","22.93"
"13/02/2020 6:30:35 AM","757.80","21.92","25.00","21.00","22.93"
"13/02/2020 6:25:35 AM","767.80","21.84","25.00","21.00","22.93"
"13/02/2020 6:20:35 AM","763.60","22.07","25.00","21.00","22.93"
"13/02/2020 6:15:35 AM","746.80","21.98","25.00","21.00","22.93"
"13/02/2020 6:10:35 AM","736.20","21.88","25.00","21.00","22.94"
"13/02/2020 6:05:35 AM","765.00","22.02","25.00","21.00","22.94"
"13/02/2020 6:00:35 AM","769.00","21.93","25.00","21.00","22.95"
"13/02/2020 5:55:35 AM","775.60","22.01","25.00","21.00","22.95"
"13/02/2020 5:50:35 AM","768.80","21.98","25.00","21.00","22.96"
"13/02/2020 5:45:35 AM","768.60","22.13","25.00","21.00","22.96"
"13/02/2020 5:40:35 AM","761.60","22.17","25.00","21.00","22.97"
"13/02/2020 5:35:35 AM","759.20","22.16","25.00","21.00","22.98"
"13/02/2020 5:30:35 AM","766.00","22.05","25.00","21.00","22.98"
"13/02/2020 5:25:35 AM","755.20","22.26","25.00","21.00","22.99"
"13/02/2020 5:20:35 AM","763.60","21.97","25.00","21.00","23.00"
"13/02/2020 5:15:35 AM","759.00","21.99","25.00","21.00","23.01"
"13/02/2020 5:10:35 AM","753.40","22.17","25.00","21.00","23.01"
"13/02/2020 5:05:35 AM","775.80","22.12","25.00","21.00","23.02"
"13/02/2020 5:00:35 AM","776.80","22.10","25.00","21.00","23.02"
"13/02/2020 4:55:35 AM","746.60","22.10","25.00","21.00","23.03"
"13/02/2020 4:50:35 AM","756.80","22.18","25.00","21.00","23.02"
"13/02/2020 4:45:35 AM","752.40","22.30","25.00","21.00","23.03"
"13/02/2020 4:40:35 AM","764.00","22.28","25.00","21.00","23.03"
"13/02/2020 4:35:35 AM","750.40","22.21","25.00","21.00","23.04"
"13/02/2020 4:30:35 AM","750.20","21.96","25.00","21.00","23.05"
"13/02/2020 4:25:35 AM","772.80","22.23","25.00","21.00","23.06"
"13/02/2020 4:20:35 AM","760.00","22.20","25.00","21.00","23.07"
"13/02/2020 4:15:35 AM","754.00","22.14","25.00","21.00","23.08"
"13/02/2020 4:10:35 AM","765.40","22.20","25.00","21.00","23.09"
"13/02/2020 4:05:35 AM","777.80","21.97","25.00","21.00","23.09"
"13/02/2020 4:00:35 AM","754.80","22.22","25.00","21.00","23.11"
"13/02/2020 3:55:35 AM","782.60","22.17","25.00","21.00","23.12"
"13/02/2020 3:50:35 AM","778.00","22.02","25.00","21.00","23.12"
"13/02/2020 3:45:35 AM","776.20","22.21","25.00","21.00","23.13"
"13/02/2020 3:40:35 AM","760.60","22.05","25.00","21.00","23.15"
"13/02/2020 3:35:35 AM","742.60","22.09","25.00","21.00","23.16"
"13/02/2020 3:30:35 AM","790.40","22.31","25.00","21.00","23.16"
"13/02/2020 3:25:35 AM","757.60","22.19","25.00","21.00","23.18"
"13/02/2020 3:20:35 AM","765.80","22.20","25.00","21.00","23.19"
"13/02/2020 3:15:35 AM","778.60","22.27","25.00","21.00","23.19"
"13/02/2020 3:10:35 AM","755.80","22.33","25.00","21.00","23.21"
"13/02/2020 3:05:35 AM","756.80","22.31","25.00","21.00","23.21"
"13/02/2020 3:00:35 AM","776.40","22.19","25.00","21.00","23.22"
"13/02/2020 2:55:35 AM","771.00","22.39","25.00","21.00","23.23"
"13/02/2020 2:50:35 AM","782.80","22.23","25.00","21.00","23.24"
"13/02/2020 2:45:35 AM","764.00","22.15","25.00","21.00","23.24"
"13/02/2020 2:40:35 AM","769.40","22.55","25.00","21.00","23.24"
"13/02/2020 2:35:35 AM","769.40","22.47","25.00","21.00","23.25"
"13/02/2020 2:30:35 AM","747.80","22.22","25.00","21.00","23.25"
"13/02/2020 2:25:35 AM","768.60","22.27","25.00","21.00","23.26"
"13/02/2020 2:20:35 AM","777.40","22.36","25.00","21.00","23.27"
"13/02/2020 2:15:35 AM","770.40","22.32","25.00","21.00","23.28"
"13/02/2020 2:10:35 AM","751.40","22.30","25.00","21.00","23.29"
"13/02/2020 2:05:35 AM","749.60","22.33","25.00","21.00","23.29"
"13/02/2020 2:00:35 AM","776.60","22.27","25.00","21.00","23.30"
"13/02/2020 1:55:35 AM","772.80","22.53","25.00","21.00","23.32"
"13/02/2020 1:50:35 AM","795.20","22.36","25.00","21.00","23.32"
"13/02/2020 1:45:35 AM","762.20","22.72","25.00","21.00","23.33"
"13/02/2020 1:40:35 AM","762.80","22.62","25.00","21.00","23.33"
"13/02/2020 1:35:35 AM","786.40","22.34","25.00","21.00","23.35"
"13/02/2020 1:30:35 AM","781.40","22.47","25.00","21.00","23.36"
"13/02/2020 1:25:35 AM","757.40","22.47","25.00","21.00","23.37"
"13/02/2020 1:20:35 AM","763.40","22.64","25.00","21.00","23.38"
"13/02/2020 1:15:35 AM","787.80","22.57","25.00","21.00","23.39"
"13/02/2020 1:10:35 AM","766.80","22.78","25.00","21.00","23.40"
"13/02/2020 1:05:35 AM","778.00","22.49","25.00","21.00","23.41"
"13/02/2020 1:00:35 AM","760.60","22.73","25.00","21.00","23.42"
"13/02/2020 12:55:35 AM","763.00","22.61","25.00","21.00","23.44"
"13/02/2020 12:50:35 AM","751.20","22.90","25.00","21.00","23.45"
"13/02/2020 12:45:35 AM","759.00","22.53","25.00","21.00","23.46"
"13/02/2020 12:40:35 AM","778.80","22.60","25.00","21.00","23.48"
"13/02/2020 12:35:35 AM","769.20","22.62","25.00","21.00","23.49"
"13/02/2020 12:30:35 AM","774.20","22.66","25.00","21.00","23.51"
"13/02/2020 12:25:35 AM","752.00","22.72","25.00","21.00","23.53"
"13/02/2020 12:20:35 AM","747.00","22.86","25.00","21.00","23.56"
"13/02/2020 12:15:35 AM","782.80","22.74","25.00","21.00","23.57"
"13/02/2020 12:10:35 AM","781.20","22.73","25.00","21.00","23.59"
"13/02/2020 12:05:35 AM","776.80","22.98","25.00","21.00","23.62"
"13/02/2020 12:00:35 AM","771.80","22.82","25.00","21.00","23.64"
"12/02/2020 11:55:35 PM","767.40","23.13","25.00","21.00","23.67"
"12/02/2020 11:50:35 PM","771.40","23.13","25.00","21.00","23.70"
"12/02/2020 11:45:35 PM","785.00","23.17","25.00","21.00","23.72"
"12/02/2020 11:40:35 PM","758.20","23.10","25.00","21.00","23.74"
"12/02/2020 11:35:35 PM","790.40","23.02","25.00","21.00","23.77"
"12/02/2020 11:30:35 PM","781.20","23.11","25.00","21.00","23.80"
"12/02/2020 11:25:35 PM","757.80","22.99","25.00","21.00","23.82"
"12/02/2020 11:20:35 PM","782.80","23.04","25.00","21.00","23.85"
"12/02/2020 11:15:35 PM","759.60","23.31","25.00","21.00","23.87"
"12/02/2020 11:10:35 PM","773.20","23.47","25.00","21.00","23.89"
"12/02/2020 11:05:35 PM","796.00","23.17","25.00","21.00","23.92"
"12/02/2020 11:00:35 PM","765.40","23.18","25.00","21.00","23.94"
"12/02/2020 10:55:35 PM","773.80","23.16","25.00","21.00","23.97"
"12/02/2020 10:50:35 PM","755.40","23.43","25.00","21.00","24.00"
"12/02/2020 10:45:35 PM","751.40","23.36","25.00","21.00","24.03"
"12/02/2020 10:40:35 PM","760.80","23.32","25.00","21.00","24.05"
"12/02/2020 10:35:35 PM","757.20","23.52","25.00","21.00","24.07"
"12/02/2020 10:30:35 PM","761.80","23.36","25.00","21.00","24.10"
"12/02/2020 10:25:35 PM","776.60","23.44","25.00","21.00","24.12"
"12/02/2020 10:20:35 PM","755.40","23.33","25.00","21.00","24.15"
"12/02/2020 10:15:35 PM","753.00","23.55","25.00","21.00","24.17"
"12/02/2020 10:10:35 PM","760.00","23.73","25.00","21.00","24.20"
"12/02/2020 10:05:35 PM","783.80","23.54","25.00","21.00","24.23"
"12/02/2020 10:00:35 PM","765.60","23.65","25.00","21.00","24.27"
"12/02/2020 9:55:35 PM","750.80","23.47","25.00","21.00","24.30"
"12/02/2020 9:50:35 PM","753.80","23.47","25.00","21.00","24.33"
"12/02/2020 9:45:35 PM","762.80","23.70","25.00","21.00","24.36"
"12/02/2020 9:40:35 PM","758.80","23.64","25.00","21.00","24.39"
"12/02/2020 9:35:35 PM","779.40","23.63","25.00","21.00","24.41"
"12/02/2020 9:30:35 PM","769.80","23.75","25.00","21.00","24.44"
"12/02/2020 9:25:35 PM","779.60","23.61","25.00","21.00","24.47"
"12/02/2020 9:20:35 PM","759.80","23.91","25.00","21.00","24.51"
"12/02/2020 9:15:35 PM","750.20","23.55","25.00","21.00","24.54"
"12/02/2020 9:10:35 PM","766.40","23.74","25.00","21.00","24.57"
"12/02/2020 9:05:35 PM","754.80","23.85","25.00","21.00","24.61"
"12/02/2020 9:00:35 PM","766.40","23.70","25.00","21.00","24.63"
"12/02/2020 8:55:35 PM","759.00","23.73","25.00","21.00","24.67"
"12/02/2020 8:50:35 PM","738.60","23.57","25.00","21.00","24.69"
"12/02/2020 8:45:35 PM","763.60","23.59","25.00","21.00","24.73"
"12/02/2020 8:40:35 PM","745.00","23.92","25.00","21.00","24.76"
"12/02/2020 8:35:35 PM","746.80","23.78","25.00","21.00","24.80"
"12/02/2020 8:30:35 PM","741.80","23.70","25.00","21.00","24.84"
"12/02/2020 8:25:35 PM","758.80","23.82","25.00","21.00","24.87"
"12/02/2020 8:20:35 PM","755.20","23.94","25.00","21.00","24.91"
"12/02/2020 8:15:35 PM","752.00","23.82","25.00","21.00","24.93"
"12/02/2020 8:10:35 PM","755.00","23.84","25.00","21.00","24.97"
"12/02/2020 8:05:35 PM","756.00","23.60","25.00","21.00","24.99"
"12/02/2020 8:00:35 PM","739.80","23.80","25.00","21.00","25.02"
"12/02/2020 7:55:35 PM","745.00","23.90","25.00","21.00","25.04"
"12/02/2020 7:50:35 PM","742.80","23.67","25.00","21.00","25.07"
"12/02/2020 7:45:35 PM","747.60","23.50","25.00","21.00","25.09"
"12/02/2020 7:40:35 PM","749.20","23.63","25.00","21.00","25.11"
"12/02/2020 7:35:35 PM","744.80","23.67","25.00","21.00","25.12"
"12/02/2020 7:30:35 PM","739.40","23.84","25.00","21.00","25.13"
"12/02/2020 7:25:35 PM","763.60","23.62","25.00","21.00","25.11"
"12/02/2020 7:20:35 PM","771.80","23.59","25.00","21.00","25.08"
"12/02/2020 7:15:35 PM","761.40","23.74","25.00","21.00","25.05"
"12/02/2020 7:10:35 PM","736.20","23.40","25.00","21.00","25.02"
"12/02/2020 7:05:35 PM","761.00","23.75","25.00","21.00","24.98"
"12/02/2020 7:00:35 PM","744.20","23.50","25.00","21.00","24.94"
"12/02/2020 6:55:35 PM","760.00","23.39","25.00","21.00","24.92"
"12/02/2020 6:50:35 PM","753.00","23.48","25.00","21.00","24.91"
"12/02/2020 6:45:35 PM","753.60","23.36","25.00","21.00","24.88"
"12/02/2020 6:40:35 PM","766.00","23.41","25.00","21.00","24.85"
"12/02/2020 6:35:35 PM","763.20","23.59","25.00","21.00","24.82"
"12/02/2020 6:30:35 PM","765.40","23.39","25.00","21.00","24.80"
"12/02/2020 6:25:35 PM","769.80","23.31","25.00","21.00","24.76"
"12/02/2020 6:20:35 PM","757.20","23.40","25.00","21.00","24.72"
"12/02/2020 6:15:35 PM","761.60","23.13","25.00","21.00","24.70"
"12/02/2020 6:10:35 PM","757.20","23.45","25.00","21.00","24.68"
"12/02/2020 6:05:35 PM","765.40","23.10","25.00","21.00","24.66"
"12/02/2020 6:00:35 PM","762.60","23.39","25.00","21.00","24.64"
"12/02/2020 5:55:35 PM","755.60","23.19","25.00","21.00","24.61"
"12/02/2020 5:50:35 PM","761.00","23.05","25.00","21.00","24.59"
"12/02/2020 5:45:35 PM","737.00","23.15","25.00","21.00","24.56"
"12/02/2020 5:40:35 PM","758.40","23.14","25.00","21.00","24.53"
"12/02/2020 5:35:35 PM","756.20","23.15","25.00","21.00","24.50"
"12/02/2020 5:30:35 PM","750.00","22.98","25.00","21.00","24.48"
"12/02/2020 5:25:35 PM","739.60","22.89","25.00","21.00","24.46"
"12/02/2020 5:20:35 PM","749.40","22.95","25.00","21.00","24.44"
"12/02/2020 5:15:35 PM","768.40","22.80","25.00","21.00","24.41"
"12/02/2020 5:10:35 PM","752.20","22.70","25.00","21.00","24.38"
"12/02/2020 5:05:35 PM","746.00","22.86","25.00","21.00","24.35"
"12/02/2020 5:00:35 PM","754.00","22.34","25.00","21.00","24.30"
"12/02/2020 4:55:35 PM","758.80","22.46","25.00","21.00","24.26"
"12/02/2020 4:50:35 PM","750.00","22.44","25.00","21.00","24.19"
"12/02/2020 4:45:35 PM","760.20","22.22","25.00","21.00","24.12"
"12/02/2020 4:40:35 PM","745.80","21.76","25.00","21.00","24.03"
"12/02/2020 4:35:35 PM","748.80","21.37","25.00","21.00","23.91"
"12/02/2020 4:30:35 PM","788.20","21.20","25.00","21.00","23.77"
"12/02/2020 4:25:35 PM","764.80","20.61","25.00","21.00","23.64"
"12/02/2020 4:20:35 PM","787.60","20.18","25.00","21.00","23.50"
"12/02/2020 4:15:35 PM","770.20","19.62","25.00","21.00","23.43"
"12/02/2020 4:10:35 PM","756.20","19.97","23.00","22.00","23.43"
"12/02/2020 4:05:35 PM","755.20","19.80","23.00","22.00","23.45"
"12/02/2020 4:00:35 PM","754.20","19.71","23.00","22.00","23.46"
"12/02/2020 3:55:35 PM","755.20","19.65","23.00","22.00","23.48"
"12/02/2020 3:50:35 PM","768.20","19.54","23.00","22.00","23.49"
"12/02/2020 3:45:35 PM","788.60","19.52","23.00","22.00","23.52"
"12/02/2020 3:40:35 PM","785.20","19.35","23.00","22.00","23.56"
"12/02/2020 3:35:35 PM","773.20","19.26","23.00","22.00","23.61"
"12/02/2020 3:30:35 PM","788.20","19.08","23.00","22.00","23.62"
"12/02/2020 3:25:35 PM","777.00","18.93","23.00","22.00","23.63"
"12/02/2020 3:20:35 PM","781.80","18.71","23.00","22.00","23.66"
"12/02/2020 3:15:35 PM","769.00","18.90","23.00","22.00","23.65"
"12/02/2020 3:10:35 PM","760.80","19.31","23.00","22.00","23.61"
"12/02/2020 3:05:35 PM","770.40","19.26","23.00","22.00","23.57"
"12/02/2020 3:00:35 PM","796.20","19.14","23.00","22.00","23.57"
"12/02/2020 2:55:35 PM","768.40","19.19","23.00","22.00","23.56"
"12/02/2020 2:50:35 PM","772.60","19.19","23.00","22.00","23.56"
"12/02/2020 2:45:35 PM","764.80","19.17","23.00","22.00","23.55"
"12/02/2020 2:40:35 PM","795.60","19.15","23.00","22.00","23.55"
"12/02/2020 2:35:35 PM","784.40","19.10","23.00","22.00","23.56"
"12/02/2020 2:30:35 PM","776.80","19.16","23.00","22.00","23.55"
"12/02/2020 2:25:35 PM","786.80","19.17","23.00","22.00","23.56"
"12/02/2020 2:20:35 PM","786.60","19.36","23.00","22.00","23.53"
"12/02/2020 2:15:35 PM","755.20","19.53","23.00","22.00","23.49"
"12/02/2020 2:10:35 PM","795.40","19.73","23.00","22.00","23.46"
"12/02/2020 2:05:35 PM","839.80","19.49","23.00","22.00","23.43"
"12/02/2020 2:00:35 PM","784.20","19.33","23.00","22.00","23.44"
"12/02/2020 1:55:35 PM","771.60","18.77","23.00","22.00","23.53"
"12/02/2020 1:50:35 PM","766.80","16.69","23.00","22.00","23.78"
"12/02/2020 1:45:35 PM","794.00","16.27","23.00","22.00","23.83"
"12/02/2020 1:40:35 PM","769.00","15.76","23.00","22.00","23.87"
"12/02/2020 1:35:35 PM","788.80","15.78","23.00","22.00","23.87"
"12/02/2020 1:30:35 PM","777.00","15.92","23.00","22.00","23.87"
"12/02/2020 1:25:35 PM","795.40","16.98","23.00","22.00","23.78"
"12/02/2020 1:20:35 PM","763.20","18.65","23.00","22.00","23.59"
"12/02/2020 1:15:35 PM","767.20","19.60","23.00","22.00","23.39"
"12/02/2020 1:10:35 PM","772.00","19.82","23.00","22.00","23.33"
"12/02/2020 1:05:35 PM","764.20","19.85","23.00","22.00","23.31"
"12/02/2020 1:00:35 PM","780.60","19.99","23.00","22.00","23.28"
"12/02/2020 12:55:35 PM","784.80","19.62","23.00","22.00","23.28"
"12/02/2020 12:50:35 PM","788.40","19.17","23.00","22.00","23.33"
"12/02/2020 12:45:35 PM","779.00","18.72","23.00","22.00","23.45"
"12/02/2020 12:40:35 PM","764.00","18.92","23.00","22.00","23.47"
"12/02/2020 12:35:35 PM","779.60","19.69","23.00","22.00","23.40"
"12/02/2020 12:30:35 PM","781.60","21.74","23.00","22.00","23.28"
"12/02/2020 12:25:35 PM","785.20","21.79","23.00","22.00","23.19"
"12/02/2020 12:20:35 PM","776.20","21.12","23.00","22.00","23.13"
"12/02/2020 12:15:35 PM","780.20","20.10","23.00","22.00","23.18"
"12/02/2020 12:10:35 PM","781.00","18.34","23.00","22.00","23.37"
"12/02/2020 12:05:35 PM","776.20","18.02","23.00","22.00","23.55"
"12/02/2020 12:00:35 PM","771.60","17.99","23.00","22.00","23.55"
"12/02/2020 11:55:35 AM","773.40","18.30","23.00","22.00","23.55"
"12/02/2020 11:50:35 AM","759.00","20.87","23.00","22.00","23.34"
"12/02/2020 11:45:35 AM","774.00","20.12","23.00","22.00","23.24"
"12/02/2020 11:40:35 AM","770.60","19.42","23.00","22.00","23.30"
"12/02/2020 11:35:35 AM","801.00","19.33","23.00","22.00","23.33"
"12/02/2020 11:30:35 AM","776.80","19.37","23.00","22.00","23.34"
"12/02/2020 11:25:35 AM","773.60","19.37","23.00","22.00","23.33"
"12/02/2020 11:20:35 AM","809.80","19.48","23.00","22.00","23.33"
"12/02/2020 11:15:35 AM","780.80","19.77","23.00","22.00","23.30"
"12/02/2020 11:10:35 AM","751.00","21.99","23.00","22.00","23.27"
"12/02/2020 11:05:35 AM","776.20","23.19","23.00","22.00","23.24"
"12/02/2020 11:00:35 AM","786.00","23.14","23.00","22.00","23.19"
"12/02/2020 10:55:35 AM","779.60","23.17","23.00","22.00","23.14"
"12/02/2020 10:50:35 AM","788.20","23.14","23.00","22.00","23.08"
"12/02/2020 10:45:35 AM","784.60","23.22","23.00","22.00","23.03"
"12/02/2020 10:40:35 AM","784.00","22.87","25.00","21.00","23.00"
"12/02/2020 10:35:35 AM","795.20","22.94","25.00","21.00","22.98"
"12/02/2020 10:30:35 AM","820.20","22.87","23.00","22.00","22.97"
"12/02/2020 10:25:35 AM","812.80","22.81","23.00","22.00","22.94"
"12/02/2020 10:20:35 AM","813.00","22.70","23.00","22.00","22.92"
"12/02/2020 10:15:35 AM","803.80","22.59","23.00","22.00","22.89"
"12/02/2020 10:10:35 AM","815.00","22.62","23.00","22.00","22.87"
"12/02/2020 10:05:35 AM","801.40","22.72","23.00","22.00","22.86"
"12/02/2020 10:00:35 AM","794.80","22.74","23.00","22.00","22.83"
"12/02/2020 9:55:35 AM","809.80","22.89","25.00","21.00","22.82"
"12/02/2020 9:50:35 AM","764.60","22.89","25.00","21.00","22.81"
"12/02/2020 9:45:35 AM","781.80","23.08","25.00","21.00","22.80"
"12/02/2020 9:40:35 AM","765.20","22.83","25.00","21.00","22.79"
"12/02/2020 9:35:35 AM","743.80","22.59","25.00","21.00","22.79"
"12/02/2020 9:30:35 AM","771.80","22.62","25.00","21.00","22.79"
"12/02/2020 9:25:35 AM","771.80","22.44","25.00","21.00","22.82"
"12/02/2020 9:20:35 AM","771.40","22.53","23.00","22.00","22.83"
"12/02/2020 9:15:35 AM","794.20","22.59","23.00","22.00","22.85"
"12/02/2020 9:10:35 AM","775.40","22.62","23.00","22.00","22.87"
"12/02/2020 9:05:35 AM","784.40","22.65","23.00","22.00","22.88"
"12/02/2020 9:00:35 AM","771.20","22.67","23.00","22.00","22.90"
"12/02/2020 8:55:35 AM","779.80","22.63","23.00","22.00","22.90"
"12/02/2020 8:50:35 AM","772.40","22.61","23.00","22.00","22.89"
"12/02/2020 8:45:35 AM","795.20","22.58","23.00","22.00","22.86"
"12/02/2020 8:40:35 AM","778.60","22.51","23.00","22.00","22.83"
"12/02/2020 8:35:35 AM","762.00","22.47","23.00","22.00","22.81"
"12/02/2020 8:30:35 AM","765.00","22.48","23.00","22.00","22.77"
"12/02/2020 8:25:35 AM","805.00","22.44","23.00","22.00","22.73"
"12/02/2020 8:20:35 AM","756.80","22.35","23.00","22.00","22.70"
"12/02/2020 8:15:35 AM","774.80","22.28","23.00","22.00","22.66"
"12/02/2020 8:10:35 AM","785.80","22.20","23.00","22.00","22.63"
"12/02/2020 8:05:35 AM","785.60","22.13","23.00","22.00","22.61"
"12/02/2020 8:00:35 AM","773.40","22.08","23.00","22.00","22.59"
"12/02/2020 7:55:35 AM","785.00","22.01","23.00","22.00","22.55"
"12/02/2020 7:50:35 AM","775.00","21.93","23.00","22.00","22.53"
"12/02/2020 7:45:35 AM","787.20","21.84","23.00","22.00","22.50"
"12/02/2020 7:40:35 AM","770.20","21.72","23.00","22.00","22.48"
"12/02/2020 7:35:35 AM","766.40","21.58","23.00","22.00","22.47"
"12/02/2020 7:30:35 AM","772.00","21.42","23.00","22.00","22.46"
"12/02/2020 7:25:35 AM","768.00","21.26","23.00","22.00","22.47"
"12/02/2020 7:20:35 AM","768.40","21.04","23.00","22.00","22.48"
"12/02/2020 7:15:35 AM","772.00","20.82","23.00","22.00","22.52"
