"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"12/02/2020 7:10:35 AM","764.00","20.59","23.00","22.00","22.54"
"12/02/2020 7:05:35 AM","750.60","21.43","25.00","21.00","22.54"
"12/02/2020 7:00:35 AM","764.40","21.24","25.00","21.00","22.55"
"12/02/2020 6:55:35 AM","757.20","21.24","25.00","21.00","22.55"
"12/02/2020 6:50:35 AM","749.40","21.48","25.00","21.00","22.55"
"12/02/2020 6:45:35 AM","768.60","21.24","25.00","21.00","22.55"
"12/02/2020 6:40:35 AM","755.40","21.50","25.00","21.00","22.56"
"12/02/2020 6:35:35 AM","748.00","21.67","25.00","21.00","22.56"
"12/02/2020 6:30:35 AM","759.80","21.30","25.00","21.00","22.57"
"12/02/2020 6:25:35 AM","756.60","21.50","25.00","21.00","22.58"
"12/02/2020 6:20:35 AM","748.00","21.31","25.00","21.00","22.58"
"12/02/2020 6:15:35 AM","744.20","21.65","25.00","21.00","22.58"
"12/02/2020 6:10:35 AM","747.20","21.44","25.00","21.00","22.59"
"12/02/2020 6:05:35 AM","750.80","21.54","25.00","21.00","22.59"
"12/02/2020 6:00:35 AM","736.20","21.49","25.00","21.00","22.60"
"12/02/2020 5:55:35 AM","754.20","21.40","25.00","21.00","22.60"
"12/02/2020 5:50:35 AM","749.40","21.66","25.00","21.00","22.60"
"12/02/2020 5:45:35 AM","744.60","21.47","25.00","21.00","22.60"
"12/02/2020 5:40:35 AM","733.40","21.53","25.00","21.00","22.60"
"12/02/2020 5:35:35 AM","732.20","21.62","25.00","21.00","22.61"
"12/02/2020 5:30:35 AM","754.80","21.59","25.00","21.00","22.61"
"12/02/2020 5:25:35 AM","727.80","21.46","25.00","21.00","22.62"
"12/02/2020 5:20:35 AM","752.20","21.42","25.00","21.00","22.62"
"12/02/2020 5:15:35 AM","737.20","21.41","25.00","21.00","22.63"
"12/02/2020 5:10:35 AM","742.40","21.71","25.00","21.00","22.63"
"12/02/2020 5:05:35 AM","728.00","21.54","25.00","21.00","22.64"
"12/02/2020 5:00:35 AM","741.00","21.43","25.00","21.00","22.65"
"12/02/2020 4:55:35 AM","757.20","21.57","25.00","21.00","22.65"
"12/02/2020 4:50:35 AM","744.00","21.45","25.00","21.00","22.66"
"12/02/2020 4:45:35 AM","730.80","21.53","25.00","21.00","22.66"
"12/02/2020 4:40:35 AM","745.40","21.45","25.00","21.00","22.67"
"12/02/2020 4:35:35 AM","742.80","21.73","25.00","21.00","22.67"
"12/02/2020 4:30:35 AM","732.40","21.76","25.00","21.00","22.68"
"12/02/2020 4:25:35 AM","739.20","21.48","25.00","21.00","22.69"
"12/02/2020 4:20:35 AM","755.80","21.66","25.00","21.00","22.70"
"12/02/2020 4:15:35 AM","726.80","21.53","25.00","21.00","22.71"
"12/02/2020 4:10:35 AM","745.80","21.58","25.00","21.00","22.72"
"12/02/2020 4:05:35 AM","754.20","21.62","25.00","21.00","22.72"
"12/02/2020 4:00:35 AM","728.60","21.62","25.00","21.00","22.73"
"12/02/2020 3:55:35 AM","737.60","21.57","25.00","21.00","22.74"
"12/02/2020 3:50:35 AM","768.20","21.59","25.00","21.00","22.75"
"12/02/2020 3:45:35 AM","736.20","21.86","25.00","21.00","22.76"
"12/02/2020 3:40:35 AM","743.20","21.79","25.00","21.00","22.77"
"12/02/2020 3:35:35 AM","742.40","21.68","25.00","21.00","22.78"
"12/02/2020 3:30:35 AM","746.20","21.86","25.00","21.00","22.78"
"12/02/2020 3:25:35 AM","745.40","21.68","25.00","21.00","22.79"
"12/02/2020 3:20:35 AM","738.20","21.88","25.00","21.00","22.80"
"12/02/2020 3:15:35 AM","731.80","21.93","25.00","21.00","22.80"
"12/02/2020 3:10:35 AM","740.80","21.90","25.00","21.00","22.82"
"12/02/2020 3:05:35 AM","761.60","21.67","25.00","21.00","22.82"
"12/02/2020 3:00:35 AM","761.40","21.80","25.00","21.00","22.83"
"12/02/2020 2:55:35 AM","726.20","21.82","25.00","21.00","22.84"
"12/02/2020 2:50:35 AM","719.40","21.79","25.00","21.00","22.85"
"12/02/2020 2:45:35 AM","739.60","22.06","25.00","21.00","22.86"
"12/02/2020 2:40:35 AM","751.40","21.75","25.00","21.00","22.86"
"12/02/2020 2:35:35 AM","736.80","21.95","25.00","21.00","22.88"
"12/02/2020 2:30:35 AM","748.40","21.98","25.00","21.00","22.89"
"12/02/2020 2:25:35 AM","748.00","21.92","25.00","21.00","22.90"
"12/02/2020 2:20:35 AM","745.60","22.14","25.00","21.00","22.91"
"12/02/2020 2:15:35 AM","735.00","21.93","25.00","21.00","22.92"
"12/02/2020 2:10:35 AM","744.80","22.02","25.00","21.00","22.94"
"12/02/2020 2:05:35 AM","721.20","21.87","25.00","21.00","22.95"
"12/02/2020 2:00:35 AM","754.60","22.03","25.00","21.00","22.96"
"12/02/2020 1:55:35 AM","731.40","22.11","25.00","21.00","22.97"
"12/02/2020 1:50:35 AM","735.00","22.23","25.00","21.00","22.99"
"12/02/2020 1:45:35 AM","749.40","21.99","25.00","21.00","23.00"
"12/02/2020 1:40:35 AM","751.80","22.00","25.00","21.00","23.02"
"12/02/2020 1:35:35 AM","733.20","22.05","25.00","21.00","23.03"
"12/02/2020 1:30:35 AM","722.40","22.13","25.00","21.00","23.05"
"12/02/2020 1:25:35 AM","763.60","22.02","25.00","21.00","23.06"
"12/02/2020 1:20:35 AM","747.60","22.27","25.00","21.00","23.07"
"12/02/2020 1:15:35 AM","761.80","22.11","25.00","21.00","23.09"
"12/02/2020 1:10:35 AM","774.20","22.15","25.00","21.00","23.11"
"12/02/2020 1:05:35 AM","755.20","22.33","25.00","21.00","23.12"
"12/02/2020 1:00:35 AM","735.40","22.32","25.00","21.00","23.14"
"12/02/2020 12:55:35 AM","731.80","22.33","25.00","21.00","23.15"
"12/02/2020 12:50:35 AM","746.20","22.29","25.00","21.00","23.17"
"12/02/2020 12:45:35 AM","746.80","22.26","25.00","21.00","23.19"
"12/02/2020 12:40:35 AM","757.40","22.41","25.00","21.00","23.21"
"12/02/2020 12:35:35 AM","727.60","22.32","25.00","21.00","23.22"
"12/02/2020 12:30:35 AM","730.20","22.55","25.00","21.00","23.24"
"12/02/2020 12:25:35 AM","759.20","22.33","25.00","21.00","23.25"
"12/02/2020 12:20:35 AM","750.40","22.55","25.00","21.00","23.26"
"12/02/2020 12:15:35 AM","725.00","22.40","25.00","21.00","23.28"
"12/02/2020 12:10:35 AM","737.80","22.43","25.00","21.00","23.29"
"12/02/2020 12:05:35 AM","742.40","22.60","25.00","21.00","23.31"
"12/02/2020 12:00:35 AM","737.20","22.68","25.00","21.00","23.33"
"11/02/2020 11:55:35 PM","730.20","22.42","25.00","21.00","23.34"
"11/02/2020 11:50:35 PM","732.40","22.75","25.00","21.00","23.36"
"11/02/2020 11:45:35 PM","732.80","22.48","25.00","21.00","23.37"
"11/02/2020 11:40:35 PM","752.20","22.40","25.00","21.00","23.39"
"11/02/2020 11:35:35 PM","733.80","22.60","25.00","21.00","23.40"
"11/02/2020 11:30:35 PM","751.20","22.65","25.00","21.00","23.42"
"11/02/2020 11:25:35 PM","763.40","22.70","25.00","21.00","23.43"
"11/02/2020 11:20:35 PM","731.20","22.79","25.00","21.00","23.44"
"11/02/2020 11:15:35 PM","734.40","22.51","25.00","21.00","23.46"
"11/02/2020 11:10:35 PM","731.20","22.84","25.00","21.00","23.48"
"11/02/2020 11:05:35 PM","744.40","22.64","25.00","21.00","23.49"
"11/02/2020 11:00:35 PM","741.00","22.72","25.00","21.00","23.51"
"11/02/2020 10:55:35 PM","756.00","22.69","25.00","21.00","23.52"
"11/02/2020 10:50:35 PM","738.20","22.61","25.00","21.00","23.54"
"11/02/2020 10:45:35 PM","758.40","22.69","25.00","21.00","23.56"
"11/02/2020 10:40:35 PM","759.20","22.90","25.00","21.00","23.57"
"11/02/2020 10:35:35 PM","741.60","23.05","25.00","21.00","23.59"
"11/02/2020 10:30:35 PM","736.00","23.04","25.00","21.00","23.61"
"11/02/2020 10:25:35 PM","737.20","22.80","25.00","21.00","23.63"
"11/02/2020 10:20:35 PM","736.40","22.83","25.00","21.00","23.64"
"11/02/2020 10:15:35 PM","734.00","22.93","25.00","21.00","23.66"
"11/02/2020 10:10:35 PM","749.60","23.14","25.00","21.00","23.68"
"11/02/2020 10:05:35 PM","757.00","22.99","25.00","21.00","23.70"
"11/02/2020 10:00:35 PM","731.80","23.13","25.00","21.00","23.72"
"11/02/2020 9:55:35 PM","733.40","22.85","25.00","21.00","23.75"
"11/02/2020 9:50:35 PM","726.00","23.21","25.00","21.00","23.77"
"11/02/2020 9:45:35 PM","746.60","23.07","25.00","21.00","23.79"
"11/02/2020 9:40:35 PM","728.00","23.00","25.00","21.00","23.81"
"11/02/2020 9:35:35 PM","748.20","23.08","25.00","21.00","23.83"
"11/02/2020 9:30:35 PM","731.80","23.14","25.00","21.00","23.86"
"11/02/2020 9:25:35 PM","724.00","23.12","25.00","21.00","23.88"
"11/02/2020 9:20:35 PM","756.40","23.26","25.00","21.00","23.90"
"11/02/2020 9:15:35 PM","720.60","23.16","25.00","21.00","23.92"
"11/02/2020 9:10:35 PM","734.00","23.14","25.00","21.00","23.95"
"11/02/2020 9:05:35 PM","728.60","23.25","25.00","21.00","23.98"
"11/02/2020 9:00:35 PM","742.40","23.31","25.00","21.00","24.01"
"11/02/2020 8:55:35 PM","746.40","23.04","25.00","21.00","24.03"
"11/02/2020 8:50:35 PM","724.80","23.16","25.00","21.00","24.05"
"11/02/2020 8:45:35 PM","743.00","23.08","25.00","21.00","24.08"
"11/02/2020 8:40:35 PM","747.60","23.10","25.00","21.00","24.11"
"11/02/2020 8:35:35 PM","751.00","23.44","25.00","21.00","24.13"
"11/02/2020 8:30:35 PM","737.80","23.45","25.00","21.00","24.15"
"11/02/2020 8:25:35 PM","746.60","23.17","25.00","21.00","24.18"
"11/02/2020 8:20:35 PM","735.00","23.22","25.00","21.00","24.20"
"11/02/2020 8:15:35 PM","757.40","23.35","25.00","21.00","24.23"
"11/02/2020 8:10:35 PM","733.60","23.42","25.00","21.00","24.26"
"11/02/2020 8:05:35 PM","756.80","23.15","25.00","21.00","24.28"
"11/02/2020 8:00:35 PM","754.00","23.23","25.00","21.00","24.32"
"11/02/2020 7:55:35 PM","734.80","23.37","25.00","21.00","24.34"
"11/02/2020 7:50:35 PM","726.20","23.18","25.00","21.00","24.37"
"11/02/2020 7:45:35 PM","755.60","23.22","25.00","21.00","24.40"
"11/02/2020 7:40:35 PM","729.00","23.25","25.00","21.00","24.43"
"11/02/2020 7:35:35 PM","764.80","23.46","25.00","21.00","24.46"
"11/02/2020 7:30:35 PM","750.20","23.27","25.00","21.00","24.48"
"11/02/2020 7:25:35 PM","749.60","23.20","25.00","21.00","24.51"
"11/02/2020 7:20:35 PM","727.80","23.28","25.00","21.00","24.53"
"11/02/2020 7:15:35 PM","748.00","23.27","25.00","21.00","24.56"
"11/02/2020 7:10:35 PM","751.20","23.11","25.00","21.00","24.58"
"11/02/2020 7:05:35 PM","760.60","23.16","25.00","21.00","24.59"
"11/02/2020 7:00:35 PM","738.60","23.08","25.00","21.00","24.61"
"11/02/2020 6:55:35 PM","760.00","23.12","25.00","21.00","24.63"
"11/02/2020 6:50:35 PM","721.40","23.20","25.00","21.00","24.65"
"11/02/2020 6:45:35 PM","754.20","23.11","25.00","21.00","24.66"
"11/02/2020 6:40:35 PM","752.00","23.05","25.00","21.00","24.66"
"11/02/2020 6:35:35 PM","750.60","23.16","25.00","21.00","24.65"
"11/02/2020 6:30:35 PM","755.20","23.04","25.00","21.00","24.63"
"11/02/2020 6:25:35 PM","736.00","23.21","25.00","21.00","24.59"
"11/02/2020 6:20:35 PM","737.20","23.22","25.00","21.00","24.56"
"11/02/2020 6:15:35 PM","738.40","22.83","25.00","21.00","24.54"
"11/02/2020 6:10:35 PM","746.00","22.87","25.00","21.00","24.51"
"11/02/2020 6:05:35 PM","728.40","22.87","25.00","21.00","24.50"
"11/02/2020 6:00:35 PM","751.80","22.82","25.00","21.00","24.47"
"11/02/2020 5:55:35 PM","757.20","22.84","25.00","21.00","24.45"
"11/02/2020 5:50:35 PM","732.00","22.64","25.00","21.00","24.43"
"11/02/2020 5:45:35 PM","744.00","22.51","25.00","21.00","24.43"
"11/02/2020 5:40:35 PM","739.60","22.44","25.00","21.00","24.41"
"11/02/2020 5:35:35 PM","733.80","22.67","25.00","21.00","24.39"
"11/02/2020 5:30:35 PM","740.60","22.55","25.00","21.00","24.36"
"11/02/2020 5:25:35 PM","751.20","22.16","25.00","21.00","24.32"
"11/02/2020 5:20:35 PM","762.80","22.02","25.00","21.00","24.27"
"11/02/2020 5:15:35 PM","733.80","21.98","25.00","21.00","24.21"
"11/02/2020 5:10:35 PM","734.20","21.94","25.00","21.00","24.12"
"11/02/2020 5:05:35 PM","750.40","21.37","25.00","21.00","24.03"
"11/02/2020 5:00:35 PM","748.80","21.27","25.00","21.00","23.91"
"11/02/2020 4:55:35 PM","753.60","20.62","25.00","21.00","23.77"
"11/02/2020 4:50:35 PM","753.60","20.18","25.00","21.00","23.60"
"11/02/2020 4:45:35 PM","747.00","19.74","25.00","21.00","23.44"
"11/02/2020 4:40:35 PM","757.40","19.20","25.00","21.00","23.34"
"11/02/2020 4:35:35 PM","765.20","19.33","23.00","22.00","23.34"
"11/02/2020 4:30:35 PM","752.00","19.33","23.00","22.00","23.34"
"11/02/2020 4:25:35 PM","719.60","19.17","23.00","22.00","23.36"
"11/02/2020 4:20:35 PM","725.40","18.88","23.00","22.00","23.37"
"11/02/2020 4:15:35 PM","759.60","18.46","23.00","22.00","23.44"
"11/02/2020 4:10:35 PM","785.80","17.92","23.00","22.00","23.55"
"11/02/2020 4:05:35 PM","717.80","17.54","23.00","22.00","23.63"
"11/02/2020 4:00:35 PM","749.20","19.73","23.00","22.00","23.59"
"11/02/2020 3:55:35 PM","733.20","19.72","25.00","21.00","23.44"
"11/02/2020 3:50:35 PM","763.60","19.21","25.00","21.00","23.37"
"11/02/2020 3:45:35 PM","762.20","19.34","23.00","22.00","23.38"
"11/02/2020 3:40:35 PM","786.00","19.31","23.00","22.00","23.39"
"11/02/2020 3:35:35 PM","762.40","19.22","23.00","22.00","23.40"
"11/02/2020 3:30:35 PM","764.00","19.23","23.00","22.00","23.40"
"11/02/2020 3:25:35 PM","776.40","19.12","23.00","22.00","23.41"
"11/02/2020 3:20:35 PM","773.40","19.09","23.00","22.00","23.43"
"11/02/2020 3:15:35 PM","809.40","18.86","23.00","22.00","23.45"
"11/02/2020 3:10:35 PM","771.20","18.73","23.00","22.00","23.45"
"11/02/2020 3:05:35 PM","795.20","18.64","23.00","22.00","23.45"
"11/02/2020 3:00:35 PM","785.80","18.78","23.00","22.00","23.46"
"11/02/2020 2:55:35 PM","779.80","18.99","23.00","22.00","23.45"
"11/02/2020 2:50:35 PM","782.60","19.03","23.00","22.00","23.43"
"11/02/2020 2:45:35 PM","788.00","19.01","23.00","22.00","23.43"
"11/02/2020 2:40:35 PM","788.20","19.01","23.00","22.00","23.43"
"11/02/2020 2:35:35 PM","816.40","18.83","23.00","22.00","23.44"
"11/02/2020 2:30:35 PM","781.80","18.94","23.00","22.00","23.43"
"11/02/2020 2:25:35 PM","751.20","19.10","23.00","22.00","23.43"
"11/02/2020 2:20:35 PM","769.80","19.26","23.00","22.00","23.43"
"11/02/2020 2:15:35 PM","766.80","19.26","23.00","22.00","23.42"
"11/02/2020 2:10:35 PM","800.80","19.00","23.00","22.00","23.42"
"11/02/2020 2:05:35 PM","783.40","19.00","23.00","22.00","23.42"
"11/02/2020 2:00:35 PM","768.00","19.27","23.00","22.00","23.40"
"11/02/2020 1:55:35 PM","799.80","19.62","23.00","22.00","23.36"
"11/02/2020 1:50:35 PM","736.80","19.75","23.00","22.00","23.31"
"11/02/2020 1:45:35 PM","749.00","19.55","23.00","22.00","23.31"
"11/02/2020 1:40:35 PM","743.40","19.50","23.00","22.00","23.32"
"11/02/2020 1:35:35 PM","739.80","19.49","23.00","22.00","23.33"
"11/02/2020 1:30:35 PM","740.60","19.54","23.00","22.00","23.33"
"11/02/2020 1:25:35 PM","736.20","19.56","23.00","22.00","23.34"
"11/02/2020 1:20:35 PM","764.60","19.84","23.00","22.00","23.32"
"11/02/2020 1:15:35 PM","758.60","20.06","23.00","22.00","23.30"
"11/02/2020 1:10:35 PM","757.80","19.98","23.00","22.00","23.28"
"11/02/2020 1:05:35 PM","753.80","19.83","23.00","22.00","23.27"
"11/02/2020 1:00:35 PM","765.60","19.60","23.00","22.00","23.27"
"11/02/2020 12:55:35 PM","772.60","19.27","23.00","22.00","23.30"
"11/02/2020 12:50:35 PM","780.00","18.95","23.00","22.00","23.37"
"11/02/2020 12:45:35 PM","763.40","19.03","23.00","22.00","23.37"
"11/02/2020 12:40:35 PM","784.20","18.92","23.00","22.00","23.39"
"11/02/2020 12:35:35 PM","767.00","19.18","23.00","22.00","23.36"
"11/02/2020 12:30:35 PM","809.80","19.01","23.00","22.00","23.37"
"11/02/2020 12:25:35 PM","791.40","19.20","23.00","22.00","23.35"
"11/02/2020 12:20:35 PM","793.60","19.20","23.00","22.00","23.33"
"11/02/2020 12:15:35 PM","761.80","19.13","23.00","22.00","23.33"
"11/02/2020 12:10:35 PM","792.20","19.16","23.00","22.00","23.34"
"11/02/2020 12:05:35 PM","783.40","19.18","23.00","22.00","23.35"
"11/02/2020 12:00:35 PM","775.80","19.29","23.00","22.00","23.36"
"11/02/2020 11:55:35 AM","782.80","19.54","23.00","22.00","23.34"
"11/02/2020 11:50:35 AM","772.60","19.94","23.00","22.00","23.32"
"11/02/2020 11:45:35 AM","777.40","20.32","23.00","22.00","23.29"
"11/02/2020 11:40:35 AM","787.80","20.41","23.00","22.00","23.25"
"11/02/2020 11:35:35 AM","798.60","20.14","23.00","22.00","23.24"
"11/02/2020 11:30:35 AM","768.20","19.00","23.00","22.00","23.31"
"11/02/2020 11:25:35 AM","772.20","18.18","23.00","22.00","23.49"
"11/02/2020 11:20:35 AM","786.00","17.53","23.00","22.00","23.66"
"11/02/2020 11:15:35 AM","781.20","17.91","23.00","22.00","23.61"
"11/02/2020 11:10:35 AM","760.60","22.43","25.00","21.00","23.58"
"11/02/2020 11:05:35 AM","774.40","22.26","25.00","21.00","23.53"
"11/02/2020 11:00:35 AM","744.80","22.09","25.00","21.00","23.49"
"11/02/2020 10:55:35 AM","754.60","21.91","25.00","21.00","23.44"
"11/02/2020 10:50:35 AM","741.60","21.22","25.00","21.00","23.39"
"11/02/2020 10:45:35 AM","762.00","20.66","25.00","21.00","23.34"
"11/02/2020 10:40:35 AM","755.20","21.00","23.00","22.00","23.30"
"11/02/2020 10:35:35 AM","756.40","22.92","23.00","22.00","23.24"
"11/02/2020 10:30:35 AM","761.60","22.23","23.00","22.00","23.20"
"11/02/2020 10:25:35 AM","786.20","20.86","23.00","22.00","23.22"
"11/02/2020 10:20:35 AM","774.40","19.20","23.00","22.00","23.27"
"11/02/2020 10:15:35 AM","780.80","18.67","23.00","22.00","23.37"
"11/02/2020 10:10:35 AM","793.40","18.43","23.00","22.00","23.47"
"11/02/2020 10:05:35 AM","763.20","19.93","23.00","22.00","23.49"
"11/02/2020 10:00:35 AM","759.40","22.14","25.00","21.00","23.46"
"11/02/2020 9:55:35 AM","749.60","22.11","25.00","21.00","23.43"
"11/02/2020 9:50:35 AM","760.00","21.86","25.00","21.00","23.40"
"11/02/2020 9:45:35 AM","751.60","22.00","25.00","21.00","23.37"
"11/02/2020 9:40:35 AM","756.20","21.39","25.00","21.00","23.33"
"11/02/2020 9:35:35 AM","767.40","21.32","25.00","21.00","23.29"
"11/02/2020 9:30:35 AM","762.40","20.83","25.00","21.00","23.26"
"11/02/2020 9:25:35 AM","750.40","20.12","25.00","21.00","23.24"
"11/02/2020 9:20:35 AM","758.80","19.46","25.00","21.00","23.26"
"11/02/2020 9:15:35 AM","786.60","19.84","23.00","22.00","23.30"
"11/02/2020 9:10:35 AM","803.20","20.71","23.00","22.00","23.29"
"11/02/2020 9:05:35 AM","776.80","23.28","23.00","22.00","23.24"
"11/02/2020 9:00:35 AM","777.40","23.01","23.00","22.00","23.19"
"11/02/2020 8:55:35 AM","789.00","22.22","23.00","22.00","23.18"
"11/02/2020 8:50:35 AM","771.00","19.86","23.00","22.00","23.24"
"11/02/2020 8:45:35 AM","757.20","19.47","23.00","22.00","23.30"
"11/02/2020 8:40:35 AM","777.60","19.57","23.00","22.00","23.33"
"11/02/2020 8:35:35 AM","803.80","19.96","23.00","22.00","23.31"
"11/02/2020 8:30:35 AM","790.60","22.28","23.00","22.00","23.26"
"11/02/2020 8:25:35 AM","789.60","22.62","23.00","22.00","23.22"
"11/02/2020 8:20:35 AM","773.20","21.70","23.00","22.00","23.21"
"11/02/2020 8:15:35 AM","774.60","19.74","23.00","22.00","23.25"
"11/02/2020 8:10:35 AM","793.00","19.50","23.00","22.00","23.29"
"11/02/2020 8:05:35 AM","807.60","19.40","23.00","22.00","23.32"
"11/02/2020 8:00:35 AM","781.60","20.09","23.00","22.00","23.32"
"11/02/2020 7:55:35 AM","775.80","23.07","23.00","22.00","23.27"
"11/02/2020 7:50:35 AM","779.00","22.99","23.00","22.00","23.20"
"11/02/2020 7:45:35 AM","788.20","22.88","23.00","22.00","23.15"
"11/02/2020 7:40:35 AM","762.00","22.76","23.00","22.00","23.11"
"11/02/2020 7:35:35 AM","761.40","22.62","23.00","22.00","23.08"
"11/02/2020 7:30:35 AM","753.80","22.49","23.00","22.00","23.06"
"11/02/2020 7:25:35 AM","783.00","22.32","23.00","22.00","23.05"
"11/02/2020 7:20:35 AM","761.60","22.15","23.00","22.00","23.05"
"11/02/2020 7:15:35 AM","736.80","21.94","23.00","22.00","23.06"
"11/02/2020 7:10:35 AM","762.00","21.67","23.00","22.00","23.08"
"11/02/2020 7:05:35 AM","730.00","21.41","23.00","22.00","23.08"
"11/02/2020 7:00:35 AM","746.00","22.73","25.00","21.00","23.08"
"11/02/2020 6:55:35 AM","740.40","22.45","25.00","21.00","23.08"
"11/02/2020 6:50:35 AM","735.20","22.47","25.00","21.00","23.08"
"11/02/2020 6:45:35 AM","743.80","22.36","25.00","21.00","23.08"
"11/02/2020 6:40:35 AM","737.60","22.51","25.00","21.00","23.08"
"11/02/2020 6:35:35 AM","731.20","22.22","25.00","21.00","23.07"
"11/02/2020 6:30:35 AM","761.40","22.34","25.00","21.00","23.06"
"11/02/2020 6:25:35 AM","756.20","22.28","25.00","21.00","23.06"
"11/02/2020 6:20:35 AM","728.60","22.27","25.00","21.00","23.06"
"11/02/2020 6:15:35 AM","749.60","22.51","25.00","21.00","23.06"
"11/02/2020 6:10:35 AM","756.80","22.30","25.00","21.00","23.07"
"11/02/2020 6:05:35 AM","750.20","22.21","25.00","21.00","23.07"
"11/02/2020 6:00:35 AM","732.80","22.33","25.00","21.00","23.08"
"11/02/2020 5:55:35 AM","771.00","22.33","25.00","21.00","23.08"
"11/02/2020 5:50:35 AM","743.60","22.51","25.00","21.00","23.08"
"11/02/2020 5:45:35 AM","737.40","22.45","25.00","21.00","23.09"
"11/02/2020 5:40:35 AM","737.20","22.27","25.00","21.00","23.10"
"11/02/2020 5:35:35 AM","758.00","22.55","25.00","21.00","23.10"
"11/02/2020 5:30:35 AM","765.80","22.37","25.00","21.00","23.11"
"11/02/2020 5:25:35 AM","744.20","22.51","25.00","21.00","23.12"
"11/02/2020 5:20:35 AM","772.20","22.27","25.00","21.00","23.12"
"11/02/2020 5:15:35 AM","742.60","22.40","25.00","21.00","23.13"
"11/02/2020 5:10:35 AM","768.00","22.55","25.00","21.00","23.14"
"11/02/2020 5:05:35 AM","779.80","22.47","25.00","21.00","23.14"
"11/02/2020 5:00:35 AM","751.60","22.39","25.00","21.00","23.15"
"11/02/2020 4:55:35 AM","732.20","22.50","25.00","21.00","23.15"
"11/02/2020 4:50:35 AM","768.20","22.47","25.00","21.00","23.16"
"11/02/2020 4:45:35 AM","758.80","22.43","25.00","21.00","23.16"
"11/02/2020 4:40:35 AM","743.60","22.47","25.00","21.00","23.17"
"11/02/2020 4:35:35 AM","750.40","22.64","25.00","21.00","23.17"
"11/02/2020 4:30:35 AM","760.80","22.57","25.00","21.00","23.17"
"11/02/2020 4:25:35 AM","768.20","22.44","25.00","21.00","23.18"
"11/02/2020 4:20:35 AM","766.20","22.50","25.00","21.00","23.18"
"11/02/2020 4:15:35 AM","751.60","22.66","25.00","21.00","23.20"
"11/02/2020 4:10:35 AM","758.00","22.44","25.00","21.00","23.20"
"11/02/2020 4:05:35 AM","748.20","22.57","25.00","21.00","23.21"
"11/02/2020 4:00:35 AM","749.00","22.67","25.00","21.00","23.22"
"11/02/2020 3:55:35 AM","774.80","22.50","25.00","21.00","23.23"
"11/02/2020 3:50:35 AM","783.00","22.58","25.00","21.00","23.24"
"11/02/2020 3:45:35 AM","752.00","22.48","25.00","21.00","23.25"
"11/02/2020 3:40:35 AM","751.80","22.49","25.00","21.00","23.26"
"11/02/2020 3:35:35 AM","768.00","22.77","25.00","21.00","23.26"
"11/02/2020 3:30:35 AM","752.40","22.50","25.00","21.00","23.27"
"11/02/2020 3:25:35 AM","755.60","22.58","25.00","21.00","23.27"
"11/02/2020 3:20:35 AM","775.00","22.43","25.00","21.00","23.28"
"11/02/2020 3:15:35 AM","751.40","22.61","25.00","21.00","23.28"
"11/02/2020 3:10:35 AM","762.20","22.68","25.00","21.00","23.29"
"11/02/2020 3:05:35 AM","740.60","22.57","25.00","21.00","23.29"
"11/02/2020 3:00:35 AM","754.80","22.57","25.00","21.00","23.30"
"11/02/2020 2:55:35 AM","756.40","22.74","25.00","21.00","23.30"
"11/02/2020 2:50:35 AM","753.60","22.49","25.00","21.00","23.31"
"11/02/2020 2:45:35 AM","766.00","22.74","25.00","21.00","23.32"
"11/02/2020 2:40:35 AM","768.00","22.69","25.00","21.00","23.33"
"11/02/2020 2:35:35 AM","748.20","22.64","25.00","21.00","23.33"
"11/02/2020 2:30:35 AM","766.20","22.54","25.00","21.00","23.35"
"11/02/2020 2:25:35 AM","762.60","22.57","25.00","21.00","23.35"
"11/02/2020 2:20:35 AM","777.40","22.85","25.00","21.00","23.36"
"11/02/2020 2:15:35 AM","789.20","22.83","25.00","21.00","23.37"
"11/02/2020 2:10:35 AM","776.00","22.61","25.00","21.00","23.37"
"11/02/2020 2:05:35 AM","765.20","22.69","25.00","21.00","23.38"
"11/02/2020 2:00:35 AM","785.40","22.68","25.00","21.00","23.39"
"11/02/2020 1:55:35 AM","763.00","22.67","25.00","21.00","23.39"
"11/02/2020 1:50:35 AM","752.80","22.79","25.00","21.00","23.41"
"11/02/2020 1:45:35 AM","765.20","22.62","25.00","21.00","23.42"
"11/02/2020 1:40:35 AM","778.40","22.81","25.00","21.00","23.42"
"11/02/2020 1:35:35 AM","770.40","22.62","25.00","21.00","23.43"
"11/02/2020 1:30:35 AM","754.60","22.62","25.00","21.00","23.43"
"11/02/2020 1:25:35 AM","761.60","22.87","25.00","21.00","23.44"
"11/02/2020 1:20:35 AM","764.40","22.85","25.00","21.00","23.45"
"11/02/2020 1:15:35 AM","752.80","23.00","25.00","21.00","23.45"
"11/02/2020 1:10:35 AM","759.20","22.94","25.00","21.00","23.46"
"11/02/2020 1:05:35 AM","746.40","22.83","25.00","21.00","23.47"
"11/02/2020 1:00:35 AM","740.20","22.73","25.00","21.00","23.48"
"11/02/2020 12:55:35 AM","765.00","22.72","25.00","21.00","23.48"
"11/02/2020 12:50:35 AM","746.60","22.72","25.00","21.00","23.48"
"11/02/2020 12:45:35 AM","752.20","22.88","25.00","21.00","23.49"
"11/02/2020 12:40:35 AM","752.00","22.77","25.00","21.00","23.50"
"11/02/2020 12:35:35 AM","761.40","22.76","25.00","21.00","23.51"
"11/02/2020 12:30:35 AM","779.20","22.88","25.00","21.00","23.52"
"11/02/2020 12:25:35 AM","742.60","23.04","25.00","21.00","23.53"
"11/02/2020 12:20:35 AM","750.20","22.91","25.00","21.00","23.55"
"11/02/2020 12:15:35 AM","747.60","22.86","25.00","21.00","23.57"
"11/02/2020 12:10:35 AM","768.60","22.76","25.00","21.00","23.58"
"11/02/2020 12:05:35 AM","772.60","22.93","25.00","21.00","23.60"
"11/02/2020 12:00:35 AM","750.00","22.89","25.00","21.00","23.61"
"10/02/2020 11:55:35 PM","756.40","22.97","25.00","21.00","23.63"
"10/02/2020 11:50:35 PM","760.40","22.90","25.00","21.00","23.65"
"10/02/2020 11:45:35 PM","741.20","23.14","25.00","21.00","23.66"
"10/02/2020 11:40:35 PM","751.60","23.08","25.00","21.00","23.68"
"10/02/2020 11:35:35 PM","740.60","23.30","25.00","21.00","23.70"
"10/02/2020 11:30:35 PM","739.40","23.31","25.00","21.00","23.71"
"10/02/2020 11:25:35 PM","746.00","23.10","25.00","21.00","23.73"
"10/02/2020 11:20:35 PM","742.60","22.96","25.00","21.00","23.74"
"10/02/2020 11:15:35 PM","750.00","23.23","25.00","21.00","23.76"
"10/02/2020 11:10:35 PM","769.60","23.13","25.00","21.00","23.78"
"10/02/2020 11:05:35 PM","752.40","23.25","25.00","21.00","23.79"
"10/02/2020 11:00:35 PM","743.00","23.13","25.00","21.00","23.82"
"10/02/2020 10:55:35 PM","735.60","23.10","25.00","21.00","23.82"
"10/02/2020 10:50:35 PM","718.80","23.13","25.00","21.00","23.84"
"10/02/2020 10:45:35 PM","733.20","23.37","25.00","21.00","23.86"
"10/02/2020 10:40:35 PM","724.00","23.15","25.00","21.00","23.88"
"10/02/2020 10:35:35 PM","731.80","23.34","25.00","21.00","23.90"
"10/02/2020 10:30:35 PM","754.80","23.16","25.00","21.00","23.92"
"10/02/2020 10:25:35 PM","743.60","23.17","25.00","21.00","23.94"
"10/02/2020 10:20:35 PM","750.60","23.34","25.00","21.00","23.95"
"10/02/2020 10:15:35 PM","748.00","23.43","25.00","21.00","23.97"
"10/02/2020 10:10:35 PM","753.60","23.19","25.00","21.00","24.00"
"10/02/2020 10:05:35 PM","758.60","23.44","25.00","21.00","24.02"
"10/02/2020 10:00:35 PM","739.00","23.55","25.00","21.00","24.04"
"10/02/2020 9:55:35 PM","748.40","23.28","25.00","21.00","24.06"
"10/02/2020 9:50:35 PM","746.80","23.30","25.00","21.00","24.08"
"10/02/2020 9:45:35 PM","754.40","23.36","25.00","21.00","24.10"
"10/02/2020 9:40:35 PM","747.60","23.23","25.00","21.00","24.12"
"10/02/2020 9:35:35 PM","755.20","23.53","25.00","21.00","24.15"
"10/02/2020 9:30:35 PM","753.60","23.43","25.00","21.00","24.17"
"10/02/2020 9:25:35 PM","741.40","23.31","25.00","21.00","24.19"
"10/02/2020 9:20:35 PM","762.00","23.24","25.00","21.00","24.21"
"10/02/2020 9:15:35 PM","738.80","23.44","25.00","21.00","24.24"
"10/02/2020 9:10:35 PM","748.20","23.30","25.00","21.00","24.26"
"10/02/2020 9:05:35 PM","760.00","23.28","25.00","21.00","24.28"
"10/02/2020 9:00:35 PM","742.40","23.24","25.00","21.00","24.31"
"10/02/2020 8:55:35 PM","728.80","23.26","25.00","21.00","24.33"
"10/02/2020 8:50:35 PM","740.80","23.27","25.00","21.00","24.35"
"10/02/2020 8:45:35 PM","741.60","23.30","25.00","21.00","24.38"
"10/02/2020 8:40:35 PM","764.20","23.25","25.00","21.00","24.40"
"10/02/2020 8:35:35 PM","738.00","23.29","25.00","21.00","24.43"
"10/02/2020 8:30:35 PM","772.60","23.46","25.00","21.00","24.45"
"10/02/2020 8:25:35 PM","758.80","23.24","25.00","21.00","24.48"
"10/02/2020 8:20:35 PM","722.60","23.40","25.00","21.00","24.51"
"10/02/2020 8:15:35 PM","759.80","23.51","25.00","21.00","24.53"
"10/02/2020 8:10:35 PM","738.00","23.19","25.00","21.00","24.55"
"10/02/2020 8:05:35 PM","726.20","23.29","25.00","21.00","24.57"
"10/02/2020 8:00:35 PM","755.80","23.21","25.00","21.00","24.59"
"10/02/2020 7:55:35 PM","755.20","23.26","25.00","21.00","24.62"
"10/02/2020 7:50:35 PM","732.80","23.34","25.00","21.00","24.64"
"10/02/2020 7:45:35 PM","742.60","23.32","25.00","21.00","24.66"
"10/02/2020 7:40:35 PM","761.80","23.30","25.00","21.00","24.68"
"10/02/2020 7:35:35 PM","762.60","23.22","25.00","21.00","24.69"
"10/02/2020 7:30:35 PM","745.00","23.18","25.00","21.00","24.69"
"10/02/2020 7:25:35 PM","749.80","23.18","25.00","21.00","24.67"
"10/02/2020 7:20:35 PM","756.80","23.35","25.00","21.00","24.66"
"10/02/2020 7:15:35 PM","770.20","23.27","25.00","21.00","24.66"
"10/02/2020 7:10:35 PM","764.00","23.15","25.00","21.00","24.66"
"10/02/2020 7:05:35 PM","739.40","23.17","25.00","21.00","24.66"
"10/02/2020 7:00:35 PM","761.00","23.11","25.00","21.00","24.66"
"10/02/2020 6:55:35 PM","749.40","23.05","25.00","21.00","24.65"
"10/02/2020 6:50:35 PM","751.40","22.98","25.00","21.00","24.65"
"10/02/2020 6:45:35 PM","753.40","23.33","25.00","21.00","24.64"
"10/02/2020 6:40:35 PM","745.40","22.98","25.00","21.00","24.64"
"10/02/2020 6:35:35 PM","740.40","23.32","25.00","21.00","24.62"
"10/02/2020 6:30:35 PM","747.40","22.91","25.00","21.00","24.61"
"10/02/2020 6:25:35 PM","756.40","22.93","25.00","21.00","24.59"
"10/02/2020 6:20:35 PM","760.00","23.04","25.00","21.00","24.56"
"10/02/2020 6:15:35 PM","738.00","22.92","25.00","21.00","24.53"
"10/02/2020 6:10:35 PM","739.40","23.06","25.00","21.00","24.52"
"10/02/2020 6:05:35 PM","719.40","22.92","25.00","21.00","24.50"
"10/02/2020 6:00:35 PM","744.80","22.97","25.00","21.00","24.47"
"10/02/2020 5:55:35 PM","725.80","22.89","25.00","21.00","24.45"
"10/02/2020 5:50:35 PM","748.40","22.98","25.00","21.00","24.41"
"10/02/2020 5:45:35 PM","757.80","22.68","25.00","21.00","24.39"
"10/02/2020 5:40:35 PM","727.40","22.70","25.00","21.00","24.35"
"10/02/2020 5:35:35 PM","758.00","22.88","25.00","21.00","24.32"
"10/02/2020 5:30:35 PM","749.00","22.81","25.00","21.00","24.29"
"10/02/2020 5:25:35 PM","774.40","22.50","25.00","21.00","24.27"
"10/02/2020 5:20:35 PM","778.00","22.31","25.00","21.00","24.23"
"10/02/2020 5:15:35 PM","767.00","22.21","25.00","21.00","24.19"
"10/02/2020 5:10:35 PM","748.00","22.49","25.00","21.00","24.14"
"10/02/2020 5:05:35 PM","752.00","22.01","25.00","21.00","24.08"
"10/02/2020 5:00:35 PM","785.40","21.88","25.00","21.00","24.02"
"10/02/2020 4:55:35 PM","767.60","21.77","25.00","21.00","23.94"
"10/02/2020 4:50:35 PM","766.40","21.57","25.00","21.00","23.84"
"10/02/2020 4:45:35 PM","734.60","21.15","25.00","21.00","23.71"
"10/02/2020 4:40:35 PM","768.60","20.75","25.00","21.00","23.55"
"10/02/2020 4:35:35 PM","770.40","20.28","25.00","21.00","23.40"
"10/02/2020 4:30:35 PM","723.20","19.81","25.00","21.00","23.31"
"10/02/2020 4:25:35 PM","746.20","19.84","23.00","22.00","23.30"
"10/02/2020 4:20:35 PM","752.60","19.49","23.00","22.00","23.30"
"10/02/2020 4:15:35 PM","760.60","19.18","23.00","22.00","23.32"
"10/02/2020 4:10:35 PM","742.40","18.64","23.00","22.00","23.38"
"10/02/2020 4:05:35 PM","758.80","18.15","23.00","22.00","23.46"
"10/02/2020 4:00:35 PM","764.80","17.54","23.00","22.00","23.60"
"10/02/2020 3:55:35 PM","770.80","17.52","23.00","22.00","23.68"
"10/02/2020 3:50:35 PM","732.20","20.33","25.00","21.00","23.52"
"10/02/2020 3:45:35 PM","747.20","19.89","25.00","21.00","23.37"
"10/02/2020 3:40:35 PM","740.20","19.55","23.00","22.00","23.32"
"10/02/2020 3:35:35 PM","738.60","19.55","23.00","22.00","23.32"
"10/02/2020 3:30:35 PM","765.40","19.52","23.00","22.00","23.32"
"10/02/2020 3:25:35 PM","761.40","19.39","23.00","22.00","23.33"
"10/02/2020 3:20:35 PM","771.60","19.30","23.00","22.00","23.34"
"10/02/2020 3:15:35 PM","762.00","18.92","23.00","22.00","23.37"
"10/02/2020 3:10:35 PM","781.80","18.69","23.00","22.00","23.42"
"10/02/2020 3:05:35 PM","780.40","18.82","23.00","22.00","23.44"
"10/02/2020 3:00:35 PM","781.00","18.86","23.00","22.00","23.43"
"10/02/2020 2:55:35 PM","756.20","18.84","23.00","22.00","23.42"
"10/02/2020 2:50:35 PM","798.80","18.94","23.00","22.00","23.41"
"10/02/2020 2:45:35 PM","804.60","18.89","23.00","22.00","23.40"
"10/02/2020 2:40:35 PM","807.20","18.84","23.00","22.00","23.40"
"10/02/2020 2:35:35 PM","779.00","19.01","23.00","22.00","23.40"
"10/02/2020 2:30:35 PM","758.20","19.11","23.00","22.00","23.40"
"10/02/2020 2:25:35 PM","783.20","19.31","23.00","22.00","23.37"
"10/02/2020 2:20:35 PM","771.60","19.49","23.00","22.00","23.36"
"10/02/2020 2:15:35 PM","755.60","19.50","23.00","22.00","23.34"
"10/02/2020 2:10:35 PM","802.40","19.39","23.00","22.00","23.33"
"10/02/2020 2:05:35 PM","785.80","19.38","23.00","22.00","23.33"
"10/02/2020 2:00:35 PM","788.20","19.03","23.00","22.00","23.36"
"10/02/2020 1:55:35 PM","780.40","19.06","23.00","22.00","23.36"
"10/02/2020 1:50:35 PM","763.00","19.31","23.00","22.00","23.38"
"10/02/2020 1:45:35 PM","802.00","19.40","23.00","22.00","23.37"
"10/02/2020 1:40:35 PM","773.20","19.61","23.00","22.00","23.36"
"10/02/2020 1:35:35 PM","802.80","19.64","23.00","22.00","23.34"
"10/02/2020 1:30:35 PM","767.20","19.71","23.00","22.00","23.32"
"10/02/2020 1:25:35 PM","792.00","20.01","23.00","22.00","23.28"
"10/02/2020 1:20:35 PM","795.40","19.90","23.00","22.00","23.27"
"10/02/2020 1:15:35 PM","797.00","19.50","23.00","22.00","23.28"
"10/02/2020 1:10:35 PM","779.80","18.84","23.00","22.00","23.33"
"10/02/2020 1:05:35 PM","800.00","18.39","23.00","22.00","23.42"
"10/02/2020 1:00:35 PM","775.40","18.55","23.00","22.00","23.49"
"10/02/2020 12:55:35 PM","761.80","20.48","25.00","21.00","23.40"
"10/02/2020 12:50:35 PM","782.20","19.85","25.00","21.00","23.32"
"10/02/2020 12:45:35 PM","758.80","19.02","25.00","21.00","23.30"
"10/02/2020 12:40:35 PM","749.80","19.34","23.00","22.00","23.35"
"10/02/2020 12:35:35 PM","793.00","20.74","23.00","22.00","23.32"
"10/02/2020 12:30:35 PM","775.40","23.41","23.00","22.00","23.22"
"10/02/2020 12:25:35 PM","761.60","22.82","23.00","22.00","23.15"
"10/02/2020 12:20:35 PM","777.00","21.26","23.00","22.00","23.17"
"10/02/2020 12:15:35 PM","791.80","18.89","23.00","22.00","23.27"
"10/02/2020 12:10:35 PM","770.60","18.39","23.00","22.00","23.42"
"10/02/2020 12:05:35 PM","763.00","20.44","23.00","22.00","23.45"
"10/02/2020 12:00:35 PM","784.60","23.43","25.00","21.00","23.42"
"10/02/2020 11:55:35 AM","743.60","23.80","25.00","21.00","23.40"
"10/02/2020 11:50:35 AM","764.60","23.62","25.00","21.00","23.37"
"10/02/2020 11:45:35 AM","751.60","23.57","25.00","21.00","23.35"
"10/02/2020 11:40:35 AM","757.20","23.47","25.00","21.00","23.33"
"10/02/2020 11:35:35 AM","748.40","23.56","25.00","21.00","23.30"
"10/02/2020 11:30:35 AM","744.20","23.57","25.00","21.00","23.28"
"10/02/2020 11:25:35 AM","757.20","23.78","25.00","21.00","23.26"
"10/02/2020 11:20:35 AM","755.40","23.56","25.00","21.00","23.23"
"10/02/2020 11:15:35 AM","746.60","23.64","25.00","21.00","23.20"
"10/02/2020 11:10:35 AM","765.00","23.34","25.00","21.00","23.18"
"10/02/2020 11:05:35 AM","753.00","23.31","25.00","21.00","23.15"
"10/02/2020 11:00:35 AM","733.40","23.28","25.00","21.00","23.13"
"10/02/2020 10:55:35 AM","760.00","23.20","25.00","21.00","23.13"
"10/02/2020 10:50:35 AM","767.40","23.02","23.00","22.00","23.11"
"10/02/2020 10:45:35 AM","758.80","23.02","23.00","22.00","23.09"
"10/02/2020 10:40:35 AM","746.60","23.01","23.00","22.00","23.07"
"10/02/2020 10:35:35 AM","753.20","22.96","23.00","22.00","23.05"
"10/02/2020 10:30:35 AM","786.40","22.93","23.00","22.00","23.04"
"10/02/2020 10:25:35 AM","772.60","22.88","23.00","22.00","23.03"
"10/02/2020 10:20:35 AM","754.20","22.95","23.00","22.00","23.00"
"10/02/2020 10:15:35 AM","739.20","22.92","25.00","21.00","22.99"
"10/02/2020 10:10:35 AM","765.00","22.80","25.00","21.00","22.98"
"10/02/2020 10:05:35 AM","755.60","22.79","25.00","21.00","22.97"
"10/02/2020 10:00:35 AM","781.00","22.82","25.00","21.00","22.94"
"10/02/2020 9:55:35 AM","763.20","22.80","25.00","21.00","22.93"
"10/02/2020 9:50:35 AM","761.20","22.90","25.00","21.00","22.91"
"10/02/2020 9:45:35 AM","757.00","22.96","25.00","21.00","22.90"
"10/02/2020 9:40:35 AM","757.20","22.93","25.00","21.00","22.87"
"10/02/2020 9:35:35 AM","771.20","22.82","25.00","21.00","22.86"
"10/02/2020 9:30:35 AM","741.60","22.85","25.00","21.00","22.84"
"10/02/2020 9:25:35 AM","741.00","23.02","25.00","21.00","22.82"
"10/02/2020 9:20:35 AM","755.20","23.04","25.00","21.00","22.81"
"10/02/2020 9:15:35 AM","747.60","23.00","25.00","21.00","22.80"
"10/02/2020 9:10:35 AM","760.20","22.77","25.00","21.00","22.78"
"10/02/2020 9:05:35 AM","767.80","23.01","25.00","21.00","22.77"
"10/02/2020 9:00:35 AM","764.80","22.84","25.00","21.00","22.75"
"10/02/2020 8:55:35 AM","763.00","23.03","25.00","21.00","22.75"
"10/02/2020 8:50:35 AM","744.80","23.05","25.00","21.00","22.73"
"10/02/2020 8:45:35 AM","765.60","22.85","25.00","21.00","22.71"
"10/02/2020 8:40:35 AM","764.00","22.90","25.00","21.00","22.71"
"10/02/2020 8:35:35 AM","748.00","22.91","25.00","21.00","22.69"
"10/02/2020 8:30:35 AM","756.00","22.88","25.00","21.00","22.69"
"10/02/2020 8:25:35 AM","748.00","23.13","25.00","21.00","22.68"
"10/02/2020 8:20:35 AM","739.80","22.91","25.00","21.00","22.67"
"10/02/2020 8:15:35 AM","731.20","23.13","25.00","21.00","22.66"
"10/02/2020 8:10:35 AM","750.40","22.91","25.00","21.00","22.65"
"10/02/2020 8:05:35 AM","748.80","22.92","25.00","21.00","22.64"
"10/02/2020 8:00:35 AM","771.40","22.75","25.00","21.00","22.63"
"10/02/2020 7:55:35 AM","761.60","22.62","25.00","21.00","22.62"
"10/02/2020 7:50:35 AM","730.40","22.65","25.00","21.00","22.61"
"10/02/2020 7:45:35 AM","767.80","22.44","23.00","22.00","22.60"
"10/02/2020 7:40:35 AM","769.00","22.47","23.00","22.00","22.59"
"10/02/2020 7:35:35 AM","762.40","22.46","23.00","22.00","22.58"
"10/02/2020 7:30:35 AM","754.40","22.47","23.00","22.00","22.57"
"10/02/2020 7:25:35 AM","753.80","22.41","23.00","22.00","22.56"
"10/02/2020 7:20:35 AM","762.40","22.37","23.00","22.00","22.56"
"10/02/2020 7:15:35 AM","753.40","22.32","23.00","22.00","22.55"
"10/02/2020 7:10:35 AM","757.40","22.37","23.00","22.00","22.53"
"10/02/2020 7:05:35 AM","737.80","21.84","25.00","21.00","22.53"
"10/02/2020 7:00:35 AM","746.80","21.96","25.00","21.00","22.53"
"10/02/2020 6:55:35 AM","734.40","21.85","25.00","21.00","22.52"
"10/02/2020 6:50:35 AM","732.80","22.10","25.00","21.00","22.53"
"10/02/2020 6:45:35 AM","732.80","22.02","25.00","21.00","22.53"
"10/02/2020 6:40:35 AM","727.20","22.15","25.00","21.00","22.53"
"10/02/2020 6:35:35 AM","717.00","22.00","25.00","21.00","22.53"
"10/02/2020 6:30:35 AM","753.60","21.99","25.00","21.00","22.53"
"10/02/2020 6:25:35 AM","725.80","22.07","25.00","21.00","22.54"
"10/02/2020 6:20:35 AM","721.40","21.89","25.00","21.00","22.54"
"10/02/2020 6:15:35 AM","722.40","22.19","25.00","21.00","22.54"
"10/02/2020 6:10:35 AM","744.40","21.90","25.00","21.00","22.55"
"10/02/2020 6:05:35 AM","720.60","22.05","25.00","21.00","22.55"
"10/02/2020 6:00:35 AM","728.80","22.06","25.00","21.00","22.55"
"10/02/2020 5:55:35 AM","738.40","22.04","25.00","21.00","22.56"
"10/02/2020 5:50:35 AM","751.80","22.06","25.00","21.00","22.56"
"10/02/2020 5:45:35 AM","731.20","22.02","25.00","21.00","22.57"
"10/02/2020 5:40:35 AM","725.80","22.05","25.00","21.00","22.58"
"10/02/2020 5:35:35 AM","760.80","22.03","25.00","21.00","22.59"
"10/02/2020 5:30:35 AM","742.20","22.14","25.00","21.00","22.61"
"10/02/2020 5:25:35 AM","741.40","22.02","25.00","21.00","22.62"
"10/02/2020 5:20:35 AM","723.80","22.18","25.00","21.00","22.62"
"10/02/2020 5:15:35 AM","722.40","22.16","25.00","21.00","22.63"
"10/02/2020 5:10:35 AM","722.40","22.30","25.00","21.00","22.64"
"10/02/2020 5:05:35 AM","725.00","22.09","25.00","21.00","22.65"
"10/02/2020 5:00:35 AM","738.40","22.11","25.00","21.00","22.66"
"10/02/2020 4:55:35 AM","734.60","22.07","25.00","21.00","22.66"
"10/02/2020 4:50:35 AM","723.60","22.22","25.00","21.00","22.67"
"10/02/2020 4:45:35 AM","757.80","22.26","25.00","21.00","22.68"
"10/02/2020 4:40:35 AM","720.80","22.11","25.00","21.00","22.70"
"10/02/2020 4:35:35 AM","731.20","22.23","25.00","21.00","22.71"
"10/02/2020 4:30:35 AM","733.20","22.29","25.00","21.00","22.73"
"10/02/2020 4:25:35 AM","723.00","22.27","25.00","21.00","22.74"
"10/02/2020 4:20:35 AM","754.80","22.28","25.00","21.00","22.75"
"10/02/2020 4:15:35 AM","733.80","22.55","25.00","21.00","22.77"
"10/02/2020 4:10:35 AM","750.20","22.30","25.00","21.00","22.78"
"10/02/2020 4:05:35 AM","719.20","22.42","25.00","21.00","22.79"
"10/02/2020 4:00:35 AM","727.60","22.35","25.00","21.00","22.80"
"10/02/2020 3:55:35 AM","731.60","22.36","25.00","21.00","22.81"
"10/02/2020 3:50:35 AM","712.00","22.35","25.00","21.00","22.82"
"10/02/2020 3:45:35 AM","716.40","22.52","25.00","21.00","22.82"
"10/02/2020 3:40:35 AM","719.80","22.38","25.00","21.00","22.84"
"10/02/2020 3:35:35 AM","727.40","22.33","25.00","21.00","22.85"
"10/02/2020 3:30:35 AM","737.80","22.37","25.00","21.00","22.85"
"10/02/2020 3:25:35 AM","741.00","22.35","25.00","21.00","22.86"
"10/02/2020 3:20:35 AM","728.60","22.37","25.00","21.00","22.87"
"10/02/2020 3:15:35 AM","746.40","22.33","25.00","21.00","22.88"
"10/02/2020 3:10:35 AM","714.00","22.52","25.00","21.00","22.89"
"10/02/2020 3:05:35 AM","729.00","22.65","25.00","21.00","22.90"
"10/02/2020 3:00:35 AM","735.40","22.58","25.00","21.00","22.90"
"10/02/2020 2:55:35 AM","732.40","22.45","25.00","21.00","22.92"
"10/02/2020 2:50:35 AM","719.80","22.51","25.00","21.00","22.92"
"10/02/2020 2:45:35 AM","711.20","22.62","25.00","21.00","22.93"
"10/02/2020 2:40:35 AM","729.60","22.69","25.00","21.00","22.94"
"10/02/2020 2:35:35 AM","726.00","22.75","25.00","21.00","22.95"
"10/02/2020 2:30:35 AM","727.00","22.52","25.00","21.00","22.96"
"10/02/2020 2:25:35 AM","725.80","22.56","25.00","21.00","22.98"
"10/02/2020 2:20:35 AM","753.00","22.56","25.00","21.00","22.99"
"10/02/2020 2:15:35 AM","739.80","22.47","25.00","21.00","22.99"
"10/02/2020 2:10:35 AM","736.40","22.71","25.00","21.00","23.00"
"10/02/2020 2:05:35 AM","720.00","22.63","25.00","21.00","23.01"
"10/02/2020 2:00:35 AM","733.60","22.62","25.00","21.00","23.02"
"10/02/2020 1:55:35 AM","726.40","22.55","25.00","21.00","23.03"
"10/02/2020 1:50:35 AM","755.40","22.68","25.00","21.00","23.03"
"10/02/2020 1:45:35 AM","731.20","22.82","25.00","21.00","23.04"
"10/02/2020 1:40:35 AM","714.40","22.51","25.00","21.00","23.05"
"10/02/2020 1:35:35 AM","722.80","22.68","25.00","21.00","23.05"
"10/02/2020 1:30:35 AM","763.60","22.62","25.00","21.00","23.05"
"10/02/2020 1:25:35 AM","750.60","22.55","25.00","21.00","23.06"
"10/02/2020 1:20:35 AM","738.60","22.74","25.00","21.00","23.06"
"10/02/2020 1:15:35 AM","738.00","22.54","25.00","21.00","23.06"
"10/02/2020 1:10:35 AM","714.40","22.66","25.00","21.00","23.06"
"10/02/2020 1:05:35 AM","743.80","22.77","25.00","21.00","23.07"
"10/02/2020 1:00:35 AM","717.00","22.71","25.00","21.00","23.07"
"10/02/2020 12:55:35 AM","749.40","22.60","25.00","21.00","23.07"
"10/02/2020 12:50:35 AM","738.20","22.73","25.00","21.00","23.07"
"10/02/2020 12:45:35 AM","725.80","22.64","25.00","21.00","23.07"
"10/02/2020 12:40:35 AM","720.40","22.58","25.00","21.00","23.08"
"10/02/2020 12:35:35 AM","741.00","22.75","25.00","21.00","23.08"
"10/02/2020 12:30:35 AM","722.60","22.74","25.00","21.00","23.09"
"10/02/2020 12:25:35 AM","720.40","22.63","25.00","21.00","23.09"
"10/02/2020 12:20:35 AM","730.80","22.86","25.00","21.00","23.10"
"10/02/2020 12:15:35 AM","720.20","22.77","25.00","21.00","23.12"
"10/02/2020 12:10:35 AM","737.40","22.62","25.00","21.00","23.13"
"10/02/2020 12:05:35 AM","741.80","22.65","25.00","21.00","23.14"
"10/02/2020 12:00:35 AM","748.00","22.98","25.00","21.00","23.16"
"9/02/2020 11:55:35 PM","733.00","22.70","25.00","21.00","23.17"
"9/02/2020 11:50:35 PM","717.60","22.73","25.00","21.00","23.19"
"9/02/2020 11:45:35 PM","723.20","22.80","25.00","21.00","23.20"
"9/02/2020 11:40:35 PM","749.00","22.71","25.00","21.00","23.22"
"9/02/2020 11:35:35 PM","740.60","22.97","25.00","21.00","23.23"
"9/02/2020 11:30:35 PM","743.60","23.04","25.00","21.00","23.25"
"9/02/2020 11:25:35 PM","745.00","22.90","25.00","21.00","23.27"
"9/02/2020 11:20:35 PM","754.40","23.00","25.00","21.00","23.28"
"9/02/2020 11:15:35 PM","738.60","22.84","25.00","21.00","23.29"
"9/02/2020 11:10:35 PM","741.60","23.22","25.00","21.00","23.31"
"9/02/2020 11:05:35 PM","722.80","23.02","25.00","21.00","23.33"
"9/02/2020 11:00:35 PM","731.00","22.86","25.00","21.00","23.35"
"9/02/2020 10:55:35 PM","738.20","23.01","25.00","21.00","23.37"
"9/02/2020 10:50:35 PM","723.60","23.07","25.00","21.00","23.39"
"9/02/2020 10:45:35 PM","731.60","23.12","25.00","21.00","23.41"
"9/02/2020 10:40:35 PM","727.40","23.15","25.00","21.00","23.42"
"9/02/2020 10:35:35 PM","732.60","23.08","25.00","21.00","23.44"
"9/02/2020 10:30:35 PM","730.80","23.24","25.00","21.00","23.46"
"9/02/2020 10:25:35 PM","760.40","23.18","25.00","21.00","23.48"
"9/02/2020 10:20:35 PM","722.80","23.17","25.00","21.00","23.51"
"9/02/2020 10:15:35 PM","733.00","23.16","25.00","21.00","23.53"
"9/02/2020 10:10:35 PM","743.20","23.14","25.00","21.00","23.55"
"9/02/2020 10:05:35 PM","728.20","23.36","25.00","21.00","23.58"
"9/02/2020 10:00:35 PM","720.60","23.22","25.00","21.00","23.60"
"9/02/2020 9:55:35 PM","727.20","23.18","25.00","21.00","23.62"
"9/02/2020 9:50:35 PM","736.40","23.40","25.00","21.00","23.65"
"9/02/2020 9:45:35 PM","712.00","23.37","25.00","21.00","23.67"
"9/02/2020 9:40:35 PM","718.80","23.36","25.00","21.00","23.70"
"9/02/2020 9:35:35 PM","722.80","23.58","25.00","21.00","23.72"
"9/02/2020 9:30:35 PM","741.00","23.33","25.00","21.00","23.74"
"9/02/2020 9:25:35 PM","720.40","23.38","25.00","21.00","23.76"
"9/02/2020 9:20:35 PM","699.80","23.35","25.00","21.00","23.79"
"9/02/2020 9:15:35 PM","704.40","23.46","25.00","21.00","23.82"
"9/02/2020 9:10:35 PM","733.00","23.38","25.00","21.00","23.85"
"9/02/2020 9:05:35 PM","712.80","23.45","25.00","21.00","23.88"
"9/02/2020 9:00:35 PM","739.40","23.44","25.00","21.00","23.91"
"9/02/2020 8:55:35 PM","713.60","23.49","25.00","21.00","23.94"
"9/02/2020 8:50:35 PM","708.00","23.48","25.00","21.00","23.98"
"9/02/2020 8:45:35 PM","727.80","23.43","25.00","21.00","24.02"
"9/02/2020 8:40:35 PM","702.20","23.54","25.00","21.00","24.05"
"9/02/2020 8:35:35 PM","728.40","23.77","25.00","21.00","24.08"
"9/02/2020 8:30:35 PM","744.20","23.45","25.00","21.00","24.11"
"9/02/2020 8:25:35 PM","723.00","23.60","25.00","21.00","24.14"
"9/02/2020 8:20:35 PM","718.20","23.50","25.00","21.00","24.17"
"9/02/2020 8:15:35 PM","728.40","23.74","25.00","21.00","24.20"
"9/02/2020 8:10:35 PM","747.80","23.54","25.00","21.00","24.23"
"9/02/2020 8:05:35 PM","730.80","23.53","25.00","21.00","24.26"
"9/02/2020 8:00:35 PM","725.60","23.77","25.00","21.00","24.30"
"9/02/2020 7:55:35 PM","730.80","23.90","25.00","21.00","24.32"
"9/02/2020 7:50:35 PM","714.00","23.94","25.00","21.00","24.36"
"9/02/2020 7:45:35 PM","712.40","23.87","25.00","21.00","24.39"
"9/02/2020 7:40:35 PM","726.80","23.81","25.00","21.00","24.42"
"9/02/2020 7:35:35 PM","734.40","23.67","25.00","21.00","24.45"
"9/02/2020 7:30:35 PM","704.00","23.71","25.00","21.00","24.47"
"9/02/2020 7:25:35 PM","721.40","23.78","25.00","21.00","24.50"
"9/02/2020 7:20:35 PM","720.40","23.67","25.00","21.00","24.52"
"9/02/2020 7:15:35 PM","721.60","23.85","25.00","21.00","24.56"
"9/02/2020 7:10:35 PM","737.40","23.69","25.00","21.00","24.58"
"9/02/2020 7:05:35 PM","708.40","23.77","25.00","21.00","24.61"
"9/02/2020 7:00:35 PM","725.80","23.62","25.00","21.00","24.63"
"9/02/2020 6:55:35 PM","714.40","23.87","25.00","21.00","24.67"
"9/02/2020 6:50:35 PM","721.40","24.00","25.00","21.00","24.69"
"9/02/2020 6:45:35 PM","738.60","23.69","25.00","21.00","24.71"
"9/02/2020 6:40:35 PM","724.40","23.97","25.00","21.00","24.74"
"9/02/2020 6:35:35 PM","736.60","23.68","25.00","21.00","24.76"
"9/02/2020 6:30:35 PM","723.00","23.83","25.00","21.00","24.78"
"9/02/2020 6:25:35 PM","726.20","23.63","25.00","21.00","24.79"
"9/02/2020 6:20:35 PM","721.20","23.77","25.00","21.00","24.81"
"9/02/2020 6:15:35 PM","710.60","23.74","25.00","21.00","24.82"
"9/02/2020 6:10:35 PM","724.80","23.65","25.00","21.00","24.84"
"9/02/2020 6:05:35 PM","715.80","23.96","25.00","21.00","24.86"
"9/02/2020 6:00:35 PM","714.40","23.73","25.00","21.00","24.88"
"9/02/2020 5:55:35 PM","735.80","23.92","25.00","21.00","24.89"
