"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"9/02/2020 5:50:35 PM","717.60","24.03","25.00","21.00","24.90"
"9/02/2020 5:45:35 PM","697.20","23.77","25.00","21.00","24.91"
"9/02/2020 5:40:35 PM","722.00","23.66","25.00","21.00","24.93"
"9/02/2020 5:35:35 PM","719.40","23.68","25.00","21.00","24.93"
"9/02/2020 5:30:35 PM","737.40","23.84","25.00","21.00","24.94"
"9/02/2020 5:25:35 PM","724.40","23.66","25.00","21.00","24.94"
"9/02/2020 5:20:35 PM","714.40","23.63","25.00","21.00","24.94"
"9/02/2020 5:15:35 PM","732.60","23.86","25.00","21.00","24.94"
"9/02/2020 5:10:35 PM","725.80","23.86","25.00","21.00","24.94"
"9/02/2020 5:05:35 PM","708.00","23.90","25.00","21.00","24.94"
"9/02/2020 5:00:35 PM","716.40","23.67","25.00","21.00","24.94"
"9/02/2020 4:55:35 PM","725.00","23.63","25.00","21.00","24.93"
"9/02/2020 4:50:35 PM","723.60","23.63","25.00","21.00","24.93"
"9/02/2020 4:45:35 PM","716.60","23.68","25.00","21.00","24.93"
"9/02/2020 4:40:35 PM","712.00","23.77","25.00","21.00","24.92"
"9/02/2020 4:35:35 PM","739.20","23.66","25.00","21.00","24.92"
"9/02/2020 4:30:35 PM","730.60","23.64","25.00","21.00","24.91"
"9/02/2020 4:25:35 PM","718.20","23.61","25.00","21.00","24.91"
"9/02/2020 4:20:35 PM","710.20","23.64","25.00","21.00","24.90"
"9/02/2020 4:15:35 PM","707.60","23.78","25.00","21.00","24.90"
"9/02/2020 4:10:35 PM","718.20","23.68","25.00","21.00","24.89"
"9/02/2020 4:05:35 PM","718.40","23.67","25.00","21.00","24.88"
"9/02/2020 4:00:35 PM","749.40","23.57","25.00","21.00","24.88"
"9/02/2020 3:55:35 PM","718.20","23.70","25.00","21.00","24.86"
"9/02/2020 3:50:35 PM","731.80","23.60","25.00","21.00","24.85"
"9/02/2020 3:45:35 PM","717.80","23.49","25.00","21.00","24.84"
"9/02/2020 3:40:35 PM","705.20","23.59","25.00","21.00","24.83"
"9/02/2020 3:35:35 PM","727.80","23.45","25.00","21.00","24.82"
"9/02/2020 3:30:35 PM","713.40","23.57","25.00","21.00","24.80"
"9/02/2020 3:25:35 PM","722.40","23.60","25.00","21.00","24.78"
"9/02/2020 3:20:35 PM","723.20","23.37","25.00","21.00","24.77"
"9/02/2020 3:15:35 PM","716.00","23.34","25.00","21.00","24.75"
"9/02/2020 3:10:35 PM","719.40","23.54","25.00","21.00","24.73"
"9/02/2020 3:05:35 PM","731.40","23.52","25.00","21.00","24.71"
"9/02/2020 3:00:35 PM","726.20","23.44","25.00","21.00","24.69"
"9/02/2020 2:55:35 PM","719.60","23.34","25.00","21.00","24.67"
"9/02/2020 2:50:35 PM","713.20","23.28","25.00","21.00","24.65"
"9/02/2020 2:45:35 PM","738.20","23.30","25.00","21.00","24.63"
"9/02/2020 2:40:35 PM","741.60","23.42","25.00","21.00","24.62"
"9/02/2020 2:35:35 PM","719.00","23.40","25.00","21.00","24.59"
"9/02/2020 2:30:35 PM","711.60","23.24","25.00","21.00","24.57"
"9/02/2020 2:25:35 PM","714.60","23.32","25.00","21.00","24.55"
"9/02/2020 2:20:35 PM","729.40","23.25","25.00","21.00","24.53"
"9/02/2020 2:15:35 PM","732.60","23.20","25.00","21.00","24.52"
"9/02/2020 2:10:35 PM","746.60","23.30","25.00","21.00","24.50"
"9/02/2020 2:05:35 PM","719.00","23.42","25.00","21.00","24.48"
"9/02/2020 2:00:35 PM","739.00","23.27","25.00","21.00","24.45"
"9/02/2020 1:55:35 PM","735.40","23.23","25.00","21.00","24.44"
"9/02/2020 1:50:35 PM","724.80","23.36","25.00","21.00","24.41"
"9/02/2020 1:45:35 PM","710.00","23.28","25.00","21.00","24.39"
"9/02/2020 1:40:35 PM","737.80","23.22","25.00","21.00","24.38"
"9/02/2020 1:35:35 PM","708.80","23.24","25.00","21.00","24.36"
"9/02/2020 1:30:35 PM","718.20","23.20","25.00","21.00","24.34"
"9/02/2020 1:25:35 PM","738.40","23.12","25.00","21.00","24.31"
"9/02/2020 1:20:35 PM","720.40","23.13","25.00","21.00","24.30"
"9/02/2020 1:15:35 PM","718.60","23.15","25.00","21.00","24.28"
"9/02/2020 1:10:35 PM","740.00","23.06","25.00","21.00","24.25"
"9/02/2020 1:05:35 PM","715.40","23.02","25.00","21.00","24.23"
"9/02/2020 1:00:35 PM","738.40","23.05","25.00","21.00","24.21"
"9/02/2020 12:55:35 PM","706.60","23.22","25.00","21.00","24.19"
"9/02/2020 12:50:35 PM","717.20","23.16","25.00","21.00","24.16"
"9/02/2020 12:45:35 PM","714.80","22.97","25.00","21.00","24.14"
"9/02/2020 12:40:35 PM","719.80","23.16","25.00","21.00","24.11"
"9/02/2020 12:35:35 PM","699.60","22.95","25.00","21.00","24.08"
"9/02/2020 12:30:35 PM","713.00","22.83","25.00","21.00","24.06"
"9/02/2020 12:25:35 PM","734.60","22.93","25.00","21.00","24.04"
"9/02/2020 12:20:35 PM","721.40","23.00","25.00","21.00","24.03"
"9/02/2020 12:15:35 PM","730.80","23.04","25.00","21.00","24.01"
"9/02/2020 12:10:35 PM","725.80","22.93","25.00","21.00","23.98"
"9/02/2020 12:05:35 PM","713.40","22.95","25.00","21.00","23.96"
"9/02/2020 12:00:35 PM","729.60","22.71","25.00","21.00","23.94"
"9/02/2020 11:55:35 AM","736.20","22.65","25.00","21.00","23.91"
"9/02/2020 11:50:35 AM","723.60","22.87","25.00","21.00","23.89"
"9/02/2020 11:45:35 AM","721.60","22.66","25.00","21.00","23.86"
"9/02/2020 11:40:35 AM","709.60","22.70","25.00","21.00","23.84"
"9/02/2020 11:35:35 AM","733.40","22.79","25.00","21.00","23.80"
"9/02/2020 11:30:35 AM","730.00","22.69","25.00","21.00","23.78"
"9/02/2020 11:25:35 AM","711.40","22.77","25.00","21.00","23.75"
"9/02/2020 11:20:35 AM","741.00","22.65","25.00","21.00","23.73"
"9/02/2020 11:15:35 AM","738.60","22.55","25.00","21.00","23.70"
"9/02/2020 11:10:35 AM","740.60","22.61","25.00","21.00","23.68"
"9/02/2020 11:05:35 AM","702.00","22.50","25.00","21.00","23.65"
"9/02/2020 11:00:35 AM","711.60","22.66","25.00","21.00","23.62"
"9/02/2020 10:55:35 AM","732.60","22.63","25.00","21.00","23.60"
"9/02/2020 10:50:35 AM","737.20","22.39","25.00","21.00","23.57"
"9/02/2020 10:45:35 AM","718.40","22.40","25.00","21.00","23.54"
"9/02/2020 10:40:35 AM","728.80","22.68","25.00","21.00","23.51"
"9/02/2020 10:35:35 AM","714.80","22.54","25.00","21.00","23.49"
"9/02/2020 10:30:35 AM","742.60","22.37","25.00","21.00","23.46"
"9/02/2020 10:25:35 AM","716.40","22.51","25.00","21.00","23.44"
"9/02/2020 10:20:35 AM","736.00","22.32","25.00","21.00","23.41"
"9/02/2020 10:15:35 AM","743.60","22.49","25.00","21.00","23.38"
"9/02/2020 10:10:35 AM","716.80","22.47","25.00","21.00","23.34"
"9/02/2020 10:05:35 AM","721.20","22.67","25.00","21.00","23.31"
"9/02/2020 10:00:35 AM","732.80","22.26","25.00","21.00","23.28"
"9/02/2020 9:55:35 AM","732.40","22.34","25.00","21.00","23.24"
"9/02/2020 9:50:35 AM","729.40","22.19","25.00","21.00","23.21"
"9/02/2020 9:45:35 AM","716.60","22.42","25.00","21.00","23.18"
"9/02/2020 9:40:35 AM","731.40","22.22","25.00","21.00","23.14"
"9/02/2020 9:35:35 AM","738.20","22.25","25.00","21.00","23.11"
"9/02/2020 9:30:35 AM","728.00","22.29","25.00","21.00","23.08"
"9/02/2020 9:25:35 AM","711.20","22.36","25.00","21.00","23.05"
"9/02/2020 9:20:35 AM","730.00","22.15","25.00","21.00","23.03"
"9/02/2020 9:15:35 AM","740.80","22.13","25.00","21.00","23.00"
"9/02/2020 9:10:35 AM","728.60","22.26","25.00","21.00","22.97"
"9/02/2020 9:05:35 AM","728.80","22.25","25.00","21.00","22.95"
"9/02/2020 9:00:35 AM","728.60","22.20","25.00","21.00","22.93"
"9/02/2020 8:55:35 AM","698.40","22.27","25.00","21.00","22.91"
"9/02/2020 8:50:35 AM","742.60","22.32","25.00","21.00","22.89"
"9/02/2020 8:45:35 AM","736.00","22.10","25.00","21.00","22.86"
"9/02/2020 8:40:35 AM","740.00","22.14","25.00","21.00","22.84"
"9/02/2020 8:35:35 AM","704.60","22.15","25.00","21.00","22.82"
"9/02/2020 8:30:35 AM","749.00","22.27","25.00","21.00","22.81"
"9/02/2020 8:25:35 AM","744.60","22.11","25.00","21.00","22.79"
"9/02/2020 8:20:35 AM","734.80","22.28","25.00","21.00","22.78"
"9/02/2020 8:15:35 AM","719.60","22.19","25.00","21.00","22.76"
"9/02/2020 8:10:35 AM","744.60","22.14","25.00","21.00","22.75"
"9/02/2020 8:05:35 AM","754.40","22.11","25.00","21.00","22.74"
"9/02/2020 8:00:35 AM","722.80","22.09","25.00","21.00","22.73"
"9/02/2020 7:55:35 AM","758.40","22.13","25.00","21.00","22.72"
"9/02/2020 7:50:35 AM","727.00","22.28","25.00","21.00","22.71"
"9/02/2020 7:45:35 AM","725.40","22.07","25.00","21.00","22.70"
"9/02/2020 7:40:35 AM","731.80","22.32","25.00","21.00","22.69"
"9/02/2020 7:35:35 AM","738.40","22.09","25.00","21.00","22.69"
"9/02/2020 7:30:35 AM","722.80","22.37","25.00","21.00","22.68"
"9/02/2020 7:25:35 AM","732.60","22.35","25.00","21.00","22.68"
"9/02/2020 7:20:35 AM","721.40","22.40","25.00","21.00","22.68"
"9/02/2020 7:15:35 AM","719.40","22.47","25.00","21.00","22.68"
"9/02/2020 7:10:35 AM","753.40","22.17","25.00","21.00","22.68"
"9/02/2020 7:05:35 AM","728.60","22.58","25.00","21.00","22.68"
"9/02/2020 7:00:35 AM","732.60","22.41","25.00","21.00","22.69"
"9/02/2020 6:55:35 AM","724.40","22.28","25.00","21.00","22.69"
"9/02/2020 6:50:35 AM","736.60","22.37","25.00","21.00","22.70"
"9/02/2020 6:45:35 AM","744.00","22.27","25.00","21.00","22.71"
"9/02/2020 6:40:35 AM","732.40","22.25","25.00","21.00","22.71"
"9/02/2020 6:35:35 AM","745.60","22.46","25.00","21.00","22.72"
"9/02/2020 6:30:35 AM","711.00","22.43","25.00","21.00","22.72"
"9/02/2020 6:25:35 AM","751.40","22.36","25.00","21.00","22.73"
"9/02/2020 6:20:35 AM","728.00","22.34","25.00","21.00","22.74"
"9/02/2020 6:15:35 AM","731.20","22.48","25.00","21.00","22.75"
"9/02/2020 6:10:35 AM","748.80","22.45","25.00","21.00","22.75"
"9/02/2020 6:05:35 AM","748.20","22.34","25.00","21.00","22.76"
"9/02/2020 6:00:35 AM","729.40","22.40","25.00","21.00","22.77"
"9/02/2020 5:55:35 AM","734.80","22.45","25.00","21.00","22.78"
"9/02/2020 5:50:35 AM","734.20","22.51","25.00","21.00","22.78"
"9/02/2020 5:45:35 AM","742.20","22.45","25.00","21.00","22.79"
"9/02/2020 5:40:35 AM","739.20","22.38","25.00","21.00","22.80"
"9/02/2020 5:35:35 AM","725.60","22.45","25.00","21.00","22.81"
"9/02/2020 5:30:35 AM","739.00","22.68","25.00","21.00","22.82"
"9/02/2020 5:25:35 AM","731.00","22.70","25.00","21.00","22.83"
"9/02/2020 5:20:35 AM","734.40","22.44","25.00","21.00","22.84"
"9/02/2020 5:15:35 AM","734.00","22.64","25.00","21.00","22.85"
"9/02/2020 5:10:35 AM","744.80","22.62","25.00","21.00","22.86"
"9/02/2020 5:05:35 AM","740.20","22.50","25.00","21.00","22.87"
"9/02/2020 5:00:35 AM","716.40","22.55","25.00","21.00","22.88"
"9/02/2020 4:55:35 AM","721.80","22.73","25.00","21.00","22.90"
"9/02/2020 4:50:35 AM","738.00","22.67","25.00","21.00","22.91"
"9/02/2020 4:45:35 AM","747.80","22.60","25.00","21.00","22.92"
"9/02/2020 4:40:35 AM","761.60","22.72","25.00","21.00","22.93"
"9/02/2020 4:35:35 AM","746.00","22.77","25.00","21.00","22.95"
"9/02/2020 4:30:35 AM","728.60","22.64","25.00","21.00","22.97"
"9/02/2020 4:25:35 AM","729.40","22.99","25.00","21.00","22.98"
"9/02/2020 4:20:35 AM","736.00","22.71","25.00","21.00","22.99"
"9/02/2020 4:15:35 AM","732.80","22.77","25.00","21.00","23.00"
"9/02/2020 4:10:35 AM","737.00","22.73","25.00","21.00","23.01"
"9/02/2020 4:05:35 AM","762.80","22.66","25.00","21.00","23.03"
"9/02/2020 4:00:35 AM","731.40","22.80","25.00","21.00","23.04"
"9/02/2020 3:55:35 AM","744.80","22.73","25.00","21.00","23.05"
"9/02/2020 3:50:35 AM","732.40","22.79","25.00","21.00","23.06"
"9/02/2020 3:45:35 AM","748.40","22.84","25.00","21.00","23.07"
"9/02/2020 3:40:35 AM","743.00","22.98","25.00","21.00","23.08"
"9/02/2020 3:35:35 AM","734.20","22.96","25.00","21.00","23.10"
"9/02/2020 3:30:35 AM","713.20","23.05","25.00","21.00","23.11"
"9/02/2020 3:25:35 AM","737.60","22.88","25.00","21.00","23.12"
"9/02/2020 3:20:35 AM","749.20","22.95","25.00","21.00","23.13"
"9/02/2020 3:15:35 AM","707.60","22.91","25.00","21.00","23.14"
"9/02/2020 3:10:35 AM","753.00","23.01","25.00","21.00","23.16"
"9/02/2020 3:05:35 AM","727.20","23.04","25.00","21.00","23.16"
"9/02/2020 3:00:35 AM","735.60","23.05","25.00","21.00","23.18"
"9/02/2020 2:55:35 AM","738.00","23.04","25.00","21.00","23.19"
"9/02/2020 2:50:35 AM","734.40","22.92","25.00","21.00","23.19"
"9/02/2020 2:45:35 AM","733.80","22.98","25.00","21.00","23.20"
"9/02/2020 2:40:35 AM","718.40","23.14","25.00","21.00","23.21"
"9/02/2020 2:35:35 AM","715.20","23.31","25.00","21.00","23.23"
"9/02/2020 2:30:35 AM","734.60","23.01","25.00","21.00","23.24"
"9/02/2020 2:25:35 AM","740.40","23.07","25.00","21.00","23.25"
"9/02/2020 2:20:35 AM","744.20","23.08","25.00","21.00","23.26"
"9/02/2020 2:15:35 AM","736.00","23.21","25.00","21.00","23.27"
"9/02/2020 2:10:35 AM","744.20","23.17","25.00","21.00","23.28"
"9/02/2020 2:05:35 AM","731.40","23.08","25.00","21.00","23.29"
"9/02/2020 2:00:35 AM","719.20","23.26","25.00","21.00","23.30"
"9/02/2020 1:55:35 AM","733.00","23.29","25.00","21.00","23.32"
"9/02/2020 1:50:35 AM","746.80","23.08","25.00","21.00","23.33"
"9/02/2020 1:45:35 AM","725.00","23.55","25.00","21.00","23.34"
"9/02/2020 1:40:35 AM","724.00","23.25","25.00","21.00","23.35"
"9/02/2020 1:35:35 AM","745.20","23.17","25.00","21.00","23.36"
"9/02/2020 1:30:35 AM","729.20","23.26","25.00","21.00","23.37"
"9/02/2020 1:25:35 AM","728.80","23.17","25.00","21.00","23.39"
"9/02/2020 1:20:35 AM","713.80","23.35","25.00","21.00","23.40"
"9/02/2020 1:15:35 AM","737.00","23.51","25.00","21.00","23.41"
"9/02/2020 1:10:35 AM","751.40","23.22","25.00","21.00","23.43"
"9/02/2020 1:05:35 AM","732.20","23.29","25.00","21.00","23.44"
"9/02/2020 1:00:35 AM","733.60","23.62","25.00","21.00","23.45"
"9/02/2020 12:55:35 AM","721.40","23.39","25.00","21.00","23.46"
"9/02/2020 12:50:35 AM","717.60","23.48","25.00","21.00","23.48"
"9/02/2020 12:45:35 AM","723.40","23.35","25.00","21.00","23.49"
"9/02/2020 12:40:35 AM","721.40","23.27","25.00","21.00","23.50"
"9/02/2020 12:35:35 AM","742.00","23.30","25.00","21.00","23.51"
"9/02/2020 12:30:35 AM","748.40","23.31","25.00","21.00","23.53"
"9/02/2020 12:25:35 AM","737.20","23.54","25.00","21.00","23.55"
"9/02/2020 12:20:35 AM","716.20","23.49","25.00","21.00","23.56"
"9/02/2020 12:15:35 AM","735.20","23.63","25.00","21.00","23.58"
"9/02/2020 12:10:35 AM","731.80","23.63","25.00","21.00","23.59"
"9/02/2020 12:05:35 AM","744.80","23.39","25.00","21.00","23.61"
"9/02/2020 12:00:35 AM","750.20","23.52","25.00","21.00","23.63"
"8/02/2020 11:55:35 PM","742.40","23.39","25.00","21.00","23.64"
"8/02/2020 11:50:35 PM","733.80","23.59","25.00","21.00","23.66"
"8/02/2020 11:45:35 PM","741.80","23.61","25.00","21.00","23.67"
"8/02/2020 11:40:35 PM","733.60","23.43","25.00","21.00","23.70"
"8/02/2020 11:35:35 PM","720.40","23.80","25.00","21.00","23.71"
"8/02/2020 11:30:35 PM","738.40","23.54","25.00","21.00","23.73"
"8/02/2020 11:25:35 PM","725.00","23.84","25.00","21.00","23.74"
"8/02/2020 11:20:35 PM","739.00","23.47","25.00","21.00","23.76"
"8/02/2020 11:15:35 PM","730.00","23.62","25.00","21.00","23.78"
"8/02/2020 11:10:35 PM","716.60","23.77","25.00","21.00","23.80"
"8/02/2020 11:05:35 PM","745.00","23.55","25.00","21.00","23.82"
"8/02/2020 11:00:35 PM","728.20","23.88","25.00","21.00","23.84"
"8/02/2020 10:55:35 PM","728.40","23.63","25.00","21.00","23.86"
"8/02/2020 10:50:35 PM","727.00","23.56","25.00","21.00","23.89"
"8/02/2020 10:45:35 PM","712.80","23.77","25.00","21.00","23.91"
"8/02/2020 10:40:35 PM","724.60","23.90","25.00","21.00","23.93"
"8/02/2020 10:35:35 PM","719.00","23.66","25.00","21.00","23.95"
"8/02/2020 10:30:35 PM","727.40","23.83","25.00","21.00","23.98"
"8/02/2020 10:25:35 PM","746.80","23.57","25.00","21.00","24.00"
"8/02/2020 10:20:35 PM","724.20","23.67","25.00","21.00","24.02"
"8/02/2020 10:15:35 PM","721.60","23.93","25.00","21.00","24.04"
"8/02/2020 10:10:35 PM","743.40","23.71","25.00","21.00","24.06"
"8/02/2020 10:05:35 PM","743.40","23.72","25.00","21.00","24.09"
"8/02/2020 10:00:35 PM","730.00","23.62","25.00","21.00","24.11"
"8/02/2020 9:55:35 PM","724.20","23.86","25.00","21.00","24.14"
"8/02/2020 9:50:35 PM","712.00","23.85","25.00","21.00","24.16"
"8/02/2020 9:45:35 PM","714.40","23.82","25.00","21.00","24.19"
"8/02/2020 9:40:35 PM","723.40","23.69","25.00","21.00","24.22"
"8/02/2020 9:35:35 PM","713.20","23.87","25.00","21.00","24.24"
"8/02/2020 9:30:35 PM","735.40","23.93","25.00","21.00","24.27"
"8/02/2020 9:25:35 PM","735.00","23.79","25.00","21.00","24.30"
"8/02/2020 9:20:35 PM","736.60","23.76","25.00","21.00","24.33"
"8/02/2020 9:15:35 PM","713.80","23.88","25.00","21.00","24.35"
"8/02/2020 9:10:35 PM","726.40","23.99","25.00","21.00","24.38"
"8/02/2020 9:05:35 PM","735.80","23.83","25.00","21.00","24.41"
"8/02/2020 9:00:35 PM","720.40","23.90","25.00","21.00","24.45"
"8/02/2020 8:55:35 PM","735.00","23.77","25.00","21.00","24.48"
"8/02/2020 8:50:35 PM","711.20","24.07","25.00","21.00","24.51"
"8/02/2020 8:45:35 PM","726.40","23.93","25.00","21.00","24.54"
"8/02/2020 8:40:35 PM","722.60","23.85","25.00","21.00","24.57"
"8/02/2020 8:35:35 PM","723.60","24.15","25.00","21.00","24.60"
"8/02/2020 8:30:35 PM","730.80","24.18","25.00","21.00","24.63"
"8/02/2020 8:25:35 PM","735.40","23.92","25.00","21.00","24.66"
"8/02/2020 8:20:35 PM","725.40","24.02","25.00","21.00","24.70"
"8/02/2020 8:15:35 PM","719.80","23.91","25.00","21.00","24.73"
"8/02/2020 8:10:35 PM","706.60","24.19","25.00","21.00","24.76"
"8/02/2020 8:05:35 PM","727.40","23.88","25.00","21.00","24.79"
"8/02/2020 8:00:35 PM","720.40","23.92","25.00","21.00","24.82"
"8/02/2020 7:55:35 PM","723.00","24.15","25.00","21.00","24.85"
"8/02/2020 7:50:35 PM","713.00","23.97","25.00","21.00","24.87"
"8/02/2020 7:45:35 PM","699.80","24.01","25.00","21.00","24.88"
"8/02/2020 7:40:35 PM","717.20","23.96","25.00","21.00","24.91"
"8/02/2020 7:35:35 PM","713.20","23.87","25.00","21.00","24.93"
"8/02/2020 7:30:35 PM","721.00","23.90","25.00","21.00","24.94"
"8/02/2020 7:25:35 PM","725.80","23.87","25.00","21.00","24.95"
"8/02/2020 7:20:35 PM","721.20","23.81","25.00","21.00","24.94"
"8/02/2020 7:15:35 PM","730.20","24.11","25.00","21.00","24.93"
"8/02/2020 7:10:35 PM","718.40","23.97","25.00","21.00","24.93"
"8/02/2020 7:05:35 PM","740.20","23.84","25.00","21.00","24.91"
"8/02/2020 7:00:35 PM","719.40","23.76","25.00","21.00","24.90"
"8/02/2020 6:55:35 PM","727.20","23.81","25.00","21.00","24.88"
"8/02/2020 6:50:35 PM","718.60","23.82","25.00","21.00","24.87"
"8/02/2020 6:45:35 PM","716.40","23.69","25.00","21.00","24.85"
"8/02/2020 6:40:35 PM","723.40","23.80","25.00","21.00","24.82"
"8/02/2020 6:35:35 PM","715.20","23.85","25.00","21.00","24.80"
"8/02/2020 6:30:35 PM","715.80","23.77","25.00","21.00","24.78"
"8/02/2020 6:25:35 PM","719.40","23.85","25.00","21.00","24.76"
"8/02/2020 6:20:35 PM","712.20","23.81","25.00","21.00","24.73"
"8/02/2020 6:15:35 PM","711.20","23.92","25.00","21.00","24.71"
"8/02/2020 6:10:35 PM","722.20","23.86","25.00","21.00","24.69"
"8/02/2020 6:05:35 PM","718.80","23.73","25.00","21.00","24.67"
"8/02/2020 6:00:35 PM","720.80","23.86","25.00","21.00","24.65"
"8/02/2020 5:55:35 PM","715.40","23.58","25.00","21.00","24.63"
"8/02/2020 5:50:35 PM","727.40","23.81","25.00","21.00","24.61"
"8/02/2020 5:45:35 PM","742.00","23.70","25.00","21.00","24.60"
"8/02/2020 5:40:35 PM","735.60","23.56","25.00","21.00","24.58"
"8/02/2020 5:35:35 PM","727.80","23.76","25.00","21.00","24.56"
"8/02/2020 5:30:35 PM","719.40","23.79","25.00","21.00","24.55"
"8/02/2020 5:25:35 PM","735.40","23.54","25.00","21.00","24.53"
"8/02/2020 5:20:35 PM","731.40","23.65","25.00","21.00","24.52"
"8/02/2020 5:15:35 PM","705.80","23.61","25.00","21.00","24.50"
"8/02/2020 5:10:35 PM","723.60","23.61","25.00","21.00","24.48"
"8/02/2020 5:05:35 PM","714.00","23.48","25.00","21.00","24.47"
"8/02/2020 5:00:35 PM","701.00","23.52","25.00","21.00","24.45"
"8/02/2020 4:55:35 PM","723.20","23.43","25.00","21.00","24.44"
"8/02/2020 4:50:35 PM","724.80","23.61","25.00","21.00","24.42"
"8/02/2020 4:45:35 PM","723.20","23.41","25.00","21.00","24.40"
"8/02/2020 4:40:35 PM","735.20","23.42","25.00","21.00","24.38"
"8/02/2020 4:35:35 PM","717.40","23.37","25.00","21.00","24.36"
"8/02/2020 4:30:35 PM","737.20","23.39","25.00","21.00","24.34"
"8/02/2020 4:25:35 PM","730.80","23.31","25.00","21.00","24.33"
"8/02/2020 4:20:35 PM","735.00","23.33","25.00","21.00","24.32"
"8/02/2020 4:15:35 PM","713.80","23.34","25.00","21.00","24.30"
"8/02/2020 4:10:35 PM","721.80","23.44","25.00","21.00","24.29"
"8/02/2020 4:05:35 PM","723.20","23.45","25.00","21.00","24.27"
"8/02/2020 4:00:35 PM","736.60","23.29","25.00","21.00","24.26"
"8/02/2020 3:55:35 PM","721.80","23.35","25.00","21.00","24.24"
"8/02/2020 3:50:35 PM","726.00","23.19","25.00","21.00","24.23"
"8/02/2020 3:45:35 PM","712.20","23.34","25.00","21.00","24.22"
"8/02/2020 3:40:35 PM","716.20","23.42","25.00","21.00","24.21"
"8/02/2020 3:35:35 PM","728.60","23.22","25.00","21.00","24.19"
"8/02/2020 3:30:35 PM","732.80","23.11","25.00","21.00","24.17"
"8/02/2020 3:25:35 PM","739.80","23.22","25.00","21.00","24.16"
"8/02/2020 3:20:35 PM","733.00","23.11","25.00","21.00","24.14"
"8/02/2020 3:15:35 PM","728.60","23.29","25.00","21.00","24.12"
"8/02/2020 3:10:35 PM","725.00","22.99","25.00","21.00","24.10"
"8/02/2020 3:05:35 PM","732.60","22.99","25.00","21.00","24.08"
"8/02/2020 3:00:35 PM","711.80","23.07","25.00","21.00","24.06"
"8/02/2020 2:55:35 PM","724.00","23.26","25.00","21.00","24.05"
"8/02/2020 2:50:35 PM","726.60","23.07","25.00","21.00","24.04"
"8/02/2020 2:45:35 PM","714.20","23.01","25.00","21.00","24.02"
"8/02/2020 2:40:35 PM","713.20","22.92","25.00","21.00","24.01"
"8/02/2020 2:35:35 PM","707.40","23.00","25.00","21.00","23.99"
"8/02/2020 2:30:35 PM","733.00","23.14","25.00","21.00","23.98"
"8/02/2020 2:25:35 PM","714.20","23.04","25.00","21.00","23.97"
"8/02/2020 2:20:35 PM","747.00","22.96","25.00","21.00","23.96"
"8/02/2020 2:15:35 PM","713.20","23.13","25.00","21.00","23.94"
"8/02/2020 2:10:35 PM","724.00","23.04","25.00","21.00","23.92"
"8/02/2020 2:05:35 PM","711.40","23.05","25.00","21.00","23.91"
"8/02/2020 2:00:35 PM","728.60","22.87","25.00","21.00","23.90"
"8/02/2020 1:55:35 PM","704.40","22.79","25.00","21.00","23.89"
"8/02/2020 1:50:35 PM","733.80","22.95","25.00","21.00","23.86"
"8/02/2020 1:45:35 PM","741.00","22.97","25.00","21.00","23.84"
"8/02/2020 1:40:35 PM","730.20","22.88","25.00","21.00","23.83"
"8/02/2020 1:35:35 PM","717.40","22.77","25.00","21.00","23.81"
"8/02/2020 1:30:35 PM","711.20","22.79","25.00","21.00","23.79"
"8/02/2020 1:25:35 PM","745.80","22.68","25.00","21.00","23.77"
"8/02/2020 1:20:35 PM","722.60","22.92","25.00","21.00","23.74"
"8/02/2020 1:15:35 PM","739.20","22.83","25.00","21.00","23.73"
"8/02/2020 1:10:35 PM","732.20","22.83","25.00","21.00","23.71"
"8/02/2020 1:05:35 PM","711.80","22.81","25.00","21.00","23.68"
"8/02/2020 1:00:35 PM","724.60","22.91","25.00","21.00","23.67"
"8/02/2020 12:55:35 PM","722.20","22.87","25.00","21.00","23.65"
"8/02/2020 12:50:35 PM","746.00","22.57","25.00","21.00","23.64"
"8/02/2020 12:45:35 PM","715.40","22.67","25.00","21.00","23.62"
"8/02/2020 12:40:35 PM","716.80","22.60","25.00","21.00","23.61"
"8/02/2020 12:35:35 PM","710.40","22.56","25.00","21.00","23.59"
"8/02/2020 12:30:35 PM","718.00","22.71","25.00","21.00","23.57"
"8/02/2020 12:25:35 PM","737.60","22.58","25.00","21.00","23.56"
"8/02/2020 12:20:35 PM","723.60","22.75","25.00","21.00","23.54"
"8/02/2020 12:15:35 PM","739.60","22.71","25.00","21.00","23.52"
"8/02/2020 12:10:35 PM","735.40","22.62","25.00","21.00","23.50"
"8/02/2020 12:05:35 PM","721.80","22.76","25.00","21.00","23.49"
"8/02/2020 12:00:35 PM","721.60","22.71","25.00","21.00","23.47"
"8/02/2020 11:55:35 AM","730.20","22.67","25.00","21.00","23.45"
"8/02/2020 11:50:35 AM","736.20","22.62","25.00","21.00","23.43"
"8/02/2020 11:45:35 AM","746.00","22.43","25.00","21.00","23.41"
"8/02/2020 11:40:35 AM","729.20","22.44","25.00","21.00","23.40"
"8/02/2020 11:35:35 AM","737.00","22.49","25.00","21.00","23.38"
"8/02/2020 11:30:35 AM","731.20","22.45","25.00","21.00","23.36"
"8/02/2020 11:25:35 AM","730.20","22.38","25.00","21.00","23.34"
"8/02/2020 11:20:35 AM","735.80","22.44","25.00","21.00","23.32"
"8/02/2020 11:15:35 AM","733.60","22.55","25.00","21.00","23.30"
"8/02/2020 11:10:35 AM","725.80","22.44","25.00","21.00","23.28"
"8/02/2020 11:05:35 AM","744.80","22.33","25.00","21.00","23.26"
"8/02/2020 11:00:35 AM","740.00","22.46","25.00","21.00","23.24"
"8/02/2020 10:55:35 AM","727.20","22.58","25.00","21.00","23.22"
"8/02/2020 10:50:35 AM","727.20","22.50","25.00","21.00","23.20"
"8/02/2020 10:45:35 AM","725.40","22.31","25.00","21.00","23.18"
"8/02/2020 10:40:35 AM","752.60","22.44","25.00","21.00","23.16"
"8/02/2020 10:35:35 AM","729.00","22.19","25.00","21.00","23.14"
"8/02/2020 10:30:35 AM","762.40","22.32","25.00","21.00","23.11"
"8/02/2020 10:25:35 AM","737.60","22.53","25.00","21.00","23.09"
"8/02/2020 10:20:35 AM","737.00","22.36","25.00","21.00","23.07"
"8/02/2020 10:15:35 AM","753.00","22.33","25.00","21.00","23.05"
"8/02/2020 10:10:35 AM","732.20","22.15","25.00","21.00","23.03"
"8/02/2020 10:05:35 AM","771.60","22.26","25.00","21.00","23.00"
"8/02/2020 10:00:35 AM","737.80","22.33","25.00","21.00","22.98"
"8/02/2020 9:55:35 AM","736.40","22.13","25.00","21.00","22.97"
"8/02/2020 9:50:35 AM","711.20","22.23","25.00","21.00","22.94"
"8/02/2020 9:45:35 AM","760.40","22.19","25.00","21.00","22.92"
"8/02/2020 9:40:35 AM","736.60","22.23","25.00","21.00","22.89"
"8/02/2020 9:35:35 AM","739.80","22.31","25.00","21.00","22.87"
"8/02/2020 9:30:35 AM","744.60","22.19","25.00","21.00","22.84"
"8/02/2020 9:25:35 AM","746.00","22.07","25.00","21.00","22.81"
"8/02/2020 9:20:35 AM","739.80","22.03","25.00","21.00","22.79"
"8/02/2020 9:15:35 AM","734.40","22.21","25.00","21.00","22.76"
"8/02/2020 9:10:35 AM","763.80","22.02","25.00","21.00","22.74"
"8/02/2020 9:05:35 AM","748.80","21.98","25.00","21.00","22.72"
"8/02/2020 9:00:35 AM","766.80","22.05","25.00","21.00","22.69"
"8/02/2020 8:55:35 AM","755.60","21.96","25.00","21.00","22.67"
"8/02/2020 8:50:35 AM","750.00","22.09","25.00","21.00","22.65"
"8/02/2020 8:45:35 AM","751.00","22.01","25.00","21.00","22.62"
"8/02/2020 8:40:35 AM","757.40","22.02","25.00","21.00","22.61"
"8/02/2020 8:35:35 AM","748.60","21.93","25.00","21.00","22.59"
"8/02/2020 8:30:35 AM","736.20","21.94","25.00","21.00","22.57"
"8/02/2020 8:25:35 AM","747.40","21.96","25.00","21.00","22.55"
"8/02/2020 8:20:35 AM","742.60","22.09","25.00","21.00","22.53"
"8/02/2020 8:15:35 AM","748.00","22.19","25.00","21.00","22.51"
"8/02/2020 8:10:35 AM","759.20","22.02","25.00","21.00","22.49"
"8/02/2020 8:05:35 AM","732.20","21.87","25.00","21.00","22.48"
"8/02/2020 8:00:35 AM","743.40","22.02","25.00","21.00","22.46"
"8/02/2020 7:55:35 AM","756.20","21.93","25.00","21.00","22.44"
"8/02/2020 7:50:35 AM","738.00","21.85","25.00","21.00","22.44"
"8/02/2020 7:45:35 AM","752.60","22.19","25.00","21.00","22.42"
"8/02/2020 7:40:35 AM","736.20","22.22","25.00","21.00","22.42"
"8/02/2020 7:35:35 AM","738.40","21.97","25.00","21.00","22.41"
"8/02/2020 7:30:35 AM","734.80","22.27","25.00","21.00","22.39"
"8/02/2020 7:25:35 AM","733.20","22.23","25.00","21.00","22.38"
"8/02/2020 7:20:35 AM","726.60","21.94","25.00","21.00","22.37"
"8/02/2020 7:15:35 AM","761.40","21.87","25.00","21.00","22.36"
"8/02/2020 7:10:35 AM","724.80","21.95","25.00","21.00","22.36"
"8/02/2020 7:05:35 AM","740.60","21.89","25.00","21.00","22.36"
"8/02/2020 7:00:35 AM","732.40","22.19","25.00","21.00","22.35"
"8/02/2020 6:55:35 AM","751.40","22.00","25.00","21.00","22.36"
"8/02/2020 6:50:35 AM","746.40","22.17","25.00","21.00","22.35"
"8/02/2020 6:45:35 AM","752.00","22.16","25.00","21.00","22.35"
"8/02/2020 6:40:35 AM","748.20","21.98","25.00","21.00","22.37"
"8/02/2020 6:35:35 AM","722.40","21.97","25.00","21.00","22.37"
"8/02/2020 6:30:35 AM","742.00","21.99","25.00","21.00","22.37"
"8/02/2020 6:25:35 AM","756.60","22.10","25.00","21.00","22.38"
"8/02/2020 6:20:35 AM","756.60","21.99","25.00","21.00","22.40"
"8/02/2020 6:15:35 AM","727.80","22.22","25.00","21.00","22.40"
"8/02/2020 6:10:35 AM","726.40","22.06","25.00","21.00","22.41"
"8/02/2020 6:05:35 AM","728.60","22.10","25.00","21.00","22.42"
"8/02/2020 6:00:35 AM","752.20","22.42","25.00","21.00","22.42"
"8/02/2020 5:55:35 AM","717.20","22.12","25.00","21.00","22.43"
"8/02/2020 5:50:35 AM","755.60","22.28","25.00","21.00","22.44"
"8/02/2020 5:45:35 AM","742.60","22.33","25.00","21.00","22.44"
"8/02/2020 5:40:35 AM","734.80","22.25","25.00","21.00","22.46"
"8/02/2020 5:35:35 AM","755.00","22.25","25.00","21.00","22.47"
"8/02/2020 5:30:35 AM","739.80","22.39","25.00","21.00","22.47"
"8/02/2020 5:25:35 AM","727.00","22.33","25.00","21.00","22.48"
"8/02/2020 5:20:35 AM","728.00","22.18","25.00","21.00","22.50"
"8/02/2020 5:15:35 AM","746.00","22.17","25.00","21.00","22.51"
"8/02/2020 5:10:35 AM","726.40","22.26","25.00","21.00","22.52"
"8/02/2020 5:05:35 AM","725.60","22.47","25.00","21.00","22.53"
"8/02/2020 5:00:35 AM","761.80","22.28","25.00","21.00","22.54"
"8/02/2020 4:55:35 AM","728.20","22.49","25.00","21.00","22.55"
"8/02/2020 4:50:35 AM","749.00","22.50","25.00","21.00","22.56"
"8/02/2020 4:45:35 AM","725.80","22.39","25.00","21.00","22.57"
"8/02/2020 4:40:35 AM","719.20","22.47","25.00","21.00","22.59"
"8/02/2020 4:35:35 AM","741.80","22.26","25.00","21.00","22.60"
"8/02/2020 4:30:35 AM","751.00","22.27","25.00","21.00","22.61"
"8/02/2020 4:25:35 AM","751.80","22.57","25.00","21.00","22.62"
"8/02/2020 4:20:35 AM","745.20","22.36","25.00","21.00","22.64"
"8/02/2020 4:15:35 AM","737.80","22.60","25.00","21.00","22.65"
"8/02/2020 4:10:35 AM","739.20","22.41","25.00","21.00","22.66"
"8/02/2020 4:05:35 AM","732.20","22.40","25.00","21.00","22.67"
"8/02/2020 4:00:35 AM","720.80","22.47","25.00","21.00","22.68"
"8/02/2020 3:55:35 AM","737.40","22.68","25.00","21.00","22.68"
"8/02/2020 3:50:35 AM","739.60","22.56","25.00","21.00","22.69"
"8/02/2020 3:45:35 AM","734.60","22.56","25.00","21.00","22.71"
"8/02/2020 3:40:35 AM","749.40","22.49","25.00","21.00","22.72"
"8/02/2020 3:35:35 AM","733.00","22.43","25.00","21.00","22.72"
"8/02/2020 3:30:35 AM","749.60","22.45","25.00","21.00","22.73"
"8/02/2020 3:25:35 AM","733.60","22.67","25.00","21.00","22.74"
"8/02/2020 3:20:35 AM","744.20","22.60","25.00","21.00","22.74"
"8/02/2020 3:15:35 AM","742.20","22.69","25.00","21.00","22.75"
"8/02/2020 3:10:35 AM","716.80","22.80","25.00","21.00","22.76"
"8/02/2020 3:05:35 AM","732.60","22.51","25.00","21.00","22.77"
"8/02/2020 3:00:35 AM","754.20","22.53","25.00","21.00","22.78"
"8/02/2020 2:55:35 AM","713.80","22.62","25.00","21.00","22.78"
"8/02/2020 2:50:35 AM","723.00","22.64","25.00","21.00","22.80"
"8/02/2020 2:45:35 AM","748.20","22.63","25.00","21.00","22.80"
"8/02/2020 2:40:35 AM","746.80","22.52","25.00","21.00","22.81"
"8/02/2020 2:35:35 AM","725.80","22.53","25.00","21.00","22.82"
"8/02/2020 2:30:35 AM","750.20","22.62","25.00","21.00","22.83"
"8/02/2020 2:25:35 AM","744.40","22.90","25.00","21.00","22.84"
"8/02/2020 2:20:35 AM","750.40","22.66","25.00","21.00","22.85"
"8/02/2020 2:15:35 AM","758.20","22.72","25.00","21.00","22.86"
"8/02/2020 2:10:35 AM","737.40","22.84","25.00","21.00","22.87"
"8/02/2020 2:05:35 AM","744.00","22.61","25.00","21.00","22.88"
"8/02/2020 2:00:35 AM","721.00","22.67","25.00","21.00","22.88"
"8/02/2020 1:55:35 AM","733.20","22.74","25.00","21.00","22.89"
"8/02/2020 1:50:35 AM","748.60","22.96","25.00","21.00","22.90"
"8/02/2020 1:45:35 AM","738.20","22.72","25.00","21.00","22.91"
"8/02/2020 1:40:35 AM","729.60","23.11","25.00","21.00","22.92"
"8/02/2020 1:35:35 AM","730.20","22.76","25.00","21.00","22.93"
"8/02/2020 1:30:35 AM","730.60","23.03","25.00","21.00","22.94"
"8/02/2020 1:25:35 AM","739.40","22.76","25.00","21.00","22.95"
"8/02/2020 1:20:35 AM","750.80","22.98","25.00","21.00","22.96"
"8/02/2020 1:15:35 AM","749.00","22.94","25.00","21.00","22.97"
"8/02/2020 1:10:35 AM","730.80","22.87","25.00","21.00","22.98"
"8/02/2020 1:05:35 AM","743.00","22.91","25.00","21.00","23.00"
"8/02/2020 1:00:35 AM","746.60","23.07","25.00","21.00","23.02"
"8/02/2020 12:55:35 AM","741.60","22.92","25.00","21.00","23.03"
"8/02/2020 12:50:35 AM","766.60","22.95","25.00","21.00","23.04"
"8/02/2020 12:45:35 AM","732.20","23.21","25.00","21.00","23.06"
"8/02/2020 12:40:35 AM","741.60","22.92","25.00","21.00","23.07"
"8/02/2020 12:35:35 AM","733.20","23.25","25.00","21.00","23.09"
"8/02/2020 12:30:35 AM","729.20","23.27","25.00","21.00","23.10"
"8/02/2020 12:25:35 AM","759.40","23.01","25.00","21.00","23.12"
"8/02/2020 12:20:35 AM","750.00","23.18","25.00","21.00","23.13"
"8/02/2020 12:15:35 AM","730.60","22.95","25.00","21.00","23.15"
"8/02/2020 12:10:35 AM","747.80","23.22","25.00","21.00","23.16"
"8/02/2020 12:05:35 AM","742.00","22.99","25.00","21.00","23.18"
"8/02/2020 12:00:35 AM","749.00","23.23","25.00","21.00","23.19"
"7/02/2020 11:55:35 PM","740.20","23.26","25.00","21.00","23.21"
"7/02/2020 11:50:35 PM","734.60","23.21","25.00","21.00","23.22"
"7/02/2020 11:45:35 PM","742.80","23.27","25.00","21.00","23.24"
"7/02/2020 11:40:35 PM","726.00","23.14","25.00","21.00","23.24"
"7/02/2020 11:35:35 PM","737.80","23.24","25.00","21.00","23.26"
"7/02/2020 11:30:35 PM","727.80","23.10","25.00","21.00","23.27"
"7/02/2020 11:25:35 PM","722.80","23.09","25.00","21.00","23.29"
"7/02/2020 11:20:35 PM","732.80","23.14","25.00","21.00","23.30"
"7/02/2020 11:15:35 PM","744.60","23.19","25.00","21.00","23.32"
"7/02/2020 11:10:35 PM","738.40","23.18","25.00","21.00","23.34"
"7/02/2020 11:05:35 PM","736.80","23.18","25.00","21.00","23.36"
"7/02/2020 11:00:35 PM","730.60","23.52","25.00","21.00","23.37"
"7/02/2020 10:55:35 PM","738.80","23.19","25.00","21.00","23.39"
"7/02/2020 10:50:35 PM","751.80","23.25","25.00","21.00","23.40"
"7/02/2020 10:45:35 PM","745.20","23.41","25.00","21.00","23.42"
"7/02/2020 10:40:35 PM","732.60","23.31","25.00","21.00","23.44"
"7/02/2020 10:35:35 PM","738.80","23.49","25.00","21.00","23.46"
"7/02/2020 10:30:35 PM","747.20","23.62","25.00","21.00","23.48"
"7/02/2020 10:25:35 PM","735.60","23.37","25.00","21.00","23.51"
"7/02/2020 10:20:35 PM","735.60","23.44","25.00","21.00","23.53"
"7/02/2020 10:15:35 PM","733.40","23.36","25.00","21.00","23.56"
"7/02/2020 10:10:35 PM","734.60","23.57","25.00","21.00","23.59"
"7/02/2020 10:05:35 PM","748.80","23.43","25.00","21.00","23.61"
"7/02/2020 10:00:35 PM","747.20","23.55","25.00","21.00","23.64"
"7/02/2020 9:55:35 PM","740.40","23.40","25.00","21.00","23.66"
"7/02/2020 9:50:35 PM","738.00","23.51","25.00","21.00","23.69"
"7/02/2020 9:45:35 PM","758.40","23.58","25.00","21.00","23.71"
"7/02/2020 9:40:35 PM","755.40","23.59","25.00","21.00","23.73"
"7/02/2020 9:35:35 PM","730.00","23.62","25.00","21.00","23.76"
"7/02/2020 9:30:35 PM","757.20","23.56","25.00","21.00","23.79"
"7/02/2020 9:25:35 PM","734.60","23.52","25.00","21.00","23.81"
"7/02/2020 9:20:35 PM","742.00","23.57","25.00","21.00","23.84"
"7/02/2020 9:15:35 PM","761.80","23.65","25.00","21.00","23.87"
"7/02/2020 9:10:35 PM","732.40","23.74","25.00","21.00","23.90"
"7/02/2020 9:05:35 PM","742.60","23.81","25.00","21.00","23.93"
"7/02/2020 9:00:35 PM","745.40","23.77","25.00","21.00","23.96"
"7/02/2020 8:55:35 PM","766.40","23.70","25.00","21.00","23.99"
"7/02/2020 8:50:35 PM","766.40","23.65","25.00","21.00","24.01"
"7/02/2020 8:45:35 PM","750.00","23.91","25.00","21.00","24.05"
"7/02/2020 8:40:35 PM","739.40","23.81","25.00","21.00","24.09"
"7/02/2020 8:35:35 PM","748.20","23.74","25.00","21.00","24.11"
"7/02/2020 8:30:35 PM","750.80","23.93","25.00","21.00","24.15"
"7/02/2020 8:25:35 PM","750.00","23.86","25.00","21.00","24.18"
"7/02/2020 8:20:35 PM","736.00","23.74","25.00","21.00","24.22"
"7/02/2020 8:15:35 PM","742.60","23.77","25.00","21.00","24.25"
"7/02/2020 8:10:35 PM","733.00","23.94","25.00","21.00","24.29"
"7/02/2020 8:05:35 PM","737.40","23.84","25.00","21.00","24.33"
"7/02/2020 8:00:35 PM","728.60","23.84","25.00","21.00","24.35"
"7/02/2020 7:55:35 PM","749.60","23.83","25.00","21.00","24.39"
"7/02/2020 7:50:35 PM","738.60","23.81","25.00","21.00","24.42"
"7/02/2020 7:45:35 PM","721.20","23.96","25.00","21.00","24.44"
"7/02/2020 7:40:35 PM","741.80","23.93","25.00","21.00","24.47"
"7/02/2020 7:35:35 PM","724.20","23.90","25.00","21.00","24.49"
"7/02/2020 7:30:35 PM","722.00","24.21","25.00","21.00","24.51"
"7/02/2020 7:25:35 PM","738.40","24.03","25.00","21.00","24.54"
"7/02/2020 7:20:35 PM","757.40","23.97","25.00","21.00","24.55"
"7/02/2020 7:15:35 PM","742.40","23.97","25.00","21.00","24.57"
"7/02/2020 7:10:35 PM","729.20","24.02","25.00","21.00","24.59"
"7/02/2020 7:05:35 PM","729.60","23.86","25.00","21.00","24.60"
"7/02/2020 7:00:35 PM","735.40","23.85","25.00","21.00","24.61"
"7/02/2020 6:55:35 PM","739.60","23.83","25.00","21.00","24.62"
"7/02/2020 6:50:35 PM","712.40","23.89","25.00","21.00","24.63"
"7/02/2020 6:45:35 PM","724.20","23.94","25.00","21.00","24.63"
"7/02/2020 6:40:35 PM","754.40","23.82","25.00","21.00","24.64"
"7/02/2020 6:35:35 PM","730.20","24.06","25.00","21.00","24.65"
"7/02/2020 6:30:35 PM","750.60","23.83","25.00","21.00","24.65"
"7/02/2020 6:25:35 PM","753.20","23.79","25.00","21.00","24.65"
"7/02/2020 6:20:35 PM","736.60","23.82","25.00","21.00","24.64"
"7/02/2020 6:15:35 PM","761.40","23.85","25.00","21.00","24.64"
"7/02/2020 6:10:35 PM","746.40","24.03","25.00","21.00","24.64"
"7/02/2020 6:05:35 PM","731.40","23.81","25.00","21.00","24.64"
"7/02/2020 6:00:35 PM","723.40","23.91","25.00","21.00","24.64"
"7/02/2020 5:55:35 PM","734.20","23.96","25.00","21.00","24.64"
"7/02/2020 5:50:35 PM","737.80","23.82","25.00","21.00","24.64"
"7/02/2020 5:45:35 PM","739.80","23.96","25.00","21.00","24.64"
"7/02/2020 5:40:35 PM","723.40","23.77","25.00","21.00","24.63"
"7/02/2020 5:35:35 PM","721.00","23.94","25.00","21.00","24.63"
"7/02/2020 5:30:35 PM","761.40","23.97","25.00","21.00","24.62"
"7/02/2020 5:25:35 PM","733.60","23.83","25.00","21.00","24.61"
"7/02/2020 5:20:35 PM","735.20","24.04","25.00","21.00","24.61"
"7/02/2020 5:15:35 PM","760.20","23.76","25.00","21.00","24.60"
"7/02/2020 5:10:35 PM","731.40","23.75","25.00","21.00","24.59"
"7/02/2020 5:05:35 PM","762.00","23.82","25.00","21.00","24.58"
"7/02/2020 5:00:35 PM","728.80","23.93","25.00","21.00","24.57"
"7/02/2020 4:55:35 PM","750.80","23.77","25.00","21.00","24.56"
"7/02/2020 4:50:35 PM","752.40","23.94","25.00","21.00","24.54"
"7/02/2020 4:45:35 PM","749.80","23.84","25.00","21.00","24.53"
"7/02/2020 4:40:35 PM","760.80","23.73","25.00","21.00","24.51"
"7/02/2020 4:35:35 PM","749.00","23.92","25.00","21.00","24.49"
"7/02/2020 4:30:35 PM","724.40","23.84","25.00","21.00","24.47"
"7/02/2020 4:25:35 PM","761.00","23.77","25.00","21.00","24.46"
"7/02/2020 4:20:35 PM","736.80","23.91","25.00","21.00","24.44"
"7/02/2020 4:15:35 PM","727.60","23.80","25.00","21.00","24.43"
"7/02/2020 4:10:35 PM","739.60","23.98","25.00","21.00","24.41"
"7/02/2020 4:05:35 PM","757.80","23.79","25.00","21.00","24.39"
"7/02/2020 4:00:35 PM","736.00","24.09","25.00","21.00","24.38"
"7/02/2020 3:55:35 PM","737.60","24.15","25.00","21.00","24.37"
"7/02/2020 3:50:35 PM","744.20","23.80","25.00","21.00","24.35"
"7/02/2020 3:45:35 PM","763.40","24.11","25.00","21.00","24.33"
"7/02/2020 3:40:35 PM","752.80","24.05","25.00","21.00","24.30"
"7/02/2020 3:35:35 PM","758.00","23.89","25.00","21.00","24.28"
"7/02/2020 3:30:35 PM","769.60","23.91","25.00","21.00","24.27"
"7/02/2020 3:25:35 PM","751.60","23.96","25.00","21.00","24.25"
"7/02/2020 3:20:35 PM","743.60","24.10","25.00","21.00","24.23"
"7/02/2020 3:15:35 PM","766.40","23.88","25.00","21.00","24.21"
"7/02/2020 3:10:35 PM","744.00","23.88","25.00","21.00","24.18"
"7/02/2020 3:05:35 PM","757.80","23.97","25.00","21.00","24.16"
"7/02/2020 3:00:35 PM","750.00","23.89","25.00","21.00","24.14"
"7/02/2020 2:55:35 PM","760.80","23.97","25.00","21.00","24.12"
"7/02/2020 2:50:35 PM","747.40","24.06","25.00","21.00","24.10"
"7/02/2020 2:45:35 PM","772.00","23.96","25.00","21.00","24.08"
"7/02/2020 2:40:35 PM","769.80","23.93","25.00","21.00","24.05"
"7/02/2020 2:35:35 PM","737.80","23.98","25.00","21.00","24.03"
"7/02/2020 2:30:35 PM","740.20","23.93","25.00","21.00","24.01"
"7/02/2020 2:25:35 PM","779.60","24.03","25.00","21.00","23.98"
"7/02/2020 2:20:35 PM","763.40","24.03","25.00","21.00","23.96"
"7/02/2020 2:15:35 PM","758.00","23.96","25.00","21.00","23.93"
"7/02/2020 2:10:35 PM","765.00","23.99","25.00","21.00","23.90"
"7/02/2020 2:05:35 PM","744.40","23.94","25.00","21.00","23.87"
"7/02/2020 2:00:35 PM","761.60","23.99","25.00","21.00","23.85"
"7/02/2020 1:55:35 PM","766.00","24.08","25.00","21.00","23.81"
"7/02/2020 1:50:35 PM","757.00","23.89","25.00","21.00","23.77"
"7/02/2020 1:45:35 PM","762.80","23.92","25.00","21.00","23.73"
"7/02/2020 1:40:35 PM","761.00","23.81","25.00","21.00","23.68"
"7/02/2020 1:35:35 PM","758.00","23.75","25.00","21.00","23.63"
"7/02/2020 1:30:35 PM","738.80","23.78","25.00","21.00","23.56"
"7/02/2020 1:25:35 PM","755.40","23.82","25.00","21.00","23.49"
"7/02/2020 1:20:35 PM","781.60","23.59","25.00","21.00","23.40"
"7/02/2020 1:15:35 PM","756.60","23.47","25.00","21.00","23.31"
"7/02/2020 1:10:35 PM","741.00","23.57","25.00","21.00","23.24"
"7/02/2020 1:05:35 PM","759.60","23.58","25.00","21.00","23.19"
"7/02/2020 1:00:35 PM","753.80","23.34","23.00","22.00","23.14"
"7/02/2020 12:55:35 PM","758.20","22.42","23.00","22.00","23.16"
"7/02/2020 12:50:35 PM","761.80","19.65","23.00","22.00","23.26"
"7/02/2020 12:45:35 PM","757.60","19.95","23.00","22.00","23.31"
"7/02/2020 12:40:35 PM","778.20","22.62","23.00","22.00","23.27"
"7/02/2020 12:35:35 PM","784.20","23.53","23.00","22.00","23.20"
"7/02/2020 12:30:35 PM","751.60","23.41","23.00","22.00","23.15"
"7/02/2020 12:25:35 PM","785.80","22.95","23.00","22.00","23.16"
"7/02/2020 12:20:35 PM","767.00","20.20","23.00","22.00","23.24"
"7/02/2020 12:15:35 PM","744.20","20.53","23.00","22.00","23.29"
"7/02/2020 12:10:35 PM","772.40","23.32","23.00","22.00","23.28"
"7/02/2020 12:05:35 PM","783.80","23.61","23.00","22.00","23.21"
"7/02/2020 12:00:35 PM","786.80","23.88","25.00","21.00","23.15"
"7/02/2020 11:55:35 AM","747.60","23.97","25.00","21.00","23.12"
"7/02/2020 11:50:35 AM","780.00","23.84","25.00","21.00","23.09"
"7/02/2020 11:45:35 AM","766.60","23.70","25.00","21.00","23.05"
"7/02/2020 11:40:35 AM","774.80","23.71","25.00","21.00","23.02"
"7/02/2020 11:35:35 AM","766.00","23.40","25.00","21.00","23.00"
"7/02/2020 11:30:35 AM","766.80","23.37","25.00","21.00","23.02"
"7/02/2020 11:25:35 AM","755.20","23.37","23.00","22.00","23.00"
"7/02/2020 11:20:35 AM","770.40","23.32","23.00","22.00","22.96"
"7/02/2020 11:15:35 AM","767.40","23.26","23.00","22.00","22.93"
"7/02/2020 11:10:35 AM","766.00","23.19","23.00","22.00","22.89"
"7/02/2020 11:05:35 AM","776.40","23.09","23.00","22.00","22.85"
"7/02/2020 11:00:35 AM","764.60","23.00","23.00","22.00","22.82"
"7/02/2020 10:55:35 AM","773.60","22.95","23.00","22.00","22.78"
"7/02/2020 10:50:35 AM","751.80","23.03","23.00","22.00","22.74"
"7/02/2020 10:45:35 AM","763.80","22.90","23.00","22.00","22.73"
"7/02/2020 10:40:35 AM","774.00","22.88","23.00","22.00","22.72"
"7/02/2020 10:35:35 AM","750.80","22.89","23.00","22.00","22.71"
"7/02/2020 10:30:35 AM","757.20","22.90","23.00","22.00","22.69"
"7/02/2020 10:25:35 AM","768.60","22.87","23.00","22.00","22.67"
"7/02/2020 10:20:35 AM","766.20","22.76","23.00","22.00","22.65"
"7/02/2020 10:15:35 AM","787.00","22.67","23.00","22.00","22.62"
"7/02/2020 10:10:35 AM","755.20","22.82","23.00","22.00","22.57"
"7/02/2020 10:05:35 AM","759.80","22.84","25.00","21.00","22.54"
"7/02/2020 10:00:35 AM","742.40","23.04","25.00","21.00","22.53"
"7/02/2020 9:55:35 AM","739.60","22.96","25.00","21.00","22.51"
"7/02/2020 9:50:35 AM","746.40","23.00","25.00","21.00","22.50"
"7/02/2020 9:45:35 AM","762.20","23.00","25.00","21.00","22.49"
"7/02/2020 9:40:35 AM","741.40","23.29","25.00","21.00","22.48"
"7/02/2020 9:35:35 AM","754.60","23.05","25.00","21.00","22.47"
"7/02/2020 9:30:35 AM","771.20","23.08","25.00","21.00","22.46"
"7/02/2020 9:25:35 AM","742.80","22.88","25.00","21.00","22.45"
"7/02/2020 9:20:35 AM","752.60","22.86","25.00","21.00","22.44"
"7/02/2020 9:15:35 AM","747.20","22.91","25.00","21.00","22.43"
"7/02/2020 9:10:35 AM","758.80","22.95","25.00","21.00","22.43"
"7/02/2020 9:05:35 AM","763.60","22.59","25.00","21.00","22.43"
"7/02/2020 9:00:35 AM","765.40","22.38","25.00","21.00","22.44"
"7/02/2020 8:55:35 AM","756.40","22.43","23.00","22.00","22.44"
"7/02/2020 8:50:35 AM","768.00","22.42","23.00","22.00","22.44"
"7/02/2020 8:45:35 AM","794.40","22.38","23.00","22.00","22.43"
"7/02/2020 8:40:35 AM","766.40","22.34","23.00","22.00","22.42"
"7/02/2020 8:35:35 AM","768.80","22.34","23.00","22.00","22.40"
"7/02/2020 8:30:35 AM","783.80","22.33","23.00","22.00","22.38"
"7/02/2020 8:25:35 AM","775.40","22.40","23.00","22.00","22.33"
"7/02/2020 8:20:35 AM","775.80","22.66","23.00","22.00","22.30"
"7/02/2020 8:15:35 AM","744.20","22.68","25.00","21.00","22.30"
"7/02/2020 8:10:35 AM","751.60","22.76","25.00","21.00","22.30"
"7/02/2020 8:05:35 AM","763.80","22.73","25.00","21.00","22.30"
"7/02/2020 8:00:35 AM","763.80","23.00","25.00","21.00","22.30"
"7/02/2020 7:55:35 AM","750.00","22.81","25.00","21.00","22.30"
"7/02/2020 7:50:35 AM","752.20","22.98","25.00","21.00","22.30"
"7/02/2020 7:45:35 AM","724.60","22.86","25.00","21.00","22.30"
"7/02/2020 7:40:35 AM","743.20","23.08","25.00","21.00","22.31"
"7/02/2020 7:35:35 AM","746.00","22.98","25.00","21.00","22.30"
"7/02/2020 7:30:35 AM","747.20","22.78","25.00","21.00","22.31"
"7/02/2020 7:25:35 AM","739.80","22.93","25.00","21.00","22.32"
"7/02/2020 7:20:35 AM","750.20","22.97","25.00","21.00","22.33"
"7/02/2020 7:15:35 AM","744.40","22.87","25.00","21.00","22.33"
"7/02/2020 7:10:35 AM","769.40","22.58","25.00","21.00","22.35"
"7/02/2020 7:05:35 AM","754.60","22.68","25.00","21.00","22.35"
"7/02/2020 7:00:35 AM","757.80","22.44","23.00","22.00","22.36"
"7/02/2020 6:55:35 AM","777.40","22.45","23.00","22.00","22.35"
"7/02/2020 6:50:35 AM","773.40","22.42","23.00","22.00","22.35"
"7/02/2020 6:45:35 AM","768.80","22.42","23.00","22.00","22.35"
"7/02/2020 6:40:35 AM","776.80","22.39","23.00","22.00","22.35"
"7/02/2020 6:35:35 AM","748.60","22.40","23.00","22.00","22.34"
"7/02/2020 6:30:35 AM","761.80","22.35","23.00","22.00","22.33"
"7/02/2020 6:25:35 AM","787.00","22.33","23.00","22.00","22.29"
"7/02/2020 6:20:35 AM","747.00","22.53","23.00","22.00","22.27"
"7/02/2020 6:15:35 AM","748.20","22.05","25.00","21.00","22.27"
"7/02/2020 6:10:35 AM","770.80","22.13","25.00","21.00","22.27"
"7/02/2020 6:05:35 AM","756.20","22.31","25.00","21.00","22.27"
"7/02/2020 6:00:35 AM","763.60","22.34","25.00","21.00","22.28"
"7/02/2020 5:55:35 AM","759.60","22.25","25.00","21.00","22.29"
"7/02/2020 5:50:35 AM","758.60","22.46","25.00","21.00","22.29"
"7/02/2020 5:45:35 AM","773.00","22.18","25.00","21.00","22.30"
"7/02/2020 5:40:35 AM","744.40","22.31","25.00","21.00","22.31"
"7/02/2020 5:35:35 AM","768.40","22.24","25.00","21.00","22.32"
"7/02/2020 5:30:35 AM","752.40","22.35","25.00","21.00","22.32"
"7/02/2020 5:25:35 AM","785.40","22.31","25.00","21.00","22.34"
"7/02/2020 5:20:35 AM","756.60","22.50","25.00","21.00","22.35"
"7/02/2020 5:15:35 AM","769.80","22.21","25.00","21.00","22.36"
"7/02/2020 5:10:35 AM","761.80","22.21","25.00","21.00","22.37"
"7/02/2020 5:05:35 AM","764.80","22.31","25.00","21.00","22.38"
"7/02/2020 5:00:35 AM","783.20","22.24","25.00","21.00","22.39"
"7/02/2020 4:55:35 AM","778.40","22.50","25.00","21.00","22.40"
"7/02/2020 4:50:35 AM","779.20","22.45","25.00","21.00","22.41"
"7/02/2020 4:45:35 AM","735.00","22.39","25.00","21.00","22.42"
"7/02/2020 4:40:35 AM","783.40","22.46","25.00","21.00","22.43"
"7/02/2020 4:35:35 AM","761.40","22.33","25.00","21.00","22.45"
"7/02/2020 4:30:35 AM","776.60","22.32","25.00","21.00","22.46"
"7/02/2020 4:25:35 AM","753.40","22.47","25.00","21.00","22.47"
"7/02/2020 4:20:35 AM","745.20","22.40","25.00","21.00","22.49"
"7/02/2020 4:15:35 AM","769.20","22.37","25.00","21.00","22.50"
"7/02/2020 4:10:35 AM","767.40","22.55","25.00","21.00","22.51"
"7/02/2020 4:05:35 AM","749.20","22.49","25.00","21.00","22.52"
"7/02/2020 4:00:35 AM","761.80","22.63","25.00","21.00","22.54"
"7/02/2020 3:55:35 AM","760.80","22.45","25.00","21.00","22.55"
"7/02/2020 3:50:35 AM","765.60","22.61","25.00","21.00","22.55"
"7/02/2020 3:45:35 AM","762.00","22.55","25.00","21.00","22.57"
"7/02/2020 3:40:35 AM","759.00","22.42","25.00","21.00","22.58"
