"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"7/02/2020 3:35:35 AM","781.00","22.43","25.00","21.00","22.59"
"7/02/2020 3:30:35 AM","760.40","22.64","25.00","21.00","22.60"
"7/02/2020 3:25:35 AM","767.40","22.57","25.00","21.00","22.61"
"7/02/2020 3:20:35 AM","753.60","22.55","25.00","21.00","22.62"
"7/02/2020 3:15:35 AM","749.80","22.49","25.00","21.00","22.63"
"7/02/2020 3:10:35 AM","744.20","22.60","25.00","21.00","22.63"
"7/02/2020 3:05:35 AM","779.80","22.49","25.00","21.00","22.65"
"7/02/2020 3:00:35 AM","766.20","22.55","25.00","21.00","22.65"
"7/02/2020 2:55:35 AM","753.60","22.60","25.00","21.00","22.66"
"7/02/2020 2:50:35 AM","755.80","22.48","25.00","21.00","22.68"
"7/02/2020 2:45:35 AM","738.20","22.79","25.00","21.00","22.69"
"7/02/2020 2:40:35 AM","742.60","22.65","25.00","21.00","22.70"
"7/02/2020 2:35:35 AM","766.00","22.73","25.00","21.00","22.70"
"7/02/2020 2:30:35 AM","754.40","22.65","25.00","21.00","22.72"
"7/02/2020 2:25:35 AM","742.00","22.57","25.00","21.00","22.72"
"7/02/2020 2:20:35 AM","756.80","22.74","25.00","21.00","22.73"
"7/02/2020 2:15:35 AM","769.40","22.54","25.00","21.00","22.74"
"7/02/2020 2:10:35 AM","756.00","22.67","25.00","21.00","22.75"
"7/02/2020 2:05:35 AM","742.80","22.55","25.00","21.00","22.75"
"7/02/2020 2:00:35 AM","757.40","22.58","25.00","21.00","22.76"
"7/02/2020 1:55:35 AM","738.40","22.91","25.00","21.00","22.77"
"7/02/2020 1:50:35 AM","734.00","22.66","25.00","21.00","22.77"
"7/02/2020 1:45:35 AM","742.00","22.55","25.00","21.00","22.78"
"7/02/2020 1:40:35 AM","740.60","22.95","25.00","21.00","22.78"
"7/02/2020 1:35:35 AM","752.20","22.80","25.00","21.00","22.79"
"7/02/2020 1:30:35 AM","739.00","22.54","25.00","21.00","22.80"
"7/02/2020 1:25:35 AM","731.20","22.57","25.00","21.00","22.81"
"7/02/2020 1:20:35 AM","730.40","22.58","25.00","21.00","22.81"
"7/02/2020 1:15:35 AM","761.80","22.60","25.00","21.00","22.82"
"7/02/2020 1:10:35 AM","758.80","22.74","25.00","21.00","22.82"
"7/02/2020 1:05:35 AM","757.60","22.77","25.00","21.00","22.83"
"7/02/2020 1:00:35 AM","744.80","22.58","25.00","21.00","22.84"
"7/02/2020 12:55:35 AM","754.40","22.83","25.00","21.00","22.84"
"7/02/2020 12:50:35 AM","734.00","22.65","25.00","21.00","22.85"
"7/02/2020 12:45:35 AM","749.60","22.84","25.00","21.00","22.86"
"7/02/2020 12:40:35 AM","729.80","22.96","25.00","21.00","22.86"
"7/02/2020 12:35:35 AM","727.80","22.61","25.00","21.00","22.87"
"7/02/2020 12:30:35 AM","737.60","22.71","25.00","21.00","22.88"
"7/02/2020 12:25:35 AM","725.60","22.71","25.00","21.00","22.89"
"7/02/2020 12:20:35 AM","761.80","22.64","25.00","21.00","22.89"
"7/02/2020 12:15:35 AM","734.40","22.75","25.00","21.00","22.90"
"7/02/2020 12:10:35 AM","747.20","22.97","25.00","21.00","22.91"
"7/02/2020 12:05:35 AM","726.60","22.79","25.00","21.00","22.92"
"7/02/2020 12:00:35 AM","735.00","22.80","25.00","21.00","22.93"
"6/02/2020 11:55:35 PM","756.00","22.76","25.00","21.00","22.94"
"6/02/2020 11:50:35 PM","747.60","22.61","25.00","21.00","22.95"
"6/02/2020 11:45:35 PM","734.60","22.92","25.00","21.00","22.96"
"6/02/2020 11:40:35 PM","749.00","22.66","25.00","21.00","22.97"
"6/02/2020 11:35:35 PM","724.80","22.88","25.00","21.00","22.97"
"6/02/2020 11:30:35 PM","713.80","22.75","25.00","21.00","22.98"
"6/02/2020 11:25:35 PM","746.60","22.76","25.00","21.00","22.99"
"6/02/2020 11:20:35 PM","755.60","22.76","25.00","21.00","22.99"
"6/02/2020 11:15:35 PM","725.80","22.84","25.00","21.00","23.00"
"6/02/2020 11:10:35 PM","732.20","22.70","25.00","21.00","23.01"
"6/02/2020 11:05:35 PM","753.40","22.82","25.00","21.00","23.02"
"6/02/2020 11:00:35 PM","747.20","22.71","25.00","21.00","23.03"
"6/02/2020 10:55:35 PM","740.60","22.89","25.00","21.00","23.04"
"6/02/2020 10:50:35 PM","734.00","22.84","25.00","21.00","23.05"
"6/02/2020 10:45:35 PM","738.40","22.93","25.00","21.00","23.05"
"6/02/2020 10:40:35 PM","749.40","22.76","25.00","21.00","23.07"
"6/02/2020 10:35:35 PM","731.40","22.92","25.00","21.00","23.08"
"6/02/2020 10:30:35 PM","736.00","22.77","25.00","21.00","23.09"
"6/02/2020 10:25:35 PM","761.20","22.75","25.00","21.00","23.10"
"6/02/2020 10:20:35 PM","747.40","22.83","25.00","21.00","23.11"
"6/02/2020 10:15:35 PM","735.40","23.06","25.00","21.00","23.12"
"6/02/2020 10:10:35 PM","743.20","22.96","25.00","21.00","23.13"
"6/02/2020 10:05:35 PM","729.40","22.97","25.00","21.00","23.13"
"6/02/2020 10:00:35 PM","731.80","22.93","25.00","21.00","23.14"
"6/02/2020 9:55:35 PM","741.00","22.88","25.00","21.00","23.15"
"6/02/2020 9:50:35 PM","767.20","23.02","25.00","21.00","23.17"
"6/02/2020 9:45:35 PM","720.40","23.02","25.00","21.00","23.18"
"6/02/2020 9:40:35 PM","753.40","22.92","25.00","21.00","23.20"
"6/02/2020 9:35:35 PM","749.80","22.84","25.00","21.00","23.21"
"6/02/2020 9:30:35 PM","734.80","23.13","25.00","21.00","23.23"
"6/02/2020 9:25:35 PM","747.40","23.10","25.00","21.00","23.24"
"6/02/2020 9:20:35 PM","736.80","22.98","25.00","21.00","23.25"
"6/02/2020 9:15:35 PM","760.60","23.15","25.00","21.00","23.25"
"6/02/2020 9:10:35 PM","727.80","22.90","25.00","21.00","23.27"
"6/02/2020 9:05:35 PM","749.40","22.88","25.00","21.00","23.27"
"6/02/2020 9:00:35 PM","738.60","23.25","25.00","21.00","23.29"
"6/02/2020 8:55:35 PM","734.60","23.01","25.00","21.00","23.31"
"6/02/2020 8:50:35 PM","721.40","23.12","25.00","21.00","23.32"
"6/02/2020 8:45:35 PM","729.80","23.26","25.00","21.00","23.33"
"6/02/2020 8:40:35 PM","734.20","23.03","25.00","21.00","23.34"
"6/02/2020 8:35:35 PM","733.40","23.14","25.00","21.00","23.36"
"6/02/2020 8:30:35 PM","737.20","23.21","25.00","21.00","23.36"
"6/02/2020 8:25:35 PM","742.20","23.21","25.00","21.00","23.38"
"6/02/2020 8:20:35 PM","721.20","23.24","25.00","21.00","23.39"
"6/02/2020 8:15:35 PM","739.60","23.22","25.00","21.00","23.40"
"6/02/2020 8:10:35 PM","714.00","23.07","25.00","21.00","23.41"
"6/02/2020 8:05:35 PM","727.60","22.94","25.00","21.00","23.42"
"6/02/2020 8:00:35 PM","722.40","23.05","25.00","21.00","23.43"
"6/02/2020 7:55:35 PM","711.00","23.03","25.00","21.00","23.44"
"6/02/2020 7:50:35 PM","752.40","23.17","25.00","21.00","23.45"
"6/02/2020 7:45:35 PM","738.60","23.26","25.00","21.00","23.46"
"6/02/2020 7:40:35 PM","746.00","23.06","25.00","21.00","23.47"
"6/02/2020 7:35:35 PM","725.40","23.21","25.00","21.00","23.48"
"6/02/2020 7:30:35 PM","725.00","23.22","25.00","21.00","23.50"
"6/02/2020 7:25:35 PM","729.40","23.37","25.00","21.00","23.50"
"6/02/2020 7:20:35 PM","725.40","23.32","25.00","21.00","23.52"
"6/02/2020 7:15:35 PM","742.60","23.35","25.00","21.00","23.52"
"6/02/2020 7:10:35 PM","745.40","23.06","25.00","21.00","23.53"
"6/02/2020 7:05:35 PM","730.60","23.00","25.00","21.00","23.54"
"6/02/2020 7:00:35 PM","737.00","23.28","25.00","21.00","23.54"
"6/02/2020 6:55:35 PM","741.40","23.01","25.00","21.00","23.54"
"6/02/2020 6:50:35 PM","714.60","22.90","25.00","21.00","23.54"
"6/02/2020 6:45:35 PM","750.20","22.92","25.00","21.00","23.53"
"6/02/2020 6:40:35 PM","717.00","22.68","25.00","21.00","23.52"
"6/02/2020 6:35:35 PM","757.40","22.49","25.00","21.00","23.48"
"6/02/2020 6:30:35 PM","760.40","22.50","25.00","21.00","23.45"
"6/02/2020 6:25:35 PM","735.20","22.40","25.00","21.00","23.39"
"6/02/2020 6:20:35 PM","728.20","21.90","23.00","22.00","23.33"
"6/02/2020 6:15:35 PM","722.00","21.44","23.00","22.00","23.26"
"6/02/2020 6:10:35 PM","773.40","20.86","23.00","22.00","23.20"
"6/02/2020 6:05:35 PM","746.60","20.20","23.00","22.00","23.18"
"6/02/2020 6:00:35 PM","765.00","19.73","23.00","22.00","23.24"
"6/02/2020 5:55:35 PM","775.20","19.72","23.00","22.00","23.31"
"6/02/2020 5:50:35 PM","755.60","21.33","23.00","22.00","23.31"
"6/02/2020 5:45:35 PM","748.20","23.98","23.00","22.00","23.22"
"6/02/2020 5:40:35 PM","787.20","23.77","23.00","22.00","23.17"
"6/02/2020 5:35:35 PM","757.40","21.88","23.00","22.00","23.20"
"6/02/2020 5:30:35 PM","744.20","19.38","23.00","22.00","23.31"
"6/02/2020 5:25:35 PM","753.80","20.21","23.00","22.00","23.34"
"6/02/2020 5:20:35 PM","754.40","24.17","23.00","22.00","23.27"
"6/02/2020 5:15:35 PM","787.40","24.20","23.00","22.00","23.15"
"6/02/2020 5:10:35 PM","770.40","23.86","23.00","22.00","23.08"
"6/02/2020 5:05:35 PM","760.80","22.14","23.00","22.00","23.14"
"6/02/2020 5:00:35 PM","794.00","18.21","23.00","22.00","23.33"
"6/02/2020 4:55:35 PM","762.80","18.17","23.00","22.00","23.45"
"6/02/2020 4:50:35 PM","732.20","22.71","23.00","22.00","23.40"
"6/02/2020 4:45:35 PM","706.60","22.58","25.00","21.00","23.38"
"6/02/2020 4:40:35 PM","705.60","22.53","25.00","21.00","23.36"
"6/02/2020 4:35:35 PM","736.00","22.48","25.00","21.00","23.34"
"6/02/2020 4:30:35 PM","710.20","22.51","25.00","21.00","23.32"
"6/02/2020 4:25:35 PM","707.60","22.46","25.00","21.00","23.29"
"6/02/2020 4:20:35 PM","716.60","22.77","25.00","21.00","23.27"
"6/02/2020 4:15:35 PM","725.40","22.58","25.00","21.00","23.23"
"6/02/2020 4:10:35 PM","726.20","22.41","25.00","21.00","23.19"
"6/02/2020 4:05:35 PM","701.20","22.35","25.00","21.00","23.16"
"6/02/2020 4:00:35 PM","723.20","22.53","25.00","21.00","23.12"
"6/02/2020 3:55:35 PM","718.40","22.09","25.00","21.00","23.08"
"6/02/2020 3:50:35 PM","703.00","22.25","25.00","21.00","23.05"
"6/02/2020 3:45:35 PM","707.00","22.30","25.00","21.00","23.02"
"6/02/2020 3:40:35 PM","717.20","22.13","25.00","21.00","22.99"
"6/02/2020 3:35:35 PM","717.40","22.15","25.00","21.00","22.95"
"6/02/2020 3:30:35 PM","720.80","21.92","25.00","21.00","22.91"
"6/02/2020 3:25:35 PM","715.40","22.23","25.00","21.00","22.87"
"6/02/2020 3:20:35 PM","713.40","21.96","25.00","21.00","22.83"
"6/02/2020 3:15:35 PM","706.20","21.93","25.00","21.00","22.80"
"6/02/2020 3:10:35 PM","730.20","21.99","25.00","21.00","22.77"
"6/02/2020 3:05:35 PM","710.80","21.82","25.00","21.00","22.74"
"6/02/2020 3:00:35 PM","730.80","21.81","25.00","21.00","22.71"
"6/02/2020 2:55:35 PM","700.60","21.85","25.00","21.00","22.69"
"6/02/2020 2:50:35 PM","705.80","21.94","25.00","21.00","22.66"
"6/02/2020 2:45:35 PM","691.60","21.85","25.00","21.00","22.63"
"6/02/2020 2:40:35 PM","710.20","22.01","25.00","21.00","22.59"
"6/02/2020 2:35:35 PM","704.60","21.82","25.00","21.00","22.57"
"6/02/2020 2:30:35 PM","724.80","22.02","25.00","21.00","22.55"
"6/02/2020 2:25:35 PM","722.40","22.10","25.00","21.00","22.51"
"6/02/2020 2:20:35 PM","721.80","21.73","25.00","21.00","22.48"
"6/02/2020 2:15:35 PM","731.20","21.68","25.00","21.00","22.45"
"6/02/2020 2:10:35 PM","715.00","21.65","25.00","21.00","22.41"
"6/02/2020 2:05:35 PM","737.80","21.73","25.00","21.00","22.39"
"6/02/2020 2:00:35 PM","714.20","21.85","25.00","21.00","22.37"
"6/02/2020 1:55:35 PM","696.40","21.67","25.00","21.00","22.33"
"6/02/2020 1:50:35 PM","728.20","21.81","25.00","21.00","22.31"
"6/02/2020 1:45:35 PM","719.20","21.63","25.00","21.00","22.28"
"6/02/2020 1:40:35 PM","738.80","21.68","25.00","21.00","22.24"
"6/02/2020 1:35:35 PM","731.60","21.53","25.00","21.00","22.21"
"6/02/2020 1:30:35 PM","700.40","21.68","25.00","21.00","22.18"
"6/02/2020 1:25:35 PM","737.40","21.50","25.00","21.00","22.16"
"6/02/2020 1:20:35 PM","720.60","21.70","25.00","21.00","22.13"
"6/02/2020 1:15:35 PM","732.40","21.56","25.00","21.00","22.10"
"6/02/2020 1:10:35 PM","719.80","21.67","25.00","21.00","22.08"
"6/02/2020 1:05:35 PM","704.60","21.71","25.00","21.00","22.05"
"6/02/2020 1:00:35 PM","699.20","21.52","25.00","21.00","22.02"
"6/02/2020 12:55:35 PM","705.80","21.52","25.00","21.00","21.99"
"6/02/2020 12:50:35 PM","703.20","21.49","25.00","21.00","21.97"
"6/02/2020 12:45:35 PM","713.20","21.40","25.00","21.00","21.94"
"6/02/2020 12:40:35 PM","711.00","21.59","25.00","21.00","21.91"
"6/02/2020 12:35:35 PM","731.80","21.31","25.00","21.00","21.89"
"6/02/2020 12:30:35 PM","713.20","21.47","25.00","21.00","21.87"
"6/02/2020 12:25:35 PM","730.20","21.41","25.00","21.00","21.84"
"6/02/2020 12:20:35 PM","725.00","21.38","25.00","21.00","21.82"
"6/02/2020 12:15:35 PM","752.20","21.40","25.00","21.00","21.79"
"6/02/2020 12:10:35 PM","699.00","21.41","25.00","21.00","21.77"
"6/02/2020 12:05:35 PM","731.00","21.39","25.00","21.00","21.75"
"6/02/2020 12:00:35 PM","705.40","21.50","25.00","21.00","21.73"
"6/02/2020 11:55:35 AM","711.00","21.39","25.00","21.00","21.70"
"6/02/2020 11:50:35 AM","737.60","21.39","25.00","21.00","21.68"
"6/02/2020 11:45:35 AM","738.40","21.39","25.00","21.00","21.66"
"6/02/2020 11:40:35 AM","724.40","21.36","25.00","21.00","21.65"
"6/02/2020 11:35:35 AM","717.40","21.47","25.00","21.00","21.63"
"6/02/2020 11:30:35 AM","717.00","21.45","25.00","21.00","21.60"
"6/02/2020 11:25:35 AM","734.00","21.44","25.00","21.00","21.58"
"6/02/2020 11:20:35 AM","707.60","21.59","25.00","21.00","21.57"
"6/02/2020 11:15:35 AM","712.20","21.56","25.00","21.00","21.55"
"6/02/2020 11:10:35 AM","719.60","21.52","25.00","21.00","21.54"
"6/02/2020 11:05:35 AM","724.20","21.48","25.00","21.00","21.52"
"6/02/2020 11:00:35 AM","721.40","21.57","25.00","21.00","21.51"
"6/02/2020 10:55:35 AM","725.20","21.37","25.00","21.00","21.49"
"6/02/2020 10:50:35 AM","719.60","21.49","25.00","21.00","21.47"
"6/02/2020 10:45:35 AM","746.00","21.31","25.00","21.00","21.46"
"6/02/2020 10:40:35 AM","724.80","21.45","25.00","21.00","21.44"
"6/02/2020 10:35:35 AM","733.80","21.37","25.00","21.00","21.42"
"6/02/2020 10:30:35 AM","726.80","21.45","25.00","21.00","21.41"
"6/02/2020 10:25:35 AM","705.60","21.61","25.00","21.00","21.39"
"6/02/2020 10:20:35 AM","715.60","21.43","25.00","21.00","21.36"
"6/02/2020 10:15:35 AM","727.80","21.41","25.00","21.00","21.34"
"6/02/2020 10:10:35 AM","705.00","21.41","25.00","21.00","21.32"
"6/02/2020 10:05:35 AM","739.80","21.54","25.00","21.00","21.31"
"6/02/2020 10:00:35 AM","718.60","21.50","25.00","21.00","21.28"
"6/02/2020 9:55:35 AM","721.80","21.67","25.00","21.00","21.27"
"6/02/2020 9:50:35 AM","697.40","21.68","25.00","21.00","21.25"
"6/02/2020 9:45:35 AM","718.40","21.70","25.00","21.00","21.23"
"6/02/2020 9:40:35 AM","723.60","21.69","25.00","21.00","21.21"
"6/02/2020 9:35:35 AM","724.00","21.67","25.00","21.00","21.20"
"6/02/2020 9:30:35 AM","714.20","21.75","25.00","21.00","21.19"
"6/02/2020 9:25:35 AM","733.80","21.91","25.00","21.00","21.18"
"6/02/2020 9:20:35 AM","714.00","22.19","25.00","21.00","21.17"
"6/02/2020 9:15:35 AM","713.40","22.19","25.00","21.00","21.16"
"6/02/2020 9:10:35 AM","709.40","22.20","25.00","21.00","21.14"
"6/02/2020 9:05:35 AM","727.40","22.15","25.00","21.00","21.14"
"6/02/2020 9:00:35 AM","737.20","22.33","25.00","21.00","21.13"
"6/02/2020 8:55:35 AM","753.20","22.33","25.00","21.00","21.12"
"6/02/2020 8:50:35 AM","721.60","22.77","25.00","21.00","21.13"
"6/02/2020 8:45:35 AM","741.20","22.60","25.00","21.00","21.15"
"6/02/2020 8:40:35 AM","714.60","22.92","25.00","21.00","21.18"
"6/02/2020 8:35:35 AM","717.40","22.80","25.00","21.00","21.20"
"6/02/2020 8:30:35 AM","719.40","23.12","25.00","21.00","21.26"
"6/02/2020 8:25:35 AM","714.20","23.07","25.00","21.00","21.33"
"6/02/2020 8:20:35 AM","740.60","23.20","25.00","21.00","21.41"
"6/02/2020 8:15:35 AM","709.60","23.72","25.00","21.00","21.52"
"6/02/2020 8:10:35 AM","730.60","23.49","23.00","22.00","21.56"
"6/02/2020 8:05:35 AM","738.40","23.80","23.00","22.00","21.55"
"6/02/2020 8:00:35 AM","722.00","24.05","23.00","22.00","21.52"
"6/02/2020 7:55:35 AM","728.80","24.44","23.00","22.00","21.47"
"6/02/2020 7:50:35 AM","723.00","24.55","23.00","22.00","21.42"
"6/02/2020 7:45:35 AM","724.40","24.39","23.00","22.00","21.40"
"6/02/2020 7:40:35 AM","740.80","23.53","23.00","22.00","21.44"
"6/02/2020 7:35:35 AM","745.40","22.36","23.00","22.00","21.54"
"6/02/2020 7:30:35 AM","748.40","22.48","23.00","22.00","21.61"
"6/02/2020 7:25:35 AM","743.60","23.23","23.00","22.00","21.61"
"6/02/2020 7:20:35 AM","725.80","25.38","23.00","22.00","21.44"
"6/02/2020 7:15:35 AM","735.80","28.23","23.00","22.00","21.17"
"6/02/2020 7:10:35 AM","749.00","31.25","23.00","22.00","21.02"
"6/02/2020 7:05:35 AM","729.20","31.07","23.00","22.00","20.87"
"6/02/2020 7:00:35 AM","755.20","30.74","23.00","22.00","20.66"
"6/02/2020 6:55:35 AM","724.80","30.08","23.00","22.00","20.49"
"6/02/2020 6:50:35 AM","742.00","23.49","23.00","22.00","20.55"
"6/02/2020 6:45:35 AM","715.20","21.25","25.00","21.00","20.57"
"6/02/2020 6:40:35 AM","736.40","21.06","25.00","21.00","20.61"
"6/02/2020 6:35:35 AM","732.00","21.07","25.00","21.00","20.65"
"6/02/2020 6:30:35 AM","743.40","21.22","25.00","21.00","20.69"
"6/02/2020 6:25:35 AM","735.20","21.64","25.00","21.00","20.71"
"6/02/2020 6:20:35 AM","751.20","22.78","25.00","21.00","20.62"
"6/02/2020 6:15:35 AM","758.00","24.65","25.00","21.00","20.43"
"6/02/2020 6:10:35 AM","731.40","27.40","25.00","21.00","20.15"
"6/02/2020 6:05:35 AM","720.00","26.72","25.00","21.00","19.97"
"6/02/2020 6:00:35 AM","696.80","19.38","25.00","21.00","19.94"
"6/02/2020 5:55:35 AM","725.00","18.95","25.00","21.00","19.96"
"6/02/2020 5:50:35 AM","690.00","18.98","25.00","21.00","19.96"
"6/02/2020 5:45:35 AM","738.00","19.00","25.00","21.00","19.98"
"6/02/2020 5:40:35 AM","712.80","19.07","25.00","21.00","19.99"
"6/02/2020 5:35:35 AM","716.80","19.07","25.00","21.00","20.00"
"6/02/2020 5:30:35 AM","724.80","19.04","25.00","21.00","20.01"
"6/02/2020 5:25:35 AM","709.00","19.14","25.00","21.00","20.03"
"6/02/2020 5:20:35 AM","741.20","18.95","25.00","21.00","20.04"
"6/02/2020 5:15:35 AM","706.40","19.18","25.00","21.00","20.05"
"6/02/2020 5:10:35 AM","713.40","19.24","25.00","21.00","20.06"
"6/02/2020 5:05:35 AM","687.40","19.07","25.00","21.00","20.08"
"6/02/2020 5:00:35 AM","717.20","18.98","25.00","21.00","20.09"
"6/02/2020 4:55:35 AM","723.00","19.16","25.00","21.00","20.10"
"6/02/2020 4:50:35 AM","696.40","19.14","25.00","21.00","20.11"
"6/02/2020 4:45:35 AM","738.00","19.11","25.00","21.00","20.12"
"6/02/2020 4:40:35 AM","713.20","19.16","25.00","21.00","20.13"
"6/02/2020 4:35:35 AM","729.00","19.16","25.00","21.00","20.13"
"6/02/2020 4:30:35 AM","710.60","19.26","25.00","21.00","20.14"
"6/02/2020 4:25:35 AM","712.80","19.36","25.00","21.00","20.15"
"6/02/2020 4:20:35 AM","711.20","19.25","25.00","21.00","20.15"
"6/02/2020 4:15:35 AM","718.40","19.19","25.00","21.00","20.16"
"6/02/2020 4:10:35 AM","708.00","19.46","25.00","21.00","20.17"
"6/02/2020 4:05:35 AM","694.20","19.27","25.00","21.00","20.17"
"6/02/2020 4:00:35 AM","695.00","19.41","25.00","21.00","20.18"
"6/02/2020 3:55:35 AM","696.80","19.32","25.00","21.00","20.20"
"6/02/2020 3:50:35 AM","690.00","19.56","25.00","21.00","20.20"
"6/02/2020 3:45:35 AM","708.60","19.28","25.00","21.00","20.21"
"6/02/2020 3:40:35 AM","693.80","19.42","25.00","21.00","20.22"
"6/02/2020 3:35:35 AM","701.20","19.31","25.00","21.00","20.23"
"6/02/2020 3:30:35 AM","703.00","19.61","25.00","21.00","20.24"
"6/02/2020 3:25:35 AM","683.40","19.30","25.00","21.00","20.26"
"6/02/2020 3:20:35 AM","712.60","19.34","25.00","21.00","20.26"
"6/02/2020 3:15:35 AM","704.40","19.46","25.00","21.00","20.27"
"6/02/2020 3:10:35 AM","676.40","19.34","25.00","21.00","20.27"
"6/02/2020 3:05:35 AM","688.60","19.34","25.00","21.00","20.29"
"6/02/2020 3:00:35 AM","687.40","19.52","25.00","21.00","20.29"
"6/02/2020 2:55:35 AM","702.00","19.38","25.00","21.00","20.30"
"6/02/2020 2:50:35 AM","702.40","19.44","25.00","21.00","20.31"
"6/02/2020 2:45:35 AM","700.20","19.49","25.00","21.00","20.32"
"6/02/2020 2:40:35 AM","695.80","19.38","25.00","21.00","20.33"
"6/02/2020 2:35:35 AM","688.00","19.76","25.00","21.00","20.33"
"6/02/2020 2:30:35 AM","697.00","19.35","25.00","21.00","20.34"
"6/02/2020 2:25:35 AM","703.40","19.45","25.00","21.00","20.36"
"6/02/2020 2:20:35 AM","687.40","19.43","25.00","21.00","20.37"
"6/02/2020 2:15:35 AM","718.40","19.42","25.00","21.00","20.37"
"6/02/2020 2:10:35 AM","682.00","19.42","25.00","21.00","20.38"
"6/02/2020 2:05:35 AM","702.80","19.56","25.00","21.00","20.39"
"6/02/2020 2:00:35 AM","705.80","19.57","25.00","21.00","20.40"
"6/02/2020 1:55:35 AM","689.00","19.61","25.00","21.00","20.41"
"6/02/2020 1:50:35 AM","699.20","19.71","25.00","21.00","20.44"
"6/02/2020 1:45:35 AM","694.60","19.50","25.00","21.00","20.45"
"6/02/2020 1:40:35 AM","695.00","19.61","25.00","21.00","20.47"
"6/02/2020 1:35:35 AM","716.40","19.48","25.00","21.00","20.48"
"6/02/2020 1:30:35 AM","693.80","19.68","25.00","21.00","20.49"
"6/02/2020 1:25:35 AM","698.00","19.68","25.00","21.00","20.50"
"6/02/2020 1:20:35 AM","690.80","19.75","25.00","21.00","20.52"
"6/02/2020 1:15:35 AM","699.60","19.74","25.00","21.00","20.54"
"6/02/2020 1:10:35 AM","699.80","19.75","25.00","21.00","20.56"
"6/02/2020 1:05:35 AM","689.60","19.90","25.00","21.00","20.58"
"6/02/2020 1:00:35 AM","693.40","19.76","25.00","21.00","20.59"
"6/02/2020 12:55:35 AM","697.60","19.68","25.00","21.00","20.61"
"6/02/2020 12:50:35 AM","705.60","19.66","25.00","21.00","20.62"
"6/02/2020 12:45:35 AM","696.00","19.87","25.00","21.00","20.64"
"6/02/2020 12:40:35 AM","691.80","19.68","25.00","21.00","20.66"
"6/02/2020 12:35:35 AM","695.60","20.02","25.00","21.00","20.68"
"6/02/2020 12:30:35 AM","714.80","19.97","25.00","21.00","20.70"
"6/02/2020 12:25:35 AM","678.60","19.87","25.00","21.00","20.72"
"6/02/2020 12:20:35 AM","705.40","19.85","25.00","21.00","20.74"
"6/02/2020 12:15:35 AM","705.60","20.05","25.00","21.00","20.76"
"6/02/2020 12:10:35 AM","699.60","20.10","25.00","21.00","20.78"
"6/02/2020 12:05:35 AM","679.00","20.10","25.00","21.00","20.81"
"6/02/2020 12:00:35 AM","692.40","19.94","25.00","21.00","20.83"
"5/02/2020 11:55:35 PM","707.80","20.11","25.00","21.00","20.86"
"5/02/2020 11:50:35 PM","667.60","20.03","25.00","21.00","20.88"
"5/02/2020 11:45:35 PM","681.60","20.17","25.00","21.00","20.91"
"5/02/2020 11:40:35 PM","708.80","20.04","25.00","21.00","20.94"
"5/02/2020 11:35:35 PM","720.00","20.23","25.00","21.00","20.97"
"5/02/2020 11:30:35 PM","677.40","20.24","25.00","21.00","21.00"
"5/02/2020 11:25:35 PM","684.20","20.31","25.00","21.00","21.03"
"5/02/2020 11:20:35 PM","715.60","20.19","25.00","21.00","21.06"
"5/02/2020 11:15:35 PM","696.40","20.39","25.00","21.00","21.09"
"5/02/2020 11:10:35 PM","686.40","20.57","25.00","21.00","21.12"
"5/02/2020 11:05:35 PM","689.20","20.48","25.00","21.00","21.15"
"5/02/2020 11:00:35 PM","692.00","20.35","25.00","21.00","21.16"
"5/02/2020 10:55:35 PM","703.60","20.60","25.00","21.00","21.18"
"5/02/2020 10:50:35 PM","696.20","20.44","25.00","21.00","21.21"
"5/02/2020 10:45:35 PM","706.60","20.57","25.00","21.00","21.23"
"5/02/2020 10:40:35 PM","689.00","20.51","25.00","21.00","21.26"
"5/02/2020 10:35:35 PM","695.60","20.75","25.00","21.00","21.29"
"5/02/2020 10:30:35 PM","703.20","20.86","25.00","21.00","21.31"
"5/02/2020 10:25:35 PM","692.60","20.63","25.00","21.00","21.34"
"5/02/2020 10:20:35 PM","703.80","20.94","25.00","21.00","21.37"
"5/02/2020 10:15:35 PM","680.20","20.70","25.00","21.00","21.40"
"5/02/2020 10:10:35 PM","697.20","20.81","25.00","21.00","21.43"
"5/02/2020 10:05:35 PM","706.40","20.79","25.00","21.00","21.45"
"5/02/2020 10:00:35 PM","691.60","20.92","25.00","21.00","21.49"
"5/02/2020 9:55:35 PM","693.00","21.22","25.00","21.00","21.52"
"5/02/2020 9:50:35 PM","697.60","21.19","25.00","21.00","21.58"
"5/02/2020 9:45:35 PM","687.00","21.00","25.00","21.00","21.63"
"5/02/2020 9:40:35 PM","683.40","21.05","25.00","21.00","21.68"
"5/02/2020 9:35:35 PM","704.20","21.14","25.00","21.00","21.72"
"5/02/2020 9:30:35 PM","691.20","21.25","25.00","21.00","21.76"
"5/02/2020 9:25:35 PM","699.00","21.60","25.00","21.00","21.80"
"5/02/2020 9:20:35 PM","705.60","21.45","25.00","21.00","21.84"
"5/02/2020 9:15:35 PM","685.60","21.54","25.00","21.00","21.90"
"5/02/2020 9:10:35 PM","712.20","21.42","25.00","21.00","21.95"
"5/02/2020 9:05:35 PM","708.00","21.50","25.00","21.00","22.00"
"5/02/2020 9:00:35 PM","685.40","21.71","25.00","21.00","22.06"
"5/02/2020 8:55:35 PM","689.60","21.62","25.00","21.00","22.12"
"5/02/2020 8:50:35 PM","702.60","21.67","25.00","21.00","22.17"
"5/02/2020 8:45:35 PM","692.00","21.93","25.00","21.00","22.22"
"5/02/2020 8:40:35 PM","687.00","21.94","25.00","21.00","22.29"
"5/02/2020 8:35:35 PM","688.60","22.15","25.00","21.00","22.34"
"5/02/2020 8:30:35 PM","672.60","22.17","25.00","21.00","22.41"
"5/02/2020 8:25:35 PM","688.40","22.10","25.00","21.00","22.46"
"5/02/2020 8:20:35 PM","687.00","22.12","25.00","21.00","22.52"
"5/02/2020 8:15:35 PM","705.20","22.14","25.00","21.00","22.59"
"5/02/2020 8:10:35 PM","707.20","22.21","25.00","21.00","22.65"
"5/02/2020 8:05:35 PM","697.80","22.61","25.00","21.00","22.72"
"5/02/2020 8:00:35 PM","696.80","22.45","25.00","21.00","22.78"
"5/02/2020 7:55:35 PM","698.60","22.60","25.00","21.00","22.83"
"5/02/2020 7:50:35 PM","719.80","22.57","25.00","21.00","22.87"
"5/02/2020 7:45:35 PM","680.40","22.43","25.00","21.00","22.91"
"5/02/2020 7:40:35 PM","678.60","22.80","25.00","21.00","22.93"
"5/02/2020 7:35:35 PM","671.00","22.64","25.00","21.00","22.96"
"5/02/2020 7:30:35 PM","673.60","22.51","25.00","21.00","22.97"
"5/02/2020 7:25:35 PM","680.00","22.53","25.00","21.00","22.96"
"5/02/2020 7:20:35 PM","696.20","22.53","25.00","21.00","22.94"
"5/02/2020 7:15:35 PM","693.20","22.80","25.00","21.00","22.91"
"5/02/2020 7:10:35 PM","683.20","22.82","25.00","21.00","22.88"
"5/02/2020 7:05:35 PM","674.20","22.74","25.00","21.00","22.85"
"5/02/2020 7:00:35 PM","688.60","22.82","25.00","21.00","22.82"
"5/02/2020 6:55:35 PM","691.00","22.84","25.00","21.00","22.79"
"5/02/2020 6:50:35 PM","704.40","22.86","25.00","21.00","22.76"
"5/02/2020 6:45:35 PM","689.40","22.91","25.00","21.00","22.74"
"5/02/2020 6:40:35 PM","710.00","22.79","25.00","21.00","22.71"
"5/02/2020 6:35:35 PM","687.00","22.88","25.00","21.00","22.67"
"5/02/2020 6:30:35 PM","685.40","22.85","25.00","21.00","22.64"
"5/02/2020 6:25:35 PM","724.00","22.89","25.00","21.00","22.61"
"5/02/2020 6:20:35 PM","701.80","22.85","25.00","21.00","22.59"
"5/02/2020 6:15:35 PM","698.40","22.89","25.00","21.00","22.58"
"5/02/2020 6:10:35 PM","696.60","22.87","25.00","21.00","22.56"
"5/02/2020 6:05:35 PM","691.60","22.88","25.00","21.00","22.55"
"5/02/2020 6:00:35 PM","685.00","22.70","25.00","21.00","22.58"
"5/02/2020 5:55:35 PM","734.80","22.68","23.00","22.00","22.60"
"5/02/2020 5:50:35 PM","718.40","22.65","23.00","22.00","22.58"
"5/02/2020 5:45:35 PM","703.60","22.60","23.00","22.00","22.55"
"5/02/2020 5:40:35 PM","702.20","22.54","23.00","22.00","22.53"
"5/02/2020 5:35:35 PM","732.40","22.45","23.00","22.00","22.51"
"5/02/2020 5:30:35 PM","717.40","22.44","23.00","22.00","22.49"
"5/02/2020 5:25:35 PM","719.00","22.37","23.00","22.00","22.48"
"5/02/2020 5:20:35 PM","723.60","22.37","23.00","22.00","22.47"
"5/02/2020 5:15:35 PM","733.60","22.37","23.00","22.00","22.44"
"5/02/2020 5:10:35 PM","728.80","22.30","23.00","22.00","22.43"
"5/02/2020 5:05:35 PM","719.00","22.30","23.00","22.00","22.42"
"5/02/2020 5:00:35 PM","723.60","22.31","23.00","22.00","22.40"
"5/02/2020 4:55:35 PM","703.60","22.35","23.00","22.00","22.38"
"5/02/2020 4:50:35 PM","710.00","22.33","23.00","22.00","22.36"
"5/02/2020 4:45:35 PM","726.80","22.36","23.00","22.00","22.35"
"5/02/2020 4:40:35 PM","719.80","22.32","23.00","22.00","22.33"
"5/02/2020 4:35:35 PM","703.80","22.35","23.00","22.00","22.30"
"5/02/2020 4:30:35 PM","674.20","22.32","23.00","22.00","22.25"
"5/02/2020 4:25:35 PM","691.20","22.18","23.00","22.00","22.18"
"5/02/2020 4:20:35 PM","679.80","21.62","25.00","21.00","22.15"
"5/02/2020 4:15:35 PM","687.00","21.56","25.00","21.00","22.14"
"5/02/2020 4:10:35 PM","696.00","21.46","25.00","21.00","22.13"
"5/02/2020 4:05:35 PM","682.00","21.45","25.00","21.00","22.11"
"5/02/2020 4:00:35 PM","660.60","21.44","25.00","21.00","22.09"
"5/02/2020 3:55:35 PM","662.80","21.42","25.00","21.00","22.09"
"5/02/2020 3:50:35 PM","676.20","21.47","25.00","21.00","22.08"
"5/02/2020 3:45:35 PM","680.40","21.64","25.00","21.00","22.06"
"5/02/2020 3:40:35 PM","703.80","21.40","25.00","21.00","22.05"
"5/02/2020 3:35:35 PM","700.60","21.41","25.00","21.00","22.03"
"5/02/2020 3:30:35 PM","670.40","21.38","25.00","21.00","22.03"
"5/02/2020 3:25:35 PM","695.20","21.50","25.00","21.00","22.02"
"5/02/2020 3:20:35 PM","698.00","21.55","25.00","21.00","22.00"
"5/02/2020 3:15:35 PM","716.80","21.40","25.00","21.00","21.99"
"5/02/2020 3:10:35 PM","686.40","21.37","25.00","21.00","21.97"
"5/02/2020 3:05:35 PM","690.40","21.34","25.00","21.00","21.96"
"5/02/2020 3:00:35 PM","680.20","21.62","25.00","21.00","21.95"
"5/02/2020 2:55:35 PM","666.60","21.42","25.00","21.00","21.94"
"5/02/2020 2:50:35 PM","704.40","21.40","25.00","21.00","21.93"
"5/02/2020 2:45:35 PM","694.00","21.64","25.00","21.00","21.92"
"5/02/2020 2:40:35 PM","711.20","21.49","25.00","21.00","21.91"
"5/02/2020 2:35:35 PM","680.60","21.42","25.00","21.00","21.89"
"5/02/2020 2:30:35 PM","711.60","21.42","25.00","21.00","21.89"
"5/02/2020 2:25:35 PM","680.20","21.80","25.00","21.00","21.88"
"5/02/2020 2:20:35 PM","699.60","21.62","25.00","21.00","21.87"
"5/02/2020 2:15:35 PM","699.00","21.45","25.00","21.00","21.87"
"5/02/2020 2:10:35 PM","689.80","21.53","25.00","21.00","21.87"
"5/02/2020 2:05:35 PM","675.20","21.60","25.00","21.00","21.87"
"5/02/2020 2:00:35 PM","690.00","21.72","25.00","21.00","21.86"
"5/02/2020 1:55:35 PM","686.00","21.60","25.00","21.00","21.87"
"5/02/2020 1:50:35 PM","678.40","21.54","25.00","21.00","21.85"
"5/02/2020 1:45:35 PM","694.20","21.68","25.00","21.00","21.85"
"5/02/2020 1:40:35 PM","688.40","21.59","25.00","21.00","21.85"
"5/02/2020 1:35:35 PM","679.20","21.57","25.00","21.00","21.85"
"5/02/2020 1:30:35 PM","688.80","21.53","25.00","21.00","21.85"
"5/02/2020 1:25:35 PM","685.00","21.73","25.00","21.00","21.85"
"5/02/2020 1:20:35 PM","677.40","21.50","25.00","21.00","21.85"
"5/02/2020 1:15:35 PM","704.80","21.56","25.00","21.00","21.84"
"5/02/2020 1:10:35 PM","669.20","21.61","25.00","21.00","21.82"
"5/02/2020 1:05:35 PM","695.80","21.74","25.00","21.00","21.81"
"5/02/2020 1:00:35 PM","688.60","21.79","25.00","21.00","21.80"
"5/02/2020 12:55:35 PM","687.40","21.64","25.00","21.00","21.79"
"5/02/2020 12:50:35 PM","706.60","21.79","25.00","21.00","21.79"
"5/02/2020 12:45:35 PM","699.40","21.92","25.00","21.00","21.79"
"5/02/2020 12:40:35 PM","680.20","21.86","25.00","21.00","21.78"
"5/02/2020 12:35:35 PM","714.00","21.83","25.00","21.00","21.76"
"5/02/2020 12:30:35 PM","710.20","21.78","25.00","21.00","21.74"
"5/02/2020 12:25:35 PM","695.40","21.93","25.00","21.00","21.72"
"5/02/2020 12:20:35 PM","695.20","21.81","25.00","21.00","21.71"
"5/02/2020 12:15:35 PM","694.00","22.03","25.00","21.00","21.69"
"5/02/2020 12:10:35 PM","704.40","21.95","25.00","21.00","21.69"
"5/02/2020 12:05:35 PM","705.20","22.12","25.00","21.00","21.68"
"5/02/2020 12:00:35 PM","710.20","22.04","25.00","21.00","21.67"
"5/02/2020 11:55:35 AM","701.60","22.15","25.00","21.00","21.67"
"5/02/2020 11:50:35 AM","689.60","22.16","25.00","21.00","21.67"
"5/02/2020 11:45:35 AM","714.40","22.22","25.00","21.00","21.66"
"5/02/2020 11:40:35 AM","690.60","22.31","25.00","21.00","21.64"
"5/02/2020 11:35:35 AM","698.80","22.26","25.00","21.00","21.61"
"5/02/2020 11:30:35 AM","699.00","22.40","25.00","21.00","21.60"
"5/02/2020 11:25:35 AM","697.80","22.43","25.00","21.00","21.59"
"5/02/2020 11:20:35 AM","686.60","22.30","25.00","21.00","21.59"
"5/02/2020 11:15:35 AM","697.20","22.45","25.00","21.00","21.59"
"5/02/2020 11:10:35 AM","693.20","22.32","25.00","21.00","21.60"
"5/02/2020 11:05:35 AM","728.60","22.43","25.00","21.00","21.65"
"5/02/2020 11:00:35 AM","698.80","22.35","23.00","22.00","21.65"
"5/02/2020 10:55:35 AM","707.20","22.06","23.00","22.00","21.66"
"5/02/2020 10:50:35 AM","727.00","22.02","23.00","22.00","21.69"
"5/02/2020 10:45:35 AM","708.60","22.10","23.00","22.00","21.72"
"5/02/2020 10:40:35 AM","706.40","22.29","23.00","22.00","21.75"
"5/02/2020 10:35:35 AM","719.60","23.26","23.00","22.00","21.71"
"5/02/2020 10:30:35 AM","735.00","25.08","23.00","22.00","21.53"
"5/02/2020 10:25:35 AM","729.60","28.62","23.00","22.00","21.19"
"5/02/2020 10:20:35 AM","708.20","22.51","23.00","22.00","21.00"
"5/02/2020 10:15:35 AM","710.20","20.87","25.00","21.00","21.00"
"5/02/2020 10:10:35 AM","714.00","21.01","25.00","21.00","20.99"
"5/02/2020 10:05:35 AM","709.40","20.75","25.00","21.00","21.00"
"5/02/2020 10:00:35 AM","711.20","20.66","25.00","21.00","20.97"
"5/02/2020 9:55:35 AM","707.60","20.63","25.00","21.00","20.95"
"5/02/2020 9:50:35 AM","708.20","20.59","25.00","21.00","20.93"
"5/02/2020 9:45:35 AM","701.40","20.55","25.00","21.00","20.92"
"5/02/2020 9:40:35 AM","694.40","20.47","25.00","21.00","20.90"
"5/02/2020 9:35:35 AM","712.00","20.49","25.00","21.00","20.89"
"5/02/2020 9:30:35 AM","729.40","20.45","25.00","21.00","20.88"
"5/02/2020 9:25:35 AM","730.40","20.41","25.00","21.00","20.87"
"5/02/2020 9:20:35 AM","736.00","20.47","25.00","21.00","20.87"
"5/02/2020 9:15:35 AM","733.20","20.54","25.00","21.00","20.85"
"5/02/2020 9:10:35 AM","733.60","20.67","25.00","21.00","20.83"
"5/02/2020 9:05:35 AM","697.00","21.04","25.00","21.00","20.80"
"5/02/2020 9:00:35 AM","706.00","21.10","25.00","21.00","20.78"
"5/02/2020 8:55:35 AM","696.20","20.91","25.00","21.00","20.76"
"5/02/2020 8:50:35 AM","725.00","20.79","25.00","21.00","20.74"
"5/02/2020 8:45:35 AM","720.40","20.71","25.00","21.00","20.73"
"5/02/2020 8:40:35 AM","707.60","20.65","25.00","21.00","20.73"
"5/02/2020 8:35:35 AM","704.80","20.54","25.00","21.00","20.73"
"5/02/2020 8:30:35 AM","690.80","20.38","25.00","21.00","20.74"
"5/02/2020 8:25:35 AM","706.40","20.28","25.00","21.00","20.76"
"5/02/2020 8:20:35 AM","684.40","20.18","25.00","21.00","20.79"
"5/02/2020 8:15:35 AM","737.00","20.14","25.00","21.00","20.83"
"5/02/2020 8:10:35 AM","707.40","20.07","25.00","21.00","20.86"
"5/02/2020 8:05:35 AM","727.40","20.20","25.00","21.00","20.89"
"5/02/2020 8:00:35 AM","715.20","20.51","25.00","21.00","20.90"
"5/02/2020 7:55:35 AM","691.00","22.80","25.00","21.00","20.96"
"5/02/2020 7:50:35 AM","689.00","23.68","25.00","21.00","21.20"
"5/02/2020 7:45:35 AM","723.00","23.81","25.00","21.00","21.46"
"5/02/2020 7:40:35 AM","745.40","23.72","23.00","22.00","21.59"
"5/02/2020 7:35:35 AM","707.00","25.38","23.00","22.00","21.46"
"5/02/2020 7:30:35 AM","716.80","27.30","23.00","22.00","21.23"
"5/02/2020 7:25:35 AM","711.80","30.43","23.00","22.00","21.08"
"5/02/2020 7:20:35 AM","706.40","31.55","23.00","22.00","20.96"
"5/02/2020 7:15:35 AM","728.80","31.32","23.00","22.00","20.83"
"5/02/2020 7:10:35 AM","740.80","31.27","23.00","22.00","20.70"
"5/02/2020 7:05:35 AM","742.60","31.16","23.00","22.00","20.55"
"5/02/2020 7:00:35 AM","714.60","30.72","23.00","22.00","20.38"
"5/02/2020 6:55:35 AM","734.20","29.24","23.00","22.00","20.48"
"5/02/2020 6:50:35 AM","705.80","20.60","25.00","21.00","20.60"
"5/02/2020 6:45:35 AM","702.80","20.34","25.00","21.00","20.70"
"5/02/2020 6:40:35 AM","705.40","20.90","25.00","21.00","20.75"
"5/02/2020 6:35:35 AM","707.00","22.61","25.00","21.00","20.67"
"5/02/2020 6:30:35 AM","715.80","25.33","25.00","21.00","20.42"
"5/02/2020 6:25:35 AM","712.40","27.72","25.00","21.00","20.18"
"5/02/2020 6:20:35 AM","701.80","31.50","25.00","21.00","20.01"
"5/02/2020 6:15:35 AM","697.80","31.23","25.00","21.00","19.84"
"5/02/2020 6:10:35 AM","700.00","30.34","25.00","21.00","19.64"
"5/02/2020 6:05:35 AM","687.20","27.02","25.00","21.00","19.49"
"5/02/2020 6:00:35 AM","694.20","18.71","25.00","21.00","19.47"
"5/02/2020 5:55:35 AM","707.60","18.27","25.00","21.00","19.49"
"5/02/2020 5:50:35 AM","684.80","18.38","25.00","21.00","19.50"
"5/02/2020 5:45:35 AM","685.80","18.26","25.00","21.00","19.52"
"5/02/2020 5:40:35 AM","703.20","18.29","25.00","21.00","19.53"
"5/02/2020 5:35:35 AM","685.20","18.24","25.00","21.00","19.55"
"5/02/2020 5:30:35 AM","692.60","18.37","25.00","21.00","19.56"
"5/02/2020 5:25:35 AM","712.20","18.25","25.00","21.00","19.58"
"5/02/2020 5:20:35 AM","700.60","18.33","25.00","21.00","19.59"
"5/02/2020 5:15:35 AM","690.80","18.33","25.00","21.00","19.61"
"5/02/2020 5:10:35 AM","682.80","18.25","25.00","21.00","19.62"
"5/02/2020 5:05:35 AM","699.00","18.49","25.00","21.00","19.63"
"5/02/2020 5:00:35 AM","704.80","18.35","25.00","21.00","19.65"
"5/02/2020 4:55:35 AM","691.00","18.32","25.00","21.00","19.65"
"5/02/2020 4:50:35 AM","704.00","18.32","25.00","21.00","19.66"
"5/02/2020 4:45:35 AM","692.00","18.30","25.00","21.00","19.66"
"5/02/2020 4:40:35 AM","680.80","18.33","25.00","21.00","19.67"
"5/02/2020 4:35:35 AM","688.20","18.46","25.00","21.00","19.68"
"5/02/2020 4:30:35 AM","687.80","18.52","25.00","21.00","19.68"
"5/02/2020 4:25:35 AM","670.20","18.58","25.00","21.00","19.69"
"5/02/2020 4:20:35 AM","677.00","18.51","25.00","21.00","19.71"
"5/02/2020 4:15:35 AM","712.80","18.50","25.00","21.00","19.72"
"5/02/2020 4:10:35 AM","706.20","18.48","25.00","21.00","19.73"
"5/02/2020 4:05:35 AM","687.20","18.54","25.00","21.00","19.75"
"5/02/2020 4:00:35 AM","669.60","18.76","25.00","21.00","19.77"
"5/02/2020 3:55:35 AM","690.80","18.78","25.00","21.00","19.79"
"5/02/2020 3:50:35 AM","671.40","18.78","25.00","21.00","19.81"
"5/02/2020 3:45:35 AM","680.60","18.71","25.00","21.00","19.83"
"5/02/2020 3:40:35 AM","693.20","18.84","25.00","21.00","19.84"
"5/02/2020 3:35:35 AM","668.80","18.74","25.00","21.00","19.86"
"5/02/2020 3:30:35 AM","705.40","18.66","25.00","21.00","19.88"
"5/02/2020 3:25:35 AM","676.00","18.79","25.00","21.00","19.90"
"5/02/2020 3:20:35 AM","687.80","18.95","25.00","21.00","19.92"
"5/02/2020 3:15:35 AM","686.00","18.85","25.00","21.00","19.94"
"5/02/2020 3:10:35 AM","703.20","18.82","25.00","21.00","19.96"
"5/02/2020 3:05:35 AM","681.40","19.01","25.00","21.00","19.98"
"5/02/2020 3:00:35 AM","707.00","18.81","25.00","21.00","20.00"
"5/02/2020 2:55:35 AM","688.80","19.13","25.00","21.00","20.01"
"5/02/2020 2:50:35 AM","662.20","18.87","25.00","21.00","20.03"
"5/02/2020 2:45:35 AM","690.40","18.80","25.00","21.00","20.04"
"5/02/2020 2:40:35 AM","691.00","19.05","25.00","21.00","20.05"
"5/02/2020 2:35:35 AM","697.40","18.84","25.00","21.00","20.08"
"5/02/2020 2:30:35 AM","685.20","18.96","25.00","21.00","20.09"
"5/02/2020 2:25:35 AM","683.40","18.99","25.00","21.00","20.10"
"5/02/2020 2:20:35 AM","674.80","19.04","25.00","21.00","20.12"
"5/02/2020 2:15:35 AM","674.60","18.93","25.00","21.00","20.13"
"5/02/2020 2:10:35 AM","664.60","18.94","25.00","21.00","20.14"
"5/02/2020 2:05:35 AM","678.80","18.94","25.00","21.00","20.16"
"5/02/2020 2:00:35 AM","672.80","19.19","25.00","21.00","20.18"
"5/02/2020 1:55:35 AM","668.20","19.07","25.00","21.00","20.19"
"5/02/2020 1:50:35 AM","681.00","19.04","25.00","21.00","20.21"
"5/02/2020 1:45:35 AM","681.00","19.13","25.00","21.00","20.23"
"5/02/2020 1:40:35 AM","679.00","19.34","25.00","21.00","20.24"
"5/02/2020 1:35:35 AM","701.40","19.12","25.00","21.00","20.26"
"5/02/2020 1:30:35 AM","691.60","19.14","25.00","21.00","20.27"
"5/02/2020 1:25:35 AM","681.40","19.23","25.00","21.00","20.29"
"5/02/2020 1:20:35 AM","671.20","19.21","25.00","21.00","20.30"
"5/02/2020 1:15:35 AM","677.00","19.11","25.00","21.00","20.31"
"5/02/2020 1:10:35 AM","678.00","19.16","25.00","21.00","20.33"
"5/02/2020 1:05:35 AM","680.20","19.36","25.00","21.00","20.35"
"5/02/2020 1:00:35 AM","675.80","19.35","25.00","21.00","20.37"
"5/02/2020 12:55:35 AM","659.80","19.31","25.00","21.00","20.38"
"5/02/2020 12:50:35 AM","687.80","19.24","25.00","21.00","20.39"
"5/02/2020 12:45:35 AM","692.20","19.17","25.00","21.00","20.40"
"5/02/2020 12:40:35 AM","691.60","19.28","25.00","21.00","20.41"
"5/02/2020 12:35:35 AM","686.00","19.27","25.00","21.00","20.44"
"5/02/2020 12:30:35 AM","684.80","19.51","25.00","21.00","20.47"
"5/02/2020 12:25:35 AM","666.40","19.38","25.00","21.00","20.49"
"5/02/2020 12:20:35 AM","698.00","19.35","25.00","21.00","20.51"
"5/02/2020 12:15:35 AM","669.80","19.40","25.00","21.00","20.54"
"5/02/2020 12:10:35 AM","660.00","19.56","25.00","21.00","20.57"
"5/02/2020 12:05:35 AM","685.60","19.51","25.00","21.00","20.59"
"5/02/2020 12:00:35 AM","696.60","19.41","25.00","21.00","20.61"
"4/02/2020 11:55:35 PM","688.00","19.42","25.00","21.00","20.64"
"4/02/2020 11:50:35 PM","675.20","19.50","25.00","21.00","20.66"
"4/02/2020 11:45:35 PM","669.00","19.64","25.00","21.00","20.69"
"4/02/2020 11:40:35 PM","665.60","19.59","25.00","21.00","20.73"
"4/02/2020 11:35:35 PM","684.80","19.58","25.00","21.00","20.75"
"4/02/2020 11:30:35 PM","676.80","19.89","25.00","21.00","20.78"
"4/02/2020 11:25:35 PM","669.80","19.92","25.00","21.00","20.82"
"4/02/2020 11:20:35 PM","686.40","19.66","25.00","21.00","20.85"
"4/02/2020 11:15:35 PM","662.00","19.77","25.00","21.00","20.88"
"4/02/2020 11:10:35 PM","688.00","19.85","25.00","21.00","20.91"
"4/02/2020 11:05:35 PM","686.60","19.80","25.00","21.00","20.95"
"4/02/2020 11:00:35 PM","670.60","19.93","25.00","21.00","20.98"
"4/02/2020 10:55:35 PM","694.80","20.01","25.00","21.00","21.02"
"4/02/2020 10:50:35 PM","671.20","20.02","25.00","21.00","21.06"
"4/02/2020 10:45:35 PM","670.00","19.98","25.00","21.00","21.10"
"4/02/2020 10:40:35 PM","681.20","20.05","25.00","21.00","21.14"
"4/02/2020 10:35:35 PM","668.20","20.23","25.00","21.00","21.18"
"4/02/2020 10:30:35 PM","683.40","20.24","25.00","21.00","21.22"
"4/02/2020 10:25:35 PM","666.80","20.09","25.00","21.00","21.26"
"4/02/2020 10:20:35 PM","693.80","20.23","25.00","21.00","21.29"
"4/02/2020 10:15:35 PM","665.80","20.38","25.00","21.00","21.34"
"4/02/2020 10:10:35 PM","684.40","20.27","25.00","21.00","21.38"
"4/02/2020 10:05:35 PM","675.60","20.36","25.00","21.00","21.41"
"4/02/2020 10:00:35 PM","687.00","20.42","25.00","21.00","21.46"
"4/02/2020 9:55:35 PM","671.20","20.74","25.00","21.00","21.48"
"4/02/2020 9:50:35 PM","692.80","20.61","25.00","21.00","21.54"
"4/02/2020 9:45:35 PM","680.40","20.55","25.00","21.00","21.60"
"4/02/2020 9:40:35 PM","661.40","20.74","25.00","21.00","21.62"
"4/02/2020 9:35:35 PM","682.60","20.85","25.00","21.00","21.66"
"4/02/2020 9:30:35 PM","701.60","20.98","25.00","21.00","21.69"
"4/02/2020 9:25:35 PM","655.60","20.87","25.00","21.00","21.77"
"4/02/2020 9:20:35 PM","680.60","20.94","25.00","21.00","21.85"
"4/02/2020 9:15:35 PM","678.60","21.00","25.00","21.00","21.90"
"4/02/2020 9:10:35 PM","691.20","20.97","25.00","21.00","21.95"
"4/02/2020 9:05:35 PM","684.80","21.39","25.00","21.00","22.00"
"4/02/2020 9:00:35 PM","694.20","21.27","25.00","21.00","22.05"
"4/02/2020 8:55:35 PM","686.20","21.52","25.00","21.00","22.10"
"4/02/2020 8:50:35 PM","681.00","21.56","25.00","21.00","22.16"
"4/02/2020 8:45:35 PM","698.60","21.29","25.00","21.00","22.22"
"4/02/2020 8:40:35 PM","702.00","21.38","25.00","21.00","22.27"
"4/02/2020 8:35:35 PM","703.00","21.58","25.00","21.00","22.35"
"4/02/2020 8:30:35 PM","685.40","21.43","25.00","21.00","22.44"
"4/02/2020 8:25:35 PM","699.40","21.52","25.00","21.00","22.50"
"4/02/2020 8:20:35 PM","687.00","21.56","25.00","21.00","22.55"
"4/02/2020 8:15:35 PM","693.40","21.69","25.00","21.00","22.60"
"4/02/2020 8:10:35 PM","713.80","21.81","25.00","21.00","22.66"
"4/02/2020 8:05:35 PM","689.20","21.94","25.00","21.00","22.74"
"4/02/2020 8:00:35 PM","686.40","22.16","25.00","21.00","22.82"
"4/02/2020 7:55:35 PM","696.40","21.99","25.00","21.00","22.90"
"4/02/2020 7:50:35 PM","673.20","21.95","25.00","21.00","22.99"
"4/02/2020 7:45:35 PM","690.00","22.25","25.00","21.00","23.05"
"4/02/2020 7:40:35 PM","667.40","22.06","25.00","21.00","23.10"
"4/02/2020 7:35:35 PM","714.00","22.20","25.00","21.00","23.13"
"4/02/2020 7:30:35 PM","685.60","22.18","25.00","21.00","23.13"
"4/02/2020 7:25:35 PM","664.80","22.21","25.00","21.00","23.10"
"4/02/2020 7:20:35 PM","706.20","22.47","25.00","21.00","23.10"
"4/02/2020 7:15:35 PM","682.60","22.28","25.00","21.00","23.09"
"4/02/2020 7:10:35 PM","705.60","22.29","25.00","21.00","23.07"
"4/02/2020 7:05:35 PM","688.20","22.38","25.00","21.00","23.06"
"4/02/2020 7:00:35 PM","685.40","22.67","25.00","21.00","23.04"
"4/02/2020 6:55:35 PM","684.40","22.48","25.00","21.00","23.02"
"4/02/2020 6:50:35 PM","682.20","22.86","25.00","21.00","23.00"
"4/02/2020 6:45:35 PM","674.60","22.74","25.00","21.00","23.00"
"4/02/2020 6:40:35 PM","679.40","22.83","25.00","21.00","22.99"
"4/02/2020 6:35:35 PM","677.40","22.75","25.00","21.00","22.96"
"4/02/2020 6:30:35 PM","707.60","22.77","25.00","21.00","22.96"
"4/02/2020 6:25:35 PM","685.60","23.04","25.00","21.00","22.98"
"4/02/2020 6:20:35 PM","694.00","22.83","25.00","21.00","22.98"
"4/02/2020 6:15:35 PM","698.20","22.87","25.00","21.00","23.00"
"4/02/2020 6:10:35 PM","687.80","22.83","25.00","21.00","23.05"
"4/02/2020 6:05:35 PM","711.00","22.90","25.00","21.00","23.09"
"4/02/2020 6:00:35 PM","693.80","22.71","23.00","22.00","23.15"
"4/02/2020 5:55:35 PM","681.60","22.73","23.00","22.00","23.16"
"4/02/2020 5:50:35 PM","706.80","22.78","23.00","22.00","23.15"
"4/02/2020 5:45:35 PM","712.00","22.72","23.00","22.00","23.13"
"4/02/2020 5:40:35 PM","687.60","22.67","23.00","22.00","23.10"
"4/02/2020 5:35:35 PM","714.60","22.63","23.00","22.00","23.07"
"4/02/2020 5:30:35 PM","691.00","22.95","23.00","22.00","22.99"
"4/02/2020 5:25:35 PM","702.20","22.77","25.00","21.00","22.93"
"4/02/2020 5:20:35 PM","711.80","22.49","25.00","21.00","22.92"
"4/02/2020 5:15:35 PM","678.00","22.63","25.00","21.00","22.94"
"4/02/2020 5:10:35 PM","705.60","22.49","25.00","21.00","22.98"
"4/02/2020 5:05:35 PM","704.80","22.42","25.00","21.00","23.04"
"4/02/2020 5:00:35 PM","713.80","22.31","23.00","22.00","23.04"
"4/02/2020 4:55:35 PM","695.00","22.33","23.00","22.00","23.04"
"4/02/2020 4:50:35 PM","709.60","22.19","23.00","22.00","23.03"
"4/02/2020 4:45:35 PM","731.80","21.92","23.00","22.00","23.05"
"4/02/2020 4:40:35 PM","757.40","21.62","23.00","22.00","23.08"
"4/02/2020 4:35:35 PM","754.40","21.56","23.00","22.00","23.12"
"4/02/2020 4:30:35 PM","766.80","21.31","23.00","22.00","23.15"
"4/02/2020 4:25:35 PM","799.80","21.34","23.00","22.00","23.21"
"4/02/2020 4:20:35 PM","765.60","21.21","23.00","22.00","23.21"
"4/02/2020 4:15:35 PM","769.40","21.42","23.00","22.00","23.20"
"4/02/2020 4:10:35 PM","785.80","21.57","23.00","22.00","23.18"
"4/02/2020 4:05:35 PM","789.80","21.54","23.00","22.00","23.15"
"4/02/2020 4:00:35 PM","842.20","21.59","23.00","22.00","23.12"
"4/02/2020 3:55:35 PM","732.00","21.17","23.00","22.00","23.09"
"4/02/2020 3:50:35 PM","775.60","21.39","23.00","22.00","23.06"
"4/02/2020 3:45:35 PM","774.00","21.57","23.00","22.00","23.02"
"4/02/2020 3:40:35 PM","752.20","21.47","23.00","22.00","23.01"
"4/02/2020 3:35:35 PM","738.40","21.62","23.00","22.00","23.02"
"4/02/2020 3:30:35 PM","772.20","21.18","23.00","22.00","23.05"
"4/02/2020 3:25:35 PM","739.00","21.06","23.00","22.00","23.04"
"4/02/2020 3:20:35 PM","774.80","21.10","23.00","22.00","23.02"
"4/02/2020 3:15:35 PM","776.40","21.17","23.00","22.00","23.01"
"4/02/2020 3:10:35 PM","782.60","21.22","23.00","22.00","22.99"
"4/02/2020 3:05:35 PM","765.20","21.13","23.00","22.00","22.99"
"4/02/2020 3:00:35 PM","773.00","21.32","23.00","22.00","22.96"
"4/02/2020 2:55:35 PM","768.20","21.52","23.00","22.00","22.93"
"4/02/2020 2:50:35 PM","759.40","21.52","23.00","22.00","22.88"
"4/02/2020 2:45:35 PM","803.80","21.45","23.00","22.00","22.85"
"4/02/2020 2:40:35 PM","783.60","21.46","23.00","22.00","22.82"
"4/02/2020 2:35:35 PM","808.40","21.01","23.00","22.00","22.82"
"4/02/2020 2:30:35 PM","764.60","21.02","23.00","22.00","22.81"
"4/02/2020 2:25:35 PM","773.40","20.89","23.00","22.00","22.79"
"4/02/2020 2:20:35 PM","786.00","20.93","23.00","22.00","22.77"
"4/02/2020 2:15:35 PM","788.20","20.90","23.00","22.00","22.75"
"4/02/2020 2:10:35 PM","782.60","20.93","23.00","22.00","22.74"
"4/02/2020 2:05:35 PM","782.60","21.05","23.00","22.00","22.72"
"4/02/2020 2:00:35 PM","746.40","20.90","23.00","22.00","22.71"
"4/02/2020 1:55:35 PM","760.00","21.04","23.00","22.00","22.68"
"4/02/2020 1:50:35 PM","763.00","21.19","23.00","22.00","22.65"
"4/02/2020 1:45:35 PM","856.20","21.14","23.00","22.00","22.62"
"4/02/2020 1:40:35 PM","797.20","20.89","23.00","22.00","22.59"
"4/02/2020 1:35:35 PM","788.60","20.84","23.00","22.00","22.57"
"4/02/2020 1:30:35 PM","780.80","20.77","23.00","22.00","22.54"
"4/02/2020 1:25:35 PM","751.80","20.66","23.00","22.00","22.52"
