"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"4/02/2020 1:20:35 PM","763.00","20.60","23.00","22.00","22.49"
"4/02/2020 1:15:35 PM","783.80","20.54","23.00","22.00","22.48"
"4/02/2020 1:10:35 PM","777.60","20.55","23.00","22.00","22.45"
"4/02/2020 1:05:35 PM","773.20","20.49","23.00","22.00","22.43"
"4/02/2020 1:00:35 PM","776.80","20.50","23.00","22.00","22.41"
"4/02/2020 12:55:35 PM","779.80","20.59","23.00","22.00","22.39"
"4/02/2020 12:50:35 PM","779.00","20.65","23.00","22.00","22.38"
"4/02/2020 12:45:35 PM","784.00","20.86","23.00","22.00","22.35"
"4/02/2020 12:40:35 PM","764.60","20.83","23.00","22.00","22.34"
"4/02/2020 12:35:35 PM","799.00","20.80","23.00","22.00","22.33"
"4/02/2020 12:30:35 PM","771.80","20.74","23.00","22.00","22.33"
"4/02/2020 12:25:35 PM","766.00","20.67","23.00","22.00","22.34"
"4/02/2020 12:20:35 PM","737.40","20.64","23.00","22.00","22.33"
"4/02/2020 12:15:35 PM","751.80","20.67","23.00","22.00","22.31"
"4/02/2020 12:10:35 PM","826.00","20.66","23.00","22.00","22.27"
"4/02/2020 12:05:35 PM","765.20","20.27","23.00","22.00","22.24"
"4/02/2020 12:00:35 PM","771.20","20.29","23.00","22.00","22.22"
"4/02/2020 11:55:35 AM","786.40","20.30","23.00","22.00","22.20"
"4/02/2020 11:50:35 AM","809.80","20.47","23.00","22.00","22.16"
"4/02/2020 11:45:35 AM","750.20","20.61","23.00","22.00","22.13"
"4/02/2020 11:40:35 AM","757.00","20.62","23.00","22.00","22.07"
"4/02/2020 11:35:35 AM","772.20","20.79","23.00","22.00","22.04"
"4/02/2020 11:30:35 AM","761.40","20.22","23.00","22.00","22.06"
"4/02/2020 11:25:35 AM","750.80","20.11","23.00","22.00","22.10"
"4/02/2020 11:20:35 AM","809.60","20.06","23.00","22.00","22.12"
"4/02/2020 11:15:35 AM","758.00","20.06","23.00","22.00","22.11"
"4/02/2020 11:10:35 AM","768.40","20.10","23.00","22.00","22.08"
"4/02/2020 11:05:35 AM","742.00","20.26","23.00","22.00","22.04"
"4/02/2020 11:00:35 AM","798.40","20.49","23.00","22.00","21.99"
"4/02/2020 10:55:35 AM","819.00","20.35","23.00","22.00","21.95"
"4/02/2020 10:50:35 AM","791.40","20.11","23.00","22.00","21.92"
"4/02/2020 10:45:35 AM","773.40","19.76","23.00","22.00","21.90"
"4/02/2020 10:40:35 AM","778.00","19.83","23.00","22.00","21.89"
"4/02/2020 10:35:35 AM","783.80","20.05","23.00","22.00","21.86"
"4/02/2020 10:30:35 AM","805.40","20.21","23.00","22.00","21.85"
"4/02/2020 10:25:35 AM","824.00","20.18","23.00","22.00","21.80"
"4/02/2020 10:20:35 AM","812.80","20.18","23.00","22.00","21.78"
"4/02/2020 10:15:35 AM","762.60","19.64","23.00","22.00","21.75"
"4/02/2020 10:10:35 AM","755.00","19.69","23.00","22.00","21.76"
"4/02/2020 10:05:35 AM","755.40","19.74","23.00","22.00","21.78"
"4/02/2020 10:00:35 AM","772.80","19.80","23.00","22.00","21.79"
"4/02/2020 9:55:35 AM","755.80","19.67","23.00","22.00","21.81"
"4/02/2020 9:50:35 AM","760.60","19.69","23.00","22.00","21.86"
"4/02/2020 9:45:35 AM","767.20","19.80","23.00","22.00","21.90"
"4/02/2020 9:40:35 AM","771.20","19.61","23.00","22.00","21.91"
"4/02/2020 9:35:35 AM","764.20","19.57","23.00","22.00","21.92"
"4/02/2020 9:30:35 AM","785.80","19.60","23.00","22.00","21.92"
"4/02/2020 9:25:35 AM","809.80","19.82","23.00","22.00","21.89"
"4/02/2020 9:20:35 AM","807.40","20.61","23.00","22.00","21.82"
"4/02/2020 9:15:35 AM","785.40","21.44","23.00","22.00","21.67"
"4/02/2020 9:10:35 AM","831.60","21.74","23.00","22.00","21.62"
"4/02/2020 9:05:35 AM","755.20","21.41","23.00","22.00","21.58"
"4/02/2020 9:00:35 AM","773.80","21.78","23.00","22.00","21.54"
"4/02/2020 8:55:35 AM","766.80","21.61","23.00","22.00","21.54"
"4/02/2020 8:50:35 AM","763.00","21.38","23.00","22.00","21.58"
"4/02/2020 8:45:35 AM","741.40","20.94","23.00","22.00","21.65"
"4/02/2020 8:40:35 AM","779.80","21.20","23.00","22.00","21.71"
"4/02/2020 8:35:35 AM","785.20","22.11","23.00","22.00","21.69"
"4/02/2020 8:30:35 AM","771.20","24.88","23.00","22.00","21.48"
"4/02/2020 8:25:35 AM","720.80","28.60","23.00","22.00","21.17"
"4/02/2020 8:20:35 AM","728.40","29.38","23.00","22.00","20.96"
"4/02/2020 8:15:35 AM","698.40","21.79","25.00","21.00","20.94"
"4/02/2020 8:10:35 AM","718.00","23.62","25.00","21.00","21.09"
"4/02/2020 8:05:35 AM","711.00","23.85","25.00","21.00","21.29"
"4/02/2020 8:00:35 AM","711.40","23.80","25.00","21.00","21.52"
"4/02/2020 7:55:35 AM","706.00","23.71","25.00","21.00","21.64"
"4/02/2020 7:50:35 AM","711.80","25.55","23.00","22.00","21.48"
"4/02/2020 7:45:35 AM","704.00","27.47","23.00","22.00","21.25"
"4/02/2020 7:40:35 AM","708.00","30.64","23.00","22.00","21.08"
"4/02/2020 7:35:35 AM","739.60","31.68","23.00","22.00","20.93"
"4/02/2020 7:30:35 AM","719.60","31.51","23.00","22.00","20.77"
"4/02/2020 7:25:35 AM","738.80","31.43","23.00","22.00","20.59"
"4/02/2020 7:20:35 AM","722.40","31.10","23.00","22.00","20.40"
"4/02/2020 7:15:35 AM","707.80","30.46","23.00","22.00","20.38"
"4/02/2020 7:10:35 AM","729.20","22.71","25.00","21.00","20.48"
"4/02/2020 7:05:35 AM","715.60","22.36","25.00","21.00","20.48"
"4/02/2020 7:00:35 AM","720.40","21.77","25.00","21.00","20.52"
"4/02/2020 6:55:35 AM","729.60","21.16","25.00","21.00","20.59"
"4/02/2020 6:50:35 AM","703.40","20.73","25.00","21.00","20.68"
"4/02/2020 6:45:35 AM","702.00","20.82","25.00","21.00","20.76"
"4/02/2020 6:40:35 AM","710.40","21.75","25.00","21.00","20.77"
"4/02/2020 6:35:35 AM","696.60","23.60","25.00","21.00","20.62"
"4/02/2020 6:30:35 AM","693.60","25.95","25.00","21.00","20.36"
"4/02/2020 6:25:35 AM","677.60","28.99","25.00","21.00","20.14"
"4/02/2020 6:20:35 AM","719.20","31.35","25.00","21.00","19.96"
"4/02/2020 6:15:35 AM","719.60","31.11","25.00","21.00","19.79"
"4/02/2020 6:10:35 AM","701.60","30.53","25.00","21.00","19.61"
"4/02/2020 6:05:35 AM","706.00","28.26","25.00","21.00","19.46"
"4/02/2020 6:00:35 AM","674.00","18.43","25.00","21.00","19.44"
"4/02/2020 5:55:35 AM","694.60","18.02","25.00","21.00","19.44"
"4/02/2020 5:50:35 AM","704.60","17.97","25.00","21.00","19.44"
"4/02/2020 5:45:35 AM","707.40","18.09","25.00","21.00","19.45"
"4/02/2020 5:40:35 AM","710.60","18.20","25.00","21.00","19.46"
"4/02/2020 5:35:35 AM","674.40","18.03","25.00","21.00","19.47"
"4/02/2020 5:30:35 AM","693.00","18.23","25.00","21.00","19.48"
"4/02/2020 5:25:35 AM","691.60","17.99","25.00","21.00","19.48"
"4/02/2020 5:20:35 AM","689.20","18.19","25.00","21.00","19.50"
"4/02/2020 5:15:35 AM","710.80","17.99","25.00","21.00","19.51"
"4/02/2020 5:10:35 AM","709.00","18.16","25.00","21.00","19.52"
"4/02/2020 5:05:35 AM","690.40","18.00","25.00","21.00","19.53"
"4/02/2020 5:00:35 AM","684.40","18.04","25.00","21.00","19.54"
"4/02/2020 4:55:35 AM","692.00","18.15","25.00","21.00","19.56"
"4/02/2020 4:50:35 AM","676.60","18.20","25.00","21.00","19.57"
"4/02/2020 4:45:35 AM","672.00","18.21","25.00","21.00","19.57"
"4/02/2020 4:40:35 AM","688.40","18.10","25.00","21.00","19.58"
"4/02/2020 4:35:35 AM","711.20","18.16","25.00","21.00","19.58"
"4/02/2020 4:30:35 AM","708.20","18.13","25.00","21.00","19.58"
"4/02/2020 4:25:35 AM","697.80","18.27","25.00","21.00","19.58"
"4/02/2020 4:20:35 AM","688.60","18.09","25.00","21.00","19.58"
"4/02/2020 4:15:35 AM","689.00","18.15","25.00","21.00","19.57"
"4/02/2020 4:10:35 AM","679.60","18.23","25.00","21.00","19.58"
"4/02/2020 4:05:35 AM","695.00","18.27","25.00","21.00","19.58"
"4/02/2020 4:00:35 AM","686.20","18.23","25.00","21.00","19.59"
"4/02/2020 3:55:35 AM","667.40","18.25","25.00","21.00","19.61"
"4/02/2020 3:50:35 AM","681.60","18.09","25.00","21.00","19.61"
"4/02/2020 3:45:35 AM","669.80","18.24","25.00","21.00","19.62"
"4/02/2020 3:40:35 AM","686.00","18.14","25.00","21.00","19.63"
"4/02/2020 3:35:35 AM","698.20","18.23","25.00","21.00","19.63"
"4/02/2020 3:30:35 AM","698.40","18.17","25.00","21.00","19.64"
"4/02/2020 3:25:35 AM","702.40","18.28","25.00","21.00","19.65"
"4/02/2020 3:20:35 AM","690.40","18.11","25.00","21.00","19.66"
"4/02/2020 3:15:35 AM","685.20","18.17","25.00","21.00","19.67"
"4/02/2020 3:10:35 AM","681.20","18.47","25.00","21.00","19.68"
"4/02/2020 3:05:35 AM","684.40","18.17","25.00","21.00","19.69"
"4/02/2020 3:00:35 AM","690.40","18.28","25.00","21.00","19.71"
"4/02/2020 2:55:35 AM","672.80","18.32","25.00","21.00","19.72"
"4/02/2020 2:50:35 AM","675.20","18.53","25.00","21.00","19.73"
"4/02/2020 2:45:35 AM","697.20","18.25","25.00","21.00","19.74"
"4/02/2020 2:40:35 AM","692.00","18.25","25.00","21.00","19.76"
"4/02/2020 2:35:35 AM","691.80","18.45","25.00","21.00","19.78"
"4/02/2020 2:30:35 AM","686.20","18.44","25.00","21.00","19.80"
"4/02/2020 2:25:35 AM","704.00","18.33","25.00","21.00","19.82"
"4/02/2020 2:20:35 AM","662.00","18.35","25.00","21.00","19.83"
"4/02/2020 2:15:35 AM","690.20","18.63","25.00","21.00","19.84"
"4/02/2020 2:10:35 AM","671.80","18.40","25.00","21.00","19.86"
"4/02/2020 2:05:35 AM","686.40","18.52","25.00","21.00","19.88"
"4/02/2020 2:00:35 AM","686.60","18.35","25.00","21.00","19.90"
"4/02/2020 1:55:35 AM","688.20","18.43","25.00","21.00","19.92"
"4/02/2020 1:50:35 AM","699.60","18.38","25.00","21.00","19.94"
"4/02/2020 1:45:35 AM","672.80","18.58","25.00","21.00","19.96"
"4/02/2020 1:40:35 AM","707.00","18.51","25.00","21.00","19.98"
"4/02/2020 1:35:35 AM","712.00","18.50","25.00","21.00","19.99"
"4/02/2020 1:30:35 AM","669.80","18.59","25.00","21.00","20.01"
"4/02/2020 1:25:35 AM","674.80","18.68","25.00","21.00","20.04"
"4/02/2020 1:20:35 AM","694.00","18.55","25.00","21.00","20.06"
"4/02/2020 1:15:35 AM","673.20","18.67","25.00","21.00","20.08"
"4/02/2020 1:10:35 AM","706.40","18.66","25.00","21.00","20.11"
"4/02/2020 1:05:35 AM","694.40","18.80","25.00","21.00","20.12"
"4/02/2020 1:00:35 AM","687.40","18.63","25.00","21.00","20.14"
"4/02/2020 12:55:35 AM","680.20","18.62","25.00","21.00","20.16"
"4/02/2020 12:50:35 AM","696.40","18.82","25.00","21.00","20.18"
"4/02/2020 12:45:35 AM","680.20","18.94","25.00","21.00","20.21"
"4/02/2020 12:40:35 AM","695.20","18.90","25.00","21.00","20.24"
"4/02/2020 12:35:35 AM","683.40","18.74","25.00","21.00","20.27"
"4/02/2020 12:30:35 AM","668.40","18.89","25.00","21.00","20.30"
"4/02/2020 12:25:35 AM","692.40","18.82","25.00","21.00","20.32"
"4/02/2020 12:20:35 AM","683.60","18.97","25.00","21.00","20.35"
"4/02/2020 12:15:35 AM","690.40","18.83","25.00","21.00","20.37"
"4/02/2020 12:10:35 AM","710.20","18.89","25.00","21.00","20.40"
"4/02/2020 12:05:35 AM","677.20","18.97","25.00","21.00","20.42"
"4/02/2020 12:00:35 AM","674.40","19.03","25.00","21.00","20.44"
"3/02/2020 11:55:35 PM","669.20","19.13","25.00","21.00","20.47"
"3/02/2020 11:50:35 PM","668.80","19.19","25.00","21.00","20.50"
"3/02/2020 11:45:35 PM","674.20","19.11","25.00","21.00","20.52"
"3/02/2020 11:40:35 PM","674.40","19.18","25.00","21.00","20.55"
"3/02/2020 11:35:35 PM","704.00","19.01","25.00","21.00","20.57"
"3/02/2020 11:30:35 PM","700.80","19.03","25.00","21.00","20.60"
"3/02/2020 11:25:35 PM","692.60","19.14","25.00","21.00","20.62"
"3/02/2020 11:20:35 PM","655.40","19.16","25.00","21.00","20.64"
"3/02/2020 11:15:35 PM","668.20","19.30","25.00","21.00","20.67"
"3/02/2020 11:10:35 PM","674.80","19.47","25.00","21.00","20.69"
"3/02/2020 11:05:35 PM","685.80","19.47","25.00","21.00","20.72"
"3/02/2020 11:00:35 PM","679.80","19.37","25.00","21.00","20.74"
"3/02/2020 10:55:35 PM","716.80","19.29","25.00","21.00","20.76"
"3/02/2020 10:50:35 PM","676.60","19.37","25.00","21.00","20.78"
"3/02/2020 10:45:35 PM","664.40","19.48","25.00","21.00","20.81"
"3/02/2020 10:40:35 PM","676.00","19.45","25.00","21.00","20.83"
"3/02/2020 10:35:35 PM","691.60","19.59","25.00","21.00","20.86"
"3/02/2020 10:30:35 PM","693.40","19.40","25.00","21.00","20.88"
"3/02/2020 10:25:35 PM","680.00","19.48","25.00","21.00","20.90"
"3/02/2020 10:20:35 PM","695.40","19.61","25.00","21.00","20.93"
"3/02/2020 10:15:35 PM","714.20","19.45","25.00","21.00","20.96"
"3/02/2020 10:10:35 PM","679.20","19.71","25.00","21.00","21.00"
"3/02/2020 10:05:35 PM","691.20","19.60","25.00","21.00","21.02"
"3/02/2020 10:00:35 PM","660.80","19.53","25.00","21.00","21.04"
"3/02/2020 9:55:35 PM","698.40","19.65","25.00","21.00","21.07"
"3/02/2020 9:50:35 PM","686.80","19.76","25.00","21.00","21.10"
"3/02/2020 9:45:35 PM","695.20","19.65","25.00","21.00","21.13"
"3/02/2020 9:40:35 PM","685.00","19.76","25.00","21.00","21.16"
"3/02/2020 9:35:35 PM","673.60","19.78","25.00","21.00","21.18"
"3/02/2020 9:30:35 PM","670.20","19.88","25.00","21.00","21.20"
"3/02/2020 9:25:35 PM","701.20","19.77","25.00","21.00","21.25"
"3/02/2020 9:20:35 PM","678.40","20.12","25.00","21.00","21.30"
"3/02/2020 9:15:35 PM","701.80","19.88","25.00","21.00","21.33"
"3/02/2020 9:10:35 PM","680.00","19.94","25.00","21.00","21.36"
"3/02/2020 9:05:35 PM","695.20","19.94","25.00","21.00","21.38"
"3/02/2020 9:00:35 PM","669.80","19.96","25.00","21.00","21.39"
"3/02/2020 8:55:35 PM","678.20","20.23","25.00","21.00","21.46"
"3/02/2020 8:50:35 PM","692.60","20.01","25.00","21.00","21.49"
"3/02/2020 8:45:35 PM","685.40","20.21","25.00","21.00","21.49"
"3/02/2020 8:40:35 PM","678.80","20.24","25.00","21.00","21.54"
"3/02/2020 8:35:35 PM","669.40","20.17","25.00","21.00","21.55"
"3/02/2020 8:30:35 PM","700.00","20.39","25.00","21.00","21.58"
"3/02/2020 8:25:35 PM","698.80","20.27","25.00","21.00","21.59"
"3/02/2020 8:20:35 PM","699.60","20.27","25.00","21.00","21.63"
"3/02/2020 8:15:35 PM","681.40","20.57","25.00","21.00","21.70"
"3/02/2020 8:10:35 PM","668.40","20.34","25.00","21.00","21.74"
"3/02/2020 8:05:35 PM","682.20","20.50","25.00","21.00","21.79"
"3/02/2020 8:00:35 PM","692.20","20.41","25.00","21.00","21.82"
"3/02/2020 7:55:35 PM","691.20","20.45","25.00","21.00","21.86"
"3/02/2020 7:50:35 PM","684.00","20.50","25.00","21.00","21.90"
"3/02/2020 7:45:35 PM","693.60","20.54","25.00","21.00","21.93"
"3/02/2020 7:40:35 PM","677.60","20.67","25.00","21.00","21.97"
"3/02/2020 7:35:35 PM","698.20","20.66","25.00","21.00","22.02"
"3/02/2020 7:30:35 PM","702.20","20.72","25.00","21.00","22.03"
"3/02/2020 7:25:35 PM","661.40","20.72","25.00","21.00","22.06"
"3/02/2020 7:20:35 PM","684.40","20.75","25.00","21.00","22.08"
"3/02/2020 7:15:35 PM","708.80","20.89","25.00","21.00","22.10"
"3/02/2020 7:10:35 PM","682.40","20.85","25.00","21.00","22.08"
"3/02/2020 7:05:35 PM","665.20","20.91","25.00","21.00","22.07"
"3/02/2020 7:00:35 PM","679.60","20.95","25.00","21.00","22.08"
"3/02/2020 6:55:35 PM","696.00","21.06","25.00","21.00","22.07"
"3/02/2020 6:50:35 PM","685.40","21.20","25.00","21.00","22.02"
"3/02/2020 6:45:35 PM","701.20","21.18","25.00","21.00","22.00"
"3/02/2020 6:40:35 PM","715.80","20.91","25.00","21.00","22.00"
"3/02/2020 6:35:35 PM","704.20","21.14","25.00","21.00","22.00"
"3/02/2020 6:30:35 PM","717.40","21.14","25.00","21.00","21.99"
"3/02/2020 6:25:35 PM","670.00","20.93","23.00","22.00","21.98"
"3/02/2020 6:20:35 PM","714.00","21.02","23.00","22.00","22.00"
"3/02/2020 6:15:35 PM","694.20","21.11","23.00","22.00","22.00"
"3/02/2020 6:10:35 PM","708.60","20.93","23.00","22.00","22.01"
"3/02/2020 6:05:35 PM","717.60","20.87","23.00","22.00","22.06"
"3/02/2020 6:00:35 PM","733.00","20.83","23.00","22.00","22.12"
"3/02/2020 5:55:35 PM","728.20","20.54","23.00","22.00","22.19"
"3/02/2020 5:50:35 PM","741.20","20.26","23.00","22.00","22.36"
"3/02/2020 5:45:35 PM","781.60","20.34","23.00","22.00","22.47"
"3/02/2020 5:40:35 PM","755.60","20.16","23.00","22.00","22.47"
"3/02/2020 5:35:35 PM","749.40","20.09","23.00","22.00","22.47"
"3/02/2020 5:30:35 PM","770.40","20.11","23.00","22.00","22.47"
"3/02/2020 5:25:35 PM","799.40","20.20","23.00","22.00","22.47"
"3/02/2020 5:20:35 PM","797.20","20.24","23.00","22.00","22.47"
"3/02/2020 5:15:35 PM","756.40","20.34","23.00","22.00","22.46"
"3/02/2020 5:10:35 PM","777.20","20.25","23.00","22.00","22.47"
"3/02/2020 5:05:35 PM","768.00","20.19","23.00","22.00","22.49"
"3/02/2020 5:00:35 PM","767.80","20.24","23.00","22.00","22.52"
"3/02/2020 4:55:35 PM","758.00","20.28","23.00","22.00","22.53"
"3/02/2020 4:50:35 PM","778.20","20.52","23.00","22.00","22.53"
"3/02/2020 4:45:35 PM","759.80","20.69","23.00","22.00","22.54"
"3/02/2020 4:40:35 PM","765.00","20.49","23.00","22.00","22.57"
"3/02/2020 4:35:35 PM","759.60","20.53","23.00","22.00","22.60"
"3/02/2020 4:30:35 PM","803.40","20.06","23.00","22.00","22.64"
"3/02/2020 4:25:35 PM","767.40","20.35","23.00","22.00","22.69"
"3/02/2020 4:20:35 PM","746.80","20.24","23.00","22.00","22.75"
"3/02/2020 4:15:35 PM","763.80","20.02","23.00","22.00","22.82"
"3/02/2020 4:10:35 PM","786.20","20.09","23.00","22.00","22.87"
"3/02/2020 4:05:35 PM","778.80","20.06","23.00","22.00","22.87"
"3/02/2020 4:00:35 PM","802.60","20.08","23.00","22.00","22.85"
"3/02/2020 3:55:35 PM","785.20","20.09","23.00","22.00","22.85"
"3/02/2020 3:50:35 PM","777.00","19.89","23.00","22.00","22.85"
"3/02/2020 3:45:35 PM","774.20","19.96","23.00","22.00","22.84"
"3/02/2020 3:40:35 PM","784.00","19.86","23.00","22.00","22.87"
"3/02/2020 3:35:35 PM","771.20","19.91","23.00","22.00","22.92"
"3/02/2020 3:30:35 PM","775.20","19.94","23.00","22.00","22.93"
"3/02/2020 3:25:35 PM","948.00","20.62","23.00","22.00","22.91"
"3/02/2020 3:20:35 PM","907.00","20.71","23.00","22.00","22.87"
"3/02/2020 3:15:35 PM","822.60","20.42","23.00","22.00","22.83"
"3/02/2020 3:10:35 PM","807.20","20.06","23.00","22.00","22.78"
"3/02/2020 3:05:35 PM","757.40","20.01","23.00","22.00","22.78"
"3/02/2020 3:00:35 PM","768.80","20.00","23.00","22.00","22.78"
"3/02/2020 2:55:35 PM","778.80","20.11","23.00","22.00","22.77"
"3/02/2020 2:50:35 PM","775.80","20.24","23.00","22.00","22.75"
"3/02/2020 2:45:35 PM","786.60","20.09","23.00","22.00","22.74"
"3/02/2020 2:40:35 PM","765.20","20.12","23.00","22.00","22.71"
"3/02/2020 2:35:35 PM","741.00","20.04","23.00","22.00","22.67"
"3/02/2020 2:30:35 PM","789.00","20.20","23.00","22.00","22.64"
"3/02/2020 2:25:35 PM","796.80","20.11","23.00","22.00","22.62"
"3/02/2020 2:20:35 PM","780.40","20.08","23.00","22.00","22.60"
"3/02/2020 2:15:35 PM","759.60","20.04","23.00","22.00","22.60"
"3/02/2020 2:10:35 PM","761.60","20.22","23.00","22.00","22.57"
"3/02/2020 2:05:35 PM","787.20","20.23","23.00","22.00","22.54"
"3/02/2020 2:00:35 PM","770.60","20.14","23.00","22.00","22.53"
"3/02/2020 1:55:35 PM","757.60","19.99","23.00","22.00","22.52"
"3/02/2020 1:50:35 PM","795.60","19.96","23.00","22.00","22.50"
"3/02/2020 1:45:35 PM","785.20","20.07","23.00","22.00","22.48"
"3/02/2020 1:40:35 PM","807.00","20.07","23.00","22.00","22.46"
"3/02/2020 1:35:35 PM","781.00","19.85","23.00","22.00","22.44"
"3/02/2020 1:30:35 PM","751.60","19.82","23.00","22.00","22.43"
"3/02/2020 1:25:35 PM","769.60","20.09","23.00","22.00","22.43"
"3/02/2020 1:20:35 PM","773.20","20.05","23.00","22.00","22.42"
"3/02/2020 1:15:35 PM","753.40","19.83","23.00","22.00","22.41"
"3/02/2020 1:10:35 PM","746.20","19.74","23.00","22.00","22.41"
"3/02/2020 1:05:35 PM","749.80","19.78","23.00","22.00","22.41"
"3/02/2020 1:00:35 PM","789.00","20.01","23.00","22.00","22.40"
"3/02/2020 12:55:35 PM","775.20","19.91","23.00","22.00","22.40"
"3/02/2020 12:50:35 PM","754.20","19.66","23.00","22.00","22.40"
"3/02/2020 12:45:35 PM","768.80","19.66","23.00","22.00","22.39"
"3/02/2020 12:40:35 PM","770.80","19.82","23.00","22.00","22.37"
"3/02/2020 12:35:35 PM","775.60","19.92","23.00","22.00","22.35"
"3/02/2020 12:30:35 PM","796.40","19.80","23.00","22.00","22.33"
"3/02/2020 12:25:35 PM","756.60","19.75","23.00","22.00","22.29"
"3/02/2020 12:20:35 PM","760.60","19.91","23.00","22.00","22.27"
"3/02/2020 12:15:35 PM","779.00","20.04","23.00","22.00","22.22"
"3/02/2020 12:10:35 PM","769.40","20.35","23.00","22.00","22.17"
"3/02/2020 12:05:35 PM","762.20","20.69","23.00","22.00","22.14"
"3/02/2020 12:00:35 PM","749.60","20.42","23.00","22.00","22.12"
"3/02/2020 11:55:35 AM","760.00","20.48","23.00","22.00","22.14"
"3/02/2020 11:50:35 AM","742.40","19.82","23.00","22.00","22.16"
"3/02/2020 11:45:35 AM","775.40","19.88","23.00","22.00","22.18"
"3/02/2020 11:40:35 AM","768.20","19.89","23.00","22.00","22.18"
"3/02/2020 11:35:35 AM","806.80","19.94","23.00","22.00","22.17"
"3/02/2020 11:30:35 AM","798.60","20.01","23.00","22.00","22.15"
"3/02/2020 11:25:35 AM","788.20","20.02","23.00","22.00","22.12"
"3/02/2020 11:20:35 AM","748.80","19.93","23.00","22.00","22.11"
"3/02/2020 11:15:35 AM","792.80","20.04","23.00","22.00","22.09"
"3/02/2020 11:10:35 AM","775.00","20.00","23.00","22.00","22.06"
"3/02/2020 11:05:35 AM","758.20","19.87","23.00","22.00","22.04"
"3/02/2020 11:00:35 AM","765.40","19.83","23.00","22.00","22.02"
"3/02/2020 10:55:35 AM","760.80","19.96","23.00","22.00","22.00"
"3/02/2020 10:50:35 AM","796.20","20.00","23.00","22.00","22.02"
"3/02/2020 10:45:35 AM","782.80","19.80","23.00","22.00","22.02"
"3/02/2020 10:40:35 AM","753.20","19.67","23.00","22.00","22.02"
"3/02/2020 10:35:35 AM","758.80","19.79","23.00","22.00","22.03"
"3/02/2020 10:30:35 AM","813.60","19.87","23.00","22.00","21.99"
"3/02/2020 10:25:35 AM","783.40","19.91","23.00","22.00","21.97"
"3/02/2020 10:20:35 AM","767.00","19.86","23.00","22.00","21.99"
"3/02/2020 10:15:35 AM","773.20","19.85","23.00","22.00","22.04"
"3/02/2020 10:10:35 AM","791.20","20.03","23.00","22.00","22.06"
"3/02/2020 10:05:35 AM","794.80","20.02","23.00","22.00","22.03"
"3/02/2020 10:00:35 AM","780.20","19.91","23.00","22.00","21.99"
"3/02/2020 9:55:35 AM","756.80","19.96","23.00","22.00","21.98"
"3/02/2020 9:50:35 AM","769.60","19.91","23.00","22.00","21.96"
"3/02/2020 9:45:35 AM","767.40","19.88","23.00","22.00","21.93"
"3/02/2020 9:40:35 AM","803.80","20.02","23.00","22.00","21.87"
"3/02/2020 9:35:35 AM","773.20","20.12","23.00","22.00","21.83"
"3/02/2020 9:30:35 AM","757.60","20.04","23.00","22.00","21.79"
"3/02/2020 9:25:35 AM","787.80","20.03","23.00","22.00","21.74"
"3/02/2020 9:20:35 AM","760.40","19.90","23.00","22.00","21.77"
"3/02/2020 9:15:35 AM","773.80","19.35","23.00","22.00","21.84"
"3/02/2020 9:10:35 AM","778.20","19.32","23.00","22.00","21.90"
"3/02/2020 9:05:35 AM","754.40","19.37","23.00","22.00","21.88"
"3/02/2020 9:00:35 AM","773.60","19.32","23.00","22.00","21.84"
"3/02/2020 8:55:35 AM","774.60","19.51","23.00","22.00","21.81"
"3/02/2020 8:50:35 AM","777.80","19.62","23.00","22.00","21.81"
"3/02/2020 8:45:35 AM","811.40","19.77","23.00","22.00","21.79"
"3/02/2020 8:40:35 AM","772.20","19.62","23.00","22.00","21.81"
"3/02/2020 8:35:35 AM","758.40","19.59","23.00","22.00","21.83"
"3/02/2020 8:30:35 AM","744.60","19.96","23.00","22.00","21.83"
"3/02/2020 8:25:35 AM","753.40","20.67","23.00","22.00","21.83"
"3/02/2020 8:20:35 AM","734.80","21.05","23.00","22.00","21.82"
"3/02/2020 8:15:35 AM","731.00","21.33","23.00","22.00","21.80"
"3/02/2020 8:10:35 AM","682.20","21.53","23.00","22.00","21.78"
"3/02/2020 8:05:35 AM","704.00","21.54","23.00","22.00","21.76"
"3/02/2020 8:00:35 AM","702.80","21.41","25.00","21.00","21.75"
"3/02/2020 7:55:35 AM","714.00","21.53","25.00","21.00","21.74"
"3/02/2020 7:50:35 AM","686.20","21.70","25.00","21.00","21.74"
"3/02/2020 7:45:35 AM","717.60","21.68","25.00","21.00","21.74"
"3/02/2020 7:40:35 AM","688.60","21.64","25.00","21.00","21.74"
"3/02/2020 7:35:35 AM","719.00","21.64","25.00","21.00","21.74"
"3/02/2020 7:30:35 AM","715.60","21.62","25.00","21.00","21.74"
"3/02/2020 7:25:35 AM","708.80","22.05","25.00","21.00","21.74"
"3/02/2020 7:20:35 AM","734.20","21.89","25.00","21.00","21.73"
"3/02/2020 7:15:35 AM","687.60","21.78","25.00","21.00","21.72"
"3/02/2020 7:10:35 AM","711.60","21.74","25.00","21.00","21.71"
"3/02/2020 7:05:35 AM","691.60","21.82","25.00","21.00","21.71"
"3/02/2020 7:00:35 AM","714.00","21.79","25.00","21.00","21.71"
"3/02/2020 6:55:35 AM","716.80","21.94","25.00","21.00","21.72"
"3/02/2020 6:50:35 AM","689.80","22.03","25.00","21.00","21.72"
"3/02/2020 6:45:35 AM","704.40","21.94","25.00","21.00","21.73"
"3/02/2020 6:40:35 AM","699.20","21.91","25.00","21.00","21.74"
"3/02/2020 6:35:35 AM","718.20","21.93","25.00","21.00","21.77"
"3/02/2020 6:30:35 AM","707.40","22.34","25.00","21.00","21.80"
"3/02/2020 6:25:35 AM","713.80","22.11","25.00","21.00","21.83"
"3/02/2020 6:20:35 AM","709.20","22.10","25.00","21.00","21.86"
"3/02/2020 6:15:35 AM","701.20","21.95","23.00","22.00","21.85"
"3/02/2020 6:10:35 AM","724.40","21.96","23.00","22.00","21.83"
"3/02/2020 6:05:35 AM","682.60","21.97","23.00","22.00","21.81"
"3/02/2020 6:00:35 AM","703.60","21.95","23.00","22.00","21.79"
"3/02/2020 5:55:35 AM","711.80","21.90","23.00","22.00","21.77"
"3/02/2020 5:50:35 AM","700.80","21.83","23.00","22.00","21.74"
"3/02/2020 5:45:35 AM","722.20","21.67","23.00","22.00","21.72"
"3/02/2020 5:40:35 AM","713.80","21.04","25.00","21.00","21.71"
"3/02/2020 5:35:35 AM","724.40","20.88","25.00","21.00","21.73"
"3/02/2020 5:30:35 AM","695.00","21.14","25.00","21.00","21.74"
"3/02/2020 5:25:35 AM","711.60","20.93","25.00","21.00","21.74"
"3/02/2020 5:20:35 AM","695.00","21.01","25.00","21.00","21.74"
"3/02/2020 5:15:35 AM","692.80","21.12","25.00","21.00","21.74"
"3/02/2020 5:10:35 AM","703.40","20.80","25.00","21.00","21.75"
"3/02/2020 5:05:35 AM","713.60","20.91","25.00","21.00","21.75"
"3/02/2020 5:00:35 AM","701.20","20.76","25.00","21.00","21.75"
"3/02/2020 4:55:35 AM","719.00","20.80","25.00","21.00","21.76"
"3/02/2020 4:50:35 AM","717.20","20.88","25.00","21.00","21.76"
"3/02/2020 4:45:35 AM","712.60","20.82","25.00","21.00","21.75"
"3/02/2020 4:40:35 AM","703.00","20.69","25.00","21.00","21.74"
"3/02/2020 4:35:35 AM","698.40","20.73","25.00","21.00","21.73"
"3/02/2020 4:30:35 AM","703.60","20.74","25.00","21.00","21.72"
"3/02/2020 4:25:35 AM","726.40","20.80","25.00","21.00","21.72"
"3/02/2020 4:20:35 AM","722.00","20.76","25.00","21.00","21.72"
"3/02/2020 4:15:35 AM","694.00","21.02","25.00","21.00","21.73"
"3/02/2020 4:10:35 AM","717.00","20.74","25.00","21.00","21.74"
"3/02/2020 4:05:35 AM","693.60","20.87","25.00","21.00","21.75"
"3/02/2020 4:00:35 AM","706.60","20.96","25.00","21.00","21.76"
"3/02/2020 3:55:35 AM","693.60","21.04","25.00","21.00","21.77"
"3/02/2020 3:50:35 AM","702.00","20.94","25.00","21.00","21.78"
"3/02/2020 3:45:35 AM","682.40","21.00","25.00","21.00","21.80"
"3/02/2020 3:40:35 AM","707.60","21.11","25.00","21.00","21.81"
"3/02/2020 3:35:35 AM","689.80","21.19","25.00","21.00","21.84"
"3/02/2020 3:30:35 AM","725.80","21.05","25.00","21.00","21.85"
"3/02/2020 3:25:35 AM","719.20","21.05","25.00","21.00","21.87"
"3/02/2020 3:20:35 AM","694.60","21.00","25.00","21.00","21.88"
"3/02/2020 3:15:35 AM","724.40","21.05","25.00","21.00","21.89"
"3/02/2020 3:10:35 AM","696.20","21.26","25.00","21.00","21.91"
"3/02/2020 3:05:35 AM","687.60","21.07","25.00","21.00","21.93"
"3/02/2020 3:00:35 AM","693.80","21.17","25.00","21.00","21.94"
"3/02/2020 2:55:35 AM","696.60","21.53","25.00","21.00","21.95"
"3/02/2020 2:50:35 AM","728.80","21.17","25.00","21.00","21.97"
"3/02/2020 2:45:35 AM","696.40","21.13","25.00","21.00","21.98"
"3/02/2020 2:40:35 AM","714.60","21.17","25.00","21.00","21.99"
"3/02/2020 2:35:35 AM","685.20","21.23","25.00","21.00","22.00"
"3/02/2020 2:30:35 AM","717.20","21.38","25.00","21.00","22.01"
"3/02/2020 2:25:35 AM","701.60","21.12","25.00","21.00","22.02"
"3/02/2020 2:20:35 AM","702.00","21.18","25.00","21.00","22.03"
"3/02/2020 2:15:35 AM","707.60","21.44","25.00","21.00","22.03"
"3/02/2020 2:10:35 AM","707.40","21.46","25.00","21.00","22.04"
"3/02/2020 2:05:35 AM","724.00","21.14","25.00","21.00","22.04"
"3/02/2020 2:00:35 AM","717.00","21.24","25.00","21.00","22.05"
"3/02/2020 1:55:35 AM","715.80","21.37","25.00","21.00","22.06"
"3/02/2020 1:50:35 AM","708.40","21.34","25.00","21.00","22.07"
"3/02/2020 1:45:35 AM","726.40","21.24","25.00","21.00","22.07"
"3/02/2020 1:40:35 AM","728.20","21.44","25.00","21.00","22.09"
"3/02/2020 1:35:35 AM","726.20","21.33","25.00","21.00","22.10"
"3/02/2020 1:30:35 AM","712.20","21.24","25.00","21.00","22.11"
"3/02/2020 1:25:35 AM","724.40","21.28","25.00","21.00","22.12"
"3/02/2020 1:20:35 AM","709.00","21.45","25.00","21.00","22.14"
"3/02/2020 1:15:35 AM","719.00","21.45","25.00","21.00","22.15"
"3/02/2020 1:10:35 AM","695.20","21.40","25.00","21.00","22.16"
"3/02/2020 1:05:35 AM","702.40","21.58","25.00","21.00","22.16"
"3/02/2020 1:00:35 AM","714.00","21.31","25.00","21.00","22.17"
"3/02/2020 12:55:35 AM","703.40","21.53","25.00","21.00","22.18"
"3/02/2020 12:50:35 AM","728.00","21.46","25.00","21.00","22.19"
"3/02/2020 12:45:35 AM","702.20","21.47","25.00","21.00","22.20"
"3/02/2020 12:40:35 AM","703.60","21.56","25.00","21.00","22.21"
"3/02/2020 12:35:35 AM","694.20","21.43","25.00","21.00","22.22"
"3/02/2020 12:30:35 AM","723.00","21.43","25.00","21.00","22.24"
"3/02/2020 12:25:35 AM","705.60","21.70","25.00","21.00","22.25"
"3/02/2020 12:20:35 AM","699.60","21.46","25.00","21.00","22.27"
"3/02/2020 12:15:35 AM","709.00","21.71","25.00","21.00","22.30"
"3/02/2020 12:10:35 AM","693.80","21.56","25.00","21.00","22.32"
"3/02/2020 12:05:35 AM","718.20","21.59","25.00","21.00","22.34"
"3/02/2020 12:00:35 AM","720.20","21.53","25.00","21.00","22.35"
"2/02/2020 11:55:35 PM","692.60","21.75","25.00","21.00","22.38"
"2/02/2020 11:50:35 PM","735.80","21.70","25.00","21.00","22.40"
"2/02/2020 11:45:35 PM","702.00","21.78","25.00","21.00","22.42"
"2/02/2020 11:40:35 PM","699.00","21.89","25.00","21.00","22.44"
"2/02/2020 11:35:35 PM","717.20","21.62","25.00","21.00","22.45"
"2/02/2020 11:30:35 PM","708.00","21.62","25.00","21.00","22.47"
"2/02/2020 11:25:35 PM","702.40","21.77","25.00","21.00","22.48"
"2/02/2020 11:20:35 PM","713.20","21.97","25.00","21.00","22.50"
"2/02/2020 11:15:35 PM","732.00","21.68","25.00","21.00","22.52"
"2/02/2020 11:10:35 PM","696.60","21.82","25.00","21.00","22.54"
"2/02/2020 11:05:35 PM","696.40","21.85","25.00","21.00","22.57"
"2/02/2020 11:00:35 PM","721.40","21.99","25.00","21.00","22.61"
"2/02/2020 10:55:35 PM","709.80","21.77","25.00","21.00","22.63"
"2/02/2020 10:50:35 PM","700.00","22.10","25.00","21.00","22.66"
"2/02/2020 10:45:35 PM","693.80","21.90","25.00","21.00","22.68"
"2/02/2020 10:40:35 PM","708.40","22.09","25.00","21.00","22.72"
"2/02/2020 10:35:35 PM","717.40","22.00","25.00","21.00","22.74"
"2/02/2020 10:30:35 PM","715.80","21.93","25.00","21.00","22.76"
"2/02/2020 10:25:35 PM","699.20","21.99","25.00","21.00","22.78"
"2/02/2020 10:20:35 PM","710.20","21.95","25.00","21.00","22.81"
"2/02/2020 10:15:35 PM","733.40","22.13","25.00","21.00","22.82"
"2/02/2020 10:10:35 PM","722.20","21.99","25.00","21.00","22.84"
"2/02/2020 10:05:35 PM","709.00","22.36","25.00","21.00","22.87"
"2/02/2020 10:00:35 PM","700.00","22.14","25.00","21.00","22.91"
"2/02/2020 9:55:35 PM","723.60","22.09","25.00","21.00","22.95"
"2/02/2020 9:50:35 PM","714.60","22.14","25.00","21.00","22.97"
"2/02/2020 9:45:35 PM","696.80","22.16","25.00","21.00","23.01"
"2/02/2020 9:40:35 PM","692.20","22.25","25.00","21.00","23.04"
"2/02/2020 9:35:35 PM","719.20","22.25","25.00","21.00","23.08"
"2/02/2020 9:30:35 PM","712.00","22.44","25.00","21.00","23.11"
"2/02/2020 9:25:35 PM","706.80","22.27","25.00","21.00","23.15"
"2/02/2020 9:20:35 PM","723.00","22.22","25.00","21.00","23.17"
"2/02/2020 9:15:35 PM","712.60","22.43","25.00","21.00","23.22"
"2/02/2020 9:10:35 PM","716.20","22.27","25.00","21.00","23.25"
"2/02/2020 9:05:35 PM","694.20","22.33","25.00","21.00","23.29"
"2/02/2020 9:00:35 PM","714.40","22.52","25.00","21.00","23.31"
"2/02/2020 8:55:35 PM","711.00","22.55","25.00","21.00","23.36"
"2/02/2020 8:50:35 PM","708.40","22.62","25.00","21.00","23.40"
"2/02/2020 8:45:35 PM","697.40","22.37","25.00","21.00","23.45"
"2/02/2020 8:40:35 PM","703.00","22.61","25.00","21.00","23.48"
"2/02/2020 8:35:35 PM","695.60","22.77","25.00","21.00","23.52"
"2/02/2020 8:30:35 PM","709.20","22.77","25.00","21.00","23.57"
"2/02/2020 8:25:35 PM","690.60","22.50","25.00","21.00","23.63"
"2/02/2020 8:20:35 PM","712.20","22.65","25.00","21.00","23.67"
"2/02/2020 8:15:35 PM","693.40","22.64","25.00","21.00","23.70"
"2/02/2020 8:10:35 PM","697.20","22.51","25.00","21.00","23.76"
"2/02/2020 8:05:35 PM","704.80","22.84","25.00","21.00","23.80"
"2/02/2020 8:00:35 PM","702.60","22.78","25.00","21.00","23.86"
"2/02/2020 7:55:35 PM","707.80","22.72","25.00","21.00","23.91"
"2/02/2020 7:50:35 PM","705.20","22.86","25.00","21.00","23.97"
"2/02/2020 7:45:35 PM","693.00","22.92","25.00","21.00","24.02"
"2/02/2020 7:40:35 PM","691.60","22.86","25.00","21.00","24.07"
"2/02/2020 7:35:35 PM","701.20","22.97","25.00","21.00","24.10"
"2/02/2020 7:30:35 PM","689.20","23.06","25.00","21.00","24.12"
"2/02/2020 7:25:35 PM","714.60","23.08","25.00","21.00","24.14"
"2/02/2020 7:20:35 PM","684.40","22.99","25.00","21.00","24.15"
"2/02/2020 7:15:35 PM","703.20","23.02","25.00","21.00","24.14"
"2/02/2020 7:10:35 PM","723.00","22.95","25.00","21.00","24.14"
"2/02/2020 7:05:35 PM","713.20","22.87","25.00","21.00","24.14"
"2/02/2020 7:00:35 PM","702.00","22.99","25.00","21.00","24.14"
"2/02/2020 6:55:35 PM","721.40","23.08","25.00","21.00","24.11"
"2/02/2020 6:50:35 PM","695.40","23.04","25.00","21.00","24.09"
"2/02/2020 6:45:35 PM","698.20","22.75","25.00","21.00","24.05"
"2/02/2020 6:40:35 PM","704.00","22.90","25.00","21.00","24.03"
"2/02/2020 6:35:35 PM","696.60","22.79","25.00","21.00","24.00"
"2/02/2020 6:30:35 PM","706.20","23.04","25.00","21.00","23.99"
"2/02/2020 6:25:35 PM","709.80","22.73","25.00","21.00","23.97"
"2/02/2020 6:20:35 PM","715.80","22.74","25.00","21.00","23.96"
"2/02/2020 6:15:35 PM","699.60","22.86","25.00","21.00","23.94"
"2/02/2020 6:10:35 PM","725.80","22.72","25.00","21.00","23.95"
"2/02/2020 6:05:35 PM","702.60","22.87","25.00","21.00","23.94"
"2/02/2020 6:00:35 PM","688.20","22.92","25.00","21.00","23.94"
"2/02/2020 5:55:35 PM","692.00","22.70","25.00","21.00","23.92"
"2/02/2020 5:50:35 PM","694.80","22.74","25.00","21.00","23.91"
"2/02/2020 5:45:35 PM","699.00","22.59","25.00","21.00","23.89"
"2/02/2020 5:40:35 PM","687.60","22.79","25.00","21.00","23.87"
"2/02/2020 5:35:35 PM","701.20","22.89","25.00","21.00","23.86"
"2/02/2020 5:30:35 PM","701.40","22.67","25.00","21.00","23.82"
"2/02/2020 5:25:35 PM","715.20","22.75","25.00","21.00","23.80"
"2/02/2020 5:20:35 PM","718.20","22.67","25.00","21.00","23.77"
"2/02/2020 5:15:35 PM","706.80","22.49","25.00","21.00","23.75"
"2/02/2020 5:10:35 PM","711.60","22.44","25.00","21.00","23.74"
"2/02/2020 5:05:35 PM","709.40","22.65","25.00","21.00","23.73"
"2/02/2020 5:00:35 PM","722.20","22.49","25.00","21.00","23.71"
"2/02/2020 4:55:35 PM","702.80","22.64","25.00","21.00","23.69"
"2/02/2020 4:50:35 PM","709.20","22.65","25.00","21.00","23.67"
"2/02/2020 4:45:35 PM","699.40","22.50","25.00","21.00","23.66"
"2/02/2020 4:40:35 PM","738.40","22.44","25.00","21.00","23.64"
"2/02/2020 4:35:35 PM","697.20","22.31","25.00","21.00","23.63"
"2/02/2020 4:30:35 PM","708.20","22.34","25.00","21.00","23.61"
"2/02/2020 4:25:35 PM","710.80","22.46","25.00","21.00","23.59"
"2/02/2020 4:20:35 PM","690.00","22.23","25.00","21.00","23.57"
"2/02/2020 4:15:35 PM","732.60","22.30","25.00","21.00","23.55"
"2/02/2020 4:10:35 PM","708.40","22.19","25.00","21.00","23.53"
"2/02/2020 4:05:35 PM","709.80","22.29","25.00","21.00","23.51"
"2/02/2020 4:00:35 PM","701.20","22.30","25.00","21.00","23.49"
"2/02/2020 3:55:35 PM","718.60","22.06","25.00","21.00","23.47"
"2/02/2020 3:50:35 PM","708.20","22.34","25.00","21.00","23.44"
"2/02/2020 3:45:35 PM","683.40","22.19","25.00","21.00","23.43"
"2/02/2020 3:40:35 PM","700.80","22.07","25.00","21.00","23.42"
"2/02/2020 3:35:35 PM","709.00","22.06","25.00","21.00","23.41"
"2/02/2020 3:30:35 PM","706.80","22.19","25.00","21.00","23.40"
"2/02/2020 3:25:35 PM","692.60","22.15","25.00","21.00","23.39"
"2/02/2020 3:20:35 PM","726.60","21.93","25.00","21.00","23.37"
"2/02/2020 3:15:35 PM","694.60","21.89","25.00","21.00","23.36"
"2/02/2020 3:10:35 PM","689.20","22.19","25.00","21.00","23.34"
"2/02/2020 3:05:35 PM","722.20","22.02","25.00","21.00","23.32"
"2/02/2020 3:00:35 PM","723.20","21.91","25.00","21.00","23.30"
"2/02/2020 2:55:35 PM","708.60","21.92","25.00","21.00","23.28"
"2/02/2020 2:50:35 PM","697.00","21.78","25.00","21.00","23.27"
"2/02/2020 2:45:35 PM","691.40","21.88","25.00","21.00","23.25"
"2/02/2020 2:40:35 PM","701.20","21.96","25.00","21.00","23.24"
"2/02/2020 2:35:35 PM","713.20","21.75","25.00","21.00","23.23"
"2/02/2020 2:30:35 PM","719.00","21.85","25.00","21.00","23.22"
"2/02/2020 2:25:35 PM","712.40","21.68","25.00","21.00","23.21"
"2/02/2020 2:20:35 PM","709.20","21.69","25.00","21.00","23.19"
"2/02/2020 2:15:35 PM","703.80","21.77","25.00","21.00","23.16"
"2/02/2020 2:10:35 PM","716.20","21.54","25.00","21.00","23.14"
"2/02/2020 2:05:35 PM","712.00","21.59","25.00","21.00","23.12"
"2/02/2020 2:00:35 PM","682.40","21.58","25.00","21.00","23.09"
"2/02/2020 1:55:35 PM","681.80","21.46","25.00","21.00","23.06"
"2/02/2020 1:50:35 PM","712.40","21.64","25.00","21.00","23.04"
"2/02/2020 1:45:35 PM","689.60","21.57","25.00","21.00","23.02"
"2/02/2020 1:40:35 PM","704.20","21.45","25.00","21.00","22.99"
"2/02/2020 1:35:35 PM","696.00","21.29","25.00","21.00","22.96"
"2/02/2020 1:30:35 PM","703.00","21.35","25.00","21.00","22.94"
"2/02/2020 1:25:35 PM","697.40","21.49","25.00","21.00","22.91"
"2/02/2020 1:20:35 PM","720.00","21.43","25.00","21.00","22.87"
"2/02/2020 1:15:35 PM","720.80","21.13","25.00","21.00","22.83"
"2/02/2020 1:10:35 PM","673.40","21.10","25.00","21.00","22.79"
"2/02/2020 1:05:35 PM","705.40","21.31","25.00","21.00","22.76"
"2/02/2020 1:00:35 PM","700.60","21.21","25.00","21.00","22.73"
"2/02/2020 12:55:35 PM","689.40","21.16","25.00","21.00","22.70"
"2/02/2020 12:50:35 PM","694.40","21.36","25.00","21.00","22.68"
"2/02/2020 12:45:35 PM","705.40","21.12","25.00","21.00","22.66"
"2/02/2020 12:40:35 PM","706.00","21.10","25.00","21.00","22.64"
"2/02/2020 12:35:35 PM","692.00","21.00","25.00","21.00","22.61"
"2/02/2020 12:30:35 PM","710.40","20.92","25.00","21.00","22.57"
"2/02/2020 12:25:35 PM","720.40","21.07","25.00","21.00","22.53"
"2/02/2020 12:20:35 PM","695.80","20.96","25.00","21.00","22.50"
"2/02/2020 12:15:35 PM","710.80","20.76","25.00","21.00","22.47"
"2/02/2020 12:10:35 PM","702.60","20.90","25.00","21.00","22.44"
"2/02/2020 12:05:35 PM","695.40","20.81","25.00","21.00","22.40"
"2/02/2020 12:00:35 PM","695.20","20.74","25.00","21.00","22.37"
"2/02/2020 11:55:35 AM","711.60","20.96","25.00","21.00","22.34"
"2/02/2020 11:50:35 AM","704.80","20.61","25.00","21.00","22.31"
"2/02/2020 11:45:35 AM","716.20","20.72","25.00","21.00","22.28"
"2/02/2020 11:40:35 AM","713.80","20.74","25.00","21.00","22.24"
"2/02/2020 11:35:35 AM","709.40","20.61","25.00","21.00","22.21"
"2/02/2020 11:30:35 AM","711.40","20.50","25.00","21.00","22.18"
"2/02/2020 11:25:35 AM","717.60","20.52","25.00","21.00","22.15"
"2/02/2020 11:20:35 AM","712.40","20.51","25.00","21.00","22.13"
"2/02/2020 11:15:35 AM","694.20","20.53","25.00","21.00","22.10"
"2/02/2020 11:10:35 AM","715.00","20.57","25.00","21.00","22.09"
"2/02/2020 11:05:35 AM","701.40","20.50","25.00","21.00","22.07"
"2/02/2020 11:00:35 AM","691.60","20.42","25.00","21.00","22.04"
"2/02/2020 10:55:35 AM","709.60","20.70","25.00","21.00","22.03"
"2/02/2020 10:50:35 AM","690.80","20.57","25.00","21.00","22.02"
"2/02/2020 10:45:35 AM","706.60","20.41","25.00","21.00","22.02"
"2/02/2020 10:40:35 AM","699.00","20.35","25.00","21.00","22.00"
"2/02/2020 10:35:35 AM","701.40","20.41","25.00","21.00","21.99"
"2/02/2020 10:30:35 AM","719.20","20.45","25.00","21.00","21.99"
"2/02/2020 10:25:35 AM","720.20","20.41","25.00","21.00","21.97"
"2/02/2020 10:20:35 AM","704.40","20.25","25.00","21.00","21.94"
"2/02/2020 10:15:35 AM","697.80","20.51","25.00","21.00","21.92"
"2/02/2020 10:10:35 AM","719.20","20.25","25.00","21.00","21.91"
"2/02/2020 10:05:35 AM","728.80","20.20","25.00","21.00","21.90"
"2/02/2020 10:00:35 AM","706.80","20.36","25.00","21.00","21.88"
"2/02/2020 9:55:35 AM","690.80","20.17","25.00","21.00","21.86"
"2/02/2020 9:50:35 AM","711.00","20.28","25.00","21.00","21.84"
"2/02/2020 9:45:35 AM","704.20","20.13","25.00","21.00","21.82"
"2/02/2020 9:40:35 AM","711.00","20.30","25.00","21.00","21.81"
"2/02/2020 9:35:35 AM","711.00","20.21","25.00","21.00","21.79"
"2/02/2020 9:30:35 AM","718.00","20.15","25.00","21.00","21.78"
"2/02/2020 9:25:35 AM","714.20","20.27","25.00","21.00","21.77"
"2/02/2020 9:20:35 AM","698.40","20.13","25.00","21.00","21.74"
"2/02/2020 9:15:35 AM","715.60","20.11","25.00","21.00","21.73"
"2/02/2020 9:10:35 AM","705.40","20.32","25.00","21.00","21.72"
"2/02/2020 9:05:35 AM","707.60","20.46","25.00","21.00","21.72"
"2/02/2020 9:00:35 AM","719.40","20.05","25.00","21.00","21.71"
"2/02/2020 8:55:35 AM","715.40","20.20","25.00","21.00","21.70"
"2/02/2020 8:50:35 AM","704.40","20.17","25.00","21.00","21.67"
"2/02/2020 8:45:35 AM","719.60","20.31","25.00","21.00","21.65"
"2/02/2020 8:40:35 AM","736.00","20.10","25.00","21.00","21.63"
"2/02/2020 8:35:35 AM","729.00","20.19","25.00","21.00","21.61"
"2/02/2020 8:30:35 AM","728.80","20.01","25.00","21.00","21.59"
"2/02/2020 8:25:35 AM","714.00","20.18","25.00","21.00","21.57"
"2/02/2020 8:20:35 AM","709.00","20.20","25.00","21.00","21.54"
"2/02/2020 8:15:35 AM","694.80","20.27","25.00","21.00","21.53"
"2/02/2020 8:10:35 AM","704.60","19.96","25.00","21.00","21.51"
"2/02/2020 8:05:35 AM","720.00","19.98","25.00","21.00","21.48"
"2/02/2020 8:00:35 AM","738.40","20.05","25.00","21.00","21.47"
"2/02/2020 7:55:35 AM","724.80","19.97","25.00","21.00","21.45"
"2/02/2020 7:50:35 AM","724.20","19.94","25.00","21.00","21.45"
"2/02/2020 7:45:35 AM","712.00","20.17","25.00","21.00","21.43"
"2/02/2020 7:40:35 AM","716.00","20.00","25.00","21.00","21.42"
"2/02/2020 7:35:35 AM","711.20","20.05","25.00","21.00","21.41"
"2/02/2020 7:30:35 AM","723.80","19.92","25.00","21.00","21.40"
"2/02/2020 7:25:35 AM","698.80","19.97","25.00","21.00","21.40"
"2/02/2020 7:20:35 AM","718.00","20.02","25.00","21.00","21.40"
"2/02/2020 7:15:35 AM","706.80","19.97","25.00","21.00","21.39"
"2/02/2020 7:10:35 AM","728.00","20.02","25.00","21.00","21.40"
"2/02/2020 7:05:35 AM","716.40","20.28","25.00","21.00","21.40"
"2/02/2020 7:00:35 AM","718.40","20.16","25.00","21.00","21.40"
"2/02/2020 6:55:35 AM","716.60","20.08","25.00","21.00","21.40"
"2/02/2020 6:50:35 AM","717.80","20.17","25.00","21.00","21.40"
"2/02/2020 6:45:35 AM","686.40","20.21","25.00","21.00","21.41"
"2/02/2020 6:40:35 AM","713.40","20.09","25.00","21.00","21.41"
"2/02/2020 6:35:35 AM","693.60","20.05","25.00","21.00","21.42"
"2/02/2020 6:30:35 AM","711.80","20.19","25.00","21.00","21.43"
"2/02/2020 6:25:35 AM","703.80","20.22","25.00","21.00","21.43"
"2/02/2020 6:20:35 AM","706.40","20.10","25.00","21.00","21.44"
"2/02/2020 6:15:35 AM","726.40","20.35","25.00","21.00","21.45"
"2/02/2020 6:10:35 AM","710.80","20.18","25.00","21.00","21.45"
"2/02/2020 6:05:35 AM","717.00","20.13","25.00","21.00","21.45"
"2/02/2020 6:00:35 AM","711.60","20.27","25.00","21.00","21.45"
"2/02/2020 5:55:35 AM","702.40","20.28","25.00","21.00","21.45"
"2/02/2020 5:50:35 AM","686.40","20.32","25.00","21.00","21.45"
"2/02/2020 5:45:35 AM","712.60","20.07","25.00","21.00","21.45"
"2/02/2020 5:40:35 AM","700.80","20.11","25.00","21.00","21.45"
"2/02/2020 5:35:35 AM","702.60","20.26","25.00","21.00","21.45"
"2/02/2020 5:30:35 AM","700.40","20.26","25.00","21.00","21.45"
"2/02/2020 5:25:35 AM","711.00","20.12","25.00","21.00","21.45"
"2/02/2020 5:20:35 AM","714.40","20.18","25.00","21.00","21.46"
"2/02/2020 5:15:35 AM","697.60","20.33","25.00","21.00","21.46"
"2/02/2020 5:10:35 AM","721.60","20.20","25.00","21.00","21.46"
"2/02/2020 5:05:35 AM","718.20","20.17","25.00","21.00","21.46"
"2/02/2020 5:00:35 AM","688.00","20.26","25.00","21.00","21.46"
"2/02/2020 4:55:35 AM","704.60","20.22","25.00","21.00","21.46"
"2/02/2020 4:50:35 AM","719.60","20.27","25.00","21.00","21.47"
"2/02/2020 4:45:35 AM","719.00","20.17","25.00","21.00","21.46"
"2/02/2020 4:40:35 AM","716.40","20.14","25.00","21.00","21.46"
"2/02/2020 4:35:35 AM","716.60","20.26","25.00","21.00","21.46"
"2/02/2020 4:30:35 AM","715.80","20.38","25.00","21.00","21.46"
"2/02/2020 4:25:35 AM","704.20","20.33","25.00","21.00","21.47"
"2/02/2020 4:20:35 AM","735.40","20.12","25.00","21.00","21.47"
"2/02/2020 4:15:35 AM","704.40","20.39","25.00","21.00","21.47"
"2/02/2020 4:10:35 AM","696.60","20.42","25.00","21.00","21.47"
"2/02/2020 4:05:35 AM","701.80","20.16","25.00","21.00","21.46"
"2/02/2020 4:00:35 AM","699.00","20.47","25.00","21.00","21.46"
"2/02/2020 3:55:35 AM","706.20","20.38","25.00","21.00","21.46"
"2/02/2020 3:50:35 AM","703.80","20.27","25.00","21.00","21.46"
"2/02/2020 3:45:35 AM","688.40","20.25","25.00","21.00","21.46"
"2/02/2020 3:40:35 AM","705.20","20.23","25.00","21.00","21.47"
"2/02/2020 3:35:35 AM","700.40","20.20","25.00","21.00","21.47"
"2/02/2020 3:30:35 AM","705.00","20.26","25.00","21.00","21.48"
"2/02/2020 3:25:35 AM","692.80","20.36","25.00","21.00","21.48"
"2/02/2020 3:20:35 AM","719.40","20.39","25.00","21.00","21.49"
"2/02/2020 3:15:35 AM","711.20","20.37","25.00","21.00","21.50"
"2/02/2020 3:10:35 AM","707.60","20.20","25.00","21.00","21.51"
"2/02/2020 3:05:35 AM","704.00","20.19","25.00","21.00","21.52"
"2/02/2020 3:00:35 AM","710.00","20.55","25.00","21.00","21.52"
"2/02/2020 2:55:35 AM","717.20","20.33","25.00","21.00","21.54"
"2/02/2020 2:50:35 AM","681.80","20.33","25.00","21.00","21.55"
"2/02/2020 2:45:35 AM","694.80","20.40","25.00","21.00","21.57"
"2/02/2020 2:40:35 AM","704.60","20.40","25.00","21.00","21.58"
"2/02/2020 2:35:35 AM","699.20","20.58","25.00","21.00","21.59"
"2/02/2020 2:30:35 AM","718.60","20.46","25.00","21.00","21.61"
"2/02/2020 2:25:35 AM","719.00","20.41","25.00","21.00","21.63"
"2/02/2020 2:20:35 AM","697.00","20.72","25.00","21.00","21.65"
"2/02/2020 2:15:35 AM","705.40","20.63","25.00","21.00","21.67"
"2/02/2020 2:10:35 AM","705.60","20.65","25.00","21.00","21.70"
"2/02/2020 2:05:35 AM","720.80","20.79","25.00","21.00","21.73"
"2/02/2020 2:00:35 AM","693.00","20.63","25.00","21.00","21.76"
"2/02/2020 1:55:35 AM","733.60","20.61","25.00","21.00","21.79"
"2/02/2020 1:50:35 AM","718.60","20.65","25.00","21.00","21.82"
"2/02/2020 1:45:35 AM","711.60","20.59","25.00","21.00","21.85"
"2/02/2020 1:40:35 AM","718.40","20.71","25.00","21.00","21.86"
"2/02/2020 1:35:35 AM","716.00","20.59","25.00","21.00","21.88"
"2/02/2020 1:30:35 AM","705.00","20.62","25.00","21.00","21.89"
"2/02/2020 1:25:35 AM","694.20","20.69","25.00","21.00","21.90"
"2/02/2020 1:20:35 AM","710.60","20.94","25.00","21.00","21.91"
"2/02/2020 1:15:35 AM","696.20","20.73","25.00","21.00","21.92"
"2/02/2020 1:10:35 AM","700.20","20.74","25.00","21.00","21.93"
"2/02/2020 1:05:35 AM","713.00","20.65","25.00","21.00","21.93"
"2/02/2020 1:00:35 AM","721.80","20.64","25.00","21.00","21.94"
"2/02/2020 12:55:35 AM","710.00","20.65","25.00","21.00","21.94"
"2/02/2020 12:50:35 AM","682.80","20.71","25.00","21.00","21.95"
"2/02/2020 12:45:35 AM","692.60","20.78","25.00","21.00","21.94"
"2/02/2020 12:40:35 AM","706.80","20.98","25.00","21.00","21.96"
"2/02/2020 12:35:35 AM","708.60","20.66","25.00","21.00","21.96"
"2/02/2020 12:30:35 AM","723.80","20.66","25.00","21.00","21.97"
"2/02/2020 12:25:35 AM","694.00","20.68","25.00","21.00","21.97"
"2/02/2020 12:20:35 AM","689.80","20.81","25.00","21.00","21.98"
"2/02/2020 12:15:35 AM","700.00","20.74","25.00","21.00","21.99"
"2/02/2020 12:10:35 AM","703.80","20.91","25.00","21.00","21.99"
"2/02/2020 12:05:35 AM","680.40","20.76","25.00","21.00","22.00"
"2/02/2020 12:00:35 AM","699.80","20.77","25.00","21.00","22.01"
"1/02/2020 11:55:35 PM","712.60","20.74","25.00","21.00","22.03"
"1/02/2020 11:50:35 PM","715.40","20.81","25.00","21.00","22.04"
"1/02/2020 11:45:35 PM","716.60","20.82","25.00","21.00","22.05"
"1/02/2020 11:40:35 PM","708.60","20.80","25.00","21.00","22.07"
"1/02/2020 11:35:35 PM","700.00","20.90","25.00","21.00","22.08"
"1/02/2020 11:30:35 PM","703.40","20.99","25.00","21.00","22.10"
"1/02/2020 11:25:35 PM","703.80","20.83","25.00","21.00","22.11"
"1/02/2020 11:20:35 PM","685.20","20.84","25.00","21.00","22.12"
"1/02/2020 11:15:35 PM","702.60","21.05","25.00","21.00","22.14"
