"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"1/02/2020 11:10:35 PM","706.00","21.13","25.00","21.00","22.15"
"1/02/2020 11:05:35 PM","698.00","21.01","25.00","21.00","22.17"
"1/02/2020 11:00:35 PM","706.60","21.08","25.00","21.00","22.19"
"1/02/2020 10:55:35 PM","675.80","21.04","25.00","21.00","22.21"
"1/02/2020 10:50:35 PM","735.60","20.99","25.00","21.00","22.22"
"1/02/2020 10:45:35 PM","701.40","21.22","25.00","21.00","22.23"
"1/02/2020 10:40:35 PM","700.60","21.00","25.00","21.00","22.25"
"1/02/2020 10:35:35 PM","723.40","21.12","25.00","21.00","22.27"
"1/02/2020 10:30:35 PM","708.00","21.19","25.00","21.00","22.28"
"1/02/2020 10:25:35 PM","682.00","21.04","25.00","21.00","22.28"
"1/02/2020 10:20:35 PM","715.60","21.13","25.00","21.00","22.29"
"1/02/2020 10:15:35 PM","719.20","21.06","25.00","21.00","22.30"
"1/02/2020 10:10:35 PM","716.00","21.11","25.00","21.00","22.31"
"1/02/2020 10:05:35 PM","704.00","21.23","25.00","21.00","22.33"
"1/02/2020 10:00:35 PM","708.40","21.21","25.00","21.00","22.34"
"1/02/2020 9:55:35 PM","693.60","21.21","25.00","21.00","22.36"
"1/02/2020 9:50:35 PM","714.20","21.38","25.00","21.00","22.37"
"1/02/2020 9:45:35 PM","719.40","21.16","25.00","21.00","22.38"
"1/02/2020 9:40:35 PM","727.60","21.33","25.00","21.00","22.40"
"1/02/2020 9:35:35 PM","704.80","21.48","25.00","21.00","22.41"
"1/02/2020 9:30:35 PM","695.00","21.44","25.00","21.00","22.42"
"1/02/2020 9:25:35 PM","698.80","21.56","25.00","21.00","22.44"
"1/02/2020 9:20:35 PM","708.60","21.47","25.00","21.00","22.46"
"1/02/2020 9:15:35 PM","726.80","21.36","25.00","21.00","22.47"
"1/02/2020 9:10:35 PM","710.60","21.39","25.00","21.00","22.49"
"1/02/2020 9:05:35 PM","709.60","21.43","25.00","21.00","22.51"
"1/02/2020 9:00:35 PM","701.20","21.34","25.00","21.00","22.53"
"1/02/2020 8:55:35 PM","711.20","21.71","25.00","21.00","22.54"
"1/02/2020 8:50:35 PM","702.20","21.35","25.00","21.00","22.55"
"1/02/2020 8:45:35 PM","703.40","21.52","25.00","21.00","22.56"
"1/02/2020 8:40:35 PM","705.40","21.58","25.00","21.00","22.58"
"1/02/2020 8:35:35 PM","684.00","21.53","25.00","21.00","22.60"
"1/02/2020 8:30:35 PM","704.40","21.49","25.00","21.00","22.62"
"1/02/2020 8:25:35 PM","710.20","21.50","25.00","21.00","22.63"
"1/02/2020 8:20:35 PM","697.60","21.60","25.00","21.00","22.65"
"1/02/2020 8:15:35 PM","710.00","21.50","25.00","21.00","22.66"
"1/02/2020 8:10:35 PM","711.60","21.50","25.00","21.00","22.68"
"1/02/2020 8:05:35 PM","725.80","21.55","25.00","21.00","22.69"
"1/02/2020 8:00:35 PM","684.80","21.62","25.00","21.00","22.71"
"1/02/2020 7:55:35 PM","710.80","21.64","25.00","21.00","22.73"
"1/02/2020 7:50:35 PM","717.80","21.60","25.00","21.00","22.75"
"1/02/2020 7:45:35 PM","724.00","21.87","25.00","21.00","22.78"
"1/02/2020 7:40:35 PM","704.20","21.62","25.00","21.00","22.80"
"1/02/2020 7:35:35 PM","729.60","21.79","25.00","21.00","22.82"
"1/02/2020 7:30:35 PM","712.00","21.85","25.00","21.00","22.85"
"1/02/2020 7:25:35 PM","723.00","21.76","25.00","21.00","22.87"
"1/02/2020 7:20:35 PM","720.40","21.70","25.00","21.00","22.89"
"1/02/2020 7:15:35 PM","688.80","21.87","25.00","21.00","22.91"
"1/02/2020 7:10:35 PM","708.60","21.92","25.00","21.00","22.94"
"1/02/2020 7:05:35 PM","734.00","22.09","25.00","21.00","22.96"
"1/02/2020 7:00:35 PM","731.80","21.94","25.00","21.00","23.00"
"1/02/2020 6:55:35 PM","724.40","22.00","25.00","21.00","23.02"
"1/02/2020 6:50:35 PM","715.20","22.19","25.00","21.00","23.04"
"1/02/2020 6:45:35 PM","718.20","21.92","25.00","21.00","23.06"
"1/02/2020 6:40:35 PM","704.60","22.01","25.00","21.00","23.08"
"1/02/2020 6:35:35 PM","730.00","22.13","25.00","21.00","23.10"
"1/02/2020 6:30:35 PM","728.60","22.19","25.00","21.00","23.13"
"1/02/2020 6:25:35 PM","705.60","22.16","25.00","21.00","23.16"
"1/02/2020 6:20:35 PM","718.00","22.35","25.00","21.00","23.19"
"1/02/2020 6:15:35 PM","712.00","22.18","25.00","21.00","23.21"
"1/02/2020 6:10:35 PM","710.00","22.48","25.00","21.00","23.23"
"1/02/2020 6:05:35 PM","731.40","22.21","25.00","21.00","23.26"
"1/02/2020 6:00:35 PM","740.20","22.37","25.00","21.00","23.28"
"1/02/2020 5:55:35 PM","707.60","22.35","25.00","21.00","23.30"
"1/02/2020 5:50:35 PM","707.20","22.27","25.00","21.00","23.31"
"1/02/2020 5:45:35 PM","719.80","22.46","25.00","21.00","23.31"
"1/02/2020 5:40:35 PM","733.60","22.38","25.00","21.00","23.32"
"1/02/2020 5:35:35 PM","698.80","22.54","25.00","21.00","23.35"
"1/02/2020 5:30:35 PM","709.80","22.53","25.00","21.00","23.36"
"1/02/2020 5:25:35 PM","714.60","22.53","25.00","21.00","23.39"
"1/02/2020 5:20:35 PM","732.60","22.60","25.00","21.00","23.43"
"1/02/2020 5:15:35 PM","717.80","22.56","25.00","21.00","23.48"
"1/02/2020 5:10:35 PM","732.20","22.74","25.00","21.00","23.49"
"1/02/2020 5:05:35 PM","735.40","22.68","25.00","21.00","23.49"
"1/02/2020 5:00:35 PM","713.00","22.72","25.00","21.00","23.52"
"1/02/2020 4:55:35 PM","701.00","22.88","25.00","21.00","23.55"
"1/02/2020 4:50:35 PM","711.00","22.70","25.00","21.00","23.57"
"1/02/2020 4:45:35 PM","724.20","22.76","25.00","21.00","23.59"
"1/02/2020 4:40:35 PM","706.20","22.77","25.00","21.00","23.61"
"1/02/2020 4:35:35 PM","699.40","22.89","25.00","21.00","23.64"
"1/02/2020 4:30:35 PM","699.40","22.88","25.00","21.00","23.66"
"1/02/2020 4:25:35 PM","720.60","23.16","25.00","21.00","23.69"
"1/02/2020 4:20:35 PM","718.40","22.92","25.00","21.00","23.72"
"1/02/2020 4:15:35 PM","715.00","23.03","25.00","21.00","23.75"
"1/02/2020 4:10:35 PM","712.80","23.17","25.00","21.00","23.78"
"1/02/2020 4:05:35 PM","720.00","23.11","25.00","21.00","23.80"
"1/02/2020 4:00:35 PM","699.80","23.19","25.00","21.00","23.83"
"1/02/2020 3:55:35 PM","729.40","23.10","25.00","21.00","23.87"
"1/02/2020 3:50:35 PM","724.80","23.36","25.00","21.00","23.91"
"1/02/2020 3:45:35 PM","719.00","23.52","25.00","21.00","23.94"
"1/02/2020 3:40:35 PM","707.60","23.35","25.00","21.00","23.97"
"1/02/2020 3:35:35 PM","722.40","23.32","25.00","21.00","24.02"
"1/02/2020 3:30:35 PM","753.20","23.40","25.00","21.00","24.06"
"1/02/2020 3:25:35 PM","714.40","23.44","25.00","21.00","24.10"
"1/02/2020 3:20:35 PM","724.80","23.43","25.00","21.00","24.12"
"1/02/2020 3:15:35 PM","707.80","23.55","25.00","21.00","24.15"
"1/02/2020 3:10:35 PM","742.20","23.62","25.00","21.00","24.19"
"1/02/2020 3:05:35 PM","722.20","23.84","25.00","21.00","24.21"
"1/02/2020 3:00:35 PM","720.40","23.94","25.00","21.00","24.24"
"1/02/2020 2:55:35 PM","726.20","23.66","25.00","21.00","24.27"
"1/02/2020 2:50:35 PM","717.00","23.79","25.00","21.00","24.30"
"1/02/2020 2:45:35 PM","751.60","23.86","25.00","21.00","24.33"
"1/02/2020 2:40:35 PM","746.20","23.76","25.00","21.00","24.36"
"1/02/2020 2:35:35 PM","724.80","23.91","25.00","21.00","24.38"
"1/02/2020 2:30:35 PM","758.20","23.92","25.00","21.00","24.39"
"1/02/2020 2:25:35 PM","723.60","23.84","25.00","21.00","24.42"
"1/02/2020 2:20:35 PM","720.80","24.10","25.00","21.00","24.44"
"1/02/2020 2:15:35 PM","751.20","23.85","25.00","21.00","24.47"
"1/02/2020 2:10:35 PM","743.40","24.16","25.00","21.00","24.49"
"1/02/2020 2:05:35 PM","721.60","24.13","25.00","21.00","24.51"
"1/02/2020 2:00:35 PM","738.20","24.06","25.00","21.00","24.54"
"1/02/2020 1:55:35 PM","726.00","24.28","25.00","21.00","24.56"
"1/02/2020 1:50:35 PM","751.60","24.19","25.00","21.00","24.57"
"1/02/2020 1:45:35 PM","749.00","24.09","25.00","21.00","24.58"
"1/02/2020 1:40:35 PM","725.60","24.16","25.00","21.00","24.61"
"1/02/2020 1:35:35 PM","726.40","24.12","25.00","21.00","24.64"
"1/02/2020 1:30:35 PM","746.80","24.16","25.00","21.00","24.66"
"1/02/2020 1:25:35 PM","732.20","24.15","25.00","21.00","24.68"
"1/02/2020 1:20:35 PM","748.00","24.30","25.00","21.00","24.70"
"1/02/2020 1:15:35 PM","728.60","24.22","25.00","21.00","24.71"
"1/02/2020 1:10:35 PM","739.60","24.32","25.00","21.00","24.73"
"1/02/2020 1:05:35 PM","739.40","24.43","25.00","21.00","24.74"
"1/02/2020 1:00:35 PM","743.60","24.50","25.00","21.00","24.76"
"1/02/2020 12:55:35 PM","743.40","24.41","25.00","21.00","24.78"
"1/02/2020 12:50:35 PM","730.60","24.50","25.00","21.00","24.79"
"1/02/2020 12:45:35 PM","753.80","24.36","25.00","21.00","24.81"
"1/02/2020 12:40:35 PM","722.60","24.47","25.00","21.00","24.81"
"1/02/2020 12:35:35 PM","751.00","24.50","25.00","21.00","24.83"
"1/02/2020 12:30:35 PM","731.60","24.55","25.00","21.00","24.84"
"1/02/2020 12:25:35 PM","746.00","24.47","25.00","21.00","24.84"
"1/02/2020 12:20:35 PM","759.60","24.60","25.00","21.00","24.84"
"1/02/2020 12:15:35 PM","750.20","24.36","25.00","21.00","24.84"
"1/02/2020 12:10:35 PM","758.40","24.37","25.00","21.00","24.82"
"1/02/2020 12:05:35 PM","768.40","24.45","25.00","21.00","24.80"
"1/02/2020 12:00:35 PM","767.20","24.42","25.00","21.00","24.79"
"1/02/2020 11:55:35 AM","756.40","24.34","25.00","21.00","24.79"
"1/02/2020 11:50:35 AM","727.80","24.43","25.00","21.00","24.79"
"1/02/2020 11:45:35 AM","711.00","24.50","25.00","21.00","24.78"
"1/02/2020 11:40:35 AM","744.20","24.37","25.00","21.00","24.78"
"1/02/2020 11:35:35 AM","739.60","24.41","25.00","21.00","24.78"
"1/02/2020 11:30:35 AM","754.80","24.24","25.00","21.00","24.77"
"1/02/2020 11:25:35 AM","764.60","24.32","25.00","21.00","24.78"
"1/02/2020 11:20:35 AM","751.40","24.42","25.00","21.00","24.78"
"1/02/2020 11:15:35 AM","747.80","24.41","25.00","21.00","24.77"
"1/02/2020 11:10:35 AM","770.60","24.45","25.00","21.00","24.77"
"1/02/2020 11:05:35 AM","755.20","24.22","25.00","21.00","24.76"
"1/02/2020 11:00:35 AM","735.20","24.48","25.00","21.00","24.75"
"1/02/2020 10:55:35 AM","755.00","24.23","25.00","21.00","24.74"
"1/02/2020 10:50:35 AM","778.60","24.32","25.00","21.00","24.73"
"1/02/2020 10:45:35 AM","761.20","24.44","25.00","21.00","24.72"
"1/02/2020 10:40:35 AM","732.20","24.26","25.00","21.00","24.72"
"1/02/2020 10:35:35 AM","751.00","24.40","25.00","21.00","24.71"
"1/02/2020 10:30:35 AM","727.00","24.28","25.00","21.00","24.70"
"1/02/2020 10:25:35 AM","748.80","24.24","25.00","21.00","24.69"
"1/02/2020 10:20:35 AM","762.40","24.31","25.00","21.00","24.69"
"1/02/2020 10:15:35 AM","754.40","24.26","25.00","21.00","24.68"
"1/02/2020 10:10:35 AM","730.00","24.39","25.00","21.00","24.67"
"1/02/2020 10:05:35 AM","737.40","24.53","25.00","21.00","24.67"
"1/02/2020 10:00:35 AM","731.80","24.42","25.00","21.00","24.67"
"1/02/2020 9:55:35 AM","747.60","24.36","25.00","21.00","24.67"
"1/02/2020 9:50:35 AM","750.40","24.43","25.00","21.00","24.67"
"1/02/2020 9:45:35 AM","730.00","24.42","25.00","21.00","24.67"
"1/02/2020 9:40:35 AM","733.60","24.33","25.00","21.00","24.66"
"1/02/2020 9:35:35 AM","752.80","24.39","25.00","21.00","24.65"
"1/02/2020 9:30:35 AM","749.80","24.37","25.00","21.00","24.65"
"1/02/2020 9:25:35 AM","749.80","24.59","25.00","21.00","24.64"
"1/02/2020 9:20:35 AM","759.40","24.36","25.00","21.00","24.63"
"1/02/2020 9:15:35 AM","750.00","24.29","25.00","21.00","24.62"
"1/02/2020 9:10:35 AM","736.60","24.37","25.00","21.00","24.62"
"1/02/2020 9:05:35 AM","754.00","24.44","25.00","21.00","24.60"
"1/02/2020 9:00:35 AM","751.20","24.54","25.00","21.00","24.58"
"1/02/2020 8:55:35 AM","776.60","24.59","25.00","21.00","24.58"
"1/02/2020 8:50:35 AM","768.20","24.42","25.00","21.00","24.57"
"1/02/2020 8:45:35 AM","735.80","24.61","25.00","21.00","24.56"
"1/02/2020 8:40:35 AM","744.40","24.48","25.00","21.00","24.55"
"1/02/2020 8:35:35 AM","766.20","24.47","25.00","21.00","24.56"
"1/02/2020 8:30:35 AM","766.40","24.55","25.00","21.00","24.55"
"1/02/2020 8:25:35 AM","776.40","24.49","25.00","21.00","24.55"
"1/02/2020 8:20:35 AM","747.00","24.48","25.00","21.00","24.56"
"1/02/2020 8:15:35 AM","759.00","24.57","25.00","21.00","24.56"
"1/02/2020 8:10:35 AM","740.60","24.67","25.00","21.00","24.56"
"1/02/2020 8:05:35 AM","760.40","24.38","25.00","21.00","24.56"
"1/02/2020 8:00:35 AM","745.60","24.73","25.00","21.00","24.56"
"1/02/2020 7:55:35 AM","742.00","24.62","25.00","21.00","24.56"
"1/02/2020 7:50:35 AM","763.20","24.51","25.00","21.00","24.57"
"1/02/2020 7:45:35 AM","743.40","24.61","25.00","21.00","24.58"
"1/02/2020 7:40:35 AM","735.00","24.61","25.00","21.00","24.58"
"1/02/2020 7:35:35 AM","743.80","24.51","25.00","21.00","24.59"
"1/02/2020 7:30:35 AM","741.00","24.52","25.00","21.00","24.59"
"1/02/2020 7:25:35 AM","744.40","24.64","25.00","21.00","24.60"
"1/02/2020 7:20:35 AM","737.80","24.62","25.00","21.00","24.61"
"1/02/2020 7:15:35 AM","746.00","24.43","25.00","21.00","24.61"
"1/02/2020 7:10:35 AM","745.80","24.76","25.00","21.00","24.62"
"1/02/2020 7:05:35 AM","765.40","24.40","25.00","21.00","24.62"
"1/02/2020 7:00:35 AM","731.20","24.45","25.00","21.00","24.63"
"1/02/2020 6:55:35 AM","734.20","24.74","25.00","21.00","24.64"
"1/02/2020 6:50:35 AM","745.60","24.62","25.00","21.00","24.64"
"1/02/2020 6:45:35 AM","733.00","24.53","25.00","21.00","24.63"
"1/02/2020 6:40:35 AM","752.00","24.42","25.00","21.00","24.63"
"1/02/2020 6:35:35 AM","752.60","24.85","25.00","21.00","24.63"
"1/02/2020 6:30:35 AM","749.80","24.66","25.00","21.00","24.62"
"1/02/2020 6:25:35 AM","728.40","24.54","25.00","21.00","24.62"
"1/02/2020 6:20:35 AM","749.00","24.41","25.00","21.00","24.62"
"1/02/2020 6:15:35 AM","739.40","24.67","25.00","21.00","24.62"
"1/02/2020 6:10:35 AM","735.20","24.72","25.00","21.00","24.63"
"1/02/2020 6:05:35 AM","751.80","24.66","25.00","21.00","24.63"
"1/02/2020 6:00:35 AM","762.40","24.44","25.00","21.00","24.62"
"1/02/2020 5:55:35 AM","728.00","24.71","25.00","21.00","24.62"
"1/02/2020 5:50:35 AM","757.40","24.49","25.00","21.00","24.62"
"1/02/2020 5:45:35 AM","748.40","24.67","25.00","21.00","24.62"
"1/02/2020 5:40:35 AM","742.00","24.45","25.00","21.00","24.62"
"1/02/2020 5:35:35 AM","746.20","24.60","25.00","21.00","24.62"
"1/02/2020 5:30:35 AM","743.20","24.59","25.00","21.00","24.63"
"1/02/2020 5:25:35 AM","744.80","24.55","25.00","21.00","24.62"
"1/02/2020 5:20:35 AM","738.40","24.52","25.00","21.00","24.62"
"1/02/2020 5:15:35 AM","748.60","24.65","25.00","21.00","24.63"
"1/02/2020 5:10:35 AM","769.20","24.53","25.00","21.00","24.63"
"1/02/2020 5:05:35 AM","757.60","24.46","25.00","21.00","24.63"
"1/02/2020 5:00:35 AM","748.00","24.77","25.00","21.00","24.63"
"1/02/2020 4:55:35 AM","727.60","24.47","25.00","21.00","24.63"
"1/02/2020 4:50:35 AM","757.80","24.54","25.00","21.00","24.63"
"1/02/2020 4:45:35 AM","754.00","24.52","25.00","21.00","24.63"
"1/02/2020 4:40:35 AM","750.60","24.64","25.00","21.00","24.63"
"1/02/2020 4:35:35 AM","733.80","24.60","25.00","21.00","24.64"
"1/02/2020 4:30:35 AM","741.80","24.59","25.00","21.00","24.64"
"1/02/2020 4:25:35 AM","746.00","24.40","25.00","21.00","24.63"
"1/02/2020 4:20:35 AM","751.40","24.40","25.00","21.00","24.63"
"1/02/2020 4:15:35 AM","778.40","24.44","25.00","21.00","24.62"
"1/02/2020 4:10:35 AM","747.80","24.38","25.00","21.00","24.62"
"1/02/2020 4:05:35 AM","746.20","24.65","25.00","21.00","24.62"
"1/02/2020 4:00:35 AM","761.60","24.51","25.00","21.00","24.62"
"1/02/2020 3:55:35 AM","740.40","24.37","25.00","21.00","24.62"
"1/02/2020 3:50:35 AM","734.60","24.50","25.00","21.00","24.62"
"1/02/2020 3:45:35 AM","736.00","24.51","25.00","21.00","24.61"
"1/02/2020 3:40:35 AM","732.80","24.44","25.00","21.00","24.61"
"1/02/2020 3:35:35 AM","730.00","24.57","25.00","21.00","24.61"
"1/02/2020 3:30:35 AM","737.60","24.37","25.00","21.00","24.61"
"1/02/2020 3:25:35 AM","755.00","24.38","25.00","21.00","24.61"
"1/02/2020 3:20:35 AM","728.40","24.33","25.00","21.00","24.61"
"1/02/2020 3:15:35 AM","759.00","24.39","25.00","21.00","24.61"
"1/02/2020 3:10:35 AM","740.80","24.43","25.00","21.00","24.61"
"1/02/2020 3:05:35 AM","736.20","24.65","25.00","21.00","24.61"
"1/02/2020 3:00:35 AM","769.00","24.40","25.00","21.00","24.61"
"1/02/2020 2:55:35 AM","738.20","24.73","25.00","21.00","24.61"
"1/02/2020 2:50:35 AM","718.00","24.46","25.00","21.00","24.61"
"1/02/2020 2:45:35 AM","735.40","24.71","25.00","21.00","24.61"
"1/02/2020 2:40:35 AM","738.40","24.35","25.00","21.00","24.61"
"1/02/2020 2:35:35 AM","732.20","24.47","25.00","21.00","24.62"
"1/02/2020 2:30:35 AM","726.80","24.44","25.00","21.00","24.62"
"1/02/2020 2:25:35 AM","733.20","24.54","25.00","21.00","24.62"
"1/02/2020 2:20:35 AM","762.20","24.60","25.00","21.00","24.62"
"1/02/2020 2:15:35 AM","761.20","24.36","25.00","21.00","24.62"
"1/02/2020 2:10:35 AM","729.00","24.45","25.00","21.00","24.62"
"1/02/2020 2:05:35 AM","745.00","24.37","25.00","21.00","24.61"
"1/02/2020 2:00:35 AM","734.80","24.69","25.00","21.00","24.61"
"1/02/2020 1:55:35 AM","749.80","24.40","25.00","21.00","24.62"
"1/02/2020 1:50:35 AM","717.20","24.62","25.00","21.00","24.63"
"1/02/2020 1:45:35 AM","741.60","24.59","25.00","21.00","24.64"
"1/02/2020 1:40:35 AM","737.80","24.50","25.00","21.00","24.65"
"1/02/2020 1:35:35 AM","728.00","24.34","25.00","21.00","24.66"
"1/02/2020 1:30:35 AM","716.00","24.52","25.00","21.00","24.67"
"1/02/2020 1:25:35 AM","729.80","24.40","25.00","21.00","24.68"
"1/02/2020 1:20:35 AM","745.20","24.61","25.00","21.00","24.68"
"1/02/2020 1:15:35 AM","727.20","24.38","25.00","21.00","24.68"
"1/02/2020 1:10:35 AM","729.80","24.58","25.00","21.00","24.68"
"1/02/2020 1:05:35 AM","752.80","24.39","25.00","21.00","24.67"
"1/02/2020 1:00:35 AM","724.40","24.62","25.00","21.00","24.67"
"1/02/2020 12:55:35 AM","721.00","24.62","25.00","21.00","24.67"
"1/02/2020 12:50:35 AM","731.00","24.32","25.00","21.00","24.68"
"1/02/2020 12:45:35 AM","737.60","24.51","25.00","21.00","24.68"
"1/02/2020 12:40:35 AM","737.60","24.24","25.00","21.00","24.68"
"1/02/2020 12:35:35 AM","753.00","24.37","25.00","21.00","24.69"
"1/02/2020 12:30:35 AM","725.80","24.21","25.00","21.00","24.69"
"1/02/2020 12:25:35 AM","762.60","24.35","25.00","21.00","24.71"
"1/02/2020 12:20:35 AM","720.40","24.25","25.00","21.00","24.72"
"1/02/2020 12:15:35 AM","735.60","24.23","25.00","21.00","24.73"
"1/02/2020 12:10:35 AM","740.60","24.25","25.00","21.00","24.73"
"1/02/2020 12:05:35 AM","731.40","24.38","25.00","21.00","24.73"
"1/02/2020 12:00:35 AM","721.80","24.40","25.00","21.00","24.74"
"31/01/2020 11:55:35 PM","735.00","24.21","25.00","21.00","24.75"
"31/01/2020 11:50:35 PM","722.40","24.41","25.00","21.00","24.77"
"31/01/2020 11:45:35 PM","733.60","24.34","25.00","21.00","24.78"
"31/01/2020 11:40:35 PM","730.80","24.49","25.00","21.00","24.79"
"31/01/2020 11:35:35 PM","737.00","24.47","25.00","21.00","24.80"
"31/01/2020 11:30:35 PM","748.00","24.27","25.00","21.00","24.81"
"31/01/2020 11:25:35 PM","742.60","24.27","25.00","21.00","24.83"
"31/01/2020 11:20:35 PM","734.60","24.28","25.00","21.00","24.84"
"31/01/2020 11:15:35 PM","717.20","24.52","25.00","21.00","24.85"
"31/01/2020 11:10:35 PM","748.80","24.42","25.00","21.00","24.87"
"31/01/2020 11:05:35 PM","734.40","24.42","25.00","21.00","24.88"
"31/01/2020 11:00:35 PM","724.40","24.48","25.00","21.00","24.90"
"31/01/2020 10:55:35 PM","758.80","24.47","25.00","21.00","24.92"
"31/01/2020 10:50:35 PM","750.80","24.45","25.00","21.00","24.94"
"31/01/2020 10:45:35 PM","724.40","24.69","25.00","21.00","24.95"
"31/01/2020 10:40:35 PM","737.80","24.59","25.00","21.00","24.97"
"31/01/2020 10:35:35 PM","733.60","24.71","25.00","21.00","24.99"
"31/01/2020 10:30:35 PM","738.80","24.82","25.00","21.00","25.01"
"31/01/2020 10:25:35 PM","714.40","24.75","25.00","21.00","25.04"
"31/01/2020 10:20:35 PM","712.00","24.72","25.00","21.00","25.06"
"31/01/2020 10:15:35 PM","735.20","24.67","25.00","21.00","25.08"
"31/01/2020 10:10:35 PM","735.20","24.82","25.00","21.00","25.11"
"31/01/2020 10:05:35 PM","740.20","25.11","25.00","21.00","25.13"
"31/01/2020 10:00:35 PM","713.00","25.00","25.00","21.00","25.16"
"31/01/2020 9:55:35 PM","738.80","24.87","25.00","21.00","25.19"
"31/01/2020 9:50:35 PM","708.60","24.80","25.00","21.00","25.21"
"31/01/2020 9:45:35 PM","726.60","24.77","25.00","21.00","25.24"
"31/01/2020 9:40:35 PM","732.40","25.10","25.00","21.00","25.26"
"31/01/2020 9:35:35 PM","734.20","24.96","25.00","21.00","25.28"
"31/01/2020 9:30:35 PM","740.20","24.87","25.00","21.00","25.29"
"31/01/2020 9:25:35 PM","735.40","24.97","25.00","21.00","25.32"
"31/01/2020 9:20:35 PM","730.60","25.01","25.00","21.00","25.34"
"31/01/2020 9:15:35 PM","735.40","25.07","25.00","21.00","25.35"
"31/01/2020 9:10:35 PM","710.80","24.77","25.00","21.00","25.37"
"31/01/2020 9:05:35 PM","734.20","24.95","25.00","21.00","25.40"
"31/01/2020 9:00:35 PM","710.20","24.85","25.00","21.00","25.42"
"31/01/2020 8:55:35 PM","758.60","24.81","25.00","21.00","25.44"
"31/01/2020 8:50:35 PM","761.20","24.75","25.00","21.00","25.48"
"31/01/2020 8:45:35 PM","736.80","24.84","25.00","21.00","25.50"
"31/01/2020 8:40:35 PM","744.40","24.76","25.00","21.00","25.52"
"31/01/2020 8:35:35 PM","726.00","24.82","25.00","21.00","25.54"
"31/01/2020 8:30:35 PM","743.60","24.71","25.00","21.00","25.55"
"31/01/2020 8:25:35 PM","742.60","24.75","25.00","21.00","25.56"
"31/01/2020 8:20:35 PM","722.80","24.52","25.00","21.00","25.57"
"31/01/2020 8:15:35 PM","734.00","24.56","25.00","21.00","25.58"
"31/01/2020 8:10:35 PM","751.60","24.50","25.00","21.00","25.59"
"31/01/2020 8:05:35 PM","746.60","24.44","25.00","21.00","25.59"
"31/01/2020 8:00:35 PM","741.80","24.54","25.00","21.00","25.58"
"31/01/2020 7:55:35 PM","720.20","24.26","25.00","21.00","25.57"
"31/01/2020 7:50:35 PM","753.40","24.37","25.00","21.00","25.56"
"31/01/2020 7:45:35 PM","730.20","24.50","25.00","21.00","25.54"
"31/01/2020 7:40:35 PM","737.40","24.54","25.00","21.00","25.52"
"31/01/2020 7:35:35 PM","751.40","24.26","25.00","21.00","25.54"
"31/01/2020 7:30:35 PM","725.00","24.56","25.00","21.00","25.55"
"31/01/2020 7:25:35 PM","753.60","24.39","25.00","21.00","25.58"
"31/01/2020 7:20:35 PM","726.20","24.31","25.00","21.00","25.60"
"31/01/2020 7:15:35 PM","718.40","24.35","25.00","21.00","25.62"
"31/01/2020 7:10:35 PM","715.00","24.43","25.00","21.00","25.64"
"31/01/2020 7:05:35 PM","730.40","24.58","25.00","21.00","25.66"
"31/01/2020 7:00:35 PM","726.00","24.62","25.00","21.00","25.67"
"31/01/2020 6:55:35 PM","734.80","24.62","25.00","21.00","25.68"
"31/01/2020 6:50:35 PM","726.20","24.42","25.00","21.00","25.67"
"31/01/2020 6:45:35 PM","734.60","24.58","25.00","21.00","25.66"
"31/01/2020 6:40:35 PM","750.40","24.28","25.00","21.00","25.64"
"31/01/2020 6:35:35 PM","730.20","24.02","25.00","21.00","25.60"
"31/01/2020 6:30:35 PM","735.00","24.13","25.00","21.00","25.56"
"31/01/2020 6:25:35 PM","725.60","23.63","25.00","21.00","25.52"
"31/01/2020 6:20:35 PM","724.60","23.43","25.00","21.00","25.47"
"31/01/2020 6:15:35 PM","720.20","23.13","25.00","21.00","25.40"
"31/01/2020 6:10:35 PM","736.20","22.25","25.00","21.00","25.34"
"31/01/2020 6:05:35 PM","721.20","21.64","25.00","21.00","25.29"
"31/01/2020 6:00:35 PM","740.40","20.72","25.00","21.00","25.33"
"31/01/2020 5:55:35 PM","731.40","21.72","25.00","21.00","25.37"
"31/01/2020 5:50:35 PM","733.80","27.01","25.00","21.00","25.27"
"31/01/2020 5:45:35 PM","740.40","26.96","25.00","21.00","25.18"
"31/01/2020 5:40:35 PM","723.20","22.17","25.00","21.00","25.23"
"31/01/2020 5:35:35 PM","747.00","21.57","25.00","21.00","25.32"
"31/01/2020 5:30:35 PM","745.80","22.28","25.00","21.00","25.35"
"31/01/2020 5:25:35 PM","750.00","24.94","25.00","21.00","25.29"
"31/01/2020 5:20:35 PM","763.20","25.06","25.00","21.00","25.24"
"31/01/2020 5:15:35 PM","736.80","23.23","25.00","21.00","25.25"
"31/01/2020 5:10:35 PM","748.00","23.23","25.00","21.00","25.25"
"31/01/2020 5:05:35 PM","752.60","23.28","25.00","21.00","25.25"
"31/01/2020 5:00:35 PM","752.40","23.26","25.00","21.00","25.26"
"31/01/2020 4:55:35 PM","767.40","23.30","25.00","21.00","25.25"
"31/01/2020 4:50:35 PM","761.40","23.32","25.00","21.00","25.25"
"31/01/2020 4:45:35 PM","760.80","23.36","25.00","21.00","25.25"
"31/01/2020 4:40:35 PM","751.20","23.29","25.00","21.00","25.25"
"31/01/2020 4:35:35 PM","751.00","23.17","25.00","21.00","25.25"
"31/01/2020 4:30:35 PM","765.40","22.88","25.00","21.00","25.25"
"31/01/2020 4:25:35 PM","741.60","22.83","25.00","21.00","25.27"
"31/01/2020 4:20:35 PM","752.20","22.53","25.00","21.00","25.30"
"31/01/2020 4:15:35 PM","740.60","22.72","25.00","21.00","25.32"
"31/01/2020 4:10:35 PM","734.60","23.02","25.00","21.00","25.34"
"31/01/2020 4:05:35 PM","718.60","23.56","25.00","21.00","25.34"
"31/01/2020 4:00:35 PM","732.60","23.66","25.00","21.00","25.35"
"31/01/2020 3:55:35 PM","729.60","24.01","25.00","21.00","25.35"
"31/01/2020 3:50:35 PM","740.80","24.15","25.00","21.00","25.35"
"31/01/2020 3:45:35 PM","711.80","24.11","25.00","21.00","25.34"
"31/01/2020 3:40:35 PM","716.00","24.10","25.00","21.00","25.33"
"31/01/2020 3:35:35 PM","718.80","23.96","25.00","21.00","25.32"
"31/01/2020 3:30:35 PM","727.60","23.77","25.00","21.00","25.32"
"31/01/2020 3:25:35 PM","732.20","23.71","25.00","21.00","25.33"
"31/01/2020 3:20:35 PM","759.40","23.70","25.00","21.00","25.34"
"31/01/2020 3:15:35 PM","728.20","23.77","25.00","21.00","25.35"
"31/01/2020 3:10:35 PM","720.40","23.80","25.00","21.00","25.35"
"31/01/2020 3:05:35 PM","715.80","23.96","25.00","21.00","25.34"
"31/01/2020 3:00:35 PM","733.80","23.99","25.00","21.00","25.33"
"31/01/2020 2:55:35 PM","728.00","24.04","25.00","21.00","25.32"
"31/01/2020 2:50:35 PM","713.20","24.06","25.00","21.00","25.31"
"31/01/2020 2:45:35 PM","734.40","24.04","25.00","21.00","25.31"
"31/01/2020 2:40:35 PM","744.80","24.00","25.00","21.00","25.32"
"31/01/2020 2:35:35 PM","753.60","23.99","25.00","21.00","25.34"
"31/01/2020 2:30:35 PM","748.20","23.51","25.00","21.00","25.35"
"31/01/2020 2:25:35 PM","735.60","26.58","25.00","21.00","25.27"
"31/01/2020 2:20:35 PM","729.60","26.83","25.00","21.00","25.17"
"31/01/2020 2:15:35 PM","743.40","26.25","25.00","21.00","25.10"
"31/01/2020 2:10:35 PM","737.00","24.30","25.00","21.00","25.06"
"31/01/2020 2:05:35 PM","710.60","21.97","25.00","21.00","24.97"
"31/01/2020 2:00:35 PM","744.60","21.62","25.00","21.00","24.87"
"31/01/2020 1:55:35 PM","727.20","21.50","25.00","21.00","24.76"
"31/01/2020 1:50:35 PM","713.20","21.37","25.00","21.00","24.62"
"31/01/2020 1:45:35 PM","739.80","21.01","25.00","21.00","24.48"
"31/01/2020 1:40:35 PM","721.80","20.47","25.00","21.00","24.30"
"31/01/2020 1:35:35 PM","712.60","20.08","25.00","21.00","24.10"
"31/01/2020 1:30:35 PM","723.20","19.42","25.00","21.00","23.87"
"31/01/2020 1:25:35 PM","732.60","18.55","25.00","21.00","23.65"
"31/01/2020 1:20:35 PM","727.20","17.83","25.00","21.00","23.53"
"31/01/2020 1:15:35 PM","751.40","17.99","23.00","22.00","23.53"
"31/01/2020 1:10:35 PM","714.60","18.01","23.00","22.00","23.55"
"31/01/2020 1:05:35 PM","714.40","18.10","23.00","22.00","23.55"
"31/01/2020 1:00:35 PM","740.20","18.33","23.00","22.00","23.53"
"31/01/2020 12:55:35 PM","719.00","18.67","23.00","22.00","23.51"
"31/01/2020 12:50:35 PM","729.20","19.20","23.00","22.00","23.47"
"31/01/2020 12:45:35 PM","729.40","19.05","23.00","22.00","23.45"
"31/01/2020 12:40:35 PM","723.20","18.34","23.00","22.00","23.47"
"31/01/2020 12:35:35 PM","728.00","18.21","23.00","22.00","23.52"
"31/01/2020 12:30:35 PM","747.60","18.53","23.00","22.00","23.53"
"31/01/2020 12:25:35 PM","743.20","19.02","23.00","22.00","23.50"
"31/01/2020 12:20:35 PM","736.40","19.56","23.00","22.00","23.45"
"31/01/2020 12:15:35 PM","725.40","18.88","23.00","22.00","23.43"
"31/01/2020 12:10:35 PM","747.00","18.15","23.00","22.00","23.48"
"31/01/2020 12:05:35 PM","761.80","15.52","23.00","22.00","23.66"
"31/01/2020 12:00:35 PM","775.80","13.01","23.00","22.00","23.90"
"31/01/2020 11:55:35 AM","720.80","19.65","23.00","22.00","23.82"
"31/01/2020 11:50:35 AM","723.20","18.56","25.00","21.00","23.64"
"31/01/2020 11:45:35 AM","730.00","18.39","23.00","22.00","23.59"
"31/01/2020 11:40:35 AM","709.40","18.17","23.00","22.00","23.60"
"31/01/2020 11:35:35 AM","721.20","17.93","23.00","22.00","23.62"
"31/01/2020 11:30:35 AM","738.60","17.70","23.00","22.00","23.64"
"31/01/2020 11:25:35 AM","731.00","18.07","23.00","22.00","23.64"
"31/01/2020 11:20:35 AM","728.60","18.25","23.00","22.00","23.64"
"31/01/2020 11:15:35 AM","739.20","18.16","23.00","22.00","23.65"
"31/01/2020 11:10:35 AM","731.00","18.07","23.00","22.00","23.64"
"31/01/2020 11:05:35 AM","720.80","18.16","23.00","22.00","23.64"
"31/01/2020 11:00:35 AM","753.60","18.21","23.00","22.00","23.63"
"31/01/2020 10:55:35 AM","748.60","18.25","23.00","22.00","23.64"
"31/01/2020 10:50:35 AM","738.40","18.35","23.00","22.00","23.65"
"31/01/2020 10:45:35 AM","771.00","17.98","23.00","22.00","23.66"
"31/01/2020 10:40:35 AM","792.80","17.95","23.00","22.00","23.68"
"31/01/2020 10:35:35 AM","767.40","18.05","23.00","22.00","23.68"
"31/01/2020 10:30:35 AM","773.40","17.77","23.00","22.00","23.70"
"31/01/2020 10:25:35 AM","780.80","17.91","23.00","22.00","23.72"
"31/01/2020 10:20:35 AM","793.80","17.86","23.00","22.00","23.73"
"31/01/2020 10:15:35 AM","771.80","17.90","23.00","22.00","23.75"
"31/01/2020 10:10:35 AM","774.80","18.31","23.00","22.00","23.75"
"31/01/2020 10:05:35 AM","777.60","18.42","23.00","22.00","23.74"
"31/01/2020 10:00:35 AM","780.20","19.17","23.00","22.00","23.71"
"31/01/2020 9:55:35 AM","763.20","18.85","23.00","22.00","23.69"
"31/01/2020 9:50:35 AM","781.00","18.82","23.00","22.00","23.67"
"31/01/2020 9:45:35 AM","766.60","19.06","23.00","22.00","23.65"
"31/01/2020 9:40:35 AM","751.40","19.20","23.00","22.00","23.62"
"31/01/2020 9:35:35 AM","774.60","19.40","23.00","22.00","23.59"
"31/01/2020 9:30:35 AM","775.20","19.61","23.00","22.00","23.54"
"31/01/2020 9:25:35 AM","776.20","19.79","23.00","22.00","23.50"
"31/01/2020 9:20:35 AM","761.60","19.71","23.00","22.00","23.48"
"31/01/2020 9:15:35 AM","761.80","19.60","23.00","22.00","23.46"
"31/01/2020 9:10:35 AM","761.00","19.28","23.00","22.00","23.47"
"31/01/2020 9:05:35 AM","798.60","18.97","23.00","22.00","23.49"
"31/01/2020 9:00:35 AM","775.60","18.62","23.00","22.00","23.53"
"31/01/2020 8:55:35 AM","736.60","19.68","23.00","22.00","23.46"
"31/01/2020 8:50:35 AM","714.80","23.78","23.00","22.00","23.29"
"31/01/2020 8:45:35 AM","739.40","23.72","23.00","22.00","23.21"
"31/01/2020 8:40:35 AM","739.80","18.97","23.00","22.00","23.31"
"31/01/2020 8:35:35 AM","734.60","14.97","23.00","22.00","23.62"
"31/01/2020 8:30:35 AM","714.20","12.28","23.00","22.00","23.98"
"31/01/2020 8:25:35 AM","730.00","23.56","25.00","21.00","24.01"
"31/01/2020 8:20:35 AM","697.00","23.46","25.00","21.00","23.98"
"31/01/2020 8:15:35 AM","735.60","23.40","25.00","21.00","23.96"
"31/01/2020 8:10:35 AM","707.40","23.50","25.00","21.00","23.94"
"31/01/2020 8:05:35 AM","739.20","23.49","25.00","21.00","23.91"
"31/01/2020 8:00:35 AM","732.40","23.41","25.00","21.00","23.89"
"31/01/2020 7:55:35 AM","742.40","23.45","25.00","21.00","23.87"
"31/01/2020 7:50:35 AM","731.40","23.60","25.00","21.00","23.85"
"31/01/2020 7:45:35 AM","746.40","23.39","25.00","21.00","23.83"
"31/01/2020 7:40:35 AM","720.80","23.37","25.00","21.00","23.81"
"31/01/2020 7:35:35 AM","720.80","23.78","25.00","21.00","23.78"
"31/01/2020 7:30:35 AM","725.00","23.61","25.00","21.00","23.76"
"31/01/2020 7:25:35 AM","719.40","23.66","25.00","21.00","23.74"
"31/01/2020 7:20:35 AM","719.00","23.45","25.00","21.00","23.71"
"31/01/2020 7:15:35 AM","732.00","23.34","25.00","21.00","23.69"
"31/01/2020 7:10:35 AM","741.20","23.56","25.00","21.00","23.66"
"31/01/2020 7:05:35 AM","729.20","23.56","25.00","21.00","23.64"
"31/01/2020 7:00:35 AM","734.20","23.44","25.00","21.00","23.62"
"31/01/2020 6:55:35 AM","742.60","23.41","25.00","21.00","23.59"
"31/01/2020 6:50:35 AM","732.80","23.21","25.00","21.00","23.57"
"31/01/2020 6:45:35 AM","715.40","23.39","25.00","21.00","23.56"
"31/01/2020 6:40:35 AM","730.40","23.35","25.00","21.00","23.54"
"31/01/2020 6:35:35 AM","729.80","23.15","25.00","21.00","23.52"
"31/01/2020 6:30:35 AM","742.80","23.20","25.00","21.00","23.50"
"31/01/2020 6:25:35 AM","738.60","23.04","25.00","21.00","23.48"
"31/01/2020 6:20:35 AM","753.80","22.97","25.00","21.00","23.45"
"31/01/2020 6:15:35 AM","731.00","22.98","25.00","21.00","23.42"
"31/01/2020 6:10:35 AM","742.80","22.73","25.00","21.00","23.38"
"31/01/2020 6:05:35 AM","713.60","22.52","25.00","21.00","23.33"
"31/01/2020 6:00:35 AM","739.00","22.61","25.00","21.00","23.27"
"31/01/2020 5:55:35 AM","746.40","22.50","25.00","21.00","23.21"
"31/01/2020 5:50:35 AM","732.00","22.59","25.00","21.00","23.19"
"31/01/2020 5:45:35 AM","753.00","19.38","23.00","22.00","23.25"
"31/01/2020 5:40:35 AM","747.60","19.10","23.00","22.00","23.36"
"31/01/2020 5:35:35 AM","755.60","21.01","23.00","22.00","23.33"
"31/01/2020 5:30:35 AM","762.80","24.52","23.00","22.00","23.23"
"31/01/2020 5:25:35 AM","731.00","24.15","23.00","22.00","23.15"
"31/01/2020 5:20:35 AM","750.60","21.54","23.00","22.00","23.19"
"31/01/2020 5:15:35 AM","736.80","17.98","23.00","22.00","23.40"
"31/01/2020 5:10:35 AM","764.40","15.69","23.00","22.00","23.69"
"31/01/2020 5:05:35 AM","749.40","21.43","23.00","22.00","23.85"
"31/01/2020 5:00:35 AM","745.00","23.37","25.00","21.00","23.86"
"31/01/2020 4:55:35 AM","740.40","23.25","25.00","21.00","23.86"
"31/01/2020 4:50:35 AM","747.40","23.51","25.00","21.00","23.88"
"31/01/2020 4:45:35 AM","738.80","23.47","25.00","21.00","23.89"
"31/01/2020 4:40:35 AM","753.60","23.28","25.00","21.00","23.90"
"31/01/2020 4:35:35 AM","765.00","23.33","25.00","21.00","23.91"
"31/01/2020 4:30:35 AM","743.20","23.40","25.00","21.00","23.93"
"31/01/2020 4:25:35 AM","748.00","23.32","25.00","21.00","23.94"
"31/01/2020 4:20:35 AM","766.80","23.49","25.00","21.00","23.96"
"31/01/2020 4:15:35 AM","765.80","23.42","25.00","21.00","23.97"
"31/01/2020 4:10:35 AM","737.80","23.30","25.00","21.00","23.98"
"31/01/2020 4:05:35 AM","765.20","23.36","25.00","21.00","24.00"
"31/01/2020 4:00:35 AM","750.00","23.51","25.00","21.00","24.00"
"31/01/2020 3:55:35 AM","742.20","23.42","25.00","21.00","24.01"
"31/01/2020 3:50:35 AM","731.20","23.29","25.00","21.00","24.02"
"31/01/2020 3:45:35 AM","752.60","23.25","25.00","21.00","24.03"
"31/01/2020 3:40:35 AM","748.60","23.45","25.00","21.00","24.03"
"31/01/2020 3:35:35 AM","742.80","23.38","25.00","21.00","24.03"
"31/01/2020 3:30:35 AM","741.00","23.55","25.00","21.00","24.04"
"31/01/2020 3:25:35 AM","742.60","23.37","25.00","21.00","24.04"
"31/01/2020 3:20:35 AM","747.80","23.25","25.00","21.00","24.04"
"31/01/2020 3:15:35 AM","747.20","23.25","25.00","21.00","24.04"
"31/01/2020 3:10:35 AM","741.80","23.43","25.00","21.00","24.05"
"31/01/2020 3:05:35 AM","743.60","23.51","25.00","21.00","24.05"
"31/01/2020 3:00:35 AM","744.60","23.25","25.00","21.00","24.05"
"31/01/2020 2:55:35 AM","752.60","23.33","25.00","21.00","24.05"
"31/01/2020 2:50:35 AM","775.60","23.23","25.00","21.00","24.06"
"31/01/2020 2:45:35 AM","755.80","23.29","25.00","21.00","24.06"
"31/01/2020 2:40:35 AM","749.00","23.23","25.00","21.00","24.06"
"31/01/2020 2:35:35 AM","762.20","23.24","25.00","21.00","24.07"
"31/01/2020 2:30:35 AM","768.80","23.43","25.00","21.00","24.07"
"31/01/2020 2:25:35 AM","738.80","23.26","25.00","21.00","24.07"
"31/01/2020 2:20:35 AM","747.60","23.46","25.00","21.00","24.08"
"31/01/2020 2:15:35 AM","765.80","23.23","25.00","21.00","24.08"
"31/01/2020 2:10:35 AM","758.40","23.41","25.00","21.00","24.08"
"31/01/2020 2:05:35 AM","758.20","23.23","25.00","21.00","24.08"
"31/01/2020 2:00:35 AM","777.40","23.20","25.00","21.00","24.08"
"31/01/2020 1:55:35 AM","753.00","23.18","25.00","21.00","24.09"
"31/01/2020 1:50:35 AM","754.60","23.23","25.00","21.00","24.09"
"31/01/2020 1:45:35 AM","775.20","23.31","25.00","21.00","24.09"
"31/01/2020 1:40:35 AM","774.40","23.35","25.00","21.00","24.09"
"31/01/2020 1:35:35 AM","769.20","23.26","25.00","21.00","24.09"
"31/01/2020 1:30:35 AM","767.00","23.22","25.00","21.00","24.10"
"31/01/2020 1:25:35 AM","758.60","23.35","25.00","21.00","24.10"
"31/01/2020 1:20:35 AM","751.20","23.16","25.00","21.00","24.10"
"31/01/2020 1:15:35 AM","776.20","23.19","25.00","21.00","24.11"
"31/01/2020 1:10:35 AM","750.80","23.43","25.00","21.00","24.11"
"31/01/2020 1:05:35 AM","761.40","23.49","25.00","21.00","24.12"
"31/01/2020 1:00:35 AM","746.80","23.37","25.00","21.00","24.12"
"31/01/2020 12:55:35 AM","761.20","23.34","25.00","21.00","24.12"
"31/01/2020 12:50:35 AM","765.00","23.36","25.00","21.00","24.12"
"31/01/2020 12:45:35 AM","767.00","23.24","25.00","21.00","24.12"
"31/01/2020 12:40:35 AM","755.80","23.29","25.00","21.00","24.12"
"31/01/2020 12:35:35 AM","759.80","23.30","25.00","21.00","24.12"
"31/01/2020 12:30:35 AM","757.80","23.21","25.00","21.00","24.14"
"31/01/2020 12:25:35 AM","751.20","23.20","25.00","21.00","24.15"
"31/01/2020 12:20:35 AM","771.00","23.21","25.00","21.00","24.17"
"31/01/2020 12:15:35 AM","766.00","23.42","25.00","21.00","24.18"
"31/01/2020 12:10:35 AM","768.00","23.31","25.00","21.00","24.20"
"31/01/2020 12:05:35 AM","759.80","23.38","25.00","21.00","24.22"
"31/01/2020 12:00:35 AM","774.40","23.25","25.00","21.00","24.23"
"30/01/2020 11:55:35 PM","770.00","23.37","25.00","21.00","24.24"
"30/01/2020 11:50:35 PM","781.80","23.32","25.00","21.00","24.26"
"30/01/2020 11:45:35 PM","744.40","23.32","25.00","21.00","24.27"
"30/01/2020 11:40:35 PM","741.20","23.43","25.00","21.00","24.29"
"30/01/2020 11:35:35 PM","762.40","23.32","25.00","21.00","24.31"
"30/01/2020 11:30:35 PM","761.80","23.61","25.00","21.00","24.33"
"30/01/2020 11:25:35 PM","763.40","23.50","25.00","21.00","24.36"
"30/01/2020 11:20:35 PM","754.60","23.65","25.00","21.00","24.38"
"30/01/2020 11:15:35 PM","764.80","23.49","25.00","21.00","24.40"
"30/01/2020 11:10:35 PM","750.00","23.48","25.00","21.00","24.41"
"30/01/2020 11:05:35 PM","756.80","23.63","25.00","21.00","24.44"
"30/01/2020 11:00:35 PM","750.60","23.54","25.00","21.00","24.45"
"30/01/2020 10:55:35 PM","766.40","23.38","25.00","21.00","24.48"
"30/01/2020 10:50:35 PM","750.40","23.46","25.00","21.00","24.50"
"30/01/2020 10:45:35 PM","762.00","23.51","25.00","21.00","24.52"
"30/01/2020 10:40:35 PM","787.80","23.59","25.00","21.00","24.54"
"30/01/2020 10:35:35 PM","757.20","23.76","25.00","21.00","24.57"
"30/01/2020 10:30:35 PM","751.40","23.40","25.00","21.00","24.59"
"30/01/2020 10:25:35 PM","749.60","23.49","25.00","21.00","24.62"
"30/01/2020 10:20:35 PM","786.20","23.58","25.00","21.00","24.64"
"30/01/2020 10:15:35 PM","762.20","23.52","25.00","21.00","24.67"
"30/01/2020 10:10:35 PM","764.00","23.64","25.00","21.00","24.69"
"30/01/2020 10:05:35 PM","743.60","23.54","25.00","21.00","24.72"
"30/01/2020 10:00:35 PM","751.40","23.44","25.00","21.00","24.75"
"30/01/2020 9:55:35 PM","744.80","23.82","25.00","21.00","24.77"
"30/01/2020 9:50:35 PM","768.80","23.52","25.00","21.00","24.80"
"30/01/2020 9:45:35 PM","765.40","23.51","25.00","21.00","24.83"
"30/01/2020 9:40:35 PM","768.60","23.57","25.00","21.00","24.86"
"30/01/2020 9:35:35 PM","755.00","23.61","25.00","21.00","24.89"
"30/01/2020 9:30:35 PM","741.60","23.83","25.00","21.00","24.92"
"30/01/2020 9:25:35 PM","756.40","23.84","25.00","21.00","24.95"
"30/01/2020 9:20:35 PM","755.20","23.74","25.00","21.00","24.98"
"30/01/2020 9:15:35 PM","756.40","23.54","25.00","21.00","25.02"
"30/01/2020 9:10:35 PM","726.60","23.73","25.00","21.00","25.05"
"30/01/2020 9:05:35 PM","737.60","23.84","25.00","21.00","25.08"
"30/01/2020 9:00:35 PM","725.80","23.58","25.00","21.00","25.11"
"30/01/2020 8:55:35 PM","752.00","23.71","25.00","21.00","25.14"
"30/01/2020 8:50:35 PM","723.80","23.64","25.00","21.00","25.18"
"30/01/2020 8:45:35 PM","748.80","23.75","25.00","21.00","25.21"
"30/01/2020 8:40:35 PM","727.80","23.93","25.00","21.00","25.24"
"30/01/2020 8:35:35 PM","718.00","23.65","25.00","21.00","25.27"
"30/01/2020 8:30:35 PM","741.00","23.59","25.00","21.00","25.30"
"30/01/2020 8:25:35 PM","714.20","23.98","25.00","21.00","25.33"
"30/01/2020 8:20:35 PM","725.40","23.92","25.00","21.00","25.37"
"30/01/2020 8:15:35 PM","736.20","23.55","25.00","21.00","25.40"
"30/01/2020 8:10:35 PM","700.00","23.64","25.00","21.00","25.43"
"30/01/2020 8:05:35 PM","714.80","23.82","25.00","21.00","25.45"
"30/01/2020 8:00:35 PM","734.80","23.71","25.00","21.00","25.47"
"30/01/2020 7:55:35 PM","721.20","23.75","25.00","21.00","25.49"
"30/01/2020 7:50:35 PM","740.80","23.47","25.00","21.00","25.50"
"30/01/2020 7:45:35 PM","697.00","23.33","25.00","21.00","25.51"
"30/01/2020 7:40:35 PM","729.80","23.26","25.00","21.00","25.51"
"30/01/2020 7:35:35 PM","731.40","23.40","25.00","21.00","25.48"
"30/01/2020 7:30:35 PM","738.20","23.38","25.00","21.00","25.43"
"30/01/2020 7:25:35 PM","712.20","23.40","25.00","21.00","25.36"
"30/01/2020 7:20:35 PM","711.00","23.33","25.00","21.00","25.29"
"30/01/2020 7:15:35 PM","728.60","23.26","25.00","21.00","25.22"
"30/01/2020 7:10:35 PM","726.00","22.97","25.00","21.00","25.13"
"30/01/2020 7:05:35 PM","750.00","22.85","25.00","21.00","25.06"
"30/01/2020 7:00:35 PM","720.80","22.63","25.00","21.00","24.98"
"30/01/2020 6:55:35 PM","710.40","22.83","25.00","21.00","24.90"
"30/01/2020 6:50:35 PM","741.60","22.45","25.00","21.00","24.82"
"30/01/2020 6:45:35 PM","722.60","22.31","25.00","21.00","24.75"
"30/01/2020 6:40:35 PM","745.60","21.81","25.00","21.00","24.67"
"30/01/2020 6:35:35 PM","713.20","21.81","25.00","21.00","24.58"
"30/01/2020 6:30:35 PM","707.40","21.52","25.00","21.00","24.49"
"30/01/2020 6:25:35 PM","726.00","20.95","25.00","21.00","24.38"
"30/01/2020 6:20:35 PM","711.20","20.67","23.00","22.00","24.24"
"30/01/2020 6:15:35 PM","726.80","20.30","23.00","22.00","24.07"
"30/01/2020 6:10:35 PM","706.00","19.39","23.00","22.00","23.89"
"30/01/2020 6:05:35 PM","703.40","18.75","23.00","22.00","23.76"
"30/01/2020 6:00:35 PM","719.40","18.18","23.00","22.00","23.75"
"30/01/2020 5:55:35 PM","717.00","17.54","23.00","22.00","23.91"
"30/01/2020 5:50:35 PM","723.20","16.90","23.00","22.00","23.99"
"30/01/2020 5:45:35 PM","720.20","21.10","25.00","21.00","23.83"
"30/01/2020 5:40:35 PM","730.40","20.99","25.00","21.00","23.69"
"30/01/2020 5:35:35 PM","737.80","20.18","25.00","21.00","23.61"
"30/01/2020 5:30:35 PM","698.40","20.24","23.00","22.00","23.60"
"30/01/2020 5:25:35 PM","718.40","20.81","23.00","22.00","23.56"
"30/01/2020 5:20:35 PM","734.00","21.15","23.00","22.00","23.50"
"30/01/2020 5:15:35 PM","727.40","21.40","23.00","22.00","23.46"
"30/01/2020 5:10:35 PM","769.60","19.96","23.00","22.00","23.52"
"30/01/2020 5:05:35 PM","762.60","16.57","23.00","22.00","23.78"
"30/01/2020 5:00:35 PM","754.00","14.89","23.00","22.00","24.15"
"30/01/2020 4:55:35 PM","727.20","18.96","23.00","22.00","24.28"
"30/01/2020 4:50:35 PM","730.60","22.75","25.00","21.00","24.23"
"30/01/2020 4:45:35 PM","721.80","22.80","25.00","21.00","24.19"
"30/01/2020 4:40:35 PM","735.40","22.71","25.00","21.00","24.14"
"30/01/2020 4:35:35 PM","717.20","22.61","25.00","21.00","24.08"
"30/01/2020 4:30:35 PM","701.00","22.36","25.00","21.00","24.01"
"30/01/2020 4:25:35 PM","718.40","22.29","25.00","21.00","23.93"
"30/01/2020 4:20:35 PM","712.00","22.01","25.00","21.00","23.84"
"30/01/2020 4:15:35 PM","730.80","21.51","25.00","21.00","23.72"
"30/01/2020 4:10:35 PM","714.60","21.43","25.00","21.00","23.59"
"30/01/2020 4:05:35 PM","700.20","20.97","25.00","21.00","23.45"
"30/01/2020 4:00:35 PM","719.40","20.45","25.00","21.00","23.33"
"30/01/2020 3:55:35 PM","708.80","20.17","23.00","22.00","23.29"
"30/01/2020 3:50:35 PM","716.60","20.00","23.00","22.00","23.30"
"30/01/2020 3:45:35 PM","753.80","20.01","23.00","22.00","23.31"
"30/01/2020 3:40:35 PM","719.60","19.93","23.00","22.00","23.32"
"30/01/2020 3:35:35 PM","742.00","19.64","23.00","22.00","23.33"
"30/01/2020 3:30:35 PM","721.60","19.78","23.00","22.00","23.33"
"30/01/2020 3:25:35 PM","717.60","19.76","23.00","22.00","23.34"
"30/01/2020 3:20:35 PM","725.40","19.77","23.00","22.00","23.35"
"30/01/2020 3:15:35 PM","750.60","19.86","23.00","22.00","23.35"
"30/01/2020 3:10:35 PM","724.80","19.89","23.00","22.00","23.36"
"30/01/2020 3:05:35 PM","727.00","19.92","23.00","22.00","23.36"
"30/01/2020 3:00:35 PM","736.80","19.91","23.00","22.00","23.37"
"30/01/2020 2:55:35 PM","733.20","19.99","23.00","22.00","23.37"
"30/01/2020 2:50:35 PM","734.00","19.96","23.00","22.00","23.38"
"30/01/2020 2:45:35 PM","732.60","19.67","23.00","22.00","23.41"
"30/01/2020 2:40:35 PM","725.60","19.73","23.00","22.00","23.44"
"30/01/2020 2:35:35 PM","731.00","19.97","23.00","22.00","23.45"
"30/01/2020 2:30:35 PM","743.60","20.23","23.00","22.00","23.46"
"30/01/2020 2:25:35 PM","721.00","20.53","23.00","22.00","23.46"
"30/01/2020 2:20:35 PM","762.20","21.01","23.00","22.00","23.44"
"30/01/2020 2:15:35 PM","745.60","20.80","23.00","22.00","23.43"
"30/01/2020 2:10:35 PM","753.00","20.74","23.00","22.00","23.42"
"30/01/2020 2:05:35 PM","746.40","20.56","23.00","22.00","23.41"
"30/01/2020 2:00:35 PM","733.20","20.55","23.00","22.00","23.40"
"30/01/2020 1:55:35 PM","751.80","20.46","23.00","22.00","23.40"
"30/01/2020 1:50:35 PM","752.60","20.51","23.00","22.00","23.40"
"30/01/2020 1:45:35 PM","763.40","20.40","23.00","22.00","23.39"
"30/01/2020 1:40:35 PM","752.20","20.21","23.00","22.00","23.40"
"30/01/2020 1:35:35 PM","747.00","20.30","23.00","22.00","23.40"
"30/01/2020 1:30:35 PM","762.80","20.19","23.00","22.00","23.40"
"30/01/2020 1:25:35 PM","743.60","20.39","23.00","22.00","23.40"
"30/01/2020 1:20:35 PM","780.00","19.93","23.00","22.00","23.42"
"30/01/2020 1:15:35 PM","774.80","19.82","23.00","22.00","23.44"
"30/01/2020 1:10:35 PM","785.60","19.43","23.00","22.00","23.48"
"30/01/2020 1:05:35 PM","753.00","19.45","23.00","22.00","23.50"
"30/01/2020 1:00:35 PM","839.40","19.14","23.00","22.00","23.52"
"30/01/2020 12:55:35 PM","766.60","19.90","23.00","22.00","23.46"
"30/01/2020 12:50:35 PM","773.40","19.57","23.00","22.00","23.42"
"30/01/2020 12:45:35 PM","782.80","19.20","23.00","22.00","23.41"
"30/01/2020 12:40:35 PM","775.60","18.98","23.00","22.00","23.43"
"30/01/2020 12:35:35 PM","805.20","18.60","23.00","22.00","23.49"
"30/01/2020 12:30:35 PM","774.80","18.43","23.00","22.00","23.53"
"30/01/2020 12:25:35 PM","757.00","19.31","23.00","22.00","23.56"
"30/01/2020 12:20:35 PM","773.20","19.24","23.00","22.00","23.58"
"30/01/2020 12:15:35 PM","793.40","19.33","23.00","22.00","23.61"
"30/01/2020 12:10:35 PM","803.40","19.63","23.00","22.00","23.62"
"30/01/2020 12:05:35 PM","800.40","19.73","23.00","22.00","23.62"
"30/01/2020 12:00:35 PM","797.80","20.06","23.00","22.00","23.61"
"30/01/2020 11:55:35 AM","772.20","20.68","23.00","22.00","23.58"
"30/01/2020 11:50:35 AM","794.60","20.43","23.00","22.00","23.56"
"30/01/2020 11:45:35 AM","794.20","20.49","23.00","22.00","23.53"
"30/01/2020 11:40:35 AM","779.40","20.36","23.00","22.00","23.51"
"30/01/2020 11:35:35 AM","777.80","20.29","23.00","22.00","23.49"
"30/01/2020 11:30:35 AM","771.60","20.18","23.00","22.00","23.48"
"30/01/2020 11:25:35 AM","804.60","20.13","23.00","22.00","23.48"
"30/01/2020 11:20:35 AM","767.60","20.19","23.00","22.00","23.47"
"30/01/2020 11:15:35 AM","783.20","20.32","23.00","22.00","23.44"
"30/01/2020 11:10:35 AM","778.40","20.75","23.00","22.00","23.40"
"30/01/2020 11:05:35 AM","777.20","21.24","23.00","22.00","23.35"
"30/01/2020 11:00:35 AM","803.60","21.24","23.00","22.00","23.33"
"30/01/2020 10:55:35 AM","751.00","21.56","23.00","22.00","23.30"
"30/01/2020 10:50:35 AM","783.00","21.54","23.00","22.00","23.27"
"30/01/2020 10:45:35 AM","792.40","21.10","23.00","22.00","23.27"
"30/01/2020 10:40:35 AM","794.60","20.32","23.00","22.00","23.31"
"30/01/2020 10:35:35 AM","771.60","19.92","23.00","22.00","23.36"
"30/01/2020 10:30:35 AM","795.00","20.17","23.00","22.00","23.36"
"30/01/2020 10:25:35 AM","815.40","20.39","23.00","22.00","23.34"
"30/01/2020 10:20:35 AM","770.60","20.40","23.00","22.00","23.33"
"30/01/2020 10:15:35 AM","779.00","20.41","23.00","22.00","23.31"
"30/01/2020 10:10:35 AM","769.20","20.78","23.00","22.00","23.29"
"30/01/2020 10:05:35 AM","787.60","20.68","23.00","22.00","23.27"
"30/01/2020 10:00:35 AM","789.60","20.41","23.00","22.00","23.26"
"30/01/2020 9:55:35 AM","747.60","20.10","23.00","22.00","23.27"
"30/01/2020 9:50:35 AM","763.40","19.37","23.00","22.00","23.30"
"30/01/2020 9:45:35 AM","782.80","18.72","23.00","22.00","23.34"
"30/01/2020 9:40:35 AM","761.20","18.74","23.00","22.00","23.38"
