"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"27/01/2020 8:20:35 PM","716.80","22.96","25.00","21.00","23.91"
"27/01/2020 8:15:35 PM","681.60","23.05","25.00","21.00","23.96"
"27/01/2020 8:10:35 PM","703.80","23.37","25.00","21.00","24.00"
"27/01/2020 8:05:35 PM","702.20","23.22","25.00","21.00","24.03"
"27/01/2020 8:00:35 PM","723.60","23.13","25.00","21.00","24.08"
"27/01/2020 7:55:35 PM","726.80","23.22","25.00","21.00","24.12"
"27/01/2020 7:50:35 PM","708.40","23.23","25.00","21.00","24.16"
"27/01/2020 7:45:35 PM","690.20","23.19","25.00","21.00","24.19"
"27/01/2020 7:40:35 PM","717.20","23.16","25.00","21.00","24.20"
"27/01/2020 7:35:35 PM","704.40","23.19","25.00","21.00","24.18"
"27/01/2020 7:30:35 PM","715.40","23.29","25.00","21.00","24.16"
"27/01/2020 7:25:35 PM","722.20","23.16","25.00","21.00","24.14"
"27/01/2020 7:20:35 PM","708.80","23.57","25.00","21.00","24.13"
"27/01/2020 7:15:35 PM","718.40","23.24","25.00","21.00","24.12"
"27/01/2020 7:10:35 PM","724.80","23.32","25.00","21.00","24.13"
"27/01/2020 7:05:35 PM","716.00","23.25","25.00","21.00","24.15"
"27/01/2020 7:00:35 PM","707.60","23.35","25.00","21.00","24.17"
"27/01/2020 6:55:35 PM","709.60","23.55","25.00","21.00","24.17"
"27/01/2020 6:50:35 PM","730.60","23.22","25.00","21.00","24.18"
"27/01/2020 6:45:35 PM","724.80","23.19","25.00","21.00","24.20"
"27/01/2020 6:40:35 PM","727.60","23.32","25.00","21.00","24.20"
"27/01/2020 6:35:35 PM","696.80","23.37","25.00","21.00","24.20"
"27/01/2020 6:30:35 PM","700.80","23.18","25.00","21.00","24.20"
"27/01/2020 6:25:35 PM","717.00","23.25","25.00","21.00","24.18"
"27/01/2020 6:20:35 PM","706.00","23.45","25.00","21.00","24.17"
"27/01/2020 6:15:35 PM","716.60","23.41","25.00","21.00","24.16"
"27/01/2020 6:10:35 PM","700.80","23.27","25.00","21.00","24.16"
"27/01/2020 6:05:35 PM","712.80","23.41","25.00","21.00","24.16"
"27/01/2020 6:00:35 PM","711.00","23.16","25.00","21.00","24.16"
"27/01/2020 5:55:35 PM","690.20","23.25","25.00","21.00","24.15"
"27/01/2020 5:50:35 PM","713.00","23.20","25.00","21.00","24.16"
"27/01/2020 5:45:35 PM","698.00","23.34","25.00","21.00","24.15"
"27/01/2020 5:40:35 PM","704.60","23.13","25.00","21.00","24.14"
"27/01/2020 5:35:35 PM","731.60","23.23","25.00","21.00","24.14"
"27/01/2020 5:30:35 PM","722.00","23.37","25.00","21.00","24.14"
"27/01/2020 5:25:35 PM","702.80","23.37","25.00","21.00","24.14"
"27/01/2020 5:20:35 PM","706.80","23.11","25.00","21.00","24.14"
"27/01/2020 5:15:35 PM","722.60","23.15","25.00","21.00","24.14"
"27/01/2020 5:10:35 PM","695.80","23.30","25.00","21.00","24.13"
"27/01/2020 5:05:35 PM","717.60","23.00","25.00","21.00","24.13"
"27/01/2020 5:00:35 PM","728.60","23.10","25.00","21.00","24.12"
"27/01/2020 4:55:35 PM","689.20","23.05","25.00","21.00","24.11"
"27/01/2020 4:50:35 PM","701.60","23.05","25.00","21.00","24.10"
"27/01/2020 4:45:35 PM","705.20","23.07","25.00","21.00","24.09"
"27/01/2020 4:40:35 PM","710.80","23.03","25.00","21.00","24.09"
"27/01/2020 4:35:35 PM","702.80","22.90","25.00","21.00","24.07"
"27/01/2020 4:30:35 PM","707.00","22.96","25.00","21.00","24.07"
"27/01/2020 4:25:35 PM","716.80","22.85","25.00","21.00","24.05"
"27/01/2020 4:20:35 PM","712.80","22.82","25.00","21.00","24.04"
"27/01/2020 4:15:35 PM","715.20","23.05","25.00","21.00","24.02"
"27/01/2020 4:10:35 PM","708.40","22.75","25.00","21.00","24.01"
"27/01/2020 4:05:35 PM","723.20","22.76","25.00","21.00","23.99"
"27/01/2020 4:00:35 PM","730.40","22.93","25.00","21.00","23.97"
"27/01/2020 3:55:35 PM","696.00","22.70","25.00","21.00","23.95"
"27/01/2020 3:50:35 PM","712.20","22.72","25.00","21.00","23.92"
"27/01/2020 3:45:35 PM","696.60","22.71","25.00","21.00","23.89"
"27/01/2020 3:40:35 PM","699.60","22.76","25.00","21.00","23.87"
"27/01/2020 3:35:35 PM","725.80","22.72","25.00","21.00","23.84"
"27/01/2020 3:30:35 PM","707.20","22.70","25.00","21.00","23.82"
"27/01/2020 3:25:35 PM","700.40","22.55","25.00","21.00","23.79"
"27/01/2020 3:20:35 PM","704.20","22.60","25.00","21.00","23.76"
"27/01/2020 3:15:35 PM","690.80","22.68","25.00","21.00","23.74"
"27/01/2020 3:10:35 PM","712.80","22.62","25.00","21.00","23.71"
"27/01/2020 3:05:35 PM","702.00","22.50","25.00","21.00","23.68"
"27/01/2020 3:00:35 PM","700.20","22.40","25.00","21.00","23.65"
"27/01/2020 2:55:35 PM","701.20","22.71","25.00","21.00","23.61"
"27/01/2020 2:50:35 PM","730.00","22.31","25.00","21.00","23.59"
"27/01/2020 2:45:35 PM","701.60","22.51","25.00","21.00","23.56"
"27/01/2020 2:40:35 PM","702.00","22.28","25.00","21.00","23.53"
"27/01/2020 2:35:35 PM","700.40","22.52","25.00","21.00","23.50"
"27/01/2020 2:30:35 PM","716.80","22.25","25.00","21.00","23.46"
"27/01/2020 2:25:35 PM","721.40","22.19","25.00","21.00","23.43"
"27/01/2020 2:20:35 PM","703.40","22.33","25.00","21.00","23.40"
"27/01/2020 2:15:35 PM","714.20","22.27","25.00","21.00","23.36"
"27/01/2020 2:10:35 PM","717.60","22.05","25.00","21.00","23.33"
"27/01/2020 2:05:35 PM","692.00","22.01","25.00","21.00","23.30"
"27/01/2020 2:00:35 PM","700.20","22.05","25.00","21.00","23.27"
"27/01/2020 1:55:35 PM","698.60","22.14","25.00","21.00","23.24"
"27/01/2020 1:50:35 PM","698.40","22.16","25.00","21.00","23.20"
"27/01/2020 1:45:35 PM","722.00","21.85","25.00","21.00","23.17"
"27/01/2020 1:40:35 PM","714.80","21.96","25.00","21.00","23.13"
"27/01/2020 1:35:35 PM","706.00","21.97","25.00","21.00","23.09"
"27/01/2020 1:30:35 PM","708.00","21.77","25.00","21.00","23.06"
"27/01/2020 1:25:35 PM","694.40","21.89","25.00","21.00","23.02"
"27/01/2020 1:20:35 PM","708.40","21.83","25.00","21.00","22.98"
"27/01/2020 1:15:35 PM","709.20","21.70","25.00","21.00","22.94"
"27/01/2020 1:10:35 PM","705.80","21.56","25.00","21.00","22.91"
"27/01/2020 1:05:35 PM","690.40","21.71","25.00","21.00","22.87"
"27/01/2020 1:00:35 PM","714.60","21.83","25.00","21.00","22.84"
"27/01/2020 12:55:35 PM","705.20","21.45","25.00","21.00","22.80"
"27/01/2020 12:50:35 PM","706.80","21.74","25.00","21.00","22.77"
"27/01/2020 12:45:35 PM","712.20","21.41","25.00","21.00","22.74"
"27/01/2020 12:40:35 PM","733.40","21.37","25.00","21.00","22.72"
"27/01/2020 12:35:35 PM","711.20","21.31","25.00","21.00","22.69"
"27/01/2020 12:30:35 PM","705.00","21.28","25.00","21.00","22.66"
"27/01/2020 12:25:35 PM","701.40","21.58","25.00","21.00","22.64"
"27/01/2020 12:20:35 PM","700.00","21.55","25.00","21.00","22.61"
"27/01/2020 12:15:35 PM","718.20","21.35","25.00","21.00","22.59"
"27/01/2020 12:10:35 PM","707.80","21.31","25.00","21.00","22.57"
"27/01/2020 12:05:35 PM","712.80","21.62","25.00","21.00","22.54"
"27/01/2020 12:00:35 PM","691.40","21.28","25.00","21.00","22.52"
"27/01/2020 11:55:35 AM","698.80","21.19","25.00","21.00","22.50"
"27/01/2020 11:50:35 AM","704.00","21.45","25.00","21.00","22.49"
"27/01/2020 11:45:35 AM","721.00","21.12","25.00","21.00","22.47"
"27/01/2020 11:40:35 AM","723.20","21.14","25.00","21.00","22.46"
"27/01/2020 11:35:35 AM","712.60","21.12","25.00","21.00","22.44"
"27/01/2020 11:30:35 AM","688.20","21.23","25.00","21.00","22.42"
"27/01/2020 11:25:35 AM","711.80","21.26","25.00","21.00","22.40"
"27/01/2020 11:20:35 AM","710.20","21.44","25.00","21.00","22.37"
"27/01/2020 11:15:35 AM","731.80","21.18","25.00","21.00","22.35"
"27/01/2020 11:10:35 AM","724.80","21.02","25.00","21.00","22.33"
"27/01/2020 11:05:35 AM","718.80","21.32","25.00","21.00","22.30"
"27/01/2020 11:00:35 AM","722.00","21.21","25.00","21.00","22.29"
"27/01/2020 10:55:35 AM","690.40","21.18","25.00","21.00","22.28"
"27/01/2020 10:50:35 AM","706.40","20.97","25.00","21.00","22.26"
"27/01/2020 10:45:35 AM","729.00","21.07","25.00","21.00","22.25"
"27/01/2020 10:40:35 AM","729.80","21.06","25.00","21.00","22.24"
"27/01/2020 10:35:35 AM","700.00","21.04","25.00","21.00","22.22"
"27/01/2020 10:30:35 AM","719.60","21.30","25.00","21.00","22.20"
"27/01/2020 10:25:35 AM","738.20","21.07","25.00","21.00","22.18"
"27/01/2020 10:20:35 AM","723.20","21.00","25.00","21.00","22.16"
"27/01/2020 10:15:35 AM","729.80","20.93","25.00","21.00","22.14"
"27/01/2020 10:10:35 AM","695.00","20.99","25.00","21.00","22.12"
"27/01/2020 10:05:35 AM","704.00","20.93","25.00","21.00","22.10"
"27/01/2020 10:00:35 AM","706.60","21.11","25.00","21.00","22.08"
"27/01/2020 9:55:35 AM","714.60","20.91","25.00","21.00","22.06"
"27/01/2020 9:50:35 AM","737.40","21.13","25.00","21.00","22.04"
"27/01/2020 9:45:35 AM","704.80","20.87","25.00","21.00","22.01"
"27/01/2020 9:40:35 AM","738.40","21.00","25.00","21.00","21.99"
"27/01/2020 9:35:35 AM","733.60","21.13","25.00","21.00","21.97"
"27/01/2020 9:30:35 AM","731.00","20.87","25.00","21.00","21.95"
"27/01/2020 9:25:35 AM","727.20","20.87","25.00","21.00","21.93"
"27/01/2020 9:20:35 AM","720.40","20.91","25.00","21.00","21.91"
"27/01/2020 9:15:35 AM","711.20","21.21","25.00","21.00","21.88"
"27/01/2020 9:10:35 AM","721.20","21.11","25.00","21.00","21.86"
"27/01/2020 9:05:35 AM","718.40","21.08","25.00","21.00","21.84"
"27/01/2020 9:00:35 AM","704.40","20.90","25.00","21.00","21.83"
"27/01/2020 8:55:35 AM","714.40","21.04","25.00","21.00","21.80"
"27/01/2020 8:50:35 AM","724.60","21.14","25.00","21.00","21.77"
"27/01/2020 8:45:35 AM","715.00","21.00","25.00","21.00","21.75"
"27/01/2020 8:40:35 AM","740.40","21.14","25.00","21.00","21.72"
"27/01/2020 8:35:35 AM","721.80","21.16","25.00","21.00","21.69"
"27/01/2020 8:30:35 AM","733.00","21.00","25.00","21.00","21.67"
"27/01/2020 8:25:35 AM","698.40","20.91","25.00","21.00","21.64"
"27/01/2020 8:20:35 AM","744.00","21.02","25.00","21.00","21.61"
"27/01/2020 8:15:35 AM","746.40","20.92","25.00","21.00","21.58"
"27/01/2020 8:10:35 AM","746.80","20.90","25.00","21.00","21.55"
"27/01/2020 8:05:35 AM","736.20","20.89","25.00","21.00","21.52"
"27/01/2020 8:00:35 AM","748.80","20.76","25.00","21.00","21.49"
"27/01/2020 7:55:35 AM","743.60","20.92","25.00","21.00","21.46"
"27/01/2020 7:50:35 AM","761.00","20.93","25.00","21.00","21.43"
"27/01/2020 7:45:35 AM","737.40","20.69","25.00","21.00","21.40"
"27/01/2020 7:40:35 AM","736.20","20.61","25.00","21.00","21.36"
"27/01/2020 7:35:35 AM","744.00","20.64","25.00","21.00","21.32"
"27/01/2020 7:30:35 AM","726.60","20.73","25.00","21.00","21.28"
"27/01/2020 7:25:35 AM","722.40","20.71","25.00","21.00","21.24"
"27/01/2020 7:20:35 AM","743.60","20.60","25.00","21.00","21.20"
"27/01/2020 7:15:35 AM","743.80","20.53","25.00","21.00","21.15"
"27/01/2020 7:10:35 AM","752.00","20.54","25.00","21.00","21.11"
"27/01/2020 7:05:35 AM","737.80","20.58","25.00","21.00","21.07"
"27/01/2020 7:00:35 AM","729.60","20.55","25.00","21.00","21.03"
"27/01/2020 6:55:35 AM","759.80","20.59","25.00","21.00","21.01"
"27/01/2020 6:50:35 AM","756.40","20.76","25.00","21.00","21.01"
"27/01/2020 6:45:35 AM","752.00","20.80","25.00","21.00","21.01"
"27/01/2020 6:40:35 AM","741.80","20.87","25.00","21.00","21.00"
"27/01/2020 6:35:35 AM","711.40","20.95","25.00","21.00","20.99"
"27/01/2020 6:30:35 AM","726.40","20.89","25.00","21.00","21.00"
"27/01/2020 6:25:35 AM","735.00","20.95","25.00","21.00","20.99"
"27/01/2020 6:20:35 AM","718.00","20.25","25.00","21.00","21.00"
"27/01/2020 6:15:35 AM","719.00","20.14","25.00","21.00","21.01"
"27/01/2020 6:10:35 AM","722.80","20.26","25.00","21.00","21.03"
"27/01/2020 6:05:35 AM","695.80","20.28","25.00","21.00","21.04"
"27/01/2020 6:00:35 AM","703.20","20.34","25.00","21.00","21.05"
"27/01/2020 5:55:35 AM","716.40","20.42","25.00","21.00","21.06"
"27/01/2020 5:50:35 AM","737.60","20.35","25.00","21.00","21.08"
"27/01/2020 5:45:35 AM","714.40","20.50","25.00","21.00","21.10"
"27/01/2020 5:40:35 AM","724.80","20.43","25.00","21.00","21.12"
"27/01/2020 5:35:35 AM","729.80","20.24","25.00","21.00","21.13"
"27/01/2020 5:30:35 AM","706.20","20.29","25.00","21.00","21.15"
"27/01/2020 5:25:35 AM","705.80","20.55","25.00","21.00","21.18"
"27/01/2020 5:20:35 AM","715.40","20.47","25.00","21.00","21.19"
"27/01/2020 5:15:35 AM","717.00","20.41","25.00","21.00","21.21"
"27/01/2020 5:10:35 AM","725.00","20.30","25.00","21.00","21.22"
"27/01/2020 5:05:35 AM","721.80","20.43","25.00","21.00","21.24"
"27/01/2020 5:00:35 AM","738.80","20.53","25.00","21.00","21.26"
"27/01/2020 4:55:35 AM","721.60","20.47","25.00","21.00","21.28"
"27/01/2020 4:50:35 AM","703.60","20.65","25.00","21.00","21.29"
"27/01/2020 4:45:35 AM","717.40","20.44","25.00","21.00","21.31"
"27/01/2020 4:40:35 AM","704.00","20.49","25.00","21.00","21.33"
"27/01/2020 4:35:35 AM","714.20","20.84","25.00","21.00","21.36"
"27/01/2020 4:30:35 AM","693.20","20.60","25.00","21.00","21.37"
"27/01/2020 4:25:35 AM","704.60","20.80","25.00","21.00","21.39"
"27/01/2020 4:20:35 AM","694.80","20.74","25.00","21.00","21.42"
"27/01/2020 4:15:35 AM","737.60","20.73","25.00","21.00","21.44"
"27/01/2020 4:10:35 AM","706.80","20.62","25.00","21.00","21.47"
"27/01/2020 4:05:35 AM","701.60","20.94","25.00","21.00","21.48"
"27/01/2020 4:00:35 AM","717.40","20.81","25.00","21.00","21.51"
"27/01/2020 3:55:35 AM","698.00","20.81","25.00","21.00","21.53"
"27/01/2020 3:50:35 AM","713.40","21.08","25.00","21.00","21.55"
"27/01/2020 3:45:35 AM","697.20","20.87","25.00","21.00","21.57"
"27/01/2020 3:40:35 AM","722.00","20.89","25.00","21.00","21.59"
"27/01/2020 3:35:35 AM","710.00","20.87","25.00","21.00","21.61"
"27/01/2020 3:30:35 AM","726.60","21.11","25.00","21.00","21.64"
"27/01/2020 3:25:35 AM","712.00","20.92","25.00","21.00","21.66"
"27/01/2020 3:20:35 AM","718.40","21.27","25.00","21.00","21.68"
"27/01/2020 3:15:35 AM","727.60","21.03","25.00","21.00","21.70"
"27/01/2020 3:10:35 AM","716.00","21.04","25.00","21.00","21.72"
"27/01/2020 3:05:35 AM","710.60","21.09","25.00","21.00","21.74"
"27/01/2020 3:00:35 AM","707.00","21.04","25.00","21.00","21.76"
"27/01/2020 2:55:35 AM","728.20","21.09","25.00","21.00","21.78"
"27/01/2020 2:50:35 AM","696.00","21.25","25.00","21.00","21.80"
"27/01/2020 2:45:35 AM","716.20","21.22","25.00","21.00","21.82"
"27/01/2020 2:40:35 AM","714.00","21.23","25.00","21.00","21.84"
"27/01/2020 2:35:35 AM","718.80","21.16","25.00","21.00","21.86"
"27/01/2020 2:30:35 AM","700.80","21.31","25.00","21.00","21.88"
"27/01/2020 2:25:35 AM","704.20","21.40","25.00","21.00","21.90"
"27/01/2020 2:20:35 AM","717.40","21.21","25.00","21.00","21.91"
"27/01/2020 2:15:35 AM","710.60","21.25","25.00","21.00","21.93"
"27/01/2020 2:10:35 AM","709.80","21.55","25.00","21.00","21.95"
"27/01/2020 2:05:35 AM","709.00","21.33","25.00","21.00","21.97"
"27/01/2020 2:00:35 AM","693.20","21.39","25.00","21.00","21.98"
"27/01/2020 1:55:35 AM","709.20","21.48","25.00","21.00","22.00"
"27/01/2020 1:50:35 AM","692.00","21.44","25.00","21.00","22.02"
"27/01/2020 1:45:35 AM","703.60","21.46","25.00","21.00","22.03"
"27/01/2020 1:40:35 AM","731.40","21.53","25.00","21.00","22.05"
"27/01/2020 1:35:35 AM","705.20","21.53","25.00","21.00","22.07"
"27/01/2020 1:30:35 AM","720.60","21.55","25.00","21.00","22.09"
"27/01/2020 1:25:35 AM","721.60","21.52","25.00","21.00","22.10"
"27/01/2020 1:20:35 AM","698.40","21.47","25.00","21.00","22.12"
"27/01/2020 1:15:35 AM","703.00","21.46","25.00","21.00","22.14"
"27/01/2020 1:10:35 AM","703.20","21.57","25.00","21.00","22.16"
"27/01/2020 1:05:35 AM","724.00","21.71","25.00","21.00","22.17"
"27/01/2020 1:00:35 AM","695.80","21.83","25.00","21.00","22.19"
"27/01/2020 12:55:35 AM","694.80","21.68","25.00","21.00","22.21"
"27/01/2020 12:50:35 AM","704.80","21.50","25.00","21.00","22.22"
"27/01/2020 12:45:35 AM","705.40","21.73","25.00","21.00","22.24"
"27/01/2020 12:40:35 AM","709.80","21.58","25.00","21.00","22.25"
"27/01/2020 12:35:35 AM","714.80","21.80","25.00","21.00","22.26"
"27/01/2020 12:30:35 AM","694.80","21.91","25.00","21.00","22.28"
"27/01/2020 12:25:35 AM","725.60","21.60","25.00","21.00","22.30"
"27/01/2020 12:20:35 AM","711.40","21.66","25.00","21.00","22.31"
"27/01/2020 12:15:35 AM","721.00","21.59","25.00","21.00","22.32"
"27/01/2020 12:10:35 AM","704.40","21.72","25.00","21.00","22.33"
"27/01/2020 12:05:35 AM","710.40","21.88","25.00","21.00","22.35"
"27/01/2020 12:00:35 AM","689.80","21.85","25.00","21.00","22.37"
"26/01/2020 11:55:35 PM","709.80","21.87","25.00","21.00","22.38"
"26/01/2020 11:50:35 PM","718.40","21.77","25.00","21.00","22.40"
"26/01/2020 11:45:35 PM","711.40","21.73","25.00","21.00","22.42"
"26/01/2020 11:40:35 PM","708.60","21.77","25.00","21.00","22.44"
"26/01/2020 11:35:35 PM","700.60","21.88","25.00","21.00","22.46"
"26/01/2020 11:30:35 PM","691.00","21.96","25.00","21.00","22.49"
"26/01/2020 11:25:35 PM","705.20","21.80","25.00","21.00","22.51"
"26/01/2020 11:20:35 PM","700.40","22.06","25.00","21.00","22.53"
"26/01/2020 11:15:35 PM","699.80","21.97","25.00","21.00","22.56"
"26/01/2020 11:10:35 PM","704.60","22.14","25.00","21.00","22.58"
"26/01/2020 11:05:35 PM","715.00","22.04","25.00","21.00","22.60"
"26/01/2020 11:00:35 PM","696.80","22.16","25.00","21.00","22.62"
"26/01/2020 10:55:35 PM","689.60","22.28","25.00","21.00","22.65"
"26/01/2020 10:50:35 PM","711.80","22.18","25.00","21.00","22.68"
"26/01/2020 10:45:35 PM","699.40","22.27","25.00","21.00","22.69"
"26/01/2020 10:40:35 PM","708.60","22.13","25.00","21.00","22.72"
"26/01/2020 10:35:35 PM","686.20","22.16","25.00","21.00","22.74"
"26/01/2020 10:30:35 PM","702.80","22.30","25.00","21.00","22.77"
"26/01/2020 10:25:35 PM","701.00","22.19","25.00","21.00","22.80"
"26/01/2020 10:20:35 PM","731.00","22.38","25.00","21.00","22.83"
"26/01/2020 10:15:35 PM","728.60","22.37","25.00","21.00","22.86"
"26/01/2020 10:10:35 PM","700.80","22.42","25.00","21.00","22.89"
"26/01/2020 10:05:35 PM","720.20","22.43","25.00","21.00","22.92"
"26/01/2020 10:00:35 PM","712.80","22.53","25.00","21.00","22.95"
"26/01/2020 9:55:35 PM","681.80","22.53","25.00","21.00","22.99"
"26/01/2020 9:50:35 PM","697.80","22.70","25.00","21.00","23.02"
"26/01/2020 9:45:35 PM","701.60","22.66","25.00","21.00","23.05"
"26/01/2020 9:40:35 PM","732.40","22.66","25.00","21.00","23.08"
"26/01/2020 9:35:35 PM","711.80","22.74","25.00","21.00","23.12"
"26/01/2020 9:30:35 PM","705.80","22.86","25.00","21.00","23.15"
"26/01/2020 9:25:35 PM","680.80","22.68","25.00","21.00","23.18"
"26/01/2020 9:20:35 PM","709.60","22.76","25.00","21.00","23.22"
"26/01/2020 9:15:35 PM","728.00","22.79","25.00","21.00","23.27"
"26/01/2020 9:10:35 PM","710.80","22.98","25.00","21.00","23.30"
"26/01/2020 9:05:35 PM","714.20","22.96","25.00","21.00","23.34"
"26/01/2020 9:00:35 PM","737.80","22.89","25.00","21.00","23.38"
"26/01/2020 8:55:35 PM","702.80","23.02","25.00","21.00","23.42"
"26/01/2020 8:50:35 PM","703.60","23.13","25.00","21.00","23.46"
"26/01/2020 8:45:35 PM","717.60","23.14","25.00","21.00","23.50"
"26/01/2020 8:40:35 PM","699.20","23.12","25.00","21.00","23.53"
"26/01/2020 8:35:35 PM","727.60","23.08","25.00","21.00","23.57"
"26/01/2020 8:30:35 PM","718.00","23.06","25.00","21.00","23.62"
"26/01/2020 8:25:35 PM","698.60","23.18","25.00","21.00","23.67"
"26/01/2020 8:20:35 PM","721.40","23.03","25.00","21.00","23.70"
"26/01/2020 8:15:35 PM","721.00","23.26","25.00","21.00","23.74"
"26/01/2020 8:10:35 PM","704.20","23.32","25.00","21.00","23.78"
"26/01/2020 8:05:35 PM","698.60","23.47","25.00","21.00","23.82"
"26/01/2020 8:00:35 PM","714.40","23.42","25.00","21.00","23.86"
"26/01/2020 7:55:35 PM","704.00","23.26","25.00","21.00","23.92"
"26/01/2020 7:50:35 PM","709.80","23.23","25.00","21.00","23.97"
"26/01/2020 7:45:35 PM","707.60","23.45","25.00","21.00","24.01"
"26/01/2020 7:40:35 PM","705.00","23.53","25.00","21.00","24.04"
"26/01/2020 7:35:35 PM","721.80","23.30","25.00","21.00","24.08"
"26/01/2020 7:30:35 PM","704.60","23.41","25.00","21.00","24.13"
"26/01/2020 7:25:35 PM","704.80","23.74","25.00","21.00","24.16"
"26/01/2020 7:20:35 PM","720.60","23.66","25.00","21.00","24.19"
"26/01/2020 7:15:35 PM","716.60","23.55","25.00","21.00","24.21"
"26/01/2020 7:10:35 PM","708.80","23.40","25.00","21.00","24.24"
"26/01/2020 7:05:35 PM","718.20","23.47","25.00","21.00","24.26"
"26/01/2020 7:00:35 PM","729.60","23.46","25.00","21.00","24.26"
"26/01/2020 6:55:35 PM","702.60","23.67","25.00","21.00","24.27"
"26/01/2020 6:50:35 PM","724.20","23.46","25.00","21.00","24.27"
"26/01/2020 6:45:35 PM","711.80","23.47","25.00","21.00","24.28"
"26/01/2020 6:40:35 PM","721.40","23.59","25.00","21.00","24.30"
"26/01/2020 6:35:35 PM","714.20","23.58","25.00","21.00","24.32"
"26/01/2020 6:30:35 PM","699.00","23.39","25.00","21.00","24.33"
"26/01/2020 6:25:35 PM","708.80","23.62","25.00","21.00","24.34"
"26/01/2020 6:20:35 PM","713.20","23.47","25.00","21.00","24.34"
"26/01/2020 6:15:35 PM","730.60","23.40","25.00","21.00","24.35"
"26/01/2020 6:10:35 PM","713.20","23.36","25.00","21.00","24.35"
"26/01/2020 6:05:35 PM","720.20","23.58","25.00","21.00","24.35"
"26/01/2020 6:00:35 PM","716.00","23.41","25.00","21.00","24.34"
"26/01/2020 5:55:35 PM","701.20","23.31","25.00","21.00","24.33"
"26/01/2020 5:50:35 PM","702.40","23.49","25.00","21.00","24.32"
"26/01/2020 5:45:35 PM","711.80","23.33","25.00","21.00","24.31"
"26/01/2020 5:40:35 PM","719.00","23.28","25.00","21.00","24.30"
"26/01/2020 5:35:35 PM","726.80","23.34","25.00","21.00","24.28"
"26/01/2020 5:30:35 PM","725.80","23.26","25.00","21.00","24.26"
"26/01/2020 5:25:35 PM","730.20","23.32","25.00","21.00","24.26"
"26/01/2020 5:20:35 PM","704.80","23.40","25.00","21.00","24.26"
"26/01/2020 5:15:35 PM","708.80","23.46","25.00","21.00","24.25"
"26/01/2020 5:10:35 PM","701.80","23.25","25.00","21.00","24.25"
"26/01/2020 5:05:35 PM","724.60","23.38","25.00","21.00","24.24"
"26/01/2020 5:00:35 PM","700.00","23.40","25.00","21.00","24.22"
"26/01/2020 4:55:35 PM","715.80","23.37","25.00","21.00","24.20"
"26/01/2020 4:50:35 PM","706.80","23.27","25.00","21.00","24.18"
"26/01/2020 4:45:35 PM","683.60","23.26","25.00","21.00","24.16"
"26/01/2020 4:40:35 PM","711.40","23.15","25.00","21.00","24.15"
"26/01/2020 4:35:35 PM","688.80","23.13","25.00","21.00","24.14"
"26/01/2020 4:30:35 PM","699.20","23.02","25.00","21.00","24.13"
"26/01/2020 4:25:35 PM","709.20","23.10","25.00","21.00","24.11"
"26/01/2020 4:20:35 PM","707.20","23.13","25.00","21.00","24.09"
"26/01/2020 4:15:35 PM","717.40","23.12","25.00","21.00","24.07"
"26/01/2020 4:10:35 PM","708.20","22.98","25.00","21.00","24.06"
"26/01/2020 4:05:35 PM","714.40","23.01","25.00","21.00","24.04"
"26/01/2020 4:00:35 PM","695.80","23.02","25.00","21.00","24.02"
"26/01/2020 3:55:35 PM","714.20","22.93","25.00","21.00","24.01"
"26/01/2020 3:50:35 PM","697.60","22.97","25.00","21.00","24.00"
"26/01/2020 3:45:35 PM","699.80","22.82","25.00","21.00","24.00"
"26/01/2020 3:40:35 PM","707.60","22.95","25.00","21.00","23.98"
"26/01/2020 3:35:35 PM","723.40","22.86","25.00","21.00","23.97"
"26/01/2020 3:30:35 PM","708.60","23.07","25.00","21.00","23.96"
"26/01/2020 3:25:35 PM","696.00","22.80","25.00","21.00","23.95"
"26/01/2020 3:20:35 PM","718.40","23.08","25.00","21.00","23.94"
"26/01/2020 3:15:35 PM","699.80","23.13","25.00","21.00","23.92"
"26/01/2020 3:10:35 PM","704.40","22.95","25.00","21.00","23.91"
"26/01/2020 3:05:35 PM","709.00","22.76","25.00","21.00","23.90"
"26/01/2020 3:00:35 PM","694.40","22.76","25.00","21.00","23.89"
"26/01/2020 2:55:35 PM","684.40","22.72","25.00","21.00","23.88"
"26/01/2020 2:50:35 PM","717.20","22.75","25.00","21.00","23.87"
"26/01/2020 2:45:35 PM","721.20","22.70","25.00","21.00","23.86"
"26/01/2020 2:40:35 PM","694.60","22.83","25.00","21.00","23.86"
"26/01/2020 2:35:35 PM","702.80","22.72","25.00","21.00","23.84"
"26/01/2020 2:30:35 PM","702.60","22.91","25.00","21.00","23.83"
"26/01/2020 2:25:35 PM","700.00","22.80","25.00","21.00","23.82"
"26/01/2020 2:20:35 PM","704.60","22.72","25.00","21.00","23.81"
"26/01/2020 2:15:35 PM","726.20","22.72","25.00","21.00","23.80"
"26/01/2020 2:10:35 PM","740.20","22.74","25.00","21.00","23.79"
"26/01/2020 2:05:35 PM","702.00","22.88","25.00","21.00","23.77"
"26/01/2020 2:00:35 PM","686.40","22.77","25.00","21.00","23.76"
"26/01/2020 1:55:35 PM","716.00","22.64","25.00","21.00","23.73"
"26/01/2020 1:50:35 PM","703.20","22.81","25.00","21.00","23.72"
"26/01/2020 1:45:35 PM","720.80","22.70","25.00","21.00","23.70"
"26/01/2020 1:40:35 PM","719.40","22.65","25.00","21.00","23.69"
"26/01/2020 1:35:35 PM","698.20","22.69","25.00","21.00","23.67"
"26/01/2020 1:30:35 PM","714.20","22.69","25.00","21.00","23.65"
"26/01/2020 1:25:35 PM","692.40","22.74","25.00","21.00","23.62"
"26/01/2020 1:20:35 PM","703.20","22.70","25.00","21.00","23.60"
"26/01/2020 1:15:35 PM","711.40","22.59","25.00","21.00","23.57"
"26/01/2020 1:10:35 PM","717.60","22.49","25.00","21.00","23.54"
"26/01/2020 1:05:35 PM","703.40","22.62","25.00","21.00","23.52"
"26/01/2020 1:00:35 PM","714.20","22.40","25.00","21.00","23.48"
"26/01/2020 12:55:35 PM","712.20","22.29","25.00","21.00","23.46"
"26/01/2020 12:50:35 PM","716.60","22.52","25.00","21.00","23.45"
"26/01/2020 12:45:35 PM","722.80","22.43","25.00","21.00","23.42"
"26/01/2020 12:40:35 PM","693.00","22.30","25.00","21.00","23.40"
"26/01/2020 12:35:35 PM","705.80","22.39","25.00","21.00","23.37"
"26/01/2020 12:30:35 PM","696.40","22.39","25.00","21.00","23.35"
"26/01/2020 12:25:35 PM","717.40","22.24","25.00","21.00","23.32"
"26/01/2020 12:20:35 PM","728.80","22.38","25.00","21.00","23.28"
"26/01/2020 12:15:35 PM","713.00","22.09","25.00","21.00","23.24"
"26/01/2020 12:10:35 PM","716.20","22.31","25.00","21.00","23.21"
"26/01/2020 12:05:35 PM","707.40","22.04","25.00","21.00","23.18"
"26/01/2020 12:00:35 PM","710.40","22.06","25.00","21.00","23.16"
"26/01/2020 11:55:35 AM","706.60","22.16","25.00","21.00","23.14"
"26/01/2020 11:50:35 AM","713.20","22.10","25.00","21.00","23.12"
"26/01/2020 11:45:35 AM","733.40","21.97","25.00","21.00","23.10"
"26/01/2020 11:40:35 AM","725.00","22.02","25.00","21.00","23.08"
"26/01/2020 11:35:35 AM","699.60","22.09","25.00","21.00","23.06"
"26/01/2020 11:30:35 AM","737.00","21.80","25.00","21.00","23.03"
"26/01/2020 11:25:35 AM","728.60","21.87","25.00","21.00","23.00"
"26/01/2020 11:20:35 AM","703.80","21.89","25.00","21.00","22.98"
"26/01/2020 11:15:35 AM","730.40","21.97","25.00","21.00","22.96"
"26/01/2020 11:10:35 AM","738.80","21.79","25.00","21.00","22.94"
"26/01/2020 11:05:35 AM","745.00","21.87","25.00","21.00","22.92"
"26/01/2020 11:00:35 AM","701.20","21.82","25.00","21.00","22.89"
"26/01/2020 10:55:35 AM","734.60","21.93","25.00","21.00","22.87"
"26/01/2020 10:50:35 AM","718.80","21.71","25.00","21.00","22.86"
"26/01/2020 10:45:35 AM","741.40","21.66","25.00","21.00","22.84"
"26/01/2020 10:40:35 AM","736.00","21.85","25.00","21.00","22.82"
"26/01/2020 10:35:35 AM","697.20","21.75","25.00","21.00","22.79"
"26/01/2020 10:30:35 AM","700.80","21.61","25.00","21.00","22.76"
"26/01/2020 10:25:35 AM","730.60","21.73","25.00","21.00","22.73"
"26/01/2020 10:20:35 AM","727.60","21.57","25.00","21.00","22.70"
"26/01/2020 10:15:35 AM","721.60","21.75","25.00","21.00","22.67"
"26/01/2020 10:10:35 AM","730.60","21.75","25.00","21.00","22.64"
"26/01/2020 10:05:35 AM","725.40","21.71","25.00","21.00","22.60"
"26/01/2020 10:00:35 AM","747.00","21.68","25.00","21.00","22.58"
"26/01/2020 9:55:35 AM","741.80","21.64","25.00","21.00","22.56"
"26/01/2020 9:50:35 AM","740.80","21.62","25.00","21.00","22.53"
"26/01/2020 9:45:35 AM","723.40","21.69","25.00","21.00","22.49"
"26/01/2020 9:40:35 AM","718.60","21.43","25.00","21.00","22.46"
"26/01/2020 9:35:35 AM","707.80","21.50","25.00","21.00","22.43"
"26/01/2020 9:30:35 AM","726.40","21.54","25.00","21.00","22.40"
"26/01/2020 9:25:35 AM","723.00","21.44","25.00","21.00","22.38"
"26/01/2020 9:20:35 AM","718.40","21.40","25.00","21.00","22.36"
"26/01/2020 9:15:35 AM","726.00","21.68","25.00","21.00","22.33"
"26/01/2020 9:10:35 AM","721.00","21.46","25.00","21.00","22.30"
"26/01/2020 9:05:35 AM","725.20","21.34","25.00","21.00","22.28"
"26/01/2020 9:00:35 AM","745.80","21.62","25.00","21.00","22.26"
"26/01/2020 8:55:35 AM","717.20","21.54","25.00","21.00","22.23"
"26/01/2020 8:50:35 AM","715.20","21.43","25.00","21.00","22.19"
"26/01/2020 8:45:35 AM","740.20","21.23","25.00","21.00","22.16"
"26/01/2020 8:40:35 AM","729.80","21.29","25.00","21.00","22.13"
"26/01/2020 8:35:35 AM","724.40","21.46","25.00","21.00","22.11"
"26/01/2020 8:30:35 AM","756.20","21.29","25.00","21.00","22.08"
"26/01/2020 8:25:35 AM","742.40","21.34","25.00","21.00","22.06"
"26/01/2020 8:20:35 AM","735.00","21.29","25.00","21.00","22.03"
"26/01/2020 8:15:35 AM","718.80","21.18","25.00","21.00","22.02"
"26/01/2020 8:10:35 AM","731.40","21.26","25.00","21.00","21.99"
"26/01/2020 8:05:35 AM","717.00","21.28","25.00","21.00","21.97"
"26/01/2020 8:00:35 AM","719.60","21.18","25.00","21.00","21.95"
"26/01/2020 7:55:35 AM","728.80","21.26","25.00","21.00","21.93"
"26/01/2020 7:50:35 AM","723.40","21.45","25.00","21.00","21.91"
"26/01/2020 7:45:35 AM","727.40","21.08","25.00","21.00","21.90"
"26/01/2020 7:40:35 AM","724.00","21.08","25.00","21.00","21.88"
"26/01/2020 7:35:35 AM","718.60","21.27","25.00","21.00","21.87"
"26/01/2020 7:30:35 AM","742.60","21.14","25.00","21.00","21.86"
"26/01/2020 7:25:35 AM","745.40","21.07","25.00","21.00","21.85"
"26/01/2020 7:20:35 AM","727.60","21.39","25.00","21.00","21.84"
"26/01/2020 7:15:35 AM","748.20","21.21","25.00","21.00","21.83"
"26/01/2020 7:10:35 AM","727.00","21.11","25.00","21.00","21.81"
"26/01/2020 7:05:35 AM","735.20","21.23","25.00","21.00","21.81"
"26/01/2020 7:00:35 AM","732.20","21.25","25.00","21.00","21.80"
"26/01/2020 6:55:35 AM","731.40","21.12","25.00","21.00","21.79"
"26/01/2020 6:50:35 AM","699.60","21.08","25.00","21.00","21.78"
"26/01/2020 6:45:35 AM","723.80","21.06","25.00","21.00","21.78"
"26/01/2020 6:40:35 AM","726.80","21.21","25.00","21.00","21.77"
"26/01/2020 6:35:35 AM","716.20","21.33","25.00","21.00","21.76"
"26/01/2020 6:30:35 AM","719.40","21.07","25.00","21.00","21.76"
"26/01/2020 6:25:35 AM","716.80","21.48","25.00","21.00","21.77"
"26/01/2020 6:20:35 AM","724.20","21.34","25.00","21.00","21.77"
"26/01/2020 6:15:35 AM","745.40","21.27","25.00","21.00","21.78"
"26/01/2020 6:10:35 AM","724.40","21.11","25.00","21.00","21.79"
"26/01/2020 6:05:35 AM","728.60","21.10","25.00","21.00","21.80"
"26/01/2020 6:00:35 AM","716.00","21.27","25.00","21.00","21.81"
"26/01/2020 5:55:35 AM","715.60","21.53","25.00","21.00","21.82"
"26/01/2020 5:50:35 AM","723.80","21.42","25.00","21.00","21.83"
"26/01/2020 5:45:35 AM","725.80","21.40","25.00","21.00","21.84"
"26/01/2020 5:40:35 AM","720.60","21.23","25.00","21.00","21.85"
"26/01/2020 5:35:35 AM","705.60","21.31","25.00","21.00","21.87"
"26/01/2020 5:30:35 AM","731.80","21.31","25.00","21.00","21.87"
"26/01/2020 5:25:35 AM","713.20","21.54","25.00","21.00","21.89"
"26/01/2020 5:20:35 AM","736.00","21.35","25.00","21.00","21.90"
"26/01/2020 5:15:35 AM","716.20","21.25","25.00","21.00","21.91"
"26/01/2020 5:10:35 AM","703.20","21.43","25.00","21.00","21.92"
"26/01/2020 5:05:35 AM","703.80","21.36","25.00","21.00","21.93"
"26/01/2020 5:00:35 AM","715.40","21.40","25.00","21.00","21.95"
"26/01/2020 4:55:35 AM","697.80","21.40","25.00","21.00","21.96"
"26/01/2020 4:50:35 AM","725.20","21.55","25.00","21.00","21.97"
"26/01/2020 4:45:35 AM","726.20","21.48","25.00","21.00","21.99"
"26/01/2020 4:40:35 AM","701.60","21.39","25.00","21.00","22.00"
"26/01/2020 4:35:35 AM","743.40","21.43","25.00","21.00","22.02"
"26/01/2020 4:30:35 AM","701.40","21.54","25.00","21.00","22.03"
"26/01/2020 4:25:35 AM","692.60","21.43","25.00","21.00","22.05"
"26/01/2020 4:20:35 AM","710.20","21.48","25.00","21.00","22.06"
"26/01/2020 4:15:35 AM","712.40","21.83","25.00","21.00","22.09"
"26/01/2020 4:10:35 AM","726.80","21.55","25.00","21.00","22.10"
"26/01/2020 4:05:35 AM","700.60","21.51","25.00","21.00","22.12"
"26/01/2020 4:00:35 AM","715.20","21.50","25.00","21.00","22.13"
"26/01/2020 3:55:35 AM","706.80","21.52","25.00","21.00","22.14"
"26/01/2020 3:50:35 AM","698.20","21.76","25.00","21.00","22.16"
"26/01/2020 3:45:35 AM","702.20","21.57","25.00","21.00","22.17"
"26/01/2020 3:40:35 AM","712.20","21.58","25.00","21.00","22.18"
"26/01/2020 3:35:35 AM","695.20","21.77","25.00","21.00","22.20"
"26/01/2020 3:30:35 AM","705.00","21.76","25.00","21.00","22.22"
"26/01/2020 3:25:35 AM","692.80","21.86","25.00","21.00","22.24"
"26/01/2020 3:20:35 AM","720.60","21.80","25.00","21.00","22.25"
"26/01/2020 3:15:35 AM","698.40","21.79","25.00","21.00","22.27"
"26/01/2020 3:10:35 AM","723.60","21.81","25.00","21.00","22.28"
"26/01/2020 3:05:35 AM","698.40","21.94","25.00","21.00","22.30"
"26/01/2020 3:00:35 AM","701.20","22.10","25.00","21.00","22.32"
"26/01/2020 2:55:35 AM","717.00","22.02","25.00","21.00","22.34"
"26/01/2020 2:50:35 AM","700.60","21.93","25.00","21.00","22.35"
"26/01/2020 2:45:35 AM","717.00","21.89","25.00","21.00","22.36"
"26/01/2020 2:40:35 AM","698.60","22.09","25.00","21.00","22.38"
"26/01/2020 2:35:35 AM","706.40","21.96","25.00","21.00","22.41"
"26/01/2020 2:30:35 AM","715.00","22.04","25.00","21.00","22.43"
"26/01/2020 2:25:35 AM","701.40","21.96","25.00","21.00","22.45"
"26/01/2020 2:20:35 AM","685.80","22.30","25.00","21.00","22.47"
"26/01/2020 2:15:35 AM","706.20","22.14","25.00","21.00","22.49"
"26/01/2020 2:10:35 AM","723.20","22.12","25.00","21.00","22.50"
"26/01/2020 2:05:35 AM","719.20","22.28","25.00","21.00","22.52"
"26/01/2020 2:00:35 AM","700.60","22.36","25.00","21.00","22.54"
"26/01/2020 1:55:35 AM","702.20","22.12","25.00","21.00","22.56"
"26/01/2020 1:50:35 AM","705.80","22.42","25.00","21.00","22.57"
"26/01/2020 1:45:35 AM","695.00","22.22","25.00","21.00","22.60"
"26/01/2020 1:40:35 AM","679.60","22.29","25.00","21.00","22.61"
"26/01/2020 1:35:35 AM","696.80","22.40","25.00","21.00","22.63"
"26/01/2020 1:30:35 AM","717.40","22.43","25.00","21.00","22.65"
"26/01/2020 1:25:35 AM","693.00","22.46","25.00","21.00","22.66"
"26/01/2020 1:20:35 AM","700.80","22.59","25.00","21.00","22.68"
"26/01/2020 1:15:35 AM","695.20","22.52","25.00","21.00","22.69"
"26/01/2020 1:10:35 AM","704.20","22.64","25.00","21.00","22.71"
"26/01/2020 1:05:35 AM","697.60","22.31","25.00","21.00","22.73"
"26/01/2020 1:00:35 AM","691.00","22.51","25.00","21.00","22.75"
"26/01/2020 12:55:35 AM","689.20","22.62","25.00","21.00","22.77"
"26/01/2020 12:50:35 AM","688.20","22.61","25.00","21.00","22.79"
"26/01/2020 12:45:35 AM","707.60","22.45","25.00","21.00","22.81"
"26/01/2020 12:40:35 AM","677.00","22.51","25.00","21.00","22.83"
"26/01/2020 12:35:35 AM","724.60","22.61","25.00","21.00","22.85"
"26/01/2020 12:30:35 AM","698.80","22.64","25.00","21.00","22.86"
"26/01/2020 12:25:35 AM","702.20","22.68","25.00","21.00","22.88"
"26/01/2020 12:20:35 AM","693.40","22.94","25.00","21.00","22.90"
"26/01/2020 12:15:35 AM","699.00","22.57","25.00","21.00","22.93"
"26/01/2020 12:10:35 AM","695.20","22.69","25.00","21.00","22.95"
"26/01/2020 12:05:35 AM","689.80","22.67","25.00","21.00","22.97"
"26/01/2020 12:00:35 AM","688.20","22.78","25.00","21.00","23.00"
"25/01/2020 11:55:35 PM","716.20","22.82","25.00","21.00","23.02"
"25/01/2020 11:50:35 PM","720.20","22.75","25.00","21.00","23.04"
"25/01/2020 11:45:35 PM","700.60","22.93","25.00","21.00","23.07"
"25/01/2020 11:40:35 PM","692.20","22.89","25.00","21.00","23.10"
"25/01/2020 11:35:35 PM","706.60","23.14","25.00","21.00","23.13"
"25/01/2020 11:30:35 PM","676.80","23.10","25.00","21.00","23.15"
"25/01/2020 11:25:35 PM","705.20","23.09","25.00","21.00","23.18"
"25/01/2020 11:20:35 PM","702.00","22.96","25.00","21.00","23.21"
"25/01/2020 11:15:35 PM","684.80","23.34","25.00","21.00","23.25"
"25/01/2020 11:10:35 PM","701.20","23.14","25.00","21.00","23.28"
"25/01/2020 11:05:35 PM","700.60","23.23","25.00","21.00","23.32"
"25/01/2020 11:00:35 PM","693.60","23.22","25.00","21.00","23.35"
"25/01/2020 10:55:35 PM","698.20","23.34","25.00","21.00","23.39"
"25/01/2020 10:50:35 PM","711.80","23.16","25.00","21.00","23.43"
"25/01/2020 10:45:35 PM","715.00","23.40","25.00","21.00","23.47"
"25/01/2020 10:40:35 PM","684.60","23.37","25.00","21.00","23.52"
"25/01/2020 10:35:35 PM","710.00","23.27","25.00","21.00","23.55"
"25/01/2020 10:30:35 PM","702.80","23.48","25.00","21.00","23.59"
"25/01/2020 10:25:35 PM","686.00","23.36","25.00","21.00","23.63"
"25/01/2020 10:20:35 PM","708.40","23.33","25.00","21.00","23.67"
"25/01/2020 10:15:35 PM","687.80","23.52","25.00","21.00","23.71"
"25/01/2020 10:10:35 PM","700.60","23.61","25.00","21.00","23.74"
"25/01/2020 10:05:35 PM","709.00","23.40","25.00","21.00","23.78"
"25/01/2020 10:00:35 PM","715.20","23.50","25.00","21.00","23.83"
"25/01/2020 9:55:35 PM","705.80","23.56","25.00","21.00","23.87"
"25/01/2020 9:50:35 PM","703.40","23.54","25.00","21.00","23.90"
"25/01/2020 9:45:35 PM","701.40","23.70","25.00","21.00","23.94"
"25/01/2020 9:40:35 PM","707.80","23.53","25.00","21.00","23.99"
"25/01/2020 9:35:35 PM","702.80","23.63","25.00","21.00","24.03"
"25/01/2020 9:30:35 PM","698.60","23.94","25.00","21.00","24.07"
"25/01/2020 9:25:35 PM","720.60","23.63","25.00","21.00","24.10"
"25/01/2020 9:20:35 PM","714.80","23.80","25.00","21.00","24.15"
"25/01/2020 9:15:35 PM","706.60","23.75","25.00","21.00","24.19"
"25/01/2020 9:10:35 PM","692.40","23.67","25.00","21.00","24.23"
"25/01/2020 9:05:35 PM","723.40","23.81","25.00","21.00","24.28"
"25/01/2020 9:00:35 PM","693.20","24.12","25.00","21.00","24.32"
"25/01/2020 8:55:35 PM","701.00","23.94","25.00","21.00","24.37"
"25/01/2020 8:50:35 PM","687.40","24.03","25.00","21.00","24.41"
"25/01/2020 8:45:35 PM","704.20","24.01","25.00","21.00","24.45"
"25/01/2020 8:40:35 PM","691.80","24.32","25.00","21.00","24.48"
"25/01/2020 8:35:35 PM","716.80","24.03","25.00","21.00","24.52"
"25/01/2020 8:30:35 PM","687.20","24.01","25.00","21.00","24.57"
"25/01/2020 8:25:35 PM","700.40","24.03","25.00","21.00","24.61"
"25/01/2020 8:20:35 PM","704.60","24.19","25.00","21.00","24.65"
"25/01/2020 8:15:35 PM","714.20","24.15","25.00","21.00","24.68"
"25/01/2020 8:10:35 PM","709.40","24.21","25.00","21.00","24.72"
"25/01/2020 8:05:35 PM","712.00","24.11","25.00","21.00","24.76"
"25/01/2020 8:00:35 PM","706.60","24.01","25.00","21.00","24.79"
"25/01/2020 7:55:35 PM","696.20","24.39","25.00","21.00","24.82"
"25/01/2020 7:50:35 PM","715.60","24.15","25.00","21.00","24.84"
"25/01/2020 7:45:35 PM","696.80","24.17","25.00","21.00","24.85"
"25/01/2020 7:40:35 PM","690.40","24.14","25.00","21.00","24.83"
"25/01/2020 7:35:35 PM","712.20","24.10","25.00","21.00","24.80"
"25/01/2020 7:30:35 PM","688.00","24.08","25.00","21.00","24.76"
"25/01/2020 7:25:35 PM","705.40","23.94","25.00","21.00","24.72"
"25/01/2020 7:20:35 PM","719.40","23.97","25.00","21.00","24.68"
"25/01/2020 7:15:35 PM","700.20","24.04","25.00","21.00","24.63"
"25/01/2020 7:10:35 PM","701.40","23.78","25.00","21.00","24.58"
"25/01/2020 7:05:35 PM","711.00","23.75","25.00","21.00","24.52"
"25/01/2020 7:00:35 PM","685.20","23.93","25.00","21.00","24.49"
"25/01/2020 6:55:35 PM","674.80","23.81","25.00","21.00","24.46"
"25/01/2020 6:50:35 PM","686.60","24.00","25.00","21.00","24.42"
"25/01/2020 6:45:35 PM","695.40","23.64","25.00","21.00","24.40"
"25/01/2020 6:40:35 PM","715.80","23.63","25.00","21.00","24.37"
"25/01/2020 6:35:35 PM","683.80","23.61","25.00","21.00","24.34"
"25/01/2020 6:30:35 PM","699.20","23.62","25.00","21.00","24.32"
"25/01/2020 6:25:35 PM","678.80","23.58","25.00","21.00","24.29"
"25/01/2020 6:20:35 PM","691.60","23.71","25.00","21.00","24.25"
"25/01/2020 6:15:35 PM","712.80","23.49","25.00","21.00","24.22"
"25/01/2020 6:10:35 PM","702.00","23.47","25.00","21.00","24.18"
"25/01/2020 6:05:35 PM","708.20","23.64","25.00","21.00","24.14"
"25/01/2020 6:00:35 PM","698.00","23.43","25.00","21.00","24.11"
"25/01/2020 5:55:35 PM","697.20","23.39","25.00","21.00","24.08"
"25/01/2020 5:50:35 PM","709.60","23.45","25.00","21.00","24.05"
"25/01/2020 5:45:35 PM","720.00","23.33","25.00","21.00","24.01"
"25/01/2020 5:40:35 PM","714.60","23.30","25.00","21.00","23.98"
"25/01/2020 5:35:35 PM","697.80","23.49","25.00","21.00","23.96"
"25/01/2020 5:30:35 PM","691.40","23.27","25.00","21.00","23.93"
"25/01/2020 5:25:35 PM","707.00","23.34","25.00","21.00","23.90"
"25/01/2020 5:20:35 PM","698.00","23.19","25.00","21.00","23.88"
"25/01/2020 5:15:35 PM","704.00","23.27","25.00","21.00","23.84"
"25/01/2020 5:10:35 PM","711.00","23.12","25.00","21.00","23.82"
"25/01/2020 5:05:35 PM","692.40","23.26","25.00","21.00","23.79"
"25/01/2020 5:00:35 PM","728.60","23.04","25.00","21.00","23.76"
"25/01/2020 4:55:35 PM","698.40","23.13","25.00","21.00","23.73"
"25/01/2020 4:50:35 PM","695.40","23.08","25.00","21.00","23.71"
"25/01/2020 4:45:35 PM","688.80","23.11","25.00","21.00","23.69"
"25/01/2020 4:40:35 PM","697.20","23.23","25.00","21.00","23.66"
"25/01/2020 4:35:35 PM","715.60","22.99","25.00","21.00","23.64"
"25/01/2020 4:30:35 PM","688.40","23.03","25.00","21.00","23.62"
"25/01/2020 4:25:35 PM","706.20","23.00","25.00","21.00","23.61"
"25/01/2020 4:20:35 PM","728.80","22.99","25.00","21.00","23.59"
"25/01/2020 4:15:35 PM","697.20","22.85","25.00","21.00","23.57"
"25/01/2020 4:10:35 PM","719.40","22.93","25.00","21.00","23.55"
"25/01/2020 4:05:35 PM","696.40","22.92","25.00","21.00","23.53"
"25/01/2020 4:00:35 PM","698.20","23.18","25.00","21.00","23.51"
"25/01/2020 3:55:35 PM","723.80","22.85","25.00","21.00","23.50"
"25/01/2020 3:50:35 PM","699.00","22.90","25.00","21.00","23.48"
"25/01/2020 3:45:35 PM","702.40","23.01","25.00","21.00","23.47"
"25/01/2020 3:40:35 PM","711.20","22.78","25.00","21.00","23.45"
"25/01/2020 3:35:35 PM","701.60","23.03","25.00","21.00","23.44"
"25/01/2020 3:30:35 PM","684.00","22.89","25.00","21.00","23.42"
"25/01/2020 3:25:35 PM","707.20","22.70","25.00","21.00","23.40"
"25/01/2020 3:20:35 PM","711.40","22.72","25.00","21.00","23.38"
"25/01/2020 3:15:35 PM","733.60","22.72","25.00","21.00","23.37"
"25/01/2020 3:10:35 PM","693.20","22.93","25.00","21.00","23.35"
"25/01/2020 3:05:35 PM","707.60","22.85","25.00","21.00","23.33"
"25/01/2020 3:00:35 PM","691.00","22.79","25.00","21.00","23.31"
"25/01/2020 2:55:35 PM","716.00","22.59","25.00","21.00","23.29"
"25/01/2020 2:50:35 PM","690.60","22.67","25.00","21.00","23.27"
"25/01/2020 2:45:35 PM","696.80","22.73","25.00","21.00","23.26"
"25/01/2020 2:40:35 PM","693.40","22.62","25.00","21.00","23.24"
"25/01/2020 2:35:35 PM","705.20","22.63","25.00","21.00","23.23"
"25/01/2020 2:30:35 PM","676.80","22.64","25.00","21.00","23.21"
"25/01/2020 2:25:35 PM","699.60","22.41","25.00","21.00","23.19"
"25/01/2020 2:20:35 PM","707.60","22.62","25.00","21.00","23.18"
"25/01/2020 2:15:35 PM","692.80","22.38","25.00","21.00","23.15"
"25/01/2020 2:10:35 PM","699.00","22.58","25.00","21.00","23.14"
"25/01/2020 2:05:35 PM","704.00","22.61","25.00","21.00","23.12"
"25/01/2020 2:00:35 PM","698.00","22.31","25.00","21.00","23.11"
"25/01/2020 1:55:35 PM","695.80","22.45","25.00","21.00","23.10"
"25/01/2020 1:50:35 PM","720.80","22.36","25.00","21.00","23.08"
"25/01/2020 1:45:35 PM","702.60","22.31","25.00","21.00","23.06"
"25/01/2020 1:40:35 PM","701.80","22.37","25.00","21.00","23.04"
"25/01/2020 1:35:35 PM","717.00","22.26","25.00","21.00","23.03"
"25/01/2020 1:30:35 PM","724.60","22.22","25.00","21.00","23.01"
"25/01/2020 1:25:35 PM","721.60","22.22","25.00","21.00","22.99"
"25/01/2020 1:20:35 PM","708.00","22.34","25.00","21.00","22.97"
"25/01/2020 1:15:35 PM","695.80","22.07","25.00","21.00","22.96"
"25/01/2020 1:10:35 PM","692.20","22.11","25.00","21.00","22.94"
"25/01/2020 1:05:35 PM","716.80","22.21","25.00","21.00","22.92"
"25/01/2020 1:00:35 PM","707.80","21.95","25.00","21.00","22.91"
"25/01/2020 12:55:35 PM","692.20","21.95","25.00","21.00","22.88"
"25/01/2020 12:50:35 PM","704.60","22.03","25.00","21.00","22.87"
"25/01/2020 12:45:35 PM","708.00","22.07","25.00","21.00","22.85"
"25/01/2020 12:40:35 PM","685.60","21.90","25.00","21.00","22.83"
"25/01/2020 12:35:35 PM","706.40","21.89","25.00","21.00","22.81"
"25/01/2020 12:30:35 PM","702.40","21.85","25.00","21.00","22.79"
"25/01/2020 12:25:35 PM","711.60","22.05","25.00","21.00","22.78"
"25/01/2020 12:20:35 PM","715.40","21.78","25.00","21.00","22.76"
"25/01/2020 12:15:35 PM","727.60","21.72","25.00","21.00","22.74"
"25/01/2020 12:10:35 PM","731.20","21.80","25.00","21.00","22.72"
"25/01/2020 12:05:35 PM","732.40","21.76","25.00","21.00","22.70"
"25/01/2020 12:00:35 PM","694.60","21.79","25.00","21.00","22.68"
"25/01/2020 11:55:35 AM","711.60","21.59","25.00","21.00","22.67"
"25/01/2020 11:50:35 AM","711.00","21.65","25.00","21.00","22.65"
"25/01/2020 11:45:35 AM","739.80","21.58","25.00","21.00","22.63"
"25/01/2020 11:40:35 AM","730.60","21.52","25.00","21.00","22.62"
"25/01/2020 11:35:35 AM","705.60","21.71","25.00","21.00","22.60"
"25/01/2020 11:30:35 AM","719.20","21.63","25.00","21.00","22.59"
"25/01/2020 11:25:35 AM","720.60","21.49","25.00","21.00","22.56"
"25/01/2020 11:20:35 AM","696.60","21.58","25.00","21.00","22.54"
"25/01/2020 11:15:35 AM","707.60","21.56","25.00","21.00","22.53"
"25/01/2020 11:10:35 AM","698.20","21.43","25.00","21.00","22.50"
"25/01/2020 11:05:35 AM","726.60","21.48","25.00","21.00","22.48"
"25/01/2020 11:00:35 AM","719.20","21.47","25.00","21.00","22.46"
"25/01/2020 10:55:35 AM","708.00","21.48","25.00","21.00","22.44"
"25/01/2020 10:50:35 AM","708.40","21.18","25.00","21.00","22.42"
"25/01/2020 10:45:35 AM","703.00","21.41","25.00","21.00","22.40"
"25/01/2020 10:40:35 AM","738.20","21.31","25.00","21.00","22.38"
"25/01/2020 10:35:35 AM","709.20","21.42","25.00","21.00","22.36"
"25/01/2020 10:30:35 AM","734.60","21.30","25.00","21.00","22.34"
"25/01/2020 10:25:35 AM","727.00","21.15","25.00","21.00","22.32"
"25/01/2020 10:20:35 AM","711.60","21.12","25.00","21.00","22.29"
"25/01/2020 10:15:35 AM","705.00","21.29","25.00","21.00","22.28"
"25/01/2020 10:10:35 AM","712.00","21.16","25.00","21.00","22.26"
"25/01/2020 10:05:35 AM","709.80","21.11","25.00","21.00","22.24"
"25/01/2020 10:00:35 AM","704.20","21.13","25.00","21.00","22.22"
"25/01/2020 9:55:35 AM","722.80","21.30","25.00","21.00","22.20"
"25/01/2020 9:50:35 AM","722.60","21.09","25.00","21.00","22.18"
"25/01/2020 9:45:35 AM","707.40","20.94","25.00","21.00","22.16"
"25/01/2020 9:40:35 AM","709.40","21.26","25.00","21.00","22.14"
"25/01/2020 9:35:35 AM","722.20","21.03","25.00","21.00","22.11"
"25/01/2020 9:30:35 AM","714.00","20.94","25.00","21.00","22.09"
"25/01/2020 9:25:35 AM","702.60","21.05","25.00","21.00","22.06"
"25/01/2020 9:20:35 AM","726.80","21.01","25.00","21.00","22.04"
"25/01/2020 9:15:35 AM","707.60","20.96","25.00","21.00","22.02"
"25/01/2020 9:10:35 AM","728.60","20.81","25.00","21.00","21.99"
"25/01/2020 9:05:35 AM","715.00","20.97","25.00","21.00","21.97"
"25/01/2020 9:00:35 AM","722.20","20.91","25.00","21.00","21.95"
"25/01/2020 8:55:35 AM","731.80","20.89","25.00","21.00","21.92"
"25/01/2020 8:50:35 AM","751.40","20.74","25.00","21.00","21.90"
"25/01/2020 8:45:35 AM","741.80","20.89","25.00","21.00","21.88"
"25/01/2020 8:40:35 AM","718.40","20.90","25.00","21.00","21.86"
"25/01/2020 8:35:35 AM","725.00","20.65","25.00","21.00","21.85"
"25/01/2020 8:30:35 AM","730.20","20.98","25.00","21.00","21.83"
"25/01/2020 8:25:35 AM","744.00","20.65","25.00","21.00","21.81"
"25/01/2020 8:20:35 AM","721.20","20.78","25.00","21.00","21.79"
"25/01/2020 8:15:35 AM","713.40","20.67","25.00","21.00","21.77"
"25/01/2020 8:10:35 AM","738.00","20.82","25.00","21.00","21.75"
"25/01/2020 8:05:35 AM","720.40","20.59","25.00","21.00","21.73"
"25/01/2020 8:00:35 AM","714.00","20.62","25.00","21.00","21.71"
"25/01/2020 7:55:35 AM","719.00","20.78","25.00","21.00","21.70"
"25/01/2020 7:50:35 AM","737.20","20.51","25.00","21.00","21.68"
"25/01/2020 7:45:35 AM","718.40","20.63","25.00","21.00","21.66"
"25/01/2020 7:40:35 AM","720.20","20.83","25.00","21.00","21.65"
"25/01/2020 7:35:35 AM","726.20","20.95","25.00","21.00","21.63"
"25/01/2020 7:30:35 AM","734.00","20.71","25.00","21.00","21.62"
"25/01/2020 7:25:35 AM","725.60","20.55","25.00","21.00","21.60"
"25/01/2020 7:20:35 AM","726.80","20.73","25.00","21.00","21.59"
"25/01/2020 7:15:35 AM","727.20","20.75","25.00","21.00","21.58"
"25/01/2020 7:10:35 AM","727.20","20.87","25.00","21.00","21.57"
