"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"25/01/2020 7:05:35 AM","727.20","20.96","25.00","21.00","21.55"
"25/01/2020 7:00:35 AM","725.40","20.62","25.00","21.00","21.54"
"25/01/2020 6:55:35 AM","736.20","20.60","25.00","21.00","21.53"
"25/01/2020 6:50:35 AM","706.40","20.63","25.00","21.00","21.52"
"25/01/2020 6:45:35 AM","753.60","20.65","25.00","21.00","21.51"
"25/01/2020 6:40:35 AM","722.40","20.73","25.00","21.00","21.51"
"25/01/2020 6:35:35 AM","745.60","20.66","25.00","21.00","21.51"
"25/01/2020 6:30:35 AM","721.80","20.77","25.00","21.00","21.52"
"25/01/2020 6:25:35 AM","737.40","20.66","25.00","21.00","21.52"
"25/01/2020 6:20:35 AM","718.60","20.74","25.00","21.00","21.53"
"25/01/2020 6:15:35 AM","711.40","20.99","25.00","21.00","21.54"
"25/01/2020 6:10:35 AM","719.20","20.83","25.00","21.00","21.55"
"25/01/2020 6:05:35 AM","711.00","20.96","25.00","21.00","21.56"
"25/01/2020 6:00:35 AM","744.40","20.90","25.00","21.00","21.58"
"25/01/2020 5:55:35 AM","738.60","20.84","25.00","21.00","21.60"
"25/01/2020 5:50:35 AM","728.00","20.97","25.00","21.00","21.62"
"25/01/2020 5:45:35 AM","739.40","20.81","25.00","21.00","21.64"
"25/01/2020 5:40:35 AM","730.40","20.97","25.00","21.00","21.66"
"25/01/2020 5:35:35 AM","720.60","20.88","25.00","21.00","21.68"
"25/01/2020 5:30:35 AM","725.40","20.99","25.00","21.00","21.70"
"25/01/2020 5:25:35 AM","728.80","21.12","25.00","21.00","21.72"
"25/01/2020 5:20:35 AM","727.60","20.98","25.00","21.00","21.74"
"25/01/2020 5:15:35 AM","749.60","21.12","25.00","21.00","21.75"
"25/01/2020 5:10:35 AM","732.60","21.14","25.00","21.00","21.77"
"25/01/2020 5:05:35 AM","729.80","21.09","25.00","21.00","21.79"
"25/01/2020 5:00:35 AM","722.60","21.11","25.00","21.00","21.80"
"25/01/2020 4:55:35 AM","715.60","21.11","25.00","21.00","21.82"
"25/01/2020 4:50:35 AM","740.40","21.13","25.00","21.00","21.84"
"25/01/2020 4:45:35 AM","716.40","21.33","25.00","21.00","21.85"
"25/01/2020 4:40:35 AM","727.60","21.44","25.00","21.00","21.87"
"25/01/2020 4:35:35 AM","726.00","21.15","25.00","21.00","21.89"
"25/01/2020 4:30:35 AM","716.00","21.17","25.00","21.00","21.91"
"25/01/2020 4:25:35 AM","702.00","21.34","25.00","21.00","21.92"
"25/01/2020 4:20:35 AM","719.20","21.28","25.00","21.00","21.94"
"25/01/2020 4:15:35 AM","708.80","21.28","25.00","21.00","21.96"
"25/01/2020 4:10:35 AM","711.40","21.23","25.00","21.00","21.98"
"25/01/2020 4:05:35 AM","732.40","21.38","25.00","21.00","22.00"
"25/01/2020 4:00:35 AM","719.40","21.33","25.00","21.00","22.01"
"25/01/2020 3:55:35 AM","711.60","21.40","25.00","21.00","22.02"
"25/01/2020 3:50:35 AM","732.00","21.34","25.00","21.00","22.03"
"25/01/2020 3:45:35 AM","704.60","21.33","25.00","21.00","22.05"
"25/01/2020 3:40:35 AM","748.00","21.40","25.00","21.00","22.06"
"25/01/2020 3:35:35 AM","721.40","21.59","25.00","21.00","22.08"
"25/01/2020 3:30:35 AM","734.00","21.67","25.00","21.00","22.10"
"25/01/2020 3:25:35 AM","728.20","21.71","25.00","21.00","22.11"
"25/01/2020 3:20:35 AM","731.60","21.61","25.00","21.00","22.14"
"25/01/2020 3:15:35 AM","726.60","21.45","25.00","21.00","22.15"
"25/01/2020 3:10:35 AM","707.40","21.53","25.00","21.00","22.17"
"25/01/2020 3:05:35 AM","717.20","21.59","25.00","21.00","22.19"
"25/01/2020 3:00:35 AM","719.80","21.70","25.00","21.00","22.21"
"25/01/2020 2:55:35 AM","716.20","21.67","25.00","21.00","22.23"
"25/01/2020 2:50:35 AM","725.60","21.55","25.00","21.00","22.25"
"25/01/2020 2:45:35 AM","747.20","21.61","25.00","21.00","22.27"
"25/01/2020 2:40:35 AM","721.60","21.78","25.00","21.00","22.28"
"25/01/2020 2:35:35 AM","725.40","21.58","25.00","21.00","22.29"
"25/01/2020 2:30:35 AM","721.60","21.64","25.00","21.00","22.31"
"25/01/2020 2:25:35 AM","717.60","21.62","25.00","21.00","22.32"
"25/01/2020 2:20:35 AM","714.40","21.72","25.00","21.00","22.34"
"25/01/2020 2:15:35 AM","700.60","21.88","25.00","21.00","22.35"
"25/01/2020 2:10:35 AM","720.20","21.77","25.00","21.00","22.38"
"25/01/2020 2:05:35 AM","708.40","21.91","25.00","21.00","22.40"
"25/01/2020 2:00:35 AM","707.00","21.76","25.00","21.00","22.42"
"25/01/2020 1:55:35 AM","712.60","22.13","25.00","21.00","22.44"
"25/01/2020 1:50:35 AM","688.00","21.80","25.00","21.00","22.47"
"25/01/2020 1:45:35 AM","716.60","21.79","25.00","21.00","22.48"
"25/01/2020 1:40:35 AM","726.20","21.92","25.00","21.00","22.50"
"25/01/2020 1:35:35 AM","708.40","21.80","25.00","21.00","22.53"
"25/01/2020 1:30:35 AM","700.40","21.94","25.00","21.00","22.54"
"25/01/2020 1:25:35 AM","728.80","21.96","25.00","21.00","22.56"
"25/01/2020 1:20:35 AM","735.20","21.92","25.00","21.00","22.59"
"25/01/2020 1:15:35 AM","723.80","22.11","25.00","21.00","22.61"
"25/01/2020 1:10:35 AM","706.00","22.22","25.00","21.00","22.63"
"25/01/2020 1:05:35 AM","717.60","22.28","25.00","21.00","22.65"
"25/01/2020 1:00:35 AM","723.20","22.09","25.00","21.00","22.66"
"25/01/2020 12:55:35 AM","714.80","22.24","25.00","21.00","22.68"
"25/01/2020 12:50:35 AM","708.40","22.04","25.00","21.00","22.71"
"25/01/2020 12:45:35 AM","753.20","22.07","25.00","21.00","22.73"
"25/01/2020 12:40:35 AM","730.60","22.12","25.00","21.00","22.75"
"25/01/2020 12:35:35 AM","739.60","22.06","25.00","21.00","22.78"
"25/01/2020 12:30:35 AM","711.80","22.06","25.00","21.00","22.80"
"25/01/2020 12:25:35 AM","727.00","22.05","25.00","21.00","22.82"
"25/01/2020 12:20:35 AM","730.00","22.33","25.00","21.00","22.85"
"25/01/2020 12:15:35 AM","721.60","22.41","25.00","21.00","22.87"
"25/01/2020 12:10:35 AM","739.80","22.21","25.00","21.00","22.90"
"25/01/2020 12:05:35 AM","729.80","22.18","25.00","21.00","22.92"
"25/01/2020 12:00:35 AM","715.40","22.39","25.00","21.00","22.94"
"24/01/2020 11:55:35 PM","724.40","22.18","25.00","21.00","22.96"
"24/01/2020 11:50:35 PM","719.40","22.16","25.00","21.00","22.98"
"24/01/2020 11:45:35 PM","740.80","22.30","25.00","21.00","23.00"
"24/01/2020 11:40:35 PM","723.40","22.49","25.00","21.00","23.03"
"24/01/2020 11:35:35 PM","707.40","22.41","25.00","21.00","23.04"
"24/01/2020 11:30:35 PM","695.60","22.29","25.00","21.00","23.06"
"24/01/2020 11:25:35 PM","715.60","22.46","25.00","21.00","23.09"
"24/01/2020 11:20:35 PM","704.60","22.40","25.00","21.00","23.11"
"24/01/2020 11:15:35 PM","717.60","22.59","25.00","21.00","23.13"
"24/01/2020 11:10:35 PM","736.40","22.31","25.00","21.00","23.15"
"24/01/2020 11:05:35 PM","717.20","22.39","25.00","21.00","23.16"
"24/01/2020 11:00:35 PM","725.00","22.37","25.00","21.00","23.18"
"24/01/2020 10:55:35 PM","710.20","22.62","25.00","21.00","23.20"
"24/01/2020 10:50:35 PM","716.80","22.47","25.00","21.00","23.24"
"24/01/2020 10:45:35 PM","699.40","22.68","25.00","21.00","23.27"
"24/01/2020 10:40:35 PM","712.40","22.56","25.00","21.00","23.30"
"24/01/2020 10:35:35 PM","709.40","22.76","25.00","21.00","23.33"
"24/01/2020 10:30:35 PM","722.60","22.79","25.00","21.00","23.35"
"24/01/2020 10:25:35 PM","721.00","22.68","25.00","21.00","23.38"
"24/01/2020 10:20:35 PM","713.20","22.83","25.00","21.00","23.41"
"24/01/2020 10:15:35 PM","706.20","22.92","25.00","21.00","23.44"
"24/01/2020 10:10:35 PM","713.00","22.85","25.00","21.00","23.47"
"24/01/2020 10:05:35 PM","699.80","22.67","25.00","21.00","23.50"
"24/01/2020 10:00:35 PM","718.20","22.70","25.00","21.00","23.53"
"24/01/2020 9:55:35 PM","697.40","22.72","25.00","21.00","23.56"
"24/01/2020 9:50:35 PM","724.20","22.85","25.00","21.00","23.59"
"24/01/2020 9:45:35 PM","724.20","22.88","25.00","21.00","23.63"
"24/01/2020 9:40:35 PM","707.00","22.98","25.00","21.00","23.65"
"24/01/2020 9:35:35 PM","696.00","22.78","25.00","21.00","23.68"
"24/01/2020 9:30:35 PM","709.80","22.79","25.00","21.00","23.71"
"24/01/2020 9:25:35 PM","704.80","22.81","25.00","21.00","23.74"
"24/01/2020 9:20:35 PM","708.00","22.82","25.00","21.00","23.77"
"24/01/2020 9:15:35 PM","706.00","22.97","25.00","21.00","23.80"
"24/01/2020 9:10:35 PM","706.20","23.07","25.00","21.00","23.83"
"24/01/2020 9:05:35 PM","696.80","22.82","25.00","21.00","23.87"
"24/01/2020 9:00:35 PM","694.40","22.84","25.00","21.00","23.90"
"24/01/2020 8:55:35 PM","694.20","23.05","25.00","21.00","23.93"
"24/01/2020 8:50:35 PM","713.80","22.83","25.00","21.00","23.96"
"24/01/2020 8:45:35 PM","706.80","22.91","25.00","21.00","23.98"
"24/01/2020 8:40:35 PM","690.00","22.97","25.00","21.00","24.01"
"24/01/2020 8:35:35 PM","695.00","22.82","25.00","21.00","24.03"
"24/01/2020 8:30:35 PM","723.60","22.94","25.00","21.00","24.06"
"24/01/2020 8:25:35 PM","707.80","22.77","25.00","21.00","24.08"
"24/01/2020 8:20:35 PM","703.20","22.91","25.00","21.00","24.10"
"24/01/2020 8:15:35 PM","713.80","22.56","25.00","21.00","24.12"
"24/01/2020 8:10:35 PM","700.80","22.69","25.00","21.00","24.13"
"24/01/2020 8:05:35 PM","705.80","22.40","25.00","21.00","24.14"
"24/01/2020 8:00:35 PM","687.60","22.44","25.00","21.00","24.14"
"24/01/2020 7:55:35 PM","711.60","22.01","25.00","21.00","24.13"
"24/01/2020 7:50:35 PM","695.20","21.85","25.00","21.00","24.11"
"24/01/2020 7:45:35 PM","697.20","21.66","25.00","21.00","24.07"
"24/01/2020 7:40:35 PM","695.40","21.41","25.00","21.00","24.01"
"24/01/2020 7:35:35 PM","674.80","20.94","25.00","21.00","23.92"
"24/01/2020 7:30:35 PM","692.80","20.76","25.00","21.00","23.79"
"24/01/2020 7:25:35 PM","701.00","20.02","25.00","21.00","23.62"
"24/01/2020 7:20:35 PM","690.40","19.34","25.00","21.00","23.45"
"24/01/2020 7:15:35 PM","718.20","21.01","23.00","22.00","23.32"
"24/01/2020 7:10:35 PM","721.60","21.97","23.00","22.00","23.22"
"24/01/2020 7:05:35 PM","709.20","17.31","23.00","22.00","23.30"
"24/01/2020 7:00:35 PM","707.80","13.09","23.00","22.00","23.63"
"24/01/2020 6:55:35 PM","696.40","10.78","23.00","22.00","24.14"
"24/01/2020 6:50:35 PM","741.60","12.40","23.00","22.00","24.42"
"24/01/2020 6:45:35 PM","705.20","23.32","25.00","21.00","24.35"
"24/01/2020 6:40:35 PM","720.60","23.27","25.00","21.00","24.31"
"24/01/2020 6:35:35 PM","718.80","23.24","25.00","21.00","24.27"
"24/01/2020 6:30:35 PM","689.60","23.38","25.00","21.00","24.23"
"24/01/2020 6:25:35 PM","699.60","23.41","25.00","21.00","24.20"
"24/01/2020 6:20:35 PM","689.00","23.23","25.00","21.00","24.17"
"24/01/2020 6:15:35 PM","705.40","23.36","25.00","21.00","24.14"
"24/01/2020 6:10:35 PM","698.60","23.28","25.00","21.00","24.12"
"24/01/2020 6:05:35 PM","696.20","23.25","25.00","21.00","24.09"
"24/01/2020 6:00:35 PM","700.00","23.31","25.00","21.00","24.07"
"24/01/2020 5:55:35 PM","712.60","23.27","25.00","21.00","24.04"
"24/01/2020 5:50:35 PM","684.40","23.30","25.00","21.00","24.02"
"24/01/2020 5:45:35 PM","692.40","23.41","25.00","21.00","24.00"
"24/01/2020 5:40:35 PM","704.00","23.39","25.00","21.00","23.97"
"24/01/2020 5:35:35 PM","683.80","23.31","25.00","21.00","23.94"
"24/01/2020 5:30:35 PM","709.00","23.20","25.00","21.00","23.91"
"24/01/2020 5:25:35 PM","696.80","23.25","25.00","21.00","23.88"
"24/01/2020 5:20:35 PM","708.20","23.33","25.00","21.00","23.85"
"24/01/2020 5:15:35 PM","723.80","23.14","25.00","21.00","23.82"
"24/01/2020 5:10:35 PM","703.20","23.10","25.00","21.00","23.77"
"24/01/2020 5:05:35 PM","690.80","22.94","25.00","21.00","23.73"
"24/01/2020 5:00:35 PM","689.80","22.91","25.00","21.00","23.69"
"24/01/2020 4:55:35 PM","697.40","22.74","25.00","21.00","23.63"
"24/01/2020 4:50:35 PM","693.60","22.60","25.00","21.00","23.57"
"24/01/2020 4:45:35 PM","708.60","22.28","25.00","21.00","23.49"
"24/01/2020 4:40:35 PM","700.80","22.26","25.00","21.00","23.42"
"24/01/2020 4:35:35 PM","708.00","21.38","25.00","21.00","23.35"
"24/01/2020 4:30:35 PM","705.00","20.80","25.00","21.00","23.31"
"24/01/2020 4:25:35 PM","734.60","23.44","23.00","22.00","23.24"
"24/01/2020 4:20:35 PM","741.20","23.22","23.00","22.00","23.18"
"24/01/2020 4:15:35 PM","697.40","22.58","23.00","22.00","23.18"
"24/01/2020 4:10:35 PM","720.00","19.01","23.00","22.00","23.26"
"24/01/2020 4:05:35 PM","719.20","19.08","23.00","22.00","23.33"
"24/01/2020 4:00:35 PM","701.20","21.03","23.00","22.00","23.30"
"24/01/2020 3:55:35 PM","714.00","23.24","23.00","22.00","23.21"
"24/01/2020 3:50:35 PM","718.00","22.99","23.00","22.00","23.15"
"24/01/2020 3:45:35 PM","728.20","22.05","23.00","22.00","23.17"
"24/01/2020 3:40:35 PM","710.00","18.46","23.00","22.00","23.27"
"24/01/2020 3:35:35 PM","739.60","19.07","23.00","22.00","23.33"
"24/01/2020 3:30:35 PM","745.80","21.99","23.00","22.00","23.28"
"24/01/2020 3:25:35 PM","722.40","23.16","23.00","22.00","23.19"
"24/01/2020 3:20:35 PM","724.60","22.93","23.00","22.00","23.11"
"24/01/2020 3:15:35 PM","727.40","22.35","23.00","22.00","23.10"
"24/01/2020 3:10:35 PM","710.20","18.19","23.00","22.00","23.23"
"24/01/2020 3:05:35 PM","733.00","16.44","23.00","22.00","23.49"
"24/01/2020 3:00:35 PM","715.80","16.45","23.00","22.00","23.67"
"24/01/2020 2:55:35 PM","712.80","22.70","25.00","21.00","23.64"
"24/01/2020 2:50:35 PM","709.00","22.74","25.00","21.00","23.62"
"24/01/2020 2:45:35 PM","695.20","22.54","25.00","21.00","23.61"
"24/01/2020 2:40:35 PM","715.00","22.56","25.00","21.00","23.59"
"24/01/2020 2:35:35 PM","700.80","22.53","25.00","21.00","23.57"
"24/01/2020 2:30:35 PM","689.40","22.67","25.00","21.00","23.55"
"24/01/2020 2:25:35 PM","706.00","22.62","25.00","21.00","23.52"
"24/01/2020 2:20:35 PM","694.80","22.31","25.00","21.00","23.50"
"24/01/2020 2:15:35 PM","694.60","22.25","25.00","21.00","23.48"
"24/01/2020 2:10:35 PM","718.60","22.36","25.00","21.00","23.46"
"24/01/2020 2:05:35 PM","701.40","22.02","25.00","21.00","23.43"
"24/01/2020 2:00:35 PM","690.40","21.84","25.00","21.00","23.41"
"24/01/2020 1:55:35 PM","715.40","21.73","25.00","21.00","23.37"
"24/01/2020 1:50:35 PM","694.40","21.24","25.00","21.00","23.33"
"24/01/2020 1:45:35 PM","685.40","21.03","25.00","21.00","23.27"
"24/01/2020 1:40:35 PM","708.40","20.28","25.00","21.00","23.21"
"24/01/2020 1:35:35 PM","695.80","19.72","25.00","21.00","23.21"
"24/01/2020 1:30:35 PM","721.00","19.14","23.00","22.00","23.26"
"24/01/2020 1:25:35 PM","706.80","20.12","23.00","22.00","23.29"
"24/01/2020 1:20:35 PM","720.00","23.13","23.00","22.00","23.24"
"24/01/2020 1:15:35 PM","711.20","22.96","23.00","22.00","23.19"
"24/01/2020 1:10:35 PM","746.60","22.82","23.00","22.00","23.15"
"24/01/2020 1:05:35 PM","767.80","22.30","23.00","22.00","23.16"
"24/01/2020 1:00:35 PM","742.20","18.68","23.00","22.00","23.25"
"24/01/2020 12:55:35 PM","734.00","18.90","23.00","22.00","23.31"
"24/01/2020 12:50:35 PM","796.60","22.34","23.00","22.00","23.25"
"24/01/2020 12:45:35 PM","769.40","22.50","23.00","22.00","23.20"
"24/01/2020 12:40:35 PM","754.20","19.58","23.00","22.00","23.23"
"24/01/2020 12:35:35 PM","791.20","18.40","23.00","22.00","23.30"
"24/01/2020 12:30:35 PM","738.20","19.10","23.00","22.00","23.31"
"24/01/2020 12:25:35 PM","768.00","22.53","23.00","22.00","23.25"
"24/01/2020 12:20:35 PM","774.60","22.50","23.00","22.00","23.17"
"24/01/2020 12:15:35 PM","786.80","21.54","23.00","22.00","23.19"
"24/01/2020 12:10:35 PM","792.60","18.41","23.00","22.00","23.28"
"24/01/2020 12:05:35 PM","770.00","19.02","23.00","22.00","23.33"
"24/01/2020 12:00:35 PM","773.80","21.93","23.00","22.00","23.30"
"24/01/2020 11:55:35 AM","727.60","22.29","23.00","22.00","23.26"
"24/01/2020 11:50:35 AM","777.60","22.29","23.00","22.00","23.23"
"24/01/2020 11:45:35 AM","757.80","22.31","23.00","22.00","23.19"
"24/01/2020 11:40:35 AM","793.20","22.27","23.00","22.00","23.16"
"24/01/2020 11:35:35 AM","810.20","22.20","23.00","22.00","23.12"
"24/01/2020 11:30:35 AM","727.80","22.02","23.00","22.00","23.09"
"24/01/2020 11:25:35 AM","758.80","22.24","23.00","22.00","23.06"
"24/01/2020 11:20:35 AM","765.00","22.32","23.00","22.00","23.02"
"24/01/2020 11:15:35 AM","769.00","22.29","23.00","22.00","22.97"
"24/01/2020 11:10:35 AM","768.80","22.38","23.00","22.00","22.91"
"24/01/2020 11:05:35 AM","759.00","22.52","23.00","22.00","22.86"
"24/01/2020 11:00:35 AM","741.40","22.47","23.00","22.00","22.82"
"24/01/2020 10:55:35 AM","735.40","22.43","23.00","22.00","22.81"
"24/01/2020 10:50:35 AM","755.40","22.37","23.00","22.00","22.81"
"24/01/2020 10:45:35 AM","757.80","21.94","23.00","22.00","22.83"
"24/01/2020 10:40:35 AM","784.40","21.75","23.00","22.00","22.82"
"24/01/2020 10:35:35 AM","799.80","21.76","23.00","22.00","22.78"
"24/01/2020 10:30:35 AM","771.20","21.89","23.00","22.00","22.73"
"24/01/2020 10:25:35 AM","785.00","21.98","23.00","22.00","22.68"
"24/01/2020 10:20:35 AM","797.20","21.75","23.00","22.00","22.62"
"24/01/2020 10:15:35 AM","748.80","21.49","23.00","22.00","22.58"
"24/01/2020 10:10:35 AM","761.40","21.38","23.00","22.00","22.54"
"24/01/2020 10:05:35 AM","773.00","21.42","23.00","22.00","22.51"
"24/01/2020 10:00:35 AM","773.40","21.45","23.00","22.00","22.49"
"24/01/2020 9:55:35 AM","770.00","21.44","23.00","22.00","22.47"
"24/01/2020 9:50:35 AM","761.60","21.57","23.00","22.00","22.43"
"24/01/2020 9:45:35 AM","754.60","21.72","23.00","22.00","22.38"
"24/01/2020 9:40:35 AM","766.80","21.67","23.00","22.00","22.32"
"24/01/2020 9:35:35 AM","744.80","21.55","23.00","22.00","22.27"
"24/01/2020 9:30:35 AM","769.80","21.51","23.00","22.00","22.22"
"24/01/2020 9:25:35 AM","784.60","21.33","23.00","22.00","22.17"
"24/01/2020 9:20:35 AM","753.20","21.43","23.00","22.00","22.14"
"24/01/2020 9:15:35 AM","778.80","21.49","23.00","22.00","22.09"
"24/01/2020 9:10:35 AM","760.00","21.46","23.00","22.00","22.05"
"24/01/2020 9:05:35 AM","774.20","21.36","23.00","22.00","22.01"
"24/01/2020 9:00:35 AM","758.20","21.31","23.00","22.00","21.98"
"24/01/2020 8:55:35 AM","756.40","21.24","23.00","22.00","21.95"
"24/01/2020 8:50:35 AM","779.00","21.51","23.00","22.00","21.92"
"24/01/2020 8:45:35 AM","743.60","22.11","23.00","22.00","21.87"
"24/01/2020 8:40:35 AM","714.00","23.47","23.00","22.00","21.79"
"24/01/2020 8:35:35 AM","712.60","24.53","23.00","22.00","21.67"
"24/01/2020 8:30:35 AM","731.40","25.08","23.00","22.00","21.54"
"24/01/2020 8:25:35 AM","734.60","24.03","23.00","22.00","21.46"
"24/01/2020 8:20:35 AM","704.60","22.49","23.00","22.00","21.42"
"24/01/2020 8:15:35 AM","706.60","22.12","25.00","21.00","21.42"
"24/01/2020 8:10:35 AM","708.80","22.26","25.00","21.00","21.42"
"24/01/2020 8:05:35 AM","717.00","22.19","25.00","21.00","21.41"
"24/01/2020 8:00:35 AM","694.60","22.39","25.00","21.00","21.42"
"24/01/2020 7:55:35 AM","712.60","22.33","25.00","21.00","21.44"
"24/01/2020 7:50:35 AM","720.00","22.33","25.00","21.00","21.46"
"24/01/2020 7:45:35 AM","693.40","22.51","25.00","21.00","21.49"
"24/01/2020 7:40:35 AM","731.40","22.74","25.00","21.00","21.52"
"24/01/2020 7:35:35 AM","710.20","22.50","23.00","22.00","21.56"
"24/01/2020 7:30:35 AM","732.80","21.96","23.00","22.00","21.62"
"24/01/2020 7:25:35 AM","727.20","21.94","23.00","22.00","21.70"
"24/01/2020 7:20:35 AM","714.40","22.35","23.00","22.00","21.73"
"24/01/2020 7:15:35 AM","739.00","23.91","23.00","22.00","21.65"
"24/01/2020 7:10:35 AM","730.80","26.31","23.00","22.00","21.41"
"24/01/2020 7:05:35 AM","711.20","29.18","23.00","22.00","21.14"
"24/01/2020 7:00:35 AM","733.20","31.27","23.00","22.00","20.93"
"24/01/2020 6:55:35 AM","703.60","30.52","23.00","22.00","20.82"
"24/01/2020 6:50:35 AM","718.60","20.82","25.00","21.00","20.83"
"24/01/2020 6:45:35 AM","735.40","20.85","25.00","21.00","20.84"
"24/01/2020 6:40:35 AM","722.80","21.03","25.00","21.00","20.85"
"24/01/2020 6:35:35 AM","720.00","21.53","25.00","21.00","20.84"
"24/01/2020 6:30:35 AM","722.00","22.33","25.00","21.00","20.78"
"24/01/2020 6:25:35 AM","730.00","23.20","25.00","21.00","20.68"
"24/01/2020 6:20:35 AM","713.60","23.67","25.00","21.00","20.57"
"24/01/2020 6:15:35 AM","716.60","22.73","25.00","21.00","20.49"
"24/01/2020 6:10:35 AM","715.40","21.53","25.00","21.00","20.44"
"24/01/2020 6:05:35 AM","708.60","20.43","25.00","21.00","20.42"
"24/01/2020 6:00:35 AM","710.60","19.72","25.00","21.00","20.42"
"24/01/2020 5:55:35 AM","736.00","19.17","25.00","21.00","20.43"
"24/01/2020 5:50:35 AM","716.60","19.36","25.00","21.00","20.45"
"24/01/2020 5:45:35 AM","699.40","19.30","25.00","21.00","20.46"
"24/01/2020 5:40:35 AM","709.20","19.42","25.00","21.00","20.47"
"24/01/2020 5:35:35 AM","703.00","19.19","25.00","21.00","20.49"
"24/01/2020 5:30:35 AM","721.80","19.18","25.00","21.00","20.50"
"24/01/2020 5:25:35 AM","706.00","19.22","25.00","21.00","20.52"
"24/01/2020 5:20:35 AM","739.60","19.19","25.00","21.00","20.52"
"24/01/2020 5:15:35 AM","709.20","19.22","25.00","21.00","20.53"
"24/01/2020 5:10:35 AM","727.80","19.31","25.00","21.00","20.54"
"24/01/2020 5:05:35 AM","687.40","19.39","25.00","21.00","20.56"
"24/01/2020 5:00:35 AM","697.00","19.33","25.00","21.00","20.56"
"24/01/2020 4:55:35 AM","712.40","19.30","25.00","21.00","20.57"
"24/01/2020 4:50:35 AM","701.60","19.53","25.00","21.00","20.57"
"24/01/2020 4:45:35 AM","706.20","19.33","25.00","21.00","20.58"
"24/01/2020 4:40:35 AM","737.80","19.32","25.00","21.00","20.59"
"24/01/2020 4:35:35 AM","723.40","19.61","25.00","21.00","20.60"
"24/01/2020 4:30:35 AM","694.80","19.58","25.00","21.00","20.62"
"24/01/2020 4:25:35 AM","724.40","19.44","25.00","21.00","20.62"
"24/01/2020 4:20:35 AM","701.80","19.53","25.00","21.00","20.63"
"24/01/2020 4:15:35 AM","710.20","19.59","25.00","21.00","20.65"
"24/01/2020 4:10:35 AM","724.60","19.46","25.00","21.00","20.67"
"24/01/2020 4:05:35 AM","695.80","19.60","25.00","21.00","20.68"
"24/01/2020 4:00:35 AM","712.00","19.63","25.00","21.00","20.70"
"24/01/2020 3:55:35 AM","703.20","19.86","25.00","21.00","20.73"
"24/01/2020 3:50:35 AM","713.80","19.59","25.00","21.00","20.75"
"24/01/2020 3:45:35 AM","702.40","19.88","25.00","21.00","20.77"
"24/01/2020 3:40:35 AM","718.80","19.75","25.00","21.00","20.79"
"24/01/2020 3:35:35 AM","736.60","19.68","25.00","21.00","20.81"
"24/01/2020 3:30:35 AM","707.60","19.69","25.00","21.00","20.84"
"24/01/2020 3:25:35 AM","723.20","19.85","25.00","21.00","20.86"
"24/01/2020 3:20:35 AM","717.40","19.76","25.00","21.00","20.89"
"24/01/2020 3:15:35 AM","714.60","19.87","25.00","21.00","20.91"
"24/01/2020 3:10:35 AM","718.00","19.85","25.00","21.00","20.94"
"24/01/2020 3:05:35 AM","716.60","19.87","25.00","21.00","20.96"
"24/01/2020 3:00:35 AM","703.80","19.96","25.00","21.00","20.99"
"24/01/2020 2:55:35 AM","718.60","20.06","25.00","21.00","21.00"
"24/01/2020 2:50:35 AM","696.80","19.95","25.00","21.00","21.02"
"24/01/2020 2:45:35 AM","700.00","20.20","25.00","21.00","21.05"
"24/01/2020 2:40:35 AM","704.40","19.98","25.00","21.00","21.07"
"24/01/2020 2:35:35 AM","680.80","20.03","25.00","21.00","21.10"
"24/01/2020 2:30:35 AM","713.40","20.07","25.00","21.00","21.13"
"24/01/2020 2:25:35 AM","698.80","20.22","25.00","21.00","21.16"
"24/01/2020 2:20:35 AM","715.20","20.14","25.00","21.00","21.18"
"24/01/2020 2:15:35 AM","701.40","20.26","25.00","21.00","21.21"
"24/01/2020 2:10:35 AM","720.80","20.37","25.00","21.00","21.23"
"24/01/2020 2:05:35 AM","690.20","20.16","25.00","21.00","21.25"
"24/01/2020 2:00:35 AM","705.80","20.51","25.00","21.00","21.27"
"24/01/2020 1:55:35 AM","700.20","20.35","25.00","21.00","21.29"
"24/01/2020 1:50:35 AM","717.20","20.45","25.00","21.00","21.32"
"24/01/2020 1:45:35 AM","721.40","20.40","25.00","21.00","21.33"
"24/01/2020 1:40:35 AM","717.00","20.46","25.00","21.00","21.36"
"24/01/2020 1:35:35 AM","699.20","20.77","25.00","21.00","21.38"
"24/01/2020 1:30:35 AM","719.00","20.43","25.00","21.00","21.41"
"24/01/2020 1:25:35 AM","702.60","20.77","25.00","21.00","21.44"
"24/01/2020 1:20:35 AM","685.60","20.59","25.00","21.00","21.48"
"24/01/2020 1:15:35 AM","698.60","20.89","25.00","21.00","21.51"
"24/01/2020 1:10:35 AM","693.60","20.58","25.00","21.00","21.54"
"24/01/2020 1:05:35 AM","704.00","20.93","25.00","21.00","21.57"
"24/01/2020 1:00:35 AM","714.60","20.67","25.00","21.00","21.59"
"24/01/2020 12:55:35 AM","707.00","20.91","25.00","21.00","21.62"
"24/01/2020 12:50:35 AM","693.20","20.76","25.00","21.00","21.64"
"24/01/2020 12:45:35 AM","692.00","20.70","25.00","21.00","21.66"
"24/01/2020 12:40:35 AM","707.00","20.85","25.00","21.00","21.67"
"24/01/2020 12:35:35 AM","703.40","20.76","25.00","21.00","21.69"
"24/01/2020 12:30:35 AM","699.00","21.17","25.00","21.00","21.71"
"24/01/2020 12:25:35 AM","726.00","20.85","25.00","21.00","21.72"
"24/01/2020 12:20:35 AM","725.40","20.80","25.00","21.00","21.75"
"24/01/2020 12:15:35 AM","708.00","20.83","25.00","21.00","21.77"
"24/01/2020 12:10:35 AM","684.80","21.13","25.00","21.00","21.79"
"24/01/2020 12:05:35 AM","702.20","21.01","25.00","21.00","21.81"
"24/01/2020 12:00:35 AM","719.40","21.24","25.00","21.00","21.83"
"23/01/2020 11:55:35 PM","694.80","21.12","25.00","21.00","21.86"
"23/01/2020 11:50:35 PM","697.80","21.16","25.00","21.00","21.88"
"23/01/2020 11:45:35 PM","705.40","21.30","25.00","21.00","21.91"
"23/01/2020 11:40:35 PM","698.40","21.23","25.00","21.00","21.94"
"23/01/2020 11:35:35 PM","689.00","21.32","25.00","21.00","21.96"
"23/01/2020 11:30:35 PM","696.60","21.29","25.00","21.00","21.98"
"23/01/2020 11:25:35 PM","701.00","21.21","25.00","21.00","22.01"
"23/01/2020 11:20:35 PM","710.60","21.27","25.00","21.00","22.04"
"23/01/2020 11:15:35 PM","709.40","21.52","25.00","21.00","22.08"
"23/01/2020 11:10:35 PM","681.20","21.44","25.00","21.00","22.11"
"23/01/2020 11:05:35 PM","710.20","21.66","25.00","21.00","22.14"
"23/01/2020 11:00:35 PM","721.40","21.49","25.00","21.00","22.18"
"23/01/2020 10:55:35 PM","702.00","21.57","25.00","21.00","22.21"
"23/01/2020 10:50:35 PM","697.40","21.57","25.00","21.00","22.25"
"23/01/2020 10:45:35 PM","699.40","21.73","25.00","21.00","22.28"
"23/01/2020 10:40:35 PM","696.00","21.96","25.00","21.00","22.31"
"23/01/2020 10:35:35 PM","690.60","21.65","25.00","21.00","22.34"
"23/01/2020 10:30:35 PM","709.80","21.86","25.00","21.00","22.37"
"23/01/2020 10:25:35 PM","719.40","21.74","25.00","21.00","22.40"
"23/01/2020 10:20:35 PM","697.80","21.85","25.00","21.00","22.43"
"23/01/2020 10:15:35 PM","729.00","22.00","25.00","21.00","22.47"
"23/01/2020 10:10:35 PM","702.40","22.16","25.00","21.00","22.51"
"23/01/2020 10:05:35 PM","683.40","21.99","25.00","21.00","22.55"
"23/01/2020 10:00:35 PM","703.20","22.32","25.00","21.00","22.59"
"23/01/2020 9:55:35 PM","717.20","22.31","25.00","21.00","22.62"
"23/01/2020 9:50:35 PM","715.60","22.15","25.00","21.00","22.66"
"23/01/2020 9:45:35 PM","687.20","22.30","25.00","21.00","22.71"
"23/01/2020 9:40:35 PM","700.40","22.22","25.00","21.00","22.75"
"23/01/2020 9:35:35 PM","697.20","22.67","25.00","21.00","22.79"
"23/01/2020 9:30:35 PM","703.20","22.53","25.00","21.00","22.82"
"23/01/2020 9:25:35 PM","706.00","22.34","25.00","21.00","22.87"
"23/01/2020 9:20:35 PM","709.40","22.38","25.00","21.00","22.91"
"23/01/2020 9:15:35 PM","704.80","22.63","25.00","21.00","22.95"
"23/01/2020 9:10:35 PM","715.80","22.69","25.00","21.00","22.98"
"23/01/2020 9:05:35 PM","730.00","22.73","25.00","21.00","23.02"
"23/01/2020 9:00:35 PM","718.40","22.75","25.00","21.00","23.06"
"23/01/2020 8:55:35 PM","696.40","22.77","25.00","21.00","23.10"
"23/01/2020 8:50:35 PM","720.40","22.69","25.00","21.00","23.15"
"23/01/2020 8:45:35 PM","709.20","22.75","25.00","21.00","23.18"
"23/01/2020 8:40:35 PM","707.80","22.79","25.00","21.00","23.23"
"23/01/2020 8:35:35 PM","712.20","22.90","25.00","21.00","23.28"
"23/01/2020 8:30:35 PM","715.80","23.00","25.00","21.00","23.32"
"23/01/2020 8:25:35 PM","722.80","22.92","25.00","21.00","23.37"
"23/01/2020 8:20:35 PM","703.80","22.99","25.00","21.00","23.42"
"23/01/2020 8:15:35 PM","724.00","22.93","25.00","21.00","23.46"
"23/01/2020 8:10:35 PM","721.40","23.15","25.00","21.00","23.50"
"23/01/2020 8:05:35 PM","697.40","23.10","25.00","21.00","23.53"
"23/01/2020 8:00:35 PM","699.20","23.01","25.00","21.00","23.56"
"23/01/2020 7:55:35 PM","695.20","23.04","25.00","21.00","23.59"
"23/01/2020 7:50:35 PM","688.80","23.11","25.00","21.00","23.62"
"23/01/2020 7:45:35 PM","720.60","23.14","25.00","21.00","23.64"
"23/01/2020 7:40:35 PM","707.80","23.23","25.00","21.00","23.64"
"23/01/2020 7:35:35 PM","714.20","23.08","25.00","21.00","23.64"
"23/01/2020 7:30:35 PM","715.20","23.04","25.00","21.00","23.63"
"23/01/2020 7:25:35 PM","705.60","23.25","25.00","21.00","23.61"
"23/01/2020 7:20:35 PM","698.20","23.15","25.00","21.00","23.59"
"23/01/2020 7:15:35 PM","727.60","23.22","25.00","21.00","23.56"
"23/01/2020 7:10:35 PM","706.20","23.18","25.00","21.00","23.54"
"23/01/2020 7:05:35 PM","706.00","23.24","25.00","21.00","23.52"
"23/01/2020 7:00:35 PM","719.60","23.33","25.00","21.00","23.52"
"23/01/2020 6:55:35 PM","720.80","23.16","25.00","21.00","23.51"
"23/01/2020 6:50:35 PM","733.40","23.14","25.00","21.00","23.50"
"23/01/2020 6:45:35 PM","720.40","23.35","25.00","21.00","23.48"
"23/01/2020 6:40:35 PM","715.40","23.13","25.00","21.00","23.45"
"23/01/2020 6:35:35 PM","715.40","23.23","25.00","21.00","23.41"
"23/01/2020 6:30:35 PM","720.80","23.18","25.00","21.00","23.37"
"23/01/2020 6:25:35 PM","717.40","23.26","25.00","21.00","23.34"
"23/01/2020 6:20:35 PM","708.40","23.22","25.00","21.00","23.30"
"23/01/2020 6:15:35 PM","731.60","22.87","25.00","21.00","23.26"
"23/01/2020 6:10:35 PM","705.00","23.12","23.00","22.00","23.22"
"23/01/2020 6:05:35 PM","697.80","23.02","23.00","22.00","23.20"
"23/01/2020 6:00:35 PM","733.40","22.87","23.00","22.00","23.19"
"23/01/2020 5:55:35 PM","747.20","22.71","23.00","22.00","23.18"
"23/01/2020 5:50:35 PM","726.20","22.00","23.00","22.00","23.20"
"23/01/2020 5:45:35 PM","754.80","19.63","23.00","22.00","23.26"
"23/01/2020 5:40:35 PM","772.20","21.07","23.00","22.00","23.27"
"23/01/2020 5:35:35 PM","766.40","22.38","23.00","22.00","23.22"
"23/01/2020 5:30:35 PM","751.20","22.47","23.00","22.00","23.18"
"23/01/2020 5:25:35 PM","779.80","22.23","23.00","22.00","23.19"
"23/01/2020 5:20:35 PM","789.60","19.71","23.00","22.00","23.24"
"23/01/2020 5:15:35 PM","789.80","20.37","23.00","22.00","23.27"
"23/01/2020 5:10:35 PM","764.60","22.55","23.00","22.00","23.24"
"23/01/2020 5:05:35 PM","761.00","22.56","23.00","22.00","23.22"
"23/01/2020 5:00:35 PM","792.40","22.55","23.00","22.00","23.16"
"23/01/2020 4:55:35 PM","793.60","22.59","23.00","22.00","23.11"
"23/01/2020 4:50:35 PM","783.80","22.43","23.00","22.00","23.06"
"23/01/2020 4:45:35 PM","763.60","22.20","23.00","22.00","23.06"
"23/01/2020 4:40:35 PM","777.40","19.66","23.00","22.00","23.17"
"23/01/2020 4:35:35 PM","783.20","16.98","23.00","22.00","23.41"
"23/01/2020 4:30:35 PM","738.60","21.00","23.00","22.00","23.46"
"23/01/2020 4:25:35 PM","733.00","22.93","25.00","21.00","23.46"
"23/01/2020 4:20:35 PM","740.80","22.90","25.00","21.00","23.45"
"23/01/2020 4:15:35 PM","754.00","23.08","25.00","21.00","23.44"
"23/01/2020 4:10:35 PM","750.40","22.94","25.00","21.00","23.44"
"23/01/2020 4:05:35 PM","754.40","23.03","25.00","21.00","23.43"
"23/01/2020 4:00:35 PM","746.60","23.17","25.00","21.00","23.42"
"23/01/2020 3:55:35 PM","722.80","23.04","25.00","21.00","23.42"
"23/01/2020 3:50:35 PM","751.00","22.98","25.00","21.00","23.40"
"23/01/2020 3:45:35 PM","738.60","23.29","25.00","21.00","23.38"
"23/01/2020 3:40:35 PM","746.40","23.20","25.00","21.00","23.36"
"23/01/2020 3:35:35 PM","734.20","23.23","25.00","21.00","23.36"
"23/01/2020 3:30:35 PM","732.40","23.07","25.00","21.00","23.35"
"23/01/2020 3:25:35 PM","727.40","23.03","25.00","21.00","23.34"
"23/01/2020 3:20:35 PM","739.40","23.21","25.00","21.00","23.34"
"23/01/2020 3:15:35 PM","721.80","23.08","25.00","21.00","23.34"
"23/01/2020 3:10:35 PM","730.20","23.27","25.00","21.00","23.34"
"23/01/2020 3:05:35 PM","735.60","23.13","25.00","21.00","23.36"
"23/01/2020 3:00:35 PM","738.80","23.32","25.00","21.00","23.36"
"23/01/2020 2:55:35 PM","698.40","23.20","25.00","21.00","23.38"
"23/01/2020 2:50:35 PM","727.40","23.46","25.00","21.00","23.38"
"23/01/2020 2:45:35 PM","733.80","23.43","25.00","21.00","23.38"
"23/01/2020 2:40:35 PM","708.80","23.22","25.00","21.00","23.38"
"23/01/2020 2:35:35 PM","714.00","23.55","25.00","21.00","23.37"
"23/01/2020 2:30:35 PM","714.60","23.39","25.00","21.00","23.36"
"23/01/2020 2:25:35 PM","734.80","23.36","25.00","21.00","23.34"
"23/01/2020 2:20:35 PM","731.80","23.29","25.00","21.00","23.32"
"23/01/2020 2:15:35 PM","722.00","23.38","25.00","21.00","23.29"
"23/01/2020 2:10:35 PM","702.00","23.28","25.00","21.00","23.26"
"23/01/2020 2:05:35 PM","722.00","23.24","25.00","21.00","23.22"
"23/01/2020 2:00:35 PM","698.60","23.21","25.00","21.00","23.19"
"23/01/2020 1:55:35 PM","729.00","23.02","25.00","21.00","23.16"
"23/01/2020 1:50:35 PM","736.40","22.80","25.00","21.00","23.15"
"23/01/2020 1:45:35 PM","732.60","22.74","23.00","22.00","23.16"
"23/01/2020 1:40:35 PM","736.20","22.82","23.00","22.00","23.16"
"23/01/2020 1:35:35 PM","728.80","22.76","23.00","22.00","23.15"
"23/01/2020 1:30:35 PM","745.20","22.66","23.00","22.00","23.14"
"23/01/2020 1:25:35 PM","730.80","22.57","23.00","22.00","23.12"
"23/01/2020 1:20:35 PM","767.20","22.44","23.00","22.00","23.11"
"23/01/2020 1:15:35 PM","790.40","22.35","23.00","22.00","23.10"
"23/01/2020 1:10:35 PM","748.20","22.35","23.00","22.00","23.11"
"23/01/2020 1:05:35 PM","809.40","21.83","23.00","22.00","23.15"
"23/01/2020 1:00:35 PM","781.80","18.40","23.00","22.00","23.25"
"23/01/2020 12:55:35 PM","797.60","18.79","23.00","22.00","23.30"
"23/01/2020 12:50:35 PM","787.40","21.66","23.00","22.00","23.26"
"23/01/2020 12:45:35 PM","747.00","22.06","23.00","22.00","23.19"
"23/01/2020 12:40:35 PM","747.60","21.99","23.00","22.00","23.15"
"23/01/2020 12:35:35 PM","781.00","21.43","23.00","22.00","23.17"
"23/01/2020 12:30:35 PM","778.80","18.14","23.00","22.00","23.26"
"23/01/2020 12:25:35 PM","795.60","18.89","23.00","22.00","23.30"
"23/01/2020 12:20:35 PM","748.40","22.18","23.00","22.00","23.26"
"23/01/2020 12:15:35 PM","761.80","22.14","23.00","22.00","23.22"
"23/01/2020 12:10:35 PM","796.20","22.10","23.00","22.00","23.17"
"23/01/2020 12:05:35 PM","779.60","21.96","23.00","22.00","23.13"
"23/01/2020 12:00:35 PM","766.20","21.93","23.00","22.00","23.09"
"23/01/2020 11:55:35 AM","771.80","21.90","23.00","22.00","23.05"
"23/01/2020 11:50:35 AM","783.60","21.84","23.00","22.00","23.01"
"23/01/2020 11:45:35 AM","761.80","21.84","23.00","22.00","22.97"
"23/01/2020 11:40:35 AM","765.00","21.84","23.00","22.00","22.92"
"23/01/2020 11:35:35 AM","787.00","21.88","23.00","22.00","22.87"
"23/01/2020 11:30:35 AM","783.80","21.91","23.00","22.00","22.81"
"23/01/2020 11:25:35 AM","758.60","22.02","23.00","22.00","22.75"
"23/01/2020 11:20:35 AM","784.80","22.15","23.00","22.00","22.69"
"23/01/2020 11:15:35 AM","789.00","21.89","23.00","22.00","22.63"
"23/01/2020 11:10:35 AM","814.80","21.63","23.00","22.00","22.58"
"23/01/2020 11:05:35 AM","772.60","21.41","23.00","22.00","22.56"
"23/01/2020 11:00:35 AM","770.20","21.36","23.00","22.00","22.56"
"23/01/2020 10:55:35 AM","766.60","21.35","23.00","22.00","22.56"
"23/01/2020 10:50:35 AM","791.40","21.23","23.00","22.00","22.55"
"23/01/2020 10:45:35 AM","757.60","21.10","23.00","22.00","22.53"
"23/01/2020 10:40:35 AM","787.20","20.98","23.00","22.00","22.50"
"23/01/2020 10:35:35 AM","785.00","20.90","23.00","22.00","22.46"
"23/01/2020 10:30:35 AM","798.60","20.82","23.00","22.00","22.41"
"23/01/2020 10:25:35 AM","793.60","20.79","23.00","22.00","22.37"
"23/01/2020 10:20:35 AM","769.00","20.73","23.00","22.00","22.32"
"23/01/2020 10:15:35 AM","778.20","20.69","23.00","22.00","22.27"
"23/01/2020 10:10:35 AM","788.60","20.65","23.00","22.00","22.22"
"23/01/2020 10:05:35 AM","766.80","20.62","23.00","22.00","22.17"
"23/01/2020 10:00:35 AM","774.60","20.57","23.00","22.00","22.12"
"23/01/2020 9:55:35 AM","779.20","20.51","23.00","22.00","22.09"
"23/01/2020 9:50:35 AM","757.80","20.46","23.00","22.00","22.05"
"23/01/2020 9:45:35 AM","800.60","20.50","23.00","22.00","22.02"
"23/01/2020 9:40:35 AM","785.20","20.49","23.00","22.00","22.00"
"23/01/2020 9:35:35 AM","772.80","20.48","23.00","22.00","21.97"
"23/01/2020 9:30:35 AM","806.60","20.58","23.00","22.00","21.95"
"23/01/2020 9:25:35 AM","778.00","20.57","23.00","22.00","21.93"
"23/01/2020 9:20:35 AM","767.60","20.55","23.00","22.00","21.91"
"23/01/2020 9:15:35 AM","781.00","20.62","23.00","22.00","21.90"
"23/01/2020 9:10:35 AM","782.40","20.64","23.00","22.00","21.90"
"23/01/2020 9:05:35 AM","757.80","20.71","23.00","22.00","21.90"
"23/01/2020 9:00:35 AM","775.80","21.06","23.00","22.00","21.88"
"23/01/2020 8:55:35 AM","752.60","22.54","23.00","22.00","21.80"
"23/01/2020 8:50:35 AM","794.40","24.65","23.00","22.00","21.57"
"23/01/2020 8:45:35 AM","722.80","26.16","23.00","22.00","21.31"
"23/01/2020 8:40:35 AM","742.20","24.41","23.00","22.00","21.19"
"23/01/2020 8:35:35 AM","719.20","21.63","25.00","21.00","21.18"
"23/01/2020 8:30:35 AM","708.00","21.43","25.00","21.00","21.17"
"23/01/2020 8:25:35 AM","723.40","21.47","25.00","21.00","21.17"
"23/01/2020 8:20:35 AM","712.60","21.64","25.00","21.00","21.17"
"23/01/2020 8:15:35 AM","734.20","21.85","25.00","21.00","21.17"
"23/01/2020 8:10:35 AM","718.80","22.00","25.00","21.00","21.17"
"23/01/2020 8:05:35 AM","705.40","21.78","25.00","21.00","21.18"
"23/01/2020 8:00:35 AM","724.40","21.99","25.00","21.00","21.19"
"23/01/2020 7:55:35 AM","726.60","21.86","25.00","21.00","21.21"
"23/01/2020 7:50:35 AM","715.40","21.95","25.00","21.00","21.24"
"23/01/2020 7:45:35 AM","719.40","22.10","25.00","21.00","21.28"
"23/01/2020 7:40:35 AM","722.40","22.20","25.00","21.00","21.33"
"23/01/2020 7:35:35 AM","717.60","22.54","25.00","21.00","21.41"
"23/01/2020 7:30:35 AM","750.60","22.72","25.00","21.00","21.49"
"23/01/2020 7:25:35 AM","722.60","22.48","23.00","22.00","21.55"
"23/01/2020 7:20:35 AM","724.80","22.12","23.00","22.00","21.60"
"23/01/2020 7:15:35 AM","732.80","22.28","23.00","22.00","21.66"
"23/01/2020 7:10:35 AM","723.00","22.51","23.00","22.00","21.69"
"23/01/2020 7:05:35 AM","715.40","23.37","23.00","22.00","21.65"
"23/01/2020 7:00:35 AM","712.40","25.39","23.00","22.00","21.44"
"23/01/2020 6:55:35 AM","736.80","28.80","23.00","22.00","21.13"
"23/01/2020 6:50:35 AM","721.80","30.47","23.00","22.00","20.86"
"23/01/2020 6:45:35 AM","720.60","24.75","23.00","22.00","20.93"
"23/01/2020 6:40:35 AM","745.20","20.46","25.00","21.00","20.97"
"23/01/2020 6:35:35 AM","735.80","20.52","25.00","21.00","20.96"
"23/01/2020 6:30:35 AM","734.20","20.52","25.00","21.00","20.95"
"23/01/2020 6:25:35 AM","723.80","20.56","25.00","21.00","20.93"
"23/01/2020 6:20:35 AM","699.00","20.57","25.00","21.00","20.91"
"23/01/2020 6:15:35 AM","721.40","20.49","25.00","21.00","20.89"
"23/01/2020 6:10:35 AM","711.20","20.50","25.00","21.00","20.86"
"23/01/2020 6:05:35 AM","688.60","20.53","25.00","21.00","20.82"
"23/01/2020 6:00:35 AM","716.40","20.15","25.00","21.00","20.81"
"23/01/2020 5:55:35 AM","711.40","19.61","25.00","21.00","20.82"
"23/01/2020 5:50:35 AM","695.20","19.78","25.00","21.00","20.84"
"23/01/2020 5:45:35 AM","692.60","19.69","25.00","21.00","20.86"
"23/01/2020 5:40:35 AM","694.20","19.89","25.00","21.00","20.86"
"23/01/2020 5:35:35 AM","680.80","19.67","25.00","21.00","20.87"
"23/01/2020 5:30:35 AM","684.80","19.89","25.00","21.00","20.88"
"23/01/2020 5:25:35 AM","693.80","19.86","25.00","21.00","20.89"
"23/01/2020 5:20:35 AM","703.00","19.80","25.00","21.00","20.90"
"23/01/2020 5:15:35 AM","691.80","19.71","25.00","21.00","20.90"
"23/01/2020 5:10:35 AM","694.80","19.66","25.00","21.00","20.90"
"23/01/2020 5:05:35 AM","696.60","19.90","25.00","21.00","20.91"
"23/01/2020 5:00:35 AM","697.60","19.76","25.00","21.00","20.92"
"23/01/2020 4:55:35 AM","691.40","19.97","25.00","21.00","20.93"
"23/01/2020 4:50:35 AM","688.20","20.16","25.00","21.00","20.94"
"23/01/2020 4:45:35 AM","716.60","19.84","25.00","21.00","20.95"
"23/01/2020 4:40:35 AM","698.20","20.01","25.00","21.00","20.95"
"23/01/2020 4:35:35 AM","709.60","19.89","25.00","21.00","20.96"
"23/01/2020 4:30:35 AM","706.20","19.99","25.00","21.00","20.97"
"23/01/2020 4:25:35 AM","673.60","19.90","25.00","21.00","20.98"
"23/01/2020 4:20:35 AM","691.40","19.91","25.00","21.00","20.99"
"23/01/2020 4:15:35 AM","677.20","19.98","25.00","21.00","21.00"
"23/01/2020 4:10:35 AM","686.80","19.99","25.00","21.00","21.01"
"23/01/2020 4:05:35 AM","695.60","19.98","25.00","21.00","21.02"
"23/01/2020 4:00:35 AM","682.60","20.04","25.00","21.00","21.03"
"23/01/2020 3:55:35 AM","694.80","20.20","25.00","21.00","21.03"
"23/01/2020 3:50:35 AM","703.40","19.93","25.00","21.00","21.05"
"23/01/2020 3:45:35 AM","693.80","20.03","25.00","21.00","21.07"
"23/01/2020 3:40:35 AM","687.40","19.97","25.00","21.00","21.08"
"23/01/2020 3:35:35 AM","692.60","20.13","25.00","21.00","21.09"
"23/01/2020 3:30:35 AM","684.20","20.24","25.00","21.00","21.10"
"23/01/2020 3:25:35 AM","699.20","20.27","25.00","21.00","21.12"
"23/01/2020 3:20:35 AM","698.40","20.32","25.00","21.00","21.15"
"23/01/2020 3:15:35 AM","694.40","20.40","25.00","21.00","21.17"
"23/01/2020 3:10:35 AM","710.20","20.33","25.00","21.00","21.19"
"23/01/2020 3:05:35 AM","668.40","20.33","25.00","21.00","21.22"
"23/01/2020 3:00:35 AM","708.20","20.42","25.00","21.00","21.25"
"23/01/2020 2:55:35 AM","706.40","20.32","25.00","21.00","21.28"
"23/01/2020 2:50:35 AM","709.80","20.74","25.00","21.00","21.31"
"23/01/2020 2:45:35 AM","697.40","20.47","25.00","21.00","21.34"
"23/01/2020 2:40:35 AM","684.80","20.55","25.00","21.00","21.37"
"23/01/2020 2:35:35 AM","712.40","20.44","25.00","21.00","21.40"
"23/01/2020 2:30:35 AM","700.40","20.72","25.00","21.00","21.43"
"23/01/2020 2:25:35 AM","684.80","20.79","25.00","21.00","21.45"
"23/01/2020 2:20:35 AM","714.20","20.75","25.00","21.00","21.48"
"23/01/2020 2:15:35 AM","686.40","20.77","25.00","21.00","21.51"
"23/01/2020 2:10:35 AM","689.20","20.67","25.00","21.00","21.54"
"23/01/2020 2:05:35 AM","698.00","20.76","25.00","21.00","21.57"
"23/01/2020 2:00:35 AM","694.80","20.92","25.00","21.00","21.60"
"23/01/2020 1:55:35 AM","708.40","20.92","25.00","21.00","21.63"
"23/01/2020 1:50:35 AM","684.40","21.00","25.00","21.00","21.66"
"23/01/2020 1:45:35 AM","680.60","20.94","25.00","21.00","21.67"
"23/01/2020 1:40:35 AM","685.40","21.16","25.00","21.00","21.70"
"23/01/2020 1:35:35 AM","722.20","20.97","25.00","21.00","21.72"
"23/01/2020 1:30:35 AM","682.60","21.12","25.00","21.00","21.76"
"23/01/2020 1:25:35 AM","695.00","20.94","25.00","21.00","21.80"
"23/01/2020 1:20:35 AM","681.20","21.32","25.00","21.00","21.84"
"23/01/2020 1:15:35 AM","689.40","21.11","25.00","21.00","21.87"
"23/01/2020 1:10:35 AM","696.00","21.20","25.00","21.00","21.91"
"23/01/2020 1:05:35 AM","672.80","21.20","25.00","21.00","21.94"
"23/01/2020 1:00:35 AM","700.00","21.27","25.00","21.00","21.98"
"23/01/2020 12:55:35 AM","724.40","21.14","25.00","21.00","22.01"
"23/01/2020 12:50:35 AM","696.40","21.35","25.00","21.00","22.05"
"23/01/2020 12:45:35 AM","700.00","21.42","25.00","21.00","22.08"
"23/01/2020 12:40:35 AM","701.60","21.35","25.00","21.00","22.12"
"23/01/2020 12:35:35 AM","714.80","21.42","25.00","21.00","22.15"
"23/01/2020 12:30:35 AM","701.20","21.31","25.00","21.00","22.17"
"23/01/2020 12:25:35 AM","694.60","21.48","25.00","21.00","22.20"
"23/01/2020 12:20:35 AM","676.40","21.33","25.00","21.00","22.22"
"23/01/2020 12:15:35 AM","714.00","21.27","25.00","21.00","22.24"
"23/01/2020 12:10:35 AM","695.00","21.41","25.00","21.00","22.27"
"23/01/2020 12:05:35 AM","704.20","21.53","25.00","21.00","22.30"
"23/01/2020 12:00:35 AM","689.00","21.49","25.00","21.00","22.33"
"22/01/2020 11:55:35 PM","703.20","21.41","25.00","21.00","22.36"
"22/01/2020 11:50:35 PM","702.60","21.44","25.00","21.00","22.39"
"22/01/2020 11:45:35 PM","693.60","21.43","25.00","21.00","22.42"
"22/01/2020 11:40:35 PM","682.00","21.50","25.00","21.00","22.45"
"22/01/2020 11:35:35 PM","691.40","21.52","25.00","21.00","22.48"
"22/01/2020 11:30:35 PM","678.00","21.80","25.00","21.00","22.52"
"22/01/2020 11:25:35 PM","693.00","21.64","25.00","21.00","22.55"
"22/01/2020 11:20:35 PM","700.60","21.62","25.00","21.00","22.59"
"22/01/2020 11:15:35 PM","695.20","21.64","25.00","21.00","22.62"
"22/01/2020 11:10:35 PM","682.20","21.66","25.00","21.00","22.65"
"22/01/2020 11:05:35 PM","687.60","21.79","25.00","21.00","22.68"
"22/01/2020 11:00:35 PM","703.60","21.82","25.00","21.00","22.71"
"22/01/2020 10:55:35 PM","708.20","21.68","25.00","21.00","22.76"
"22/01/2020 10:50:35 PM","705.80","21.72","25.00","21.00","22.79"
"22/01/2020 10:45:35 PM","694.40","21.79","25.00","21.00","22.83"
"22/01/2020 10:40:35 PM","706.60","21.86","25.00","21.00","22.85"
"22/01/2020 10:35:35 PM","698.20","21.84","25.00","21.00","22.89"
"22/01/2020 10:30:35 PM","716.00","21.83","25.00","21.00","22.92"
"22/01/2020 10:25:35 PM","679.20","21.99","25.00","21.00","22.95"
"22/01/2020 10:20:35 PM","706.80","21.91","25.00","21.00","22.99"
"22/01/2020 10:15:35 PM","699.80","22.30","25.00","21.00","23.02"
"22/01/2020 10:10:35 PM","695.60","22.14","25.00","21.00","23.07"
"22/01/2020 10:05:35 PM","704.80","22.16","25.00","21.00","23.11"
"22/01/2020 10:00:35 PM","703.20","22.30","25.00","21.00","23.15"
"22/01/2020 9:55:35 PM","716.60","22.34","25.00","21.00","23.18"
"22/01/2020 9:50:35 PM","716.00","22.30","25.00","21.00","23.21"
"22/01/2020 9:45:35 PM","720.00","22.40","25.00","21.00","23.24"
"22/01/2020 9:40:35 PM","705.80","22.59","25.00","21.00","23.28"
"22/01/2020 9:35:35 PM","710.40","22.56","25.00","21.00","23.31"
"22/01/2020 9:30:35 PM","705.80","22.39","25.00","21.00","23.34"
"22/01/2020 9:25:35 PM","704.00","22.63","25.00","21.00","23.39"
"22/01/2020 9:20:35 PM","710.60","22.71","25.00","21.00","23.42"
"22/01/2020 9:15:35 PM","690.80","22.64","25.00","21.00","23.45"
"22/01/2020 9:10:35 PM","717.00","22.58","25.00","21.00","23.49"
"22/01/2020 9:05:35 PM","733.00","22.64","25.00","21.00","23.53"
"22/01/2020 9:00:35 PM","685.20","22.69","25.00","21.00","23.57"
"22/01/2020 8:55:35 PM","707.00","22.75","25.00","21.00","23.62"
"22/01/2020 8:50:35 PM","705.60","22.99","25.00","21.00","23.66"
"22/01/2020 8:45:35 PM","693.20","22.92","25.00","21.00","23.71"
"22/01/2020 8:40:35 PM","698.60","23.11","25.00","21.00","23.77"
"22/01/2020 8:35:35 PM","696.40","22.88","25.00","21.00","23.82"
"22/01/2020 8:30:35 PM","717.60","22.86","25.00","21.00","23.87"
"22/01/2020 8:25:35 PM","725.60","22.95","25.00","21.00","23.92"
"22/01/2020 8:20:35 PM","711.60","23.26","25.00","21.00","23.96"
"22/01/2020 8:15:35 PM","729.20","22.87","25.00","21.00","24.01"
"22/01/2020 8:10:35 PM","709.40","22.78","25.00","21.00","24.04"
"22/01/2020 8:05:35 PM","707.00","22.92","25.00","21.00","24.07"
"22/01/2020 8:00:35 PM","719.00","22.74","25.00","21.00","24.09"
"22/01/2020 7:55:35 PM","728.60","22.62","25.00","21.00","24.09"
"22/01/2020 7:50:35 PM","690.40","22.70","25.00","21.00","24.07"
"22/01/2020 7:45:35 PM","690.80","22.50","25.00","21.00","24.06"
"22/01/2020 7:40:35 PM","711.20","22.57","25.00","21.00","24.06"
"22/01/2020 7:35:35 PM","709.00","22.63","25.00","21.00","24.06"
"22/01/2020 7:30:35 PM","699.60","22.53","25.00","21.00","24.06"
"22/01/2020 7:25:35 PM","719.60","22.21","25.00","21.00","24.05"
"22/01/2020 7:20:35 PM","728.80","22.16","25.00","21.00","24.05"
"22/01/2020 7:15:35 PM","709.80","22.23","25.00","21.00","24.04"
"22/01/2020 7:10:35 PM","714.40","22.02","25.00","21.00","24.04"
"22/01/2020 7:05:35 PM","728.20","21.71","25.00","21.00","24.03"
"22/01/2020 7:00:35 PM","719.20","21.57","25.00","21.00","24.02"
"22/01/2020 6:55:35 PM","733.00","21.49","25.00","21.00","24.01"
"22/01/2020 6:50:35 PM","732.00","21.25","25.00","21.00","23.99"
"22/01/2020 6:45:35 PM","702.40","21.25","25.00","21.00","23.97"
"22/01/2020 6:40:35 PM","721.80","20.84","25.00","21.00","23.94"
"22/01/2020 6:35:35 PM","718.40","20.28","25.00","21.00","23.90"
"22/01/2020 6:30:35 PM","722.60","20.08","25.00","21.00","23.86"
"22/01/2020 6:25:35 PM","715.60","19.58","25.00","21.00","23.79"
"22/01/2020 6:20:35 PM","736.40","19.02","23.00","22.00","23.69"
"22/01/2020 6:15:35 PM","722.60","18.39","23.00","22.00","23.57"
"22/01/2020 6:10:35 PM","722.20","17.33","23.00","22.00","23.45"
"22/01/2020 6:05:35 PM","709.20","16.32","23.00","22.00","23.38"
"22/01/2020 6:00:35 PM","730.80","15.50","23.00","22.00","23.46"
"22/01/2020 5:55:35 PM","738.20","11.96","23.00","22.00","23.88"
