"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"22/01/2020 5:50:35 PM","731.60","12.27","23.00","22.00","24.26"
"22/01/2020 5:45:35 PM","722.60","23.52","25.00","21.00","24.25"
"22/01/2020 5:40:35 PM","737.80","23.47","25.00","21.00","24.24"
"22/01/2020 5:35:35 PM","708.20","23.44","25.00","21.00","24.23"
"22/01/2020 5:30:35 PM","716.40","23.37","25.00","21.00","24.21"
"22/01/2020 5:25:35 PM","707.80","23.44","25.00","21.00","24.19"
"22/01/2020 5:20:35 PM","721.20","23.58","25.00","21.00","24.17"
"22/01/2020 5:15:35 PM","699.40","23.55","25.00","21.00","24.15"
"22/01/2020 5:10:35 PM","704.80","23.48","25.00","21.00","24.12"
"22/01/2020 5:05:35 PM","714.00","23.26","25.00","21.00","24.09"
"22/01/2020 5:00:35 PM","695.80","23.38","25.00","21.00","24.07"
"22/01/2020 4:55:35 PM","684.20","23.27","25.00","21.00","24.03"
"22/01/2020 4:50:35 PM","708.00","23.32","25.00","21.00","24.00"
"22/01/2020 4:45:35 PM","740.00","23.09","25.00","21.00","23.96"
"22/01/2020 4:40:35 PM","700.40","23.12","25.00","21.00","23.91"
"22/01/2020 4:35:35 PM","723.60","22.64","25.00","21.00","23.86"
"22/01/2020 4:30:35 PM","729.40","22.59","25.00","21.00","23.80"
"22/01/2020 4:25:35 PM","714.60","22.36","25.00","21.00","23.73"
"22/01/2020 4:20:35 PM","702.00","22.16","25.00","21.00","23.64"
"22/01/2020 4:15:35 PM","690.20","21.75","25.00","21.00","23.54"
"22/01/2020 4:10:35 PM","701.00","21.40","25.00","21.00","23.42"
"22/01/2020 4:05:35 PM","726.00","20.89","25.00","21.00","23.31"
"22/01/2020 4:00:35 PM","711.40","20.57","25.00","21.00","23.26"
"22/01/2020 3:55:35 PM","717.60","20.44","23.00","22.00","23.25"
"22/01/2020 3:50:35 PM","742.40","20.38","23.00","22.00","23.25"
"22/01/2020 3:45:35 PM","736.20","20.10","23.00","22.00","23.26"
"22/01/2020 3:40:35 PM","740.00","19.98","23.00","22.00","23.27"
"22/01/2020 3:35:35 PM","745.40","19.68","23.00","22.00","23.28"
"22/01/2020 3:30:35 PM","702.00","19.69","23.00","22.00","23.29"
"22/01/2020 3:25:35 PM","746.80","19.64","23.00","22.00","23.31"
"22/01/2020 3:20:35 PM","758.60","19.55","23.00","22.00","23.32"
"22/01/2020 3:15:35 PM","751.20","19.42","23.00","22.00","23.33"
"22/01/2020 3:10:35 PM","744.20","19.18","23.00","22.00","23.35"
"22/01/2020 3:05:35 PM","753.20","19.36","23.00","22.00","23.35"
"22/01/2020 3:00:35 PM","752.20","19.43","23.00","22.00","23.36"
"22/01/2020 2:55:35 PM","760.60","19.39","23.00","22.00","23.35"
"22/01/2020 2:50:35 PM","756.40","19.24","23.00","22.00","23.34"
"22/01/2020 2:45:35 PM","736.20","19.11","23.00","22.00","23.34"
"22/01/2020 2:40:35 PM","731.00","18.90","23.00","22.00","23.34"
"22/01/2020 2:35:35 PM","725.00","18.82","23.00","22.00","23.35"
"22/01/2020 2:30:35 PM","727.80","18.70","23.00","22.00","23.37"
"22/01/2020 2:25:35 PM","756.00","18.85","23.00","22.00","23.37"
"22/01/2020 2:20:35 PM","748.20","18.95","23.00","22.00","23.37"
"22/01/2020 2:15:35 PM","706.80","19.50","23.00","22.00","23.34"
"22/01/2020 2:10:35 PM","715.00","20.14","23.00","22.00","23.30"
"22/01/2020 2:05:35 PM","717.60","20.04","23.00","22.00","23.27"
"22/01/2020 2:00:35 PM","716.20","19.88","23.00","22.00","23.25"
"22/01/2020 1:55:35 PM","750.80","19.24","23.00","22.00","23.27"
"22/01/2020 1:50:35 PM","749.40","18.43","23.00","22.00","23.34"
"22/01/2020 1:45:35 PM","720.40","18.24","23.00","22.00","23.41"
"22/01/2020 1:40:35 PM","690.20","18.87","23.00","22.00","23.42"
"22/01/2020 1:35:35 PM","724.00","21.94","23.00","22.00","23.31"
"22/01/2020 1:30:35 PM","748.80","23.77","23.00","22.00","23.22"
"22/01/2020 1:25:35 PM","741.80","19.62","23.00","22.00","23.25"
"22/01/2020 1:20:35 PM","754.80","17.83","23.00","22.00","23.37"
"22/01/2020 1:15:35 PM","729.40","16.49","23.00","22.00","23.53"
"22/01/2020 1:10:35 PM","746.20","16.53","23.00","22.00","23.63"
"22/01/2020 1:05:35 PM","711.40","20.88","25.00","21.00","23.50"
"22/01/2020 1:00:35 PM","706.00","20.35","25.00","21.00","23.38"
"22/01/2020 12:55:35 PM","724.00","19.72","25.00","21.00","23.31"
"22/01/2020 12:50:35 PM","734.00","19.67","23.00","22.00","23.31"
"22/01/2020 12:45:35 PM","728.60","20.31","23.00","22.00","23.31"
"22/01/2020 12:40:35 PM","725.60","20.52","23.00","22.00","23.29"
"22/01/2020 12:35:35 PM","764.60","20.54","23.00","22.00","23.27"
"22/01/2020 12:30:35 PM","751.00","19.92","23.00","22.00","23.27"
"22/01/2020 12:25:35 PM","770.40","19.46","23.00","22.00","23.29"
"22/01/2020 12:20:35 PM","771.60","18.95","23.00","22.00","23.33"
"22/01/2020 12:15:35 PM","768.00","18.80","23.00","22.00","23.34"
"22/01/2020 12:10:35 PM","770.40","18.49","23.00","22.00","23.36"
"22/01/2020 12:05:35 PM","766.80","18.52","23.00","22.00","23.39"
"22/01/2020 12:00:35 PM","770.80","18.85","23.00","22.00","23.38"
"22/01/2020 11:55:35 AM","764.00","19.25","23.00","22.00","23.37"
"22/01/2020 11:50:35 AM","811.80","19.57","23.00","22.00","23.35"
"22/01/2020 11:45:35 AM","782.80","19.96","23.00","22.00","23.31"
"22/01/2020 11:40:35 AM","796.60","19.54","23.00","22.00","23.28"
"22/01/2020 11:35:35 AM","770.80","19.44","23.00","22.00","23.28"
"22/01/2020 11:30:35 AM","784.40","18.66","23.00","22.00","23.32"
"22/01/2020 11:25:35 AM","793.40","18.31","23.00","22.00","23.37"
"22/01/2020 11:20:35 AM","762.20","18.03","23.00","22.00","23.41"
"22/01/2020 11:15:35 AM","797.40","18.68","23.00","22.00","23.41"
"22/01/2020 11:10:35 AM","783.80","21.56","23.00","22.00","23.30"
"22/01/2020 11:05:35 AM","785.20","22.22","23.00","22.00","23.23"
"22/01/2020 11:00:35 AM","792.20","19.00","23.00","22.00","23.26"
"22/01/2020 10:55:35 AM","770.60","18.22","23.00","22.00","23.33"
"22/01/2020 10:50:35 AM","751.60","18.47","23.00","22.00","23.38"
"22/01/2020 10:45:35 AM","762.80","20.99","23.00","22.00","23.32"
"22/01/2020 10:40:35 AM","768.80","23.65","23.00","22.00","23.22"
"22/01/2020 10:35:35 AM","761.60","19.81","23.00","22.00","23.23"
"22/01/2020 10:30:35 AM","757.40","18.21","23.00","22.00","23.31"
"22/01/2020 10:25:35 AM","753.00","18.59","23.00","22.00","23.37"
"22/01/2020 10:20:35 AM","776.80","19.47","23.00","22.00","23.39"
"22/01/2020 10:15:35 AM","785.20","21.68","23.00","22.00","23.30"
"22/01/2020 10:10:35 AM","770.80","23.37","23.00","22.00","23.21"
"22/01/2020 10:05:35 AM","773.40","19.69","23.00","22.00","23.23"
"22/01/2020 10:00:35 AM","762.80","18.58","23.00","22.00","23.31"
"22/01/2020 9:55:35 AM","786.80","19.02","23.00","22.00","23.35"
"22/01/2020 9:50:35 AM","785.80","22.81","23.00","22.00","23.27"
"22/01/2020 9:45:35 AM","733.80","23.36","23.00","22.00","23.18"
"22/01/2020 9:40:35 AM","748.00","22.13","23.00","22.00","23.19"
"22/01/2020 9:35:35 AM","789.00","18.85","23.00","22.00","23.28"
"22/01/2020 9:30:35 AM","791.20","19.83","23.00","22.00","23.31"
"22/01/2020 9:25:35 AM","762.60","23.39","23.00","22.00","23.26"
"22/01/2020 9:20:35 AM","781.00","23.37","23.00","22.00","23.19"
"22/01/2020 9:15:35 AM","738.80","23.30","23.00","22.00","23.12"
"22/01/2020 9:10:35 AM","777.40","23.31","23.00","22.00","23.04"
"22/01/2020 9:05:35 AM","787.40","23.28","23.00","22.00","22.95"
"22/01/2020 9:00:35 AM","747.60","23.36","23.00","22.00","22.86"
"22/01/2020 8:55:35 AM","789.00","23.25","23.00","22.00","22.74"
"22/01/2020 8:50:35 AM","748.40","23.17","23.00","22.00","22.64"
"22/01/2020 8:45:35 AM","740.80","23.08","23.00","22.00","22.55"
"22/01/2020 8:40:35 AM","700.40","22.98","23.00","22.00","22.48"
"22/01/2020 8:35:35 AM","731.00","23.02","23.00","22.00","22.41"
"22/01/2020 8:30:35 AM","718.00","23.18","25.00","21.00","22.38"
"22/01/2020 8:25:35 AM","707.60","23.38","25.00","21.00","22.34"
"22/01/2020 8:20:35 AM","720.20","22.93","25.00","21.00","22.31"
"22/01/2020 8:15:35 AM","686.20","22.94","25.00","21.00","22.30"
"22/01/2020 8:10:35 AM","721.80","22.93","25.00","21.00","22.28"
"22/01/2020 8:05:35 AM","708.60","22.89","25.00","21.00","22.28"
"22/01/2020 8:00:35 AM","713.60","22.92","25.00","21.00","22.27"
"22/01/2020 7:55:35 AM","715.40","22.74","23.00","22.00","22.24"
"22/01/2020 7:50:35 AM","707.80","22.67","23.00","22.00","22.19"
"22/01/2020 7:45:35 AM","734.80","22.60","23.00","22.00","22.16"
"22/01/2020 7:40:35 AM","707.00","22.56","23.00","22.00","22.13"
"22/01/2020 7:35:35 AM","748.00","22.50","23.00","22.00","22.10"
"22/01/2020 7:30:35 AM","726.00","22.41","23.00","22.00","22.07"
"22/01/2020 7:25:35 AM","725.40","22.40","23.00","22.00","22.04"
"22/01/2020 7:20:35 AM","736.20","22.37","23.00","22.00","22.01"
"22/01/2020 7:15:35 AM","718.40","22.38","23.00","22.00","21.98"
"22/01/2020 7:10:35 AM","729.00","22.39","23.00","22.00","21.96"
"22/01/2020 7:05:35 AM","723.40","22.37","23.00","22.00","21.94"
"22/01/2020 7:00:35 AM","724.20","22.35","23.00","22.00","21.94"
"22/01/2020 6:55:35 AM","725.20","22.38","23.00","22.00","21.93"
"22/01/2020 6:50:35 AM","749.00","22.44","23.00","22.00","21.92"
"22/01/2020 6:45:35 AM","728.20","22.68","23.00","22.00","21.89"
"22/01/2020 6:40:35 AM","714.00","23.44","23.00","22.00","21.83"
"22/01/2020 6:35:35 AM","724.60","24.37","23.00","22.00","21.72"
"22/01/2020 6:30:35 AM","687.00","24.65","23.00","22.00","21.61"
"22/01/2020 6:25:35 AM","738.20","23.39","23.00","22.00","21.54"
"22/01/2020 6:20:35 AM","720.60","22.39","23.00","22.00","21.49"
"22/01/2020 6:15:35 AM","711.40","21.70","23.00","22.00","21.45"
"22/01/2020 6:10:35 AM","734.00","20.74","23.00","22.00","21.43"
"22/01/2020 6:05:35 AM","702.40","20.79","25.00","21.00","21.42"
"22/01/2020 6:00:35 AM","727.00","20.51","25.00","21.00","21.40"
"22/01/2020 5:55:35 AM","722.20","20.59","25.00","21.00","21.40"
"22/01/2020 5:50:35 AM","696.40","20.54","25.00","21.00","21.39"
"22/01/2020 5:45:35 AM","715.00","20.59","25.00","21.00","21.38"
"22/01/2020 5:40:35 AM","703.00","20.64","25.00","21.00","21.37"
"22/01/2020 5:35:35 AM","703.00","20.62","25.00","21.00","21.36"
"22/01/2020 5:30:35 AM","727.00","20.55","25.00","21.00","21.35"
"22/01/2020 5:25:35 AM","728.80","20.49","25.00","21.00","21.35"
"22/01/2020 5:20:35 AM","728.60","20.67","25.00","21.00","21.34"
"22/01/2020 5:15:35 AM","717.00","20.54","25.00","21.00","21.34"
"22/01/2020 5:10:35 AM","697.40","20.57","25.00","21.00","21.34"
"22/01/2020 5:05:35 AM","717.40","20.83","25.00","21.00","21.33"
"22/01/2020 5:00:35 AM","712.80","20.60","25.00","21.00","21.33"
"22/01/2020 4:55:35 AM","731.40","20.66","25.00","21.00","21.33"
"22/01/2020 4:50:35 AM","705.80","20.55","25.00","21.00","21.33"
"22/01/2020 4:45:35 AM","722.60","20.63","25.00","21.00","21.32"
"22/01/2020 4:40:35 AM","724.60","20.55","25.00","21.00","21.32"
"22/01/2020 4:35:35 AM","726.80","20.65","25.00","21.00","21.32"
"22/01/2020 4:30:35 AM","719.80","20.53","25.00","21.00","21.31"
"22/01/2020 4:25:35 AM","712.80","20.74","25.00","21.00","21.31"
"22/01/2020 4:20:35 AM","717.00","20.49","25.00","21.00","21.31"
"22/01/2020 4:15:35 AM","710.20","20.58","25.00","21.00","21.31"
"22/01/2020 4:10:35 AM","706.40","20.56","25.00","21.00","21.30"
"22/01/2020 4:05:35 AM","715.80","20.68","25.00","21.00","21.30"
"22/01/2020 4:00:35 AM","728.00","20.60","25.00","21.00","21.29"
"22/01/2020 3:55:35 AM","732.80","20.61","25.00","21.00","21.29"
"22/01/2020 3:50:35 AM","700.00","20.64","25.00","21.00","21.29"
"22/01/2020 3:45:35 AM","713.60","20.79","25.00","21.00","21.29"
"22/01/2020 3:40:35 AM","710.40","20.62","25.00","21.00","21.29"
"22/01/2020 3:35:35 AM","720.80","20.73","25.00","21.00","21.29"
"22/01/2020 3:30:35 AM","710.60","20.56","25.00","21.00","21.29"
"22/01/2020 3:25:35 AM","722.40","20.76","25.00","21.00","21.29"
"22/01/2020 3:20:35 AM","696.00","20.84","25.00","21.00","21.30"
"22/01/2020 3:15:35 AM","727.40","20.64","25.00","21.00","21.30"
"22/01/2020 3:10:35 AM","711.20","20.58","25.00","21.00","21.30"
"22/01/2020 3:05:35 AM","731.40","20.67","25.00","21.00","21.31"
"22/01/2020 3:00:35 AM","700.00","20.82","25.00","21.00","21.32"
"22/01/2020 2:55:35 AM","720.20","20.68","25.00","21.00","21.33"
"22/01/2020 2:50:35 AM","718.60","20.71","25.00","21.00","21.34"
"22/01/2020 2:45:35 AM","713.20","20.83","25.00","21.00","21.35"
"22/01/2020 2:40:35 AM","710.00","20.68","25.00","21.00","21.36"
"22/01/2020 2:35:35 AM","702.00","20.63","25.00","21.00","21.38"
"22/01/2020 2:30:35 AM","691.00","20.73","25.00","21.00","21.39"
"22/01/2020 2:25:35 AM","703.60","20.86","25.00","21.00","21.41"
"22/01/2020 2:20:35 AM","717.20","20.79","25.00","21.00","21.42"
"22/01/2020 2:15:35 AM","733.40","20.68","25.00","21.00","21.43"
"22/01/2020 2:10:35 AM","725.60","20.74","25.00","21.00","21.45"
"22/01/2020 2:05:35 AM","718.60","20.70","25.00","21.00","21.46"
"22/01/2020 2:00:35 AM","709.60","20.85","25.00","21.00","21.47"
"22/01/2020 1:55:35 AM","712.40","20.72","25.00","21.00","21.49"
"22/01/2020 1:50:35 AM","688.80","20.86","25.00","21.00","21.50"
"22/01/2020 1:45:35 AM","711.40","20.97","25.00","21.00","21.51"
"22/01/2020 1:40:35 AM","717.60","20.96","25.00","21.00","21.54"
"22/01/2020 1:35:35 AM","711.40","20.81","25.00","21.00","21.55"
"22/01/2020 1:30:35 AM","712.80","21.04","25.00","21.00","21.57"
"22/01/2020 1:25:35 AM","712.20","20.95","25.00","21.00","21.59"
"22/01/2020 1:20:35 AM","705.00","21.19","25.00","21.00","21.61"
"22/01/2020 1:15:35 AM","696.00","21.08","25.00","21.00","21.63"
"22/01/2020 1:10:35 AM","699.60","21.06","25.00","21.00","21.64"
"22/01/2020 1:05:35 AM","705.80","20.90","25.00","21.00","21.65"
"22/01/2020 1:00:35 AM","692.60","21.05","25.00","21.00","21.67"
"22/01/2020 12:55:35 AM","702.80","20.99","25.00","21.00","21.70"
"22/01/2020 12:50:35 AM","711.60","21.28","25.00","21.00","21.72"
"22/01/2020 12:45:35 AM","701.80","21.17","25.00","21.00","21.74"
"22/01/2020 12:40:35 AM","696.80","21.22","25.00","21.00","21.77"
"22/01/2020 12:35:35 AM","714.80","21.13","25.00","21.00","21.80"
"22/01/2020 12:30:35 AM","717.80","21.28","25.00","21.00","21.83"
"22/01/2020 12:25:35 AM","687.80","21.32","25.00","21.00","21.86"
"22/01/2020 12:20:35 AM","697.60","21.31","25.00","21.00","21.89"
"22/01/2020 12:15:35 AM","706.60","21.46","25.00","21.00","21.92"
"22/01/2020 12:10:35 AM","712.60","21.27","25.00","21.00","21.96"
"22/01/2020 12:05:35 AM","698.20","21.34","25.00","21.00","21.98"
"22/01/2020 12:00:35 AM","686.40","21.23","25.00","21.00","22.00"
"21/01/2020 11:55:35 PM","714.00","21.25","25.00","21.00","22.04"
"21/01/2020 11:50:35 PM","720.40","21.39","25.00","21.00","22.06"
"21/01/2020 11:45:35 PM","688.80","21.44","25.00","21.00","22.10"
"21/01/2020 11:40:35 PM","715.00","21.43","25.00","21.00","22.12"
"21/01/2020 11:35:35 PM","691.60","21.50","25.00","21.00","22.15"
"21/01/2020 11:30:35 PM","696.00","21.51","25.00","21.00","22.18"
"21/01/2020 11:25:35 PM","715.60","21.53","25.00","21.00","22.21"
"21/01/2020 11:20:35 PM","713.40","21.57","25.00","21.00","22.24"
"21/01/2020 11:15:35 PM","699.20","21.65","25.00","21.00","22.27"
"21/01/2020 11:10:35 PM","699.20","21.56","25.00","21.00","22.31"
"21/01/2020 11:05:35 PM","713.20","21.66","25.00","21.00","22.34"
"21/01/2020 11:00:35 PM","682.80","21.73","25.00","21.00","22.37"
"21/01/2020 10:55:35 PM","690.00","21.71","25.00","21.00","22.41"
"21/01/2020 10:50:35 PM","697.60","22.00","25.00","21.00","22.45"
"21/01/2020 10:45:35 PM","686.80","21.94","25.00","21.00","22.48"
"21/01/2020 10:40:35 PM","720.60","21.79","25.00","21.00","22.51"
"21/01/2020 10:35:35 PM","689.40","21.96","25.00","21.00","22.53"
"21/01/2020 10:30:35 PM","713.40","22.06","25.00","21.00","22.58"
"21/01/2020 10:25:35 PM","697.40","22.04","25.00","21.00","22.61"
"21/01/2020 10:20:35 PM","694.60","22.32","25.00","21.00","22.66"
"21/01/2020 10:15:35 PM","695.00","22.02","25.00","21.00","22.70"
"21/01/2020 10:10:35 PM","698.20","22.18","25.00","21.00","22.73"
"21/01/2020 10:05:35 PM","689.20","22.46","25.00","21.00","22.77"
"21/01/2020 10:00:35 PM","701.20","22.53","25.00","21.00","22.80"
"21/01/2020 9:55:35 PM","689.40","22.43","25.00","21.00","22.85"
"21/01/2020 9:50:35 PM","719.00","22.38","25.00","21.00","22.90"
"21/01/2020 9:45:35 PM","707.20","22.47","25.00","21.00","22.94"
"21/01/2020 9:40:35 PM","704.00","22.47","25.00","21.00","22.98"
"21/01/2020 9:35:35 PM","698.80","22.41","25.00","21.00","23.04"
"21/01/2020 9:30:35 PM","692.40","22.74","25.00","21.00","23.08"
"21/01/2020 9:25:35 PM","710.20","22.55","25.00","21.00","23.14"
"21/01/2020 9:20:35 PM","703.80","22.64","25.00","21.00","23.19"
"21/01/2020 9:15:35 PM","710.20","22.71","25.00","21.00","23.23"
"21/01/2020 9:10:35 PM","729.20","22.82","25.00","21.00","23.29"
"21/01/2020 9:05:35 PM","699.00","22.82","25.00","21.00","23.36"
"21/01/2020 9:00:35 PM","709.60","23.11","25.00","21.00","23.41"
"21/01/2020 8:55:35 PM","717.00","23.13","25.00","21.00","23.47"
"21/01/2020 8:50:35 PM","703.20","22.97","25.00","21.00","23.53"
"21/01/2020 8:45:35 PM","708.80","23.02","25.00","21.00","23.59"
"21/01/2020 8:40:35 PM","707.60","23.14","25.00","21.00","23.65"
"21/01/2020 8:35:35 PM","699.60","23.47","25.00","21.00","23.71"
"21/01/2020 8:30:35 PM","715.00","23.22","25.00","21.00","23.76"
"21/01/2020 8:25:35 PM","698.40","23.30","25.00","21.00","23.80"
"21/01/2020 8:20:35 PM","706.80","23.22","25.00","21.00","23.86"
"21/01/2020 8:15:35 PM","712.00","23.43","25.00","21.00","23.91"
"21/01/2020 8:10:35 PM","694.20","23.48","25.00","21.00","23.95"
"21/01/2020 8:05:35 PM","697.00","23.56","25.00","21.00","23.99"
"21/01/2020 8:00:35 PM","712.80","23.32","25.00","21.00","24.03"
"21/01/2020 7:55:35 PM","721.40","23.47","25.00","21.00","24.07"
"21/01/2020 7:50:35 PM","723.40","23.69","25.00","21.00","24.10"
"21/01/2020 7:45:35 PM","716.80","23.50","25.00","21.00","24.13"
"21/01/2020 7:40:35 PM","692.40","23.49","25.00","21.00","24.14"
"21/01/2020 7:35:35 PM","705.80","23.68","25.00","21.00","24.13"
"21/01/2020 7:30:35 PM","689.40","23.55","25.00","21.00","24.11"
"21/01/2020 7:25:35 PM","707.80","23.64","25.00","21.00","24.07"
"21/01/2020 7:20:35 PM","709.00","23.57","25.00","21.00","24.03"
"21/01/2020 7:15:35 PM","703.80","23.51","25.00","21.00","23.99"
"21/01/2020 7:10:35 PM","711.80","23.45","25.00","21.00","23.95"
"21/01/2020 7:05:35 PM","717.20","23.46","25.00","21.00","23.90"
"21/01/2020 7:00:35 PM","680.20","23.49","25.00","21.00","23.86"
"21/01/2020 6:55:35 PM","709.60","23.68","25.00","21.00","23.81"
"21/01/2020 6:50:35 PM","698.20","23.76","25.00","21.00","23.77"
"21/01/2020 6:45:35 PM","723.40","23.60","25.00","21.00","23.72"
"21/01/2020 6:40:35 PM","701.80","23.36","25.00","21.00","23.68"
"21/01/2020 6:35:35 PM","680.20","23.30","25.00","21.00","23.62"
"21/01/2020 6:30:35 PM","724.20","23.27","25.00","21.00","23.58"
"21/01/2020 6:25:35 PM","713.80","23.19","25.00","21.00","23.53"
"21/01/2020 6:20:35 PM","704.60","23.29","25.00","21.00","23.46"
"21/01/2020 6:15:35 PM","722.20","23.03","23.00","22.00","23.39"
"21/01/2020 6:10:35 PM","713.60","23.04","23.00","22.00","23.32"
"21/01/2020 6:05:35 PM","732.20","23.13","23.00","22.00","23.26"
"21/01/2020 6:00:35 PM","720.20","23.19","23.00","22.00","23.21"
"21/01/2020 5:55:35 PM","701.40","22.94","23.00","22.00","23.17"
"21/01/2020 5:50:35 PM","714.00","21.39","23.00","22.00","23.20"
"21/01/2020 5:45:35 PM","718.20","19.11","23.00","22.00","23.27"
"21/01/2020 5:40:35 PM","716.40","19.82","23.00","22.00","23.30"
"21/01/2020 5:35:35 PM","738.60","22.90","23.00","22.00","23.24"
"21/01/2020 5:30:35 PM","761.00","22.75","23.00","22.00","23.21"
"21/01/2020 5:25:35 PM","732.80","22.40","23.00","22.00","23.19"
"21/01/2020 5:20:35 PM","747.80","18.85","23.00","22.00","23.24"
"21/01/2020 5:15:35 PM","752.00","18.44","23.00","22.00","23.31"
"21/01/2020 5:10:35 PM","760.80","19.38","23.00","22.00","23.32"
"21/01/2020 5:05:35 PM","758.40","22.73","23.00","22.00","23.25"
"21/01/2020 5:00:35 PM","783.40","22.64","23.00","22.00","23.19"
"21/01/2020 4:55:35 PM","751.80","21.90","23.00","22.00","23.19"
"21/01/2020 4:50:35 PM","781.20","18.80","23.00","22.00","23.25"
"21/01/2020 4:45:35 PM","736.00","19.05","23.00","22.00","23.31"
"21/01/2020 4:40:35 PM","736.00","20.83","23.00","22.00","23.28"
"21/01/2020 4:35:35 PM","745.00","22.77","23.00","22.00","23.22"
"21/01/2020 4:30:35 PM","751.20","22.65","23.00","22.00","23.17"
"21/01/2020 4:25:35 PM","725.20","22.22","23.00","22.00","23.17"
"21/01/2020 4:20:35 PM","756.40","19.04","23.00","22.00","23.24"
"21/01/2020 4:15:35 PM","741.20","19.71","23.00","22.00","23.29"
"21/01/2020 4:10:35 PM","780.80","21.55","23.00","22.00","23.29"
"21/01/2020 4:05:35 PM","768.40","22.44","23.00","22.00","23.25"
"21/01/2020 4:00:35 PM","780.40","22.43","23.00","22.00","23.22"
"21/01/2020 3:55:35 PM","776.60","22.43","23.00","22.00","23.19"
"21/01/2020 3:50:35 PM","774.60","22.33","23.00","22.00","23.17"
"21/01/2020 3:45:35 PM","780.80","22.33","23.00","22.00","23.15"
"21/01/2020 3:40:35 PM","750.00","22.26","23.00","22.00","23.14"
"21/01/2020 3:35:35 PM","778.40","22.27","23.00","22.00","23.14"
"21/01/2020 3:30:35 PM","771.20","22.26","23.00","22.00","23.13"
"21/01/2020 3:25:35 PM","755.20","22.20","23.00","22.00","23.14"
"21/01/2020 3:20:35 PM","794.00","22.22","23.00","22.00","23.15"
"21/01/2020 3:15:35 PM","788.20","22.19","23.00","22.00","23.16"
"21/01/2020 3:10:35 PM","767.80","22.09","23.00","22.00","23.17"
"21/01/2020 3:05:35 PM","780.40","22.08","23.00","22.00","23.18"
"21/01/2020 3:00:35 PM","767.80","22.20","23.00","22.00","23.19"
"21/01/2020 2:55:35 PM","750.60","22.17","23.00","22.00","23.18"
"21/01/2020 2:50:35 PM","776.80","22.22","23.00","22.00","23.19"
"21/01/2020 2:45:35 PM","768.00","22.40","23.00","22.00","23.19"
"21/01/2020 2:40:35 PM","761.80","22.31","23.00","22.00","23.17"
"21/01/2020 2:35:35 PM","786.40","22.46","23.00","22.00","23.15"
"21/01/2020 2:30:35 PM","801.60","22.40","23.00","22.00","23.13"
"21/01/2020 2:25:35 PM","784.40","22.33","23.00","22.00","23.12"
"21/01/2020 2:20:35 PM","774.00","22.42","23.00","22.00","23.08"
"21/01/2020 2:15:35 PM","764.20","22.47","23.00","22.00","23.06"
"21/01/2020 2:10:35 PM","763.40","22.54","23.00","22.00","23.03"
"21/01/2020 2:05:35 PM","765.80","22.34","23.00","22.00","23.01"
"21/01/2020 2:00:35 PM","774.20","22.30","23.00","22.00","23.01"
"21/01/2020 1:55:35 PM","757.80","22.24","23.00","22.00","23.01"
"21/01/2020 1:50:35 PM","769.40","22.14","23.00","22.00","23.01"
"21/01/2020 1:45:35 PM","764.40","22.08","23.00","22.00","23.01"
"21/01/2020 1:40:35 PM","788.00","22.05","23.00","22.00","23.00"
"21/01/2020 1:35:35 PM","742.60","22.20","23.00","22.00","22.97"
"21/01/2020 1:30:35 PM","757.00","22.30","23.00","22.00","22.95"
"21/01/2020 1:25:35 PM","752.40","22.22","23.00","22.00","22.93"
"21/01/2020 1:20:35 PM","749.80","22.29","23.00","22.00","22.91"
"21/01/2020 1:15:35 PM","743.80","22.36","23.00","22.00","22.88"
"21/01/2020 1:10:35 PM","757.80","22.32","23.00","22.00","22.85"
"21/01/2020 1:05:35 PM","742.60","22.32","23.00","22.00","22.82"
"21/01/2020 1:00:35 PM","778.00","22.20","23.00","22.00","22.80"
"21/01/2020 12:55:35 PM","772.00","22.11","23.00","22.00","22.78"
"21/01/2020 12:50:35 PM","739.20","21.77","23.00","22.00","22.78"
"21/01/2020 12:45:35 PM","788.80","21.65","23.00","22.00","22.78"
"21/01/2020 12:40:35 PM","741.40","21.68","23.00","22.00","22.80"
"21/01/2020 12:35:35 PM","770.40","21.59","23.00","22.00","22.82"
"21/01/2020 12:30:35 PM","763.40","21.65","23.00","22.00","22.85"
"21/01/2020 12:25:35 PM","771.60","21.72","23.00","22.00","22.90"
"21/01/2020 12:20:35 PM","739.60","21.79","23.00","22.00","22.94"
"21/01/2020 12:15:35 PM","788.20","22.03","23.00","22.00","22.94"
"21/01/2020 12:10:35 PM","793.00","21.94","23.00","22.00","22.90"
"21/01/2020 12:05:35 PM","805.80","21.85","23.00","22.00","22.87"
"21/01/2020 12:00:35 PM","792.40","21.49","23.00","22.00","22.85"
"21/01/2020 11:55:35 AM","799.00","21.39","23.00","22.00","22.83"
"21/01/2020 11:50:35 AM","797.80","21.35","23.00","22.00","22.82"
"21/01/2020 11:45:35 AM","757.20","21.05","23.00","22.00","22.82"
"21/01/2020 11:40:35 AM","784.80","21.05","23.00","22.00","22.83"
"21/01/2020 11:35:35 AM","779.80","21.14","23.00","22.00","22.83"
"21/01/2020 11:30:35 AM","768.60","21.22","23.00","22.00","22.83"
"21/01/2020 11:25:35 AM","749.00","21.25","23.00","22.00","22.82"
"21/01/2020 11:20:35 AM","752.20","21.41","23.00","22.00","22.80"
"21/01/2020 11:15:35 AM","794.60","21.55","23.00","22.00","22.78"
"21/01/2020 11:10:35 AM","783.80","21.47","23.00","22.00","22.76"
"21/01/2020 11:05:35 AM","803.00","21.51","23.00","22.00","22.73"
"21/01/2020 11:00:35 AM","755.60","21.32","23.00","22.00","22.70"
"21/01/2020 10:55:35 AM","763.20","21.61","23.00","22.00","22.65"
"21/01/2020 10:50:35 AM","764.60","21.75","23.00","22.00","22.60"
"21/01/2020 10:45:35 AM","771.80","21.61","23.00","22.00","22.55"
"21/01/2020 10:40:35 AM","788.40","21.55","23.00","22.00","22.51"
"21/01/2020 10:35:35 AM","760.80","21.20","23.00","22.00","22.49"
"21/01/2020 10:30:35 AM","783.20","21.20","23.00","22.00","22.46"
"21/01/2020 10:25:35 AM","782.20","21.16","23.00","22.00","22.42"
"21/01/2020 10:20:35 AM","799.00","21.22","23.00","22.00","22.38"
"21/01/2020 10:15:35 AM","788.40","21.16","23.00","22.00","22.33"
"21/01/2020 10:10:35 AM","755.20","21.16","23.00","22.00","22.28"
"21/01/2020 10:05:35 AM","752.00","21.16","23.00","22.00","22.22"
"21/01/2020 10:00:35 AM","767.20","21.11","23.00","22.00","22.16"
"21/01/2020 9:55:35 AM","757.60","21.09","23.00","22.00","22.10"
"21/01/2020 9:50:35 AM","748.60","20.99","23.00","22.00","22.06"
"21/01/2020 9:45:35 AM","754.80","20.84","23.00","22.00","22.03"
"21/01/2020 9:40:35 AM","788.20","20.79","23.00","22.00","22.01"
"21/01/2020 9:35:35 AM","741.40","20.74","23.00","22.00","21.99"
"21/01/2020 9:30:35 AM","785.00","20.79","23.00","22.00","21.97"
"21/01/2020 9:25:35 AM","769.20","20.96","23.00","22.00","21.93"
"21/01/2020 9:20:35 AM","781.60","20.96","23.00","22.00","21.90"
"21/01/2020 9:15:35 AM","759.40","20.90","23.00","22.00","21.89"
"21/01/2020 9:10:35 AM","743.80","21.07","23.00","22.00","21.90"
"21/01/2020 9:05:35 AM","769.80","21.35","23.00","22.00","21.91"
"21/01/2020 9:00:35 AM","774.60","21.33","23.00","22.00","21.91"
"21/01/2020 8:55:35 AM","785.60","21.64","23.00","22.00","21.89"
"21/01/2020 8:50:35 AM","742.60","22.51","23.00","22.00","21.84"
"21/01/2020 8:45:35 AM","730.20","23.87","23.00","22.00","21.72"
"21/01/2020 8:40:35 AM","731.00","25.34","23.00","22.00","21.55"
"21/01/2020 8:35:35 AM","707.40","26.60","23.00","22.00","21.34"
"21/01/2020 8:30:35 AM","711.80","25.33","23.00","22.00","21.21"
"21/01/2020 8:25:35 AM","703.40","22.42","25.00","21.00","21.19"
"21/01/2020 8:20:35 AM","722.60","22.33","25.00","21.00","21.17"
"21/01/2020 8:15:35 AM","718.40","22.55","25.00","21.00","21.16"
"21/01/2020 8:10:35 AM","722.00","22.79","25.00","21.00","21.18"
"21/01/2020 8:05:35 AM","699.60","22.95","25.00","21.00","21.21"
"21/01/2020 8:00:35 AM","710.80","23.32","25.00","21.00","21.28"
"21/01/2020 7:55:35 AM","715.80","23.55","25.00","21.00","21.35"
"21/01/2020 7:50:35 AM","714.80","23.91","25.00","21.00","21.43"
"21/01/2020 7:45:35 AM","741.40","24.34","25.00","21.00","21.52"
"21/01/2020 7:40:35 AM","714.80","23.86","23.00","22.00","21.50"
"21/01/2020 7:35:35 AM","709.20","23.72","23.00","22.00","21.50"
"21/01/2020 7:30:35 AM","717.80","23.20","23.00","22.00","21.53"
"21/01/2020 7:25:35 AM","723.20","22.62","23.00","22.00","21.60"
"21/01/2020 7:20:35 AM","724.20","22.41","23.00","22.00","21.68"
"21/01/2020 7:15:35 AM","767.80","22.75","23.00","22.00","21.72"
"21/01/2020 7:10:35 AM","740.40","24.31","23.00","22.00","21.61"
"21/01/2020 7:05:35 AM","760.20","27.15","23.00","22.00","21.30"
"21/01/2020 7:00:35 AM","746.60","31.09","23.00","22.00","20.97"
"21/01/2020 6:55:35 AM","742.00","24.77","23.00","22.00","20.87"
"21/01/2020 6:50:35 AM","758.40","20.60","25.00","21.00","20.88"
"21/01/2020 6:45:35 AM","740.20","20.77","25.00","21.00","20.87"
"21/01/2020 6:40:35 AM","746.80","21.31","25.00","21.00","20.85"
"21/01/2020 6:35:35 AM","727.60","21.78","25.00","21.00","20.80"
"21/01/2020 6:30:35 AM","740.60","21.64","25.00","21.00","20.76"
"21/01/2020 6:25:35 AM","715.00","21.31","25.00","21.00","20.73"
"21/01/2020 6:20:35 AM","698.00","21.15","25.00","21.00","20.69"
"21/01/2020 6:15:35 AM","724.40","20.92","25.00","21.00","20.66"
"21/01/2020 6:10:35 AM","708.20","20.58","25.00","21.00","20.63"
"21/01/2020 6:05:35 AM","721.80","20.38","25.00","21.00","20.60"
"21/01/2020 6:00:35 AM","717.60","19.42","25.00","21.00","20.57"
"21/01/2020 5:55:35 AM","716.00","19.45","25.00","21.00","20.57"
"21/01/2020 5:50:35 AM","701.00","19.52","25.00","21.00","20.57"
"21/01/2020 5:45:35 AM","704.00","19.24","25.00","21.00","20.57"
"21/01/2020 5:40:35 AM","706.60","19.38","25.00","21.00","20.58"
"21/01/2020 5:35:35 AM","703.00","19.31","25.00","21.00","20.59"
"21/01/2020 5:30:35 AM","718.80","19.42","25.00","21.00","20.60"
"21/01/2020 5:25:35 AM","701.20","19.44","25.00","21.00","20.60"
"21/01/2020 5:20:35 AM","706.20","19.54","25.00","21.00","20.61"
"21/01/2020 5:15:35 AM","723.00","19.33","25.00","21.00","20.62"
"21/01/2020 5:10:35 AM","717.20","19.37","25.00","21.00","20.62"
"21/01/2020 5:05:35 AM","690.60","19.46","25.00","21.00","20.62"
"21/01/2020 5:00:35 AM","709.60","19.45","25.00","21.00","20.62"
"21/01/2020 4:55:35 AM","716.40","19.33","25.00","21.00","20.63"
"21/01/2020 4:50:35 AM","707.40","19.44","25.00","21.00","20.63"
"21/01/2020 4:45:35 AM","710.80","19.33","25.00","21.00","20.63"
"21/01/2020 4:40:35 AM","709.20","19.27","25.00","21.00","20.63"
"21/01/2020 4:35:35 AM","718.60","19.58","25.00","21.00","20.63"
"21/01/2020 4:30:35 AM","725.20","19.44","25.00","21.00","20.63"
"21/01/2020 4:25:35 AM","717.40","19.47","25.00","21.00","20.63"
"21/01/2020 4:20:35 AM","701.20","19.50","25.00","21.00","20.63"
"21/01/2020 4:15:35 AM","708.60","19.32","25.00","21.00","20.64"
"21/01/2020 4:10:35 AM","721.20","19.55","25.00","21.00","20.64"
"21/01/2020 4:05:35 AM","701.80","19.35","25.00","21.00","20.65"
"21/01/2020 4:00:35 AM","719.60","19.47","25.00","21.00","20.66"
"21/01/2020 3:55:35 AM","708.00","19.33","25.00","21.00","20.67"
"21/01/2020 3:50:35 AM","690.80","19.34","25.00","21.00","20.67"
"21/01/2020 3:45:35 AM","705.00","19.51","25.00","21.00","20.68"
"21/01/2020 3:40:35 AM","682.00","19.47","25.00","21.00","20.69"
"21/01/2020 3:35:35 AM","698.80","19.52","25.00","21.00","20.69"
"21/01/2020 3:30:35 AM","716.00","19.56","25.00","21.00","20.70"
"21/01/2020 3:25:35 AM","701.80","19.55","25.00","21.00","20.71"
"21/01/2020 3:20:35 AM","722.00","19.43","25.00","21.00","20.72"
"21/01/2020 3:15:35 AM","687.20","19.51","25.00","21.00","20.72"
"21/01/2020 3:10:35 AM","711.60","19.42","25.00","21.00","20.73"
"21/01/2020 3:05:35 AM","700.60","19.42","25.00","21.00","20.74"
"21/01/2020 3:00:35 AM","731.00","19.53","25.00","21.00","20.74"
"21/01/2020 2:55:35 AM","726.20","19.51","25.00","21.00","20.74"
"21/01/2020 2:50:35 AM","714.20","19.53","25.00","21.00","20.75"
"21/01/2020 2:45:35 AM","727.20","19.55","25.00","21.00","20.76"
"21/01/2020 2:40:35 AM","720.80","19.67","25.00","21.00","20.77"
"21/01/2020 2:35:35 AM","701.80","19.76","25.00","21.00","20.77"
"21/01/2020 2:30:35 AM","710.60","19.69","25.00","21.00","20.78"
"21/01/2020 2:25:35 AM","703.60","19.77","25.00","21.00","20.79"
"21/01/2020 2:20:35 AM","710.80","19.52","25.00","21.00","20.80"
"21/01/2020 2:15:35 AM","727.80","19.71","25.00","21.00","20.80"
"21/01/2020 2:10:35 AM","727.60","19.60","25.00","21.00","20.81"
"21/01/2020 2:05:35 AM","719.40","19.61","25.00","21.00","20.82"
"21/01/2020 2:00:35 AM","729.40","19.61","25.00","21.00","20.83"
"21/01/2020 1:55:35 AM","703.00","19.96","25.00","21.00","20.85"
"21/01/2020 1:50:35 AM","722.80","19.79","25.00","21.00","20.86"
"21/01/2020 1:45:35 AM","704.80","19.84","25.00","21.00","20.88"
"21/01/2020 1:40:35 AM","724.40","19.87","25.00","21.00","20.90"
"21/01/2020 1:35:35 AM","729.00","19.73","25.00","21.00","20.91"
"21/01/2020 1:30:35 AM","708.80","19.91","25.00","21.00","20.93"
"21/01/2020 1:25:35 AM","716.00","19.90","25.00","21.00","20.94"
"21/01/2020 1:20:35 AM","714.60","19.92","25.00","21.00","20.97"
"21/01/2020 1:15:35 AM","694.00","19.85","25.00","21.00","20.99"
"21/01/2020 1:10:35 AM","724.60","19.91","25.00","21.00","20.99"
"21/01/2020 1:05:35 AM","713.60","19.80","25.00","21.00","21.01"
"21/01/2020 1:00:35 AM","694.20","19.85","25.00","21.00","21.02"
"21/01/2020 12:55:35 AM","717.80","19.87","25.00","21.00","21.04"
"21/01/2020 12:50:35 AM","709.40","20.03","25.00","21.00","21.06"
"21/01/2020 12:45:35 AM","701.00","19.97","25.00","21.00","21.08"
"21/01/2020 12:40:35 AM","688.00","20.11","25.00","21.00","21.10"
"21/01/2020 12:35:35 AM","701.80","20.03","25.00","21.00","21.11"
"21/01/2020 12:30:35 AM","710.40","20.16","25.00","21.00","21.13"
"21/01/2020 12:25:35 AM","718.60","19.98","25.00","21.00","21.16"
"21/01/2020 12:20:35 AM","689.20","20.16","25.00","21.00","21.17"
"21/01/2020 12:15:35 AM","708.00","20.24","25.00","21.00","21.19"
"21/01/2020 12:10:35 AM","702.20","20.17","25.00","21.00","21.20"
"21/01/2020 12:05:35 AM","702.20","20.08","25.00","21.00","21.22"
"21/01/2020 12:00:35 AM","711.20","20.38","25.00","21.00","21.23"
"20/01/2020 11:55:35 PM","706.20","20.46","25.00","21.00","21.25"
"20/01/2020 11:50:35 PM","729.80","20.26","25.00","21.00","21.26"
"20/01/2020 11:45:35 PM","712.00","20.29","25.00","21.00","21.28"
"20/01/2020 11:40:35 PM","707.40","20.48","25.00","21.00","21.29"
"20/01/2020 11:35:35 PM","717.20","20.39","25.00","21.00","21.31"
"20/01/2020 11:30:35 PM","695.80","20.24","25.00","21.00","21.32"
"20/01/2020 11:25:35 PM","694.80","20.37","25.00","21.00","21.33"
"20/01/2020 11:20:35 PM","731.00","20.45","25.00","21.00","21.35"
"20/01/2020 11:15:35 PM","697.20","20.40","25.00","21.00","21.36"
"20/01/2020 11:10:35 PM","711.80","20.48","25.00","21.00","21.37"
"20/01/2020 11:05:35 PM","711.80","20.45","25.00","21.00","21.38"
"20/01/2020 11:00:35 PM","706.80","20.34","25.00","21.00","21.40"
"20/01/2020 10:55:35 PM","705.80","20.38","25.00","21.00","21.41"
"20/01/2020 10:50:35 PM","722.20","20.55","25.00","21.00","21.42"
"20/01/2020 10:45:35 PM","742.40","20.50","25.00","21.00","21.43"
"20/01/2020 10:40:35 PM","726.40","20.56","25.00","21.00","21.45"
"20/01/2020 10:35:35 PM","713.60","20.64","25.00","21.00","21.46"
"20/01/2020 10:30:35 PM","713.20","20.73","25.00","21.00","21.48"
"20/01/2020 10:25:35 PM","690.40","20.61","25.00","21.00","21.49"
"20/01/2020 10:20:35 PM","702.00","20.63","25.00","21.00","21.51"
"20/01/2020 10:15:35 PM","714.20","20.57","25.00","21.00","21.53"
"20/01/2020 10:10:35 PM","718.00","20.61","25.00","21.00","21.54"
"20/01/2020 10:05:35 PM","727.20","20.54","25.00","21.00","21.56"
"20/01/2020 10:00:35 PM","705.40","20.69","25.00","21.00","21.58"
"20/01/2020 9:55:35 PM","717.00","20.85","25.00","21.00","21.59"
"20/01/2020 9:50:35 PM","714.40","20.89","25.00","21.00","21.61"
"20/01/2020 9:45:35 PM","716.00","20.93","25.00","21.00","21.63"
"20/01/2020 9:40:35 PM","716.60","20.67","25.00","21.00","21.65"
"20/01/2020 9:35:35 PM","718.40","20.71","25.00","21.00","21.66"
"20/01/2020 9:30:35 PM","721.20","20.88","25.00","21.00","21.68"
"20/01/2020 9:25:35 PM","727.80","20.82","25.00","21.00","21.70"
"20/01/2020 9:20:35 PM","705.00","20.81","25.00","21.00","21.71"
"20/01/2020 9:15:35 PM","715.20","21.03","25.00","21.00","21.72"
"20/01/2020 9:10:35 PM","722.40","20.87","25.00","21.00","21.74"
"20/01/2020 9:05:35 PM","732.00","20.98","25.00","21.00","21.75"
"20/01/2020 9:00:35 PM","707.00","20.83","25.00","21.00","21.77"
"20/01/2020 8:55:35 PM","727.80","20.79","25.00","21.00","21.78"
"20/01/2020 8:50:35 PM","724.20","20.86","25.00","21.00","21.79"
"20/01/2020 8:45:35 PM","710.40","21.02","25.00","21.00","21.80"
"20/01/2020 8:40:35 PM","714.00","21.05","25.00","21.00","21.81"
"20/01/2020 8:35:35 PM","720.20","21.25","25.00","21.00","21.83"
"20/01/2020 8:30:35 PM","695.40","20.91","25.00","21.00","21.84"
"20/01/2020 8:25:35 PM","706.40","21.04","25.00","21.00","21.86"
"20/01/2020 8:20:35 PM","715.20","20.92","25.00","21.00","21.87"
"20/01/2020 8:15:35 PM","724.40","21.19","25.00","21.00","21.88"
"20/01/2020 8:10:35 PM","717.60","21.26","25.00","21.00","21.89"
"20/01/2020 8:05:35 PM","735.60","20.97","25.00","21.00","21.90"
"20/01/2020 8:00:35 PM","742.20","21.08","25.00","21.00","21.91"
"20/01/2020 7:55:35 PM","732.40","21.34","25.00","21.00","21.92"
"20/01/2020 7:50:35 PM","714.80","21.24","25.00","21.00","21.94"
"20/01/2020 7:45:35 PM","722.60","21.29","25.00","21.00","21.96"
"20/01/2020 7:40:35 PM","746.80","21.25","25.00","21.00","21.97"
"20/01/2020 7:35:35 PM","719.80","21.47","25.00","21.00","21.99"
"20/01/2020 7:30:35 PM","752.40","21.16","25.00","21.00","22.01"
"20/01/2020 7:25:35 PM","719.40","21.22","25.00","21.00","22.03"
"20/01/2020 7:20:35 PM","686.60","21.24","25.00","21.00","22.05"
"20/01/2020 7:15:35 PM","710.40","21.41","25.00","21.00","22.07"
"20/01/2020 7:10:35 PM","715.00","21.40","25.00","21.00","22.10"
"20/01/2020 7:05:35 PM","727.40","21.58","25.00","21.00","22.13"
"20/01/2020 7:00:35 PM","723.00","21.34","25.00","21.00","22.16"
"20/01/2020 6:55:35 PM","709.40","21.55","25.00","21.00","22.18"
"20/01/2020 6:50:35 PM","695.00","21.61","25.00","21.00","22.21"
"20/01/2020 6:45:35 PM","696.80","21.53","25.00","21.00","22.23"
"20/01/2020 6:40:35 PM","736.60","21.51","25.00","21.00","22.24"
"20/01/2020 6:35:35 PM","711.40","21.90","25.00","21.00","22.27"
"20/01/2020 6:30:35 PM","710.80","21.70","25.00","21.00","22.30"
"20/01/2020 6:25:35 PM","721.40","21.74","25.00","21.00","22.34"
"20/01/2020 6:20:35 PM","705.00","21.88","25.00","21.00","22.36"
"20/01/2020 6:15:35 PM","708.20","21.79","25.00","21.00","22.38"
"20/01/2020 6:10:35 PM","726.00","21.97","25.00","21.00","22.41"
"20/01/2020 6:05:35 PM","711.40","22.00","25.00","21.00","22.43"
"20/01/2020 6:00:35 PM","731.40","22.01","25.00","21.00","22.45"
"20/01/2020 5:55:35 PM","699.20","22.00","25.00","21.00","22.49"
"20/01/2020 5:50:35 PM","726.00","22.16","25.00","21.00","22.52"
"20/01/2020 5:45:35 PM","748.60","22.15","25.00","21.00","22.55"
"20/01/2020 5:40:35 PM","712.00","22.22","25.00","21.00","22.57"
"20/01/2020 5:35:35 PM","710.60","22.21","25.00","21.00","22.60"
"20/01/2020 5:30:35 PM","747.40","22.27","25.00","21.00","22.62"
"20/01/2020 5:25:35 PM","721.80","22.28","25.00","21.00","22.65"
"20/01/2020 5:20:35 PM","721.20","22.39","25.00","21.00","22.67"
"20/01/2020 5:15:35 PM","732.60","22.44","25.00","21.00","22.71"
"20/01/2020 5:10:35 PM","733.40","22.55","25.00","21.00","22.74"
"20/01/2020 5:05:35 PM","729.80","22.63","25.00","21.00","22.77"
"20/01/2020 5:00:35 PM","723.40","22.68","25.00","21.00","22.79"
"20/01/2020 4:55:35 PM","708.40","22.71","25.00","21.00","22.81"
"20/01/2020 4:50:35 PM","718.40","22.79","25.00","21.00","22.84"
"20/01/2020 4:45:35 PM","730.00","22.83","25.00","21.00","22.86"
"20/01/2020 4:40:35 PM","721.80","22.64","25.00","21.00","22.88"
"20/01/2020 4:35:35 PM","724.80","22.80","25.00","21.00","22.91"
"20/01/2020 4:30:35 PM","704.60","22.72","25.00","21.00","22.93"
"20/01/2020 4:25:35 PM","719.40","22.72","25.00","21.00","22.96"
"20/01/2020 4:20:35 PM","697.40","22.57","25.00","21.00","22.98"
"20/01/2020 4:15:35 PM","751.20","22.59","25.00","21.00","23.00"
"20/01/2020 4:10:35 PM","749.40","22.56","25.00","21.00","23.04"
"20/01/2020 4:05:35 PM","739.40","22.36","25.00","21.00","23.08"
"20/01/2020 4:00:35 PM","750.40","22.35","23.00","22.00","23.09"
"20/01/2020 3:55:35 PM","721.20","22.33","23.00","22.00","23.12"
"20/01/2020 3:50:35 PM","725.40","22.32","23.00","22.00","23.14"
"20/01/2020 3:45:35 PM","722.40","22.14","23.00","22.00","23.18"
"20/01/2020 3:40:35 PM","710.80","20.82","23.00","22.00","23.23"
"20/01/2020 3:35:35 PM","739.60","21.92","23.00","22.00","23.25"
"20/01/2020 3:30:35 PM","755.60","22.58","23.00","22.00","23.22"
"20/01/2020 3:25:35 PM","714.80","22.62","25.00","21.00","23.22"
"20/01/2020 3:20:35 PM","722.40","22.63","25.00","21.00","23.22"
"20/01/2020 3:15:35 PM","692.20","22.63","25.00","21.00","23.24"
"20/01/2020 3:10:35 PM","739.40","22.66","25.00","21.00","23.26"
"20/01/2020 3:05:35 PM","716.00","22.64","25.00","21.00","23.25"
"20/01/2020 3:00:35 PM","708.00","22.69","25.00","21.00","23.23"
"20/01/2020 2:55:35 PM","725.80","22.60","25.00","21.00","23.21"
"20/01/2020 2:50:35 PM","723.00","22.33","25.00","21.00","23.18"
"20/01/2020 2:45:35 PM","721.60","22.30","25.00","21.00","23.15"
"20/01/2020 2:40:35 PM","728.40","22.22","25.00","21.00","23.13"
"20/01/2020 2:35:35 PM","732.20","22.08","23.00","22.00","23.13"
"20/01/2020 2:30:35 PM","732.20","21.22","23.00","22.00","23.18"
"20/01/2020 2:25:35 PM","730.00","19.08","23.00","22.00","23.27"
"20/01/2020 2:20:35 PM","740.00","19.63","23.00","22.00","23.30"
"20/01/2020 2:15:35 PM","745.80","22.09","23.00","22.00","23.25"
"20/01/2020 2:10:35 PM","752.40","21.89","23.00","22.00","23.20"
"20/01/2020 2:05:35 PM","753.00","21.12","23.00","22.00","23.21"
"20/01/2020 2:00:35 PM","741.60","19.10","23.00","22.00","23.26"
"20/01/2020 1:55:35 PM","741.00","19.33","23.00","22.00","23.30"
"20/01/2020 1:50:35 PM","741.60","20.98","23.00","22.00","23.27"
"20/01/2020 1:45:35 PM","740.20","21.84","23.00","22.00","23.22"
"20/01/2020 1:40:35 PM","754.00","21.39","23.00","22.00","23.21"
"20/01/2020 1:35:35 PM","742.40","19.30","23.00","22.00","23.24"
"20/01/2020 1:30:35 PM","743.00","19.32","23.00","22.00","23.28"
"20/01/2020 1:25:35 PM","727.80","19.49","23.00","22.00","23.30"
"20/01/2020 1:20:35 PM","756.60","20.56","23.00","22.00","23.27"
"20/01/2020 1:15:35 PM","770.60","21.29","23.00","22.00","23.24"
"20/01/2020 1:10:35 PM","770.60","19.38","23.00","22.00","23.24"
"20/01/2020 1:05:35 PM","759.80","18.77","23.00","22.00","23.27"
"20/01/2020 1:00:35 PM","769.00","18.52","23.00","22.00","23.32"
"20/01/2020 12:55:35 PM","771.40","18.45","23.00","22.00","23.32"
"20/01/2020 12:50:35 PM","767.40","18.54","23.00","22.00","23.33"
"20/01/2020 12:45:35 PM","783.00","18.59","23.00","22.00","23.33"
"20/01/2020 12:40:35 PM","790.20","18.64","23.00","22.00","23.33"
"20/01/2020 12:35:35 PM","786.40","18.65","23.00","22.00","23.32"
"20/01/2020 12:30:35 PM","807.20","18.61","23.00","22.00","23.32"
"20/01/2020 12:25:35 PM","775.80","18.55","23.00","22.00","23.32"
"20/01/2020 12:20:35 PM","779.60","18.63","23.00","22.00","23.33"
"20/01/2020 12:15:35 PM","782.40","18.63","23.00","22.00","23.34"
"20/01/2020 12:10:35 PM","776.60","18.68","23.00","22.00","23.35"
"20/01/2020 12:05:35 PM","779.60","18.79","23.00","22.00","23.35"
"20/01/2020 12:00:35 PM","786.20","18.86","23.00","22.00","23.34"
"20/01/2020 11:55:35 AM","786.80","18.85","23.00","22.00","23.33"
"20/01/2020 11:50:35 AM","768.80","18.97","23.00","22.00","23.32"
"20/01/2020 11:45:35 AM","780.60","19.16","23.00","22.00","23.31"
"20/01/2020 11:40:35 AM","772.20","19.17","23.00","22.00","23.30"
"20/01/2020 11:35:35 AM","768.60","18.88","23.00","22.00","23.29"
"20/01/2020 11:30:35 AM","769.60","18.65","23.00","22.00","23.31"
"20/01/2020 11:25:35 AM","790.20","18.47","23.00","22.00","23.35"
"20/01/2020 11:20:35 AM","784.60","18.50","23.00","22.00","23.39"
"20/01/2020 11:15:35 AM","765.60","19.34","23.00","22.00","23.37"
"20/01/2020 11:10:35 AM","778.40","23.00","23.00","22.00","23.26"
"20/01/2020 11:05:35 AM","787.40","22.73","23.00","22.00","23.19"
"20/01/2020 11:00:35 AM","780.00","20.81","23.00","22.00","23.20"
"20/01/2020 10:55:35 AM","783.20","18.67","23.00","22.00","23.28"
"20/01/2020 10:50:35 AM","748.60","18.69","23.00","22.00","23.35"
"20/01/2020 10:45:35 AM","776.60","20.56","23.00","22.00","23.30"
"20/01/2020 10:40:35 AM","775.60","22.45","23.00","22.00","23.22"
"20/01/2020 10:35:35 AM","772.40","20.89","23.00","22.00","23.21"
"20/01/2020 10:30:35 AM","774.00","18.80","23.00","22.00","23.27"
"20/01/2020 10:25:35 AM","792.40","18.60","23.00","22.00","23.34"
"20/01/2020 10:20:35 AM","779.80","18.84","23.00","22.00","23.36"
"20/01/2020 10:15:35 AM","788.20","21.56","23.00","22.00","23.28"
"20/01/2020 10:10:35 AM","779.20","22.01","23.00","22.00","23.20"
"20/01/2020 10:05:35 AM","794.00","20.01","23.00","22.00","23.21"
"20/01/2020 10:00:35 AM","758.00","18.71","23.00","22.00","23.27"
"20/01/2020 9:55:35 AM","794.40","18.49","23.00","22.00","23.32"
"20/01/2020 9:50:35 AM","745.40","18.56","23.00","22.00","23.36"
"20/01/2020 9:45:35 AM","780.80","19.92","23.00","22.00","23.31"
"20/01/2020 9:40:35 AM","796.20","22.23","23.00","22.00","23.22"
"20/01/2020 9:35:35 AM","757.40","20.09","23.00","22.00","23.22"
"20/01/2020 9:30:35 AM","755.60","18.76","23.00","22.00","23.30"
"20/01/2020 9:25:35 AM","754.80","19.97","23.00","22.00","23.31"
"20/01/2020 9:20:35 AM","747.20","22.64","23.00","22.00","23.25"
"20/01/2020 9:15:35 AM","780.60","22.61","23.00","22.00","23.19"
"20/01/2020 9:10:35 AM","775.60","22.58","23.00","22.00","23.12"
"20/01/2020 9:05:35 AM","799.20","22.53","23.00","22.00","23.07"
"20/01/2020 9:00:35 AM","770.60","22.54","23.00","22.00","23.00"
"20/01/2020 8:55:35 AM","757.20","22.61","23.00","22.00","22.94"
"20/01/2020 8:50:35 AM","765.60","22.62","23.00","22.00","22.88"
"20/01/2020 8:45:35 AM","777.40","22.51","23.00","22.00","22.84"
"20/01/2020 8:40:35 AM","773.40","22.45","23.00","22.00","22.80"
"20/01/2020 8:35:35 AM","755.80","22.43","23.00","22.00","22.76"
"20/01/2020 8:30:35 AM","765.60","22.44","23.00","22.00","22.73"
"20/01/2020 8:25:35 AM","765.80","22.49","23.00","22.00","22.70"
"20/01/2020 8:20:35 AM","729.00","22.56","23.00","22.00","22.66"
"20/01/2020 8:15:35 AM","761.80","22.52","23.00","22.00","22.64"
"20/01/2020 8:10:35 AM","761.00","22.50","23.00","22.00","22.64"
"20/01/2020 8:05:35 AM","749.40","22.50","23.00","22.00","22.63"
"20/01/2020 8:00:35 AM","761.80","22.50","23.00","22.00","22.62"
"20/01/2020 7:55:35 AM","750.20","22.55","23.00","22.00","22.61"
"20/01/2020 7:50:35 AM","746.80","22.55","23.00","22.00","22.59"
"20/01/2020 7:45:35 AM","728.40","22.54","23.00","22.00","22.58"
"20/01/2020 7:40:35 AM","751.20","22.57","23.00","22.00","22.56"
"20/01/2020 7:35:35 AM","754.20","22.58","23.00","22.00","22.56"
"20/01/2020 7:30:35 AM","758.60","22.58","23.00","22.00","22.56"
"20/01/2020 7:25:35 AM","747.60","22.55","23.00","22.00","22.55"
"20/01/2020 7:20:35 AM","740.60","22.49","23.00","22.00","22.53"
"20/01/2020 7:15:35 AM","754.80","22.47","23.00","22.00","22.50"
"20/01/2020 7:10:35 AM","729.40","22.51","23.00","22.00","22.48"
"20/01/2020 7:05:35 AM","727.60","22.57","23.00","22.00","22.46"
"20/01/2020 7:00:35 AM","719.00","22.25","25.00","21.00","22.45"
"20/01/2020 6:55:35 AM","725.00","22.02","25.00","21.00","22.44"
"20/01/2020 6:50:35 AM","738.80","22.04","25.00","21.00","22.44"
"20/01/2020 6:45:35 AM","726.20","22.08","25.00","21.00","22.43"
"20/01/2020 6:40:35 AM","727.20","22.09","25.00","21.00","22.43"
"20/01/2020 6:35:35 AM","758.60","21.98","25.00","21.00","22.42"
"20/01/2020 6:30:35 AM","723.80","22.42","25.00","21.00","22.41"
"20/01/2020 6:25:35 AM","707.00","22.04","25.00","21.00","22.41"
"20/01/2020 6:20:35 AM","731.00","22.27","25.00","21.00","22.41"
"20/01/2020 6:15:35 AM","722.80","22.17","25.00","21.00","22.42"
"20/01/2020 6:10:35 AM","734.60","21.96","25.00","21.00","22.42"
"20/01/2020 6:05:35 AM","706.00","22.14","25.00","21.00","22.42"
"20/01/2020 6:00:35 AM","736.20","22.12","25.00","21.00","22.42"
"20/01/2020 5:55:35 AM","733.20","22.15","25.00","21.00","22.42"
"20/01/2020 5:50:35 AM","718.60","22.33","25.00","21.00","22.43"
"20/01/2020 5:45:35 AM","738.00","22.12","25.00","21.00","22.43"
"20/01/2020 5:40:35 AM","714.80","22.10","25.00","21.00","22.43"
"20/01/2020 5:35:35 AM","729.40","22.06","25.00","21.00","22.44"
"20/01/2020 5:30:35 AM","713.20","22.01","25.00","21.00","22.44"
"20/01/2020 5:25:35 AM","714.20","22.30","25.00","21.00","22.45"
"20/01/2020 5:20:35 AM","723.20","22.23","25.00","21.00","22.46"
"20/01/2020 5:15:35 AM","707.60","22.05","25.00","21.00","22.46"
"20/01/2020 5:10:35 AM","753.80","22.15","25.00","21.00","22.46"
"20/01/2020 5:05:35 AM","724.20","22.28","25.00","21.00","22.47"
"20/01/2020 5:00:35 AM","726.80","22.13","25.00","21.00","22.47"
"20/01/2020 4:55:35 AM","721.20","22.42","25.00","21.00","22.47"
"20/01/2020 4:50:35 AM","711.60","22.42","25.00","21.00","22.47"
"20/01/2020 4:45:35 AM","739.80","22.20","25.00","21.00","22.48"
"20/01/2020 4:40:35 AM","729.20","22.15","25.00","21.00","22.48"
