"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"20/01/2020 4:35:35 AM","714.20","22.14","25.00","21.00","22.49"
"20/01/2020 4:30:35 AM","708.00","22.31","25.00","21.00","22.49"
"20/01/2020 4:25:35 AM","719.20","22.18","25.00","21.00","22.50"
"20/01/2020 4:20:35 AM","713.60","22.17","25.00","21.00","22.51"
"20/01/2020 4:15:35 AM","719.20","22.23","25.00","21.00","22.51"
"20/01/2020 4:10:35 AM","746.80","22.22","25.00","21.00","22.52"
"20/01/2020 4:05:35 AM","703.40","22.39","25.00","21.00","22.52"
"20/01/2020 4:00:35 AM","710.20","22.22","25.00","21.00","22.52"
"20/01/2020 3:55:35 AM","744.40","22.21","25.00","21.00","22.53"
"20/01/2020 3:50:35 AM","723.40","22.28","25.00","21.00","22.53"
"20/01/2020 3:45:35 AM","734.20","22.36","25.00","21.00","22.53"
"20/01/2020 3:40:35 AM","723.80","22.17","25.00","21.00","22.53"
"20/01/2020 3:35:35 AM","719.40","22.21","25.00","21.00","22.53"
"20/01/2020 3:30:35 AM","700.20","22.44","25.00","21.00","22.54"
"20/01/2020 3:25:35 AM","714.20","22.36","25.00","21.00","22.54"
"20/01/2020 3:20:35 AM","730.80","22.15","25.00","21.00","22.54"
"20/01/2020 3:15:35 AM","719.00","22.29","25.00","21.00","22.54"
"20/01/2020 3:10:35 AM","725.20","22.20","25.00","21.00","22.54"
"20/01/2020 3:05:35 AM","734.80","22.41","25.00","21.00","22.55"
"20/01/2020 3:00:35 AM","709.20","22.47","25.00","21.00","22.55"
"20/01/2020 2:55:35 AM","729.00","22.45","25.00","21.00","22.56"
"20/01/2020 2:50:35 AM","708.80","22.39","25.00","21.00","22.56"
"20/01/2020 2:45:35 AM","738.40","22.24","25.00","21.00","22.57"
"20/01/2020 2:40:35 AM","720.20","22.19","25.00","21.00","22.57"
"20/01/2020 2:35:35 AM","690.60","22.31","25.00","21.00","22.58"
"20/01/2020 2:30:35 AM","715.60","22.32","25.00","21.00","22.58"
"20/01/2020 2:25:35 AM","709.80","22.30","25.00","21.00","22.58"
"20/01/2020 2:20:35 AM","727.40","22.36","25.00","21.00","22.59"
"20/01/2020 2:15:35 AM","712.40","22.23","25.00","21.00","22.59"
"20/01/2020 2:10:35 AM","707.60","22.23","25.00","21.00","22.60"
"20/01/2020 2:05:35 AM","731.80","22.52","25.00","21.00","22.61"
"20/01/2020 2:00:35 AM","726.80","22.21","25.00","21.00","22.61"
"20/01/2020 1:55:35 AM","714.20","22.46","25.00","21.00","22.62"
"20/01/2020 1:50:35 AM","725.80","22.31","25.00","21.00","22.62"
"20/01/2020 1:45:35 AM","745.60","22.27","25.00","21.00","22.63"
"20/01/2020 1:40:35 AM","716.80","22.44","25.00","21.00","22.63"
"20/01/2020 1:35:35 AM","716.00","22.58","25.00","21.00","22.64"
"20/01/2020 1:30:35 AM","724.60","22.43","25.00","21.00","22.64"
"20/01/2020 1:25:35 AM","707.00","22.32","25.00","21.00","22.65"
"20/01/2020 1:20:35 AM","743.00","22.33","25.00","21.00","22.65"
"20/01/2020 1:15:35 AM","738.20","22.38","25.00","21.00","22.66"
"20/01/2020 1:10:35 AM","709.40","22.40","25.00","21.00","22.66"
"20/01/2020 1:05:35 AM","707.60","22.39","25.00","21.00","22.67"
"20/01/2020 1:00:35 AM","732.40","22.37","25.00","21.00","22.68"
"20/01/2020 12:55:35 AM","718.80","22.48","25.00","21.00","22.69"
"20/01/2020 12:50:35 AM","719.20","22.45","25.00","21.00","22.70"
"20/01/2020 12:45:35 AM","724.40","22.61","25.00","21.00","22.72"
"20/01/2020 12:40:35 AM","718.80","22.43","25.00","21.00","22.73"
"20/01/2020 12:35:35 AM","745.40","22.59","25.00","21.00","22.74"
"20/01/2020 12:30:35 AM","718.20","22.75","25.00","21.00","22.75"
"20/01/2020 12:25:35 AM","739.00","22.62","25.00","21.00","22.76"
"20/01/2020 12:20:35 AM","722.00","22.76","25.00","21.00","22.77"
"20/01/2020 12:15:35 AM","733.60","22.59","25.00","21.00","22.79"
"20/01/2020 12:10:35 AM","715.60","22.83","25.00","21.00","22.80"
"20/01/2020 12:05:35 AM","723.00","22.71","25.00","21.00","22.82"
"20/01/2020 12:00:35 AM","721.00","22.73","25.00","21.00","22.83"
"19/01/2020 11:55:35 PM","736.20","22.70","25.00","21.00","22.84"
"19/01/2020 11:50:35 PM","713.80","22.76","25.00","21.00","22.86"
"19/01/2020 11:45:35 PM","712.20","22.82","25.00","21.00","22.86"
"19/01/2020 11:40:35 PM","728.60","22.87","25.00","21.00","22.87"
"19/01/2020 11:35:35 PM","726.80","22.63","25.00","21.00","22.88"
"19/01/2020 11:30:35 PM","706.20","22.82","25.00","21.00","22.89"
"19/01/2020 11:25:35 PM","703.40","22.76","25.00","21.00","22.89"
"19/01/2020 11:20:35 PM","714.40","22.72","25.00","21.00","22.91"
"19/01/2020 11:15:35 PM","700.60","22.83","25.00","21.00","22.91"
"19/01/2020 11:10:35 PM","721.80","22.84","25.00","21.00","22.91"
"19/01/2020 11:05:35 PM","704.20","22.87","25.00","21.00","22.92"
"19/01/2020 11:00:35 PM","727.60","22.86","25.00","21.00","22.92"
"19/01/2020 10:55:35 PM","743.20","22.80","25.00","21.00","22.94"
"19/01/2020 10:50:35 PM","711.40","22.76","25.00","21.00","22.95"
"19/01/2020 10:45:35 PM","709.60","22.87","25.00","21.00","22.96"
"19/01/2020 10:40:35 PM","728.60","22.83","25.00","21.00","22.97"
"19/01/2020 10:35:35 PM","690.80","22.99","25.00","21.00","22.99"
"19/01/2020 10:30:35 PM","699.20","22.94","25.00","21.00","23.00"
"19/01/2020 10:25:35 PM","689.20","22.87","25.00","21.00","23.02"
"19/01/2020 10:20:35 PM","730.80","23.06","25.00","21.00","23.03"
"19/01/2020 10:15:35 PM","712.40","22.83","25.00","21.00","23.04"
"19/01/2020 10:10:35 PM","720.20","22.86","25.00","21.00","23.05"
"19/01/2020 10:05:35 PM","729.20","23.02","25.00","21.00","23.06"
"19/01/2020 10:00:35 PM","730.60","23.11","25.00","21.00","23.08"
"19/01/2020 9:55:35 PM","724.60","22.87","25.00","21.00","23.09"
"19/01/2020 9:50:35 PM","715.80","22.88","25.00","21.00","23.11"
"19/01/2020 9:45:35 PM","721.80","23.11","25.00","21.00","23.13"
"19/01/2020 9:40:35 PM","731.20","23.02","25.00","21.00","23.14"
"19/01/2020 9:35:35 PM","709.20","22.95","25.00","21.00","23.15"
"19/01/2020 9:30:35 PM","705.40","23.19","25.00","21.00","23.18"
"19/01/2020 9:25:35 PM","719.20","23.14","25.00","21.00","23.20"
"19/01/2020 9:20:35 PM","717.60","23.04","25.00","21.00","23.22"
"19/01/2020 9:15:35 PM","720.60","23.05","25.00","21.00","23.24"
"19/01/2020 9:10:35 PM","736.20","23.18","25.00","21.00","23.26"
"19/01/2020 9:05:35 PM","721.60","23.11","25.00","21.00","23.28"
"19/01/2020 9:00:35 PM","717.60","23.39","25.00","21.00","23.30"
"19/01/2020 8:55:35 PM","714.80","23.18","25.00","21.00","23.32"
"19/01/2020 8:50:35 PM","702.80","23.23","25.00","21.00","23.34"
"19/01/2020 8:45:35 PM","700.40","23.30","25.00","21.00","23.36"
"19/01/2020 8:40:35 PM","707.00","23.28","25.00","21.00","23.38"
"19/01/2020 8:35:35 PM","722.00","23.30","25.00","21.00","23.40"
"19/01/2020 8:30:35 PM","701.60","23.29","25.00","21.00","23.43"
"19/01/2020 8:25:35 PM","722.60","23.30","25.00","21.00","23.45"
"19/01/2020 8:20:35 PM","728.80","23.29","25.00","21.00","23.46"
"19/01/2020 8:15:35 PM","726.00","23.45","25.00","21.00","23.49"
"19/01/2020 8:10:35 PM","710.60","23.45","25.00","21.00","23.51"
"19/01/2020 8:05:35 PM","723.80","23.41","25.00","21.00","23.53"
"19/01/2020 8:00:35 PM","717.60","23.56","25.00","21.00","23.56"
"19/01/2020 7:55:35 PM","715.20","23.54","25.00","21.00","23.59"
"19/01/2020 7:50:35 PM","692.00","23.48","25.00","21.00","23.62"
"19/01/2020 7:45:35 PM","721.60","23.55","25.00","21.00","23.65"
"19/01/2020 7:40:35 PM","704.40","23.62","25.00","21.00","23.67"
"19/01/2020 7:35:35 PM","735.60","23.49","25.00","21.00","23.69"
"19/01/2020 7:30:35 PM","726.00","23.64","25.00","21.00","23.72"
"19/01/2020 7:25:35 PM","718.60","23.59","25.00","21.00","23.75"
"19/01/2020 7:20:35 PM","730.40","23.61","25.00","21.00","23.79"
"19/01/2020 7:15:35 PM","701.00","23.62","25.00","21.00","23.81"
"19/01/2020 7:10:35 PM","739.20","23.54","25.00","21.00","23.83"
"19/01/2020 7:05:35 PM","713.20","23.81","25.00","21.00","23.85"
"19/01/2020 7:00:35 PM","713.60","23.77","25.00","21.00","23.87"
"19/01/2020 6:55:35 PM","731.80","23.74","25.00","21.00","23.90"
"19/01/2020 6:50:35 PM","711.40","23.79","25.00","21.00","23.93"
"19/01/2020 6:45:35 PM","717.60","23.63","25.00","21.00","23.96"
"19/01/2020 6:40:35 PM","718.60","23.81","25.00","21.00","23.98"
"19/01/2020 6:35:35 PM","741.20","23.72","25.00","21.00","24.01"
"19/01/2020 6:30:35 PM","729.80","23.68","25.00","21.00","24.04"
"19/01/2020 6:25:35 PM","720.20","23.70","25.00","21.00","24.06"
"19/01/2020 6:20:35 PM","721.60","23.74","25.00","21.00","24.09"
"19/01/2020 6:15:35 PM","703.20","23.79","25.00","21.00","24.11"
"19/01/2020 6:10:35 PM","716.80","23.92","25.00","21.00","24.13"
"19/01/2020 6:05:35 PM","748.20","23.90","25.00","21.00","24.14"
"19/01/2020 6:00:35 PM","739.40","23.89","25.00","21.00","24.16"
"19/01/2020 5:55:35 PM","720.40","23.82","25.00","21.00","24.18"
"19/01/2020 5:50:35 PM","694.80","23.86","25.00","21.00","24.20"
"19/01/2020 5:45:35 PM","733.40","24.05","25.00","21.00","24.21"
"19/01/2020 5:40:35 PM","721.20","23.81","25.00","21.00","24.23"
"19/01/2020 5:35:35 PM","719.40","23.85","25.00","21.00","24.24"
"19/01/2020 5:30:35 PM","746.40","23.83","25.00","21.00","24.25"
"19/01/2020 5:25:35 PM","716.80","23.88","25.00","21.00","24.26"
"19/01/2020 5:20:35 PM","697.40","23.80","25.00","21.00","24.25"
"19/01/2020 5:15:35 PM","706.20","24.02","25.00","21.00","24.26"
"19/01/2020 5:10:35 PM","739.20","23.75","25.00","21.00","24.26"
"19/01/2020 5:05:35 PM","710.80","24.03","25.00","21.00","24.25"
"19/01/2020 5:00:35 PM","730.20","23.88","25.00","21.00","24.26"
"19/01/2020 4:55:35 PM","720.00","23.98","25.00","21.00","24.25"
"19/01/2020 4:50:35 PM","708.60","24.20","25.00","21.00","24.26"
"19/01/2020 4:45:35 PM","710.00","24.05","25.00","21.00","24.26"
"19/01/2020 4:40:35 PM","718.00","24.06","25.00","21.00","24.27"
"19/01/2020 4:35:35 PM","714.80","24.13","25.00","21.00","24.28"
"19/01/2020 4:30:35 PM","737.20","23.97","25.00","21.00","24.30"
"19/01/2020 4:25:35 PM","730.60","23.98","25.00","21.00","24.32"
"19/01/2020 4:20:35 PM","726.00","23.94","25.00","21.00","24.34"
"19/01/2020 4:15:35 PM","743.40","24.30","25.00","21.00","24.36"
"19/01/2020 4:10:35 PM","719.40","23.97","25.00","21.00","24.37"
"19/01/2020 4:05:35 PM","721.40","24.18","25.00","21.00","24.40"
"19/01/2020 4:00:35 PM","729.40","23.91","25.00","21.00","24.43"
"19/01/2020 3:55:35 PM","734.40","24.01","25.00","21.00","24.45"
"19/01/2020 3:50:35 PM","728.80","24.06","25.00","21.00","24.47"
"19/01/2020 3:45:35 PM","734.80","23.97","25.00","21.00","24.48"
"19/01/2020 3:40:35 PM","732.60","23.88","25.00","21.00","24.50"
"19/01/2020 3:35:35 PM","718.60","23.88","25.00","21.00","24.50"
"19/01/2020 3:30:35 PM","722.40","24.12","25.00","21.00","24.50"
"19/01/2020 3:25:35 PM","737.00","24.01","25.00","21.00","24.50"
"19/01/2020 3:20:35 PM","712.60","24.00","25.00","21.00","24.50"
"19/01/2020 3:15:35 PM","744.80","23.83","25.00","21.00","24.49"
"19/01/2020 3:10:35 PM","750.20","23.72","25.00","21.00","24.48"
"19/01/2020 3:05:35 PM","719.80","23.80","25.00","21.00","24.47"
"19/01/2020 3:00:35 PM","712.60","23.78","25.00","21.00","24.45"
"19/01/2020 2:55:35 PM","732.40","23.80","25.00","21.00","24.42"
"19/01/2020 2:50:35 PM","728.60","23.67","25.00","21.00","24.39"
"19/01/2020 2:45:35 PM","714.40","23.76","25.00","21.00","24.36"
"19/01/2020 2:40:35 PM","720.40","23.62","25.00","21.00","24.34"
"19/01/2020 2:35:35 PM","744.60","23.55","25.00","21.00","24.31"
"19/01/2020 2:30:35 PM","717.80","23.64","25.00","21.00","24.28"
"19/01/2020 2:25:35 PM","724.80","23.79","25.00","21.00","24.26"
"19/01/2020 2:20:35 PM","720.80","23.50","25.00","21.00","24.23"
"19/01/2020 2:15:35 PM","731.40","23.48","25.00","21.00","24.21"
"19/01/2020 2:10:35 PM","732.40","23.41","25.00","21.00","24.19"
"19/01/2020 2:05:35 PM","730.80","23.38","25.00","21.00","24.17"
"19/01/2020 2:00:35 PM","726.00","23.32","25.00","21.00","24.15"
"19/01/2020 1:55:35 PM","725.40","23.46","25.00","21.00","24.12"
"19/01/2020 1:50:35 PM","737.60","23.40","25.00","21.00","24.09"
"19/01/2020 1:45:35 PM","733.20","23.45","25.00","21.00","24.07"
"19/01/2020 1:40:35 PM","745.00","23.15","25.00","21.00","24.05"
"19/01/2020 1:35:35 PM","740.00","23.34","25.00","21.00","24.03"
"19/01/2020 1:30:35 PM","719.00","23.31","25.00","21.00","24.01"
"19/01/2020 1:25:35 PM","726.40","23.22","25.00","21.00","23.99"
"19/01/2020 1:20:35 PM","728.40","23.02","25.00","21.00","23.96"
"19/01/2020 1:15:35 PM","724.20","23.19","25.00","21.00","23.94"
"19/01/2020 1:10:35 PM","721.40","23.10","25.00","21.00","23.91"
"19/01/2020 1:05:35 PM","706.60","23.06","25.00","21.00","23.89"
"19/01/2020 1:00:35 PM","718.40","23.07","25.00","21.00","23.86"
"19/01/2020 12:55:35 PM","725.60","22.85","25.00","21.00","23.84"
"19/01/2020 12:50:35 PM","740.40","22.97","25.00","21.00","23.82"
"19/01/2020 12:45:35 PM","729.60","22.88","25.00","21.00","23.79"
"19/01/2020 12:40:35 PM","722.60","22.94","25.00","21.00","23.77"
"19/01/2020 12:35:35 PM","742.20","22.90","25.00","21.00","23.74"
"19/01/2020 12:30:35 PM","707.60","22.85","25.00","21.00","23.72"
"19/01/2020 12:25:35 PM","706.80","22.81","25.00","21.00","23.70"
"19/01/2020 12:20:35 PM","723.80","22.72","25.00","21.00","23.68"
"19/01/2020 12:15:35 PM","724.60","22.56","25.00","21.00","23.65"
"19/01/2020 12:10:35 PM","738.40","22.52","25.00","21.00","23.63"
"19/01/2020 12:05:35 PM","717.40","22.54","25.00","21.00","23.60"
"19/01/2020 12:00:35 PM","711.80","22.63","25.00","21.00","23.57"
"19/01/2020 11:55:35 AM","705.60","22.65","25.00","21.00","23.55"
"19/01/2020 11:50:35 AM","731.00","22.77","25.00","21.00","23.52"
"19/01/2020 11:45:35 AM","727.40","22.54","25.00","21.00","23.49"
"19/01/2020 11:40:35 AM","714.00","22.39","25.00","21.00","23.47"
"19/01/2020 11:35:35 AM","720.00","22.69","25.00","21.00","23.44"
"19/01/2020 11:30:35 AM","709.60","22.65","25.00","21.00","23.42"
"19/01/2020 11:25:35 AM","717.40","22.49","25.00","21.00","23.40"
"19/01/2020 11:20:35 AM","709.80","22.41","25.00","21.00","23.37"
"19/01/2020 11:15:35 AM","741.00","22.21","25.00","21.00","23.35"
"19/01/2020 11:10:35 AM","737.20","22.23","25.00","21.00","23.32"
"19/01/2020 11:05:35 AM","736.40","22.13","25.00","21.00","23.29"
"19/01/2020 11:00:35 AM","732.60","22.16","25.00","21.00","23.27"
"19/01/2020 10:55:35 AM","736.80","22.08","25.00","21.00","23.24"
"19/01/2020 10:50:35 AM","713.60","22.21","25.00","21.00","23.22"
"19/01/2020 10:45:35 AM","707.20","22.06","25.00","21.00","23.20"
"19/01/2020 10:40:35 AM","727.80","22.20","25.00","21.00","23.18"
"19/01/2020 10:35:35 AM","746.80","22.14","25.00","21.00","23.16"
"19/01/2020 10:30:35 AM","732.20","22.08","25.00","21.00","23.13"
"19/01/2020 10:25:35 AM","726.40","21.96","25.00","21.00","23.11"
"19/01/2020 10:20:35 AM","738.20","22.15","25.00","21.00","23.09"
"19/01/2020 10:15:35 AM","730.20","22.18","25.00","21.00","23.07"
"19/01/2020 10:10:35 AM","742.80","22.04","25.00","21.00","23.05"
"19/01/2020 10:05:35 AM","721.20","22.02","25.00","21.00","23.02"
"19/01/2020 10:00:35 AM","739.40","22.05","25.00","21.00","23.00"
"19/01/2020 9:55:35 AM","725.80","22.00","25.00","21.00","22.97"
"19/01/2020 9:50:35 AM","736.00","22.02","25.00","21.00","22.95"
"19/01/2020 9:45:35 AM","728.00","21.88","25.00","21.00","22.93"
"19/01/2020 9:40:35 AM","724.60","21.94","25.00","21.00","22.89"
"19/01/2020 9:35:35 AM","714.00","22.00","25.00","21.00","22.87"
"19/01/2020 9:30:35 AM","708.20","21.93","25.00","21.00","22.84"
"19/01/2020 9:25:35 AM","738.20","22.10","25.00","21.00","22.81"
"19/01/2020 9:20:35 AM","736.40","22.02","25.00","21.00","22.79"
"19/01/2020 9:15:35 AM","734.60","21.92","25.00","21.00","22.76"
"19/01/2020 9:10:35 AM","735.00","21.86","25.00","21.00","22.72"
"19/01/2020 9:05:35 AM","749.00","21.75","25.00","21.00","22.69"
"19/01/2020 9:00:35 AM","729.00","21.94","25.00","21.00","22.66"
"19/01/2020 8:55:35 AM","713.20","21.83","25.00","21.00","22.63"
"19/01/2020 8:50:35 AM","733.00","21.75","25.00","21.00","22.59"
"19/01/2020 8:45:35 AM","717.40","21.73","25.00","21.00","22.56"
"19/01/2020 8:40:35 AM","758.40","21.76","25.00","21.00","22.53"
"19/01/2020 8:35:35 AM","707.80","21.84","25.00","21.00","22.51"
"19/01/2020 8:30:35 AM","741.80","21.83","25.00","21.00","22.49"
"19/01/2020 8:25:35 AM","745.60","21.74","25.00","21.00","22.47"
"19/01/2020 8:20:35 AM","726.40","21.87","25.00","21.00","22.44"
"19/01/2020 8:15:35 AM","737.20","21.64","25.00","21.00","22.43"
"19/01/2020 8:10:35 AM","739.20","21.86","25.00","21.00","22.41"
"19/01/2020 8:05:35 AM","726.60","21.70","25.00","21.00","22.38"
"19/01/2020 8:00:35 AM","710.60","21.71","25.00","21.00","22.37"
"19/01/2020 7:55:35 AM","713.80","21.69","25.00","21.00","22.35"
"19/01/2020 7:50:35 AM","732.00","21.62","25.00","21.00","22.33"
"19/01/2020 7:45:35 AM","729.80","21.77","25.00","21.00","22.31"
"19/01/2020 7:40:35 AM","746.60","21.55","25.00","21.00","22.29"
"19/01/2020 7:35:35 AM","720.00","21.54","25.00","21.00","22.27"
"19/01/2020 7:30:35 AM","722.40","21.63","25.00","21.00","22.25"
"19/01/2020 7:25:35 AM","722.60","21.67","25.00","21.00","22.23"
"19/01/2020 7:20:35 AM","732.20","21.65","25.00","21.00","22.22"
"19/01/2020 7:15:35 AM","743.80","21.54","25.00","21.00","22.20"
"19/01/2020 7:10:35 AM","707.40","21.69","25.00","21.00","22.19"
"19/01/2020 7:05:35 AM","716.60","21.63","25.00","21.00","22.18"
"19/01/2020 7:00:35 AM","728.40","21.83","25.00","21.00","22.17"
"19/01/2020 6:55:35 AM","727.60","21.75","25.00","21.00","22.16"
"19/01/2020 6:50:35 AM","726.60","21.68","25.00","21.00","22.15"
"19/01/2020 6:45:35 AM","741.60","21.82","25.00","21.00","22.15"
"19/01/2020 6:40:35 AM","727.20","21.68","25.00","21.00","22.14"
"19/01/2020 6:35:35 AM","731.80","21.66","25.00","21.00","22.15"
"19/01/2020 6:30:35 AM","736.00","21.72","25.00","21.00","22.15"
"19/01/2020 6:25:35 AM","728.80","21.62","25.00","21.00","22.16"
"19/01/2020 6:20:35 AM","723.00","21.87","25.00","21.00","22.16"
"19/01/2020 6:15:35 AM","728.60","21.73","25.00","21.00","22.17"
"19/01/2020 6:10:35 AM","725.00","21.71","25.00","21.00","22.17"
"19/01/2020 6:05:35 AM","731.60","21.73","25.00","21.00","22.18"
"19/01/2020 6:00:35 AM","724.80","21.81","25.00","21.00","22.18"
"19/01/2020 5:55:35 AM","735.80","21.69","25.00","21.00","22.19"
"19/01/2020 5:50:35 AM","720.60","21.97","25.00","21.00","22.19"
"19/01/2020 5:45:35 AM","730.20","21.83","25.00","21.00","22.21"
"19/01/2020 5:40:35 AM","723.60","21.89","25.00","21.00","22.22"
"19/01/2020 5:35:35 AM","746.60","21.90","25.00","21.00","22.23"
"19/01/2020 5:30:35 AM","724.20","21.89","25.00","21.00","22.25"
"19/01/2020 5:25:35 AM","735.00","21.92","25.00","21.00","22.26"
"19/01/2020 5:20:35 AM","736.80","21.81","25.00","21.00","22.27"
"19/01/2020 5:15:35 AM","757.00","21.89","25.00","21.00","22.28"
"19/01/2020 5:10:35 AM","743.60","22.11","25.00","21.00","22.30"
"19/01/2020 5:05:35 AM","743.20","22.09","25.00","21.00","22.31"
"19/01/2020 5:00:35 AM","724.80","21.90","25.00","21.00","22.32"
"19/01/2020 4:55:35 AM","733.80","22.07","25.00","21.00","22.33"
"19/01/2020 4:50:35 AM","757.00","22.06","25.00","21.00","22.34"
"19/01/2020 4:45:35 AM","763.80","21.90","25.00","21.00","22.35"
"19/01/2020 4:40:35 AM","747.80","22.09","25.00","21.00","22.37"
"19/01/2020 4:35:35 AM","735.00","22.26","25.00","21.00","22.38"
"19/01/2020 4:30:35 AM","735.00","22.19","25.00","21.00","22.39"
"19/01/2020 4:25:35 AM","758.40","22.06","25.00","21.00","22.39"
"19/01/2020 4:20:35 AM","746.40","22.24","25.00","21.00","22.41"
"19/01/2020 4:15:35 AM","736.00","22.07","25.00","21.00","22.41"
"19/01/2020 4:10:35 AM","727.00","22.11","25.00","21.00","22.42"
"19/01/2020 4:05:35 AM","746.40","22.09","25.00","21.00","22.43"
"19/01/2020 4:00:35 AM","744.20","22.16","25.00","21.00","22.44"
"19/01/2020 3:55:35 AM","718.80","21.99","25.00","21.00","22.45"
"19/01/2020 3:50:35 AM","749.00","22.15","25.00","21.00","22.45"
"19/01/2020 3:45:35 AM","765.00","22.10","25.00","21.00","22.46"
"19/01/2020 3:40:35 AM","718.20","22.15","25.00","21.00","22.47"
"19/01/2020 3:35:35 AM","740.40","22.29","25.00","21.00","22.47"
"19/01/2020 3:30:35 AM","744.00","22.26","25.00","21.00","22.48"
"19/01/2020 3:25:35 AM","740.80","22.13","25.00","21.00","22.49"
"19/01/2020 3:20:35 AM","729.00","22.16","25.00","21.00","22.50"
"19/01/2020 3:15:35 AM","760.80","22.23","25.00","21.00","22.51"
"19/01/2020 3:10:35 AM","760.20","22.14","25.00","21.00","22.52"
"19/01/2020 3:05:35 AM","728.20","22.43","25.00","21.00","22.53"
"19/01/2020 3:00:35 AM","713.60","22.39","25.00","21.00","22.54"
"19/01/2020 2:55:35 AM","734.60","22.22","25.00","21.00","22.55"
"19/01/2020 2:50:35 AM","740.20","22.28","25.00","21.00","22.56"
"19/01/2020 2:45:35 AM","733.00","22.30","25.00","21.00","22.57"
"19/01/2020 2:40:35 AM","744.20","22.17","25.00","21.00","22.59"
"19/01/2020 2:35:35 AM","739.20","22.18","25.00","21.00","22.60"
"19/01/2020 2:30:35 AM","756.80","22.27","25.00","21.00","22.61"
"19/01/2020 2:25:35 AM","738.80","22.28","25.00","21.00","22.63"
"19/01/2020 2:20:35 AM","726.00","22.37","25.00","21.00","22.65"
"19/01/2020 2:15:35 AM","731.80","22.46","25.00","21.00","22.67"
"19/01/2020 2:10:35 AM","741.00","22.31","25.00","21.00","22.68"
"19/01/2020 2:05:35 AM","725.60","22.40","25.00","21.00","22.70"
"19/01/2020 2:00:35 AM","714.60","22.49","25.00","21.00","22.71"
"19/01/2020 1:55:35 AM","727.40","22.38","25.00","21.00","22.73"
"19/01/2020 1:50:35 AM","714.80","22.64","25.00","21.00","22.75"
"19/01/2020 1:45:35 AM","717.60","22.44","25.00","21.00","22.77"
"19/01/2020 1:40:35 AM","731.20","22.61","25.00","21.00","22.79"
"19/01/2020 1:35:35 AM","731.20","22.47","25.00","21.00","22.80"
"19/01/2020 1:30:35 AM","734.20","22.48","25.00","21.00","22.82"
"19/01/2020 1:25:35 AM","743.00","22.70","25.00","21.00","22.84"
"19/01/2020 1:20:35 AM","720.40","22.49","25.00","21.00","22.86"
"19/01/2020 1:15:35 AM","729.40","22.56","25.00","21.00","22.88"
"19/01/2020 1:10:35 AM","708.20","22.58","25.00","21.00","22.90"
"19/01/2020 1:05:35 AM","708.00","22.65","25.00","21.00","22.92"
"19/01/2020 1:00:35 AM","731.60","22.69","25.00","21.00","22.93"
"19/01/2020 12:55:35 AM","723.00","22.84","25.00","21.00","22.94"
"19/01/2020 12:50:35 AM","735.00","22.84","25.00","21.00","22.96"
"19/01/2020 12:45:35 AM","709.60","22.82","25.00","21.00","22.98"
"19/01/2020 12:40:35 AM","697.60","22.88","25.00","21.00","22.99"
"19/01/2020 12:35:35 AM","706.00","22.79","25.00","21.00","23.01"
"19/01/2020 12:30:35 AM","723.40","22.80","25.00","21.00","23.02"
"19/01/2020 12:25:35 AM","722.20","22.81","25.00","21.00","23.05"
"19/01/2020 12:20:35 AM","732.40","22.98","25.00","21.00","23.07"
"19/01/2020 12:15:35 AM","725.40","22.76","25.00","21.00","23.08"
"19/01/2020 12:10:35 AM","724.80","22.89","25.00","21.00","23.11"
"19/01/2020 12:05:35 AM","733.00","22.86","25.00","21.00","23.12"
"19/01/2020 12:00:35 AM","713.20","22.97","25.00","21.00","23.14"
"18/01/2020 11:55:35 PM","725.60","22.85","25.00","21.00","23.17"
"18/01/2020 11:50:35 PM","715.60","22.93","25.00","21.00","23.19"
"18/01/2020 11:45:35 PM","704.80","23.09","25.00","21.00","23.21"
"18/01/2020 11:40:35 PM","695.00","23.14","25.00","21.00","23.23"
"18/01/2020 11:35:35 PM","715.60","22.97","25.00","21.00","23.25"
"18/01/2020 11:30:35 PM","718.20","22.97","25.00","21.00","23.27"
"18/01/2020 11:25:35 PM","714.60","23.09","25.00","21.00","23.29"
"18/01/2020 11:20:35 PM","714.40","23.09","25.00","21.00","23.31"
"18/01/2020 11:15:35 PM","702.60","23.22","25.00","21.00","23.34"
"18/01/2020 11:10:35 PM","725.40","23.10","25.00","21.00","23.36"
"18/01/2020 11:05:35 PM","730.80","23.16","25.00","21.00","23.38"
"18/01/2020 11:00:35 PM","725.00","23.11","25.00","21.00","23.40"
"18/01/2020 10:55:35 PM","709.00","23.08","25.00","21.00","23.42"
"18/01/2020 10:50:35 PM","718.60","23.29","25.00","21.00","23.44"
"18/01/2020 10:45:35 PM","721.20","23.25","25.00","21.00","23.47"
"18/01/2020 10:40:35 PM","727.80","23.30","25.00","21.00","23.49"
"18/01/2020 10:35:35 PM","736.40","23.22","25.00","21.00","23.52"
"18/01/2020 10:30:35 PM","722.60","23.27","25.00","21.00","23.54"
"18/01/2020 10:25:35 PM","720.60","23.29","25.00","21.00","23.57"
"18/01/2020 10:20:35 PM","708.60","23.40","25.00","21.00","23.60"
"18/01/2020 10:15:35 PM","713.80","23.54","25.00","21.00","23.62"
"18/01/2020 10:10:35 PM","726.20","23.34","25.00","21.00","23.65"
"18/01/2020 10:05:35 PM","722.40","23.21","25.00","21.00","23.68"
"18/01/2020 10:00:35 PM","731.20","23.25","25.00","21.00","23.71"
"18/01/2020 9:55:35 PM","734.60","23.34","25.00","21.00","23.74"
"18/01/2020 9:50:35 PM","707.80","23.43","25.00","21.00","23.77"
"18/01/2020 9:45:35 PM","704.40","23.31","25.00","21.00","23.80"
"18/01/2020 9:40:35 PM","704.20","23.42","25.00","21.00","23.83"
"18/01/2020 9:35:35 PM","724.00","23.49","25.00","21.00","23.87"
"18/01/2020 9:30:35 PM","727.60","23.56","25.00","21.00","23.90"
"18/01/2020 9:25:35 PM","725.00","23.52","25.00","21.00","23.93"
"18/01/2020 9:20:35 PM","682.40","23.43","25.00","21.00","23.96"
"18/01/2020 9:15:35 PM","715.60","23.60","25.00","21.00","23.99"
"18/01/2020 9:10:35 PM","698.20","23.56","25.00","21.00","24.02"
"18/01/2020 9:05:35 PM","722.40","23.48","25.00","21.00","24.05"
"18/01/2020 9:00:35 PM","721.20","23.71","25.00","21.00","24.08"
"18/01/2020 8:55:35 PM","735.80","23.67","25.00","21.00","24.11"
"18/01/2020 8:50:35 PM","723.60","23.51","25.00","21.00","24.15"
"18/01/2020 8:45:35 PM","708.00","23.58","25.00","21.00","24.18"
"18/01/2020 8:40:35 PM","722.40","23.64","25.00","21.00","24.20"
"18/01/2020 8:35:35 PM","703.20","23.67","25.00","21.00","24.24"
"18/01/2020 8:30:35 PM","703.60","23.64","25.00","21.00","24.26"
"18/01/2020 8:25:35 PM","693.00","24.00","25.00","21.00","24.29"
"18/01/2020 8:20:35 PM","717.40","23.75","25.00","21.00","24.32"
"18/01/2020 8:15:35 PM","694.40","23.69","25.00","21.00","24.35"
"18/01/2020 8:10:35 PM","718.40","23.81","25.00","21.00","24.37"
"18/01/2020 8:05:35 PM","708.60","23.92","25.00","21.00","24.39"
"18/01/2020 8:00:35 PM","716.00","23.68","25.00","21.00","24.42"
"18/01/2020 7:55:35 PM","704.20","23.80","25.00","21.00","24.44"
"18/01/2020 7:50:35 PM","725.00","23.79","25.00","21.00","24.46"
"18/01/2020 7:45:35 PM","727.40","23.58","25.00","21.00","24.47"
"18/01/2020 7:40:35 PM","712.80","23.75","25.00","21.00","24.48"
"18/01/2020 7:35:35 PM","700.80","23.60","25.00","21.00","24.48"
"18/01/2020 7:30:35 PM","701.80","23.55","25.00","21.00","24.48"
"18/01/2020 7:25:35 PM","724.40","23.68","25.00","21.00","24.48"
"18/01/2020 7:20:35 PM","710.20","23.70","25.00","21.00","24.48"
"18/01/2020 7:15:35 PM","725.40","23.50","25.00","21.00","24.48"
"18/01/2020 7:10:35 PM","698.00","23.68","25.00","21.00","24.48"
"18/01/2020 7:05:35 PM","696.20","23.63","25.00","21.00","24.48"
"18/01/2020 7:00:35 PM","726.40","23.58","25.00","21.00","24.48"
"18/01/2020 6:55:35 PM","704.00","23.57","25.00","21.00","24.47"
"18/01/2020 6:50:35 PM","708.60","23.79","25.00","21.00","24.47"
"18/01/2020 6:45:35 PM","729.00","23.61","25.00","21.00","24.46"
"18/01/2020 6:40:35 PM","704.40","23.70","25.00","21.00","24.44"
"18/01/2020 6:35:35 PM","716.40","23.52","25.00","21.00","24.42"
"18/01/2020 6:30:35 PM","711.20","23.61","25.00","21.00","24.41"
"18/01/2020 6:25:35 PM","699.20","23.68","25.00","21.00","24.39"
"18/01/2020 6:20:35 PM","723.20","23.55","25.00","21.00","24.39"
"18/01/2020 6:15:35 PM","727.40","23.71","25.00","21.00","24.38"
"18/01/2020 6:10:35 PM","717.60","23.64","25.00","21.00","24.37"
"18/01/2020 6:05:35 PM","715.80","23.70","25.00","21.00","24.36"
"18/01/2020 6:00:35 PM","726.40","23.68","25.00","21.00","24.36"
"18/01/2020 5:55:35 PM","701.80","23.64","25.00","21.00","24.36"
"18/01/2020 5:50:35 PM","702.60","23.42","25.00","21.00","24.37"
"18/01/2020 5:45:35 PM","707.00","23.40","25.00","21.00","24.38"
"18/01/2020 5:40:35 PM","729.80","23.37","25.00","21.00","24.38"
"18/01/2020 5:35:35 PM","703.20","23.55","25.00","21.00","24.38"
"18/01/2020 5:30:35 PM","727.80","23.56","25.00","21.00","24.38"
"18/01/2020 5:25:35 PM","711.00","23.55","25.00","21.00","24.38"
"18/01/2020 5:20:35 PM","691.80","23.37","25.00","21.00","24.37"
"18/01/2020 5:15:35 PM","705.80","23.43","25.00","21.00","24.36"
"18/01/2020 5:10:35 PM","703.00","23.44","25.00","21.00","24.35"
"18/01/2020 5:05:35 PM","707.20","23.33","25.00","21.00","24.33"
"18/01/2020 5:00:35 PM","710.80","23.20","25.00","21.00","24.32"
"18/01/2020 4:55:35 PM","720.80","23.42","25.00","21.00","24.30"
"18/01/2020 4:50:35 PM","705.00","23.28","25.00","21.00","24.29"
"18/01/2020 4:45:35 PM","719.00","23.18","25.00","21.00","24.27"
"18/01/2020 4:40:35 PM","724.60","23.22","25.00","21.00","24.25"
"18/01/2020 4:35:35 PM","696.80","23.21","25.00","21.00","24.23"
"18/01/2020 4:30:35 PM","727.80","23.29","25.00","21.00","24.21"
"18/01/2020 4:25:35 PM","691.40","23.13","25.00","21.00","24.18"
"18/01/2020 4:20:35 PM","741.20","23.04","25.00","21.00","24.16"
"18/01/2020 4:15:35 PM","714.80","23.21","25.00","21.00","24.14"
"18/01/2020 4:10:35 PM","694.40","23.10","25.00","21.00","24.12"
"18/01/2020 4:05:35 PM","721.20","23.04","25.00","21.00","24.10"
"18/01/2020 4:00:35 PM","694.80","23.13","25.00","21.00","24.07"
"18/01/2020 3:55:35 PM","706.00","23.05","25.00","21.00","24.05"
"18/01/2020 3:50:35 PM","714.20","22.86","25.00","21.00","24.02"
"18/01/2020 3:45:35 PM","711.60","22.86","25.00","21.00","23.99"
"18/01/2020 3:40:35 PM","689.40","22.80","25.00","21.00","23.95"
"18/01/2020 3:35:35 PM","709.80","22.77","25.00","21.00","23.92"
"18/01/2020 3:30:35 PM","713.40","22.72","25.00","21.00","23.88"
"18/01/2020 3:25:35 PM","705.60","22.79","25.00","21.00","23.84"
"18/01/2020 3:20:35 PM","708.60","22.58","25.00","21.00","23.80"
"18/01/2020 3:15:35 PM","712.60","22.68","25.00","21.00","23.76"
"18/01/2020 3:10:35 PM","698.00","22.47","25.00","21.00","23.73"
"18/01/2020 3:05:35 PM","706.20","22.59","25.00","21.00","23.69"
"18/01/2020 3:00:35 PM","702.00","22.55","25.00","21.00","23.65"
"18/01/2020 2:55:35 PM","708.80","22.33","25.00","21.00","23.62"
"18/01/2020 2:50:35 PM","703.80","22.30","25.00","21.00","23.58"
"18/01/2020 2:45:35 PM","698.00","22.27","25.00","21.00","23.55"
"18/01/2020 2:40:35 PM","711.80","22.19","25.00","21.00","23.52"
"18/01/2020 2:35:35 PM","689.20","22.27","25.00","21.00","23.48"
"18/01/2020 2:30:35 PM","692.20","22.32","25.00","21.00","23.45"
"18/01/2020 2:25:35 PM","703.60","22.34","25.00","21.00","23.42"
"18/01/2020 2:20:35 PM","726.60","22.12","25.00","21.00","23.38"
"18/01/2020 2:15:35 PM","713.20","22.12","25.00","21.00","23.35"
"18/01/2020 2:10:35 PM","721.20","21.98","25.00","21.00","23.31"
"18/01/2020 2:05:35 PM","715.20","21.91","25.00","21.00","23.28"
"18/01/2020 2:00:35 PM","692.00","21.94","25.00","21.00","23.24"
"18/01/2020 1:55:35 PM","737.20","21.95","25.00","21.00","23.20"
"18/01/2020 1:50:35 PM","710.80","21.86","25.00","21.00","23.17"
"18/01/2020 1:45:35 PM","702.40","21.83","25.00","21.00","23.13"
"18/01/2020 1:40:35 PM","724.20","21.81","25.00","21.00","23.11"
"18/01/2020 1:35:35 PM","700.80","21.97","25.00","21.00","23.07"
"18/01/2020 1:30:35 PM","703.60","21.74","25.00","21.00","23.04"
"18/01/2020 1:25:35 PM","711.60","21.88","25.00","21.00","23.00"
"18/01/2020 1:20:35 PM","716.00","21.72","25.00","21.00","22.97"
"18/01/2020 1:15:35 PM","722.60","21.77","25.00","21.00","22.94"
"18/01/2020 1:10:35 PM","706.80","21.80","25.00","21.00","22.90"
"18/01/2020 1:05:35 PM","713.00","21.76","25.00","21.00","22.87"
"18/01/2020 1:00:35 PM","699.00","21.52","25.00","21.00","22.85"
"18/01/2020 12:55:35 PM","705.40","21.55","25.00","21.00","22.81"
"18/01/2020 12:50:35 PM","707.00","21.42","25.00","21.00","22.79"
"18/01/2020 12:45:35 PM","715.00","21.55","25.00","21.00","22.76"
"18/01/2020 12:40:35 PM","723.80","21.46","25.00","21.00","22.74"
"18/01/2020 12:35:35 PM","713.80","21.51","25.00","21.00","22.71"
"18/01/2020 12:30:35 PM","705.80","21.33","25.00","21.00","22.68"
"18/01/2020 12:25:35 PM","702.40","21.41","25.00","21.00","22.64"
"18/01/2020 12:20:35 PM","723.80","21.32","25.00","21.00","22.61"
"18/01/2020 12:15:35 PM","686.20","21.38","25.00","21.00","22.58"
"18/01/2020 12:10:35 PM","685.40","21.34","25.00","21.00","22.55"
"18/01/2020 12:05:35 PM","729.40","21.09","25.00","21.00","22.53"
"18/01/2020 12:00:35 PM","713.00","21.16","25.00","21.00","22.49"
"18/01/2020 11:55:35 AM","701.40","21.10","25.00","21.00","22.47"
"18/01/2020 11:50:35 AM","705.80","21.23","25.00","21.00","22.44"
"18/01/2020 11:45:35 AM","685.40","20.92","25.00","21.00","22.41"
"18/01/2020 11:40:35 AM","721.20","20.79","25.00","21.00","22.38"
"18/01/2020 11:35:35 AM","703.20","20.77","25.00","21.00","22.35"
"18/01/2020 11:30:35 AM","694.20","20.89","25.00","21.00","22.32"
"18/01/2020 11:25:35 AM","729.20","20.87","25.00","21.00","22.29"
"18/01/2020 11:20:35 AM","720.00","20.73","25.00","21.00","22.26"
"18/01/2020 11:15:35 AM","706.00","20.64","25.00","21.00","22.23"
"18/01/2020 11:10:35 AM","713.80","20.68","25.00","21.00","22.20"
"18/01/2020 11:05:35 AM","698.60","20.60","25.00","21.00","22.16"
"18/01/2020 11:00:35 AM","713.60","20.62","25.00","21.00","22.14"
"18/01/2020 10:55:35 AM","703.40","20.78","25.00","21.00","22.11"
"18/01/2020 10:50:35 AM","720.40","20.41","25.00","21.00","22.07"
"18/01/2020 10:45:35 AM","697.20","20.52","25.00","21.00","22.04"
"18/01/2020 10:40:35 AM","707.80","20.47","25.00","21.00","22.00"
"18/01/2020 10:35:35 AM","698.80","20.46","25.00","21.00","21.97"
"18/01/2020 10:30:35 AM","686.40","20.35","25.00","21.00","21.93"
"18/01/2020 10:25:35 AM","703.80","20.59","25.00","21.00","21.90"
"18/01/2020 10:20:35 AM","687.00","20.36","25.00","21.00","21.87"
"18/01/2020 10:15:35 AM","698.80","20.38","25.00","21.00","21.84"
"18/01/2020 10:10:35 AM","702.80","20.25","25.00","21.00","21.80"
"18/01/2020 10:05:35 AM","725.60","20.18","25.00","21.00","21.78"
"18/01/2020 10:00:35 AM","717.60","20.23","25.00","21.00","21.74"
"18/01/2020 9:55:35 AM","708.00","20.35","25.00","21.00","21.71"
"18/01/2020 9:50:35 AM","726.20","20.22","25.00","21.00","21.67"
"18/01/2020 9:45:35 AM","697.80","20.10","25.00","21.00","21.64"
"18/01/2020 9:40:35 AM","704.40","20.31","25.00","21.00","21.62"
"18/01/2020 9:35:35 AM","707.00","20.18","25.00","21.00","21.60"
"18/01/2020 9:30:35 AM","710.40","20.30","25.00","21.00","21.58"
"18/01/2020 9:25:35 AM","697.00","20.04","25.00","21.00","21.55"
"18/01/2020 9:20:35 AM","709.40","20.04","25.00","21.00","21.52"
"18/01/2020 9:15:35 AM","691.60","20.11","25.00","21.00","21.49"
"18/01/2020 9:10:35 AM","716.60","20.28","25.00","21.00","21.46"
"18/01/2020 9:05:35 AM","727.20","20.03","25.00","21.00","21.44"
"18/01/2020 9:00:35 AM","703.80","19.97","25.00","21.00","21.41"
"18/01/2020 8:55:35 AM","732.20","19.99","25.00","21.00","21.38"
"18/01/2020 8:50:35 AM","702.00","19.95","25.00","21.00","21.35"
"18/01/2020 8:45:35 AM","698.00","19.93","25.00","21.00","21.33"
"18/01/2020 8:40:35 AM","719.20","20.12","25.00","21.00","21.30"
"18/01/2020 8:35:35 AM","704.40","20.14","25.00","21.00","21.27"
"18/01/2020 8:30:35 AM","716.80","19.92","25.00","21.00","21.25"
"18/01/2020 8:25:35 AM","720.80","20.10","25.00","21.00","21.23"
"18/01/2020 8:20:35 AM","718.00","19.86","25.00","21.00","21.20"
"18/01/2020 8:15:35 AM","709.60","19.89","25.00","21.00","21.18"
"18/01/2020 8:10:35 AM","708.00","19.93","25.00","21.00","21.16"
"18/01/2020 8:05:35 AM","704.80","20.13","25.00","21.00","21.14"
"18/01/2020 8:00:35 AM","726.40","20.14","25.00","21.00","21.12"
"18/01/2020 7:55:35 AM","710.20","20.11","25.00","21.00","21.10"
"18/01/2020 7:50:35 AM","703.40","19.79","25.00","21.00","21.07"
"18/01/2020 7:45:35 AM","725.00","19.81","25.00","21.00","21.05"
"18/01/2020 7:40:35 AM","725.00","19.89","25.00","21.00","21.03"
"18/01/2020 7:35:35 AM","708.80","20.01","25.00","21.00","21.01"
"18/01/2020 7:30:35 AM","700.00","20.07","25.00","21.00","20.99"
"18/01/2020 7:25:35 AM","720.40","19.82","25.00","21.00","20.99"
"18/01/2020 7:20:35 AM","699.20","19.94","25.00","21.00","20.97"
"18/01/2020 7:15:35 AM","711.60","19.85","25.00","21.00","20.96"
"18/01/2020 7:10:35 AM","709.60","19.96","25.00","21.00","20.96"
"18/01/2020 7:05:35 AM","734.80","19.90","25.00","21.00","20.95"
"18/01/2020 7:00:35 AM","725.00","20.09","25.00","21.00","20.94"
"18/01/2020 6:55:35 AM","708.80","19.87","25.00","21.00","20.93"
"18/01/2020 6:50:35 AM","711.00","20.07","25.00","21.00","20.94"
"18/01/2020 6:45:35 AM","698.00","20.06","25.00","21.00","20.93"
"18/01/2020 6:40:35 AM","708.80","20.19","25.00","21.00","20.94"
"18/01/2020 6:35:35 AM","705.60","20.20","25.00","21.00","20.94"
"18/01/2020 6:30:35 AM","700.00","20.31","25.00","21.00","20.95"
"18/01/2020 6:25:35 AM","704.20","20.08","25.00","21.00","20.95"
"18/01/2020 6:20:35 AM","701.40","20.07","25.00","21.00","20.97"
"18/01/2020 6:15:35 AM","690.40","20.12","25.00","21.00","20.98"
"18/01/2020 6:10:35 AM","690.20","19.99","25.00","21.00","20.99"
"18/01/2020 6:05:35 AM","710.60","20.22","25.00","21.00","21.00"
"18/01/2020 6:00:35 AM","694.40","20.11","25.00","21.00","21.01"
"18/01/2020 5:55:35 AM","720.80","20.19","25.00","21.00","21.02"
"18/01/2020 5:50:35 AM","712.40","19.99","25.00","21.00","21.03"
"18/01/2020 5:45:35 AM","707.00","20.19","25.00","21.00","21.04"
"18/01/2020 5:40:35 AM","698.80","20.11","25.00","21.00","21.06"
"18/01/2020 5:35:35 AM","709.00","20.17","25.00","21.00","21.06"
"18/01/2020 5:30:35 AM","709.40","20.08","25.00","21.00","21.07"
"18/01/2020 5:25:35 AM","682.40","20.06","25.00","21.00","21.08"
"18/01/2020 5:20:35 AM","709.00","20.10","25.00","21.00","21.09"
"18/01/2020 5:15:35 AM","692.80","20.09","25.00","21.00","21.10"
"18/01/2020 5:10:35 AM","699.00","20.29","25.00","21.00","21.11"
"18/01/2020 5:05:35 AM","712.80","20.38","25.00","21.00","21.12"
"18/01/2020 5:00:35 AM","685.20","20.30","25.00","21.00","21.13"
"18/01/2020 4:55:35 AM","691.60","20.38","25.00","21.00","21.14"
"18/01/2020 4:50:35 AM","717.20","20.27","25.00","21.00","21.15"
"18/01/2020 4:45:35 AM","672.80","20.35","25.00","21.00","21.16"
"18/01/2020 4:40:35 AM","700.60","20.25","25.00","21.00","21.18"
"18/01/2020 4:35:35 AM","700.80","20.33","25.00","21.00","21.19"
"18/01/2020 4:30:35 AM","687.60","20.34","25.00","21.00","21.19"
"18/01/2020 4:25:35 AM","693.00","20.28","25.00","21.00","21.20"
"18/01/2020 4:20:35 AM","682.20","20.23","25.00","21.00","21.21"
"18/01/2020 4:15:35 AM","694.20","20.34","25.00","21.00","21.22"
"18/01/2020 4:10:35 AM","698.80","20.44","25.00","21.00","21.23"
"18/01/2020 4:05:35 AM","692.80","20.40","25.00","21.00","21.24"
"18/01/2020 4:00:35 AM","687.80","20.26","25.00","21.00","21.25"
"18/01/2020 3:55:35 AM","694.80","20.23","25.00","21.00","21.26"
"18/01/2020 3:50:35 AM","702.00","20.45","25.00","21.00","21.28"
"18/01/2020 3:45:35 AM","702.00","20.36","25.00","21.00","21.29"
"18/01/2020 3:40:35 AM","699.40","20.48","25.00","21.00","21.31"
"18/01/2020 3:35:35 AM","705.60","20.38","25.00","21.00","21.31"
"18/01/2020 3:30:35 AM","688.60","20.42","25.00","21.00","21.32"
"18/01/2020 3:25:35 AM","675.60","20.33","25.00","21.00","21.34"
"18/01/2020 3:20:35 AM","704.20","20.32","25.00","21.00","21.35"
"18/01/2020 3:15:35 AM","699.80","20.35","25.00","21.00","21.36"
"18/01/2020 3:10:35 AM","706.80","20.35","25.00","21.00","21.38"
"18/01/2020 3:05:35 AM","679.00","20.41","25.00","21.00","21.39"
"18/01/2020 3:00:35 AM","680.80","20.53","25.00","21.00","21.41"
"18/01/2020 2:55:35 AM","689.60","20.39","25.00","21.00","21.42"
"18/01/2020 2:50:35 AM","693.60","20.57","25.00","21.00","21.43"
"18/01/2020 2:45:35 AM","702.60","20.62","25.00","21.00","21.45"
"18/01/2020 2:40:35 AM","686.00","20.52","25.00","21.00","21.46"
"18/01/2020 2:35:35 AM","691.40","20.48","25.00","21.00","21.47"
"18/01/2020 2:30:35 AM","712.20","20.75","25.00","21.00","21.48"
"18/01/2020 2:25:35 AM","698.20","20.72","25.00","21.00","21.49"
"18/01/2020 2:20:35 AM","687.00","20.62","25.00","21.00","21.51"
"18/01/2020 2:15:35 AM","708.60","20.67","25.00","21.00","21.53"
"18/01/2020 2:10:35 AM","720.60","20.60","25.00","21.00","21.54"
"18/01/2020 2:05:35 AM","710.20","20.80","25.00","21.00","21.55"
"18/01/2020 2:00:35 AM","694.80","20.59","25.00","21.00","21.57"
"18/01/2020 1:55:35 AM","682.80","20.58","25.00","21.00","21.58"
"18/01/2020 1:50:35 AM","668.20","20.58","25.00","21.00","21.60"
"18/01/2020 1:45:35 AM","670.60","20.71","25.00","21.00","21.61"
"18/01/2020 1:40:35 AM","707.80","20.76","25.00","21.00","21.63"
"18/01/2020 1:35:35 AM","679.20","20.69","25.00","21.00","21.65"
"18/01/2020 1:30:35 AM","678.20","21.04","25.00","21.00","21.67"
"18/01/2020 1:25:35 AM","689.80","20.78","25.00","21.00","21.69"
"18/01/2020 1:20:35 AM","702.00","20.82","25.00","21.00","21.70"
"18/01/2020 1:15:35 AM","677.20","20.89","25.00","21.00","21.72"
"18/01/2020 1:10:35 AM","688.60","20.88","25.00","21.00","21.74"
"18/01/2020 1:05:35 AM","702.00","21.01","25.00","21.00","21.76"
"18/01/2020 1:00:35 AM","679.00","20.90","25.00","21.00","21.78"
"18/01/2020 12:55:35 AM","716.20","20.91","25.00","21.00","21.80"
"18/01/2020 12:50:35 AM","703.00","21.09","25.00","21.00","21.81"
"18/01/2020 12:45:35 AM","701.60","20.87","25.00","21.00","21.84"
"18/01/2020 12:40:35 AM","699.60","20.90","25.00","21.00","21.85"
"18/01/2020 12:35:35 AM","690.20","21.19","25.00","21.00","21.87"
"18/01/2020 12:30:35 AM","693.20","21.09","25.00","21.00","21.90"
"18/01/2020 12:25:35 AM","689.80","21.02","25.00","21.00","21.92"
"18/01/2020 12:20:35 AM","687.20","21.00","25.00","21.00","21.95"
"18/01/2020 12:15:35 AM","699.80","21.41","25.00","21.00","21.97"
"18/01/2020 12:10:35 AM","681.00","21.35","25.00","21.00","21.99"
"18/01/2020 12:05:35 AM","675.00","21.25","25.00","21.00","22.02"
"18/01/2020 12:00:35 AM","698.00","21.11","25.00","21.00","22.05"
"17/01/2020 11:55:35 PM","707.40","21.22","25.00","21.00","22.07"
"17/01/2020 11:50:35 PM","696.60","21.41","25.00","21.00","22.10"
"17/01/2020 11:45:35 PM","692.80","21.26","25.00","21.00","22.13"
"17/01/2020 11:40:35 PM","695.40","21.56","25.00","21.00","22.16"
"17/01/2020 11:35:35 PM","708.80","21.50","25.00","21.00","22.19"
"17/01/2020 11:30:35 PM","686.80","21.71","25.00","21.00","22.21"
"17/01/2020 11:25:35 PM","672.20","21.43","25.00","21.00","22.24"
"17/01/2020 11:20:35 PM","691.40","21.43","25.00","21.00","22.26"
"17/01/2020 11:15:35 PM","690.00","21.50","25.00","21.00","22.29"
"17/01/2020 11:10:35 PM","693.80","21.47","25.00","21.00","22.32"
"17/01/2020 11:05:35 PM","699.60","21.66","25.00","21.00","22.35"
"17/01/2020 11:00:35 PM","679.80","21.53","25.00","21.00","22.39"
"17/01/2020 10:55:35 PM","710.20","21.66","25.00","21.00","22.41"
"17/01/2020 10:50:35 PM","689.00","21.59","25.00","21.00","22.45"
"17/01/2020 10:45:35 PM","698.20","21.72","25.00","21.00","22.49"
"17/01/2020 10:40:35 PM","686.20","21.77","25.00","21.00","22.52"
"17/01/2020 10:35:35 PM","682.00","21.77","25.00","21.00","22.57"
"17/01/2020 10:30:35 PM","682.20","21.85","25.00","21.00","22.60"
"17/01/2020 10:25:35 PM","683.40","21.80","25.00","21.00","22.63"
"17/01/2020 10:20:35 PM","699.00","21.82","25.00","21.00","22.66"
"17/01/2020 10:15:35 PM","687.60","22.00","25.00","21.00","22.70"
"17/01/2020 10:10:35 PM","677.20","21.88","25.00","21.00","22.74"
"17/01/2020 10:05:35 PM","686.80","21.97","25.00","21.00","22.78"
"17/01/2020 10:00:35 PM","678.40","21.95","25.00","21.00","22.81"
"17/01/2020 9:55:35 PM","673.80","22.01","25.00","21.00","22.84"
"17/01/2020 9:50:35 PM","707.00","21.97","25.00","21.00","22.88"
"17/01/2020 9:45:35 PM","696.40","22.26","25.00","21.00","22.92"
"17/01/2020 9:40:35 PM","695.60","22.11","25.00","21.00","22.96"
"17/01/2020 9:35:35 PM","697.20","22.05","25.00","21.00","23.00"
"17/01/2020 9:30:35 PM","690.80","22.45","25.00","21.00","23.05"
"17/01/2020 9:25:35 PM","686.80","22.13","25.00","21.00","23.09"
"17/01/2020 9:20:35 PM","709.60","22.27","25.00","21.00","23.12"
"17/01/2020 9:15:35 PM","674.20","22.39","25.00","21.00","23.17"
"17/01/2020 9:10:35 PM","711.20","22.25","25.00","21.00","23.21"
"17/01/2020 9:05:35 PM","712.20","22.28","25.00","21.00","23.26"
"17/01/2020 9:00:35 PM","684.20","22.56","25.00","21.00","23.32"
"17/01/2020 8:55:35 PM","698.40","22.38","25.00","21.00","23.37"
"17/01/2020 8:50:35 PM","697.00","22.35","25.00","21.00","23.42"
"17/01/2020 8:45:35 PM","699.20","22.46","25.00","21.00","23.46"
"17/01/2020 8:40:35 PM","696.20","22.62","25.00","21.00","23.51"
"17/01/2020 8:35:35 PM","709.20","22.44","25.00","21.00","23.55"
"17/01/2020 8:30:35 PM","693.00","22.60","25.00","21.00","23.60"
"17/01/2020 8:25:35 PM","706.60","22.68","25.00","21.00","23.65"
"17/01/2020 8:20:35 PM","689.40","22.54","25.00","21.00","23.68"
"17/01/2020 8:15:35 PM","700.20","22.50","25.00","21.00","23.73"
"17/01/2020 8:10:35 PM","691.00","22.78","25.00","21.00","23.76"
"17/01/2020 8:05:35 PM","715.40","22.59","25.00","21.00","23.79"
"17/01/2020 8:00:35 PM","680.80","22.65","25.00","21.00","23.82"
"17/01/2020 7:55:35 PM","679.80","22.82","25.00","21.00","23.85"
"17/01/2020 7:50:35 PM","685.20","22.84","25.00","21.00","23.88"
"17/01/2020 7:45:35 PM","673.00","22.66","25.00","21.00","23.90"
"17/01/2020 7:40:35 PM","682.60","22.85","25.00","21.00","23.91"
"17/01/2020 7:35:35 PM","686.60","23.05","25.00","21.00","23.92"
"17/01/2020 7:30:35 PM","683.60","22.77","25.00","21.00","23.93"
"17/01/2020 7:25:35 PM","712.00","22.87","25.00","21.00","23.92"
"17/01/2020 7:20:35 PM","710.60","22.77","25.00","21.00","23.92"
"17/01/2020 7:15:35 PM","709.00","22.85","25.00","21.00","23.90"
"17/01/2020 7:10:35 PM","712.00","22.81","25.00","21.00","23.89"
"17/01/2020 7:05:35 PM","674.60","22.94","25.00","21.00","23.88"
"17/01/2020 7:00:35 PM","699.00","22.97","25.00","21.00","23.87"
"17/01/2020 6:55:35 PM","692.60","22.89","25.00","21.00","23.85"
"17/01/2020 6:50:35 PM","704.80","23.05","25.00","21.00","23.82"
"17/01/2020 6:45:35 PM","696.80","22.80","25.00","21.00","23.80"
"17/01/2020 6:40:35 PM","710.40","22.84","25.00","21.00","23.77"
"17/01/2020 6:35:35 PM","677.40","22.95","25.00","21.00","23.74"
"17/01/2020 6:30:35 PM","685.80","22.83","25.00","21.00","23.71"
"17/01/2020 6:25:35 PM","712.60","22.88","25.00","21.00","23.67"
"17/01/2020 6:20:35 PM","692.80","22.93","25.00","21.00","23.66"
"17/01/2020 6:15:35 PM","697.60","23.11","25.00","21.00","23.63"
"17/01/2020 6:10:35 PM","694.60","22.78","25.00","21.00","23.62"
"17/01/2020 6:05:35 PM","703.00","22.83","25.00","21.00","23.59"
"17/01/2020 6:00:35 PM","690.40","22.74","25.00","21.00","23.57"
"17/01/2020 5:55:35 PM","678.40","22.59","25.00","21.00","23.55"
"17/01/2020 5:50:35 PM","712.80","22.64","25.00","21.00","23.51"
"17/01/2020 5:45:35 PM","716.20","22.43","25.00","21.00","23.49"
"17/01/2020 5:40:35 PM","707.20","22.34","25.00","21.00","23.44"
"17/01/2020 5:35:35 PM","700.60","22.25","25.00","21.00","23.38"
"17/01/2020 5:30:35 PM","706.40","22.17","25.00","21.00","23.32"
"17/01/2020 5:25:35 PM","705.40","21.75","25.00","21.00","23.26"
"17/01/2020 5:20:35 PM","704.60","21.40","25.00","21.00","23.19"
"17/01/2020 5:15:35 PM","718.60","21.28","25.00","21.00","23.16"
"17/01/2020 5:10:35 PM","720.20","20.95","25.00","21.00","23.20"
"17/01/2020 5:05:35 PM","715.80","19.37","23.00","22.00","23.28"
"17/01/2020 5:00:35 PM","719.00","20.06","23.00","22.00","23.31"
"17/01/2020 4:55:35 PM","744.80","23.43","23.00","22.00","23.25"
"17/01/2020 4:50:35 PM","727.40","23.32","23.00","22.00","23.18"
"17/01/2020 4:45:35 PM","732.40","23.15","23.00","22.00","23.13"
"17/01/2020 4:40:35 PM","764.20","22.87","23.00","22.00","23.13"
"17/01/2020 4:35:35 PM","771.40","20.42","23.00","22.00","23.22"
"17/01/2020 4:30:35 PM","771.60","19.29","23.00","22.00","23.30"
"17/01/2020 4:25:35 PM","766.60","21.37","23.00","22.00","23.28"
"17/01/2020 4:20:35 PM","755.60","23.16","23.00","22.00","23.21"
"17/01/2020 4:15:35 PM","763.60","23.11","23.00","22.00","23.15"
"17/01/2020 4:10:35 PM","774.80","22.56","23.00","22.00","23.16"
"17/01/2020 4:05:35 PM","805.00","18.89","23.00","22.00","23.27"
"17/01/2020 4:00:35 PM","760.20","19.78","23.00","22.00","23.31"
"17/01/2020 3:55:35 PM","767.60","23.29","23.00","22.00","23.24"
"17/01/2020 3:50:35 PM","794.00","23.24","23.00","22.00","23.17"
"17/01/2020 3:45:35 PM","787.40","22.93","23.00","22.00","23.15"
"17/01/2020 3:40:35 PM","771.40","19.80","23.00","22.00","23.22"
"17/01/2020 3:35:35 PM","782.20","18.76","23.00","22.00","23.31"
"17/01/2020 3:30:35 PM","774.80","20.35","23.00","22.00","23.31"
"17/01/2020 3:25:35 PM","748.60","23.06","23.00","22.00","23.22"
