"Timestamp","FCU-00-04  CO2 Extended Trend Log","FCU-00-04 SaTmp Extended Trend Log","FCU-00-04  ClgTmpSp Extended Trend Log","FCU-00-04  HtgTmpSp Extended Trend Log","FCU-00-04 ZnTmp Extended Trend Log"
"17/01/2020 3:20:35 PM","771.00","22.82","23.00","22.00","23.18"
"17/01/2020 3:15:35 PM","764.00","19.79","23.00","22.00","23.23"
"17/01/2020 3:10:35 PM","789.80","19.21","23.00","22.00","23.30"
"17/01/2020 3:05:35 PM","755.20","20.59","23.00","22.00","23.29"
"17/01/2020 3:00:35 PM","793.20","23.03","23.00","22.00","23.22"
"17/01/2020 2:55:35 PM","771.00","22.88","23.00","22.00","23.16"
"17/01/2020 2:50:35 PM","759.40","21.56","23.00","22.00","23.20"
"17/01/2020 2:45:35 PM","743.00","19.04","23.00","22.00","23.28"
"17/01/2020 2:40:35 PM","774.40","19.70","23.00","22.00","23.31"
"17/01/2020 2:35:35 PM","743.60","23.01","23.00","22.00","23.24"
"17/01/2020 2:30:35 PM","771.40","22.96","23.00","22.00","23.16"
"17/01/2020 2:25:35 PM","759.40","22.82","23.00","22.00","23.10"
"17/01/2020 2:20:35 PM","747.60","22.44","23.00","22.00","23.11"
"17/01/2020 2:15:35 PM","731.40","18.67","23.00","22.00","23.23"
"17/01/2020 2:10:35 PM","716.00","18.36","23.00","22.00","23.34"
"17/01/2020 2:05:35 PM","698.60","21.06","23.00","22.00","23.32"
"17/01/2020 2:00:35 PM","725.60","21.64","25.00","21.00","23.28"
"17/01/2020 1:55:35 PM","695.60","21.56","25.00","21.00","23.25"
"17/01/2020 1:50:35 PM","726.60","21.03","25.00","21.00","23.22"
"17/01/2020 1:45:35 PM","712.00","20.81","25.00","21.00","23.19"
"17/01/2020 1:40:35 PM","714.40","20.31","25.00","21.00","23.17"
"17/01/2020 1:35:35 PM","731.00","19.47","25.00","21.00","23.21"
"17/01/2020 1:30:35 PM","721.60","19.36","23.00","22.00","23.28"
"17/01/2020 1:25:35 PM","719.40","21.35","23.00","22.00","23.28"
"17/01/2020 1:20:35 PM","722.40","23.13","23.00","22.00","23.22"
"17/01/2020 1:15:35 PM","737.60","22.99","23.00","22.00","23.16"
"17/01/2020 1:10:35 PM","741.00","22.80","23.00","22.00","23.12"
"17/01/2020 1:05:35 PM","771.80","22.34","23.00","22.00","23.12"
"17/01/2020 1:00:35 PM","776.00","19.40","23.00","22.00","23.22"
"17/01/2020 12:55:35 PM","762.80","18.10","23.00","22.00","23.32"
"17/01/2020 12:50:35 PM","768.20","20.02","23.00","22.00","23.30"
"17/01/2020 12:45:35 PM","768.00","22.53","23.00","22.00","23.22"
"17/01/2020 12:40:35 PM","772.60","22.23","23.00","22.00","23.17"
"17/01/2020 12:35:35 PM","762.20","19.88","23.00","22.00","23.21"
"17/01/2020 12:30:35 PM","772.60","18.54","23.00","22.00","23.29"
"17/01/2020 12:25:35 PM","802.60","19.82","23.00","22.00","23.29"
"17/01/2020 12:20:35 PM","755.20","22.33","23.00","22.00","23.23"
"17/01/2020 12:15:35 PM","754.20","22.40","23.00","22.00","23.18"
"17/01/2020 12:10:35 PM","765.40","21.06","23.00","22.00","23.20"
"17/01/2020 12:05:35 PM","761.60","19.31","23.00","22.00","23.27"
"17/01/2020 12:00:35 PM","787.00","20.56","23.00","22.00","23.27"
"17/01/2020 11:55:35 AM","740.60","21.97","23.00","22.00","23.24"
"17/01/2020 11:50:35 AM","773.80","21.93","23.00","22.00","23.22"
"17/01/2020 11:45:35 AM","761.60","21.90","23.00","22.00","23.19"
"17/01/2020 11:40:35 AM","788.80","22.13","23.00","22.00","23.15"
"17/01/2020 11:35:35 AM","760.00","22.08","23.00","22.00","23.10"
"17/01/2020 11:30:35 AM","767.80","22.16","23.00","22.00","23.04"
"17/01/2020 11:25:35 AM","765.60","22.08","23.00","22.00","22.99"
"17/01/2020 11:20:35 AM","759.00","22.01","23.00","22.00","22.94"
"17/01/2020 11:15:35 AM","754.00","22.04","23.00","22.00","22.89"
"17/01/2020 11:10:35 AM","778.60","21.86","23.00","22.00","22.85"
"17/01/2020 11:05:35 AM","744.00","21.93","23.00","22.00","22.81"
"17/01/2020 11:00:35 AM","754.20","22.10","23.00","22.00","22.79"
"17/01/2020 10:55:35 AM","747.80","21.95","23.00","22.00","22.79"
"17/01/2020 10:50:35 AM","770.60","21.65","23.00","22.00","22.81"
"17/01/2020 10:45:35 AM","764.60","21.39","23.00","22.00","22.75"
"17/01/2020 10:40:35 AM","762.20","21.22","23.00","22.00","22.66"
"17/01/2020 10:35:35 AM","763.80","21.20","23.00","22.00","22.58"
"17/01/2020 10:30:35 AM","760.60","21.12","23.00","22.00","22.55"
"17/01/2020 10:25:35 AM","772.80","21.09","23.00","22.00","22.51"
"17/01/2020 10:20:35 AM","766.60","21.09","23.00","22.00","22.47"
"17/01/2020 10:15:35 AM","757.60","21.03","23.00","22.00","22.42"
"17/01/2020 10:10:35 AM","798.00","21.00","23.00","22.00","22.37"
"17/01/2020 10:05:35 AM","780.60","21.01","23.00","22.00","22.33"
"17/01/2020 10:00:35 AM","794.60","20.91","23.00","22.00","22.28"
"17/01/2020 9:55:35 AM","770.20","20.87","23.00","22.00","22.25"
"17/01/2020 9:50:35 AM","790.80","20.87","23.00","22.00","22.23"
"17/01/2020 9:45:35 AM","749.40","20.77","23.00","22.00","22.20"
"17/01/2020 9:40:35 AM","757.40","20.71","23.00","22.00","22.19"
"17/01/2020 9:35:35 AM","778.40","20.82","23.00","22.00","22.17"
"17/01/2020 9:30:35 AM","771.00","20.95","23.00","22.00","22.14"
"17/01/2020 9:25:35 AM","772.80","21.06","23.00","22.00","22.10"
"17/01/2020 9:20:35 AM","773.80","21.13","23.00","22.00","22.05"
"17/01/2020 9:15:35 AM","792.60","21.11","23.00","22.00","22.00"
"17/01/2020 9:10:35 AM","759.00","20.74","23.00","22.00","21.97"
"17/01/2020 9:05:35 AM","748.80","21.12","23.00","22.00","21.93"
"17/01/2020 9:00:35 AM","770.20","21.24","23.00","22.00","21.90"
"17/01/2020 8:55:35 AM","751.20","21.19","23.00","22.00","21.89"
"17/01/2020 8:50:35 AM","734.60","21.31","23.00","22.00","21.86"
"17/01/2020 8:45:35 AM","739.20","21.48","23.00","22.00","21.85"
"17/01/2020 8:40:35 AM","710.60","21.57","23.00","22.00","21.84"
"17/01/2020 8:35:35 AM","708.40","21.89","23.00","22.00","21.83"
"17/01/2020 8:30:35 AM","729.80","22.53","23.00","22.00","21.78"
"17/01/2020 8:25:35 AM","721.20","23.55","23.00","22.00","21.68"
"17/01/2020 8:20:35 AM","722.00","24.38","23.00","22.00","21.54"
"17/01/2020 8:15:35 AM","691.20","24.53","23.00","22.00","21.37"
"17/01/2020 8:10:35 AM","698.00","23.31","23.00","22.00","21.27"
"17/01/2020 8:05:35 AM","703.00","22.01","25.00","21.00","21.29"
"17/01/2020 8:00:35 AM","703.80","21.97","25.00","21.00","21.30"
"17/01/2020 7:55:35 AM","699.60","22.04","25.00","21.00","21.33"
"17/01/2020 7:50:35 AM","701.80","22.30","25.00","21.00","21.37"
"17/01/2020 7:45:35 AM","706.00","22.21","25.00","21.00","21.41"
"17/01/2020 7:40:35 AM","716.40","22.35","25.00","21.00","21.46"
"17/01/2020 7:35:35 AM","690.00","22.64","25.00","21.00","21.52"
"17/01/2020 7:30:35 AM","698.00","22.73","25.00","21.00","21.63"
"17/01/2020 7:25:35 AM","694.80","22.71","23.00","22.00","21.68"
"17/01/2020 7:20:35 AM","700.80","22.93","23.00","22.00","21.67"
"17/01/2020 7:15:35 AM","703.00","23.15","23.00","22.00","21.65"
"17/01/2020 7:10:35 AM","713.60","23.43","23.00","22.00","21.60"
"17/01/2020 7:05:35 AM","710.80","23.84","23.00","22.00","21.54"
"17/01/2020 7:00:35 AM","731.80","23.95","23.00","22.00","21.47"
"17/01/2020 6:55:35 AM","710.20","23.68","23.00","22.00","21.43"
"17/01/2020 6:50:35 AM","717.00","22.75","23.00","22.00","21.46"
"17/01/2020 6:45:35 AM","704.20","21.63","23.00","22.00","21.64"
"17/01/2020 6:40:35 AM","721.60","21.19","23.00","22.00","21.74"
"17/01/2020 6:35:35 AM","725.40","21.54","23.00","22.00","21.81"
"17/01/2020 6:30:35 AM","713.80","22.97","23.00","22.00","21.77"
"17/01/2020 6:25:35 AM","705.20","25.74","23.00","22.00","21.51"
"17/01/2020 6:20:35 AM","716.00","29.57","23.00","22.00","21.15"
"17/01/2020 6:15:35 AM","706.80","31.37","23.00","22.00","20.88"
"17/01/2020 6:10:35 AM","687.40","30.14","23.00","22.00","20.68"
"17/01/2020 6:05:35 AM","693.40","28.53","23.00","22.00","20.65"
"17/01/2020 6:00:35 AM","667.00","19.65","23.00","22.00","20.72"
"17/01/2020 5:55:35 AM","691.60","19.27","25.00","21.00","20.74"
"17/01/2020 5:50:35 AM","680.40","19.41","25.00","21.00","20.75"
"17/01/2020 5:45:35 AM","681.00","19.24","25.00","21.00","20.75"
"17/01/2020 5:40:35 AM","687.80","19.24","25.00","21.00","20.76"
"17/01/2020 5:35:35 AM","684.20","19.41","25.00","21.00","20.76"
"17/01/2020 5:30:35 AM","670.20","19.45","25.00","21.00","20.77"
"17/01/2020 5:25:35 AM","666.40","19.34","25.00","21.00","20.77"
"17/01/2020 5:20:35 AM","677.00","19.51","25.00","21.00","20.78"
"17/01/2020 5:15:35 AM","688.20","19.28","25.00","21.00","20.78"
"17/01/2020 5:10:35 AM","671.00","19.37","25.00","21.00","20.78"
"17/01/2020 5:05:35 AM","688.20","19.26","25.00","21.00","20.78"
"17/01/2020 5:00:35 AM","674.20","19.56","25.00","21.00","20.78"
"17/01/2020 4:55:35 AM","675.40","19.26","25.00","21.00","20.78"
"17/01/2020 4:50:35 AM","666.40","19.44","25.00","21.00","20.78"
"17/01/2020 4:45:35 AM","679.40","19.34","25.00","21.00","20.78"
"17/01/2020 4:40:35 AM","676.60","19.38","25.00","21.00","20.78"
"17/01/2020 4:35:35 AM","697.20","19.34","25.00","21.00","20.78"
"17/01/2020 4:30:35 AM","682.80","19.64","25.00","21.00","20.78"
"17/01/2020 4:25:35 AM","677.20","19.34","25.00","21.00","20.77"
"17/01/2020 4:20:35 AM","660.80","19.34","25.00","21.00","20.77"
"17/01/2020 4:15:35 AM","693.80","19.40","25.00","21.00","20.77"
"17/01/2020 4:10:35 AM","649.60","19.35","25.00","21.00","20.77"
"17/01/2020 4:05:35 AM","684.20","19.48","25.00","21.00","20.78"
"17/01/2020 4:00:35 AM","672.00","19.37","25.00","21.00","20.77"
"17/01/2020 3:55:35 AM","656.00","19.38","25.00","21.00","20.77"
"17/01/2020 3:50:35 AM","681.80","19.39","25.00","21.00","20.77"
"17/01/2020 3:45:35 AM","683.60","19.49","25.00","21.00","20.77"
"17/01/2020 3:40:35 AM","652.80","19.51","25.00","21.00","20.78"
"17/01/2020 3:35:35 AM","683.40","19.55","25.00","21.00","20.78"
"17/01/2020 3:30:35 AM","670.20","19.64","25.00","21.00","20.79"
"17/01/2020 3:25:35 AM","666.00","19.54","25.00","21.00","20.79"
"17/01/2020 3:20:35 AM","678.60","19.31","25.00","21.00","20.79"
"17/01/2020 3:15:35 AM","699.20","19.35","25.00","21.00","20.80"
"17/01/2020 3:10:35 AM","683.00","19.45","25.00","21.00","20.80"
"17/01/2020 3:05:35 AM","668.20","19.43","25.00","21.00","20.80"
"17/01/2020 3:00:35 AM","678.80","19.34","25.00","21.00","20.81"
"17/01/2020 2:55:35 AM","664.40","19.52","25.00","21.00","20.80"
"17/01/2020 2:50:35 AM","679.20","19.54","25.00","21.00","20.80"
"17/01/2020 2:45:35 AM","660.80","19.44","25.00","21.00","20.80"
"17/01/2020 2:40:35 AM","700.80","19.28","25.00","21.00","20.81"
"17/01/2020 2:35:35 AM","672.00","19.57","25.00","21.00","20.80"
"17/01/2020 2:30:35 AM","674.80","19.50","25.00","21.00","20.81"
"17/01/2020 2:25:35 AM","704.40","19.33","25.00","21.00","20.82"
"17/01/2020 2:20:35 AM","667.40","19.37","25.00","21.00","20.82"
"17/01/2020 2:15:35 AM","699.60","19.44","25.00","21.00","20.82"
"17/01/2020 2:10:35 AM","674.80","19.40","25.00","21.00","20.82"
"17/01/2020 2:05:35 AM","656.80","19.37","25.00","21.00","20.83"
"17/01/2020 2:00:35 AM","678.00","19.36","25.00","21.00","20.84"
"17/01/2020 1:55:35 AM","674.60","19.56","25.00","21.00","20.85"
"17/01/2020 1:50:35 AM","690.40","19.37","25.00","21.00","20.87"
"17/01/2020 1:45:35 AM","661.80","19.47","25.00","21.00","20.87"
"17/01/2020 1:40:35 AM","687.20","19.59","25.00","21.00","20.88"
"17/01/2020 1:35:35 AM","653.40","19.47","25.00","21.00","20.89"
"17/01/2020 1:30:35 AM","683.80","19.41","25.00","21.00","20.90"
"17/01/2020 1:25:35 AM","671.00","19.55","25.00","21.00","20.91"
"17/01/2020 1:20:35 AM","663.60","19.71","25.00","21.00","20.91"
"17/01/2020 1:15:35 AM","680.40","19.56","25.00","21.00","20.92"
"17/01/2020 1:10:35 AM","687.00","19.59","25.00","21.00","20.94"
"17/01/2020 1:05:35 AM","673.40","19.52","25.00","21.00","20.95"
"17/01/2020 1:00:35 AM","693.20","19.71","25.00","21.00","20.97"
"17/01/2020 12:55:35 AM","678.00","19.81","25.00","21.00","20.99"
"17/01/2020 12:50:35 AM","676.60","19.73","25.00","21.00","21.01"
"17/01/2020 12:45:35 AM","649.20","19.54","25.00","21.00","21.03"
"17/01/2020 12:40:35 AM","655.80","19.53","25.00","21.00","21.05"
"17/01/2020 12:35:35 AM","665.20","19.58","25.00","21.00","21.07"
"17/01/2020 12:30:35 AM","669.20","19.66","25.00","21.00","21.10"
"17/01/2020 12:25:35 AM","667.80","19.83","25.00","21.00","21.11"
"17/01/2020 12:20:35 AM","691.60","19.58","25.00","21.00","21.14"
"17/01/2020 12:15:35 AM","660.00","19.68","25.00","21.00","21.16"
"17/01/2020 12:10:35 AM","678.40","19.91","25.00","21.00","21.18"
"17/01/2020 12:05:35 AM","660.00","19.78","25.00","21.00","21.20"
"17/01/2020 12:00:35 AM","678.20","19.64","25.00","21.00","21.22"
"16/01/2020 11:55:35 PM","663.60","19.66","25.00","21.00","21.24"
"16/01/2020 11:50:35 PM","676.40","19.74","25.00","21.00","21.28"
"16/01/2020 11:45:35 PM","682.40","19.96","25.00","21.00","21.30"
"16/01/2020 11:40:35 PM","686.20","19.95","25.00","21.00","21.32"
"16/01/2020 11:35:35 PM","677.80","19.93","25.00","21.00","21.36"
"16/01/2020 11:30:35 PM","668.60","19.91","25.00","21.00","21.39"
"16/01/2020 11:25:35 PM","674.80","20.01","25.00","21.00","21.42"
"16/01/2020 11:20:35 PM","679.40","20.13","25.00","21.00","21.46"
"16/01/2020 11:15:35 PM","661.40","20.10","25.00","21.00","21.48"
"16/01/2020 11:10:35 PM","665.60","20.28","25.00","21.00","21.51"
"16/01/2020 11:05:35 PM","663.80","20.20","25.00","21.00","21.54"
"16/01/2020 11:00:35 PM","701.80","20.32","25.00","21.00","21.57"
"16/01/2020 10:55:35 PM","653.00","20.20","25.00","21.00","21.60"
"16/01/2020 10:50:35 PM","656.20","20.26","25.00","21.00","21.62"
"16/01/2020 10:45:35 PM","677.40","20.34","25.00","21.00","21.68"
"16/01/2020 10:40:35 PM","700.00","20.36","25.00","21.00","21.71"
"16/01/2020 10:35:35 PM","671.60","20.36","25.00","21.00","21.76"
"16/01/2020 10:30:35 PM","684.20","20.56","25.00","21.00","21.80"
"16/01/2020 10:25:35 PM","662.40","20.33","25.00","21.00","21.83"
"16/01/2020 10:20:35 PM","682.60","20.43","25.00","21.00","21.88"
"16/01/2020 10:15:35 PM","662.20","20.58","25.00","21.00","21.92"
"16/01/2020 10:10:35 PM","703.40","20.58","25.00","21.00","21.96"
"16/01/2020 10:05:35 PM","676.60","20.52","25.00","21.00","22.00"
"16/01/2020 10:00:35 PM","679.60","20.70","25.00","21.00","22.05"
"16/01/2020 9:55:35 PM","686.00","20.85","25.00","21.00","22.10"
"16/01/2020 9:50:35 PM","675.40","20.91","25.00","21.00","22.14"
"16/01/2020 9:45:35 PM","664.60","20.95","25.00","21.00","22.19"
"16/01/2020 9:40:35 PM","683.20","20.87","25.00","21.00","22.23"
"16/01/2020 9:35:35 PM","682.80","20.87","25.00","21.00","22.28"
"16/01/2020 9:30:35 PM","676.40","20.91","25.00","21.00","22.32"
"16/01/2020 9:25:35 PM","679.00","21.13","25.00","21.00","22.35"
"16/01/2020 9:20:35 PM","689.40","21.12","25.00","21.00","22.37"
"16/01/2020 9:15:35 PM","664.20","21.07","25.00","21.00","22.39"
"16/01/2020 9:10:35 PM","670.60","21.01","25.00","21.00","22.45"
"16/01/2020 9:05:35 PM","677.00","21.10","25.00","21.00","22.53"
"16/01/2020 9:00:35 PM","667.40","21.45","25.00","21.00","22.56"
"16/01/2020 8:55:35 PM","672.80","21.20","25.00","21.00","22.60"
"16/01/2020 8:50:35 PM","661.20","21.28","25.00","21.00","22.65"
"16/01/2020 8:45:35 PM","672.40","21.27","25.00","21.00","22.69"
"16/01/2020 8:40:35 PM","658.80","21.33","25.00","21.00","22.74"
"16/01/2020 8:35:35 PM","692.20","21.32","25.00","21.00","22.78"
"16/01/2020 8:30:35 PM","688.40","21.43","25.00","21.00","22.84"
"16/01/2020 8:25:35 PM","662.20","21.56","25.00","21.00","22.89"
"16/01/2020 8:20:35 PM","689.00","21.64","25.00","21.00","22.94"
"16/01/2020 8:15:35 PM","682.60","21.79","25.00","21.00","22.98"
"16/01/2020 8:10:35 PM","678.00","21.77","25.00","21.00","23.04"
"16/01/2020 8:05:35 PM","690.80","21.59","25.00","21.00","23.12"
"16/01/2020 8:00:35 PM","677.60","21.77","25.00","21.00","23.18"
"16/01/2020 7:55:35 PM","680.00","21.95","25.00","21.00","23.25"
"16/01/2020 7:50:35 PM","677.20","21.82","25.00","21.00","23.30"
"16/01/2020 7:45:35 PM","678.60","21.91","25.00","21.00","23.35"
"16/01/2020 7:40:35 PM","659.00","22.00","25.00","21.00","23.40"
"16/01/2020 7:35:35 PM","672.60","21.93","25.00","21.00","23.46"
"16/01/2020 7:30:35 PM","659.40","22.01","25.00","21.00","23.52"
"16/01/2020 7:25:35 PM","687.60","21.96","25.00","21.00","23.59"
"16/01/2020 7:20:35 PM","711.20","21.99","25.00","21.00","23.65"
"16/01/2020 7:15:35 PM","673.80","22.09","25.00","21.00","23.66"
"16/01/2020 7:10:35 PM","676.40","21.96","25.00","21.00","23.62"
"16/01/2020 7:05:35 PM","691.20","22.15","25.00","21.00","23.62"
"16/01/2020 7:00:35 PM","662.60","22.03","25.00","21.00","23.62"
"16/01/2020 6:55:35 PM","669.00","22.06","25.00","21.00","23.59"
"16/01/2020 6:50:35 PM","664.00","22.04","25.00","21.00","23.55"
"16/01/2020 6:45:35 PM","682.60","22.11","25.00","21.00","23.50"
"16/01/2020 6:40:35 PM","669.20","22.17","25.00","21.00","23.47"
"16/01/2020 6:35:35 PM","684.00","22.29","25.00","21.00","23.43"
"16/01/2020 6:30:35 PM","716.00","22.09","25.00","21.00","23.40"
"16/01/2020 6:25:35 PM","666.20","22.18","25.00","21.00","23.36"
"16/01/2020 6:20:35 PM","681.60","22.19","25.00","21.00","23.33"
"16/01/2020 6:15:35 PM","661.60","22.42","25.00","21.00","23.31"
"16/01/2020 6:10:35 PM","665.60","22.27","25.00","21.00","23.28"
"16/01/2020 6:05:35 PM","675.00","22.38","25.00","21.00","23.26"
"16/01/2020 6:00:35 PM","684.80","22.53","25.00","21.00","23.25"
"16/01/2020 5:55:35 PM","667.20","22.52","25.00","21.00","23.23"
"16/01/2020 5:50:35 PM","688.60","22.61","25.00","21.00","23.22"
"16/01/2020 5:45:35 PM","692.20","22.55","25.00","21.00","23.23"
"16/01/2020 5:40:35 PM","681.20","22.70","25.00","21.00","23.21"
"16/01/2020 5:35:35 PM","692.80","22.84","25.00","21.00","23.19"
"16/01/2020 5:30:35 PM","684.20","22.89","25.00","21.00","23.17"
"16/01/2020 5:25:35 PM","687.80","22.78","25.00","21.00","23.16"
"16/01/2020 5:20:35 PM","676.80","22.88","25.00","21.00","23.16"
"16/01/2020 5:15:35 PM","674.00","22.83","25.00","21.00","23.16"
"16/01/2020 5:10:35 PM","688.80","22.85","25.00","21.00","23.16"
"16/01/2020 5:05:35 PM","690.00","22.76","25.00","21.00","23.17"
"16/01/2020 5:00:35 PM","683.00","23.06","25.00","21.00","23.20"
"16/01/2020 4:55:35 PM","678.40","22.80","25.00","21.00","23.21"
"16/01/2020 4:50:35 PM","717.00","22.79","23.00","22.00","23.18"
"16/01/2020 4:45:35 PM","685.00","22.75","23.00","22.00","23.14"
"16/01/2020 4:40:35 PM","684.00","22.67","23.00","22.00","23.12"
"16/01/2020 4:35:35 PM","675.80","22.52","23.00","22.00","23.14"
"16/01/2020 4:30:35 PM","664.00","21.60","23.00","22.00","23.20"
"16/01/2020 4:25:35 PM","689.20","20.08","23.00","22.00","23.26"
"16/01/2020 4:20:35 PM","689.20","22.56","23.00","22.00","23.25"
"16/01/2020 4:15:35 PM","714.00","22.87","23.00","22.00","23.21"
"16/01/2020 4:10:35 PM","685.80","22.76","23.00","22.00","23.19"
"16/01/2020 4:05:35 PM","704.00","22.73","23.00","22.00","23.18"
"16/01/2020 4:00:35 PM","715.60","22.74","23.00","22.00","23.16"
"16/01/2020 3:55:35 PM","668.80","22.92","23.00","22.00","23.12"
"16/01/2020 3:50:35 PM","708.00","22.70","25.00","21.00","23.15"
"16/01/2020 3:45:35 PM","696.80","22.58","25.00","21.00","23.18"
"16/01/2020 3:40:35 PM","693.80","22.58","23.00","22.00","23.17"
"16/01/2020 3:35:35 PM","702.80","22.43","23.00","22.00","23.16"
"16/01/2020 3:30:35 PM","728.80","22.41","23.00","22.00","23.16"
"16/01/2020 3:25:35 PM","706.00","22.14","23.00","22.00","23.19"
"16/01/2020 3:20:35 PM","721.20","20.54","23.00","22.00","23.24"
"16/01/2020 3:15:35 PM","719.20","21.64","23.00","22.00","23.25"
"16/01/2020 3:10:35 PM","726.20","22.52","23.00","22.00","23.24"
"16/01/2020 3:05:35 PM","714.80","22.54","23.00","22.00","23.23"
"16/01/2020 3:00:35 PM","729.60","22.49","23.00","22.00","23.22"
"16/01/2020 2:55:35 PM","741.80","22.41","23.00","22.00","23.21"
"16/01/2020 2:50:35 PM","722.80","22.37","23.00","22.00","23.20"
"16/01/2020 2:45:35 PM","707.40","22.19","23.00","22.00","23.19"
"16/01/2020 2:40:35 PM","729.40","22.12","23.00","22.00","23.18"
"16/01/2020 2:35:35 PM","760.80","22.06","23.00","22.00","23.16"
"16/01/2020 2:30:35 PM","784.00","21.95","23.00","22.00","23.13"
"16/01/2020 2:25:35 PM","741.40","21.38","23.00","22.00","23.16"
"16/01/2020 2:20:35 PM","734.20","18.09","23.00","22.00","23.26"
"16/01/2020 2:15:35 PM","734.00","18.99","23.00","22.00","23.31"
"16/01/2020 2:10:35 PM","727.40","22.09","23.00","22.00","23.26"
"16/01/2020 2:05:35 PM","696.40","22.72","23.00","22.00","23.18"
"16/01/2020 2:00:35 PM","709.40","22.68","25.00","21.00","23.17"
"16/01/2020 1:55:35 PM","707.20","22.58","25.00","21.00","23.16"
"16/01/2020 1:50:35 PM","689.40","22.26","23.00","22.00","23.13"
"16/01/2020 1:45:35 PM","721.20","22.03","23.00","22.00","23.14"
"16/01/2020 1:40:35 PM","736.00","20.39","23.00","22.00","23.20"
"16/01/2020 1:35:35 PM","697.80","18.52","23.00","22.00","23.28"
"16/01/2020 1:30:35 PM","707.40","19.66","23.00","22.00","23.29"
"16/01/2020 1:25:35 PM","720.80","22.18","23.00","22.00","23.24"
"16/01/2020 1:20:35 PM","739.20","22.00","23.00","22.00","23.21"
"16/01/2020 1:15:35 PM","776.00","21.08","23.00","22.00","23.21"
"16/01/2020 1:10:35 PM","742.60","18.43","23.00","22.00","23.25"
"16/01/2020 1:05:35 PM","789.00","19.43","23.00","22.00","23.28"
"16/01/2020 1:00:35 PM","766.00","21.46","23.00","22.00","23.24"
"16/01/2020 12:55:35 PM","795.80","21.18","23.00","22.00","23.20"
"16/01/2020 12:50:35 PM","786.00","18.20","23.00","22.00","23.25"
"16/01/2020 12:45:35 PM","786.60","17.38","23.00","22.00","23.29"
"16/01/2020 12:40:35 PM","791.00","17.51","23.00","22.00","23.34"
"16/01/2020 12:35:35 PM","781.60","19.26","23.00","22.00","23.30"
"16/01/2020 12:30:35 PM","792.00","21.56","23.00","22.00","23.23"
"16/01/2020 12:25:35 PM","777.60","20.52","23.00","22.00","23.21"
"16/01/2020 12:20:35 PM","773.20","17.40","23.00","22.00","23.27"
"16/01/2020 12:15:35 PM","792.20","17.57","23.00","22.00","23.33"
"16/01/2020 12:10:35 PM","807.40","19.62","23.00","22.00","23.29"
"16/01/2020 12:05:35 PM","785.80","21.55","23.00","22.00","23.21"
"16/01/2020 12:00:35 PM","760.40","21.38","23.00","22.00","23.17"
"16/01/2020 11:55:35 AM","764.60","17.61","23.00","22.00","23.24"
"16/01/2020 11:50:35 AM","775.60","17.38","23.00","22.00","23.33"
"16/01/2020 11:45:35 AM","741.40","19.23","23.00","22.00","23.33"
"16/01/2020 11:40:35 AM","755.80","21.79","23.00","22.00","23.27"
"16/01/2020 11:35:35 AM","768.80","21.68","23.00","22.00","23.22"
"16/01/2020 11:30:35 AM","778.80","21.60","23.00","22.00","23.17"
"16/01/2020 11:25:35 AM","787.80","21.62","23.00","22.00","23.11"
"16/01/2020 11:20:35 AM","774.60","21.84","23.00","22.00","23.06"
"16/01/2020 11:15:35 AM","773.80","21.86","23.00","22.00","23.01"
"16/01/2020 11:10:35 AM","754.00","22.15","23.00","22.00","22.96"
"16/01/2020 11:05:35 AM","762.80","21.92","23.00","22.00","22.94"
"16/01/2020 11:00:35 AM","752.40","21.81","23.00","22.00","22.93"
"16/01/2020 10:55:35 AM","759.20","21.57","23.00","22.00","22.93"
"16/01/2020 10:50:35 AM","759.00","21.52","23.00","22.00","22.93"
"16/01/2020 10:45:35 AM","755.60","21.38","23.00","22.00","22.93"
"16/01/2020 10:40:35 AM","761.80","21.46","23.00","22.00","22.90"
"16/01/2020 10:35:35 AM","792.00","21.39","23.00","22.00","22.85"
"16/01/2020 10:30:35 AM","793.40","21.36","23.00","22.00","22.81"
"16/01/2020 10:25:35 AM","766.60","21.33","23.00","22.00","22.77"
"16/01/2020 10:20:35 AM","766.40","21.39","23.00","22.00","22.75"
"16/01/2020 10:15:35 AM","770.00","21.53","23.00","22.00","22.72"
"16/01/2020 10:10:35 AM","824.80","21.89","23.00","22.00","22.66"
"16/01/2020 10:05:35 AM","817.60","21.77","23.00","22.00","22.60"
"16/01/2020 10:00:35 AM","793.80","21.59","23.00","22.00","22.55"
"16/01/2020 9:55:35 AM","767.80","21.27","23.00","22.00","22.50"
"16/01/2020 9:50:35 AM","783.60","21.27","23.00","22.00","22.46"
"16/01/2020 9:45:35 AM","775.40","21.25","23.00","22.00","22.41"
"16/01/2020 9:40:35 AM","800.20","21.29","23.00","22.00","22.36"
"16/01/2020 9:35:35 AM","762.40","21.18","23.00","22.00","22.31"
"16/01/2020 9:30:35 AM","767.60","21.07","23.00","22.00","22.27"
"16/01/2020 9:25:35 AM","763.60","21.08","23.00","22.00","22.22"
"16/01/2020 9:20:35 AM","772.20","21.04","23.00","22.00","22.17"
"16/01/2020 9:15:35 AM","773.60","21.05","23.00","22.00","22.15"
"16/01/2020 9:10:35 AM","789.60","21.07","23.00","22.00","22.12"
"16/01/2020 9:05:35 AM","778.60","21.07","23.00","22.00","22.09"
"16/01/2020 9:00:35 AM","742.40","21.26","23.00","22.00","22.05"
"16/01/2020 8:55:35 AM","771.60","21.42","23.00","22.00","21.99"
"16/01/2020 8:50:35 AM","759.60","21.42","23.00","22.00","21.93"
"16/01/2020 8:45:35 AM","749.00","21.44","23.00","22.00","21.87"
"16/01/2020 8:40:35 AM","748.40","21.44","23.00","22.00","21.84"
"16/01/2020 8:35:35 AM","722.00","21.36","23.00","22.00","21.83"
"16/01/2020 8:30:35 AM","726.40","21.45","23.00","22.00","21.81"
"16/01/2020 8:25:35 AM","719.20","21.07","25.00","21.00","21.80"
"16/01/2020 8:20:35 AM","709.60","21.01","25.00","21.00","21.80"
"16/01/2020 8:15:35 AM","708.80","21.23","25.00","21.00","21.81"
"16/01/2020 8:10:35 AM","710.80","20.97","25.00","21.00","21.82"
"16/01/2020 8:05:35 AM","726.20","21.02","25.00","21.00","21.83"
"16/01/2020 8:00:35 AM","693.60","21.07","25.00","21.00","21.83"
"16/01/2020 7:55:35 AM","731.40","21.10","25.00","21.00","21.84"
"16/01/2020 7:50:35 AM","710.00","21.38","25.00","21.00","21.85"
"16/01/2020 7:45:35 AM","707.20","21.60","25.00","21.00","21.86"
"16/01/2020 7:40:35 AM","716.20","21.59","25.00","21.00","21.87"
"16/01/2020 7:35:35 AM","712.20","21.39","25.00","21.00","21.89"
"16/01/2020 7:30:35 AM","694.60","21.60","25.00","21.00","21.91"
"16/01/2020 7:25:35 AM","701.20","21.64","25.00","21.00","21.93"
"16/01/2020 7:20:35 AM","709.60","21.47","25.00","21.00","21.95"
"16/01/2020 7:15:35 AM","742.80","21.59","25.00","21.00","21.97"
"16/01/2020 7:10:35 AM","706.80","21.83","25.00","21.00","21.99"
"16/01/2020 7:05:35 AM","698.20","21.71","25.00","21.00","22.02"
"16/01/2020 7:00:35 AM","727.60","21.70","25.00","21.00","22.05"
"16/01/2020 6:55:35 AM","720.20","22.00","25.00","21.00","22.07"
"16/01/2020 6:50:35 AM","694.20","21.78","25.00","21.00","22.10"
"16/01/2020 6:45:35 AM","700.60","21.72","25.00","21.00","22.13"
"16/01/2020 6:40:35 AM","732.80","21.70","25.00","21.00","22.16"
"16/01/2020 6:35:35 AM","712.80","21.75","25.00","21.00","22.20"
"16/01/2020 6:30:35 AM","745.20","21.57","25.00","21.00","22.24"
"16/01/2020 6:25:35 AM","726.80","21.76","25.00","21.00","22.27"
"16/01/2020 6:20:35 AM","738.40","21.55","23.00","22.00","22.28"
"16/01/2020 6:15:35 AM","727.80","21.51","23.00","22.00","22.30"
"16/01/2020 6:10:35 AM","726.80","21.50","23.00","22.00","22.32"
"16/01/2020 6:05:35 AM","737.40","21.54","23.00","22.00","22.34"
"16/01/2020 6:00:35 AM","723.40","21.60","23.00","22.00","22.34"
"16/01/2020 5:55:35 AM","721.80","21.72","23.00","22.00","22.33"
"16/01/2020 5:50:35 AM","706.60","22.30","23.00","22.00","22.31"
"16/01/2020 5:45:35 AM","705.20","21.73","25.00","21.00","22.36"
"16/01/2020 5:40:35 AM","709.80","21.79","25.00","21.00","22.41"
"16/01/2020 5:35:35 AM","705.60","21.96","25.00","21.00","22.44"
"16/01/2020 5:30:35 AM","698.00","21.77","25.00","21.00","22.48"
"16/01/2020 5:25:35 AM","726.20","21.79","25.00","21.00","22.51"
"16/01/2020 5:20:35 AM","702.80","21.96","25.00","21.00","22.54"
"16/01/2020 5:15:35 AM","704.40","22.06","25.00","21.00","22.56"
"16/01/2020 5:10:35 AM","698.60","21.92","25.00","21.00","22.58"
"16/01/2020 5:05:35 AM","730.80","21.91","25.00","21.00","22.60"
"16/01/2020 5:00:35 AM","708.00","21.90","25.00","21.00","22.62"
"16/01/2020 4:55:35 AM","734.40","21.95","25.00","21.00","22.65"
"16/01/2020 4:50:35 AM","713.80","22.15","25.00","21.00","22.66"
"16/01/2020 4:45:35 AM","717.80","22.17","25.00","21.00","22.67"
"16/01/2020 4:40:35 AM","700.40","22.12","25.00","21.00","22.69"
"16/01/2020 4:35:35 AM","723.40","22.17","25.00","21.00","22.71"
"16/01/2020 4:30:35 AM","729.40","22.13","25.00","21.00","22.72"
"16/01/2020 4:25:35 AM","721.60","22.17","25.00","21.00","22.74"
"16/01/2020 4:20:35 AM","725.00","22.19","25.00","21.00","22.75"
"16/01/2020 4:15:35 AM","738.00","22.12","25.00","21.00","22.76"
"16/01/2020 4:10:35 AM","705.40","22.19","25.00","21.00","22.78"
"16/01/2020 4:05:35 AM","729.80","22.27","25.00","21.00","22.79"
"16/01/2020 4:00:35 AM","709.60","22.25","25.00","21.00","22.81"
"16/01/2020 3:55:35 AM","720.80","22.49","25.00","21.00","22.82"
"16/01/2020 3:50:35 AM","739.80","22.31","25.00","21.00","22.84"
"16/01/2020 3:45:35 AM","727.80","22.33","25.00","21.00","22.85"
"16/01/2020 3:40:35 AM","711.00","22.52","25.00","21.00","22.87"
"16/01/2020 3:35:35 AM","728.60","22.49","25.00","21.00","22.88"
"16/01/2020 3:30:35 AM","710.60","22.40","25.00","21.00","22.90"
"16/01/2020 3:25:35 AM","740.00","22.59","25.00","21.00","22.92"
"16/01/2020 3:20:35 AM","702.00","22.46","25.00","21.00","22.93"
"16/01/2020 3:15:35 AM","722.20","22.67","25.00","21.00","22.95"
"16/01/2020 3:10:35 AM","735.40","22.68","25.00","21.00","22.96"
"16/01/2020 3:05:35 AM","737.40","22.52","25.00","21.00","22.98"
"16/01/2020 3:00:35 AM","747.80","22.53","25.00","21.00","23.00"
"16/01/2020 2:55:35 AM","743.60","22.52","25.00","21.00","23.02"
"16/01/2020 2:50:35 AM","738.60","22.53","25.00","21.00","23.04"
"16/01/2020 2:45:35 AM","719.00","22.65","25.00","21.00","23.05"
"16/01/2020 2:40:35 AM","724.60","22.93","25.00","21.00","23.06"
"16/01/2020 2:35:35 AM","728.40","22.63","25.00","21.00","23.08"
"16/01/2020 2:30:35 AM","728.80","22.67","25.00","21.00","23.09"
"16/01/2020 2:25:35 AM","704.00","22.73","25.00","21.00","23.11"
"16/01/2020 2:20:35 AM","719.20","22.85","25.00","21.00","23.13"
"16/01/2020 2:15:35 AM","721.00","22.88","25.00","21.00","23.15"
"16/01/2020 2:10:35 AM","692.20","22.88","25.00","21.00","23.17"
"16/01/2020 2:05:35 AM","729.00","23.00","25.00","21.00","23.19"
"16/01/2020 2:00:35 AM","716.00","22.87","25.00","21.00","23.21"
"16/01/2020 1:55:35 AM","738.80","22.89","25.00","21.00","23.23"
"16/01/2020 1:50:35 AM","749.20","22.93","25.00","21.00","23.25"
"16/01/2020 1:45:35 AM","725.60","23.08","25.00","21.00","23.27"
"16/01/2020 1:40:35 AM","732.60","22.96","25.00","21.00","23.29"
"16/01/2020 1:35:35 AM","739.60","23.35","25.00","21.00","23.32"
"16/01/2020 1:30:35 AM","718.40","23.33","25.00","21.00","23.33"
"16/01/2020 1:25:35 AM","734.60","23.01","25.00","21.00","23.34"
"16/01/2020 1:20:35 AM","739.40","23.04","25.00","21.00","23.36"
"16/01/2020 1:15:35 AM","707.80","23.15","25.00","21.00","23.38"
"16/01/2020 1:10:35 AM","740.00","23.08","25.00","21.00","23.39"
"16/01/2020 1:05:35 AM","730.00","23.12","25.00","21.00","23.41"
"16/01/2020 1:00:35 AM","731.40","23.19","25.00","21.00","23.43"
"16/01/2020 12:55:35 AM","724.00","23.25","25.00","21.00","23.44"
"16/01/2020 12:50:35 AM","711.80","23.31","25.00","21.00","23.46"
"16/01/2020 12:45:35 AM","728.80","23.39","25.00","21.00","23.47"
"16/01/2020 12:40:35 AM","727.80","23.40","25.00","21.00","23.49"
"16/01/2020 12:35:35 AM","737.80","23.47","25.00","21.00","23.50"
"16/01/2020 12:30:35 AM","725.00","23.52","25.00","21.00","23.52"
"16/01/2020 12:25:35 AM","735.20","23.38","25.00","21.00","23.53"
"16/01/2020 12:20:35 AM","725.00","23.61","25.00","21.00","23.55"
"16/01/2020 12:15:35 AM","731.40","23.43","25.00","21.00","23.56"
"16/01/2020 12:10:35 AM","727.20","23.57","25.00","21.00","23.58"
"16/01/2020 12:05:35 AM","729.80","23.66","25.00","21.00","23.60"
"16/01/2020 12:00:35 AM","754.80","23.47","25.00","21.00","23.62"
"15/01/2020 11:55:35 PM","741.80","23.54","25.00","21.00","23.62"
"15/01/2020 11:50:35 PM","761.80","23.59","25.00","21.00","23.64"
"15/01/2020 11:45:35 PM","736.80","23.65","25.00","21.00","23.65"
"15/01/2020 11:40:35 PM","736.80","23.51","25.00","21.00","23.67"
"15/01/2020 11:35:35 PM","722.40","23.71","25.00","21.00","23.68"
"15/01/2020 11:30:35 PM","720.00","23.67","25.00","21.00","23.69"
"15/01/2020 11:25:35 PM","715.20","23.71","25.00","21.00","23.70"
"15/01/2020 11:20:35 PM","710.80","23.66","25.00","21.00","23.72"
"15/01/2020 11:15:35 PM","730.20","23.58","25.00","21.00","23.73"
"15/01/2020 11:10:35 PM","720.20","23.78","25.00","21.00","23.74"
"15/01/2020 11:05:35 PM","743.20","23.63","25.00","21.00","23.75"
"15/01/2020 11:00:35 PM","726.00","23.90","25.00","21.00","23.77"
"15/01/2020 10:55:35 PM","738.00","23.73","25.00","21.00","23.78"
"15/01/2020 10:50:35 PM","727.60","23.92","25.00","21.00","23.80"
"15/01/2020 10:45:35 PM","737.20","23.93","25.00","21.00","23.82"
"15/01/2020 10:40:35 PM","725.60","23.84","25.00","21.00","23.83"
"15/01/2020 10:35:35 PM","724.00","23.85","25.00","21.00","23.85"
"15/01/2020 10:30:35 PM","726.80","24.06","25.00","21.00","23.87"
"15/01/2020 10:25:35 PM","720.60","24.08","25.00","21.00","23.88"
"15/01/2020 10:20:35 PM","707.00","24.05","25.00","21.00","23.90"
"15/01/2020 10:15:35 PM","726.40","24.15","25.00","21.00","23.92"
"15/01/2020 10:10:35 PM","729.80","24.08","25.00","21.00","23.94"
"15/01/2020 10:05:35 PM","708.40","24.14","25.00","21.00","23.96"
"15/01/2020 10:00:35 PM","749.00","24.13","25.00","21.00","23.98"
"15/01/2020 9:55:35 PM","725.20","24.16","25.00","21.00","24.00"
"15/01/2020 9:50:35 PM","721.40","24.28","25.00","21.00","24.01"
"15/01/2020 9:45:35 PM","722.20","24.20","25.00","21.00","24.02"
"15/01/2020 9:40:35 PM","730.40","24.26","25.00","21.00","24.03"
"15/01/2020 9:35:35 PM","729.80","24.24","25.00","21.00","24.04"
"15/01/2020 9:30:35 PM","723.40","24.34","25.00","21.00","24.06"
"15/01/2020 9:25:35 PM","750.00","24.41","25.00","21.00","24.08"
"15/01/2020 9:20:35 PM","745.80","24.51","25.00","21.00","24.10"
"15/01/2020 9:15:35 PM","735.00","24.38","25.00","21.00","24.11"
"15/01/2020 9:10:35 PM","737.80","24.58","25.00","21.00","24.14"
"15/01/2020 9:05:35 PM","722.80","24.63","25.00","21.00","24.15"
"15/01/2020 9:00:35 PM","730.80","24.56","25.00","21.00","24.17"
"15/01/2020 8:55:35 PM","743.20","24.49","25.00","21.00","24.18"
"15/01/2020 8:50:35 PM","715.80","24.61","25.00","21.00","24.20"
"15/01/2020 8:45:35 PM","751.60","24.63","25.00","21.00","24.22"
"15/01/2020 8:40:35 PM","718.60","24.58","25.00","21.00","24.24"
"15/01/2020 8:35:35 PM","750.00","24.69","25.00","21.00","24.26"
"15/01/2020 8:30:35 PM","737.40","24.88","25.00","21.00","24.27"
"15/01/2020 8:25:35 PM","742.80","24.67","25.00","21.00","24.29"
"15/01/2020 8:20:35 PM","738.40","24.86","25.00","21.00","24.31"
"15/01/2020 8:15:35 PM","753.60","24.79","25.00","21.00","24.34"
"15/01/2020 8:10:35 PM","739.40","25.07","25.00","21.00","24.35"
"15/01/2020 8:05:35 PM","726.60","24.85","25.00","21.00","24.37"
"15/01/2020 8:00:35 PM","732.40","24.98","25.00","21.00","24.39"
"15/01/2020 7:55:35 PM","754.00","25.07","25.00","21.00","24.41"
"15/01/2020 7:50:35 PM","731.00","25.12","25.00","21.00","24.43"
"15/01/2020 7:45:35 PM","749.60","25.15","25.00","21.00","24.45"
"15/01/2020 7:40:35 PM","721.00","25.43","25.00","21.00","24.47"
"15/01/2020 7:35:35 PM","758.00","25.16","25.00","21.00","24.49"
"15/01/2020 7:30:35 PM","728.80","25.30","25.00","21.00","24.51"
"15/01/2020 7:25:35 PM","754.20","25.32","25.00","21.00","24.54"
"15/01/2020 7:20:35 PM","734.60","25.25","25.00","21.00","24.56"
"15/01/2020 7:15:35 PM","752.60","25.32","25.00","21.00","24.59"
"15/01/2020 7:10:35 PM","736.00","25.54","25.00","21.00","24.61"
"15/01/2020 7:05:35 PM","731.80","25.53","25.00","21.00","24.63"
"15/01/2020 7:00:35 PM","736.20","25.49","25.00","21.00","24.65"
"15/01/2020 6:55:35 PM","739.20","25.71","25.00","21.00","24.67"
"15/01/2020 6:50:35 PM","763.60","25.64","25.00","21.00","24.70"
"15/01/2020 6:45:35 PM","731.40","25.74","25.00","21.00","24.73"
"15/01/2020 6:40:35 PM","724.60","25.83","25.00","21.00","24.76"
"15/01/2020 6:35:35 PM","739.20","25.66","25.00","21.00","24.78"
"15/01/2020 6:30:35 PM","747.80","25.92","25.00","21.00","24.80"
"15/01/2020 6:25:35 PM","741.60","25.80","25.00","21.00","24.82"
"15/01/2020 6:20:35 PM","743.00","25.97","25.00","21.00","24.83"
"15/01/2020 6:15:35 PM","770.20","25.65","25.00","21.00","24.84"
"15/01/2020 6:10:35 PM","734.20","25.67","25.00","21.00","24.86"
"15/01/2020 6:05:35 PM","742.00","25.67","25.00","21.00","24.88"
"15/01/2020 6:00:35 PM","728.20","25.63","25.00","21.00","24.90"
"15/01/2020 5:55:35 PM","726.80","25.40","25.00","21.00","24.94"
"15/01/2020 5:50:35 PM","749.20","25.14","25.00","21.00","25.00"
"15/01/2020 5:45:35 PM","739.20","25.21","25.00","21.00","25.02"
"15/01/2020 5:40:35 PM","750.40","25.28","25.00","21.00","25.04"
"15/01/2020 5:35:35 PM","719.20","25.30","25.00","21.00","25.07"
"15/01/2020 5:30:35 PM","737.00","25.35","25.00","21.00","25.09"
"15/01/2020 5:25:35 PM","735.00","25.43","25.00","21.00","25.11"
"15/01/2020 5:20:35 PM","716.80","25.46","25.00","21.00","25.12"
"15/01/2020 5:15:35 PM","735.60","25.44","25.00","21.00","25.14"
"15/01/2020 5:10:35 PM","727.00","25.46","25.00","21.00","25.14"
"15/01/2020 5:05:35 PM","735.20","25.44","25.00","21.00","25.14"
"15/01/2020 5:00:35 PM","705.60","25.44","25.00","21.00","25.12"
"15/01/2020 4:55:35 PM","717.00","25.49","25.00","21.00","25.09"
"15/01/2020 4:50:35 PM","733.60","25.56","25.00","21.00","25.06"
"15/01/2020 4:45:35 PM","725.40","25.30","25.00","21.00","25.07"
"15/01/2020 4:40:35 PM","748.00","22.59","25.00","21.00","25.19"
"15/01/2020 4:35:35 PM","730.20","21.25","25.00","21.00","25.30"
"15/01/2020 4:30:35 PM","712.40","24.53","25.00","21.00","25.27"
"15/01/2020 4:25:35 PM","725.00","26.53","25.00","21.00","25.19"
"15/01/2020 4:20:35 PM","723.40","26.51","25.00","21.00","25.11"
"15/01/2020 4:15:35 PM","714.60","26.23","25.00","21.00","25.10"
"15/01/2020 4:10:35 PM","733.20","22.47","25.00","21.00","25.21"
"15/01/2020 4:05:35 PM","720.40","21.53","25.00","21.00","25.32"
"15/01/2020 4:00:35 PM","739.40","24.05","25.00","21.00","25.30"
"15/01/2020 3:55:35 PM","737.00","26.91","25.00","21.00","25.20"
"15/01/2020 3:50:35 PM","729.80","26.70","25.00","21.00","25.12"
"15/01/2020 3:45:35 PM","719.60","26.16","25.00","21.00","25.11"
"15/01/2020 3:40:35 PM","738.00","21.26","25.00","21.00","25.23"
"15/01/2020 3:35:35 PM","712.20","21.29","25.00","21.00","25.34"
"15/01/2020 3:30:35 PM","706.40","24.59","25.00","21.00","25.30"
"15/01/2020 3:25:35 PM","736.40","26.88","25.00","21.00","25.19"
"15/01/2020 3:20:35 PM","743.00","26.61","25.00","21.00","25.12"
"15/01/2020 3:15:35 PM","705.40","24.78","25.00","21.00","25.17"
"15/01/2020 3:10:35 PM","715.00","21.16","25.00","21.00","25.30"
"15/01/2020 3:05:35 PM","749.60","22.40","25.00","21.00","25.34"
"15/01/2020 3:00:35 PM","738.20","27.09","25.00","21.00","25.25"
"15/01/2020 2:55:35 PM","756.80","27.02","25.00","21.00","25.16"
"15/01/2020 2:50:35 PM","782.00","26.63","25.00","21.00","25.08"
"15/01/2020 2:45:35 PM","776.00","25.43","25.00","21.00","25.05"
"15/01/2020 2:40:35 PM","766.00","22.33","25.00","21.00","25.00"
"15/01/2020 2:35:35 PM","773.80","22.42","25.00","21.00","24.92"
"15/01/2020 2:30:35 PM","736.80","22.11","25.00","21.00","24.84"
"15/01/2020 2:25:35 PM","764.40","22.08","25.00","21.00","24.73"
"15/01/2020 2:20:35 PM","775.80","21.56","25.00","21.00","24.60"
"15/01/2020 2:15:35 PM","757.20","21.44","25.00","21.00","24.46"
"15/01/2020 2:10:35 PM","770.60","20.95","25.00","21.00","24.28"
"15/01/2020 2:05:35 PM","759.80","20.59","25.00","21.00","24.07"
"15/01/2020 2:00:35 PM","779.40","19.78","25.00","21.00","23.85"
"15/01/2020 1:55:35 PM","772.80","18.94","25.00","21.00","23.66"
"15/01/2020 1:50:35 PM","772.40","18.78","23.00","22.00","23.59"
"15/01/2020 1:45:35 PM","791.40","18.65","23.00","22.00","23.58"
"15/01/2020 1:40:35 PM","801.40","19.05","23.00","22.00","23.55"
"15/01/2020 1:35:35 PM","769.80","18.87","23.00","22.00","23.54"
"15/01/2020 1:30:35 PM","766.80","18.23","23.00","22.00","23.55"
"15/01/2020 1:25:35 PM","787.00","18.15","23.00","22.00","23.57"
"15/01/2020 1:20:35 PM","770.20","18.38","23.00","22.00","23.58"
"15/01/2020 1:15:35 PM","786.40","18.22","23.00","22.00","23.59"
"15/01/2020 1:10:35 PM","781.20","18.15","23.00","22.00","23.61"
"15/01/2020 1:05:35 PM","795.40","17.10","23.00","22.00","23.67"
"15/01/2020 1:00:35 PM","757.40","17.13","23.00","22.00","23.70"
"15/01/2020 12:55:35 PM","783.00","17.26","23.00","22.00","23.69"
"15/01/2020 12:50:35 PM","790.60","17.54","23.00","22.00","23.69"
"15/01/2020 12:45:35 PM","794.60","17.47","23.00","22.00","23.68"
"15/01/2020 12:40:35 PM","757.20","17.12","23.00","22.00","23.71"
"15/01/2020 12:35:35 PM","777.00","17.19","23.00","22.00","23.72"
"15/01/2020 12:30:35 PM","778.80","17.40","23.00","22.00","23.71"
"15/01/2020 12:25:35 PM","771.60","18.01","23.00","22.00","23.71"
"15/01/2020 12:20:35 PM","803.80","17.61","23.00","22.00","23.71"
"15/01/2020 12:15:35 PM","743.60","17.41","23.00","22.00","23.72"
"15/01/2020 12:10:35 PM","778.80","17.70","23.00","22.00","23.72"
"15/01/2020 12:05:35 PM","781.40","17.50","23.00","22.00","23.73"
"15/01/2020 12:00:35 PM","789.00","17.74","23.00","22.00","23.74"
"15/01/2020 11:55:35 AM","790.80","17.86","23.00","22.00","23.73"
"15/01/2020 11:50:35 AM","770.20","18.78","23.00","22.00","23.71"
"15/01/2020 11:45:35 AM","779.60","18.13","23.00","22.00","23.70"
"15/01/2020 11:40:35 AM","781.40","18.10","23.00","22.00","23.69"
"15/01/2020 11:35:35 AM","811.00","18.31","23.00","22.00","23.67"
"15/01/2020 11:30:35 AM","797.00","18.33","23.00","22.00","23.66"
"15/01/2020 11:25:35 AM","786.20","18.59","23.00","22.00","23.65"
"15/01/2020 11:20:35 AM","780.80","18.17","23.00","22.00","23.66"
"15/01/2020 11:15:35 AM","749.60","18.15","23.00","22.00","23.68"
"15/01/2020 11:10:35 AM","770.60","18.33","23.00","22.00","23.67"
"15/01/2020 11:05:35 AM","797.00","19.01","23.00","22.00","23.63"
"15/01/2020 11:00:35 AM","750.40","19.17","23.00","22.00","23.61"
"15/01/2020 10:55:35 AM","769.80","18.88","23.00","22.00","23.61"
"15/01/2020 10:50:35 AM","766.80","17.81","23.00","22.00","23.65"
"15/01/2020 10:45:35 AM","779.40","17.93","23.00","22.00","23.69"
"15/01/2020 10:40:35 AM","783.80","18.90","23.00","22.00","23.67"
"15/01/2020 10:35:35 AM","802.60","19.44","23.00","22.00","23.62"
"15/01/2020 10:30:35 AM","792.20","19.55","23.00","22.00","23.56"
"15/01/2020 10:25:35 AM","811.60","19.12","23.00","22.00","23.54"
"15/01/2020 10:20:35 AM","812.40","18.40","23.00","22.00","23.53"
"15/01/2020 10:15:35 AM","775.60","17.94","23.00","22.00","23.54"
"15/01/2020 10:10:35 AM","785.80","18.15","23.00","22.00","23.54"
"15/01/2020 10:05:35 AM","759.00","18.17","23.00","22.00","23.54"
"15/01/2020 10:00:35 AM","769.40","18.19","23.00","22.00","23.57"
"15/01/2020 9:55:35 AM","765.20","18.44","23.00","22.00","23.60"
"15/01/2020 9:50:35 AM","768.20","18.67","23.00","22.00","23.61"
"15/01/2020 9:45:35 AM","783.40","19.19","23.00","22.00","23.63"
"15/01/2020 9:40:35 AM","764.60","19.26","23.00","22.00","23.66"
"15/01/2020 9:35:35 AM","740.20","19.84","23.00","22.00","23.65"
"15/01/2020 9:30:35 AM","760.80","21.18","23.00","22.00","23.63"
"15/01/2020 9:25:35 AM","782.80","20.55","23.00","22.00","23.61"
"15/01/2020 9:20:35 AM","776.20","20.96","23.00","22.00","23.60"
"15/01/2020 9:15:35 AM","817.60","20.44","23.00","22.00","23.59"
"15/01/2020 9:10:35 AM","795.60","20.73","23.00","22.00","23.57"
"15/01/2020 9:05:35 AM","770.80","21.64","23.00","22.00","23.53"
"15/01/2020 9:00:35 AM","777.80","21.26","23.00","22.00","23.50"
"15/01/2020 8:55:35 AM","760.40","21.23","23.00","22.00","23.47"
"15/01/2020 8:50:35 AM","764.80","20.42","23.00","22.00","23.41"
"15/01/2020 8:45:35 AM","777.20","24.28","23.00","22.00","23.26"
"15/01/2020 8:40:35 AM","758.20","23.66","23.00","22.00","23.17"
"15/01/2020 8:35:35 AM","777.60","19.68","23.00","22.00","23.22"
"15/01/2020 8:30:35 AM","784.20","17.14","23.00","22.00","23.44"
"15/01/2020 8:25:35 AM","799.60","17.80","23.00","22.00","23.61"
"15/01/2020 8:20:35 AM","770.60","23.81","25.00","21.00","23.59"
"15/01/2020 8:15:35 AM","794.40","23.89","25.00","21.00","23.57"
"15/01/2020 8:10:35 AM","762.60","23.73","25.00","21.00","23.54"
"15/01/2020 8:05:35 AM","779.60","23.83","25.00","21.00","23.52"
"15/01/2020 8:00:35 AM","783.00","24.12","25.00","21.00","23.50"
"15/01/2020 7:55:35 AM","796.20","23.94","25.00","21.00","23.48"
"15/01/2020 7:50:35 AM","772.00","23.86","25.00","21.00","23.46"
"15/01/2020 7:45:35 AM","799.80","23.95","25.00","21.00","23.45"
"15/01/2020 7:40:35 AM","787.00","23.85","25.00","21.00","23.43"
"15/01/2020 7:35:35 AM","771.60","23.98","25.00","21.00","23.42"
"15/01/2020 7:30:35 AM","786.00","24.15","25.00","21.00","23.40"
"15/01/2020 7:25:35 AM","795.80","23.94","25.00","21.00","23.39"
"15/01/2020 7:20:35 AM","809.60","24.02","25.00","21.00","23.38"
"15/01/2020 7:15:35 AM","778.40","24.09","25.00","21.00","23.36"
"15/01/2020 7:10:35 AM","806.00","23.90","25.00","21.00","23.35"
"15/01/2020 7:05:35 AM","814.40","23.81","25.00","21.00","23.33"
"15/01/2020 7:00:35 AM","829.00","23.83","25.00","21.00","23.31"
"15/01/2020 6:55:35 AM","818.20","23.93","25.00","21.00","23.30"
"15/01/2020 6:50:35 AM","824.00","23.67","25.00","21.00","23.28"
"15/01/2020 6:45:35 AM","797.80","23.91","25.00","21.00","23.26"
"15/01/2020 6:40:35 AM","809.00","23.72","25.00","21.00","23.24"
"15/01/2020 6:35:35 AM","784.80","23.55","25.00","21.00","23.21"
"15/01/2020 6:30:35 AM","818.00","23.39","25.00","21.00","23.19"
"15/01/2020 6:25:35 AM","821.80","23.50","23.00","22.00","23.15"
"15/01/2020 6:20:35 AM","824.20","23.57","23.00","22.00","23.09"
"15/01/2020 6:15:35 AM","801.40","23.49","23.00","22.00","23.04"
"15/01/2020 6:10:35 AM","819.40","23.14","23.00","22.00","23.03"
"15/01/2020 6:05:35 AM","797.80","20.95","23.00","22.00","23.15"
"15/01/2020 6:00:35 AM","780.20","17.04","23.00","22.00","23.40"
"15/01/2020 5:55:35 AM","769.60","22.17","23.00","22.00","23.50"
"15/01/2020 5:50:35 AM","783.80","23.05","25.00","21.00","23.50"
"15/01/2020 5:45:35 AM","786.20","23.18","25.00","21.00","23.50"
"15/01/2020 5:40:35 AM","770.80","23.18","25.00","21.00","23.51"
"15/01/2020 5:35:35 AM","767.40","23.11","25.00","21.00","23.52"
"15/01/2020 5:30:35 AM","762.80","23.23","25.00","21.00","23.53"
"15/01/2020 5:25:35 AM","758.00","23.29","25.00","21.00","23.54"
"15/01/2020 5:20:35 AM","750.80","23.20","25.00","21.00","23.55"
"15/01/2020 5:15:35 AM","762.80","23.38","25.00","21.00","23.56"
"15/01/2020 5:10:35 AM","772.80","23.34","25.00","21.00","23.57"
"15/01/2020 5:05:35 AM","758.80","23.14","25.00","21.00","23.58"
"15/01/2020 5:00:35 AM","743.00","23.20","25.00","21.00","23.59"
"15/01/2020 4:55:35 AM","762.00","23.27","25.00","21.00","23.60"
"15/01/2020 4:50:35 AM","764.80","23.32","25.00","21.00","23.62"
"15/01/2020 4:45:35 AM","762.20","23.34","25.00","21.00","23.62"
"15/01/2020 4:40:35 AM","752.20","23.40","25.00","21.00","23.64"
"15/01/2020 4:35:35 AM","769.60","23.09","25.00","21.00","23.64"
"15/01/2020 4:30:35 AM","773.80","23.35","25.00","21.00","23.65"
"15/01/2020 4:25:35 AM","762.80","23.21","25.00","21.00","23.67"
"15/01/2020 4:20:35 AM","782.80","23.31","25.00","21.00","23.68"
"15/01/2020 4:15:35 AM","755.80","23.23","25.00","21.00","23.69"
"15/01/2020 4:10:35 AM","776.40","23.13","25.00","21.00","23.70"
"15/01/2020 4:05:35 AM","757.20","23.53","25.00","21.00","23.71"
"15/01/2020 4:00:35 AM","761.40","23.18","25.00","21.00","23.71"
"15/01/2020 3:55:35 AM","742.80","23.29","25.00","21.00","23.72"
"15/01/2020 3:50:35 AM","751.60","23.18","25.00","21.00","23.73"
"15/01/2020 3:45:35 AM","790.20","23.19","25.00","21.00","23.74"
"15/01/2020 3:40:35 AM","755.20","23.51","25.00","21.00","23.74"
"15/01/2020 3:35:35 AM","763.40","23.32","25.00","21.00","23.75"
"15/01/2020 3:30:35 AM","752.20","23.35","25.00","21.00","23.76"
"15/01/2020 3:25:35 AM","734.20","23.21","25.00","21.00","23.76"
"15/01/2020 3:20:35 AM","762.80","23.45","25.00","21.00","23.77"
"15/01/2020 3:15:35 AM","762.20","23.16","25.00","21.00","23.77"
"15/01/2020 3:10:35 AM","770.60","23.26","25.00","21.00","23.79"
"15/01/2020 3:05:35 AM","749.00","23.51","25.00","21.00","23.79"
"15/01/2020 3:00:35 AM","758.80","23.20","25.00","21.00","23.80"
"15/01/2020 2:55:35 AM","777.00","23.32","25.00","21.00","23.81"
"15/01/2020 2:50:35 AM","765.60","23.44","25.00","21.00","23.81"
"15/01/2020 2:45:35 AM","755.20","23.40","25.00","21.00","23.82"
"15/01/2020 2:40:35 AM","774.20","23.23","25.00","21.00","23.83"
"15/01/2020 2:35:35 AM","760.80","23.26","25.00","21.00","23.83"
"15/01/2020 2:30:35 AM","777.00","23.34","25.00","21.00","23.84"
"15/01/2020 2:25:35 AM","728.20","23.24","25.00","21.00","23.85"
"15/01/2020 2:20:35 AM","775.20","23.37","25.00","21.00","23.86"
"15/01/2020 2:15:35 AM","758.00","23.26","25.00","21.00","23.86"
"15/01/2020 2:10:35 AM","766.20","23.34","25.00","21.00","23.87"
"15/01/2020 2:05:35 AM","746.20","23.21","25.00","21.00","23.88"
"15/01/2020 2:00:35 AM","768.00","23.22","25.00","21.00","23.88"
"15/01/2020 1:55:35 AM","766.40","23.31","25.00","21.00","23.89"
"15/01/2020 1:50:35 AM","737.20","23.47","25.00","21.00","23.91"
"15/01/2020 1:45:35 AM","764.20","23.37","25.00","21.00","23.91"
"15/01/2020 1:40:35 AM","755.20","23.32","25.00","21.00","23.92"
"15/01/2020 1:35:35 AM","745.20","23.25","25.00","21.00","23.93"
"15/01/2020 1:30:35 AM","733.40","23.20","25.00","21.00","23.93"
"15/01/2020 1:25:35 AM","750.20","23.43","25.00","21.00","23.94"
"15/01/2020 1:20:35 AM","753.80","23.40","25.00","21.00","23.95"
"15/01/2020 1:15:35 AM","742.40","23.42","25.00","21.00","23.96"
"15/01/2020 1:10:35 AM","726.20","23.23","25.00","21.00","23.96"
"15/01/2020 1:05:35 AM","764.20","23.35","25.00","21.00","23.97"
"15/01/2020 1:00:35 AM","749.80","23.50","25.00","21.00","23.97"
"15/01/2020 12:55:35 AM","726.60","23.40","25.00","21.00","23.98"
"15/01/2020 12:50:35 AM","745.80","23.40","25.00","21.00","23.99"
"15/01/2020 12:45:35 AM","746.00","23.40","25.00","21.00","24.00"
"15/01/2020 12:40:35 AM","742.00","23.38","25.00","21.00","24.00"
"15/01/2020 12:35:35 AM","758.40","23.36","25.00","21.00","24.01"
"15/01/2020 12:30:35 AM","746.80","23.18","25.00","21.00","24.01"
"15/01/2020 12:25:35 AM","749.80","23.26","25.00","21.00","24.03"
"15/01/2020 12:20:35 AM","745.40","23.25","25.00","21.00","24.04"
"15/01/2020 12:15:35 AM","758.20","23.24","25.00","21.00","24.04"
"15/01/2020 12:10:35 AM","734.20","23.50","25.00","21.00","24.06"
"15/01/2020 12:05:35 AM","743.80","23.41","25.00","21.00","24.07"
"15/01/2020 12:00:35 AM","753.20","23.29","25.00","21.00","24.09"
"14/01/2020 11:55:35 PM","726.80","23.40","25.00","21.00","24.11"
"14/01/2020 11:50:35 PM","713.80","23.40","25.00","21.00","24.12"
"14/01/2020 11:45:35 PM","735.20","23.35","25.00","21.00","24.14"
"14/01/2020 11:40:35 PM","720.80","23.35","25.00","21.00","24.15"
"14/01/2020 11:35:35 PM","737.80","23.48","25.00","21.00","24.16"
"14/01/2020 11:30:35 PM","737.60","23.53","25.00","21.00","24.17"
"14/01/2020 11:25:35 PM","728.40","23.49","25.00","21.00","24.19"
"14/01/2020 11:20:35 PM","736.40","23.42","25.00","21.00","24.20"
"14/01/2020 11:15:35 PM","708.20","23.46","25.00","21.00","24.22"
"14/01/2020 11:10:35 PM","702.60","23.51","25.00","21.00","24.23"
"14/01/2020 11:05:35 PM","739.00","23.60","25.00","21.00","24.24"
"14/01/2020 11:00:35 PM","748.80","23.44","25.00","21.00","24.26"
"14/01/2020 10:55:35 PM","721.20","23.59","25.00","21.00","24.27"
"14/01/2020 10:50:35 PM","737.20","23.81","25.00","21.00","24.29"
"14/01/2020 10:45:35 PM","743.20","23.67","25.00","21.00","24.31"
"14/01/2020 10:40:35 PM","733.20","23.73","25.00","21.00","24.32"
"14/01/2020 10:35:35 PM","760.00","23.58","25.00","21.00","24.34"
"14/01/2020 10:30:35 PM","748.00","23.56","25.00","21.00","24.36"
"14/01/2020 10:25:35 PM","730.20","23.78","25.00","21.00","24.38"
"14/01/2020 10:20:35 PM","730.40","23.63","25.00","21.00","24.40"
"14/01/2020 10:15:35 PM","750.80","23.74","25.00","21.00","24.42"
"14/01/2020 10:10:35 PM","741.20","23.87","25.00","21.00","24.44"
"14/01/2020 10:05:35 PM","724.40","23.90","25.00","21.00","24.47"
"14/01/2020 10:00:35 PM","738.80","23.97","25.00","21.00","24.48"
"14/01/2020 9:55:35 PM","722.60","23.74","25.00","21.00","24.51"
"14/01/2020 9:50:35 PM","734.40","23.86","25.00","21.00","24.53"
"14/01/2020 9:45:35 PM","741.40","23.78","25.00","21.00","24.56"
"14/01/2020 9:40:35 PM","748.60","23.93","25.00","21.00","24.58"
"14/01/2020 9:35:35 PM","716.20","23.83","25.00","21.00","24.61"
"14/01/2020 9:30:35 PM","734.60","24.06","25.00","21.00","24.63"
"14/01/2020 9:25:35 PM","736.20","23.90","25.00","21.00","24.65"
"14/01/2020 9:20:35 PM","709.20","23.91","25.00","21.00","24.68"
"14/01/2020 9:15:35 PM","750.00","23.88","25.00","21.00","24.70"
"14/01/2020 9:10:35 PM","762.00","23.97","25.00","21.00","24.72"
"14/01/2020 9:05:35 PM","731.20","24.06","25.00","21.00","24.74"
"14/01/2020 9:00:35 PM","724.60","24.04","25.00","21.00","24.77"
"14/01/2020 8:55:35 PM","746.60","24.13","25.00","21.00","24.79"
"14/01/2020 8:50:35 PM","746.20","24.30","25.00","21.00","24.82"
"14/01/2020 8:45:35 PM","729.60","24.19","25.00","21.00","24.84"
"14/01/2020 8:40:35 PM","734.40","24.15","25.00","21.00","24.87"
"14/01/2020 8:35:35 PM","744.40","24.03","25.00","21.00","24.90"
"14/01/2020 8:30:35 PM","735.20","24.02","25.00","21.00","24.93"
"14/01/2020 8:25:35 PM","742.20","24.24","25.00","21.00","24.95"
"14/01/2020 8:20:35 PM","750.20","24.22","25.00","21.00","24.98"
"14/01/2020 8:15:35 PM","751.20","24.14","25.00","21.00","25.01"
"14/01/2020 8:10:35 PM","","","","","25.03"
"14/01/2020 8:05:35 PM","","","","","25.05"
"14/01/2020 8:00:35 PM","","","","","25.08"
"14/01/2020 7:55:35 PM","","","","","25.10"
"14/01/2020 7:50:35 PM","","","","","25.12"
