"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"22/03/2020 12:55:35 AM","385.00","20.80","25.00","21.00","22.93"
"22/03/2020 12:50:35 AM","377.20","20.80","25.00","21.00","22.94"
"22/03/2020 12:45:35 AM","384.20","20.82","25.00","21.00","22.94"
"22/03/2020 12:40:35 AM","378.00","20.82","25.00","21.00","22.93"
"22/03/2020 12:35:35 AM","381.80","20.83","25.00","21.00","22.94"
"22/03/2020 12:30:35 AM","383.60","20.83","25.00","21.00","22.94"
"22/03/2020 12:25:35 AM","377.20","20.85","25.00","21.00","22.94"
"22/03/2020 12:20:35 AM","386.00","20.86","25.00","21.00","22.94"
"22/03/2020 12:15:35 AM","381.60","20.87","25.00","21.00","22.95"
"22/03/2020 12:10:35 AM","379.00","20.88","25.00","21.00","22.95"
"22/03/2020 12:05:35 AM","384.20","20.89","25.00","21.00","22.96"
"22/03/2020 12:00:35 AM","382.20","20.91","25.00","21.00","22.96"
"21/03/2020 11:55:35 PM","382.20","20.91","25.00","21.00","22.96"
"21/03/2020 11:50:35 PM","380.80","20.92","25.00","21.00","22.96"
"21/03/2020 11:45:35 PM","377.40","20.94","25.00","21.00","22.97"
"21/03/2020 11:40:35 PM","372.80","20.95","25.00","21.00","22.97"
"21/03/2020 11:35:35 PM","381.80","20.95","25.00","21.00","22.97"
"21/03/2020 11:30:35 PM","378.20","20.96","25.00","21.00","22.98"
"21/03/2020 11:25:35 PM","379.60","20.97","25.00","21.00","22.98"
"21/03/2020 11:20:35 PM","378.20","20.98","25.00","21.00","22.98"
"21/03/2020 11:15:35 PM","389.40","20.99","25.00","21.00","22.98"
"21/03/2020 11:10:35 PM","377.60","21.00","25.00","21.00","22.98"
"21/03/2020 11:05:35 PM","379.00","21.01","25.00","21.00","22.99"
"21/03/2020 11:00:35 PM","372.20","21.02","25.00","21.00","22.99"
"21/03/2020 10:55:35 PM","375.20","21.03","25.00","21.00","23.00"
"21/03/2020 10:50:35 PM","379.00","21.03","25.00","21.00","23.00"
"21/03/2020 10:45:35 PM","383.40","21.03","25.00","21.00","23.00"
"21/03/2020 10:40:35 PM","382.60","21.04","25.00","21.00","23.00"
"21/03/2020 10:35:35 PM","378.80","21.04","25.00","21.00","23.00"
"21/03/2020 10:30:35 PM","377.00","21.05","25.00","21.00","23.01"
"21/03/2020 10:25:35 PM","373.60","21.05","25.00","21.00","23.01"
"21/03/2020 10:20:35 PM","390.60","21.06","25.00","21.00","23.01"
"21/03/2020 10:15:35 PM","389.00","21.06","25.00","21.00","23.01"
"21/03/2020 10:10:35 PM","380.40","21.06","25.00","21.00","23.01"
"21/03/2020 10:05:35 PM","379.40","21.07","25.00","21.00","23.02"
"21/03/2020 10:00:35 PM","383.60","21.09","25.00","21.00","23.02"
"21/03/2020 9:55:35 PM","380.20","21.09","25.00","21.00","23.03"
"21/03/2020 9:50:35 PM","381.00","21.10","25.00","21.00","23.03"
"21/03/2020 9:45:35 PM","381.20","21.13","25.00","21.00","23.03"
"21/03/2020 9:40:35 PM","386.60","21.14","25.00","21.00","23.03"
"21/03/2020 9:35:35 PM","380.20","21.15","25.00","21.00","23.04"
"21/03/2020 9:30:35 PM","378.60","21.17","25.00","21.00","23.04"
"21/03/2020 9:25:35 PM","375.60","21.19","25.00","21.00","23.04"
"21/03/2020 9:20:35 PM","376.80","21.21","25.00","21.00","23.05"
"21/03/2020 9:15:35 PM","377.80","21.23","25.00","21.00","23.05"
"21/03/2020 9:10:35 PM","385.00","21.26","25.00","21.00","23.06"
"21/03/2020 9:05:35 PM","370.60","21.28","25.00","21.00","23.06"
"21/03/2020 9:00:35 PM","376.60","21.30","25.00","21.00","23.06"
"21/03/2020 8:55:35 PM","378.80","21.34","25.00","21.00","23.07"
"21/03/2020 8:50:35 PM","373.60","21.36","25.00","21.00","23.07"
"21/03/2020 8:45:35 PM","383.00","21.39","25.00","21.00","23.08"
"21/03/2020 8:40:35 PM","375.00","21.42","25.00","21.00","23.09"
"21/03/2020 8:35:35 PM","374.00","21.45","25.00","21.00","23.09"
"21/03/2020 8:30:35 PM","378.80","21.47","25.00","21.00","23.09"
"21/03/2020 8:25:35 PM","376.20","21.49","25.00","21.00","23.09"
"21/03/2020 8:20:35 PM","370.00","21.53","25.00","21.00","23.10"
"21/03/2020 8:15:35 PM","380.20","21.55","25.00","21.00","23.10"
"21/03/2020 8:10:35 PM","386.80","21.59","25.00","21.00","23.10"
"21/03/2020 8:05:35 PM","376.40","21.61","25.00","21.00","23.11"
"21/03/2020 8:00:35 PM","375.00","21.64","25.00","21.00","23.11"
"21/03/2020 7:55:35 PM","380.20","21.66","25.00","21.00","23.11"
"21/03/2020 7:50:35 PM","379.20","21.69","25.00","21.00","23.12"
"21/03/2020 7:45:35 PM","371.80","21.71","25.00","21.00","23.12"
"21/03/2020 7:40:35 PM","371.40","21.73","25.00","21.00","23.12"
"21/03/2020 7:35:35 PM","372.60","21.73","25.00","21.00","23.12"
"21/03/2020 7:30:35 PM","387.80","21.74","25.00","21.00","23.12"
"21/03/2020 7:25:35 PM","376.40","21.76","25.00","21.00","23.12"
"21/03/2020 7:20:35 PM","374.80","21.77","25.00","21.00","23.12"
"21/03/2020 7:15:35 PM","379.60","21.78","25.00","21.00","23.12"
"21/03/2020 7:10:35 PM","382.00","21.79","25.00","21.00","23.12"
"21/03/2020 7:05:35 PM","373.80","21.80","25.00","21.00","23.13"
"21/03/2020 7:00:35 PM","377.80","21.82","25.00","21.00","23.12"
"21/03/2020 6:55:35 PM","379.80","21.83","25.00","21.00","23.12"
"21/03/2020 6:50:35 PM","383.80","21.85","25.00","21.00","23.13"
"21/03/2020 6:45:35 PM","381.60","21.86","25.00","21.00","23.13"
"21/03/2020 6:40:35 PM","378.60","21.87","25.00","21.00","23.13"
"21/03/2020 6:35:35 PM","366.00","21.88","25.00","21.00","23.13"
"21/03/2020 6:30:35 PM","369.20","21.89","25.00","21.00","23.13"
"21/03/2020 6:25:35 PM","377.80","21.90","25.00","21.00","23.13"
"21/03/2020 6:20:35 PM","380.00","21.91","25.00","21.00","23.13"
"21/03/2020 6:15:35 PM","372.60","21.92","25.00","21.00","23.12"
"21/03/2020 6:10:35 PM","371.00","21.94","25.00","21.00","23.13"
"21/03/2020 6:05:35 PM","375.60","21.96","25.00","21.00","23.13"
"21/03/2020 6:00:35 PM","375.00","21.97","25.00","21.00","23.12"
"21/03/2020 5:55:35 PM","375.80","21.99","25.00","21.00","23.13"
"21/03/2020 5:50:35 PM","377.40","22.02","25.00","21.00","23.13"
"21/03/2020 5:45:35 PM","376.60","22.03","25.00","21.00","23.13"
"21/03/2020 5:40:35 PM","367.60","22.05","25.00","21.00","23.13"
"21/03/2020 5:35:35 PM","371.60","22.07","25.00","21.00","23.13"
"21/03/2020 5:30:35 PM","370.20","22.08","25.00","21.00","23.13"
"21/03/2020 5:25:35 PM","385.80","22.09","25.00","21.00","23.13"
"21/03/2020 5:20:35 PM","372.40","22.10","25.00","21.00","23.13"
"21/03/2020 5:15:35 PM","375.00","22.10","25.00","21.00","23.13"
"21/03/2020 5:10:35 PM","377.20","22.11","25.00","21.00","23.13"
"21/03/2020 5:05:35 PM","380.20","22.11","25.00","21.00","23.13"
"21/03/2020 5:00:35 PM","376.80","22.11","25.00","21.00","23.12"
"21/03/2020 4:55:35 PM","373.80","22.12","25.00","21.00","23.12"
"21/03/2020 4:50:35 PM","381.00","22.12","25.00","21.00","23.12"
"21/03/2020 4:45:35 PM","386.60","22.13","25.00","21.00","23.12"
"21/03/2020 4:40:35 PM","380.40","22.14","25.00","21.00","23.11"
"21/03/2020 4:35:35 PM","383.40","22.14","25.00","21.00","23.11"
"21/03/2020 4:30:35 PM","385.60","22.15","25.00","21.00","23.10"
"21/03/2020 4:25:35 PM","378.40","22.15","25.00","21.00","23.10"
"21/03/2020 4:20:35 PM","385.80","22.15","25.00","21.00","23.10"
"21/03/2020 4:15:35 PM","380.20","22.16","25.00","21.00","23.10"
"21/03/2020 4:10:35 PM","369.20","22.16","25.00","21.00","23.09"
"21/03/2020 4:05:35 PM","376.40","22.17","25.00","21.00","23.10"
"21/03/2020 4:00:35 PM","385.40","22.17","25.00","21.00","23.10"
"21/03/2020 3:55:35 PM","389.60","22.17","25.00","21.00","23.09"
"21/03/2020 3:50:35 PM","387.20","22.17","25.00","21.00","23.09"
"21/03/2020 3:45:35 PM","382.60","22.18","25.00","21.00","23.09"
"21/03/2020 3:40:35 PM","386.20","22.18","25.00","21.00","23.08"
"21/03/2020 3:35:35 PM","392.60","22.19","25.00","21.00","23.09"
"21/03/2020 3:30:35 PM","390.40","22.19","25.00","21.00","23.08"
"21/03/2020 3:25:35 PM","383.80","22.19","25.00","21.00","23.08"
"21/03/2020 3:20:35 PM","378.60","22.18","25.00","21.00","23.07"
"21/03/2020 3:15:35 PM","386.20","22.17","25.00","21.00","23.07"
"21/03/2020 3:10:35 PM","388.60","22.16","25.00","21.00","23.07"
"21/03/2020 3:05:35 PM","393.20","22.15","25.00","21.00","23.07"
"21/03/2020 3:00:35 PM","382.40","22.13","25.00","21.00","23.06"
"21/03/2020 2:55:35 PM","388.00","22.11","25.00","21.00","23.06"
"21/03/2020 2:50:35 PM","389.80","22.09","25.00","21.00","23.05"
"21/03/2020 2:45:35 PM","382.20","22.07","25.00","21.00","23.04"
"21/03/2020 2:40:35 PM","379.40","22.04","25.00","21.00","23.04"
"21/03/2020 2:35:35 PM","379.00","22.01","25.00","21.00","23.03"
"21/03/2020 2:30:35 PM","388.20","21.98","25.00","21.00","23.03"
"21/03/2020 2:25:35 PM","387.80","21.95","25.00","21.00","23.02"
"21/03/2020 2:20:35 PM","373.80","21.92","25.00","21.00","23.01"
"21/03/2020 2:15:35 PM","379.40","21.89","25.00","21.00","23.01"
"21/03/2020 2:10:35 PM","374.60","21.86","25.00","21.00","23.00"
"21/03/2020 2:05:35 PM","372.40","21.82","25.00","21.00","22.99"
"21/03/2020 2:00:35 PM","370.60","21.79","25.00","21.00","22.99"
"21/03/2020 1:55:35 PM","373.80","21.75","25.00","21.00","22.98"
"21/03/2020 1:50:35 PM","375.60","21.70","25.00","21.00","22.98"
"21/03/2020 1:45:35 PM","372.80","21.67","25.00","21.00","22.97"
"21/03/2020 1:40:35 PM","372.00","21.63","25.00","21.00","22.96"
"21/03/2020 1:35:35 PM","382.80","21.59","25.00","21.00","22.95"
"21/03/2020 1:30:35 PM","373.00","21.56","25.00","21.00","22.95"
"21/03/2020 1:25:35 PM","380.40","21.55","25.00","21.00","22.94"
"21/03/2020 1:20:35 PM","377.80","21.53","25.00","21.00","22.93"
"21/03/2020 1:15:35 PM","377.40","21.52","25.00","21.00","22.93"
"21/03/2020 1:10:35 PM","362.80","21.50","25.00","21.00","22.93"
"21/03/2020 1:05:35 PM","382.00","21.48","25.00","21.00","22.92"
"21/03/2020 1:00:35 PM","382.60","21.47","25.00","21.00","22.92"
"21/03/2020 12:55:35 PM","377.80","21.45","25.00","21.00","22.92"
"21/03/2020 12:50:35 PM","377.60","21.42","25.00","21.00","22.92"
"21/03/2020 12:45:35 PM","376.20","21.41","25.00","21.00","22.91"
"21/03/2020 12:40:35 PM","383.80","21.38","25.00","21.00","22.91"
"21/03/2020 12:35:35 PM","388.00","21.35","25.00","21.00","22.90"
"21/03/2020 12:30:35 PM","385.40","21.33","25.00","21.00","22.90"
"21/03/2020 12:25:35 PM","387.20","21.30","25.00","21.00","22.89"
"21/03/2020 12:20:35 PM","379.20","21.27","25.00","21.00","22.89"
"21/03/2020 12:15:35 PM","383.00","21.23","25.00","21.00","22.89"
"21/03/2020 12:10:35 PM","378.00","21.20","25.00","21.00","22.88"
"21/03/2020 12:05:35 PM","384.80","21.17","25.00","21.00","22.88"
"21/03/2020 12:00:35 PM","380.40","21.13","25.00","21.00","22.87"
"21/03/2020 11:55:35 AM","382.80","21.09","25.00","21.00","22.87"
"21/03/2020 11:50:35 AM","380.20","21.04","25.00","21.00","22.86"
"21/03/2020 11:45:35 AM","376.80","21.00","25.00","21.00","22.85"
"21/03/2020 11:40:35 AM","387.20","20.96","25.00","21.00","22.85"
"21/03/2020 11:35:35 AM","385.20","20.92","25.00","21.00","22.85"
"21/03/2020 11:30:35 AM","387.60","20.89","25.00","21.00","22.84"
"21/03/2020 11:25:35 AM","375.60","20.86","25.00","21.00","22.84"
"21/03/2020 11:20:35 AM","376.40","20.83","25.00","21.00","22.84"
"21/03/2020 11:15:35 AM","369.20","20.81","25.00","21.00","22.83"
"21/03/2020 11:10:35 AM","383.80","20.79","25.00","21.00","22.83"
"21/03/2020 11:05:35 AM","368.20","20.77","25.00","21.00","22.82"
"21/03/2020 11:00:35 AM","375.00","20.75","25.00","21.00","22.82"
"21/03/2020 10:55:35 AM","368.60","20.74","25.00","21.00","22.83"
"21/03/2020 10:50:35 AM","378.20","20.72","25.00","21.00","22.83"
"21/03/2020 10:45:35 AM","367.80","20.71","25.00","21.00","22.83"
"21/03/2020 10:40:35 AM","374.40","20.70","25.00","21.00","22.83"
"21/03/2020 10:35:35 AM","380.00","20.68","25.00","21.00","22.83"
"21/03/2020 10:30:35 AM","382.20","20.67","25.00","21.00","22.83"
"21/03/2020 10:25:35 AM","385.20","20.66","25.00","21.00","22.84"
"21/03/2020 10:20:35 AM","376.40","20.66","25.00","21.00","22.83"
"21/03/2020 10:15:35 AM","378.80","20.65","25.00","21.00","22.83"
"21/03/2020 10:10:35 AM","377.00","20.64","25.00","21.00","22.83"
"21/03/2020 10:05:35 AM","374.20","20.63","25.00","21.00","22.83"
"21/03/2020 10:00:35 AM","375.40","20.63","25.00","21.00","22.83"
"21/03/2020 9:55:35 AM","372.60","20.63","25.00","21.00","22.83"
"21/03/2020 9:50:35 AM","378.00","20.61","25.00","21.00","22.84"
"21/03/2020 9:45:35 AM","375.80","20.61","25.00","21.00","22.84"
"21/03/2020 9:40:35 AM","377.40","20.61","25.00","21.00","22.84"
"21/03/2020 9:35:35 AM","373.40","20.61","25.00","21.00","22.83"
"21/03/2020 9:30:35 AM","381.20","20.61","25.00","21.00","22.84"
"21/03/2020 9:25:35 AM","366.00","20.62","25.00","21.00","22.84"
"21/03/2020 9:20:35 AM","369.80","20.63","25.00","21.00","22.83"
"21/03/2020 9:15:35 AM","376.20","20.64","25.00","21.00","22.84"
"21/03/2020 9:10:35 AM","369.20","20.65","25.00","21.00","22.84"
"21/03/2020 9:05:35 AM","376.20","20.65","25.00","21.00","22.85"
"21/03/2020 9:00:35 AM","372.80","20.68","25.00","21.00","22.85"
"21/03/2020 8:55:35 AM","373.00","20.68","25.00","21.00","22.85"
"21/03/2020 8:50:35 AM","376.20","20.68","25.00","21.00","22.85"
"21/03/2020 8:45:35 AM","374.80","20.68","25.00","21.00","22.85"
"21/03/2020 8:40:35 AM","379.80","20.66","25.00","21.00","22.86"
"21/03/2020 8:35:35 AM","371.60","20.64","25.00","21.00","22.86"
"21/03/2020 8:30:35 AM","380.40","20.63","25.00","21.00","22.86"
"21/03/2020 8:25:35 AM","378.00","20.62","25.00","21.00","22.86"
"21/03/2020 8:20:35 AM","376.20","20.61","25.00","21.00","22.85"
"21/03/2020 8:15:35 AM","379.60","20.60","25.00","21.00","22.85"
"21/03/2020 8:10:35 AM","377.00","20.60","25.00","21.00","22.86"
"21/03/2020 8:05:35 AM","369.60","20.60","25.00","21.00","22.85"
"21/03/2020 8:00:35 AM","380.60","20.59","25.00","21.00","22.86"
"21/03/2020 7:55:35 AM","386.20","20.59","25.00","21.00","22.86"
"21/03/2020 7:50:35 AM","383.00","20.58","25.00","21.00","22.87"
"21/03/2020 7:45:35 AM","375.20","20.58","25.00","21.00","22.87"
"21/03/2020 7:40:35 AM","376.40","20.57","25.00","21.00","22.87"
"21/03/2020 7:35:35 AM","370.20","20.57","25.00","21.00","22.87"
"21/03/2020 7:30:35 AM","380.80","20.57","25.00","21.00","22.88"
"21/03/2020 7:25:35 AM","381.60","20.56","25.00","21.00","22.88"
"21/03/2020 7:20:35 AM","379.40","20.56","25.00","21.00","22.88"
"21/03/2020 7:15:35 AM","380.20","20.54","25.00","21.00","22.88"
"21/03/2020 7:10:35 AM","382.00","20.55","25.00","21.00","22.89"
"21/03/2020 7:05:35 AM","387.00","20.54","25.00","21.00","22.89"
"21/03/2020 7:00:35 AM","390.20","20.52","25.00","21.00","22.89"
"21/03/2020 6:55:35 AM","384.20","20.51","25.00","21.00","22.89"
"21/03/2020 6:50:35 AM","381.60","20.49","25.00","21.00","22.90"
"21/03/2020 6:45:35 AM","380.80","20.47","25.00","21.00","22.90"
"21/03/2020 6:40:35 AM","382.80","20.45","25.00","21.00","22.91"
"21/03/2020 6:35:35 AM","376.20","20.41","25.00","21.00","22.92"
"21/03/2020 6:30:35 AM","385.60","20.37","25.00","21.00","22.92"
"21/03/2020 6:25:35 AM","391.60","20.33","25.00","21.00","22.91"
"21/03/2020 6:20:35 AM","392.20","20.28","25.00","21.00","22.92"
"21/03/2020 6:15:35 AM","383.80","20.22","25.00","21.00","22.93"
"21/03/2020 6:10:35 AM","379.40","20.15","25.00","21.00","22.93"
"21/03/2020 6:05:35 AM","376.80","20.07","25.00","21.00","22.94"
"21/03/2020 6:00:35 AM","375.20","19.97","25.00","21.00","22.94"
"21/03/2020 5:55:35 AM","381.60","19.86","25.00","21.00","22.95"
"21/03/2020 5:50:35 AM","380.80","19.73","25.00","21.00","22.95"
"21/03/2020 5:45:35 AM","381.00","19.58","25.00","21.00","22.96"
"21/03/2020 5:40:35 AM","381.00","19.42","25.00","21.00","22.97"
"21/03/2020 5:35:35 AM","383.40","19.24","25.00","21.00","22.97"
"21/03/2020 5:30:35 AM","374.00","19.05","25.00","21.00","22.97"
"21/03/2020 5:25:35 AM","385.80","18.84","25.00","21.00","22.98"
"21/03/2020 5:20:35 AM","376.60","18.64","25.00","21.00","22.99"
"21/03/2020 5:15:35 AM","379.60","18.43","25.00","21.00","23.00"
"21/03/2020 5:10:35 AM","377.00","18.22","25.00","21.00","23.00"
"21/03/2020 5:05:35 AM","387.20","18.03","25.00","21.00","23.01"
"21/03/2020 5:00:35 AM","381.20","17.89","25.00","21.00","23.01"
"21/03/2020 4:55:35 AM","379.40","17.73","25.00","21.00","23.02"
"21/03/2020 4:50:35 AM","380.20","17.51","25.00","21.00","23.02"
"21/03/2020 4:45:35 AM","388.80","17.35","25.00","21.00","23.03"
"21/03/2020 4:40:35 AM","389.20","17.20","25.00","21.00","23.03"
"21/03/2020 4:35:35 AM","379.00","17.07","25.00","21.00","23.04"
"21/03/2020 4:30:35 AM","390.20","16.92","25.00","21.00","23.05"
"21/03/2020 4:25:35 AM","385.00","16.84","25.00","21.00","23.06"
"21/03/2020 4:20:35 AM","393.20","16.74","25.00","21.00","23.06"
"21/03/2020 4:15:35 AM","398.40","16.60","25.00","21.00","23.07"
"21/03/2020 4:10:35 AM","384.20","16.52","25.00","21.00","23.07"
"21/03/2020 4:05:35 AM","395.40","16.45","25.00","21.00","23.08"
"21/03/2020 4:00:35 AM","383.80","16.39","25.00","21.00","23.08"
"21/03/2020 3:55:35 AM","380.00","16.35","25.00","21.00","23.09"
"21/03/2020 3:50:35 AM","380.00","16.36","25.00","21.00","23.09"
"21/03/2020 3:45:35 AM","385.00","16.29","25.00","21.00","23.09"
"21/03/2020 3:40:35 AM","392.00","16.22","25.00","21.00","23.10"
"21/03/2020 3:35:35 AM","392.80","16.17","25.00","21.00","23.11"
"21/03/2020 3:30:35 AM","381.80","16.14","25.00","21.00","23.11"
"21/03/2020 3:25:35 AM","380.80","16.11","25.00","21.00","23.12"
"21/03/2020 3:20:35 AM","385.00","16.18","25.00","21.00","23.13"
"21/03/2020 3:15:35 AM","386.60","16.15","25.00","21.00","23.12"
"21/03/2020 3:10:35 AM","385.80","16.08","25.00","21.00","23.13"
"21/03/2020 3:05:35 AM","385.60","16.06","25.00","21.00","23.14"
"21/03/2020 3:00:35 AM","381.80","16.06","25.00","21.00","23.15"
"21/03/2020 2:55:35 AM","379.20","16.07","25.00","21.00","23.15"
"21/03/2020 2:50:35 AM","378.40","16.11","25.00","21.00","23.16"
"21/03/2020 2:45:35 AM","385.80","16.19","25.00","21.00","23.16"
"21/03/2020 2:40:35 AM","387.40","16.20","25.00","21.00","23.16"
"21/03/2020 2:35:35 AM","384.60","16.13","25.00","21.00","23.17"
"21/03/2020 2:30:35 AM","392.40","16.13","25.00","21.00","23.17"
"21/03/2020 2:25:35 AM","382.00","16.11","25.00","21.00","23.18"
"21/03/2020 2:20:35 AM","386.20","16.09","25.00","21.00","23.18"
"21/03/2020 2:15:35 AM","384.20","16.13","25.00","21.00","23.19"
"21/03/2020 2:10:35 AM","390.80","16.09","25.00","21.00","23.19"
"21/03/2020 2:05:35 AM","381.80","16.08","25.00","21.00","23.18"
"21/03/2020 2:00:35 AM","378.80","16.09","25.00","21.00","23.19"
"21/03/2020 1:55:35 AM","384.80","16.20","25.00","21.00","23.19"
"21/03/2020 1:50:35 AM","383.20","16.34","25.00","21.00","23.19"
"21/03/2020 1:45:35 AM","375.60","16.51","25.00","21.00","23.20"
"21/03/2020 1:40:35 AM","381.20","16.71","25.00","21.00","23.21"
"21/03/2020 1:35:35 AM","393.80","16.83","25.00","21.00","23.21"
"21/03/2020 1:30:35 AM","380.20","16.85","25.00","21.00","23.20"
"21/03/2020 1:25:35 AM","388.80","16.90","25.00","21.00","23.21"
"21/03/2020 1:20:35 AM","385.20","16.91","25.00","21.00","23.21"
"21/03/2020 1:15:35 AM","390.80","16.95","25.00","21.00","23.21"
"21/03/2020 1:10:35 AM","391.00","16.96","25.00","21.00","23.21"
"21/03/2020 1:05:35 AM","385.00","16.94","25.00","21.00","23.21"
"21/03/2020 1:00:35 AM","383.00","16.91","25.00","21.00","23.20"
"21/03/2020 12:55:35 AM","385.40","16.83","25.00","21.00","23.20"
"21/03/2020 12:50:35 AM","387.60","16.80","25.00","21.00","23.21"
"21/03/2020 12:45:35 AM","389.80","16.75","25.00","21.00","23.21"
"21/03/2020 12:40:35 AM","390.40","16.78","25.00","21.00","23.22"
"21/03/2020 12:35:35 AM","398.80","16.80","25.00","21.00","23.21"
"21/03/2020 12:30:35 AM","388.60","16.76","25.00","21.00","23.21"
"21/03/2020 12:25:35 AM","385.60","16.72","25.00","21.00","23.22"
"21/03/2020 12:20:35 AM","388.80","16.72","25.00","21.00","23.22"
"21/03/2020 12:15:35 AM","376.60","16.72","25.00","21.00","23.22"
"21/03/2020 12:10:35 AM","393.40","16.79","25.00","21.00","23.23"
"21/03/2020 12:05:35 AM","384.20","16.79","25.00","21.00","23.23"
"21/03/2020 12:00:35 AM","388.20","16.84","25.00","21.00","23.23"
"20/03/2020 11:55:35 PM","387.80","16.89","25.00","21.00","23.24"
"20/03/2020 11:50:35 PM","376.20","16.88","25.00","21.00","23.24"
"20/03/2020 11:45:35 PM","381.20","16.91","25.00","21.00","23.25"
"20/03/2020 11:40:35 PM","373.20","16.93","25.00","21.00","23.25"
"20/03/2020 11:35:35 PM","389.00","16.88","25.00","21.00","23.26"
"20/03/2020 11:30:35 PM","386.80","16.88","25.00","21.00","23.27"
"20/03/2020 11:25:35 PM","382.60","17.01","25.00","21.00","23.27"
"20/03/2020 11:20:35 PM","384.80","17.03","25.00","21.00","23.26"
"20/03/2020 11:15:35 PM","386.00","16.92","25.00","21.00","23.26"
"20/03/2020 11:10:35 PM","392.40","16.97","25.00","21.00","23.25"
"20/03/2020 11:05:35 PM","389.20","16.95","25.00","21.00","23.26"
"20/03/2020 11:00:35 PM","389.20","16.92","25.00","21.00","23.26"
"20/03/2020 10:55:35 PM","381.80","16.88","25.00","21.00","23.25"
"20/03/2020 10:50:35 PM","378.20","16.81","25.00","21.00","23.26"
"20/03/2020 10:45:35 PM","385.40","16.73","25.00","21.00","23.26"
"20/03/2020 10:40:35 PM","380.80","16.66","25.00","21.00","23.26"
"20/03/2020 10:35:35 PM","391.80","16.57","25.00","21.00","23.27"
"20/03/2020 10:30:35 PM","380.80","16.52","25.00","21.00","23.27"
"20/03/2020 10:25:35 PM","380.80","16.49","25.00","21.00","23.27"
"20/03/2020 10:20:35 PM","378.60","16.45","25.00","21.00","23.27"
"20/03/2020 10:15:35 PM","382.00","16.44","25.00","21.00","23.28"
"20/03/2020 10:10:35 PM","382.80","16.45","25.00","21.00","23.28"
"20/03/2020 10:05:35 PM","389.40","16.47","25.00","21.00","23.28"
"20/03/2020 10:00:35 PM","381.00","16.50","25.00","21.00","23.28"
"20/03/2020 9:55:35 PM","376.00","16.51","25.00","21.00","23.28"
"20/03/2020 9:50:35 PM","385.40","16.50","25.00","21.00","23.29"
"20/03/2020 9:45:35 PM","390.20","16.47","25.00","21.00","23.29"
"20/03/2020 9:40:35 PM","381.20","16.44","25.00","21.00","23.29"
"20/03/2020 9:35:35 PM","389.40","16.40","25.00","21.00","23.30"
"20/03/2020 9:30:35 PM","382.20","16.37","25.00","21.00","23.30"
"20/03/2020 9:25:35 PM","380.40","16.34","25.00","21.00","23.29"
"20/03/2020 9:20:35 PM","378.20","16.34","25.00","21.00","23.30"
"20/03/2020 9:15:35 PM","381.80","16.39","25.00","21.00","23.30"
"20/03/2020 9:10:35 PM","375.80","16.40","25.00","21.00","23.30"
"20/03/2020 9:05:35 PM","383.20","16.40","25.00","21.00","23.30"
"20/03/2020 9:00:35 PM","378.40","16.34","25.00","21.00","23.31"
"20/03/2020 8:55:35 PM","386.80","16.26","25.00","21.00","23.30"
"20/03/2020 8:50:35 PM","385.20","16.19","25.00","21.00","23.31"
"20/03/2020 8:45:35 PM","383.80","16.15","25.00","21.00","23.30"
"20/03/2020 8:40:35 PM","374.40","16.13","25.00","21.00","23.30"
"20/03/2020 8:35:35 PM","385.00","16.08","25.00","21.00","23.30"
"20/03/2020 8:30:35 PM","379.80","16.01","25.00","21.00","23.30"
"20/03/2020 8:25:35 PM","375.00","15.89","25.00","21.00","23.30"
"20/03/2020 8:20:35 PM","375.60","15.71","25.00","21.00","23.30"
"20/03/2020 8:15:35 PM","373.20","15.43","25.00","21.00","23.30"
"20/03/2020 8:10:35 PM","371.80","15.02","25.00","21.00","23.30"
"20/03/2020 8:05:35 PM","369.00","14.45","25.00","21.00","23.30"
"20/03/2020 8:00:35 PM","384.00","13.63","25.00","21.00","23.30"
"20/03/2020 7:55:35 PM","373.40","12.43","25.00","21.00","23.30"
"20/03/2020 7:50:35 PM","372.80","10.71","25.00","21.00","23.30"
"20/03/2020 7:45:35 PM","380.00","9.02","25.00","21.00","23.31"
"20/03/2020 7:40:35 PM","376.20","7.88","25.00","21.00","23.32"
"20/03/2020 7:35:35 PM","370.80","7.46","23.00","22.00","23.35"
"20/03/2020 7:30:35 PM","379.20","7.29","23.00","22.00","23.38"
"20/03/2020 7:25:35 PM","376.20","7.25","23.00","22.00","23.41"
"20/03/2020 7:20:35 PM","384.40","7.28","23.00","22.00","23.45"
"20/03/2020 7:15:35 PM","386.80","7.38","23.00","22.00","23.48"
"20/03/2020 7:10:35 PM","382.40","7.60","23.00","22.00","23.51"
"20/03/2020 7:05:35 PM","389.00","8.27","23.00","22.00","23.54"
"20/03/2020 7:00:35 PM","380.60","9.31","23.00","22.00","23.55"
"20/03/2020 6:55:35 PM","373.00","9.80","23.00","22.00","23.56"
"20/03/2020 6:50:35 PM","378.00","9.81","23.00","22.00","23.56"
"20/03/2020 6:45:35 PM","375.20","9.62","23.00","22.00","23.57"
"20/03/2020 6:40:35 PM","378.20","9.79","23.00","22.00","23.57"
"20/03/2020 6:35:35 PM","373.20","9.66","23.00","22.00","23.57"
"20/03/2020 6:30:35 PM","392.60","9.31","23.00","22.00","23.56"
"20/03/2020 6:25:35 PM","380.80","8.64","23.00","22.00","23.57"
"20/03/2020 6:20:35 PM","381.80","8.43","23.00","22.00","23.57"
"20/03/2020 6:15:35 PM","377.40","8.13","23.00","22.00","23.56"
"20/03/2020 6:10:35 PM","372.80","8.35","23.00","22.00","23.55"
"20/03/2020 6:05:35 PM","388.40","8.33","23.00","22.00","23.54"
"20/03/2020 6:00:35 PM","388.20","7.34","23.00","22.00","23.54"
"20/03/2020 5:55:35 PM","382.80","7.43","23.00","22.00","23.55"
"20/03/2020 5:50:35 PM","377.40","7.43","23.00","22.00","23.56"
"20/03/2020 5:45:35 PM","367.00","7.46","23.00","22.00","23.56"
"20/03/2020 5:40:35 PM","379.40","7.57","23.00","22.00","23.56"
"20/03/2020 5:35:35 PM","373.20","7.63","23.00","22.00","23.57"
"20/03/2020 5:30:35 PM","374.60","7.60","23.00","22.00","23.57"
"20/03/2020 5:25:35 PM","376.40","7.58","23.00","22.00","23.57"
"20/03/2020 5:20:35 PM","380.60","7.54","23.00","22.00","23.57"
"20/03/2020 5:15:35 PM","374.40","7.50","23.00","22.00","23.58"
"20/03/2020 5:10:35 PM","381.60","7.46","23.00","22.00","23.58"
"20/03/2020 5:05:35 PM","366.20","7.48","23.00","22.00","23.57"
"20/03/2020 5:00:35 PM","371.00","7.48","23.00","22.00","23.57"
"20/03/2020 4:55:35 PM","389.40","7.49","23.00","22.00","23.57"
"20/03/2020 4:50:35 PM","382.40","7.49","23.00","22.00","23.57"
"20/03/2020 4:45:35 PM","371.40","7.55","23.00","22.00","23.56"
"20/03/2020 4:40:35 PM","384.80","7.58","23.00","22.00","23.56"
"20/03/2020 4:35:35 PM","380.00","7.64","23.00","22.00","23.56"
"20/03/2020 4:30:35 PM","382.60","7.66","23.00","22.00","23.55"
"20/03/2020 4:25:35 PM","364.20","7.59","23.00","22.00","23.54"
"20/03/2020 4:20:35 PM","374.40","7.66","23.00","22.00","23.53"
"20/03/2020 4:15:35 PM","377.80","7.65","23.00","22.00","23.53"
"20/03/2020 4:10:35 PM","372.80","7.60","23.00","22.00","23.53"
"20/03/2020 4:05:35 PM","369.40","7.64","23.00","22.00","23.53"
"20/03/2020 4:00:35 PM","370.20","7.66","23.00","22.00","23.53"
"20/03/2020 3:55:35 PM","371.00","7.64","23.00","22.00","23.54"
"20/03/2020 3:50:35 PM","367.80","7.69","23.00","22.00","23.54"
"20/03/2020 3:45:35 PM","367.00","7.68","23.00","22.00","23.54"
"20/03/2020 3:40:35 PM","376.40","7.60","23.00","22.00","23.53"
"20/03/2020 3:35:35 PM","364.80","7.58","23.00","22.00","23.53"
"20/03/2020 3:30:35 PM","374.60","7.67","23.00","22.00","23.52"
"20/03/2020 3:25:35 PM","375.40","7.67","23.00","22.00","23.52"
"20/03/2020 3:20:35 PM","371.80","7.67","23.00","22.00","23.51"
"20/03/2020 3:15:35 PM","376.60","7.70","23.00","22.00","23.51"
"20/03/2020 3:10:35 PM","373.80","7.67","23.00","22.00","23.50"
"20/03/2020 3:05:35 PM","365.20","7.73","23.00","22.00","23.50"
"20/03/2020 3:00:35 PM","378.80","7.72","23.00","22.00","23.49"
"20/03/2020 2:55:35 PM","371.00","7.73","23.00","22.00","23.48"
"20/03/2020 2:50:35 PM","378.20","7.67","23.00","22.00","23.48"
"20/03/2020 2:45:35 PM","374.60","7.68","23.00","22.00","23.48"
"20/03/2020 2:40:35 PM","377.00","7.71","23.00","22.00","23.47"
"20/03/2020 2:35:35 PM","377.80","7.69","23.00","22.00","23.47"
"20/03/2020 2:30:35 PM","373.60","7.67","23.00","22.00","23.47"
"20/03/2020 2:25:35 PM","368.40","7.62","23.00","22.00","23.47"
"20/03/2020 2:20:35 PM","368.20","7.61","23.00","22.00","23.46"
"20/03/2020 2:15:35 PM","382.80","7.58","23.00","22.00","23.45"
"20/03/2020 2:10:35 PM","378.00","7.53","23.00","22.00","23.45"
"20/03/2020 2:05:35 PM","374.60","7.55","23.00","22.00","23.44"
"20/03/2020 2:00:35 PM","376.80","7.68","23.00","22.00","23.43"
"20/03/2020 1:55:35 PM","383.40","7.71","23.00","22.00","23.43"
"20/03/2020 1:50:35 PM","377.60","7.93","23.00","22.00","23.41"
"20/03/2020 1:45:35 PM","373.40","8.25","23.00","22.00","23.40"
"20/03/2020 1:40:35 PM","369.80","8.98","23.00","22.00","23.38"
"20/03/2020 1:35:35 PM","365.40","11.08","23.00","22.00","23.35"
"20/03/2020 1:30:35 PM","377.00","14.85","23.00","22.00","23.34"
"20/03/2020 1:25:35 PM","377.40","15.42","25.00","21.00","23.32"
"20/03/2020 1:20:35 PM","379.00","15.24","25.00","21.00","23.30"
"20/03/2020 1:15:35 PM","367.80","15.08","25.00","21.00","23.29"
"20/03/2020 1:10:35 PM","382.40","14.89","25.00","21.00","23.28"
"20/03/2020 1:05:35 PM","374.60","14.59","25.00","21.00","23.27"
"20/03/2020 1:00:35 PM","385.00","14.22","25.00","21.00","23.26"
"20/03/2020 12:55:35 PM","371.60","13.72","25.00","21.00","23.26"
"20/03/2020 12:50:35 PM","381.20","12.94","25.00","21.00","23.26"
"20/03/2020 12:45:35 PM","382.00","11.78","25.00","21.00","23.26"
"20/03/2020 12:40:35 PM","390.40","10.39","25.00","21.00","23.25"
"20/03/2020 12:35:35 PM","378.40","9.22","25.00","21.00","23.25"
"20/03/2020 12:30:35 PM","377.60","8.92","23.00","22.00","23.26"
"20/03/2020 12:25:35 PM","368.00","8.94","23.00","22.00","23.28"
"20/03/2020 12:20:35 PM","379.40","8.99","23.00","22.00","23.29"
"20/03/2020 12:15:35 PM","376.20","8.95","23.00","22.00","23.30"
"20/03/2020 12:10:35 PM","369.60","8.83","23.00","22.00","23.31"
"20/03/2020 12:05:35 PM","374.20","8.76","23.00","22.00","23.31"
"20/03/2020 12:00:35 PM","378.80","8.75","23.00","22.00","23.31"
"20/03/2020 11:55:35 AM","363.60","8.97","23.00","22.00","23.31"
"20/03/2020 11:50:35 AM","377.60","9.29","23.00","22.00","23.31"
"20/03/2020 11:45:35 AM","363.60","9.20","23.00","22.00","23.30"
"20/03/2020 11:40:35 AM","382.20","9.18","23.00","22.00","23.29"
"20/03/2020 11:35:35 AM","379.80","9.16","23.00","22.00","23.28"
"20/03/2020 11:30:35 AM","375.60","9.11","23.00","22.00","23.28"
"20/03/2020 11:25:35 AM","378.00","9.00","23.00","22.00","23.27"
"20/03/2020 11:20:35 AM","369.00","8.95","23.00","22.00","23.28"
"20/03/2020 11:15:35 AM","379.80","9.01","23.00","22.00","23.28"
"20/03/2020 11:10:35 AM","381.40","9.32","23.00","22.00","23.29"
"20/03/2020 11:05:35 AM","367.60","9.93","23.00","22.00","23.29"
"20/03/2020 11:00:35 AM","365.60","10.80","23.00","22.00","23.29"
"20/03/2020 10:55:35 AM","369.00","12.22","23.00","22.00","23.29"
"20/03/2020 10:50:35 AM","372.20","15.57","23.00","22.00","23.28"
"20/03/2020 10:45:35 AM","374.60","18.77","23.00","22.00","23.28"
"20/03/2020 10:40:35 AM","377.80","18.49","25.00","21.00","23.27"
"20/03/2020 10:35:35 AM","379.60","17.94","25.00","21.00","23.26"
"20/03/2020 10:30:35 AM","371.80","17.33","25.00","21.00","23.26"
"20/03/2020 10:25:35 AM","377.60","16.58","25.00","21.00","23.24"
"20/03/2020 10:20:35 AM","372.20","15.81","25.00","21.00","23.23"
"20/03/2020 10:15:35 AM","367.00","15.36","25.00","21.00","23.22"
"20/03/2020 10:10:35 AM","379.00","15.00","23.00","22.00","23.22"
"20/03/2020 10:05:35 AM","366.40","14.83","23.00","22.00","23.22"
"20/03/2020 10:00:35 AM","379.00","14.71","23.00","22.00","23.22"
"20/03/2020 9:55:35 AM","380.00","14.57","23.00","22.00","23.22"
"20/03/2020 9:50:35 AM","377.80","14.31","23.00","22.00","23.23"
"20/03/2020 9:45:35 AM","370.60","14.14","23.00","22.00","23.24"
"20/03/2020 9:40:35 AM","369.40","14.82","23.00","22.00","23.24"
"20/03/2020 9:35:35 AM","373.80","14.70","23.00","22.00","23.24"
"20/03/2020 9:30:35 AM","380.40","14.57","23.00","22.00","23.24"
"20/03/2020 9:25:35 AM","367.60","14.30","23.00","22.00","23.23"
"20/03/2020 9:20:35 AM","371.20","13.58","23.00","22.00","23.23"
"20/03/2020 9:15:35 AM","367.80","11.96","23.00","22.00","23.23"
"20/03/2020 9:10:35 AM","376.60","10.10","23.00","22.00","23.24"
"20/03/2020 9:05:35 AM","369.40","9.47","23.00","22.00","23.24"
"20/03/2020 9:00:35 AM","384.80","9.29","23.00","22.00","23.24"
"20/03/2020 8:55:35 AM","380.60","9.31","23.00","22.00","23.25"
"20/03/2020 8:50:35 AM","379.80","9.26","23.00","22.00","23.26"
"20/03/2020 8:45:35 AM","385.40","9.11","23.00","22.00","23.26"
"20/03/2020 8:40:35 AM","388.60","9.05","23.00","22.00","23.26"
"20/03/2020 8:35:35 AM","388.00","8.94","23.00","22.00","23.27"
"20/03/2020 8:30:35 AM","371.00","8.93","23.00","22.00","23.28"
"20/03/2020 8:25:35 AM","380.40","8.91","23.00","22.00","23.28"
"20/03/2020 8:20:35 AM","378.80","8.82","23.00","22.00","23.30"
"20/03/2020 8:15:35 AM","381.60","8.80","23.00","22.00","23.31"
"20/03/2020 8:10:35 AM","383.00","8.83","23.00","22.00","23.32"
"20/03/2020 8:05:35 AM","377.40","8.95","23.00","22.00","23.34"
"20/03/2020 8:00:35 AM","372.40","9.13","23.00","22.00","23.36"
"20/03/2020 7:55:35 AM","376.80","9.52","23.00","22.00","23.38"
"20/03/2020 7:50:35 AM","391.20","10.35","23.00","22.00","23.40"
"20/03/2020 7:45:35 AM","385.00","12.45","23.00","22.00","23.42"
"20/03/2020 7:40:35 AM","378.80","18.57","23.00","22.00","23.44"
"20/03/2020 7:35:35 AM","390.00","20.76","25.00","21.00","23.45"
"20/03/2020 7:30:35 AM","377.20","20.78","25.00","21.00","23.46"
"20/03/2020 7:25:35 AM","377.40","20.76","25.00","21.00","23.47"
"20/03/2020 7:20:35 AM","392.60","20.76","25.00","21.00","23.48"
"20/03/2020 7:15:35 AM","381.80","20.73","25.00","21.00","23.50"
"20/03/2020 7:10:35 AM","384.20","20.74","25.00","21.00","23.50"
"20/03/2020 7:05:35 AM","380.80","20.71","25.00","21.00","23.49"
"20/03/2020 7:00:35 AM","379.40","20.73","25.00","21.00","23.48"
"20/03/2020 6:55:35 AM","373.40","20.56","25.00","21.00","23.47"
"20/03/2020 6:50:35 AM","368.80","20.45","25.00","21.00","23.48"
"20/03/2020 6:45:35 AM","377.80","20.32","25.00","21.00","23.49"
"20/03/2020 6:40:35 AM","373.40","20.19","25.00","21.00","23.49"
"20/03/2020 6:35:35 AM","368.00","20.05","25.00","21.00","23.49"
"20/03/2020 6:30:35 AM","368.60","19.87","25.00","21.00","23.49"
"20/03/2020 6:25:35 AM","373.00","19.66","25.00","21.00","23.49"
"20/03/2020 6:20:35 AM","369.80","19.41","25.00","21.00","23.50"
"20/03/2020 6:15:35 AM","374.40","19.14","25.00","21.00","23.50"
"20/03/2020 6:10:35 AM","376.60","18.81","25.00","21.00","23.51"
"20/03/2020 6:05:35 AM","380.80","18.47","25.00","21.00","23.51"
"20/03/2020 6:00:35 AM","371.20","18.07","25.00","21.00","23.52"
"20/03/2020 5:55:35 AM","374.80","17.60","25.00","21.00","23.52"
"20/03/2020 5:50:35 AM","375.80","17.05","25.00","21.00","23.52"
"20/03/2020 5:45:35 AM","368.40","16.42","25.00","21.00","23.52"
"20/03/2020 5:40:35 AM","369.80","15.67","25.00","21.00","23.53"
"20/03/2020 5:35:35 AM","366.40","14.77","25.00","21.00","23.53"
"20/03/2020 5:30:35 AM","375.80","13.86","25.00","21.00","23.53"
"20/03/2020 5:25:35 AM","373.60","13.06","25.00","21.00","23.54"
"20/03/2020 5:20:35 AM","375.20","12.51","25.00","21.00","23.54"
"20/03/2020 5:15:35 AM","374.20","11.91","25.00","21.00","23.55"
"20/03/2020 5:10:35 AM","360.40","11.75","23.00","22.00","23.58"
"20/03/2020 5:05:35 AM","380.60","11.98","23.00","22.00","23.60"
"20/03/2020 5:00:35 AM","370.20","11.94","23.00","22.00","23.62"
"20/03/2020 4:55:35 AM","381.00","12.43","23.00","22.00","23.65"
"20/03/2020 4:50:35 AM","374.20","13.23","23.00","22.00","23.69"
"20/03/2020 4:45:35 AM","374.80","13.37","23.00","22.00","23.73"
"20/03/2020 4:40:35 AM","366.40","13.03","23.00","22.00","23.77"
"20/03/2020 4:35:35 AM","380.00","13.54","23.00","22.00","23.77"
"20/03/2020 4:30:35 AM","392.40","17.11","23.00","22.00","23.80"
"20/03/2020 4:25:35 AM","383.20","17.89","25.00","21.00","23.80"
"20/03/2020 4:20:35 AM","384.00","17.67","25.00","21.00","23.80"
"20/03/2020 4:15:35 AM","374.80","17.45","25.00","21.00","23.81"
"20/03/2020 4:10:35 AM","376.60","17.27","25.00","21.00","23.82"
"20/03/2020 4:05:35 AM","379.40","17.10","25.00","21.00","23.83"
"20/03/2020 4:00:35 AM","384.40","16.96","25.00","21.00","23.84"
"20/03/2020 3:55:35 AM","380.40","16.84","25.00","21.00","23.85"
"20/03/2020 3:50:35 AM","388.60","16.77","25.00","21.00","23.85"
"20/03/2020 3:45:35 AM","381.20","16.72","25.00","21.00","23.87"
"20/03/2020 3:40:35 AM","380.40","16.66","25.00","21.00","23.88"
"20/03/2020 3:35:35 AM","386.40","16.64","25.00","21.00","23.89"
"20/03/2020 3:30:35 AM","371.40","16.64","25.00","21.00","23.90"
"20/03/2020 3:25:35 AM","379.20","16.66","25.00","21.00","23.91"
"20/03/2020 3:20:35 AM","376.00","16.69","25.00","21.00","23.91"
"20/03/2020 3:15:35 AM","387.00","16.71","25.00","21.00","23.93"
"20/03/2020 3:10:35 AM","384.80","16.75","25.00","21.00","23.94"
"20/03/2020 3:05:35 AM","375.20","16.77","25.00","21.00","23.95"
"20/03/2020 3:00:35 AM","373.40","16.80","25.00","21.00","23.96"
"20/03/2020 2:55:35 AM","381.00","16.82","25.00","21.00","23.97"
"20/03/2020 2:50:35 AM","383.20","16.86","25.00","21.00","23.98"
"20/03/2020 2:45:35 AM","372.40","16.90","25.00","21.00","23.99"
"20/03/2020 2:40:35 AM","374.60","16.93","25.00","21.00","23.99"
"20/03/2020 2:35:35 AM","372.40","16.94","25.00","21.00","24.01"
"20/03/2020 2:30:35 AM","376.60","16.95","25.00","21.00","24.01"
"20/03/2020 2:25:35 AM","373.60","16.96","25.00","21.00","24.02"
"20/03/2020 2:20:35 AM","377.00","16.97","25.00","21.00","24.03"
"20/03/2020 2:15:35 AM","366.00","17.00","25.00","21.00","24.04"
"20/03/2020 2:10:35 AM","375.60","17.04","25.00","21.00","24.06"
"20/03/2020 2:05:35 AM","369.20","17.09","25.00","21.00","24.06"
"20/03/2020 2:00:35 AM","365.80","17.16","25.00","21.00","24.07"
"20/03/2020 1:55:35 AM","373.20","17.23","25.00","21.00","24.08"
"20/03/2020 1:50:35 AM","368.20","17.28","25.00","21.00","24.09"
"20/03/2020 1:45:35 AM","370.00","17.29","25.00","21.00","24.10"
"20/03/2020 1:40:35 AM","377.40","17.30","25.00","21.00","24.11"
"20/03/2020 1:35:35 AM","376.40","17.30","25.00","21.00","24.12"
"20/03/2020 1:30:35 AM","367.20","17.30","25.00","21.00","24.13"
"20/03/2020 1:25:35 AM","376.60","17.28","25.00","21.00","24.13"
"20/03/2020 1:20:35 AM","375.00","17.25","25.00","21.00","24.14"
"20/03/2020 1:15:35 AM","381.00","17.23","25.00","21.00","24.15"
"20/03/2020 1:10:35 AM","376.60","17.21","25.00","21.00","24.16"
"20/03/2020 1:05:35 AM","371.20","17.20","25.00","21.00","24.17"
"20/03/2020 1:00:35 AM","369.80","17.20","25.00","21.00","24.18"
"20/03/2020 12:55:35 AM","366.60","17.18","25.00","21.00","24.19"
"20/03/2020 12:50:35 AM","378.00","17.17","25.00","21.00","24.20"
"20/03/2020 12:45:35 AM","370.20","17.16","25.00","21.00","24.22"
"20/03/2020 12:40:35 AM","380.80","17.15","25.00","21.00","24.23"
"20/03/2020 12:35:35 AM","384.60","17.17","25.00","21.00","24.24"
"20/03/2020 12:30:35 AM","367.20","17.21","25.00","21.00","24.25"
"20/03/2020 12:25:35 AM","377.20","17.28","25.00","21.00","24.27"
"20/03/2020 12:20:35 AM","378.40","17.39","25.00","21.00","24.28"
"20/03/2020 12:15:35 AM","387.00","17.53","25.00","21.00","24.29"
"20/03/2020 12:10:35 AM","375.60","17.66","25.00","21.00","24.31"
"20/03/2020 12:05:35 AM","373.60","17.69","25.00","21.00","24.33"
"20/03/2020 12:00:35 AM","378.40","17.59","25.00","21.00","24.35"
"19/03/2020 11:55:35 PM","384.20","17.31","25.00","21.00","24.36"
"19/03/2020 11:50:35 PM","381.60","16.79","25.00","21.00","24.38"
"19/03/2020 11:45:35 PM","386.40","15.90","25.00","21.00","24.40"
"19/03/2020 11:40:35 PM","384.80","14.42","25.00","21.00","24.42"
"19/03/2020 11:35:35 PM","380.40","12.16","25.00","21.00","24.43"
"19/03/2020 11:30:35 PM","386.80","9.49","25.00","21.00","24.45"
"19/03/2020 11:25:35 PM","384.40","7.79","25.00","21.00","24.47"
"19/03/2020 11:20:35 PM","376.80","7.00","25.00","21.00","24.50"
"19/03/2020 11:15:35 PM","378.20","6.80","23.00","22.00","24.54"
"19/03/2020 11:10:35 PM","387.20","6.61","23.00","22.00","24.59"
"19/03/2020 11:05:35 PM","377.40","6.55","23.00","22.00","24.63"
"19/03/2020 11:00:35 PM","377.60","6.62","23.00","22.00","24.67"
"19/03/2020 10:55:35 PM","382.60","6.78","23.00","22.00","24.72"
"19/03/2020 10:50:35 PM","383.00","7.15","23.00","22.00","24.77"
"19/03/2020 10:45:35 PM","376.60","7.66","23.00","22.00","24.81"
"19/03/2020 10:40:35 PM","382.80","7.86","23.00","22.00","24.86"
"19/03/2020 10:35:35 PM","382.40","7.14","23.00","22.00","24.91"
"19/03/2020 10:30:35 PM","380.20","6.59","23.00","22.00","24.97"
"19/03/2020 10:25:35 PM","381.60","6.68","23.00","22.00","25.00"
"19/03/2020 10:20:35 PM","386.40","6.71","23.00","22.00","25.01"
"19/03/2020 10:15:35 PM","385.20","6.87","23.00","22.00","25.03"
"19/03/2020 10:10:35 PM","380.80","7.00","23.00","22.00","25.04"
"19/03/2020 10:05:35 PM","373.60","7.24","23.00","22.00","25.05"
"19/03/2020 10:00:35 PM","370.80","7.88","23.00","22.00","25.05"
"19/03/2020 9:55:35 PM","385.00","8.78","23.00","22.00","25.05"
"19/03/2020 9:50:35 PM","378.60","9.46","23.00","22.00","25.05"
"19/03/2020 9:45:35 PM","379.60","10.58","23.00","22.00","25.04"
"19/03/2020 9:40:35 PM","380.20","10.41","23.00","22.00","25.03"
"19/03/2020 9:35:35 PM","376.80","9.96","23.00","22.00","25.03"
"19/03/2020 9:30:35 PM","379.60","7.96","23.00","22.00","25.03"
"19/03/2020 9:25:35 PM","375.60","6.88","23.00","22.00","25.04"
"19/03/2020 9:20:35 PM","386.80","6.84","23.00","22.00","25.04"
"19/03/2020 9:15:35 PM","377.40","6.83","23.00","22.00","25.04"
"19/03/2020 9:10:35 PM","376.40","6.73","23.00","22.00","25.05"
"19/03/2020 9:05:35 PM","370.60","6.61","23.00","22.00","25.05"
"19/03/2020 9:00:35 PM","372.80","6.69","23.00","22.00","25.04"
"19/03/2020 8:55:35 PM","362.80","6.88","23.00","22.00","25.03"
"19/03/2020 8:50:35 PM","370.00","6.99","23.00","22.00","25.03"
"19/03/2020 8:45:35 PM","383.20","7.10","23.00","22.00","25.02"
"19/03/2020 8:40:35 PM","375.80","7.25","23.00","22.00","25.01"
"19/03/2020 8:35:35 PM","374.80","7.20","23.00","22.00","25.00"
"19/03/2020 8:30:35 PM","372.60","7.19","23.00","22.00","24.97"
"19/03/2020 8:25:35 PM","372.00","7.10","23.00","22.00","24.96"
"19/03/2020 8:20:35 PM","379.80","6.93","23.00","22.00","24.95"
"19/03/2020 8:15:35 PM","377.20","6.90","23.00","22.00","24.93"
"19/03/2020 8:10:35 PM","373.60","6.89","23.00","22.00","24.92"
"19/03/2020 8:05:35 PM","378.40","6.85","23.00","22.00","24.91"
"19/03/2020 8:00:35 PM","378.80","6.80","23.00","22.00","24.90"
"19/03/2020 7:55:35 PM","377.80","6.81","23.00","22.00","24.87"
"19/03/2020 7:50:35 PM","374.20","6.92","23.00","22.00","24.85"
"19/03/2020 7:45:35 PM","385.20","6.94","23.00","22.00","24.83"
"19/03/2020 7:40:35 PM","377.20","6.92","23.00","22.00","24.81"
"19/03/2020 7:35:35 PM","376.00","6.98","23.00","22.00","24.80"
"19/03/2020 7:30:35 PM","374.20","7.25","23.00","22.00","24.78"
"19/03/2020 7:25:35 PM","370.60","8.05","23.00","22.00","24.76"
"19/03/2020 7:20:35 PM","388.60","9.40","23.00","22.00","24.75"
"19/03/2020 7:15:35 PM","374.40","10.42","23.00","22.00","24.72"
"19/03/2020 7:10:35 PM","376.00","9.52","23.00","22.00","24.68"
"19/03/2020 7:05:35 PM","370.80","8.08","23.00","22.00","24.66"
"19/03/2020 7:00:35 PM","367.00","6.75","23.00","22.00","24.64"
"19/03/2020 6:55:35 PM","370.20","6.91","23.00","22.00","24.62"
"19/03/2020 6:50:35 PM","374.80","7.01","23.00","22.00","24.60"
"19/03/2020 6:45:35 PM","369.80","7.18","23.00","22.00","24.58"
"19/03/2020 6:40:35 PM","368.40","7.44","23.00","22.00","24.54"
"19/03/2020 6:35:35 PM","367.80","7.62","23.00","22.00","24.52"
"19/03/2020 6:30:35 PM","372.00","7.81","23.00","22.00","24.49"
"19/03/2020 6:25:35 PM","382.80","7.88","23.00","22.00","24.47"
"19/03/2020 6:20:35 PM","366.00","7.69","23.00","22.00","24.44"
"19/03/2020 6:15:35 PM","370.60","7.62","23.00","22.00","24.40"
"19/03/2020 6:10:35 PM","368.80","8.44","23.00","22.00","24.34"
"19/03/2020 6:05:35 PM","379.40","8.70","23.00","22.00","24.33"
"19/03/2020 6:00:35 PM","369.40","7.84","23.00","22.00","24.36"
"19/03/2020 5:55:35 PM","376.00","8.15","23.00","22.00","24.36"
"19/03/2020 5:50:35 PM","363.60","8.56","23.00","22.00","24.34"
"19/03/2020 5:45:35 PM","375.20","9.10","23.00","22.00","24.30"
"19/03/2020 5:40:35 PM","371.60","9.93","23.00","22.00","24.27"
"19/03/2020 5:35:35 PM","371.80","12.62","23.00","22.00","24.22"
"19/03/2020 5:30:35 PM","360.20","22.69","23.00","22.00","24.14"
"19/03/2020 5:25:35 PM","375.00","23.40","25.00","21.00","24.13"
"19/03/2020 5:20:35 PM","366.00","23.11","25.00","21.00","24.13"
"19/03/2020 5:15:35 PM","366.00","22.79","25.00","21.00","24.12"
"19/03/2020 5:10:35 PM","362.00","22.41","25.00","21.00","24.12"
"19/03/2020 5:05:35 PM","376.20","21.97","25.00","21.00","24.11"
"19/03/2020 5:00:35 PM","364.40","21.44","25.00","21.00","24.11"
"19/03/2020 4:55:35 PM","362.80","20.80","25.00","21.00","24.11"
"19/03/2020 4:50:35 PM","376.00","20.03","25.00","21.00","24.11"
"19/03/2020 4:45:35 PM","372.60","19.08","25.00","21.00","24.10"
"19/03/2020 4:40:35 PM","368.00","18.02","25.00","21.00","24.10"
"19/03/2020 4:35:35 PM","371.60","17.19","25.00","21.00","24.09"
"19/03/2020 4:30:35 PM","372.20","17.01","25.00","21.00","24.09"
"19/03/2020 4:25:35 PM","367.60","17.32","25.00","21.00","24.09"
"19/03/2020 4:20:35 PM","373.60","17.44","25.00","21.00","24.08"
"19/03/2020 4:15:35 PM","376.80","17.53","25.00","21.00","24.07"
"19/03/2020 4:10:35 PM","379.20","17.59","25.00","21.00","24.07"
"19/03/2020 4:05:35 PM","387.80","17.59","25.00","21.00","24.06"
"19/03/2020 4:00:35 PM","380.40","17.57","25.00","21.00","24.05"
"19/03/2020 3:55:35 PM","383.40","17.53","25.00","21.00","24.04"
"19/03/2020 3:50:35 PM","382.40","17.49","25.00","21.00","24.03"
"19/03/2020 3:45:35 PM","386.00","17.45","25.00","21.00","24.03"
"19/03/2020 3:40:35 PM","395.00","17.40","25.00","21.00","24.02"
"19/03/2020 3:35:35 PM","384.80","17.34","25.00","21.00","24.01"
"19/03/2020 3:30:35 PM","387.80","17.23","25.00","21.00","24.00"
"19/03/2020 3:25:35 PM","375.00","17.09","25.00","21.00","23.99"
"19/03/2020 3:20:35 PM","384.00","16.90","25.00","21.00","23.99"
"19/03/2020 3:15:35 PM","379.00","16.60","25.00","21.00","23.97"
"19/03/2020 3:10:35 PM","380.20","16.14","25.00","21.00","23.97"
"19/03/2020 3:05:35 PM","390.20","15.38","25.00","21.00","23.96"
"19/03/2020 3:00:35 PM","382.20","14.12","25.00","21.00","23.96"
"19/03/2020 2:55:35 PM","381.60","12.14","25.00","21.00","23.97"
"19/03/2020 2:50:35 PM","379.80","9.83","25.00","21.00","23.97"
"19/03/2020 2:45:35 PM","382.00","8.43","25.00","21.00","23.99"
"19/03/2020 2:40:35 PM","379.40","7.95","23.00","22.00","24.01"
"19/03/2020 2:35:35 PM","393.60","8.08","23.00","22.00","24.03"
"19/03/2020 2:30:35 PM","386.80","7.98","23.00","22.00","24.04"
"19/03/2020 2:25:35 PM","383.20","8.12","23.00","22.00","24.06"
"19/03/2020 2:20:35 PM","393.00","8.13","23.00","22.00","24.08"
"19/03/2020 2:15:35 PM","377.20","8.23","23.00","22.00","24.10"
"19/03/2020 2:10:35 PM","382.40","8.27","23.00","22.00","24.11"
"19/03/2020 2:05:35 PM","373.40","8.36","23.00","22.00","24.11"
"19/03/2020 2:00:35 PM","377.80","8.53","23.00","22.00","24.12"
"19/03/2020 1:55:35 PM","361.20","8.75","23.00","22.00","24.12"
"19/03/2020 1:50:35 PM","364.00","9.13","23.00","22.00","24.13"
"19/03/2020 1:45:35 PM","361.00","9.67","23.00","22.00","24.14"
"19/03/2020 1:40:35 PM","364.20","10.44","23.00","22.00","24.15"
"19/03/2020 1:35:35 PM","366.40","12.33","23.00","22.00","24.13"
"19/03/2020 1:30:35 PM","367.60","19.20","23.00","22.00","24.10"
"19/03/2020 1:25:35 PM","366.40","25.20","25.00","21.00","24.07"
"19/03/2020 1:20:35 PM","362.80","25.09","25.00","21.00","24.06"
"19/03/2020 1:15:35 PM","365.60","24.98","25.00","21.00","24.05"
"19/03/2020 1:10:35 PM","368.60","24.87","25.00","21.00","24.04"
"19/03/2020 1:05:35 PM","362.00","24.76","25.00","21.00","24.03"
"19/03/2020 1:00:35 PM","368.80","24.64","25.00","21.00","24.02"
"19/03/2020 12:55:35 PM","363.00","24.51","25.00","21.00","24.02"
"19/03/2020 12:50:35 PM","372.00","24.37","25.00","21.00","24.01"
"19/03/2020 12:45:35 PM","370.40","24.20","25.00","21.00","24.01"
"19/03/2020 12:40:35 PM","369.00","24.05","25.00","21.00","23.99"
"19/03/2020 12:35:35 PM","376.80","23.83","25.00","21.00","23.99"
"19/03/2020 12:30:35 PM","379.60","23.58","25.00","21.00","23.98"
"19/03/2020 12:25:35 PM","381.00","23.29","25.00","21.00","23.98"
"19/03/2020 12:20:35 PM","380.80","22.96","25.00","21.00","23.98"
"19/03/2020 12:15:35 PM","386.20","22.57","25.00","21.00","23.97"
"19/03/2020 12:10:35 PM","386.20","22.14","25.00","21.00","23.96"
"19/03/2020 12:05:35 PM","380.40","21.61","25.00","21.00","23.95"
"19/03/2020 12:00:35 PM","380.60","20.98","25.00","21.00","23.94"
"19/03/2020 11:55:35 AM","382.60","20.28","25.00","21.00","23.94"
"19/03/2020 11:50:35 AM","378.60","19.46","25.00","21.00","23.94"
"19/03/2020 11:45:35 AM","376.60","18.49","25.00","21.00","23.93"
"19/03/2020 11:40:35 AM","390.40","17.35","25.00","21.00","23.93"
"19/03/2020 11:35:35 AM","385.00","16.24","25.00","21.00","23.92"
"19/03/2020 11:30:35 AM","391.40","15.76","25.00","21.00","23.91"
