"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"19/03/2020 11:25:35 AM","383.80","16.11","25.00","21.00","23.91"
"19/03/2020 11:20:35 AM","382.00","16.32","25.00","21.00","23.90"
"19/03/2020 11:15:35 AM","382.80","16.47","25.00","21.00","23.89"
"19/03/2020 11:10:35 AM","380.40","16.56","25.00","21.00","23.88"
"19/03/2020 11:05:35 AM","393.40","16.44","25.00","21.00","23.88"
"19/03/2020 11:00:35 AM","397.80","16.19","25.00","21.00","23.87"
"19/03/2020 10:55:35 AM","397.20","15.76","25.00","21.00","23.87"
"19/03/2020 10:50:35 AM","396.00","15.04","25.00","21.00","23.87"
"19/03/2020 10:45:35 AM","390.80","13.80","25.00","21.00","23.88"
"19/03/2020 10:40:35 AM","381.80","11.85","25.00","21.00","23.89"
"19/03/2020 10:35:35 AM","386.40","9.52","25.00","21.00","23.92"
"19/03/2020 10:30:35 AM","389.20","8.16","25.00","21.00","23.96"
"19/03/2020 10:25:35 AM","375.20","7.70","23.00","22.00","24.01"
"19/03/2020 10:20:35 AM","385.00","7.99","23.00","22.00","24.00"
"19/03/2020 10:15:35 AM","383.60","8.41","23.00","22.00","24.00"
"19/03/2020 10:10:35 AM","378.80","9.47","23.00","22.00","24.00"
"19/03/2020 10:05:35 AM","386.80","11.02","23.00","22.00","23.98"
"19/03/2020 10:00:35 AM","382.60","12.48","23.00","22.00","23.97"
"19/03/2020 9:55:35 AM","390.60","14.00","23.00","22.00","23.96"
"19/03/2020 9:50:35 AM","394.80","23.51","23.00","22.00","23.94"
"19/03/2020 9:45:35 AM","393.80","23.72","25.00","21.00","23.93"
"19/03/2020 9:40:35 AM","392.00","23.68","25.00","21.00","23.92"
"19/03/2020 9:35:35 AM","394.40","23.63","25.00","21.00","23.91"
"19/03/2020 9:30:35 AM","402.20","23.59","25.00","21.00","23.90"
"19/03/2020 9:25:35 AM","396.00","23.54","25.00","21.00","23.89"
"19/03/2020 9:20:35 AM","401.80","23.51","25.00","21.00","23.88"
"19/03/2020 9:15:35 AM","408.40","23.48","25.00","21.00","23.88"
"19/03/2020 9:10:35 AM","401.80","23.44","25.00","21.00","23.87"
"19/03/2020 9:05:35 AM","399.60","23.40","25.00","21.00","23.86"
"19/03/2020 9:00:35 AM","404.20","23.36","25.00","21.00","23.85"
"19/03/2020 8:55:35 AM","404.60","23.32","25.00","21.00","23.85"
"19/03/2020 8:50:35 AM","404.20","23.27","25.00","21.00","23.84"
"19/03/2020 8:45:35 AM","390.60","23.23","25.00","21.00","23.83"
"19/03/2020 8:40:35 AM","389.60","23.18","25.00","21.00","23.83"
"19/03/2020 8:35:35 AM","391.80","23.12","25.00","21.00","23.82"
"19/03/2020 8:30:35 AM","403.00","23.07","25.00","21.00","23.81"
"19/03/2020 8:25:35 AM","396.80","23.01","25.00","21.00","23.80"
"19/03/2020 8:20:35 AM","390.40","22.96","25.00","21.00","23.80"
"19/03/2020 8:15:35 AM","402.00","22.89","25.00","21.00","23.79"
"19/03/2020 8:10:35 AM","394.60","22.83","25.00","21.00","23.78"
"19/03/2020 8:05:35 AM","395.20","22.77","25.00","21.00","23.78"
"19/03/2020 8:00:35 AM","395.00","22.70","25.00","21.00","23.77"
"19/03/2020 7:55:35 AM","396.80","22.63","25.00","21.00","23.77"
"19/03/2020 7:50:35 AM","394.20","22.54","25.00","21.00","23.76"
"19/03/2020 7:45:35 AM","396.80","22.44","25.00","21.00","23.76"
"19/03/2020 7:40:35 AM","389.00","22.32","25.00","21.00","23.75"
"19/03/2020 7:35:35 AM","391.60","22.20","25.00","21.00","23.75"
"19/03/2020 7:30:35 AM","394.40","22.07","25.00","21.00","23.75"
"19/03/2020 7:25:35 AM","390.80","21.91","25.00","21.00","23.75"
"19/03/2020 7:20:35 AM","399.40","21.72","25.00","21.00","23.74"
"19/03/2020 7:15:35 AM","399.80","21.51","25.00","21.00","23.74"
"19/03/2020 7:10:35 AM","396.00","21.27","25.00","21.00","23.73"
"19/03/2020 7:05:35 AM","390.00","20.99","25.00","21.00","23.73"
"19/03/2020 7:00:35 AM","392.60","20.64","25.00","21.00","23.72"
"19/03/2020 6:55:35 AM","391.40","20.24","25.00","21.00","23.73"
"19/03/2020 6:50:35 AM","400.00","19.77","25.00","21.00","23.73"
"19/03/2020 6:45:35 AM","390.40","19.20","25.00","21.00","23.72"
"19/03/2020 6:40:35 AM","397.20","18.55","25.00","21.00","23.72"
"19/03/2020 6:35:35 AM","399.00","17.78","25.00","21.00","23.72"
"19/03/2020 6:30:35 AM","391.40","16.86","25.00","21.00","23.72"
"19/03/2020 6:25:35 AM","404.20","16.00","25.00","21.00","23.72"
"19/03/2020 6:20:35 AM","404.20","15.58","25.00","21.00","23.72"
"19/03/2020 6:15:35 AM","403.20","15.85","25.00","21.00","23.72"
"19/03/2020 6:10:35 AM","417.20","15.91","25.00","21.00","23.72"
"19/03/2020 6:05:35 AM","413.20","15.91","25.00","21.00","23.72"
"19/03/2020 6:00:35 AM","412.60","15.78","25.00","21.00","23.73"
"19/03/2020 5:55:35 AM","407.60","15.37","25.00","21.00","23.73"
"19/03/2020 5:50:35 AM","411.40","14.55","25.00","21.00","23.73"
"19/03/2020 5:45:35 AM","411.60","13.10","25.00","21.00","23.75"
"19/03/2020 5:40:35 AM","413.80","11.09","25.00","21.00","23.75"
"19/03/2020 5:35:35 AM","416.40","9.53","25.00","21.00","23.75"
"19/03/2020 5:30:35 AM","408.80","9.04","25.00","21.00","23.76"
"19/03/2020 5:25:35 AM","404.20","10.12","23.00","22.00","23.77"
"19/03/2020 5:20:35 AM","402.60","11.53","23.00","22.00","23.79"
"19/03/2020 5:15:35 AM","396.40","13.06","23.00","22.00","23.81"
"19/03/2020 5:10:35 AM","403.20","14.09","23.00","22.00","23.82"
"19/03/2020 5:05:35 AM","392.40","14.75","23.00","22.00","23.85"
"19/03/2020 5:00:35 AM","399.40","14.77","23.00","22.00","23.86"
"19/03/2020 4:55:35 AM","409.60","15.01","23.00","22.00","23.87"
"19/03/2020 4:50:35 AM","405.00","14.96","23.00","22.00","23.86"
"19/03/2020 4:45:35 AM","404.40","14.95","23.00","22.00","23.85"
"19/03/2020 4:40:35 AM","413.80","15.09","23.00","22.00","23.86"
"19/03/2020 4:35:35 AM","408.00","15.28","23.00","22.00","23.87"
"19/03/2020 4:30:35 AM","395.80","15.58","23.00","22.00","23.87"
"19/03/2020 4:25:35 AM","397.00","16.94","23.00","22.00","23.87"
"19/03/2020 4:20:35 AM","393.00","22.94","23.00","22.00","23.87"
"19/03/2020 4:15:35 AM","403.60","22.94","25.00","21.00","23.87"
"19/03/2020 4:10:35 AM","411.00","22.95","25.00","21.00","23.87"
"19/03/2020 4:05:35 AM","398.60","22.95","25.00","21.00","23.87"
"19/03/2020 4:00:35 AM","408.00","22.95","25.00","21.00","23.87"
"19/03/2020 3:55:35 AM","401.60","22.96","25.00","21.00","23.87"
"19/03/2020 3:50:35 AM","407.20","22.95","25.00","21.00","23.88"
"19/03/2020 3:45:35 AM","406.60","22.94","25.00","21.00","23.87"
"19/03/2020 3:40:35 AM","402.40","22.93","25.00","21.00","23.88"
"19/03/2020 3:35:35 AM","407.00","22.91","25.00","21.00","23.88"
"19/03/2020 3:30:35 AM","401.00","22.89","25.00","21.00","23.88"
"19/03/2020 3:25:35 AM","401.40","22.87","25.00","21.00","23.88"
"19/03/2020 3:20:35 AM","391.80","22.84","25.00","21.00","23.88"
"19/03/2020 3:15:35 AM","388.40","22.82","25.00","21.00","23.89"
"19/03/2020 3:10:35 AM","389.60","22.79","25.00","21.00","23.89"
"19/03/2020 3:05:35 AM","412.00","22.76","25.00","21.00","23.89"
"19/03/2020 3:00:35 AM","404.60","22.72","25.00","21.00","23.89"
"19/03/2020 2:55:35 AM","397.80","22.66","25.00","21.00","23.89"
"19/03/2020 2:50:35 AM","396.80","22.61","25.00","21.00","23.89"
"19/03/2020 2:45:35 AM","401.60","22.54","25.00","21.00","23.90"
"19/03/2020 2:40:35 AM","399.20","22.47","25.00","21.00","23.90"
"19/03/2020 2:35:35 AM","394.60","22.40","25.00","21.00","23.90"
"19/03/2020 2:30:35 AM","387.80","22.31","25.00","21.00","23.90"
"19/03/2020 2:25:35 AM","391.20","22.20","25.00","21.00","23.90"
"19/03/2020 2:20:35 AM","392.40","22.08","25.00","21.00","23.91"
"19/03/2020 2:15:35 AM","388.20","21.94","25.00","21.00","23.92"
"19/03/2020 2:10:35 AM","394.20","21.78","25.00","21.00","23.92"
"19/03/2020 2:05:35 AM","389.00","21.60","25.00","21.00","23.93"
"19/03/2020 2:00:35 AM","381.60","21.40","25.00","21.00","23.93"
"19/03/2020 1:55:35 AM","384.60","21.19","25.00","21.00","23.93"
"19/03/2020 1:50:35 AM","385.60","20.97","25.00","21.00","23.93"
"19/03/2020 1:45:35 AM","389.00","20.76","25.00","21.00","23.93"
"19/03/2020 1:40:35 AM","392.20","20.54","25.00","21.00","23.94"
"19/03/2020 1:35:35 AM","396.00","20.30","25.00","21.00","23.94"
"19/03/2020 1:30:35 AM","386.20","20.07","25.00","21.00","23.95"
"19/03/2020 1:25:35 AM","377.80","19.86","25.00","21.00","23.95"
"19/03/2020 1:20:35 AM","396.60","19.65","25.00","21.00","23.96"
"19/03/2020 1:15:35 AM","386.60","19.46","25.00","21.00","23.97"
"19/03/2020 1:10:35 AM","379.80","19.27","25.00","21.00","23.97"
"19/03/2020 1:05:35 AM","382.20","19.09","25.00","21.00","23.98"
"19/03/2020 1:00:35 AM","380.20","18.93","25.00","21.00","23.98"
"19/03/2020 12:55:35 AM","382.60","18.79","25.00","21.00","23.99"
"19/03/2020 12:50:35 AM","387.00","18.69","25.00","21.00","24.00"
"19/03/2020 12:45:35 AM","380.40","18.65","25.00","21.00","24.00"
"19/03/2020 12:40:35 AM","385.00","18.58","25.00","21.00","24.01"
"19/03/2020 12:35:35 AM","384.40","18.53","25.00","21.00","24.01"
"19/03/2020 12:30:35 AM","385.40","18.48","25.00","21.00","24.02"
"19/03/2020 12:25:35 AM","389.20","18.42","25.00","21.00","24.02"
"19/03/2020 12:20:35 AM","393.60","18.35","25.00","21.00","24.02"
"19/03/2020 12:15:35 AM","404.80","18.27","25.00","21.00","24.03"
"19/03/2020 12:10:35 AM","396.20","18.23","25.00","21.00","24.03"
"19/03/2020 12:05:35 AM","396.00","18.19","25.00","21.00","24.04"
"19/03/2020 12:00:35 AM","393.00","18.20","25.00","21.00","24.04"
"18/03/2020 11:55:35 PM","391.80","18.21","25.00","21.00","24.04"
"18/03/2020 11:50:35 PM","397.60","18.22","25.00","21.00","24.06"
"18/03/2020 11:45:35 PM","394.00","18.24","25.00","21.00","24.06"
"18/03/2020 11:40:35 PM","400.20","18.28","25.00","21.00","24.07"
"18/03/2020 11:35:35 PM","391.40","18.34","25.00","21.00","24.07"
"18/03/2020 11:30:35 PM","389.40","18.38","25.00","21.00","24.08"
"18/03/2020 11:25:35 PM","396.60","18.36","25.00","21.00","24.08"
"18/03/2020 11:20:35 PM","386.20","18.35","25.00","21.00","24.08"
"18/03/2020 11:15:35 PM","395.20","18.32","25.00","21.00","24.08"
"18/03/2020 11:10:35 PM","396.60","18.30","25.00","21.00","24.09"
"18/03/2020 11:05:35 PM","387.60","18.27","25.00","21.00","24.09"
"18/03/2020 11:00:35 PM","380.40","18.25","25.00","21.00","24.09"
"18/03/2020 10:55:35 PM","384.60","18.24","25.00","21.00","24.10"
"18/03/2020 10:50:35 PM","385.40","18.23","25.00","21.00","24.10"
"18/03/2020 10:45:35 PM","385.20","18.23","25.00","21.00","24.10"
"18/03/2020 10:40:35 PM","390.20","18.20","25.00","21.00","24.11"
"18/03/2020 10:35:35 PM","386.20","18.16","25.00","21.00","24.12"
"18/03/2020 10:30:35 PM","380.40","18.13","25.00","21.00","24.12"
"18/03/2020 10:25:35 PM","389.80","18.12","25.00","21.00","24.13"
"18/03/2020 10:20:35 PM","377.40","18.09","25.00","21.00","24.13"
"18/03/2020 10:15:35 PM","393.20","18.07","25.00","21.00","24.14"
"18/03/2020 10:10:35 PM","385.60","18.01","25.00","21.00","24.15"
"18/03/2020 10:05:35 PM","383.20","17.95","25.00","21.00","24.15"
"18/03/2020 10:00:35 PM","380.60","17.87","25.00","21.00","24.16"
"18/03/2020 9:55:35 PM","376.80","17.79","25.00","21.00","24.16"
"18/03/2020 9:50:35 PM","389.80","17.69","25.00","21.00","24.17"
"18/03/2020 9:45:35 PM","388.20","17.63","25.00","21.00","24.18"
"18/03/2020 9:40:35 PM","391.00","17.59","25.00","21.00","24.18"
"18/03/2020 9:35:35 PM","383.80","17.53","25.00","21.00","24.18"
"18/03/2020 9:30:35 PM","387.00","17.50","25.00","21.00","24.19"
"18/03/2020 9:25:35 PM","386.00","17.47","25.00","21.00","24.19"
"18/03/2020 9:20:35 PM","385.00","17.42","25.00","21.00","24.20"
"18/03/2020 9:15:35 PM","385.80","17.39","25.00","21.00","24.20"
"18/03/2020 9:10:35 PM","379.00","17.36","25.00","21.00","24.20"
"18/03/2020 9:05:35 PM","393.40","17.33","25.00","21.00","24.20"
"18/03/2020 9:00:35 PM","382.00","17.28","25.00","21.00","24.21"
"18/03/2020 8:55:35 PM","382.40","17.24","25.00","21.00","24.21"
"18/03/2020 8:50:35 PM","378.00","17.21","25.00","21.00","24.21"
"18/03/2020 8:45:35 PM","381.40","17.19","25.00","21.00","24.21"
"18/03/2020 8:40:35 PM","384.40","17.16","25.00","21.00","24.21"
"18/03/2020 8:35:35 PM","382.40","17.12","25.00","21.00","24.21"
"18/03/2020 8:30:35 PM","380.20","17.08","25.00","21.00","24.21"
"18/03/2020 8:25:35 PM","385.60","17.04","25.00","21.00","24.21"
"18/03/2020 8:20:35 PM","377.60","16.99","25.00","21.00","24.21"
"18/03/2020 8:15:35 PM","378.40","16.93","25.00","21.00","24.22"
"18/03/2020 8:10:35 PM","376.80","16.87","25.00","21.00","24.22"
"18/03/2020 8:05:35 PM","376.40","16.82","25.00","21.00","24.22"
"18/03/2020 8:00:35 PM","372.60","16.76","25.00","21.00","24.22"
"18/03/2020 7:55:35 PM","367.80","16.68","25.00","21.00","24.22"
"18/03/2020 7:50:35 PM","377.00","16.57","25.00","21.00","24.23"
"18/03/2020 7:45:35 PM","387.00","16.42","25.00","21.00","24.24"
"18/03/2020 7:40:35 PM","395.40","16.21","25.00","21.00","24.25"
"18/03/2020 7:35:35 PM","386.00","15.92","25.00","21.00","24.25"
"18/03/2020 7:30:35 PM","387.60","15.47","25.00","21.00","24.26"
"18/03/2020 7:25:35 PM","378.20","14.76","25.00","21.00","24.26"
"18/03/2020 7:20:35 PM","385.60","13.58","25.00","21.00","24.27"
"18/03/2020 7:15:35 PM","384.20","11.84","25.00","21.00","24.29"
"18/03/2020 7:10:35 PM","369.60","9.60","25.00","21.00","24.31"
"18/03/2020 7:05:35 PM","375.20","8.01","25.00","21.00","24.35"
"18/03/2020 7:00:35 PM","381.00","7.24","25.00","21.00","24.42"
"18/03/2020 6:55:35 PM","374.40","7.03","23.00","22.00","24.44"
"18/03/2020 6:50:35 PM","368.80","7.03","23.00","22.00","24.46"
"18/03/2020 6:45:35 PM","367.00","7.16","23.00","22.00","24.48"
"18/03/2020 6:40:35 PM","364.20","7.39","23.00","22.00","24.49"
"18/03/2020 6:35:35 PM","367.40","7.46","23.00","22.00","24.49"
"18/03/2020 6:30:35 PM","378.60","7.51","23.00","22.00","24.50"
"18/03/2020 6:25:35 PM","368.40","7.36","23.00","22.00","24.50"
"18/03/2020 6:20:35 PM","370.80","6.97","23.00","22.00","24.49"
"18/03/2020 6:15:35 PM","381.20","7.30","23.00","22.00","24.48"
"18/03/2020 6:10:35 PM","373.40","7.71","23.00","22.00","24.46"
"18/03/2020 6:05:35 PM","368.60","7.84","23.00","22.00","24.48"
"18/03/2020 6:00:35 PM","364.60","7.12","23.00","22.00","24.51"
"18/03/2020 5:55:35 PM","374.40","7.26","23.00","22.00","24.50"
"18/03/2020 5:50:35 PM","363.60","7.22","23.00","22.00","24.49"
"18/03/2020 5:45:35 PM","377.00","7.14","23.00","22.00","24.48"
"18/03/2020 5:40:35 PM","374.80","7.10","23.00","22.00","24.47"
"18/03/2020 5:35:35 PM","379.80","7.19","23.00","22.00","24.47"
"18/03/2020 5:30:35 PM","363.80","7.35","23.00","22.00","24.45"
"18/03/2020 5:25:35 PM","365.60","7.39","23.00","22.00","24.44"
"18/03/2020 5:20:35 PM","373.20","7.28","23.00","22.00","24.44"
"18/03/2020 5:15:35 PM","372.40","7.21","23.00","22.00","24.43"
"18/03/2020 5:10:35 PM","363.20","7.20","23.00","22.00","24.41"
"18/03/2020 5:05:35 PM","374.40","7.27","23.00","22.00","24.39"
"18/03/2020 5:00:35 PM","372.00","7.40","23.00","22.00","24.38"
"18/03/2020 4:55:35 PM","363.00","7.15","23.00","22.00","24.39"
"18/03/2020 4:50:35 PM","373.80","7.16","23.00","22.00","24.39"
"18/03/2020 4:45:35 PM","377.60","7.18","23.00","22.00","24.38"
"18/03/2020 4:40:35 PM","364.60","7.20","23.00","22.00","24.38"
"18/03/2020 4:35:35 PM","369.80","7.28","23.00","22.00","24.37"
"18/03/2020 4:30:35 PM","376.80","7.28","23.00","22.00","24.37"
"18/03/2020 4:25:35 PM","372.20","7.22","23.00","22.00","24.36"
"18/03/2020 4:20:35 PM","375.60","7.19","23.00","22.00","24.35"
"18/03/2020 4:15:35 PM","369.20","7.15","23.00","22.00","24.35"
"18/03/2020 4:10:35 PM","377.80","7.09","23.00","22.00","24.34"
"18/03/2020 4:05:35 PM","368.60","7.07","23.00","22.00","24.33"
"18/03/2020 4:00:35 PM","369.40","7.13","23.00","22.00","24.33"
"18/03/2020 3:55:35 PM","378.40","7.12","23.00","22.00","24.32"
"18/03/2020 3:50:35 PM","369.40","7.17","23.00","22.00","24.32"
"18/03/2020 3:45:35 PM","370.60","7.16","23.00","22.00","24.31"
"18/03/2020 3:40:35 PM","378.00","7.19","23.00","22.00","24.31"
"18/03/2020 3:35:35 PM","363.40","7.15","23.00","22.00","24.30"
"18/03/2020 3:30:35 PM","366.60","7.15","23.00","22.00","24.30"
"18/03/2020 3:25:35 PM","370.20","7.14","23.00","22.00","24.29"
"18/03/2020 3:20:35 PM","364.60","7.20","23.00","22.00","24.27"
"18/03/2020 3:15:35 PM","371.80","7.23","23.00","22.00","24.27"
"18/03/2020 3:10:35 PM","373.00","7.12","23.00","22.00","24.26"
"18/03/2020 3:05:35 PM","366.00","7.00","23.00","22.00","24.25"
"18/03/2020 3:00:35 PM","378.40","7.13","23.00","22.00","24.24"
"18/03/2020 2:55:35 PM","383.60","7.23","23.00","22.00","24.23"
"18/03/2020 2:50:35 PM","376.40","7.37","23.00","22.00","24.22"
"18/03/2020 2:45:35 PM","368.00","7.43","23.00","22.00","24.20"
"18/03/2020 2:40:35 PM","366.20","7.33","23.00","22.00","24.18"
"18/03/2020 2:35:35 PM","365.20","7.28","23.00","22.00","24.17"
"18/03/2020 2:30:35 PM","371.00","7.24","23.00","22.00","24.15"
"18/03/2020 2:25:35 PM","375.00","7.33","23.00","22.00","24.13"
"18/03/2020 2:20:35 PM","372.40","7.40","23.00","22.00","24.12"
"18/03/2020 2:15:35 PM","372.00","7.35","23.00","22.00","24.10"
"18/03/2020 2:10:35 PM","372.40","7.34","23.00","22.00","24.09"
"18/03/2020 2:05:35 PM","369.20","7.31","23.00","22.00","24.06"
"18/03/2020 2:00:35 PM","371.20","7.36","23.00","22.00","24.04"
"18/03/2020 1:55:35 PM","361.80","7.41","23.00","22.00","24.02"
"18/03/2020 1:50:35 PM","373.40","7.46","23.00","22.00","24.02"
"18/03/2020 1:45:35 PM","366.20","7.37","23.00","22.00","24.01"
"18/03/2020 1:40:35 PM","373.80","7.38","23.00","22.00","23.99"
"18/03/2020 1:35:35 PM","363.80","7.28","23.00","22.00","23.95"
"18/03/2020 1:30:35 PM","366.00","7.17","23.00","22.00","23.93"
"18/03/2020 1:25:35 PM","358.40","7.23","23.00","22.00","23.90"
"18/03/2020 1:20:35 PM","368.20","7.18","23.00","22.00","23.88"
"18/03/2020 1:15:35 PM","369.00","7.24","23.00","22.00","23.87"
"18/03/2020 1:10:35 PM","367.00","7.44","23.00","22.00","23.84"
"18/03/2020 1:05:35 PM","375.00","7.58","23.00","22.00","23.82"
"18/03/2020 1:00:35 PM","368.20","7.50","23.00","22.00","23.80"
"18/03/2020 12:55:35 PM","364.00","7.35","23.00","22.00","23.78"
"18/03/2020 12:50:35 PM","376.60","7.36","23.00","22.00","23.76"
"18/03/2020 12:45:35 PM","370.00","7.50","23.00","22.00","23.76"
"18/03/2020 12:40:35 PM","360.40","7.49","23.00","22.00","23.78"
"18/03/2020 12:35:35 PM","363.40","7.46","23.00","22.00","23.79"
"18/03/2020 12:30:35 PM","372.60","7.42","23.00","22.00","23.87"
"18/03/2020 12:25:35 PM","374.40","7.69","23.00","22.00","23.94"
"18/03/2020 12:20:35 PM","378.20","8.83","23.00","22.00","23.61"
"18/03/2020 12:15:35 PM","373.80","7.68","25.00","21.00","23.66"
"18/03/2020 12:10:35 PM","366.40","7.40","23.00","22.00","23.68"
"18/03/2020 12:05:35 PM","376.60","7.41","23.00","22.00","23.69"
"18/03/2020 12:00:35 PM","370.80","7.42","23.00","22.00","23.69"
"18/03/2020 11:55:35 AM","365.20","7.42","23.00","22.00","23.71"
"18/03/2020 11:50:35 AM","372.00","7.37","23.00","22.00","23.72"
"18/03/2020 11:45:35 AM","366.60","7.31","23.00","22.00","23.72"
"18/03/2020 11:40:35 AM","373.40","7.32","23.00","22.00","23.72"
"18/03/2020 11:35:35 AM","370.00","7.23","23.00","22.00","23.70"
"18/03/2020 11:30:35 AM","371.40","7.29","23.00","22.00","23.70"
"18/03/2020 11:25:35 AM","366.00","7.26","23.00","22.00","23.70"
"18/03/2020 11:20:35 AM","366.80","7.23","23.00","22.00","23.68"
"18/03/2020 11:15:35 AM","364.80","7.17","23.00","22.00","23.67"
"18/03/2020 11:10:35 AM","362.80","7.00","23.00","22.00","23.67"
"18/03/2020 11:05:35 AM","370.80","6.99","23.00","22.00","23.66"
"18/03/2020 11:00:35 AM","379.00","7.12","23.00","22.00","23.65"
"18/03/2020 10:55:35 AM","359.60","7.15","23.00","22.00","23.64"
"18/03/2020 10:50:35 AM","363.00","7.27","23.00","22.00","23.63"
"18/03/2020 10:45:35 AM","365.80","7.28","23.00","22.00","23.63"
"18/03/2020 10:40:35 AM","381.00","7.41","23.00","22.00","23.61"
"18/03/2020 10:35:35 AM","369.20","7.69","23.00","22.00","23.60"
"18/03/2020 10:30:35 AM","374.40","8.47","23.00","22.00","23.59"
"18/03/2020 10:25:35 AM","366.40","9.38","23.00","22.00","23.57"
"18/03/2020 10:20:35 AM","373.00","10.13","23.00","22.00","23.55"
"18/03/2020 10:15:35 AM","367.60","10.56","23.00","22.00","23.53"
"18/03/2020 10:10:35 AM","377.60","11.54","23.00","22.00","23.52"
"18/03/2020 10:05:35 AM","375.20","10.98","23.00","22.00","23.50"
"18/03/2020 10:00:35 AM","381.00","9.56","23.00","22.00","23.49"
"18/03/2020 9:55:35 AM","371.80","8.51","23.00","22.00","23.48"
"18/03/2020 9:50:35 AM","376.40","8.35","23.00","22.00","23.48"
"18/03/2020 9:45:35 AM","364.40","7.98","23.00","22.00","23.47"
"18/03/2020 9:40:35 AM","374.80","7.90","23.00","22.00","23.46"
"18/03/2020 9:35:35 AM","375.00","7.96","23.00","22.00","23.45"
"18/03/2020 9:30:35 AM","379.60","8.11","23.00","22.00","23.46"
"18/03/2020 9:25:35 AM","375.20","8.36","23.00","22.00","23.45"
"18/03/2020 9:20:35 AM","373.00","8.50","23.00","22.00","23.46"
"18/03/2020 9:15:35 AM","373.80","8.58","23.00","22.00","23.46"
"18/03/2020 9:10:35 AM","370.00","8.63","23.00","22.00","23.46"
"18/03/2020 9:05:35 AM","364.60","8.74","23.00","22.00","23.46"
"18/03/2020 9:00:35 AM","356.80","8.92","23.00","22.00","23.46"
"18/03/2020 8:55:35 AM","376.40","9.20","23.00","22.00","23.46"
"18/03/2020 8:50:35 AM","381.20","9.62","23.00","22.00","23.45"
"18/03/2020 8:45:35 AM","372.00","10.29","23.00","22.00","23.45"
"18/03/2020 8:40:35 AM","372.80","11.75","23.00","22.00","23.43"
"18/03/2020 8:35:35 AM","380.00","15.97","23.00","22.00","23.42"
"18/03/2020 8:30:35 AM","390.60","21.56","23.00","22.00","23.41"
"18/03/2020 8:25:35 AM","394.20","22.47","25.00","21.00","23.40"
"18/03/2020 8:20:35 AM","384.60","22.45","25.00","21.00","23.39"
"18/03/2020 8:15:35 AM","389.40","22.43","25.00","21.00","23.39"
"18/03/2020 8:10:35 AM","390.40","22.41","25.00","21.00","23.39"
"18/03/2020 8:05:35 AM","386.40","22.39","25.00","21.00","23.38"
"18/03/2020 8:00:35 AM","385.80","22.36","25.00","21.00","23.38"
"18/03/2020 7:55:35 AM","392.00","22.33","25.00","21.00","23.38"
"18/03/2020 7:50:35 AM","389.60","22.30","25.00","21.00","23.37"
"18/03/2020 7:45:35 AM","377.20","22.27","25.00","21.00","23.37"
"18/03/2020 7:40:35 AM","382.60","22.23","25.00","21.00","23.37"
"18/03/2020 7:35:35 AM","377.40","22.20","25.00","21.00","23.36"
"18/03/2020 7:30:35 AM","372.20","22.16","25.00","21.00","23.36"
"18/03/2020 7:25:35 AM","383.80","22.11","25.00","21.00","23.36"
"18/03/2020 7:20:35 AM","372.00","22.06","25.00","21.00","23.36"
"18/03/2020 7:15:35 AM","376.20","22.01","25.00","21.00","23.36"
"18/03/2020 7:10:35 AM","380.60","21.95","25.00","21.00","23.36"
"18/03/2020 7:05:35 AM","374.00","21.87","25.00","21.00","23.36"
"18/03/2020 7:00:35 AM","375.80","21.79","25.00","21.00","23.36"
"18/03/2020 6:55:35 AM","371.60","21.70","25.00","21.00","23.35"
"18/03/2020 6:50:35 AM","374.60","21.60","25.00","21.00","23.35"
"18/03/2020 6:45:35 AM","380.00","21.48","25.00","21.00","23.35"
"18/03/2020 6:40:35 AM","371.80","21.34","25.00","21.00","23.35"
"18/03/2020 6:35:35 AM","377.60","21.17","25.00","21.00","23.35"
"18/03/2020 6:30:35 AM","381.20","20.98","25.00","21.00","23.35"
"18/03/2020 6:25:35 AM","372.20","20.77","25.00","21.00","23.35"
"18/03/2020 6:20:35 AM","368.80","20.51","25.00","21.00","23.35"
"18/03/2020 6:15:35 AM","381.60","20.21","25.00","21.00","23.36"
"18/03/2020 6:10:35 AM","378.20","19.86","25.00","21.00","23.36"
"18/03/2020 6:05:35 AM","372.60","19.46","25.00","21.00","23.36"
"18/03/2020 6:00:35 AM","375.00","18.99","25.00","21.00","23.36"
"18/03/2020 5:55:35 AM","377.80","18.46","25.00","21.00","23.36"
"18/03/2020 5:50:35 AM","379.20","17.81","25.00","21.00","23.37"
"18/03/2020 5:45:35 AM","376.40","17.06","25.00","21.00","23.36"
"18/03/2020 5:40:35 AM","377.80","16.17","25.00","21.00","23.37"
"18/03/2020 5:35:35 AM","380.20","15.15","25.00","21.00","23.37"
"18/03/2020 5:30:35 AM","379.40","14.08","25.00","21.00","23.37"
"18/03/2020 5:25:35 AM","374.20","13.16","25.00","21.00","23.38"
"18/03/2020 5:20:35 AM","379.20","12.50","25.00","21.00","23.38"
"18/03/2020 5:15:35 AM","374.40","11.93","23.00","22.00","23.39"
"18/03/2020 5:10:35 AM","372.60","12.00","23.00","22.00","23.41"
"18/03/2020 5:05:35 AM","382.60","12.00","23.00","22.00","23.43"
"18/03/2020 5:00:35 AM","379.60","12.12","23.00","22.00","23.44"
"18/03/2020 4:55:35 AM","384.60","12.46","23.00","22.00","23.46"
"18/03/2020 4:50:35 AM","374.00","12.41","23.00","22.00","23.49"
"18/03/2020 4:45:35 AM","377.60","11.73","23.00","22.00","23.51"
"18/03/2020 4:40:35 AM","378.20","11.52","23.00","22.00","23.53"
"18/03/2020 4:35:35 AM","375.80","11.49","23.00","22.00","23.53"
"18/03/2020 4:30:35 AM","375.80","12.84","23.00","22.00","23.53"
"18/03/2020 4:25:35 AM","373.60","15.38","23.00","22.00","23.54"
"18/03/2020 4:20:35 AM","372.00","19.57","23.00","22.00","23.53"
"18/03/2020 4:15:35 AM","379.80","22.76","25.00","21.00","23.53"
"18/03/2020 4:10:35 AM","381.60","22.76","25.00","21.00","23.53"
"18/03/2020 4:05:35 AM","373.40","22.77","25.00","21.00","23.52"
"18/03/2020 4:00:35 AM","380.00","22.77","25.00","21.00","23.53"
"18/03/2020 3:55:35 AM","365.20","22.78","25.00","21.00","23.53"
"18/03/2020 3:50:35 AM","374.40","22.78","25.00","21.00","23.53"
"18/03/2020 3:45:35 AM","371.60","22.78","25.00","21.00","23.53"
"18/03/2020 3:40:35 AM","368.80","22.77","25.00","21.00","23.53"
"18/03/2020 3:35:35 AM","367.60","22.76","25.00","21.00","23.53"
"18/03/2020 3:30:35 AM","367.00","22.75","25.00","21.00","23.53"
"18/03/2020 3:25:35 AM","376.80","22.73","25.00","21.00","23.53"
"18/03/2020 3:20:35 AM","376.80","22.72","25.00","21.00","23.53"
"18/03/2020 3:15:35 AM","371.00","22.70","25.00","21.00","23.53"
"18/03/2020 3:10:35 AM","376.20","22.68","25.00","21.00","23.53"
"18/03/2020 3:05:35 AM","370.20","22.65","25.00","21.00","23.54"
"18/03/2020 3:00:35 AM","366.20","22.63","25.00","21.00","23.53"
"18/03/2020 2:55:35 AM","383.60","22.59","25.00","21.00","23.54"
"18/03/2020 2:50:35 AM","381.80","22.56","25.00","21.00","23.54"
"18/03/2020 2:45:35 AM","366.40","22.52","25.00","21.00","23.54"
"18/03/2020 2:40:35 AM","382.40","22.48","25.00","21.00","23.54"
"18/03/2020 2:35:35 AM","376.60","22.43","25.00","21.00","23.54"
"18/03/2020 2:30:35 AM","371.40","22.37","25.00","21.00","23.54"
"18/03/2020 2:25:35 AM","366.60","22.30","25.00","21.00","23.54"
"18/03/2020 2:20:35 AM","366.60","22.22","25.00","21.00","23.55"
"18/03/2020 2:15:35 AM","371.00","22.13","25.00","21.00","23.54"
"18/03/2020 2:10:35 AM","367.00","22.03","25.00","21.00","23.55"
"18/03/2020 2:05:35 AM","375.80","21.90","25.00","21.00","23.55"
"18/03/2020 2:00:35 AM","380.00","21.75","25.00","21.00","23.55"
"18/03/2020 1:55:35 AM","376.60","21.59","25.00","21.00","23.55"
"18/03/2020 1:50:35 AM","372.60","21.39","25.00","21.00","23.56"
"18/03/2020 1:45:35 AM","377.80","21.16","25.00","21.00","23.56"
"18/03/2020 1:40:35 AM","370.00","20.89","25.00","21.00","23.56"
"18/03/2020 1:35:35 AM","378.40","20.56","25.00","21.00","23.56"
"18/03/2020 1:30:35 AM","368.20","20.17","25.00","21.00","23.56"
"18/03/2020 1:25:35 AM","375.40","19.69","25.00","21.00","23.57"
"18/03/2020 1:20:35 AM","376.60","19.13","25.00","21.00","23.57"
"18/03/2020 1:15:35 AM","384.00","18.44","25.00","21.00","23.57"
"18/03/2020 1:10:35 AM","375.60","17.63","25.00","21.00","23.58"
"18/03/2020 1:05:35 AM","376.00","16.63","25.00","21.00","23.58"
"18/03/2020 1:00:35 AM","372.40","15.45","25.00","21.00","23.59"
"18/03/2020 12:55:35 AM","376.00","14.23","25.00","21.00","23.60"
"18/03/2020 12:50:35 AM","376.20","13.89","25.00","21.00","23.60"
"18/03/2020 12:45:35 AM","378.00","13.53","25.00","21.00","23.61"
"18/03/2020 12:40:35 AM","379.20","12.56","25.00","21.00","23.62"
"18/03/2020 12:35:35 AM","375.40","11.29","25.00","21.00","23.62"
"18/03/2020 12:30:35 AM","374.60","10.40","25.00","21.00","23.63"
"18/03/2020 12:25:35 AM","369.60","10.59","23.00","22.00","23.65"
"18/03/2020 12:20:35 AM","366.80","11.95","23.00","22.00","23.66"
"18/03/2020 12:15:35 AM","375.00","16.25","23.00","22.00","23.67"
"18/03/2020 12:10:35 AM","370.20","23.01","23.00","22.00","23.67"
"18/03/2020 12:05:35 AM","366.80","23.24","23.00","22.00","23.68"
"18/03/2020 12:00:35 AM","386.20","23.29","23.00","22.00","23.68"
"17/03/2020 11:55:35 PM","378.60","23.32","25.00","21.00","23.68"
"17/03/2020 11:50:35 PM","381.20","23.34","25.00","21.00","23.68"
"17/03/2020 11:45:35 PM","385.40","23.36","25.00","21.00","23.68"
"17/03/2020 11:40:35 PM","376.40","23.38","25.00","21.00","23.69"
"17/03/2020 11:35:35 PM","384.20","23.39","25.00","21.00","23.69"
"17/03/2020 11:30:35 PM","378.80","23.41","25.00","21.00","23.70"
"17/03/2020 11:25:35 PM","379.60","23.43","25.00","21.00","23.70"
"17/03/2020 11:20:35 PM","379.00","23.45","25.00","21.00","23.71"
"17/03/2020 11:15:35 PM","386.60","23.47","25.00","21.00","23.71"
"17/03/2020 11:10:35 PM","381.00","23.49","25.00","21.00","23.72"
"17/03/2020 11:05:35 PM","386.20","23.51","25.00","21.00","23.72"
"17/03/2020 11:00:35 PM","392.40","23.53","25.00","21.00","23.72"
"17/03/2020 10:55:35 PM","389.80","23.55","25.00","21.00","23.73"
"17/03/2020 10:50:35 PM","382.20","23.57","25.00","21.00","23.73"
"17/03/2020 10:45:35 PM","394.00","23.58","25.00","21.00","23.74"
"17/03/2020 10:40:35 PM","386.20","23.60","25.00","21.00","23.74"
"17/03/2020 10:35:35 PM","395.20","23.62","25.00","21.00","23.75"
"17/03/2020 10:30:35 PM","379.20","23.63","25.00","21.00","23.75"
"17/03/2020 10:25:35 PM","394.40","23.66","25.00","21.00","23.75"
"17/03/2020 10:20:35 PM","380.80","23.67","25.00","21.00","23.76"
"17/03/2020 10:15:35 PM","369.80","23.69","25.00","21.00","23.76"
"17/03/2020 10:10:35 PM","383.80","23.70","25.00","21.00","23.76"
"17/03/2020 10:05:35 PM","378.00","23.72","25.00","21.00","23.77"
"17/03/2020 10:00:35 PM","371.40","23.74","25.00","21.00","23.77"
"17/03/2020 9:55:35 PM","389.80","23.76","25.00","21.00","23.78"
"17/03/2020 9:50:35 PM","386.60","23.78","25.00","21.00","23.78"
"17/03/2020 9:45:35 PM","385.00","23.79","25.00","21.00","23.78"
"17/03/2020 9:40:35 PM","387.20","23.81","25.00","21.00","23.79"
"17/03/2020 9:35:35 PM","387.00","23.83","25.00","21.00","23.79"
"17/03/2020 9:30:35 PM","377.80","23.85","25.00","21.00","23.80"
"17/03/2020 9:25:35 PM","370.80","23.87","25.00","21.00","23.80"
"17/03/2020 9:20:35 PM","382.60","23.88","25.00","21.00","23.81"
"17/03/2020 9:15:35 PM","384.80","23.91","25.00","21.00","23.81"
"17/03/2020 9:10:35 PM","385.20","23.92","25.00","21.00","23.82"
"17/03/2020 9:05:35 PM","390.80","23.94","25.00","21.00","23.82"
"17/03/2020 9:00:35 PM","384.60","23.96","25.00","21.00","23.82"
"17/03/2020 8:55:35 PM","369.80","23.98","25.00","21.00","23.83"
"17/03/2020 8:50:35 PM","369.40","24.00","25.00","21.00","23.83"
"17/03/2020 8:45:35 PM","384.60","24.01","25.00","21.00","23.83"
"17/03/2020 8:40:35 PM","381.80","24.04","25.00","21.00","23.84"
"17/03/2020 8:35:35 PM","383.80","24.06","25.00","21.00","23.84"
"17/03/2020 8:30:35 PM","384.00","24.07","25.00","21.00","23.84"
"17/03/2020 8:25:35 PM","378.80","24.10","25.00","21.00","23.85"
"17/03/2020 8:20:35 PM","385.20","24.11","25.00","21.00","23.85"
"17/03/2020 8:15:35 PM","374.00","24.14","25.00","21.00","23.85"
"17/03/2020 8:10:35 PM","376.00","24.16","25.00","21.00","23.85"
"17/03/2020 8:05:35 PM","381.40","24.18","25.00","21.00","23.86"
"17/03/2020 8:00:35 PM","382.20","24.20","25.00","21.00","23.86"
"17/03/2020 7:55:35 PM","380.00","24.23","25.00","21.00","23.86"
"17/03/2020 7:50:35 PM","371.20","24.25","25.00","21.00","23.87"
"17/03/2020 7:45:35 PM","374.20","24.27","25.00","21.00","23.87"
"17/03/2020 7:40:35 PM","379.40","24.29","25.00","21.00","23.87"
"17/03/2020 7:35:35 PM","375.20","24.31","25.00","21.00","23.87"
"17/03/2020 7:30:35 PM","385.80","24.33","25.00","21.00","23.87"
"17/03/2020 7:25:35 PM","375.40","24.35","25.00","21.00","23.87"
"17/03/2020 7:20:35 PM","371.40","24.36","25.00","21.00","23.87"
"17/03/2020 7:15:35 PM","372.20","24.37","25.00","21.00","23.86"
"17/03/2020 7:10:35 PM","368.40","24.38","25.00","21.00","23.85"
"17/03/2020 7:05:35 PM","376.60","24.39","25.00","21.00","23.85"
"17/03/2020 7:00:35 PM","377.60","24.40","25.00","21.00","23.85"
"17/03/2020 6:55:35 PM","373.00","24.40","25.00","21.00","23.84"
"17/03/2020 6:50:35 PM","375.20","24.41","25.00","21.00","23.84"
"17/03/2020 6:45:35 PM","369.40","24.42","25.00","21.00","23.84"
"17/03/2020 6:40:35 PM","376.40","24.44","25.00","21.00","23.84"
"17/03/2020 6:35:35 PM","371.40","24.46","25.00","21.00","23.85"
"17/03/2020 6:30:35 PM","379.80","24.47","25.00","21.00","23.84"
"17/03/2020 6:25:35 PM","364.20","24.49","25.00","21.00","23.85"
"17/03/2020 6:20:35 PM","378.00","24.52","25.00","21.00","23.85"
"17/03/2020 6:15:35 PM","377.40","24.54","25.00","21.00","23.85"
"17/03/2020 6:10:35 PM","376.60","24.56","25.00","21.00","23.85"
"17/03/2020 6:05:35 PM","375.20","24.59","25.00","21.00","23.86"
"17/03/2020 6:00:35 PM","375.40","24.61","25.00","21.00","23.85"
"17/03/2020 5:55:35 PM","375.40","24.62","25.00","21.00","23.84"
"17/03/2020 5:50:35 PM","363.60","24.64","25.00","21.00","23.83"
"17/03/2020 5:45:35 PM","374.80","24.66","25.00","21.00","23.84"
"17/03/2020 5:40:35 PM","384.20","24.68","25.00","21.00","23.84"
"17/03/2020 5:35:35 PM","380.60","24.69","25.00","21.00","23.83"
"17/03/2020 5:30:35 PM","375.60","24.70","25.00","21.00","23.83"
"17/03/2020 5:25:35 PM","362.00","24.73","25.00","21.00","23.82"
"17/03/2020 5:20:35 PM","368.40","24.73","25.00","21.00","23.82"
"17/03/2020 5:15:35 PM","373.20","24.75","25.00","21.00","23.81"
"17/03/2020 5:10:35 PM","367.40","24.76","25.00","21.00","23.82"
"17/03/2020 5:05:35 PM","382.80","24.77","25.00","21.00","23.81"
"17/03/2020 5:00:35 PM","375.60","24.77","25.00","21.00","23.80"
"17/03/2020 4:55:35 PM","376.20","24.77","25.00","21.00","23.79"
"17/03/2020 4:50:35 PM","374.60","24.77","25.00","21.00","23.78"
"17/03/2020 4:45:35 PM","375.60","24.77","25.00","21.00","23.77"
"17/03/2020 4:40:35 PM","367.00","24.77","25.00","21.00","23.77"
"17/03/2020 4:35:35 PM","374.80","24.77","25.00","21.00","23.76"
"17/03/2020 4:30:35 PM","372.60","24.77","25.00","21.00","23.75"
"17/03/2020 4:25:35 PM","365.60","24.76","25.00","21.00","23.75"
"17/03/2020 4:20:35 PM","373.40","24.75","25.00","21.00","23.74"
"17/03/2020 4:15:35 PM","363.00","24.73","25.00","21.00","23.74"
"17/03/2020 4:10:35 PM","380.20","24.71","25.00","21.00","23.73"
"17/03/2020 4:05:35 PM","366.80","24.69","25.00","21.00","23.71"
"17/03/2020 4:00:35 PM","375.40","24.67","25.00","21.00","23.71"
"17/03/2020 3:55:35 PM","371.20","24.65","25.00","21.00","23.70"
"17/03/2020 3:50:35 PM","370.60","24.63","25.00","21.00","23.70"
"17/03/2020 3:45:35 PM","376.40","24.60","25.00","21.00","23.70"
"17/03/2020 3:40:35 PM","358.80","24.58","25.00","21.00","23.69"
"17/03/2020 3:35:35 PM","363.40","24.55","25.00","21.00","23.69"
"17/03/2020 3:30:35 PM","362.60","24.53","25.00","21.00","23.68"
"17/03/2020 3:25:35 PM","358.40","24.51","25.00","21.00","23.67"
"17/03/2020 3:20:35 PM","364.20","24.50","25.00","21.00","23.67"
"17/03/2020 3:15:35 PM","367.00","24.48","25.00","21.00","23.66"
"17/03/2020 3:10:35 PM","372.40","24.46","25.00","21.00","23.65"
"17/03/2020 3:05:35 PM","357.00","24.44","25.00","21.00","23.65"
"17/03/2020 3:00:35 PM","370.20","24.41","25.00","21.00","23.64"
"17/03/2020 2:55:35 PM","365.20","24.37","25.00","21.00","23.63"
"17/03/2020 2:50:35 PM","374.80","24.33","25.00","21.00","23.62"
"17/03/2020 2:45:35 PM","375.80","24.27","25.00","21.00","23.61"
"17/03/2020 2:40:35 PM","371.20","24.21","25.00","21.00","23.60"
"17/03/2020 2:35:35 PM","362.40","24.14","25.00","21.00","23.59"
"17/03/2020 2:30:35 PM","375.40","24.06","25.00","21.00","23.60"
"17/03/2020 2:25:35 PM","385.00","24.01","25.00","21.00","23.59"
"17/03/2020 2:20:35 PM","381.00","23.93","25.00","21.00","23.57"
"17/03/2020 2:15:35 PM","386.20","23.83","25.00","21.00","23.56"
"17/03/2020 2:10:35 PM","386.20","23.76","25.00","21.00","23.55"
"17/03/2020 2:05:35 PM","391.40","23.67","25.00","21.00","23.54"
"17/03/2020 2:00:35 PM","383.80","23.59","25.00","21.00","23.53"
"17/03/2020 1:55:35 PM","390.80","23.49","25.00","21.00","23.52"
"17/03/2020 1:50:35 PM","379.00","23.37","25.00","21.00","23.51"
"17/03/2020 1:45:35 PM","382.00","23.24","25.00","21.00","23.50"
"17/03/2020 1:40:35 PM","389.80","23.08","25.00","21.00","23.49"
"17/03/2020 1:35:35 PM","387.40","22.92","25.00","21.00","23.48"
"17/03/2020 1:30:35 PM","381.20","22.72","25.00","21.00","23.47"
"17/03/2020 1:25:35 PM","374.40","22.51","25.00","21.00","23.46"
"17/03/2020 1:20:35 PM","382.40","22.27","25.00","21.00","23.46"
"17/03/2020 1:15:35 PM","374.20","22.00","25.00","21.00","23.44"
"17/03/2020 1:10:35 PM","379.60","21.68","25.00","21.00","23.43"
"17/03/2020 1:05:35 PM","380.40","21.33","25.00","21.00","23.43"
"17/03/2020 1:00:35 PM","384.40","20.95","25.00","21.00","23.42"
"17/03/2020 12:55:35 PM","375.20","20.52","25.00","21.00","23.41"
"17/03/2020 12:50:35 PM","385.60","20.01","25.00","21.00","23.40"
"17/03/2020 12:45:35 PM","389.60","19.40","25.00","21.00","23.39"
"17/03/2020 12:40:35 PM","383.80","18.70","25.00","21.00","23.38"
"17/03/2020 12:35:35 PM","387.60","17.86","25.00","21.00","23.38"
"17/03/2020 12:30:35 PM","386.00","16.91","25.00","21.00","23.37"
"17/03/2020 12:25:35 PM","390.00","15.84","25.00","21.00","23.37"
"17/03/2020 12:20:35 PM","382.00","14.99","25.00","21.00","23.36"
"17/03/2020 12:15:35 PM","387.20","14.75","25.00","21.00","23.36"
"17/03/2020 12:10:35 PM","374.00","14.52","25.00","21.00","23.36"
"17/03/2020 12:05:35 PM","385.40","14.14","25.00","21.00","23.35"
"17/03/2020 12:00:35 PM","374.00","13.50","25.00","21.00","23.35"
"17/03/2020 11:55:35 AM","376.40","12.41","25.00","21.00","23.34"
"17/03/2020 11:50:35 AM","380.40","10.88","25.00","21.00","23.33"
"17/03/2020 11:45:35 AM","371.20","9.40","25.00","21.00","23.34"
"17/03/2020 11:40:35 AM","378.80","8.54","23.00","22.00","23.34"
"17/03/2020 11:35:35 AM","376.80","8.73","23.00","22.00","23.35"
"17/03/2020 11:30:35 AM","375.80","9.04","23.00","22.00","23.35"
"17/03/2020 11:25:35 AM","370.20","9.75","23.00","22.00","23.34"
"17/03/2020 11:20:35 AM","383.20","10.96","23.00","22.00","23.33"
"17/03/2020 11:15:35 AM","378.60","13.01","23.00","22.00","23.31"
"17/03/2020 11:10:35 AM","378.00","17.05","23.00","22.00","23.30"
"17/03/2020 11:05:35 AM","384.00","22.19","23.00","22.00","23.28"
"17/03/2020 11:00:35 AM","397.00","22.54","25.00","21.00","23.25"
"17/03/2020 10:55:35 AM","394.00","22.50","23.00","22.00","23.23"
"17/03/2020 10:50:35 AM","386.20","22.42","23.00","22.00","23.22"
"17/03/2020 10:45:35 AM","394.80","22.35","23.00","22.00","23.22"
"17/03/2020 10:40:35 AM","395.00","22.28","23.00","22.00","23.20"
"17/03/2020 10:35:35 AM","381.20","22.20","23.00","22.00","23.19"
"17/03/2020 10:30:35 AM","388.00","22.10","23.00","22.00","23.17"
"17/03/2020 10:25:35 AM","392.20","22.01","23.00","22.00","23.16"
"17/03/2020 10:20:35 AM","388.20","21.91","23.00","22.00","23.15"
"17/03/2020 10:15:35 AM","390.80","21.82","23.00","22.00","23.13"
"17/03/2020 10:10:35 AM","382.60","21.73","23.00","22.00","23.12"
"17/03/2020 10:05:35 AM","386.00","21.65","23.00","22.00","23.11"
"17/03/2020 10:00:35 AM","381.80","21.59","23.00","22.00","23.09"
"17/03/2020 9:55:35 AM","369.20","21.53","23.00","22.00","23.07"
"17/03/2020 9:50:35 AM","387.20","21.47","23.00","22.00","23.05"
"17/03/2020 9:45:35 AM","379.00","21.41","23.00","22.00","23.04"
"17/03/2020 9:40:35 AM","386.40","21.35","23.00","22.00","23.02"
"17/03/2020 9:35:35 AM","384.60","21.30","23.00","22.00","23.01"
"17/03/2020 9:30:35 AM","388.00","21.24","23.00","22.00","23.00"
"17/03/2020 9:25:35 AM","387.00","21.18","23.00","22.00","22.98"
"17/03/2020 9:20:35 AM","376.40","21.11","23.00","22.00","22.97"
"17/03/2020 9:15:35 AM","385.80","21.05","23.00","22.00","22.96"
"17/03/2020 9:10:35 AM","378.20","20.98","23.00","22.00","22.95"
"17/03/2020 9:05:35 AM","399.60","20.92","23.00","22.00","22.93"
"17/03/2020 9:00:35 AM","382.00","20.86","23.00","22.00","22.92"
"17/03/2020 8:55:35 AM","394.40","20.80","23.00","22.00","22.91"
"17/03/2020 8:50:35 AM","394.60","20.73","23.00","22.00","22.91"
"17/03/2020 8:45:35 AM","387.00","20.67","23.00","22.00","22.91"
"17/03/2020 8:40:35 AM","385.40","20.59","23.00","22.00","22.91"
"17/03/2020 8:35:35 AM","385.00","20.53","23.00","22.00","22.90"
"17/03/2020 8:30:35 AM","393.60","20.51","25.00","21.00","22.88"
"17/03/2020 8:25:35 AM","400.20","20.45","25.00","21.00","22.87"
"17/03/2020 8:20:35 AM","401.60","20.42","25.00","21.00","22.86"
"17/03/2020 8:15:35 AM","383.60","20.38","25.00","21.00","22.85"
"17/03/2020 8:10:35 AM","387.40","20.31","25.00","21.00","22.85"
"17/03/2020 8:05:35 AM","403.40","20.26","23.00","22.00","22.85"
"17/03/2020 8:00:35 AM","397.00","20.25","23.00","22.00","22.86"
"17/03/2020 7:55:35 AM","392.00","20.25","23.00","22.00","22.87"
"17/03/2020 7:50:35 AM","398.40","20.27","23.00","22.00","22.87"
"17/03/2020 7:45:35 AM","393.60","20.29","23.00","22.00","22.88"
"17/03/2020 7:40:35 AM","400.80","20.33","23.00","22.00","22.89"
"17/03/2020 7:35:35 AM","403.40","20.36","23.00","22.00","22.90"
"17/03/2020 7:30:35 AM","408.00","20.44","23.00","22.00","22.91"
"17/03/2020 7:25:35 AM","406.20","20.46","25.00","21.00","22.91"
"17/03/2020 7:20:35 AM","395.40","20.47","25.00","21.00","22.92"
"17/03/2020 7:15:35 AM","403.40","20.48","25.00","21.00","22.92"
"17/03/2020 7:10:35 AM","397.00","20.50","25.00","21.00","22.92"
"17/03/2020 7:05:35 AM","399.80","20.51","25.00","21.00","22.93"
"17/03/2020 7:00:35 AM","396.60","20.53","25.00","21.00","22.93"
"17/03/2020 6:55:35 AM","392.80","20.54","25.00","21.00","22.94"
"17/03/2020 6:50:35 AM","394.00","20.55","25.00","21.00","22.95"
"17/03/2020 6:45:35 AM","392.20","20.56","25.00","21.00","22.96"
"17/03/2020 6:40:35 AM","387.00","20.58","25.00","21.00","22.96"
"17/03/2020 6:35:35 AM","392.80","20.57","25.00","21.00","22.96"
"17/03/2020 6:30:35 AM","403.00","20.56","25.00","21.00","22.96"
"17/03/2020 6:25:35 AM","382.00","20.55","25.00","21.00","22.98"
"17/03/2020 6:20:35 AM","392.40","20.52","25.00","21.00","22.98"
"17/03/2020 6:15:35 AM","397.60","20.50","25.00","21.00","22.98"
"17/03/2020 6:10:35 AM","386.20","20.50","25.00","21.00","22.97"
"17/03/2020 6:05:35 AM","387.60","20.43","25.00","21.00","22.97"
"17/03/2020 6:00:35 AM","392.80","20.41","25.00","21.00","22.97"
"17/03/2020 5:55:35 AM","391.40","20.36","25.00","21.00","22.96"
"17/03/2020 5:50:35 AM","388.00","20.34","25.00","21.00","22.97"
"17/03/2020 5:45:35 AM","379.80","20.32","25.00","21.00","22.97"
"17/03/2020 5:40:35 AM","377.00","20.31","25.00","21.00","22.97"
"17/03/2020 5:35:35 AM","397.20","20.32","25.00","21.00","22.98"
"17/03/2020 5:30:35 AM","391.40","20.35","25.00","21.00","22.98"
"17/03/2020 5:25:35 AM","390.40","20.41","25.00","21.00","22.97"
"17/03/2020 5:20:35 AM","387.80","20.35","25.00","21.00","22.96"
"17/03/2020 5:15:35 AM","393.20","20.35","23.00","22.00","22.96"
"17/03/2020 5:10:35 AM","399.00","20.36","23.00","22.00","22.97"
"17/03/2020 5:05:35 AM","388.60","20.37","23.00","22.00","22.98"
"17/03/2020 5:00:35 AM","387.00","20.37","23.00","22.00","22.98"
"17/03/2020 4:55:35 AM","382.00","20.35","23.00","22.00","22.98"
"17/03/2020 4:50:35 AM","381.00","20.28","23.00","22.00","22.99"
"17/03/2020 4:45:35 AM","375.80","20.25","23.00","22.00","23.01"
"17/03/2020 4:40:35 AM","395.00","20.21","23.00","22.00","23.03"
"17/03/2020 4:35:35 AM","398.60","20.20","23.00","22.00","23.03"
"17/03/2020 4:30:35 AM","386.00","20.25","23.00","22.00","23.03"
"17/03/2020 4:25:35 AM","383.80","20.20","23.00","22.00","23.05"
"17/03/2020 4:20:35 AM","376.20","20.26","23.00","22.00","23.09"
"17/03/2020 4:15:35 AM","388.00","20.33","25.00","21.00","23.11"
"17/03/2020 4:10:35 AM","384.60","20.33","25.00","21.00","23.11"
"17/03/2020 4:05:35 AM","388.00","20.32","25.00","21.00","23.11"
"17/03/2020 4:00:35 AM","384.60","20.30","25.00","21.00","23.12"
"17/03/2020 3:55:35 AM","382.60","20.28","25.00","21.00","23.12"
"17/03/2020 3:50:35 AM","379.60","20.28","25.00","21.00","23.13"
"17/03/2020 3:45:35 AM","382.80","20.26","25.00","21.00","23.13"
"17/03/2020 3:40:35 AM","392.20","20.23","25.00","21.00","23.14"
"17/03/2020 3:35:35 AM","397.80","20.19","25.00","21.00","23.15"
"17/03/2020 3:30:35 AM","400.00","20.14","25.00","21.00","23.16"
"17/03/2020 3:25:35 AM","409.00","20.09","25.00","21.00","23.16"
"17/03/2020 3:20:35 AM","401.20","20.02","25.00","21.00","23.17"
"17/03/2020 3:15:35 AM","413.60","19.95","25.00","21.00","23.17"
"17/03/2020 3:10:35 AM","420.00","19.86","25.00","21.00","23.18"
"17/03/2020 3:05:35 AM","403.20","19.76","25.00","21.00","23.19"
"17/03/2020 3:00:35 AM","401.80","19.65","25.00","21.00","23.20"
"17/03/2020 2:55:35 AM","403.60","19.52","25.00","21.00","23.20"
"17/03/2020 2:50:35 AM","417.00","19.37","25.00","21.00","23.21"
"17/03/2020 2:45:35 AM","405.40","19.20","25.00","21.00","23.22"
"17/03/2020 2:40:35 AM","405.20","19.00","25.00","21.00","23.22"
"17/03/2020 2:35:35 AM","410.80","18.79","25.00","21.00","23.23"
"17/03/2020 2:30:35 AM","407.00","18.56","25.00","21.00","23.24"
"17/03/2020 2:25:35 AM","397.80","18.35","25.00","21.00","23.25"
"17/03/2020 2:20:35 AM","400.60","18.13","25.00","21.00","23.26"
"17/03/2020 2:15:35 AM","399.40","17.91","25.00","21.00","23.26"
"17/03/2020 2:10:35 AM","405.20","17.64","25.00","21.00","23.26"
"17/03/2020 2:05:35 AM","403.60","17.39","25.00","21.00","23.27"
"17/03/2020 2:00:35 AM","405.20","17.16","25.00","21.00","23.28"
"17/03/2020 1:55:35 AM","400.60","16.92","25.00","21.00","23.29"
"17/03/2020 1:50:35 AM","394.80","16.71","25.00","21.00","23.30"
"17/03/2020 1:45:35 AM","413.20","16.52","25.00","21.00","23.31"
"17/03/2020 1:40:35 AM","398.80","16.44","25.00","21.00","23.32"
"17/03/2020 1:35:35 AM","405.60","16.32","25.00","21.00","23.32"
"17/03/2020 1:30:35 AM","402.60","16.17","25.00","21.00","23.33"
"17/03/2020 1:25:35 AM","400.60","16.10","25.00","21.00","23.34"
"17/03/2020 1:20:35 AM","400.20","16.05","25.00","21.00","23.35"
"17/03/2020 1:15:35 AM","406.20","16.02","25.00","21.00","23.36"
"17/03/2020 1:10:35 AM","405.80","16.01","25.00","21.00","23.37"
"17/03/2020 1:05:35 AM","402.40","16.01","25.00","21.00","23.38"
"17/03/2020 1:00:35 AM","388.60","16.05","25.00","21.00","23.39"
"17/03/2020 12:55:35 AM","402.40","16.03","25.00","21.00","23.40"
"17/03/2020 12:50:35 AM","408.20","15.97","25.00","21.00","23.40"
"17/03/2020 12:45:35 AM","394.20","15.98","25.00","21.00","23.41"
"17/03/2020 12:40:35 AM","392.80","16.03","25.00","21.00","23.43"
"17/03/2020 12:35:35 AM","402.20","16.06","25.00","21.00","23.44"
"17/03/2020 12:30:35 AM","400.20","16.08","25.00","21.00","23.45"
"17/03/2020 12:25:35 AM","397.20","16.05","25.00","21.00","23.46"
"17/03/2020 12:20:35 AM","407.00","16.09","25.00","21.00","23.47"
"17/03/2020 12:15:35 AM","390.20","16.07","25.00","21.00","23.48"
"17/03/2020 12:10:35 AM","404.20","16.04","25.00","21.00","23.49"
"17/03/2020 12:05:35 AM","404.00","16.05","25.00","21.00","23.50"
"17/03/2020 12:00:35 AM","397.20","16.06","25.00","21.00","23.51"
"16/03/2020 11:55:35 PM","391.60","16.06","25.00","21.00","23.53"
"16/03/2020 11:50:35 PM","395.00","16.09","25.00","21.00","23.54"
"16/03/2020 11:45:35 PM","398.80","16.09","25.00","21.00","23.55"
"16/03/2020 11:40:35 PM","397.60","16.10","25.00","21.00","23.57"
"16/03/2020 11:35:35 PM","391.80","16.11","25.00","21.00","23.58"
"16/03/2020 11:30:35 PM","389.40","16.12","25.00","21.00","23.59"
"16/03/2020 11:25:35 PM","397.40","16.13","25.00","21.00","23.61"
"16/03/2020 11:20:35 PM","396.40","16.12","25.00","21.00","23.62"
"16/03/2020 11:15:35 PM","388.40","16.11","25.00","21.00","23.63"
"16/03/2020 11:10:35 PM","390.00","16.11","25.00","21.00","23.65"
"16/03/2020 11:05:35 PM","379.40","16.11","25.00","21.00","23.67"
"16/03/2020 11:00:35 PM","382.60","16.10","25.00","21.00","23.68"
"16/03/2020 10:55:35 PM","378.00","16.09","25.00","21.00","23.69"
"16/03/2020 10:50:35 PM","370.80","16.10","25.00","21.00","23.72"
"16/03/2020 10:45:35 PM","384.80","16.10","25.00","21.00","23.73"
"16/03/2020 10:40:35 PM","389.00","16.09","25.00","21.00","23.75"
"16/03/2020 10:35:35 PM","378.80","16.07","25.00","21.00","23.76"
"16/03/2020 10:30:35 PM","390.20","16.05","25.00","21.00","23.78"
"16/03/2020 10:25:35 PM","382.80","16.03","25.00","21.00","23.80"
"16/03/2020 10:20:35 PM","375.20","15.97","25.00","21.00","23.81"
"16/03/2020 10:15:35 PM","381.40","15.90","25.00","21.00","23.83"
"16/03/2020 10:10:35 PM","383.20","15.83","25.00","21.00","23.85"
"16/03/2020 10:05:35 PM","379.40","15.71","25.00","21.00","23.87"
