"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"16/03/2020 10:00:35 PM","384.60","15.56","25.00","21.00","23.88"
"16/03/2020 9:55:35 PM","384.00","15.34","25.00","21.00","23.90"
"16/03/2020 9:50:35 PM","385.60","15.07","25.00","21.00","23.93"
"16/03/2020 9:45:35 PM","384.60","14.64","25.00","21.00","23.95"
"16/03/2020 9:40:35 PM","383.60","13.95","25.00","21.00","23.97"
"16/03/2020 9:35:35 PM","381.80","12.79","25.00","21.00","24.00"
"16/03/2020 9:30:35 PM","371.20","11.07","25.00","21.00","24.03"
"16/03/2020 9:25:35 PM","377.20","8.89","25.00","21.00","24.06"
"16/03/2020 9:20:35 PM","389.80","7.34","25.00","21.00","24.09"
"16/03/2020 9:15:35 PM","382.40","6.63","25.00","21.00","24.12"
"16/03/2020 9:10:35 PM","389.20","6.63","23.00","22.00","24.18"
"16/03/2020 9:05:35 PM","391.60","6.70","23.00","22.00","24.24"
"16/03/2020 9:00:35 PM","397.00","6.96","23.00","22.00","24.30"
"16/03/2020 8:55:35 PM","380.20","7.31","23.00","22.00","24.36"
"16/03/2020 8:50:35 PM","390.60","7.44","23.00","22.00","24.41"
"16/03/2020 8:45:35 PM","394.60","7.66","23.00","22.00","24.48"
"16/03/2020 8:40:35 PM","395.00","7.62","23.00","22.00","24.56"
"16/03/2020 8:35:35 PM","382.20","7.17","23.00","22.00","24.63"
"16/03/2020 8:30:35 PM","388.20","7.31","23.00","22.00","24.70"
"16/03/2020 8:25:35 PM","384.40","8.37","23.00","22.00","24.76"
"16/03/2020 8:20:35 PM","386.60","8.17","23.00","22.00","24.84"
"16/03/2020 8:15:35 PM","379.80","7.70","23.00","22.00","24.92"
"16/03/2020 8:10:35 PM","395.40","6.98","23.00","22.00","25.01"
"16/03/2020 8:05:35 PM","385.00","7.14","23.00","22.00","25.10"
"16/03/2020 8:00:35 PM","378.80","7.25","23.00","22.00","25.21"
"16/03/2020 7:55:35 PM","383.20","7.36","23.00","22.00","25.31"
"16/03/2020 7:50:35 PM","388.60","7.34","23.00","22.00","25.40"
"16/03/2020 7:45:35 PM","386.60","7.31","23.00","22.00","25.47"
"16/03/2020 7:40:35 PM","379.60","7.29","23.00","22.00","25.53"
"16/03/2020 7:35:35 PM","383.40","7.30","23.00","22.00","25.55"
"16/03/2020 7:30:35 PM","383.80","7.33","23.00","22.00","25.58"
"16/03/2020 7:25:35 PM","379.60","7.40","23.00","22.00","25.59"
"16/03/2020 7:20:35 PM","378.20","7.45","23.00","22.00","25.61"
"16/03/2020 7:15:35 PM","375.80","7.41","23.00","22.00","25.62"
"16/03/2020 7:10:35 PM","376.80","7.42","23.00","22.00","25.66"
"16/03/2020 7:05:35 PM","381.80","7.42","23.00","22.00","25.67"
"16/03/2020 7:00:35 PM","390.00","7.45","23.00","22.00","25.70"
"16/03/2020 6:55:35 PM","376.20","7.43","23.00","22.00","25.72"
"16/03/2020 6:50:35 PM","392.00","7.52","23.00","22.00","25.74"
"16/03/2020 6:45:35 PM","398.80","7.62","23.00","22.00","25.76"
"16/03/2020 6:40:35 PM","419.60","7.90","23.00","22.00","25.79"
"16/03/2020 6:35:35 PM","505.40","7.95","23.00","22.00","25.82"
"16/03/2020 6:30:35 PM","712.80","7.95","23.00","22.00","25.86"
"16/03/2020 6:25:35 PM","998.60","10.64","23.00","22.00","25.90"
"16/03/2020 6:20:35 PM","1,087.80","20.07","23.00","22.00","25.93"
"16/03/2020 6:15:35 PM","998.20","17.55","23.00","22.00","25.93"
"16/03/2020 6:10:35 PM","637.40","11.59","23.00","22.00","25.92"
"16/03/2020 6:05:35 PM","386.20","8.10","23.00","22.00","25.92"
"16/03/2020 6:00:35 PM","389.40","7.62","23.00","22.00","25.95"
"16/03/2020 5:55:35 PM","384.20","7.90","23.00","22.00","25.99"
"16/03/2020 5:50:35 PM","398.00","8.04","23.00","22.00","26.03"
"16/03/2020 5:45:35 PM","383.60","8.14","23.00","22.00","26.08"
"16/03/2020 5:40:35 PM","377.60","8.20","23.00","22.00","26.04"
"16/03/2020 5:35:35 PM","386.00","8.19","23.00","22.00","26.02"
"16/03/2020 5:30:35 PM","376.40","8.23","23.00","22.00","26.00"
"16/03/2020 5:25:35 PM","390.60","8.25","23.00","22.00","26.00"
"16/03/2020 5:20:35 PM","378.80","8.24","23.00","22.00","25.99"
"16/03/2020 5:15:35 PM","402.40","8.19","23.00","22.00","25.96"
"16/03/2020 5:10:35 PM","403.80","8.22","23.00","22.00","25.94"
"16/03/2020 5:05:35 PM","402.20","8.34","23.00","22.00","25.94"
"16/03/2020 5:00:35 PM","417.60","8.35","23.00","22.00","25.92"
"16/03/2020 4:55:35 PM","422.20","8.29","23.00","22.00","25.91"
"16/03/2020 4:50:35 PM","449.20","8.43","23.00","22.00","25.87"
"16/03/2020 4:45:35 PM","458.60","9.05","23.00","22.00","25.84"
"16/03/2020 4:40:35 PM","384.40","8.18","23.00","22.00","25.80"
"16/03/2020 4:35:35 PM","377.40","8.20","23.00","22.00","25.77"
"16/03/2020 4:30:35 PM","392.40","8.22","23.00","22.00","25.75"
"16/03/2020 4:25:35 PM","399.00","8.17","23.00","22.00","25.72"
"16/03/2020 4:20:35 PM","394.40","8.27","23.00","22.00","25.67"
"16/03/2020 4:15:35 PM","385.00","8.30","23.00","22.00","25.64"
"16/03/2020 4:10:35 PM","392.80","8.29","23.00","22.00","25.59"
"16/03/2020 4:05:35 PM","394.80","8.30","23.00","22.00","25.53"
"16/03/2020 4:00:35 PM","389.60","8.36","23.00","22.00","25.47"
"16/03/2020 3:55:35 PM","393.40","8.30","23.00","22.00","25.44"
"16/03/2020 3:50:35 PM","390.20","8.34","23.00","22.00","25.41"
"16/03/2020 3:45:35 PM","407.20","8.35","23.00","22.00","25.38"
"16/03/2020 3:40:35 PM","394.00","8.35","23.00","22.00","25.37"
"16/03/2020 3:35:35 PM","399.80","8.33","23.00","22.00","25.37"
"16/03/2020 3:30:35 PM","396.80","8.33","23.00","22.00","25.36"
"16/03/2020 3:25:35 PM","390.40","8.29","23.00","22.00","25.36"
"16/03/2020 3:20:35 PM","388.60","8.25","23.00","22.00","25.36"
"16/03/2020 3:15:35 PM","382.40","8.25","23.00","22.00","25.36"
"16/03/2020 3:10:35 PM","388.20","8.29","23.00","22.00","25.35"
"16/03/2020 3:05:35 PM","393.60","8.26","23.00","22.00","25.35"
"16/03/2020 3:00:35 PM","396.20","8.38","23.00","22.00","25.35"
"16/03/2020 2:55:35 PM","388.60","8.38","23.00","22.00","25.35"
"16/03/2020 2:50:35 PM","392.60","8.31","23.00","22.00","25.35"
"16/03/2020 2:45:35 PM","385.80","8.30","23.00","22.00","25.35"
"16/03/2020 2:40:35 PM","385.00","8.22","23.00","22.00","25.35"
"16/03/2020 2:35:35 PM","387.60","8.21","23.00","22.00","25.36"
"16/03/2020 2:30:35 PM","390.80","8.18","23.00","22.00","25.36"
"16/03/2020 2:25:35 PM","381.20","8.21","23.00","22.00","25.36"
"16/03/2020 2:20:35 PM","384.20","8.27","23.00","22.00","25.37"
"16/03/2020 2:15:35 PM","400.20","8.30","23.00","22.00","25.38"
"16/03/2020 2:10:35 PM","391.40","8.20","23.00","22.00","25.40"
"16/03/2020 2:05:35 PM","399.80","8.43","23.00","22.00","25.42"
"16/03/2020 2:00:35 PM","393.60","8.31","23.00","22.00","25.44"
"16/03/2020 1:55:35 PM","392.80","8.30","23.00","22.00","25.46"
"16/03/2020 1:50:35 PM","385.80","8.28","23.00","22.00","25.50"
"16/03/2020 1:45:35 PM","390.80","8.28","23.00","22.00","25.52"
"16/03/2020 1:40:35 PM","382.80","8.32","23.00","22.00","25.48"
"16/03/2020 1:35:35 PM","381.80","8.35","23.00","22.00","25.44"
"16/03/2020 1:30:35 PM","396.20","8.30","23.00","22.00","25.41"
"16/03/2020 1:25:35 PM","383.20","8.26","23.00","22.00","25.35"
"16/03/2020 1:20:35 PM","397.00","8.27","23.00","22.00","25.32"
"16/03/2020 1:15:35 PM","389.40","8.25","23.00","22.00","25.27"
"16/03/2020 1:10:35 PM","389.80","8.24","23.00","22.00","25.22"
"16/03/2020 1:05:35 PM","399.40","8.17","23.00","22.00","25.18"
"16/03/2020 1:00:35 PM","390.40","8.06","23.00","22.00","25.14"
"16/03/2020 12:55:35 PM","388.40","8.08","23.00","22.00","25.08"
"16/03/2020 12:50:35 PM","389.60","8.10","23.00","22.00","25.04"
"16/03/2020 12:45:35 PM","390.60","8.04","23.00","22.00","25.00"
"16/03/2020 12:40:35 PM","399.60","8.02","23.00","22.00","24.96"
"16/03/2020 12:35:35 PM","393.40","8.11","23.00","22.00","24.92"
"16/03/2020 12:30:35 PM","397.00","8.24","23.00","22.00","24.85"
"16/03/2020 12:25:35 PM","396.60","8.50","23.00","22.00","24.80"
"16/03/2020 12:20:35 PM","403.60","8.87","23.00","22.00","24.75"
"16/03/2020 12:15:35 PM","395.00","9.57","23.00","22.00","24.70"
"16/03/2020 12:10:35 PM","411.60","10.52","23.00","22.00","24.64"
"16/03/2020 12:05:35 PM","405.80","11.58","23.00","22.00","24.58"
"16/03/2020 12:00:35 PM","417.40","12.78","23.00","22.00","24.50"
"16/03/2020 11:55:35 AM","412.20","13.67","23.00","22.00","24.45"
"16/03/2020 11:50:35 AM","412.20","14.43","23.00","22.00","24.40"
"16/03/2020 11:45:35 AM","419.40","14.71","23.00","22.00","24.35"
"16/03/2020 11:40:35 AM","420.20","14.42","23.00","22.00","24.28"
"16/03/2020 11:35:35 AM","414.80","14.07","23.00","22.00","24.18"
"16/03/2020 11:30:35 AM","419.40","13.64","23.00","22.00","24.12"
"16/03/2020 11:25:35 AM","400.00","13.64","23.00","22.00","24.05"
"16/03/2020 11:20:35 AM","400.60","13.58","23.00","22.00","23.98"
"16/03/2020 11:15:35 AM","401.60","13.49","23.00","22.00","23.90"
"16/03/2020 11:10:35 AM","400.80","12.58","23.00","22.00","23.83"
"16/03/2020 11:05:35 AM","405.40","11.85","23.00","22.00","23.78"
"16/03/2020 11:00:35 AM","403.00","11.37","23.00","22.00","23.73"
"16/03/2020 10:55:35 AM","410.80","11.07","23.00","22.00","23.66"
"16/03/2020 10:50:35 AM","416.00","10.97","23.00","22.00","23.59"
"16/03/2020 10:45:35 AM","397.60","11.29","23.00","22.00","23.52"
"16/03/2020 10:40:35 AM","406.20","13.01","23.00","22.00","23.44"
"16/03/2020 10:35:35 AM","415.60","18.03","23.00","22.00","23.36"
"16/03/2020 10:30:35 AM","417.40","19.57","23.00","22.00","23.25"
"16/03/2020 10:25:35 AM","432.00","19.46","23.00","22.00","23.15"
"16/03/2020 10:20:35 AM","486.80","19.39","23.00","22.00","23.06"
"16/03/2020 10:15:35 AM","449.40","19.45","23.00","22.00","22.96"
"16/03/2020 10:10:35 AM","406.20","19.29","23.00","22.00","22.85"
"16/03/2020 10:05:35 AM","403.40","19.23","23.00","22.00","22.74"
"16/03/2020 10:00:35 AM","404.40","19.18","23.00","22.00","22.62"
"16/03/2020 9:55:35 AM","416.20","19.13","23.00","22.00","22.52"
"16/03/2020 9:50:35 AM","395.80","19.11","23.00","22.00","22.39"
"16/03/2020 9:45:35 AM","406.20","19.09","23.00","22.00","22.26"
"16/03/2020 9:40:35 AM","413.80","19.17","25.00","21.00","22.22"
"16/03/2020 9:35:35 AM","400.00","19.14","25.00","21.00","22.21"
"16/03/2020 9:30:35 AM","401.00","19.14","25.00","21.00","22.20"
"16/03/2020 9:25:35 AM","407.80","19.11","25.00","21.00","22.19"
"16/03/2020 9:20:35 AM","411.20","19.05","25.00","21.00","22.18"
"16/03/2020 9:15:35 AM","397.60","19.05","25.00","21.00","22.17"
"16/03/2020 9:10:35 AM","405.40","19.05","25.00","21.00","22.17"
"16/03/2020 9:05:35 AM","409.20","19.01","25.00","21.00","22.16"
"16/03/2020 9:00:35 AM","415.80","18.96","25.00","21.00","22.16"
"16/03/2020 8:55:35 AM","409.80","18.99","25.00","21.00","22.16"
"16/03/2020 8:50:35 AM","412.00","18.99","25.00","21.00","22.14"
"16/03/2020 8:45:35 AM","413.80","18.97","25.00","21.00","22.13"
"16/03/2020 8:40:35 AM","416.80","18.93","25.00","21.00","22.12"
"16/03/2020 8:35:35 AM","426.40","18.88","25.00","21.00","22.12"
"16/03/2020 8:30:35 AM","418.80","18.89","25.00","21.00","22.12"
"16/03/2020 8:25:35 AM","422.20","18.92","25.00","21.00","22.12"
"16/03/2020 8:20:35 AM","415.40","18.93","25.00","21.00","22.12"
"16/03/2020 8:15:35 AM","415.40","18.91","25.00","21.00","22.11"
"16/03/2020 8:10:35 AM","413.20","18.90","25.00","21.00","22.12"
"16/03/2020 8:05:35 AM","410.80","18.96","25.00","21.00","22.12"
"16/03/2020 8:00:35 AM","411.40","19.17","25.00","21.00","22.12"
"16/03/2020 7:55:35 AM","418.40","18.88","25.00","21.00","22.08"
"16/03/2020 7:50:35 AM","401.40","18.71","25.00","21.00","22.07"
"16/03/2020 7:45:35 AM","414.60","18.68","25.00","21.00","22.06"
"16/03/2020 7:40:35 AM","417.20","18.60","25.00","21.00","22.06"
"16/03/2020 7:35:35 AM","396.80","18.48","25.00","21.00","22.06"
"16/03/2020 7:30:35 AM","395.40","18.47","25.00","21.00","22.06"
"16/03/2020 7:25:35 AM","405.80","18.44","25.00","21.00","22.06"
"16/03/2020 7:20:35 AM","407.60","18.43","25.00","21.00","22.06"
"16/03/2020 7:15:35 AM","400.00","18.42","25.00","21.00","22.06"
"16/03/2020 7:10:35 AM","401.20","18.39","25.00","21.00","22.06"
"16/03/2020 7:05:35 AM","406.40","18.38","25.00","21.00","22.06"
"16/03/2020 7:00:35 AM","389.20","18.38","25.00","21.00","22.07"
"16/03/2020 6:55:35 AM","398.60","18.39","25.00","21.00","22.07"
"16/03/2020 6:50:35 AM","405.20","18.42","25.00","21.00","22.09"
"16/03/2020 6:45:35 AM","404.60","18.45","25.00","21.00","22.09"
"16/03/2020 6:40:35 AM","401.20","18.50","25.00","21.00","22.10"
"16/03/2020 6:35:35 AM","402.40","18.55","25.00","21.00","22.11"
"16/03/2020 6:30:35 AM","404.60","18.69","25.00","21.00","22.13"
"16/03/2020 6:25:35 AM","401.60","18.73","25.00","21.00","22.13"
"16/03/2020 6:20:35 AM","400.00","18.69","25.00","21.00","22.12"
"16/03/2020 6:15:35 AM","401.20","18.66","25.00","21.00","22.12"
"16/03/2020 6:10:35 AM","399.20","18.61","25.00","21.00","22.11"
"16/03/2020 6:05:35 AM","404.60","18.56","25.00","21.00","22.10"
"16/03/2020 6:00:35 AM","398.80","18.37","25.00","21.00","22.09"
"16/03/2020 5:55:35 AM","403.20","18.34","25.00","21.00","22.09"
"16/03/2020 5:50:35 AM","403.40","18.32","25.00","21.00","22.09"
"16/03/2020 5:45:35 AM","402.00","18.29","25.00","21.00","22.09"
"16/03/2020 5:40:35 AM","389.40","18.30","25.00","21.00","22.09"
"16/03/2020 5:35:35 AM","395.80","18.30","25.00","21.00","22.09"
"16/03/2020 5:30:35 AM","397.40","18.34","25.00","21.00","22.09"
"16/03/2020 5:25:35 AM","392.40","18.42","25.00","21.00","22.10"
"16/03/2020 5:20:35 AM","394.40","18.46","23.00","22.00","22.11"
"16/03/2020 5:15:35 AM","389.20","18.49","23.00","22.00","22.11"
"16/03/2020 5:10:35 AM","386.60","18.55","23.00","22.00","22.12"
"16/03/2020 5:05:35 AM","389.00","18.62","23.00","22.00","22.13"
"16/03/2020 5:00:35 AM","388.00","18.67","23.00","22.00","22.14"
"16/03/2020 4:55:35 AM","390.20","18.72","23.00","22.00","22.16"
"16/03/2020 4:50:35 AM","390.40","18.81","23.00","22.00","22.17"
"16/03/2020 4:45:35 AM","378.60","18.84","23.00","22.00","22.16"
"16/03/2020 4:40:35 AM","389.20","18.86","23.00","22.00","22.16"
"16/03/2020 4:35:35 AM","389.20","18.80","23.00","22.00","22.19"
"16/03/2020 4:30:35 AM","399.80","18.90","23.00","22.00","22.23"
"16/03/2020 4:25:35 AM","388.00","19.06","25.00","21.00","22.26"
"16/03/2020 4:20:35 AM","385.60","19.09","25.00","21.00","22.26"
"16/03/2020 4:15:35 AM","383.00","19.12","25.00","21.00","22.27"
"16/03/2020 4:10:35 AM","387.60","19.16","25.00","21.00","22.27"
"16/03/2020 4:05:35 AM","387.40","19.20","25.00","21.00","22.28"
"16/03/2020 4:00:35 AM","387.00","19.21","25.00","21.00","22.28"
"16/03/2020 3:55:35 AM","388.20","19.25","25.00","21.00","22.29"
"16/03/2020 3:50:35 AM","389.40","19.27","25.00","21.00","22.29"
"16/03/2020 3:45:35 AM","384.00","19.29","25.00","21.00","22.30"
"16/03/2020 3:40:35 AM","383.60","19.31","25.00","21.00","22.31"
"16/03/2020 3:35:35 AM","389.60","19.32","25.00","21.00","22.32"
"16/03/2020 3:30:35 AM","389.40","19.32","25.00","21.00","22.32"
"16/03/2020 3:25:35 AM","384.60","19.33","25.00","21.00","22.32"
"16/03/2020 3:20:35 AM","385.60","19.34","25.00","21.00","22.32"
"16/03/2020 3:15:35 AM","395.40","19.35","25.00","21.00","22.33"
"16/03/2020 3:10:35 AM","380.60","19.36","25.00","21.00","22.33"
"16/03/2020 3:05:35 AM","387.40","19.36","25.00","21.00","22.33"
"16/03/2020 3:00:35 AM","394.60","19.36","25.00","21.00","22.34"
"16/03/2020 2:55:35 AM","397.00","19.36","25.00","21.00","22.35"
"16/03/2020 2:50:35 AM","395.60","19.38","25.00","21.00","22.35"
"16/03/2020 2:45:35 AM","388.20","19.38","25.00","21.00","22.35"
"16/03/2020 2:40:35 AM","392.40","19.39","25.00","21.00","22.35"
"16/03/2020 2:35:35 AM","388.60","19.39","25.00","21.00","22.36"
"16/03/2020 2:30:35 AM","387.40","19.40","25.00","21.00","22.37"
"16/03/2020 2:25:35 AM","387.40","19.42","25.00","21.00","22.37"
"16/03/2020 2:20:35 AM","377.80","19.43","25.00","21.00","22.38"
"16/03/2020 2:15:35 AM","380.00","19.44","25.00","21.00","22.38"
"16/03/2020 2:10:35 AM","394.20","19.47","25.00","21.00","22.38"
"16/03/2020 2:05:35 AM","388.40","19.50","25.00","21.00","22.39"
"16/03/2020 2:00:35 AM","386.40","19.52","25.00","21.00","22.39"
"16/03/2020 1:55:35 AM","381.60","19.54","25.00","21.00","22.40"
"16/03/2020 1:50:35 AM","390.00","19.56","25.00","21.00","22.40"
"16/03/2020 1:45:35 AM","386.40","19.58","25.00","21.00","22.40"
"16/03/2020 1:40:35 AM","375.60","19.59","25.00","21.00","22.41"
"16/03/2020 1:35:35 AM","378.00","19.61","25.00","21.00","22.41"
"16/03/2020 1:30:35 AM","385.20","19.63","25.00","21.00","22.42"
"16/03/2020 1:25:35 AM","383.40","19.64","25.00","21.00","22.42"
"16/03/2020 1:20:35 AM","390.40","19.66","25.00","21.00","22.43"
"16/03/2020 1:15:35 AM","388.80","19.68","25.00","21.00","22.43"
"16/03/2020 1:10:35 AM","379.00","19.70","25.00","21.00","22.44"
"16/03/2020 1:05:35 AM","389.60","19.71","25.00","21.00","22.44"
"16/03/2020 1:00:35 AM","380.20","19.72","25.00","21.00","22.45"
"16/03/2020 12:55:35 AM","374.60","19.73","25.00","21.00","22.45"
"16/03/2020 12:50:35 AM","386.00","19.74","25.00","21.00","22.45"
"16/03/2020 12:45:35 AM","369.40","19.76","25.00","21.00","22.46"
"16/03/2020 12:40:35 AM","385.80","19.78","25.00","21.00","22.46"
"16/03/2020 12:35:35 AM","372.20","19.79","25.00","21.00","22.47"
"16/03/2020 12:30:35 AM","379.40","19.80","25.00","21.00","22.47"
"16/03/2020 12:25:35 AM","377.60","19.81","25.00","21.00","22.48"
"16/03/2020 12:20:35 AM","372.00","19.83","25.00","21.00","22.48"
"16/03/2020 12:15:35 AM","372.80","19.84","25.00","21.00","22.48"
"16/03/2020 12:10:35 AM","377.40","19.86","25.00","21.00","22.49"
"16/03/2020 12:05:35 AM","385.60","19.88","25.00","21.00","22.49"
"16/03/2020 12:00:35 AM","381.80","19.89","25.00","21.00","22.50"
"15/03/2020 11:55:35 PM","377.60","19.91","25.00","21.00","22.50"
"15/03/2020 11:50:35 PM","372.20","19.91","25.00","21.00","22.50"
"15/03/2020 11:45:35 PM","375.20","19.93","25.00","21.00","22.51"
"15/03/2020 11:40:35 PM","374.00","19.94","25.00","21.00","22.51"
"15/03/2020 11:35:35 PM","372.80","19.95","25.00","21.00","22.52"
"15/03/2020 11:30:35 PM","374.80","19.98","25.00","21.00","22.52"
"15/03/2020 11:25:35 PM","378.40","19.98","25.00","21.00","22.52"
"15/03/2020 11:20:35 PM","369.00","20.01","25.00","21.00","22.53"
"15/03/2020 11:15:35 PM","374.00","20.02","25.00","21.00","22.53"
"15/03/2020 11:10:35 PM","386.60","20.03","25.00","21.00","22.53"
"15/03/2020 11:05:35 PM","379.40","20.04","25.00","21.00","22.54"
"15/03/2020 11:00:35 PM","384.00","20.05","25.00","21.00","22.54"
"15/03/2020 10:55:35 PM","379.00","20.07","25.00","21.00","22.54"
"15/03/2020 10:50:35 PM","386.60","20.09","25.00","21.00","22.55"
"15/03/2020 10:45:35 PM","373.00","20.11","25.00","21.00","22.55"
"15/03/2020 10:40:35 PM","377.40","20.13","25.00","21.00","22.55"
"15/03/2020 10:35:35 PM","378.20","20.15","25.00","21.00","22.56"
"15/03/2020 10:30:35 PM","376.00","20.16","25.00","21.00","22.56"
"15/03/2020 10:25:35 PM","376.60","20.17","25.00","21.00","22.56"
"15/03/2020 10:20:35 PM","374.60","20.20","25.00","21.00","22.56"
"15/03/2020 10:15:35 PM","375.80","20.21","25.00","21.00","22.57"
"15/03/2020 10:10:35 PM","369.80","20.22","25.00","21.00","22.57"
"15/03/2020 10:05:35 PM","379.00","20.25","25.00","21.00","22.57"
"15/03/2020 10:00:35 PM","369.40","20.26","25.00","21.00","22.58"
"15/03/2020 9:55:35 PM","377.20","20.28","25.00","21.00","22.58"
"15/03/2020 9:50:35 PM","381.00","20.29","25.00","21.00","22.58"
"15/03/2020 9:45:35 PM","382.80","20.30","25.00","21.00","22.59"
"15/03/2020 9:40:35 PM","376.80","20.31","25.00","21.00","22.59"
"15/03/2020 9:35:35 PM","366.80","20.32","25.00","21.00","22.59"
"15/03/2020 9:30:35 PM","367.80","20.33","25.00","21.00","22.60"
"15/03/2020 9:25:35 PM","375.40","20.34","25.00","21.00","22.59"
"15/03/2020 9:20:35 PM","373.00","20.35","25.00","21.00","22.60"
"15/03/2020 9:15:35 PM","376.80","20.36","25.00","21.00","22.60"
"15/03/2020 9:10:35 PM","376.20","20.37","25.00","21.00","22.60"
"15/03/2020 9:05:35 PM","366.00","20.39","25.00","21.00","22.61"
"15/03/2020 9:00:35 PM","379.20","20.40","25.00","21.00","22.61"
"15/03/2020 8:55:35 PM","377.60","20.41","25.00","21.00","22.61"
"15/03/2020 8:50:35 PM","380.60","20.42","25.00","21.00","22.62"
"15/03/2020 8:45:35 PM","372.20","20.44","25.00","21.00","22.62"
"15/03/2020 8:40:35 PM","366.40","20.45","25.00","21.00","22.62"
"15/03/2020 8:35:35 PM","384.20","20.47","25.00","21.00","22.62"
"15/03/2020 8:30:35 PM","382.40","20.49","25.00","21.00","22.62"
"15/03/2020 8:25:35 PM","372.60","20.53","25.00","21.00","22.62"
"15/03/2020 8:20:35 PM","375.60","20.57","25.00","21.00","22.63"
"15/03/2020 8:15:35 PM","377.20","20.61","25.00","21.00","22.63"
"15/03/2020 8:10:35 PM","371.80","20.65","25.00","21.00","22.64"
"15/03/2020 8:05:35 PM","370.40","20.67","25.00","21.00","22.64"
"15/03/2020 8:00:35 PM","372.60","20.71","25.00","21.00","22.65"
"15/03/2020 7:55:35 PM","376.40","20.73","25.00","21.00","22.65"
"15/03/2020 7:50:35 PM","373.60","20.74","25.00","21.00","22.65"
"15/03/2020 7:45:35 PM","371.80","20.76","25.00","21.00","22.65"
"15/03/2020 7:40:35 PM","372.40","20.78","25.00","21.00","22.66"
"15/03/2020 7:35:35 PM","366.60","20.80","25.00","21.00","22.65"
"15/03/2020 7:30:35 PM","373.40","20.82","25.00","21.00","22.65"
"15/03/2020 7:25:35 PM","372.40","20.84","25.00","21.00","22.65"
"15/03/2020 7:20:35 PM","365.40","20.86","25.00","21.00","22.66"
"15/03/2020 7:15:35 PM","374.80","20.88","25.00","21.00","22.66"
"15/03/2020 7:10:35 PM","375.00","20.90","25.00","21.00","22.66"
"15/03/2020 7:05:35 PM","376.00","20.91","25.00","21.00","22.66"
"15/03/2020 7:00:35 PM","367.80","20.92","25.00","21.00","22.66"
"15/03/2020 6:55:35 PM","372.40","20.93","25.00","21.00","22.66"
"15/03/2020 6:50:35 PM","375.40","20.94","25.00","21.00","22.66"
"15/03/2020 6:45:35 PM","383.00","20.94","25.00","21.00","22.66"
"15/03/2020 6:40:35 PM","371.00","20.95","25.00","21.00","22.67"
"15/03/2020 6:35:35 PM","370.80","20.96","25.00","21.00","22.66"
"15/03/2020 6:30:35 PM","381.40","20.98","25.00","21.00","22.67"
"15/03/2020 6:25:35 PM","369.20","21.00","25.00","21.00","22.67"
"15/03/2020 6:20:35 PM","361.80","21.03","25.00","21.00","22.67"
"15/03/2020 6:15:35 PM","369.20","21.04","25.00","21.00","22.67"
"15/03/2020 6:10:35 PM","363.80","21.06","25.00","21.00","22.67"
"15/03/2020 6:05:35 PM","375.40","21.07","25.00","21.00","22.67"
"15/03/2020 6:00:35 PM","373.00","21.07","25.00","21.00","22.67"
"15/03/2020 5:55:35 PM","372.00","21.08","25.00","21.00","22.67"
"15/03/2020 5:50:35 PM","362.80","21.09","25.00","21.00","22.67"
"15/03/2020 5:45:35 PM","372.40","21.10","25.00","21.00","22.67"
"15/03/2020 5:40:35 PM","373.20","21.11","25.00","21.00","22.67"
"15/03/2020 5:35:35 PM","364.80","21.12","25.00","21.00","22.67"
"15/03/2020 5:30:35 PM","366.60","21.13","25.00","21.00","22.67"
"15/03/2020 5:25:35 PM","373.60","21.14","25.00","21.00","22.67"
"15/03/2020 5:20:35 PM","366.00","21.15","25.00","21.00","22.67"
"15/03/2020 5:15:35 PM","364.80","21.15","25.00","21.00","22.66"
"15/03/2020 5:10:35 PM","375.40","21.15","25.00","21.00","22.66"
"15/03/2020 5:05:35 PM","366.40","21.16","25.00","21.00","22.66"
"15/03/2020 5:00:35 PM","369.00","21.16","25.00","21.00","22.66"
"15/03/2020 4:55:35 PM","368.00","21.16","25.00","21.00","22.66"
"15/03/2020 4:50:35 PM","375.40","21.17","25.00","21.00","22.66"
"15/03/2020 4:45:35 PM","362.20","21.17","25.00","21.00","22.65"
"15/03/2020 4:40:35 PM","371.80","21.16","25.00","21.00","22.65"
"15/03/2020 4:35:35 PM","362.00","21.16","25.00","21.00","22.65"
"15/03/2020 4:30:35 PM","377.00","21.16","25.00","21.00","22.65"
"15/03/2020 4:25:35 PM","361.20","21.15","25.00","21.00","22.64"
"15/03/2020 4:20:35 PM","364.80","21.15","25.00","21.00","22.64"
"15/03/2020 4:15:35 PM","381.60","21.15","25.00","21.00","22.63"
"15/03/2020 4:10:35 PM","366.20","21.16","25.00","21.00","22.63"
"15/03/2020 4:05:35 PM","378.20","21.15","25.00","21.00","22.63"
"15/03/2020 4:00:35 PM","370.60","21.15","25.00","21.00","22.63"
"15/03/2020 3:55:35 PM","367.20","21.15","25.00","21.00","22.63"
"15/03/2020 3:50:35 PM","365.60","21.14","25.00","21.00","22.62"
"15/03/2020 3:45:35 PM","373.20","21.12","25.00","21.00","22.62"
"15/03/2020 3:40:35 PM","376.60","21.10","25.00","21.00","22.61"
"15/03/2020 3:35:35 PM","367.80","21.09","25.00","21.00","22.61"
"15/03/2020 3:30:35 PM","375.20","21.08","25.00","21.00","22.60"
"15/03/2020 3:25:35 PM","368.20","21.08","25.00","21.00","22.60"
"15/03/2020 3:20:35 PM","363.60","21.08","25.00","21.00","22.60"
"15/03/2020 3:15:35 PM","380.80","21.08","25.00","21.00","22.59"
"15/03/2020 3:10:35 PM","374.60","21.08","25.00","21.00","22.59"
"15/03/2020 3:05:35 PM","378.80","21.09","25.00","21.00","22.60"
"15/03/2020 3:00:35 PM","371.60","21.09","25.00","21.00","22.59"
"15/03/2020 2:55:35 PM","365.40","21.08","25.00","21.00","22.59"
"15/03/2020 2:50:35 PM","380.00","21.08","25.00","21.00","22.59"
"15/03/2020 2:45:35 PM","365.00","21.08","25.00","21.00","22.58"
"15/03/2020 2:40:35 PM","373.00","21.07","25.00","21.00","22.58"
"15/03/2020 2:35:35 PM","379.40","21.06","25.00","21.00","22.58"
"15/03/2020 2:30:35 PM","377.00","21.04","25.00","21.00","22.57"
"15/03/2020 2:25:35 PM","368.40","21.03","25.00","21.00","22.56"
"15/03/2020 2:20:35 PM","371.60","21.02","25.00","21.00","22.56"
"15/03/2020 2:15:35 PM","373.40","21.00","25.00","21.00","22.56"
"15/03/2020 2:10:35 PM","380.00","20.99","25.00","21.00","22.55"
"15/03/2020 2:05:35 PM","368.20","20.99","25.00","21.00","22.55"
"15/03/2020 2:00:35 PM","369.00","20.98","25.00","21.00","22.55"
"15/03/2020 1:55:35 PM","371.00","20.99","25.00","21.00","22.54"
"15/03/2020 1:50:35 PM","374.20","21.00","25.00","21.00","22.54"
"15/03/2020 1:45:35 PM","372.00","21.00","25.00","21.00","22.54"
"15/03/2020 1:40:35 PM","371.20","21.02","25.00","21.00","22.54"
"15/03/2020 1:35:35 PM","365.40","21.03","25.00","21.00","22.54"
"15/03/2020 1:30:35 PM","370.80","21.04","25.00","21.00","22.54"
"15/03/2020 1:25:35 PM","374.80","21.05","25.00","21.00","22.53"
"15/03/2020 1:20:35 PM","380.00","21.05","25.00","21.00","22.53"
"15/03/2020 1:15:35 PM","376.80","21.06","25.00","21.00","22.53"
"15/03/2020 1:10:35 PM","369.80","21.05","25.00","21.00","22.53"
"15/03/2020 1:05:35 PM","371.40","21.04","25.00","21.00","22.53"
"15/03/2020 1:00:35 PM","374.80","21.02","25.00","21.00","22.53"
"15/03/2020 12:55:35 PM","368.00","21.00","25.00","21.00","22.53"
"15/03/2020 12:50:35 PM","369.60","20.98","25.00","21.00","22.52"
"15/03/2020 12:45:35 PM","379.40","20.94","25.00","21.00","22.52"
"15/03/2020 12:40:35 PM","366.60","20.91","25.00","21.00","22.51"
"15/03/2020 12:35:35 PM","371.80","20.88","25.00","21.00","22.51"
"15/03/2020 12:30:35 PM","366.60","20.83","25.00","21.00","22.50"
"15/03/2020 12:25:35 PM","375.80","20.78","25.00","21.00","22.49"
"15/03/2020 12:20:35 PM","378.60","20.73","25.00","21.00","22.48"
"15/03/2020 12:15:35 PM","369.00","20.69","25.00","21.00","22.48"
"15/03/2020 12:10:35 PM","371.80","20.65","25.00","21.00","22.47"
"15/03/2020 12:05:35 PM","373.00","20.61","25.00","21.00","22.47"
"15/03/2020 12:00:35 PM","372.60","20.57","25.00","21.00","22.46"
"15/03/2020 11:55:35 AM","374.60","20.55","25.00","21.00","22.45"
"15/03/2020 11:50:35 AM","368.80","20.52","25.00","21.00","22.45"
"15/03/2020 11:45:35 AM","365.80","20.50","25.00","21.00","22.45"
"15/03/2020 11:40:35 AM","384.20","20.47","25.00","21.00","22.44"
"15/03/2020 11:35:35 AM","373.20","20.45","25.00","21.00","22.43"
"15/03/2020 11:30:35 AM","377.80","20.42","25.00","21.00","22.43"
"15/03/2020 11:25:35 AM","376.60","20.41","25.00","21.00","22.42"
"15/03/2020 11:20:35 AM","369.80","20.39","25.00","21.00","22.42"
"15/03/2020 11:15:35 AM","369.20","20.36","25.00","21.00","22.42"
"15/03/2020 11:10:35 AM","363.80","20.33","25.00","21.00","22.41"
"15/03/2020 11:05:35 AM","376.00","20.29","25.00","21.00","22.41"
"15/03/2020 11:00:35 AM","368.80","20.25","25.00","21.00","22.40"
"15/03/2020 10:55:35 AM","369.20","20.21","25.00","21.00","22.40"
"15/03/2020 10:50:35 AM","369.00","20.17","25.00","21.00","22.39"
"15/03/2020 10:45:35 AM","367.40","20.13","25.00","21.00","22.39"
"15/03/2020 10:40:35 AM","371.00","20.08","25.00","21.00","22.38"
"15/03/2020 10:35:35 AM","375.00","20.03","25.00","21.00","22.37"
"15/03/2020 10:30:35 AM","361.60","19.98","25.00","21.00","22.37"
"15/03/2020 10:25:35 AM","372.40","19.93","25.00","21.00","22.36"
"15/03/2020 10:20:35 AM","370.40","19.89","25.00","21.00","22.36"
"15/03/2020 10:15:35 AM","367.00","19.84","25.00","21.00","22.35"
"15/03/2020 10:10:35 AM","378.80","19.81","25.00","21.00","22.35"
"15/03/2020 10:05:35 AM","372.80","19.79","25.00","21.00","22.34"
"15/03/2020 10:00:35 AM","371.00","19.76","25.00","21.00","22.34"
"15/03/2020 9:55:35 AM","361.00","19.75","25.00","21.00","22.33"
"15/03/2020 9:50:35 AM","360.40","19.72","25.00","21.00","22.34"
"15/03/2020 9:45:35 AM","372.80","19.71","25.00","21.00","22.34"
"15/03/2020 9:40:35 AM","368.20","19.69","25.00","21.00","22.33"
"15/03/2020 9:35:35 AM","361.00","19.69","25.00","21.00","22.34"
"15/03/2020 9:30:35 AM","376.20","19.67","25.00","21.00","22.34"
"15/03/2020 9:25:35 AM","365.60","19.65","25.00","21.00","22.34"
"15/03/2020 9:20:35 AM","371.20","19.64","25.00","21.00","22.33"
"15/03/2020 9:15:35 AM","378.40","19.63","25.00","21.00","22.33"
"15/03/2020 9:10:35 AM","365.00","19.61","25.00","21.00","22.34"
"15/03/2020 9:05:35 AM","373.00","19.61","25.00","21.00","22.34"
"15/03/2020 9:00:35 AM","365.00","19.61","25.00","21.00","22.34"
"15/03/2020 8:55:35 AM","367.60","19.63","25.00","21.00","22.35"
"15/03/2020 8:50:35 AM","360.40","19.65","25.00","21.00","22.35"
"15/03/2020 8:45:35 AM","379.60","19.66","25.00","21.00","22.35"
"15/03/2020 8:40:35 AM","369.40","19.67","25.00","21.00","22.35"
"15/03/2020 8:35:35 AM","371.60","19.69","25.00","21.00","22.35"
"15/03/2020 8:30:35 AM","370.60","19.68","25.00","21.00","22.35"
"15/03/2020 8:25:35 AM","367.80","19.68","25.00","21.00","22.36"
"15/03/2020 8:20:35 AM","378.80","19.66","25.00","21.00","22.36"
"15/03/2020 8:15:35 AM","374.40","19.67","25.00","21.00","22.36"
"15/03/2020 8:10:35 AM","376.40","19.66","25.00","21.00","22.36"
"15/03/2020 8:05:35 AM","364.00","19.67","25.00","21.00","22.36"
"15/03/2020 8:00:35 AM","370.60","19.68","25.00","21.00","22.36"
"15/03/2020 7:55:35 AM","366.60","19.69","25.00","21.00","22.37"
"15/03/2020 7:50:35 AM","377.40","19.70","25.00","21.00","22.37"
"15/03/2020 7:45:35 AM","366.60","19.71","25.00","21.00","22.37"
"15/03/2020 7:40:35 AM","375.40","19.72","25.00","21.00","22.37"
"15/03/2020 7:35:35 AM","377.20","19.73","25.00","21.00","22.37"
"15/03/2020 7:30:35 AM","379.60","19.72","25.00","21.00","22.38"
"15/03/2020 7:25:35 AM","374.80","19.72","25.00","21.00","22.38"
"15/03/2020 7:20:35 AM","375.00","19.72","25.00","21.00","22.39"
"15/03/2020 7:15:35 AM","377.80","19.72","25.00","21.00","22.39"
"15/03/2020 7:10:35 AM","379.40","19.73","25.00","21.00","22.39"
"15/03/2020 7:05:35 AM","387.20","19.73","25.00","21.00","22.40"
"15/03/2020 7:00:35 AM","370.60","19.73","25.00","21.00","22.40"
"15/03/2020 6:55:35 AM","373.40","19.74","25.00","21.00","22.40"
"15/03/2020 6:50:35 AM","376.60","19.73","25.00","21.00","22.40"
"15/03/2020 6:45:35 AM","374.80","19.74","25.00","21.00","22.40"
"15/03/2020 6:40:35 AM","388.00","19.75","25.00","21.00","22.40"
"15/03/2020 6:35:35 AM","375.20","19.76","25.00","21.00","22.41"
"15/03/2020 6:30:35 AM","367.00","19.77","25.00","21.00","22.41"
"15/03/2020 6:25:35 AM","378.60","19.78","25.00","21.00","22.41"
"15/03/2020 6:20:35 AM","389.20","19.79","25.00","21.00","22.42"
"15/03/2020 6:15:35 AM","382.80","19.80","25.00","21.00","22.42"
"15/03/2020 6:10:35 AM","378.80","19.80","25.00","21.00","22.43"
"15/03/2020 6:05:35 AM","372.40","19.81","25.00","21.00","22.43"
"15/03/2020 6:00:35 AM","378.40","19.81","25.00","21.00","22.43"
"15/03/2020 5:55:35 AM","372.00","19.82","25.00","21.00","22.43"
"15/03/2020 5:50:35 AM","368.60","19.82","25.00","21.00","22.43"
"15/03/2020 5:45:35 AM","368.60","19.82","25.00","21.00","22.44"
"15/03/2020 5:40:35 AM","372.40","19.83","25.00","21.00","22.44"
"15/03/2020 5:35:35 AM","368.40","19.84","25.00","21.00","22.45"
"15/03/2020 5:30:35 AM","380.00","19.85","25.00","21.00","22.45"
"15/03/2020 5:25:35 AM","373.00","19.86","25.00","21.00","22.45"
"15/03/2020 5:20:35 AM","377.60","19.87","25.00","21.00","22.46"
"15/03/2020 5:15:35 AM","378.00","19.89","25.00","21.00","22.46"
"15/03/2020 5:10:35 AM","377.20","19.89","25.00","21.00","22.46"
"15/03/2020 5:05:35 AM","378.40","19.90","25.00","21.00","22.47"
"15/03/2020 5:00:35 AM","375.00","19.92","25.00","21.00","22.47"
"15/03/2020 4:55:35 AM","371.20","19.91","25.00","21.00","22.47"
"15/03/2020 4:50:35 AM","372.00","19.92","25.00","21.00","22.48"
"15/03/2020 4:45:35 AM","377.00","19.93","25.00","21.00","22.48"
"15/03/2020 4:40:35 AM","368.00","19.93","25.00","21.00","22.48"
"15/03/2020 4:35:35 AM","368.20","19.94","25.00","21.00","22.49"
"15/03/2020 4:30:35 AM","363.80","19.94","25.00","21.00","22.49"
"15/03/2020 4:25:35 AM","368.20","19.94","25.00","21.00","22.49"
"15/03/2020 4:20:35 AM","373.60","19.95","25.00","21.00","22.50"
"15/03/2020 4:15:35 AM","370.00","19.94","25.00","21.00","22.50"
"15/03/2020 4:10:35 AM","373.20","19.95","25.00","21.00","22.50"
"15/03/2020 4:05:35 AM","371.80","19.95","25.00","21.00","22.51"
"15/03/2020 4:00:35 AM","367.00","19.95","25.00","21.00","22.51"
"15/03/2020 3:55:35 AM","380.20","19.95","25.00","21.00","22.51"
"15/03/2020 3:50:35 AM","378.80","19.95","25.00","21.00","22.51"
"15/03/2020 3:45:35 AM","373.40","19.95","25.00","21.00","22.51"
"15/03/2020 3:40:35 AM","377.80","19.95","25.00","21.00","22.51"
"15/03/2020 3:35:35 AM","369.60","19.95","25.00","21.00","22.52"
"15/03/2020 3:30:35 AM","369.60","19.96","25.00","21.00","22.51"
"15/03/2020 3:25:35 AM","373.20","19.96","25.00","21.00","22.52"
"15/03/2020 3:20:35 AM","367.80","19.97","25.00","21.00","22.52"
"15/03/2020 3:15:35 AM","367.80","19.98","25.00","21.00","22.52"
"15/03/2020 3:10:35 AM","369.60","19.99","25.00","21.00","22.52"
"15/03/2020 3:05:35 AM","372.40","19.99","25.00","21.00","22.52"
"15/03/2020 3:00:35 AM","362.40","20.01","25.00","21.00","22.53"
"15/03/2020 2:55:35 AM","368.00","20.02","25.00","21.00","22.53"
"15/03/2020 2:50:35 AM","356.60","20.02","25.00","21.00","22.53"
"15/03/2020 2:45:35 AM","369.00","20.04","25.00","21.00","22.53"
"15/03/2020 2:40:35 AM","370.80","20.04","25.00","21.00","22.53"
"15/03/2020 2:35:35 AM","374.00","20.05","25.00","21.00","22.53"
"15/03/2020 2:30:35 AM","369.20","20.04","25.00","21.00","22.53"
"15/03/2020 2:25:35 AM","362.00","20.05","25.00","21.00","22.53"
"15/03/2020 2:20:35 AM","368.80","20.06","25.00","21.00","22.54"
"15/03/2020 2:15:35 AM","373.60","20.05","25.00","21.00","22.54"
"15/03/2020 2:10:35 AM","369.20","20.05","25.00","21.00","22.54"
"15/03/2020 2:05:35 AM","374.00","20.05","25.00","21.00","22.54"
"15/03/2020 2:00:35 AM","373.80","20.05","25.00","21.00","22.54"
"15/03/2020 1:55:35 AM","367.00","20.04","25.00","21.00","22.53"
"15/03/2020 1:50:35 AM","369.60","20.03","25.00","21.00","22.53"
"15/03/2020 1:45:35 AM","383.00","20.01","25.00","21.00","22.53"
"15/03/2020 1:40:35 AM","379.60","20.00","25.00","21.00","22.53"
"15/03/2020 1:35:35 AM","383.80","19.98","25.00","21.00","22.54"
"15/03/2020 1:30:35 AM","371.40","19.97","25.00","21.00","22.54"
"15/03/2020 1:25:35 AM","379.80","19.96","25.00","21.00","22.53"
"15/03/2020 1:20:35 AM","371.00","19.95","25.00","21.00","22.53"
"15/03/2020 1:15:35 AM","372.00","19.96","25.00","21.00","22.53"
"15/03/2020 1:10:35 AM","374.40","19.97","25.00","21.00","22.53"
"15/03/2020 1:05:35 AM","380.80","19.99","25.00","21.00","22.54"
"15/03/2020 1:00:35 AM","367.40","20.02","25.00","21.00","22.53"
"15/03/2020 12:55:35 AM","371.60","20.06","25.00","21.00","22.53"
"15/03/2020 12:50:35 AM","377.20","20.10","25.00","21.00","22.54"
"15/03/2020 12:45:35 AM","373.60","20.15","25.00","21.00","22.54"
"15/03/2020 12:40:35 AM","368.40","20.20","25.00","21.00","22.55"
"15/03/2020 12:35:35 AM","371.80","20.23","25.00","21.00","22.55"
"15/03/2020 12:30:35 AM","378.40","20.27","25.00","21.00","22.56"
"15/03/2020 12:25:35 AM","370.60","20.29","25.00","21.00","22.56"
"15/03/2020 12:20:35 AM","375.80","20.31","25.00","21.00","22.56"
"15/03/2020 12:15:35 AM","375.00","20.32","25.00","21.00","22.56"
"15/03/2020 12:10:35 AM","373.40","20.32","25.00","21.00","22.56"
"15/03/2020 12:05:35 AM","368.00","20.32","25.00","21.00","22.56"
"15/03/2020 12:00:35 AM","372.00","20.32","25.00","21.00","22.57"
"14/03/2020 11:55:35 PM","370.60","20.32","25.00","21.00","22.56"
"14/03/2020 11:50:35 PM","366.60","20.33","25.00","21.00","22.56"
"14/03/2020 11:45:35 PM","368.80","20.32","25.00","21.00","22.56"
"14/03/2020 11:40:35 PM","377.20","20.32","25.00","21.00","22.56"
"14/03/2020 11:35:35 PM","375.80","20.33","25.00","21.00","22.56"
"14/03/2020 11:30:35 PM","368.40","20.32","25.00","21.00","22.56"
"14/03/2020 11:25:35 PM","380.20","20.32","25.00","21.00","22.56"
"14/03/2020 11:20:35 PM","374.20","20.32","25.00","21.00","22.56"
"14/03/2020 11:15:35 PM","360.80","20.33","25.00","21.00","22.56"
"14/03/2020 11:10:35 PM","372.80","20.34","25.00","21.00","22.55"
"14/03/2020 11:05:35 PM","381.00","20.33","25.00","21.00","22.55"
"14/03/2020 11:00:35 PM","380.40","20.34","25.00","21.00","22.55"
"14/03/2020 10:55:35 PM","361.60","20.35","25.00","21.00","22.55"
"14/03/2020 10:50:35 PM","362.00","20.35","25.00","21.00","22.56"
"14/03/2020 10:45:35 PM","370.00","20.36","25.00","21.00","22.55"
"14/03/2020 10:40:35 PM","361.60","20.36","25.00","21.00","22.55"
"14/03/2020 10:35:35 PM","375.00","20.37","25.00","21.00","22.55"
"14/03/2020 10:30:35 PM","372.80","20.37","25.00","21.00","22.55"
"14/03/2020 10:25:35 PM","372.00","20.38","25.00","21.00","22.55"
"14/03/2020 10:20:35 PM","365.80","20.39","25.00","21.00","22.54"
"14/03/2020 10:15:35 PM","376.80","20.41","25.00","21.00","22.54"
"14/03/2020 10:10:35 PM","375.60","20.43","25.00","21.00","22.55"
"14/03/2020 10:05:35 PM","369.80","20.45","25.00","21.00","22.54"
"14/03/2020 10:00:35 PM","367.80","20.46","25.00","21.00","22.54"
"14/03/2020 9:55:35 PM","376.80","20.47","25.00","21.00","22.54"
"14/03/2020 9:50:35 PM","377.80","20.48","25.00","21.00","22.55"
"14/03/2020 9:45:35 PM","376.20","20.49","25.00","21.00","22.54"
"14/03/2020 9:40:35 PM","375.60","20.51","25.00","21.00","22.55"
"14/03/2020 9:35:35 PM","372.80","20.51","25.00","21.00","22.55"
"14/03/2020 9:30:35 PM","370.60","20.53","25.00","21.00","22.55"
"14/03/2020 9:25:35 PM","374.80","20.54","25.00","21.00","22.54"
"14/03/2020 9:20:35 PM","377.20","20.54","25.00","21.00","22.54"
"14/03/2020 9:15:35 PM","376.40","20.55","25.00","21.00","22.55"
"14/03/2020 9:10:35 PM","378.80","20.56","25.00","21.00","22.55"
"14/03/2020 9:05:35 PM","371.40","20.56","25.00","21.00","22.55"
"14/03/2020 9:00:35 PM","366.00","20.58","25.00","21.00","22.54"
"14/03/2020 8:55:35 PM","366.20","20.59","25.00","21.00","22.54"
"14/03/2020 8:50:35 PM","369.40","20.60","25.00","21.00","22.54"
"14/03/2020 8:45:35 PM","372.00","20.60","25.00","21.00","22.54"
"14/03/2020 8:40:35 PM","368.40","20.61","25.00","21.00","22.55"
"14/03/2020 8:35:35 PM","362.00","20.61","25.00","21.00","22.54"
"14/03/2020 8:30:35 PM","367.40","20.60","25.00","21.00","22.54"
"14/03/2020 8:25:35 PM","373.40","20.60","25.00","21.00","22.54"
"14/03/2020 8:20:35 PM","367.20","20.59","25.00","21.00","22.54"
"14/03/2020 8:15:35 PM","369.40","20.60","25.00","21.00","22.54"
"14/03/2020 8:10:35 PM","371.00","20.59","25.00","21.00","22.53"
"14/03/2020 8:05:35 PM","371.00","20.59","25.00","21.00","22.53"
"14/03/2020 8:00:35 PM","369.20","20.58","25.00","21.00","22.53"
"14/03/2020 7:55:35 PM","374.60","20.59","25.00","21.00","22.53"
"14/03/2020 7:50:35 PM","369.00","20.60","25.00","21.00","22.53"
"14/03/2020 7:45:35 PM","377.80","20.60","25.00","21.00","22.53"
"14/03/2020 7:40:35 PM","370.20","20.62","25.00","21.00","22.53"
"14/03/2020 7:35:35 PM","367.20","20.64","25.00","21.00","22.53"
"14/03/2020 7:30:35 PM","364.40","20.66","25.00","21.00","22.53"
"14/03/2020 7:25:35 PM","366.80","20.69","25.00","21.00","22.53"
"14/03/2020 7:20:35 PM","369.00","20.71","25.00","21.00","22.53"
"14/03/2020 7:15:35 PM","371.80","20.74","25.00","21.00","22.53"
"14/03/2020 7:10:35 PM","367.80","20.75","25.00","21.00","22.53"
"14/03/2020 7:05:35 PM","374.60","20.77","25.00","21.00","22.53"
"14/03/2020 7:00:35 PM","365.20","20.79","25.00","21.00","22.53"
"14/03/2020 6:55:35 PM","370.20","20.79","25.00","21.00","22.54"
"14/03/2020 6:50:35 PM","368.40","20.79","25.00","21.00","22.53"
"14/03/2020 6:45:35 PM","373.80","20.79","25.00","21.00","22.54"
"14/03/2020 6:40:35 PM","376.60","20.79","25.00","21.00","22.54"
"14/03/2020 6:35:35 PM","365.00","20.79","25.00","21.00","22.54"
"14/03/2020 6:30:35 PM","372.80","20.79","25.00","21.00","22.53"
"14/03/2020 6:25:35 PM","371.80","20.79","25.00","21.00","22.53"
"14/03/2020 6:20:35 PM","361.60","20.79","25.00","21.00","22.53"
"14/03/2020 6:15:35 PM","370.20","20.80","25.00","21.00","22.53"
"14/03/2020 6:10:35 PM","365.80","20.82","25.00","21.00","22.53"
"14/03/2020 6:05:35 PM","378.80","20.82","25.00","21.00","22.54"
"14/03/2020 6:00:35 PM","368.00","20.83","25.00","21.00","22.54"
"14/03/2020 5:55:35 PM","371.60","20.83","25.00","21.00","22.53"
"14/03/2020 5:50:35 PM","361.80","20.83","25.00","21.00","22.54"
"14/03/2020 5:45:35 PM","365.80","20.84","25.00","21.00","22.53"
"14/03/2020 5:40:35 PM","373.00","20.86","25.00","21.00","22.53"
"14/03/2020 5:35:35 PM","366.20","20.88","25.00","21.00","22.53"
"14/03/2020 5:30:35 PM","376.20","20.89","25.00","21.00","22.53"
"14/03/2020 5:25:35 PM","372.60","20.91","25.00","21.00","22.54"
"14/03/2020 5:20:35 PM","368.80","20.92","25.00","21.00","22.54"
"14/03/2020 5:15:35 PM","373.00","20.94","25.00","21.00","22.54"
"14/03/2020 5:10:35 PM","372.20","20.95","25.00","21.00","22.54"
"14/03/2020 5:05:35 PM","375.60","20.97","25.00","21.00","22.55"
"14/03/2020 5:00:35 PM","377.20","20.99","25.00","21.00","22.55"
"14/03/2020 4:55:35 PM","370.00","21.01","25.00","21.00","22.55"
"14/03/2020 4:50:35 PM","383.20","21.04","25.00","21.00","22.55"
"14/03/2020 4:45:35 PM","364.40","21.07","25.00","21.00","22.55"
"14/03/2020 4:40:35 PM","375.80","21.09","25.00","21.00","22.56"
"14/03/2020 4:35:35 PM","367.40","21.12","25.00","21.00","22.56"
"14/03/2020 4:30:35 PM","370.20","21.15","25.00","21.00","22.56"
"14/03/2020 4:25:35 PM","373.40","21.17","25.00","21.00","22.56"
"14/03/2020 4:20:35 PM","369.80","21.19","25.00","21.00","22.57"
"14/03/2020 4:15:35 PM","373.40","21.20","25.00","21.00","22.57"
"14/03/2020 4:10:35 PM","370.80","21.21","25.00","21.00","22.57"
"14/03/2020 4:05:35 PM","374.40","21.23","25.00","21.00","22.57"
"14/03/2020 4:00:35 PM","365.20","21.23","25.00","21.00","22.57"
"14/03/2020 3:55:35 PM","369.20","21.24","25.00","21.00","22.58"
"14/03/2020 3:50:35 PM","371.20","21.24","25.00","21.00","22.58"
"14/03/2020 3:45:35 PM","369.20","21.24","25.00","21.00","22.58"
"14/03/2020 3:40:35 PM","375.20","21.24","25.00","21.00","22.57"
"14/03/2020 3:35:35 PM","377.20","21.24","25.00","21.00","22.57"
"14/03/2020 3:30:35 PM","375.00","21.24","25.00","21.00","22.57"
"14/03/2020 3:25:35 PM","374.00","21.24","25.00","21.00","22.57"
"14/03/2020 3:20:35 PM","375.00","21.25","25.00","21.00","22.57"
"14/03/2020 3:15:35 PM","375.40","21.25","25.00","21.00","22.57"
"14/03/2020 3:10:35 PM","372.20","21.25","25.00","21.00","22.57"
"14/03/2020 3:05:35 PM","366.20","21.25","25.00","21.00","22.58"
"14/03/2020 3:00:35 PM","371.20","21.25","25.00","21.00","22.58"
"14/03/2020 2:55:35 PM","369.00","21.24","25.00","21.00","22.57"
"14/03/2020 2:50:35 PM","377.40","21.24","25.00","21.00","22.57"
"14/03/2020 2:45:35 PM","368.60","21.23","25.00","21.00","22.57"
"14/03/2020 2:40:35 PM","376.80","21.23","25.00","21.00","22.57"
"14/03/2020 2:35:35 PM","368.00","21.21","25.00","21.00","22.57"
"14/03/2020 2:30:35 PM","380.40","21.20","25.00","21.00","22.57"
"14/03/2020 2:25:35 PM","372.40","21.18","25.00","21.00","22.57"
"14/03/2020 2:20:35 PM","371.60","21.15","25.00","21.00","22.56"
"14/03/2020 2:15:35 PM","376.20","21.14","25.00","21.00","22.56"
"14/03/2020 2:10:35 PM","382.00","21.12","25.00","21.00","22.55"
"14/03/2020 2:05:35 PM","372.80","21.11","25.00","21.00","22.56"
"14/03/2020 2:00:35 PM","369.00","21.09","25.00","21.00","22.56"
"14/03/2020 1:55:35 PM","366.40","21.08","25.00","21.00","22.55"
"14/03/2020 1:50:35 PM","373.60","21.07","25.00","21.00","22.55"
"14/03/2020 1:45:35 PM","372.60","21.05","25.00","21.00","22.55"
"14/03/2020 1:40:35 PM","371.20","21.03","25.00","21.00","22.55"
"14/03/2020 1:35:35 PM","373.80","21.02","25.00","21.00","22.55"
"14/03/2020 1:30:35 PM","371.00","21.00","25.00","21.00","22.54"
"14/03/2020 1:25:35 PM","376.40","21.00","25.00","21.00","22.54"
"14/03/2020 1:20:35 PM","368.00","20.98","25.00","21.00","22.54"
"14/03/2020 1:15:35 PM","374.60","20.98","25.00","21.00","22.54"
"14/03/2020 1:10:35 PM","379.80","20.98","25.00","21.00","22.53"
"14/03/2020 1:05:35 PM","373.80","20.97","25.00","21.00","22.53"
"14/03/2020 1:00:35 PM","376.20","20.96","25.00","21.00","22.52"
"14/03/2020 12:55:35 PM","373.20","20.93","25.00","21.00","22.52"
"14/03/2020 12:50:35 PM","370.40","20.91","25.00","21.00","22.52"
"14/03/2020 12:45:35 PM","362.00","20.90","25.00","21.00","22.52"
"14/03/2020 12:40:35 PM","370.60","20.88","25.00","21.00","22.51"
"14/03/2020 12:35:35 PM","376.80","20.87","25.00","21.00","22.51"
"14/03/2020 12:30:35 PM","368.60","20.86","25.00","21.00","22.51"
"14/03/2020 12:25:35 PM","364.40","20.85","25.00","21.00","22.50"
"14/03/2020 12:20:35 PM","370.80","20.85","25.00","21.00","22.50"
"14/03/2020 12:15:35 PM","374.80","20.84","25.00","21.00","22.50"
"14/03/2020 12:10:35 PM","377.60","20.84","25.00","21.00","22.49"
"14/03/2020 12:05:35 PM","374.20","20.83","25.00","21.00","22.50"
"14/03/2020 12:00:35 PM","376.60","20.83","25.00","21.00","22.49"
"14/03/2020 11:55:35 AM","367.80","20.82","25.00","21.00","22.48"
"14/03/2020 11:50:35 AM","374.00","20.81","25.00","21.00","22.48"
"14/03/2020 11:45:35 AM","367.60","20.80","25.00","21.00","22.48"
"14/03/2020 11:40:35 AM","370.60","20.79","25.00","21.00","22.47"
"14/03/2020 11:35:35 AM","364.60","20.77","25.00","21.00","22.47"
"14/03/2020 11:30:35 AM","379.00","20.75","25.00","21.00","22.47"
"14/03/2020 11:25:35 AM","374.00","20.71","25.00","21.00","22.46"
"14/03/2020 11:20:35 AM","374.80","20.67","25.00","21.00","22.46"
"14/03/2020 11:15:35 AM","368.00","20.65","25.00","21.00","22.46"
"14/03/2020 11:10:35 AM","374.00","20.62","25.00","21.00","22.45"
"14/03/2020 11:05:35 AM","372.40","20.60","25.00","21.00","22.45"
"14/03/2020 11:00:35 AM","373.00","20.61","25.00","21.00","22.44"
"14/03/2020 10:55:35 AM","368.00","20.63","25.00","21.00","22.44"
"14/03/2020 10:50:35 AM","366.80","20.67","25.00","21.00","22.44"
"14/03/2020 10:45:35 AM","367.80","20.71","25.00","21.00","22.44"
"14/03/2020 10:40:35 AM","368.40","20.75","25.00","21.00","22.44"
"14/03/2020 10:35:35 AM","367.80","20.78","25.00","21.00","22.44"
"14/03/2020 10:30:35 AM","370.80","20.84","25.00","21.00","22.45"
"14/03/2020 10:25:35 AM","369.80","20.89","25.00","21.00","22.45"
"14/03/2020 10:20:35 AM","379.20","20.95","25.00","21.00","22.46"
"14/03/2020 10:15:35 AM","376.00","21.01","25.00","21.00","22.46"
"14/03/2020 10:10:35 AM","364.60","21.07","25.00","21.00","22.47"
"14/03/2020 10:05:35 AM","383.00","21.12","25.00","21.00","22.48"
"14/03/2020 10:00:35 AM","376.20","21.15","25.00","21.00","22.49"
"14/03/2020 9:55:35 AM","382.60","21.19","25.00","21.00","22.50"
"14/03/2020 9:50:35 AM","386.20","21.26","25.00","21.00","22.51"
"14/03/2020 9:45:35 AM","403.00","21.64","25.00","21.00","22.50"
"14/03/2020 9:40:35 AM","416.60","22.66","23.00","22.00","22.49"
"14/03/2020 9:35:35 AM","443.60","22.63","23.00","22.00","22.47"
"14/03/2020 9:30:35 AM","429.00","22.50","23.00","22.00","22.45"
"14/03/2020 9:25:35 AM","432.00","22.46","23.00","22.00","22.42"
"14/03/2020 9:20:35 AM","430.80","22.44","23.00","22.00","22.37"
"14/03/2020 9:15:35 AM","420.20","22.41","23.00","22.00","22.32"
"14/03/2020 9:10:35 AM","417.40","22.37","23.00","22.00","22.27"
"14/03/2020 9:05:35 AM","409.80","22.33","23.00","22.00","22.28"
"14/03/2020 9:00:35 AM","414.60","22.29","23.00","22.00","22.30"
"14/03/2020 8:55:35 AM","399.00","22.24","23.00","22.00","22.27"
"14/03/2020 8:50:35 AM","400.00","22.19","23.00","22.00","22.31"
"14/03/2020 8:45:35 AM","396.80","22.13","23.00","22.00","22.39"
"14/03/2020 8:40:35 AM","393.40","22.07","23.00","22.00","22.43"
