"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"14/03/2020 8:35:35 AM","387.80","22.01","23.00","22.00","22.47"
"14/03/2020 8:30:35 AM","380.00","21.94","23.00","22.00","22.52"
"14/03/2020 8:25:35 AM","370.00","21.86","23.00","22.00","22.61"
"14/03/2020 8:20:35 AM","378.20","21.77","23.00","22.00","22.71"
"14/03/2020 8:15:35 AM","381.00","21.65","25.00","21.00","22.81"
"14/03/2020 8:10:35 AM","372.00","21.52","25.00","21.00","22.83"
"14/03/2020 8:05:35 AM","366.00","21.37","25.00","21.00","22.81"
"14/03/2020 8:00:35 AM","381.40","21.17","25.00","21.00","22.79"
"14/03/2020 7:55:35 AM","377.40","20.90","25.00","21.00","22.76"
"14/03/2020 7:50:35 AM","378.80","20.56","25.00","21.00","22.72"
"14/03/2020 7:45:35 AM","365.80","20.47","25.00","21.00","22.72"
"14/03/2020 7:40:35 AM","370.80","20.45","25.00","21.00","22.72"
"14/03/2020 7:35:35 AM","374.00","20.41","25.00","21.00","22.72"
"14/03/2020 7:30:35 AM","366.40","20.39","25.00","21.00","22.72"
"14/03/2020 7:25:35 AM","372.20","20.35","25.00","21.00","22.71"
"14/03/2020 7:20:35 AM","373.40","20.32","25.00","21.00","22.72"
"14/03/2020 7:15:35 AM","373.00","20.28","25.00","21.00","22.72"
"14/03/2020 7:10:35 AM","376.80","20.24","25.00","21.00","22.72"
"14/03/2020 7:05:35 AM","366.60","20.21","25.00","21.00","22.72"
"14/03/2020 7:00:35 AM","379.40","20.17","25.00","21.00","22.72"
"14/03/2020 6:55:35 AM","378.60","20.12","25.00","21.00","22.72"
"14/03/2020 6:50:35 AM","375.40","20.10","25.00","21.00","22.72"
"14/03/2020 6:45:35 AM","384.20","20.07","25.00","21.00","22.72"
"14/03/2020 6:40:35 AM","375.00","20.05","25.00","21.00","22.72"
"14/03/2020 6:35:35 AM","376.40","20.07","25.00","21.00","22.73"
"14/03/2020 6:30:35 AM","374.20","20.11","25.00","21.00","22.73"
"14/03/2020 6:25:35 AM","375.20","20.17","25.00","21.00","22.73"
"14/03/2020 6:20:35 AM","370.20","20.27","25.00","21.00","22.74"
"14/03/2020 6:15:35 AM","373.40","20.38","25.00","21.00","22.74"
"14/03/2020 6:10:35 AM","378.00","20.38","25.00","21.00","22.74"
"14/03/2020 6:05:35 AM","370.60","20.38","23.00","22.00","22.75"
"14/03/2020 6:00:35 AM","372.00","20.45","23.00","22.00","22.76"
"14/03/2020 5:55:35 AM","378.20","20.49","23.00","22.00","22.77"
"14/03/2020 5:50:35 AM","368.00","20.49","23.00","22.00","22.78"
"14/03/2020 5:45:35 AM","364.80","20.48","23.00","22.00","22.80"
"14/03/2020 5:40:35 AM","372.40","20.44","23.00","22.00","22.80"
"14/03/2020 5:35:35 AM","371.20","20.45","25.00","21.00","22.81"
"14/03/2020 5:30:35 AM","376.80","20.43","25.00","21.00","22.81"
"14/03/2020 5:25:35 AM","372.40","20.44","25.00","21.00","22.82"
"14/03/2020 5:20:35 AM","369.40","20.45","25.00","21.00","22.82"
"14/03/2020 5:15:35 AM","373.80","20.47","25.00","21.00","22.82"
"14/03/2020 5:10:35 AM","370.40","20.50","25.00","21.00","22.83"
"14/03/2020 5:05:35 AM","380.40","20.53","25.00","21.00","22.85"
"14/03/2020 5:00:35 AM","370.60","20.54","25.00","21.00","22.86"
"14/03/2020 4:55:35 AM","376.80","20.57","25.00","21.00","22.87"
"14/03/2020 4:50:35 AM","383.80","20.58","25.00","21.00","22.88"
"14/03/2020 4:45:35 AM","385.40","20.59","25.00","21.00","22.88"
"14/03/2020 4:40:35 AM","378.20","20.60","25.00","21.00","22.89"
"14/03/2020 4:35:35 AM","377.20","20.62","25.00","21.00","22.90"
"14/03/2020 4:30:35 AM","380.40","20.65","25.00","21.00","22.91"
"14/03/2020 4:25:35 AM","380.60","20.68","25.00","21.00","22.91"
"14/03/2020 4:20:35 AM","369.80","20.71","25.00","21.00","22.93"
"14/03/2020 4:15:35 AM","366.00","20.75","25.00","21.00","22.93"
"14/03/2020 4:10:35 AM","362.00","20.77","25.00","21.00","22.94"
"14/03/2020 4:05:35 AM","367.80","20.79","25.00","21.00","22.95"
"14/03/2020 4:00:35 AM","379.80","20.80","25.00","21.00","22.96"
"14/03/2020 3:55:35 AM","378.40","20.81","25.00","21.00","22.97"
"14/03/2020 3:50:35 AM","366.60","20.81","25.00","21.00","22.98"
"14/03/2020 3:45:35 AM","369.80","20.82","25.00","21.00","22.98"
"14/03/2020 3:40:35 AM","376.20","20.82","25.00","21.00","22.99"
"14/03/2020 3:35:35 AM","366.80","20.83","25.00","21.00","22.99"
"14/03/2020 3:30:35 AM","362.60","20.84","25.00","21.00","23.00"
"14/03/2020 3:25:35 AM","375.00","20.85","25.00","21.00","23.01"
"14/03/2020 3:20:35 AM","372.00","20.85","25.00","21.00","23.02"
"14/03/2020 3:15:35 AM","373.60","20.85","25.00","21.00","23.03"
"14/03/2020 3:10:35 AM","377.60","20.86","25.00","21.00","23.04"
"14/03/2020 3:05:35 AM","367.80","20.86","25.00","21.00","23.04"
"14/03/2020 3:00:35 AM","368.00","20.86","25.00","21.00","23.05"
"14/03/2020 2:55:35 AM","370.20","20.86","25.00","21.00","23.06"
"14/03/2020 2:50:35 AM","377.60","20.85","25.00","21.00","23.07"
"14/03/2020 2:45:35 AM","373.20","20.85","25.00","21.00","23.08"
"14/03/2020 2:40:35 AM","375.60","20.85","25.00","21.00","23.09"
"14/03/2020 2:35:35 AM","372.40","20.85","25.00","21.00","23.09"
"14/03/2020 2:30:35 AM","373.40","20.84","25.00","21.00","23.10"
"14/03/2020 2:25:35 AM","371.00","20.84","25.00","21.00","23.10"
"14/03/2020 2:20:35 AM","376.40","20.83","25.00","21.00","23.12"
"14/03/2020 2:15:35 AM","371.40","20.83","25.00","21.00","23.13"
"14/03/2020 2:10:35 AM","364.00","20.83","25.00","21.00","23.13"
"14/03/2020 2:05:35 AM","385.20","20.83","25.00","21.00","23.14"
"14/03/2020 2:00:35 AM","368.00","20.84","25.00","21.00","23.15"
"14/03/2020 1:55:35 AM","372.80","20.83","25.00","21.00","23.16"
"14/03/2020 1:50:35 AM","379.00","20.82","25.00","21.00","23.16"
"14/03/2020 1:45:35 AM","375.80","20.82","25.00","21.00","23.17"
"14/03/2020 1:40:35 AM","368.80","20.80","25.00","21.00","23.18"
"14/03/2020 1:35:35 AM","373.20","20.80","25.00","21.00","23.18"
"14/03/2020 1:30:35 AM","375.60","20.78","25.00","21.00","23.19"
"14/03/2020 1:25:35 AM","371.40","20.76","25.00","21.00","23.20"
"14/03/2020 1:20:35 AM","369.40","20.74","25.00","21.00","23.21"
"14/03/2020 1:15:35 AM","369.60","20.71","25.00","21.00","23.21"
"14/03/2020 1:10:35 AM","372.60","20.68","25.00","21.00","23.22"
"14/03/2020 1:05:35 AM","376.00","20.64","25.00","21.00","23.23"
"14/03/2020 1:00:35 AM","384.20","20.59","25.00","21.00","23.24"
"14/03/2020 12:55:35 AM","372.20","20.54","25.00","21.00","23.25"
"14/03/2020 12:50:35 AM","378.00","20.47","25.00","21.00","23.26"
"14/03/2020 12:45:35 AM","374.00","20.40","25.00","21.00","23.26"
"14/03/2020 12:40:35 AM","374.00","20.32","25.00","21.00","23.28"
"14/03/2020 12:35:35 AM","385.00","20.23","25.00","21.00","23.28"
"14/03/2020 12:30:35 AM","376.20","20.12","25.00","21.00","23.30"
"14/03/2020 12:25:35 AM","366.80","20.01","25.00","21.00","23.30"
"14/03/2020 12:20:35 AM","370.00","19.87","25.00","21.00","23.32"
"14/03/2020 12:15:35 AM","369.60","19.71","25.00","21.00","23.33"
"14/03/2020 12:10:35 AM","371.40","19.54","25.00","21.00","23.35"
"14/03/2020 12:05:35 AM","370.20","19.37","25.00","21.00","23.36"
"14/03/2020 12:00:35 AM","379.00","19.17","25.00","21.00","23.37"
"13/03/2020 11:55:35 PM","371.60","18.97","25.00","21.00","23.38"
"13/03/2020 11:50:35 PM","373.00","18.74","25.00","21.00","23.39"
"13/03/2020 11:45:35 PM","378.80","18.49","25.00","21.00","23.40"
"13/03/2020 11:40:35 PM","377.80","18.22","25.00","21.00","23.42"
"13/03/2020 11:35:35 PM","369.80","17.95","25.00","21.00","23.43"
"13/03/2020 11:30:35 PM","376.00","17.66","25.00","21.00","23.44"
"13/03/2020 11:25:35 PM","383.00","17.35","25.00","21.00","23.45"
"13/03/2020 11:20:35 PM","376.00","17.04","25.00","21.00","23.47"
"13/03/2020 11:15:35 PM","374.80","16.71","25.00","21.00","23.48"
"13/03/2020 11:10:35 PM","376.20","16.41","25.00","21.00","23.50"
"13/03/2020 11:05:35 PM","376.80","16.17","25.00","21.00","23.51"
"13/03/2020 11:00:35 PM","366.80","15.93","25.00","21.00","23.52"
"13/03/2020 10:55:35 PM","382.00","15.70","25.00","21.00","23.53"
"13/03/2020 10:50:35 PM","371.20","15.45","25.00","21.00","23.55"
"13/03/2020 10:45:35 PM","373.60","15.29","25.00","21.00","23.56"
"13/03/2020 10:40:35 PM","374.00","15.16","25.00","21.00","23.57"
"13/03/2020 10:35:35 PM","377.80","15.07","25.00","21.00","23.59"
"13/03/2020 10:30:35 PM","378.00","15.02","25.00","21.00","23.61"
"13/03/2020 10:25:35 PM","384.20","15.01","25.00","21.00","23.62"
"13/03/2020 10:20:35 PM","376.40","15.09","25.00","21.00","23.64"
"13/03/2020 10:15:35 PM","383.20","15.05","25.00","21.00","23.65"
"13/03/2020 10:10:35 PM","374.60","15.05","25.00","21.00","23.66"
"13/03/2020 10:05:35 PM","380.80","15.06","25.00","21.00","23.68"
"13/03/2020 10:00:35 PM","378.20","15.05","25.00","21.00","23.69"
"13/03/2020 9:55:35 PM","381.80","15.06","25.00","21.00","23.70"
"13/03/2020 9:50:35 PM","387.00","15.09","25.00","21.00","23.72"
"13/03/2020 9:45:35 PM","375.00","15.12","25.00","21.00","23.73"
"13/03/2020 9:40:35 PM","371.80","15.16","25.00","21.00","23.75"
"13/03/2020 9:35:35 PM","377.80","15.20","25.00","21.00","23.76"
"13/03/2020 9:30:35 PM","366.00","15.24","25.00","21.00","23.77"
"13/03/2020 9:25:35 PM","372.40","15.29","25.00","21.00","23.79"
"13/03/2020 9:20:35 PM","371.00","15.34","25.00","21.00","23.80"
"13/03/2020 9:15:35 PM","387.00","15.41","25.00","21.00","23.82"
"13/03/2020 9:10:35 PM","381.00","15.45","25.00","21.00","23.83"
"13/03/2020 9:05:35 PM","372.40","15.47","25.00","21.00","23.85"
"13/03/2020 9:00:35 PM","373.20","15.52","25.00","21.00","23.85"
"13/03/2020 8:55:35 PM","382.40","15.58","25.00","21.00","23.87"
"13/03/2020 8:50:35 PM","373.20","15.67","25.00","21.00","23.89"
"13/03/2020 8:45:35 PM","383.00","15.76","25.00","21.00","23.90"
"13/03/2020 8:40:35 PM","382.00","15.86","25.00","21.00","23.91"
"13/03/2020 8:35:35 PM","381.20","15.98","25.00","21.00","23.93"
"13/03/2020 8:30:35 PM","376.00","16.11","25.00","21.00","23.94"
"13/03/2020 8:25:35 PM","377.20","16.24","25.00","21.00","23.96"
"13/03/2020 8:20:35 PM","372.00","16.37","25.00","21.00","23.97"
"13/03/2020 8:15:35 PM","378.40","16.51","25.00","21.00","23.98"
"13/03/2020 8:10:35 PM","367.40","16.64","25.00","21.00","24.00"
"13/03/2020 8:05:35 PM","375.00","16.73","25.00","21.00","24.01"
"13/03/2020 8:00:35 PM","381.60","16.80","25.00","21.00","24.02"
"13/03/2020 7:55:35 PM","384.60","16.83","25.00","21.00","24.03"
"13/03/2020 7:50:35 PM","368.00","16.85","25.00","21.00","24.05"
"13/03/2020 7:45:35 PM","381.00","16.89","25.00","21.00","24.06"
"13/03/2020 7:40:35 PM","376.60","16.95","25.00","21.00","24.07"
"13/03/2020 7:35:35 PM","376.60","17.02","25.00","21.00","24.08"
"13/03/2020 7:30:35 PM","377.20","17.08","25.00","21.00","24.10"
"13/03/2020 7:25:35 PM","381.00","17.10","25.00","21.00","24.12"
"13/03/2020 7:20:35 PM","380.60","17.08","25.00","21.00","24.12"
"13/03/2020 7:15:35 PM","373.80","17.04","25.00","21.00","24.14"
"13/03/2020 7:10:35 PM","384.20","17.00","25.00","21.00","24.15"
"13/03/2020 7:05:35 PM","384.20","16.94","25.00","21.00","24.16"
"13/03/2020 7:00:35 PM","376.40","16.82","25.00","21.00","24.18"
"13/03/2020 6:55:35 PM","377.20","16.67","25.00","21.00","24.19"
"13/03/2020 6:50:35 PM","379.80","16.52","25.00","21.00","24.20"
"13/03/2020 6:45:35 PM","389.40","16.43","25.00","21.00","24.21"
"13/03/2020 6:40:35 PM","382.20","16.37","25.00","21.00","24.22"
"13/03/2020 6:35:35 PM","386.80","16.31","25.00","21.00","24.23"
"13/03/2020 6:30:35 PM","384.80","16.23","25.00","21.00","24.24"
"13/03/2020 6:25:35 PM","386.60","16.14","25.00","21.00","24.25"
"13/03/2020 6:20:35 PM","378.20","15.96","25.00","21.00","24.25"
"13/03/2020 6:15:35 PM","381.60","15.70","25.00","21.00","24.26"
"13/03/2020 6:10:35 PM","375.60","15.28","25.00","21.00","24.25"
"13/03/2020 6:05:35 PM","385.00","14.59","25.00","21.00","24.26"
"13/03/2020 6:00:35 PM","374.60","13.35","25.00","21.00","24.27"
"13/03/2020 5:55:35 PM","376.60","11.61","25.00","21.00","24.28"
"13/03/2020 5:50:35 PM","389.80","9.77","25.00","21.00","24.28"
"13/03/2020 5:45:35 PM","388.20","8.54","25.00","21.00","24.29"
"13/03/2020 5:40:35 PM","385.80","7.58","25.00","21.00","24.31"
"13/03/2020 5:35:35 PM","373.40","7.24","23.00","22.00","24.35"
"13/03/2020 5:30:35 PM","372.60","7.46","23.00","22.00","24.37"
"13/03/2020 5:25:35 PM","382.00","7.27","23.00","22.00","24.41"
"13/03/2020 5:20:35 PM","374.40","7.34","23.00","22.00","24.45"
"13/03/2020 5:15:35 PM","386.80","7.30","23.00","22.00","24.50"
"13/03/2020 5:10:35 PM","384.20","7.27","23.00","22.00","24.55"
"13/03/2020 5:05:35 PM","381.40","7.23","23.00","22.00","24.61"
"13/03/2020 5:00:35 PM","382.80","7.11","23.00","22.00","24.62"
"13/03/2020 4:55:35 PM","378.60","7.08","23.00","22.00","24.62"
"13/03/2020 4:50:35 PM","381.20","7.08","23.00","22.00","24.64"
"13/03/2020 4:45:35 PM","383.80","7.05","23.00","22.00","24.68"
"13/03/2020 4:40:35 PM","386.20","7.02","23.00","22.00","24.71"
"13/03/2020 4:35:35 PM","385.80","7.01","23.00","22.00","24.66"
"13/03/2020 4:30:35 PM","386.80","7.09","23.00","22.00","24.68"
"13/03/2020 4:25:35 PM","380.40","7.11","23.00","22.00","24.71"
"13/03/2020 4:20:35 PM","388.00","7.04","23.00","22.00","24.71"
"13/03/2020 4:15:35 PM","376.40","7.03","23.00","22.00","24.71"
"13/03/2020 4:10:35 PM","382.20","7.14","23.00","22.00","24.72"
"13/03/2020 4:05:35 PM","378.80","7.27","23.00","22.00","24.74"
"13/03/2020 4:00:35 PM","390.40","7.43","23.00","22.00","24.75"
"13/03/2020 3:55:35 PM","376.00","7.34","23.00","22.00","24.75"
"13/03/2020 3:50:35 PM","380.20","7.23","23.00","22.00","24.76"
"13/03/2020 3:45:35 PM","384.60","7.22","23.00","22.00","24.78"
"13/03/2020 3:40:35 PM","384.20","7.30","23.00","22.00","24.79"
"13/03/2020 3:35:35 PM","381.20","7.33","23.00","22.00","24.80"
"13/03/2020 3:30:35 PM","379.20","7.29","23.00","22.00","24.80"
"13/03/2020 3:25:35 PM","369.00","7.25","23.00","22.00","24.78"
"13/03/2020 3:20:35 PM","367.20","7.12","23.00","22.00","24.77"
"13/03/2020 3:15:35 PM","371.40","7.07","23.00","22.00","24.76"
"13/03/2020 3:10:35 PM","366.80","7.05","23.00","22.00","24.76"
"13/03/2020 3:05:35 PM","369.60","7.18","23.00","22.00","24.76"
"13/03/2020 3:00:35 PM","357.20","7.28","23.00","22.00","24.76"
"13/03/2020 2:55:35 PM","378.00","7.27","23.00","22.00","24.75"
"13/03/2020 2:50:35 PM","363.20","7.12","23.00","22.00","24.75"
"13/03/2020 2:45:35 PM","365.40","7.28","23.00","22.00","24.74"
"13/03/2020 2:40:35 PM","367.40","7.22","23.00","22.00","24.73"
"13/03/2020 2:35:35 PM","369.40","7.15","23.00","22.00","24.72"
"13/03/2020 2:30:35 PM","364.60","7.14","23.00","22.00","24.71"
"13/03/2020 2:25:35 PM","361.40","7.17","23.00","22.00","24.68"
"13/03/2020 2:20:35 PM","362.40","7.29","23.00","22.00","24.64"
"13/03/2020 2:15:35 PM","365.00","7.38","23.00","22.00","24.63"
"13/03/2020 2:10:35 PM","360.20","7.36","23.00","22.00","24.61"
"13/03/2020 2:05:35 PM","362.80","7.28","23.00","22.00","24.59"
"13/03/2020 2:00:35 PM","373.80","7.34","23.00","22.00","24.57"
"13/03/2020 1:55:35 PM","368.80","7.21","23.00","22.00","24.56"
"13/03/2020 1:50:35 PM","372.80","7.12","23.00","22.00","24.55"
"13/03/2020 1:45:35 PM","379.40","7.33","23.00","22.00","24.53"
"13/03/2020 1:40:35 PM","376.00","7.23","23.00","22.00","24.52"
"13/03/2020 1:35:35 PM","368.20","7.28","23.00","22.00","24.51"
"13/03/2020 1:30:35 PM","379.40","7.28","23.00","22.00","24.49"
"13/03/2020 1:25:35 PM","373.20","7.22","23.00","22.00","24.48"
"13/03/2020 1:20:35 PM","363.40","7.14","23.00","22.00","24.45"
"13/03/2020 1:15:35 PM","369.00","7.19","23.00","22.00","24.43"
"13/03/2020 1:10:35 PM","367.60","7.19","23.00","22.00","24.41"
"13/03/2020 1:05:35 PM","377.40","7.04","23.00","22.00","24.39"
"13/03/2020 1:00:35 PM","379.00","7.29","23.00","22.00","24.38"
"13/03/2020 12:55:35 PM","370.80","7.34","23.00","22.00","24.39"
"13/03/2020 12:50:35 PM","365.60","7.39","23.00","22.00","24.39"
"13/03/2020 12:45:35 PM","367.60","7.33","23.00","22.00","24.39"
"13/03/2020 12:40:35 PM","369.20","7.11","23.00","22.00","24.39"
"13/03/2020 12:35:35 PM","365.60","7.12","23.00","22.00","24.40"
"13/03/2020 12:30:35 PM","372.00","7.09","23.00","22.00","24.39"
"13/03/2020 12:25:35 PM","371.00","7.17","23.00","22.00","24.39"
"13/03/2020 12:20:35 PM","374.00","7.29","23.00","22.00","24.39"
"13/03/2020 12:15:35 PM","374.00","7.29","23.00","22.00","24.39"
"13/03/2020 12:10:35 PM","370.40","7.26","23.00","22.00","24.38"
"13/03/2020 12:05:35 PM","366.60","7.22","23.00","22.00","24.38"
"13/03/2020 12:00:35 PM","364.40","7.24","23.00","22.00","24.39"
"13/03/2020 11:55:35 AM","366.40","7.21","23.00","22.00","24.40"
"13/03/2020 11:50:35 AM","366.40","7.15","23.00","22.00","24.38"
"13/03/2020 11:45:35 AM","372.40","7.19","23.00","22.00","24.30"
"13/03/2020 11:40:35 AM","369.40","7.27","23.00","22.00","24.28"
"13/03/2020 11:35:35 AM","362.60","7.31","23.00","22.00","24.26"
"13/03/2020 11:30:35 AM","362.60","7.34","23.00","22.00","24.24"
"13/03/2020 11:25:35 AM","365.80","7.28","23.00","22.00","24.21"
"13/03/2020 11:20:35 AM","371.40","7.19","23.00","22.00","24.20"
"13/03/2020 11:15:35 AM","378.60","7.19","23.00","22.00","24.19"
"13/03/2020 11:10:35 AM","376.80","7.07","23.00","22.00","24.17"
"13/03/2020 11:05:35 AM","376.00","7.09","23.00","22.00","24.15"
"13/03/2020 11:00:35 AM","368.20","7.23","23.00","22.00","24.14"
"13/03/2020 10:55:35 AM","370.40","7.41","23.00","22.00","24.12"
"13/03/2020 10:50:35 AM","368.80","7.38","23.00","22.00","24.10"
"13/03/2020 10:45:35 AM","371.00","7.19","23.00","22.00","24.08"
"13/03/2020 10:40:35 AM","362.60","7.09","23.00","22.00","24.07"
"13/03/2020 10:35:35 AM","371.00","7.07","23.00","22.00","24.05"
"13/03/2020 10:30:35 AM","362.40","7.14","23.00","22.00","24.03"
"13/03/2020 10:25:35 AM","369.20","7.14","23.00","22.00","24.01"
"13/03/2020 10:20:35 AM","367.60","7.13","23.00","22.00","23.99"
"13/03/2020 10:15:35 AM","370.00","7.23","23.00","22.00","23.96"
"13/03/2020 10:10:35 AM","369.80","7.31","23.00","22.00","23.94"
"13/03/2020 10:05:35 AM","369.20","7.15","23.00","22.00","23.91"
"13/03/2020 10:00:35 AM","376.20","7.06","23.00","22.00","23.89"
"13/03/2020 9:55:35 AM","367.00","6.98","23.00","22.00","23.87"
"13/03/2020 9:50:35 AM","371.60","6.96","23.00","22.00","23.85"
"13/03/2020 9:45:35 AM","380.40","6.91","23.00","22.00","23.84"
"13/03/2020 9:40:35 AM","375.00","6.87","23.00","22.00","23.87"
"13/03/2020 9:35:35 AM","367.60","7.03","23.00","22.00","23.88"
"13/03/2020 9:30:35 AM","375.60","7.23","23.00","22.00","23.74"
"13/03/2020 9:25:35 AM","373.00","7.67","23.00","22.00","23.72"
"13/03/2020 9:20:35 AM","373.60","8.74","23.00","22.00","23.71"
"13/03/2020 9:15:35 AM","372.40","9.36","23.00","22.00","23.72"
"13/03/2020 9:10:35 AM","383.00","8.19","23.00","22.00","23.72"
"13/03/2020 9:05:35 AM","380.00","7.87","23.00","22.00","23.74"
"13/03/2020 9:00:35 AM","371.60","7.75","23.00","22.00","23.76"
"13/03/2020 8:55:35 AM","370.80","7.75","23.00","22.00","23.75"
"13/03/2020 8:50:35 AM","373.20","7.68","23.00","22.00","23.73"
"13/03/2020 8:45:35 AM","372.00","7.69","23.00","22.00","23.70"
"13/03/2020 8:40:35 AM","362.60","7.73","23.00","22.00","23.67"
"13/03/2020 8:35:35 AM","379.20","7.75","23.00","22.00","23.64"
"13/03/2020 8:30:35 AM","384.00","7.77","23.00","22.00","23.65"
"13/03/2020 8:25:35 AM","375.40","7.73","23.00","22.00","23.67"
"13/03/2020 8:20:35 AM","371.40","7.70","23.00","22.00","23.69"
"13/03/2020 8:15:35 AM","386.20","7.76","23.00","22.00","23.69"
"13/03/2020 8:10:35 AM","377.40","8.04","23.00","22.00","23.67"
"13/03/2020 8:05:35 AM","377.80","8.33","23.00","22.00","23.66"
"13/03/2020 8:00:35 AM","377.00","8.49","23.00","22.00","23.66"
"13/03/2020 7:55:35 AM","383.80","8.69","23.00","22.00","23.66"
"13/03/2020 7:50:35 AM","375.20","8.94","23.00","22.00","23.67"
"13/03/2020 7:45:35 AM","367.20","9.67","23.00","22.00","23.67"
"13/03/2020 7:40:35 AM","373.00","10.91","23.00","22.00","23.67"
"13/03/2020 7:35:35 AM","390.20","15.12","23.00","22.00","23.67"
"13/03/2020 7:30:35 AM","385.00","23.13","23.00","22.00","23.61"
"13/03/2020 7:25:35 AM","379.20","23.13","25.00","21.00","23.61"
"13/03/2020 7:20:35 AM","377.60","23.14","25.00","21.00","23.61"
"13/03/2020 7:15:35 AM","377.60","23.14","25.00","21.00","23.61"
"13/03/2020 7:10:35 AM","377.00","23.15","25.00","21.00","23.61"
"13/03/2020 7:05:35 AM","380.20","23.16","25.00","21.00","23.61"
"13/03/2020 7:00:35 AM","383.60","23.17","25.00","21.00","23.62"
"13/03/2020 6:55:35 AM","373.40","23.17","25.00","21.00","23.61"
"13/03/2020 6:50:35 AM","377.00","23.17","25.00","21.00","23.62"
"13/03/2020 6:45:35 AM","384.00","23.17","25.00","21.00","23.62"
"13/03/2020 6:40:35 AM","374.20","23.18","25.00","21.00","23.62"
"13/03/2020 6:35:35 AM","384.00","23.17","25.00","21.00","23.63"
"13/03/2020 6:30:35 AM","374.80","23.17","25.00","21.00","23.63"
"13/03/2020 6:25:35 AM","378.40","23.18","25.00","21.00","23.63"
"13/03/2020 6:20:35 AM","379.00","23.18","25.00","21.00","23.63"
"13/03/2020 6:15:35 AM","383.60","23.18","25.00","21.00","23.63"
"13/03/2020 6:10:35 AM","374.80","23.18","25.00","21.00","23.63"
"13/03/2020 6:05:35 AM","386.00","23.18","25.00","21.00","23.63"
"13/03/2020 6:00:35 AM","377.60","23.19","25.00","21.00","23.63"
"13/03/2020 5:55:35 AM","377.40","23.19","25.00","21.00","23.63"
"13/03/2020 5:50:35 AM","377.20","23.19","25.00","21.00","23.63"
"13/03/2020 5:45:35 AM","384.20","23.19","25.00","21.00","23.64"
"13/03/2020 5:40:35 AM","392.80","23.19","25.00","21.00","23.64"
"13/03/2020 5:35:35 AM","379.20","23.19","25.00","21.00","23.64"
"13/03/2020 5:30:35 AM","381.20","23.19","25.00","21.00","23.64"
"13/03/2020 5:25:35 AM","364.40","23.19","25.00","21.00","23.64"
"13/03/2020 5:20:35 AM","378.60","23.20","25.00","21.00","23.64"
"13/03/2020 5:15:35 AM","392.00","23.21","25.00","21.00","23.65"
"13/03/2020 5:10:35 AM","390.80","23.22","25.00","21.00","23.65"
"13/03/2020 5:05:35 AM","378.20","23.24","25.00","21.00","23.65"
"13/03/2020 5:00:35 AM","383.00","23.26","25.00","21.00","23.66"
"13/03/2020 4:55:35 AM","379.20","23.28","25.00","21.00","23.66"
"13/03/2020 4:50:35 AM","385.40","23.30","25.00","21.00","23.66"
"13/03/2020 4:45:35 AM","386.40","23.31","25.00","21.00","23.67"
"13/03/2020 4:40:35 AM","388.00","23.33","25.00","21.00","23.68"
"13/03/2020 4:35:35 AM","376.00","23.34","25.00","21.00","23.68"
"13/03/2020 4:30:35 AM","373.00","23.36","25.00","21.00","23.69"
"13/03/2020 4:25:35 AM","383.80","23.38","25.00","21.00","23.69"
"13/03/2020 4:20:35 AM","379.60","23.39","25.00","21.00","23.69"
"13/03/2020 4:15:35 AM","381.20","23.41","25.00","21.00","23.69"
"13/03/2020 4:10:35 AM","388.80","23.42","25.00","21.00","23.70"
"13/03/2020 4:05:35 AM","386.00","23.44","25.00","21.00","23.70"
"13/03/2020 4:00:35 AM","386.80","23.45","25.00","21.00","23.70"
"13/03/2020 3:55:35 AM","384.20","23.47","25.00","21.00","23.70"
"13/03/2020 3:50:35 AM","380.00","23.48","25.00","21.00","23.71"
"13/03/2020 3:45:35 AM","384.00","23.49","25.00","21.00","23.71"
"13/03/2020 3:40:35 AM","383.60","23.50","25.00","21.00","23.71"
"13/03/2020 3:35:35 AM","382.00","23.50","25.00","21.00","23.72"
"13/03/2020 3:30:35 AM","377.80","23.50","25.00","21.00","23.72"
"13/03/2020 3:25:35 AM","375.40","23.50","25.00","21.00","23.72"
"13/03/2020 3:20:35 AM","374.20","23.50","25.00","21.00","23.72"
"13/03/2020 3:15:35 AM","384.80","23.50","25.00","21.00","23.72"
"13/03/2020 3:10:35 AM","384.80","23.50","25.00","21.00","23.73"
"13/03/2020 3:05:35 AM","386.20","23.50","25.00","21.00","23.72"
"13/03/2020 3:00:35 AM","371.60","23.50","25.00","21.00","23.73"
"13/03/2020 2:55:35 AM","374.80","23.49","25.00","21.00","23.73"
"13/03/2020 2:50:35 AM","372.20","23.49","25.00","21.00","23.73"
"13/03/2020 2:45:35 AM","376.60","23.49","25.00","21.00","23.74"
"13/03/2020 2:40:35 AM","377.60","23.48","25.00","21.00","23.73"
"13/03/2020 2:35:35 AM","381.00","23.48","25.00","21.00","23.73"
"13/03/2020 2:30:35 AM","374.20","23.48","25.00","21.00","23.74"
"13/03/2020 2:25:35 AM","372.80","23.48","25.00","21.00","23.74"
"13/03/2020 2:20:35 AM","376.20","23.48","25.00","21.00","23.74"
"13/03/2020 2:15:35 AM","379.60","23.47","25.00","21.00","23.75"
"13/03/2020 2:10:35 AM","376.40","23.46","25.00","21.00","23.75"
"13/03/2020 2:05:35 AM","371.80","23.46","25.00","21.00","23.75"
"13/03/2020 2:00:35 AM","380.00","23.45","25.00","21.00","23.75"
"13/03/2020 1:55:35 AM","375.20","23.44","25.00","21.00","23.75"
"13/03/2020 1:50:35 AM","374.80","23.44","25.00","21.00","23.75"
"13/03/2020 1:45:35 AM","375.80","23.43","25.00","21.00","23.75"
"13/03/2020 1:40:35 AM","378.80","23.43","25.00","21.00","23.75"
"13/03/2020 1:35:35 AM","382.60","23.42","25.00","21.00","23.76"
"13/03/2020 1:30:35 AM","380.00","23.42","25.00","21.00","23.76"
"13/03/2020 1:25:35 AM","378.60","23.41","25.00","21.00","23.76"
"13/03/2020 1:20:35 AM","386.60","23.41","25.00","21.00","23.76"
"13/03/2020 1:15:35 AM","374.80","23.39","25.00","21.00","23.76"
"13/03/2020 1:10:35 AM","374.40","23.39","25.00","21.00","23.77"
"13/03/2020 1:05:35 AM","376.40","23.38","25.00","21.00","23.77"
"13/03/2020 1:00:35 AM","374.00","23.37","25.00","21.00","23.77"
"13/03/2020 12:55:35 AM","371.00","23.36","25.00","21.00","23.77"
"13/03/2020 12:50:35 AM","387.80","23.35","25.00","21.00","23.78"
"13/03/2020 12:45:35 AM","379.00","23.33","25.00","21.00","23.78"
"13/03/2020 12:40:35 AM","385.60","23.32","25.00","21.00","23.78"
"13/03/2020 12:35:35 AM","376.20","23.30","25.00","21.00","23.78"
"13/03/2020 12:30:35 AM","378.60","23.28","25.00","21.00","23.79"
"13/03/2020 12:25:35 AM","377.80","23.27","25.00","21.00","23.79"
"13/03/2020 12:20:35 AM","376.40","23.24","25.00","21.00","23.80"
"13/03/2020 12:15:35 AM","383.40","23.21","25.00","21.00","23.80"
"13/03/2020 12:10:35 AM","390.80","23.17","25.00","21.00","23.80"
"13/03/2020 12:05:35 AM","386.40","23.12","25.00","21.00","23.81"
"13/03/2020 12:00:35 AM","379.60","23.07","25.00","21.00","23.81"
"12/03/2020 11:55:35 PM","377.20","23.00","25.00","21.00","23.82"
"12/03/2020 11:50:35 PM","384.00","22.92","25.00","21.00","23.82"
"12/03/2020 11:45:35 PM","384.20","22.83","25.00","21.00","23.83"
"12/03/2020 11:40:35 PM","379.40","22.73","25.00","21.00","23.83"
"12/03/2020 11:35:35 PM","370.60","22.60","25.00","21.00","23.84"
"12/03/2020 11:30:35 PM","375.40","22.47","25.00","21.00","23.84"
"12/03/2020 11:25:35 PM","382.60","22.31","25.00","21.00","23.85"
"12/03/2020 11:20:35 PM","391.60","22.12","25.00","21.00","23.85"
"12/03/2020 11:15:35 PM","392.60","21.92","25.00","21.00","23.85"
"12/03/2020 11:10:35 PM","391.00","21.69","25.00","21.00","23.86"
"12/03/2020 11:05:35 PM","385.20","21.45","25.00","21.00","23.87"
"12/03/2020 11:00:35 PM","386.80","21.20","25.00","21.00","23.87"
"12/03/2020 10:55:35 PM","378.80","20.92","25.00","21.00","23.87"
"12/03/2020 10:50:35 PM","374.00","20.64","25.00","21.00","23.87"
"12/03/2020 10:45:35 PM","381.40","20.33","25.00","21.00","23.88"
"12/03/2020 10:40:35 PM","384.60","20.00","25.00","21.00","23.88"
"12/03/2020 10:35:35 PM","380.60","19.65","25.00","21.00","23.89"
"12/03/2020 10:30:35 PM","383.00","19.28","25.00","21.00","23.89"
"12/03/2020 10:25:35 PM","381.60","18.91","25.00","21.00","23.90"
"12/03/2020 10:20:35 PM","387.80","18.52","25.00","21.00","23.90"
"12/03/2020 10:15:35 PM","380.80","18.17","25.00","21.00","23.91"
"12/03/2020 10:10:35 PM","380.20","17.85","25.00","21.00","23.91"
"12/03/2020 10:05:35 PM","388.60","17.57","25.00","21.00","23.91"
"12/03/2020 10:00:35 PM","385.80","17.33","25.00","21.00","23.92"
"12/03/2020 9:55:35 PM","371.40","17.15","25.00","21.00","23.92"
"12/03/2020 9:50:35 PM","382.20","17.00","25.00","21.00","23.92"
"12/03/2020 9:45:35 PM","391.20","16.88","25.00","21.00","23.93"
"12/03/2020 9:40:35 PM","387.00","16.79","25.00","21.00","23.93"
"12/03/2020 9:35:35 PM","392.00","16.71","25.00","21.00","23.94"
"12/03/2020 9:30:35 PM","388.00","16.68","25.00","21.00","23.94"
"12/03/2020 9:25:35 PM","383.00","16.65","25.00","21.00","23.94"
"12/03/2020 9:20:35 PM","384.80","16.64","25.00","21.00","23.94"
"12/03/2020 9:15:35 PM","384.00","16.64","25.00","21.00","23.94"
"12/03/2020 9:10:35 PM","387.40","16.63","25.00","21.00","23.94"
"12/03/2020 9:05:35 PM","384.60","16.64","25.00","21.00","23.93"
"12/03/2020 9:00:35 PM","377.40","16.66","25.00","21.00","23.94"
"12/03/2020 8:55:35 PM","390.60","16.69","25.00","21.00","23.94"
"12/03/2020 8:50:35 PM","376.80","16.69","25.00","21.00","23.93"
"12/03/2020 8:45:35 PM","389.40","16.64","25.00","21.00","23.94"
"12/03/2020 8:40:35 PM","385.00","16.60","25.00","21.00","23.95"
"12/03/2020 8:35:35 PM","382.00","16.59","25.00","21.00","23.95"
"12/03/2020 8:30:35 PM","392.60","16.59","25.00","21.00","23.94"
"12/03/2020 8:25:35 PM","400.40","16.59","25.00","21.00","23.94"
"12/03/2020 8:20:35 PM","386.20","16.55","25.00","21.00","23.94"
"12/03/2020 8:15:35 PM","390.00","16.53","25.00","21.00","23.94"
"12/03/2020 8:10:35 PM","379.40","16.49","25.00","21.00","23.95"
"12/03/2020 8:05:35 PM","386.20","16.46","25.00","21.00","23.94"
"12/03/2020 8:00:35 PM","390.80","16.42","25.00","21.00","23.94"
"12/03/2020 7:55:35 PM","383.80","16.40","25.00","21.00","23.94"
"12/03/2020 7:50:35 PM","377.00","16.38","25.00","21.00","23.94"
"12/03/2020 7:45:35 PM","376.00","16.36","25.00","21.00","23.94"
"12/03/2020 7:40:35 PM","384.20","16.34","25.00","21.00","23.94"
"12/03/2020 7:35:35 PM","374.80","16.31","25.00","21.00","23.94"
"12/03/2020 7:30:35 PM","396.40","16.27","25.00","21.00","23.94"
"12/03/2020 7:25:35 PM","385.60","16.25","25.00","21.00","23.94"
"12/03/2020 7:20:35 PM","376.20","16.24","25.00","21.00","23.94"
"12/03/2020 7:15:35 PM","370.00","16.22","25.00","21.00","23.94"
"12/03/2020 7:10:35 PM","377.00","16.20","25.00","21.00","23.94"
"12/03/2020 7:05:35 PM","391.40","16.15","25.00","21.00","23.94"
"12/03/2020 7:00:35 PM","378.20","16.10","25.00","21.00","23.94"
"12/03/2020 6:55:35 PM","383.20","16.03","25.00","21.00","23.95"
"12/03/2020 6:50:35 PM","374.60","15.93","25.00","21.00","23.95"
"12/03/2020 6:45:35 PM","378.00","15.78","25.00","21.00","23.96"
"12/03/2020 6:40:35 PM","377.20","15.56","25.00","21.00","23.96"
"12/03/2020 6:35:35 PM","382.80","15.28","25.00","21.00","23.97"
"12/03/2020 6:30:35 PM","381.20","14.90","25.00","21.00","23.98"
"12/03/2020 6:25:35 PM","379.40","14.43","25.00","21.00","23.99"
"12/03/2020 6:20:35 PM","376.20","13.77","25.00","21.00","24.01"
"12/03/2020 6:15:35 PM","374.40","12.73","25.00","21.00","24.02"
"12/03/2020 6:10:35 PM","372.00","11.24","25.00","21.00","24.05"
"12/03/2020 6:05:35 PM","375.00","9.71","25.00","21.00","24.09"
"12/03/2020 6:00:35 PM","376.60","8.70","25.00","21.00","24.15"
"12/03/2020 5:55:35 PM","367.40","8.33","23.00","22.00","24.19"
"12/03/2020 5:50:35 PM","364.20","8.28","23.00","22.00","24.20"
"12/03/2020 5:45:35 PM","371.00","8.26","23.00","22.00","24.20"
"12/03/2020 5:40:35 PM","375.20","8.25","23.00","22.00","24.22"
"12/03/2020 5:35:35 PM","371.00","8.32","23.00","22.00","24.23"
"12/03/2020 5:30:35 PM","384.80","8.40","23.00","22.00","24.25"
"12/03/2020 5:25:35 PM","355.80","8.26","23.00","22.00","24.26"
"12/03/2020 5:20:35 PM","360.00","8.09","23.00","22.00","24.27"
"12/03/2020 5:15:35 PM","379.00","8.00","23.00","22.00","24.31"
"12/03/2020 5:10:35 PM","367.40","8.03","23.00","22.00","24.31"
"12/03/2020 5:05:35 PM","363.80","8.16","23.00","22.00","24.33"
"12/03/2020 5:00:35 PM","361.40","8.05","23.00","22.00","24.32"
"12/03/2020 4:55:35 PM","369.00","7.99","23.00","22.00","24.31"
"12/03/2020 4:50:35 PM","366.60","8.01","23.00","22.00","24.31"
"12/03/2020 4:45:35 PM","366.20","7.96","23.00","22.00","24.31"
"12/03/2020 4:40:35 PM","360.80","7.95","23.00","22.00","24.31"
"12/03/2020 4:35:35 PM","377.60","7.98","23.00","22.00","24.31"
"12/03/2020 4:30:35 PM","377.20","7.95","23.00","22.00","24.32"
"12/03/2020 4:25:35 PM","374.80","7.88","23.00","22.00","24.30"
"12/03/2020 4:20:35 PM","371.60","7.87","23.00","22.00","24.30"
"12/03/2020 4:15:35 PM","363.60","7.84","23.00","22.00","24.30"
"12/03/2020 4:10:35 PM","367.00","7.87","23.00","22.00","24.28"
"12/03/2020 4:05:35 PM","371.20","7.83","23.00","22.00","24.28"
"12/03/2020 4:00:35 PM","368.40","7.68","23.00","22.00","24.29"
"12/03/2020 3:55:35 PM","378.00","7.44","23.00","22.00","24.28"
"12/03/2020 3:50:35 PM","375.80","7.24","23.00","22.00","24.28"
"12/03/2020 3:45:35 PM","388.60","7.13","23.00","22.00","24.28"
"12/03/2020 3:40:35 PM","375.20","7.15","23.00","22.00","24.28"
"12/03/2020 3:35:35 PM","370.00","7.22","23.00","22.00","24.27"
"12/03/2020 3:30:35 PM","370.00","7.17","23.00","22.00","24.27"
"12/03/2020 3:25:35 PM","376.40","7.05","23.00","22.00","24.28"
"12/03/2020 3:20:35 PM","370.40","6.80","23.00","22.00","24.28"
"12/03/2020 3:15:35 PM","373.00","6.76","23.00","22.00","24.28"
"12/03/2020 3:10:35 PM","375.00","6.77","23.00","22.00","24.28"
"12/03/2020 3:05:35 PM","367.60","6.87","23.00","22.00","24.28"
"12/03/2020 3:00:35 PM","369.40","6.94","23.00","22.00","24.28"
"12/03/2020 2:55:35 PM","365.80","7.12","23.00","22.00","24.28"
"12/03/2020 2:50:35 PM","374.00","7.19","23.00","22.00","24.26"
"12/03/2020 2:45:35 PM","367.40","7.15","23.00","22.00","24.26"
"12/03/2020 2:40:35 PM","368.60","7.04","23.00","22.00","24.27"
"12/03/2020 2:35:35 PM","374.40","7.03","23.00","22.00","24.26"
"12/03/2020 2:30:35 PM","364.80","7.27","23.00","22.00","24.26"
"12/03/2020 2:25:35 PM","365.20","7.39","23.00","22.00","24.25"
"12/03/2020 2:20:35 PM","366.60","7.25","23.00","22.00","24.26"
"12/03/2020 2:15:35 PM","371.00","7.21","23.00","22.00","24.23"
"12/03/2020 2:10:35 PM","371.60","7.28","23.00","22.00","24.19"
"12/03/2020 2:05:35 PM","367.40","7.33","23.00","22.00","24.18"
"12/03/2020 2:00:35 PM","374.80","7.40","23.00","22.00","24.18"
"12/03/2020 1:55:35 PM","368.60","7.42","23.00","22.00","24.17"
"12/03/2020 1:50:35 PM","373.00","7.31","23.00","22.00","24.17"
"12/03/2020 1:45:35 PM","363.40","7.24","23.00","22.00","24.15"
"12/03/2020 1:40:35 PM","374.00","7.37","23.00","22.00","24.14"
"12/03/2020 1:35:35 PM","376.60","7.34","23.00","22.00","24.13"
"12/03/2020 1:30:35 PM","371.40","7.36","23.00","22.00","24.13"
"12/03/2020 1:25:35 PM","370.60","7.33","23.00","22.00","24.12"
"12/03/2020 1:20:35 PM","372.00","7.27","23.00","22.00","24.09"
"12/03/2020 1:15:35 PM","365.00","7.24","23.00","22.00","24.09"
"12/03/2020 1:10:35 PM","377.60","7.23","23.00","22.00","24.08"
"12/03/2020 1:05:35 PM","368.00","7.18","23.00","22.00","24.06"
"12/03/2020 1:00:35 PM","382.00","7.07","23.00","22.00","24.05"
"12/03/2020 12:55:35 PM","365.20","7.07","23.00","22.00","24.06"
"12/03/2020 12:50:35 PM","364.40","7.10","23.00","22.00","24.08"
"12/03/2020 12:45:35 PM","373.80","7.22","23.00","22.00","24.11"
"12/03/2020 12:40:35 PM","366.80","7.22","23.00","22.00","24.12"
"12/03/2020 12:35:35 PM","373.60","7.30","23.00","22.00","24.12"
"12/03/2020 12:30:35 PM","376.40","7.14","23.00","22.00","24.12"
"12/03/2020 12:25:35 PM","373.20","7.11","23.00","22.00","24.12"
"12/03/2020 12:20:35 PM","379.40","7.11","23.00","22.00","24.12"
"12/03/2020 12:15:35 PM","386.20","7.26","23.00","22.00","24.11"
"12/03/2020 12:10:35 PM","370.80","7.20","23.00","22.00","24.10"
"12/03/2020 12:05:35 PM","383.20","7.19","23.00","22.00","24.10"
"12/03/2020 12:00:35 PM","370.20","7.17","23.00","22.00","24.06"
"12/03/2020 11:55:35 AM","382.40","7.17","23.00","22.00","24.04"
"12/03/2020 11:50:35 AM","380.40","7.24","23.00","22.00","24.03"
"12/03/2020 11:45:35 AM","380.60","7.29","23.00","22.00","24.03"
"12/03/2020 11:40:35 AM","382.00","7.15","23.00","22.00","24.02"
"12/03/2020 11:35:35 AM","364.80","7.12","23.00","22.00","23.97"
"12/03/2020 11:30:35 AM","375.60","7.13","23.00","22.00","23.95"
"12/03/2020 11:25:35 AM","372.00","7.17","23.00","22.00","23.93"
"12/03/2020 11:20:35 AM","369.60","7.23","23.00","22.00","23.92"
"12/03/2020 11:15:35 AM","375.00","7.29","23.00","22.00","23.89"
"12/03/2020 11:10:35 AM","374.80","7.31","23.00","22.00","23.88"
"12/03/2020 11:05:35 AM","369.20","7.33","23.00","22.00","23.87"
"12/03/2020 11:00:35 AM","366.40","7.30","23.00","22.00","23.86"
"12/03/2020 10:55:35 AM","384.00","7.18","23.00","22.00","23.84"
"12/03/2020 10:50:35 AM","383.00","7.12","23.00","22.00","23.83"
"12/03/2020 10:45:35 AM","388.80","7.12","23.00","22.00","23.81"
"12/03/2020 10:40:35 AM","373.80","7.06","23.00","22.00","23.81"
"12/03/2020 10:35:35 AM","378.80","7.02","23.00","22.00","23.79"
"12/03/2020 10:30:35 AM","375.00","6.87","23.00","22.00","23.78"
"12/03/2020 10:25:35 AM","372.80","6.90","23.00","22.00","23.76"
"12/03/2020 10:20:35 AM","378.20","6.90","23.00","22.00","23.76"
"12/03/2020 10:15:35 AM","381.00","6.84","23.00","22.00","23.76"
"12/03/2020 10:10:35 AM","379.60","6.88","23.00","22.00","23.75"
"12/03/2020 10:05:35 AM","385.80","7.07","23.00","22.00","23.74"
"12/03/2020 10:00:35 AM","380.80","7.40","23.00","22.00","23.73"
"12/03/2020 9:55:35 AM","382.60","8.29","23.00","22.00","23.71"
"12/03/2020 9:50:35 AM","389.20","8.98","23.00","22.00","23.70"
"12/03/2020 9:45:35 AM","394.80","9.32","23.00","22.00","23.69"
"12/03/2020 9:40:35 AM","384.80","9.90","23.00","22.00","23.66"
"12/03/2020 9:35:35 AM","384.00","8.04","23.00","22.00","23.65"
"12/03/2020 9:30:35 AM","376.20","7.87","23.00","22.00","23.64"
"12/03/2020 9:25:35 AM","380.00","7.67","23.00","22.00","23.64"
"12/03/2020 9:20:35 AM","379.60","7.57","23.00","22.00","23.63"
"12/03/2020 9:15:35 AM","381.20","7.60","23.00","22.00","23.62"
"12/03/2020 9:10:35 AM","384.60","7.73","23.00","22.00","23.61"
"12/03/2020 9:05:35 AM","390.60","7.80","23.00","22.00","23.60"
"12/03/2020 9:00:35 AM","394.80","7.87","23.00","22.00","23.58"
"12/03/2020 8:55:35 AM","377.80","7.82","23.00","22.00","23.58"
"12/03/2020 8:50:35 AM","389.20","7.83","23.00","22.00","23.57"
"12/03/2020 8:45:35 AM","383.80","7.80","23.00","22.00","23.56"
"12/03/2020 8:40:35 AM","389.80","7.81","23.00","22.00","23.54"
"12/03/2020 8:35:35 AM","394.60","7.83","23.00","22.00","23.55"
"12/03/2020 8:30:35 AM","395.40","8.02","23.00","22.00","23.54"
"12/03/2020 8:25:35 AM","392.40","8.13","23.00","22.00","23.53"
"12/03/2020 8:20:35 AM","395.40","8.11","23.00","22.00","23.51"
"12/03/2020 8:15:35 AM","408.40","8.19","23.00","22.00","23.50"
"12/03/2020 8:10:35 AM","392.80","8.24","23.00","22.00","23.50"
"12/03/2020 8:05:35 AM","392.80","8.36","23.00","22.00","23.50"
"12/03/2020 8:00:35 AM","402.80","8.50","23.00","22.00","23.50"
"12/03/2020 7:55:35 AM","393.00","8.63","23.00","22.00","23.50"
"12/03/2020 7:50:35 AM","401.00","8.76","23.00","22.00","23.50"
"12/03/2020 7:45:35 AM","386.00","9.43","23.00","22.00","23.51"
"12/03/2020 7:40:35 AM","391.80","10.75","23.00","22.00","23.52"
"12/03/2020 7:35:35 AM","399.20","13.14","23.00","22.00","23.53"
"12/03/2020 7:30:35 AM","396.60","20.67","23.00","22.00","23.48"
"12/03/2020 7:25:35 AM","398.20","22.64","25.00","21.00","23.46"
"12/03/2020 7:20:35 AM","399.80","22.63","25.00","21.00","23.46"
"12/03/2020 7:15:35 AM","408.40","22.63","25.00","21.00","23.46"
"12/03/2020 7:10:35 AM","399.00","22.62","25.00","21.00","23.46"
"12/03/2020 7:05:35 AM","394.60","22.62","25.00","21.00","23.46"
"12/03/2020 7:00:35 AM","388.60","22.63","25.00","21.00","23.46"
"12/03/2020 6:55:35 AM","387.40","22.64","25.00","21.00","23.46"
"12/03/2020 6:50:35 AM","401.00","22.65","25.00","21.00","23.47"
"12/03/2020 6:45:35 AM","390.00","22.66","25.00","21.00","23.47"
"12/03/2020 6:40:35 AM","400.80","22.68","25.00","21.00","23.47"
"12/03/2020 6:35:35 AM","407.00","22.69","25.00","21.00","23.47"
"12/03/2020 6:30:35 AM","398.40","22.71","25.00","21.00","23.47"
"12/03/2020 6:25:35 AM","393.60","22.72","25.00","21.00","23.47"
"12/03/2020 6:20:35 AM","401.00","22.73","25.00","21.00","23.48"
"12/03/2020 6:15:35 AM","405.80","22.75","25.00","21.00","23.48"
"12/03/2020 6:10:35 AM","395.80","22.76","25.00","21.00","23.48"
"12/03/2020 6:05:35 AM","393.40","22.76","25.00","21.00","23.49"
"12/03/2020 6:00:35 AM","403.60","22.76","25.00","21.00","23.49"
"12/03/2020 5:55:35 AM","394.80","22.76","25.00","21.00","23.50"
"12/03/2020 5:50:35 AM","400.20","22.76","25.00","21.00","23.50"
"12/03/2020 5:45:35 AM","394.60","22.76","25.00","21.00","23.50"
"12/03/2020 5:40:35 AM","391.60","22.75","25.00","21.00","23.50"
"12/03/2020 5:35:35 AM","396.80","22.75","25.00","21.00","23.50"
"12/03/2020 5:30:35 AM","396.20","22.75","25.00","21.00","23.51"
"12/03/2020 5:25:35 AM","394.20","22.75","25.00","21.00","23.51"
"12/03/2020 5:20:35 AM","399.00","22.74","25.00","21.00","23.51"
"12/03/2020 5:15:35 AM","387.60","22.74","25.00","21.00","23.52"
"12/03/2020 5:10:35 AM","397.60","22.74","25.00","21.00","23.52"
"12/03/2020 5:05:35 AM","402.00","22.75","25.00","21.00","23.52"
"12/03/2020 5:00:35 AM","406.00","22.75","25.00","21.00","23.53"
"12/03/2020 4:55:35 AM","389.60","22.76","25.00","21.00","23.53"
"12/03/2020 4:50:35 AM","401.40","22.76","25.00","21.00","23.53"
"12/03/2020 4:45:35 AM","408.80","22.76","25.00","21.00","23.54"
"12/03/2020 4:40:35 AM","397.00","22.76","25.00","21.00","23.54"
"12/03/2020 4:35:35 AM","404.00","22.77","25.00","21.00","23.54"
"12/03/2020 4:30:35 AM","393.20","22.77","25.00","21.00","23.54"
"12/03/2020 4:25:35 AM","395.60","22.77","25.00","21.00","23.55"
"12/03/2020 4:20:35 AM","395.80","22.78","25.00","21.00","23.55"
"12/03/2020 4:15:35 AM","406.40","22.78","25.00","21.00","23.55"
"12/03/2020 4:10:35 AM","398.60","22.79","25.00","21.00","23.56"
"12/03/2020 4:05:35 AM","394.00","22.79","25.00","21.00","23.56"
"12/03/2020 4:00:35 AM","398.20","22.81","25.00","21.00","23.56"
"12/03/2020 3:55:35 AM","398.80","22.81","25.00","21.00","23.56"
"12/03/2020 3:50:35 AM","394.80","22.82","25.00","21.00","23.57"
"12/03/2020 3:45:35 AM","394.60","22.83","25.00","21.00","23.57"
"12/03/2020 3:40:35 AM","399.60","22.84","25.00","21.00","23.57"
"12/03/2020 3:35:35 AM","392.80","22.85","25.00","21.00","23.58"
"12/03/2020 3:30:35 AM","389.60","22.85","25.00","21.00","23.58"
"12/03/2020 3:25:35 AM","383.00","22.87","25.00","21.00","23.58"
"12/03/2020 3:20:35 AM","387.20","22.87","25.00","21.00","23.59"
"12/03/2020 3:15:35 AM","406.60","22.88","25.00","21.00","23.59"
"12/03/2020 3:10:35 AM","403.20","22.89","25.00","21.00","23.59"
"12/03/2020 3:05:35 AM","408.60","22.90","25.00","21.00","23.60"
"12/03/2020 3:00:35 AM","399.80","22.91","25.00","21.00","23.60"
"12/03/2020 2:55:35 AM","405.00","22.91","25.00","21.00","23.61"
"12/03/2020 2:50:35 AM","404.20","22.92","25.00","21.00","23.61"
"12/03/2020 2:45:35 AM","407.60","22.92","25.00","21.00","23.61"
"12/03/2020 2:40:35 AM","396.20","22.93","25.00","21.00","23.62"
"12/03/2020 2:35:35 AM","390.20","22.93","25.00","21.00","23.62"
"12/03/2020 2:30:35 AM","390.20","22.93","25.00","21.00","23.62"
"12/03/2020 2:25:35 AM","391.20","22.92","25.00","21.00","23.63"
"12/03/2020 2:20:35 AM","398.40","22.92","25.00","21.00","23.63"
"12/03/2020 2:15:35 AM","390.80","22.91","25.00","21.00","23.63"
"12/03/2020 2:10:35 AM","387.40","22.91","25.00","21.00","23.64"
"12/03/2020 2:05:35 AM","398.20","22.90","25.00","21.00","23.64"
"12/03/2020 2:00:35 AM","399.80","22.89","25.00","21.00","23.64"
"12/03/2020 1:55:35 AM","400.00","22.88","25.00","21.00","23.64"
"12/03/2020 1:50:35 AM","397.20","22.87","25.00","21.00","23.65"
"12/03/2020 1:45:35 AM","400.80","22.86","25.00","21.00","23.65"
"12/03/2020 1:40:35 AM","401.00","22.84","25.00","21.00","23.66"
"12/03/2020 1:35:35 AM","401.40","22.82","25.00","21.00","23.66"
"12/03/2020 1:30:35 AM","398.40","22.81","25.00","21.00","23.66"
"12/03/2020 1:25:35 AM","403.40","22.78","25.00","21.00","23.66"
"12/03/2020 1:20:35 AM","395.00","22.77","25.00","21.00","23.67"
"12/03/2020 1:15:35 AM","395.40","22.74","25.00","21.00","23.67"
"12/03/2020 1:10:35 AM","400.00","22.70","25.00","21.00","23.68"
"12/03/2020 1:05:35 AM","402.20","22.66","25.00","21.00","23.68"
"12/03/2020 1:00:35 AM","399.60","22.62","25.00","21.00","23.69"
"12/03/2020 12:55:35 AM","400.60","22.55","25.00","21.00","23.69"
"12/03/2020 12:50:35 AM","401.40","22.48","25.00","21.00","23.69"
"12/03/2020 12:45:35 AM","405.60","22.39","25.00","21.00","23.70"
"12/03/2020 12:40:35 AM","398.80","22.29","25.00","21.00","23.70"
"12/03/2020 12:35:35 AM","401.00","22.18","25.00","21.00","23.70"
"12/03/2020 12:30:35 AM","396.60","22.05","25.00","21.00","23.71"
"12/03/2020 12:25:35 AM","391.80","21.90","25.00","21.00","23.71"
"12/03/2020 12:20:35 AM","406.60","21.73","25.00","21.00","23.72"
"12/03/2020 12:15:35 AM","402.60","21.54","25.00","21.00","23.72"
"12/03/2020 12:10:35 AM","406.40","21.32","25.00","21.00","23.72"
"12/03/2020 12:05:35 AM","384.20","21.10","25.00","21.00","23.73"
"12/03/2020 12:00:35 AM","393.60","20.86","25.00","21.00","23.74"
"11/03/2020 11:55:35 PM","401.20","20.61","25.00","21.00","23.74"
"11/03/2020 11:50:35 PM","396.80","20.36","25.00","21.00","23.75"
"11/03/2020 11:45:35 PM","394.60","20.10","25.00","21.00","23.75"
"11/03/2020 11:40:35 PM","397.20","19.83","25.00","21.00","23.76"
"11/03/2020 11:35:35 PM","397.40","19.57","25.00","21.00","23.76"
"11/03/2020 11:30:35 PM","392.60","19.33","25.00","21.00","23.77"
"11/03/2020 11:25:35 PM","391.60","19.11","25.00","21.00","23.77"
"11/03/2020 11:20:35 PM","401.00","18.91","25.00","21.00","23.77"
"11/03/2020 11:15:35 PM","396.40","18.75","25.00","21.00","23.78"
"11/03/2020 11:10:35 PM","394.00","18.63","25.00","21.00","23.78"
"11/03/2020 11:05:35 PM","384.80","18.53","25.00","21.00","23.79"
"11/03/2020 11:00:35 PM","397.40","18.44","25.00","21.00","23.79"
"11/03/2020 10:55:35 PM","387.20","18.39","25.00","21.00","23.80"
"11/03/2020 10:50:35 PM","404.40","18.36","25.00","21.00","23.80"
"11/03/2020 10:45:35 PM","402.00","18.38","25.00","21.00","23.81"
"11/03/2020 10:40:35 PM","402.40","18.36","25.00","21.00","23.81"
"11/03/2020 10:35:35 PM","405.20","18.37","25.00","21.00","23.81"
"11/03/2020 10:30:35 PM","403.60","18.37","25.00","21.00","23.82"
"11/03/2020 10:25:35 PM","406.40","18.38","25.00","21.00","23.82"
"11/03/2020 10:20:35 PM","407.80","18.35","25.00","21.00","23.83"
"11/03/2020 10:15:35 PM","396.00","18.32","25.00","21.00","23.83"
"11/03/2020 10:10:35 PM","392.20","18.31","25.00","21.00","23.83"
"11/03/2020 10:05:35 PM","400.20","18.30","25.00","21.00","23.83"
"11/03/2020 10:00:35 PM","394.60","18.30","25.00","21.00","23.83"
"11/03/2020 9:55:35 PM","393.20","18.33","25.00","21.00","23.83"
"11/03/2020 9:50:35 PM","390.20","18.34","25.00","21.00","23.83"
"11/03/2020 9:45:35 PM","397.00","18.37","25.00","21.00","23.83"
"11/03/2020 9:40:35 PM","400.20","18.40","25.00","21.00","23.84"
"11/03/2020 9:35:35 PM","395.60","18.42","25.00","21.00","23.83"
"11/03/2020 9:30:35 PM","398.40","18.43","25.00","21.00","23.84"
"11/03/2020 9:25:35 PM","403.40","18.45","25.00","21.00","23.84"
"11/03/2020 9:20:35 PM","402.20","18.45","25.00","21.00","23.84"
"11/03/2020 9:15:35 PM","394.40","18.45","25.00","21.00","23.84"
"11/03/2020 9:10:35 PM","391.20","18.44","25.00","21.00","23.84"
"11/03/2020 9:05:35 PM","387.00","18.44","25.00","21.00","23.84"
"11/03/2020 9:00:35 PM","396.00","18.42","25.00","21.00","23.84"
"11/03/2020 8:55:35 PM","393.80","18.41","25.00","21.00","23.84"
"11/03/2020 8:50:35 PM","386.80","18.39","25.00","21.00","23.84"
"11/03/2020 8:45:35 PM","382.80","18.37","25.00","21.00","23.84"
"11/03/2020 8:40:35 PM","392.00","18.36","25.00","21.00","23.84"
"11/03/2020 8:35:35 PM","393.60","18.34","25.00","21.00","23.84"
"11/03/2020 8:30:35 PM","382.20","18.32","25.00","21.00","23.84"
"11/03/2020 8:25:35 PM","396.60","18.30","25.00","21.00","23.83"
"11/03/2020 8:20:35 PM","382.60","18.27","25.00","21.00","23.83"
"11/03/2020 8:15:35 PM","393.00","18.22","25.00","21.00","23.83"
"11/03/2020 8:10:35 PM","388.40","18.16","25.00","21.00","23.83"
"11/03/2020 8:05:35 PM","381.60","18.09","25.00","21.00","23.82"
"11/03/2020 8:00:35 PM","389.80","17.99","25.00","21.00","23.82"
"11/03/2020 7:55:35 PM","387.40","17.85","25.00","21.00","23.81"
"11/03/2020 7:50:35 PM","394.40","17.68","25.00","21.00","23.81"
"11/03/2020 7:45:35 PM","391.00","17.53","25.00","21.00","23.81"
"11/03/2020 7:40:35 PM","391.60","17.38","25.00","21.00","23.81"
"11/03/2020 7:35:35 PM","402.40","17.28","25.00","21.00","23.81"
"11/03/2020 7:30:35 PM","383.80","17.24","25.00","21.00","23.81"
"11/03/2020 7:25:35 PM","401.20","17.23","25.00","21.00","23.80"
"11/03/2020 7:20:35 PM","398.20","17.21","25.00","21.00","23.80"
"11/03/2020 7:15:35 PM","390.80","17.19","25.00","21.00","23.80"
"11/03/2020 7:10:35 PM","397.20","17.16","25.00","21.00","23.79"
"11/03/2020 7:05:35 PM","385.80","17.13","25.00","21.00","23.78"
