"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"11/03/2020 7:00:35 PM","375.80","17.11","25.00","21.00","23.78"
"11/03/2020 6:55:35 PM","385.40","17.08","25.00","21.00","23.77"
"11/03/2020 6:50:35 PM","390.40","17.03","25.00","21.00","23.77"
"11/03/2020 6:45:35 PM","392.00","16.97","25.00","21.00","23.76"
"11/03/2020 6:40:35 PM","382.00","16.88","25.00","21.00","23.75"
"11/03/2020 6:35:35 PM","386.20","16.75","25.00","21.00","23.75"
"11/03/2020 6:30:35 PM","385.20","16.57","25.00","21.00","23.75"
"11/03/2020 6:25:35 PM","384.40","16.33","25.00","21.00","23.76"
"11/03/2020 6:20:35 PM","386.60","16.02","25.00","21.00","23.76"
"11/03/2020 6:15:35 PM","382.80","15.57","25.00","21.00","23.77"
"11/03/2020 6:10:35 PM","381.60","14.90","25.00","21.00","23.78"
"11/03/2020 6:05:35 PM","396.20","14.05","25.00","21.00","23.79"
"11/03/2020 6:00:35 PM","394.60","12.31","25.00","21.00","23.80"
"11/03/2020 5:55:35 PM","375.20","10.47","25.00","21.00","23.82"
"11/03/2020 5:50:35 PM","379.80","8.95","25.00","21.00","23.84"
"11/03/2020 5:45:35 PM","375.80","8.05","25.00","21.00","23.87"
"11/03/2020 5:40:35 PM","366.40","7.68","23.00","22.00","23.89"
"11/03/2020 5:35:35 PM","372.20","7.82","23.00","22.00","23.89"
"11/03/2020 5:30:35 PM","376.20","7.80","23.00","22.00","23.91"
"11/03/2020 5:25:35 PM","379.60","7.91","23.00","22.00","23.94"
"11/03/2020 5:20:35 PM","372.60","8.05","23.00","22.00","23.95"
"11/03/2020 5:15:35 PM","381.60","8.18","23.00","22.00","23.97"
"11/03/2020 5:10:35 PM","377.40","8.14","23.00","22.00","24.00"
"11/03/2020 5:05:35 PM","380.20","8.06","23.00","22.00","24.02"
"11/03/2020 5:00:35 PM","383.20","7.94","23.00","22.00","24.05"
"11/03/2020 4:55:35 PM","375.20","7.88","23.00","22.00","24.07"
"11/03/2020 4:50:35 PM","374.00","7.88","23.00","22.00","24.10"
"11/03/2020 4:45:35 PM","372.80","7.86","23.00","22.00","24.15"
"11/03/2020 4:40:35 PM","376.00","7.68","23.00","22.00","24.17"
"11/03/2020 4:35:35 PM","367.20","7.49","23.00","22.00","24.19"
"11/03/2020 4:30:35 PM","371.40","7.46","23.00","22.00","24.19"
"11/03/2020 4:25:35 PM","371.20","7.48","23.00","22.00","24.18"
"11/03/2020 4:20:35 PM","372.60","7.50","23.00","22.00","24.17"
"11/03/2020 4:15:35 PM","367.20","7.47","23.00","22.00","24.16"
"11/03/2020 4:10:35 PM","375.80","7.43","23.00","22.00","24.14"
"11/03/2020 4:05:35 PM","370.00","7.42","23.00","22.00","24.13"
"11/03/2020 4:00:35 PM","378.00","7.45","23.00","22.00","24.12"
"11/03/2020 3:55:35 PM","380.80","7.37","23.00","22.00","24.09"
"11/03/2020 3:50:35 PM","380.80","7.37","23.00","22.00","24.10"
"11/03/2020 3:45:35 PM","382.40","7.38","23.00","22.00","24.10"
"11/03/2020 3:40:35 PM","380.40","7.37","23.00","22.00","24.08"
"11/03/2020 3:35:35 PM","376.40","7.47","23.00","22.00","24.07"
"11/03/2020 3:30:35 PM","377.60","7.61","23.00","22.00","24.05"
"11/03/2020 3:25:35 PM","369.80","7.66","23.00","22.00","24.03"
"11/03/2020 3:20:35 PM","367.80","7.52","23.00","22.00","24.01"
"11/03/2020 3:15:35 PM","381.00","7.25","23.00","22.00","23.99"
"11/03/2020 3:10:35 PM","369.80","7.15","23.00","22.00","23.97"
"11/03/2020 3:05:35 PM","374.40","7.49","23.00","22.00","23.95"
"11/03/2020 3:00:35 PM","371.60","7.71","23.00","22.00","23.93"
"11/03/2020 2:55:35 PM","366.00","7.49","23.00","22.00","23.92"
"11/03/2020 2:50:35 PM","375.80","7.64","23.00","22.00","23.90"
"11/03/2020 2:45:35 PM","376.60","8.02","23.00","22.00","23.85"
"11/03/2020 2:40:35 PM","380.20","8.27","23.00","22.00","23.85"
"11/03/2020 2:35:35 PM","374.20","8.32","23.00","22.00","23.84"
"11/03/2020 2:30:35 PM","369.60","7.66","23.00","22.00","23.84"
"11/03/2020 2:25:35 PM","379.60","7.88","23.00","22.00","23.82"
"11/03/2020 2:20:35 PM","380.80","8.45","23.00","22.00","23.80"
"11/03/2020 2:15:35 PM","376.40","9.12","23.00","22.00","23.80"
"11/03/2020 2:10:35 PM","376.80","9.48","23.00","22.00","23.78"
"11/03/2020 2:05:35 PM","381.80","9.28","23.00","22.00","23.76"
"11/03/2020 2:00:35 PM","374.20","8.61","23.00","22.00","23.74"
"11/03/2020 1:55:35 PM","380.60","7.92","23.00","22.00","23.73"
"11/03/2020 1:50:35 PM","368.80","7.76","23.00","22.00","23.71"
"11/03/2020 1:45:35 PM","377.60","7.84","23.00","22.00","23.69"
"11/03/2020 1:40:35 PM","377.20","7.90","23.00","22.00","23.67"
"11/03/2020 1:35:35 PM","378.40","7.89","23.00","22.00","23.66"
"11/03/2020 1:30:35 PM","377.60","7.92","23.00","22.00","23.65"
"11/03/2020 1:25:35 PM","378.40","7.98","23.00","22.00","23.64"
"11/03/2020 1:20:35 PM","391.40","8.21","23.00","22.00","23.64"
"11/03/2020 1:15:35 PM","385.40","8.74","23.00","22.00","23.64"
"11/03/2020 1:10:35 PM","391.60","8.95","23.00","22.00","23.65"
"11/03/2020 1:05:35 PM","387.40","8.51","23.00","22.00","23.65"
"11/03/2020 1:00:35 PM","376.40","8.04","23.00","22.00","23.65"
"11/03/2020 12:55:35 PM","379.60","7.82","23.00","22.00","23.66"
"11/03/2020 12:50:35 PM","382.40","7.74","23.00","22.00","23.69"
"11/03/2020 12:45:35 PM","382.60","7.61","23.00","22.00","23.71"
"11/03/2020 12:40:35 PM","391.80","7.42","23.00","22.00","23.74"
"11/03/2020 12:35:35 PM","374.60","7.24","23.00","22.00","23.74"
"11/03/2020 12:30:35 PM","382.40","7.45","23.00","22.00","23.77"
"11/03/2020 12:25:35 PM","387.80","8.06","23.00","22.00","23.77"
"11/03/2020 12:20:35 PM","384.80","8.56","23.00","22.00","23.75"
"11/03/2020 12:15:35 PM","386.40","8.29","23.00","22.00","23.73"
"11/03/2020 12:10:35 PM","379.00","8.07","23.00","22.00","23.72"
"11/03/2020 12:05:35 PM","371.80","7.92","23.00","22.00","23.69"
"11/03/2020 12:00:35 PM","390.20","7.96","23.00","22.00","23.68"
"11/03/2020 11:55:35 AM","378.80","7.86","23.00","22.00","23.66"
"11/03/2020 11:50:35 AM","396.00","8.02","23.00","22.00","23.65"
"11/03/2020 11:45:35 AM","377.20","8.22","23.00","22.00","23.64"
"11/03/2020 11:40:35 AM","385.00","7.65","23.00","22.00","23.62"
"11/03/2020 11:35:35 AM","371.60","7.81","23.00","22.00","23.60"
"11/03/2020 11:30:35 AM","386.20","7.86","23.00","22.00","23.59"
"11/03/2020 11:25:35 AM","387.40","7.90","23.00","22.00","23.56"
"11/03/2020 11:20:35 AM","384.60","7.74","23.00","22.00","23.54"
"11/03/2020 11:15:35 AM","386.80","7.86","23.00","22.00","23.52"
"11/03/2020 11:10:35 AM","398.80","7.73","23.00","22.00","23.50"
"11/03/2020 11:05:35 AM","392.20","7.86","23.00","22.00","23.46"
"11/03/2020 11:00:35 AM","404.60","8.19","23.00","22.00","23.44"
"11/03/2020 10:55:35 AM","389.80","8.79","23.00","22.00","23.42"
"11/03/2020 10:50:35 AM","401.00","10.06","23.00","22.00","23.40"
"11/03/2020 10:45:35 AM","393.40","10.61","23.00","22.00","23.38"
"11/03/2020 10:40:35 AM","400.00","10.35","23.00","22.00","23.36"
"11/03/2020 10:35:35 AM","403.00","10.14","23.00","22.00","23.34"
"11/03/2020 10:30:35 AM","414.20","10.38","23.00","22.00","23.32"
"11/03/2020 10:25:35 AM","407.40","11.20","23.00","22.00","23.32"
"11/03/2020 10:20:35 AM","413.20","13.19","23.00","22.00","23.30"
"11/03/2020 10:15:35 AM","415.40","17.52","23.00","22.00","23.28"
"11/03/2020 10:10:35 AM","422.60","21.98","23.00","22.00","23.26"
"11/03/2020 10:05:35 AM","408.40","21.84","23.00","22.00","23.23"
"11/03/2020 10:00:35 AM","411.20","21.74","23.00","22.00","23.20"
"11/03/2020 9:55:35 AM","417.20","21.65","23.00","22.00","23.17"
"11/03/2020 9:50:35 AM","419.60","21.56","23.00","22.00","23.16"
"11/03/2020 9:45:35 AM","421.00","21.47","23.00","22.00","23.15"
"11/03/2020 9:40:35 AM","417.00","21.38","23.00","22.00","23.13"
"11/03/2020 9:35:35 AM","402.40","21.28","23.00","22.00","23.10"
"11/03/2020 9:30:35 AM","408.20","21.18","23.00","22.00","23.05"
"11/03/2020 9:25:35 AM","408.20","21.08","23.00","22.00","23.02"
"11/03/2020 9:20:35 AM","415.00","20.98","23.00","22.00","23.01"
"11/03/2020 9:15:35 AM","419.80","20.89","23.00","22.00","23.02"
"11/03/2020 9:10:35 AM","415.20","20.79","23.00","22.00","23.00"
"11/03/2020 9:05:35 AM","408.80","20.70","23.00","22.00","22.98"
"11/03/2020 9:00:35 AM","415.00","20.63","23.00","22.00","23.00"
"11/03/2020 8:55:35 AM","422.60","20.56","23.00","22.00","22.98"
"11/03/2020 8:50:35 AM","429.20","20.50","23.00","22.00","22.95"
"11/03/2020 8:45:35 AM","432.20","20.46","23.00","22.00","22.90"
"11/03/2020 8:40:35 AM","426.80","20.39","23.00","22.00","22.85"
"11/03/2020 8:35:35 AM","433.00","20.34","23.00","22.00","22.85"
"11/03/2020 8:30:35 AM","429.60","20.31","23.00","22.00","22.84"
"11/03/2020 8:25:35 AM","436.40","20.26","23.00","22.00","22.82"
"11/03/2020 8:20:35 AM","437.00","20.23","23.00","22.00","22.81"
"11/03/2020 8:15:35 AM","428.80","20.21","23.00","22.00","22.81"
"11/03/2020 8:10:35 AM","443.00","20.21","23.00","22.00","22.81"
"11/03/2020 8:05:35 AM","435.40","20.22","23.00","22.00","22.82"
"11/03/2020 8:00:35 AM","430.80","20.24","23.00","22.00","22.82"
"11/03/2020 7:55:35 AM","421.60","20.27","23.00","22.00","22.82"
"11/03/2020 7:50:35 AM","423.60","20.30","23.00","22.00","22.81"
"11/03/2020 7:45:35 AM","439.20","20.32","23.00","22.00","22.81"
"11/03/2020 7:40:35 AM","445.00","20.33","23.00","22.00","22.81"
"11/03/2020 7:35:35 AM","443.80","20.38","23.00","22.00","22.81"
"11/03/2020 7:30:35 AM","439.40","20.40","23.00","22.00","22.82"
"11/03/2020 7:25:35 AM","440.20","20.41","23.00","22.00","22.83"
"11/03/2020 7:20:35 AM","423.40","20.42","23.00","22.00","22.80"
"11/03/2020 7:15:35 AM","426.00","20.48","25.00","21.00","22.79"
"11/03/2020 7:10:35 AM","432.60","20.47","25.00","21.00","22.79"
"11/03/2020 7:05:35 AM","414.00","20.47","25.00","21.00","22.79"
"11/03/2020 7:00:35 AM","423.20","20.47","25.00","21.00","22.79"
"11/03/2020 6:55:35 AM","418.20","20.46","25.00","21.00","22.79"
"11/03/2020 6:50:35 AM","406.80","20.47","25.00","21.00","22.79"
"11/03/2020 6:45:35 AM","421.40","20.47","25.00","21.00","22.80"
"11/03/2020 6:40:35 AM","411.00","20.47","25.00","21.00","22.80"
"11/03/2020 6:35:35 AM","408.80","20.48","25.00","21.00","22.80"
"11/03/2020 6:30:35 AM","420.40","20.48","25.00","21.00","22.81"
"11/03/2020 6:25:35 AM","402.80","20.47","25.00","21.00","22.81"
"11/03/2020 6:20:35 AM","406.00","20.47","25.00","21.00","22.81"
"11/03/2020 6:15:35 AM","418.00","20.46","25.00","21.00","22.81"
"11/03/2020 6:10:35 AM","409.00","20.44","25.00","21.00","22.82"
"11/03/2020 6:05:35 AM","408.80","20.42","25.00","21.00","22.81"
"11/03/2020 6:00:35 AM","408.00","20.39","25.00","21.00","22.81"
"11/03/2020 5:55:35 AM","419.80","20.38","25.00","21.00","22.82"
"11/03/2020 5:50:35 AM","415.40","20.35","25.00","21.00","22.82"
"11/03/2020 5:45:35 AM","401.00","20.35","25.00","21.00","22.83"
"11/03/2020 5:40:35 AM","415.80","20.36","25.00","21.00","22.84"
"11/03/2020 5:35:35 AM","400.00","20.39","25.00","21.00","22.84"
"11/03/2020 5:30:35 AM","408.40","20.42","25.00","21.00","22.85"
"11/03/2020 5:25:35 AM","408.40","20.47","25.00","21.00","22.86"
"11/03/2020 5:20:35 AM","421.60","20.52","25.00","21.00","22.87"
"11/03/2020 5:15:35 AM","410.00","20.62","25.00","21.00","22.89"
"11/03/2020 5:10:35 AM","417.00","20.71","25.00","21.00","22.89"
"11/03/2020 5:05:35 AM","409.40","20.80","25.00","21.00","22.88"
"11/03/2020 5:00:35 AM","403.00","20.70","25.00","21.00","22.88"
"11/03/2020 4:55:35 AM","405.60","20.70","25.00","21.00","22.88"
"11/03/2020 4:50:35 AM","409.40","20.70","25.00","21.00","22.88"
"11/03/2020 4:45:35 AM","418.00","20.70","25.00","21.00","22.88"
"11/03/2020 4:40:35 AM","394.60","20.71","25.00","21.00","22.87"
"11/03/2020 4:35:35 AM","400.60","20.65","25.00","21.00","22.86"
"11/03/2020 4:30:35 AM","410.40","20.65","25.00","21.00","22.87"
"11/03/2020 4:25:35 AM","398.40","20.64","25.00","21.00","22.88"
"11/03/2020 4:20:35 AM","413.40","20.65","25.00","21.00","22.88"
"11/03/2020 4:15:35 AM","402.60","20.66","25.00","21.00","22.89"
"11/03/2020 4:10:35 AM","406.80","20.64","25.00","21.00","22.88"
"11/03/2020 4:05:35 AM","404.60","20.64","25.00","21.00","22.88"
"11/03/2020 4:00:35 AM","405.20","20.63","25.00","21.00","22.89"
"11/03/2020 3:55:35 AM","405.40","20.62","25.00","21.00","22.89"
"11/03/2020 3:50:35 AM","409.20","20.60","25.00","21.00","22.89"
"11/03/2020 3:45:35 AM","402.60","20.58","25.00","21.00","22.90"
"11/03/2020 3:40:35 AM","412.60","20.54","25.00","21.00","22.90"
"11/03/2020 3:35:35 AM","393.40","20.50","25.00","21.00","22.90"
"11/03/2020 3:30:35 AM","406.60","20.44","25.00","21.00","22.90"
"11/03/2020 3:25:35 AM","403.20","20.37","25.00","21.00","22.90"
"11/03/2020 3:20:35 AM","405.00","20.29","25.00","21.00","22.91"
"11/03/2020 3:15:35 AM","398.80","20.19","25.00","21.00","22.91"
"11/03/2020 3:10:35 AM","408.60","20.07","25.00","21.00","22.91"
"11/03/2020 3:05:35 AM","407.80","19.93","25.00","21.00","22.92"
"11/03/2020 3:00:35 AM","407.00","19.76","25.00","21.00","22.92"
"11/03/2020 2:55:35 AM","405.60","19.56","25.00","21.00","22.93"
"11/03/2020 2:50:35 AM","406.20","19.33","25.00","21.00","22.93"
"11/03/2020 2:45:35 AM","409.40","19.11","25.00","21.00","22.93"
"11/03/2020 2:40:35 AM","407.00","18.91","25.00","21.00","22.94"
"11/03/2020 2:35:35 AM","402.20","18.72","25.00","21.00","22.94"
"11/03/2020 2:30:35 AM","406.60","18.55","25.00","21.00","22.94"
"11/03/2020 2:25:35 AM","416.40","18.39","25.00","21.00","22.94"
"11/03/2020 2:20:35 AM","400.40","18.26","25.00","21.00","22.95"
"11/03/2020 2:15:35 AM","405.40","18.13","25.00","21.00","22.95"
"11/03/2020 2:10:35 AM","402.20","17.97","25.00","21.00","22.95"
"11/03/2020 2:05:35 AM","399.60","17.85","25.00","21.00","22.96"
"11/03/2020 2:00:35 AM","399.20","17.74","25.00","21.00","22.96"
"11/03/2020 1:55:35 AM","402.40","17.66","25.00","21.00","22.97"
"11/03/2020 1:50:35 AM","407.80","17.59","25.00","21.00","22.97"
"11/03/2020 1:45:35 AM","408.60","17.52","25.00","21.00","22.97"
"11/03/2020 1:40:35 AM","406.20","17.46","25.00","21.00","22.97"
"11/03/2020 1:35:35 AM","403.20","17.40","25.00","21.00","22.98"
"11/03/2020 1:30:35 AM","403.80","17.35","25.00","21.00","22.98"
"11/03/2020 1:25:35 AM","403.20","17.30","25.00","21.00","22.98"
"11/03/2020 1:20:35 AM","408.20","17.25","25.00","21.00","22.98"
"11/03/2020 1:15:35 AM","400.80","17.20","25.00","21.00","22.99"
"11/03/2020 1:10:35 AM","399.60","17.17","25.00","21.00","22.99"
"11/03/2020 1:05:35 AM","401.20","17.13","25.00","21.00","23.00"
"11/03/2020 1:00:35 AM","402.60","17.10","25.00","21.00","23.00"
"11/03/2020 12:55:35 AM","400.20","17.07","25.00","21.00","23.00"
"11/03/2020 12:50:35 AM","400.80","17.06","25.00","21.00","23.01"
"11/03/2020 12:45:35 AM","400.20","17.05","25.00","21.00","23.01"
"11/03/2020 12:40:35 AM","404.40","17.04","25.00","21.00","23.01"
"11/03/2020 12:35:35 AM","400.80","17.04","25.00","21.00","23.01"
"11/03/2020 12:30:35 AM","409.00","17.02","25.00","21.00","23.02"
"11/03/2020 12:25:35 AM","409.00","17.03","25.00","21.00","23.03"
"11/03/2020 12:20:35 AM","403.80","17.02","25.00","21.00","23.03"
"11/03/2020 12:15:35 AM","402.80","17.01","25.00","21.00","23.03"
"11/03/2020 12:10:35 AM","392.80","17.01","25.00","21.00","23.03"
"11/03/2020 12:05:35 AM","397.00","17.00","25.00","21.00","23.03"
"11/03/2020 12:00:35 AM","400.60","16.99","25.00","21.00","23.04"
"10/03/2020 11:55:35 PM","392.80","16.98","25.00","21.00","23.04"
"10/03/2020 11:50:35 PM","385.80","16.98","25.00","21.00","23.04"
"10/03/2020 11:45:35 PM","389.20","16.98","25.00","21.00","23.05"
"10/03/2020 11:40:35 PM","392.00","17.00","25.00","21.00","23.05"
"10/03/2020 11:35:35 PM","395.80","17.00","25.00","21.00","23.06"
"10/03/2020 11:30:35 PM","394.40","17.03","25.00","21.00","23.06"
"10/03/2020 11:25:35 PM","387.00","17.04","25.00","21.00","23.06"
"10/03/2020 11:20:35 PM","390.60","17.05","25.00","21.00","23.07"
"10/03/2020 11:15:35 PM","394.20","17.06","25.00","21.00","23.07"
"10/03/2020 11:10:35 PM","383.80","17.07","25.00","21.00","23.08"
"10/03/2020 11:05:35 PM","388.60","17.07","25.00","21.00","23.08"
"10/03/2020 11:00:35 PM","393.40","17.07","25.00","21.00","23.08"
"10/03/2020 10:55:35 PM","381.00","17.07","25.00","21.00","23.09"
"10/03/2020 10:50:35 PM","391.60","17.07","25.00","21.00","23.09"
"10/03/2020 10:45:35 PM","387.80","17.07","25.00","21.00","23.09"
"10/03/2020 10:40:35 PM","380.60","17.08","25.00","21.00","23.09"
"10/03/2020 10:35:35 PM","387.40","17.09","25.00","21.00","23.09"
"10/03/2020 10:30:35 PM","377.00","17.10","25.00","21.00","23.10"
"10/03/2020 10:25:35 PM","387.80","17.15","25.00","21.00","23.10"
"10/03/2020 10:20:35 PM","395.60","17.16","25.00","21.00","23.11"
"10/03/2020 10:15:35 PM","383.40","17.17","25.00","21.00","23.11"
"10/03/2020 10:10:35 PM","376.80","17.19","25.00","21.00","23.12"
"10/03/2020 10:05:35 PM","386.80","17.21","25.00","21.00","23.12"
"10/03/2020 10:00:35 PM","378.80","17.24","25.00","21.00","23.13"
"10/03/2020 9:55:35 PM","378.80","17.27","25.00","21.00","23.14"
"10/03/2020 9:50:35 PM","383.60","17.29","25.00","21.00","23.14"
"10/03/2020 9:45:35 PM","384.40","17.33","25.00","21.00","23.14"
"10/03/2020 9:40:35 PM","395.60","17.38","25.00","21.00","23.15"
"10/03/2020 9:35:35 PM","378.20","17.42","25.00","21.00","23.15"
"10/03/2020 9:30:35 PM","392.60","17.43","25.00","21.00","23.15"
"10/03/2020 9:25:35 PM","387.00","17.43","25.00","21.00","23.16"
"10/03/2020 9:20:35 PM","393.20","17.42","25.00","21.00","23.16"
"10/03/2020 9:15:35 PM","394.20","17.41","25.00","21.00","23.16"
"10/03/2020 9:10:35 PM","384.40","17.43","25.00","21.00","23.17"
"10/03/2020 9:05:35 PM","391.80","17.45","25.00","21.00","23.17"
"10/03/2020 9:00:35 PM","392.20","17.48","25.00","21.00","23.17"
"10/03/2020 8:55:35 PM","386.60","17.51","25.00","21.00","23.17"
"10/03/2020 8:50:35 PM","382.20","17.52","25.00","21.00","23.17"
"10/03/2020 8:45:35 PM","386.80","17.54","25.00","21.00","23.18"
"10/03/2020 8:40:35 PM","374.00","17.56","25.00","21.00","23.18"
"10/03/2020 8:35:35 PM","384.60","17.59","25.00","21.00","23.18"
"10/03/2020 8:30:35 PM","379.00","17.61","25.00","21.00","23.19"
"10/03/2020 8:25:35 PM","381.40","17.64","25.00","21.00","23.19"
"10/03/2020 8:20:35 PM","383.40","17.68","25.00","21.00","23.19"
"10/03/2020 8:15:35 PM","384.00","17.70","25.00","21.00","23.19"
"10/03/2020 8:10:35 PM","387.00","17.73","25.00","21.00","23.19"
"10/03/2020 8:05:35 PM","395.80","17.73","25.00","21.00","23.19"
"10/03/2020 8:00:35 PM","400.40","17.70","25.00","21.00","23.20"
"10/03/2020 7:55:35 PM","394.00","17.64","25.00","21.00","23.20"
"10/03/2020 7:50:35 PM","390.40","17.58","25.00","21.00","23.20"
"10/03/2020 7:45:35 PM","393.40","17.52","25.00","21.00","23.20"
"10/03/2020 7:40:35 PM","393.20","17.46","25.00","21.00","23.20"
"10/03/2020 7:35:35 PM","378.20","17.41","25.00","21.00","23.21"
"10/03/2020 7:30:35 PM","383.20","17.37","25.00","21.00","23.21"
"10/03/2020 7:25:35 PM","384.60","17.33","25.00","21.00","23.22"
"10/03/2020 7:20:35 PM","387.00","17.29","25.00","21.00","23.22"
"10/03/2020 7:15:35 PM","397.20","17.23","25.00","21.00","23.22"
"10/03/2020 7:10:35 PM","398.00","17.16","25.00","21.00","23.23"
"10/03/2020 7:05:35 PM","387.20","17.09","25.00","21.00","23.23"
"10/03/2020 7:00:35 PM","400.00","17.01","25.00","21.00","23.23"
"10/03/2020 6:55:35 PM","396.80","16.93","25.00","21.00","23.24"
"10/03/2020 6:50:35 PM","411.20","16.84","25.00","21.00","23.24"
"10/03/2020 6:45:35 PM","415.20","16.72","25.00","21.00","23.25"
"10/03/2020 6:40:35 PM","395.40","16.58","25.00","21.00","23.25"
"10/03/2020 6:35:35 PM","394.40","16.38","25.00","21.00","23.26"
"10/03/2020 6:30:35 PM","395.60","16.12","25.00","21.00","23.27"
"10/03/2020 6:25:35 PM","393.20","15.78","25.00","21.00","23.28"
"10/03/2020 6:20:35 PM","392.60","15.29","25.00","21.00","23.29"
"10/03/2020 6:15:35 PM","399.40","14.53","25.00","21.00","23.29"
"10/03/2020 6:10:35 PM","397.80","13.38","25.00","21.00","23.30"
"10/03/2020 6:05:35 PM","415.20","11.83","25.00","21.00","23.31"
"10/03/2020 6:00:35 PM","401.40","9.80","25.00","21.00","23.33"
"10/03/2020 5:55:35 PM","415.40","8.40","25.00","21.00","23.34"
"10/03/2020 5:50:35 PM","398.00","7.97","23.00","22.00","23.36"
"10/03/2020 5:45:35 PM","405.20","7.93","23.00","22.00","23.38"
"10/03/2020 5:40:35 PM","407.40","7.89","23.00","22.00","23.40"
"10/03/2020 5:35:35 PM","397.80","7.82","23.00","22.00","23.42"
"10/03/2020 5:30:35 PM","412.00","7.77","23.00","22.00","23.45"
"10/03/2020 5:25:35 PM","404.00","7.71","23.00","22.00","23.48"
"10/03/2020 5:20:35 PM","398.40","7.65","23.00","22.00","23.51"
"10/03/2020 5:15:35 PM","401.00","7.70","23.00","22.00","23.53"
"10/03/2020 5:10:35 PM","399.40","7.76","23.00","22.00","23.54"
"10/03/2020 5:05:35 PM","387.80","7.83","23.00","22.00","23.55"
"10/03/2020 5:00:35 PM","392.40","7.82","23.00","22.00","23.57"
"10/03/2020 4:55:35 PM","390.40","7.75","23.00","22.00","23.58"
"10/03/2020 4:50:35 PM","393.00","7.62","23.00","22.00","23.59"
"10/03/2020 4:45:35 PM","389.60","7.57","23.00","22.00","23.59"
"10/03/2020 4:40:35 PM","405.40","7.64","23.00","22.00","23.58"
"10/03/2020 4:35:35 PM","396.80","7.76","23.00","22.00","23.57"
"10/03/2020 4:30:35 PM","399.60","7.94","23.00","22.00","23.56"
"10/03/2020 4:25:35 PM","401.60","8.02","23.00","22.00","23.57"
"10/03/2020 4:20:35 PM","402.80","7.95","23.00","22.00","23.56"
"10/03/2020 4:15:35 PM","396.60","7.87","23.00","22.00","23.54"
"10/03/2020 4:10:35 PM","389.80","7.71","23.00","22.00","23.54"
"10/03/2020 4:05:35 PM","405.00","7.66","23.00","22.00","23.54"
"10/03/2020 4:00:35 PM","411.80","7.69","23.00","22.00","23.55"
"10/03/2020 3:55:35 PM","404.20","7.73","23.00","22.00","23.56"
"10/03/2020 3:50:35 PM","405.60","7.81","23.00","22.00","23.57"
"10/03/2020 3:45:35 PM","396.80","7.92","23.00","22.00","23.56"
"10/03/2020 3:40:35 PM","400.40","7.94","23.00","22.00","23.55"
"10/03/2020 3:35:35 PM","396.00","7.88","23.00","22.00","23.56"
"10/03/2020 3:30:35 PM","401.80","7.89","23.00","22.00","23.54"
"10/03/2020 3:25:35 PM","403.00","7.91","23.00","22.00","23.54"
"10/03/2020 3:20:35 PM","408.20","7.94","23.00","22.00","23.53"
"10/03/2020 3:15:35 PM","391.80","7.99","23.00","22.00","23.51"
"10/03/2020 3:10:35 PM","404.60","8.05","23.00","22.00","23.50"
"10/03/2020 3:05:35 PM","392.80","8.06","23.00","22.00","23.50"
"10/03/2020 3:00:35 PM","398.60","8.06","23.00","22.00","23.50"
"10/03/2020 2:55:35 PM","402.40","8.06","23.00","22.00","23.50"
"10/03/2020 2:50:35 PM","404.60","8.03","23.00","22.00","23.51"
"10/03/2020 2:45:35 PM","396.60","7.97","23.00","22.00","23.50"
"10/03/2020 2:40:35 PM","401.40","7.98","23.00","22.00","23.50"
"10/03/2020 2:35:35 PM","404.60","7.98","23.00","22.00","23.49"
"10/03/2020 2:30:35 PM","411.40","8.11","23.00","22.00","23.47"
"10/03/2020 2:25:35 PM","415.80","8.15","23.00","22.00","23.45"
"10/03/2020 2:20:35 PM","403.80","8.10","23.00","22.00","23.44"
"10/03/2020 2:15:35 PM","418.80","8.02","23.00","22.00","23.45"
"10/03/2020 2:10:35 PM","409.00","8.13","23.00","22.00","23.44"
"10/03/2020 2:05:35 PM","393.40","8.41","23.00","22.00","23.43"
"10/03/2020 2:00:35 PM","398.20","8.71","23.00","22.00","23.41"
"10/03/2020 1:55:35 PM","388.40","9.17","23.00","22.00","23.39"
"10/03/2020 1:50:35 PM","387.60","9.91","23.00","22.00","23.37"
"10/03/2020 1:45:35 PM","393.20","10.80","23.00","22.00","23.34"
"10/03/2020 1:40:35 PM","387.20","11.61","23.00","22.00","23.32"
"10/03/2020 1:35:35 PM","388.20","12.62","23.00","22.00","23.31"
"10/03/2020 1:30:35 PM","393.60","13.86","23.00","22.00","23.29"
"10/03/2020 1:25:35 PM","398.20","17.57","23.00","22.00","23.28"
"10/03/2020 1:20:35 PM","389.00","22.35","23.00","22.00","23.26"
"10/03/2020 1:15:35 PM","402.60","22.83","23.00","22.00","23.24"
"10/03/2020 1:10:35 PM","398.00","22.75","23.00","22.00","23.23"
"10/03/2020 1:05:35 PM","389.20","22.68","23.00","22.00","23.19"
"10/03/2020 1:00:35 PM","391.80","22.62","23.00","22.00","23.16"
"10/03/2020 12:55:35 PM","388.20","22.54","23.00","22.00","23.15"
"10/03/2020 12:50:35 PM","391.80","22.46","23.00","22.00","23.15"
"10/03/2020 12:45:35 PM","399.60","22.37","23.00","22.00","23.14"
"10/03/2020 12:40:35 PM","396.80","22.29","23.00","22.00","23.13"
"10/03/2020 12:35:35 PM","400.00","22.21","23.00","22.00","23.12"
"10/03/2020 12:30:35 PM","409.00","22.12","23.00","22.00","23.09"
"10/03/2020 12:25:35 PM","395.00","22.02","23.00","22.00","23.07"
"10/03/2020 12:20:35 PM","402.20","21.92","23.00","22.00","23.04"
"10/03/2020 12:15:35 PM","392.20","21.82","23.00","22.00","23.01"
"10/03/2020 12:10:35 PM","399.40","21.72","23.00","22.00","23.00"
"10/03/2020 12:05:35 PM","391.00","21.61","23.00","22.00","22.99"
"10/03/2020 12:00:35 PM","387.00","21.51","23.00","22.00","22.97"
"10/03/2020 11:55:35 AM","390.60","21.41","23.00","22.00","22.93"
"10/03/2020 11:50:35 AM","403.20","21.31","23.00","22.00","22.88"
"10/03/2020 11:45:35 AM","384.60","21.21","23.00","22.00","22.85"
"10/03/2020 11:40:35 AM","407.20","21.13","23.00","22.00","22.84"
"10/03/2020 11:35:35 AM","382.40","21.03","23.00","22.00","22.81"
"10/03/2020 11:30:35 AM","388.80","20.95","23.00","22.00","22.79"
"10/03/2020 11:25:35 AM","388.40","20.87","23.00","22.00","22.77"
"10/03/2020 11:20:35 AM","396.40","20.79","23.00","22.00","22.75"
"10/03/2020 11:15:35 AM","387.80","20.70","23.00","22.00","22.74"
"10/03/2020 11:10:35 AM","396.40","20.61","23.00","22.00","22.73"
"10/03/2020 11:05:35 AM","391.20","20.52","23.00","22.00","22.71"
"10/03/2020 11:00:35 AM","398.40","20.43","23.00","22.00","22.70"
"10/03/2020 10:55:35 AM","387.60","20.33","23.00","22.00","22.69"
"10/03/2020 10:50:35 AM","395.80","20.22","23.00","22.00","22.68"
"10/03/2020 10:45:35 AM","393.80","20.12","23.00","22.00","22.67"
"10/03/2020 10:40:35 AM","395.80","20.01","23.00","22.00","22.67"
"10/03/2020 10:35:35 AM","397.40","19.91","23.00","22.00","22.66"
"10/03/2020 10:30:35 AM","387.40","19.80","23.00","22.00","22.65"
"10/03/2020 10:25:35 AM","400.80","19.68","23.00","22.00","22.64"
"10/03/2020 10:20:35 AM","394.80","19.60","23.00","22.00","22.64"
"10/03/2020 10:15:35 AM","389.00","19.50","23.00","22.00","22.63"
"10/03/2020 10:10:35 AM","387.80","19.49","23.00","22.00","22.61"
"10/03/2020 10:05:35 AM","393.80","19.41","23.00","22.00","22.57"
"10/03/2020 10:00:35 AM","390.20","19.35","23.00","22.00","22.56"
"10/03/2020 9:55:35 AM","398.60","19.32","23.00","22.00","22.56"
"10/03/2020 9:50:35 AM","394.20","19.29","23.00","22.00","22.55"
"10/03/2020 9:45:35 AM","390.60","19.20","23.00","22.00","22.54"
"10/03/2020 9:40:35 AM","395.00","19.14","23.00","22.00","22.52"
"10/03/2020 9:35:35 AM","394.60","19.09","23.00","22.00","22.51"
"10/03/2020 9:30:35 AM","409.60","19.06","23.00","22.00","22.48"
"10/03/2020 9:25:35 AM","397.60","19.08","23.00","22.00","22.46"
"10/03/2020 9:20:35 AM","397.80","19.04","23.00","22.00","22.45"
"10/03/2020 9:15:35 AM","408.40","19.00","23.00","22.00","22.44"
"10/03/2020 9:10:35 AM","411.40","18.95","23.00","22.00","22.43"
"10/03/2020 9:05:35 AM","413.00","18.95","23.00","22.00","22.41"
"10/03/2020 9:00:35 AM","411.80","18.93","23.00","22.00","22.39"
"10/03/2020 8:55:35 AM","419.40","18.85","23.00","22.00","22.36"
"10/03/2020 8:50:35 AM","407.60","18.86","23.00","22.00","22.34"
"10/03/2020 8:45:35 AM","413.80","18.88","23.00","22.00","22.34"
"10/03/2020 8:40:35 AM","412.60","18.89","23.00","22.00","22.35"
"10/03/2020 8:35:35 AM","411.00","18.89","23.00","22.00","22.34"
"10/03/2020 8:30:35 AM","410.00","18.91","23.00","22.00","22.33"
"10/03/2020 8:25:35 AM","414.60","18.97","23.00","22.00","22.32"
"10/03/2020 8:20:35 AM","413.00","19.09","23.00","22.00","22.33"
"10/03/2020 8:15:35 AM","414.60","19.10","23.00","22.00","22.33"
"10/03/2020 8:10:35 AM","415.20","19.12","23.00","22.00","22.33"
"10/03/2020 8:05:35 AM","423.20","19.15","23.00","22.00","22.31"
"10/03/2020 8:00:35 AM","418.00","19.20","23.00","22.00","22.30"
"10/03/2020 7:55:35 AM","430.00","19.24","23.00","22.00","22.30"
"10/03/2020 7:50:35 AM","418.60","19.32","23.00","22.00","22.28"
"10/03/2020 7:45:35 AM","429.00","19.36","25.00","21.00","22.27"
"10/03/2020 7:40:35 AM","438.60","19.39","25.00","21.00","22.28"
"10/03/2020 7:35:35 AM","421.00","19.39","25.00","21.00","22.28"
"10/03/2020 7:30:35 AM","432.80","19.39","25.00","21.00","22.28"
"10/03/2020 7:25:35 AM","422.00","19.39","25.00","21.00","22.28"
"10/03/2020 7:20:35 AM","414.00","19.38","25.00","21.00","22.28"
"10/03/2020 7:15:35 AM","419.00","19.36","25.00","21.00","22.27"
"10/03/2020 7:10:35 AM","417.00","19.35","25.00","21.00","22.27"
"10/03/2020 7:05:35 AM","419.60","19.35","25.00","21.00","22.27"
"10/03/2020 7:00:35 AM","412.40","19.33","25.00","21.00","22.26"
"10/03/2020 6:55:35 AM","414.60","19.28","25.00","21.00","22.25"
"10/03/2020 6:50:35 AM","409.80","19.16","25.00","21.00","22.24"
"10/03/2020 6:45:35 AM","425.60","19.11","25.00","21.00","22.24"
"10/03/2020 6:40:35 AM","407.20","19.13","25.00","21.00","22.25"
"10/03/2020 6:35:35 AM","415.20","19.15","25.00","21.00","22.26"
"10/03/2020 6:30:35 AM","408.40","19.16","25.00","21.00","22.27"
"10/03/2020 6:25:35 AM","421.20","19.17","25.00","21.00","22.27"
"10/03/2020 6:20:35 AM","412.80","19.17","25.00","21.00","22.28"
"10/03/2020 6:15:35 AM","401.20","19.19","25.00","21.00","22.29"
"10/03/2020 6:10:35 AM","404.40","19.18","25.00","21.00","22.30"
"10/03/2020 6:05:35 AM","398.00","19.18","25.00","21.00","22.30"
"10/03/2020 6:00:35 AM","410.40","19.18","25.00","21.00","22.31"
"10/03/2020 5:55:35 AM","399.80","19.20","25.00","21.00","22.32"
"10/03/2020 5:50:35 AM","406.40","19.25","25.00","21.00","22.32"
"10/03/2020 5:45:35 AM","402.40","19.32","25.00","21.00","22.33"
"10/03/2020 5:40:35 AM","401.60","19.42","25.00","21.00","22.35"
"10/03/2020 5:35:35 AM","404.00","19.60","25.00","21.00","22.38"
"10/03/2020 5:30:35 AM","403.20","19.72","25.00","21.00","22.39"
"10/03/2020 5:25:35 AM","395.20","19.76","25.00","21.00","22.40"
"10/03/2020 5:20:35 AM","399.20","19.78","25.00","21.00","22.40"
"10/03/2020 5:15:35 AM","398.20","19.81","25.00","21.00","22.41"
"10/03/2020 5:10:35 AM","412.00","19.83","25.00","21.00","22.42"
"10/03/2020 5:05:35 AM","403.60","19.88","25.00","21.00","22.44"
"10/03/2020 5:00:35 AM","403.20","19.93","25.00","21.00","22.45"
"10/03/2020 4:55:35 AM","400.60","20.01","25.00","21.00","22.45"
"10/03/2020 4:50:35 AM","406.60","19.89","25.00","21.00","22.43"
"10/03/2020 4:45:35 AM","399.40","19.88","25.00","21.00","22.43"
"10/03/2020 4:40:35 AM","402.00","19.87","25.00","21.00","22.43"
"10/03/2020 4:35:35 AM","396.80","19.91","25.00","21.00","22.42"
"10/03/2020 4:30:35 AM","401.40","19.92","25.00","21.00","22.42"
"10/03/2020 4:25:35 AM","395.60","19.74","25.00","21.00","22.40"
"10/03/2020 4:20:35 AM","409.40","19.76","25.00","21.00","22.40"
"10/03/2020 4:15:35 AM","395.80","19.77","25.00","21.00","22.40"
"10/03/2020 4:10:35 AM","394.40","19.79","25.00","21.00","22.40"
"10/03/2020 4:05:35 AM","395.60","19.81","25.00","21.00","22.41"
"10/03/2020 4:00:35 AM","410.40","19.85","25.00","21.00","22.41"
"10/03/2020 3:55:35 AM","402.80","19.87","25.00","21.00","22.42"
"10/03/2020 3:50:35 AM","401.80","19.90","25.00","21.00","22.43"
"10/03/2020 3:45:35 AM","400.20","19.92","25.00","21.00","22.43"
"10/03/2020 3:40:35 AM","397.00","19.93","25.00","21.00","22.44"
"10/03/2020 3:35:35 AM","387.80","19.94","25.00","21.00","22.45"
"10/03/2020 3:30:35 AM","389.20","19.95","25.00","21.00","22.45"
"10/03/2020 3:25:35 AM","397.60","19.96","25.00","21.00","22.45"
"10/03/2020 3:20:35 AM","398.00","19.98","25.00","21.00","22.46"
"10/03/2020 3:15:35 AM","400.80","19.99","25.00","21.00","22.47"
"10/03/2020 3:10:35 AM","389.40","20.00","25.00","21.00","22.47"
"10/03/2020 3:05:35 AM","389.40","20.01","25.00","21.00","22.48"
"10/03/2020 3:00:35 AM","389.00","20.03","25.00","21.00","22.48"
"10/03/2020 2:55:35 AM","384.80","20.03","25.00","21.00","22.48"
"10/03/2020 2:50:35 AM","391.60","20.04","25.00","21.00","22.49"
"10/03/2020 2:45:35 AM","381.80","20.04","25.00","21.00","22.49"
"10/03/2020 2:40:35 AM","391.40","20.06","25.00","21.00","22.50"
"10/03/2020 2:35:35 AM","380.20","20.06","25.00","21.00","22.51"
"10/03/2020 2:30:35 AM","385.80","20.07","25.00","21.00","22.51"
"10/03/2020 2:25:35 AM","402.80","20.08","25.00","21.00","22.51"
"10/03/2020 2:20:35 AM","389.60","20.08","25.00","21.00","22.52"
"10/03/2020 2:15:35 AM","395.80","20.09","25.00","21.00","22.52"
"10/03/2020 2:10:35 AM","379.60","20.10","25.00","21.00","22.52"
"10/03/2020 2:05:35 AM","388.00","20.11","25.00","21.00","22.53"
"10/03/2020 2:00:35 AM","382.40","20.13","25.00","21.00","22.54"
"10/03/2020 1:55:35 AM","387.80","20.14","25.00","21.00","22.54"
"10/03/2020 1:50:35 AM","390.00","20.15","25.00","21.00","22.54"
"10/03/2020 1:45:35 AM","384.40","20.17","25.00","21.00","22.55"
"10/03/2020 1:40:35 AM","382.60","20.19","25.00","21.00","22.56"
"10/03/2020 1:35:35 AM","384.20","20.20","25.00","21.00","22.56"
"10/03/2020 1:30:35 AM","390.00","20.22","25.00","21.00","22.56"
"10/03/2020 1:25:35 AM","378.20","20.23","25.00","21.00","22.57"
"10/03/2020 1:20:35 AM","374.60","20.25","25.00","21.00","22.57"
"10/03/2020 1:15:35 AM","379.20","20.27","25.00","21.00","22.58"
"10/03/2020 1:10:35 AM","381.40","20.28","25.00","21.00","22.58"
"10/03/2020 1:05:35 AM","385.20","20.30","25.00","21.00","22.59"
"10/03/2020 1:00:35 AM","377.60","20.32","25.00","21.00","22.59"
"10/03/2020 12:55:35 AM","382.00","20.34","25.00","21.00","22.60"
"10/03/2020 12:50:35 AM","390.20","20.35","25.00","21.00","22.61"
"10/03/2020 12:45:35 AM","379.40","20.38","25.00","21.00","22.61"
"10/03/2020 12:40:35 AM","387.40","20.39","25.00","21.00","22.61"
"10/03/2020 12:35:35 AM","379.60","20.41","25.00","21.00","22.62"
"10/03/2020 12:30:35 AM","382.20","20.43","25.00","21.00","22.62"
"10/03/2020 12:25:35 AM","389.00","20.44","25.00","21.00","22.63"
"10/03/2020 12:20:35 AM","382.80","20.46","25.00","21.00","22.63"
"10/03/2020 12:15:35 AM","384.00","20.48","25.00","21.00","22.64"
"10/03/2020 12:10:35 AM","381.00","20.49","25.00","21.00","22.64"
"10/03/2020 12:05:35 AM","374.40","20.50","25.00","21.00","22.65"
"10/03/2020 12:00:35 AM","381.00","20.51","25.00","21.00","22.65"
"9/03/2020 11:55:35 PM","385.80","20.52","25.00","21.00","22.66"
"9/03/2020 11:50:35 PM","390.00","20.54","25.00","21.00","22.66"
"9/03/2020 11:45:35 PM","391.40","20.55","25.00","21.00","22.67"
"9/03/2020 11:40:35 PM","387.00","20.56","25.00","21.00","22.67"
"9/03/2020 11:35:35 PM","373.40","20.57","25.00","21.00","22.68"
"9/03/2020 11:30:35 PM","382.40","20.58","25.00","21.00","22.68"
"9/03/2020 11:25:35 PM","379.60","20.59","25.00","21.00","22.68"
"9/03/2020 11:20:35 PM","384.80","20.60","25.00","21.00","22.69"
"9/03/2020 11:15:35 PM","379.80","20.60","25.00","21.00","22.69"
"9/03/2020 11:10:35 PM","392.40","20.60","25.00","21.00","22.70"
"9/03/2020 11:05:35 PM","384.80","20.60","25.00","21.00","22.70"
"9/03/2020 11:00:35 PM","380.40","20.61","25.00","21.00","22.71"
"9/03/2020 10:55:35 PM","384.20","20.62","25.00","21.00","22.71"
"9/03/2020 10:50:35 PM","387.20","20.62","25.00","21.00","22.72"
"9/03/2020 10:45:35 PM","385.20","20.64","25.00","21.00","22.72"
"9/03/2020 10:40:35 PM","376.40","20.66","25.00","21.00","22.72"
"9/03/2020 10:35:35 PM","377.00","20.68","25.00","21.00","22.73"
"9/03/2020 10:30:35 PM","384.40","20.71","25.00","21.00","22.73"
"9/03/2020 10:25:35 PM","377.80","20.74","25.00","21.00","22.74"
"9/03/2020 10:20:35 PM","379.40","20.78","25.00","21.00","22.75"
"9/03/2020 10:15:35 PM","385.60","20.82","25.00","21.00","22.76"
"9/03/2020 10:10:35 PM","387.60","20.85","25.00","21.00","22.76"
"9/03/2020 10:05:35 PM","383.80","20.86","25.00","21.00","22.76"
"9/03/2020 10:00:35 PM","382.60","20.89","25.00","21.00","22.77"
"9/03/2020 9:55:35 PM","383.00","20.91","25.00","21.00","22.77"
"9/03/2020 9:50:35 PM","386.20","20.94","25.00","21.00","22.77"
"9/03/2020 9:45:35 PM","393.40","20.95","25.00","21.00","22.78"
"9/03/2020 9:40:35 PM","374.60","20.98","25.00","21.00","22.79"
"9/03/2020 9:35:35 PM","394.80","21.01","25.00","21.00","22.79"
"9/03/2020 9:30:35 PM","383.20","21.03","25.00","21.00","22.80"
"9/03/2020 9:25:35 PM","384.40","21.05","25.00","21.00","22.81"
"9/03/2020 9:20:35 PM","381.20","21.06","25.00","21.00","22.81"
"9/03/2020 9:15:35 PM","385.20","21.07","25.00","21.00","22.81"
"9/03/2020 9:10:35 PM","389.60","21.07","25.00","21.00","22.82"
"9/03/2020 9:05:35 PM","384.00","21.08","25.00","21.00","22.82"
"9/03/2020 9:00:35 PM","368.60","21.09","25.00","21.00","22.82"
"9/03/2020 8:55:35 PM","374.20","21.09","25.00","21.00","22.82"
"9/03/2020 8:50:35 PM","396.40","21.11","25.00","21.00","22.83"
"9/03/2020 8:45:35 PM","382.20","21.13","25.00","21.00","22.83"
"9/03/2020 8:40:35 PM","389.00","21.16","25.00","21.00","22.84"
"9/03/2020 8:35:35 PM","384.80","21.19","25.00","21.00","22.84"
"9/03/2020 8:30:35 PM","377.00","21.22","25.00","21.00","22.85"
"9/03/2020 8:25:35 PM","378.40","21.25","25.00","21.00","22.86"
"9/03/2020 8:20:35 PM","392.40","21.27","25.00","21.00","22.87"
"9/03/2020 8:15:35 PM","382.40","21.30","25.00","21.00","22.87"
"9/03/2020 8:10:35 PM","376.60","21.32","25.00","21.00","22.88"
"9/03/2020 8:05:35 PM","383.40","21.34","25.00","21.00","22.88"
"9/03/2020 8:00:35 PM","389.80","21.36","25.00","21.00","22.89"
"9/03/2020 7:55:35 PM","392.20","21.38","25.00","21.00","22.89"
"9/03/2020 7:50:35 PM","388.20","21.41","25.00","21.00","22.90"
"9/03/2020 7:45:35 PM","383.00","21.43","25.00","21.00","22.90"
"9/03/2020 7:40:35 PM","384.00","21.46","25.00","21.00","22.91"
"9/03/2020 7:35:35 PM","382.80","21.48","25.00","21.00","22.92"
"9/03/2020 7:30:35 PM","369.60","21.50","25.00","21.00","22.93"
"9/03/2020 7:25:35 PM","381.20","21.51","25.00","21.00","22.93"
"9/03/2020 7:20:35 PM","380.60","21.52","25.00","21.00","22.94"
"9/03/2020 7:15:35 PM","380.60","21.53","25.00","21.00","22.95"
"9/03/2020 7:10:35 PM","378.80","21.53","25.00","21.00","22.95"
"9/03/2020 7:05:35 PM","389.00","21.53","25.00","21.00","22.95"
"9/03/2020 7:00:35 PM","376.20","21.53","25.00","21.00","22.96"
"9/03/2020 6:55:35 PM","387.20","21.52","25.00","21.00","22.97"
"9/03/2020 6:50:35 PM","377.80","21.51","25.00","21.00","22.97"
"9/03/2020 6:45:35 PM","378.80","21.49","25.00","21.00","22.98"
"9/03/2020 6:40:35 PM","387.60","21.47","25.00","21.00","22.99"
"9/03/2020 6:35:35 PM","381.60","21.44","25.00","21.00","22.99"
"9/03/2020 6:30:35 PM","384.80","21.41","25.00","21.00","22.99"
"9/03/2020 6:25:35 PM","383.00","21.37","25.00","21.00","22.99"
"9/03/2020 6:20:35 PM","374.80","21.33","25.00","21.00","23.00"
"9/03/2020 6:15:35 PM","388.60","21.29","25.00","21.00","23.00"
"9/03/2020 6:10:35 PM","393.40","21.24","23.00","22.00","23.00"
"9/03/2020 6:05:35 PM","376.20","21.21","23.00","22.00","23.01"
"9/03/2020 6:00:35 PM","379.60","21.16","23.00","22.00","23.02"
"9/03/2020 5:55:35 PM","385.00","21.02","23.00","22.00","23.05"
"9/03/2020 5:50:35 PM","381.60","20.84","23.00","22.00","23.07"
"9/03/2020 5:45:35 PM","373.00","20.62","23.00","22.00","23.09"
"9/03/2020 5:40:35 PM","377.40","20.32","23.00","22.00","23.12"
"9/03/2020 5:35:35 PM","389.80","19.95","23.00","22.00","23.15"
"9/03/2020 5:30:35 PM","376.20","19.40","23.00","22.00","23.18"
"9/03/2020 5:25:35 PM","377.60","18.62","23.00","22.00","23.22"
"9/03/2020 5:20:35 PM","373.20","17.54","23.00","22.00","23.22"
"9/03/2020 5:15:35 PM","388.60","16.03","23.00","22.00","23.23"
"9/03/2020 5:10:35 PM","389.00","13.98","23.00","22.00","23.23"
"9/03/2020 5:05:35 PM","386.60","12.43","23.00","22.00","23.23"
"9/03/2020 5:00:35 PM","383.00","12.01","23.00","22.00","23.23"
"9/03/2020 4:55:35 PM","388.80","10.59","23.00","22.00","23.23"
"9/03/2020 4:50:35 PM","387.60","9.02","23.00","22.00","23.23"
"9/03/2020 4:45:35 PM","376.00","8.78","23.00","22.00","23.25"
"9/03/2020 4:40:35 PM","376.20","8.72","23.00","22.00","23.27"
"9/03/2020 4:35:35 PM","373.60","8.77","23.00","22.00","23.30"
"9/03/2020 4:30:35 PM","383.00","9.00","23.00","22.00","23.31"
"9/03/2020 4:25:35 PM","385.00","9.84","23.00","22.00","23.33"
"9/03/2020 4:20:35 PM","376.60","11.53","23.00","22.00","23.35"
"9/03/2020 4:15:35 PM","382.40","15.26","23.00","22.00","23.31"
"9/03/2020 4:10:35 PM","380.80","16.66","23.00","22.00","23.24"
"9/03/2020 4:05:35 PM","382.60","14.93","23.00","22.00","23.22"
"9/03/2020 4:00:35 PM","380.60","12.84","23.00","22.00","23.22"
"9/03/2020 3:55:35 PM","387.20","11.35","23.00","22.00","23.23"
"9/03/2020 3:50:35 PM","383.60","10.33","23.00","22.00","23.23"
"9/03/2020 3:45:35 PM","383.80","10.46","23.00","22.00","23.24"
"9/03/2020 3:40:35 PM","386.00","11.21","23.00","22.00","23.25"
"9/03/2020 3:35:35 PM","390.80","12.76","23.00","22.00","23.25"
"9/03/2020 3:30:35 PM","401.80","16.46","23.00","22.00","23.27"
"9/03/2020 3:25:35 PM","393.40","22.04","23.00","22.00","23.28"
"9/03/2020 3:20:35 PM","393.20","22.47","23.00","22.00","23.23"
"9/03/2020 3:15:35 PM","382.40","22.46","23.00","22.00","23.22"
"9/03/2020 3:10:35 PM","395.40","22.43","23.00","22.00","23.19"
"9/03/2020 3:05:35 PM","395.20","22.40","23.00","22.00","23.19"
"9/03/2020 3:00:35 PM","386.80","22.38","23.00","22.00","23.20"
"9/03/2020 2:55:35 PM","382.80","22.36","23.00","22.00","23.20"
"9/03/2020 2:50:35 PM","382.00","22.36","23.00","22.00","23.20"
"9/03/2020 2:45:35 PM","394.40","22.37","23.00","22.00","23.16"
"9/03/2020 2:40:35 PM","386.00","22.38","23.00","22.00","23.15"
"9/03/2020 2:35:35 PM","381.20","22.36","23.00","22.00","23.12"
"9/03/2020 2:30:35 PM","384.00","22.33","23.00","22.00","23.11"
"9/03/2020 2:25:35 PM","391.20","22.27","23.00","22.00","23.11"
"9/03/2020 2:20:35 PM","384.40","22.22","23.00","22.00","23.10"
"9/03/2020 2:15:35 PM","382.80","22.18","23.00","22.00","23.09"
"9/03/2020 2:10:35 PM","385.40","22.15","23.00","22.00","23.08"
"9/03/2020 2:05:35 PM","380.60","22.14","23.00","22.00","23.08"
"9/03/2020 2:00:35 PM","383.80","22.12","23.00","22.00","23.07"
"9/03/2020 1:55:35 PM","376.20","22.11","23.00","22.00","23.06"
"9/03/2020 1:50:35 PM","386.00","22.10","23.00","22.00","23.05"
"9/03/2020 1:45:35 PM","383.40","22.09","23.00","22.00","23.05"
"9/03/2020 1:40:35 PM","385.00","22.07","23.00","22.00","23.05"
"9/03/2020 1:35:35 PM","384.00","22.05","23.00","22.00","23.04"
"9/03/2020 1:30:35 PM","387.20","22.04","23.00","22.00","23.04"
"9/03/2020 1:25:35 PM","372.00","22.03","23.00","22.00","23.04"
"9/03/2020 1:20:35 PM","372.60","22.00","23.00","22.00","23.04"
"9/03/2020 1:15:35 PM","387.80","21.96","23.00","22.00","23.02"
"9/03/2020 1:10:35 PM","371.20","21.91","23.00","22.00","23.00"
"9/03/2020 1:05:35 PM","379.00","21.86","23.00","22.00","23.00"
"9/03/2020 1:00:35 PM","373.80","21.82","23.00","22.00","23.00"
"9/03/2020 12:55:35 PM","382.60","21.77","23.00","22.00","22.99"
"9/03/2020 12:50:35 PM","382.60","21.72","23.00","22.00","22.98"
"9/03/2020 12:45:35 PM","377.40","21.66","23.00","22.00","22.98"
"9/03/2020 12:40:35 PM","383.40","21.58","23.00","22.00","22.96"
"9/03/2020 12:35:35 PM","388.60","21.50","23.00","22.00","22.93"
"9/03/2020 12:30:35 PM","383.60","21.42","23.00","22.00","22.91"
"9/03/2020 12:25:35 PM","375.00","21.34","23.00","22.00","22.91"
"9/03/2020 12:20:35 PM","379.20","21.26","23.00","22.00","22.90"
"9/03/2020 12:15:35 PM","377.00","21.18","23.00","22.00","22.90"
"9/03/2020 12:10:35 PM","384.80","21.10","23.00","22.00","22.90"
"9/03/2020 12:05:35 PM","370.60","21.03","23.00","22.00","22.87"
"9/03/2020 12:00:35 PM","375.60","20.95","23.00","22.00","22.83"
"9/03/2020 11:55:35 AM","388.20","20.88","23.00","22.00","22.82"
"9/03/2020 11:50:35 AM","372.40","20.83","23.00","22.00","22.82"
"9/03/2020 11:45:35 AM","371.60","20.77","23.00","22.00","22.80"
"9/03/2020 11:40:35 AM","387.20","20.71","23.00","22.00","22.78"
"9/03/2020 11:35:35 AM","381.60","20.64","23.00","22.00","22.76"
"9/03/2020 11:30:35 AM","387.60","20.58","23.00","22.00","22.75"
"9/03/2020 11:25:35 AM","386.60","20.54","23.00","22.00","22.72"
"9/03/2020 11:20:35 AM","376.40","20.50","23.00","22.00","22.70"
"9/03/2020 11:15:35 AM","378.20","20.47","23.00","22.00","22.69"
"9/03/2020 11:10:35 AM","372.40","20.44","23.00","22.00","22.68"
"9/03/2020 11:05:35 AM","380.40","20.42","23.00","22.00","22.67"
"9/03/2020 11:00:35 AM","386.00","20.38","23.00","22.00","22.65"
"9/03/2020 10:55:35 AM","377.00","20.34","23.00","22.00","22.64"
"9/03/2020 10:50:35 AM","383.80","20.30","23.00","22.00","22.62"
"9/03/2020 10:45:35 AM","394.40","20.24","23.00","22.00","22.60"
"9/03/2020 10:40:35 AM","375.20","20.20","23.00","22.00","22.60"
"9/03/2020 10:35:35 AM","390.20","20.19","23.00","22.00","22.59"
"9/03/2020 10:30:35 AM","389.00","20.14","23.00","22.00","22.59"
"9/03/2020 10:25:35 AM","397.20","20.21","23.00","22.00","22.61"
"9/03/2020 10:20:35 AM","391.40","20.08","23.00","22.00","22.58"
"9/03/2020 10:15:35 AM","393.20","20.09","23.00","22.00","22.48"
"9/03/2020 10:10:35 AM","381.00","20.01","23.00","22.00","22.46"
"9/03/2020 10:05:35 AM","388.20","19.96","23.00","22.00","22.41"
"9/03/2020 10:00:35 AM","386.00","19.90","23.00","22.00","22.36"
"9/03/2020 9:55:35 AM","391.00","19.83","23.00","22.00","22.35"
"9/03/2020 9:50:35 AM","393.60","19.80","23.00","22.00","22.33"
"9/03/2020 9:45:35 AM","388.00","19.71","23.00","22.00","22.32"
"9/03/2020 9:40:35 AM","392.00","19.65","23.00","22.00","22.29"
"9/03/2020 9:35:35 AM","379.60","19.58","23.00","22.00","22.27"
"9/03/2020 9:30:35 AM","387.20","19.51","23.00","22.00","22.25"
"9/03/2020 9:25:35 AM","393.00","19.44","23.00","22.00","22.23"
"9/03/2020 9:20:35 AM","390.80","19.38","23.00","22.00","22.23"
"9/03/2020 9:15:35 AM","397.40","19.33","23.00","22.00","22.22"
"9/03/2020 9:10:35 AM","391.60","19.28","23.00","22.00","22.22"
"9/03/2020 9:05:35 AM","400.80","19.24","23.00","22.00","22.22"
"9/03/2020 9:00:35 AM","389.20","19.20","23.00","22.00","22.22"
"9/03/2020 8:55:35 AM","383.40","19.16","23.00","22.00","22.22"
"9/03/2020 8:50:35 AM","396.80","19.10","23.00","22.00","22.22"
"9/03/2020 8:45:35 AM","382.00","19.08","23.00","22.00","22.22"
"9/03/2020 8:40:35 AM","399.60","19.05","23.00","22.00","22.22"
"9/03/2020 8:35:35 AM","399.60","19.01","23.00","22.00","22.22"
"9/03/2020 8:30:35 AM","395.20","18.99","23.00","22.00","22.22"
"9/03/2020 8:25:35 AM","399.00","18.96","23.00","22.00","22.22"
"9/03/2020 8:20:35 AM","394.40","19.00","23.00","22.00","22.16"
"9/03/2020 8:15:35 AM","387.40","18.93","25.00","21.00","22.16"
"9/03/2020 8:10:35 AM","383.20","18.91","23.00","22.00","22.16"
"9/03/2020 8:05:35 AM","389.80","18.91","23.00","22.00","22.17"
"9/03/2020 8:00:35 AM","390.00","18.93","23.00","22.00","22.19"
"9/03/2020 7:55:35 AM","391.40","18.97","23.00","22.00","22.19"
"9/03/2020 7:50:35 AM","385.80","19.02","23.00","22.00","22.21"
"9/03/2020 7:45:35 AM","396.20","19.07","23.00","22.00","22.22"
"9/03/2020 7:40:35 AM","389.20","19.11","23.00","22.00","22.23"
"9/03/2020 7:35:35 AM","389.00","19.19","25.00","21.00","22.23"
"9/03/2020 7:30:35 AM","388.60","19.20","25.00","21.00","22.23"
"9/03/2020 7:25:35 AM","400.20","19.19","25.00","21.00","22.23"
"9/03/2020 7:20:35 AM","390.40","19.18","25.00","21.00","22.23"
"9/03/2020 7:15:35 AM","381.80","19.18","25.00","21.00","22.24"
"9/03/2020 7:10:35 AM","385.20","19.19","25.00","21.00","22.24"
"9/03/2020 7:05:35 AM","381.80","19.20","25.00","21.00","22.24"
"9/03/2020 7:00:35 AM","389.00","19.20","25.00","21.00","22.24"
"9/03/2020 6:55:35 AM","388.80","19.21","25.00","21.00","22.24"
"9/03/2020 6:50:35 AM","387.20","19.23","25.00","21.00","22.25"
"9/03/2020 6:45:35 AM","381.60","19.24","25.00","21.00","22.25"
"9/03/2020 6:40:35 AM","390.20","19.23","25.00","21.00","22.26"
"9/03/2020 6:35:35 AM","392.60","19.25","25.00","21.00","22.26"
"9/03/2020 6:30:35 AM","405.20","19.25","25.00","21.00","22.27"
"9/03/2020 6:25:35 AM","397.80","19.24","25.00","21.00","22.27"
"9/03/2020 6:20:35 AM","380.60","19.23","25.00","21.00","22.27"
"9/03/2020 6:15:35 AM","387.00","19.23","25.00","21.00","22.28"
"9/03/2020 6:10:35 AM","382.20","19.21","25.00","21.00","22.28"
"9/03/2020 6:05:35 AM","384.20","19.20","25.00","21.00","22.28"
"9/03/2020 6:00:35 AM","385.40","19.15","25.00","21.00","22.28"
"9/03/2020 5:55:35 AM","383.40","19.15","25.00","21.00","22.29"
"9/03/2020 5:50:35 AM","380.00","19.18","25.00","21.00","22.29"
"9/03/2020 5:45:35 AM","380.60","19.23","25.00","21.00","22.30"
"9/03/2020 5:40:35 AM","379.60","19.29","25.00","21.00","22.31"
"9/03/2020 5:35:35 AM","398.40","19.36","25.00","21.00","22.32"
"9/03/2020 5:30:35 AM","387.20","19.45","25.00","21.00","22.34"
"9/03/2020 5:25:35 AM","389.20","19.60","25.00","21.00","22.35"
"9/03/2020 5:20:35 AM","392.80","19.62","25.00","21.00","22.35"
