"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"9/03/2020 5:15:35 AM","395.00","19.63","25.00","21.00","22.35"
"9/03/2020 5:10:35 AM","387.00","19.63","25.00","21.00","22.35"
"9/03/2020 5:05:35 AM","385.20","19.63","25.00","21.00","22.36"
"9/03/2020 5:00:35 AM","390.40","19.60","25.00","21.00","22.35"
"9/03/2020 4:55:35 AM","381.20","19.59","25.00","21.00","22.35"
"9/03/2020 4:50:35 AM","378.20","19.50","25.00","21.00","22.34"
"9/03/2020 4:45:35 AM","386.40","19.48","25.00","21.00","22.36"
"9/03/2020 4:40:35 AM","384.80","19.51","25.00","21.00","22.36"
"9/03/2020 4:35:35 AM","385.20","19.55","25.00","21.00","22.37"
"9/03/2020 4:30:35 AM","371.40","19.61","25.00","21.00","22.37"
"9/03/2020 4:25:35 AM","377.40","19.59","25.00","21.00","22.37"
"9/03/2020 4:20:35 AM","378.00","19.61","25.00","21.00","22.37"
"9/03/2020 4:15:35 AM","373.20","19.63","25.00","21.00","22.38"
"9/03/2020 4:10:35 AM","387.20","19.68","25.00","21.00","22.38"
"9/03/2020 4:05:35 AM","389.60","19.70","25.00","21.00","22.39"
"9/03/2020 4:00:35 AM","380.60","19.74","25.00","21.00","22.40"
"9/03/2020 3:55:35 AM","377.00","19.76","25.00","21.00","22.40"
"9/03/2020 3:50:35 AM","387.00","19.80","25.00","21.00","22.41"
"9/03/2020 3:45:35 AM","377.40","19.83","25.00","21.00","22.42"
"9/03/2020 3:40:35 AM","384.40","19.85","25.00","21.00","22.43"
"9/03/2020 3:35:35 AM","377.20","19.86","25.00","21.00","22.43"
"9/03/2020 3:30:35 AM","375.00","19.87","25.00","21.00","22.43"
"9/03/2020 3:25:35 AM","380.80","19.88","25.00","21.00","22.44"
"9/03/2020 3:20:35 AM","380.00","19.91","25.00","21.00","22.45"
"9/03/2020 3:15:35 AM","386.60","19.92","25.00","21.00","22.45"
"9/03/2020 3:10:35 AM","378.40","19.93","25.00","21.00","22.45"
"9/03/2020 3:05:35 AM","380.60","19.94","25.00","21.00","22.46"
"9/03/2020 3:00:35 AM","376.20","19.96","25.00","21.00","22.46"
"9/03/2020 2:55:35 AM","392.00","19.98","25.00","21.00","22.47"
"9/03/2020 2:50:35 AM","377.80","20.00","25.00","21.00","22.48"
"9/03/2020 2:45:35 AM","387.40","20.01","25.00","21.00","22.48"
"9/03/2020 2:40:35 AM","385.60","20.02","25.00","21.00","22.49"
"9/03/2020 2:35:35 AM","379.80","20.04","25.00","21.00","22.49"
"9/03/2020 2:30:35 AM","377.20","20.06","25.00","21.00","22.50"
"9/03/2020 2:25:35 AM","390.80","20.08","25.00","21.00","22.50"
"9/03/2020 2:20:35 AM","387.20","20.10","25.00","21.00","22.51"
"9/03/2020 2:15:35 AM","388.20","20.11","25.00","21.00","22.51"
"9/03/2020 2:10:35 AM","387.40","20.13","25.00","21.00","22.52"
"9/03/2020 2:05:35 AM","392.40","20.14","25.00","21.00","22.52"
"9/03/2020 2:00:35 AM","370.20","20.16","25.00","21.00","22.53"
"9/03/2020 1:55:35 AM","381.60","20.17","25.00","21.00","22.54"
"9/03/2020 1:50:35 AM","377.80","20.18","25.00","21.00","22.55"
"9/03/2020 1:45:35 AM","369.60","20.20","25.00","21.00","22.55"
"9/03/2020 1:40:35 AM","372.00","20.21","25.00","21.00","22.55"
"9/03/2020 1:35:35 AM","381.60","20.23","25.00","21.00","22.56"
"9/03/2020 1:30:35 AM","382.60","20.25","25.00","21.00","22.56"
"9/03/2020 1:25:35 AM","379.40","20.26","25.00","21.00","22.57"
"9/03/2020 1:20:35 AM","381.80","20.27","25.00","21.00","22.57"
"9/03/2020 1:15:35 AM","381.40","20.28","25.00","21.00","22.58"
"9/03/2020 1:10:35 AM","373.40","20.30","25.00","21.00","22.58"
"9/03/2020 1:05:35 AM","374.00","20.32","25.00","21.00","22.58"
"9/03/2020 1:00:35 AM","374.00","20.33","25.00","21.00","22.59"
"9/03/2020 12:55:35 AM","377.40","20.34","25.00","21.00","22.60"
"9/03/2020 12:50:35 AM","369.00","20.35","25.00","21.00","22.60"
"9/03/2020 12:45:35 AM","373.40","20.37","25.00","21.00","22.61"
"9/03/2020 12:40:35 AM","382.60","20.39","25.00","21.00","22.61"
"9/03/2020 12:35:35 AM","380.60","20.40","25.00","21.00","22.62"
"9/03/2020 12:30:35 AM","374.40","20.41","25.00","21.00","22.62"
"9/03/2020 12:25:35 AM","380.00","20.43","25.00","21.00","22.62"
"9/03/2020 12:20:35 AM","379.00","20.44","25.00","21.00","22.62"
"9/03/2020 12:15:35 AM","378.80","20.46","25.00","21.00","22.63"
"9/03/2020 12:10:35 AM","390.00","20.47","25.00","21.00","22.64"
"9/03/2020 12:05:35 AM","383.00","20.49","25.00","21.00","22.64"
"9/03/2020 12:00:35 AM","385.80","20.50","25.00","21.00","22.65"
"8/03/2020 11:55:35 PM","378.40","20.52","25.00","21.00","22.65"
"8/03/2020 11:50:35 PM","388.80","20.54","25.00","21.00","22.65"
"8/03/2020 11:45:35 PM","372.00","20.55","25.00","21.00","22.66"
"8/03/2020 11:40:35 PM","375.40","20.57","25.00","21.00","22.66"
"8/03/2020 11:35:35 PM","369.80","20.59","25.00","21.00","22.67"
"8/03/2020 11:30:35 PM","380.20","20.61","25.00","21.00","22.67"
"8/03/2020 11:25:35 PM","382.80","20.62","25.00","21.00","22.67"
"8/03/2020 11:20:35 PM","372.20","20.64","25.00","21.00","22.68"
"8/03/2020 11:15:35 PM","375.80","20.65","25.00","21.00","22.68"
"8/03/2020 11:10:35 PM","373.80","20.67","25.00","21.00","22.69"
"8/03/2020 11:05:35 PM","370.60","20.69","25.00","21.00","22.69"
"8/03/2020 11:00:35 PM","381.00","20.71","25.00","21.00","22.70"
"8/03/2020 10:55:35 PM","381.00","20.72","25.00","21.00","22.70"
"8/03/2020 10:50:35 PM","376.20","20.74","25.00","21.00","22.70"
"8/03/2020 10:45:35 PM","373.40","20.76","25.00","21.00","22.71"
"8/03/2020 10:40:35 PM","376.60","20.78","25.00","21.00","22.71"
"8/03/2020 10:35:35 PM","383.20","20.80","25.00","21.00","22.71"
"8/03/2020 10:30:35 PM","385.00","20.82","25.00","21.00","22.72"
"8/03/2020 10:25:35 PM","364.80","20.84","25.00","21.00","22.72"
"8/03/2020 10:20:35 PM","374.00","20.86","25.00","21.00","22.73"
"8/03/2020 10:15:35 PM","376.80","20.89","25.00","21.00","22.73"
"8/03/2020 10:10:35 PM","373.00","20.91","25.00","21.00","22.73"
"8/03/2020 10:05:35 PM","374.40","20.93","25.00","21.00","22.74"
"8/03/2020 10:00:35 PM","382.80","20.95","25.00","21.00","22.74"
"8/03/2020 9:55:35 PM","379.20","20.96","25.00","21.00","22.75"
"8/03/2020 9:50:35 PM","379.20","20.98","25.00","21.00","22.75"
"8/03/2020 9:45:35 PM","372.80","21.00","25.00","21.00","22.75"
"8/03/2020 9:40:35 PM","384.80","21.01","25.00","21.00","22.75"
"8/03/2020 9:35:35 PM","375.00","21.02","25.00","21.00","22.75"
"8/03/2020 9:30:35 PM","374.80","21.03","25.00","21.00","22.76"
"8/03/2020 9:25:35 PM","383.80","21.05","25.00","21.00","22.76"
"8/03/2020 9:20:35 PM","387.00","21.07","25.00","21.00","22.77"
"8/03/2020 9:15:35 PM","372.20","21.09","25.00","21.00","22.76"
"8/03/2020 9:10:35 PM","374.40","21.11","25.00","21.00","22.77"
"8/03/2020 9:05:35 PM","374.20","21.14","25.00","21.00","22.77"
"8/03/2020 9:00:35 PM","377.20","21.16","25.00","21.00","22.77"
"8/03/2020 8:55:35 PM","376.80","21.19","25.00","21.00","22.78"
"8/03/2020 8:50:35 PM","374.00","21.21","25.00","21.00","22.78"
"8/03/2020 8:45:35 PM","382.60","21.24","25.00","21.00","22.79"
"8/03/2020 8:40:35 PM","384.20","21.26","25.00","21.00","22.79"
"8/03/2020 8:35:35 PM","382.40","21.28","25.00","21.00","22.79"
"8/03/2020 8:30:35 PM","381.00","21.30","25.00","21.00","22.80"
"8/03/2020 8:25:35 PM","392.60","21.32","25.00","21.00","22.80"
"8/03/2020 8:20:35 PM","372.80","21.34","25.00","21.00","22.80"
"8/03/2020 8:15:35 PM","379.80","21.36","25.00","21.00","22.80"
"8/03/2020 8:10:35 PM","364.80","21.39","25.00","21.00","22.81"
"8/03/2020 8:05:35 PM","375.60","21.41","25.00","21.00","22.81"
"8/03/2020 8:00:35 PM","374.60","21.43","25.00","21.00","22.81"
"8/03/2020 7:55:35 PM","368.20","21.45","25.00","21.00","22.81"
"8/03/2020 7:50:35 PM","374.20","21.47","25.00","21.00","22.82"
"8/03/2020 7:45:35 PM","368.00","21.49","25.00","21.00","22.82"
"8/03/2020 7:40:35 PM","373.20","21.51","25.00","21.00","22.82"
"8/03/2020 7:35:35 PM","375.20","21.53","25.00","21.00","22.82"
"8/03/2020 7:30:35 PM","376.20","21.55","25.00","21.00","22.82"
"8/03/2020 7:25:35 PM","364.60","21.58","25.00","21.00","22.83"
"8/03/2020 7:20:35 PM","367.60","21.60","25.00","21.00","22.83"
"8/03/2020 7:15:35 PM","371.60","21.62","25.00","21.00","22.83"
"8/03/2020 7:10:35 PM","370.00","21.65","25.00","21.00","22.84"
"8/03/2020 7:05:35 PM","371.60","21.67","25.00","21.00","22.84"
"8/03/2020 7:00:35 PM","372.60","21.69","25.00","21.00","22.84"
"8/03/2020 6:55:35 PM","365.40","21.71","25.00","21.00","22.84"
"8/03/2020 6:50:35 PM","370.00","21.73","25.00","21.00","22.85"
"8/03/2020 6:45:35 PM","377.80","21.76","25.00","21.00","22.85"
"8/03/2020 6:40:35 PM","372.00","21.78","25.00","21.00","22.85"
"8/03/2020 6:35:35 PM","370.80","21.79","25.00","21.00","22.85"
"8/03/2020 6:30:35 PM","370.20","21.82","25.00","21.00","22.86"
"8/03/2020 6:25:35 PM","381.80","21.84","25.00","21.00","22.86"
"8/03/2020 6:20:35 PM","378.80","21.86","25.00","21.00","22.86"
"8/03/2020 6:15:35 PM","379.60","21.88","25.00","21.00","22.87"
"8/03/2020 6:10:35 PM","375.00","21.89","25.00","21.00","22.87"
"8/03/2020 6:05:35 PM","368.00","21.91","25.00","21.00","22.87"
"8/03/2020 6:00:35 PM","373.40","21.94","25.00","21.00","22.87"
"8/03/2020 5:55:35 PM","373.60","21.96","25.00","21.00","22.88"
"8/03/2020 5:50:35 PM","375.20","21.98","25.00","21.00","22.88"
"8/03/2020 5:45:35 PM","373.60","22.01","25.00","21.00","22.88"
"8/03/2020 5:40:35 PM","378.20","22.03","25.00","21.00","22.89"
"8/03/2020 5:35:35 PM","379.60","22.05","25.00","21.00","22.89"
"8/03/2020 5:30:35 PM","378.40","22.08","25.00","21.00","22.89"
"8/03/2020 5:25:35 PM","375.20","22.09","25.00","21.00","22.89"
"8/03/2020 5:20:35 PM","383.20","22.11","25.00","21.00","22.90"
"8/03/2020 5:15:35 PM","370.20","22.12","25.00","21.00","22.89"
"8/03/2020 5:10:35 PM","371.40","22.13","25.00","21.00","22.90"
"8/03/2020 5:05:35 PM","387.40","22.14","25.00","21.00","22.90"
"8/03/2020 5:00:35 PM","388.20","22.15","25.00","21.00","22.89"
"8/03/2020 4:55:35 PM","377.40","22.16","25.00","21.00","22.90"
"8/03/2020 4:50:35 PM","375.40","22.17","25.00","21.00","22.90"
"8/03/2020 4:45:35 PM","390.40","22.18","25.00","21.00","22.90"
"8/03/2020 4:40:35 PM","383.20","22.19","25.00","21.00","22.90"
"8/03/2020 4:35:35 PM","384.00","22.20","25.00","21.00","22.90"
"8/03/2020 4:30:35 PM","375.00","22.21","25.00","21.00","22.90"
"8/03/2020 4:25:35 PM","371.00","22.22","25.00","21.00","22.90"
"8/03/2020 4:20:35 PM","375.00","22.22","25.00","21.00","22.90"
"8/03/2020 4:15:35 PM","379.20","22.22","25.00","21.00","22.90"
"8/03/2020 4:10:35 PM","367.80","22.22","25.00","21.00","22.90"
"8/03/2020 4:05:35 PM","380.20","22.22","25.00","21.00","22.89"
"8/03/2020 4:00:35 PM","370.40","22.21","25.00","21.00","22.89"
"8/03/2020 3:55:35 PM","377.40","22.21","25.00","21.00","22.89"
"8/03/2020 3:50:35 PM","382.20","22.20","25.00","21.00","22.89"
"8/03/2020 3:45:35 PM","376.00","22.20","25.00","21.00","22.88"
"8/03/2020 3:40:35 PM","377.20","22.20","25.00","21.00","22.88"
"8/03/2020 3:35:35 PM","381.60","22.19","25.00","21.00","22.88"
"8/03/2020 3:30:35 PM","390.40","22.19","25.00","21.00","22.88"
"8/03/2020 3:25:35 PM","376.00","22.17","25.00","21.00","22.88"
"8/03/2020 3:20:35 PM","378.20","22.16","25.00","21.00","22.88"
"8/03/2020 3:15:35 PM","393.80","22.15","25.00","21.00","22.87"
"8/03/2020 3:10:35 PM","381.80","22.13","25.00","21.00","22.87"
"8/03/2020 3:05:35 PM","379.40","22.11","25.00","21.00","22.86"
"8/03/2020 3:00:35 PM","381.20","22.09","25.00","21.00","22.86"
"8/03/2020 2:55:35 PM","383.00","22.08","25.00","21.00","22.85"
"8/03/2020 2:50:35 PM","371.00","22.06","25.00","21.00","22.85"
"8/03/2020 2:45:35 PM","377.20","22.04","25.00","21.00","22.85"
"8/03/2020 2:40:35 PM","375.00","22.03","25.00","21.00","22.84"
"8/03/2020 2:35:35 PM","373.80","22.02","25.00","21.00","22.84"
"8/03/2020 2:30:35 PM","374.00","22.00","25.00","21.00","22.83"
"8/03/2020 2:25:35 PM","380.20","21.99","25.00","21.00","22.83"
"8/03/2020 2:20:35 PM","373.40","21.98","25.00","21.00","22.83"
"8/03/2020 2:15:35 PM","375.20","21.97","25.00","21.00","22.82"
"8/03/2020 2:10:35 PM","361.60","21.96","25.00","21.00","22.82"
"8/03/2020 2:05:35 PM","365.00","21.95","25.00","21.00","22.82"
"8/03/2020 2:00:35 PM","374.60","21.94","25.00","21.00","22.82"
"8/03/2020 1:55:35 PM","376.60","21.92","25.00","21.00","22.81"
"8/03/2020 1:50:35 PM","372.40","21.92","25.00","21.00","22.81"
"8/03/2020 1:45:35 PM","372.60","21.90","25.00","21.00","22.80"
"8/03/2020 1:40:35 PM","380.40","21.90","25.00","21.00","22.80"
"8/03/2020 1:35:35 PM","373.00","21.89","25.00","21.00","22.79"
"8/03/2020 1:30:35 PM","371.60","21.87","25.00","21.00","22.79"
"8/03/2020 1:25:35 PM","376.40","21.86","25.00","21.00","22.79"
"8/03/2020 1:20:35 PM","381.20","21.84","25.00","21.00","22.78"
"8/03/2020 1:15:35 PM","371.40","21.83","25.00","21.00","22.78"
"8/03/2020 1:10:35 PM","365.40","21.80","25.00","21.00","22.77"
"8/03/2020 1:05:35 PM","378.20","21.78","25.00","21.00","22.77"
"8/03/2020 1:00:35 PM","368.20","21.76","25.00","21.00","22.76"
"8/03/2020 12:55:35 PM","376.60","21.72","25.00","21.00","22.76"
"8/03/2020 12:50:35 PM","374.20","21.69","25.00","21.00","22.75"
"8/03/2020 12:45:35 PM","372.20","21.65","25.00","21.00","22.75"
"8/03/2020 12:40:35 PM","368.80","21.61","25.00","21.00","22.74"
"8/03/2020 12:35:35 PM","370.80","21.57","25.00","21.00","22.74"
"8/03/2020 12:30:35 PM","369.20","21.53","25.00","21.00","22.73"
"8/03/2020 12:25:35 PM","371.00","21.49","25.00","21.00","22.72"
"8/03/2020 12:20:35 PM","372.00","21.46","25.00","21.00","22.71"
"8/03/2020 12:15:35 PM","373.60","21.41","25.00","21.00","22.71"
"8/03/2020 12:10:35 PM","381.00","21.37","25.00","21.00","22.70"
"8/03/2020 12:05:35 PM","372.20","21.33","25.00","21.00","22.70"
"8/03/2020 12:00:35 PM","377.40","21.28","25.00","21.00","22.69"
"8/03/2020 11:55:35 AM","376.40","21.23","25.00","21.00","22.69"
"8/03/2020 11:50:35 AM","373.60","21.19","25.00","21.00","22.68"
"8/03/2020 11:45:35 AM","380.60","21.14","25.00","21.00","22.68"
"8/03/2020 11:40:35 AM","378.20","21.09","25.00","21.00","22.67"
"8/03/2020 11:35:35 AM","369.60","21.06","25.00","21.00","22.66"
"8/03/2020 11:30:35 AM","377.40","21.02","25.00","21.00","22.65"
"8/03/2020 11:25:35 AM","376.60","20.98","25.00","21.00","22.65"
"8/03/2020 11:20:35 AM","371.20","20.94","25.00","21.00","22.65"
"8/03/2020 11:15:35 AM","376.60","20.91","25.00","21.00","22.64"
"8/03/2020 11:10:35 AM","371.80","20.88","25.00","21.00","22.64"
"8/03/2020 11:05:35 AM","369.60","20.84","25.00","21.00","22.63"
"8/03/2020 11:00:35 AM","375.60","20.81","25.00","21.00","22.63"
"8/03/2020 10:55:35 AM","373.40","20.79","25.00","21.00","22.62"
"8/03/2020 10:50:35 AM","381.60","20.76","25.00","21.00","22.62"
"8/03/2020 10:45:35 AM","374.40","20.75","25.00","21.00","22.61"
"8/03/2020 10:40:35 AM","377.00","20.74","25.00","21.00","22.61"
"8/03/2020 10:35:35 AM","367.20","20.73","25.00","21.00","22.60"
"8/03/2020 10:30:35 AM","374.00","20.73","25.00","21.00","22.61"
"8/03/2020 10:25:35 AM","380.80","20.72","25.00","21.00","22.60"
"8/03/2020 10:20:35 AM","368.60","20.72","25.00","21.00","22.61"
"8/03/2020 10:15:35 AM","379.40","20.71","25.00","21.00","22.60"
"8/03/2020 10:10:35 AM","382.80","20.70","25.00","21.00","22.61"
"8/03/2020 10:05:35 AM","369.80","20.68","25.00","21.00","22.60"
"8/03/2020 10:00:35 AM","380.40","20.66","25.00","21.00","22.60"
"8/03/2020 9:55:35 AM","389.40","20.64","25.00","21.00","22.61"
"8/03/2020 9:50:35 AM","374.60","20.61","25.00","21.00","22.60"
"8/03/2020 9:45:35 AM","377.60","20.59","25.00","21.00","22.60"
"8/03/2020 9:40:35 AM","375.80","20.56","25.00","21.00","22.60"
"8/03/2020 9:35:35 AM","370.80","20.53","25.00","21.00","22.60"
"8/03/2020 9:30:35 AM","371.60","20.51","25.00","21.00","22.59"
"8/03/2020 9:25:35 AM","372.80","20.48","25.00","21.00","22.59"
"8/03/2020 9:20:35 AM","374.20","20.47","25.00","21.00","22.59"
"8/03/2020 9:15:35 AM","381.40","20.45","25.00","21.00","22.59"
"8/03/2020 9:10:35 AM","381.40","20.42","25.00","21.00","22.59"
"8/03/2020 9:05:35 AM","380.00","20.40","25.00","21.00","22.59"
"8/03/2020 9:00:35 AM","381.20","20.38","25.00","21.00","22.59"
"8/03/2020 8:55:35 AM","372.20","20.36","25.00","21.00","22.59"
"8/03/2020 8:50:35 AM","376.60","20.34","25.00","21.00","22.58"
"8/03/2020 8:45:35 AM","383.80","20.32","25.00","21.00","22.58"
"8/03/2020 8:40:35 AM","378.00","20.31","25.00","21.00","22.58"
"8/03/2020 8:35:35 AM","370.20","20.29","25.00","21.00","22.59"
"8/03/2020 8:30:35 AM","370.20","20.28","25.00","21.00","22.58"
"8/03/2020 8:25:35 AM","373.60","20.26","25.00","21.00","22.58"
"8/03/2020 8:20:35 AM","367.80","20.25","25.00","21.00","22.59"
"8/03/2020 8:15:35 AM","373.20","20.23","25.00","21.00","22.59"
"8/03/2020 8:10:35 AM","364.40","20.22","25.00","21.00","22.58"
"8/03/2020 8:05:35 AM","372.60","20.22","25.00","21.00","22.59"
"8/03/2020 8:00:35 AM","371.40","20.21","25.00","21.00","22.59"
"8/03/2020 7:55:35 AM","378.20","20.20","25.00","21.00","22.59"
"8/03/2020 7:50:35 AM","370.00","20.20","25.00","21.00","22.59"
"8/03/2020 7:45:35 AM","375.20","20.20","25.00","21.00","22.59"
"8/03/2020 7:40:35 AM","378.80","20.20","25.00","21.00","22.60"
"8/03/2020 7:35:35 AM","364.60","20.20","25.00","21.00","22.60"
"8/03/2020 7:30:35 AM","383.80","20.20","25.00","21.00","22.60"
"8/03/2020 7:25:35 AM","372.20","20.21","25.00","21.00","22.61"
"8/03/2020 7:20:35 AM","371.60","20.21","25.00","21.00","22.61"
"8/03/2020 7:15:35 AM","389.20","20.22","25.00","21.00","22.61"
"8/03/2020 7:10:35 AM","383.60","20.22","25.00","21.00","22.62"
"8/03/2020 7:05:35 AM","381.20","20.23","25.00","21.00","22.62"
"8/03/2020 7:00:35 AM","384.00","20.24","25.00","21.00","22.62"
"8/03/2020 6:55:35 AM","381.20","20.25","25.00","21.00","22.62"
"8/03/2020 6:50:35 AM","377.80","20.25","25.00","21.00","22.63"
"8/03/2020 6:45:35 AM","378.80","20.26","25.00","21.00","22.63"
"8/03/2020 6:40:35 AM","378.60","20.27","25.00","21.00","22.64"
"8/03/2020 6:35:35 AM","381.20","20.28","25.00","21.00","22.64"
"8/03/2020 6:30:35 AM","377.00","20.29","25.00","21.00","22.65"
"8/03/2020 6:25:35 AM","378.00","20.30","25.00","21.00","22.65"
"8/03/2020 6:20:35 AM","386.00","20.31","25.00","21.00","22.66"
"8/03/2020 6:15:35 AM","380.00","20.32","25.00","21.00","22.66"
"8/03/2020 6:10:35 AM","384.20","20.32","25.00","21.00","22.66"
"8/03/2020 6:05:35 AM","381.60","20.32","25.00","21.00","22.67"
"8/03/2020 6:00:35 AM","377.60","20.33","25.00","21.00","22.67"
"8/03/2020 5:55:35 AM","382.00","20.34","25.00","21.00","22.68"
"8/03/2020 5:50:35 AM","380.60","20.35","25.00","21.00","22.68"
"8/03/2020 5:45:35 AM","377.80","20.36","25.00","21.00","22.68"
"8/03/2020 5:40:35 AM","378.40","20.37","25.00","21.00","22.69"
"8/03/2020 5:35:35 AM","378.80","20.37","25.00","21.00","22.69"
"8/03/2020 5:30:35 AM","380.40","20.38","25.00","21.00","22.70"
"8/03/2020 5:25:35 AM","382.40","20.39","25.00","21.00","22.71"
"8/03/2020 5:20:35 AM","373.00","20.40","25.00","21.00","22.71"
"8/03/2020 5:15:35 AM","388.80","20.41","25.00","21.00","22.71"
"8/03/2020 5:10:35 AM","372.20","20.42","25.00","21.00","22.72"
"8/03/2020 5:05:35 AM","372.80","20.42","25.00","21.00","22.73"
"8/03/2020 5:00:35 AM","377.60","20.44","25.00","21.00","22.73"
"8/03/2020 4:55:35 AM","379.00","20.45","25.00","21.00","22.73"
"8/03/2020 4:50:35 AM","377.40","20.45","25.00","21.00","22.74"
"8/03/2020 4:45:35 AM","378.40","20.46","25.00","21.00","22.74"
"8/03/2020 4:40:35 AM","388.60","20.47","25.00","21.00","22.75"
"8/03/2020 4:35:35 AM","380.60","20.48","25.00","21.00","22.75"
"8/03/2020 4:30:35 AM","381.80","20.48","25.00","21.00","22.76"
"8/03/2020 4:25:35 AM","380.40","20.50","25.00","21.00","22.76"
"8/03/2020 4:20:35 AM","374.00","20.50","25.00","21.00","22.76"
"8/03/2020 4:15:35 AM","373.40","20.51","25.00","21.00","22.77"
"8/03/2020 4:10:35 AM","372.60","20.51","25.00","21.00","22.77"
"8/03/2020 4:05:35 AM","375.00","20.52","25.00","21.00","22.78"
"8/03/2020 4:00:35 AM","382.80","20.53","25.00","21.00","22.78"
"8/03/2020 3:55:35 AM","385.80","20.54","25.00","21.00","22.78"
"8/03/2020 3:50:35 AM","371.40","20.54","25.00","21.00","22.79"
"8/03/2020 3:45:35 AM","384.80","20.55","25.00","21.00","22.79"
"8/03/2020 3:40:35 AM","378.60","20.56","25.00","21.00","22.79"
"8/03/2020 3:35:35 AM","375.40","20.57","25.00","21.00","22.80"
"8/03/2020 3:30:35 AM","383.20","20.58","25.00","21.00","22.81"
"8/03/2020 3:25:35 AM","380.20","20.59","25.00","21.00","22.81"
"8/03/2020 3:20:35 AM","373.40","20.60","25.00","21.00","22.81"
"8/03/2020 3:15:35 AM","369.80","20.60","25.00","21.00","22.81"
"8/03/2020 3:10:35 AM","378.80","20.62","25.00","21.00","22.82"
"8/03/2020 3:05:35 AM","387.00","20.63","25.00","21.00","22.82"
"8/03/2020 3:00:35 AM","382.20","20.64","25.00","21.00","22.83"
"8/03/2020 2:55:35 AM","374.60","20.65","25.00","21.00","22.83"
"8/03/2020 2:50:35 AM","374.00","20.66","25.00","21.00","22.84"
"8/03/2020 2:45:35 AM","377.60","20.66","25.00","21.00","22.84"
"8/03/2020 2:40:35 AM","390.80","20.67","25.00","21.00","22.84"
"8/03/2020 2:35:35 AM","389.40","20.68","25.00","21.00","22.85"
"8/03/2020 2:30:35 AM","390.80","20.69","25.00","21.00","22.85"
"8/03/2020 2:25:35 AM","389.40","20.70","25.00","21.00","22.86"
"8/03/2020 2:20:35 AM","379.40","20.72","25.00","21.00","22.86"
"8/03/2020 2:15:35 AM","386.60","20.72","25.00","21.00","22.87"
"8/03/2020 2:10:35 AM","390.60","20.73","25.00","21.00","22.87"
"8/03/2020 2:05:35 AM","380.40","20.75","25.00","21.00","22.87"
"8/03/2020 2:00:35 AM","376.40","20.76","25.00","21.00","22.87"
"8/03/2020 1:55:35 AM","379.60","20.78","25.00","21.00","22.87"
"8/03/2020 1:50:35 AM","385.60","20.79","25.00","21.00","22.88"
"8/03/2020 1:45:35 AM","372.20","20.81","25.00","21.00","22.88"
"8/03/2020 1:40:35 AM","384.20","20.83","25.00","21.00","22.89"
"8/03/2020 1:35:35 AM","380.80","20.84","25.00","21.00","22.89"
"8/03/2020 1:30:35 AM","381.00","20.85","25.00","21.00","22.90"
"8/03/2020 1:25:35 AM","383.40","20.87","25.00","21.00","22.90"
"8/03/2020 1:20:35 AM","380.40","20.88","25.00","21.00","22.91"
"8/03/2020 1:15:35 AM","387.80","20.90","25.00","21.00","22.91"
"8/03/2020 1:10:35 AM","375.80","20.92","25.00","21.00","22.91"
"8/03/2020 1:05:35 AM","384.60","20.94","25.00","21.00","22.92"
"8/03/2020 1:00:35 AM","378.20","20.95","25.00","21.00","22.92"
"8/03/2020 12:55:35 AM","391.40","20.97","25.00","21.00","22.92"
"8/03/2020 12:50:35 AM","381.80","20.98","25.00","21.00","22.93"
"8/03/2020 12:45:35 AM","391.60","20.99","25.00","21.00","22.93"
"8/03/2020 12:40:35 AM","387.40","21.00","25.00","21.00","22.93"
"8/03/2020 12:35:35 AM","383.00","21.02","25.00","21.00","22.94"
"8/03/2020 12:30:35 AM","379.80","21.04","25.00","21.00","22.94"
"8/03/2020 12:25:35 AM","387.20","21.05","25.00","21.00","22.95"
"8/03/2020 12:20:35 AM","379.20","21.07","25.00","21.00","22.95"
"8/03/2020 12:15:35 AM","387.80","21.09","25.00","21.00","22.96"
"8/03/2020 12:10:35 AM","389.20","21.10","25.00","21.00","22.96"
"8/03/2020 12:05:35 AM","385.40","21.11","25.00","21.00","22.96"
"8/03/2020 12:00:35 AM","373.80","21.13","25.00","21.00","22.97"
"7/03/2020 11:55:35 PM","375.80","21.16","25.00","21.00","22.97"
"7/03/2020 11:50:35 PM","385.20","21.18","25.00","21.00","22.98"
"7/03/2020 11:45:35 PM","383.80","21.20","25.00","21.00","22.98"
"7/03/2020 11:40:35 PM","375.80","21.21","25.00","21.00","22.98"
"7/03/2020 11:35:35 PM","380.00","21.24","25.00","21.00","22.99"
"7/03/2020 11:30:35 PM","389.40","21.26","25.00","21.00","22.99"
"7/03/2020 11:25:35 PM","376.80","21.28","25.00","21.00","23.00"
"7/03/2020 11:20:35 PM","390.00","21.30","25.00","21.00","23.00"
"7/03/2020 11:15:35 PM","389.60","21.33","25.00","21.00","23.01"
"7/03/2020 11:10:35 PM","396.80","21.35","25.00","21.00","23.01"
"7/03/2020 11:05:35 PM","378.80","21.38","25.00","21.00","23.02"
"7/03/2020 11:00:35 PM","384.00","21.40","25.00","21.00","23.02"
"7/03/2020 10:55:35 PM","384.40","21.43","25.00","21.00","23.02"
"7/03/2020 10:50:35 PM","377.00","21.46","25.00","21.00","23.03"
"7/03/2020 10:45:35 PM","375.20","21.48","25.00","21.00","23.03"
"7/03/2020 10:40:35 PM","381.20","21.51","25.00","21.00","23.04"
"7/03/2020 10:35:35 PM","380.60","21.54","25.00","21.00","23.04"
"7/03/2020 10:30:35 PM","383.80","21.57","25.00","21.00","23.04"
"7/03/2020 10:25:35 PM","394.60","21.61","25.00","21.00","23.05"
"7/03/2020 10:20:35 PM","379.40","21.64","25.00","21.00","23.06"
"7/03/2020 10:15:35 PM","382.60","21.68","25.00","21.00","23.06"
"7/03/2020 10:10:35 PM","392.60","21.71","25.00","21.00","23.07"
"7/03/2020 10:05:35 PM","392.80","21.75","25.00","21.00","23.07"
"7/03/2020 10:00:35 PM","377.00","21.78","25.00","21.00","23.07"
"7/03/2020 9:55:35 PM","388.00","21.81","25.00","21.00","23.07"
"7/03/2020 9:50:35 PM","383.20","21.84","25.00","21.00","23.08"
"7/03/2020 9:45:35 PM","381.40","21.86","25.00","21.00","23.08"
"7/03/2020 9:40:35 PM","387.20","21.89","25.00","21.00","23.09"
"7/03/2020 9:35:35 PM","376.80","21.92","25.00","21.00","23.09"
"7/03/2020 9:30:35 PM","379.40","21.94","25.00","21.00","23.09"
"7/03/2020 9:25:35 PM","388.80","21.96","25.00","21.00","23.09"
"7/03/2020 9:20:35 PM","382.20","21.98","25.00","21.00","23.10"
"7/03/2020 9:15:35 PM","387.80","22.00","25.00","21.00","23.10"
"7/03/2020 9:10:35 PM","381.60","22.01","25.00","21.00","23.10"
"7/03/2020 9:05:35 PM","383.80","22.03","25.00","21.00","23.10"
"7/03/2020 9:00:35 PM","379.40","22.04","25.00","21.00","23.11"
"7/03/2020 8:55:35 PM","398.20","22.06","25.00","21.00","23.11"
"7/03/2020 8:50:35 PM","392.80","22.08","25.00","21.00","23.11"
"7/03/2020 8:45:35 PM","386.00","22.09","25.00","21.00","23.11"
"7/03/2020 8:40:35 PM","378.20","22.11","25.00","21.00","23.12"
"7/03/2020 8:35:35 PM","382.20","22.13","25.00","21.00","23.12"
"7/03/2020 8:30:35 PM","376.80","22.16","25.00","21.00","23.13"
"7/03/2020 8:25:35 PM","382.40","22.19","25.00","21.00","23.13"
"7/03/2020 8:20:35 PM","383.00","22.21","25.00","21.00","23.13"
"7/03/2020 8:15:35 PM","376.80","22.24","25.00","21.00","23.14"
"7/03/2020 8:10:35 PM","377.60","22.27","25.00","21.00","23.15"
"7/03/2020 8:05:35 PM","381.00","22.30","25.00","21.00","23.15"
"7/03/2020 8:00:35 PM","391.20","22.34","25.00","21.00","23.15"
"7/03/2020 7:55:35 PM","386.20","22.37","25.00","21.00","23.16"
"7/03/2020 7:50:35 PM","385.80","22.40","25.00","21.00","23.16"
"7/03/2020 7:45:35 PM","384.60","22.43","25.00","21.00","23.16"
"7/03/2020 7:40:35 PM","385.00","22.46","25.00","21.00","23.16"
"7/03/2020 7:35:35 PM","394.20","22.48","25.00","21.00","23.17"
"7/03/2020 7:30:35 PM","386.00","22.51","25.00","21.00","23.17"
"7/03/2020 7:25:35 PM","384.00","22.53","25.00","21.00","23.17"
"7/03/2020 7:20:35 PM","387.00","22.54","25.00","21.00","23.17"
"7/03/2020 7:15:35 PM","400.00","22.56","25.00","21.00","23.17"
"7/03/2020 7:10:35 PM","382.80","22.57","25.00","21.00","23.17"
"7/03/2020 7:05:35 PM","397.60","22.58","25.00","21.00","23.17"
"7/03/2020 7:00:35 PM","379.60","22.59","25.00","21.00","23.17"
"7/03/2020 6:55:35 PM","392.60","22.60","25.00","21.00","23.17"
"7/03/2020 6:50:35 PM","389.60","22.61","25.00","21.00","23.17"
"7/03/2020 6:45:35 PM","384.00","22.61","25.00","21.00","23.17"
"7/03/2020 6:40:35 PM","386.20","22.62","25.00","21.00","23.17"
"7/03/2020 6:35:35 PM","391.20","22.62","25.00","21.00","23.17"
"7/03/2020 6:30:35 PM","389.80","22.63","25.00","21.00","23.17"
"7/03/2020 6:25:35 PM","396.20","22.64","25.00","21.00","23.17"
"7/03/2020 6:20:35 PM","390.80","22.65","25.00","21.00","23.17"
"7/03/2020 6:15:35 PM","391.60","22.65","25.00","21.00","23.17"
"7/03/2020 6:10:35 PM","386.20","22.66","25.00","21.00","23.17"
"7/03/2020 6:05:35 PM","398.60","22.66","25.00","21.00","23.17"
"7/03/2020 6:00:35 PM","398.60","22.66","25.00","21.00","23.16"
"7/03/2020 5:55:35 PM","383.00","22.67","25.00","21.00","23.16"
"7/03/2020 5:50:35 PM","393.80","22.66","25.00","21.00","23.16"
"7/03/2020 5:45:35 PM","387.60","22.66","25.00","21.00","23.16"
"7/03/2020 5:40:35 PM","388.80","22.66","25.00","21.00","23.15"
"7/03/2020 5:35:35 PM","393.80","22.65","25.00","21.00","23.15"
"7/03/2020 5:30:35 PM","388.00","22.64","25.00","21.00","23.15"
"7/03/2020 5:25:35 PM","379.40","22.63","25.00","21.00","23.14"
"7/03/2020 5:20:35 PM","397.40","22.62","25.00","21.00","23.14"
"7/03/2020 5:15:35 PM","393.60","22.60","25.00","21.00","23.13"
"7/03/2020 5:10:35 PM","384.60","22.58","25.00","21.00","23.13"
"7/03/2020 5:05:35 PM","397.60","22.56","25.00","21.00","23.13"
"7/03/2020 5:00:35 PM","388.20","22.54","25.00","21.00","23.12"
"7/03/2020 4:55:35 PM","382.80","22.52","25.00","21.00","23.11"
"7/03/2020 4:50:35 PM","382.80","22.49","25.00","21.00","23.11"
"7/03/2020 4:45:35 PM","399.00","22.45","25.00","21.00","23.10"
"7/03/2020 4:40:35 PM","386.20","22.42","25.00","21.00","23.10"
"7/03/2020 4:35:35 PM","388.20","22.38","25.00","21.00","23.09"
"7/03/2020 4:30:35 PM","394.00","22.34","25.00","21.00","23.09"
"7/03/2020 4:25:35 PM","388.20","22.30","25.00","21.00","23.08"
"7/03/2020 4:20:35 PM","389.60","22.27","25.00","21.00","23.07"
"7/03/2020 4:15:35 PM","387.00","22.22","25.00","21.00","23.06"
"7/03/2020 4:10:35 PM","388.60","22.19","25.00","21.00","23.06"
"7/03/2020 4:05:35 PM","384.00","22.17","25.00","21.00","23.04"
"7/03/2020 4:00:35 PM","386.60","22.15","25.00","21.00","23.04"
"7/03/2020 3:55:35 PM","397.40","22.13","25.00","21.00","23.03"
"7/03/2020 3:50:35 PM","397.40","22.11","25.00","21.00","23.02"
"7/03/2020 3:45:35 PM","382.60","22.09","25.00","21.00","23.02"
"7/03/2020 3:40:35 PM","383.60","22.08","25.00","21.00","23.01"
"7/03/2020 3:35:35 PM","385.60","22.06","25.00","21.00","23.01"
"7/03/2020 3:30:35 PM","390.80","22.05","25.00","21.00","23.00"
"7/03/2020 3:25:35 PM","383.80","22.04","25.00","21.00","23.00"
"7/03/2020 3:20:35 PM","384.00","22.04","25.00","21.00","22.99"
"7/03/2020 3:15:35 PM","386.00","22.03","25.00","21.00","22.99"
"7/03/2020 3:10:35 PM","399.00","22.03","25.00","21.00","22.98"
"7/03/2020 3:05:35 PM","389.60","22.02","25.00","21.00","22.98"
"7/03/2020 3:00:35 PM","380.60","22.01","25.00","21.00","22.98"
"7/03/2020 2:55:35 PM","386.60","22.00","25.00","21.00","22.97"
"7/03/2020 2:50:35 PM","394.00","21.99","25.00","21.00","22.97"
"7/03/2020 2:45:35 PM","386.20","21.98","25.00","21.00","22.97"
"7/03/2020 2:40:35 PM","375.60","21.97","25.00","21.00","22.96"
"7/03/2020 2:35:35 PM","391.00","21.96","25.00","21.00","22.96"
"7/03/2020 2:30:35 PM","389.80","21.96","25.00","21.00","22.95"
"7/03/2020 2:25:35 PM","383.40","21.96","25.00","21.00","22.94"
"7/03/2020 2:20:35 PM","390.20","21.95","25.00","21.00","22.94"
"7/03/2020 2:15:35 PM","391.80","21.94","25.00","21.00","22.94"
"7/03/2020 2:10:35 PM","389.20","21.94","25.00","21.00","22.93"
"7/03/2020 2:05:35 PM","378.60","21.93","25.00","21.00","22.93"
"7/03/2020 2:00:35 PM","393.60","21.92","25.00","21.00","22.93"
"7/03/2020 1:55:35 PM","383.60","21.91","25.00","21.00","22.93"
"7/03/2020 1:50:35 PM","374.80","21.90","25.00","21.00","22.92"
"7/03/2020 1:45:35 PM","378.00","21.89","25.00","21.00","22.92"
"7/03/2020 1:40:35 PM","387.60","21.87","25.00","21.00","22.91"
"7/03/2020 1:35:35 PM","378.20","21.85","25.00","21.00","22.91"
"7/03/2020 1:30:35 PM","386.40","21.83","25.00","21.00","22.90"
"7/03/2020 1:25:35 PM","375.00","21.80","25.00","21.00","22.90"
"7/03/2020 1:20:35 PM","381.00","21.77","25.00","21.00","22.90"
"7/03/2020 1:15:35 PM","378.80","21.74","25.00","21.00","22.89"
"7/03/2020 1:10:35 PM","377.80","21.71","25.00","21.00","22.88"
"7/03/2020 1:05:35 PM","386.20","21.67","25.00","21.00","22.88"
"7/03/2020 1:00:35 PM","381.60","21.64","25.00","21.00","22.87"
"7/03/2020 12:55:35 PM","373.20","21.60","25.00","21.00","22.86"
"7/03/2020 12:50:35 PM","381.60","21.56","25.00","21.00","22.85"
"7/03/2020 12:45:35 PM","376.80","21.52","25.00","21.00","22.84"
"7/03/2020 12:40:35 PM","389.40","21.48","25.00","21.00","22.84"
"7/03/2020 12:35:35 PM","379.20","21.44","23.00","22.00","22.83"
"7/03/2020 12:30:35 PM","385.60","21.40","23.00","22.00","22.83"
"7/03/2020 12:25:35 PM","380.80","21.36","23.00","22.00","22.84"
"7/03/2020 12:20:35 PM","372.20","21.32","23.00","22.00","22.83"
"7/03/2020 12:15:35 PM","376.20","21.29","23.00","22.00","22.82"
"7/03/2020 12:10:35 PM","379.80","21.26","23.00","22.00","22.82"
"7/03/2020 12:05:35 PM","383.60","21.23","23.00","22.00","22.81"
"7/03/2020 12:00:35 PM","379.80","21.21","23.00","22.00","22.81"
"7/03/2020 11:55:35 AM","367.00","21.19","23.00","22.00","22.81"
"7/03/2020 11:50:35 AM","375.00","21.18","23.00","22.00","22.79"
"7/03/2020 11:45:35 AM","370.00","21.17","23.00","22.00","22.78"
"7/03/2020 11:40:35 AM","379.80","21.16","23.00","22.00","22.78"
"7/03/2020 11:35:35 AM","382.80","21.16","23.00","22.00","22.77"
"7/03/2020 11:30:35 AM","384.20","21.16","23.00","22.00","22.77"
"7/03/2020 11:25:35 AM","379.20","21.15","23.00","22.00","22.77"
"7/03/2020 11:20:35 AM","379.80","21.14","23.00","22.00","22.77"
"7/03/2020 11:15:35 AM","382.00","21.12","23.00","22.00","22.75"
"7/03/2020 11:10:35 AM","371.80","21.10","23.00","22.00","22.74"
"7/03/2020 11:05:35 AM","388.60","21.07","23.00","22.00","22.73"
"7/03/2020 11:00:35 AM","382.00","21.03","23.00","22.00","22.73"
"7/03/2020 10:55:35 AM","371.80","20.99","23.00","22.00","22.73"
"7/03/2020 10:50:35 AM","376.60","20.96","23.00","22.00","22.73"
"7/03/2020 10:45:35 AM","377.60","20.93","23.00","22.00","22.73"
"7/03/2020 10:40:35 AM","372.00","20.90","23.00","22.00","22.73"
"7/03/2020 10:35:35 AM","386.00","20.88","23.00","22.00","22.73"
"7/03/2020 10:30:35 AM","380.40","20.86","23.00","22.00","22.71"
"7/03/2020 10:25:35 AM","377.00","20.85","23.00","22.00","22.72"
"7/03/2020 10:20:35 AM","380.80","20.85","23.00","22.00","22.72"
"7/03/2020 10:15:35 AM","377.40","20.86","23.00","22.00","22.74"
"7/03/2020 10:10:35 AM","380.80","20.87","23.00","22.00","22.72"
"7/03/2020 10:05:35 AM","368.40","20.89","23.00","22.00","22.72"
"7/03/2020 10:00:35 AM","387.40","20.90","23.00","22.00","22.73"
"7/03/2020 9:55:35 AM","373.20","20.92","23.00","22.00","22.74"
"7/03/2020 9:50:35 AM","374.40","20.94","25.00","21.00","22.69"
"7/03/2020 9:45:35 AM","375.80","20.94","25.00","21.00","22.68"
"7/03/2020 9:40:35 AM","388.00","20.94","25.00","21.00","22.68"
"7/03/2020 9:35:35 AM","387.80","20.93","25.00","21.00","22.68"
"7/03/2020 9:30:35 AM","378.80","20.93","25.00","21.00","22.67"
"7/03/2020 9:25:35 AM","383.40","20.92","25.00","21.00","22.67"
"7/03/2020 9:20:35 AM","377.40","20.91","25.00","21.00","22.67"
"7/03/2020 9:15:35 AM","391.80","20.90","25.00","21.00","22.66"
"7/03/2020 9:10:35 AM","386.20","20.89","25.00","21.00","22.67"
"7/03/2020 9:05:35 AM","370.80","20.87","25.00","21.00","22.66"
"7/03/2020 9:00:35 AM","384.20","20.86","25.00","21.00","22.66"
"7/03/2020 8:55:35 AM","380.20","20.84","25.00","21.00","22.65"
"7/03/2020 8:50:35 AM","368.80","20.83","25.00","21.00","22.65"
"7/03/2020 8:45:35 AM","379.00","20.80","25.00","21.00","22.65"
"7/03/2020 8:40:35 AM","378.40","20.79","25.00","21.00","22.65"
"7/03/2020 8:35:35 AM","385.00","20.78","25.00","21.00","22.64"
"7/03/2020 8:30:35 AM","371.40","20.77","25.00","21.00","22.64"
"7/03/2020 8:25:35 AM","377.80","20.76","25.00","21.00","22.64"
"7/03/2020 8:20:35 AM","385.00","20.75","25.00","21.00","22.64"
"7/03/2020 8:15:35 AM","386.20","20.74","25.00","21.00","22.64"
"7/03/2020 8:10:35 AM","377.20","20.73","25.00","21.00","22.64"
"7/03/2020 8:05:35 AM","376.00","20.71","25.00","21.00","22.64"
"7/03/2020 8:00:35 AM","388.60","20.71","25.00","21.00","22.63"
"7/03/2020 7:55:35 AM","370.00","20.70","25.00","21.00","22.64"
"7/03/2020 7:50:35 AM","385.80","20.69","25.00","21.00","22.63"
"7/03/2020 7:45:35 AM","381.40","20.68","25.00","21.00","22.64"
"7/03/2020 7:40:35 AM","376.40","20.69","25.00","21.00","22.64"
"7/03/2020 7:35:35 AM","371.00","20.68","25.00","21.00","22.63"
"7/03/2020 7:30:35 AM","392.80","20.68","25.00","21.00","22.64"
"7/03/2020 7:25:35 AM","385.80","20.68","25.00","21.00","22.64"
"7/03/2020 7:20:35 AM","378.60","20.67","25.00","21.00","22.64"
"7/03/2020 7:15:35 AM","380.40","20.67","25.00","21.00","22.63"
"7/03/2020 7:10:35 AM","378.40","20.67","25.00","21.00","22.63"
"7/03/2020 7:05:35 AM","392.40","20.67","25.00","21.00","22.64"
"7/03/2020 7:00:35 AM","372.60","20.67","25.00","21.00","22.64"
"7/03/2020 6:55:35 AM","381.20","20.68","25.00","21.00","22.63"
"7/03/2020 6:50:35 AM","368.40","20.68","25.00","21.00","22.64"
"7/03/2020 6:45:35 AM","388.60","20.69","25.00","21.00","22.64"
"7/03/2020 6:40:35 AM","386.20","20.69","25.00","21.00","22.64"
"7/03/2020 6:35:35 AM","390.00","20.70","25.00","21.00","22.64"
"7/03/2020 6:30:35 AM","379.60","20.70","25.00","21.00","22.64"
"7/03/2020 6:25:35 AM","384.00","20.70","25.00","21.00","22.64"
"7/03/2020 6:20:35 AM","374.20","20.70","25.00","21.00","22.65"
"7/03/2020 6:15:35 AM","378.40","20.70","25.00","21.00","22.65"
"7/03/2020 6:10:35 AM","385.40","20.70","25.00","21.00","22.65"
"7/03/2020 6:05:35 AM","381.80","20.70","25.00","21.00","22.65"
"7/03/2020 6:00:35 AM","381.00","20.69","25.00","21.00","22.65"
"7/03/2020 5:55:35 AM","372.40","20.69","25.00","21.00","22.65"
"7/03/2020 5:50:35 AM","383.00","20.69","25.00","21.00","22.65"
"7/03/2020 5:45:35 AM","381.80","20.68","25.00","21.00","22.65"
"7/03/2020 5:40:35 AM","374.80","20.67","25.00","21.00","22.66"
"7/03/2020 5:35:35 AM","380.60","20.67","25.00","21.00","22.66"
"7/03/2020 5:30:35 AM","387.40","20.67","25.00","21.00","22.66"
"7/03/2020 5:25:35 AM","385.00","20.67","25.00","21.00","22.66"
"7/03/2020 5:20:35 AM","383.00","20.69","25.00","21.00","22.67"
"7/03/2020 5:15:35 AM","386.60","20.71","25.00","21.00","22.67"
"7/03/2020 5:10:35 AM","389.60","20.73","25.00","21.00","22.67"
"7/03/2020 5:05:35 AM","385.00","20.74","25.00","21.00","22.68"
"7/03/2020 5:00:35 AM","384.80","20.76","25.00","21.00","22.67"
"7/03/2020 4:55:35 AM","378.40","20.76","25.00","21.00","22.68"
"7/03/2020 4:50:35 AM","387.20","20.77","25.00","21.00","22.68"
"7/03/2020 4:45:35 AM","381.80","20.76","25.00","21.00","22.68"
"7/03/2020 4:40:35 AM","368.80","20.76","25.00","21.00","22.68"
"7/03/2020 4:35:35 AM","370.60","20.76","25.00","21.00","22.69"
"7/03/2020 4:30:35 AM","388.40","20.76","25.00","21.00","22.69"
"7/03/2020 4:25:35 AM","382.80","20.77","25.00","21.00","22.69"
"7/03/2020 4:20:35 AM","388.60","20.77","25.00","21.00","22.69"
"7/03/2020 4:15:35 AM","378.20","20.78","25.00","21.00","22.70"
"7/03/2020 4:10:35 AM","394.40","20.78","25.00","21.00","22.70"
"7/03/2020 4:05:35 AM","382.80","20.79","25.00","21.00","22.70"
"7/03/2020 4:00:35 AM","381.20","20.80","25.00","21.00","22.71"
"7/03/2020 3:55:35 AM","381.40","20.81","25.00","21.00","22.71"
"7/03/2020 3:50:35 AM","377.20","20.81","25.00","21.00","22.71"
"7/03/2020 3:45:35 AM","381.80","20.82","25.00","21.00","22.71"
"7/03/2020 3:40:35 AM","374.40","20.82","25.00","21.00","22.71"
"7/03/2020 3:35:35 AM","385.40","20.82","25.00","21.00","22.72"
"7/03/2020 3:30:35 AM","384.60","20.83","25.00","21.00","22.72"
"7/03/2020 3:25:35 AM","377.00","20.83","25.00","21.00","22.72"
"7/03/2020 3:20:35 AM","383.40","20.83","25.00","21.00","22.73"
"7/03/2020 3:15:35 AM","378.00","20.84","25.00","21.00","22.73"
"7/03/2020 3:10:35 AM","389.40","20.84","25.00","21.00","22.73"
"7/03/2020 3:05:35 AM","379.20","20.85","25.00","21.00","22.74"
"7/03/2020 3:00:35 AM","376.60","20.86","25.00","21.00","22.74"
"7/03/2020 2:55:35 AM","377.60","20.86","25.00","21.00","22.74"
"7/03/2020 2:50:35 AM","377.40","20.88","25.00","21.00","22.74"
"7/03/2020 2:45:35 AM","383.20","20.89","25.00","21.00","22.75"
"7/03/2020 2:40:35 AM","383.80","20.90","25.00","21.00","22.75"
"7/03/2020 2:35:35 AM","388.60","20.91","25.00","21.00","22.75"
"7/03/2020 2:30:35 AM","380.80","20.92","25.00","21.00","22.76"
"7/03/2020 2:25:35 AM","377.80","20.93","25.00","21.00","22.76"
"7/03/2020 2:20:35 AM","374.60","20.93","25.00","21.00","22.76"
"7/03/2020 2:15:35 AM","381.00","20.94","25.00","21.00","22.77"
"7/03/2020 2:10:35 AM","379.80","20.94","25.00","21.00","22.77"
"7/03/2020 2:05:35 AM","377.20","20.93","25.00","21.00","22.77"
"7/03/2020 2:00:35 AM","383.00","20.93","25.00","21.00","22.77"
"7/03/2020 1:55:35 AM","381.00","20.94","25.00","21.00","22.77"
"7/03/2020 1:50:35 AM","380.20","20.94","25.00","21.00","22.78"
"7/03/2020 1:45:35 AM","385.00","20.94","25.00","21.00","22.78"
"7/03/2020 1:40:35 AM","380.80","20.95","25.00","21.00","22.78"
"7/03/2020 1:35:35 AM","374.80","20.96","25.00","21.00","22.78"
"7/03/2020 1:30:35 AM","387.00","20.96","25.00","21.00","22.79"
"7/03/2020 1:25:35 AM","376.00","20.96","25.00","21.00","22.79"
"7/03/2020 1:20:35 AM","371.00","20.97","25.00","21.00","22.80"
"7/03/2020 1:15:35 AM","381.60","20.97","25.00","21.00","22.80"
"7/03/2020 1:10:35 AM","383.00","20.99","25.00","21.00","22.80"
"7/03/2020 1:05:35 AM","385.40","21.00","25.00","21.00","22.81"
"7/03/2020 1:00:35 AM","387.40","21.01","25.00","21.00","22.81"
"7/03/2020 12:55:35 AM","378.20","21.02","25.00","21.00","22.81"
"7/03/2020 12:50:35 AM","373.80","21.02","25.00","21.00","22.82"
"7/03/2020 12:45:35 AM","387.00","21.02","25.00","21.00","22.82"
"7/03/2020 12:40:35 AM","387.20","21.02","25.00","21.00","22.83"
"7/03/2020 12:35:35 AM","375.40","21.01","25.00","21.00","22.83"
"7/03/2020 12:30:35 AM","383.60","21.01","25.00","21.00","22.83"
"7/03/2020 12:25:35 AM","378.00","21.01","25.00","21.00","22.83"
"7/03/2020 12:20:35 AM","380.60","21.02","25.00","21.00","22.84"
"7/03/2020 12:15:35 AM","389.40","21.02","25.00","21.00","22.84"
"7/03/2020 12:10:35 AM","383.00","21.04","25.00","21.00","22.84"
"7/03/2020 12:05:35 AM","377.60","21.07","25.00","21.00","22.85"
"7/03/2020 12:00:35 AM","375.00","21.10","25.00","21.00","22.85"
"6/03/2020 11:55:35 PM","380.00","21.12","25.00","21.00","22.86"
"6/03/2020 11:50:35 PM","380.80","21.14","25.00","21.00","22.86"
"6/03/2020 11:45:35 PM","382.80","21.17","25.00","21.00","22.86"
"6/03/2020 11:40:35 PM","373.60","21.18","25.00","21.00","22.87"
"6/03/2020 11:35:35 PM","385.40","21.18","25.00","21.00","22.87"
"6/03/2020 11:30:35 PM","383.80","21.19","25.00","21.00","22.87"
"6/03/2020 11:25:35 PM","380.20","21.19","25.00","21.00","22.88"
"6/03/2020 11:20:35 PM","383.80","21.19","25.00","21.00","22.88"
"6/03/2020 11:15:35 PM","383.80","21.19","25.00","21.00","22.88"
"6/03/2020 11:10:35 PM","379.40","21.19","25.00","21.00","22.88"
"6/03/2020 11:05:35 PM","384.20","21.19","25.00","21.00","22.88"
"6/03/2020 11:00:35 PM","383.00","21.20","25.00","21.00","22.89"
"6/03/2020 10:55:35 PM","384.20","21.20","25.00","21.00","22.89"
"6/03/2020 10:50:35 PM","386.40","21.20","25.00","21.00","22.90"
"6/03/2020 10:45:35 PM","381.00","21.20","25.00","21.00","22.90"
"6/03/2020 10:40:35 PM","386.60","21.20","25.00","21.00","22.90"
"6/03/2020 10:35:35 PM","388.80","21.21","25.00","21.00","22.91"
"6/03/2020 10:30:35 PM","383.60","21.20","25.00","21.00","22.91"
"6/03/2020 10:25:35 PM","380.00","21.20","25.00","21.00","22.91"
"6/03/2020 10:20:35 PM","382.60","21.20","25.00","21.00","22.91"
"6/03/2020 10:15:35 PM","382.00","21.20","25.00","21.00","22.91"
"6/03/2020 10:10:35 PM","384.00","21.18","25.00","21.00","22.92"
"6/03/2020 10:05:35 PM","376.00","21.18","25.00","21.00","22.92"
"6/03/2020 10:00:35 PM","386.20","21.17","25.00","21.00","22.93"
"6/03/2020 9:55:35 PM","379.00","21.17","25.00","21.00","22.93"
"6/03/2020 9:50:35 PM","385.40","21.17","25.00","21.00","22.93"
"6/03/2020 9:45:35 PM","385.80","21.17","25.00","21.00","22.93"
"6/03/2020 9:40:35 PM","382.60","21.18","25.00","21.00","22.94"
"6/03/2020 9:35:35 PM","378.20","21.19","25.00","21.00","22.94"
"6/03/2020 9:30:35 PM","390.60","21.21","25.00","21.00","22.95"
"6/03/2020 9:25:35 PM","395.80","21.22","25.00","21.00","22.95"
"6/03/2020 9:20:35 PM","391.40","21.23","25.00","21.00","22.95"
"6/03/2020 9:15:35 PM","383.80","21.24","25.00","21.00","22.96"
"6/03/2020 9:10:35 PM","388.20","21.25","25.00","21.00","22.96"
"6/03/2020 9:05:35 PM","387.80","21.26","25.00","21.00","22.96"
"6/03/2020 9:00:35 PM","386.00","21.28","25.00","21.00","22.97"
"6/03/2020 8:55:35 PM","377.20","21.29","25.00","21.00","22.97"
"6/03/2020 8:50:35 PM","384.00","21.30","25.00","21.00","22.98"
"6/03/2020 8:45:35 PM","386.20","21.32","25.00","21.00","22.98"
"6/03/2020 8:40:35 PM","389.40","21.33","25.00","21.00","22.98"
"6/03/2020 8:35:35 PM","390.00","21.34","25.00","21.00","22.98"
"6/03/2020 8:30:35 PM","400.40","21.35","25.00","21.00","22.99"
"6/03/2020 8:25:35 PM","393.20","21.36","25.00","21.00","22.99"
"6/03/2020 8:20:35 PM","393.40","21.35","25.00","21.00","22.99"
"6/03/2020 8:15:35 PM","384.20","21.36","25.00","21.00","22.99"
"6/03/2020 8:10:35 PM","394.80","21.36","25.00","21.00","23.00"
"6/03/2020 8:05:35 PM","384.60","21.37","25.00","21.00","23.00"
"6/03/2020 8:00:35 PM","393.40","21.38","25.00","21.00","23.00"
"6/03/2020 7:55:35 PM","385.00","21.40","25.00","21.00","23.01"
"6/03/2020 7:50:35 PM","391.80","21.41","25.00","21.00","23.01"
"6/03/2020 7:45:35 PM","381.40","21.43","25.00","21.00","23.01"
"6/03/2020 7:40:35 PM","383.60","21.44","25.00","21.00","23.02"
"6/03/2020 7:35:35 PM","389.00","21.46","25.00","21.00","23.03"
"6/03/2020 7:30:35 PM","381.60","21.47","25.00","21.00","23.03"
"6/03/2020 7:25:35 PM","383.40","21.49","25.00","21.00","23.03"
"6/03/2020 7:20:35 PM","394.00","21.51","25.00","21.00","23.04"
"6/03/2020 7:15:35 PM","389.00","21.53","25.00","21.00","23.04"
"6/03/2020 7:10:35 PM","389.60","21.55","25.00","21.00","23.04"
"6/03/2020 7:05:35 PM","396.60","21.57","25.00","21.00","23.05"
"6/03/2020 7:00:35 PM","383.40","21.59","25.00","21.00","23.05"
"6/03/2020 6:55:35 PM","384.00","21.61","25.00","21.00","23.06"
"6/03/2020 6:50:35 PM","388.20","21.63","25.00","21.00","23.06"
"6/03/2020 6:45:35 PM","381.00","21.64","25.00","21.00","23.07"
"6/03/2020 6:40:35 PM","390.40","21.65","25.00","21.00","23.07"
"6/03/2020 6:35:35 PM","394.40","21.66","25.00","21.00","23.07"
"6/03/2020 6:30:35 PM","388.00","21.68","25.00","21.00","23.08"
"6/03/2020 6:25:35 PM","399.20","21.68","25.00","21.00","23.09"
"6/03/2020 6:20:35 PM","388.40","21.69","25.00","21.00","23.09"
"6/03/2020 6:15:35 PM","395.00","21.71","25.00","21.00","23.09"
"6/03/2020 6:10:35 PM","381.00","21.73","25.00","21.00","23.09"
"6/03/2020 6:05:35 PM","379.00","21.72","25.00","21.00","23.10"
"6/03/2020 6:00:35 PM","397.20","21.75","25.00","21.00","23.10"
"6/03/2020 5:55:35 PM","386.40","21.77","25.00","21.00","23.11"
"6/03/2020 5:50:35 PM","382.00","21.78","25.00","21.00","23.11"
"6/03/2020 5:45:35 PM","395.60","21.79","25.00","21.00","23.12"
"6/03/2020 5:40:35 PM","390.60","21.81","25.00","21.00","23.12"
"6/03/2020 5:35:35 PM","394.80","21.82","25.00","21.00","23.12"
"6/03/2020 5:30:35 PM","402.20","21.83","25.00","21.00","23.12"
"6/03/2020 5:25:35 PM","380.80","21.84","25.00","21.00","23.12"
"6/03/2020 5:20:35 PM","387.80","21.85","25.00","21.00","23.12"
"6/03/2020 5:15:35 PM","385.40","21.86","25.00","21.00","23.13"
"6/03/2020 5:10:35 PM","387.00","21.86","25.00","21.00","23.13"
"6/03/2020 5:05:35 PM","394.60","21.86","25.00","21.00","23.13"
"6/03/2020 5:00:35 PM","384.20","21.86","25.00","21.00","23.13"
"6/03/2020 4:55:35 PM","374.20","21.85","25.00","21.00","23.13"
"6/03/2020 4:50:35 PM","384.20","21.84","25.00","21.00","23.13"
"6/03/2020 4:45:35 PM","384.40","21.84","25.00","21.00","23.13"
"6/03/2020 4:40:35 PM","386.60","21.84","25.00","21.00","23.13"
"6/03/2020 4:35:35 PM","380.20","21.83","25.00","21.00","23.13"
"6/03/2020 4:30:35 PM","386.60","21.82","25.00","21.00","23.13"
"6/03/2020 4:25:35 PM","391.20","21.82","25.00","21.00","23.13"
"6/03/2020 4:20:35 PM","396.20","21.82","25.00","21.00","23.13"
"6/03/2020 4:15:35 PM","389.40","21.81","25.00","21.00","23.13"
"6/03/2020 4:10:35 PM","393.80","21.80","25.00","21.00","23.13"
"6/03/2020 4:05:35 PM","398.00","21.79","25.00","21.00","23.13"
"6/03/2020 4:00:35 PM","389.80","21.78","25.00","21.00","23.13"
"6/03/2020 3:55:35 PM","399.80","21.77","25.00","21.00","23.13"
"6/03/2020 3:50:35 PM","393.20","21.76","25.00","21.00","23.13"
"6/03/2020 3:45:35 PM","392.40","21.74","25.00","21.00","23.13"
"6/03/2020 3:40:35 PM","394.40","21.71","25.00","21.00","23.12"
"6/03/2020 3:35:35 PM","406.80","21.68","25.00","21.00","23.13"
"6/03/2020 3:30:35 PM","404.80","21.65","25.00","21.00","23.12"
"6/03/2020 3:25:35 PM","397.40","21.61","25.00","21.00","23.12"
"6/03/2020 3:20:35 PM","395.00","21.57","25.00","21.00","23.12"
"6/03/2020 3:15:35 PM","387.00","21.52","25.00","21.00","23.12"
"6/03/2020 3:10:35 PM","399.40","21.45","25.00","21.00","23.12"
"6/03/2020 3:05:35 PM","393.80","21.36","25.00","21.00","23.11"
