"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"6/03/2020 3:00:35 PM","391.80","21.27","25.00","21.00","23.10"
"6/03/2020 2:55:35 PM","389.20","21.17","25.00","21.00","23.10"
"6/03/2020 2:50:35 PM","378.80","21.06","25.00","21.00","23.09"
"6/03/2020 2:45:35 PM","381.20","20.92","25.00","21.00","23.09"
"6/03/2020 2:40:35 PM","389.00","20.74","25.00","21.00","23.08"
"6/03/2020 2:35:35 PM","392.00","20.53","25.00","21.00","23.08"
"6/03/2020 2:30:35 PM","383.20","20.04","23.00","22.00","23.08"
"6/03/2020 2:25:35 PM","388.60","19.32","23.00","22.00","23.09"
"6/03/2020 2:20:35 PM","379.40","18.36","23.00","22.00","23.09"
"6/03/2020 2:15:35 PM","384.00","17.26","23.00","22.00","23.10"
"6/03/2020 2:10:35 PM","389.00","16.54","23.00","22.00","23.10"
"6/03/2020 2:05:35 PM","383.60","16.64","23.00","22.00","23.10"
"6/03/2020 2:00:35 PM","389.40","16.89","23.00","22.00","23.10"
"6/03/2020 1:55:35 PM","376.80","16.84","23.00","22.00","23.10"
"6/03/2020 1:50:35 PM","390.80","16.88","23.00","22.00","23.12"
"6/03/2020 1:45:35 PM","372.80","16.74","23.00","22.00","23.13"
"6/03/2020 1:40:35 PM","376.40","16.41","23.00","22.00","23.14"
"6/03/2020 1:35:35 PM","390.40","15.77","23.00","22.00","23.15"
"6/03/2020 1:30:35 PM","392.60","14.18","23.00","22.00","23.17"
"6/03/2020 1:25:35 PM","392.80","11.30","23.00","22.00","23.19"
"6/03/2020 1:20:35 PM","391.20","10.04","23.00","22.00","23.23"
"6/03/2020 1:15:35 PM","389.60","10.48","23.00","22.00","23.30"
"6/03/2020 1:10:35 PM","386.80","11.65","23.00","22.00","23.37"
"6/03/2020 1:05:35 PM","387.60","14.48","23.00","22.00","23.37"
"6/03/2020 1:00:35 PM","397.80","20.27","23.00","22.00","23.31"
"6/03/2020 12:55:35 PM","389.80","21.93","23.00","22.00","23.25"
"6/03/2020 12:50:35 PM","394.80","21.95","23.00","22.00","23.16"
"6/03/2020 12:45:35 PM","387.80","21.96","23.00","22.00","23.11"
"6/03/2020 12:40:35 PM","392.40","21.97","23.00","22.00","23.08"
"6/03/2020 12:35:35 PM","402.00","21.96","23.00","22.00","23.04"
"6/03/2020 12:30:35 PM","397.80","21.93","23.00","22.00","23.00"
"6/03/2020 12:25:35 PM","399.40","21.91","25.00","21.00","22.98"
"6/03/2020 12:20:35 PM","397.80","21.88","25.00","21.00","22.97"
"6/03/2020 12:15:35 PM","395.60","21.84","25.00","21.00","22.96"
"6/03/2020 12:10:35 PM","400.40","21.79","23.00","22.00","22.95"
"6/03/2020 12:05:35 PM","391.20","21.74","23.00","22.00","22.95"
"6/03/2020 12:00:35 PM","401.40","21.71","23.00","22.00","22.94"
"6/03/2020 11:55:35 AM","398.00","21.68","23.00","22.00","22.94"
"6/03/2020 11:50:35 AM","385.20","21.65","23.00","22.00","22.95"
"6/03/2020 11:45:35 AM","393.20","21.61","23.00","22.00","22.95"
"6/03/2020 11:40:35 AM","397.20","21.58","23.00","22.00","22.95"
"6/03/2020 11:35:35 AM","396.00","21.54","23.00","22.00","22.96"
"6/03/2020 11:30:35 AM","388.80","21.50","25.00","21.00","22.96"
"6/03/2020 11:25:35 AM","395.00","21.45","25.00","21.00","22.95"
"6/03/2020 11:20:35 AM","398.80","21.40","25.00","21.00","22.94"
"6/03/2020 11:15:35 AM","402.60","21.33","25.00","21.00","22.94"
"6/03/2020 11:10:35 AM","388.40","21.27","25.00","21.00","22.93"
"6/03/2020 11:05:35 AM","393.40","21.21","25.00","21.00","22.92"
"6/03/2020 11:00:35 AM","388.40","21.14","25.00","21.00","22.92"
"6/03/2020 10:55:35 AM","397.20","21.08","25.00","21.00","22.91"
"6/03/2020 10:50:35 AM","395.00","21.03","25.00","21.00","22.90"
"6/03/2020 10:45:35 AM","402.20","20.97","25.00","21.00","22.90"
"6/03/2020 10:40:35 AM","398.80","20.91","25.00","21.00","22.90"
"6/03/2020 10:35:35 AM","388.00","20.87","25.00","21.00","22.89"
"6/03/2020 10:30:35 AM","385.60","20.83","25.00","21.00","22.88"
"6/03/2020 10:25:35 AM","377.80","20.78","25.00","21.00","22.88"
"6/03/2020 10:20:35 AM","395.80","20.75","25.00","21.00","22.88"
"6/03/2020 10:15:35 AM","382.60","20.72","25.00","21.00","22.88"
"6/03/2020 10:10:35 AM","391.00","20.69","25.00","21.00","22.88"
"6/03/2020 10:05:35 AM","380.20","20.69","25.00","21.00","22.88"
"6/03/2020 10:00:35 AM","389.00","20.71","25.00","21.00","22.88"
"6/03/2020 9:55:35 AM","386.60","20.69","25.00","21.00","22.87"
"6/03/2020 9:50:35 AM","389.60","20.70","25.00","21.00","22.88"
"6/03/2020 9:45:35 AM","386.40","20.75","25.00","21.00","22.88"
"6/03/2020 9:40:35 AM","403.20","20.76","25.00","21.00","22.88"
"6/03/2020 9:35:35 AM","392.40","20.78","25.00","21.00","22.89"
"6/03/2020 9:30:35 AM","392.60","20.80","25.00","21.00","22.89"
"6/03/2020 9:25:35 AM","382.40","20.82","25.00","21.00","22.89"
"6/03/2020 9:20:35 AM","382.40","20.83","25.00","21.00","22.90"
"6/03/2020 9:15:35 AM","399.00","20.84","25.00","21.00","22.90"
"6/03/2020 9:10:35 AM","386.40","20.85","25.00","21.00","22.91"
"6/03/2020 9:05:35 AM","387.00","20.83","25.00","21.00","22.91"
"6/03/2020 9:00:35 AM","377.60","20.85","25.00","21.00","22.91"
"6/03/2020 8:55:35 AM","387.20","20.83","25.00","21.00","22.91"
"6/03/2020 8:50:35 AM","388.80","20.83","25.00","21.00","22.91"
"6/03/2020 8:45:35 AM","396.80","20.81","25.00","21.00","22.91"
"6/03/2020 8:40:35 AM","397.20","20.80","25.00","21.00","22.91"
"6/03/2020 8:35:35 AM","385.20","20.79","25.00","21.00","22.91"
"6/03/2020 8:30:35 AM","390.60","20.78","25.00","21.00","22.91"
"6/03/2020 8:25:35 AM","384.40","20.79","25.00","21.00","22.91"
"6/03/2020 8:20:35 AM","380.60","20.79","25.00","21.00","22.92"
"6/03/2020 8:15:35 AM","383.40","20.79","25.00","21.00","22.92"
"6/03/2020 8:10:35 AM","394.20","20.79","25.00","21.00","22.93"
"6/03/2020 8:05:35 AM","390.40","20.79","25.00","21.00","22.93"
"6/03/2020 8:00:35 AM","389.80","20.78","25.00","21.00","22.92"
"6/03/2020 7:55:35 AM","380.40","20.79","25.00","21.00","22.93"
"6/03/2020 7:50:35 AM","393.40","20.80","25.00","21.00","22.93"
"6/03/2020 7:45:35 AM","391.40","20.80","25.00","21.00","22.93"
"6/03/2020 7:40:35 AM","388.40","20.79","25.00","21.00","22.93"
"6/03/2020 7:35:35 AM","380.60","20.78","25.00","21.00","22.94"
"6/03/2020 7:30:35 AM","379.60","20.77","25.00","21.00","22.95"
"6/03/2020 7:25:35 AM","373.40","20.77","25.00","21.00","22.95"
"6/03/2020 7:20:35 AM","390.60","20.76","25.00","21.00","22.95"
"6/03/2020 7:15:35 AM","391.60","20.75","25.00","21.00","22.95"
"6/03/2020 7:10:35 AM","395.60","20.73","25.00","21.00","22.96"
"6/03/2020 7:05:35 AM","398.00","20.72","25.00","21.00","22.96"
"6/03/2020 7:00:35 AM","388.80","20.71","25.00","21.00","22.97"
"6/03/2020 6:55:35 AM","383.20","20.70","25.00","21.00","22.96"
"6/03/2020 6:50:35 AM","380.00","20.69","25.00","21.00","22.97"
"6/03/2020 6:45:35 AM","384.80","20.67","25.00","21.00","22.97"
"6/03/2020 6:40:35 AM","388.00","20.65","25.00","21.00","22.97"
"6/03/2020 6:35:35 AM","376.20","20.64","25.00","21.00","22.97"
"6/03/2020 6:30:35 AM","381.60","20.62","25.00","21.00","22.97"
"6/03/2020 6:25:35 AM","371.00","20.60","25.00","21.00","22.97"
"6/03/2020 6:20:35 AM","378.80","20.59","25.00","21.00","22.96"
"6/03/2020 6:15:35 AM","375.40","20.53","25.00","21.00","22.96"
"6/03/2020 6:10:35 AM","379.00","20.53","23.00","22.00","22.97"
"6/03/2020 6:05:35 AM","385.80","20.54","23.00","22.00","22.98"
"6/03/2020 6:00:35 AM","380.40","20.54","23.00","22.00","22.99"
"6/03/2020 5:55:35 AM","381.80","20.59","23.00","22.00","23.01"
"6/03/2020 5:50:35 AM","371.80","20.62","23.00","22.00","23.03"
"6/03/2020 5:45:35 AM","385.40","20.71","23.00","22.00","23.08"
"6/03/2020 5:40:35 AM","373.80","20.80","25.00","21.00","23.09"
"6/03/2020 5:35:35 AM","379.60","20.83","25.00","21.00","23.10"
"6/03/2020 5:30:35 AM","383.60","20.87","25.00","21.00","23.11"
"6/03/2020 5:25:35 AM","390.20","20.95","25.00","21.00","23.12"
"6/03/2020 5:20:35 AM","383.80","21.03","25.00","21.00","23.12"
"6/03/2020 5:15:35 AM","381.20","21.10","25.00","21.00","23.14"
"6/03/2020 5:10:35 AM","375.60","21.25","25.00","21.00","23.15"
"6/03/2020 5:05:35 AM","384.60","21.29","25.00","21.00","23.16"
"6/03/2020 5:00:35 AM","390.20","21.31","25.00","21.00","23.17"
"6/03/2020 4:55:35 AM","389.60","21.35","25.00","21.00","23.18"
"6/03/2020 4:50:35 AM","392.80","21.36","25.00","21.00","23.18"
"6/03/2020 4:45:35 AM","392.40","21.36","25.00","21.00","23.18"
"6/03/2020 4:40:35 AM","384.20","21.36","25.00","21.00","23.18"
"6/03/2020 4:35:35 AM","384.00","21.31","25.00","21.00","23.18"
"6/03/2020 4:30:35 AM","380.80","21.40","25.00","21.00","23.18"
"6/03/2020 4:25:35 AM","386.60","21.34","25.00","21.00","23.17"
"6/03/2020 4:20:35 AM","379.40","21.33","25.00","21.00","23.17"
"6/03/2020 4:15:35 AM","375.80","21.35","25.00","21.00","23.17"
"6/03/2020 4:10:35 AM","381.80","21.38","25.00","21.00","23.17"
"6/03/2020 4:05:35 AM","390.60","21.40","25.00","21.00","23.17"
"6/03/2020 4:00:35 AM","379.40","21.41","25.00","21.00","23.18"
"6/03/2020 3:55:35 AM","380.60","21.43","25.00","21.00","23.18"
"6/03/2020 3:50:35 AM","372.00","21.44","25.00","21.00","23.19"
"6/03/2020 3:45:35 AM","390.40","21.44","25.00","21.00","23.19"
"6/03/2020 3:40:35 AM","382.20","21.44","25.00","21.00","23.19"
"6/03/2020 3:35:35 AM","382.80","21.44","25.00","21.00","23.19"
"6/03/2020 3:30:35 AM","377.20","21.43","25.00","21.00","23.19"
"6/03/2020 3:25:35 AM","373.00","21.43","25.00","21.00","23.19"
"6/03/2020 3:20:35 AM","381.20","21.43","25.00","21.00","23.19"
"6/03/2020 3:15:35 AM","376.20","21.43","25.00","21.00","23.20"
"6/03/2020 3:10:35 AM","380.00","21.43","25.00","21.00","23.20"
"6/03/2020 3:05:35 AM","372.20","21.43","25.00","21.00","23.21"
"6/03/2020 3:00:35 AM","378.20","21.43","25.00","21.00","23.21"
"6/03/2020 2:55:35 AM","385.60","21.43","25.00","21.00","23.21"
"6/03/2020 2:50:35 AM","376.40","21.44","25.00","21.00","23.21"
"6/03/2020 2:45:35 AM","383.20","21.44","25.00","21.00","23.21"
"6/03/2020 2:40:35 AM","385.80","21.44","25.00","21.00","23.22"
"6/03/2020 2:35:35 AM","383.20","21.44","25.00","21.00","23.22"
"6/03/2020 2:30:35 AM","379.20","21.44","25.00","21.00","23.22"
"6/03/2020 2:25:35 AM","370.20","21.45","25.00","21.00","23.22"
"6/03/2020 2:20:35 AM","370.20","21.45","25.00","21.00","23.23"
"6/03/2020 2:15:35 AM","383.80","21.45","25.00","21.00","23.23"
"6/03/2020 2:10:35 AM","377.60","21.46","25.00","21.00","23.23"
"6/03/2020 2:05:35 AM","382.60","21.46","25.00","21.00","23.23"
"6/03/2020 2:00:35 AM","389.00","21.47","25.00","21.00","23.23"
"6/03/2020 1:55:35 AM","379.00","21.48","25.00","21.00","23.24"
"6/03/2020 1:50:35 AM","394.20","21.48","25.00","21.00","23.24"
"6/03/2020 1:45:35 AM","385.80","21.50","25.00","21.00","23.25"
"6/03/2020 1:40:35 AM","377.40","21.51","25.00","21.00","23.25"
"6/03/2020 1:35:35 AM","375.40","21.52","25.00","21.00","23.25"
"6/03/2020 1:30:35 AM","376.60","21.54","25.00","21.00","23.26"
"6/03/2020 1:25:35 AM","377.60","21.55","25.00","21.00","23.26"
"6/03/2020 1:20:35 AM","381.60","21.56","25.00","21.00","23.26"
"6/03/2020 1:15:35 AM","377.80","21.57","25.00","21.00","23.26"
"6/03/2020 1:10:35 AM","384.20","21.58","25.00","21.00","23.27"
"6/03/2020 1:05:35 AM","375.20","21.58","25.00","21.00","23.27"
"6/03/2020 1:00:35 AM","383.40","21.59","25.00","21.00","23.27"
"6/03/2020 12:55:35 AM","386.20","21.59","25.00","21.00","23.27"
"6/03/2020 12:50:35 AM","386.00","21.60","25.00","21.00","23.27"
"6/03/2020 12:45:35 AM","385.20","21.61","25.00","21.00","23.27"
"6/03/2020 12:40:35 AM","376.40","21.62","25.00","21.00","23.28"
"6/03/2020 12:35:35 AM","381.60","21.63","25.00","21.00","23.28"
"6/03/2020 12:30:35 AM","385.60","21.63","25.00","21.00","23.28"
"6/03/2020 12:25:35 AM","383.60","21.64","25.00","21.00","23.28"
"6/03/2020 12:20:35 AM","374.80","21.64","25.00","21.00","23.28"
"6/03/2020 12:15:35 AM","379.00","21.65","25.00","21.00","23.29"
"6/03/2020 12:10:35 AM","376.40","21.65","25.00","21.00","23.29"
"6/03/2020 12:05:35 AM","382.40","21.65","25.00","21.00","23.29"
"6/03/2020 12:00:35 AM","374.00","21.66","25.00","21.00","23.29"
"5/03/2020 11:55:35 PM","376.20","21.66","25.00","21.00","23.29"
"5/03/2020 11:50:35 PM","383.60","21.67","25.00","21.00","23.30"
"5/03/2020 11:45:35 PM","390.60","21.67","25.00","21.00","23.30"
"5/03/2020 11:40:35 PM","377.40","21.67","25.00","21.00","23.31"
"5/03/2020 11:35:35 PM","375.60","21.68","25.00","21.00","23.31"
"5/03/2020 11:30:35 PM","374.80","21.68","25.00","21.00","23.31"
"5/03/2020 11:25:35 PM","376.00","21.68","25.00","21.00","23.31"
"5/03/2020 11:20:35 PM","384.20","21.68","25.00","21.00","23.31"
"5/03/2020 11:15:35 PM","384.40","21.68","25.00","21.00","23.31"
"5/03/2020 11:10:35 PM","386.20","21.68","25.00","21.00","23.31"
"5/03/2020 11:05:35 PM","389.20","21.68","25.00","21.00","23.31"
"5/03/2020 11:00:35 PM","376.20","21.68","25.00","21.00","23.31"
"5/03/2020 10:55:35 PM","394.40","21.67","25.00","21.00","23.32"
"5/03/2020 10:50:35 PM","383.00","21.66","25.00","21.00","23.32"
"5/03/2020 10:45:35 PM","385.00","21.65","25.00","21.00","23.32"
"5/03/2020 10:40:35 PM","378.80","21.65","25.00","21.00","23.32"
"5/03/2020 10:35:35 PM","390.00","21.64","25.00","21.00","23.32"
"5/03/2020 10:30:35 PM","376.40","21.63","25.00","21.00","23.32"
"5/03/2020 10:25:35 PM","387.80","21.62","25.00","21.00","23.32"
"5/03/2020 10:20:35 PM","380.60","21.61","25.00","21.00","23.32"
"5/03/2020 10:15:35 PM","392.40","21.59","25.00","21.00","23.32"
"5/03/2020 10:10:35 PM","386.80","21.58","25.00","21.00","23.32"
"5/03/2020 10:05:35 PM","385.60","21.57","25.00","21.00","23.33"
"5/03/2020 10:00:35 PM","386.00","21.57","25.00","21.00","23.33"
"5/03/2020 9:55:35 PM","383.40","21.57","25.00","21.00","23.33"
"5/03/2020 9:50:35 PM","391.80","21.58","25.00","21.00","23.34"
"5/03/2020 9:45:35 PM","387.20","21.59","25.00","21.00","23.34"
"5/03/2020 9:40:35 PM","388.60","21.60","25.00","21.00","23.34"
"5/03/2020 9:35:35 PM","389.20","21.61","25.00","21.00","23.35"
"5/03/2020 9:30:35 PM","374.80","21.62","25.00","21.00","23.35"
"5/03/2020 9:25:35 PM","377.00","21.62","25.00","21.00","23.35"
"5/03/2020 9:20:35 PM","385.80","21.62","25.00","21.00","23.35"
"5/03/2020 9:15:35 PM","395.40","21.61","25.00","21.00","23.36"
"5/03/2020 9:10:35 PM","382.20","21.60","25.00","21.00","23.36"
"5/03/2020 9:05:35 PM","390.60","21.59","25.00","21.00","23.36"
"5/03/2020 9:00:35 PM","389.00","21.59","25.00","21.00","23.36"
"5/03/2020 8:55:35 PM","380.00","21.58","25.00","21.00","23.36"
"5/03/2020 8:50:35 PM","396.00","21.57","25.00","21.00","23.36"
"5/03/2020 8:45:35 PM","390.20","21.56","25.00","21.00","23.36"
"5/03/2020 8:40:35 PM","381.80","21.55","25.00","21.00","23.37"
"5/03/2020 8:35:35 PM","393.60","21.56","25.00","21.00","23.37"
"5/03/2020 8:30:35 PM","376.00","21.56","25.00","21.00","23.37"
"5/03/2020 8:25:35 PM","383.60","21.57","25.00","21.00","23.38"
"5/03/2020 8:20:35 PM","394.20","21.57","25.00","21.00","23.38"
"5/03/2020 8:15:35 PM","403.20","21.58","25.00","21.00","23.38"
"5/03/2020 8:10:35 PM","385.00","21.59","25.00","21.00","23.39"
"5/03/2020 8:05:35 PM","392.80","21.60","25.00","21.00","23.39"
"5/03/2020 8:00:35 PM","379.20","21.62","25.00","21.00","23.39"
"5/03/2020 7:55:35 PM","389.80","21.64","25.00","21.00","23.39"
"5/03/2020 7:50:35 PM","384.40","21.66","25.00","21.00","23.40"
"5/03/2020 7:45:35 PM","387.20","21.68","25.00","21.00","23.40"
"5/03/2020 7:40:35 PM","389.60","21.71","25.00","21.00","23.41"
"5/03/2020 7:35:35 PM","384.40","21.74","25.00","21.00","23.41"
"5/03/2020 7:30:35 PM","390.20","21.76","25.00","21.00","23.42"
"5/03/2020 7:25:35 PM","383.00","21.77","25.00","21.00","23.42"
"5/03/2020 7:20:35 PM","400.80","21.80","25.00","21.00","23.42"
"5/03/2020 7:15:35 PM","397.00","21.81","25.00","21.00","23.43"
"5/03/2020 7:10:35 PM","391.00","21.82","25.00","21.00","23.44"
"5/03/2020 7:05:35 PM","388.20","21.83","25.00","21.00","23.44"
"5/03/2020 7:00:35 PM","388.40","21.83","25.00","21.00","23.44"
"5/03/2020 6:55:35 PM","386.00","21.84","25.00","21.00","23.44"
"5/03/2020 6:50:35 PM","384.40","21.85","25.00","21.00","23.45"
"5/03/2020 6:45:35 PM","383.20","21.86","25.00","21.00","23.45"
"5/03/2020 6:40:35 PM","398.60","21.86","25.00","21.00","23.45"
"5/03/2020 6:35:35 PM","398.60","21.86","25.00","21.00","23.45"
"5/03/2020 6:30:35 PM","393.00","21.87","25.00","21.00","23.46"
"5/03/2020 6:25:35 PM","385.00","21.87","25.00","21.00","23.46"
"5/03/2020 6:20:35 PM","390.20","21.86","25.00","21.00","23.46"
"5/03/2020 6:15:35 PM","383.40","21.87","25.00","21.00","23.46"
"5/03/2020 6:10:35 PM","402.60","21.86","25.00","21.00","23.46"
"5/03/2020 6:05:35 PM","389.60","21.86","25.00","21.00","23.46"
"5/03/2020 6:00:35 PM","379.20","21.87","25.00","21.00","23.47"
"5/03/2020 5:55:35 PM","375.80","21.87","25.00","21.00","23.47"
"5/03/2020 5:50:35 PM","393.40","21.88","25.00","21.00","23.48"
"5/03/2020 5:45:35 PM","394.00","21.89","25.00","21.00","23.48"
"5/03/2020 5:40:35 PM","400.20","21.89","25.00","21.00","23.48"
"5/03/2020 5:35:35 PM","399.80","21.90","25.00","21.00","23.47"
"5/03/2020 5:30:35 PM","396.80","21.90","25.00","21.00","23.47"
"5/03/2020 5:25:35 PM","392.80","21.91","25.00","21.00","23.47"
"5/03/2020 5:20:35 PM","398.80","21.92","25.00","21.00","23.48"
"5/03/2020 5:15:35 PM","391.00","21.94","25.00","21.00","23.48"
"5/03/2020 5:10:35 PM","398.40","21.96","25.00","21.00","23.48"
"5/03/2020 5:05:35 PM","394.60","21.97","25.00","21.00","23.48"
"5/03/2020 5:00:35 PM","393.60","21.99","25.00","21.00","23.48"
"5/03/2020 4:55:35 PM","393.80","22.01","25.00","21.00","23.48"
"5/03/2020 4:50:35 PM","400.60","22.03","25.00","21.00","23.49"
"5/03/2020 4:45:35 PM","394.80","22.05","25.00","21.00","23.49"
"5/03/2020 4:40:35 PM","393.80","22.07","25.00","21.00","23.49"
"5/03/2020 4:35:35 PM","399.80","22.10","25.00","21.00","23.50"
"5/03/2020 4:30:35 PM","390.80","22.12","25.00","21.00","23.50"
"5/03/2020 4:25:35 PM","400.20","22.14","25.00","21.00","23.50"
"5/03/2020 4:20:35 PM","402.20","22.16","25.00","21.00","23.50"
"5/03/2020 4:15:35 PM","387.00","22.17","25.00","21.00","23.50"
"5/03/2020 4:10:35 PM","387.60","22.19","25.00","21.00","23.50"
"5/03/2020 4:05:35 PM","394.80","22.20","25.00","21.00","23.50"
"5/03/2020 4:00:35 PM","392.20","22.21","25.00","21.00","23.51"
"5/03/2020 3:55:35 PM","393.20","22.21","25.00","21.00","23.51"
"5/03/2020 3:50:35 PM","391.60","22.21","25.00","21.00","23.51"
"5/03/2020 3:45:35 PM","397.20","22.21","25.00","21.00","23.51"
"5/03/2020 3:40:35 PM","395.60","22.20","25.00","21.00","23.50"
"5/03/2020 3:35:35 PM","392.60","22.18","25.00","21.00","23.50"
"5/03/2020 3:30:35 PM","395.20","22.16","25.00","21.00","23.50"
"5/03/2020 3:25:35 PM","390.60","22.15","25.00","21.00","23.50"
"5/03/2020 3:20:35 PM","383.20","22.12","25.00","21.00","23.50"
"5/03/2020 3:15:35 PM","389.80","22.10","25.00","21.00","23.49"
"5/03/2020 3:10:35 PM","393.00","22.07","25.00","21.00","23.48"
"5/03/2020 3:05:35 PM","389.60","22.05","25.00","21.00","23.48"
"5/03/2020 3:00:35 PM","388.60","22.03","25.00","21.00","23.48"
"5/03/2020 2:55:35 PM","397.00","22.01","25.00","21.00","23.47"
"5/03/2020 2:50:35 PM","385.00","21.98","25.00","21.00","23.47"
"5/03/2020 2:45:35 PM","390.40","21.97","25.00","21.00","23.46"
"5/03/2020 2:40:35 PM","388.80","21.94","25.00","21.00","23.46"
"5/03/2020 2:35:35 PM","385.80","21.92","25.00","21.00","23.45"
"5/03/2020 2:30:35 PM","394.40","21.89","25.00","21.00","23.45"
"5/03/2020 2:25:35 PM","377.80","21.86","25.00","21.00","23.44"
"5/03/2020 2:20:35 PM","391.80","21.83","25.00","21.00","23.44"
"5/03/2020 2:15:35 PM","401.20","21.81","25.00","21.00","23.44"
"5/03/2020 2:10:35 PM","393.00","21.80","25.00","21.00","23.43"
"5/03/2020 2:05:35 PM","396.00","21.79","25.00","21.00","23.43"
"5/03/2020 2:00:35 PM","395.20","21.78","25.00","21.00","23.43"
"5/03/2020 1:55:35 PM","394.00","21.77","25.00","21.00","23.42"
"5/03/2020 1:50:35 PM","387.80","21.76","25.00","21.00","23.42"
"5/03/2020 1:45:35 PM","390.80","21.75","25.00","21.00","23.42"
"5/03/2020 1:40:35 PM","392.60","21.74","25.00","21.00","23.42"
"5/03/2020 1:35:35 PM","390.40","21.73","25.00","21.00","23.41"
"5/03/2020 1:30:35 PM","394.60","21.73","25.00","21.00","23.41"
"5/03/2020 1:25:35 PM","401.20","21.72","25.00","21.00","23.41"
"5/03/2020 1:20:35 PM","393.60","21.71","25.00","21.00","23.40"
"5/03/2020 1:15:35 PM","393.60","21.70","25.00","21.00","23.40"
"5/03/2020 1:10:35 PM","390.60","21.70","25.00","21.00","23.40"
"5/03/2020 1:05:35 PM","388.00","21.68","25.00","21.00","23.40"
"5/03/2020 1:00:35 PM","386.40","21.67","25.00","21.00","23.40"
"5/03/2020 12:55:35 PM","389.40","21.66","25.00","21.00","23.40"
"5/03/2020 12:50:35 PM","393.40","21.65","25.00","21.00","23.39"
"5/03/2020 12:45:35 PM","387.80","21.64","25.00","21.00","23.39"
"5/03/2020 12:40:35 PM","383.80","21.63","25.00","21.00","23.39"
"5/03/2020 12:35:35 PM","392.40","21.62","25.00","21.00","23.39"
"5/03/2020 12:30:35 PM","388.40","21.61","25.00","21.00","23.38"
"5/03/2020 12:25:35 PM","391.20","21.60","25.00","21.00","23.38"
"5/03/2020 12:20:35 PM","392.40","21.59","25.00","21.00","23.38"
"5/03/2020 12:15:35 PM","395.80","21.58","25.00","21.00","23.38"
"5/03/2020 12:10:35 PM","400.00","21.58","25.00","21.00","23.37"
"5/03/2020 12:05:35 PM","387.40","21.58","25.00","21.00","23.37"
"5/03/2020 12:00:35 PM","391.20","21.58","25.00","21.00","23.36"
"5/03/2020 11:55:35 AM","396.20","21.57","25.00","21.00","23.36"
"5/03/2020 11:50:35 AM","391.40","21.56","25.00","21.00","23.36"
"5/03/2020 11:45:35 AM","388.20","21.56","25.00","21.00","23.36"
"5/03/2020 11:40:35 AM","389.00","21.55","25.00","21.00","23.36"
"5/03/2020 11:35:35 AM","388.20","21.54","25.00","21.00","23.36"
"5/03/2020 11:30:35 AM","382.80","21.53","25.00","21.00","23.36"
"5/03/2020 11:25:35 AM","398.00","21.52","25.00","21.00","23.35"
"5/03/2020 11:20:35 AM","392.60","21.50","25.00","21.00","23.35"
"5/03/2020 11:15:35 AM","382.20","21.48","25.00","21.00","23.35"
"5/03/2020 11:10:35 AM","384.00","21.46","25.00","21.00","23.34"
"5/03/2020 11:05:35 AM","383.60","21.45","25.00","21.00","23.34"
"5/03/2020 11:00:35 AM","389.80","21.43","25.00","21.00","23.34"
"5/03/2020 10:55:35 AM","393.80","21.41","25.00","21.00","23.34"
"5/03/2020 10:50:35 AM","382.80","21.39","25.00","21.00","23.33"
"5/03/2020 10:45:35 AM","391.60","21.36","25.00","21.00","23.33"
"5/03/2020 10:40:35 AM","398.80","21.34","25.00","21.00","23.33"
"5/03/2020 10:35:35 AM","405.00","21.31","25.00","21.00","23.32"
"5/03/2020 10:30:35 AM","392.00","21.28","25.00","21.00","23.32"
"5/03/2020 10:25:35 AM","396.00","21.26","25.00","21.00","23.32"
"5/03/2020 10:20:35 AM","401.60","21.22","25.00","21.00","23.31"
"5/03/2020 10:15:35 AM","392.80","21.19","25.00","21.00","23.31"
"5/03/2020 10:10:35 AM","396.00","21.16","25.00","21.00","23.30"
"5/03/2020 10:05:35 AM","399.20","21.12","25.00","21.00","23.30"
"5/03/2020 10:00:35 AM","412.00","21.07","25.00","21.00","23.29"
"5/03/2020 9:55:35 AM","401.60","21.02","25.00","21.00","23.30"
"5/03/2020 9:50:35 AM","406.00","20.96","25.00","21.00","23.29"
"5/03/2020 9:45:35 AM","407.60","20.89","25.00","21.00","23.28"
"5/03/2020 9:40:35 AM","413.60","20.81","25.00","21.00","23.29"
"5/03/2020 9:35:35 AM","408.80","20.72","25.00","21.00","23.28"
"5/03/2020 9:30:35 AM","409.40","20.62","25.00","21.00","23.28"
"5/03/2020 9:25:35 AM","411.00","20.51","25.00","21.00","23.28"
"5/03/2020 9:20:35 AM","413.60","20.40","25.00","21.00","23.27"
"5/03/2020 9:15:35 AM","414.40","20.27","25.00","21.00","23.26"
"5/03/2020 9:10:35 AM","422.00","20.12","25.00","21.00","23.26"
"5/03/2020 9:05:35 AM","420.60","19.97","25.00","21.00","23.26"
"5/03/2020 9:00:35 AM","420.20","19.81","25.00","21.00","23.25"
"5/03/2020 8:55:35 AM","423.20","19.66","25.00","21.00","23.25"
"5/03/2020 8:50:35 AM","415.80","19.47","25.00","21.00","23.25"
"5/03/2020 8:45:35 AM","424.60","19.31","25.00","21.00","23.25"
"5/03/2020 8:40:35 AM","422.00","19.18","25.00","21.00","23.24"
"5/03/2020 8:35:35 AM","412.00","19.06","25.00","21.00","23.24"
"5/03/2020 8:30:35 AM","421.00","18.96","25.00","21.00","23.24"
"5/03/2020 8:25:35 AM","421.40","18.88","25.00","21.00","23.24"
"5/03/2020 8:20:35 AM","407.60","18.82","25.00","21.00","23.24"
"5/03/2020 8:15:35 AM","415.80","18.78","25.00","21.00","23.23"
"5/03/2020 8:10:35 AM","407.60","18.75","25.00","21.00","23.23"
"5/03/2020 8:05:35 AM","408.80","18.73","25.00","21.00","23.23"
"5/03/2020 8:00:35 AM","405.00","18.71","25.00","21.00","23.22"
"5/03/2020 7:55:35 AM","401.80","18.69","25.00","21.00","23.22"
"5/03/2020 7:50:35 AM","406.40","18.68","25.00","21.00","23.22"
"5/03/2020 7:45:35 AM","411.40","18.67","25.00","21.00","23.22"
"5/03/2020 7:40:35 AM","413.40","18.65","25.00","21.00","23.21"
"5/03/2020 7:35:35 AM","402.00","18.64","25.00","21.00","23.21"
"5/03/2020 7:30:35 AM","410.20","18.63","25.00","21.00","23.21"
"5/03/2020 7:25:35 AM","409.60","18.61","25.00","21.00","23.21"
"5/03/2020 7:20:35 AM","407.40","18.58","25.00","21.00","23.20"
"5/03/2020 7:15:35 AM","406.60","18.54","25.00","21.00","23.20"
"5/03/2020 7:10:35 AM","399.80","18.48","25.00","21.00","23.20"
"5/03/2020 7:05:35 AM","403.40","18.43","25.00","21.00","23.20"
"5/03/2020 7:00:35 AM","403.00","18.37","25.00","21.00","23.20"
"5/03/2020 6:55:35 AM","397.60","18.33","25.00","21.00","23.19"
"5/03/2020 6:50:35 AM","403.20","18.29","25.00","21.00","23.19"
"5/03/2020 6:45:35 AM","400.20","18.24","25.00","21.00","23.19"
"5/03/2020 6:40:35 AM","407.40","18.20","25.00","21.00","23.19"
"5/03/2020 6:35:35 AM","403.80","18.15","25.00","21.00","23.19"
"5/03/2020 6:30:35 AM","400.80","18.09","25.00","21.00","23.18"
"5/03/2020 6:25:35 AM","416.40","18.01","25.00","21.00","23.17"
"5/03/2020 6:20:35 AM","405.60","17.92","25.00","21.00","23.16"
"5/03/2020 6:15:35 AM","409.00","17.77","25.00","21.00","23.15"
"5/03/2020 6:10:35 AM","400.00","17.59","25.00","21.00","23.15"
"5/03/2020 6:05:35 AM","395.00","17.28","23.00","22.00","23.17"
"5/03/2020 6:00:35 AM","393.40","16.21","23.00","22.00","23.20"
"5/03/2020 5:55:35 AM","399.40","13.06","23.00","22.00","23.22"
"5/03/2020 5:50:35 AM","401.20","12.48","23.00","22.00","23.24"
"5/03/2020 5:45:35 AM","387.60","15.63","23.00","22.00","23.26"
"5/03/2020 5:40:35 AM","394.80","18.22","23.00","22.00","23.27"
"5/03/2020 5:35:35 AM","396.00","18.28","25.00","21.00","23.27"
"5/03/2020 5:30:35 AM","396.60","18.16","25.00","21.00","23.27"
"5/03/2020 5:25:35 AM","399.20","17.96","25.00","21.00","23.27"
"5/03/2020 5:20:35 AM","408.60","17.62","25.00","21.00","23.27"
"5/03/2020 5:15:35 AM","396.00","17.03","25.00","21.00","23.26"
"5/03/2020 5:10:35 AM","394.40","16.06","25.00","21.00","23.26"
"5/03/2020 5:05:35 AM","392.80","14.95","25.00","21.00","23.26"
"5/03/2020 5:00:35 AM","381.80","14.21","23.00","22.00","23.27"
"5/03/2020 4:55:35 AM","383.80","14.36","23.00","22.00","23.29"
"5/03/2020 4:50:35 AM","395.60","14.32","23.00","22.00","23.31"
"5/03/2020 4:45:35 AM","383.60","14.96","23.00","22.00","23.32"
"5/03/2020 4:40:35 AM","396.00","16.24","23.00","22.00","23.34"
"5/03/2020 4:35:35 AM","382.20","20.93","23.00","22.00","23.36"
"5/03/2020 4:30:35 AM","396.80","21.42","23.00","22.00","23.37"
"5/03/2020 4:25:35 AM","388.60","21.43","25.00","21.00","23.37"
"5/03/2020 4:20:35 AM","390.60","21.44","25.00","21.00","23.37"
"5/03/2020 4:15:35 AM","385.60","21.45","25.00","21.00","23.37"
"5/03/2020 4:10:35 AM","387.20","21.47","25.00","21.00","23.37"
"5/03/2020 4:05:35 AM","384.00","21.49","25.00","21.00","23.38"
"5/03/2020 4:00:35 AM","390.00","21.50","25.00","21.00","23.38"
"5/03/2020 3:55:35 AM","394.60","21.52","25.00","21.00","23.38"
"5/03/2020 3:50:35 AM","396.20","21.53","25.00","21.00","23.38"
"5/03/2020 3:45:35 AM","382.40","21.54","25.00","21.00","23.38"
"5/03/2020 3:40:35 AM","387.20","21.55","25.00","21.00","23.38"
"5/03/2020 3:35:35 AM","393.60","21.55","25.00","21.00","23.38"
"5/03/2020 3:30:35 AM","392.40","21.55","25.00","21.00","23.38"
"5/03/2020 3:25:35 AM","391.60","21.56","25.00","21.00","23.39"
"5/03/2020 3:20:35 AM","385.00","21.56","25.00","21.00","23.39"
"5/03/2020 3:15:35 AM","383.80","21.57","25.00","21.00","23.39"
"5/03/2020 3:10:35 AM","388.20","21.57","25.00","21.00","23.39"
"5/03/2020 3:05:35 AM","387.60","21.58","25.00","21.00","23.39"
"5/03/2020 3:00:35 AM","396.40","21.59","25.00","21.00","23.39"
"5/03/2020 2:55:35 AM","385.40","21.60","25.00","21.00","23.40"
"5/03/2020 2:50:35 AM","393.00","21.60","25.00","21.00","23.40"
"5/03/2020 2:45:35 AM","386.60","21.62","25.00","21.00","23.40"
"5/03/2020 2:40:35 AM","388.40","21.63","25.00","21.00","23.40"
"5/03/2020 2:35:35 AM","393.80","21.64","25.00","21.00","23.40"
"5/03/2020 2:30:35 AM","399.40","21.65","25.00","21.00","23.41"
"5/03/2020 2:25:35 AM","391.40","21.66","25.00","21.00","23.41"
"5/03/2020 2:20:35 AM","395.80","21.68","25.00","21.00","23.41"
"5/03/2020 2:15:35 AM","395.40","21.69","25.00","21.00","23.41"
"5/03/2020 2:10:35 AM","385.00","21.70","25.00","21.00","23.41"
"5/03/2020 2:05:35 AM","387.80","21.71","25.00","21.00","23.41"
"5/03/2020 2:00:35 AM","392.40","21.73","25.00","21.00","23.42"
"5/03/2020 1:55:35 AM","391.60","21.73","25.00","21.00","23.42"
"5/03/2020 1:50:35 AM","393.80","21.75","25.00","21.00","23.42"
"5/03/2020 1:45:35 AM","396.00","21.76","25.00","21.00","23.43"
"5/03/2020 1:40:35 AM","396.80","21.77","25.00","21.00","23.42"
"5/03/2020 1:35:35 AM","397.80","21.77","25.00","21.00","23.43"
"5/03/2020 1:30:35 AM","384.20","21.79","25.00","21.00","23.42"
"5/03/2020 1:25:35 AM","392.00","21.80","25.00","21.00","23.43"
"5/03/2020 1:20:35 AM","390.40","21.80","25.00","21.00","23.43"
"5/03/2020 1:15:35 AM","398.40","21.82","25.00","21.00","23.43"
"5/03/2020 1:10:35 AM","399.00","21.83","25.00","21.00","23.43"
"5/03/2020 1:05:35 AM","395.60","21.84","25.00","21.00","23.43"
"5/03/2020 1:00:35 AM","392.00","21.84","25.00","21.00","23.43"
"5/03/2020 12:55:35 AM","392.20","21.85","25.00","21.00","23.43"
"5/03/2020 12:50:35 AM","388.60","21.86","25.00","21.00","23.43"
"5/03/2020 12:45:35 AM","390.80","21.87","25.00","21.00","23.43"
"5/03/2020 12:40:35 AM","386.00","21.88","25.00","21.00","23.43"
"5/03/2020 12:35:35 AM","393.80","21.89","25.00","21.00","23.43"
"5/03/2020 12:30:35 AM","388.00","21.89","25.00","21.00","23.43"
"5/03/2020 12:25:35 AM","393.40","21.90","25.00","21.00","23.43"
"5/03/2020 12:20:35 AM","382.80","21.91","25.00","21.00","23.43"
"5/03/2020 12:15:35 AM","379.20","21.92","25.00","21.00","23.43"
"5/03/2020 12:10:35 AM","394.20","21.92","25.00","21.00","23.43"
"5/03/2020 12:05:35 AM","380.20","21.93","25.00","21.00","23.43"
"5/03/2020 12:00:35 AM","384.80","21.94","25.00","21.00","23.43"
"4/03/2020 11:55:35 PM","382.20","21.94","25.00","21.00","23.43"
"4/03/2020 11:50:35 PM","383.60","21.94","25.00","21.00","23.43"
"4/03/2020 11:45:35 PM","388.40","21.94","25.00","21.00","23.43"
"4/03/2020 11:40:35 PM","385.80","21.95","25.00","21.00","23.43"
"4/03/2020 11:35:35 PM","384.20","21.94","25.00","21.00","23.43"
"4/03/2020 11:30:35 PM","387.20","21.94","25.00","21.00","23.43"
"4/03/2020 11:25:35 PM","386.20","21.94","25.00","21.00","23.43"
"4/03/2020 11:20:35 PM","395.00","21.95","25.00","21.00","23.43"
"4/03/2020 11:15:35 PM","389.60","21.94","25.00","21.00","23.43"
"4/03/2020 11:10:35 PM","391.80","21.94","25.00","21.00","23.42"
"4/03/2020 11:05:35 PM","388.40","21.95","25.00","21.00","23.42"
"4/03/2020 11:00:35 PM","383.80","21.94","25.00","21.00","23.42"
"4/03/2020 10:55:35 PM","382.60","21.95","25.00","21.00","23.42"
"4/03/2020 10:50:35 PM","377.20","21.96","25.00","21.00","23.42"
"4/03/2020 10:45:35 PM","387.60","21.96","25.00","21.00","23.42"
"4/03/2020 10:40:35 PM","393.80","21.98","25.00","21.00","23.42"
"4/03/2020 10:35:35 PM","393.20","22.01","25.00","21.00","23.42"
"4/03/2020 10:30:35 PM","392.20","22.03","25.00","21.00","23.42"
"4/03/2020 10:25:35 PM","389.20","22.06","25.00","21.00","23.42"
"4/03/2020 10:20:35 PM","391.60","22.09","25.00","21.00","23.42"
"4/03/2020 10:15:35 PM","388.40","22.12","25.00","21.00","23.42"
"4/03/2020 10:10:35 PM","386.20","22.14","25.00","21.00","23.42"
"4/03/2020 10:05:35 PM","384.00","22.16","25.00","21.00","23.42"
"4/03/2020 10:00:35 PM","396.00","22.18","25.00","21.00","23.42"
"4/03/2020 9:55:35 PM","386.60","22.19","25.00","21.00","23.42"
"4/03/2020 9:50:35 PM","381.40","22.21","25.00","21.00","23.42"
"4/03/2020 9:45:35 PM","384.80","22.23","25.00","21.00","23.42"
"4/03/2020 9:40:35 PM","391.00","22.25","25.00","21.00","23.42"
"4/03/2020 9:35:35 PM","383.60","22.26","25.00","21.00","23.42"
"4/03/2020 9:30:35 PM","368.60","22.28","25.00","21.00","23.42"
"4/03/2020 9:25:35 PM","388.80","22.29","25.00","21.00","23.42"
"4/03/2020 9:20:35 PM","377.40","22.30","25.00","21.00","23.42"
"4/03/2020 9:15:35 PM","384.00","22.31","25.00","21.00","23.42"
"4/03/2020 9:10:35 PM","387.80","22.32","25.00","21.00","23.42"
"4/03/2020 9:05:35 PM","382.00","22.32","25.00","21.00","23.42"
"4/03/2020 9:00:35 PM","389.00","22.31","25.00","21.00","23.42"
"4/03/2020 8:55:35 PM","388.00","22.32","25.00","21.00","23.41"
"4/03/2020 8:50:35 PM","368.40","22.32","25.00","21.00","23.41"
"4/03/2020 8:45:35 PM","383.40","22.31","25.00","21.00","23.41"
"4/03/2020 8:40:35 PM","382.80","22.31","25.00","21.00","23.41"
"4/03/2020 8:35:35 PM","380.00","22.30","25.00","21.00","23.41"
"4/03/2020 8:30:35 PM","379.60","22.30","25.00","21.00","23.41"
"4/03/2020 8:25:35 PM","373.80","22.30","25.00","21.00","23.41"
"4/03/2020 8:20:35 PM","388.40","22.31","25.00","21.00","23.41"
"4/03/2020 8:15:35 PM","385.60","22.31","25.00","21.00","23.41"
"4/03/2020 8:10:35 PM","390.40","22.32","25.00","21.00","23.41"
"4/03/2020 8:05:35 PM","391.20","22.33","25.00","21.00","23.41"
"4/03/2020 8:00:35 PM","369.60","22.34","25.00","21.00","23.41"
"4/03/2020 7:55:35 PM","384.00","22.35","25.00","21.00","23.41"
"4/03/2020 7:50:35 PM","383.60","22.36","25.00","21.00","23.41"
"4/03/2020 7:45:35 PM","386.80","22.37","25.00","21.00","23.41"
"4/03/2020 7:40:35 PM","371.20","22.38","25.00","21.00","23.41"
"4/03/2020 7:35:35 PM","378.40","22.39","25.00","21.00","23.41"
"4/03/2020 7:30:35 PM","379.00","22.41","25.00","21.00","23.41"
"4/03/2020 7:25:35 PM","379.20","22.42","25.00","21.00","23.41"
"4/03/2020 7:20:35 PM","373.20","22.44","25.00","21.00","23.41"
"4/03/2020 7:15:35 PM","375.60","22.45","25.00","21.00","23.41"
"4/03/2020 7:10:35 PM","364.60","22.47","25.00","21.00","23.41"
"4/03/2020 7:05:35 PM","374.60","22.48","25.00","21.00","23.41"
"4/03/2020 7:00:35 PM","374.60","22.49","25.00","21.00","23.41"
"4/03/2020 6:55:35 PM","383.20","22.51","25.00","21.00","23.41"
"4/03/2020 6:50:35 PM","376.40","22.52","25.00","21.00","23.42"
"4/03/2020 6:45:35 PM","380.40","22.53","25.00","21.00","23.42"
"4/03/2020 6:40:35 PM","373.20","22.54","25.00","21.00","23.42"
"4/03/2020 6:35:35 PM","374.20","22.55","25.00","21.00","23.42"
"4/03/2020 6:30:35 PM","384.20","22.56","25.00","21.00","23.42"
"4/03/2020 6:25:35 PM","373.20","22.56","25.00","21.00","23.42"
"4/03/2020 6:20:35 PM","378.00","22.57","25.00","21.00","23.42"
"4/03/2020 6:15:35 PM","383.40","22.57","25.00","21.00","23.41"
"4/03/2020 6:10:35 PM","384.60","22.58","25.00","21.00","23.41"
"4/03/2020 6:05:35 PM","383.40","22.58","25.00","21.00","23.41"
"4/03/2020 6:00:35 PM","386.20","22.59","25.00","21.00","23.41"
"4/03/2020 5:55:35 PM","379.40","22.60","25.00","21.00","23.41"
"4/03/2020 5:50:35 PM","389.60","22.61","25.00","21.00","23.41"
"4/03/2020 5:45:35 PM","380.40","22.62","25.00","21.00","23.41"
"4/03/2020 5:40:35 PM","380.60","22.63","25.00","21.00","23.41"
"4/03/2020 5:35:35 PM","374.80","22.65","25.00","21.00","23.40"
"4/03/2020 5:30:35 PM","393.00","22.65","25.00","21.00","23.40"
"4/03/2020 5:25:35 PM","379.00","22.67","25.00","21.00","23.40"
"4/03/2020 5:20:35 PM","374.80","22.69","25.00","21.00","23.39"
"4/03/2020 5:15:35 PM","376.40","22.70","25.00","21.00","23.39"
"4/03/2020 5:10:35 PM","378.80","22.72","25.00","21.00","23.39"
"4/03/2020 5:05:35 PM","376.40","22.73","25.00","21.00","23.38"
"4/03/2020 5:00:35 PM","380.60","22.75","25.00","21.00","23.38"
"4/03/2020 4:55:35 PM","377.60","22.76","25.00","21.00","23.38"
"4/03/2020 4:50:35 PM","379.80","22.77","25.00","21.00","23.38"
"4/03/2020 4:45:35 PM","387.00","22.76","25.00","21.00","23.38"
"4/03/2020 4:40:35 PM","385.60","22.76","25.00","21.00","23.37"
"4/03/2020 4:35:35 PM","386.00","22.75","25.00","21.00","23.37"
"4/03/2020 4:30:35 PM","389.20","22.72","25.00","21.00","23.36"
"4/03/2020 4:25:35 PM","389.20","22.70","25.00","21.00","23.36"
"4/03/2020 4:20:35 PM","384.40","22.66","25.00","21.00","23.35"
"4/03/2020 4:15:35 PM","391.40","22.63","25.00","21.00","23.35"
"4/03/2020 4:10:35 PM","394.00","22.59","25.00","21.00","23.34"
"4/03/2020 4:05:35 PM","386.60","22.56","25.00","21.00","23.33"
"4/03/2020 4:00:35 PM","398.00","22.51","25.00","21.00","23.32"
"4/03/2020 3:55:35 PM","379.40","22.46","25.00","21.00","23.31"
"4/03/2020 3:50:35 PM","384.80","22.41","25.00","21.00","23.30"
"4/03/2020 3:45:35 PM","378.60","22.35","25.00","21.00","23.29"
"4/03/2020 3:40:35 PM","380.00","22.30","25.00","21.00","23.28"
"4/03/2020 3:35:35 PM","382.60","22.25","25.00","21.00","23.27"
"4/03/2020 3:30:35 PM","379.20","22.20","25.00","21.00","23.26"
"4/03/2020 3:25:35 PM","379.80","22.14","25.00","21.00","23.25"
"4/03/2020 3:20:35 PM","388.40","22.08","25.00","21.00","23.25"
"4/03/2020 3:15:35 PM","386.80","22.02","25.00","21.00","23.24"
"4/03/2020 3:10:35 PM","394.40","21.96","25.00","21.00","23.23"
"4/03/2020 3:05:35 PM","394.40","21.89","25.00","21.00","23.22"
"4/03/2020 3:00:35 PM","385.40","21.82","25.00","21.00","23.21"
"4/03/2020 2:55:35 PM","387.60","21.65","23.00","22.00","23.20"
"4/03/2020 2:50:35 PM","389.20","21.48","23.00","22.00","23.20"
"4/03/2020 2:45:35 PM","389.20","21.26","23.00","22.00","23.20"
"4/03/2020 2:40:35 PM","382.40","20.98","23.00","22.00","23.20"
"4/03/2020 2:35:35 PM","383.20","20.61","23.00","22.00","23.20"
"4/03/2020 2:30:35 PM","390.60","20.13","23.00","22.00","23.20"
"4/03/2020 2:25:35 PM","381.20","19.57","23.00","22.00","23.20"
"4/03/2020 2:20:35 PM","398.00","19.02","25.00","21.00","23.19"
"4/03/2020 2:15:35 PM","390.60","18.44","25.00","21.00","23.19"
"4/03/2020 2:10:35 PM","388.20","17.78","25.00","21.00","23.19"
"4/03/2020 2:05:35 PM","391.80","17.10","25.00","21.00","23.19"
"4/03/2020 2:00:35 PM","389.00","16.57","25.00","21.00","23.18"
"4/03/2020 1:55:35 PM","381.20","16.37","25.00","21.00","23.18"
"4/03/2020 1:50:35 PM","391.40","16.11","25.00","21.00","23.18"
"4/03/2020 1:45:35 PM","402.20","15.85","23.00","22.00","23.18"
"4/03/2020 1:40:35 PM","399.60","15.83","23.00","22.00","23.19"
"4/03/2020 1:35:35 PM","387.00","15.66","23.00","22.00","23.20"
"4/03/2020 1:30:35 PM","392.20","15.28","23.00","22.00","23.21"
"4/03/2020 1:25:35 PM","390.40","14.33","23.00","22.00","23.22"
"4/03/2020 1:20:35 PM","388.60","12.35","23.00","22.00","23.23"
"4/03/2020 1:15:35 PM","393.00","10.45","23.00","22.00","23.23"
"4/03/2020 1:10:35 PM","389.60","10.49","23.00","22.00","23.24"
"4/03/2020 1:05:35 PM","389.60","11.36","23.00","22.00","23.25"
"4/03/2020 1:00:35 PM","388.00","11.98","23.00","22.00","23.26"
"4/03/2020 12:55:35 PM","391.80","14.63","23.00","22.00","23.27"
"4/03/2020 12:50:35 PM","389.80","19.40","23.00","22.00","23.26"
"4/03/2020 12:45:35 PM","375.60","21.52","23.00","22.00","23.25"
"4/03/2020 12:40:35 PM","388.00","21.46","23.00","22.00","23.23"
"4/03/2020 12:35:35 PM","379.20","21.44","23.00","22.00","23.22"
"4/03/2020 12:30:35 PM","389.00","21.40","23.00","22.00","23.21"
"4/03/2020 12:25:35 PM","395.40","21.36","23.00","22.00","23.20"
"4/03/2020 12:20:35 PM","388.40","21.33","23.00","22.00","23.18"
"4/03/2020 12:15:35 PM","398.20","21.27","23.00","22.00","23.17"
"4/03/2020 12:10:35 PM","389.20","21.21","23.00","22.00","23.17"
"4/03/2020 12:05:35 PM","386.20","21.17","23.00","22.00","23.15"
"4/03/2020 12:00:35 PM","389.00","21.12","23.00","22.00","23.13"
"4/03/2020 11:55:35 AM","388.40","21.12","23.00","22.00","23.12"
"4/03/2020 11:50:35 AM","376.20","21.09","23.00","22.00","23.12"
"4/03/2020 11:45:35 AM","384.80","21.07","23.00","22.00","23.13"
"4/03/2020 11:40:35 AM","388.80","21.04","23.00","22.00","23.12"
"4/03/2020 11:35:35 AM","387.40","21.01","23.00","22.00","23.10"
"4/03/2020 11:30:35 AM","386.40","20.98","23.00","22.00","23.09"
"4/03/2020 11:25:35 AM","386.60","20.95","23.00","22.00","23.07"
"4/03/2020 11:20:35 AM","385.40","20.91","23.00","22.00","23.05"
"4/03/2020 11:15:35 AM","381.00","20.86","23.00","22.00","23.03"
"4/03/2020 11:10:35 AM","380.80","20.82","23.00","22.00","23.01"
"4/03/2020 11:05:35 AM","381.60","20.77","23.00","22.00","23.00"
"4/03/2020 11:00:35 AM","389.60","20.74","23.00","22.00","22.98"
"4/03/2020 10:55:35 AM","384.00","20.70","23.00","22.00","22.96"
"4/03/2020 10:50:35 AM","391.40","20.67","23.00","22.00","22.95"
"4/03/2020 10:45:35 AM","388.20","20.64","23.00","22.00","22.93"
"4/03/2020 10:40:35 AM","391.40","20.61","23.00","22.00","22.91"
"4/03/2020 10:35:35 AM","380.60","20.59","23.00","22.00","22.89"
"4/03/2020 10:30:35 AM","382.60","20.57","23.00","22.00","22.87"
"4/03/2020 10:25:35 AM","396.20","20.54","23.00","22.00","22.84"
"4/03/2020 10:20:35 AM","388.40","20.52","23.00","22.00","22.82"
"4/03/2020 10:15:35 AM","400.20","20.59","23.00","22.00","22.81"
"4/03/2020 10:10:35 AM","399.00","20.55","25.00","21.00","22.79"
"4/03/2020 10:05:35 AM","405.80","20.53","25.00","21.00","22.79"
"4/03/2020 10:00:35 AM","389.60","20.60","25.00","21.00","22.79"
"4/03/2020 9:55:35 AM","390.20","20.58","25.00","21.00","22.78"
"4/03/2020 9:50:35 AM","389.60","20.54","25.00","21.00","22.77"
"4/03/2020 9:45:35 AM","383.80","20.53","25.00","21.00","22.77"
"4/03/2020 9:40:35 AM","386.80","20.51","25.00","21.00","22.77"
"4/03/2020 9:35:35 AM","394.00","20.50","25.00","21.00","22.77"
"4/03/2020 9:30:35 AM","391.80","20.47","25.00","21.00","22.76"
"4/03/2020 9:25:35 AM","396.00","20.44","25.00","21.00","22.75"
"4/03/2020 9:20:35 AM","398.60","20.43","25.00","21.00","22.75"
"4/03/2020 9:15:35 AM","396.80","20.40","25.00","21.00","22.75"
"4/03/2020 9:10:35 AM","409.60","20.36","25.00","21.00","22.74"
"4/03/2020 9:05:35 AM","401.80","20.38","25.00","21.00","22.74"
"4/03/2020 9:00:35 AM","410.20","20.34","25.00","21.00","22.73"
"4/03/2020 8:55:35 AM","402.60","20.32","25.00","21.00","22.72"
"4/03/2020 8:50:35 AM","403.40","20.31","25.00","21.00","22.71"
"4/03/2020 8:45:35 AM","396.00","20.29","25.00","21.00","22.70"
"4/03/2020 8:40:35 AM","398.20","20.27","25.00","21.00","22.69"
"4/03/2020 8:35:35 AM","398.00","20.25","25.00","21.00","22.68"
"4/03/2020 8:30:35 AM","396.60","20.25","25.00","21.00","22.68"
"4/03/2020 8:25:35 AM","392.40","20.24","25.00","21.00","22.68"
"4/03/2020 8:20:35 AM","386.00","20.23","25.00","21.00","22.67"
"4/03/2020 8:15:35 AM","401.00","20.23","25.00","21.00","22.67"
"4/03/2020 8:10:35 AM","394.20","20.21","25.00","21.00","22.66"
"4/03/2020 8:05:35 AM","392.80","20.21","25.00","21.00","22.66"
"4/03/2020 8:00:35 AM","398.40","20.20","25.00","21.00","22.66"
"4/03/2020 7:55:35 AM","397.20","20.19","25.00","21.00","22.66"
"4/03/2020 7:50:35 AM","391.00","20.19","25.00","21.00","22.65"
"4/03/2020 7:45:35 AM","401.60","20.16","25.00","21.00","22.65"
"4/03/2020 7:40:35 AM","405.20","20.14","25.00","21.00","22.64"
"4/03/2020 7:35:35 AM","398.80","20.12","25.00","21.00","22.64"
"4/03/2020 7:30:35 AM","389.80","20.11","25.00","21.00","22.63"
"4/03/2020 7:25:35 AM","386.60","20.11","25.00","21.00","22.63"
"4/03/2020 7:20:35 AM","389.80","20.09","25.00","21.00","22.61"
"4/03/2020 7:15:35 AM","393.60","20.00","25.00","21.00","22.59"
"4/03/2020 7:10:35 AM","398.00","19.92","25.00","21.00","22.59"
"4/03/2020 7:05:35 AM","397.00","19.92","25.00","21.00","22.59"
"4/03/2020 7:00:35 AM","398.40","19.92","25.00","21.00","22.59"
"4/03/2020 6:55:35 AM","398.80","19.92","25.00","21.00","22.59"
"4/03/2020 6:50:35 AM","393.00","19.92","25.00","21.00","22.59"
"4/03/2020 6:45:35 AM","389.40","19.91","25.00","21.00","22.59"
"4/03/2020 6:40:35 AM","399.20","19.90","25.00","21.00","22.59"
"4/03/2020 6:35:35 AM","396.20","19.90","25.00","21.00","22.59"
"4/03/2020 6:30:35 AM","387.40","19.88","25.00","21.00","22.59"
"4/03/2020 6:25:35 AM","388.40","19.88","25.00","21.00","22.59"
"4/03/2020 6:20:35 AM","396.20","19.85","25.00","21.00","22.59"
"4/03/2020 6:15:35 AM","383.00","19.83","25.00","21.00","22.59"
"4/03/2020 6:10:35 AM","388.40","19.81","25.00","21.00","22.60"
"4/03/2020 6:05:35 AM","383.40","19.80","25.00","21.00","22.59"
"4/03/2020 6:00:35 AM","397.00","19.76","25.00","21.00","22.59"
"4/03/2020 5:55:35 AM","374.00","19.74","25.00","21.00","22.59"
"4/03/2020 5:50:35 AM","383.20","19.73","25.00","21.00","22.60"
"4/03/2020 5:45:35 AM","386.20","19.71","25.00","21.00","22.60"
"4/03/2020 5:40:35 AM","386.60","19.71","25.00","21.00","22.60"
"4/03/2020 5:35:35 AM","376.40","19.72","25.00","21.00","22.61"
"4/03/2020 5:30:35 AM","380.20","19.76","25.00","21.00","22.62"
"4/03/2020 5:25:35 AM","391.20","19.80","25.00","21.00","22.62"
"4/03/2020 5:20:35 AM","385.20","19.96","25.00","21.00","22.63"
"4/03/2020 5:15:35 AM","375.00","20.02","25.00","21.00","22.62"
"4/03/2020 5:10:35 AM","376.80","19.93","25.00","21.00","22.61"
"4/03/2020 5:05:35 AM","378.80","19.88","23.00","22.00","22.61"
"4/03/2020 5:00:35 AM","382.00","19.97","23.00","22.00","22.62"
"4/03/2020 4:55:35 AM","374.20","20.11","23.00","22.00","22.61"
"4/03/2020 4:50:35 AM","372.00","20.00","23.00","22.00","22.60"
"4/03/2020 4:45:35 AM","377.40","20.06","23.00","22.00","22.61"
"4/03/2020 4:40:35 AM","375.20","20.08","23.00","22.00","22.61"
"4/03/2020 4:35:35 AM","393.80","20.18","23.00","22.00","22.65"
"4/03/2020 4:30:35 AM","387.00","20.31","23.00","22.00","22.70"
"4/03/2020 4:25:35 AM","389.80","20.37","25.00","21.00","22.72"
"4/03/2020 4:20:35 AM","389.80","20.47","25.00","21.00","22.72"
"4/03/2020 4:15:35 AM","381.40","20.42","25.00","21.00","22.72"
"4/03/2020 4:10:35 AM","385.60","20.43","25.00","21.00","22.72"
"4/03/2020 4:05:35 AM","381.20","20.43","25.00","21.00","22.72"
"4/03/2020 4:00:35 AM","383.80","20.46","25.00","21.00","22.72"
"4/03/2020 3:55:35 AM","383.60","20.48","25.00","21.00","22.72"
"4/03/2020 3:50:35 AM","386.60","20.51","25.00","21.00","22.72"
"4/03/2020 3:45:35 AM","377.20","20.52","25.00","21.00","22.73"
"4/03/2020 3:40:35 AM","380.40","20.53","25.00","21.00","22.74"
"4/03/2020 3:35:35 AM","379.60","20.53","25.00","21.00","22.74"
"4/03/2020 3:30:35 AM","388.20","20.53","25.00","21.00","22.74"
"4/03/2020 3:25:35 AM","379.00","20.53","25.00","21.00","22.75"
"4/03/2020 3:20:35 AM","396.40","20.53","25.00","21.00","22.75"
"4/03/2020 3:15:35 AM","387.00","20.53","25.00","21.00","22.75"
"4/03/2020 3:10:35 AM","376.60","20.52","25.00","21.00","22.75"
"4/03/2020 3:05:35 AM","384.60","20.52","25.00","21.00","22.75"
"4/03/2020 3:00:35 AM","390.20","20.52","25.00","21.00","22.75"
"4/03/2020 2:55:35 AM","386.60","20.52","25.00","21.00","22.75"
"4/03/2020 2:50:35 AM","386.20","20.51","25.00","21.00","22.76"
"4/03/2020 2:45:35 AM","383.80","20.51","25.00","21.00","22.76"
"4/03/2020 2:40:35 AM","394.80","20.51","25.00","21.00","22.76"
"4/03/2020 2:35:35 AM","393.40","20.51","25.00","21.00","22.77"
"4/03/2020 2:30:35 AM","379.40","20.51","25.00","21.00","22.76"
"4/03/2020 2:25:35 AM","389.00","20.52","25.00","21.00","22.77"
"4/03/2020 2:20:35 AM","385.80","20.53","25.00","21.00","22.77"
"4/03/2020 2:15:35 AM","386.60","20.53","25.00","21.00","22.78"
"4/03/2020 2:10:35 AM","373.20","20.53","25.00","21.00","22.77"
"4/03/2020 2:05:35 AM","383.80","20.54","25.00","21.00","22.78"
"4/03/2020 2:00:35 AM","386.00","20.54","25.00","21.00","22.78"
"4/03/2020 1:55:35 AM","378.20","20.56","25.00","21.00","22.78"
"4/03/2020 1:50:35 AM","382.80","20.56","25.00","21.00","22.78"
"4/03/2020 1:45:35 AM","382.00","20.58","25.00","21.00","22.78"
"4/03/2020 1:40:35 AM","379.60","20.59","25.00","21.00","22.79"
"4/03/2020 1:35:35 AM","374.00","20.60","25.00","21.00","22.79"
"4/03/2020 1:30:35 AM","378.40","20.62","25.00","21.00","22.79"
"4/03/2020 1:25:35 AM","373.80","20.63","25.00","21.00","22.79"
"4/03/2020 1:20:35 AM","383.80","20.64","25.00","21.00","22.80"
"4/03/2020 1:15:35 AM","376.00","20.66","25.00","21.00","22.80"
"4/03/2020 1:10:35 AM","370.60","20.67","25.00","21.00","22.80"
"4/03/2020 1:05:35 AM","385.80","20.68","25.00","21.00","22.81"
"4/03/2020 1:00:35 AM","382.00","20.70","25.00","21.00","22.81"
"4/03/2020 12:55:35 AM","380.80","20.72","25.00","21.00","22.80"
"4/03/2020 12:50:35 AM","370.20","20.73","25.00","21.00","22.81"
